timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-04 00:00:00-07:00,10/4/20,0:00,,,,,71.554,67.21,74,70,80,65,69.996,63.598,67.46866667,74,70,80,65,69.98266667,69.734,103.8486667,74,70,80,65,69.99428571,0,0,,,,21.78892812,0.649385928,0.69704959,0.79125465,49.18800448,140.778869,0.989069932,120.651199,121.3161661,120.9552334,1.373569051,1.287874268,1.232767612
2020-10-04 00:15:00-07:00,10/4/20,0:15,,,,,71.83666667,68.13133333,74,70,80,65,69.99333333,63.99933333,67.53266667,74,70,80,65,69.99466667,69.622,103.352,74,70,80,65,69.98857143,0,0,,,,21.43787962,-0.137935245,0.332050928,0.587001006,49.10166443,112.6035929,0.868373103,120.6816132,121.2514082,121.0381068,1.375253836,1.286334258,1.231181656
2020-10-04 00:30:00-07:00,10/4/20,0:30,,,,,72.04,68.03066667,74,70,80,65,69.99333333,64.00266667,67.374,74,70,80,65,69.992,70.43333333,103.656,74,70,80,65,70,0,0,,,,20.98441857,-0.387122038,-0.09787315,0.124533724,43.44394232,104.0257116,1.12196953,120.6335067,121.3121029,121.019816,1.372761104,1.286912373,1.232568608
2020-10-04 00:45:00-07:00,10/4/20,0:45,,,,,72.60866667,68.06,74,70,80,65,69.99133333,64.17866667,67.546,74,70,80,65,69.99733333,70.30533333,103.9433333,74,70,80,65,69.995,0,0,,,,20.80480193,0.230831879,0.257162003,0.621490116,40.6230624,97.00402735,0.911144598,120.5649843,121.1181147,120.9029574,1.372732297,1.286479684,1.231743041
2020-10-04 01:00:00-07:00,10/4/20,1:00,,,,,72.77733333,68.19933333,74,70,80,65,69.99533333,64.36133333,67.48866667,74,70,80,65,69.99333333,70.39533333,103.7286667,74,70,80,65,69.99384615,0,0,,,,20.60330487,0.670325323,0.543914745,0.919039079,40.32038351,120.2951545,0.925872988,120.5444346,121.2090682,120.8997898,1.373276008,1.286133903,1.231892022
2020-10-04 01:15:00-07:00,10/4/20,1:15,,,,,73.08066667,68.11733333,74,70,80,65,69.99466667,65.09133333,67.49266667,74,70,80,65,69.98933333,71.02066667,103.7753333,74,70,80,65,69.99545455,0,0,,,,20.6927317,0.758415182,0.7427126,1.043302585,40.30152471,129.8761963,0.677933993,120.5883248,121.2543283,120.9369563,1.373396652,1.286619151,1.232878021
2020-10-04 01:30:00-07:00,10/4/20,1:30,,,,,73.188,68.036,74,70,80,65,69.99533333,65.116,67.42133333,74,70,80,65,69.99733333,71.78,105.1033333,74,70,80,65,69.975,0,0,,,,19.79557897,0.247189141,0.414753976,0.911252135,39.96922074,117.4803834,0.822332131,120.5613388,121.1464747,120.8966145,1.373159231,1.286825964,1.232100794
2020-10-04 01:45:00-07:00,10/4/20,1:45,,,,,73.50733333,67.89266667,74,70,80,65,69.994,64.964,67.22133333,74,70,80,65,70.002,71.736,106.0286667,74,70,80,65,69.988,0,0,,,,18.80469888,0.7226016,0.527904698,0.875862909,41.24498681,139.1126358,0.962743529,120.5809081,121.1865195,120.9274928,1.373485568,1.285445303,1.231871253
2020-10-04 02:00:00-07:00,10/4/20,2:00,,,,,73.78866667,68.05466667,74,70,80,65,69.994,65.31066667,67.646,74,70,80,65,69.99666667,73.27,105.9986667,74,70,80,65,69.99142857,0,0,,,,17.80794223,0.323958884,0.379990585,0.781232348,47.80445441,139.1149913,1.054563142,120.5602552,121.1165333,120.910083,1.376499781,1.285708022,1.231805915
2020-10-04 02:15:00-07:00,10/4/20,2:15,,,,,73.758,68.242,74,70,80,65,69.998,65.612,67.49466667,74,70,80,65,69.99266667,73.17266667,105.8993333,74,70,80,65,69.98416667,0,0,,,,17.09993007,0.748483008,0.715279723,1.217341937,51.02249372,109.7887947,0.578772601,120.6416401,121.2255068,120.8922408,1.372517451,1.285614622,1.231822578
2020-10-04 02:30:00-07:00,10/4/20,2:30,,,,,73.92666667,68.09933333,74,70,80,65,69.996,65.46466667,67.26133333,74,70,80,65,69.99933333,74.268,106.0626667,74,70,80,65,69.98071429,0,0,,,,16.88402883,1.533156661,0.846439981,1.757170937,51.29383748,129.2967292,0.906995916,120.5688009,121.1212739,120.8876451,1.372121658,1.285757513,1.231627862
2020-10-04 02:45:00-07:00,10/4/20,2:45,,,,,74.168,68.11066667,74,70,80,65,69.99266667,65.51333333,67.22066667,74,70,80,65,70.00266667,75.27266667,105.756,74,70,80,65,69.97214286,0,0,,,,19.17359808,1.057575733,0.783171853,1.04070693,50.66861086,145.2508856,0.848252363,120.6245319,121.1874636,120.9687308,1.371195337,1.286693393,1.232375085
2020-10-04 03:00:00-07:00,10/4/20,3:00,,,,,75.036,68.194,74,70,80,65,69.98066667,66.01666667,67.29866667,74,70,80,65,69.99066667,75.88466667,106.0793333,74,70,80,65,69.98416667,0,0,,,,18.02142722,1.611739574,1.322077975,1.686564456,69.74630353,154.9344274,1.047059479,120.6318184,121.1502566,120.9224528,1.3717401,1.286293563,1.232056958
2020-10-04 03:15:00-07:00,10/4/20,3:15,,,,,76.444,68.24066667,74,70,80,65,69.97,66.206,67.356,74,70,80,65,69.99333333,76.95866667,105.8933333,74,70,80,65,69.97538462,0,0,,,,19.52426927,-0.038027863,0.635563183,0.423901041,68.300392,137.2380888,1.126577096,120.6558567,121.2726636,120.9841054,1.371842009,1.287004844,1.23290887
2020-10-04 03:30:00-07:00,10/4/20,3:30,,,,,77.63133333,68.12933333,74,70,80,65,69.972,66.10533333,67.52666667,74,70,80,65,69.99733333,77.27933333,105.73,74,70,80,65,69.99,0,0,,,,18.17085016,-1.430770273,-0.373157821,-0.890388713,53.7984381,105.8725889,0.771239914,120.6829219,121.3409813,120.9932419,1.372286033,1.286079823,1.232202913
2020-10-04 03:45:00-07:00,10/4/20,3:45,,,,,78.02933333,68.17133333,74,70,80,65,69.98666667,66.35866667,67.49733333,74,70,80,65,69.99266667,77.26466667,106.0926667,74,70,80,65,69.99571429,0,0,,,,17.11632603,0.779651407,0.400635942,0.606169491,47.23383233,130.6417625,0.739160648,120.6379314,121.2789627,121.0184276,1.372476786,1.286822305,1.23297026
2020-10-04 04:00:00-07:00,10/4/20,4:00,,,,,77.79466667,68.17866667,74,70,80,65,69.99866667,66.808,67.38666667,74,70,80,65,69.99666667,77.34866667,105.602,74,70,80,65,69.99692308,0,0,,,,16.27804981,-0.633942118,-0.098376554,-0.168070171,44.03872139,110.640119,0.922478698,120.5793601,121.1910812,121.0431982,1.372622798,1.286747491,1.232390664
2020-10-04 04:15:00-07:00,10/4/20,4:15,,,,,77.55466667,68.15,74,70,80,65,70.004,66.72933333,67.56133333,74,70,80,65,69.99666667,77.53466667,105.9313333,74,70,80,65,69.99785714,0,0,,,,16.13927389,1.815373149,0.906885639,1.723427528,47.4262071,136.3533451,1.018623388,120.6166557,121.2437346,121.0042333,1.372663642,1.286229837,1.23236934
2020-10-04 04:30:00-07:00,10/4/20,4:30,,,,,77.58066667,68.19466667,74,70,80,65,69.99866667,66.33133333,67.4,74,70,80,65,70.00466667,77.95933333,105.96,74,70,80,65,69.99076923,0,0,,,,17.04540143,1.719709803,1.176873217,1.807307059,56.94584681,139.1287394,0.695529093,120.6739917,121.3954049,121.0168051,1.37273495,1.286217251,1.23307038
2020-10-04 04:45:00-07:00,10/4/20,4:45,,,,,77.87066667,68.25533333,74,70,80,65,69.99333333,66.51666667,67.476,74,70,80,65,70.00066667,78.73266667,105.8206667,74,70,80,65,69.9825,0,0,,,,17.6283702,-0.45975204,0.322223169,0.228678932,56.14055268,141.555942,0.874142687,120.7165194,121.3657414,121.0680231,1.371838883,1.286478931,1.233256518
2020-10-04 05:00:00-07:00,10/4/20,5:00,,,,,78.286,68.014,74,70,80,65,69.99266667,67.26866667,67.326,74,70,80,65,69.98733333,79.60666667,106.0006667,74,70,80,65,69.98,0,0,,,,17.60672342,2.315840696,1.212321019,2.173825463,74.08222527,137.7833655,0.802153578,120.6764463,121.263839,120.9983579,1.372049229,1.28590458,1.232483065
2020-10-04 05:15:00-07:00,10/4/20,5:15,,,,,78.548,68.144,74,70,80,65,69.992,67.31466667,67.324,74,70,80,65,69.996,80.174,105.7173333,74,70,80,65,69.98615385,0,0,,,,17.74485012,-1.49804908,-0.115925108,-0.944635267,52.55369089,110.3504345,0.784407671,120.5267428,121.2139898,120.9790726,1.372081757,1.286367386,1.232898207
2020-10-04 05:30:00-07:00,10/4/20,5:30,,,,,78.84733333,68.15666667,74,70,80,65,69.992,67.04,67.24533333,74,70,80,65,70.002,80.25266667,105.97,74,70,80,65,69.99642857,0,0,,,,18.80952928,-0.155119978,-0.009564743,-0.20861794,44.55970934,133.885626,0.897206631,120.744269,121.2549903,121.0397109,1.371457119,1.28572279,1.232684288
2020-10-04 05:45:00-07:00,10/4/20,5:45,,,,,79.01733333,68.16133333,74,70,80,65,69.996,67.23,67.28,74,70,80,65,69.99933333,79.826,105.7646667,74,70,80,65,70.00230769,0,0,,,,18.36528781,0.931891247,0.52018107,1.029636549,52.83554694,136.7431775,1.120012647,120.5118385,121.0064589,120.9172756,1.371485394,1.285831539,1.232499013
2020-10-04 06:00:00-07:00,10/4/20,6:00,,,,,79.03866667,68.19866667,74,70,80,65,69.99866667,67.024,67.26133333,74,70,80,65,69.99866667,80.098,105.658,74,70,80,65,69.99571429,0,0,,,,18.69273181,0.449972315,0.486022893,0.730613136,53.21891158,121.1280673,0.914844818,120.6197257,121.3043251,120.9776016,1.371538372,1.285930026,1.232832274
2020-10-04 06:15:00-07:00,10/4/20,6:15,,,,,79.08733333,67.986,74,70,80,65,70,67.35733333,67.28866667,74,70,80,65,69.99533333,80.63466667,106.1513333,74,70,80,65,69.99133333,0,0,,,,17.72576378,-0.206642122,-0.002500068,-0.102401129,49.96403422,122.6741101,1.944711164,120.6915406,121.2104901,121.0083955,1.371408774,1.284738541,1.232336146
2020-10-04 06:30:00-07:00,10/4/20,6:30,,,,,79.232,68.154,74,70,80,65,69.994,67.14533333,67.348,74,70,80,65,70.00266667,79.97533333,105.908,74,70,80,65,70.01,0,0,,,,16.75367859,0.352014465,0.371517504,0.628072811,48.46086557,126.699244,1.241559134,120.6671574,121.1951019,120.9740802,1.371939162,1.284842713,1.232384263
2020-10-04 06:45:00-07:00,10/4/20,6:45,,,,,79.05466667,68.07,74,70,80,65,70.00133333,67.39666667,67.39,74,70,80,65,69.99733333,79.42133333,106.048,74,70,80,65,70.00454545,0,0,,,,16.7777597,0.883562147,0.273898884,0.998742627,47.94552986,118.1727085,1.527933956,120.6680568,121.2489564,120.9640414,1.371702755,1.284675662,1.232265323
2020-10-04 07:00:00-07:00,10/4/20,7:00,,,,,79.24066667,68.06466667,74,70,80,65,69.99866667,67.74933333,67.54666667,74,70,80,65,69.994,80.11266667,105.9806667,74,70,80,65,69.99666667,0,0,,,,16.01772864,4.849964523,0.551030325,5.026375694,47.39448657,128.7205295,1.317520418,120.7083929,121.2652506,121.0398825,1.37131566,1.286032246,1.232315584
2020-10-04 07:15:00-07:00,10/4/20,7:15,,,,,79.36133333,68.15333333,74,70,80,65,69.996,67.68666667,67.33266667,74,70,80,65,69.996,79.31133333,106.11,74,70,80,65,70.00923077,0,0,,,,15.72243176,13.60443589,1.377885497,13.82764881,63.01096057,158.2482061,1.652943704,120.8321364,121.280668,120.9286344,1.371510547,1.285063515,1.232205248
2020-10-04 07:30:00-07:00,10/4/20,7:30,,,,,79.578,68.09933333,74,70,80,65,69.99733333,67.34,67.48733333,74,70,80,65,70.00666667,79.82266667,105.8753333,74,70,80,65,69.99916667,0,0,,,,15.51419512,19.04302999,0.754398439,19.57513109,67.52577991,137.7262882,1.173773231,120.7263778,121.3046736,120.9439028,1.373145471,1.286161107,1.233534572
2020-10-04 07:45:00-07:00,10/4/20,7:45,,,,,78.776,68.154,74,70,80,65,70.02133333,66.77333333,67.38,74,70,80,65,70.02,78.37,105.8846667,74,70,80,65,70.03166667,0,0,,,,15.69761733,26.48775423,6.077134504,28.26980243,68.90711172,154.7373862,1.108594189,120.6744375,121.1176216,121.0083349,89.0528766,87.69649715,87.37126688
2020-10-04 08:00:00-07:00,10/4/20,8:00,,,,,75.364,68.09666667,74,70,80,65,70.062,63.522,67.368,74,70,80,65,70.05333333,75.86133333,105.7846667,74,70,80,65,70.04153846,0,0,,,,16.07994298,32.08557604,505.4908625,138.9264398,70.74907563,146.244175,0.977183319,260.6168334,261.6374374,260.2718322,90.80326585,89.65246407,89.93751366
2020-10-04 08:15:00-07:00,10/4/20,8:15,,,,,71.57333333,68.17133333,74,70,80,65,70.08266667,61.036,67.29466667,74,70,80,65,70.06733333,68.688,106.16,74,70,80,65,70.1625,0,0,,,,16.59872287,37.52632014,628.0551073,192.993859,72.45008128,150.5345493,0.996638142,261.0987016,262.1537193,260.4939129,90.88681524,89.66646794,89.74480405
2020-10-04 08:30:00-07:00,10/4/20,8:30,,,,,68.096,68.06466667,74,70,80,65,70.08666667,58.55866667,67.32466667,74,70,80,65,70.05866667,60.87333333,106.2093333,74,70,80,65,70.17583333,0,0,,,,17.24513122,41.59956173,673.3172743,236.7931459,78.02423014,163.6597435,1.600614509,260.8785614,262.1303146,260.3581551,90.85422611,89.64742415,89.69957133
2020-10-04 08:45:00-07:00,10/4/20,8:45,,,,,67.00466667,68.10866667,74,70,80,65,70.048,57.51,67.412,74,70,80,65,70.042,55.45066667,105.936,74,70,80,65,70.21916667,0,0,,,,17.44424631,44.20774367,714.5031684,278.9991465,76.31421814,155.4196112,1.521607699,260.796779,262.1420781,260.156597,179.5072949,178.0435258,177.0053748
2020-10-04 09:00:00-07:00,10/4/20,9:00,,,,,64.30266667,68.228,74,70,80,65,70.07133333,55.08266667,67.312,74,70,80,65,70.10066667,54.99466667,105.7826667,74,70,80,65,70.67071429,0,0,,,,18.12882897,47.53732376,742.8669047,323.2181912,74.71724205,157.9494519,1.37706929,503.520999,503.4693155,503.2876388,180.1734237,180.1280419,177.9159597
2020-10-04 09:15:00-07:00,10/4/20,9:15,,,,,57.366,68.102,74,70,80,65,70.15266667,55.01666667,67.34533333,74,70,80,65,70.358,55,106.0786667,74,70,80,65,71.57111111,0,0,,,,18.57867194,49.61204037,769.1674886,370.1062314,73.64123635,162.6117505,1.395976955,504.4359501,504.443357,504.1753736,180.3442587,180.1741581,177.395208
2020-10-04 09:30:00-07:00,10/4/20,9:30,,,,,54.998,68.13866667,74,70,80,65,70.19333333,55.00733333,67.23133333,74,70,80,65,70.688,55.03866667,105.7353333,74,70,80,65,72.73846154,0,0,,,,19.0131364,51.89329546,791.6796278,419.3178362,71.20669148,162.4892259,1.27400515,503.8943508,503.8946104,503.5199739,180.3340344,180.1726405,176.8084112
2020-10-04 09:45:00-07:00,10/4/20,9:45,,,,,55.00533333,68.04466667,74,70,80,65,70.30533333,55.00266667,67.292,74,70,80,65,71.05933333,54.952,110.7866667,74,70,80,65,73.899,0,0,,,,19.19652405,54.2958296,808.6148946,468.6225572,70.29385626,169.4494648,1.528076334,503.3377867,503.3120193,503.1028276,180.3382596,180.1607689,176.2542622
2020-10-04 10:00:00-07:00,10/4/20,10:00,,,,,54.99733333,67.33066667,74,70,80,65,70.45933333,54.99533333,67.404,74,70,80,65,71.41333333,54.65266667,171.584,74,70,80,65,74.46923077,0,0,,,,19.18425223,55.918384,824.2008653,517.7561123,67.79873587,156.9611,1.526955232,503.4058719,503.4170035,503.0006623,180.3289777,180.0873143,176.610105
2020-10-04 10:15:00-07:00,10/4/20,10:15,,,,,55.03,67.504,74,70,80,65,70.60333333,55.03733333,67.566,74,70,80,65,71.72733333,54.88666667,225.3333333,74,70,80,65,74.45333333,0,0,,,,19.81952826,56.83690164,837.0989319,564.1158685,65.61136119,164.6402964,1.604733247,502.9649254,503.0910332,502.5999437,180.4084029,180.087608,177.4382078
2020-10-04 10:30:00-07:00,10/4/20,10:30,,,,,55.06866667,67.364,74,70,80,65,70.724,55.084,67.28666667,74,70,80,65,72.01533333,54.77933333,260.6666667,74,70,80,65,74.3575,0,0,,,,20.49468303,57.34657894,852.2152364,609.2308065,64.28879357,173.1860093,1.567970541,502.6893492,502.7163216,502.2479902,180.3784416,180.0505744,177.8978074
2020-10-04 10:45:00-07:00,10/4/20,10:45,,,,,55.15466667,68.01933333,74,70,80,65,70.86866667,55.18266667,67.476,74,70,80,65,72.30066667,54.82133333,317.5333333,74,70,80,65,74.48416667,0,0,,,,20.43453932,59.18379822,862.5161316,650.0125156,64.23981289,226.2551379,1.016809092,502.1106879,502.1170078,501.5930941,180.3891473,180.018058,178.6624833
2020-10-04 11:00:00-07:00,10/4/20,11:00,,,,,55.24,68.07333333,74,70,80,65,71.04066667,55.262,67.67733333,74,70,80,65,72.53266667,54.842,348.1333333,74,70,80,65,74.476,0,0,,,,20.84338456,59.10336198,869.7451152,683.3670064,61.78616473,183.5195201,1.368697303,502.5910223,502.5890922,502.1148476,180.4754941,180.0202099,178.9228938
2020-10-04 11:15:00-07:00,10/4/20,11:15,,,,,55.25466667,68.35733333,74,70,80,65,71.18066667,55.27333333,67.99866667,74,70,80,65,72.75066667,54.85266667,348.6666667,74,70,80,65,74.59066667,0,0,,,,21.42988953,59.80761558,877.4171956,714.1332838,61.0270686,210.5316851,1.081744222,501.8557938,501.8296509,501.2460231,180.4910051,180.0926248,179.0917787
2020-10-04 11:30:00-07:00,10/4/20,11:30,,,,,55.34533333,68.736,74,70,80,65,71.296,55.39666667,68.43866667,74,70,80,65,72.958,54.964,350.0666667,74,70,80,65,74.91071429,0,0,,,,21.47582492,60.16014413,885.0512987,741.7616957,57.24218793,197.5323641,1.326834214,502.2424039,502.1556046,501.31822,180.3428901,179.9983969,179.0361805
2020-10-04 11:45:00-07:00,10/4/20,11:45,,,,,55.25133333,68.974,74,70,80,65,71.42066667,55.312,68.76333333,74,70,80,65,73.12066667,54.832,351.2666667,74,70,80,65,75.365,0,0,,,,21.82441007,61.37502937,888.7589756,763.5695991,56.70548982,185.5007051,1.506495634,503.2009868,503.1820067,502.4679354,180.2952085,180.0038636,178.9110466
2020-10-04 12:00:00-07:00,10/4/20,12:00,,,,,55.23733333,68.85066667,74,70,80,65,71.536,55.31133333,68.852,74,70,80,65,73.30466667,54.80733333,352,74,70,80,65,75.768,0,0,,,,22.49659527,62.49548717,890.1154867,780.8710483,55.92312949,216.1090377,1.177000041,502.1862498,502.4723627,501.3581371,180.2688743,179.9615445,178.935486
2020-10-04 12:15:00-07:00,10/4/20,12:15,,,,,55.23066667,68.63466667,74,70,80,65,71.64,55.27933333,68.78533333,74,70,80,65,73.46133333,54.80933333,352.4,74,70,80,65,76.26933333,0,0,,,,22.67121033,63.74401198,892.0424642,795.0097507,55.84059877,221.8645338,1.280244106,501.4255275,501.5401826,500.5516903,180.2025079,179.966071,178.7725539
2020-10-04 12:30:00-07:00,10/4/20,12:30,,,,,55.054,68.496,74,70,80,65,71.738,55.14266667,68.55666667,74,70,80,65,73.62666667,54.55333333,349.4,74,70,80,65,76.625,0,0,,,,23.38605239,63.19846552,892.4438137,801.149587,56.21061747,216.5533421,1.440683186,500.5528892,501.0424378,499.7115895,180.3033778,180.0066156,178.9248703
2020-10-04 12:45:00-07:00,10/4/20,12:45,12.40468004,7.759709062,20.00774863,11.86533063,54.864,68.62466667,74,70,80,65,71.82733333,54.91066667,68.80466667,74,70,80,65,73.75133333,54.42133333,349.6666667,74,70,80,65,77.01642857,3884.529585,3473.551465,,,,22.63365048,63.55741929,894.8414727,804.5325127,55.67709863,187.2713272,1.634289278,501.0584683,501.2956024,500.116975,180.2787651,179.9007779,178.9096864
2020-10-04 13:00:00-07:00,10/4/20,13:00,12.27585963,7.398262451,20.0840186,11.7831565,54.86533333,68.752,74,70,80,65,71.838,54.924,68.72466667,74,70,80,65,73.85133333,54.40666667,350.3333333,74,70,80,65,77.33923077,4087.767021,3585.83351,,,,22.46182906,62.64688449,897.235458,804.361362,51.91085872,183.9157262,1.827785461,344.7051593,345.1475053,343.0391052,180.089774,179.8149739,178.7840775
2020-10-04 13:15:00-07:00,10/4/20,13:15,12.30710171,7.492706935,20.14128994,11.81906564,54.95866667,68.76866667,74,70,80,65,71.806,55.06066667,68.84866667,74,70,80,65,73.824,54.502,350.2666667,74,70,80,65,77.57,4105.722919,3620.229903,,,,22.64198094,62.87854161,897.8663059,799.7013638,51.41139757,208.7665013,1.619856244,344.2315491,344.8282467,342.4259463,179.9718301,179.74387,178.7524322
2020-10-04 13:30:00-07:00,10/4/20,13:30,12.17953442,7.469209029,20.15477341,11.71751147,54.834,68.798,74,70,80,65,71.702,54.886,68.768,74,70,80,65,73.718,54.29666667,350.7333333,74,70,80,65,77.69428571,4016.617526,3680.913455,,,,22.26249131,64.74928847,895.9954868,788.3532545,52.51830601,244.0385517,1.327428563,343.9559373,344.5382913,342.458762,179.9561003,179.9250231,178.497378
2020-10-04 13:45:00-07:00,10/4/20,13:45,12.19211926,6.977187675,20.18038049,11.70270419,54.98933333,68.08133333,74,70,80,65,71.59866667,54.93133333,68.80133333,74,70,80,65,73.63666667,54.34866667,351.1333333,74,70,80,65,77.74266667,4447.630162,3691.74354,,,,22.60955268,63.51436145,893.3989766,770.8580248,53.60328118,225.4446925,1.437879048,343.8337089,344.5345632,342.1838501,179.9578405,179.8842801,178.5016128
2020-10-04 14:00:00-07:00,10/4/20,14:00,12.23513473,7.651312884,20.18956428,11.71796292,55.00533333,67.60666667,74,70,80,65,71.56933333,54.832,68.80533333,74,70,80,65,73.586,54.28666667,351.1333333,74,70,80,65,77.78307692,3931.102316,3696.601688,,,,22.12671265,62.29238349,889.8684441,748.3217936,52.12374192,209.782611,1.288702626,501.5666081,501.977127,500.7414677,180.043155,179.8897121,178.5033386
2020-10-04 14:15:00-07:00,10/4/20,14:15,12.2185273,7.199102595,20.25195354,11.753675,54.99933333,67.68,74,70,80,65,71.69866667,55.02466667,68.76866667,74,70,80,65,73.716,54.416,351.2,74,70,80,65,78.03153846,4417.792956,3713.781626,,,,21.21568997,62.5213612,883.7350423,722.6370978,51.8737385,217.5500975,1.226099828,500.9127071,501.2666903,500.2886341,180.1180298,180.0168544,178.4919486
2020-10-04 14:30:00-07:00,10/4/20,14:30,12.26401991,7.611759584,20.31209903,11.7636623,55.038,67.75866667,74,70,80,65,71.87,55.048,68.69333333,74,70,80,65,73.89933333,54.398,351.3333333,74,70,80,65,78.33666667,4151.788966,3726.69637,,,,21.7674385,61.9943136,877.6137655,691.5941182,52.15313369,229.9002089,1.339501602,501.6655585,501.997102,501.0105255,180.1007332,179.9453013,178.5076306
2020-10-04 14:45:00-07:00,10/4/20,14:45,12.15308825,7.342416274,20.36443841,11.70206998,54.954,67.678,74,70,80,65,72.072,54.922,68.85666667,74,70,80,65,74.076,54.336,351.2,74,70,80,65,78.42571429,4312.206595,3769.119323,24.11286297,,27.62730726,21.68214917,61.87365214,869.2314826,657.195263,53.76180994,207.9588747,1.295489023,501.3921138,501.9103431,500.8255919,180.1677262,179.8760031,178.4762382
2020-10-04 15:00:00-07:00,10/4/20,15:00,12.28399086,7.663960489,20.42074336,11.73430068,55.03733333,67.51133333,74,70,80,65,72.228,54.724,79.92133333,74,70,80,65,74.16666667,54.308,350.8,74,70,80,65,78.278,4148.899764,3822.599488,24.13256574,,27.51211344,21.79957233,61.99346381,858.4985691,620.0761949,55.63452133,225.4416262,1.281924548,500.6057722,500.9676904,500.0159255,180.2268424,179.9446298,178.5237322
2020-10-04 15:15:00-07:00,10/4/20,15:15,11.90083008,6.897639987,20.43724327,11.52518108,54.96733333,67.54666667,74,70,80,65,72.34066667,54.58933333,87.70666667,74,70,80,65,74.112,54.096,350.8,74,70,80,65,78.19846154,4479.197891,3960.651828,24.05025253,,27.22970821,21.23480852,60.39920578,847.3771274,577.7567037,55.11559803,234.0844155,1.006315237,499.3155145,499.6050518,498.7008259,180.2899812,179.9533027,178.6759162
2020-10-04 15:30:00-07:00,10/4/20,15:30,12.25229855,7.235557156,20.40420017,11.63751177,55.03133333,67.44866667,74,70,80,65,72.42333333,54.49266667,89.5,74,70,80,65,74.04133333,54.16066667,350.7333333,74,70,80,65,77.8475,4379.139925,3916.178357,23.9573612,,26.74572415,20.68804998,60.51050513,833.4800802,533.7011519,55.0344574,233.9127329,1.255385232,498.7530674,499.866001,498.2380831,180.3196658,180.037906,178.732706
2020-10-04 15:45:00-07:00,10/4/20,15:45,11.94273358,6.856753627,20.41622676,11.49903072,54.98666667,67.782,74,70,80,65,72.49133333,54.46066667,89.97066667,74,70,80,65,74.01266667,54.056,351.2,74,70,80,65,77.61538462,4422.572329,3977.583734,23.93099941,,26.37055565,21.55819482,59.01543257,820.0163493,487.4780704,56.59940987,242.5257073,1.123523051,498.3869008,499.8155185,497.7714851,180.306461,180.0821688,178.839196
2020-10-04 16:00:00-07:00,10/4/20,16:00,12.23693341,7.086750919,20.41108144,11.64839579,55.00066667,67.832,74,70,80,65,72.57333333,54.574,89.07333333,74,70,80,65,73.99666667,54.22666667,351.4,74,70,80,65,77.33166667,4383.307714,3868.328066,23.89817976,,25.96690658,20.68904197,57.63640912,806.3390754,440.6654666,58.38717555,261.6744968,1.283235568,497.9812794,499.1697483,497.2268112,180.3945808,180.233595,178.7925299
2020-10-04 16:15:00-07:00,10/4/20,16:15,12.18294021,7.215213941,20.36925449,11.60407821,55.01066667,67.61666667,74,70,80,65,72.61733333,54.428,85.35733333,74,70,80,65,73.95733333,54.06733333,351.3333333,74,70,80,65,76.705,4224.763531,3836.562988,23.89035242,,25.49923667,18.59085077,55.69011269,787.0038208,392.678147,58.01628373,245.5565916,1.013392764,499.5174515,500.023694,498.8502332,180.3699591,180.1346737,178.8918843
2020-10-04 16:30:00-07:00,10/4/20,16:30,12.22979641,7.408645239,20.34885506,11.68438127,55.02,67.83533333,74,70,80,65,72.69333333,54.568,83.77066667,74,70,80,65,73.976,54.234,351.4666667,74,70,80,65,76.152,4103.554539,3790.951548,23.92649068,,25.02891535,17.91978833,52.21925952,766.3302863,346.1006029,54.02806647,192.5442157,0.981057861,500.804698,501.0252533,499.9683126,180.3142766,180.1048497,178.7668797
2020-10-04 16:45:00-07:00,10/4/20,16:45,12.06860727,6.814821669,20.31102048,11.62318658,54.97333333,67.71866667,74,70,80,65,72.73266667,54.67733333,83.06066667,74,70,80,65,73.99266667,54.258,351.8,74,70,80,65,75.60466667,4504.089605,3806.484064,23.96279113,,24.53512171,17.33418224,52.54000147,738.398586,306.7335927,55.67717845,240.959296,1.185301176,500.6853794,500.9091858,500.0560886,180.291641,180.0142482,178.726663
2020-10-04 17:00:00-07:00,10/4/20,17:00,12.05368364,7.143393637,20.1953106,11.54017266,55.01466667,67.83933333,74,70,80,65,72.76666667,54.35533333,82.21333333,74,70,80,65,73.984,53.98333333,351.6,74,70,80,65,74.84066667,4161.89781,3754.750665,23.90777775,,24.00790124,16.92140941,49.92878672,704.1226793,266.3396593,61.51619183,264.5835094,1.393052321,500.2463869,500.7246228,499.8312822,180.3503432,180.1779673,178.92944
2020-10-04 17:15:00-07:00,10/4/20,17:15,12.32389283,8.028627631,20.1182193,11.82408124,55.03466667,68.07466667,74,70,80,65,72.788,54.73933333,77.99133333,74,70,80,65,73.944,54.39666667,346.4,74,70,80,65,74.25214286,3679.93619,3467.780726,23.93860627,,23.57927275,15.58476977,47.75466826,658.0550937,225.0273734,69.44105242,237.2685275,1.225119153,500.0362476,501.1876489,499.6558423,180.4725837,180.1330673,178.9587066
2020-10-04 17:30:00-07:00,10/4/20,17:30,12.08236957,8.031234045,20.08438338,11.84888129,54.974,68.486,74,70,80,65,72.81266667,54.878,79.45866667,74,70,80,65,74.00666667,54.56666667,283.9333333,74,70,80,65,73.59538462,3539.154412,3015.056925,23.91682744,,23.44122914,15.39736022,43.35938521,603.0226054,179.2274994,71.48884941,250.7586937,0.939663991,499.7682804,500.8856684,499.3074633,180.5202916,180.2053133,179.3745361
2020-10-04 17:45:00-07:00,10/4/20,17:45,11.83744622,7.741269273,20.01199101,11.74610841,54.99466667,67.94866667,74,70,80,65,72.79266667,54.74333333,78.49866667,74,70,80,65,73.99333333,54.58133333,230.8666667,74,70,80,65,73.57181818,3592.377148,2743.497424,23.91569104,,23.50436736,15.19346956,39.23552852,532.5864777,133.1183634,73.80781452,209.9290346,1.086460269,500.9053466,501.3470358,500.5831981,93.26912522,91.87199596,92.58676599
2020-10-04 18:00:00-07:00,10/4/20,18:00,11.48882125,7.980904613,19.86893977,11.5595492,54.98933333,67.79133333,74,70,80,65,72.70533333,54.522,73.804,74,70,80,65,73.92533333,54.34466667,207,74,70,80,65,73.73083333,3081.418927,2609.471258,23.8172341,,23.47074006,15.29754525,34.17668343,293.7868546,75.46972262,79.31128096,235.6380128,0.941479764,282.1860004,283.0528311,281.0785694,91.2835165,89.99704204,89.86657838
2020-10-04 18:15:00-07:00,10/4/20,18:15,11.25171966,7.749419613,19.70676803,11.50571464,54.988,68.40733333,74,70,80,65,72.4,55.008,68.24,74,70,80,65,73.666,54.38666667,148.082,74,70,80,65,73.51214286,3056.567969,2257.478687,23.64431367,,23.05325976,16.02936958,24.84028929,120.8983208,35.54336158,88.01498594,226.6448584,0.884017334,279.8845524,281.0865768,279.3238221,91.04989204,90.0507362,89.45589464
2020-10-04 18:30:00-07:00,10/4/20,18:30,11.03461106,7.876562526,19.51275783,11.37006564,54.99866667,68.568,74,70,80,65,72.03933333,55.00133333,67.44066667,74,70,80,65,73.354,54.59866667,109.1873333,74,70,80,65,73.62071429,2627.994788,2078.566051,23.426523,,22.93569898,16.65173334,11.748981,89.07268796,15.83841521,89.18444625,237.6628675,0.510909432,280.2477162,281.1828683,279.2159869,90.81538752,90.06639613,88.37595161
2020-10-04 18:45:00-07:00,10/4/20,18:45,11.06907411,7.807814883,19.37688006,11.36660013,54.99,68.396,74,70,80,65,71.70333333,54.97266667,67.196,74,70,80,65,73.066,54.984,105.672,74,70,80,65,73.62846154,2632.847784,2003.856123,23.22816103,,22.81920086,17.57057148,3.304180049,1.956738976,3.703087157,90.51617438,284.2635758,1.071102344,279.9702147,280.9421937,279.0213793,90.7740849,90.08235748,88.45590702
2020-10-04 19:00:00-07:00,10/4/20,19:00,10.99206197,7.724790576,19.24942604,11.2737637,54.988,68.134,74,70,80,65,71.41133333,54.974,67.10333333,74,70,80,65,72.79933333,54.97333333,105.1853333,74,70,80,65,73.36933333,2516.861031,1983.064558,23.08883403,,22.54202757,17.49673001,-0.076248275,0.520022693,0.182857988,83.26233895,218.9653848,0.930763492,121.158184,122.0072042,121.8648045,90.60517508,90.02263461,88.7913581
2020-10-04 19:15:00-07:00,10/4/20,19:15,11.08607895,7.694228493,19.09986933,11.28682466,54.99533333,67.94466667,74,70,80,65,71.05533333,55.01133333,66.95666667,74,70,80,65,72.456,54.99866667,104.9746667,74,70,80,65,72.90714286,2493.697574,1944.327854,22.83651407,,22.21036157,16.79591204,-0.475284113,0.147017591,-0.151284443,73.27196893,78.80034895,0.595331576,120.3817716,121.1147192,120.8302639,90.72520926,90.02335273,88.77082565
2020-10-04 19:30:00-07:00,10/4/20,19:30,11.1259858,7.772661892,18.95357945,11.27159785,54.98933333,67.64,74,70,80,65,70.758,54.994,67.15466667,74,70,80,65,72.07666667,54.998,104.522,74,70,80,65,72.42230769,2339.485513,1915.857953,22.58307452,,21.93982164,16.05946868,-0.229009567,0.091594694,-0.067216604,64.99247264,145.3105809,0.629821827,120.4043505,121.1759428,120.8173217,90.761621,89.98771574,88.86927043
2020-10-04 19:45:00-07:00,10/4/20,19:45,11.22061147,7.58170544,18.82950818,11.28103923,54.994,67.558,74,70,80,65,70.45533333,54.992,67.33533333,74,70,80,65,71.746,54.994,104.2206667,74,70,80,65,71.95846154,2383.660435,1896.817485,22.35608894,,21.67768447,16.70315246,0.130530238,0.343847063,0.201862706,66.90957256,137.652319,0.429621362,120.5632865,121.3699919,120.9695181,90.87398151,89.94919283,88.95843411
2020-10-04 20:00:00-07:00,10/4/20,20:00,11.36133824,7.612963991,18.71613442,11.30672202,54.992,67.29666667,74,70,80,65,70.18,54.994,67.41333333,74,70,80,65,71.406,54.99866667,104.0633333,74,70,80,65,71.6175,2266.467106,1867.928183,22.18524544,,21.50357456,16.18911687,0.517090688,0.692869608,0.602566691,64.21395389,141.1721034,0.389044884,120.4602961,121.1443521,120.8196669,90.86097375,89.93058744,89.13575892
2020-10-04 20:15:00-07:00,10/4/20,20:15,11.47101002,7.473569584,18.621127,11.32196569,55.06666667,67.07866667,74,70,80,65,69.97933333,55.01066667,67.402,74,70,80,65,71.15066667,55.00466667,103.6313333,74,70,80,65,71.25357143,2257.084187,1830.985604,22.04581203,,21.30181053,16.73409695,1.365842098,0.888675296,1.534109084,72.24930207,169.8666589,0.542976491,120.4958381,121.2653916,120.8567491,90.8362123,89.90322491,89.20545801
2020-10-04 20:30:00-07:00,10/4/20,20:30,11.59691198,7.542069679,18.54406627,11.38218328,60.58933333,67.404,74,70,80,65,69.85,54.99266667,67.27333333,74,70,80,65,70.92266667,54.99266667,103.8453333,74,70,80,65,70.86272727,2167.862751,1791.329855,21.94269504,,21.11498371,17.73808278,0.081053903,0.619864218,0.301365229,71.77228694,162.6706121,0.483141134,120.6315367,121.2473782,120.8709596,90.89624197,89.88968302,89.24214986
2020-10-04 20:45:00-07:00,10/4/20,20:45,11.70418671,7.538293613,18.52495215,11.42642375,65.00266667,67.458,74,70,80,65,69.88466667,54.99066667,67.198,74,70,80,65,70.71866667,55.03866667,103.668,74,70,80,65,70.46,2131.38278,1765.70156,21.83676123,,20.91885022,18.05842446,0.833885242,0.556276509,1.272759415,74.28775401,143.7301478,0.683512193,120.6221383,121.3471457,120.8799938,91.02253439,89.90313829,89.36842455
2020-10-04 21:00:00-07:00,10/4/20,21:00,11.77380334,7.388901607,18.48407983,11.45515242,66.22333333,67.19,74,70,80,65,69.93466667,54.99133333,67.63866667,74,70,80,65,70.54866667,54.99866667,103.6453333,74,70,80,65,70.112,2136.763353,1735.998406,21.74893693,,20.77295538,17.52186058,-0.426906891,0.227328044,-0.360942285,66.62305983,137.2732372,0.635973707,120.4570512,121.1310039,120.8173394,91.11763283,89.91873188,89.40129895
2020-10-04 21:15:00-07:00,10/4/20,21:15,11.9367243,7.387289074,18.44762028,11.49360352,67.63933333,67.19466667,74,70,80,65,69.952,55.00666667,67.84533333,74,70,80,65,70.368,59.602,103.3686667,74,70,80,65,69.84933333,2092.89661,1725.155842,21.62572418,,20.74565229,18.49537194,-0.331131226,0.106872266,-0.06647967,58.32879584,138.5449151,0.549138793,120.5973768,121.1576683,120.8392789,91.20405524,89.99085763,89.50072187
2020-10-04 21:30:00-07:00,10/4/20,21:30,11.95813964,7.25954647,18.43752773,11.472593,68.25733333,67.37,74,70,80,65,69.97133333,55.00066667,67.62133333,74,70,80,65,70.21133333,64.716,103.3773333,74,70,80,65,69.87846154,2075.850078,1734.060976,21.55943035,,21.08951133,18.40172334,0.340734469,0.274204324,0.37105466,55.32488403,131.874923,0.687305295,120.6383521,121.0876799,120.8685559,91.26328826,90.04405286,89.67369077
2020-10-04 21:45:00-07:00,10/4/20,21:45,12.13995231,7.341840336,18.3728906,11.55501875,69.20666667,67.13933333,74,70,80,65,69.96533333,55.014,67.56466667,74,70,80,65,70.044,66.58733333,103.548,74,70,80,65,69.915,2017.087515,1704.72749,21.46788492,,21.24747599,17.07526257,0.427388248,0.584498434,1.058909238,60.57074131,128.4204276,0.781690926,120.644949,121.1720913,120.9025623,3.228203391,3.011356714,4.039930491
2020-10-04 22:00:00-07:00,10/4/20,22:00,12.13436244,7.339582898,18.23984837,11.57545252,72.13333333,67.13266667,74,70,80,65,69.94533333,58.13666667,67.66733333,74,70,80,65,69.85333333,69.32533333,103.4553333,74,70,80,65,69.93153846,2017.516273,1684.588739,21.34817439,,21.34693094,16.87706572,0.058710529,0.295723576,0.164033408,54.9050513,127.1583079,0.837897809,120.5791814,121.1687261,120.9473969,1.376318191,1.285821892,1.233498509
2020-10-04 22:15:00-07:00,10/4/20,22:15,12.16348716,7.417351096,18.20840937,11.59214512,73.742,67.22533333,74,70,80,65,69.95642857,62.61714286,67.65428571,74,70,80,65,69.88285714,69.99933333,103.542,74,70,80,65,69.97083333,1969.699115,1675.466647,21.46623906,,21.408842,15.54254894,0.181044946,0.288781524,0.298221566,51.05522147,127.822079,0.937093868,120.5617586,121.2644543,120.9265947,1.376554898,1.286480527,1.232636563
2020-10-04 22:30:00-07:00,10/4/20,22:30,12.23498678,7.343287283,18.19825412,11.60013114,73.40133333,67.272,74,70,80,65,69.992,63.58533333,67.63,74,70,80,65,69.94066667,70.826,104.1373333,74,70,80,65,69.97142857,1970.18955,1679.012122,21.56614988,,21.45338314,18.16514922,0.752711006,0.492756677,0.913544824,48.63681749,123.4071103,0.857601573,120.6450189,121.3347774,120.9697885,1.376040802,1.286468141,1.232517412
2020-10-04 22:45:00-07:00,10/4/20,22:45,12.34342847,7.450606467,18.18293827,11.66780087,73.446,67.17066667,74,70,80,65,69.99133333,61.79866667,67.554,74,70,80,65,70,71.30333333,104.1546667,74,70,80,65,69.98,1933.709299,1650.248276,21.59369211,,21.45848242,17.58753269,1.351449287,0.994868802,1.431707962,57.18141452,148.7564115,0.997777059,120.4567691,120.9962129,120.9277529,1.375865915,1.286465124,1.231853528
2020-10-04 23:00:00-07:00,10/4/20,23:00,12.29420559,7.461435186,18.18662384,11.69122917,74.18333333,67.98666667,74,70,80,65,69.98333333,63.37533333,67.474,74,70,80,65,69.98133333,72.16933333,104.074,74,70,80,65,69.97785714,1964.438366,1640.467502,21.58739408,,21.45456295,18.15200051,1.620492381,1.172936458,1.727988344,70.07024191,162.7468862,1.121622929,120.5450844,121.1764246,120.930351,1.375356928,1.286535567,1.231861483
2020-10-04 23:15:00-07:00,10/4/20,23:15,12.27677089,7.378750544,18.1876133,11.70004011,75.36333333,68.08,74,70,80,65,69.976,63.168,67.55133333,74,70,80,65,69.99466667,74.048,103.9586667,74,70,80,65,69.965,1992.043896,1619.237357,21.61802924,,21.45172872,18.24474541,-1.338003134,-0.080098348,-0.65976918,60.84297061,131.3768728,1.242736308,120.6807706,121.1742182,120.9501297,1.374241654,1.286195596,1.232208665
2020-10-04 23:30:00-07:00,10/4/20,23:30,12.19804519,7.280602486,18.18409963,11.59950372,76.21733333,68.1,74,70,80,65,69.97866667,63.32866667,67.27866667,74,70,80,65,69.998,73.95933333,103.994,74,70,80,65,69.98357143,1993.523823,1651.888242,21.62000284,,21.47029347,18.9860925,-0.023755379,-0.112831137,-0.193461658,44.11444907,132.1710527,1.173199516,120.6290838,121.2181794,120.9254743,1.373974191,1.286590662,1.232100637
2020-10-04 23:45:00-07:00,10/4/20,23:45,12.29383298,7.344143266,18.16826522,11.60888724,76.40866667,68.15933333,74,70,80,65,69.99133333,63.64466667,67.54733333,74,70,80,65,69.99733333,74.21733333,103.9993333,74,70,80,65,69.99571429,1929.312777,1659.007021,21.61491396,,21.50013401,19.03510826,0.018933706,0.131394992,0.121954454,43.70180504,127.1170363,1.745718366,120.7074523,121.3008107,120.9791298,1.374383761,1.286004693,1.23213885
2020-10-05 00:00:00-07:00,10/5/20,0:00,12.35692477,7.337142281,18.16209343,11.6283663,75.92066667,68.09866667,74,70,80,65,70.004,64.466,67.59933333,74,70,80,65,69.97866667,74.018,104.0906667,74,70,80,65,70.00166667,1955.793481,1661.652435,21.58376747,,21.50950623,19.25882558,0.453398028,0.270807736,0.55984907,42.18986476,129.8635251,1.763722014,120.5936672,121.2809486,120.9668044,1.374838087,1.285728489,1.232265573
2020-10-05 00:15:00-07:00,10/5/20,0:15,12.37240115,7.366831364,18.1504573,11.63111694,75.95533333,67.88866667,74,70,80,65,69.99733333,64.48733333,67.434,74,70,80,65,69.99666667,73.83733333,104.1986667,74,70,80,65,70.00142857,1949.803658,1664.117918,21.63213494,,21.50519697,19.41811557,0.308154053,0.277086188,0.518457916,45.05036267,132.5230256,2.332124203,120.5448936,121.1068123,120.9897072,1.373469202,1.284712632,1.231477457
2020-10-05 00:30:00-07:00,10/5/20,0:30,12.4008575,7.309501501,18.13819357,11.6357977,76.34666667,68.08866667,74,70,80,65,69.99266667,64.592,67.594,74,70,80,65,69.99733333,74.02066667,103.9306667,74,70,80,65,69.99384615,1939.289146,1674.417173,21.64439922,,21.51730042,18.66788702,0.077146821,0.196806849,0.463752817,42.60581626,119.5303497,1.875856224,120.5738924,121.1548722,121.0058794,1.373644938,1.284853998,1.231591785
2020-10-05 00:45:00-07:00,10/5/20,0:45,12.48374995,7.371256853,18.13136054,11.66772195,76.926,68.02333333,74,70,80,65,69.98866667,65.28266667,67.58066667,74,70,80,65,69.986,74.27066667,103.8486667,74,70,80,65,69.99714286,1918.361592,1667.578148,21.64004615,,21.5147833,19.0016853,0.288312057,0.314901338,0.560824619,41.77683658,108.4849361,1.103771878,120.6098042,121.299012,121.0110606,1.374262629,1.285502398,1.232210986
2020-10-05 01:00:00-07:00,10/5/20,1:00,12.48413346,7.358687196,18.0718382,11.67886621,60.404,67.96066667,79.2,61.33333333,80,65,69.834,57.72266667,67.30933333,79.2,61.33333333,80,65,69.93,61.42133333,104,78.8,62,80,65,69.776,1923.047096,1661.416049,21.55389933,,21.13989805,18.14608693,0.402124595,0.273401135,0.527096423,42.21339169,115.6290257,1.459974278,120.6673951,121.2530688,120.9790703,1.375228279,1.285023899,1.231054441
2020-10-05 01:15:00-07:00,10/5/20,1:15,12.38923669,7.340347649,17.81095108,11.64941367,54.614,68.03933333,80,60,80,65,69.214,54.67466667,67.40066667,80,60,80,65,69.52466667,54.95933333,103.932,80,60,80,65,68.92066667,1894.182596,1638.803613,21.18341361,,20.21427982,16.1539544,0.867653031,0.627938534,1.241095786,44.48030542,125.2876881,0.916292243,120.6065774,121.0779786,120.8239736,1.376303388,1.284871915,1.231010791
2020-10-05 01:30:00-07:00,10/5/20,1:30,12.32540855,7.437122159,17.61490741,11.62854942,54.98666667,67.99066667,80,60,80,65,68.878,55.00933333,67.30466667,80,60,80,65,69.21266667,55,103.7413333,80,60,80,65,68.25230769,1827.178294,1598.394395,20.99239277,,19.77149303,15.41436327,0.058116843,0.267914559,0.111301659,42.29955828,113.03729,1.232244168,120.6881998,121.1380545,120.7827386,1.376287887,1.284816292,1.230869469
2020-10-05 01:45:00-07:00,10/5/20,1:45,12.32607472,7.441122862,17.46777854,11.62283794,55.01,68.14,80,60,80,65,68.6,54.97866667,67.37133333,80,60,80,65,68.98266667,55.01,103.9746667,80,60,80,65,67.78928571,1801.607523,1570.627567,20.8375176,,19.56100935,15.57892845,0.941005083,0.53774942,1.07229687,42.39766197,115.4657085,0.843043679,120.792273,121.0755836,120.861457,1.378540241,1.283330852,1.229546516
2020-10-05 02:00:00-07:00,10/5/20,2:00,12.33291056,7.548793735,17.35909003,11.66422022,54.99666667,67.90466667,80,60,80,65,68.33933333,54.99533333,67.536,80,60,80,65,68.75733333,55.00533333,103.8233333,80,60,80,65,67.37571429,1765.959018,1531.894826,20.72619919,,19.36723128,15.6848638,0.974219297,0.581494957,1.19589714,44.98524731,122.0831734,0.697776128,120.7212416,121.1915315,120.8565326,1.377451467,1.283656681,1.230446314
2020-10-05 02:15:00-07:00,10/5/20,2:15,12.25995634,7.483276628,17.26821409,11.67683068,55.01133333,67.958,80,60,80,65,68.12733333,55.01333333,67.44533333,80,60,80,65,68.58066667,54.99533333,103.7066667,80,60,80,65,67.04071429,1761.874074,1484.570756,20.60183942,,19.1892426,14.93496411,2.261927768,1.59991928,2.333044218,67.67353563,150.5676574,0.758202424,120.7058525,121.1150626,120.885463,1.375588358,1.284115761,1.230072742
2020-10-05 02:30:00-07:00,10/5/20,2:30,12.23253527,7.507991663,17.18523017,11.69898375,54.98533333,68.05066667,80,60,80,65,67.91533333,55.008,67.47333333,80,60,80,65,68.43266667,55.00866667,103.6793333,80,60,80,65,66.62,1741.391561,1433.664057,20.50183199,,18.99609527,14.23957627,0.888231388,1.068541624,0.884697932,70.25472147,144.3229288,0.853768281,120.6782455,121.025469,120.8225003,1.375825955,1.285910142,1.231059502
2020-10-05 02:45:00-07:00,10/5/20,2:45,12.16391801,7.447409384,17.1132455,11.66692455,54.99533333,67.98866667,80,60,80,65,67.75,54.996,67.698,80,60,80,65,68.272,54.99866667,103.7586667,80,60,80,65,66.29066667,1738.479705,1416.311937,20.45354585,,18.83998248,14.19278139,-0.170988997,0.411942816,0.024810127,61.418384,136.4626364,0.813678587,120.6893452,120.8910223,120.7697077,1.377203859,1.285086604,1.229810743
2020-10-05 03:00:00-07:00,10/5/20,3:00,12.09381466,7.419183096,17.02634695,11.6051346,54.97866667,67.926,80,60,80,65,67.59666667,54.956,67.36333333,80,60,80,65,68.10066667,54.99533333,103.7393333,80,60,80,65,65.99785714,1696.572345,1401.469642,20.36031321,,18.70330982,14.91522114,0.356804044,0.604660189,0.539100265,57.29070309,131.3310525,0.325215967,120.7477222,121.0814639,120.8215266,1.374815256,1.285601985,1.230842968
2020-10-05 03:15:00-07:00,10/5/20,3:15,12.19233926,7.473386088,16.95430049,11.67428352,55.03133333,67.904,80,60,80,65,67.426,54.994,67.56,80,60,80,65,67.96733333,55.004,103.784,80,60,80,65,65.71333333,1683.319933,1362.616017,20.26691098,,18.56645368,15.04698248,1.483704407,0.909428121,1.629886003,72.19167392,207.9060825,0.501186681,120.7634956,121.1404065,120.8037609,1.374972748,1.285368791,1.230474532
2020-10-05 03:30:00-07:00,10/5/20,3:30,12.14408834,7.478338741,16.89865425,11.6688986,54.986,67.87333333,80,60,80,65,67.25666667,55.01933333,67.236,80,60,80,65,67.826,55.00666667,103.5753333,80,60,80,65,65.41714286,1664.784465,1336.076046,20.22878621,,18.43561192,15.80524396,0.445840594,0.648419867,0.65950716,72.63930111,130.847104,0.309870783,120.7349651,121.1414762,120.774607,1.377132585,1.284735968,1.230520425
2020-10-05 03:45:00-07:00,10/5/20,3:45,12.07735253,7.401098927,16.82340841,11.63417855,54.97066667,67.73066667,80,60,80,65,67.11466667,54.974,67.352,80,60,80,65,67.708,55.00066667,103.72,80,60,80,65,65.178,1669.691881,1318.119196,20.17164117,,18.30296765,16.15374482,-0.284502973,0.333991025,0.215193028,69.97341223,115.165537,0.394335682,120.7530735,121.0559429,120.8331939,1.377593502,1.284026888,1.229847907
2020-10-05 04:00:00-07:00,10/5/20,4:00,12.05872608,7.544436537,16.74552346,11.60067247,55.00666667,67.844,80,60,80,65,66.97866667,55.00133333,67.358,80,60,80,65,67.568,54.99733333,103.8126667,80,60,80,65,64.90928571,1581.356202,1306.565737,20.1040283,,18.18907641,17.91168792,0.093537307,0.289971159,-0.107404096,59.31952828,141.0128693,0.505892766,120.6648173,120.8972757,120.7387135,1.376402608,1.284856237,1.230167702
2020-10-05 04:15:00-07:00,10/5/20,4:15,12.09596059,7.488319296,16.69631448,11.61241863,54.98866667,67.93133333,80,60,80,65,66.862,55.00266667,67.56333333,80,60,80,65,67.466,54.99066667,103.694,80,60,80,65,64.73692308,1582.076017,1299.806084,20.03524953,,18.11796045,18.33011833,0.262833498,0.09813334,0.650639386,63.37287271,120.3833507,0.855756467,120.6907031,121.0713554,120.7491228,1.37591989,1.284937885,1.230159999
2020-10-05 04:30:00-07:00,10/5/20,4:30,12.20610927,7.493856352,16.63653582,11.65728223,55.01266667,67.964,80,60,80,65,66.73533333,54.98933333,67.49266667,80,60,80,65,67.36533333,54.998,103.6473333,80,60,80,65,64.58769231,1559.802007,1281.017458,19.98802876,,18.04685499,18.99526912,-0.123333827,0.206001102,-0.228818131,53.13358408,134.3019524,0.885847068,120.6384798,120.8745302,120.6696774,1.379488046,1.285510216,1.229910286
2020-10-05 04:45:00-07:00,10/5/20,4:45,12.23256079,7.522263336,16.58281341,11.68236751,55.00666667,68.03133333,80,60,80,65,66.618,55.006,67.32266667,80,60,80,65,67.31733333,55.01733333,103.7506667,80,60,80,65,64.40785714,1561.970431,1277.284436,19.92965217,,18.00170977,17.98473185,-1.374057387,-0.60542378,-0.647495129,46.96027296,97.20567119,0.827662939,120.6340629,120.8601594,120.6959139,1.376663274,1.285562769,1.229882959
2020-10-05 05:00:00-07:00,10/5/20,5:00,12.18428,7.496167039,16.52362576,11.62632518,54.992,67.83666667,80,60,80,65,66.44866667,54.99933333,67.354,80,60,80,65,67.20666667,55,103.82,80,60,80,65,64.3,1556.538676,1307.955427,19.8329519,,17.96073429,17.19494049,0.076665456,-0.04350232,0.151562841,42.94427461,82.57538987,0.689460242,120.6025585,120.9197321,120.7337772,1.376289092,1.284441402,1.230398437
2020-10-05 05:15:00-07:00,10/5/20,5:15,12.22936546,7.635305414,16.48511981,11.66114682,55.00666667,68.07266667,80,60,80,65,66.37,54.99666667,67.268,80,60,80,65,67.03533333,55.00333333,103.7333333,80,60,80,65,64.26933333,1527.69784,1304.085367,19.78911659,,17.96800545,17.35509725,0.029940928,0.040504501,0.287928461,43.1259538,96.92389541,0.786834498,120.5037702,120.885539,120.6327863,1.378002975,1.287097949,1.230052435
2020-10-05 05:30:00-07:00,10/5/20,5:30,12.23801507,7.561949135,16.45118803,11.66776101,54.968,68.03066667,80,60,80,65,66.29733333,54.97466667,67.356,80,60,80,65,66.94266667,55.00533333,103.7973333,80,60,80,65,64.22692308,1554.589887,1310.055432,19.74688509,,17.9403457,16.68851689,0.484044952,0.321074946,0.716259297,43.78624497,112.4903335,0.625597653,120.5049246,120.9542457,120.6597256,1.379495022,1.287976373,1.230477542
2020-10-05 05:45:00-07:00,10/5/20,5:45,12.19911326,7.534252955,16.41398522,11.65666034,55.00466667,67.78133333,80,60,80,65,66.21,55.00133333,67.38333333,80,60,80,65,66.83733333,55.012,103.742,80,60,80,65,64.14461538,1552.728969,1293.008678,19.70334349,,17.91497953,16.87623235,1.440870917,0.954039074,1.310539575,43.29590958,119.8691587,0.456933443,120.4850825,120.9346383,120.6438599,1.377997392,1.287480613,1.229694018
2020-10-05 06:00:00-07:00,10/5/20,6:00,12.20326854,7.623099909,16.37454095,11.67217252,55.01866667,67.93466667,80,60,80,65,66.124,55.012,67.52733333,80,60,80,65,66.738,54.988,103.7993333,80,60,80,65,64.03428571,1525.282478,1274.014341,19.64656839,,17.88897317,16.38148257,0.325258576,0.457716126,0.569543848,41.72219187,124.0528625,0.583112003,120.4335313,120.8380216,120.5074867,1.379163493,1.288228549,1.229986258
2020-10-05 06:15:00-07:00,10/5/20,6:15,12.15093205,7.497027386,16.33532259,11.63916293,54.98666667,67.918,80,60,80,65,66.03666667,54.99066667,67.44466667,80,60,80,65,66.648,55.398,103.7353333,80,60,80,65,63.91071429,1516.773664,1269.832925,19.60012056,,17.8172859,16.92833205,1.152934209,0.769028366,1.173625348,46.23723101,133.3912151,0.581937033,120.3299715,120.6982707,120.5218742,1.379384946,1.287534504,1.230691231
2020-10-05 06:30:00-07:00,10/5/20,6:30,12.20390737,7.481702123,16.30913231,11.66857432,54.992,67.90933333,80,60,80,65,65.93333333,55.00533333,67.49133333,80,60,80,65,66.57,59.114,103.584,80,60,80,65,63.90153846,1514.485402,1246.391318,19.5694283,,17.93740858,16.56344265,-0.007052002,0.355708252,0.200798244,46.14668231,132.823111,0.794118921,120.0338845,120.4129591,120.2073788,1.378839786,1.284683222,1.226532562
2020-10-05 06:45:00-07:00,10/5/20,6:45,12.23063207,7.492067578,16.29522879,11.70259608,55.00666667,67.918,80,60,80,65,65.834,55.004,67.55733333,80,60,80,65,66.49,59.418,103.824,80,60,80,65,63.95416667,1523.317573,1230.903867,19.51993914,,18.0382152,16.87673151,1.773719019,0.683053165,1.787876556,50.42663561,145.023512,0.965967011,119.9966332,120.3190166,120.1394576,1.378269309,1.284318995,1.224947143
