timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-05 07:00:00-07:00,10/5/20,7:00,12.18998293,7.651002933,16.27713348,11.68955808,54.99266667,67.87733333,78.26666667,60,80,65,65.77266667,54.99933333,67.26733333,78.4,60,80,65,66.40533333,59.86,103.6473333,78.26666667,60,80,65,63.98384615,1463.560714,1226.055868,19.48913298,,18.08434503,17.2439086,3.866527128,0.389685418,4.202319256,52.23725694,118.6757338,0.939404158,119.9286723,120.2439172,120.0685315,1.377017788,1.284215129,1.224923011
2020-10-05 07:15:00-07:00,10/5/20,7:15,12.10613766,7.509054637,16.25421704,11.65653915,54.99666667,67.94066667,78,60,80,65,65.68933333,55.01066667,67.50066667,78,60,80,65,66.31733333,59.89466667,103.5973333,78,60,80,65,63.98642857,1535.550657,1228.643782,19.44964111,,18.13250261,16.6706536,12.28328058,0.512499865,12.6808561,53.82123781,124.6711051,0.755472037,120.0158109,120.2914947,120.0815939,1.375621572,1.284939108,1.22517535
2020-10-05 07:30:00-07:00,10/5/20,7:30,12.1818238,7.548531848,16.23436346,11.68762231,55.00133333,68.03533333,78,60,80,65,65.586,54.99666667,67.45533333,78,60,80,65,66.25133333,59.59133333,103.5446667,78,60,80,65,64.00230769,1498.408717,1213.34057,19.4096862,,18.16320841,16.53656084,22.5124226,0.401303388,23.09511467,55.28232874,117.0526462,0.680548391,119.9543554,120.3297647,120.1291339,1.375004505,1.285324771,1.22519607
2020-10-05 07:45:00-07:00,10/5/20,7:45,12.15863973,7.611295472,16.27699355,11.67084476,55.002,67.852,78,60,80,65,65.52866667,54.99533333,67.424,78,60,80,65,66.21733333,57.872,103.8733333,78,60,80,65,64.03583333,1470.687808,1214.685385,19.42481431,,18.19886854,15.69915603,32.45474322,4.248142094,34.21315384,56.0951019,120.7588428,1.038795939,119.9681845,120.2689232,120.0983022,87.82224815,87.13623005,87.21403541
2020-10-05 08:00:00-07:00,10/5/20,8:00,12.21185952,7.511207526,16.5974621,11.6936828,86.82666667,67.722,77.13333333,66.06666667,80,65,65.712,78.306,67.41533333,77.13333333,66.06666667,80,65,66.47,78.174,103.3986667,77.2,65.6,80,65,64.38142857,1562.966355,1259.355869,19.78124845,,18.67001782,15.6725503,42.67807706,466.3574485,138.1048643,56.70427419,141.0129919,1.047538949,255.7363317,256.3178168,255.1929081,90.55455305,89.64558357,90.19891366
2020-10-05 08:15:00-07:00,10/5/20,8:15,12.35419644,7.532879973,17.13581719,11.74056745,92.896,67.64933333,77,67,80,65,66.424,61.64933333,67.53333333,77,67,80,65,67.194,90.12,103.734,77,67,80,65,65.84416667,1660.868192,1347.06965,20.37556238,,20.20041396,15.29521332,53.04031656,555.254933,189.8652859,63.39390368,164.0393314,0.864034424,256.7838256,257.2042325,256.4322218,90.7651792,89.82675179,89.93530285
2020-10-05 08:30:00-07:00,10/5/20,8:30,12.31838225,7.511142256,17.49615231,11.73353868,94.96933333,68.008,77,67,80,65,67.01666667,54.978,67.448,77,67,80,65,67.284,90.684,103.8493333,77,67,80,65,67.51384615,1735.305371,1417.674366,20.26821109,,21.51883183,15.48824058,62.77776862,594.8677755,234.2667631,70.30106356,192.4021711,0.799419242,257.3427786,257.6404387,257.018068,90.79928331,89.93155696,89.81267166
2020-10-05 08:45:00-07:00,10/5/20,8:45,12.3757007,7.484941196,17.72532518,11.75309483,89.648,67.98533333,77,67,80,65,67.50466667,54.99733333,67.422,77,67,80,65,67.432,64.42933333,103.9833333,77,67,80,65,68.687,1802.433577,1449.176548,20.27271107,,22.18550234,15.50786409,73.23361715,617.101728,275.3602559,73.60355942,190.5756731,0.922307069,257.0892611,257.7943606,256.6748531,179.452038,178.2838106,176.8035188
2020-10-05 09:00:00-07:00,10/5/20,9:00,12.30899319,7.470201063,17.77450352,11.70951502,83.50733333,67.86466667,74.6,69.4,80,65,67.89866667,82.74,67.46666667,74.4,69.6,80,65,67.928,78.96333333,103.9426667,74.4,69.6,80,65,69.24,1814.049004,1485.682964,20.97847313,,22.6988832,16.16448983,81.01088503,645.2231025,319.5668118,78.6985887,205.2391049,0.964363651,497.3826609,496.6865979,496.5702087,180.0995799,180.6190118,177.5318941
2020-10-05 09:15:00-07:00,10/5/20,9:15,12.38869679,7.509589141,18.11267373,11.76696199,90.012,68.11,74,70,80,65,68.60333333,90.03533333,67.318,74,70,80,65,69.29333333,58.028,103.9853333,74,70,80,65,70.94642857,1944.423683,1536.335473,22.47281006,,23.74111737,16.65079087,87.15796017,665.2633633,363.5676815,80.18692866,200.1901463,0.934948817,498.638274,498.3346014,498.5175418,179.6507159,180.112404,177.2028327
2020-10-05 09:30:00-07:00,10/5/20,9:30,12.37121866,7.413375726,18.38482673,11.75840021,90.004,68.03266667,74,70,80,65,69.37733333,92.686,67.42133333,74,70,80,65,70.608,54.978,103.9066667,74,70,80,65,71.91285714,2034.200083,1603.479897,23.41869373,,24.03455835,17.06760172,92.07157805,687.6548523,410.3550127,79.27102322,212.5736831,0.779865951,498.1648911,498.0009261,497.9222931,179.7438976,180.0142654,176.9114277
2020-10-05 09:45:00-07:00,10/5/20,9:45,12.37312496,7.367214236,18.58667228,11.74028148,89.992,68.01533333,74,70,80,65,70.08666667,60.584,67.71866667,74,70,80,65,71.48466667,55.01,103.8793333,74,70,80,65,72.97928571,2080.99413,1652.230789,23.56319648,,24.96347106,17.59317908,94.46994095,704.6210036,454.0866794,73.29044748,195.8741962,1.128891372,498.1013974,497.4146593,497.7239738,179.7395522,179.8599131,176.4813338
2020-10-05 10:00:00-07:00,10/5/20,10:00,12.43457396,7.492870818,18.74018324,11.77258114,92.88,67.92266667,74,70,80,65,70.60866667,54.82866667,67.71666667,74,70,80,65,71.518,54.938,113.312,74,70,80,65,73.88181818,2110.540762,1711.79283,23.02839558,,25.88758546,18.5286101,98.41906967,711.072486,495.7505005,71.59392859,214.5877801,1.042507852,497.0360688,496.4472082,496.6290545,179.5534184,180.3170642,176.1812512
2020-10-05 10:15:00-07:00,10/5/20,10:15,12.52936837,7.581622614,18.83267558,11.85645978,91.45933333,67.28066667,74,70,80,65,69.344,54.80733333,67.34466667,74,70,80,65,71.57266667,54.67866667,170.4933333,74,70,80,65,74.40642857,2313.100898,1826.262284,22.84890073,,25.73263396,18.91635542,102.3526583,726.0380025,540.9088392,71.6209643,228.6609015,0.935040841,497.2385131,496.599198,496.652291,179.0521774,180.3305907,176.3528199
2020-10-05 10:30:00-07:00,10/5/20,10:30,12.44660188,7.835838548,18.85202353,11.97320117,90.01333333,68.40866667,74,70,80,65,68.942,54.97,67.66133333,74,70,80,65,71.448,54.81133333,174.7313333,74,70,80,65,74.0625,2455.03753,1837.139251,22.43433733,,24.4392828,19.8296821,108.0192355,724.3080892,576.3764262,70.65460937,223.3183378,0.926967551,497.2764773,496.5193824,496.6522847,179.3655067,180.6799411,176.3935614
2020-10-05 10:45:00-07:00,10/5/20,10:45,12.24345299,8.028490372,18.87630644,11.97932399,90.01733333,68.73066667,74,70,80,65,69.16533333,55.068,68.07933333,74,70,80,65,71.33133333,54.95333333,160.068,74,70,80,65,73.95266667,2457.72949,1835.549611,22.32983214,,24.00977382,20.7296621,116.5780167,714.9293423,606.0190748,67.84583235,234.3684909,0.905786204,496.8385393,496.2136496,496.2761026,179.4069054,180.9263706,176.3633579
2020-10-05 11:00:00-07:00,10/5/20,11:00,12.18900759,7.859196319,18.9587111,11.94760269,89.97,68.526,74,70,80,65,69.45666667,55.01,67.83733333,74,70,80,65,71.462,54.89133333,176.6,74,70,80,65,74.12111111,2687.967295,1987.226739,22.44327664,,24.05947832,20.57148033,118.9847306,736.7974521,647.6881307,64.07110398,226.5255008,0.861856113,497.2108096,496.5884997,496.4941277,179.5693545,180.9368235,176.2999306
2020-10-05 11:15:00-07:00,10/5/20,11:15,12.1486499,7.725034861,19.07435252,11.89013666,90.00733333,68.29133333,74,70,80,65,69.632,54.978,67.712,74,70,80,65,71.612,54.77333333,199.1333333,74,70,80,65,74.17571429,2885.320671,2176.859237,22.56014787,,24.06054456,21.26386888,119.5903372,749.1711711,678.5317844,61.28517101,236.2478952,1.086088219,496.3276706,471.1114032,495.7367036,179.5583073,180.9649323,176.2620339
2020-10-05 11:30:00-07:00,10/5/20,11:30,12.55844299,7.646941773,19.27451727,12.01967106,90.03666667,67.39933333,74,70,80,65,70.00266667,54.98866667,67.57933333,74,70,80,65,71.76266667,54.70071429,330.5,74,70,80,65,74.34769231,3332.505486,2843.010257,22.78856076,,23.91269556,21.88940855,119.6828307,763.8805657,708.3145318,59.72642287,229.8881797,1.115170276,496.6576937,361.472658,496.3384461,179.6480555,181.0729991,177.5209341
2020-10-05 11:45:00-07:00,10/5/20,11:45,12.40204031,7.622481927,19.39458188,12.04175793,89.96066667,68.61333333,74,70,80,65,70.35333333,55.164,68.864,74,70,80,65,71.91666667,54.82266667,256.5333333,74,70,80,65,73.98583333,3414.314284,2564.838548,22.84703462,,23.80795565,22.05630154,116.2234429,782.009097,733.5718106,59.63422253,231.7578485,1.076844131,496.4257629,361.3607324,495.9470828,179.6264874,180.6484642,176.693949
2020-10-05 12:00:00-07:00,10/5/20,12:00,12.4237159,7.628786007,19.54238138,11.99114008,93.83466667,68.34066667,74,70,80,65,70.80533333,55.164,67.84533333,74,70,80,65,71.948,54.72333333,290.2666667,74,70,80,65,74.205,3477.811515,2816.34532,22.86280196,,24.07689386,22.70917512,112.9692356,790.9845344,751.3153768,57.91246814,225.754268,1.229504573,495.4683307,361.3005306,495.0999015,179.4850765,180.3035798,177.1857714
2020-10-05 12:15:00-07:00,10/5/20,12:15,12.37353841,7.57016997,19.68582338,11.90106237,61.096,68.10866667,74,70,80,65,71.34866667,55.03266667,67.714,74,70,80,65,71.94333333,54.54866667,309.2,74,70,80,65,74.13545455,3498.568818,2977.080749,22.81268832,,23.96096304,22.63523781,113.5466175,791.7447184,762.0869853,57.67132299,224.7420047,1.308917897,495.7983316,361.2805855,494.9662571,180.0561129,180.2592803,178.0706659
2020-10-05 12:30:00-07:00,10/5/20,12:30,12.45213841,7.449622871,19.64338787,11.92218084,55.114,68.36733333,74,70,80,65,71.134,55.054,68.046,74,70,80,65,71.92533333,54.62066667,313.5333333,74,70,80,65,74.05846154,3730.525328,3011.789955,22.79178741,,23.96066098,23.28243829,116.5491503,790.1193319,768.8508301,54.96054366,225.7760089,1.110140943,494.6325638,360.7643889,493.7454818,180.4461465,180.3074096,178.2818624
2020-10-05 12:45:00-07:00,10/5/20,12:45,12.35106662,7.546382836,19.62968028,11.85204433,54.99533333,68.54933333,74,70,80,65,71.02266667,55.012,68.372,74,70,80,65,71.92666667,54.52733333,318.8,74,70,80,65,74.05230769,3591.013315,3115.211094,22.8150777,,24.04092647,23.09029899,115.1093552,800.637715,777.9472331,53.48458052,240.2917689,1.148779951,493.7289382,360.8181884,492.85055,180.6200804,180.3110365,178.372701
2020-10-05 13:00:00-07:00,10/5/20,13:00,12.45067977,7.835144377,19.64705744,11.91018578,54.97266667,68.57266667,74,70,80,65,70.98466667,55.02533333,68.10466667,74,70,80,65,71.93533333,54.55066667,333.1333333,74,70,80,65,74.09,3530.976467,3208.990573,22.79242587,,23.97434963,23.47311274,113.0785622,802.3753872,775.545657,50.58660502,238.9496655,1.168240081,340.7969507,207.215131,339.6771578,180.6214221,180.4320726,178.3950479
2020-10-05 13:15:00-07:00,10/5/20,13:15,12.3889819,7.547966311,19.64312714,11.88286425,54.954,68.71066667,74,70,80,65,70.828,55.01466667,68.44666667,74,70,80,65,71.78333333,54.53866667,321.2,74,70,80,65,73.94333333,3812.323781,3170.615356,22.64254778,,23.97783274,22.98967099,111.2872659,810.0720676,774.3365031,50.17379759,194.8353674,1.346075742,340.1797294,206.6060794,338.9912336,180.6590644,180.5072466,178.3728465
2020-10-05 13:30:00-07:00,10/5/20,13:30,12.2769843,7.551922116,19.61259075,11.81076232,54.858,68.90866667,74,70,80,65,70.62,54.96333333,68.48466667,74,70,80,65,71.616,54.46266667,313.8,74,70,80,65,73.96857143,3735.546762,3193.847696,22.51729152,,24.04360705,23.32675756,106.2475221,818.8345595,766.0280145,49.8649484,232.3166383,1.248540356,339.7458581,206.5077125,338.049015,180.745283,180.5938619,178.1329956
2020-10-05 13:45:00-07:00,10/5/20,13:45,12.29625005,7.753154994,19.62766818,11.83186131,54.882,69.01,74,70,80,65,70.47133333,54.96266667,68.924,74,70,80,65,71.42933333,54.48133333,319.6666667,74,70,80,65,74.00416667,3644.318822,3242.309642,22.43217523,,24.04881586,24.21161033,107.0967145,812.4849433,748.259571,49.33076669,218.7843644,1.119652812,339.9475653,206.554425,338.7174359,180.7565263,180.6032212,178.2351221
2020-10-05 14:00:00-07:00,10/5/20,14:00,12.30538948,7.747083929,19.64218011,11.81420024,54.85533333,69.09133333,74,70,80,65,70.356,54.894,68.16133333,74,70,80,65,71.30866667,54.424,323.6,74,70,80,65,74.02642857,3684.239061,3291.558742,22.40221314,,24.01312192,23.9682973,105.5403804,809.9701531,727.4894897,49.42670273,249.2431524,1.161071569,494.526919,360.7120221,493.8830369,180.6808507,180.5852892,178.015597
2020-10-05 14:15:00-07:00,10/5/20,14:15,12.36691177,7.498871679,19.66686742,11.8285116,54.996,68.002,74,70,80,65,70.454,54.94733333,67.35266667,74,70,80,65,71.38066667,54.47866667,330.1333333,74,70,80,65,74.038,3958.248333,3343.964072,22.48552519,,23.98972539,24.36244711,105.1380714,798.4704285,699.9580621,46.99964711,236.3603214,1.032295964,495.3797336,361.6435795,494.806622,180.8337697,180.6254205,177.7131042
2020-10-05 14:30:00-07:00,10/5/20,14:30,12.19462329,7.548635217,19.71914351,11.76254385,54.99266667,68.04333333,74,70,80,65,70.63866667,54.924,67.51933333,74,70,80,65,71.50666667,54.40333333,333.3333333,74,70,80,65,74.04142857,3858.488873,3420.416625,22.58328212,,23.98539561,24.11138553,106.3149306,787.7030613,669.2836236,47.21133105,233.7044113,1.159168886,495.5275793,361.5018715,495.1592181,180.8396611,180.6038061,177.7765522
2020-10-05 14:45:00-07:00,10/5/20,14:45,12.17624369,7.616140524,19.74236998,11.72966519,55.004,68.04266667,74,70,80,65,70.812,54.87933333,67.49466667,74,70,80,65,71.67266667,54.314,331.4666667,74,70,80,65,73.97714286,3811.412512,3444.606705,22.71461408,,23.91768228,24.91559905,105.0560063,772.931897,632.7626499,47.85059709,233.8539597,1.164885649,494.3031426,360.960395,493.9788519,180.9248231,180.662623,177.8642843
2020-10-05 15:00:00-07:00,10/5/20,15:00,12.03902817,7.166085231,19.75934262,11.61649961,54.97866667,68.21933333,74,70,80,65,70.944,54.99866667,67.54666667,74,70,80,65,71.76266667,54.19,321.0666667,74,70,80,65,73.94066667,4066.18571,3442.871888,22.79797263,,23.90374544,25.28300626,104.9573274,751.3315972,592.419696,47.24224775,227.3666707,1.301118754,493.3251923,360.5279521,493.0803987,180.8276693,180.7970525,178.0702714
2020-10-05 15:15:00-07:00,10/5/20,15:15,12.07469992,7.39081736,19.7339662,11.57803448,55.022,68.54266667,74,70,80,65,71.01933333,55.00333333,67.67666667,74,70,80,65,71.852,54.02266667,309.2666667,74,70,80,65,73.93214286,3905.491928,3381.101376,22.85867389,,23.82178611,24.84068947,107.4479351,726.8627021,550.2825412,45.78899647,231.996759,1.13447269,493.7866692,360.7720622,493.6552244,180.8558893,180.7517651,178.5549083
2020-10-05 15:30:00-07:00,10/5/20,15:30,11.69863442,6.917851999,19.74777093,11.37668671,54.97933333,68.34066667,74,70,80,65,71.13066667,54.96866667,68.104,74,70,80,65,71.96133333,53.83133333,296.3571429,74,70,80,65,73.89153846,3959.102928,3369.504572,22.89656714,,23.82598507,23.11294468,98.26615677,731.7747972,512.4595435,46.66139256,217.8491591,1.294840523,495.0481734,361.2338401,494.907513,180.7948404,180.7063908,178.2308932
2020-10-05 15:45:00-07:00,10/5/20,15:45,11.93925722,7.373263944,19.7185301,11.44555398,55.02266667,68.792,74,70,80,65,71.22266667,55.00466667,68.25466667,74,70,80,65,72.02333333,53.77733333,281.1333333,74,70,80,65,73.89,3679.684898,3264.180404,22.91665887,,23.82680786,22.35222707,92.06495048,727.4102607,470.0681203,44.79337835,250.1688855,0.969904987,495.3451512,361.676963,495.0821707,180.7908516,180.7044695,177.5563046
2020-10-05 16:00:00-07:00,10/5/20,16:00,11.93736974,7.611630284,19.73968891,11.51540104,54.98,68.82533333,74,70,80,65,71.312,55.01666667,68.428,74,70,80,65,72.07333333,54.03466667,259.7333333,74,70,80,65,73.86384615,3329.148063,3128.095382,22.94592299,,23.81028065,21.18017846,87.17631692,713.9105394,424.6648136,42.20115797,205.5177983,0.969379829,494.9894891,361.6305001,494.8840758,180.7927859,180.6645137,176.3060172
2020-10-05 16:15:00-07:00,10/5/20,16:15,13.1883483,9.462084097,19.85332623,12.31773594,55.322,68.678,74,70,80,65,71.39066667,55.414,67.90733333,74,70,80,65,72.14333333,55.08533333,264.9333333,74,70,80,65,74.03692308,2548.931172,2880.075095,22.98966249,,23.94824239,21.41507171,87.42947506,683.8879232,378.8887373,45.30490891,242.2516646,1.069144999,495.4692597,361.7462051,495.1611344,180.8592802,180.6061459,176.8446594
2020-10-05 16:30:00-07:00,10/5/20,16:30,13.47992359,10.06070673,20.03764906,12.87501044,56.27466667,68.002,74,70,80,65,71.53,56.39533333,67.50333333,74,70,80,65,72.292,56.11333333,298.6666667,74,70,80,65,74.16333333,2837.625414,2816.584945,23.10648941,,23.77662568,20.27407514,83.83486243,650.2580444,331.9302707,49.8821385,256.7259482,1.043139604,495.4279486,361.6555938,495.1783769,180.7003515,180.5887132,178.8648796
2020-10-05 16:45:00-07:00,10/5/20,16:45,13.26181682,10.11824693,20.13547795,12.96808014,56.682,68.27733333,74,70,80,65,71.668,56.76333333,67.674,74,70,80,65,72.43533333,56.45933333,279,74,70,80,65,73.93833333,2832.574856,2657.435836,23.19848256,,23.61601562,19.1912145,78.58421792,617.9292969,290.7793304,49.66310627,230.2649552,1.083896603,496.0216559,362.04052,495.8234898,180.6350536,180.5559992,178.9010749
2020-10-05 17:00:00-07:00,10/5/20,17:00,13.09682834,10.29655032,20.14173499,13.01380718,56.81933333,68.61933333,74,70,80,65,71.77333333,56.89533333,68.226,74,70,80,65,72.54266667,56.64,231.7333333,74,70,80,65,73.70785714,2646.510776,2404.204906,23.29173697,,23.69064792,19.03839988,71.9329038,572.8426737,246.9570435,48.59716859,174.7677435,1.229514241,496.1306923,361.4281242,495.7992711,180.6240241,180.6265106,177.2843783
2020-10-05 17:15:00-07:00,10/5/20,17:15,12.99717932,10.29605633,20.13791574,13.02432513,56.87666667,67.78333333,74,70,80,65,71.85,56.92133333,68.49333333,74,70,80,65,72.61533333,56.808,206.0666667,74,70,80,65,73.81461538,2614.754792,2288.519269,23.30559253,,23.68154991,18.28419951,65.40820503,524.8202701,206.9400709,53.2252519,192.6425749,1.247215994,496.5057875,361.6743256,496.4865379,180.8270777,180.6153022,176.2155831
2020-10-05 17:30:00-07:00,10/5/20,17:30,12.96552022,10.38820962,20.12337019,13.05864453,56.93933333,67.94533333,74,70,80,65,71.92266667,57.032,68.60666667,74,70,80,65,72.69466667,56.85733333,197,74,70,80,65,73.89461538,2526.718567,2195.318655,23.32672074,,23.59626284,18.11902031,57.72387331,459.2935015,160.1025357,57.54027501,187.379676,1.184543239,497.2455353,361.9560248,497.3807868,180.8413155,180.4640323,176.3759392
2020-10-05 17:45:00-07:00,10/5/20,17:45,12.7520636,10.15217067,20.08624102,12.97581143,56.87666667,67.98933333,74,70,80,65,71.98,56.94933333,68.90866667,74,70,80,65,72.73866667,56.80733333,175.082,74,70,80,65,73.85466667,2569.847069,2103.471716,23.31919536,,23.5377731,18.86795401,48.25337067,378.9915972,113.5733495,60.96426621,167.8462527,0.87155451,498.2822515,362.427443,498.181775,93.07012268,91.48615642,90.26223858
2020-10-05 18:00:00-07:00,10/5/20,18:00,12.61288042,10.19864404,19.99648623,12.94070061,56.83133333,68.24,74,70,80,65,71.94066667,56.85733333,68.12066667,74,70,80,65,72.61333333,56.79,147.298,74,70,80,65,73.794,2392.090774,1952.781035,23.19061928,,23.45776238,20.20032574,37.42181585,278.4951587,74.13081093,65.21800434,167.9274987,0.947120652,280.6382388,145.1288986,280.1162562,91.30915229,89.79129143,88.5957286
2020-10-05 18:15:00-07:00,10/5/20,18:15,12.30820108,9.942575875,19.85881482,12.80728396,56.622,68.696,74,70,80,65,71.68533333,56.69533333,68.33066667,74,70,80,65,72.31933333,56.77933333,112.4466667,74,70,80,65,73.76466667,2344.582992,1804.055838,22.84429509,,23.42737906,18.89221353,23.42019757,162.9185147,37.99341456,66.66447678,170.8460164,0.390734271,281.0907145,143.9862671,280.6073113,91.1681251,89.75148462,88.44540934
2020-10-05 18:30:00-07:00,10/5/20,18:30,12.16220227,9.909183559,19.70654649,12.69827134,56.43333333,68.46066667,74,70,80,65,71.37466667,56.498,68.288,74,70,80,65,71.88533333,56.66666667,103.6213333,74,70,80,65,73.72846154,2231.973841,1755.153373,22.546109,,23.20070159,18.8112826,10.82028282,53.97929115,14.09968393,65.00695384,151.5156184,0.543309252,281.7541277,144.0312186,281.32475,91.05400814,89.77660233,88.66574929
2020-10-05 18:45:00-07:00,10/5/20,18:45,12.04825591,9.773309131,19.55885873,12.59312174,56.238,68.352,74,70,80,65,71.078,56.274,68.29133333,74,70,80,65,71.53466667,56.45333333,103.2653333,74,70,80,65,73.38909091,2253.137837,1743.374677,22.36679979,,22.85786755,17.12383287,1.943023246,0.723410601,2.289974529,59.46758161,115.0894518,0.305676636,281.3074805,144.0343559,281.1053265,91.02257232,89.80435941,88.70445128
2020-10-05 19:00:00-07:00,10/5/20,19:00,12.01918469,9.847572041,19.41340784,12.53989689,56.15933333,68.18733333,74,70,80,65,70.83666667,56.14666667,67.96533333,74,70,80,65,71.218,56.34733333,103.4346667,74,70,80,65,72.93428571,2150.531297,1725.644202,22.15801986,,22.55055907,16.0586763,1.273435988,0.732717976,1.636305514,59.91984563,152.8658241,0.464707062,121.4250306,121.5450334,121.9289976,90.79095186,89.81263554,88.8319734
2020-10-05 19:15:00-07:00,10/5/20,19:15,11.95329875,9.760918467,19.2781343,12.49619737,56.06266667,67.93266667,74,70,80,65,70.52133333,56.044,67.72466667,74,70,80,65,70.92866667,56.226,103.6893333,74,70,80,65,72.44071429,2170.119989,1698.078852,22.00094113,,22.04866812,18.07083924,0.009402668,0.568383746,0.245923194,60.50483155,105.2563922,0.356193967,120.4768228,121.1139792,120.922426,90.70136508,89.80988498,89.10494742
2020-10-05 19:30:00-07:00,10/5/20,19:30,11.8160909,9.610280736,19.12269395,12.38647129,55.82866667,67.87733333,74,70,80,65,70.22933333,55.86866667,67.48133333,74,70,80,65,70.67533333,55.99666667,103.574,74,70,80,65,71.91266667,2182.7697,1692.709043,21.82918357,,21.66539971,18.63245434,1.711502543,0.747387505,1.817190172,61.72338696,151.6313635,0.518563363,120.5391339,121.132859,120.9767378,90.87711569,89.80351756,89.41867115
2020-10-05 19:45:00-07:00,10/5/20,19:45,11.73549728,9.619563261,18.97381468,12.29973901,55.86266667,67.74533333,74,70,80,65,69.94466667,55.74066667,67.53,74,70,80,65,70.43266667,55.82666667,104.1453333,74,70,80,65,71.41933333,2092.131373,1669.664697,21.72075234,,21.42761015,18.20793327,2.065979962,1.158699635,2.2211039,68.48355334,248.6346667,0.519422318,120.5336775,121.1757998,121.0067448,90.92110624,89.75962571,89.41533792
2020-10-05 20:00:00-07:00,10/5/20,20:00,11.68430134,9.547945082,18.87711207,12.24579092,64.31933333,67.68066667,74,70,80,65,69.822,55.56,67.484,74,70,80,65,70.18266667,55.68266667,105.444,74,70,80,65,70.94571429,2111.673871,1642.050056,21.5423041,,21.19726539,19.4632372,-0.870316582,0.422732131,0.260440818,72.6541283,129.5170714,0.504778289,120.7278443,121.2763507,120.9910915,90.85500137,89.7353893,89.45659425
2020-10-05 20:15:00-07:00,10/5/20,20:15,11.61261243,9.494501529,18.80817657,12.18015317,68.14866667,67.70933333,74,70,80,65,69.88,55.428,67.27133333,74,70,80,65,69.992,55.55933333,105.4166667,74,70,80,65,70.48785714,2093.434864,1640.209996,21.45989008,,20.97418734,17.24285387,-1.375942755,-0.449019623,-1.140250413,52.76988503,118.1713349,0.680510254,120.6994935,121.1415688,120.8673439,91.06005894,89.76231127,89.5219395
2020-10-05 20:30:00-07:00,10/5/20,20:30,11.576147,9.506173269,18.76715645,12.11059401,69.67666667,67.68066667,74,70,80,65,69.936,59.764,67.098,74,70,80,65,69.83933333,55.42333333,105.3133333,74,70,80,65,70.072,2047.377411,1659.661131,21.45712037,,20.77113471,16.36806786,-0.599701004,-0.035809801,-0.582595774,43.63732587,120.4751297,0.393496497,120.5777842,121.0966822,120.8186137,91.13242606,89.79958229,89.56740657
2020-10-05 20:45:00-07:00,10/5/20,20:45,11.55145592,9.462201267,18.73646514,12.08109621,69.74733333,67.41266667,74,70,80,65,69.97533333,61.25666667,67.12466667,74,70,80,65,69.94533333,61.05733333,105.1773333,74,70,80,65,69.83666667,2065.815742,1647.676464,21.61001675,,20.88197233,16.36386333,0.281622793,0.43703683,0.952741529,49.41516224,124.9366316,0.526186996,120.5864786,121.0922058,120.8945356,91.19119902,89.8831182,89.6131172
2020-10-05 21:00:00-07:00,10/5/20,21:00,11.49502598,9.424319829,18.70274496,12.03277843,70.148,67.564,74,70,80,65,69.98266667,61.97666667,67.128,74,70,80,65,69.96333333,64.58333333,105.0946667,74,70,80,65,69.92,2048.200481,1664.137535,21.6475966,,21.1999024,15.90331063,0.502954584,0.302437565,0.411954515,42.02983322,110.257936,0.402122429,120.604186,121.1254165,120.8681952,91.2435197,89.92817067,89.67955361
2020-10-05 21:15:00-07:00,10/5/20,21:15,11.49613449,9.395593152,18.67059873,12.01812304,70.04,67.58266667,74,70,80,65,69.994,61.89466667,66.97,74,70,80,65,69.99133333,65.77666667,104.9721429,74,70,80,65,69.90384615,2076.559902,1650.985315,21.67380076,,21.31051886,15.51409636,2.710327626,1.197490299,2.632575331,52.24255531,172.06858,0.644095313,120.6767952,121.3169081,120.9717677,91.26965637,89.95355505,89.6832366
2020-10-05 21:30:00-07:00,10/5/20,21:30,11.43373379,9.325270253,18.66275007,11.98749642,70.66866667,67.45733333,74,70,80,65,69.99066667,61.40333333,67.20466667,74,70,80,65,70.00066667,69.082,105.064,74,70,80,65,69.94857143,2083.447961,1634.774413,21.65123262,,21.50057866,14.27719805,1.517335819,1.354327162,1.879485667,70.01397457,207.5381865,0.703160379,120.6595361,121.2027678,120.9124037,91.21603047,90.00179533,89.71987632
2020-10-05 21:45:00-07:00,10/5/20,21:45,11.38806506,9.297364922,18.57887122,11.93820415,72.38,67.55933333,74,70,80,65,69.96133333,63.918,66.93866667,74,70,80,65,69.95,70.44733333,105.0653333,74,70,80,65,69.94357143,2066.484391,1640.159207,21.605981,,21.52688555,15.49452164,-1.049793664,0.295898921,-0.618140595,56.15285417,162.1418879,0.547571431,120.6972283,121.1818014,120.9320017,2.922194686,2.911525824,2.855641873
2020-10-05 22:00:00-07:00,10/5/20,22:00,11.40691001,9.322368539,18.46946083,11.93701616,76.902,67.60333333,74,70,80,65,69.912,66.16,66.892,74,70,80,65,69.95733333,72.11333333,104.984,74,70,80,65,69.96,2060.949231,1657.352427,21.64111,,21.57976012,16.50445007,2.078006085,0.939737211,1.931660624,67.44769084,180.8345937,0.489461591,120.8406591,121.4178187,121.0430806,1.373715555,1.285537053,1.233072154
2020-10-05 22:15:00-07:00,10/5/20,22:15,11.41988937,9.378036408,18.42644038,11.93926334,79.04066667,67.54785714,74,70,80,65,69.94466667,65.95066667,67.504,74,70,80,65,69.98066667,72.64733333,105.01,74,70,80,65,69.97714286,2018.965388,1653.032978,21.637538,,21.58874256,17.99640497,1.197095467,0.894991523,1.456761392,73.59784816,155.4460169,0.470169622,120.8247669,121.4100831,121.0157013,1.372830161,1.285681776,1.231964115
2020-10-05 22:30:00-07:00,10/5/20,22:30,11.4176014,9.320598259,18.41314766,11.94082602,78.874,67.312,74,70,80,65,69.97866667,65.792,67.46933333,74,70,80,65,70,73.694,105.1473333,74,70,80,65,69.972,2072.315675,1650.280237,21.64852885,,21.58568287,17.4704688,-1.018681405,0.466276879,-0.555992437,71.58407624,134.3399395,0.371936962,120.6672852,121.3239278,121.0667458,1.372227649,1.286107804,1.231807785
2020-10-05 22:45:00-07:00,10/5/20,22:45,11.36362984,9.267270917,18.3989615,11.89716582,79.32533333,67.44333333,74,70,80,65,69.986,66.57933333,67.33266667,74,70,80,65,69.98533333,74.01066667,104.8413333,74,70,80,65,69.98416667,2071.858237,1656.990684,21.65349941,,21.59609449,19.7689448,0.211174981,0.199482259,0.237882429,62.36003361,142.656436,0.592984536,120.7165962,121.1921065,121.0134203,1.376104154,1.286262683,1.23234507
2020-10-05 23:00:00-07:00,10/5/20,23:00,11.33258438,9.224307769,18.3817504,11.86670248,79.252,67.41733333,74,70,80,65,69.99466667,66.62066667,67.264,74,70,80,65,69.99333333,74.69733333,105.1953333,74,70,80,65,69.98642857,2084.555857,1653.846996,21.66613131,,21.59990769,19.88406804,-0.377398455,0.087889844,0.073963654,52.2929747,134.0764559,0.671177479,120.6648677,121.2331725,121.0682915,1.373086473,1.286485301,1.232605739
2020-10-05 23:15:00-07:00,10/5/20,23:15,11.33970582,9.25510878,18.36087138,11.84103857,79.56466667,67.33066667,74,70,80,65,69.996,66.61,67.11933333,74,70,80,65,69.99933333,74.87466667,105.2986667,74,70,80,65,69.98846154,2060.307427,1658.191128,21.6693011,,21.61952983,20.43674361,0.169191901,0.359107661,0.086819061,48.10245868,114.849907,0.464093153,120.7225815,121.2835872,121.0757832,1.371783881,1.285514357,1.231429032
2020-10-05 23:30:00-07:00,10/5/20,23:30,11.34469567,9.282379617,18.34175582,11.82998754,79.22333333,67.42666667,74,70,80,65,70.00066667,66.316,67.36733333,74,70,80,65,70.00133333,75.30533333,104.9713333,74,70,80,65,69.99266667,2039.166221,1659.816436,21.67588583,,21.64834705,19.55726277,-1.404808629,-0.653702819,-0.47841782,43.32240528,111.3429436,0.620509496,120.7555717,121.2879987,121.0360784,1.371577737,1.28506537,1.231296196
2020-10-05 23:45:00-07:00,10/5/20,23:45,11.37317199,9.340576004,18.32823792,11.83604436,79.50866667,67.28933333,74,70,80,65,69.996,67.23266667,67.538,74,70,80,65,69.99066667,74.95533333,105.1886667,74,70,80,65,70.00285714,2011.789011,1657.567861,21.65815586,,21.66543275,19.45764308,0.545908425,0.239788792,0.40837629,40.09029259,136.3136124,0.547608117,120.7558346,121.3565404,121.1344271,1.371290375,1.28539457,1.230947903
2020-10-06 00:00:00-07:00,10/6/20,0:00,11.35330077,9.342976717,18.25354443,11.83682645,62.58666667,67.42466667,78.8,62,80,65,69.86866667,59.07933333,67.30066667,78.8,62,80,65,69.928,60.44466667,105.0353333,79.2,61.33333333,80,65,69.75428571,1990.114989,1646.122026,21.5706397,,21.17161811,18.91503416,-0.193308303,0.1086455,0.508591177,41.2696288,73.78929145,0.468740621,120.6707765,121.177791,120.8891104,1.373979517,1.285804066,1.230350509
2020-10-06 00:15:00-07:00,10/6/20,0:15,11.30491846,9.305911236,17.95536822,11.80216497,54.76,67.37533333,80,60,80,65,69.24,54.74533333,67.12933333,80,60,80,65,69.444,54.89466667,104.988,80,60,80,65,68.792,1978.160959,1609.815122,21.17149529,,20.22306466,19.27491216,0.575841331,0.261983965,0.994321022,40.32803749,100.6423956,0.412614112,120.7542359,121.3688181,120.9192624,1.374635739,1.285635862,1.230529039
2020-10-06 00:30:00-07:00,10/6/20,0:30,11.21701514,9.295694369,17.7326687,11.74240077,54.748,67.33466667,80,60,80,65,68.75333333,54.79866667,67.10266667,80,60,80,65,69.04266667,54.998,104.7633333,80,60,80,65,68.12714286,1900.815246,1577.878469,20.91016272,,19.80303987,17.15083061,0.834085819,0.831688445,0.75976299,42.69111253,103.253005,0.31859117,120.825383,121.3650759,120.991445,1.375032246,1.283888351,1.229644657
2020-10-06 00:45:00-07:00,10/6/20,0:45,11.124153,9.188109044,17.56223488,11.68517252,54.99733333,67.56866667,80,60,80,65,68.47333333,54.99,67.37466667,80,60,80,65,68.76533333,54.97733333,104.7193333,80,60,80,65,67.74466667,1914.926469,1548.336052,20.72118691,,19.61414403,18.06881106,1.085624993,0.697311195,1.423616903,44.83851205,135.5329481,0.453702929,120.6969441,121.1166609,120.8042222,1.375868611,1.284395177,1.229698389
2020-10-06 01:00:00-07:00,10/6/20,1:00,11.09982008,9.248264803,17.42766287,11.6428726,55.00066667,67.226,80,60,80,65,68.21933333,54.98866667,67.184,80,60,80,65,68.51933333,54.98133333,104.9013333,80,60,80,65,67.38928571,1831.897173,1528.601912,20.55738546,,19.40626679,17.79365403,0.093585448,0.149528973,0.57873915,44.30954564,96.62388394,0.450667031,120.7644911,121.0226227,120.8810164,1.376447928,1.284406242,1.22912849
2020-10-06 01:15:00-07:00,10/6/20,1:15,11.03826305,9.177876097,17.31662942,11.60568418,54.976,67.444,80,60,80,65,67.95,54.95,67.226,80,60,80,65,68.30333333,54.99266667,105.0093333,80,60,80,65,67.034,1840.780739,1520.416089,20.48459898,19.92723378,19.26973521,17.59327399,1.945831195,0.923003165,1.713790073,47.19378643,136.6838014,0.336524353,120.8545216,121.1827584,120.932293,1.374780173,1.284265258,1.22945265
2020-10-06 01:30:00-07:00,10/6/20,1:30,10.9911821,9.116732286,17.21188055,11.57902822,54.99266667,67.52733333,80,60,80,65,67.75533333,54.99466667,67.16333333,80,60,80,65,68.10733333,55.014,104.8242857,80,60,80,65,66.7,1855.247054,1494.894548,20.37078451,19.84726769,19.1163386,17.27769247,0.095831815,0.776661493,0.357192112,51.58955327,121.7979906,0.433677233,120.8580284,121.1420193,120.9422958,1.372504103,1.282422942,1.228531458
2020-10-06 01:45:00-07:00,10/6/20,1:45,10.98062786,9.169677758,17.11752158,11.5502651,54.984,67.34333333,80,60,80,65,67.572,55.002,67.17066667,80,60,80,65,67.942,54.99,104.8746667,80,60,80,65,66.39428571,1793.824306,1480.853286,20.27147624,19.7376818,18.96796194,18.04613781,0.520532446,0.574413319,0.730146412,50.94030002,138.3675398,0.388111947,120.8652272,121.189559,120.9346066,1.376874639,1.282986299,1.229339992
2020-10-06 02:00:00-07:00,10/6/20,2:00,10.93906398,9.083604029,17.03592796,11.52704566,55,67.366,80,60,80,65,67.38666667,54.99933333,67.134,80,60,80,65,67.79333333,54.992,104.934,80,60,80,65,66.15533333,1838.673493,1462.696703,20.2243866,19.64722505,18.80593966,17.06220078,0.559282355,0.440424928,0.63469704,51.04714665,118.0476735,0.338504556,120.8808674,121.1917154,120.9802083,1.374607044,1.283445212,1.229998784
2020-10-06 02:15:00-07:00,10/6/20,2:15,10.90529591,9.103338853,16.94618617,11.49818784,55,67.134,80,60,80,65,67.212,54.976,67.17666667,80,60,80,65,67.65533333,54.968,104.6653333,80,60,80,65,65.94384615,1786.05771,1453.331572,20.13062747,19.57221488,18.73292257,16.70343533,0.64256659,0.56589499,0.940500252,52.2239206,100.4314499,0.328664148,120.8320552,121.0113179,120.9081329,1.375064987,1.282528064,1.22849168
2020-10-06 02:30:00-07:00,10/6/20,2:30,10.86449179,9.085545004,16.87380262,11.46264799,55.006,67.16266667,80,60,80,65,67.03266667,54.98666667,67.02733333,80,60,80,65,67.492,55.008,104.638,80,60,80,65,65.77538462,1764.090234,1439.522425,20.09397105,19.50454362,18.66873769,17.90703128,0.251080171,0.431971641,0.551505331,54.25538022,154.6971541,0.400942933,120.9096428,121.1371436,120.9150099,1.373812408,1.283307061,1.229642872
2020-10-06 02:45:00-07:00,10/6/20,2:45,10.85577884,9.080308721,16.79810655,11.44456184,54.99666667,67.27,80,60,80,65,66.89133333,55.00333333,67.44533333,80,60,80,65,67.37466667,54.98866667,104.7713333,80,60,80,65,65.53,1760.893058,1427.432461,19.99471575,19.41307042,18.56732989,17.27432741,0.822653394,0.44590019,0.87546988,54.56050748,108.1323198,0.3744906,120.8698915,121.0690781,120.8913724,1.373882087,1.282909338,1.229210313
2020-10-06 03:00:00-07:00,10/6/20,3:00,10.83390838,9.072102894,16.73655168,11.43009809,55,67.40133333,80,60,80,65,66.748,54.97866667,67.502,80,60,80,65,67.25933333,55.006,104.7533333,80,60,80,65,65.33461538,1746.778981,1411.308871,19.91856032,19.36400212,18.48673653,16.75010533,1.039757178,0.704399898,1.183631286,58.98994285,138.034114,0.6418075,120.8902003,121.1344449,120.9513414,1.373854734,1.282228744,1.229009747
2020-10-06 03:15:00-07:00,10/6/20,3:15,10.83848778,9.066617639,16.68305097,11.42852436,54.99,67.74133333,80,60,80,65,66.63,54.99866667,67.202,80,60,80,65,67.15466667,55,104.6426667,80,60,80,65,65.17142857,1755.795837,1398.996492,19.87907022,19.27959443,18.40904361,16.46186952,-0.488192718,0.202098282,0.044109616,56.64671136,133.9408295,0.715673606,120.9280907,121.139766,120.8836099,1.373514974,1.283507007,1.229553429
2020-10-06 03:30:00-07:00,10/6/20,3:30,10.77843443,9.062773142,16.61642603,11.38620672,55.00133333,67.762,80,60,80,65,66.512,54.99466667,67.39133333,80,60,80,65,67.04866667,54.98533333,104.6626667,80,60,80,65,64.99857143,1700.678256,1394.080862,19.84822542,19.2175216,18.32924269,15.53632374,0.354284894,0.463321485,0.313025167,55.31158175,142.587896,0.502012171,120.8653849,121.2192378,120.9814222,1.372829232,1.282308218,1.22914106
2020-10-06 03:45:00-07:00,10/6/20,3:45,10.77688756,9.059377822,16.55796334,11.38470825,55.00266667,67.646,80,60,80,65,66.394,55.02066667,67.2,80,60,80,65,66.94333333,54.99333333,104.838,80,60,80,65,64.83,1702.408805,1383.202296,19.79187527,19.17067234,18.26795243,16.306953,1.391306326,0.680298565,1.447077145,58.62866674,124.2444919,0.541008322,120.7743388,120.9854794,120.8807307,1.373091211,1.282972646,1.228854558
2020-10-06 04:00:00-07:00,10/6/20,4:00,10.74757173,9.036533744,16.50068878,11.36963653,54.99133333,67.77666667,80,60,80,65,66.264,54.992,67.26,80,60,80,65,66.83133333,54.974,104.6553333,80,60,80,65,64.674,1695.412231,1374.711502,19.73841412,19.10007861,18.17012351,16.60442946,0.3333776,0.607906878,0.522134397,58.12544204,163.3218606,0.47113409,120.8152234,121.0460781,120.8094475,1.374244843,1.284049233,1.230190212
2020-10-06 04:15:00-07:00,10/6/20,4:15,10.72888895,9.009465351,16.45116496,11.34630979,55.00066667,67.73,80,60,80,65,66.136,55.006,67.45866667,80,60,80,65,66.74933333,55.008,104.3113333,80,60,80,65,64.508,1703.484178,1362.645989,19.67447009,19.04989851,18.07077907,17.20508013,1.527316115,0.648897813,1.512205756,60.54950293,128.3438345,0.641325831,120.7586987,121.0582659,120.8707077,1.373523321,1.284422737,1.229764577
2020-10-06 04:30:00-07:00,10/6/20,4:30,10.69390817,8.979974672,16.39368649,11.32136998,54.98866667,67.65466667,80,60,80,65,66.05333333,54.992,67.31466667,80,60,80,65,66.65666667,54.96333333,104.4086667,80,60,80,65,64.32153846,1698.709123,1352.586261,19.63370501,18.9848276,18.02615365,16.9032322,-0.197391884,0.323620267,0.243360303,63.47813835,123.8026654,0.826021989,120.8012479,121.1132592,120.8149851,1.37636222,1.284599602,1.228877299
2020-10-06 04:45:00-07:00,10/6/20,4:45,10.71909704,9.023766433,16.33672877,11.32161264,55.01133333,67.65066667,80,60,80,65,65.96466667,55.00733333,67.326,80,60,80,65,66.55533333,55.00666667,104.758,80,60,80,65,64.20857143,1680.798398,1339.086993,19.57893417,18.94112547,17.96461774,16.6687259,0.153852392,0.293517636,0.354064226,68.36222868,119.8804575,0.922813577,120.6606212,120.9143439,120.7740417,1.372703753,1.285184957,1.228801374
2020-10-06 05:00:00-07:00,10/6/20,5:00,10.6115794,8.886806732,16.29521792,11.2639582,55.004,67.68,80,60,80,65,65.838,54.982,67.19533333,80,60,80,65,66.46666667,55.008,104.5233333,80,60,80,65,64.08307692,1708.988794,1340.621019,19.52345728,18.88883227,17.88778859,15.92095293,-0.179637529,0.23885551,-0.045870071,59.56347223,120.5879922,0.659320354,120.7102475,121.0413674,120.8499957,1.377615598,1.284942927,1.229906815
2020-10-06 05:15:00-07:00,10/6/20,5:15,10.68106634,9.06269345,16.2537045,11.28723052,54.99733333,67.84266667,80,60,80,65,65.75,55.01266667,67.16933333,80,60,80,65,66.384,54.99133333,104.5086667,80,60,80,65,63.98071429,1602.819945,1325.756997,19.47433198,18.83821579,17.84531407,14.99779098,0.595681604,0.693353222,0.720861046,63.18101422,127.2836068,0.515443216,120.6051152,120.9169562,120.7602832,1.374153548,1.28334774,1.229356672
2020-10-06 05:30:00-07:00,10/6/20,5:30,10.6217609,8.935614317,16.20891256,11.25847035,55.01466667,67.746,80,60,80,65,65.642,54.97333333,67.37533333,80,60,80,65,66.30466667,56.30866667,104.304,80,60,80,65,63.89733333,1670.134195,1318.708456,19.41973001,18.79945997,17.85105842,15.33862577,0.255645117,0.251562305,0.602296482,56.92564269,118.5182417,0.561205801,120.5750447,120.9015689,120.7431018,1.37378142,1.283211129,1.229415364
2020-10-06 05:45:00-07:00,10/6/20,5:45,10.64400154,8.991432749,16.18988874,11.26207892,54.982,67.76066667,80,60,80,65,65.58066667,54.99133333,67.30466667,80,60,80,65,66.23733333,58.81333333,104.6166667,80,60,80,65,63.926,1637.101709,1311.874484,19.38969642,18.73169742,17.98551763,14.91098998,1.171819773,0.808825832,1.24294631,58.10515917,236.8793835,0.615156209,120.5304909,120.8930096,120.6944054,1.377335312,1.284149378,1.229063215
2020-10-06 06:00:00-07:00,10/6/20,6:00,10.54968284,8.927319094,16.13927629,11.20596107,54.996,67.67333333,80,60,80,65,65.53,54.98866667,67.314,80,60,80,65,66.206,60.08866667,104.6126667,80,60,80,65,63.956,1607.54403,1301.947487,19.33175185,18.69731693,18.1081828,14.54886585,1.302317921,0.924171179,1.343480541,65.09197537,236.0433183,0.595068009,120.4510692,120.6993099,120.6378496,1.375564678,1.283665608,1.22977445
2020-10-06 06:15:00-07:00,10/6/20,6:15,10.60908559,9.011421886,16.12348941,11.22760403,54.99333333,67.55933333,80,60,80,65,65.432,54.99866667,67.404,80,60,80,65,66.062,61.06333333,104.848,80,60,80,65,63.972,1583.605608,1277.039669,19.29747839,18.65142391,18.17455031,14.14929266,0.305225747,0.508133224,0.663887826,67.83412021,132.6281797,0.601606478,120.5774793,120.9163468,120.7610116,1.374529236,1.286267121,1.230581753
2020-10-06 06:30:00-07:00,10/6/20,6:30,10.54158322,8.909192551,16.09621233,11.20411042,55.00266667,67.77933333,80,60,80,65,65.34666667,54.99533333,67.43066667,80,60,80,65,65.942,61.20666667,104.646,80,60,80,65,63.98571429,1617.982258,1270.568711,19.26109477,18.60662784,18.19571431,15.18437185,0.518623029,0.568765536,0.551570835,67.60710341,130.2002709,0.427216063,120.1676816,120.4465533,120.4054212,1.375788462,1.286813439,1.226759973
2020-10-06 06:45:00-07:00,10/6/20,6:45,10.57807208,8.986399072,16.05957644,11.21352661,54.998,67.80866667,80,60,80,65,65.27933333,55.00533333,67.224,80,60,80,65,65.918,61.50666667,104.7713333,80,60,80,65,63.99133333,1578.167284,1250.589252,19.20790162,18.5755349,18.17905338,15.68416863,1.360843923,0.635905385,1.431454122,71.41772242,181.9141817,0.597887093,120.1876984,120.512212,120.3757459,1.376382226,1.28519264,1.226318883
2020-10-06 07:00:00-07:00,10/6/20,7:00,10.4867784,8.872994181,16.03933336,11.1755698,55.004,67.762,78.4,63.2,80,65,65.16,54.996,67.55066667,78.4,63.2,80,65,65.84333333,62.05466667,104.9806667,78.26666667,63.46666667,80,65,63.98714286,1598.807146,1247.168046,19.1618708,18.52873523,18.19437786,15.82198274,5.793520843,0.623925414,6.069686524,76.70766212,150.4501234,0.604088238,120.0030405,120.4548676,120.2005781,1.3772731,1.284059611,1.225695657
2020-10-06 07:15:00-07:00,10/6/20,7:15,10.55047008,8.926624825,16.01700359,11.1921135,54.99666667,67.53866667,78,64,80,65,65.086,55.00333333,67.28,78,64,80,65,65.77666667,62.29666667,104.6986667,78,64,80,65,63.98933333,1609.018653,1228.908755,19.14208847,18.4702852,18.21621668,16.35431869,15.54135376,0.330588785,16.07467633,74.16839029,109.0686122,0.481394937,120.0100263,120.4263062,120.2762185,1.380234018,1.284965561,1.225731848
2020-10-06 07:30:00-07:00,10/6/20,7:30,10.44951872,8.879189216,15.97926499,11.12650008,55.002,67.67133333,78,64,80,65,64.996,55.00066667,67.338,78,64,80,65,65.696,62.346,104.756,78,64,80,65,64.00133333,1556.429534,1241.404575,19.10279595,18.42984767,18.2255416,16.19336465,26.76924894,0.084940104,27.05604716,63.33286139,128.6653281,0.514684862,120.0200452,120.3985281,120.2652741,1.374501585,1.286003204,1.226125666
2020-10-06 07:45:00-07:00,10/6/20,7:45,10.53571,8.963418744,16.02309848,11.15732153,55.00066667,67.70666667,78,64,80,65,64.94266667,55.00933333,67.34933333,78,64,80,65,65.64333333,60.62466667,104.8406667,78,64,80,65,64.03785714,1557.967881,1238.232139,19.14963784,18.47799722,18.23247364,16.58239462,40.18839938,2.852671336,41.59183256,65.59023932,132.7924542,0.697224067,119.9715886,120.3477477,120.2055734,88.33817005,87.0572198,88.47172438
2020-10-06 08:00:00-07:00,10/6/20,8:00,10.53174262,8.884440088,16.31707624,11.15659505,82.29933333,67.67333333,77.13333333,66.6,80,65,65.104,84.618,67.168,77.2,66.4,80,65,65.90933333,78.39333333,104.8253333,77.2,66.4,80,65,64.294,1632.087953,1281.892523,19.46894832,18.88971867,18.56625626,16.68619732,51.97384326,248.6222529,104.0509784,57.76701631,136.0135367,0.725275417,257.4409407,122.1675763,256.5460161,90.88447112,90.80047049,90.26571454
2020-10-06 08:15:00-07:00,10/6/20,8:15,10.70717981,8.972389166,16.87709135,11.22121714,90.05733333,67.69,77,67,80,65,65.824,93.002,67.12733333,77,67,80,65,66.898,90.08666667,104.784,77,67,80,65,65.516,1718.958402,1390.846391,20.50389077,19.7102967,19.83801373,16.76239439,66.98884799,335.5695397,150.7341517,63.56429079,171.019689,0.418354738,257.9163053,184.4456574,257.1374668,91.01046421,91.28915854,90.10971887
2020-10-06 08:30:00-07:00,10/6/20,8:30,10.84375701,9.034944074,17.22022927,11.34385971,90.06666667,67.61933333,77,67,80,65,66.49733333,61.22333333,67.48,77,67,80,65,67.58533333,90.09133333,104.61,77,67,80,65,66.756,1791.225825,1433.051088,20.79549786,20.21078568,20.84774274,16.84203883,79.22677655,385.4268548,192.318336,62.26455782,160.8241953,0.737305732,258.0985317,258.7090559,257.4508275,90.96653858,91.19774489,90.02198732
2020-10-06 08:45:00-07:00,10/6/20,8:45,10.92900212,9.097994143,17.41082323,11.40646674,89.99733333,67.56466667,77,67,80,65,66.97733333,55.01533333,67.69533333,77,67,80,65,67.48066667,90.392,104.866,77,67,80,65,67.75733333,1813.338154,1458.046771,20.48252506,20.43526456,21.68525865,16.94780235,90.96686003,432.7128025,234.9792613,61.2767543,161.7343005,0.733771784,258.0390396,258.4588923,257.391782,180.6045037,180.4905274,178.0537519
2020-10-06 09:00:00-07:00,10/6/20,9:00,10.99682846,9.074414458,17.6574593,11.45956961,90.01666667,67.66533333,74.4,69.6,80,65,67.45666667,81.94066667,67.30133333,74.4,69.6,80,65,67.75866667,85.62333333,104.6806667,74.6,69.4,80,65,68.83733333,1902.462398,1507.375551,20.94659105,20.84616969,22.50156173,17.01631422,99.37941725,478.890077,278.5409122,62.21544427,161.0504938,0.787497489,498.9518931,498.6036785,498.2359842,180.460224,182.0509815,177.868599
2020-10-06 09:15:00-07:00,10/6/20,9:15,11.13026089,9.198971446,17.99180349,11.54331729,90.00266667,67.73133333,74,70,80,65,68.15866667,90.05333333,67.338,74,70,80,65,69.08066667,90.32666667,105.0413333,74,70,80,65,70.21266667,1911.600683,1569.000195,22.34249311,21.54235548,23.61992751,17.24098574,106.7350726,515.7852939,322.5817251,63.23294108,191.9056011,0.563992306,500.0869409,499.6608635,499.4348655,180.30228,181.917823,177.6115857
2020-10-06 09:30:00-07:00,10/6/20,9:30,11.30068843,9.261696371,18.3204938,11.67902205,90.02133333,67.78733333,74,70,80,65,68.95,92.02066667,67.304,74,70,80,65,70.358,71.63133333,105.0346667,74,70,80,65,71.6,2018.083571,1607.375878,23.26399989,22.06408484,24.27604446,17.52476727,116.0271254,540.7171895,366.9786062,69.03666056,193.147009,0.668834887,499.3693272,499.2743991,499.277346,180.1099722,181.4086227,177.3389382
2020-10-06 09:45:00-07:00,10/6/20,9:45,11.3539358,9.248954616,18.54077021,11.74226817,89.98333333,67.74533333,74,70,80,65,69.66266667,70.248,67.58133333,74,70,80,65,71.374,54.942,105.126,74,70,80,65,72.01142857,2083.902871,1654.02503,23.67793712,22.46961019,23.62567861,18.11785776,125.6534214,567.0272373,416.399606,72.25678016,172.0536027,1.335533138,499.1964519,498.6860226,499.2079559,179.9964044,181.0679369,177.156733
2020-10-06 10:00:00-07:00,10/6/20,10:00,11.39010742,9.278585137,18.63620315,11.77730282,90.03,67.79533333,74,70,80,65,70.25066667,54.956,67.40066667,74,70,80,65,71.482,55.00066667,104.908,74,70,80,65,72.25928571,2090.223425,1654.85191,23.10133661,22.62297676,23.62582304,18.63534547,131.7756827,590.7166239,462.4401581,70.63189315,195.6417699,1.0380216,499.1510987,498.6679604,499.1393124,179.9635866,181.4944635,177.0596969
2020-10-06 10:15:00-07:00,10/6/20,10:15,11.45067233,9.333090847,18.77884762,11.82240991,94.27466667,67.70733333,74,70,80,65,70.74466667,54.78866667,67.482,74,70,80,65,71.412,55.03,104.962,74,70,80,65,72.71214286,2096.262811,1678.139152,22.84159699,22.79143323,23.94377785,19.23291357,135.6819784,611.1648417,506.0371487,69.57046145,224.4261717,0.970054451,498.6793662,498.1834959,498.7111154,179.6666,181.6866599,176.8879468
2020-10-06 10:30:00-07:00,10/6/20,10:30,11.49753221,9.402403919,18.86142924,11.87718624,68.01266667,67.94133333,74,70,80,65,71.09266667,54.89066667,67.50533333,74,70,80,65,71.464,55.014,104.9466667,74,70,80,65,73.24933333,2073.799035,1688.462196,22.7283626,22.78682273,24.37351671,19.21295554,140.0554392,632.3947842,549.4448012,66.57691236,215.1269974,0.797618949,498.1130963,497.8036699,497.7112475,180.2391365,181.715016,176.5862767
2020-10-06 10:45:00-07:00,10/6/20,10:45,11.56614239,9.453036119,18.76687558,11.93906002,55.12,67.746,74,70,80,65,70.72333333,54.96933333,67.47266667,74,70,80,65,71.56466667,55.13733333,105.9306667,74,70,80,65,73.82571429,2091.778051,1679.19183,22.73805108,22.21934761,24.85643169,19.80085069,143.4150728,653.9483175,590.8218045,65.48761855,229.7654933,0.915021787,498.3974323,498.1882124,497.9872866,180.6417076,181.6792666,176.1660672
