timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-07 14:45:00-07:00,10/7/20,14:45,12.06618473,7.680918977,19.31791638,11.73189619,54.99333333,67.97,74,70,80,65,70.21533333,54.97466667,68.16666667,74,70,80,65,72.29333333,54.50866667,239.7333333,74,70,80,65,74.04333333,3027.800194,2442.858043,23.16759383,21.9853209,23.74410257,18.13077361,194.7616823,528.9844286,558.0929111,70.45987447,236.6081434,1.861128361,502.6057746,502.515587,502.002171,180.0477813,181.2290592,175.8912213
2020-10-07 15:00:00-07:00,10/7/20,15:00,12.02267021,7.653753763,19.3034255,11.6666865,54.992,68.28066667,74,70,80,65,70.29066667,55.01,68.362,74,70,80,65,72.456,54.42866667,224.3333333,74,70,80,65,73.94571429,2974.527584,2423.392789,23.26023727,22.05743955,23.72479111,17.00971548,188.1001555,535.3188972,535.457468,70.26874416,208.6300193,1.911464673,501.874566,502.5350103,501.7242021,180.018797,181.2491455,176.003787
2020-10-07 15:15:00-07:00,10/7/20,15:15,12.07967914,7.666374258,19.32159379,11.70144245,54.99066667,68.32666667,74,70,80,65,70.37533333,55.006,68.57333333,74,70,80,65,72.57866667,54.466,230.6666667,74,70,80,65,74,3016.97756,2422.90588,23.31949902,22.08221058,23.62696501,17.42042492,182.573341,526.9301826,502.6134311,71.06152624,228.0555368,1.316478632,503.1550565,502.9679777,502.4983386,180.0218202,181.2683824,175.936211
2020-10-07 15:30:00-07:00,10/7/20,15:30,12.18786682,7.99775459,19.3427405,11.78570356,55.03266667,68.44133333,74,70,80,65,70.466,55.016,68.40933333,74,70,80,65,72.70333333,54.53333333,222.4,74,70,80,65,73.95666667,2882.47668,2362.233276,23.39069147,22.12769569,23.59178428,17.06330773,169.3398231,511.8015656,457.1958435,71.87279739,175.2239244,1.523169938,501.6557577,501.751953,501.530215,180.2076841,181.2389433,176.036287
2020-10-07 15:45:00-07:00,10/7/20,15:45,11.93181536,7.684395992,19.34362477,11.66959972,54.97933333,68.56333333,74,70,80,65,70.54533333,54.97866667,68.39466667,74,70,80,65,72.81266667,54.512,209.6666667,74,70,80,65,73.92266667,2920.357445,2361.293461,23.44554462,22.1602198,23.65083445,16.59688502,161.1535962,489.2584276,414.050373,70.10358472,207.1986969,1.444749909,500.9422515,502.0483243,500.7720725,180.1994016,181.1461996,176.0771832
2020-10-07 16:00:00-07:00,10/7/20,16:00,11.62607892,7.710601856,19.25031641,11.59715969,54.99333333,68.876,77.2,70,80,65,70.62466667,54.99,68.478,77.2,70,80,65,72.88266667,54.83071429,119.3346667,77.46666667,70,80,65,74.52307692,2669.297443,1959.178603,23.47562919,22.18486586,24.60722299,16.60265023,157.030845,448.867551,368.5313711,72.337886,215.6005376,1.493211131,501.943917,502.0111815,501.782834,180.1475928,181.1510819,175.7298737
2020-10-07 16:15:00-07:00,10/7/20,16:15,11.43457017,7.625308146,19.16170542,11.43394135,54.98466667,68.90666667,78,70,80,65,70.68,54.992,68.15866667,78,70,80,65,72.92,54.958,105.0346667,78,70,80,65,75.50733333,2469.152902,1933.518545,23.47777265,22.2009362,25.60299545,16.64882465,151.9725459,395.9527408,320.2393151,73.02363465,234.1332862,1.286654616,500.8198519,501.4087986,500.6233493,180.2466546,181.1460184,175.6194463
2020-10-07 16:30:00-07:00,10/7/20,16:30,11.62695278,7.708766719,19.14678951,11.48638828,55.01533333,68.71,78,70,80,65,70.71533333,55.00466667,67.86,78,70,80,65,73.01333333,55.00066667,104.4485714,78,70,80,65,75.975,2444.6297,1903.572532,23.50105018,22.21359692,25.73516434,15.9827263,189.0927134,226.5094603,280.0032603,76.07073847,264.4536515,1.412938893,500.7943242,501.7206442,500.3683004,180.2776699,181.298493,175.6825645
2020-10-07 16:45:00-07:00,10/7/20,16:45,11.65449118,7.744949273,19.12382508,11.4975147,55.01,68.338,78,70,80,65,70.75066667,55.00466667,67.644,78,70,80,65,73.03133333,54.98933333,104.278,78,70,80,65,76.182,2350.927238,1878.551081,23.5319633,22.22668265,25.62644449,15.88323624,157.8435754,235.1463904,238.9387361,77.82064263,241.2439886,1.14227675,501.1556124,501.2479942,500.9434015,180.272842,181.2720993,175.7561256
2020-10-07 17:00:00-07:00,10/7/20,17:00,11.72261546,7.665023199,19.11672095,11.52319469,55.00266667,68.272,78,70,80,65,70.78066667,55.004,67.76266667,78,70,80,65,73.10866667,55.006,104.0513333,78,70,80,65,76.21733333,2404.891106,1864.880321,23.51904873,22.21865792,25.4057733,15.48051318,120.0640235,277.8187422,205.9100096,78.36816645,232.7225841,1.608681427,501.3092177,501.5026804,500.8405566,180.2206374,181.2571927,175.9925794
2020-10-07 17:15:00-07:00,10/7/20,17:15,11.75584253,7.710536512,19.10886167,11.53362783,55.004,68.152,78,70,80,65,70.82266667,55.01133333,67.396,78,70,80,65,73.17066667,55.01,103.9526667,78,70,80,65,76.125,2322.746276,1848.270426,23.56447559,22.26132694,25.1098333,15.3606605,111.1676704,252.7734929,179.1546075,78.71513611,222.5643419,0.908749167,500.8280419,500.8955395,500.6503448,180.2523826,181.2638129,176.2365923
2020-10-07 17:30:00-07:00,10/7/20,17:30,11.84967336,7.838808496,19.09399311,11.59901627,54.992,68.07533333,78,70,80,65,70.85266667,55.00733333,67.324,78,70,80,65,73.182,55.01266667,103.7733333,78,70,80,65,75.92133333,2287.620025,1813.315105,23.61283834,22.2661833,24.74596053,14.89384619,89.78741794,252.379009,144.7135037,78.84477734,211.3575897,1.336758599,501.2584966,501.3956445,501.0305044,180.2446163,181.2949843,176.3617015
2020-10-07 17:45:00-07:00,10/7/20,17:45,11.86548744,7.862913811,19.08495929,11.64101708,55,68.02933333,78,70,80,65,70.86333333,55.00733333,67.244,78,70,80,65,73.23133333,54.99933333,103.654,78,70,80,65,75.632,2285.170249,1795.727853,23.57406335,22.25048246,24.33451232,14.33562223,69.90979716,215.0882134,106.4089874,81.154664,242.3882111,0.885650272,501.1396123,501.1180808,500.7583786,92.27642408,91.96475075,89.97331866
2020-10-07 18:00:00-07:00,10/7/20,18:00,11.81112673,7.868042101,19.02693259,11.63029195,54.99533333,68.03666667,78,70,80,65,70.808,54.99666667,67.39666667,78,70,80,65,73.14733333,55.00866667,103.566,78,70,80,65,75.204,2251.360491,1770.653356,23.41721365,22.03450632,23.79629541,14.13165145,50.02546946,146.1832138,68.47971891,83.07489532,192.6428995,1.017219366,282.0661356,283.2864885,281.0212545,91.02444382,90.64860497,88.86928123
2020-10-07 18:15:00-07:00,10/7/20,18:15,11.77863667,7.781042897,18.93444277,11.61329904,54.99266667,67.82333333,78,70,80,65,70.59266667,55.002,67.288,78,70,80,65,72.77333333,54.98533333,103.5393333,78,70,80,65,74.306,2277.419138,1746.926172,23.06885399,21.67151668,23.08285284,13.94259638,27.56553124,65.84207607,33.05052543,83.72828484,216.8304485,0.726434285,280.9156482,282.0698525,279.8809572,91.02759706,90.68835969,89.06213778
2020-10-07 18:30:00-07:00,10/7/20,18:30,11.76491505,7.742183329,18.83615919,11.58558727,55.00733333,67.89666667,78,70,80,65,70.28933333,54.99333333,67.29933333,78,70,80,65,72.396,54.99466667,103.6726667,78,70,80,65,73.44066667,2216.10916,1725.707479,22.83257647,21.41356376,22.55254268,13.93413608,7.611493378,1.792927931,8.004106524,87.30781185,269.0854751,0.801276429,281.0097983,282.0664696,279.8839098,90.96466068,90.7363756,89.29345937
2020-10-07 18:45:00-07:00,10/7/20,18:45,11.7237316,7.660151161,18.71957664,11.54145199,55.01266667,67.932,78,70,80,65,70.04,54.99066667,67.178,78,70,80,65,72.09733333,54.98866667,103.7806667,78,70,80,65,72.736,2165.58253,1700.104744,22.61554444,21.21701106,22.16476959,14.11661799,1.513565102,0.944983392,1.743365712,90.92076401,263.6146264,0.469549914,280.3767471,281.4662628,279.4662786,90.96102421,90.77375183,89.49501423
2020-10-07 19:00:00-07:00,10/7/20,19:00,11.80429055,7.516557704,18.60241535,11.53475363,60.02466667,67.75533333,78,70,80,65,69.83933333,54.99866667,67.09866667,78,70,80,65,71.79333333,55.00266667,104.0507143,78,70,80,65,71.95285714,2162.632929,1661.113968,22.43974006,21.19587061,21.72159713,14.08162805,0.407732497,0.651499704,0.630881353,92.84609212,194.4313284,0.537912788,121.3433226,122.3310645,121.6002838,90.9512494,90.76151844,89.51701072
2020-10-07 19:15:00-07:00,10/7/20,19:15,11.83339546,7.434073933,18.52564228,11.52814397,68.53866667,67.66666667,78,70,80,65,69.82133333,54.98866667,67.22066667,78,70,80,65,71.39733333,54.97933333,104.2733333,78,70,80,65,71.17266667,2137.667521,1641.819677,22.20326805,21.36473402,21.24838884,13.77751828,0.332807983,0.46438769,0.494188208,93.20241174,169.9426718,0.690160687,120.454702,121.1832013,120.692308,91.00501114,90.76157618,89.61243518
2020-10-07 19:30:00-07:00,10/7/20,19:30,11.88696668,7.394392189,18.44367184,11.51803326,72.17133333,67.86533333,78,70,80,65,69.88066667,55.01333333,66.99266667,78,70,80,65,70.98,55.016,103.91,78,70,80,65,70.47615385,2075.240255,1622.669213,21.91573519,21.41543507,20.84119078,14.02816203,0.486371553,0.463771152,0.67792233,93.50464492,161.0201499,0.485232497,120.530552,121.0884569,120.7371187,90.93965692,90.74428257,89.70602639
2020-10-07 19:45:00-07:00,10/7/20,19:45,11.93604336,7.379243097,18.3897051,11.54920425,73.78466667,67.852,78,70,80,65,69.92933333,54.99933333,67.21933333,78,70,80,65,70.62333333,58.82866667,103.7433333,78,70,80,65,69.90785714,2074.227743,1603.252983,21.69284005,21.44661693,20.67404302,14.2028387,0.121801481,0.2754685,0.283932633,93.8150633,155.359422,0.990700791,120.5486385,121.1266354,120.7003839,90.95191291,90.8141844,89.80105482
2020-10-07 20:00:00-07:00,10/7/20,20:00,11.98934635,7.251304406,18.34724164,11.5483617,74.98066667,67.868,74.53333333,70,80,65,69.95333333,54.98666667,66.94066667,74.8,70,80,65,70.29533333,69.07,103.882,74.53333333,70,80,65,69.82857143,2048.613181,1589.236266,21.55031173,21.50758715,21.08751991,14.15781439,0.51936112,0.476438355,0.660006637,92.95950777,145.2498528,1.139941363,120.7025717,121.1421981,120.7719963,91.01398355,90.92807404,89.87016978
2020-10-07 20:15:00-07:00,10/7/20,20:15,12.04335862,7.353734902,18.324643,11.57623106,75.24,67.72266667,74,70,80,65,69.97933333,55.012,67.23,74,70,80,65,70.014,70.79266667,104.0453333,74,70,80,65,69.90857143,1983.782158,1569.446156,21.44341709,21.52752645,21.33754319,14.32166668,0.352094689,0.465646206,0.527080042,93.38889562,168.279398,1.138271504,120.5018766,120.9892203,120.8388152,91.06962421,90.93814908,89.90367951
2020-10-07 20:30:00-07:00,10/7/20,20:30,12.15717709,7.373652599,18.31847594,11.64416281,75.66733333,67.694,74,70,80,65,69.986,59.58733333,67.29066667,74,70,80,65,69.89266667,71.142,103.9066667,74,70,80,65,69.95571429,1989.873313,1552.889479,21.43244455,21.54019706,21.43684685,14.22868423,0.31592008,0.363092498,0.501991526,92.6330279,154.9231359,1.792983154,120.5911013,121.04329,120.8890799,91.06397854,90.92669806,89.87556786
2020-10-07 20:45:00-07:00,10/7/20,20:45,12.19397711,7.443987464,18.31632463,11.68796131,76.01866667,67.704,74,70,80,65,69.98866667,61.18666667,67.25333333,74,70,80,65,69.932,72.676,103.7926667,74,70,80,65,69.96571429,1985.689294,1539.905771,21.52542155,21.55351132,21.49829605,14.0097044,0.330569637,0.356635877,0.482102485,92.41704648,157.7128152,1.104488377,120.6327151,121.0923218,120.8251411,91.08921452,90.95698233,89.82706837
2020-10-07 21:00:00-07:00,10/7/20,21:00,12.10137032,7.38534502,18.32325967,11.65778154,75.72933333,67.69266667,74,70,80,65,70.00133333,61.26933333,67.24,74,70,80,65,69.98066667,72.582,103.994,74,70,80,65,69.99,2020.723765,1537.414734,21.56587815,21.54159446,21.54041562,14.16707427,0.349976681,0.4273024,0.561224672,91.99966669,183.9064867,1.055717863,120.6734743,121.1827533,120.8067869,91.0910535,90.95964922,89.84274313
2020-10-07 21:15:00-07:00,10/7/20,21:15,12.11164455,7.454187485,18.29914947,11.66689873,75.83,67.834,74,70,80,65,69.99733333,61.69266667,67.30866667,74,70,80,65,69.978,73.39066667,103.986,74,70,80,65,69.98466667,1995.408992,1542.378931,21.5775084,21.53017824,21.55106338,13.9634167,0.449627332,0.497162903,0.619336043,91.86005704,193.088554,0.889957881,120.6372823,121.0901341,120.8001386,91.08458568,90.97432676,89.85113544
2020-10-07 21:30:00-07:00,10/7/20,21:30,12.09902227,7.379320614,18.29781267,11.65679376,76.06666667,67.65933333,74,70,80,65,69.99533333,61.73,67.23333333,74,70,80,65,69.99066667,73.54133333,103.948,74,70,80,65,69.99533333,2021.479962,1544.514591,21.6077863,21.54685507,21.56984256,14.08449867,0.483619753,0.550801244,0.619663572,91.79871199,195.801643,0.977498912,120.4922085,121.0452,120.8295185,91.09327681,90.97274009,89.85511707
2020-10-07 21:45:00-07:00,10/7/20,21:45,12.08974666,7.485335261,18.26286367,11.66102445,76.764,67.63266667,74,70,80,65,69.98066667,63.80133333,67.236,74,70,80,65,69.95733333,74.20333333,103.8553333,74,70,80,65,69.97266667,1971.622627,1528.005568,21.58924689,21.49820828,21.51628622,13.88149816,0.507816381,0.55691566,0.641640591,92.17102232,165.089052,1.152577844,120.572038,121.095469,120.9450418,3.281865899,3.361688666,3.385033077
2020-10-07 22:00:00-07:00,10/7/20,22:00,12.06489615,7.387285661,18.08691125,11.64650596,80.19866667,67.75133333,74,70,80,65,69.94066667,65.90933333,67.23533333,74,70,80,65,69.958,76.19666667,103.846,74,70,80,65,69.97363636,1990.055135,1517.345782,21.5864405,21.46659359,21.55644851,14.12446002,0.450582038,0.528023472,0.619074023,92.38049208,174.8627379,1.324689743,120.7797513,121.2396481,120.8671473,1.374375465,1.286223872,1.232989247
2020-10-07 22:15:00-07:00,10/7/20,22:15,12.13827729,7.502575802,18.07387475,11.67754035,82.38266667,67.75333333,74,70,80,65,69.944,66.294,67.27533333,74,70,80,65,69.97666667,76.158,103.612,74,70,80,65,69.98866667,1932.578868,1498.997495,21.59552089,21.46034609,21.56919084,13.84115155,0.463314157,0.516032197,0.617428199,92.94904056,173.2112352,1.283380145,120.7769366,121.2960952,120.8462495,1.374112392,1.285673415,1.232291294
2020-10-07 22:30:00-07:00,10/7/20,22:30,12.10977973,7.394510214,18.07299144,11.66778665,83.15333333,67.66666667,74,70,80,65,69.97,66.95666667,67.276,74,70,80,65,69.98266667,76.756,103.9626667,74,70,80,65,69.98333333,1965.54073,1502.33682,21.61025242,21.47964213,21.55447651,13.79082959,0.421435366,0.513546268,0.558931987,93.15089951,151.7569206,1.798453166,120.6902961,121.3965,120.8967249,1.374728379,1.286246943,1.233006321
2020-10-07 22:45:00-07:00,10/7/20,22:45,12.09823931,7.307291007,18.07962905,11.64675134,83.65533333,67.76666667,74,70,80,65,69.982,66.48,67.38533333,74,70,80,65,70.00133333,76.95933333,104.0533333,74,70,80,65,69.98866667,1999.151841,1508.394016,21.61775399,21.49875262,21.56106897,13.76538976,0.385044143,0.506985004,0.59438672,92.51966099,214.2724867,1.056085091,120.6847011,121.3019467,120.9243878,1.374396954,1.286195726,1.232699722
2020-10-07 23:00:00-07:00,10/7/20,23:00,12.07571573,7.415203633,18.06840985,11.63484999,83.63733333,67.71333333,74,70,80,65,69.99333333,66.562,67.188,74,70,80,65,69.99866667,77.65666667,103.8266667,74,70,80,65,69.98384615,1945.118498,1508.582578,21.62143516,21.51298881,21.55354729,13.77665118,0.556682982,0.574546231,0.687830001,92.76231378,202.5618746,1.868179678,120.7431593,121.2395451,120.8994444,1.374074427,1.285407415,1.231889583
2020-10-07 23:15:00-07:00,10/7/20,23:15,12.09745776,7.320320565,18.07079305,11.64577732,83.786,67.67466667,74,70,80,65,69.994,67.11466667,67.446,74,70,80,65,69.99333333,78.386,103.932,74,70,80,65,69.98266667,1994.077506,1504.811936,21.6571812,21.50776939,21.57637196,13.65332968,0.357349592,0.511609003,0.531567158,92.91258595,182.2891171,1.346694575,120.6082581,121.1569741,120.967622,1.373893917,1.285522514,1.232008206
2020-10-07 23:30:00-07:00,10/7/20,23:30,12.1163091,7.278438239,18.06643568,11.63840323,83.54933333,67.72466667,74,70,80,65,70.00133333,67.11933333,67.39266667,74,70,80,65,69.99266667,78.38133333,104.0013333,74,70,80,65,69.99785714,1962.001444,1507.171219,21.63000294,21.51828484,21.58808507,13.66503187,0.618257638,0.569070976,0.734641716,93.86582401,221.5093877,1.670390017,120.7352632,121.2603133,120.9612089,1.374245019,1.285783218,1.232338636
2020-10-07 23:45:00-07:00,10/7/20,23:45,12.15206313,7.416041673,18.06616811,11.66638627,83.50533333,67.73066667,74,70,80,65,70.002,67.18666667,67.50933333,74,70,80,65,69.99733333,78.70866667,103.9673333,74,70,80,65,69.98785714,1920.169836,1494.151639,21.63303321,21.5147243,21.58036013,13.73063645,0.368292631,0.511920092,0.541671348,94.11100665,217.1157991,1.119660447,120.8335111,121.3775459,120.8610899,1.374070174,1.285627842,1.232236391
2020-10-08 00:00:00-07:00,10/8/20,0:00,12.12748731,7.355691762,17.9680549,11.66131689,63.29733333,67.94666667,79.2,61.33333333,80,65,69.836,58.81,67.47466667,78.8,62,80,65,69.918,60.64066667,103.9986667,79.6,60.66666667,80,65,69.58733333,1933.159201,1480.133608,21.51299922,21.09790303,21.01310886,13.79250264,0.443401675,0.521185047,0.606128544,94.04871119,224.1122734,1.252384076,120.6884684,121.206593,120.8009819,1.377071019,1.285820721,1.230408076
2020-10-08 00:15:00-07:00,10/8/20,0:15,12.08355933,7.47589156,17.64131585,11.64601263,54.59266667,67.66533333,80,60,80,65,69.14866667,54.652,67.33133333,80,60,80,65,69.418,54.962,103.654,80,60,80,65,68.43076923,1826.139946,1433.312562,21.10039912,20.31073785,19.90326847,13.74110943,0.437440764,0.524146107,0.583995948,94.48325476,208.1784408,1.250931346,120.8088516,121.1649408,120.685298,1.377991513,1.284072429,1.229501534
2020-10-08 00:30:00-07:00,10/8/20,0:30,12.032577,7.392533077,17.40483982,11.63130776,54.98066667,67.73866667,80,60,80,65,68.652,55.00333333,67.41733333,80,60,80,65,69.02,54.98733333,103.5906667,80,60,80,65,67.52428571,1824.748602,1390.867635,20.82369187,19.99276339,19.41466022,13.75218834,0.436253397,0.519892598,0.585854662,94.41297997,205.0510985,1.297508295,120.7000888,121.116137,120.7629709,1.375177552,1.285077006,1.230320462
2020-10-08 00:45:00-07:00,10/8/20,0:45,11.99752036,7.459210877,17.23600296,11.60848652,55.00466667,67.51733333,80,60,80,65,68.278,54.936,67.396,80,60,80,65,68.69133333,55.00666667,103.5766667,80,60,80,65,66.99642857,1749.605274,1363.639938,20.67247748,19.79743481,19.17374588,13.86270124,0.33939696,0.495228057,0.501045215,94.50338308,215.508217,1.463372509,120.7070138,121.0665147,120.7325015,1.377192472,1.285115053,1.230492757
2020-10-08 01:00:00-07:00,10/8/20,1:00,12.02123278,7.448057732,17.10513116,11.62239157,54.98266667,67.67733333,80,60,80,65,67.98466667,54.998,67.34,80,60,80,65,68.41866667,55.008,103.5886667,80,60,80,65,66.542,1713.428624,1328.294534,20.52498041,19.65164615,18.95771645,13.88498179,0.512509697,0.537107437,0.642926131,94.20491857,212.4619476,1.628534557,120.7178708,121.083453,120.7627164,1.381008754,1.283914011,1.230450816
2020-10-08 01:15:00-07:00,10/8/20,1:15,12.02932922,7.46143233,17.00539996,11.62773863,54.986,67.60266667,80,60,80,65,67.73066667,55.002,67.27933333,80,60,80,65,68.20666667,54.99466667,103.6486667,80,60,80,65,66.18,1687.225165,1303.180191,20.41650787,19.5277618,18.78418155,13.64532879,0.395890911,0.513698987,0.563247153,93.92357374,198.2089833,1.241118782,120.6744725,120.9847775,120.7364026,1.375563031,1.284165646,1.230310501
2020-10-08 01:30:00-07:00,10/8/20,1:30,11.98665529,7.438028237,16.89943429,11.61154909,54.99066667,67.73666667,80,60,80,65,67.52533333,55,67.238,80,60,80,65,68.01666667,55.008,103.6433333,80,60,80,65,65.90071429,1679.5467,1285.855865,20.29817034,19.40742293,18.67089187,13.7336389,0.396765391,0.523054454,0.513561395,93.16975538,198.5212881,1.152720071,120.814005,121.0542332,120.7400298,1.374501318,1.283605693,1.230012524
2020-10-08 01:45:00-07:00,10/8/20,1:45,11.99265197,7.433333142,16.82501466,11.62113252,55.02733333,67.64866667,80,60,80,65,67.30733333,54.99533333,67.21066667,80,60,80,65,67.82066667,54.996,105.4453333,80,60,80,65,65.566,1669.966939,1272.737605,20.182594,19.29966095,18.55013254,13.59757395,0.403215689,0.512949537,0.596663029,92.62236626,211.5683488,1.546886236,120.832038,121.0903544,120.7602258,1.377617052,1.28512039,1.230268542
2020-10-08 02:00:00-07:00,10/8/20,2:00,12.01386708,7.447963419,16.74701167,11.62832446,54.96733333,67.49533333,80,60,80,65,67.116,55.01333333,67.15466667,80,60,80,65,67.684,55.00666667,105.7693333,80,60,80,65,65.28384615,1631.506687,1249.315404,20.10813732,19.21895691,18.4274029,13.74972615,0.416477303,0.519261923,0.536856712,92.37370973,163.6056574,1.975874262,120.6734398,120.9731631,120.7504451,1.377344576,1.284626782,1.230215328
2020-10-08 02:15:00-07:00,10/8/20,2:15,12.05550912,7.631015357,16.67745531,11.65940539,55,67.504,80,60,80,65,66.92533333,54.994,67.212,80,60,80,65,67.522,54.998,105.6846667,80,60,80,65,65.08214286,1516.249614,1228.075493,20.05970402,19.12508013,18.33505431,13.70559343,0.451231881,0.53042173,0.595074526,92.20076733,158.6470685,2.251978862,120.7186033,120.9160771,120.7307799,1.378417721,1.284343629,1.229614301
2020-10-08 02:30:00-07:00,10/8/20,2:30,12.09813559,7.525922053,16.63091238,11.70777049,55.018,67.59066667,80,60,80,65,66.792,54.99333333,67.29,80,60,80,65,67.376,54.99933333,105.394,80,60,80,65,64.85466667,1601.426488,1199.661608,19.9766443,19.06339526,18.22352217,13.74997282,0.437047647,0.526131453,0.596949619,92.71770651,154.7847652,2.13934242,120.7547345,121.000103,120.7288016,1.378034659,1.284146676,1.229703567
2020-10-08 02:45:00-07:00,10/8/20,2:45,11.96748915,7.591818417,16.5705711,11.64703759,54.974,67.67533333,80,60,80,65,66.656,54.992,67.34133333,80,60,80,65,67.23466667,55,105.706,80,60,80,65,64.66666667,1552.825477,1200.958987,19.91280902,18.99381119,18.14200818,13.88931303,0.350040862,0.504179495,0.522363666,92.3719662,176.2413495,1.604880216,120.6817547,120.960061,120.7174303,1.378033459,1.284412277,1.229672994
2020-10-08 03:00:00-07:00,10/8/20,3:00,11.95633575,7.507119555,16.50498348,11.62615615,55.00266667,67.63466667,80,60,80,65,66.52533333,55.00666667,67.29333333,80,60,80,65,67.09533333,54.99333333,105.2713333,80,60,80,65,64.48466667,1560.114956,1194.369946,19.84062567,18.92168526,18.09035096,13.94360964,0.442069898,0.516156633,0.598759199,92.46342221,166.8224979,1.865196161,120.7127866,120.9837957,120.6550485,1.378204734,1.284890458,1.229869016
2020-10-08 03:15:00-07:00,10/8/20,3:15,12.02250913,7.614942367,16.45896988,11.66704822,54.99866667,67.518,80,60,80,65,66.41466667,54.99066667,67.38,80,60,80,65,67.01666667,55.01266667,105.562,80,60,80,65,64.31133333,1516.030612,1172.880031,19.79564304,18.85868837,17.99996994,13.78348343,0.312438205,0.487827239,0.514060874,92.35961267,186.9993484,1.680207298,120.4834237,120.7781129,120.6878597,1.37854407,1.285396227,1.230351414
2020-10-08 03:30:00-07:00,10/8/20,3:30,11.99433885,7.453700857,16.41863447,11.65052858,55.006,67.61533333,80,60,80,65,66.29133333,54.99466667,67.31733333,80,60,80,65,66.912,54.99466667,105.71,80,60,80,65,64.17266667,1559.702137,1168.137735,19.74245667,18.79917656,17.94552376,13.85436383,0.424668537,0.496634045,0.586861802,92.02106374,210.3841179,1.569658748,120.6237438,120.9276739,120.7036619,1.375492742,1.284821691,1.229554191
2020-10-08 03:45:00-07:00,10/8/20,3:45,11.95588019,7.585860811,16.36255944,11.6346024,54.99666667,67.712,80,60,80,65,66.17666667,54.98066667,67.254,80,60,80,65,66.814,54.99733333,105.394,80,60,80,65,64.03285714,1502.597375,1157.705041,19.69766576,18.76264725,17.86914175,13.89847058,0.466410935,0.519669172,0.604114262,91.53058916,185.9122175,1.387019306,120.4883032,120.8729364,120.6975517,1.380292681,1.286070111,1.23051808
2020-10-08 04:00:00-07:00,10/8/20,4:00,11.96683439,7.563655502,16.31621565,11.63290302,54.994,67.61533333,80,60,80,65,66.076,54.99266667,67.38933333,80,60,80,65,66.698,55.988,105.518,80,60,80,65,63.894,1476.49613,1150.545434,19.65548431,18.69584911,17.84341389,13.96355223,0.416028031,0.529904185,0.565441578,91.79809528,195.6610506,1.463603237,120.4834027,120.7758162,120.6383073,1.376954059,1.285506934,1.230221409
2020-10-08 04:15:00-07:00,10/8/20,4:15,12.05050194,7.615945873,16.29562244,11.69143161,55.01,67.41466667,80,60,80,65,65.968,55.02266667,67.15,80,60,80,65,66.606,59.61533333,105.6346667,80,60,80,65,63.91153846,1468.361695,1121.241627,19.60105702,18.63955001,18.03180663,13.83016707,0.354172584,0.500797055,0.546052012,91.67073092,207.2383851,1.191153392,120.5687841,120.8982986,120.6981943,1.375871164,1.285184431,1.230085041
2020-10-08 04:30:00-07:00,10/8/20,4:30,11.99285956,7.49640873,16.27725294,11.661487,54.99733333,67.57866667,80,60,80,65,65.87266667,55.00133333,67.43933333,80,60,80,65,66.516,57.90266667,105.5013333,80,60,80,65,63.98866667,1495.354791,1124.24462,19.55880319,18.60450665,18.04008279,13.89527421,0.451713245,0.523786935,0.587344901,91.67772447,206.2363646,1.616347929,120.4766523,120.7936748,120.6440003,1.379203088,1.285494442,1.230052493
2020-10-08 04:45:00-07:00,10/8/20,4:45,12.02231911,7.646498173,16.24218971,11.68746605,55.01933333,67.506,80,60,80,65,65.78,55.01333333,67.44333333,80,60,80,65,66.426,59.81266667,105.1326667,80,60,80,65,63.97,1455.771367,1110.76674,19.49152807,18.55644917,18.07899151,13.88360113,0.400118906,0.499951443,0.542572048,91.80948441,207.7371072,1.367570138,120.4816283,120.9334465,120.6778493,1.378806731,1.283817061,1.230492402
2020-10-08 05:00:00-07:00,10/8/20,5:00,12.01051543,7.615611278,16.21966334,11.68697843,54.99866667,67.57066667,80,60,80,65,65.69866667,54.996,67.376,80,60,80,65,66.34866667,59.774,105.5593333,80,60,80,65,63.982,1462.15638,1110.003105,19.45124354,18.51544295,18.11643692,13.98341591,0.401049546,0.50096674,0.575234617,91.54412227,197.5032202,1.454286576,120.3357433,120.8287113,120.652221,1.377469884,1.286253536,1.230745804
2020-10-08 05:15:00-07:00,10/8/20,5:15,12.00825488,7.508910666,16.19243252,11.68117518,54.98333333,67.60733333,80,60,80,65,65.62733333,55.00733333,67.362,80,60,80,65,66.28466667,59.724,105.578,80,60,80,65,63.99866667,1495.846908,1099.910944,19.41737414,18.48812668,18.12115233,13.89270308,0.500507653,0.528099836,0.649943383,91.50563276,219.5339443,1.735056911,120.3356377,120.7853444,120.6428579,1.376691579,1.284052645,1.230431676
2020-10-08 05:30:00-07:00,10/8/20,5:30,11.96070675,7.657943001,16.16615997,11.65770534,55.00333333,67.58533333,80,60,80,65,65.53266667,54.998,67.46,80,60,80,65,66.212,61.086,105.6506667,80,60,80,65,63.98214286,1430.035568,1098.955963,19.34474759,18.43300694,18.15689206,14.01768978,0.414150709,0.524287511,0.597391778,91.84158143,222.0542615,1.383066344,120.3997284,120.8276602,120.6245445,1.376750098,1.282925144,1.22995819
2020-10-08 05:45:00-07:00,10/8/20,5:45,11.99161503,7.662991066,16.14235286,11.68444648,55.00533333,67.67266667,80,60,80,65,65.45533333,54.98266667,67.41066667,80,60,80,65,66.162,60.58133333,105.4713333,80,60,80,65,63.99466667,1438.486835,1090.216701,19.34548623,18.38855667,18.16545251,13.76562052,0.40944937,0.50100068,0.571173287,91.97725281,211.7049683,1.218672584,120.2264825,120.7356902,120.6005151,1.379513901,1.284311065,1.230890123
2020-10-08 06:00:00-07:00,10/8/20,6:00,11.94001276,7.501014481,16.12359834,11.64278386,55.008,67.74733333,80,60,80,65,65.386,54.98733333,67.34866667,80,60,80,65,66.08733333,61.11666667,105.89,80,60,80,65,63.99142857,1476.273161,1098.681429,19.31947649,18.3553421,18.17272886,13.83561689,0.4249012,0.49715725,0.567685129,92.10055927,240.2444621,1.143463039,120.3527293,120.7567118,120.5070989,1.380196677,1.284192331,1.229292018
2020-10-08 06:15:00-07:00,10/8/20,6:15,11.95050527,7.676945082,16.09228621,11.65045975,54.99266667,67.52666667,80,60,80,65,65.29733333,55.002,67.29866667,80,60,80,65,66.008,61.61933333,105.482,80,60,80,65,63.98642857,1422.760809,1088.247756,19.29386558,18.31686551,18.19047733,13.72496887,0.40298303,0.507485583,0.569060743,92.15527379,224.3989934,1.12330763,120.0110029,120.5682064,120.3606559,1.376466598,1.283577198,1.226812532
2020-10-08 06:30:00-07:00,10/8/20,6:30,11.95950405,7.633654944,16.06734907,11.66445145,54.98066667,67.54933333,80,60,80,65,65.23133333,54.99333333,67.454,80,60,80,65,65.93133333,61.05933333,105.6,80,60,80,65,64.01357143,1440.272039,1078.374295,19.26491948,18.26733892,18.1866863,13.85023476,0.470117451,0.507284786,0.610443703,91.86131187,223.327551,1.530394192,119.7744644,120.4494559,120.1202204,1.377951615,1.284225023,1.226214524
2020-10-08 06:45:00-07:00,10/8/20,6:45,11.94006671,7.630829664,16.05002664,11.65905135,55.01133333,67.63466667,80,60,80,65,65.17733333,54.99333333,67.254,80,60,80,65,65.856,62.41733333,105.5173333,80,60,80,65,63.98142857,1432.533883,1070.556264,19.24192518,18.21713971,18.19374162,13.81869128,0.532943652,0.508054037,0.658590086,91.92401783,230.4971899,1.383795772,119.8567217,120.3650157,120.1601843,1.379073081,1.283327009,1.226275776
2020-10-08 07:00:00-07:00,10/8/20,7:00,11.91221868,7.532956857,16.02749222,11.62859213,54.984,67.65266667,78.26666667,60,80,65,65.11266667,54.99466667,67.50933333,78.4,60,80,65,65.78666667,62.116,105.5506667,78.13333333,60,80,65,63.996,1436.234775,1074.376499,19.16960384,18.18624543,18.20523494,14.00013881,0.824498629,0.506583415,0.984937396,92.24904339,228.611123,1.278705976,120.1228173,120.5224393,120.3625105,1.376039986,1.282490396,1.226666637
2020-10-08 07:15:00-07:00,10/8/20,7:15,12.02718369,7.655718191,15.99949694,11.67722966,55.00066667,67.646,78,60,80,65,65.02066667,55.01333333,67.38933333,78,60,80,65,65.694,62.142,105.614,78,60,80,65,64.00133333,1368.494812,1051.364306,19.14829268,18.16834133,18.20645381,13.90528198,2.953802233,0.491209686,3.190074375,92.27082148,238.1691038,1.067409982,120.1121144,120.587172,120.4369221,1.375589767,1.282830887,1.226067002
2020-10-08 07:30:00-07:00,10/8/20,7:30,12.00098091,7.673614296,15.98570861,11.6973081,55.006,67.63866667,78,60,80,65,64.95533333,54.99466667,67.416,78,60,80,65,65.65666667,62.79866667,105.5866667,78,60,80,65,63.98642857,1397.807233,1047.908426,19.09781558,18.13089686,18.20461311,13.99961506,7.255948867,0.459226348,7.598072068,92.34513529,219.6426911,0.943852709,120.0009551,120.5369924,120.4098296,1.703657365,1.514510714,1.453062272
2020-10-08 07:45:00-07:00,10/8/20,7:45,11.99046107,7.65900991,16.02815595,11.69553982,55.00666667,67.68666667,78,60,80,65,64.922,54.99133333,67.29133333,78,60,80,65,65.62466667,61.53666667,105.7393333,78,60,80,65,64.02333333,1398.824647,1048.796909,19.10994586,18.15804156,18.23967733,14.03494229,10.01499871,0.471670125,10.39229795,92.39037216,218.1975653,1.110786897,119.9864163,120.5116998,120.3637864,88.12611861,87.81172936,88.61321822
2020-10-08 08:00:00-07:00,10/8/20,8:00,12.03120694,7.673009764,16.35330895,11.71582738,83.05866667,67.636,77.13333333,66.06666667,80,65,65.108,85.79,67.26866667,77.13333333,66.06666667,80,65,65.908,80.246,105.3046667,77.2,65.6,80,65,64.25642857,1456.224702,1094.156784,19.55331034,18.72010785,18.62263913,14.20115989,12.55475453,0.488904765,12.99085975,92.1150803,221.5962967,1.084812428,257.8702343,257.8639853,256.004026,91.17400553,90.26338222,90.17805227
2020-10-08 08:15:00-07:00,10/8/20,8:15,12.14028044,7.427987099,16.90412922,11.73841108,90.07933333,67.45533333,77,67,80,65,65.806,90.79733333,67.25266667,77,67,80,65,66.98933333,90.085,105.7073333,77,67,80,65,65.38333333,1633.186322,1200.109072,20.738502,19.47602957,19.69880982,14.20164479,16.66403404,0.527426744,17.17616409,91.32649184,230.0075683,1.36538285,258.5527025,259.1719318,257.152515,91.38448535,90.46066263,90.01953376
2020-10-08 08:30:00-07:00,10/8/20,8:30,12.18685088,7.501447417,17.1861151,11.76427346,90.00066667,67.53133333,77,67,80,65,66.42333333,58.124,67.47466667,77,67,80,65,67.65933333,90.046,105.7113333,77,67,80,65,66.32,1741.417174,1256.785723,20.83251439,19.91952148,20.42705961,14.46770419,25.28982858,0.523552202,25.99258512,91.01091325,216.3485364,1.505471554,259.1914512,259.6019229,258.1512358,91.64996978,90.71025584,90.31439632
2020-10-08 08:45:00-07:00,10/8/20,8:45,12.08265459,7.470798063,17.33277195,11.70106831,90.00266667,67.59,77,67,80,65,66.904,54.66733333,67.36866667,77,67,80,65,67.54466667,89.974,105.586,77,67,80,65,67.01461538,1755.880326,1305.726475,20.39057173,20.26724273,20.9325038,14.62705898,37.83809263,0.508209587,38.76954566,89.40810712,237.7802638,1.131871158,259.2256029,259.5925849,257.9552286,180.6494652,179.7271071,177.9118677
2020-10-08 09:00:00-07:00,10/8/20,9:00,12.11916819,7.422658966,17.55094073,11.67914946,90.01733333,67.77133333,74.6,69.4,80,65,67.372,83.282,67.21066667,74.4,69.6,80,65,67.85333333,90.028,105.9826667,74.42857143,69.6,80,65,67.76266667,1787.925872,1364.060854,21.02132363,20.70681743,21.34059722,14.91600956,41.02288594,0.545572028,42.04331101,88.58265852,229.2691645,1.574518138,500.677041,500.4738284,499.6658462,180.4971838,181.3111253,178.5332304
2020-10-08 09:15:00-07:00,10/8/20,9:15,12.28932519,7.470762415,17.87217413,11.75124299,90.02,67.67133333,74,70,80,65,68.00333333,90.01733333,67.54266667,74,70,80,65,69.166,89.996,105.556,74,70,80,65,68.69133333,1835.624315,1408.427918,22.47055413,21.32043786,21.97566712,15.0990161,57.37005331,0.565148356,58.70528357,88.18295925,230.0295864,1.279087488,501.5044877,501.3766117,500.7808281,180.2691284,181.1343834,178.376278
2020-10-08 09:30:00-07:00,10/8/20,9:30,12.29301365,7.335799972,18.14814437,11.76469896,89.952,67.75133333,74,70,80,65,68.706,92.21866667,67.27266667,74,70,80,65,70.42133333,90.05333333,105.8286667,74,70,80,65,69.57307692,2030.106243,1476.789864,23.3689864,21.77517247,22.52480491,14.90675897,82.2601248,0.512036051,84.30261765,86.99279271,214.3128155,1.082937563,501.4176577,501.3358682,500.666481,180.1640408,181.0160184,178.3205944
2020-10-08 09:45:00-07:00,10/8/20,9:45,12.25897285,7.378302418,18.35117164,11.72551387,89.994,67.66,74,70,80,65,69.334,68.666,67.45333333,74,70,80,65,71.406,90.15333333,105.8993333,74,70,80,65,70.415,2018.134248,1537.973866,23.71888511,22.14608125,22.94972906,14.83357447,76.94224048,0.612058577,78.87485038,86.24682532,226.2271473,1.185755934,500.006757,499.5650205,499.1145932,180.1116724,181.02096,178.3454189
2020-10-08 10:00:00-07:00,10/8/20,10:00,12.32360191,7.495406126,18.4242033,11.75996934,90.024,67.696,74,70,80,65,69.92533333,54.84733333,67.562,74,70,80,65,71.42133333,87.65266667,106.0653333,74,70,80,65,71.04285714,2014.445046,1562.697859,23.04907151,22.451291,23.29270604,15.09542745,74.17560849,0.719533238,75.94319424,86.69475586,216.1828546,1.593295439,501.2085644,500.6213342,500.5926156,179.9247641,181.2093929,178.0987383
2020-10-08 10:15:00-07:00,10/8/20,10:15,12.26834416,7.436924697,18.46771472,11.75605006,90.30533333,67.76066667,74,70,80,65,70.40266667,54.71533333,67.33066667,74,70,80,65,71.34466667,58.178,106.0473333,74,70,80,65,70.84266667,2066.487855,1563.800269,22.74605118,22.6943104,22.32300479,15.62446177,75.06863836,0.702408895,76.99438171,86.64953394,238.7795368,1.361291877,501.3103846,501.0524911,501.0982997,179.619141,181.0752546,178.3468914
2020-10-08 10:30:00-07:00,10/8/20,10:30,12.18148944,7.339950781,18.48007449,11.68303312,93.816,67.754,74,70,80,65,70.852,54.98,67.56133333,74,70,80,65,71.33133333,65.508,105.9806667,74,70,80,65,70.20733333,2070.773144,1594.544397,22.63120778,22.89582699,21.85146536,16.08911749,73.3094401,0.740204049,75.21554523,86.70208972,216.9176022,1.194632908,501.7222602,501.3681353,501.4241543,179.5872248,181.2255299,178.7910901
2020-10-08 10:45:00-07:00,10/8/20,10:45,12.16681176,7.334930548,18.3991863,11.66169216,61.976,67.70866667,74,70,80,65,71.05133333,54.996,67.51466667,74,70,80,65,71.35866667,63.61533333,105.8553333,74,70,80,65,70.09214286,2067.20516,1585.850824,22.62987214,22.64511735,21.7172882,16.50527878,76.56203418,0.726510236,78.57697372,87.24673513,217.3773179,1.616984607,501.3278934,501.1690134,500.8293482,179.7420041,181.2326636,178.9697345
2020-10-08 11:00:00-07:00,10/8/20,11:00,12.13405114,7.414731191,18.19089861,11.65494989,54.74866667,67.774,74,70,80,65,70.59133333,54.99733333,67.422,74,70,80,65,71.348,65.766,105.6753333,74,70,80,65,70.02142857,2020.948422,1542.245897,22.63953994,22.07811948,21.76363229,16.36988329,137.536792,0.58693911,141.040704,86.09069153,216.8421408,1.171299363,502.0521201,501.9380932,501.3821389,180.0586434,181.2476568,178.9918883
2020-10-08 11:15:00-07:00,10/8/20,11:15,12.14700072,7.549040984,18.09309575,11.65497365,54.99333333,67.80266667,74,70,80,65,70.34666667,54.99466667,67.31866667,74,70,80,65,71.396,63.80533333,105.9293333,74,70,80,65,70.04533333,1931.950683,1521.978187,22.59870218,21.92025871,21.81079458,16.8875952,197.1968292,0.665077563,202.0756076,83.75558688,212.0813872,1.749675379,480.6390627,487.8674864,485.0742456,180.2299584,181.2876252,178.9018311
2020-10-08 11:30:00-07:00,10/8/20,11:30,12.1815829,7.443377966,18.02460922,11.6765378,54.99933333,67.70666667,74,70,80,65,70.12133333,54.99266667,67.50133333,74,70,80,65,71.26933333,62.40133333,105.9393333,74,70,80,65,69.994,1981.945967,1509.934623,22.50818233,21.52395723,21.59614252,16.77129194,199.9461862,0.85021836,205.2068688,82.71109977,212.1032144,1.805928637,310.7425059,314.5138788,315.5442515,180.2353926,181.4235367,178.9723023
2020-10-08 11:45:00-07:00,10/8/20,11:45,12.12612052,7.42501386,17.98013838,11.63699761,63.32733333,67.85466667,74,70,80,65,69.806,54.99,67.55533333,74,70,80,65,70.89866667,69.57266667,105.854,74,70,80,65,69.92142857,1963.404048,1515.315757,22.15661088,21.32740377,21.78477583,17.12260422,224.2726815,1.340053577,229.9208796,80.41125232,196.878178,1.54082988,310.255453,311.5227001,309.5071826,180.4029955,181.5059873,178.903398
2020-10-08 12:00:00-07:00,10/8/20,12:00,12.12540157,7.367084078,17.99596781,11.61972236,67.616,67.77666667,74,70,80,65,69.88,55.002,67.376,74,70,80,65,70.62333333,66.82,105.842,74,70,80,65,70.00692308,1977.607237,1531.643992,21.96123623,21.48947121,21.86691392,17.60277588,215.0177609,1.163490505,220.6586797,79.41128482,204.2604949,1.291235797,310.3465005,311.4805704,309.407699,180.410756,181.5312805,178.9920217
2020-10-08 12:15:00-07:00,10/8/20,12:15,12.18751799,7.397947627,17.99250247,11.63160737,67.77,67.714,74,70,80,65,69.958,54.99066667,67.82933333,74,70,80,65,70.44733333,66.648,105.996,74,70,80,65,70.01416667,1941.364858,1538.514072,21.84589641,21.5525992,21.86963353,17.16288201,235.0147266,1.539578264,241.1166016,77.82646988,192.075875,1.4384242,311.0232441,312.0601215,309.8408126,180.3661848,181.4858384,178.9199357
2020-10-08 12:30:00-07:00,10/8/20,12:30,12.21048032,7.375139216,17.99288226,11.64546766,67.01266667,67.85333333,74,70,80,65,69.992,54.992,67.47933333,74,70,80,65,70.302,65.664,105.7653333,74,70,80,65,70.02285714,1959.064471,1535.818032,21.76186419,21.53959686,21.87352874,16.98022144,236.0753781,1.475826508,242.6932482,77.5857486,205.6307745,1.684930815,310.5755766,311.9026073,310.1621972,180.3113801,181.4904892,178.8855491
2020-10-08 12:45:00-07:00,10/8/20,12:45,12.19879988,7.411173468,17.99652071,11.63991865,66.93066667,67.62533333,74,70,80,65,70.00266667,54.978,67.342,74,70,80,65,70.182,64.76466667,105.67,74,70,80,65,70.01272727,1939.690453,1541.708911,21.73627673,21.56965099,21.81184275,16.83222213,251.6196515,3.980657399,260.3119052,77.11876543,208.4356239,1.741995042,310.9655196,311.8776026,309.6775994,180.334398,181.4813391,178.8477755
2020-10-08 13:00:00-07:00,10/8/20,13:00,12.26109685,7.426947671,17.99736592,11.66763609,64.70666667,67.59,74,70,80,65,70.05,54.996,67.48266667,74,70,80,65,70.17333333,61.186,105.88,74,70,80,65,70.102,1915.652383,1535.408516,21.7246179,21.72054496,21.90090926,16.63404847,295.1478673,3.913924834,305.5807953,77.90068804,201.7659041,1.051506736,342.7822361,342.9697507,341.2931485,180.3805341,181.344144,178.8720942
2020-10-08 13:15:00-07:00,10/8/20,13:15,12.30517168,7.471806586,17.97972467,11.69519043,60.54933333,67.694,74,70,80,65,70.06333333,54.98333333,67.37133333,74,70,80,65,70.28666667,56.91533333,105.6266667,74,70,80,65,70.048,1905.655366,1530.811427,21.8760279,21.73376615,21.69257136,17.24748018,242.1208184,1.543186957,248.2084322,79.18839758,233.9911042,1.478073068,344.0136208,344.928461,343.0101767,180.3357547,181.2718086,178.7282399
2020-10-08 13:30:00-07:00,10/8/20,13:30,12.30475592,7.525348842,17.99094475,11.72430993,63.28533333,67.74933333,74,70,80,65,69.982,54.98933333,67.64133333,74,70,80,65,70.338,58.26,105.928,74,70,80,65,70.02,1939.886133,1525.542815,21.91747857,21.73594789,21.67713193,17.36134109,271.5988383,3.2074236,280.8810299,78.31918853,204.7099845,1.557693889,344.1806394,345.1043034,343.1985391,180.3752932,181.3081221,178.7077852
2020-10-08 13:45:00-07:00,10/8/20,13:45,12.27486925,7.564426266,18.01835524,11.73352494,64.43,67.76466667,74,70,80,65,69.97866667,55.00266667,67.22066667,74,70,80,65,70.332,58.41733333,105.8206667,74,70,80,65,69.99692308,1939.145326,1532.82287,21.93454084,21.77191195,21.74446893,18.30746992,296.1566147,8.683560181,309.5538567,76.78889061,215.9964321,1.384175682,343.8429964,344.7421141,342.8224661,180.3800685,181.2988114,178.6828066
2020-10-08 14:00:00-07:00,10/8/20,14:00,12.14922087,7.413539983,18.03392724,11.65688223,64.48266667,67.68733333,74,70,80,65,69.99733333,54.99,67.34133333,74,70,80,65,70.314,56.646,105.74,74,70,80,65,70.08642857,1991.652668,1555.246129,21.95768572,21.83652118,21.95901764,18.08748358,344.7290259,32.67734629,381.1609799,75.98908849,225.3700384,1.677846703,502.5296595,502.6992089,502.0535409,180.3473318,181.3366257,178.5366554
2020-10-08 14:15:00-07:00,10/8/20,14:15,12.14765002,7.403371369,18.03532882,11.62519565,59.978,67.77333333,74,70,80,65,70.08266667,55.00333333,67.23733333,74,70,80,65,70.48466667,54.98666667,105.664,74,70,80,65,70.48714286,1993.980407,1569.019186,22.10019342,21.90329535,22.30349901,18.66566579,383.5662303,52.50649361,433.1333459,74.28272534,233.9191387,1.665818306,503.0911989,503.1619637,502.4687577,180.4034469,181.3130435,178.3374576
2020-10-08 14:30:00-07:00,10/8/20,14:30,12.29303741,7.705143029,18.05552537,11.71319716,55.37466667,67.68733333,74,70,80,65,70.10533333,55.01466667,67.37533333,74,70,80,65,70.69333333,55.05066667,105.83,74,70,80,65,70.96142857,1888.922005,1553.089705,22.29039943,21.85499277,22.75899487,17.75039915,381.198565,126.1289288,479.845246,75.12138364,221.358929,2.096757209,502.9287434,502.9871356,502.1750631,180.3843011,181.2804752,178.1887395
2020-10-08 14:45:00-07:00,10/8/20,14:45,12.24172703,7.658775548,18.11560196,11.7412764,54.98733333,67.74866667,74,70,80,65,70.10333333,55.00333333,67.37266667,74,70,80,65,70.94266667,54.99933333,105.736,74,70,80,65,71.60571429,2007.052451,1562.413663,22.4412628,21.83390969,23.25715837,17.13002624,372.9989597,183.1157677,506.6470388,72.73583161,222.0751943,1.728749947,502.2466752,502.4124116,501.5419981,180.4196989,181.2518915,177.8592449
2020-10-08 15:00:00-07:00,10/8/20,15:00,12.14661081,7.361955577,18.17554609,11.66143133,54.97866667,67.67466667,74,70,80,65,70.17666667,55.01,67.30733333,74,70,80,65,71.14866667,54.998,105.8306667,74,70,80,65,72.22357143,2081.122237,1607.224204,22.54825321,21.90242795,23.62342944,17.02560906,364.7235565,210.3526399,508.470184,72.59731218,206.9763809,2.426305707,502.9184654,503.1118624,502.1986937,180.4344857,181.223243,177.5410221
2020-10-08 15:15:00-07:00,10/8/20,15:15,12.20687621,7.386284743,18.22563052,11.66064947,55.004,67.71,74,70,80,65,70.24933333,54.99733333,67.48733333,74,70,80,65,71.34933333,55.00133333,105.6606667,74,70,80,65,72.728,2068.879518,1620.388788,22.68907825,21.93984909,23.88006017,17.26254555,335.5370761,148.281518,431.8229173,74.70902503,257.0129303,1.650408454,503.2467377,503.3403925,502.4880489,180.4344807,181.2271536,177.3739677
2020-10-08 15:30:00-07:00,10/8/20,15:30,12.19080107,7.348067507,18.28205757,11.63435312,54.988,67.58466667,74,70,80,65,70.306,55.00266667,67.59333333,74,70,80,65,71.53466667,54.998,105.886,74,70,80,65,73.08066667,2046.858457,1636.562536,22.80776455,21.94730964,23.94600354,17.09410961,275.6554409,50.99873459,309.6362644,74.55074896,242.9153737,1.775941814,502.2826453,503.0177114,501.6720062,180.5080687,181.2826308,177.3099979
2020-10-08 15:45:00-07:00,10/8/20,15:45,12.31016996,7.390608073,18.33568555,11.68962948,55.006,67.662,74,70,80,65,70.36066667,55.00133333,67.45066667,74,70,80,65,71.692,55.00933333,105.794,74,70,80,65,73.21133333,2037.333413,1627.549767,22.84196519,21.9798899,23.87582021,16.38181375,304.410788,93.36726729,357.5385179,75.90392532,223.8064794,1.756614838,501.9519905,502.6892153,501.361497,180.5195641,181.2699764,177.4292202
2020-10-08 16:00:00-07:00,10/8/20,16:00,12.31980808,7.378455071,18.34927774,11.705499,55.00933333,67.74666667,74,70,80,65,70.43066667,55.006,67.29066667,74,70,80,65,71.79733333,55.006,105.7466667,74,70,80,65,73.30928571,2046.3635,1629.815814,22.84652824,22.01374008,23.79069973,16.77153708,232.2786079,37.25092701,253.5321586,76.88129961,224.671711,1.725571876,502.9717182,503.1572497,502.4671557,180.4577807,181.2626584,177.4983569
2020-10-08 16:15:00-07:00,10/8/20,16:15,12.30927872,7.414782012,18.37620567,11.71637885,54.996,67.60733333,74,70,80,65,70.47866667,54.996,67.42133333,74,70,80,65,71.918,54.99666667,105.6953333,74,70,80,65,73.31285714,2065.898283,1632.100475,22.95458578,22.03455513,23.67360595,16.39105797,252.9249045,136.4111739,313.1271752,76.40540974,220.988931,1.866260879,502.8323648,503.0476635,502.1244991,180.4743039,181.3283769,177.5740653
2020-10-08 16:30:00-07:00,10/8/20,16:30,12.26351522,7.475763184,18.39491848,11.70758462,54.99066667,67.82666667,74,70,80,65,70.518,55.00933333,67.43733333,74,70,80,65,72.026,55.004,105.3606667,74,70,80,65,73.31071429,2058.25747,1641.346566,23.02080102,22.07918892,23.54672847,15.44868309,182.9387085,133.5086942,235.3775901,77.43093078,224.2117323,1.878280393,501.9368252,502.5183621,501.4517661,180.5146816,181.3516491,177.7020244
2020-10-08 16:45:00-07:00,10/8/20,16:45,12.16607815,7.410365399,18.40928196,11.67418156,54.99666667,67.80066667,74,70,80,65,70.56866667,54.99266667,67.33,74,70,80,65,72.13266667,54.98,105.948,74,70,80,65,73.215,2108.128268,1650.009064,23.03625507,22.10476121,23.35250691,15.27139633,164.8818907,50.31678466,184.9001977,79.05243087,223.2704831,2.204894939,501.8663239,502.4270346,501.2374673,180.4984558,181.3089377,177.7360635
2020-10-08 17:00:00-07:00,10/8/20,17:00,12.12768442,7.331758778,18.39877188,11.63294602,54.99933333,67.71,74,70,80,65,70.59466667,54.99466667,67.58466667,74,70,80,65,72.20733333,54.99066667,105.8646667,74,70,80,65,73.04928571,2118.161162,1653.713479,23.07281057,22.10559208,23.0820714,14.86647934,143.7828605,93.85009822,173.4872465,79.31592669,210.6580332,1.843210766,502.1304698,502.3653267,501.5859376,180.5095323,181.3277706,177.9269923
2020-10-08 17:15:00-07:00,10/8/20,17:15,12.159925,7.345038497,18.39394493,11.61982626,55.01533333,67.812,74,70,80,65,70.646,54.98066667,67.596,74,70,80,65,72.28666667,54.99466667,105.578,74,70,80,65,72.87,2072.810328,1654.876274,23.06105268,22.14294787,22.82481716,14.94245647,121.613531,84.86306524,145.4842871,80.49753416,221.0392587,1.634034206,500.2988079,500.6543977,499.831656,180.5602566,181.4456326,178.2265906
2020-10-08 17:30:00-07:00,10/8/20,17:30,12.20680999,7.385137556,18.38672259,11.65725749,55.00533333,67.832,74,70,80,65,70.67533333,55.01333333,67.518,74,70,80,65,72.33066667,54.99733333,105.5866667,74,70,80,65,72.65,2050.272658,1626.794642,23.10415586,22.15763731,22.61799444,14.62142932,87.16407361,134.2834708,116.9791328,81.98937259,231.9260979,1.812649531,501.8759046,502.0664473,501.1952565,180.5298715,181.3873137,178.3883568
2020-10-08 17:45:00-07:00,10/8/20,17:45,12.2722483,7.439964278,18.38057811,11.71264772,54.998,67.702,74,70,80,65,70.68666667,54.99466667,67.542,74,70,80,65,72.38666667,55.01266667,106.004,74,70,80,65,72.34,2052.967486,1596.621032,23.11179592,22.11760043,22.29400956,14.50768337,63.17916272,29.6576819,69.11581586,83.13280224,225.018748,1.321596629,502.2480194,502.3083889,501.558277,92.16398166,91.73109512,90.85320507
2020-10-08 18:00:00-07:00,10/8/20,18:00,12.16625683,7.489517815,18.35289598,11.678043,54.99933333,67.70066667,74,70,80,65,70.614,55.01066667,67.516,74,70,80,65,72.312,54.998,105.6446667,74,70,80,65,71.77266667,2020.338472,1592.857584,22.98669017,21.95179255,21.97016152,14.37077183,28.89089056,5.869017835,30.10088776,85.65220499,220.3694435,1.861517993,282.3489626,283.471815,281.3347476,91.12522947,90.67453165,89.78822413
2020-10-08 18:15:00-07:00,10/8/20,18:15,12.14829797,7.443435669,18.27092789,11.68790459,54.99133333,67.88866667,74,70,80,65,70.32933333,54.99533333,67.322,74,70,80,65,71.93066667,54.99133333,105.7546667,74,70,80,65,70.99466667,2034.604383,1561.057791,22.62095063,21.59360263,21.40847525,14.40360517,8.833278815,0.985510523,9.149359915,87.9363632,237.4168135,1.876203497,281.0733012,282.0283646,279.6384559,91.12698317,90.66984547,89.77948838
