timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-08 18:30:00-07:00,10/8/20,18:30,12.08468919,7.428900235,18.18939827,11.64836841,55.002,67.55,74,70,80,65,70.07133333,55,67.25733333,74,70,80,65,71.59866667,55.00266667,105.9773333,74,70,80,65,70.27714286,2014.206797,1554.397058,22.34948794,21.27584912,21.03015674,14.15934522,2.735198168,1.613531081,2.966947031,89.5479251,236.0629434,1.496350237,280.6350182,281.6471824,279.1098386,91.08649715,90.71436405,89.87751869
2020-10-08 18:45:00-07:00,10/8/20,18:45,12.03192174,7.414478725,18.10429166,11.61237054,58.08066667,67.83,74,70,80,65,69.86266667,54.998,67.44866667,74,70,80,65,71.28133333,62.64333333,105.6066667,74,70,80,65,69.82333333,1952.039684,1537.496102,22.13010055,21.1889265,21.02376784,14.22737873,0.745442392,0.606125153,0.866782249,90.85028892,221.6112918,1.900225976,281.023701,281.7704658,279.546339,91.12248657,90.84869915,90.004502
2020-10-08 19:00:00-07:00,10/8/20,19:00,12.19120552,7.339785189,18.09051232,11.66789605,66.34333333,67.76133333,74,70,80,65,69.82866667,55,67.368,74,70,80,65,70.97466667,68.004,105.7473333,74,70,80,65,69.865,1971.326625,1517.622647,21.96552859,21.38966058,21.31996014,14.35127326,0.593322917,0.596557587,0.735214884,92.81219304,228.1965855,2.132991386,121.2888813,122.0259206,121.5927525,91.20663234,90.91200684,90.01207342
2020-10-08 19:15:00-07:00,10/8/20,19:15,12.15363097,7.317843063,18.11400241,11.65039426,70.93666667,67.82733333,74,70,80,65,69.86066667,54.99666667,67.39466667,74,70,80,65,70.618,73.47733333,105.7013333,74,70,80,65,69.87133333,1966.33,1541.359672,21.75170259,21.45094547,21.44362208,14.06568385,0.357782825,0.518707609,0.535415594,93.31276722,210.4834377,1.701476481,120.6121534,121.1698077,120.8392204,91.20109178,90.95504725,89.98475011
2020-10-08 19:30:00-07:00,10/8/20,19:30,12.18290377,7.372013553,18.13548941,11.63336477,73.562,67.66933333,74,70,80,65,69.91066667,54.99466667,67.41533333,74,70,80,65,70.246,74.77733333,105.9113333,74,70,80,65,69.93,1956.565866,1597.248671,21.56396138,21.4498965,21.50325867,14.09929062,0.474489854,0.538388578,0.610017922,93.83343722,224.9043924,1.871042313,120.6040602,121.1512759,120.882144,91.11504123,90.98068998,89.99634729
2020-10-08 19:45:00-07:00,10/8/20,19:45,12.24414993,7.393540111,18.12846729,11.67358401,75.46466667,67.792,74,70,80,65,69.93733333,57.06866667,67.35933333,74,70,80,65,69.91466667,75.464,105.8646667,74,70,80,65,69.96533333,1972.619693,1595.552123,21.40150386,21.47769081,21.53160451,14.08731069,0.479881144,0.552286022,0.625608171,94.2640835,220.1486105,2.306885112,120.6924299,121.1154004,120.893911,91.05258776,90.98474264,90.06219962
2020-10-08 20:00:00-07:00,10/8/20,20:00,12.21173153,7.370898122,18.15406498,11.65517865,76.53866667,67.62066667,74,70,80,65,69.95666667,62.64,67.48,74,70,80,65,69.89466667,76.30133333,105.7466667,74,70,80,65,69.984,1968.28934,1603.906817,21.468496,21.51525624,21.54040142,13.99927342,0.384651033,0.524188524,0.552201322,94.15215394,221.1620977,1.557262469,120.727229,121.180661,120.8775391,91.05966568,90.98230471,90.05707527
2020-10-08 20:15:00-07:00,10/8/20,20:15,12.2634225,7.400935414,18.17163804,11.69479072,79.03466667,67.56533333,74,70,80,65,69.95466667,63.426,67.43533333,74,70,80,65,69.94066667,76.52533333,105.7833333,74,70,80,65,69.984,1976.506066,1595.339613,21.54143798,21.5554602,21.54468881,14.05974452,0.466154206,0.540696334,0.615078205,94.28896995,215.0346025,1.797943572,120.6317661,121.1678669,120.8825934,91.07889198,90.99595014,90.07743482
2020-10-08 20:30:00-07:00,10/8/20,20:30,12.26217773,7.478605519,18.19204707,11.69951823,77.176,67.86733333,74,70,80,65,70.00666667,63.758,67.462,74,70,80,65,69.972,77.16866667,105.4573333,74,70,80,65,69.982,1969.469564,1601.435413,21.60807944,21.5638254,21.54323864,14.1700025,0.413950134,0.514366425,0.57014977,94.44260818,221.1985973,1.578365265,120.7339642,121.2732008,120.9316192,91.08234372,90.99338038,90.05204002
2020-10-08 20:45:00-07:00,10/8/20,20:45,12.18778249,7.440965761,18.18749978,11.67159152,77.56533333,67.83133333,74,70,80,65,69.99333333,63.61066667,67.132,74,70,80,65,69.99533333,77.77533333,105.9386667,74,70,80,65,69.98733333,1990.035416,1612.294224,21.63341557,21.55517544,21.6017402,14.06210554,0.453293734,0.530212445,0.636375606,94.46576795,222.3677654,1.435377633,120.7293427,121.2221213,120.8974386,91.07327677,91.00485289,89.98841538
2020-10-08 21:00:00-07:00,10/8/20,21:00,12.20320921,7.416265724,18.19000301,11.67931189,77.76,67.81333333,74,70,80,65,69.99466667,64.37133333,67.45866667,74,70,80,65,69.986,77.44466667,105.922,74,70,80,65,69.996,2006.623398,1610.058917,21.63530643,21.55503911,21.60381962,13.90172498,0.445351206,0.533586406,0.616977858,94.35013778,216.7328423,1.617011131,120.6706219,121.214499,120.8356007,91.08324428,91.01370339,90.02981959
2020-10-08 21:15:00-07:00,10/8/20,21:15,12.21642254,7.403968059,18.19809885,11.68016434,78.18133333,67.63,74,70,80,65,69.99133333,64.16733333,67.32466667,74,70,80,65,69.99466667,78.46266667,105.9453333,74,70,80,65,69.976,2015.791035,1608.117656,21.65710669,21.53857987,21.6243694,13.97290742,0.370787712,0.51766686,0.520300249,94.13934944,213.5394477,1.584660328,120.6282665,121.1155332,120.8391791,91.12397134,91.04264776,90.03927073
2020-10-08 21:30:00-07:00,10/8/20,21:30,12.19271993,7.461135512,18.19877024,11.66720366,78.42866667,67.862,74,70,80,65,69.99333333,64.66933333,67.56333333,74,70,80,65,69.99333333,78.58666667,106.2906667,74,70,80,65,70.01214286,1980.707926,1610.541951,21.65559622,21.55052147,21.70311492,14.06179115,0.465271702,0.53071586,0.636260969,94.15352902,219.2857526,1.273321457,120.5845545,121.1373285,120.8266668,91.09717668,91.03504502,90.00942346
2020-10-08 21:45:00-07:00,10/8/20,21:45,12.18677667,7.415782871,18.17665428,11.65664247,79.14733333,67.76466667,74,70,80,65,69.98133333,65.42,67.23266667,74,70,80,65,69.97333333,79.73866667,105.96,74,70,80,65,69.95333333,1981.72157,1604.929856,21.61744656,21.49931886,21.65601844,13.91102314,0.479953348,0.544228673,0.604261643,95.11513473,196.1776817,1.336445543,120.7048081,121.2388084,120.8776335,2.931476847,2.70231535,2.934481131
2020-10-08 22:00:00-07:00,10/8/20,22:00,12.18954364,,18.03977799,11.64888977,82.224,67.61133333,74,70,80,65,69.94333333,67.79133333,67.204,74,70,80,65,69.96133333,83.76,105.9426667,74,70,80,65,69.94933333,1994.690058,1595.07212,21.60537409,21.44675857,21.68094449,13.92276956,0.523861888,0.561630163,0.656248269,95.83606502,187.3130652,1.384810934,120.6126043,121.1058269,120.808437,1.3727885,1.283453188,1.232693853
2020-10-08 22:15:00-07:00,10/8/20,22:15,12.19003499,7.447879372,18.04412457,11.67036083,85.02533333,67.68066667,74,70,80,65,69.93466667,68.042,67.21714286,74,70,80,65,69.98142857,82.07571429,105.9078571,74,70,80,65,69.99538462,1974.693884,1591.511731,21.63222954,21.4701083,21.65980049,14.09017378,0.43643792,0.541686178,0.604024187,96.33986505,215.840227,1.68056887,120.6329257,121.1926076,120.9212926,1.371641938,1.283376188,1.232490182
2020-10-08 22:30:00-07:00,10/8/20,22:30,12.1640617,7.291455895,18.06278018,11.64609867,86.90357143,67.85642857,74,70,80,65,69.95,67.53923077,67.47,74,70,80,65,69.99142857,83.41,105.5792857,74,70,80,65,69.97307692,2041.463206,1603.626246,21.63239802,21.49066858,21.62827161,13.84953589,0.472981574,0.523583311,0.653218652,96.46832814,205.8703655,1.108604465,120.6721036,121.2075294,120.8715154,1.371084336,1.283791773,1.231651526
2020-10-08 22:45:00-07:00,10/8/20,22:45,12.16702884,7.388983296,18.11043732,11.62337871,87.70733333,67.692,74,70,80,65,69.974,68.27733333,67.544,74,70,80,65,69.99333333,84.17733333,106.0466667,74,70,80,65,69.985,1956.938233,1617.069047,21.63752826,21.51998081,21.67072625,13.86937304,0.401779612,0.505732146,0.561699588,96.8533329,232.7732034,1.483772778,120.6224501,121.1849196,120.968948,1.371893486,1.284725183,1.232752611
2020-10-08 23:00:00-07:00,10/8/20,23:00,12.27771694,7.423707074,18.12886969,11.68139825,86.91933333,67.766,74,70,80,65,70.00133333,67.85666667,67.37333333,74,70,80,65,70.00333333,83.752,105.9606667,74,70,80,65,70.00466667,1980.535037,1605.776294,21.64377167,21.52803952,21.70287002,13.82480775,0.427845546,0.516037852,0.593936373,97.14645599,236.5398163,1.222448573,120.6647211,121.140591,120.8712494,1.371415848,1.283068768,1.232176766
2020-10-08 23:15:00-07:00,10/8/20,23:15,12.26843092,7.462365502,18.12465301,11.69822831,86.48733333,67.76333333,74,70,80,65,70.00733333,67.906,67.37066667,74,70,80,65,69.998,83.608,105.938,74,70,80,65,69.99666667,1983.012756,1602.906984,21.63383471,21.52950828,21.69107182,13.65179044,0.495060196,0.590725987,0.649836941,97.28990335,226.265195,1.238790209,120.700865,121.238982,120.8604977,1.371762938,1.282495682,1.23200114
2020-10-08 23:30:00-07:00,10/8/20,23:30,12.18478453,7.429278464,18.12929446,11.66429757,86.18866667,67.72933333,74,70,80,65,70.00733333,67.69266667,67.65666667,74,70,80,65,70.006,83.71266667,105.8426667,74,70,80,65,70.00142857,2006.573501,1614.412952,21.64690378,21.53785164,21.69662683,13.6162034,0.49518054,0.593095958,0.667867266,97.63612072,217.0577016,1.513038389,120.6567243,121.284547,120.8671578,1.372385591,1.283297205,1.232280441
2020-10-08 23:45:00-07:00,10/8/20,23:45,12.21059879,7.490786417,18.12095017,11.68217034,85.81466667,67.686,74,70,80,65,70.006,68.426,67.34733333,74,70,80,65,69.98733333,84.182,105.8086667,74,70,80,65,69.98928571,1991.701824,1606.316001,21.64621768,21.52524429,21.69168824,13.74016324,0.517796686,0.59951016,0.641173868,98.09575792,224.9561993,1.472743844,120.7039801,121.2662995,120.8976991,1.371505879,1.282608384,1.232053766
2020-10-09 00:00:00-07:00,10/9/20,0:00,12.13425197,7.341979937,18.00941595,11.63113928,64.74133333,67.68533333,79.2,61.33333333,80,65,69.838,59.36266667,67.518,78.8,62,80,65,69.90866667,62.80933333,105.802,79.2,61.42857143,80,65,69.53357143,2005.985618,1603.309403,21.54263342,21.12887283,21.09731574,13.52990247,0.397912648,0.560906165,0.570829383,98.42381621,227.0950479,1.541528721,120.5765728,121.0384878,120.7400606,1.374396147,1.2831618,1.231076009
2020-10-09 00:15:00-07:00,10/9/20,0:15,12.09321115,7.275126289,17.59900838,11.58049052,54.57066667,67.86266667,80,60,80,65,69.16133333,54.59066667,67.48533333,80,60,80,65,69.31,54.95533333,105.914,80,60,80,65,67.98615385,1922.113188,1545.642272,21.00882317,20.30268306,19.75148653,13.62691542,0.463835631,0.571432468,0.608020007,98.6351268,246.6309761,1.242721604,120.6961937,121.0924173,120.6712739,1.373843433,1.282708979,1.230271801
2020-10-09 00:30:00-07:00,10/9/20,0:30,12.17363637,7.544957801,17.32795549,11.63552879,55.008,67.71133333,80,60,80,65,68.60933333,55.03733333,67.31133333,80,60,80,65,68.88533333,54.99533333,105.6113333,80,60,80,65,67.17642857,1762.668301,1468.070438,20.72410438,19.97938942,19.15745085,13.7206864,0.433742275,0.55664134,0.577707438,98.78495786,225.526705,1.266423428,120.6155969,120.9610582,120.6533815,1.373825501,1.282636891,1.230124581
2020-10-09 00:45:00-07:00,10/9/20,0:45,12.05028459,7.438116819,17.15633938,11.59642109,54.964,67.64666667,80,60,80,65,68.23066667,54.952,67.328,80,60,80,65,68.53133333,54.984,105.9126667,80,60,80,65,66.52714286,1786.634498,1440.267883,20.49714591,19.75631508,18.87747295,13.73910661,0.427486821,0.557461092,0.594039309,98.85437106,222.6995429,1.053153739,120.7696143,121.0858271,120.707094,1.375700415,1.282169316,1.230000148
2020-10-09 01:00:00-07:00,10/9/20,1:00,12.06430871,7.45872563,17.00312195,11.59991075,54.99,67.63,80,60,80,65,67.908,55.002,67.404,80,60,80,65,68.23933333,54.992,105.6146667,80,60,80,65,66.036,1727.259643,1400.563995,20.35908581,19.58244458,18.657123,13.44492326,0.428856418,0.49916522,0.560340352,98.92184979,225.1358883,1.250463343,120.6584922,120.9831993,120.7165778,1.374511839,1.283440596,1.231277199
2020-10-09 01:15:00-07:00,10/9/20,1:15,12.09477515,7.457259716,16.8903065,11.62279848,55.006,67.572,80,60,80,65,67.64066667,54.99266667,67.26666667,80,60,80,65,68.01733333,54.99,105.7433333,80,60,80,65,65.62571429,1700.613457,1365.436788,20.24051362,19.47450237,18.49831221,13.52014129,0.373635789,0.479668085,0.517827428,99.01843518,218.9577926,1.15208147,120.7286701,120.9761261,120.7155324,1.375357644,1.283387184,1.230669742
2020-10-09 01:30:00-07:00,10/9/20,1:30,12.09113439,7.547187822,16.7903795,11.62042862,54.99533333,67.64733333,80,60,80,65,67.41,55.00133333,67.28066667,80,60,80,65,67.778,55.00266667,105.744,80,60,80,65,65.23461538,1636.044752,1338.839496,20.14544509,19.34295337,18.33931034,13.30108887,0.428511438,0.499300971,0.577732003,99.07504872,223.6518802,1.047057246,120.6047279,120.7890711,120.6828565,1.376860261,1.283956381,1.230113319
2020-10-09 01:45:00-07:00,10/9/20,1:45,12.06649651,7.474346026,16.70552089,11.62013353,55.01133333,67.61,80,60,80,65,67.20733333,54.99733333,67.432,80,60,80,65,67.61,54.996,105.6773333,80,60,80,65,64.93428571,1634.902162,1315.716247,20.06253616,19.2257853,18.22691533,13.33376402,0.582066987,0.567764377,0.713499888,99.11948489,240.7923074,0.749652405,120.6571272,120.9362765,120.6893066,1.376584634,1.283993758,1.230228066
2020-10-09 02:00:00-07:00,10/9/20,2:00,12.09692493,7.482972418,16.63456093,11.62851932,55.01266667,67.704,80,60,80,65,67.066,54.98266667,67.36533333,80,60,80,65,67.44866667,54.98733333,105.7293333,80,60,80,65,64.71933333,1606.276446,1294.604514,19.9838961,19.13222001,18.1278205,13.3288106,0.356788001,0.520777801,0.527227435,99.28409069,249.0936296,0.853106037,120.6330335,120.8916718,120.6491055,1.374862419,1.283287208,1.229800682
2020-10-09 02:15:00-07:00,10/9/20,2:15,12.09523671,7.530590993,16.56797187,11.65026155,54.99466667,67.636,80,60,80,65,66.832,55.01066667,67.264,80,60,80,65,67.25666667,55.014,105.7046667,80,60,80,65,64.43714286,1590.412771,1266.597128,19.89559548,19.05903035,18.04027304,13.42284193,0.49038293,0.523837841,0.604671049,99.34894119,271.5414875,0.944105454,120.6660068,120.927645,120.7281058,1.372700656,1.283648037,1.230490246
2020-10-09 02:30:00-07:00,10/9/20,2:30,12.05288199,7.524741376,16.51361717,11.62737209,55.00133333,67.64866667,80,60,80,65,66.65933333,55.00333333,67.30533333,80,60,80,65,67.10133333,54.99666667,105.556,80,60,80,65,64.276,1551.06145,1258.218982,19.85760178,18.98873975,17.95676888,13.51500978,0.455724627,0.565247344,0.60379492,99.45550143,264.9157221,1.058202538,120.687761,120.958992,120.7554726,1.372957483,1.283053186,1.229656669
2020-10-09 02:45:00-07:00,10/9/20,2:45,12.10051149,7.478194297,16.4489534,11.65331487,54.99,67.774,80,60,80,65,66.53866667,54.98466667,67.22066667,80,60,80,65,66.96733333,55,105.334,80,60,80,65,64.02928571,1565.737391,1235.548827,19.7705121,18.88412372,17.85947139,13.57182163,0.511635214,0.583618885,0.623471064,99.50932084,291.5371227,0.835500728,120.6693802,120.9772754,120.761646,1.375602574,1.283244209,1.230610135
2020-10-09 03:00:00-07:00,10/9/20,3:00,12.05833469,7.6026712,16.40938635,11.64825754,54.99733333,67.44066667,80,60,80,65,66.39266667,54.996,67.42933333,80,60,80,65,66.886,57.67,105.396,80,60,80,65,63.89769231,1510.631317,1220.490175,19.72845924,18.83186344,17.90162709,13.46084984,0.209642635,0.406501492,0.357298548,99.6672783,268.172334,0.995829278,120.584584,120.9360548,120.7754108,1.377849373,1.283805972,1.230991594
2020-10-09 03:15:00-07:00,10/9/20,3:15,12.06243648,7.41901801,16.35938233,11.64459953,55.00066667,67.69666667,80,60,80,65,66.248,54.99733333,67.39133333,80,60,80,65,66.774,58.51,105.55,80,60,80,65,63.955,1574.064152,1212.336277,19.65115977,18.76919926,18.00836683,13.33159982,0.474064647,0.50452736,0.634566024,99.62448855,207.780613,1.203166608,120.6790826,120.9527689,120.7715354,1.374549278,1.283068456,1.229935438
2020-10-09 03:30:00-07:00,10/9/20,3:30,12.10016822,7.633648883,16.32748861,11.6686904,55.01733333,67.68466667,80,60,80,65,66.11933333,55.002,67.26933333,80,60,80,65,66.65533333,60.106,105.738,80,60,80,65,63.9575,1458.46953,1191.984775,19.59741005,18.71268199,18.0674712,13.36736274,0.503411889,0.582425418,0.608183773,99.67041369,192.0615718,1.112132032,120.4337318,120.8637651,120.6828587,1.370467476,1.280634758,1.228016647
2020-10-09 03:45:00-07:00,10/9/20,3:45,12.08463881,7.633236344,16.30207196,11.68883405,54.99266667,67.60266667,80,60,80,65,66.02133333,55.006,67.22533333,80,60,80,65,66.554,60.848,105.3573333,80,60,80,65,63.97307692,1496.368953,1182.400922,19.54559203,18.65463696,18.13676267,13.20321198,0.423866262,0.512624296,0.595631316,99.70830877,207.4522206,1.026261112,120.4522242,120.8292498,120.6038584,1.372077384,1.279381363,1.228188616
2020-10-09 04:00:00-07:00,10/9/20,4:00,12.03506457,7.507036813,16.27274236,11.66060209,54.996,67.662,80,60,80,65,65.91,55.004,67.21466667,80,60,80,65,66.468,60.97266667,105.5286667,80,60,80,65,63.99533333,1522.405457,1180.061946,19.51477689,18.61402987,18.15137587,13.36584899,0.410821264,0.547082252,0.552610727,99.72805978,178.1917817,1.205646066,120.3866995,120.9299652,120.6986824,1.371127773,1.28067582,1.227807451
2020-10-09 04:15:00-07:00,10/9/20,4:15,12.03334376,7.653448761,16.23443985,11.66014626,55.00266667,67.67666667,80,60,80,65,65.80533333,54.99933333,67.232,80,60,80,65,66.374,61.606,105.4706667,80,60,80,65,63.9825,1472.363328,1173.704537,19.4826298,18.56517009,18.15409603,13.37491669,0.359997102,0.454438319,0.522715757,99.75850549,208.6508318,0.890730415,120.470605,120.9300907,120.7011397,1.37188951,1.280752453,1.228636699
2020-10-09 04:30:00-07:00,10/9/20,4:30,11.99829309,7.506993592,16.20874616,11.63618111,55.00666667,67.67333333,80,60,80,65,65.72,54.99066667,67.43333333,80,60,80,65,66.28466667,61.83466667,105.3573333,80,60,80,65,63.99933333,1495.447539,1174.290027,19.40717206,18.50498008,18.18829356,13.23584765,0.414126636,0.503110465,0.558252376,99.76221939,248.1494695,1.006050191,120.4626062,120.8506958,120.7562326,1.376067989,1.282753931,1.230150171
2020-10-09 04:45:00-07:00,10/9/20,4:45,12.05592961,7.633323865,16.18075567,11.6686388,55.00266667,67.582,80,60,80,65,65.62533333,55.00333333,67.30066667,80,60,80,65,66.19666667,61.65333333,105.3828571,80,60,80,65,63.98333333,1442.684393,1156.980366,19.38157659,18.45306217,18.15734307,13.20103828,0.436445943,0.517437775,0.587860759,99.76447725,241.4730026,0.898966637,120.4362239,120.8730603,120.7582399,1.378318602,1.283278744,1.231309543
2020-10-09 05:00:00-07:00,10/9/20,5:00,12.07445853,7.617759726,16.15127279,11.68990001,54.992,67.57866667,78.26666667,63.46666667,80,65,65.53666667,55.01266667,67.42466667,78.26666667,63.46666667,80,65,66.126,62.32066667,105.684,78.4,63.2,80,65,64.004,1454.122063,1140.326666,19.34145045,18.40480831,18.20820834,13.21840507,0.431568111,0.518235313,0.596384635,99.76818591,206.7615685,0.992359082,120.3814241,120.8917514,120.7068807,1.374899963,1.284591687,1.230972693
2020-10-09 05:15:00-07:00,10/9/20,5:15,12.05937809,7.566450648,16.1244036,11.6912604,55.004,67.75,78,64,80,65,65.45,54.98866667,67.32466667,78,64,80,65,66.06666667,62.56466667,105.526,78,64,80,65,63.98727273,1466.527069,1134.273875,19.30451775,18.36432568,18.17799335,13.30990697,0.365107597,0.494176396,0.529683882,99.8020692,247.9655341,0.715432894,120.3734864,120.8547989,120.661903,1.377834579,1.284522911,1.230921211
2020-10-09 05:30:00-07:00,10/9/20,5:30,12.0011586,7.557970467,16.10086777,11.6463476,55,67.69866667,78,64,80,65,65.36266667,55.00666667,67.45533333,78,64,80,65,65.99333333,62.63466667,105.49,78,64,80,65,63.992,1450.861682,1140.511822,19.28017889,18.31485663,18.20490946,13.26367559,0.42592811,0.487473723,0.57765831,99.80773978,256.9860349,0.819730293,120.3736082,120.8420988,120.6613411,1.378798847,1.284484492,1.230457478
2020-10-09 05:45:00-07:00,10/9/20,5:45,12.02313303,7.633772177,16.07716483,11.66343629,54.992,67.57933333,78,64,80,65,65.26266667,55.01133333,67.24333333,78,64,80,65,65.914,63.476,105.5853333,78,64,80,65,63.98266667,1433.845839,1127.98386,19.24804544,18.27010451,18.21249046,13.15309591,0.410299782,0.479583237,0.555509336,99.82915762,274.2012743,0.654162919,120.3182142,120.8815103,120.642597,1.375425002,1.285363875,1.231427862
2020-10-09 06:00:00-07:00,10/9/20,6:00,12.06925261,7.622437619,16.26572909,11.69188949,80.56666667,67.67266667,77.2,66.4,80,65,65.324,87.394,67.21333333,77.13333333,66.6,80,65,66.07866667,82.298,105.472,77.13333333,66.6,80,65,64.24214286,1453.180344,1153.462985,19.6043419,18.67634549,18.56941465,13.06503443,0.43369414,0.498373346,0.585215982,99.83917215,254.5051986,0.827527979,120.3297941,120.7446415,120.5674235,1.374065309,1.28147031,1.22957723
2020-10-09 06:15:00-07:00,10/9/20,6:15,12.17734125,7.444864273,16.80357838,11.73180732,90.01733333,67.61133333,77,67,80,65,65.884,89.40466667,67.32333333,77,67,80,65,66.98866667,90.052,105.6206667,77,67,80,65,65.12933333,1644.090582,1245.144134,20.55804641,19.3295543,19.37117653,13.09750965,0.425952179,0.502694727,0.570166142,99.86116856,223.1338722,0.926680937,120.3604952,120.7866281,120.4764993,1.372263898,1.280087807,1.229015278
2020-10-09 06:30:00-07:00,10/9/20,6:30,12.22812539,7.433652491,17.05868698,11.74672737,89.99066667,67.53,77,67,80,65,66.34133333,60.90466667,67.30533333,77,67,80,65,67.43133333,90.00866667,105.442,77,67,80,65,65.81846154,1716.292181,1299.84081,20.60807696,19.60043346,19.86688945,13.29726086,0.390531714,0.48511506,0.546805324,99.90647282,215.9744286,0.777994748,120.4230864,120.6840152,120.5002032,1.371509026,1.278690347,1.229120108
2020-10-09 06:45:00-07:00,10/9/20,6:45,12.11890285,7.409601702,17.14406612,11.68081274,89.99933333,67.70266667,77,67,80,65,66.61066667,58.826,67.52866667,77,67,80,65,67.152,89.99666667,105.76,77,67,80,65,66.27266667,1732.38414,1335.749368,20.11546322,19.76206767,20.21154365,13.27271752,0.52959014,0.495143619,0.67319776,99.92562749,223.9505463,0.985229391,120.3252074,120.5642157,120.4602964,1.369962925,1.278569538,1.228564862
2020-10-09 07:00:00-07:00,10/9/20,7:00,12.19416857,7.432099177,17.24221588,11.69177243,89.97333333,67.784,74.4,69.6,80,65,66.85666667,82.004,67.44333333,74.6,69.4,80,65,67.182,89.996,105.6966667,74.4,69.6,80,65,66.64,1713.568324,1360.816314,20.26999679,19.89643647,20.39510547,13.30579276,3.107012816,0.493356238,3.25034742,99.96167683,229.1777243,0.762499839,120.4458936,120.7293324,120.5204781,1.369610021,1.278464311,1.228245343
2020-10-09 07:15:00-07:00,10/9/20,7:15,12.30360225,7.53433533,17.40889275,11.74830252,90.01666667,67.864,74,70,80,65,66.58666667,90.00866667,67.33066667,74,70,80,65,67.882,89.97066667,105.606,74,70,80,65,66.9775,1752.687403,1391.42567,20.94267709,19.30554137,20.53373106,13.41362342,8.287113698,0.508509371,8.553704007,99.96883419,233.4035496,0.782812178,120.0544904,120.6837485,120.465445,7.403460276,7.337735232,9.042703201
2020-10-09 07:30:00-07:00,10/9/20,7:30,12.19299989,7.414132704,17.4753575,11.7299662,90.01333333,67.71533333,74,70,80,65,64.89133333,90.01466667,67.28266667,74,70,80,65,67.21066667,56.792,105.8586667,74,70,80,65,66.49133333,1856.851133,1411.526584,19.79052249,17.94640414,19.50560154,13.47383478,16.57425954,0.448541667,16.98483945,99.99566381,236.1790747,0.616594984,119.3401817,120.2169838,120.3988772,0.672172138,0.680258652,1.722776237
2020-10-09 07:45:00-07:00,10/9/20,7:45,12.17523413,7.395621435,17.44302488,11.74785703,89.966,67.77,74,70,80,65,64.17533333,89.99466667,67.33,74,70,80,65,66.30466667,54.576,106.5566667,74,70,80,65,65.454,1859.0019,1402.405178,19.09385231,17.52078357,18.62986778,13.38383074,30.92438647,0.475510726,31.45067336,99.99390499,255.648129,0.747348856,119.3008227,120.1820585,120.247493,0.674503391,0.679089103,87.91736458
2020-10-09 08:00:00-07:00,10/9/20,8:00,12.57856267,7.469679957,17.47186919,11.94516651,90.01666667,67.99466667,74,70,80,65,63.57066667,90.058,67.298,74,70,80,65,65.71533333,54.548,285.598,74,70,80,65,64.84857143,2309.725144,2009.495784,18.85046744,17.35862429,18.03506023,13.77311928,47.223337,0.520534581,47.76589343,99.99238871,233.2480128,0.897594097,257.808636,259.8615081,257.6018317,0.6746239,0.679162989,89.62317796
2020-10-09 08:15:00-07:00,10/9/20,8:15,12.53437812,7.489795884,17.50913263,12.09056258,90.002,68.95133333,74,70,80,65,63.42533333,89.968,68.52666667,74,70,80,65,64.948,54.58,399.504,74,70,80,65,63.81071429,2818.446867,2172.401649,18.60036229,17.29551126,17.29635979,14.15276318,43.9528763,0.551578984,44.59392302,99.99395784,252.4366243,0.640402751,258.795041,260.9303359,258.9760477,0.674423284,0.678343847,89.87904634
2020-10-09 08:30:00-07:00,10/9/20,8:30,11.69223049,7.497539883,17.37564054,11.81300762,89.92933333,68.63733333,74,70,80,65,63.33533333,89.90333333,68.81333333,74,70,80,65,64.69,54.352,214.7906667,74,70,80,65,63.41142857,2359.463884,1399.472211,18.47202815,17.33756764,17.43439144,14.46312388,51.21214697,0.515435466,51.77298241,100.0038983,200.1777378,0.601397334,258.8001874,260.9188032,240.5143632,1.188700317,1.196572963,90.5291613
2020-10-09 08:45:00-07:00,10/9/20,8:45,11.41611564,7.326705358,17.20162796,11.54171534,89.98866667,68.39066667,74,70,80,65,63.348,90.076,67.88733333,74,70,80,65,65.07333333,54.19,106.2173333,74,70,80,65,63.80071429,2001.835987,1196.805687,18.7833172,17.46350111,18.01395113,14.88277903,133.8852915,3.374795244,135.190682,100.0130719,156.8201496,1.077650837,258.8672698,261.0477265,122.0141708,89.89900607,90.78199049,177.5560131
2020-10-09 09:00:00-07:00,10/9/20,9:00,11.62699174,7.424023115,17.22759079,11.55989965,90.02733333,67.87466667,74,70,80,65,63.83866667,90.002,67.91933333,74,70,80,65,65.428,54.15866667,105.4706667,74,70,80,65,64.23076923,1916.793005,1200.35504,19.14304511,18.08947227,18.46362889,15.12849877,163.5157986,1.133093745,164.6841137,99.94404393,168.9912367,0.951895781,501.8809019,448.0265508,366.015925,89.87212965,91.39966959,179.3925389
2020-10-09 09:15:00-07:00,10/9/20,9:15,11.70366354,7.39039936,17.28752457,11.6190202,90.002,67.84933333,74,70,80,65,64.36533333,89.982,67.64533333,74,70,80,65,65.82933333,54.28,105.1606667,74,70,80,65,64.78,1965.818821,1189.968268,,18.35446645,,15.79548888,240.934631,64.26620391,273.6792065,99.89227735,166.0448059,0.687551828,503.1247499,503.4816342,367.4694806,89.70563763,91.39150907,179.2961635
2020-10-09 09:30:00-07:00,10/9/20,9:30,11.71109101,7.420902194,17.34556898,11.60340561,90.00133333,67.852,74,70,80,65,64.588,90.03466667,67.28066667,74,70,80,65,66.084,54.268,105.0626667,74,70,80,65,65.39,1952.568992,1210.532471,,18.76996748,,15.78784705,174.6652966,3.307166128,177.3353945,99.83516735,223.3634781,0.830426209,502.2685973,355.8311254,366.7135731,89.70941841,91.47689503,179.4766836
2020-10-09 09:45:00-07:00,10/9/20,9:45,11.71800309,7.35133653,17.38648182,11.59425184,90.02333333,67.60933333,74,70,80,65,64.864,89.98666667,67.34933333,74,70,80,65,66.20666667,54.30133333,104.8626667,74,70,80,65,65.81466667,1964.254451,1225.891905,,18.83062928,,15.48501235,177.4536531,1.025604943,179.2411304,99.6246678,293.0197696,1.025514904,503.4285517,356.3386774,452.3209386,89.68079427,91.56314763,179.467832
2020-10-09 10:00:00-07:00,10/9/20,10:00,11.79814609,7.333848597,17.40006454,11.60629352,90.012,67.56266667,74,70,80,65,64.786,90.02733333,67.24533333,74,70,80,65,66.236,54.28333333,104.7366667,74,70,80,65,66.09285714,1933.472865,1224.987129,,18.69789682,,15.29213453,249.4216332,0.747752328,251.7155841,98.32269181,202.5725211,0.710093777,504.168998,356.7257152,504.4205694,89.68452976,91.53828929,179.5239804
2020-10-09 10:15:00-07:00,10/9/20,10:15,11.88285685,7.359512092,17.44147671,11.64766331,89.984,67.4,74,70,80,65,65.05,89.98666667,67.142,74,70,80,65,66.382,54.338,104.5593333,74,70,80,65,66.43285714,1929.885061,1235.654914,,19.04676644,,15.76793896,190.2055257,1.002832823,193.5616579,92.04564158,260.1917845,0.913867479,503.9771748,357.3355844,504.1187659,89.71871533,91.49871078,179.561278
2020-10-09 10:30:00-07:00,10/9/20,10:30,11.91874932,7.407527807,17.47418081,11.6796599,90.01066667,67.34066667,74,70,80,65,65.37733333,90.01133333,67.21466667,74,70,80,65,66.58,54.38,104.414,74,70,80,65,66.71214286,1938.468512,1242.402963,,19.27550115,,15.72248025,121.9037462,1.21038093,124.6707954,89.0331736,177.0274987,1.202009728,503.6573534,504.2804009,503.7918865,89.72899055,91.46477234,179.5108099
2020-10-09 10:45:00-07:00,10/9/20,10:45,11.91139614,7.357129207,17.54334187,11.69100258,90.02133333,67.23866667,74,70,80,65,65.648,90.00533333,67.294,74,70,80,65,66.85266667,54.43733333,104.408,74,70,80,65,66.94133333,1996.318256,1264.99497,,19.33544981,,16.79305404,124.3290404,1.053394155,126.5981807,89.16803554,232.0290742,1.020305995,502.3392798,502.9615603,502.5745412,89.82291922,91.52149692,179.5180052
2020-10-09 11:00:00-07:00,10/9/20,11:00,11.92381332,7.343437902,17.5768991,11.68989015,90.01066667,67.354,74,70,80,65,65.798,90.004,67.28933333,74,70,80,65,67.028,54.43733333,104.614,74,70,80,65,67.11666667,2007.135414,1280.970064,,19.46479684,,17.01429996,129.2299348,1.044725941,131.4064248,90.06268125,213.0503304,1.24434925,503.5703096,503.9732439,503.7006846,89.91570833,91.49103753,179.4429211
2020-10-09 11:15:00-07:00,10/9/20,11:15,11.92458305,7.282965638,17.62021964,11.68744237,90.02533333,67.19,74,70,80,65,65.96866667,90.00733333,67.20333333,74,70,80,65,67.22,54.47666667,104.2013333,74,70,80,65,67.31285714,2032.913893,1285.658414,,19.51642833,,17.16649917,145.6309659,0.992493188,148.1996858,88.34356383,189.2656371,1.040839634,503.8154448,504.224231,503.9925026,94.79848105,96.53118082,178.1386227
2020-10-09 11:30:00-07:00,10/9/20,11:30,11.98689211,7.339248682,17.74253144,11.71664523,89.97133333,66.974,74,70,80,65,66.31133333,90.00133333,67.23266667,74,70,80,65,67.64533333,86.44933333,104.018,74,70,80,65,67.888,2044.552654,1330.253936,,20.03329446,,17.58730055,268.0618181,1.174588094,272.9122252,85.05842932,150.6988586,1.745695081,503.8998164,503.5451814,503.1767568,179.1568195,180.3467348,178.9461649
2020-10-09 11:45:00-07:00,10/9/20,11:45,12.06010061,7.469980757,17.98832873,11.78094526,89.99133333,67.34466667,74,70,80,65,67.07866667,90.00333333,67.21866667,74,70,80,65,68.538,90.016,104.178,74,70,80,65,69.01714286,2122.550089,1381.502477,,20.57680429,,18.24871499,349.1943644,15.01895448,365.3326664,80.77460702,161.8357671,1.80474439,503.9710838,503.5907964,503.2339612,180.0572605,181.2287313,178.4978126
2020-10-09 12:00:00-07:00,10/9/20,12:00,12.04059228,7.505355688,18.1905785,11.78357986,90.024,67.39533333,74,70,80,65,67.48866667,90.00333333,67.418,74,70,80,65,69.14933333,89.95533333,103.9986667,74,70,80,65,69.8,2203.351058,1433.392154,,20.86156268,,18.22875953,340.0378194,162.0617005,474.1341926,78.14006689,170.7428597,1.659027489,502.4400779,502.1503089,501.4783617,180.2036027,181.5355399,178.4106332
2020-10-09 12:15:00-07:00,10/9/20,12:15,11.99632108,7.465336318,18.36803372,11.77801262,89.99,67.65666667,74,70,80,65,67.87733333,90.03333333,67.43466667,74,70,80,65,69.63666667,91.1,104.1826667,74,70,80,65,70.56916667,2313.929682,1490.590522,,20.99128911,,18.81129121,292.3266897,282.9646276,526.4128065,73.86380596,163.3877435,1.600886529,503.4677091,503.0009681,502.3786475,180.3012827,181.47315,178.1073593
2020-10-09 12:30:00-07:00,10/9/20,12:30,12.00959434,7.62827974,18.52868786,11.79719829,90.00066667,67.654,74,70,80,65,68.238,89.98933333,67.24666667,74,70,80,65,70.13133333,73.64333333,104.2126667,74,70,80,65,71.32666667,2299.818314,1543.822012,,21.2822159,,19.56243815,315.5084089,314.4624573,577.5932265,70.42602308,180.9898533,1.500623462,502.8982971,503.1002249,502.2731605,179.9849635,180.8707728,177.8286531
2020-10-09 12:45:00-07:00,10/9/20,12:45,11.96935696,7.702310944,18.58832277,11.78766227,90.022,67.68533333,74,70,80,65,68.63866667,90.85866667,67.082,74,70,80,65,70.46666667,55,104.178,74,70,80,65,71.60538462,2327.871916,1594.642749,,21.52866883,,19.66653215,314.7101376,147.6952486,441.9777201,69.86761654,186.5209533,1.854561967,501.2438,503.7000482,502.8691906,179.6264104,180.7067063,177.7186463
2020-10-09 13:00:00-07:00,10/9/20,13:00,11.96772612,7.780144988,18.65410052,11.8167951,89.97533333,67.438,74,70,80,65,68.926,94.83466667,67.47066667,74,70,80,65,70.73266667,54.94333333,104.1293333,74,70,80,65,71.79545455,2337.86037,1608.274538,,21.64900066,,19.43687206,356.5705987,165.1432651,500.0072235,69.86644499,164.8873132,1.857626537,461.2374388,470.5577672,300.2744282,179.612893,180.8630801,177.8080799
2020-10-09 13:15:00-07:00,10/9/20,13:15,11.88968288,7.775798488,18.69939889,11.76715567,90.01466667,67.482,74,70,80,65,69.11,70.75266667,67.93666667,74,70,80,65,70.91866667,54.94,104.2286667,74,70,80,65,71.96,2393.191571,1658.982892,,21.70789349,,19.01757198,368.6760874,307.0178211,624.16769,68.74861786,198.9493223,1.976259558,460.7899766,430.3714741,303.0290001,179.6577137,181.0065316,177.6417279
2020-10-09 13:30:00-07:00,10/9/20,13:30,11.90052533,7.762448364,18.65796304,11.76133383,89.98333333,67.436,74,70,80,65,69.29133333,55.05733333,67.61266667,74,70,80,65,70.78333333,55.008,104.2706667,74,70,80,65,72.19733333,2413.306261,1690.652085,,21.74961775,,18.81683498,304.1885088,532.1556783,732.3467055,65.78668084,206.506708,1.549877239,461.191413,314.391605,292.2908613,179.5966421,181.6183853,177.5081836
2020-10-09 13:45:00-07:00,10/9/20,13:45,11.82836461,7.809954224,18.69186206,11.72531818,89.99066667,67.61466667,74,70,80,65,69.494,54.74666667,67.83266667,74,70,80,65,70.74933333,55.01466667,104.3266667,74,70,80,65,72.64571429,2407.061281,1734.523521,,21.85339286,,19.06752508,178.7259811,756.3436523,761.7131755,65.01619887,238.3933504,2.011386952,461.2390296,316.6314744,303.0690448,179.630863,181.9785299,177.0876632
2020-10-09 14:00:00-07:00,10/9/20,14:00,11.81954491,7.572791175,18.76139175,11.70062686,89.97066667,67.49333333,74,70,80,65,69.64466667,54.87866667,67.83066667,74,70,80,65,70.782,54.98933333,104.3153333,74,70,80,65,73.272,2540.377821,1745.10311,,21.90213225,,17.38345225,151.5244829,510.1203088,538.3689223,67.38413325,222.4137268,1.780049012,502.426593,506.9863698,503.2835058,179.784271,182.0657211,176.7293273
2020-10-09 14:15:00-07:00,10/9/20,14:15,11.88730872,8.053872022,18.82228157,11.8008271,90.012,67.55466667,74,70,80,65,69.80933333,55.00066667,67.68866667,74,70,80,65,70.854,55.02666667,104.0866667,74,70,80,65,73.69,2379.19237,1709.590754,22.39975421,21.96471042,24.38013588,17.82118729,146.2239275,544.1346514,543.9795537,68.86382259,237.7043854,1.744140947,501.9571329,502.6282462,501.9257756,179.8255295,182.0783826,176.6228404
2020-10-09 14:30:00-07:00,10/9/20,14:30,11.81101895,7.911608836,18.89084927,11.78893983,89.97533333,67.556,74,70,80,65,69.87933333,55.00466667,68.05933333,74,70,80,65,70.90133333,55.02066667,104.0193333,74,70,80,65,73.82846154,2501.620023,1721.016305,22.41075013,21.94654421,24.17258233,17.86109822,172.8521067,283.4654118,373.7726534,71.96302862,218.2903956,1.286104928,501.7013703,501.9298175,501.825509,179.8186878,181.9624806,176.6826915
2020-10-09 14:45:00-07:00,10/9/20,14:45,11.69829877,7.725230739,19.01323816,11.71422385,89.99533333,67.50066667,74,70,80,65,70.26066667,54.98666667,67.71733333,74,70,80,65,71.17333333,54.96333333,104.14,74,70,80,65,73.89933333,2584.209132,1763.433111,22.85535031,22.65231438,24.20220359,18.70702604,229.2153997,121.8329453,315.5445101,75.65061322,227.1030152,1.413557908,501.8561979,501.6696874,501.8360138,179.9391939,181.4618409,177.0479177
2020-10-09 15:00:00-07:00,10/9/20,15:00,11.64507158,7.788932284,18.95093972,11.65843944,90.00733333,67.61933333,74,70,80,65,70.182,55.00866667,67.71266667,74,70,80,65,71.156,54.982,104.1606667,74,70,80,65,73.76857143,2444.86977,1701.98552,22.59391892,21.86927158,23.87067104,19.04106084,243.6959359,37.31110174,271.2890286,78.10419078,226.4497143,1.312129108,502.700619,502.5550437,502.8051501,179.6450551,181.7738065,177.0667276
2020-10-09 15:15:00-07:00,10/9/20,15:15,11.67271961,7.876788933,18.89258998,11.70253308,89.99866667,67.626,74,70,80,65,69.73933333,55.002,67.77933333,74,70,80,65,70.73133333,55.01,104.0833333,74,70,80,65,73.31769231,2412.308863,1658.281084,22.15586049,21.43898934,23.52953125,18.89345822,259.8382668,135.1932126,343.2043162,75.83394608,230.7519846,0.85475212,501.8215874,502.4571589,501.7795837,179.6836518,181.5190751,177.3213416
2020-10-09 15:30:00-07:00,10/9/20,15:30,11.70811157,7.819237668,18.86277037,11.70936365,90.026,67.44466667,74,70,80,65,69.44,55.01,67.59666667,74,70,80,65,70.386,54.99933333,104.1533333,74,70,80,65,73.61230769,2471.683534,1677.070245,21.94461251,21.40292755,24.00088661,19.88455158,265.864286,262.0935894,412.1883053,71.41079866,216.6142399,1.303471275,501.8999722,502.0674621,501.5417663,179.5802015,181.1997111,177.2308917
2020-10-09 15:45:00-07:00,10/9/20,15:45,11.64381446,7.756533143,18.84741018,11.6594203,89.97866667,67.45,74,70,80,65,69.424,54.98866667,67.98333333,74,70,80,65,70.47933333,54.93333333,107.374,74,70,80,65,73.998,2469.363441,1736.336743,22.26404715,21.50281927,24.49652085,18.7562013,255.0219238,425.4930744,471.8370022,66.34624381,205.5057652,1.416726659,500.9269697,500.8563028,500.6345848,179.6875254,181.6188419,177.030427
2020-10-09 16:00:00-07:00,10/9/20,16:00,11.76933146,7.693438234,18.89447604,11.66796806,90.01933333,66.98133333,74,70,80,65,69.37666667,54.998,67.39666667,74,70,80,65,70.72466667,54.57133333,145.212,74,70,80,65,74.25428571,2640.04228,1902.551222,22.56153712,21.53295233,24.45125749,18.62216748,197.8716856,470.9537445,412.5022576,65.01365791,231.1803805,1.430228284,501.6384109,501.7721358,501.3650344,179.7755377,181.5681224,177.1355559
2020-10-09 16:15:00-07:00,10/9/20,16:15,11.83496049,8.101953146,18.94705724,11.72309008,90.052,67.43466667,74,70,80,65,69.344,55,67.92733333,74,70,80,65,70.956,54.54933333,148.9113333,74,70,80,65,74.06666667,2445.600346,1909.459503,22.7308756,21.85989618,24.29586276,18.4378547,138.9265815,360.8955712,286.464152,65.13576572,217.1988291,1.409103973,500.597343,501.46513,500.3522738,179.8904614,181.5915547,177.3844004
2020-10-09 16:30:00-07:00,10/9/20,16:30,11.80472785,7.742550435,19.03396393,11.73271654,90.80733333,67.54333333,74,70,80,65,70.322,55.00333333,68.32666667,74,70,80,65,71.11333333,54.664,141.1713333,74,70,80,65,73.96642857,2713.495469,1903.030428,22.82788703,23.0203544,24.1939049,17.35529759,103.745369,327.8742581,223.8668235,66.67382363,190.8350451,1.289298724,501.8314234,501.7082769,501.7199792,179.9295133,181.5723814,177.3309128
2020-10-09 16:45:00-07:00,10/9/20,16:45,11.646065,7.726288196,19.10728092,11.62052393,86.04466667,67.82333333,74,70,80,65,71.07466667,55.008,68.264,74,70,80,65,71.28066667,54.51266667,132.5813333,74,70,80,65,73.95153846,2570.744401,1941.905139,22.9218177,23.38521315,24.12564824,16.83264718,79.88486642,357.4270209,197.665392,68.60283974,204.3581386,1.440516957,501.7309589,502.1294142,501.7677435,179.9420667,181.5366614,177.331952
2020-10-09 17:00:00-07:00,10/9/20,17:00,11.61001862,7.599991459,19.01218353,11.56498778,55.37666667,68.20666667,74,70,80,65,71.08066667,55.004,68.45133333,74,70,80,65,71.43333333,54.51,120.7306667,74,70,80,65,73.92714286,2552.346379,1901.932808,23.00188307,22.63947506,24.16358177,16.16987436,68.37296668,519.0462677,222.7494765,69.08810651,222.9424239,1.557112879,501.748079,501.8474758,501.6463097,180.649472,181.5774257,177.0555566
2020-10-09 17:15:00-07:00,10/9/20,17:15,11.64791866,7.72521979,18.86666169,11.57989626,54.79,68.05,74,70,80,65,70.708,54.99933333,68.81266667,74,70,80,65,71.52866667,54.47666667,120.9426667,74,70,80,65,73.98357143,2447.977468,1853.21052,23.04718585,22.22064135,24.17254277,15.83280292,57.51286676,430.1490082,170.8320641,74.17852934,255.0640086,1.269515022,500.256209,500.453189,499.8539996,181.0062366,181.6728988,177.1812195
2020-10-09 17:30:00-07:00,10/9/20,17:30,11.61790529,7.718439578,18.78696166,11.56442099,55.00466667,67.986,74,70,80,65,70.52666667,55.014,68.748,74,70,80,65,71.59066667,54.466,114.6713333,74,70,80,65,73.95357143,2361.44744,1803.2891,23.03629197,22.1260248,24.08115714,15.27286267,46.62126147,466.6826436,147.1730791,75.79957098,222.3015857,1.205851984,501.5719932,501.8175736,501.0922177,180.9577212,181.6177374,177.3543284
2020-10-09 17:45:00-07:00,10/9/20,17:45,11.61685281,7.599410736,18.72857499,11.57339648,55.00533333,68.298,74,70,80,65,70.418,54.99533333,68.83066667,74,70,80,65,71.648,54.79733333,106.1186667,74,70,80,65,73.91714286,2375.48141,1749.047596,23.00992155,21.95285485,24.00683763,14.90353932,37.34725274,448.6590942,113.2819157,78.01263069,191.5958674,1.241921338,502.6335933,502.6645621,502.1512103,92.07088518,91.22038062,90.0821295
2020-10-09 18:00:00-07:00,10/9/20,18:00,11.62429679,7.631069606,18.65815921,11.53541335,54.99,68.056,74,70,80,65,70.276,54.998,68.61533333,74,70,80,65,71.58733333,54.96333333,106.4813333,74,70,80,65,73.794,2248.779375,1749.583932,22.86829098,21.73768514,23.73965785,14.57135835,31.95661004,344.0339128,70.0558826,80.94683575,169.6884749,1.369260828,282.321011,283.2788214,280.6546513,91.1439162,90.37415461,89.42351329
2020-10-09 18:15:00-07:00,10/9/20,18:15,11.63153474,7.506717076,18.53473239,11.53784486,56.61533333,68.07933333,74,70,80,65,69.944,55.006,68.60466667,74,70,80,65,71.24066667,55.01133333,106.338,74,70,80,65,73.08928571,2271.945927,1700.253322,22.56572293,21.42382542,23.31557582,14.46577873,16.72970848,202.8625035,30.98180288,84.92370555,160.7933196,1.391612847,281.260151,282.0768704,279.6911858,91.13978946,90.3125826,89.16116215
2020-10-09 18:30:00-07:00,10/9/20,18:30,11.65551366,7.564030228,18.45739266,11.53868143,66.846,68.21266667,74,70,80,65,69.80066667,54.98133333,68.58333333,74,70,80,65,70.85333333,54.98933333,106.366,74,70,80,65,72.23733333,2179.528937,1658.27275,22.18424462,21.41533455,22.59567776,14.51167608,6.625705308,25.82394081,8.254164757,88.19107243,154.2822121,1.243398251,280.9917186,281.9361986,279.5552075,91.15167863,90.11607877,89.27715006
2020-10-09 18:45:00-07:00,10/9/20,18:45,11.70591763,7.530679442,18.4219422,11.55465704,70.534,68.12733333,74,70,80,65,69.878,55.01933333,68.68733333,74,70,80,65,70.50333333,54.992,105.926,74,70,80,65,71.46933333,2145.528283,1634.019372,21.84410527,21.57873422,21.85655936,14.41927511,1.361341334,1.023613935,1.634692461,92.28905215,151.8106692,1.35521827,280.7337978,281.7624777,279.2950483,91.19174994,90.08558377,89.5133582
2020-10-09 19:00:00-07:00,10/9/20,19:00,11.75591464,7.412213765,18.37256981,11.57027837,71.506,68.12333333,74,70,80,65,69.93866667,54.98333333,68.83266667,74,70,80,65,70.20533333,54.988,105.9133333,74,70,80,65,70.795,2157.142207,1615.994403,21.60038157,21.66672338,21.51985856,14.31984485,0.456246105,0.791124557,0.626869152,93.90675358,143.127632,1.145750647,280.9254152,281.8639014,279.4467123,91.23130111,90.07122471,89.66500108
2020-10-09 19:15:00-07:00,10/9/20,19:15,11.7596705,7.434262988,18.32649461,11.55105617,72.656,68.24066667,74,70,80,65,69.96266667,55.076,68.42866667,74,70,80,65,69.98733333,55.1,106.104,74,70,80,65,70.16066667,2111.035823,1600.877116,21.5320343,21.72423387,21.20093128,14.22733596,0.387467022,0.736063661,0.533786147,93.69405316,150.299675,0.934632849,281.6543122,282.5176798,280.1010156,91.23549634,90.22390616,89.78329336
2020-10-09 19:30:00-07:00,10/9/20,19:30,11.78537763,7.311679123,18.2817506,11.54223681,72.4,68.06733333,74,70,80,65,69.98733333,60.23066667,68.53,74,70,80,65,69.864,62.672,105.7926667,74,70,80,65,69.83714286,2080.154842,1575.393764,21.52983662,21.76016577,21.22700466,14.17351931,0.440096297,0.739222681,0.548033548,93.02904018,228.4276053,0.894748753,282.3551372,283.1389622,280.6671954,91.31305923,90.35082902,89.84405807
2020-10-09 19:45:00-07:00,10/9/20,19:45,11.83776048,7.28292114,18.25841714,11.55909981,72.70333333,68.086,74,70,80,65,69.992,61.378,68.63,74,70,80,65,69.93866667,65.994,106.0446667,74,70,80,65,69.9,2085.362669,1552.864812,21.69258065,21.72458574,21.50258045,14.14635207,0.49558168,0.670021133,0.603418266,92.13548379,188.5097187,0.851449195,282.1862432,282.9435505,280.6350336,91.34017503,90.45932775,89.83031966
2020-10-09 20:00:00-07:00,10/9/20,20:00,11.93352666,7.263756814,18.24781463,11.59980692,73.47133333,68.14933333,74,70,80,65,69.98,61.702,68.482,74,70,80,65,69.96533333,69.14,106.0406667,74,70,80,65,69.92076923,2047.560575,1540.06136,21.71820617,21.70839696,21.62536347,13.87742397,0.395257118,0.539211562,0.597457286,92.74921209,132.7738167,0.924697125,121.408446,122.2737774,270.7155837,91.34642894,90.45857471,89.81951067
2020-10-09 20:15:00-07:00,10/9/20,20:15,11.94900666,7.277028632,18.24799026,11.61306172,76.17866667,67.94066667,74,70,80,65,69.94466667,64.89533333,68.696,74,70,80,65,69.936,69.50333333,105.9353333,74,70,80,65,69.95,2050.943047,1533.577249,21.70862874,21.6635264,21.635917,14.11840834,0.345419753,0.524909707,0.439974401,91.81992985,138.4648384,1.877674466,120.6980336,121.3898211,270.7052146,91.26086945,90.49392601,89.81966861
2020-10-09 20:30:00-07:00,10/9/20,20:30,11.95658052,7.344665861,18.25489408,11.61955571,78.79133333,68.09133333,74,70,80,65,69.944,65.746,68.41066667,74,70,80,65,69.96466667,70.86466667,106.134,74,70,80,65,69.96833333,1994.891059,1538.26278,21.76981694,21.67115892,21.65127794,14.08747933,0.461557169,0.675315396,0.563427291,92.06466301,133.9158138,1.345335572,120.7568627,121.4480608,270.805474,91.22998044,90.4943985,89.79464937
2020-10-09 20:45:00-07:00,10/9/20,20:45,12.09142923,7.267144511,18.28277302,11.69327492,80.66933333,68.13933333,74,70,80,65,69.95333333,67.31733333,68.67133333,74,70,80,65,69.96866667,71.94266667,106.154,74,70,80,65,69.97692308,2038.704129,1523.282731,21.7781634,21.69131664,21.63337869,14.23006058,0.39686167,0.688508625,0.570379039,92.4291273,148.3688997,0.506307314,120.8215879,121.3800199,270.6749222,91.1914924,90.51553284,89.83007287
2020-10-09 21:00:00-07:00,10/9/20,21:00,12.06038293,7.297652966,18.30006222,11.68335188,81.67733333,67.99066667,74,70,80,65,69.96666667,67.27666667,68.74866667,74,70,80,65,69.98533333,71.80666667,106.1193333,74,70,80,65,69.986,2013.203939,1531.362631,21.81417125,21.71069792,21.62914912,13.90141703,0.258140194,0.586797709,0.47076188,93.14682495,79.4481913,0.646795385,120.6322915,121.4229999,270.1001725,91.20005702,90.49284641,89.85023779
2020-10-09 21:15:00-07:00,10/9/20,21:15,12.04737342,7.383763534,18.31760937,11.68618269,81.848,68.02733333,74,70,80,65,69.98466667,68.276,68.48133333,74,70,80,65,69.976,72.96133333,106.112,74,70,80,65,69.98384615,2024.053033,1535.478351,21.76346313,21.7081966,21.62905598,13.97435047,0.328579988,0.625271612,0.451585212,92.49601271,185.2459321,0.744266123,120.7139721,121.3756728,270.4042195,91.19958011,90.55543368,89.84690438
2020-10-09 21:30:00-07:00,10/9/20,21:30,12.06719693,7.377187024,18.32502309,11.71047288,82.072,67.96933333,74,70,80,65,69.98933333,67.58733333,68.53933333,74,70,80,65,70.00866667,72.764,106.3113333,74,70,80,65,69.99538462,2045.842678,1522.863179,21.83476497,21.71477185,21.66221496,13.83247311,0.465448208,0.51412321,0.614234827,93.01366017,225.2510665,0.715596963,120.7745382,121.3647418,270.3017959,91.17832322,90.60589915,89.84354311
2020-10-09 21:45:00-07:00,10/9/20,21:45,12.04325245,7.387541918,18.28093602,11.69922921,83.064,68.05666667,74,70,80,65,69.97133333,69.426,68.73933333,74,70,80,65,69.96466667,74.16533333,106.1286667,74,70,80,65,69.96333333,2030.667996,1529.30139,21.74240873,21.63414975,21.62295416,14.14400992,0.46734158,0.633524098,0.580958139,93.77420122,191.6781935,0.855314302,120.641941,121.2037519,270.4174971,2.122084007,2.02703426,2.069776287
2020-10-09 22:00:00-07:00,10/9/20,22:00,11.94042637,7.333914048,18.07550386,11.64278272,63.41866667,68.15933333,79.2,61.33333333,80,65,69.704,59.708,68.718,79.2,61.33333333,80,65,69.78066667,62.38733333,105.918,78.8,62,80,65,69.68733333,2048.222074,1507.310596,21.51765036,21.11444536,21.32308779,13.96580048,0.427291978,0.61606887,0.486581406,93.43656012,114.7907085,0.605255908,120.6998501,121.3065467,270.8053239,1.375260192,1.284323142,1.231367982
2020-10-09 22:15:00-07:00,10/9/20,22:15,11.84799224,7.330169687,17.69872818,11.57696675,54.566,68.11,80,60,80,65,68.922,54.57533333,68.66933333,80,60,80,65,69.09666667,54.96533333,106.0153333,80,60,80,65,68.584,1951.274098,1464.738611,20.87705011,20.23881505,20.48291456,13.98350702,0.429658696,0.656375398,0.543210725,93.81274221,181.421816,0.677080724,120.7406027,121.2036938,270.7757252,1.374649082,1.284560701,1.230444883
