timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-09 22:30:00-07:00,10/9/20,22:30,11.89759122,7.406731874,17.41688025,11.58832865,55.004,68.04933333,80,60,80,65,68.452,55.014,68.34266667,80,60,80,65,68.55,55,106.096,80,60,80,65,67.85307692,1844.208627,1414.47464,20.49696242,19.8723349,20.01286645,14.08380778,0.32902124,0.295511467,0.444305937,94.96766045,235.0239887,0.882358796,120.8104252,121.2297159,270.7303243,1.374928964,1.283727551,1.2299922
2020-10-09 22:45:00-07:00,10/9/20,22:45,11.90244411,7.302605542,17.22680251,11.60253555,55.00266667,67.94466667,80,60,80,65,68.02733333,54.994,68.692,80,60,80,65,68.146,54.99533333,105.9653333,80,60,80,65,67.38928571,1867.476832,1379.082262,20.28478943,19.64864591,19.7847231,13.93231056,0.50686167,0.473542352,0.647347739,96.14846931,263.5822365,0.830916364,120.7822174,121.1220602,270.7191053,1.374981023,1.283511323,1.229811487
2020-10-09 23:00:00-07:00,10/9/20,23:00,11.92045837,7.440850948,17.09838872,11.61997013,55.002,68.22533333,80,60,80,65,67.71533333,55.002,68.666,80,60,80,65,67.844,55.004,105.6826667,80,60,80,65,67.065,1763.680323,1337.670466,20.12208031,19.49556519,19.62850561,13.92198334,0.452860502,0.542953183,0.570043323,97.22238756,202.8693413,0.811001005,120.7340617,121.1243217,270.8617665,1.375594801,1.283855253,1.230098359
2020-10-09 23:15:00-07:00,10/9/20,23:15,11.91059492,7.433679607,16.99425109,11.62633828,55.00466667,68.03133333,80,60,80,65,67.46466667,55.002,68.38466667,80,60,80,65,67.57133333,54.988,105.954,80,60,80,65,66.72214286,1762.735529,1318.578356,19.98344794,19.36051961,19.48235063,13.85751581,0.433469501,0.520438429,0.589825913,97.91237285,255.027442,1.011728699,120.7281256,121.0835916,270.3076602,1.376929701,1.283351142,1.229759672
2020-10-09 23:30:00-07:00,10/9/20,23:30,11.87957712,7.420872307,16.88548019,11.60395269,54.97466667,67.95066667,80,60,80,65,67.22533333,55.002,68.33,80,60,80,65,67.31666667,55.00333333,105.7533333,80,60,80,65,66.45533333,1717.109064,1303.406051,19.85268469,19.22477907,19.3514021,14.03008109,0.455010601,0.585120619,0.589342816,98.46022946,221.6958049,0.692246689,120.686192,121.2053508,270.5003277,1.374621659,1.283300392,1.229925436
2020-10-09 23:45:00-07:00,10/9/20,23:45,11.92604328,7.433790389,16.80690523,11.63568361,54.99333333,68.09666667,80,60,80,65,67.008,54.988,68.63266667,80,60,80,65,67.11133333,54.996,105.9646667,80,60,80,65,66.19923077,1725.864918,1272.59386,19.76578377,19.11324887,19.24810591,14.49193332,0.581713984,0.806410608,0.707522526,98.67226224,149.2208938,0.815778508,120.611543,121.0874031,270.6614394,1.37758973,1.284704043,1.229832202
2020-10-10 00:00:00-07:00,10/10/20,0:00,11.86772005,7.450855756,16.71964592,11.5928362,54.99733333,67.87733333,80,60,80,65,66.80533333,55.016,68.62533333,80,60,80,65,66.908,54.998,105.6513333,80,60,80,65,66,1648.360954,1260.196123,19.69188708,19.02076349,19.19971979,14.44221018,0.355384018,0.698494766,0.541507581,98.77820948,130.6262735,1.017163734,120.5784279,120.9872199,270.1321047,1.374715587,1.285314819,1.229933915
2020-10-10 00:15:00-07:00,10/10/20,0:15,11.93555704,7.525797677,16.65324719,11.65132387,54.98533333,68.022,80,60,80,65,66.68666667,54.996,68.55666667,80,60,80,65,66.766,55,106.1046667,80,60,80,65,65.82071429,1633.103457,1223.356311,19.61463623,18.95922647,19.10007974,14.85153548,0.290086807,0.657599979,0.48569709,98.63260253,124.601244,0.835594247,120.5081612,121.0041071,270.2634857,1.37544387,1.285101103,1.230164368
2020-10-10 00:30:00-07:00,10/10/20,0:30,11.91608435,7.512537013,16.59242763,11.64597574,55.004,67.966,80,60,80,65,66.47466667,55.00533333,68.58733333,80,60,80,65,66.61666667,54.99333333,105.766,80,60,80,65,65.625,1595.114045,1207.768406,19.54688258,18.87973424,19.03214606,14.70973898,0.094082859,0.545908575,0.242377726,97.94861155,146.8040765,1.128487072,120.5582464,121.0903232,270.3242322,1.375115671,1.285351343,1.230061779
2020-10-10 00:45:00-07:00,10/10/20,0:45,11.94292389,7.496171398,16.53387672,11.65241483,55.00866667,68.13133333,80,60,80,65,66.31666667,54.996,68.49466667,80,60,80,65,66.46133333,55.00466667,105.848,80,60,80,65,65.46333333,1598.140274,1196.328828,19.49699687,18.79926508,18.9378734,14.82954399,0.203806654,0.500382328,0.36519486,95.83211128,109.8979303,0.865035859,120.6407591,121.1992892,270.4444486,1.374206188,1.285351447,1.230393579
2020-10-10 01:00:00-07:00,10/10/20,1:00,11.95094996,7.477660145,16.48729189,11.66763984,54.98666667,68.03866667,80,60,80,65,66.17133333,54.98666667,68.45866667,80,60,80,65,66.316,55.012,105.7546667,80,60,80,65,65.25615385,1609.293659,1188.123296,19.44432376,18.74400301,18.85584095,14.68594022,0.311916722,0.609069239,0.297598675,95.47810539,178.8878632,0.605183713,120.5667009,121.1148034,260.147398,1.376251739,1.285171939,1.22996046
2020-10-10 01:15:00-07:00,10/10/20,1:15,11.94704384,7.53708915,16.43678746,11.68313974,55,68.02583333,80,60,80,65,66.06333333,55.0025,68.57083333,80,60,80,65,66.21727273,55.00083333,105.9833333,80,60,80,65,65.14083333,1585.06471,1175.292096,19.36233635,18.68607834,18.77668599,14.83567802,0.297243107,0.403769515,0.406198238,95.70076346,146.9290231,0.871922654,120.532259,121.0311295,260.2941597,1.375075478,1.284516996,1.230184194
2020-10-10 01:30:00-07:00,10/10/20,1:30,11.92160401,7.479948501,16.3863763,11.65805808,55.01785714,68.06857143,80,60,80,65,65.94928571,54.99714286,68.38142857,80,60,80,65,66.10285714,54.985,105.6914286,80,60,80,65,64.98166667,1594.864932,1173.075196,19.27646104,18.61584953,18.70378987,14.95919597,0.422269736,0.609617902,0.556401848,95.21916403,132.0908426,1.243151699,120.4764745,121.0680523,260.1310593,1.377450012,1.284613686,1.229645003
2020-10-10 01:45:00-07:00,10/10/20,1:45,11.90733831,7.451245624,16.33356882,11.64631981,55,68.004,80,60,80,65,65.84866667,54.98533333,68.56333333,80,60,80,65,66.00866667,55.00733333,105.5213333,80,60,80,65,64.888,1601.749943,1164.727698,19.23471816,18.57718101,18.70606159,14.91999778,0.407515887,0.724533363,0.606275925,94.48898465,90.12059164,0.603521804,120.5716914,121.1632118,259.6759486,1.375810048,1.284457128,1.230196692
2020-10-10 02:00:00-07:00,10/10/20,2:00,11.91854283,7.498273506,16.29311196,11.66285348,54.98466667,67.92466667,80,60,80,65,65.75133333,55.00466667,68.482,80,60,80,65,65.91333333,54.98533333,105.5813333,80,60,80,65,64.8325,1588.444701,1149.224446,19.19444498,18.53034017,18.65042154,15.17626691,0.443810833,0.652113406,0.558416134,93.89367718,201.0819858,0.807495834,120.4178448,121.0156611,312.8846003,1.375910666,1.283942499,1.229880692
2020-10-10 02:15:00-07:00,10/10/20,2:15,11.84922009,7.450739811,16.25530605,11.61392682,55.00333333,68.08,80,60,80,65,65.64066667,55,68.64466667,80,60,80,65,65.84066667,54.99133333,105.7406667,80,60,80,65,64.87923077,1577.326924,1152.574778,19.14555614,18.48881971,18.70048422,15.05046722,0.36200279,0.525220797,0.501762261,93.74869217,181.246131,0.708277682,120.3288051,121.0374201,313.5991353,1.375517342,1.28333031,1.230304006
2020-10-10 02:30:00-07:00,10/10/20,2:30,11.89172827,7.477373596,16.22112176,11.6425022,54.99933333,67.91733333,80,60,80,65,65.54933333,54.99533333,68.59533333,80,60,80,65,65.742,55.00466667,105.58,80,60,80,65,64.86714286,1583.18873,1136.872608,19.10338786,18.45843345,18.71306876,15.15991,0.399284541,0.640506757,0.524296071,93.18999868,148.4384522,0.492334803,120.3926184,120.9743301,313.4494084,1.376816742,1.285333754,1.230275896
2020-10-10 02:45:00-07:00,10/10/20,2:45,11.88578079,7.61303102,16.18364993,11.63914994,54.99066667,67.93266667,80,60,80,65,65.482,55.00533333,68.57066667,80,60,80,65,65.65733333,54.99733333,105.568,80,60,80,65,64.82142857,1492.649563,1134.822802,19.04315334,18.40325467,18.72611317,15.26502023,0.466138162,0.628645563,0.557638257,93.04048038,173.4056594,0.573493613,120.3796609,121.0536238,313.6545391,1.376401016,1.285044401,1.230076648
2020-10-10 03:00:00-07:00,10/10/20,3:00,11.97064363,7.544754104,16.16480429,11.69948255,55.00866667,67.934,80,60,80,65,65.40866667,55.00133333,68.21666667,80,60,80,65,65.544,55.006,105.692,80,60,80,65,64.84571429,1539.679493,1112.269232,19.04189134,18.37292198,18.71606206,15.41428867,0.505995211,0.625042533,0.644711152,93.25805397,200.6787786,0.646594812,120.3680316,121.010908,313.5979887,1.376621079,1.284375512,1.230131957
2020-10-10 03:15:00-07:00,10/10/20,3:15,11.90882099,7.509748001,16.13705142,11.65534826,54.99266667,67.872,80,60,80,65,65.34333333,55.002,68.57533333,80,60,80,65,65.50533333,54.99733333,105.8306667,80,60,80,65,64.86285714,1528.878782,1123.277752,19.01767655,18.33760473,18.72035976,15.41177533,0.507768246,0.650391069,0.621710609,93.62172151,136.7491745,0.869939346,120.3566725,121.0105724,313.7157442,1.375795834,1.283118688,1.23022643
2020-10-10 03:30:00-07:00,10/10/20,3:30,11.93330331,7.623309811,16.10770056,11.67950075,55.00466667,67.934,80,60,80,65,65.25933333,54.99733333,68.544,80,60,80,65,65.424,55.004,105.562,80,60,80,65,64.81769231,1500.609223,1107.606189,18.95303231,18.3103325,18.68304193,15.63200883,0.427917758,0.63919733,0.560938092,93.99987011,110.3973488,0.666152837,120.404727,120.9892077,313.8401371,1.377474473,1.282797392,1.229665973
2020-10-10 03:45:00-07:00,10/10/20,3:45,11.92671738,7.500013178,16.08058421,11.66503945,55.00466667,67.888,80,60,80,65,65.18666667,54.99266667,68.32,80,60,80,65,65.358,54.99133333,105.6206667,80,60,80,65,64.79666667,1540.118828,1112.060548,18.90478415,18.27764375,18.69240796,15.61009143,0.411150195,0.636287183,0.515526553,94.12925446,144.2478872,0.699385193,120.3437384,121.0210272,313.6748955,1.377438859,1.28469037,1.229932682
2020-10-10 04:00:00-07:00,10/10/20,4:00,11.93726629,7.619291492,16.05389986,11.67931922,54.99533333,67.98533333,80,60,80,65,65.10266667,54.992,68.52466667,80,60,80,65,65.27266667,55.01,105.5933333,80,60,80,65,64.75666667,1501.987508,1100.97567,18.88089326,18.25803627,18.66577721,15.47620847,0.441307734,0.697739652,0.545634413,94.0531347,123.7335915,0.605851519,120.3764413,121.0640074,313.5934761,1.378913459,1.285025711,1.229716318
2020-10-10 04:15:00-07:00,10/10/20,4:15,11.92251757,7.610007149,16.03411983,11.67098979,55.00466667,68.07333333,80,60,80,65,65.046,54.992,68.48066667,80,60,80,65,65.198,54.99666667,105.5413333,80,60,80,65,64.75214286,1501.19835,1101.162175,18.88069011,18.21633916,18.6535623,15.38796408,0.330136406,0.677691027,0.467650382,93.41200532,195.8580045,0.426476452,120.3154159,121.0344364,313.4774631,1.375645629,1.286293133,1.229895153
2020-10-10 04:30:00-07:00,10/10/20,4:30,11.94584513,7.64049945,16.01398496,11.71030959,54.98266667,67.74533333,80,60,80,65,64.99333333,55,68.344,80,60,80,65,65.148,54.996,105.8133333,80,60,80,65,64.75333333,1523.159176,1083.541282,18.842095,18.18880339,18.68291146,15.45498372,0.518366307,0.726892032,0.635204695,93.00062021,153.6528826,0.542523101,120.1938553,120.8145278,313.5839371,1.375775934,1.285993503,1.229780859
2020-10-10 04:45:00-07:00,10/10/20,4:45,11.84446747,7.432878787,15.98214372,11.63145128,55.00266667,68.05066667,80,60,80,65,64.932,55.004,68.62866667,80,60,80,65,65.076,54.98533333,105.6853333,80,60,80,65,64.71461538,1566.55532,1099.34306,18.80974283,18.14872575,18.65444116,15.35388452,0.5671928,0.8614008,0.67119985,92.52865081,133.5999948,0.725530782,120.343324,121.0776712,313.6554617,1.37951401,1.285440457,1.22968932
2020-10-10 05:00:00-07:00,10/10/20,5:00,11.89762677,7.638974969,15.95650838,11.659408,54.99266667,67.978,78.4,63.2,80,65,64.86133333,55.01133333,68.534,78.26666667,63.46666667,80,65,65.02,54.97933333,105.8873333,78.4,63.2,80,65,64.63928571,1456.099211,1085.300512,18.8033246,18.10495385,18.59126264,15.5021222,0.548796618,0.770371729,0.672755598,91.9421906,126.4369206,1.538892512,120.2705107,120.9622572,313.4268525,1.37960204,1.286598684,1.230378674
2020-10-10 05:15:00-07:00,10/10/20,5:15,11.91069655,7.676747625,15.94147601,11.67300271,55.002,67.98466667,78,64,80,65,64.774,54.99533333,68.46533333,78,64,80,65,64.96133333,55.016,105.6653333,78,64,80,65,64.57733333,1473.92084,1073.474301,18.7472771,18.07615034,18.55425819,15.58261902,0.372055306,0.704875025,0.494613996,90.72655332,122.4505392,1.465701683,120.2937287,120.978444,313.4817085,1.376060959,1.285622809,1.229314052
2020-10-10 05:30:00-07:00,10/10/20,5:30,11.85987392,7.525436066,15.91662729,11.63661729,55.00533333,67.94266667,78,64,80,65,64.70466667,55.00666667,68.64466667,78,64,80,65,64.9,54.97533333,105.6906667,78,64,80,65,64.51933333,1509.67551,1081.64569,18.68754401,18.03304272,18.48142776,15.66302493,0.450429609,0.695168877,0.547198359,90.21746028,122.2042059,1.987488494,120.2015294,120.9287446,313.4937731,1.37871594,1.286141991,1.230073753
2020-10-10 05:45:00-07:00,10/10/20,5:45,11.87026634,7.534023086,15.88782786,11.63891708,55.00733333,67.88333333,78,64,80,65,64.65733333,54.99333333,68.524,78,64,80,65,64.85,55,105.8193333,78,64,80,65,64.45,1509.662486,1074.035546,18.64047705,18.01480462,18.43775176,15.7993343,0.360438353,0.688149453,0.487809627,89.46391571,125.7725118,1.670370433,120.2105913,120.9009873,313.859576,1.375427399,1.286006087,1.23011602
2020-10-10 06:00:00-07:00,10/10/20,6:00,11.88190949,7.657668175,16.03846999,11.6443753,80.36733333,67.74266667,77.2,66.4,80,65,64.72266667,78.76066667,68.366,77.2,66.4,80,65,64.956,79.34,105.6526667,77.13333333,66.6,80,65,64.68846154,1436.580974,1090.336002,18.96606976,18.4795323,18.88687785,15.87558563,0.481934969,0.747605264,0.576037058,89.3177346,126.2077411,1.880007304,120.2837106,120.8888338,302.3751326,1.375469664,1.286949823,1.232000894
2020-10-10 06:15:00-07:00,10/10/20,6:15,12.10505374,7.611761279,16.58144286,11.7663354,90.004,67.95266667,77,67,80,65,65.28466667,90.06866667,68.49466667,77,67,80,65,65.832,90.04,105.582,77,67,80,65,65.76071429,1632.783167,1153.947761,20.02394215,19.27599524,19.88901214,15.69009307,0.429779036,0.715276894,0.561077287,89.58420932,119.1263319,1.754948774,120.4180171,120.9669327,302.1260294,1.375411766,1.284657448,1.232006487
2020-10-10 06:30:00-07:00,10/10/20,6:30,12.05079353,7.488798937,16.9232253,11.71843332,90.01866667,67.88466667,77,67,80,65,65.722,89.98466667,68.44866667,77,67,80,65,66.624,90.04133333,105.664,77,67,80,65,66.57769231,1722.220635,1244.420042,20.7026542,19.61775277,20.42973565,15.56455452,0.257731031,0.648006955,0.385703277,89.72697767,127.1930926,1.503262762,120.4654741,120.9925673,302.2426647,1.378109925,1.2846674,1.232813691
2020-10-10 06:45:00-07:00,10/10/20,6:45,12.16339137,7.516771126,17.15128254,11.77805741,90.018,68.00466667,77,67,80,65,66.06,89.98,68.51333333,77,67,80,65,67.284,90.064,105.83,77,67,80,65,67.23818182,1812.212882,1285.615784,21.12593579,19.80370454,20.81019204,15.43234849,0.477955684,0.725285649,0.594132885,89.11896289,121.3535843,1.892443067,120.5207876,121.0397793,301.9490912,1.374355298,1.284456954,1.232421128
2020-10-10 07:00:00-07:00,10/10/20,7:00,12.06221677,7.495006345,17.34031376,11.7234668,90.012,68.04533333,74.4,69.6,80,65,66.35666667,90.962,68.49666667,74.6,69.4,80,65,67.85,90.52133333,105.874,74.6,69.4,80,65,67.81416667,1865.642033,1346.675206,21.43788392,19.96830442,21.09276848,15.37241872,2.155217068,0.748122819,2.229742398,89.22883774,184.3131187,1.076690047,120.6788666,121.2359466,313.5072134,1.373826058,1.284247651,1.233067338
2020-10-10 07:15:00-07:00,10/10/20,7:15,12.1321859,7.481353558,17.48402086,11.75600835,90.04466667,68.19866667,74,70,80,65,66.63066667,89.98866667,68.59,74,70,80,65,68.31533333,90.03466667,106.1286667,74,70,80,65,68.32266667,1903.172952,1369.696512,21.67283131,20.12008926,21.33676816,15.29967343,3.690949109,0.761621491,3.844775065,89.82182401,203.1481417,0.634910325,120.716559,121.2129303,313.6269739,1.376387212,1.285159287,1.233236355
2020-10-10 07:30:00-07:00,10/10/20,7:30,12.08369021,7.368341122,17.60888424,11.70792489,89.966,68.09933333,74,70,80,65,66.87266667,89.96533333,68.39733333,74,70,80,65,68.75133333,89.97533333,106.1833333,74,70,80,65,68.75785714,1952.023958,1410.583723,21.8583362,20.22556994,21.5447097,15.7630685,9.641651731,0.829072427,9.871334606,90.87025748,150.0841843,1.366869292,120.6795886,121.1055635,313.7078002,2.074156433,1.984445584,1.736878943
2020-10-10 07:45:00-07:00,10/10/20,7:45,12.09615403,7.368340081,17.76062707,11.68598391,90.00066667,68.09933333,74,70,80,65,67.10933333,90.04066667,68.49266667,74,70,80,65,69.15066667,90.00666667,105.944,74,70,80,65,69.19785714,1957.025668,1444.073792,22.05766381,20.42642056,21.76325655,15.81897499,17.50218756,0.745885768,17.92138476,91.57684317,174.7489419,1.079820883,120.76657,121.2551299,313.5766192,90.08882758,89.41036762,88.47544265
2020-10-10 08:00:00-07:00,10/10/20,8:00,12.17656649,7.341781894,17.96549238,11.71109325,90.04866667,68.05133333,74,70,80,65,67.38866667,89.97333333,68.62133333,74,70,80,65,69.58066667,90.048,105.894,74,70,80,65,69.64615385,2002.855262,1477.208499,22.30726454,20.61912788,21.99113982,15.92303916,29.73961803,0.832802733,30.23369191,92.00175988,134.5060456,2.179634184,120.6926934,121.1204734,313.9369317,91.21747557,89.93534544,89.81805383
2020-10-10 08:15:00-07:00,10/10/20,8:15,12.20045122,7.422088926,18.1162501,11.72459114,89.98066667,68.046,74,70,80,65,67.63266667,90.02666667,68.46866667,74,70,80,65,69.95866667,89.96,105.8593333,74,70,80,65,70.03857143,1993.802789,1501.213128,22.48826659,20.75651026,22.18969756,16.59629716,43.29198613,0.715740703,44.07236981,90.98034264,138.1575818,2.725278904,120.7234794,121.2063813,313.5544823,91.26813525,90.16794587,89.68073182
2020-10-10 08:30:00-07:00,10/10/20,8:30,12.19417037,7.340966458,18.23689339,11.7266219,89.968,68.14733333,74,70,80,65,67.84466667,90.00333333,68.67466667,74,70,80,65,70.31066667,90.02066667,106.1066667,74,70,80,65,70.386,2088.753994,1532.767694,22.62765589,20.87121006,22.3591923,16.76366314,55.03977199,0.749624552,55.98278563,90.24302745,139.6432677,2.435922136,120.7797274,121.3978267,313.5718902,91.93784305,90.88035414,90.36043596
2020-10-10 08:45:00-07:00,10/10/20,8:45,12.19660001,7.372348972,18.35131571,11.7172895,90.02933333,68.15933333,74,70,80,65,68.06333333,92.72066667,68.42133333,74,70,80,65,70.602,91.69866667,106.1066667,74,70,80,65,70.72642857,2111.607748,1569.904494,22.83671202,21.04645763,22.57347269,17.42206657,79.61252704,0.758688707,80.95490511,89.98497981,130.6807863,2.800385939,120.6930122,121.2338557,313.1346101,180.5347225,180.4745787,177.6766399
2020-10-10 09:00:00-07:00,10/10/20,9:00,12.18897631,7.328795491,18.49567708,11.70260194,89.992,68.1,74,70,80,65,68.30866667,85.782,68.78466667,74,70,80,65,70.94866667,76.01933333,106.1206667,74,70,80,65,71.00833333,2148.279384,1612.647704,23.0714782,21.23061775,22.63375404,18.00411329,97.85709991,0.732412542,99.58981391,87.55873026,132.357966,2.209376992,260.719637,261.928378,313.1925087,179.763107,180.1884673,178.0217945
2020-10-10 09:15:00-07:00,10/10/20,9:15,12.223978,7.457476075,18.45959843,11.73292669,89.99533333,68.174,74,70,80,65,68.54733333,56.17533333,68.79733333,74,70,80,65,70.8,68.09666667,106.1253333,74,70,80,65,70.32428571,2103.289371,1600.745271,22.53807507,21.45690531,22.02766358,18.57007219,112.4694824,0.920324923,114.2271578,85.9961291,133.0084274,2.007255136,261.0607325,262.09874,313.3758558,179.5592616,180.7531921,178.0901767
2020-10-10 09:30:00-07:00,10/10/20,9:30,12.13513993,7.399362212,18.39490574,11.69101175,90.00333333,68.02466667,74,70,80,65,68.80733333,61.202,68.56733333,74,70,80,65,70.17133333,67.67866667,105.9486667,74,70,80,65,70.15615385,2147.480531,1608.285565,21.88996546,21.65330972,21.92664427,18.88659419,111.4305351,1.258741983,113.4388588,84.16698537,140.9783018,1.676534785,260.5839462,261.6397277,313.0004267,179.8163932,181.1719784,178.4545455
2020-10-10 09:45:00-07:00,10/10/20,9:45,12.1270928,7.473114376,18.36821252,11.68910558,90.01866667,68.12,74,70,80,65,69.096,61.47866667,68.574,74,70,80,65,70.07733333,67.29533333,106.2846667,74,70,80,65,70.09846154,2110.384558,1610.306363,21.94015905,21.83241798,21.97311187,18.14330677,235.5772112,3.722316063,240.7011809,81.73972035,160.0626962,1.698769523,260.7227906,261.781022,312.9459427,180.034498,181.341255,178.5563725
2020-10-10 10:00:00-07:00,10/10/20,10:00,12.14359764,7.529561798,18.35804256,11.68993667,89.996,68.08,74,70,80,65,69.38533333,61.32333333,68.66533333,74,70,80,65,70.05533333,62.77533333,106.1286667,74,70,80,65,70.13076923,2090.496358,1620.428893,22.01260285,22.13623573,21.99130989,17.77359579,265.7406806,3.609253041,271.3832155,79.81584432,145.8933042,1.349091072,503.4709352,503.1534464,503.500809,180.0913655,181.3947756,178.5937897
2020-10-10 10:15:00-07:00,10/10/20,10:15,12.13174853,7.536490628,18.39006166,11.69887704,90.02933333,68.20866667,74,70,80,65,69.88866667,55.05133333,68.54066667,74,70,80,65,70.17533333,56.71266667,106.1993333,74,70,80,65,70.11785714,2149.210726,1634.482918,22.17154085,22.61615753,21.84269624,18.04724637,242.0152662,1.434510338,246.589404,78.35769091,198.152625,1.435537051,504.6553146,504.4700589,504.4712349,179.9897195,181.2220144,178.5635181
2020-10-10 10:30:00-07:00,10/10/20,10:30,12.11380398,7.603328197,18.4106498,11.69709635,90.16133333,68.02533333,74,70,80,65,70.40866667,54.998,68.36666667,74,70,80,65,70.26933333,55.04133333,106.0973333,74,70,80,65,70.08733333,2112.832504,1644.431931,22.29017597,23.00876415,21.85849746,18.76334258,137.6070948,1.542731631,140.1528456,80.07497858,241.7667389,1.414429613,504.5804622,504.4194147,504.5361415,179.9189396,181.1665984,178.6604988
2020-10-10 10:45:00-07:00,10/10/20,10:45,12.12855373,7.636202175,18.46656343,11.70858895,93.802,68.13733333,74,70,80,65,70.87333333,54.99133333,68.594,74,70,80,65,70.41333333,55.028,105.8193333,74,70,80,65,70.024,2105.404073,1658.525909,22.39168328,23.29326422,21.78059512,18.95573725,104.2975348,1.552751701,106.3644761,85.74110138,240.5514992,1.016769152,503.9610776,503.8048934,503.8627761,179.7767183,181.1118154,178.7304537
2020-10-10 11:00:00-07:00,10/10/20,11:00,12.08644096,7.648459169,18.42119537,11.71864107,61.784,68.26466667,74,70,80,65,71.07733333,55.00333333,68.54133333,74,70,80,65,70.54333333,56.328,105.9893333,74,70,80,65,69.97071429,2148.932697,1632.413704,22.48235615,22.82198983,21.72573532,18.75688671,163.6556995,1.179110265,166.9501227,86.13715882,233.4562214,0.794035833,503.9790405,503.8903378,461.3230348,180.1826795,181.1441811,178.8255772
2020-10-10 11:15:00-07:00,10/10/20,11:15,12.02166386,7.609983478,18.23640037,11.69445429,54.74466667,68.27533333,74,70,80,65,70.66,54.988,68.6,74,70,80,65,70.63066667,55.14533333,105.7773333,74,70,80,65,70.02,2132.517323,1597.721547,22.55954067,22.23808584,21.75070979,18.64140814,240.4624378,1.145232083,245.2643538,83.2696966,225.9153495,0.82597962,504.136641,504.0504439,460.6145133,180.6451784,181.1151754,178.8699709
2020-10-10 11:30:00-07:00,10/10/20,11:30,11.97178457,7.635284223,18.11545684,11.64366625,54.992,67.98266667,74,70,80,65,70.39066667,54.99133333,68.46066667,74,70,80,65,70.72933333,55.03266667,105.9726667,74,70,80,65,70.03538462,2098.710984,1597.119243,22.60948576,22.12644491,21.7814851,19.61823383,218.2969577,1.454213946,222.6537325,80.7882422,222.7884178,1.083831992,503.6975375,503.6332229,460.357329,180.7787917,181.1521345,178.9338894
2020-10-10 11:45:00-07:00,10/10/20,11:45,11.94474496,7.568322294,18.06158755,11.63469124,55.00666667,67.994,74,70,80,65,70.272,54.99333333,68.56266667,74,70,80,65,70.80066667,54.96,105.904,74,70,80,65,70.06866667,2119.319356,1593.655132,22.62642927,21.97063974,21.81257578,19.18052575,155.3766247,1.512674259,158.6715561,80.80776759,222.8762123,0.837049937,504.1777994,504.1526435,460.8643758,180.8307963,181.0933724,178.9613429
2020-10-10 12:00:00-07:00,10/10/20,12:00,11.98937139,7.677426255,18.02495235,11.64465175,54.99666667,67.96933333,74,70,80,65,70.172,54.99866667,68.462,74,70,80,65,70.884,55.01,106.0633333,74,70,80,65,70.05142857,2061.932134,1584.197129,22.63670402,21.89252845,21.76438981,19.95859583,216.009501,1.587526394,220.8114539,83.11642749,223.7541051,1.182242739,503.62758,503.5059771,312.4247931,180.8940449,181.1807823,178.8792633
2020-10-10 12:15:00-07:00,10/10/20,12:15,11.99372661,7.621121632,18.01285531,11.64857682,55.012,67.92533333,74,70,80,65,70.10266667,55.00866667,68.57133333,74,70,80,65,70.944,55.23,106.0553333,74,70,80,65,69.92533333,2090.91041,1590.90924,22.66061993,21.88981008,21.59703282,19.8509077,262.7533986,8.238392373,275.1810321,82.46098841,248.9147631,1.424444271,503.5843966,503.3527982,311.3701289,180.9374628,181.2036814,178.771961
2020-10-10 12:30:00-07:00,10/10/20,12:30,12.00261769,7.621744581,17.99796259,11.64984244,54.98733333,68.10866667,74,70,80,65,70.07,55.00133333,68.47533333,74,70,80,65,70.98466667,56.728,105.8613333,74,70,80,65,69.99230769,2095.14499,1596.886483,22.71699366,21.94326544,21.74629908,19.28618653,295.1424664,9.393152803,308.6992806,81.16561395,254.4148355,1.199635447,503.2368415,503.0802268,311.3688669,180.890411,181.2197369,178.895629
2020-10-10 12:45:00-07:00,10/10/20,12:45,12.03538002,7.692996786,18.00802881,11.67276502,55.01333333,68.11066667,74,70,80,65,70.06733333,55.00733333,68.50466667,74,70,80,65,71.06466667,55.00933333,106.244,74,70,80,65,70.06133333,2076.187666,1603.958506,22.76177481,21.86937989,21.77663958,18.84313121,320.1844267,58.61682776,375.299352,79.26096898,196.1588663,1.270826536,503.4312031,503.2117383,311.3507237,180.9061264,181.2716986,178.9136952
2020-10-10 13:00:00-07:00,10/10/20,13:00,12.08240339,7.728407416,18.02767421,11.71384815,54.998,67.992,74,70,80,65,70.07,55.00133333,68.53333333,74,70,80,65,71.07533333,55.024,106.018,74,70,80,65,70.18846154,2081.008323,1602.590128,22.75043786,21.91343311,21.93238395,18.6055423,214.9829242,10.04935549,226.656703,79.00704095,230.8413621,1.335172271,503.3018026,503.176682,311.4548826,180.959923,181.2805712,178.7593633
2020-10-10 13:15:00-07:00,10/10/20,13:15,12.09517381,7.792967093,18.04580507,11.7377858,54.98,68.08066667,74,70,80,65,70.06866667,54.99866667,68.576,74,70,80,65,71.16533333,55.01066667,105.8266667,74,70,80,65,70.19928571,2072.219883,1601.931281,22.81047082,21.97107049,21.86644839,18.06871138,164.8475121,2.108278749,168.4868991,81.64197095,234.7542789,1.106555793,503.1585386,503.0885343,311.5383771,180.9295006,181.2718411,178.8003935
2020-10-10 13:30:00-07:00,10/10/20,13:30,12.05623977,7.77154558,18.04963598,11.73952158,55.02133333,68.02733333,74,70,80,65,70.078,55.008,68.61933333,74,70,80,65,71.232,54.99266667,106.082,74,70,80,65,70.11461538,2110.766965,1601.816885,22.8394282,22.00145704,21.69911583,17.87734315,137.5078298,1.811259884,140.3812781,85.17710922,218.9297395,1.047457218,504.386586,504.3098262,312.1329441,180.9657189,181.2054898,178.8220525
2020-10-10 13:45:00-07:00,10/10/20,13:45,11.92619776,7.544560813,18.04474264,11.66540838,54.97066667,68.01666667,74,70,80,65,70.08266667,54.986,68.47066667,74,70,80,65,71.298,54.96333333,106.038,74,70,80,65,69.97285714,2208.000913,1617.041843,22.86934643,21.88679336,21.59544859,17.54384945,129.9057554,1.610451241,132.6750089,86.8930396,202.6711353,0.975643274,504.7775905,504.7406769,312.3613258,180.9029272,181.1786588,178.8269735
2020-10-10 14:00:00-07:00,10/10/20,14:00,11.89930909,7.612833374,18.0286412,11.619703,54.996,68.03933333,74,70,80,65,70.06866667,55.00533333,68.75533333,74,70,80,65,71.318,58.086,105.6886667,74,70,80,65,69.86214286,2112.853278,1619.996423,22.81259531,21.86266656,21.48165199,17.54416155,87.54505789,1.528113018,89.57060165,87.78970941,232.2162963,1.047763069,346.1728535,347.0089667,163.3961053,180.9639763,181.2919638,178.8139612
2020-10-10 14:15:00-07:00,10/10/20,14:15,11.94107735,7.558409072,18.01677876,11.64526958,55.12,68.16466667,74,70,80,65,69.92866667,54.99,68.594,74,70,80,65,71.17333333,63.53133333,105.9186667,74,70,80,65,69.87571429,2147.935135,1599.871269,22.69365552,21.8045695,21.49151518,17.54192772,59.10794296,1.30159099,60.40259836,88.44108851,253.3323175,0.917300121,345.3309523,346.1617352,162.7877011,180.9107997,181.3454608,178.9355099
2020-10-10 14:30:00-07:00,10/10/20,14:30,11.97328573,7.667980564,18.0258709,11.6681539,60.786,68.05133333,74,70,80,65,69.83066667,55.01066667,68.552,74,70,80,65,70.95266667,64.742,105.7093333,74,70,80,65,69.93714286,2090.447438,1586.116794,22.53704133,21.71094218,21.51233197,17.47067338,71.1609937,1.482933622,72.39551879,90.12490942,221.3286085,0.830134749,345.3345913,346.1059515,162.8230222,181.0023546,181.3335771,178.9867653
2020-10-10 14:45:00-07:00,10/10/20,14:45,12.01346429,7.757990506,18.07079252,11.70395473,65.186,67.966,74,70,80,65,69.87666667,54.99933333,68.556,74,70,80,65,70.844,67.10133333,105.9973333,74,70,80,65,69.93642857,2068.192222,1577.924977,22.43573325,21.79985281,21.51557072,17.48291927,76.76155179,1.407925908,77.97490586,93.19196368,253.753694,0.98767993,345.2085408,346.0000951,162.8614633,180.9905171,181.4641845,178.9742597
2020-10-10 15:00:00-07:00,10/10/20,15:00,12.03622393,7.758162986,18.12071568,11.75438288,64.276,68.13733333,74,70,80,65,69.97666667,54.98066667,68.32133333,74,70,80,65,70.75333333,66.69933333,105.8093333,74,70,80,65,70.01466667,2134.717993,1571.762556,22.39365616,21.84572139,21.63769779,17.32205187,45.1962758,1.193542221,46.18514455,94.47958126,219.0179617,0.704906638,504.5832286,504.4201752,312.2157389,180.7744274,181.4285005,178.787743
2020-10-10 15:15:00-07:00,10/10/20,15:15,11.95428905,7.766461783,18.12136522,11.73071805,60.83266667,68.00933333,74,70,80,65,70.042,54.99266667,68.566,74,70,80,65,70.804,63.40466667,105.96,74,70,80,65,70.02,2138.122707,1583.05031,22.51787009,21.92283687,21.55990054,17.62274709,40.88561673,1.143125114,41.724022,94.82086723,232.728473,0.927376737,504.8576143,504.7786574,312.6009357,180.838711,181.2960517,178.8843004
2020-10-10 15:30:00-07:00,10/10/20,15:30,11.92767807,7.711254094,18.10716019,11.69717318,56.91866667,68.11866667,74,70,80,65,70.08866667,54.99133333,68.47,74,70,80,65,70.98333333,64.732,105.9493333,74,70,80,65,70.00153846,2152.923736,1584.685305,22.66284766,21.91140547,21.63101909,17.80239987,50.37493231,1.06786006,51.29530195,95.61603248,246.148461,1.235237867,504.9727105,504.8514178,312.5553311,180.893793,181.4200006,178.9082135
2020-10-10 15:45:00-07:00,10/10/20,15:45,11.89743084,7.66415635,18.07900482,11.67503201,54.984,68.076,74,70,80,65,70.08133333,54.99133333,68.52666667,74,70,80,65,71.162,62.68533333,105.9557143,74,70,80,65,70.026,2161.498925,1585.6914,22.74576182,21.82425033,21.62118128,17.65311883,54.75540555,0.993268088,55.78276516,96.48622241,232.7043985,1.256793976,505.6228588,505.423956,312.7904758,180.903596,181.3101831,178.9595561
2020-10-10 16:00:00-07:00,10/10/20,16:00,11.91395935,7.728506336,18.06868231,11.67196383,55.00466667,68.02666667,74,70,80,65,70.09266667,55.00933333,68.414,74,70,80,65,71.26333333,63.36866667,106.0393333,74,70,80,65,70.00357143,2137.204394,1584.279235,22.82586249,21.82477273,21.61887395,17.53147762,73.97216047,0.976024961,75.41028447,96.08041898,258.7354471,1.396044906,505.1832701,505.036423,312.6436766,180.9451388,181.3651269,179.0689869
2020-10-10 16:15:00-07:00,10/10/20,16:15,11.92603672,7.722934193,18.06776687,11.68855248,54.99266667,68.17066667,74,70,80,65,70.11,54.98666667,68.46733333,74,70,80,65,71.33733333,62.34466667,105.7533333,74,70,80,65,70.01866667,2145.249292,1585.983983,22.89555025,21.82867657,21.61973273,17.49430298,93.6620561,1.034776564,95.07714674,95.76407136,228.1890543,1.081645372,505.9474124,505.7732902,313.1335095,180.8069382,181.3188234,179.0279153
2020-10-10 16:30:00-07:00,10/10/20,16:30,11.92803499,7.758714366,18.07247724,11.69491543,54.998,68.13933333,74,70,80,65,70.15733333,54.99266667,68.50333333,74,70,80,65,71.426,62.582,106.0933333,74,70,80,65,69.99384615,2127.774101,1585.644146,22.95480328,21.84496136,21.61850816,17.04292241,68.40334019,1.166906878,69.52919604,95.6949479,239.6357562,0.967094092,505.5177731,505.2883694,312.8021468,180.8657461,181.3845754,179.0787869
2020-10-10 16:45:00-07:00,10/10/20,16:45,11.91038731,7.736803282,18.08138006,11.70217053,54.99733333,68.092,74,70,80,65,70.18533333,55,68.694,74,70,80,65,71.51066667,61.442,105.976,74,70,80,65,70.02866667,2182.767638,1577.524488,22.98889357,21.8764972,21.62148008,17.16788199,91.13083729,1.01641635,92.87959196,94.73366614,266.7392037,1.374752496,505.3008183,505.1965988,312.6911592,180.8165439,181.3095466,179.023466
2020-10-10 17:00:00-07:00,10/10/20,17:00,11.87418795,7.773484304,18.08912411,11.68444148,54.996,67.94066667,74,70,80,65,70.21533333,54.99933333,68.61933333,74,70,80,65,71.59066667,62.51733333,105.9346667,74,70,80,65,69.99214286,2152.685857,1586.174541,23.02869435,21.89484479,21.63580961,16.77835682,79.63235851,1.344049723,81.37620159,93.65463542,240.8821518,1.254921617,505.5409341,505.3409549,312.7100896,180.9002134,181.3532329,178.9888896
2020-10-10 17:15:00-07:00,10/10/20,17:15,11.85049968,7.674748247,18.08897827,11.64925985,55.002,67.97933333,74,70,80,65,70.24466667,54.986,68.51733333,74,70,80,65,71.65533333,61.71,106.0373333,74,70,80,65,69.99642857,2191.212616,1599.25779,23.05704065,21.90652437,21.58012606,16.7356993,35.11296317,1.376878681,35.89110434,94.73187711,233.3328865,1.545280113,505.3478848,505.148814,312.7337506,180.8901535,181.3368722,179.0344611
2020-10-10 17:30:00-07:00,10/10/20,17:30,11.78488079,7.482000454,18.08542218,11.57849819,54.98533333,68.01666667,74,70,80,65,70.27666667,54.98066667,68.62933333,74,70,80,65,71.724,62.45133333,105.8993333,74,70,80,65,69.99384615,2205.628139,1599.614913,23.09957128,21.90620622,21.57489879,16.52921741,60.37004267,1.186186263,61.65414314,96.41059402,243.297901,1.239341728,506.4390686,506.0688566,313.057903,180.8149101,181.2974484,178.9957716
2020-10-10 17:45:00-07:00,10/10/20,17:45,11.88587391,7.585319639,18.07926176,11.60342868,54.99266667,67.88866667,74,70,80,65,70.312,55.00933333,68.62666667,74,70,80,65,71.75866667,63.46866667,105.7446667,74,70,80,65,69.985,2110.206078,1588.704432,23.04781308,21.88373952,21.56133501,16.5647199,34.39253574,1.103460578,35.07612854,96.38324746,252.9694927,1.201480266,506.3467439,505.8764268,312.9886556,91.89716579,91.16659419,90.70021992
2020-10-10 18:00:00-07:00,10/10/20,18:00,11.90638101,7.549924629,18.05161848,11.62671946,55,68.05733333,74,70,80,65,70.292,54.998,68.61733333,74,70,80,65,71.714,65.21466667,106.1186667,74,70,80,65,69.94909091,2126.549174,1574.662257,22.96350828,21.86097288,21.57109836,15.94273366,25.12545039,1.045407521,25.61339975,96.7060283,241.6042568,1.097527221,506.1078288,505.6251076,312.8350044,91.27293592,90.54110727,90.1989397
2020-10-10 18:15:00-07:00,10/10/20,18:15,11.84299963,7.416148035,18.02810251,11.59211016,55.00066667,68.062,74,70,80,65,70.256,54.96133333,68.54133333,74,70,80,65,71.66733333,65.388,105.9153333,74,70,80,65,69.99214286,2151.688208,1574.274238,22.93967618,21.84039178,21.68017688,15.89483328,26.66480884,1.00206358,27.13163184,96.99738077,231.4404207,1.115167873,506.1523105,505.7505223,312.9832928,91.2598146,90.52696121,90.13542991
2020-10-10 18:30:00-07:00,10/10/20,18:30,11.8809936,7.419522138,17.98373328,11.58515567,55.01333333,68.29733333,74,70,80,65,70.22733333,54.996,68.55533333,74,70,80,65,71.67466667,66.02666667,105.79,74,70,80,65,69.97714286,2103.442797,1564.20843,22.92648287,21.81414823,21.6548826,15.92586815,3.291824992,1.014312212,3.45926835,97.23193022,225.0339076,0.741285674,505.142571,504.764216,312.2958884,91.29839917,90.593689,90.13459315
2020-10-10 18:45:00-07:00,10/10/20,18:45,11.95142187,7.526328112,17.98095647,11.63807688,55.00933333,68.09933333,74,70,80,65,70.22266667,55.022,68.57266667,74,70,80,65,71.66666667,66.99733333,105.9453333,74,70,80,65,69.98846154,2032.298206,1535.539284,22.903578,21.79909773,21.69152916,15.87091353,1.406637824,0.959717964,1.579774449,97.48959579,241.6167851,0.751548835,505.1936059,504.773492,312.2111058,91.25612665,90.56684053,90.1442547
2020-10-10 19:00:00-07:00,10/10/20,19:00,11.98276503,7.559104417,17.96957986,11.69211012,54.98266667,68.02933333,74,70,80,65,70.17533333,55.01733333,68.59466667,74,70,80,65,71.61133333,68.19666667,105.928,74,70,80,65,69.94692308,2072.084157,1518.100059,22.84595801,21.67127785,21.6712258,15.77788958,0.619589415,0.875660241,0.764446619,97.84071036,204.0297577,0.449142313,283.2598462,283.8103648,132.1173748,91.29893716,90.58418443,90.05009409
2020-10-10 19:15:00-07:00,10/10/20,19:15,11.9046396,7.467585268,17.95563137,11.65163174,55.51533333,67.85133333,74,70,80,65,69.946,55.02066667,68.488,74,70,80,65,71.41,72.51333333,105.7806667,74,70,80,65,69.92214286,2096.654145,1524.071099,22.53616499,21.41893502,21.63505214,15.84776607,0.558825061,0.840037095,0.719477241,98.11445551,214.939363,0.628852942,281.9441591,282.2443639,131.1242999,91.26617348,90.60394124,89.94910232
2020-10-10 19:30:00-07:00,10/10/20,19:30,11.86885048,7.387035279,17.98098778,11.60380616,63.568,68.09266667,74,70,80,65,69.81266667,54.978,68.65133333,74,70,80,65,71.00933333,75.466,106.1693333,74,70,80,65,69.92933333,2072.154832,1531.700347,22.11026742,21.40702203,21.6351106,15.71709861,0.678612832,0.888878919,0.757060899,98.28745492,188.9798398,0.704578193,282.0102847,282.3456569,131.19692,91.2464116,90.44460197,90.01275702
2020-10-10 19:45:00-07:00,10/10/20,19:45,11.91378273,7.351302228,18.00091564,11.60879932,67.50866667,68.07133333,74,70,80,65,69.87533333,54.99066667,68.39466667,74,70,80,65,70.702,76.38066667,105.7526667,74,70,80,65,69.96285714,2057.366697,1530.37974,21.87350278,21.56466424,21.65816708,15.75212031,0.450245084,0.802377692,0.604662865,98.59050653,146.0440123,0.432343097,282.2613374,282.6279704,131.2221456,91.28137537,90.47703988,90.02716573
2020-10-10 20:00:00-07:00,10/10/20,20:00,12.03433492,7.410616822,18.01853928,11.65966347,69.83666667,67.91333333,74,70,80,65,69.924,55.022,68.39733333,74,70,80,65,70.41066667,77.044,106.248,74,70,80,65,69.97571429,2023.347983,1521.252779,21.67931959,21.621109,21.64559496,15.64964446,0.452202639,0.743275398,0.624633786,98.69011207,192.0559659,0.532110503,121.5800683,122.0863861,120.9344123,91.31868088,90.53543231,90.17571788
2020-10-10 20:15:00-07:00,10/10/20,20:15,12.02542158,7.369292194,18.02934216,11.67353164,71.21666667,68.064,74,70,80,65,69.938,55.164,68.65133333,74,70,80,65,70.04533333,77.77666667,106.05,74,70,80,65,69.97928571,2057.797921,1519.004847,21.39890383,21.65957205,21.72911535,15.69493448,0.53637739,0.799838022,0.650090772,98.79496944,152.1617182,1.039050071,120.6524898,121.2803892,120.8643836,91.27806322,90.53306241,90.19329748
2020-10-10 20:30:00-07:00,10/10/20,20:30,11.97013015,7.340478812,18.02096783,11.64106607,74.262,68.09866667,74,70,80,65,69.932,63.95133333,68.67133333,74,70,80,65,69.82866667,78.232,105.98,74,70,80,65,69.986,2067.442256,1528.960601,21.42581202,21.6427475,21.70990657,15.79995079,0.497138091,0.796811935,0.621743367,98.90159665,131.1432671,1.24428147,120.6626087,121.1062494,120.8527106,91.31436211,90.604134,90.15318523
2020-10-10 20:45:00-07:00,10/10/20,20:45,12.00248552,7.480820225,18.05081994,11.65009236,76.09933333,68.19333333,74,70,80,65,69.95066667,64.97933333,68.42266667,74,70,80,65,69.92133333,78.548,106.11,74,70,80,65,69.99214286,2019.907101,1530.275329,21.58125678,21.67503005,21.71136324,15.73225233,0.475941967,0.805480154,0.632600867,98.99241009,130.4467804,1.19212778,120.6181223,121.286211,120.8568583,91.32299483,90.57728072,90.13551352
2020-10-10 21:00:00-07:00,10/10/20,21:00,12.03245911,7.403845254,18.08529501,11.68659547,76.43733333,68.04066667,74,70,80,65,69.97533333,66.63666667,68.518,74,70,80,65,69.94733333,78.52733333,106.2426667,74,70,80,65,69.99533333,2067.95402,1525.811923,21.65297318,21.68239739,21.739926,15.24943643,0.430356671,0.794212877,0.609976977,99.03849049,138.9151619,0.709812362,120.7548363,121.3724092,120.8808153,91.31235767,90.57735914,90.13755993
2020-10-10 21:15:00-07:00,10/10/20,21:15,12.01183979,7.342862919,18.1128988,11.65309197,76.15133333,68.174,74,70,80,65,69.994,66.67133333,68.38,74,70,80,65,69.97933333,78.81333333,106.2246667,74,70,80,65,69.99285714,2062.392052,1539.253052,21.69305481,21.7028488,21.72960191,14.94339757,0.395923002,0.65910455,0.562764046,99.09896705,196.7174679,0.864049706,120.5750946,121.288198,120.855851,91.29016322,90.57027241,90.12422167
2020-10-10 21:30:00-07:00,10/10/20,21:30,12.06399973,7.341560244,18.12041737,11.68003194,76.436,68.07,74,70,80,65,69.992,66.80933333,68.49666667,74,70,80,65,69.994,79.084,106.0373333,74,70,80,65,69.992,2065.743814,1533.63747,21.71527324,21.70637069,21.80103485,14.82419446,0.491121026,0.69935452,0.664870398,99.07407508,218.3575726,0.615248164,120.5352739,121.3034935,120.8266041,91.32187458,90.6057287,90.09419428
2020-10-10 21:45:00-07:00,10/10/20,21:45,12.06385018,7.348758396,18.0726043,11.68092155,77.28,68.07866667,74,70,80,65,69.97466667,67.36133333,68.49333333,74,70,80,65,69.98333333,79.778,105.924,74,70,80,65,69.97266667,2061.797957,1531.563879,21.68032782,21.62767844,21.76726945,15.06104359,0.893734998,0.877504179,1.004572596,99.01123757,241.5936884,0.93345053,120.6193307,121.3470299,120.9020751,1.923202667,1.87251175,2.172230084
2020-10-10 22:00:00-07:00,10/10/20,22:00,12.00446318,7.342575144,17.87548084,11.66049953,61.53466667,68.18333333,79.2,61.33333333,80,65,69.75133333,58.712,68.56066667,79.2,61.33333333,80,65,69.822,64.76466667,106.232,78.8,62,80,65,69.60785714,2042.14486,1498.893796,21.46361809,21.1431326,21.22516947,15.03221019,0.74610025,0.876237175,0.880382771,99.17083219,219.3359557,0.943836522,120.6557423,121.2649629,120.7758087,1.37612985,1.28483628,1.23214319
2020-10-10 22:15:00-07:00,10/10/20,22:15,11.88022007,7.279632307,17.53164501,11.5981994,54.62266667,68.188,80,60,80,65,69.05466667,54.61533333,68.632,80,60,80,65,69.19066667,54.96466667,106.0973333,80,60,80,65,68.18857143,2011.735664,1460.79491,20.87095755,20.3255981,20.02745695,14.83988949,0.563357922,0.789860377,0.646668126,99.36649643,158.4269795,1.218618669,120.6128182,121.1191093,120.6963248,1.376007226,1.285426474,1.231433873
2020-10-10 22:30:00-07:00,10/10/20,22:30,11.90851925,7.338420595,17.26748862,11.58542337,54.98533333,68.28133333,80,60,80,65,68.65533333,55.00533333,68.61066667,80,60,80,65,68.69933333,55.00666667,106.1026667,80,60,80,65,67.20928571,1859.769402,1410.155253,20.56840982,20.02107146,19.46033821,15.00380645,0.568516553,0.711142164,0.612212348,99.5027007,127.6436016,1.916983312,120.7623781,121.1767609,120.6689527,1.375704497,1.285379208,1.230569424
2020-10-10 22:45:00-07:00,10/10/20,22:45,11.93959203,7.468712972,17.09623727,11.62222472,54.97266667,68.20733333,80,60,80,65,68.324,54.99266667,68.68733333,80,60,80,65,68.304,55.00333333,105.848,80,60,80,65,66.65133333,1811.083775,1367.399568,20.3807535,19.84223152,19.09626604,14.99944527,0.394543092,0.646295934,0.550719264,99.61587275,139.0704773,0.681217142,120.6333388,121.0620944,120.7352508,1.375606623,1.285896784,1.230896565
2020-10-10 23:00:00-07:00,10/10/20,23:00,11.90645378,7.427097458,16.96754875,11.61842036,55.006,68.13333333,80,60,80,65,68.04066667,54.998,68.64266667,80,60,80,65,68.02733333,54.998,106.0033333,80,60,80,65,66.172,1814.015066,1337.983954,20.21247328,19.67527395,18.86641367,15.17126559,0.448953417,0.601614287,0.582882356,99.67545066,155.6401105,0.881972313,120.6393457,120.9779093,120.7244281,1.377637541,1.284633764,1.230960376
2020-10-10 23:15:00-07:00,10/10/20,23:15,11.87762091,7.438242702,16.85629761,11.61010506,55.02,68.07466667,80,60,80,65,67.788,54.996,68.54266667,80,60,80,65,67.746,55.01333333,105.9366667,80,60,80,65,65.768,1778.293905,1320.541539,20.08844974,19.56321508,18.71753497,15.06110917,0.526661836,0.646980343,0.603721223,99.7034394,119.6434152,1.440974814,120.7095565,121.0878598,120.7411819,1.375339765,1.284553353,1.23064895
2020-10-10 23:30:00-07:00,10/10/20,23:30,11.94088307,7.508261941,16.76487959,11.62665097,54.974,67.93666667,80,60,80,65,67.55933333,55.00066667,68.55,80,60,80,65,67.52533333,54.994,106.162,80,60,80,65,65.46428571,1704.413138,1290.523823,19.9732769,19.45235288,18.55809637,14.95108193,0.333313415,0.593446644,0.514846931,99.77337374,180.5778758,0.437790001,120.7851678,121.1062028,120.7200179,1.377513441,1.28500326,1.230561418
2020-10-10 23:45:00-07:00,10/10/20,23:45,11.94527808,7.504068838,16.69272232,11.65481994,55.00533333,68.06266667,80,60,80,65,67.37533333,55.00266667,68.416,80,60,80,65,67.29666667,54.98933333,106.042,80,60,80,65,65.21733333,1713.071964,1269.196039,19.87495063,19.36837985,18.42450188,14.91426722,0.483563591,0.628176098,0.604728369,99.77654329,198.9397562,0.637748044,120.7304028,121.1075441,120.7104308,1.377174377,1.285480058,1.230939714
2020-10-11 00:00:00-07:00,10/11/20,0:00,11.92802494,7.473420609,16.62014185,11.66559678,55.00933333,68.07466667,80,60,80,65,67.18133333,54.99733333,68.41933333,80,60,80,65,67.08333333,54.99133333,105.846,80,60,80,65,64.92333333,1717.792565,1250.23412,19.81171903,19.28971301,18.34707397,14.62108512,0.558103015,0.743620428,0.687592549,99.77829443,152.7112901,0.829247324,120.5948871,121.0113642,120.6234568,1.376218381,1.286150272,1.231000217
2020-10-11 00:15:00-07:00,10/11/20,0:15,11.88401225,7.508322038,16.55290384,11.63486446,54.98466667,68.14533333,80,60,80,65,67.008,54.998,68.35,80,60,80,65,66.92866667,55.00533333,105.716,80,60,80,65,64.72133333,1687.755083,1241.150231,19.7285226,19.20412492,18.25251517,14.27034519,0.539161285,0.769531767,0.668907169,99.79615372,244.6309098,0.605381364,120.7041979,121.0195205,120.6642412,1.37605967,1.284579049,1.231129659
2020-10-11 00:30:00-07:00,10/11/20,0:30,11.8580211,7.527801887,16.48736995,11.62561296,55.00466667,68.01466667,80,60,80,65,66.86333333,54.97933333,68.484,80,60,80,65,66.804,55.00666667,105.8826667,80,60,80,65,64.54133333,1663.363178,1228.014356,19.65856284,19.11059605,18.14864946,14.02168935,0.525273894,0.71910619,0.661193921,99.77548243,208.6995313,0.324430761,120.5723919,120.9701233,120.7039458,1.379120385,1.284760818,1.231316608
2020-10-11 00:45:00-07:00,10/11/20,0:45,11.87635517,7.506270357,16.43655861,11.62749198,54.98333333,67.964,80,60,80,65,66.71733333,55.002,68.63333333,80,60,80,65,66.648,54.99733333,105.512,80,60,80,65,64.3275,1636.211293,1208.092535,19.58010526,19.05512312,18.07388932,13.9532839,0.547845347,0.782664202,0.677751549,99.79234707,205.3226657,0.306747727,120.8043383,121.2912819,120.6792989,1.376106637,1.284073686,1.229708795
2020-10-11 01:00:00-07:00,10/11/20,1:00,11.84910261,7.457061113,16.37568824,11.62251263,54.99933333,67.97533333,80,60,80,65,66.57133333,54.99733333,68.47733333,80,60,80,65,66.518,54.99933333,105.5393333,80,60,80,65,64.14785714,1641.063173,1191.921643,19.5097839,18.97699304,18.06960427,14.16563658,0.6736307,0.798692636,0.79421058,99.79156348,85.77857215,0.537669598,120.6706987,121.2114429,259.550506,1.375274844,1.285796053,1.231279888
2020-10-11 01:15:00-07:00,10/11/20,1:15,11.83191999,7.400636669,16.33142968,11.60815422,54.99466667,67.962,80,60,80,65,66.44866667,54.99266667,68.514,80,60,80,65,66.39333333,54.98333333,105.82,80,60,80,65,64.05142857,1601.508177,1173.327175,19.43184858,18.8914191,18.13951314,13.95335465,0.442166168,0.68713699,0.632109577,99.78404564,76.47931836,0.586062516,120.4692833,120.9697857,260.0414355,1.376538462,1.285461897,1.231247379
2020-10-11 01:30:00-07:00,10/11/20,1:30,11.87981024,7.582801078,16.28358091,11.62624523,55,68.06,80,60,80,65,66.33733333,54.98333333,68.462,80,60,80,65,66.27266667,54.98933333,105.7033333,80,60,80,65,63.98714286,1522.017785,1150.935356,19.37780016,18.82427286,18.15771663,13.85509045,0.395457687,0.643145399,0.593608851,99.73907945,116.1019741,0.551363771,120.6070035,121.0796753,260.2788701,1.37522553,1.283839973,1.230511078
2020-10-11 01:45:00-07:00,10/11/20,1:45,11.92164511,7.640629588,16.24946159,11.68047913,55.002,68.16,80,60,80,65,66.21266667,55.016,68.46066667,80,60,80,65,66.15933333,55.03466667,105.724,80,60,80,65,63.964,1517.413192,1128.591801,19.34631843,18.76262846,18.20149464,13.92824845,0.358970188,0.485358285,0.523632831,99.66845639,64.05354074,0.529978678,120.5108733,120.9875648,260.0882445,1.374713262,1.285409887,1.230975301
