timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-11 02:00:00-07:00,10/11/20,2:00,11.87377355,7.494036387,16.21944,11.65227123,54.99533333,67.87333333,80,60,80,65,66.09,55.00533333,68.602,80,60,80,65,66.05666667,55.076,105.6986667,80,60,80,65,63.93133333,1549.444416,1123.479126,19.27726681,18.69263986,18.22310273,13.8291321,0.349808203,0.558332561,0.529421858,99.53393058,74.10824021,0.717702263,120.4181254,120.8865874,313.0147696,1.377304813,1.285822966,1.230865381
2020-10-11 02:15:00-07:00,10/11/20,2:15,11.90887358,7.574700783,16.18312233,11.6732769,54.998,67.94333333,80,60,80,65,65.972,55.01466667,68.37266667,80,60,80,65,65.97066667,55.28933333,105.7873333,80,60,80,65,63.96866667,1504.767149,1108.079813,19.20435043,18.64132649,18.23700035,13.93196347,0.348396198,0.593285439,0.517360701,99.3026004,63.56300456,0.607777987,120.4867295,121.1217774,313.8266898,1.375086275,1.286758171,1.230887584
2020-10-11 02:30:00-07:00,10/11/20,2:30,11.87099499,7.527507634,16.15889539,11.63942552,54.998,68.05666667,80,60,80,65,65.866,54.98666667,68.59466667,80,60,80,65,65.89533333,56.04733333,105.9273333,80,60,80,65,63.97733333,1508.973789,1106.586025,19.19697344,18.59212478,18.27411202,13.6261193,0.396813532,0.598279922,0.603753977,99.01849333,132.2202618,0.538439136,120.4041623,120.8950791,313.6952656,1.374004505,1.285306894,1.229937632
2020-10-11 02:45:00-07:00,10/11/20,2:45,11.89445478,7.577946869,16.12765993,11.67247662,55.00133333,67.94533333,80,60,80,65,65.83466667,55.01,68.63333333,80,60,80,65,65.80466667,55.55933333,105.8673333,80,60,80,65,64.02266667,1499.946015,1090.616102,19.16165294,18.51581782,18.24329442,13.65840238,0.385661899,0.5299862,0.51731976,98.82263269,100.2761185,0.515218627,120.440174,121.0928146,313.8689932,1.379017127,1.285541173,1.229774858
2020-10-11 03:00:00-07:00,10/11/20,3:00,11.85139147,7.498399098,16.0890207,11.63792536,54.98733333,68.00066667,80,60,80,65,65.73733333,54.99666667,68.58666667,80,60,80,65,65.71133333,55.64533333,105.9493333,80,60,80,65,63.97642857,1499.398365,1092.105844,19.09603906,18.49197423,18.16288565,13.49326683,0.483732072,0.663926512,0.544627274,98.68915249,134.4492114,0.479698948,120.3717885,120.9392748,313.8192242,1.374935993,1.286038367,1.229927712
2020-10-11 03:15:00-07:00,10/11/20,3:15,11.92115126,7.635758898,16.06498305,11.68335932,55.00266667,67.91333333,80,60,80,65,65.548,54.99133333,68.562,80,60,80,65,65.60466667,58.57266667,105.5006667,80,60,80,65,63.94923077,1454.131112,1070.83122,19.03311051,18.41561349,18.20634915,13.52505912,0.353370309,0.442868434,0.499461381,98.76249297,56.09231749,0.728498366,120.448387,121.1245895,313.7270427,1.374216984,1.2849741,1.229567536
2020-10-11 03:30:00-07:00,10/11/20,3:30,11.86773247,7.475840828,16.04731727,11.64183639,54.99533333,67.99733333,80,60,80,65,65.464,54.99466667,68.41466667,80,60,80,65,65.51133333,57.69,105.8246667,80,60,80,65,63.988,1490.775112,1071.329574,19.00653191,18.38098971,18.24881264,13.60232813,0.322931972,0.593627643,0.490323396,98.49499696,60.13727113,0.591236513,120.2744074,120.9241446,313.8210366,1.374601716,1.283658542,1.227860478
2020-10-11 03:45:00-07:00,10/11/20,3:45,11.89199056,7.652041986,16.02813858,11.67332194,55.002,67.96533333,80,60,80,65,65.39266667,55.002,68.35866667,80,60,80,65,65.46133333,58.612,105.7526667,80,60,80,65,63.99266667,1440.048151,1054.881468,18.95765763,18.34841661,18.24876292,13.55487636,0.392288695,0.624881326,0.557695577,97.74905049,47.84377069,0.896749101,120.3934523,120.9896731,313.4993569,1.37642837,1.284257974,1.227908552
2020-10-11 04:00:00-07:00,10/11/20,4:00,11.87333421,7.622941676,16.00098956,11.6651624,55.00533333,67.96733333,80,60,80,65,65.31866667,55.00133333,68.514,80,60,80,65,65.408,58.60533333,105.5153333,80,60,80,65,63.99333333,1443.821232,1047.616826,18.92937719,18.3006096,18.26489903,13.50889981,0.3315083,0.590813653,0.478663454,96.59626646,55.16431969,0.858234188,120.2004876,120.8337819,313.5841403,1.372700618,1.284641252,1.22815905
2020-10-11 04:15:00-07:00,10/11/20,4:15,11.82874946,7.462209195,15.97568736,11.62365136,55.01666667,68.04133333,80,60,80,65,65.22533333,54.998,68.45933333,80,60,80,65,65.344,59.08733333,105.6553333,80,60,80,65,63.98714286,1463.200672,1053.77314,18.89494608,18.25806754,18.23822208,13.59070791,0.348083312,0.590157531,0.536832153,95.84682541,63.72985341,0.711384003,120.171043,120.829117,313.4762553,1.37413031,1.284872354,1.228279468
2020-10-11 04:30:00-07:00,10/11/20,4:30,11.91514869,7.629873573,15.95155075,11.67642799,54.996,67.898,80,60,80,65,65.146,54.99866667,68.49066667,80,60,80,65,65.27533333,59.60466667,105.6713333,80,60,80,65,63.98866667,1406.270621,1038.692269,18.88028573,18.19426329,18.22590192,13.77658019,0.420031384,0.606948147,0.480972518,95.36681935,73.72321091,0.697215941,120.3106203,120.9975769,313.9372124,1.374938085,1.286886288,1.230990409
2020-10-11 04:45:00-07:00,10/11/20,4:45,11.88773189,7.52960349,15.93615545,11.65691291,54.98666667,67.958,80,60,80,65,65.06066667,54.994,68.57266667,80,60,80,65,65.216,59.68066667,105.5893333,80,60,80,65,63.98714286,1430.215895,1034.001578,18.83663917,18.15660838,18.23580521,13.71771053,0.389512823,0.650993471,0.533933538,94.92814195,84.363721,0.830025145,120.3303859,121.0207135,313.8102382,1.377643084,1.286249274,1.230332306
2020-10-11 05:00:00-07:00,10/11/20,5:00,11.87982973,7.628484125,15.90819237,11.6560844,55.00933333,67.90866667,78.26666667,63.46666667,80,65,64.96666667,54.992,68.696,78.26666667,63.46666667,80,65,65.142,60.61066667,105.836,78.4,63.14285714,80,65,63.992,1396.053243,1025.903511,18.83127274,18.12850147,18.2369602,13.56996558,0.289477079,0.616872056,0.449112389,92.92840029,56.58974856,1.080248344,120.2834881,120.9343023,313.9139181,1.374716711,1.285882149,1.230436758
2020-10-11 05:15:00-07:00,10/11/20,5:15,11.88088387,7.641664997,15.88811826,11.66191113,55.00466667,67.86333333,78,64,80,65,64.90266667,55.01066667,68.42066667,78,64,80,65,65.06266667,59.77466667,105.8306667,78,64,80,65,64.008,1391.171297,1015.972979,18.76222618,18.07732642,18.22638,13.444248,0.135929553,0.609298317,0.2199176,90.23285428,68.2784986,1.123851852,120.2048288,120.8025762,313.9779828,1.373886718,1.286348895,1.230494452
2020-10-11 05:30:00-07:00,10/11/20,5:30,11.86003251,7.491050821,15.8698934,11.63529816,54.99133333,67.99933333,78,64,80,65,64.85733333,54.99066667,68.508,78,64,80,65,65.00133333,60.90666667,105.8646667,78,64,80,65,63.986,1432.066268,1019.790715,18.73801054,18.0427157,18.22264679,13.5912777,0.420721345,0.651372434,0.565990181,88.42757065,126.2887313,0.911533169,120.2259327,120.8898445,313.6983189,1.371121206,1.283726039,1.227790691
2020-10-11 05:45:00-07:00,10/11/20,5:45,11.90323875,7.664843146,15.84610198,11.66999926,55.00933333,67.84733333,78,64,80,65,64.764,55.00866667,68.50466667,78,64,80,65,64.92333333,60.71733333,105.6553333,78,64,80,65,63.98642857,1325.682177,1002.78581,18.69658283,18.01448475,18.22976832,13.64991349,0.446811347,0.650840745,0.599201356,89.58359138,47.34445742,0.920412022,120.2029145,120.9132864,313.8216186,1.371538743,1.28344187,1.227557913
2020-10-11 06:00:00-07:00,10/11/20,6:00,11.95195261,7.682255328,16.02448853,11.70919579,79.522,68.008,77.2,66.4,80,65,64.80333333,82.368,68.28266667,77.13333333,66.6,80,65,65.11733333,80.714,105.7966667,77.13333333,66.6,80,65,64.28076923,1383.528678,1015.145824,19.1300873,18.48945179,18.60753079,13.55350357,0.347104532,0.633501471,0.482872169,89.57416148,44.80315597,1.030069671,120.2110197,120.8467827,302.8771657,1.373264589,1.283435946,1.229514871
2020-10-11 06:15:00-07:00,10/11/20,6:15,12.05607409,7.626614759,16.53767052,11.7614572,90.03666667,67.88533333,77,67,80,65,65.374,89.99866667,68.44666667,77,67,80,65,66.03866667,90.032,105.9733333,77,67,80,65,65.08214286,1518.348667,1096.797008,20.18241911,19.26916802,19.40489662,13.49555327,0.305699092,0.593978331,0.449865699,89.32164069,83.62871301,0.854381769,120.4133748,120.9998603,302.8138685,1.370786137,1.281256953,1.230737082
2020-10-11 06:30:00-07:00,10/11/20,6:30,12.08381963,7.490387138,16.86250781,11.76656633,89.99933333,68.00733333,77,67,80,65,65.79466667,90.01,68.51666667,77,67,80,65,66.80666667,90.00733333,105.872,77,67,80,65,65.82857143,1653.892419,1167.775838,20.81092734,19.57733909,19.85720572,13.17681569,0.436935331,0.604773311,0.588589508,89.21324439,110.7204412,0.994686314,120.5578702,121.1597127,302.9247771,1.37494547,1.283337764,1.233385821
2020-10-11 06:45:00-07:00,10/11/20,6:45,12.08930018,7.440345569,17.07966747,11.73415636,90.01333333,67.96666667,77,67,80,65,66.14666667,91.748,68.44333333,77,67,80,65,67.444,90.016,105.9093333,77,67,80,65,66.38285714,1681.960335,1229.90099,21.19406781,19.77550837,20.1661167,13.11390833,0.56846039,0.600587676,0.668817097,89.82040195,123.5824074,0.957738532,120.6510018,121.1447,302.8675158,1.376327087,1.283800506,1.232777176
2020-10-11 07:00:00-07:00,10/11/20,7:00,12.10932733,7.443542897,17.27097077,11.74247029,89.99266667,68.088,74.6,69.4,80,65,66.43533333,91.52466667,68.39866667,74.6,69.4,80,65,68.00133333,89.97933333,105.8866667,74.4,69.6,80,65,66.83538462,1803.314293,1270.003456,21.52944885,19.95839401,20.40385394,13.47154935,2.594968423,0.664910706,2.709470334,90.07555787,152.0972875,0.929046049,120.7250363,121.2699293,303.2450615,1.373142154,1.283674123,1.23302076
2020-10-11 07:15:00-07:00,10/11/20,7:15,12.02729967,7.400383351,17.3879426,11.66987709,90.002,68.038,74,70,80,65,66.69533333,90.02866667,68.59066667,74,70,80,65,68.476,90.01733333,106.0286667,74,70,80,65,67.25615385,1768.005612,1318.219498,21.74943972,20.0762364,20.58674949,13.88081068,8.781852955,0.637523068,9.082978408,91.61960919,103.3983905,0.817038237,120.7898421,121.3771386,303.5000283,1.372531109,1.283704384,1.232749856
2020-10-11 07:30:00-07:00,10/11/20,7:30,12.12919841,7.32673483,17.5061641,11.71647867,89.99133333,68.05066667,74,70,80,65,66.91066667,89.99933333,68.398,74,70,80,65,68.87266667,89.998,105.838,74,70,80,65,67.61384615,1856.571473,1329.450307,21.90384793,20.19805997,20.74791043,14.31507193,16.71467384,0.612307451,17.18653844,93.14680571,110.0593255,0.656314421,120.6787764,121.1985618,302.8997637,2.262589139,2.075019046,2.093729473
2020-10-11 07:45:00-07:00,10/11/20,7:45,12.11928832,7.404183051,17.64693436,11.69715405,89.99333333,68.00733333,74,70,80,65,67.12466667,90.012,68.444,74,70,80,65,69.24266667,90.006,106.0866667,74,70,80,65,67.96583333,1834.913274,1362.977158,22.08865078,20.38992162,20.95954972,14.28310097,23.91851497,2.984255745,24.90355985,93.8783752,93.42019347,0.799301843,120.6549137,121.1382414,302.8986684,89.95536413,89.43535248,88.94714737
2020-10-11 08:00:00-07:00,10/11/20,8:00,12.20301139,7.397683607,17.85202147,11.74278799,89.99933333,68.05866667,74,70,80,65,67.368,89.95466667,68.59266667,74,70,80,65,69.64333333,89.98933333,105.9313333,74,70,80,65,68.41866667,1894.765578,1397.05029,22.33227944,20.58077512,21.21357192,14.69644967,29.99059397,321.4037977,107.7712602,93.16122167,119.0618627,0.700200204,120.6644917,121.1207742,313.5069517,90.97283337,89.99674883,89.79425438
2020-10-11 08:15:00-07:00,10/11/20,8:15,12.15302391,7.370777314,17.99612995,11.70672323,89.97733333,68.184,74,70,80,65,67.61066667,90.00266667,68.45733333,74,70,80,65,70.02933333,90.01133333,105.8193333,74,70,80,65,68.912,1931.675451,1450.637072,22.51691263,20.72123334,21.59323447,14.9240292,34.78098128,519.014386,162.8238629,87.67843763,180.4836022,0.594432833,120.7563267,121.2841301,313.7188017,91.04476835,90.22900091,89.70608807
2020-10-11 08:30:00-07:00,10/11/20,8:30,12.21270149,7.361383142,18.11442376,11.73838406,89.98266667,68.15666667,74,70,80,65,67.792,90.004,68.41666667,74,70,80,65,70.35666667,90.02133333,105.9013333,74,70,80,65,69.57285714,2012.625641,1463.911977,22.65446571,20.83136181,22.22093532,15.49654006,39.448693,612.7809787,209.3973395,83.46033701,214.3647424,0.578319774,120.815923,121.3184418,313.6201264,91.96314086,91.15904543,90.55320543
2020-10-11 08:45:00-07:00,10/11/20,8:45,12.19392504,7.377833442,18.25554762,11.71791409,89.998,68.08266667,74,70,80,65,68.03333333,94.068,68.588,74,70,80,65,70.678,90.12,105.898,74,70,80,65,70.354,2021.660764,1519.636075,22.87148062,21.01209485,22.92701371,16.00156003,43.54288199,650.6578057,249.9949417,86.94758942,200.9094936,0.673215653,120.7109085,121.2296336,313.4286387,180.5128858,180.3553098,177.6517366
2020-10-11 09:00:00-07:00,10/11/20,9:00,12.26716707,7.357525617,18.43039162,11.74245474,89.99933333,68.21466667,74,70,80,65,68.24933333,75.798,68.66333333,74,70,80,65,71.004,85.37333333,106.0446667,74,70,80,65,71.21,2093.642156,1556.338215,23.01585361,21.16879412,23.60406369,16.67295234,46.57084609,682.2027968,288.1064443,85.69260203,211.9422815,0.677092115,120.748075,121.4109527,313.4080464,179.8170047,180.3624726,177.5668948
2020-10-11 09:15:00-07:00,10/11/20,9:15,12.22191505,7.414059153,18.40626948,11.73626166,90.014,68.12866667,74,70,80,65,68.45266667,59.522,68.596,74,70,80,65,70.50333333,55.43466667,106.2626667,74,70,80,65,71.25714286,2097.090226,1558.905067,22.28326261,21.29983053,23.1898252,17.31047467,49.38589482,709.6746501,327.0379856,83.37655975,200.8835158,0.597099867,120.6626024,121.10955,313.3831152,179.4789739,180.5182763,177.6188477
2020-10-11 09:30:00-07:00,10/11/20,9:30,12.1831311,7.594077726,18.36110514,11.7379058,89.994,68.26466667,74,70,80,65,68.6,65.69066667,68.60266667,74,70,80,65,70.13266667,54.948,105.9793333,74,70,80,65,70.895,2037.483562,1551.065921,21.95351759,21.37506759,22.783924,18.22920973,51.93220541,733.1024719,368.2946696,79.07860878,206.6508677,1.064053236,120.6160881,121.0920587,313.0521121,179.453484,180.58958,177.7984253
2020-10-11 09:45:00-07:00,10/11/20,9:45,12.15823162,7.504329362,18.3767668,11.73564849,89.96866667,68.182,74,70,80,65,68.772,66.15533333,68.566,74,70,80,65,70.036,54.99066667,105.9153333,74,70,80,65,71.05933333,2123.765353,1562.965543,21.93830483,21.44604834,22.98068407,19.31674493,53.5706768,755.1058784,412.3868429,74.49218299,175.0543041,1.235069089,120.6105449,121.0794479,312.7599352,179.4723978,180.7033022,177.8369071
2020-10-11 10:00:00-07:00,10/11/20,10:00,12.13364131,7.469524507,18.42314982,11.70893995,89.996,68.19333333,74,70,80,65,68.94333333,66.61133333,68.64333333,74,70,80,65,70.01666667,55.00466667,106.1273333,74,70,80,65,71.35333333,2131.926327,1587.388864,21.9244265,21.53810055,23.20877883,19.53100852,55.2705382,772.1568556,458.0377452,70.63809811,200.183716,1.3599044,260.0167095,261.2007161,312.7539357,179.4172205,180.7958839,177.4572602
2020-10-11 10:15:00-07:00,10/11/20,10:15,12.12267624,7.458283913,18.48602322,11.67080078,89.99866667,68.14533333,74,70,80,65,69.128,64.972,68.48133333,74,70,80,65,70.03333333,54.98866667,105.79,74,70,80,65,71.774,2130.561115,1622.935274,21.98892109,21.71477425,23.5199265,19.26498786,56.72069168,785.834019,502.1991252,63.19120491,181.7154625,1.725809874,260.3434903,261.5113301,312.6105788,179.2824987,181.127052,177.2026961
2020-10-11 10:30:00-07:00,10/11/20,10:30,12.13656049,7.438321792,18.55998446,11.65958197,89.98066667,68.124,74,70,80,65,69.362,62.574,68.412,74,70,80,65,70.04733333,55.012,105.9446667,74,70,80,65,72.28266667,2146.125771,1664.65102,22.03994949,21.90619856,24.02580669,19.20186248,58.03877441,798.125076,544.9890116,57.54960935,174.3533077,1.614156699,260.4523083,261.6788313,312.7623603,179.5904382,181.2936301,177.1276441
2020-10-11 10:45:00-07:00,10/11/20,10:45,12.21970483,7.562708271,18.63607295,11.68575472,90.02533333,68.194,74,70,80,65,69.59466667,61.81666667,68.63866667,74,70,80,65,70.03066667,55.02066667,105.976,74,70,80,65,72.878,2126.906413,1694.509608,22.03699695,22.06265501,24.49983599,20.02790237,58.77397982,808.1162333,582.0275716,55.74263171,170.0818344,1.317663304,260.4000909,261.6036219,312.6770074,179.8317703,181.3351503,176.9699734
2020-10-11 11:00:00-07:00,10/11/20,11:00,12.28516308,7.608658769,18.75160685,11.73948104,89.99866667,68.01733333,74,70,80,65,69.86333333,58.788,68.60133333,74,70,80,65,70.06866667,55.03066667,106.07,74,70,80,65,73.44428571,2170.554998,1721.219806,22.12650245,22.36190417,24.94437844,20.26374204,59.91734318,817.0381097,616.5444695,56.85533302,197.0368009,1.784902695,503.4897636,502.8000388,503.3692848,179.8733969,181.3462797,176.0975817
2020-10-11 11:15:00-07:00,10/11/20,11:15,12.29677721,7.737555113,18.91123962,11.77531024,90.01466667,67.91933333,74,70,80,65,70.32666667,54.98866667,68.28866667,74,70,80,65,70.24333333,54.88,122.1346667,74,70,80,65,74.11714286,2252.832399,1865.697555,22.30607836,22.85232276,25.44064613,20.14893518,61.91008309,821.1244229,645.1926392,61.08645171,238.2711797,1.411114163,504.6256432,504.1898663,504.0896469,179.7198322,181.1819805,175.609336
2020-10-11 11:30:00-07:00,10/11/20,11:30,12.63969982,7.808214196,19.18942617,11.92023471,93.62533333,68.35866667,74,70,80,65,70.86466667,55.026,67.29733333,74,70,80,65,70.508,54.75533333,207.7333333,74,70,80,65,74.49266667,2618.196948,2213.702991,22.57384212,23.28997483,24.99132949,20.6667201,63.02502149,825.3683248,670.6515049,60.86882091,218.3633549,1.329332672,503.8376877,503.3609705,503.2987996,179.5483248,181.2160628,175.7686583
2020-10-11 11:45:00-07:00,10/11/20,11:45,12.56057949,7.720627516,19.35707043,11.94514663,65.63933333,68.76066667,74,70,80,65,71.22,55.078,67.49466667,74,70,80,65,70.86733333,54.794,245.4666667,74,70,80,65,74.34285714,2895.94219,2439.69705,22.86059051,23.08202116,25.02637283,21.2608643,63.11612002,830.6774156,691.7544868,57.22104731,202.8872642,1.439968853,503.8514761,503.700114,502.9940801,179.8943289,181.2390869,176.6682422
2020-10-11 12:00:00-07:00,10/11/20,12:00,12.66356853,7.884040112,19.34281999,12.02031056,55.20533333,68.266,74,70,80,65,70.898,55.12533333,67.21,74,70,80,65,71.16266667,54.726,297,74,70,80,65,74.37066667,3112.642495,2648.079402,23.05955552,22.3953433,24.7755504,22.16578978,63.50596131,838.5423916,711.550767,54.94033154,203.9937701,1.227295978,503.6889506,503.5374548,460.3715655,180.3467118,181.2190097,177.4383853
2020-10-11 12:15:00-07:00,10/11/20,12:15,12.50368051,7.538280822,19.33899202,11.93593864,55.108,68.242,74,70,80,65,70.70733333,55.112,68.14666667,74,70,80,65,71.41333333,54.64466667,326.9333333,74,70,80,65,74.24066667,3365.032111,2860.373254,23.14135724,22.26879609,24.43846566,22.27023953,64.29411676,840.414915,723.3828545,54.84145718,240.6912266,1.417418224,504.0905292,503.8507942,460.2652185,180.4946255,181.2020587,178.692565
2020-10-11 12:30:00-07:00,10/11/20,12:30,12.39165445,7.504563756,19.31253708,11.84013205,54.92733333,68.69333333,74,70,80,65,70.628,54.95466667,68.58866667,74,70,80,65,71.60733333,54.446,319.6666667,74,70,80,65,73.998,3331.514687,2887.00894,23.22046429,22.2031357,24.2121354,22.28505484,64.31394187,839.4148858,729.5125278,50.6504762,218.5374775,1.281088698,503.246859,503.1499126,459.5840556,180.5795194,181.1736545,178.6791185
2020-10-11 12:45:00-07:00,10/11/20,12:45,12.47517101,7.776117909,19.30151393,11.87130227,54.822,68.958,74,70,80,65,70.58133333,54.89466667,68.63333333,74,70,80,65,71.76266667,54.43733333,312.1333333,74,70,80,65,73.97214286,3224.147572,2893.430109,23.27944433,22.22336321,24.43706223,22.26127998,65.30674129,839.6801263,732.2162984,47.61371959,217.373907,1.209156037,503.3165993,503.1451917,459.5500561,180.6907097,181.2512991,178.1741697
2020-10-11 13:00:00-07:00,10/11/20,13:00,12.50218777,7.567635689,19.35930923,11.87477692,54.906,68.42333333,74,70,80,65,70.56333333,54.99266667,68.648,74,70,80,65,71.88733333,54.51,337.9333333,74,70,80,65,74.13142857,3468.117138,3082.4456,23.34497189,22.22412171,24.39790659,21.98055082,65.07946438,843.0993917,735.1469916,43.72091569,215.4071943,1.514423662,503.259856,502.9285398,311.908102,180.7378963,181.2662474,178.886502
2020-10-11 13:15:00-07:00,10/11/20,13:15,12.62103582,7.861092915,19.42592046,11.94921251,54.992,68.488,74,70,80,65,70.58666667,55.064,68.35266667,74,70,80,65,72.028,54.56533333,366.6666667,74,70,80,65,74.19384615,3398.379621,3252.802654,23.37895568,22.27418961,23.67304593,22.52215582,65.23451258,841.7320638,728.2121033,44.0458817,221.7425864,1.518822026,503.2992856,502.9548697,311.2342661,180.7512475,181.278994,178.9343459
2020-10-11 13:30:00-07:00,10/11/20,13:30,12.63537981,7.817194568,19.4328446,11.98890877,55.00933333,68.79133333,74,70,80,65,70.61,55.098,68.95333333,74,70,80,65,72.12,54.588,354.9333333,74,70,80,65,73.966,3520.037618,3192.517734,23.39235364,22.3260623,23.40257166,22.23822262,64.71713287,839.004149,715.7086751,45.66080367,211.9876264,1.61728447,502.5191065,502.2597251,310.8448213,180.8895594,181.3221432,178.8103339
2020-10-11 13:45:00-07:00,10/11/20,13:45,12.40518789,7.381739036,19.44345522,11.84610041,54.94666667,68.75066667,74,70,80,65,70.63733333,55.03466667,68.77,74,70,80,65,72.21733333,54.51933333,336.8666667,74,70,80,65,73.88384615,3739.753629,3163.263781,23.42828359,22.432458,23.3526513,22.32215947,64.11014739,837.8875888,701.2819709,44.46553681,233.4935065,1.47972766,502.1406068,502.220179,310.9157098,180.7692014,181.3536021,178.9058431
2020-10-11 14:00:00-07:00,10/11/20,14:00,12.24069611,7.647236566,19.42127753,11.73942923,54.89866667,68.83333333,74,70,80,65,70.67266667,54.82066667,68.03,74,70,80,65,72.31466667,54.304,321.6,74,70,80,65,73.9,3422.332843,3146.175001,23.47105235,22.38624674,23.37372667,21.83642811,62.53487926,837.1427728,682.3797051,44.29482466,206.5833963,1.492256694,502.9427278,502.6146004,311.1686744,180.8223827,181.3261272,178.825365
2020-10-11 14:15:00-07:00,10/11/20,14:15,12.36372078,7.783904169,19.42710502,11.78864774,55.00666667,68.936,74,70,80,65,70.71733333,54.81533333,67.41,74,70,80,65,72.40733333,54.28933333,316.9333333,74,70,80,65,73.95692308,3410.450706,3119.414744,23.54131749,22.42890659,23.44519632,21.75491503,62.28675092,833.7889757,657.7661919,43.23764693,219.2323776,1.413393801,502.5461764,502.6256298,311.2727297,180.8219649,181.2999852,178.8680765
2020-10-11 14:30:00-07:00,10/11/20,14:30,12.34395872,7.461894714,19.45309975,11.76477935,54.996,68.97266667,74,70,80,65,70.76,54.99533333,67.18133333,74,70,80,65,72.496,54.37,319.8,74,70,80,65,74.00583333,3637.949793,3163.780782,23.5962888,22.48812433,23.38144697,22.84877142,61.1356862,830.5607252,629.7627258,46.14929003,207.4721189,1.543624431,504.7878667,504.5555112,312.2874924,180.6702536,181.1783418,178.8326538
2020-10-11 14:45:00-07:00,10/11/20,14:45,12.29469509,7.586925256,19.48252695,11.76120451,54.99533333,68.15133333,74,70,80,65,70.80666667,54.994,67.35533333,74,70,80,65,72.59333333,54.322,320.6,74,70,80,65,73.98230769,3543.715626,3160.77738,23.62840125,22.53610061,23.35588312,22.34000683,60.29879282,823.9940186,597.2283434,44.98681877,200.6877975,1.875405677,503.8866816,504.040155,312.0937747,180.6839794,181.2930874,178.8646571
2020-10-11 15:00:00-07:00,10/11/20,15:00,12.09176923,7.295368794,19.46861823,11.59981363,54.99266667,68.07333333,74,70,80,65,70.83666667,54.99666667,67.62866667,74,70,80,65,72.636,54.08866667,299.9333333,74,70,80,65,73.87533333,3646.691526,3077.273384,23.63784521,22.48656935,23.19377929,22.38049356,59.52427614,816.418533,560.7323744,45.51943866,234.3159229,1.220040511,345.3356696,346.1869778,163.4778136,180.6659828,181.3112125,178.5209059
2020-10-11 15:15:00-07:00,10/11/20,15:15,11.83979623,7.460621806,19.42664479,11.48603528,54.98933333,68.53866667,74,70,80,65,70.76866667,54.99,68.03933333,74,70,80,65,72.55933333,53.97733333,262.5333333,74,70,80,65,73.73857143,3324.982564,2885.986772,23.50968716,22.32592351,23.15366499,22.32361488,59.36926795,802.6331957,518.3652354,45.28629859,202.7106113,1.860151607,344.8535277,345.6375058,162.860432,180.4856071,181.2289306,177.7830304
2020-10-11 15:30:00-07:00,10/11/20,15:30,11.60984608,7.496111935,19.34563052,11.3963628,54.96933333,68.27066667,74,70,80,65,70.664,54.95066667,67.70133333,74,70,80,65,72.378,54.00466667,175.6793333,74,70,80,65,73.48846154,3014.354161,2497.747239,23.35942536,22.14782285,23.91455398,22.59298361,58.39780062,788.0228292,476.3481656,45.18408119,220.9389135,1.688673788,344.2980285,345.08054,162.9159661,180.5464306,181.1665424,175.4741599
2020-10-11 15:45:00-07:00,10/11/20,15:45,11.69178119,7.357209811,19.32520146,11.37396423,55.034,67.81666667,74,70,80,65,70.54666667,55.02133333,67.22733333,74,70,80,65,72.21666667,54.03933333,174.9906667,74,70,80,65,73.898,3032.072187,2499.369061,23.25810175,22.08756241,24.24338686,22.36866942,57.21624942,771.762106,431.7116221,45.40822907,210.2978976,1.432769972,344.9924267,345.5557585,162.9703793,180.5940756,181.1353651,175.4752673
2020-10-11 16:00:00-07:00,10/11/20,16:00,11.65257468,7.229846661,19.31630003,11.27482687,54.97866667,67.85333333,74,70,80,65,70.46933333,54.958,67.18733333,74,70,80,65,72.14,53.85466667,177.2666667,74,70,80,65,73.97,2883.607442,2509.934715,23.23355617,22.08216277,24.15112531,21.44489386,55.47942687,753.4873739,386.814385,44.74554568,205.4713806,1.238726025,503.3944877,503.2790441,311.7391222,180.5760706,181.2418062,175.7802953
2020-10-11 16:15:00-07:00,10/11/20,16:15,11.87687393,7.048655151,19.29284842,11.34433313,55,67.464,74,70,80,65,70.5,55.00933333,67.22333333,74,70,80,65,72.22133333,53.95533333,180.8666667,74,70,80,65,74.02230769,3004.728315,2508.310665,23.34260679,22.19559824,24.20045691,21.35830862,53.88752738,731.8760078,344.7635725,44.46112087,218.305958,1.419186467,503.4686324,503.167204,312.0972342,180.6697662,181.2864959,175.8902755
2020-10-11 16:30:00-07:00,10/11/20,16:30,12.13671156,7.412104769,19.32581049,11.45484891,55.024,67.178,74,70,80,65,70.61,55.044,66.976,74,70,80,65,72.38214286,54.07066667,184.7333333,74,70,80,65,74.04642857,2763.571267,2509.580916,23.49651986,22.32365978,24.12110518,21.16645144,52.38694288,705.7428046,305.5332798,45.37173652,216.5808099,1.455234392,503.5244076,503.2599769,312.067766,180.7150305,181.3455542,176.2168268
2020-10-11 16:45:00-07:00,10/11/20,16:45,12.42105081,7.897592452,19.41833109,11.70004173,54.99933333,67.38,74,70,80,65,70.708,55.014,67.292,74,70,80,65,72.55266667,54.34333333,246.6,74,70,80,65,74.35692308,2896.258538,2726.103018,23.64011715,22.41370892,23.47675148,21.11132149,49.3642818,678.2424493,269.1065389,45.00724198,230.9392316,1.246706798,503.6281051,503.3845876,311.9999544,180.7852994,181.2660287,177.9161209
2020-10-11 17:00:00-07:00,10/11/20,17:00,12.30763102,7.543025761,19.41227973,11.7171234,55.016,67.962,74,70,80,65,70.82266667,54.98733333,67.576,74,70,80,65,72.688,54.42866667,233.0666667,74,70,80,65,73.94083333,3133.446779,2626.688463,23.69044199,22.4590547,22.93888156,21.01562358,46.44627681,642.2862196,232.8443485,45.95920189,234.2178469,1.077843884,503.2442093,503.1495831,311.9426632,180.8026535,181.3246042,178.555773
2020-10-11 17:15:00-07:00,10/11/20,17:15,11.92126389,7.673671243,19.34447566,11.60805449,54.99866667,68.83266667,74,70,80,65,70.89533333,55.004,68.57466667,74,70,80,65,72.77,54.46866667,161.5293333,74,70,80,65,73.59142857,2741.101933,2299.000628,23.69334291,22.47133174,23.47603653,20.57339034,42.25698619,595.0547791,189.6825992,46.0614152,200.9724286,0.975166604,503.2852532,503.1040827,312.0093924,180.7128239,181.2805631,177.5160583
2020-10-11 17:30:00-07:00,10/11/20,17:30,11.89556532,7.669289775,19.28273787,11.5944964,55.012,68.72866667,74,70,80,65,70.95933333,54.998,68.56133333,74,70,80,65,72.82466667,54.52,132.2846667,74,70,80,65,73.76,2627.117498,2146.568654,23.71182463,22.42293199,23.94898521,20.33205528,37.39525261,534.027377,143.339702,45.16147089,173.7632664,1.179395326,502.8028472,502.6914305,311.7628322,180.6935509,181.3298813,176.8219188
2020-10-11 17:45:00-07:00,10/11/20,17:45,11.79987226,7.483665334,19.22256015,11.48949654,54.99066667,68.74666667,74,70,80,65,70.998,54.98866667,68.62466667,74,70,80,65,72.85666667,54.414,121.7906667,74,70,80,65,73.88615385,2516.193852,2098.939194,23.70547549,22.39100068,24.00650517,20.45308733,31.26956575,454.6214206,99.24812232,46.30228459,159.4673979,1.044766026,502.3516719,502.6777521,311.6056842,91.52401633,91.04108159,89.59157317
2020-10-11 18:00:00-07:00,10/11/20,18:00,11.8635559,7.747088275,19.1568935,11.54834062,55,68.78733333,74,70,80,65,70.99066667,55.01466667,68.65533333,74,70,80,65,72.82933333,54.654,110.2246667,74,70,80,65,73.87846154,2380.224003,2002.639502,23.58982982,22.32371793,23.90037004,20.34585297,23.79923257,343.5915944,60.95578261,47.45909089,177.0723917,1.016633843,502.4439869,503.2293033,311.8486512,91.18049098,90.55229804,89.45402134
2020-10-11 18:15:00-07:00,10/11/20,18:15,11.92001945,7.863067176,19.08836543,11.60206897,55.002,68.64533333,74,70,80,65,70.98733333,55,68.36933333,74,70,80,65,72.806,55.01733333,104.544,74,70,80,65,73.81266667,2281.913166,1944.843496,23.5373047,22.27815692,23.73838822,20.22032156,14.28137991,185.7787361,25.8853286,49.54876897,189.8257001,0.714319209,503.2246578,503.4428593,311.928848,91.19038783,90.56434343,89.56514956
2020-10-11 18:30:00-07:00,10/11/20,18:30,11.90809874,7.886345911,19.01686122,11.63155374,54.996,68.48533333,74,70,80,65,70.972,55.00466667,68.18266667,74,70,80,65,72.76933333,54.99333333,104.016,74,70,80,65,73.573,2276.850596,1907.380643,23.52779588,22.29257058,23.50082345,19.93304766,4.952848346,11.95077899,6.442411519,52.2936543,107.3071448,0.490956553,503.3428138,503.0751642,311.7521074,91.22065737,90.5492166,89.58103055
2020-10-11 18:45:00-07:00,10/11/20,18:45,11.8735922,7.501885292,18.94034781,11.56352097,54.99533333,68.43066667,74,70,80,65,70.95666667,54.98933333,68.044,74,70,80,65,72.762,54.994,104.0586667,74,70,80,65,73.12642857,2399.769394,1900.189,23.49683917,22.25430111,23.17734944,20.02243402,0.591044452,0.552003206,1.240563562,47.28207091,130.0404634,0.545110063,503.1011967,502.8672106,311.629873,91.20454455,90.60286888,89.64803977
2020-10-11 19:00:00-07:00,10/11/20,19:00,11.91981501,7.635541198,18.85748051,11.52977514,55.01,68.34733333,74,70,80,65,70.93133333,55.014,68.01066667,74,70,80,65,72.708,54.97133333,104.0586667,74,70,80,65,72.80461538,2249.059823,1880.60457,23.47845024,22.23614884,22.90086614,20.07588635,0.593499413,0.590086825,1.038193183,48.54413704,116.3368389,0.447417448,503.3554861,503.11448,311.6258447,91.17884988,90.53644924,89.8455661
2020-10-11 19:15:00-07:00,10/11/20,19:15,11.94863514,7.63199685,18.79169096,11.54685693,55.00266667,68.074,74,70,80,65,70.91333333,54.992,67.85666667,74,70,80,65,72.69,55.006,103.792,74,70,80,65,72.40866667,2202.311437,1851.392387,23.45819211,22.21793445,22.6674919,19.78319898,0.32095035,0.314903966,0.682032789,48.03351355,69.15861086,0.406231066,503.5589117,503.3524743,311.7816837,91.15765768,90.55592242,89.80666958
2020-10-11 19:30:00-07:00,10/11/20,19:30,12.10411613,7.811255906,18.74558694,11.61546623,55.018,68.05866667,74,70,80,65,70.886,54.99866667,67.82733333,74,70,80,65,72.66533333,55.00933333,103.8086667,74,70,80,65,72.14266667,2143.32767,1818.945577,23.44204124,22.20327557,22.44206513,19.8958256,0.225752328,0.227644791,0.783066489,47.21306595,46.29118842,0.702572174,503.4946468,503.2273579,311.6657016,91.17495779,90.58438207,89.97580788
2020-10-11 19:45:00-07:00,10/11/20,19:45,12.08229616,7.784349919,18.69498849,11.62310964,55.00133333,67.98466667,74,70,80,65,70.88266667,55.00933333,67.832,74,70,80,65,72.64933333,55.03133333,103.4946667,74,70,80,65,71.90933333,2148.437504,1801.816542,23.42449464,22.16283858,22.24809457,19.89901611,0.494675104,0.342082309,0.684603871,46.6055845,52.8201507,0.953344843,503.6429848,503.3612377,311.7612727,91.18491518,90.49906683,89.95927183
2020-10-11 20:00:00-07:00,10/11/20,20:00,12.09084785,7.837087626,18.65062215,11.6425585,55.004,67.99933333,74,70,80,65,70.84533333,54.992,67.66133333,74,70,80,65,72.574,55.00466667,103.582,74,70,80,65,71.58692308,2127.65163,1779.335376,23.3328285,22.06044735,21.96957005,19.94414319,0.631334725,0.525537547,0.833505561,47.52959272,99.40758342,0.721513829,283.0627509,283.8497881,132.120055,91.12432451,90.48502235,90.09297225
2020-10-11 20:15:00-07:00,10/11/20,20:15,12.04020452,7.78036772,18.56476559,11.60242128,55.00933333,68.03933333,74,70,80,65,70.584,54.99933333,67.71333333,74,70,80,65,72.27466667,55.00133333,103.2726667,74,70,80,65,71.02357143,2119.35837,1773.753356,23.05655067,21.82397892,21.40248944,19.42406522,0.270808129,0.27470773,0.555607599,45.85520479,84.90679919,0.522080256,281.8373214,282.5964996,131.1227422,91.00273591,90.37365939,90.19749774
2020-10-11 20:30:00-07:00,10/11/20,20:30,12.06379002,7.809300049,18.46150844,11.58901354,54.99133333,67.916,74,70,80,65,70.324,54.994,67.714,74,70,80,65,71.92533333,54.99933333,103.3246667,74,70,80,65,70.42666667,2075.583915,1749.397254,22.74170726,21.64677816,21.05406543,19.03437458,0.214833356,0.238417147,0.451920927,42.13138836,72.94916716,0.583994429,281.8244603,282.5780355,131.0791671,91.01804908,90.14578419,90.22081866
2020-10-11 20:45:00-07:00,10/11/20,20:45,12.05453747,7.549769528,18.3615569,11.52504747,54.99866667,67.95333333,74,70,80,65,70.08333333,54.98333333,67.912,74,70,80,65,71.54533333,55.634,103.424,74,70,80,65,70.00466667,2059.212859,1748.778161,22.33570392,21.48410105,20.77882668,18.65695002,0.386897406,0.348168446,0.785899589,40.98189716,86.71935841,0.560492777,282.0750325,282.7849833,131.1249085,91.03110814,89.97231623,90.26652533
2020-10-11 21:00:00-07:00,10/11/20,21:00,12.17106858,7.514946123,18.28996203,11.53361866,57.272,67.74266667,74,70,80,65,69.87733333,54.95266667,67.69,74,70,80,65,71.21533333,62.18866667,103.992,74,70,80,65,69.88714286,1987.663035,1733.289663,22.07718793,21.36921134,20.86665276,19.05293728,0.72438265,0.544848031,0.737663145,41.74268937,159.0488228,0.416794107,121.4602691,122.0216132,120.8411799,91.14860639,90.0352649,90.32984206
2020-10-11 21:15:00-07:00,10/11/20,21:15,12.25342184,7.421195272,18.26897851,11.57708774,65.24266667,67.86133333,74,70,80,65,69.82533333,55.04533333,67.766,74,70,80,65,70.832,65.17733333,103.9214286,74,70,80,65,69.89571429,2011.382447,1710.30822,21.90506807,21.44593421,21.05915816,19.33294996,0.913848061,0.744788451,1.04808448,46.20132452,158.1964878,0.406542232,120.4729015,121.1750469,120.7590282,91.19455768,90.24958038,90.30126038
2020-10-11 21:30:00-07:00,10/11/20,21:30,12.20923111,7.379915937,18.26463074,11.55829321,69.75466667,67.76266667,74,70,80,65,69.86133333,54.99066667,67.81533333,74,70,80,65,70.47333333,65.97666667,103.8833333,74,70,80,65,69.95357143,2005.493808,1697.371141,21.61886995,21.45574095,21.21622044,19.30794416,0.763140586,0.464582825,1.173207743,46.33351945,98.26357738,0.383820161,120.5555908,121.1554712,120.7610809,91.14017423,90.18772917,90.2764671
2020-10-11 21:45:00-07:00,10/11/20,21:45,12.2956337,7.430528481,18.2035564,11.58326603,71.862,67.96733333,74,70,80,65,69.93133333,55.152,67.73733333,74,70,80,65,70.04733333,69.15333333,103.7786667,74,70,80,65,69.93,1922.317073,1669.26101,21.33963389,21.57433507,21.27756317,19.70000726,0.010357378,0.01958764,0.486196565,46.11135142,75.07868205,0.520622567,120.6510964,121.1084288,120.8588383,1.823190241,1.628288646,1.969429135
2020-10-11 22:00:00-07:00,10/11/20,22:00,12.3551438,7.604773785,,11.61331455,59.95933333,67.75066667,79.2,61.33333333,80,65,69.71733333,56.35866667,67.55866667,79.2,61.33333333,80,65,69.69733333,60.216,104.368,78.8,62,80,65,69.782,1915.264952,1638.559312,21.16946282,21.10567364,21.10133246,19.21741896,0.204804912,0.111606555,0.15107974,42.63441579,130.6696983,0.567663277,59.97093177,0,120.8817313,0.70746163,0.597569551,
2020-10-11 22:15:00-07:00,10/11/20,22:15,12.30520497,7.450236643,17.61455891,11.56169148,54.69133333,67.76285714,80,60,80,65,69.13642857,55.01357143,67.708,80,60,80,65,69.35714286,54.95,103.7306667,80,60,80,65,68.97,1882.019813,1605.968103,20.97041944,20.41986455,20.44372468,19.23521908,0.504075482,0.224621321,0.719011105,43.23216847,99.56516296,0.831652182,120.7903274,121.3734881,120.8089113,1.374125171,1.284770573,1.230978048
2020-10-11 22:30:00-07:00,10/11/20,22:30,12.35268211,7.471370473,17.5149453,11.60133582,54.99266667,67.82,80,60,80,65,68.85,54.95533333,67.76933333,80,60,80,65,69.03733333,55.002,103.85,80,60,80,65,68.42066667,1839.644668,1578.128841,20.76900585,20.23064549,20.07315108,19.21355618,0.457529745,0.262646559,0.577535488,43.85771408,95.60444654,1.028883234,120.6887954,121.1851219,120.7705976,1.374392356,1.285255246,1.230365797
2020-10-11 22:45:00-07:00,10/11/20,22:45,12.33543504,7.471797807,17.37447948,11.60175466,55.00666667,67.73533333,80,60,80,65,68.56733333,55.00266667,67.57266667,80,60,80,65,68.75933333,55.00733333,104.02,80,60,80,65,68.035,1809.10839,1546.801767,20.59759967,20.05489038,19.8090571,18.89609526,0.705649523,0.485290407,0.734265059,45.29619419,125.2313451,1.197596607,120.6222297,121.140534,120.8106168,1.375110746,1.285932282,1.231130267
2020-10-11 23:00:00-07:00,10/11/20,23:00,12.39102677,7.691401292,17.28055761,11.64787893,55.00533333,67.74666667,80,60,80,65,68.31533333,55.018,67.56066667,80,60,80,65,68.51933333,55,103.8813333,80,60,80,65,67.68666667,1726.669951,1513.40679,20.52069512,19.90691385,19.60663253,19.02492361,0.656911271,0.450609027,0.831180116,46.75556695,128.146529,1.577652279,120.5812987,121.0707043,120.7642963,1.374580398,1.284876179,1.230247637
2020-10-11 23:15:00-07:00,10/11/20,23:15,12.36030968,7.521894244,17.18958302,11.65496326,54.984,67.73866667,80,60,80,65,68.12333333,55.018,67.66266667,80,60,80,65,68.254,54.99666667,103.6953333,80,60,80,65,67.404,1778.340248,1491.10906,20.40970895,19.80388798,19.49638672,18.50019592,0.667148311,0.355448061,0.819741258,48.01949809,137.3729293,1.694355483,120.6482184,121.0662785,120.7260974,1.374783499,1.284916496,1.230421262
2020-10-11 23:30:00-07:00,10/11/20,23:30,12.2971751,7.492983589,17.10384843,11.62321496,55.00266667,67.80333333,80,60,80,65,67.914,54.96333333,67.746,80,60,80,65,68.10066667,54.99666667,103.866,80,60,80,65,67.12933333,1746.04648,1478.372236,20.29929827,19.71116309,19.39486181,19.03786307,0.563879399,0.307152058,0.765846794,48.6877833,96.16741811,1.748119095,120.7634174,121.2296751,120.7703417,1.374109668,1.285457784,1.230382814
2020-10-11 23:45:00-07:00,10/11/20,23:45,12.35043595,7.631128596,17.0214724,11.63823736,55.008,67.61533333,80,60,80,65,67.74866667,54.99,67.604,80,60,80,65,67.916,54.98533333,103.684,80,60,80,65,66.868,1683.574638,1451.700809,20.22060671,19.60957765,19.25896136,19.35070196,0.300564527,0.29134846,0.513676033,48.01922966,88.13559054,2.022643454,120.7291014,121.1358224,120.7789237,1.377679092,1.284986977,1.230392988
2020-10-12 00:00:00-07:00,10/12/20,0:00,12.34033007,7.562000558,16.95344021,11.65647357,54.99,67.64266667,80,60,80,65,67.58266667,55.01066667,67.76133333,80,60,80,65,67.754,54.99533333,103.5466667,80,60,80,65,66.68533333,1704.440642,1431.98897,20.12229143,19.54249349,19.19059746,19.16516708,0.68379553,0.512570566,0.797526779,48.14516778,131.6941414,1.256438837,120.7287981,121.130903,120.690136,1.374933473,1.284497666,1.230351667
2020-10-12 00:15:00-07:00,10/12/20,0:15,12.27577243,7.579557109,16.89178531,11.63553926,54.984,67.804,80,60,80,65,67.43666667,54.98133333,67.68,80,60,80,65,67.58,55.00133333,104.2528571,80,60,80,65,66.48571429,1676.968736,1417.960215,20.05094,19.47773162,19.09202549,18.57341292,0.503708726,0.522666995,0.68466119,49.48570739,241.4610181,1.263699148,120.694151,121.1109097,120.7757261,1.374719181,1.284008496,1.230177836
2020-10-12 00:30:00-07:00,10/12/20,0:30,12.30943141,7.608209421,16.83092663,11.65726694,54.98866667,67.78733333,80,60,80,65,67.31666667,55.00333333,67.58266667,80,60,80,65,67.462,54.98666667,103.968,80,60,80,65,66.28928571,1678.580313,1401.643555,19.97868297,19.41100023,18.97283255,19.16867853,0.035845674,-0.038437137,0.283408597,46.58896237,110.5270523,1.799640152,120.7878526,121.1142211,120.7210426,1.374985431,1.284478577,1.230448799
2020-10-12 00:45:00-07:00,10/12/20,0:45,12.30027921,7.616479177,16.7655504,11.62872699,55.004,67.61333333,80,60,80,65,67.16066667,54.98666667,67.71,80,60,80,65,67.3,55,103.6046667,80,60,80,65,66.134,1619.606633,1398.293698,19.90791357,19.33814578,18.87200963,18.99723292,0.378894705,0.291002618,0.492921387,45.76865641,138.74222,1.385249381,120.6273502,121.0125797,120.7598964,1.378368362,1.284466511,1.230928488
2020-10-12 01:00:00-07:00,10/12/20,1:00,12.33415246,7.651674462,16.70860378,11.66179857,55.00533333,67.76733333,80,60,80,65,67.04133333,54.992,67.61266667,80,60,80,65,67.15266667,55.00133333,103.7633333,80,60,80,65,65.99428571,1606.552432,1370.548967,19.8546062,19.27533249,18.82013638,19.06571641,0.878178886,0.5751345,1.024248743,46.89851652,249.9572652,1.200334172,120.6598667,121.0544573,120.7986619,1.381232197,1.283774029,1.230719972
2020-10-12 01:15:00-07:00,10/12/20,1:15,12.35162154,7.658176567,16.66793831,11.70642702,55.01866667,67.614,80,60,80,65,66.93,55.00066667,67.59266667,80,60,80,65,67.02733333,55.00266667,103.5866667,80,60,80,65,65.81266667,1609.588066,1349.040247,19.79945874,19.20804921,18.72665886,19.0796667,0.315984261,0.324522439,0.58161319,47.20084438,101.2123951,1.532185022,120.6762343,121.0624086,120.783963,1.374144286,1.284060117,1.230589682
2020-10-12 01:30:00-07:00,10/12/20,1:30,12.29822697,7.522986269,16.613396,11.65932755,54.974,67.77333333,80,60,80,65,66.81066667,55,67.56466667,80,60,80,65,66.896,54.99333333,104.5873333,80,60,80,65,65.694,1638.578082,1354.192777,19.72707706,19.1412414,18.68271271,19.128693,0.29393773,0.207768684,0.496734726,46.53971626,111.0723111,1.548398655,120.6263886,121.049809,120.78693,1.373586963,1.283755873,1.230166774
2020-10-12 01:45:00-07:00,10/12/20,1:45,12.30407866,7.630902998,16.56772355,11.65250436,54.99333333,67.766,80,60,80,65,66.70533333,54.99066667,67.392,80,60,80,65,66.79,54.992,105.4846667,80,60,80,65,65.545,1603.551752,1347.12986,19.67731743,19.103601,18.59904032,19.18313892,0.311026199,0.156805754,0.470024949,45.43128201,141.7684407,1.842830132,120.6603355,121.0947824,120.7717016,1.376693163,1.283752913,1.231247167
2020-10-12 02:00:00-07:00,10/12/20,2:00,12.27459212,7.64391169,16.52178251,11.63300293,55.00866667,67.72066667,80,60,80,65,66.59733333,55.00333333,67.52333333,80,60,80,65,66.702,54.99866667,105.4466667,80,60,80,65,65.422,1567.14665,1345.850833,19.63256354,19.05897439,18.5678064,19.12329223,0.616556811,0.359424417,0.697794993,45.86757348,108.6148289,1.634646763,120.6656549,121.1633267,260.3094954,1.377740517,1.284117302,1.231168125
2020-10-12 02:15:00-07:00,10/12/20,2:15,12.41098615,7.700950093,16.47567612,11.71946891,54.99866667,67.69733333,80,60,80,65,66.502,55.01933333,67.658,80,60,80,65,66.588,54.98933333,105.334,80,60,80,65,65.44833333,1560.11442,1311.145049,19.56207852,19.01930296,18.61744487,19.15402273,0.587578614,0.372063331,0.762203063,46.4250027,109.6442652,1.483966838,120.4850688,120.8758249,260.7053043,1.376180974,1.283314023,1.230242436
2020-10-12 02:30:00-07:00,10/12/20,2:30,12.34273339,7.686927974,16.45871796,11.70068853,55.002,67.738,80,60,80,65,66.39466667,55.00266667,67.36533333,80,60,80,65,66.52,55.00933333,105.6066667,80,60,80,65,65.36133333,1544.072351,1310.959516,19.51514321,18.96751231,18.72190116,18.86133693,0.355311814,0.311464959,0.601141954,46.02512602,121.2324174,1.332381841,120.6463504,121.221228,260.4748197,1.375106054,1.283871583,1.230892931
2020-10-12 02:45:00-07:00,10/12/20,2:45,12.3331861,7.637680567,16.43055251,11.7024463,54.98666667,67.648,80,60,80,65,66.31333333,55.01533333,67.53066667,80,60,80,65,66.42466667,55.006,105.3366667,80,60,80,65,65.27142857,1601.803258,1304.978587,19.48502598,18.93397442,18.80919123,18.85834267,0.52757642,0.347659387,0.644260803,46.07080739,102.8825701,1.254989256,120.5419421,121.0918327,260.1755372,1.374516564,1.283815156,1.23076509
2020-10-12 03:00:00-07:00,10/12/20,3:00,12.22058385,7.58300172,16.39361873,11.64097349,55.00466667,67.626,80,60,80,65,66.23,54.96866667,67.54066667,80,60,80,65,66.32933333,54.992,105.384,80,60,80,65,65.28,1589.273641,1311.950629,19.44411666,18.87111903,18.91106019,18.87930075,0.386560448,0.265768008,0.5639022,46.126968,119.7285729,1.312526595,120.51484,121.0065837,313.4088725,1.373934837,1.283660371,1.230481228
2020-10-12 03:15:00-07:00,10/12/20,3:15,12.25830513,7.627387495,16.35922238,11.6328937,55.00266667,67.69466667,80,60,80,65,66.14266667,55.00733333,67.38333333,80,60,80,65,66.23266667,54.996,105.402,80,60,80,65,65.34666667,1546.115634,1307.694194,19.36411431,18.82167013,18.96764042,18.85115166,0.618097181,0.367852245,0.789919984,46.61455765,121.964645,1.453008276,120.5073366,121.1271635,313.7925101,1.373543246,1.284033446,1.230326554
2020-10-12 03:30:00-07:00,10/12/20,3:30,12.29101317,7.708098977,16.33467737,11.65279175,54.99466667,67.67066667,80,60,80,65,66.05,55,67.60666667,80,60,80,65,66.144,54.994,105.414,80,60,80,65,65.38,1524.945611,1295.678525,19.34132469,18.78322009,19.00347086,18.7121398,0.54348555,0.369139043,0.676587661,47.06395146,111.4850298,1.644250034,120.5197976,120.9982666,313.6940717,1.372963804,1.283669437,1.230181408
2020-10-12 03:45:00-07:00,10/12/20,3:45,12.32826719,7.730737418,16.31594598,11.69975198,54.99533333,67.61466667,80,60,80,65,65.96,54.99533333,67.76666667,80,60,80,65,66.05666667,55.00266667,105.2833333,80,60,80,65,65.35733333,1529.905562,1272.605194,19.31724449,18.76180271,18.98951053,18.54438056,0.596363538,0.411306488,0.750322042,47.99236101,129.9593276,1.765631738,120.5483002,121.0716276,314.0333727,1.373310599,1.284191146,1.231135547
2020-10-12 04:00:00-07:00,10/12/20,4:00,12.266896,7.715687354,16.29554603,11.68358059,55.006,67.64733333,80,60,80,65,65.86933333,55.00733333,67.49866667,80,60,80,65,65.97933333,54.99666667,105.562,80,60,80,65,65.335,1551.346123,1270.838344,19.27578092,18.7028714,18.96716644,17.90885508,0.561905798,0.344605001,0.738981446,48.60469503,108.7790262,1.944101682,120.4446625,120.9621232,313.7970958,1.373359361,1.28349492,1.230734206
2020-10-12 04:15:00-07:00,10/12/20,4:15,12.22388469,7.643679469,16.27003487,11.64778197,54.992,67.544,80,60,80,65,65.81466667,54.99666667,67.466,80,60,80,65,65.91666667,54.98866667,105.308,80,60,80,65,65.31866667,1570.432429,1274.381252,19.21909626,18.65178248,18.9419332,17.29019693,0.512421444,0.380785288,0.660145828,48.68983732,92.34686872,2.365232356,120.3388575,120.9482712,313.3473364,1.376439862,1.282460586,1.23037577
2020-10-12 04:30:00-07:00,10/12/20,4:30,12.19038444,7.665602573,16.22907065,11.61439562,55.00933333,67.78266667,80,60,80,65,65.734,54.99933333,67.798,80,60,80,65,65.85733333,54.974,105.4153333,80,60,80,65,65.30307692,1484.284172,1274.087084,19.18989453,18.60561187,18.95841631,17.20996347,0.739056277,0.520554377,0.899682262,49.88947686,158.4737477,1.563037698,120.3758441,120.9877446,313.636635,1.373678703,1.28336435,1.23079844
2020-10-12 04:45:00-07:00,10/12/20,4:45,12.3243026,7.636162699,16.21331566,11.71894602,55.00466667,67.704,80,60,80,65,65.68333333,55.002,67.56466667,80,60,80,65,65.78533333,55.03,105.2393333,80,60,80,65,65.26636364,1552.69153,1234.377496,19.13826955,18.5738932,18.93432502,17.19325557,0.504872029,0.391062723,0.672436265,49.94835222,177.0824195,1.777985202,120.4211513,121.117884,312.8454473,1.374038778,1.284861478,1.230165132
2020-10-12 05:00:00-07:00,10/12/20,5:00,12.19467708,7.755844003,16.19238271,11.68123712,55.00333333,67.65733333,78.26666667,63.46666667,80,65,65.61066667,54.986,67.33733333,78.26666667,63.46666667,80,65,65.712,55.00066667,105.3113333,78.4,63.2,80,65,65.19285714,1477.898539,1233.012333,19.10905319,18.53444804,18.85545455,17.36068798,1.024152919,0.680326842,1.267486229,52.18794529,201.6751386,1.052489112,120.2980548,120.9265515,312.1950593,1.374831953,1.285036541,1.229449873
2020-10-12 05:15:00-07:00,10/12/20,5:15,12.17567552,7.612455424,16.1641604,11.68373426,54.99266667,67.55666667,78,64,80,65,65.52733333,55.00666667,67.53866667,78,64,80,65,65.63133333,55.00333333,105.3046667,78,64,80,65,65.10153846,1519.660776,1214.827293,19.07441494,18.48347909,18.81417256,17.06441462,0.580117456,0.595904289,0.737261924,53.16448457,163.0590401,0.881624195,120.3085055,120.9613471,312.4251367,1.374931033,1.284055232,1.229709956
