timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-12 05:30:00-07:00,10/12/20,5:30,12.17982402,7.544573977,16.13039838,11.68445083,54.988,67.63733333,78,64,80,65,65.43,55.008,67.49133333,78,64,80,65,65.548,54.99866667,105.4146667,78,64,80,65,65.01,1543.013482,1199.210753,19.05153283,18.45620386,18.77928972,17.40995934,0.476070332,0.366460804,0.739235275,53.88155963,87.71980521,1.08544763,120.2675229,120.9651627,312.1821501,1.374537451,1.281856808,1.228536668
2020-10-12 05:45:00-07:00,10/12/20,5:45,12.07571716,7.503104541,16.09680129,11.60673367,54.99866667,67.47466667,78,64,80,65,65.36333333,54.99933333,67.69466667,78,64,80,65,65.486,54.95933333,105.5853333,78,64,80,65,64.95846154,1510.315277,1212.222815,18.99520509,18.40409561,18.73927011,17.19305163,0.077058571,0.253556137,0.335984768,52.48609248,89.1931048,0.764760936,120.1323507,120.8044606,311.8013152,1.373317044,1.282155849,1.227237932
2020-10-12 06:00:00-07:00,10/12/20,6:00,12.18749176,7.682091322,16.26769585,11.66745046,80.67733333,67.45466667,77.2,66.4,80,65,65.426,86.55333333,67.60866667,77.13333333,66.6,80,65,65.69466667,79.208,105.244,77.13333333,66.6,80,65,65.15933333,1461.30883,1211.652184,19.45067225,18.85208657,19.10023318,16.74169938,0.757925802,0.587674424,0.749863502,52.56278845,121.8057027,0.381425267,120.2011866,120.8635882,312.3106334,1.371034291,1.281564799,1.229557518
2020-10-12 06:15:00-07:00,10/12/20,6:15,12.31018053,7.568512597,16.83422078,11.7320491,90.01866667,67.73333333,77,67,80,65,65.98733333,95.032,67.782,77,67,80,65,66.67533333,90.022,105.2606667,77,67,80,65,66.20142857,1642.286204,1286.687401,20.57972933,19.68372976,20.12643473,16.76914597,0.469716311,0.35759461,0.6971727,53.0754354,90.81408138,0.439072819,120.2023031,120.6981478,312.0413339,1.372836514,1.279397667,1.228877194
2020-10-12 06:30:00-07:00,10/12/20,6:30,12.36869041,7.503656808,17.17639672,11.73103773,90.02133333,67.55266667,77,67,80,65,66.46666667,84.17933333,67.418,77,67,80,65,67.50733333,90.26933333,105.5953333,77,67,80,65,67.09285714,1696.695991,1362.474261,21.19653475,19.9494626,20.70692353,16.60322032,0.571509041,0.570620793,0.714900063,53.35725475,128.8105803,0.555329754,120.3990909,120.8429629,312.1129315,1.368953579,1.277379189,1.228403421
2020-10-12 06:45:00-07:00,10/12/20,6:45,12.39245207,7.510518851,17.29772442,11.75341346,89.99066667,67.534,77,67,80,65,66.79466667,55.78533333,67.43733333,77,67,80,65,67.58533333,91.38266667,105.5953333,77,67,80,65,67.64142857,1779.602401,1382.732293,20.71358083,20.14992983,21.05631536,16.69137952,0.780028489,0.48095488,0.873955061,55.31547773,115.5943454,0.504905728,120.4372743,120.7652061,312.5121063,1.368868968,1.277660406,1.228311618
2020-10-12 07:00:00-07:00,10/12/20,7:00,12.24327239,7.521204956,17.36355201,11.66035779,89.97866667,67.57533333,74.4,69.6,80,65,67.05733333,80.47733333,67.76066667,74.6,69.4,80,65,67.30333333,88.23,105.402,74.4,69.6,80,65,68.13846154,1747.628452,1415.673629,20.39590956,20.27381229,21.25915502,16.4862089,2.376276104,0.444845298,2.495292628,55.97764952,78.6299922,0.625391719,150.7749623,154.6276341,293.5936373,1.369050151,1.278760792,1.228833068
2020-10-12 07:15:00-07:00,10/12/20,7:15,12.34844794,7.427216839,17.53271106,11.68230392,89.99866667,67.74133333,74,70,80,65,67.298,90.02266667,67.37,74,70,80,65,68.034,90.06266667,105.63,74,70,80,65,68.54769231,1811.139511,1448.939481,21.29694344,20.46317459,21.39399197,16.50529303,8.340665616,0.371243171,8.667003579,55.70694719,99.30539717,0.578963092,281.9768653,282.5747788,280.021631,1.36783595,1.27799326,1.228355814
2020-10-12 07:30:00-07:00,10/12/20,7:30,12.42415417,7.473947069,17.6910747,11.71198076,89.988,67.688,74,70,80,65,67.60666667,89.97066667,67.45333333,74,70,80,65,68.81533333,89.99666667,105.714,74,70,80,65,68.91142857,1821.556142,1479.604487,21.96122904,20.75762628,21.53248229,16.79277418,16.01674211,0.29437173,16.3330701,55.17153596,144.6884733,0.729184024,281.6083987,282.3913021,280.1952928,2.439161405,2.353609484,2.005876278
2020-10-12 07:45:00-07:00,10/12/20,7:45,12.475714,7.482134024,17.88767386,11.74862271,90.006,67.72266667,74,70,80,65,67.99533333,90.02333333,67.586,74,70,80,65,69.50866667,90.00733333,105.7773333,74,70,80,65,69.29714286,1873.121387,1507.424292,22.45161285,21.09893139,21.73855895,16.81542532,23.71433557,0.558567295,24.39581184,56.06237583,140.2520976,0.680810531,282.0508331,282.5267136,280.4984604,89.91643463,89.63988889,89.21185707
2020-10-12 08:00:00-07:00,10/12/20,8:00,12.48473491,7.423010208,18.13167229,11.73666564,90.01666667,67.806,74,70,80,65,68.38533333,90.03133333,67.43466667,74,70,80,65,70.226,90.02,105.8433333,74,70,80,65,69.744,1945.983981,1552.611657,22.86702536,21.4154756,21.99514714,17.04895971,30.09513039,404.0878064,102.5178429,57.93532643,155.2802779,0.622049598,281.8178202,282.3752328,280.3732556,90.97242471,90.1892703,89.44829711
2020-10-12 08:15:00-07:00,10/12/20,8:15,12.43014857,7.438635523,18.3186955,11.70438151,90.04866667,67.682,74,70,80,65,68.728,93.88733333,67.43266667,74,70,80,65,70.82266667,90.00933333,105.994,74,70,80,65,70.2475,1962.597724,1606.586881,23.23518814,21.64803158,22.42085386,17.29379565,35.94290085,560.7827298,162.2053945,57.73160999,203.1656202,0.512369614,282.1818772,282.6887856,280.7155738,91.02106272,90.21200816,89.42052179
2020-10-12 08:30:00-07:00,10/12/20,8:30,12.49035255,7.412566953,18.46489179,11.74198613,89.98533333,67.75733333,74,70,80,65,69.08333333,63.958,67.64466667,74,70,80,65,71.2,91.404,105.7906667,74,70,80,65,70.988,2049.859944,1631.226096,23.14916332,21.84069233,22.99952763,17.61320169,40.76641464,612.3799893,207.4643699,56.31419673,199.3033439,0.49509408,282.1190188,282.2855971,281.065745,92.15883535,91.29129345,90.37409116
2020-10-12 08:45:00-07:00,10/12/20,8:45,12.39447126,7.372429112,18.45331592,11.68049034,89.97333333,67.632,74,70,80,65,69.37466667,54.78933333,67.67333333,74,70,80,65,70.626,65.28466667,105.8626667,74,70,80,65,71.32266667,2044.824849,1650.983125,22.30537166,22.02461688,23.17862762,18.07486658,46.09607557,657.1741835,250.1922175,56.15142304,234.5975147,0.476155319,281.7487372,282.7313408,281.0253917,180.1609893,179.8171676,177.5629985
2020-10-12 09:00:00-07:00,10/12/20,9:00,12.37899469,7.32689312,18.40227115,11.65858247,90.02066667,67.71666667,74,70,80,65,69.638,54.73066667,67.69666667,74,70,80,65,70.18333333,54.93466667,105.7213333,74,70,80,65,70.84733333,2035.917751,1648.420612,21.85595829,22.18687251,22.50754403,18.64244078,49.19841177,690.2370985,289.2045997,56.84985213,208.9252542,0.754100703,271.0951147,272.2089585,280.8656646,179.9342561,180.6864564,177.4481979
2020-10-12 09:15:00-07:00,10/12/20,9:15,12.43850834,7.342626248,18.42370569,11.66857814,90.01866667,67.71866667,74,70,80,65,69.86,56.608,67.54933333,74,70,80,65,69.91933333,54.97333333,105.622,74,70,80,65,70.748,2029.866138,1661.193829,21.66163285,22.28267002,22.53252218,19.21122638,51.48717524,719.1714627,328.604461,55.77156633,239.8884403,0.667487396,270.9165401,271.8684111,280.6904927,179.9365937,180.9800733,177.488692
2020-10-12 09:30:00-07:00,10/12/20,9:30,12.47163866,7.365702387,18.46680853,11.69440297,89.97866667,67.672,74,70,80,65,70.07133333,60.192,67.802,74,70,80,65,69.92466667,55.01466667,105.5733333,74,70,80,65,70.97769231,2033.855337,1669.530218,21.79473404,22.37927658,22.81041328,19.65275387,53.42374001,747.7001892,371.8601919,55.1768988,215.2357026,0.65597805,270.8257888,271.8483327,280.568229,179.9401322,181.172181,177.3875152
2020-10-12 09:45:00-07:00,10/12/20,9:45,12.46663992,7.360021761,18.54630674,11.69761316,90.04,67.67733333,74,70,80,65,70.246,59.43,67.732,74,70,80,65,69.98266667,55.03066667,105.8273333,74,70,80,65,71.38333333,2095.511762,1693.33258,21.90057855,22.48670782,23.18420165,20.91478341,56.42090522,764.4917216,415.5879333,55.20636518,235.7975858,0.870262233,270.5670228,271.6150041,280.3994745,179.9501913,181.0869418,177.1792869
2020-10-12 10:00:00-07:00,10/12/20,10:00,12.47837576,7.368392454,18.64664174,11.69374907,91.11733333,67.944,74,70,80,65,70.49466667,57.94733333,67.45333333,74,70,80,65,70.03533333,55.016,105.5693333,74,70,80,65,71.92076923,2095.445504,1731.208558,22.01339733,22.70204938,23.63800029,20.69406836,58.47763481,781.0160685,461.9223151,54.14538814,221.2541664,0.879163252,501.9327154,501.5657254,459.5488134,179.9927413,181.2184186,176.9917664
2020-10-12 10:15:00-07:00,10/12/20,10:15,12.5958563,7.562750811,18.78609963,11.74638241,90.67266667,67.70933333,74,70,80,65,70.92266667,54.96,67.78,74,70,80,65,70.232,55.01466667,105.732,74,70,80,65,72.64533333,2080.548085,1769.982309,22.25601771,23.17184312,24.30661059,20.92668488,60.61036453,795.4382772,506.9960449,54.63742964,237.7619033,1.244755345,503.4157556,502.9012374,460.3896083,179.7900201,181.1662863,176.5552624
2020-10-12 10:30:00-07:00,10/12/20,10:30,12.58800314,7.739584781,18.83327856,11.81584904,58.21066667,67.91533333,74,70,80,65,71.02533333,54.992,67.51466667,74,70,80,65,70.48466667,55.01866667,105.6313333,74,70,80,65,73.35090909,2172.265433,1770.707501,22.50752705,22.68577087,24.90005443,22.48555188,61.22761141,808.5731635,549.8534376,53.43845982,242.9794372,1.391933742,503.1862932,502.8215686,459.9396528,180.1896525,181.1386383,176.0589489
2020-10-12 10:45:00-07:00,10/12/20,10:45,12.43153949,7.806883782,18.79812933,11.74179055,54.83533333,67.47866667,74,70,80,65,70.71866667,54.99,67.32133333,74,70,80,65,70.76133333,54.84466667,124.7606667,74,70,80,65,74.13785714,2147.616701,1895.864769,22.70914743,22.23263493,25.37740144,22.29877498,62.13167165,817.9287177,587.1432237,49.00290391,202.6266715,1.419049433,503.0923236,502.7089236,459.7414983,180.5581873,181.1463742,175.6175338
2020-10-12 11:00:00-07:00,10/12/20,11:00,12.9343694,7.996502608,18.9539823,11.98998192,54.954,67.18,74,70,80,65,70.56866667,55.04866667,67.15866667,74,70,80,65,71.03533333,54.842,201.2666667,74,70,80,65,74.465,2616.467729,2195.206007,22.91263829,22.19183009,24.88701211,22.36111293,63.84121641,825.8210843,621.6465502,53.11344678,230.6548319,1.674542366,502.3075874,502.613263,458.8132228,180.6926556,181.1385635,175.7491861
2020-10-12 11:15:00-07:00,10/12/20,11:15,12.601282,7.787675969,19.10631237,11.92244317,55.05,67.46066667,74,70,80,65,70.526,55.07866667,68.02866667,74,70,80,65,71.32133333,54.75,252.2,74,70,80,65,74.33727273,2870.92406,2497.064865,23.08104729,22.14946036,24.38313923,23.83150851,63.39557677,833.7301331,650.7132419,47.43960082,202.485965,1.632437635,502.2689448,502.1991212,458.7675927,180.7097457,181.1410739,176.9238741
2020-10-12 11:30:00-07:00,10/12/20,11:30,12.64614825,7.861995683,19.14824978,11.9010845,54.93466667,67.824,74,70,80,65,70.518,54.96333333,68.65533333,74,70,80,65,71.55733333,54.61333333,260.3333333,74,70,80,65,74.175,2887.81076,2620.263569,23.19356217,22.17143028,24.55419811,25.12617849,64.14418793,839.0272346,677.1401449,47.44524721,209.791644,1.227061073,501.8186049,501.4942423,458.1427922,180.7724363,181.153452,177.2986
2020-10-12 11:45:00-07:00,10/12/20,11:45,12.77408772,7.620753453,19.26371772,11.96168417,55.01133333,67.67066667,74,70,80,65,70.52333333,55.068,68.248,74,70,80,65,71.74266667,54.64466667,309.1333333,74,70,80,65,74.32076923,3360.116788,2878.125648,23.29498514,22.1964719,24.47892173,25.79496642,63.40785107,845.9046773,698.9578335,45.31711669,233.0444382,0.979337511,501.2032258,501.2075499,457.5361109,180.8351313,181.2296296,178.0457455
2020-10-12 12:00:00-07:00,10/12/20,12:00,12.65488876,7.621802358,19.35592523,11.88168955,54.93666667,67.434,74,70,80,65,70.56266667,55.00666667,68.324,74,70,80,65,71.92266667,54.5,344.6,74,70,80,65,74.26071429,3346.257008,3158.5257,23.38172699,22.23575871,24.21880622,26.10237557,61.82970242,851.8084839,715.2131761,40.06500851,195.9074725,1.309718293,500.4502101,500.8742141,392.4785417,180.7920585,181.2719963,179.4791423
2020-10-12 12:15:00-07:00,10/12/20,12:15,12.87691708,7.621891128,19.42747068,12.00170809,55.048,67.642,74,70,80,65,70.626,55.13,68.024,74,70,80,65,72.07,54.65933333,357.1333333,74,70,80,65,74.13916667,3624.280974,3269.086258,23.42227466,22.2862545,24.06214731,26.63644727,62.19107217,856.3910624,728.6551853,36.50958448,171.5590068,1.782307222,501.5138551,501.1419205,500.3631478,180.7983149,181.2357899,179.6931948
2020-10-12 12:30:00-07:00,10/12/20,12:30,12.83399219,7.786097607,19.49630782,11.99111367,55.13266667,67.794,74,70,80,65,70.664,55.19733333,68.53266667,74,70,80,65,72.20133333,54.66266667,366.6,74,70,80,65,74.08727273,3564.416798,3418.773325,23.47086443,22.4068597,23.84251251,26.13024284,62.53304176,857.2803501,736.8742757,29.24070033,153.5808051,1.724289176,500.427243,500.9410829,499.5714709,180.9289983,181.1939619,179.7967574
2020-10-12 12:45:00-07:00,10/12/20,12:45,12.76144067,7.397761921,19.51314069,11.81524221,54.846,68.29866667,74,70,80,65,70.712,54.90933333,68.64933333,74,70,80,65,72.30666667,54.35133333,363,74,70,80,65,73.98818182,3768.824114,3546.163256,23.50265197,22.45213072,23.83983335,26.13046639,62.85590193,858.1648017,740.1288384,28.99073235,145.1142822,2.318104448,415.9921906,418.3863681,417.2445533,180.9626993,181.34714,179.9541616
2020-10-12 13:00:00-07:00,10/12/20,13:00,12.7662815,7.662522043,19.5387454,11.92447427,54.97466667,68.27,74,70,80,65,70.72133333,55.062,68.47733333,74,70,80,65,72.32933333,54.566,356,74,70,80,65,73.96076923,3675.600992,3490.35825,23.46916214,22.43865372,23.85228988,27.31383928,63.24884822,856.6471232,738.4753045,32.82674941,182.6739239,1.546635191,498.962509,499.1255662,497.8813926,180.7624575,181.3020982,179.7979259
2020-10-12 13:15:00-07:00,10/12/20,13:15,12.66884699,7.611560763,19.58886025,11.8426931,54.89333333,68.41266667,74,70,80,65,70.774,54.93266667,68.51733333,74,70,80,65,72.386,54.38733333,365.0666667,74,70,80,65,74.03571429,3696.967389,3620.665326,23.49699464,22.44769773,23.93241832,28.0456467,63.00064812,855.4064575,732.2629225,33.12914498,204.5315421,1.739095595,498.7618508,499.3710101,497.8294022,180.8832671,181.3799513,179.8759493
2020-10-12 13:30:00-07:00,10/12/20,13:30,12.62965807,7.287515235,19.67339366,11.81732329,54.98866667,68.41866667,74,70,80,65,70.88333333,54.99266667,68.612,74,70,80,65,72.49066667,54.42066667,380.3333333,74,70,80,65,74.10153846,3918.091549,3770.002331,23.55474721,22.51683293,23.9611238,27.77049813,63.55883967,853.1241801,720.4145935,34.34518776,188.2994534,1.905643499,498.6974028,500.0629307,497.9106133,180.8800429,181.3691372,179.9286101
2020-10-12 13:45:00-07:00,10/12/20,13:45,12.71141568,7.209540563,19.7070357,11.83608958,55.00533333,68.44133333,74,70,80,65,70.98866667,55.02866667,68.60533333,74,70,80,65,72.6,54.434,385.3333333,74,70,80,65,74.0525,4138.723142,3856.997913,23.61284823,22.55790124,24.05545106,28.37604222,62.62903425,853.5825338,706.1292847,27.4807484,172.8698577,1.957519535,498.4939614,499.217274,497.5918929,180.8640167,181.3561907,179.8770506
2020-10-12 14:00:00-07:00,10/12/20,14:00,12.49858119,7.171583182,19.67851686,11.59077295,54.99533333,68.846,74,70,80,65,71.08333333,54.612,68.752,74,70,80,65,72.67266667,54.01533333,379.6666667,74,70,80,65,73.99454545,4044.383085,3980.70185,23.64400501,22.60378623,23.97603973,28.0280016,63.06142074,847.3279582,685.125373,24.61453587,172.505777,1.973171758,498.5255481,499.5181075,497.760816,180.8388313,181.2918692,179.7889559
2020-10-12 14:15:00-07:00,10/12/20,14:15,12.51926332,7.286565055,19.6609059,11.60336669,55.00066667,68.91133333,74,70,80,65,71.166,55.00133333,68.61933333,74,70,80,65,72.742,54,370.3333333,74,70,80,65,73.94461538,3983.914255,3976.894904,23.66670654,22.62871195,23.95152636,28.48979938,62.93742875,843.1603509,660.4869866,22.90078674,163.2212459,1.880565225,498.5642092,499.9404788,497.7033944,180.8211365,181.3769954,179.7776601
2020-10-12 14:30:00-07:00,10/12/20,14:30,12.5344248,7.117333708,19.69426605,11.59743183,54.98733333,68.91866667,74,70,80,65,71.25,55.00333333,68.754,74,70,80,65,72.81733333,53.992,372.4,74,70,80,65,74.00066667,4121.623177,4000.980143,23.6960144,22.68520043,23.93548816,28.51961102,62.77724681,819.9471707,619.9882806,22.19496918,150.6967107,1.714499854,498.9119459,500.2521061,498.1077049,180.8328275,181.2417217,179.8164972
2020-10-12 14:45:00-07:00,10/12/20,14:45,12.76011108,7.616267169,19.71586912,11.76559678,55.03133333,68.694,74,70,80,65,71.33866667,55.02733333,68.95466667,74,70,80,65,72.89133333,54.202,369.2293333,74,70,80,65,73.99714286,3863.613615,3918.110555,23.74928457,22.72032025,23.93519663,27.92363146,62.88934076,828.7459798,597.5311795,20.65267593,146.7397634,1.773538343,500.4101046,501.0398965,499.8096213,180.7457879,181.2362462,179.8034194
2020-10-12 15:00:00-07:00,10/12/20,15:00,12.60072361,7.230246852,19.74164865,11.6700152,54.99,68.56466667,74,70,80,65,71.43,54.976,68.59933333,74,70,80,65,72.956,54.12266667,368.5333333,74,70,80,65,73.97714286,4037.692425,3964.537966,23.79453527,22.79990927,23.84801678,27.5151092,61.3794821,819.7044095,560.4531372,20.30356864,153.8641425,1.668093919,499.0500715,500.5306347,498.5097707,180.7194891,181.2597675,179.8318236
2020-10-12 15:15:00-07:00,10/12/20,15:15,12.41917357,7.370845958,19.72453697,11.53532547,54.97266667,68.84333333,74,70,80,65,71.51866667,54.97933333,67.944,74,70,80,65,72.95066667,53.92933333,356.8666667,74,70,80,65,73.93285714,3775.493497,3945.523902,23.834987,22.82885961,23.81064999,26.64004878,64.25389883,833.2151549,539.0855182,21.06614252,131.3420664,1.665371166,498.3778861,499.8367038,498.0126043,180.7127219,181.2587528,179.8572215
2020-10-12 15:30:00-07:00,10/12/20,15:30,12.66046877,7.396910766,19.74509369,11.7265689,55.01666667,68.74933333,74,70,80,65,71.586,54.99733333,67.74333333,74,70,80,65,73.07666667,54.17666667,347.0666667,74,70,80,65,73.94,3927.391108,3803.066705,23.87114307,22.85194618,23.89400495,26.42871068,64.86727931,883.3586114,531.0451681,28.14717671,199.5921024,1.388649647,497.9823912,499.4737274,497.6085981,180.8086304,181.324736,179.8027036
2020-10-12 15:45:00-07:00,10/12/20,15:45,12.34265829,7.035911209,19.77684865,11.60674396,54.98933333,68.90733333,74,70,80,65,71.67333333,54.99,67.76,74,70,80,65,73.18866667,54.15533333,334,74,70,80,65,73.89454545,3959.814855,3760.270751,23.89676684,22.95998023,23.94744628,26.66687353,64.20213581,861.2228339,488.3650787,34.51044092,202.0440826,1.514219006,498.853673,500.2163774,498.3989612,180.7584217,181.2293879,179.6772463
2020-10-12 16:00:00-07:00,10/12/20,16:00,12.49525757,7.646875722,19.78057333,11.69419931,55.00866667,68.11666667,74,70,80,65,71.738,54.99066667,67.98333333,74,70,80,65,73.252,54.176,314.2666667,74,70,80,65,73.90923077,3613.226859,3578.358862,23.982006,22.9395843,24.21355879,25.91732485,63.13641718,847.6864048,447.9637041,34.17217487,225.6396828,1.382847781,498.5627197,499.9772232,498.1634591,180.7277566,181.1407657,179.1220841
2020-10-12 16:15:00-07:00,10/12/20,16:15,12.34154473,6.940021592,19.77651511,11.618721,54.986,67.99,74,70,80,65,71.79933333,54.996,67.94733333,74,70,80,65,73.30866667,54.188,319.0666667,74,70,80,65,73.94357143,4028.309866,3580.973513,23.97651256,23.01688643,24.13699189,25.47540827,61.47211299,810.2761746,398.1372342,31.86834184,210.6625858,1.549330208,497.6671929,499.0793195,497.4082204,180.7708215,181.2421588,179.3808911
2020-10-12 16:30:00-07:00,10/12/20,16:30,12.15858176,7.648238631,19.72718179,11.53075751,54.99733333,68.79333333,74,70,80,65,71.84266667,54.99133333,67.89666667,74,70,80,65,73.38733333,54.038,254.0666667,74,70,80,65,73.62,3287.466154,3177.440205,24.02818373,23.07078339,24.24546572,24.84296119,59.37160259,785.7331434,353.4279239,30.81613879,226.2518729,1.228355525,498.0589575,499.1101602,498.1368453,180.7540678,181.1708959,177.9154273
2020-10-12 16:45:00-07:00,10/12/20,16:45,12.29455438,7.468470916,19.71277082,11.59773647,54.99866667,68.73933333,74,70,80,65,71.872,55.01066667,67.06133333,74,70,80,65,73.46666667,54.16533333,250.5333333,74,70,80,65,73.89285714,3493.317298,3105.243526,24.10663589,23.04765248,24.37038393,24.08339218,56.89251506,771.645008,313.7199846,32.38358506,229.9460532,1.316254156,497.1117426,498.0827741,497.2932694,180.7776042,181.1365524,177.7833879
2020-10-12 17:00:00-07:00,10/12/20,17:00,12.07916935,7.389849138,19.70191702,11.52463555,55.01333333,68.432,74,70,80,65,71.92,54.99066667,67.38333333,74,70,80,65,73.51933333,54.23,225.2666667,74,70,80,65,73.83,3333.443452,2971.15789,24.13655543,23.03675995,24.30861365,23.30387746,52.14961408,684.9038201,250.2159729,33.75738163,189.3449618,1.234424447,500.5234435,500.3944161,500.653265,180.6369968,181.0482836,176.9829351
2020-10-12 17:15:00-07:00,10/12/20,17:15,11.9859151,7.406686026,19.66543984,11.45277503,55.006,67.27066667,74,70,80,65,71.95133333,54.98266667,67.3,74,70,80,65,73.58,54.13666667,213.2666667,74,70,80,65,73.89416667,3145.135956,2893.910316,24.1626473,23.08486903,24.38684251,23.48270868,45.87859527,603.8666528,190.9660049,35.83392604,180.582671,1.201069684,500.5708688,500.5024025,500.6362508,180.6354166,181.1163615,177.0096073
2020-10-12 17:30:00-07:00,10/12/20,17:30,12.19988201,7.724619272,19.61284541,11.57789825,55.03,67.35866667,74,70,80,65,71.95066667,55.02,67.35266667,74,70,80,65,73.61466667,54.264,202.8666667,74,70,80,65,73.90733333,3036.654891,2753.640708,24.13194147,23.12387557,24.35453981,22.86042922,38.58584578,501.6590135,130.42089,36.83562626,183.0896227,0.950862684,501.2798508,501.3628294,501.3121179,180.6645521,180.9764729,177.2879541
2020-10-12 17:45:00-07:00,10/12/20,17:45,12.05100425,7.629903759,19.59264229,11.61885843,55.00333333,67.72,74,70,80,65,72.02533333,54.99533333,67.36333333,74,70,80,65,73.642,54.43333333,181.2,74,70,80,65,73.848,3030.506448,2594.438766,24.14161577,23.1526785,24.02219711,22.74170003,32.77752274,485.1235599,94.58922323,38.25801901,187.5489465,0.995998002,501.9852923,501.9255295,501.9073012,180.6268739,180.9904265,176.6849101
2020-10-12 18:00:00-07:00,10/12/20,18:00,11.89617784,7.885602751,19.54876564,11.56502285,54.99733333,67.70533333,74,70,80,65,72.03666667,54.99933333,67.74266667,74,70,80,65,73.654,54.4,155.8173333,74,70,80,65,73.84583333,2671.06109,2442.327239,24.16265865,23.11247892,24.04307463,23.15683563,24.43920778,376.9089155,52.44514817,38.8651776,162.3582483,0.743329249,503.5916613,503.7377836,503.5101071,180.6576082,180.9081638,176.5900641
2020-10-12 18:15:00-07:00,10/12/20,18:15,11.96624336,7.545995536,19.49713005,11.5731138,55.014,67.77266667,74,70,80,65,72.04333333,54.99466667,67.61333333,74,70,80,65,73.68333333,54.47,143.732,74,70,80,65,73.87642857,2865.35331,2347.835604,24.15042313,23.06442426,23.98665328,22.74834127,13.71753265,166.5574496,19.4440387,41.18830856,176.9971072,0.636677576,503.6124966,503.6008737,503.8192534,180.675877,181.0207644,176.6249648
2020-10-12 18:30:00-07:00,10/12/20,18:30,11.75782087,7.528256329,19.43802738,11.47371709,54.986,67.654,74,70,80,65,72.03466667,55.006,67.558,74,70,80,65,73.67266667,54.432,131.4066667,74,70,80,65,73.90384615,2659.041006,2292.080504,24.14714951,23.05479664,24.00750472,22.8921914,3.639659602,5.584519068,4.755470467,41.40245579,91.61124919,0.480602501,504.029395,504.0948062,503.9273421,180.6304029,180.8821663,176.7697421
2020-10-12 18:45:00-07:00,10/12/20,18:45,11.91599943,7.783536003,19.35453379,11.50332362,55.00333333,67.62533333,74,70,80,65,72.04533333,55.00533333,67.592,74,70,80,65,73.70066667,54.47,116.97,74,70,80,65,73.90285714,2472.547041,2179.372722,24.14852369,23.06735673,23.99872754,22.57627556,0.854640124,0.690788112,1.433075392,39.51388713,99.5527004,0.465662203,503.195462,503.2793308,502.9298887,180.7132794,181.0084053,177.1444521
2020-10-12 19:00:00-07:00,10/12/20,19:00,11.97958473,7.5967886,19.30510835,11.52990732,55.00533333,67.714,74,70,80,65,72.038,55.00066667,67.58,74,70,80,65,73.688,54.618,107.8733333,74,70,80,65,73.91538462,2566.636765,2106.826859,24.09392217,23.04611513,23.89862239,22.52525014,0.145588951,0.195918815,0.665664657,35.1036158,32.26858193,0.867671348,504.0126048,503.7751318,503.5461333,92.16993381,91.34170515,90.20471161
2020-10-12 19:15:00-07:00,10/12/20,19:15,11.93489274,7.531406702,19.23118483,11.47274549,55.006,67.51066667,74,70,80,65,71.97866667,54.99133333,67.314,74,70,80,65,73.61666667,54.96,105.226,74,70,80,65,73.89416667,2417.442925,2077.937062,23.99224597,22.83848484,23.77404546,22.72632733,0.254706457,0.26332733,0.819872272,33.71388747,61.62933817,0.631623061,504.407383,504.227904,503.806912,91.06418981,90.28348761,89.24340957
2020-10-12 19:30:00-07:00,10/12/20,19:30,12.06491712,7.607180209,19.15543648,11.4796981,54.98533333,67.46933333,74,70,80,65,71.93333333,54.99666667,67.33066667,74,70,80,65,73.53733333,54.99866667,105.21,74,70,80,65,73.79714286,2331.69849,2050.730595,23.91405339,22.82364821,23.66972428,23.11753939,0.408093526,0.295825392,0.916034018,34.26239395,60.87268609,1.019776857,504.766201,504.6676308,504.3869239,91.05854185,90.28109476,89.39955753
2020-10-12 19:45:00-07:00,10/12/20,19:45,12.10041068,7.447449972,19.09869122,11.5072437,54.99533333,67.31933333,74,70,80,65,71.88933333,54.992,67.18733333,74,70,80,65,73.452,54.99733333,105.0193333,74,70,80,65,73.65785714,2389.675589,2018.84211,23.913045,22.77336755,23.5579136,22.90667769,0.386785087,0.319957834,0.686577216,33.27517583,40.22985148,1.015381566,505.0125992,504.9039751,504.344581,91.06124474,90.19686145,89.40337854
2020-10-12 20:00:00-07:00,10/12/20,20:00,12.25784625,7.656666498,19.04397111,11.57585788,55.01533333,67.11533333,74,70,80,65,71.80333333,55.01066667,67.16933333,74,70,80,65,73.396,55.01533333,104.9193333,74,70,80,65,73.45166667,2290.327306,1983.223603,23.81987419,22.69965737,23.29882294,22.88172432,0.051810958,0.162111329,0.464473379,31.68880529,41.31459701,1.010128614,178.9210135,179.3333588,178.9636258,91.01975767,90.20134729,89.55604244
2020-10-12 20:15:00-07:00,10/12/20,20:15,12.26403243,7.697912711,18.9409006,11.58544116,55.00933333,67.18466667,74,70,80,65,71.45466667,54.998,67.32466667,74,70,80,65,72.95866667,54.99266667,104.91,74,70,80,65,72.698,2235.350026,1963.602143,23.32298257,22.09399906,22.35250952,22.35569041,0.248536955,0.213091231,0.652702794,32.3746281,49.29649391,1.255423395,77.56225917,78.35878477,77.85392676,90.82944479,90.15569469,89.83326402
2020-10-12 20:30:00-07:00,10/12/20,20:30,12.29267315,7.698647043,18.80199879,11.64213858,55.01,67.07933333,74,70,80,65,70.98066667,55.00266667,67.44933333,74,70,80,65,72.24,55.00933333,104.756,74,70,80,65,71.94357143,2251.066896,1918.593781,22.65504103,21.50987242,21.79192164,22.65654733,0.657031613,0.44479722,1.069054353,35.73416582,36.11121396,1.293548532,77.3263785,78.26337449,77.93755994,90.85648435,89.74850004,89.76583099
2020-10-12 20:45:00-07:00,10/12/20,20:45,12.17401679,7.618190915,18.67134343,11.59110143,54.98733333,67.138,74,70,80,65,70.59933333,54.99666667,67.34333333,74,70,80,65,71.60933333,54.978,104.6,74,70,80,65,71.35285714,2217.448289,1904.303632,22.13335197,21.2508342,21.37751704,22.8896617,0.138938085,0.305234586,0.654815345,37.62624785,56.3292316,1.165098016,77.15386437,78.32260192,77.95172713,90.92014767,89.75774206,89.90024379
2020-10-12 21:00:00-07:00,10/12/20,21:00,12.20396686,7.610686938,18.50727153,11.61225286,55.004,67.32066667,74,70,80,65,70.30933333,54.99866667,67.22266667,74,70,80,65,71.08866667,54.994,104.65,74,70,80,65,70.84214286,2226.063,1869.798662,21.82495203,21.12773283,21.18684907,22.79539587,0.400664451,0.307002168,0.856211325,37.7918032,70.80456775,0.987195595,407.5900482,407.8207883,407.3941546,21.62252585,21.27785276,33.13525198
2020-10-12 21:15:00-07:00,10/12/20,21:15,12.13610999,7.497887374,18.25306161,11.53688497,54.99066667,67.25666667,74,70,80,65,70.16666667,54.99,67.17266667,74,70,80,65,70.90333333,55.01333333,104.4593333,74,70,80,65,70.57785714,2137.562215,1849.864433,21.92095211,21.32839025,21.38223935,22.66187102,0.350273521,0.309736971,0.743910719,37.93128615,42.92107171,0.993935667,326.2825716,326.056802,325.595583,1.376860504,1.284361224,1.231715909
2020-10-12 21:30:00-07:00,10/12/20,21:30,12.29158554,7.72523355,18.11413674,11.6124717,55.01333333,67.25133333,74,70,80,65,70.03866667,55.014,67.36866667,74,70,80,65,70.774,55.01266667,104.4306667,74,70,80,65,70.45142857,2078.266678,1804.896084,21.88477696,21.13268189,21.19554553,22.93642676,0.230614118,0.221584108,0.649509413,38.72081011,38.41647302,1.298464188,77.37712452,78.39896924,78.03464051,1.375236168,1.284960246,1.231174397
2020-10-12 21:45:00-07:00,10/12/20,21:45,12.34404448,7.800177869,18.02244585,11.69492022,62.69933333,67.16333333,74,70,80,65,69.786,55.00533333,67.032,74,70,80,65,70.38666667,57.82,104.258,74,70,80,65,69.91866667,2068.395141,1763.891344,21.57119207,21.00267021,20.76986392,22.97416261,0.030839473,0.177708476,0.566276771,37.19541378,35.12899082,1.381374884,77.21322158,78.40339692,78.05470414,1.374809004,1.285453191,1.231123787
2020-10-12 22:00:00-07:00,10/12/20,22:00,12.22231167,7.734972269,17.97586462,11.65611163,58.78,67.34733333,79.2,61.33333333,80,65,69.716,54.99333333,67.14933333,79.2,61.33333333,80,65,69.98533333,58.17333333,104.1586667,78.8,62,80,65,69.81666667,2082.46846,1763.604589,21.29271307,20.93947097,20.7560825,23.18005022,0.465432161,0.288554264,0.815729054,35.67288402,30.94407355,1.317188373,262.9035483,263.3686357,262.7500668,1.375784127,1.285543671,1.230733844
2020-10-12 22:15:00-07:00,10/12/20,22:15,12.1605201,7.664354219,17.82263876,11.6159987,54.67533333,67.26733333,80,60,80,65,69.42533333,55.00466667,67.50866667,80,60,80,65,69.70466667,54.96733333,104.2513333,80,60,80,65,69.48769231,2077.59508,1748.398001,21.22665612,20.57901754,20.46292505,22.84795883,0.151365338,0.212734885,0.630406436,34.01035099,55.81789111,1.302046067,172.1312203,172.9361137,172.4414122,1.374967188,1.285150322,1.230470713
2020-10-12 22:30:00-07:00,10/12/20,22:30,12.22682906,7.711787689,17.70927637,11.60028451,55.00533333,67.208,80,60,80,65,69.22333333,55.00466667,67.50266667,80,60,80,65,69.51133333,54.98666667,104.4866667,80,60,80,65,69.21266667,1996.301071,1733.276844,21.15669864,20.49659937,20.34266605,22.70691131,0.297154855,0.22330644,0.746506358,31.89019578,41.97694503,1.209948546,77.03284556,78.2834713,77.80754972,1.381563236,1.285647952,1.230418316
2020-10-12 22:45:00-07:00,10/12/20,22:45,12.26408416,7.776740949,17.61521452,11.65132147,54.996,67.12133333,80,60,80,65,69.04133333,54.99666667,67.632,80,60,80,65,69.25933333,55.002,104.238,80,60,80,65,68.666,1975.809831,1697.729641,20.97185672,20.32645644,20.17491989,20.45889171,0.33693168,0.341327198,1.128287505,33.7366558,91.78258866,0.482200838,76.94991321,78.23939893,77.82889555,1.375001078,1.285114071,1.230286443
2020-10-12 23:00:00-07:00,10/12/20,23:00,12.1940378,7.635539252,17.52775379,11.63859444,54.99466667,67.00866667,80,60,80,65,68.80266667,54.99733333,67.85933333,80,60,80,65,68.926,54.986,104.0426667,80,60,80,65,68.47066667,2004.726958,1687.393269,20.75045389,20.18540556,19.94083124,19.37337852,0.279544909,0.327952963,0.872374749,32.6018782,91.95957316,0.601318202,77.06421285,78.40367783,77.84899281,1.374390034,1.284928016,1.230467738
2020-10-12 23:15:00-07:00,10/12/20,23:15,12.17760887,7.550279447,17.42274099,11.57328282,54.97533333,67.16333333,80,60,80,65,68.55333333,54.95,67.57733333,80,60,80,65,68.64733333,54.98733333,104.022,80,60,80,65,68.17142857,1949.15925,1678.636072,20.60792207,20.00421351,19.75531715,19.72005481,0.424909222,0.360784745,0.599586205,32.16902486,97.58035879,0.58849179,76.95625321,78.29277141,77.68102431,1.375820598,1.285640014,1.230577934
2020-10-12 23:30:00-07:00,10/12/20,23:30,12.2591165,7.562830586,17.33311864,11.6195865,55.01533333,67.25866667,80,60,80,65,68.34666667,54.99866667,67.70066667,80,60,80,65,68.37,54.99733333,104.296,80,60,80,65,67.91928571,1898.279458,1636.937077,20.41604024,19.87856006,19.61341091,20.99825308,2.009836732,0.918285843,2.046900805,35.37846257,136.4495344,0.341737756,76.90537854,78.2071276,77.74468771,1.374408615,1.283811239,1.230294208
2020-10-12 23:45:00-07:00,10/12/20,23:45,12.19677353,7.52273354,17.26753535,11.64071935,54.994,67.15466667,80,60,80,65,68.14333333,55.00133333,67.478,80,60,80,65,68.17333333,55.01733333,104.1213333,80,60,80,65,67.666,1885.575625,1590.629437,20.30304212,19.78884141,19.4754588,20.95297154,2.1154162,1.419034815,2.433627602,54.73588512,243.9371851,0.795096007,76.89534093,78.32528382,77.67680348,1.374319654,1.284137483,1.229904569
2020-10-13 00:00:00-07:00,10/13/20,0:00,12.13370827,7.468469622,17.19716324,11.60500305,54.99,67.14866667,80,60,80,65,67.91866667,55.014,67.62666667,80,60,80,65,67.96933333,54.97933333,104.1306667,80,60,80,65,67.38538462,1881.271549,1561.294518,20.20497502,19.66202413,19.30741481,20.92763471,0.188847653,0.714193722,0.595811463,47.12967184,295.0035003,0.892596054,76.81290882,78.11923947,77.62562093,1.379456121,1.285852772,1.230439465
2020-10-13 00:15:00-07:00,10/13/20,0:15,12.16312924,7.455888382,17.1093222,11.59300621,54.98266667,67.254,80,60,80,65,67.78666667,55.00533333,67.70333333,80,60,80,65,67.772,55.012,104.0593333,80,60,80,65,67.15,1846.156126,1541.710465,20.12753957,19.5645056,19.15684028,21.21952746,-0.715124395,-0.057436525,-0.405764269,44.36050318,87.03147484,0.977646301,76.78473154,78.21700086,77.5784378,1.376572426,1.285215917,1.230656037
2020-10-13 00:30:00-07:00,10/13/20,0:30,12.21939079,7.479998819,17.04476948,11.62301126,55.01666667,67.686,80,60,80,65,67.60466667,54.99533333,67.68666667,80,60,80,65,67.58066667,54.99333333,103.9653333,80,60,80,65,66.89933333,1815.295862,1532.171663,20.02495551,19.47379026,19.0417834,21.41655326,0.114155794,0.034783192,0.429337984,47.25741918,140.6360186,1.06342927,76.75672444,78.29581548,77.61165212,1.378679312,1.286003083,1.230912916
2020-10-13 00:45:00-07:00,10/13/20,0:45,12.29433638,7.483622556,16.9861461,11.66621971,55.016,67.93,80,60,80,65,67.442,54.99866667,67.57333333,80,60,80,65,67.418,55.01133333,103.9853333,80,60,80,65,66.70428571,1801.623083,1514.239804,19.9220517,19.40456959,19.04146911,21.46769594,0.532991788,0.385618769,0.819936024,51.23340373,114.6073275,1.360585229,76.80073613,78.28274641,77.59743271,1.376080582,1.285423971,1.230218694
2020-10-13 01:00:00-07:00,10/13/20,1:00,12.33124633,7.567376316,16.94250827,11.68932297,54.99933333,67.71333333,80,60,80,65,67.31666667,55.01666667,67.54933333,80,60,80,65,67.26,54.996,103.9546667,80,60,80,65,66.51285714,1796.872178,1499.043391,19.88874908,19.33618488,18.99494094,20.97935186,0.234898268,0.397838925,0.586509711,53.3790724,100.1589975,1.723540439,76.73981269,78.1211745,77.5971282,1.375965576,1.285806983,1.23082465
2020-10-13 01:15:00-07:00,10/13/20,1:15,12.22292534,7.561620391,16.89181481,11.6437228,54.992,67.798,80,60,80,65,67.16,54.97466667,67.44533333,80,60,80,65,67.12733333,54.99333333,104.1153333,80,60,80,65,66.34,1807.092928,1503.815601,19.79799294,19.26699912,18.92425157,20.54180986,0.013293706,0.276234922,0.456408041,53.01953534,106.3616804,1.627182841,76.65366613,78.25584711,77.56788616,1.376326767,1.285320562,1.230417532
2020-10-13 01:30:00-07:00,10/13/20,1:30,12.21313891,7.571332207,16.83900766,11.61891754,54.97866667,67.832,80,60,80,65,67.04733333,55.01,67.59466667,80,60,80,65,66.98466667,54.98666667,104.0553333,80,60,80,65,66.20666667,1774.657116,1497.739726,19.74680615,19.22350177,18.83932528,20.79868166,0.330296864,0.456058836,0.741863678,52.46414678,127.3951199,1.622748819,76.79192464,78.18357774,77.58464484,1.377460099,1.28461096,1.230180706
2020-10-13 01:45:00-07:00,10/13/20,1:45,12.25068294,7.582050837,16.7872029,11.63513485,55.01533333,67.976,80,60,80,65,66.93866667,54.99266667,67.562,80,60,80,65,66.85266667,55.01066667,104.208,80,60,80,65,66.06928571,1735.328035,1482.039072,19.69075835,19.1787524,18.74950379,20.83246993,0.549959916,0.519097896,0.985027452,53.00527364,96.6298572,1.100544649,76.81140683,78.25419496,77.60537922,1.377387434,1.284137966,1.230645372
2020-10-13 02:00:00-07:00,10/13/20,2:00,12.23937771,7.528634688,16.7404355,11.65913854,54.982,67.912,80,60,80,65,66.82666667,55.002,67.586,80,60,80,65,66.78333333,54.988,104.2146667,80,60,80,65,65.92357143,1746.91696,1459.158946,19.59474398,19.12936957,18.6893241,20.63877965,0.53844726,0.650753068,0.859830496,54.22786803,160.1310824,0.741104194,76.728703,78.07286825,77.58802824,1.380439196,1.286062789,1.230683447
2020-10-13 02:15:00-07:00,10/13/20,2:15,12.24181767,7.575558664,16.69624633,11.65128617,54.99733333,67.95333333,80,60,80,65,66.72133333,54.99,67.42466667,80,60,80,65,66.66333333,55.00466667,103.888,80,60,80,65,65.77642857,1730.52324,1447.630606,19.55622747,19.06084108,18.59715324,20.35075542,0.085025167,0.413240931,0.589293689,54.0901877,126.2306675,1.877728964,76.71801665,78.1139524,77.5057962,1.376706164,1.285550704,1.230452112
2020-10-13 02:30:00-07:00,10/13/20,2:30,12.22825713,7.602933304,16.64869507,11.66786334,55.012,67.976,80,60,80,65,66.60933333,54.99933333,67.73866667,80,60,80,65,66.566,54.99666667,104.4146667,80,60,80,65,65.65923077,1715.183685,1436.052334,19.49717319,19.01514957,18.54022421,19.49879158,0.194375331,0.505599223,0.602059028,53.10885848,145.6515636,0.935506812,76.70268932,78.21548802,77.55644461,1.375895575,1.285545774,1.230555328
2020-10-13 02:45:00-07:00,10/13/20,2:45,12.1847862,7.557715297,16.60825666,11.65289144,54.98,67.90866667,80,60,80,65,66.498,54.99533333,67.504,80,60,80,65,66.44666667,55.00533333,103.8833333,80,60,80,65,65.55285714,1716.121823,1427.19907,19.44630207,18.95045358,18.5139986,19.67914357,0.593699982,0.552192689,0.973948869,54.25622058,107.8975492,1.296577307,76.63603246,78.10739027,77.41453176,1.37674875,1.285411936,1.229913728
2020-10-13 03:00:00-07:00,10/13/20,3:00,12.19835538,7.586173009,16.56088063,11.65305522,54.99466667,68.018,80,60,80,65,66.38933333,55,67.632,80,60,80,65,66.33333333,55.00266667,104.0046667,80,60,80,65,65.40733333,1711.120376,1413.620131,19.39990548,18.89644561,18.4419867,19.38482369,0.382918117,0.482810135,0.799672074,55.01145292,129.8727987,1.558416577,76.69753755,78.17494463,77.53331186,1.375622116,1.285767958,1.230759414
2020-10-13 03:15:00-07:00,10/13/20,3:15,12.14575381,7.589410136,16.52534165,11.64696836,55.008,67.99466667,80,60,80,65,66.30933333,55.00533333,67.48466667,80,60,80,65,66.234,55.00466667,104.3366667,80,60,80,65,65.3,1689.441956,1394.341242,19.32912738,18.85059037,18.4197335,18.90843184,1.246311059,0.93461547,1.565977408,57.55968127,137.3614975,0.780222178,76.62819595,78.26991079,77.52406711,1.375454841,1.284575362,1.230336593
2020-10-13 03:30:00-07:00,10/13/20,3:30,12.14025143,7.602599518,16.47877572,11.63920378,54.996,68,80,60,80,65,66.22333333,55.00066667,67.63,80,60,80,65,66.136,54.99866667,103.9406667,80,60,80,65,65.18266667,1636.031577,1377.943201,19.2958885,18.80985732,18.29795345,18.95564656,0.382067702,0.63767862,0.602132721,59.35653242,96.42505666,1.202581239,76.77419556,78.18302184,77.51624393,1.379313841,1.284593874,1.23066069
2020-10-13 03:45:00-07:00,10/13/20,3:45,12.22372198,7.466440794,16.43942451,11.68862181,55.01866667,67.88533333,80,60,80,65,66.112,54.99466667,67.61933333,80,60,80,65,66.03533333,55.00333333,104.1113333,80,60,80,65,65.048,1685.690442,1351.06018,19.23452701,18.71642516,18.2467791,19.72012384,0.494362221,0.673508224,0.842103129,59.26288634,102.2974957,0.722799349,76.61105543,78.186564,77.56242045,1.376125643,1.285946072,1.230378831
2020-10-13 04:00:00-07:00,10/13/20,4:00,12.1836454,7.592631681,16.40492632,11.68365213,54.99066667,67.72733333,80,60,80,65,66.00866667,55.00933333,67.42933333,80,60,80,65,65.93466667,54.99933333,104.046,80,60,80,65,64.93071429,1649.456844,1334.886679,19.20696398,18.66772753,18.25255944,19.80996973,0.622140648,0.675666086,0.935079688,60.04126412,101.6299986,0.489458626,76.64821179,78.20640107,77.48577335,1.379585865,1.286831777,1.230523533
2020-10-13 04:15:00-07:00,10/13/20,4:15,12.04580005,7.600157813,16.36515521,11.63515687,55.00153846,68.15153846,80,60,80,65,65.92538462,54.99692308,67.26384615,80,60,80,65,65.84083333,54.99307692,103.8325,80,60,80,65,64.81583333,1625.056702,1330.245662,19.14364142,18.62462949,18.2608593,19.88897231,0.543678097,0.756157538,0.652268821,61.78861107,128.5474613,0.619953993,76.65119518,78.16546692,77.43139783,1.379911994,1.286958043,1.230485136
2020-10-13 04:30:00-07:00,10/13/20,4:30,12.12495997,7.621609422,16.31845176,11.65143317,54.98733333,68.09533333,80,60,80,65,65.828,55.016,67.57666667,80,60,80,65,65.74533333,55.00133333,103.9253333,80,60,80,65,64.69769231,1617.265769,1316.652657,19.08767556,18.57676617,18.21517426,19.35289033,-0.119843925,0.248196827,0.127424146,58.62419948,150.7153401,1.097486654,76.55455274,78.14505006,77.47068213,1.377467422,1.287116759,1.230631614
2020-10-13 04:45:00-07:00,10/13/20,4:45,12.12532204,7.548681254,16.27889427,11.64829926,55.008,67.90266667,80,60,80,65,65.75466667,55.01,67.49466667,80,60,80,65,65.66066667,55.00066667,103.9866667,80,60,80,65,64.57153846,1644.22653,1317.653046,19.02311692,18.52616259,18.17325462,19.38714316,0.394166022,0.404733914,0.523043284,57.09637647,129.789873,0.980454472,76.49249896,78.13746191,77.42828756,1.374377916,1.287507223,1.230432175
2020-10-13 05:00:00-07:00,10/13/20,5:00,12.10438104,7.633707493,16.2358362,11.6252175,54.996,67.91066667,78.4,63.2,80,65,65.67,55.01133333,67.62066667,78.26666667,63.46666667,80,65,65.55533333,55.00466667,103.938,78.28571429,63.46666667,80,65,64.46153846,1599.010544,1314.152269,18.99628643,18.48831199,18.09931091,19.05627449,0.396941896,0.448898011,0.551538084,57.07976084,118.0059956,1.061166907,76.47471608,78.03711916,77.46872262,1.377428075,1.287688339,1.230712441
2020-10-13 05:15:00-07:00,10/13/20,5:15,12.13451731,7.579096468,16.19985928,11.64409172,54.99666667,67.932,78,64,80,65,65.57933333,54.994,67.396,78,64,80,65,65.46733333,54.986,104.0746667,78,64,80,65,64.33769231,1586.186962,1301.241574,18.94351026,18.43985024,18.01179944,18.84386335,0.74725553,0.730743944,1.082204554,58.24111205,150.6411487,0.833116006,76.54399611,78.06286798,77.30443177,1.377444478,1.289680049,1.230680328
2020-10-13 05:30:00-07:00,10/13/20,5:30,12.15168999,7.618269885,16.16608283,11.67784413,55.00933333,68.05466667,78,64,80,65,65.47533333,54.986,67.70933333,78,64,80,65,65.40733333,55.00133333,103.8546667,78,64,80,65,64.25357143,1579.956267,1283.675358,18.90056801,18.41040568,17.99354893,18.76638569,0.433862621,0.574184243,0.714597099,58.57342589,140.7133179,0.896540681,76.44248794,78.09383627,77.33658967,1.380744064,1.28696547,1.229927814
2020-10-13 05:45:00-07:00,10/13/20,5:45,12.09818117,7.544406599,16.1379114,11.64628154,54.99933333,67.95466667,78,64,80,65,65.45933333,55.00333333,67.548,78,64,80,65,65.32733333,54.99466667,104.3213333,78,64,80,65,64.16071429,1587.57656,1280.811212,18.86254457,18.37047232,17.95824018,19.26900922,0.583438872,0.599207546,0.771406551,59.35543728,159.8852615,0.973753073,76.46086511,78.15453632,77.33249913,1.378287708,1.289002933,1.230366162
2020-10-13 06:00:00-07:00,10/13/20,6:00,12.11888814,7.570354858,16.32359494,11.66000497,82.72933333,67.88933333,77.2,66.4,80,65,65.49933333,80.37666667,67.49866667,77.2,66.4,80,65,65.41466667,80.16533333,103.8106667,77.13333333,66.6,80,65,64.376,1587.516584,1285.41492,19.16770181,18.77033001,18.34986321,19.0095242,0.685215557,0.747811724,0.756979021,60.60961569,170.6212256,0.630860954,76.46197712,77.84676105,77.25409121,1.375866837,1.290563779,1.232933509
2020-10-13 06:15:00-07:00,10/13/20,6:15,12.32749097,7.627927865,16.87662543,11.76799026,90.04466667,67.70933333,77,67,80,65,66.02,90.032,67.40866667,77,67,80,65,66.288,90.08,103.7486667,77,67,80,65,65.27692308,1676.266604,1349.253263,20.1781859,19.49820023,19.35614896,18.02368018,0.370458773,0.494473355,0.679437136,60.64514596,109.1022161,0.514541817,76.5578152,78.03666511,77.45147001,1.373774447,1.287525896,1.23238059
2020-10-13 06:30:00-07:00,10/13/20,6:30,12.281877,7.510119374,17.22040172,11.75484147,90.00733333,68.01733333,77,67,80,65,66.48333333,93.034,67.85133333,77,67,80,65,67.03066667,89.99866667,104.1726667,77,67,80,65,65.98461538,1801.702807,1424.259085,20.77923811,19.81641527,19.8870753,17.75157212,0.140919709,0.492538906,0.280632808,59.10140421,170.4014765,0.730258184,76.39802901,77.8689669,77.39427548,1.368767238,1.280098529,1.227977014
2020-10-13 06:45:00-07:00,10/13/20,6:45,12.3727711,7.544000779,17.46527301,11.76341216,90.016,68.01266667,77,67,80,65,66.81466667,87.45133333,67.59,77,67,80,65,67.70133333,90.03533333,104.0593333,77,67,80,65,66.49538462,1853.658175,1484.935818,21.19252144,20.05381634,20.20987372,18.06432739,0.974403822,0.551559185,1.179381616,58.60137696,161.9133822,0.800071674,76.42254617,77.86175078,77.34442537,1.367644313,1.278384289,1.227351746
2020-10-13 07:00:00-07:00,10/13/20,7:00,12.31786325,7.468788977,17.61226639,11.7289242,90.00933333,67.93266667,74.4,69.6,80,65,67.10533333,81.73733333,67.616,74.6,69.4,80,65,68.014,89.996,104.39,74.6,69.4,80,65,66.965,1898.234206,1522.185021,21.19577044,20.28736692,20.46942793,17.76734768,3.088127224,0.676749259,3.284377397,61.6326973,256.7734553,0.961105736,215.2981268,216.9304354,214.8056372,83.98423212,83.4197778,58.77777161
2020-10-13 07:15:00-07:00,10/13/20,7:15,12.34889732,7.352924662,17.8671394,11.72057918,89.99666667,68.11533333,74,70,80,65,67.47533333,89.994,67.422,74,70,80,65,68.598,89.978,104.4193333,74,70,80,65,67.54230769,1956.287859,1562.742173,21.66406653,20.60651883,20.80062774,18.74561328,8.499941381,0.697931962,8.720914449,63.46791949,126.5586025,0.544216173,215.8993847,217.402295,215.2996348,91.11482,90.17942001,89.72241809
2020-10-13 07:30:00-07:00,10/13/20,7:30,12.37769917,7.521805766,18.08519095,11.73623193,90.00466667,67.83533333,74,70,80,65,67.85666667,90.01733333,67.46066667,74,70,80,65,69.282,90.014,104.358,74,70,80,65,68.05,1943.984073,1597.311669,22.1504214,20.89341075,21.11273317,19.01796382,16.86200375,0.695434723,17.18480252,65.02992148,114.4215938,0.462276097,215.5422112,217.0886188,215.0397357,91.11021623,90.28916563,89.551424
2020-10-13 07:45:00-07:00,10/13/20,7:45,12.37601759,7.526266604,18.24809926,11.76120224,89.98133333,68.08066667,74,70,80,65,68.23333333,90.01666667,67.52,74,70,80,65,69.888,90.01866667,104.226,74,70,80,65,68.56214286,2038.700989,1621.701725,22.51669121,21.14510332,21.37809334,19.01724944,24.27657049,0.535498227,24.88346611,64.14119986,227.7252492,0.613042161,215.9989556,217.7110075,215.6034783,91.14468904,90.31269086,89.60434302
2020-10-13 08:00:00-07:00,10/13/20,8:00,12.39578396,7.46345234,18.38314705,11.76285634,89.97466667,67.99866667,74,70,80,65,68.60733333,90.90666667,67.60133333,74,70,80,65,70.49666667,89.97533333,104.13,74,70,80,65,69.13333333,2106.18775,1656.84911,22.98868201,21.58251151,21.73990708,20.05533638,30.72287089,467.8813327,95.86155629,63.68563492,215.4450823,0.722999169,449.050345,448.9732916,310.0121284,174.7591173,174.121396,172.0477355
2020-10-13 08:15:00-07:00,10/13/20,8:15,12.26104148,7.387079772,18.57048394,11.6874402,90.03133333,68.004,74,70,80,65,69.21133333,79.30133333,67.68466667,74,70,80,65,71.31466667,90.00066667,104.25,74,70,80,65,69.91363636,2170.62983,1724.576058,23.65486501,22.19940053,22.44477694,20.24329525,36.49383986,621.6809184,172.5837233,59.97411992,262.2188857,1.037571806,450.8629728,450.4155855,311.8891673,180.3765173,180.9319944,177.8408478
2020-10-13 08:30:00-07:00,10/13/20,8:30,12.35272086,7.556303837,18.63360773,11.71294043,89.97466667,68.16466667,74,70,80,65,69.81666667,55.07,67.748,74,70,80,65,71.42,91.38133333,104.1733333,74,70,80,65,70.776,2111.782989,1744.361635,23.26659007,22.63833526,23.24574855,20.47462863,42.15050829,680.0530185,227.2128669,61.04309787,263.1795336,1.024080829,451.2476018,450.5944384,312.2054297,180.2854122,181.4087454,177.3810121
2020-10-13 08:45:00-07:00,10/13/20,8:45,12.42015298,7.568465774,18.67719896,11.76981833,90.01133333,68.082,74,70,80,65,70.326,54.79866667,67.72866667,74,70,80,65,71.208,65.22,104.69,74,70,80,65,71.47,2183.061219,1747.885767,22.88130185,22.92784999,23.45872841,21.0930211,45.25459302,726.8082879,276.2746268,59.03007179,219.0658064,0.834482651,450.4864654,450.2149762,311.8521938,180.0154246,181.1221824,177.1959082
