timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-13 09:00:00-07:00,10/13/20,9:00,12.34752463,7.671994229,18.70294865,11.75863961,94.33533333,68.12733333,74,70,80,65,70.78866667,54.79066667,67.706,74,70,80,65,71.14266667,54.94266667,104.3673333,74,70,80,65,71.13533333,2189.848352,1762.679989,22.77080201,23.22837302,22.9083184,21.15957611,48.88824331,763.5168477,324.7465766,57.64902528,259.7498411,1.079461852,450.4302335,450.3260898,448.0811749,179.9057583,181.0754805,177.4599673
2020-10-13 09:15:00-07:00,10/13/20,9:15,12.28360124,7.693166277,18.73057174,11.7287239,67.95466667,68.358,74,70,80,65,71.09,54.99133333,67.712,74,70,80,65,71.15133333,54.87266667,104.6333333,74,70,80,65,71.26928571,2208.464698,1778.204384,22.77117597,22.99480972,23.1012205,21.71248732,52.30195003,791.8374803,371.0360877,58.32265996,311.5295031,1.420335687,450.727172,450.5413998,450.0967352,180.1716062,181.1422565,177.5572473
2020-10-13 09:30:00-07:00,10/13/20,9:30,12.19841977,7.588295898,18.57805818,11.6961265,54.786,68.15466667,74,70,80,65,70.78,55.00133333,67.914,74,70,80,65,71.14266667,54.98866667,103.906,74,70,80,65,71.77846154,2216.325025,1771.781533,22.76203682,22.23068487,23.46548894,22.09679093,54.46503745,817.6358242,416.8264747,55.8665655,235.0989172,0.896060889,449.9418588,449.9575854,449.2891319,180.8083365,181.1368074,177.2657629
2020-10-13 09:45:00-07:00,10/13/20,9:45,12.18837423,7.595853814,18.53392302,11.68114552,54.854,68.128,74,70,80,65,70.48133333,55.00866667,67.704,74,70,80,65,71.204,55.00133333,104.1653333,74,70,80,65,72.32416667,2208.626556,1773.188092,22.76246222,22.03550158,23.89857689,22.65247555,56.21706386,839.7731303,460.0143022,55.67544325,219.6501263,1.043337607,449.5020206,449.5555612,448.8655309,181.0091638,181.1510416,176.8501075
2020-10-13 10:00:00-07:00,10/13/20,10:00,12.22210797,7.627553061,18.5556007,11.6969566,54.986,67.992,74,70,80,65,70.32866667,55.00533333,67.59266667,74,70,80,65,71.24333333,54.996,104.0886667,74,70,80,65,72.98,2203.622673,1784.06114,22.75319477,21.94721202,24.41138732,23.28649027,58.0680172,857.34595,500.881921,54.17706451,216.0539371,0.980382179,450.3922259,450.3212902,449.4757482,181.0334886,181.2191168,176.376472
2020-10-13 10:15:00-07:00,10/13/20,10:15,12.29352424,7.772910548,18.60410494,11.7539498,55.004,67.98266667,74,70,80,65,70.23466667,54.98866667,67.65066667,74,70,80,65,71.30266667,55.01733333,104.1613333,74,70,80,65,73.62153846,2231.625589,1798.026553,22.78055175,21.91583672,24.99394852,23.84732776,59.81031939,876.381994,542.1094062,52.83305913,232.2883736,0.792119693,449.0085101,449.1211057,448.3383332,181.1987225,181.1989048,175.957849
2020-10-13 10:30:00-07:00,10/13/20,10:30,12.3168606,7.897252457,18.71198905,11.76053358,55.004,67.37,74,70,80,65,70.17733333,55.00333333,67.26733333,74,70,80,65,71.368,54.75466667,145.68,74,70,80,65,74.31333333,2285.38497,2022.470658,22.84631241,21.86746748,25.30645663,24.30995241,60.40791007,889.1205221,577.9703539,50.53031735,224.642428,1.130963032,448.9772909,449.2925811,448.1195076,181.1602816,181.2580229,175.5791707
2020-10-13 10:45:00-07:00,10/13/20,10:45,12.59068484,7.753959798,18.90012649,11.87034588,55.004,67.438,74,70,80,65,70.16066667,55.002,67.29066667,74,70,80,65,71.492,54.682,199.0666667,74,70,80,65,74.32,2698.993232,2284.480579,22.97056894,21.85876797,24.70966968,24.42638767,61.90441869,899.1222961,610.7268582,48.95688849,221.4857036,1.067717935,448.2714014,448.7529608,447.3600797,181.1919439,181.2166931,175.615685
2020-10-13 11:00:00-07:00,10/13/20,11:00,12.55648605,7.548676787,19.0198525,11.83263667,55.002,67.368,74,70,80,65,70.17,54.99933333,67.63466667,74,70,80,65,71.638,54.65866667,226.2,74,70,80,65,74.24153846,2887.63744,2495.302076,23.05747034,21.95469123,24.73300446,25.05044349,62.32150642,907.0527703,639.7582411,46.36889395,215.0419315,1.300610883,448.6939341,448.5167999,447.6716643,181.2577394,181.1746022,176.1251784
2020-10-13 11:15:00-07:00,10/13/20,11:15,12.57688304,7.286919361,19.11852725,11.80999944,55.012,66.942,74,70,80,65,70.204,54.98733333,67.76066667,74,70,80,65,71.76266667,54.50733333,256.6666667,74,70,80,65,74.21846154,3136.389575,2715.420839,23.16254776,21.98436344,24.6454658,25.42982712,65.0135899,911.9525431,666.0510769,46.6001662,245.1155946,1.484359304,447.6263777,447.7274771,446.5821346,181.2762705,181.2330452,176.7196759
2020-10-13 11:30:00-07:00,10/13/20,11:30,12.74207558,7.376758464,19.25288406,11.89275878,55.00466667,67.456,74,70,80,65,70.24466667,55.03933333,67.36066667,74,70,80,65,71.88866667,54.486,314.4,74,70,80,65,74.37571429,3401.016204,3043.940938,23.2179596,22.04340736,24.46053879,25.57689405,66.03725344,914.6184001,687.4509033,47.26837613,217.8078484,1.515383332,445.9006759,446.8335903,444.6433846,181.3533089,181.3422962,178.0451259
2020-10-13 11:45:00-07:00,10/13/20,11:45,12.86005949,7.940051175,19.37550745,12.05556058,55.136,67.48666667,74,70,80,65,70.324,55.15866667,67.63066667,74,70,80,65,71.99533333,54.70466667,350.9333333,74,70,80,65,74.28307692,3358.097441,3256.251784,23.26994564,22.10034087,24.30689133,25.35746412,66.30034341,919.7453437,706.1522366,46.97283162,211.7824326,1.333117617,447.2698579,447.566971,446.0557383,181.2206597,181.1701536,179.290901
2020-10-13 12:00:00-07:00,10/13/20,12:00,12.78553479,7.236791783,19.48160364,12.06003772,55.24666667,67.52533333,74,70,80,65,70.37866667,55.32066667,68.09066667,74,70,80,65,72.07266667,54.80866667,361,74,70,80,65,74.08666667,3936.578293,3360.460341,23.28557527,22.1156508,23.92335857,26.25847758,67.90880161,920.0196411,719.1970439,45.84989158,217.067951,1.303280997,291.0193653,291.3783889,289.1956179,181.128442,181.223375,179.4862668
2020-10-13 12:15:00-07:00,10/13/20,12:15,12.62583044,7.574592294,19.45850584,11.9492232,55.01733333,68.268,74,70,80,65,70.32133333,55.08533333,68.97133333,74,70,80,65,71.966,54.60266667,326.2,74,70,80,65,73.845,3591.1149,3251.032088,23.12887934,21.95991712,23.80177473,26.73968614,69.47781186,919.8838094,729.886223,44.01060528,215.0504772,1.422409622,289.2342918,289.6778336,286.0735909,180.9561685,181.077894,179.1000397
2020-10-13 12:30:00-07:00,10/13/20,12:30,12.56527611,7.499223377,19.4875783,11.95978008,55.088,68.722,74,70,80,65,70.204,55.17133333,68.75066667,74,70,80,65,71.77733333,54.68466667,302.3333333,74,70,80,65,73.86066667,3672.403683,3148.349513,22.8953604,21.8523966,24.15013529,26.74393622,69.11627435,924.2068549,737.5376377,44.52266745,238.9892586,1.158377294,288.4892735,288.6710206,286.2150909,180.7715305,180.6524573,177.7546286
2020-10-13 12:45:00-07:00,10/13/20,12:45,12.50212158,7.584775179,19.52618969,11.9233894,55.07,68.74933333,74,70,80,65,70.112,55.14666667,68.508,74,70,80,65,71.64733333,54.62533333,313.7333333,74,70,80,65,74.03214286,3599.764768,3259.132904,22.78795235,21.77365982,24.24982296,26.66903973,69.04540948,925.5042542,740.4994893,44.6898001,253.0289203,1.207549272,289.1149308,289.4452539,286.8214326,180.8657277,180.562095,177.9998195
2020-10-13 13:00:00-07:00,10/13/20,13:00,12.60358726,7.423767999,19.61432196,11.93589676,55.03133333,68.53866667,74,70,80,65,70.06866667,55.14133333,68.15,74,70,80,65,71.65466667,54.62866667,340.0666667,74,70,80,65,74.18357143,3865.204878,3469.974602,22.78343862,21.81777222,24.30636188,27.20174043,68.20491392,925.3547852,738.6174588,42.37847377,209.7057733,1.562389901,443.7912889,444.8720227,443.0144176,180.8711364,180.755937,178.6908124
2020-10-13 13:15:00-07:00,10/13/20,13:15,12.73597079,7.522209608,19.70987766,11.98111527,55.064,68.04333333,74,70,80,65,70.148,55.178,67.722,74,70,80,65,71.77666667,54.64466667,381.8666667,74,70,80,65,74.27428571,4017.58833,3764.31016,23.02524857,21.94114785,24.09834076,27.26169934,67.99522213,926.5742649,734.0039558,41.06087705,224.2910811,1.577743723,446.1453778,447.0546471,445.389544,180.9952709,181.1466762,179.4548986
2020-10-13 13:30:00-07:00,10/13/20,13:30,12.56586539,7.213105412,19.76025479,11.88308367,55.022,68.014,74,70,80,65,70.326,55.12266667,67.92333333,74,70,80,65,71.96533333,54.44133333,399.7333333,74,70,80,65,74.21266667,4252.76504,3957.188721,23.20713028,22.06108551,24.0749847,27.49922891,67.43387087,926.1981099,725.20409,40.42325331,240.7809487,1.455888157,447.1808888,447.2298503,446.3742336,180.9687002,181.1958649,179.5633117
2020-10-13 13:45:00-07:00,10/13/20,13:45,12.53978649,7.176072762,19.76989933,11.83058088,54.89933333,68.19866667,74,70,80,65,70.47466667,55.01333333,68.17533333,74,70,80,65,72.15533333,54.32333333,401,74,70,80,65,74.15333333,4261.053878,4004.197811,23.29040445,22.19360347,24.03010632,27.73335,66.01355434,922.7572706,710.9112379,39.1258361,222.5593478,1.546263848,444.9372956,446.0735735,444.4352264,181.0928951,181.2592904,179.6903323
2020-10-13 14:00:00-07:00,10/13/20,14:00,12.55639777,7.194790234,19.77212392,11.80736878,54.85933333,68.56866667,74,70,80,65,70.58466667,54.94933333,68.23066667,74,70,80,65,72.272,54.296,401.8,74,70,80,65,74.09538462,4271.048528,4099.252461,23.37924571,22.30104712,23.98343243,28.70964798,66.59137717,917.04332,692.1708082,37.14404836,232.1158408,1.476306382,444.9016062,446.1023097,444.3958824,180.9959411,181.2182752,179.7261725
2020-10-13 14:15:00-07:00,10/13/20,14:15,12.53973744,7.292982762,19.78667302,11.80842104,54.82133333,68.54,74,70,80,65,70.72266667,54.93266667,68.37933333,74,70,80,65,72.33133333,54.28266667,402.5333333,74,70,80,65,74.08153846,4247.196274,4138.437527,23.45202856,22.29633226,24.06062901,28.1966228,67.472597,910.3597127,671.384177,37.54489736,226.2607613,1.353771444,444.8293073,445.7500244,444.3640515,181.0178281,181.2678376,179.6937326
2020-10-13 14:30:00-07:00,10/13/20,14:30,12.58288354,7.350668661,19.81689071,11.8590083,54.972,68.656,74,70,80,65,70.85266667,54.998,68.36466667,74,70,80,65,72.41066667,54.36733333,403.1333333,74,70,80,65,74.02692308,4376.778153,4114.47008,23.4997876,22.40145513,24.05492287,27.70523223,67.14332631,900.6194051,644.7890544,37.41089706,232.041796,1.425620892,445.3837559,445.8409183,444.8833124,180.9718133,181.2158532,179.6710526
2020-10-13 14:45:00-07:00,10/13/20,14:45,12.41168271,7.398857107,19.835024,11.81712755,54.986,68.76,74,70,80,65,70.96266667,55.01,68.46266667,74,70,80,65,72.51733333,54.334,401.3333333,74,70,80,65,73.90357143,4399.688048,4150.608009,23.52903534,22.47171671,23.98804554,27.48213981,64.33691779,896.2731181,616.084373,35.878666,223.4394269,1.325906211,444.1780067,445.5173249,443.8782594,181.0896294,181.1914884,179.7358016
2020-10-13 15:00:00-07:00,10/13/20,15:00,11.86852526,6.820809028,19.75354119,11.39473166,54.95466667,69.164,74,70,80,65,71.06133333,54.57133333,68.44666667,74,70,80,65,72.58466667,53.736,370.0666667,74,70,80,65,73.77285714,4342.938141,4127.612314,23.51817126,22.51785573,23.81298505,26.91722133,63.62278065,889.5769084,586.2039931,34.05232266,230.2440409,1.352854298,444.2367027,445.5697066,443.9272105,181.0258321,181.2305948,179.4204858
2020-10-13 15:15:00-07:00,10/13/20,15:15,12.06254246,6.854471421,19.71205099,11.46858572,55.00133333,68.138,74,70,80,65,71.128,55.044,68.06533333,74,70,80,65,72.64866667,53.852,339.0666667,74,70,80,65,73.79153846,4292.316487,3871.112442,23.55875622,22.55583791,23.84102037,26.54158075,64.32499657,874.6126261,550.6978936,35.52119887,213.0570712,1.504953623,444.3488157,445.5894685,443.9911611,180.9810472,181.2628845,179.2833438
2020-10-13 15:30:00-07:00,10/13/20,15:30,12.14895815,7.312509981,19.70542283,11.49636928,55.028,68.26066667,74,70,80,65,71.20866667,55.01266667,68.24133333,74,70,80,65,72.732,53.846,327.6,74,70,80,65,73.89266667,3870.135127,3752.260632,23.58139668,22.58559063,24.09941438,26.50885158,62.24533819,861.7665195,512.5468262,36.31981249,235.7407554,1.471393155,443.7969906,445.1605623,443.192257,180.9509356,181.3170563,179.1566885
2020-10-13 15:45:00-07:00,10/13/20,15:45,12.17211503,6.961658284,19.72448528,11.52949206,55.004,68.00666667,74,70,80,65,71.29666667,55.01066667,68.02866667,74,70,80,65,72.79333333,53.97666667,322.1333333,74,70,80,65,73.94714286,4170.966403,3688.462455,23.66931068,22.62135346,24.1225748,26.61288152,60.88343472,844.907291,472.0105716,36.47040284,230.3457922,1.442091165,443.8709321,445.2251243,443.5406227,181.0648524,181.2842592,178.8326585
2020-10-13 16:00:00-07:00,10/13/20,16:00,11.93568845,7.380779575,19.71130459,11.4908729,54.99466667,68.84666667,74,70,80,65,71.362,54.988,68.822,74,70,80,65,72.88933333,53.97866667,259.5333333,74,70,80,65,73.60833333,3604.437771,3264.585055,23.70615472,22.64833217,23.87972924,26.21507582,58.92195172,825.2944872,429.6317793,37.34714829,216.2311809,1.281426007,443.8137881,445.1698829,443.5509882,180.9922811,181.3134588,177.4466076
2020-10-13 16:15:00-07:00,10/13/20,16:15,11.92860299,7.404544438,19.70973804,11.45237138,54.96666667,68.57533333,74,70,80,65,71.40666667,54.98066667,68.34333333,74,70,80,65,72.95533333,53.92733333,260.4666667,74,70,80,65,73.91583333,3521.539509,3259.041909,23.71756235,22.65391661,23.97410268,25.86791079,56.38708199,805.9008633,386.7919027,37.43085978,214.9530439,0.976103636,443.1814286,444.7016229,443.0094574,180.9851569,181.3275171,176.2010555
2020-10-13 16:30:00-07:00,10/13/20,16:30,12.05805769,7.256586968,19.72516768,11.50984292,55.03133333,68.60933333,74,70,80,65,71.43666667,55.03,68.44466667,74,70,80,65,73.01533333,54.04333333,244.3333333,74,70,80,65,73.89384615,3622.157973,3137.325553,23.75020208,22.70773395,24.36820582,25.77440572,53.55600344,778.9978963,341.4664334,36.42258143,226.5880663,1.397736146,443.8551361,445.3186713,443.3966465,181.0236744,181.3285027,176.8936913
2020-10-13 16:45:00-07:00,10/13/20,16:45,11.96005048,7.270612175,19.71247076,11.48197421,55.01466667,68.548,74,70,80,65,71.466,55.00133333,68.536,74,70,80,65,73.064,54.11733333,233.6666667,74,70,80,65,73.90636364,3503.648875,3083.083734,23.80592793,22.71058918,24.42103755,25.80619869,51.113564,740.7603685,294.0054637,36.10048618,212.096806,0.927920443,443.6587137,445.2147671,443.4290335,181.0323855,181.30496,177.0676073
2020-10-13 17:00:00-07:00,10/13/20,17:00,11.94765286,7.653938412,19.69862737,11.50090172,54.98,68.55133333,74,70,80,65,71.464,55.00266667,68.37533333,74,70,80,65,73.04733333,54.126,219.4666667,74,70,80,65,73.87461538,3156.284086,2951.327586,23.70505892,22.52275852,24.17565065,25.24416823,48.29293124,695.4293193,246.7041036,34.81694312,218.3129795,1.001224914,227.3221936,228.7461246,225.9909712,98.4129332,97.81772172,95.49886528
2020-10-13 17:15:00-07:00,10/13/20,17:15,11.89729772,7.592582543,19.61248624,11.54483359,55.01133333,68.02133333,74,70,80,65,71.25133333,55.00066667,68.81933333,74,70,80,65,72.70533333,54.30133333,168.232,74,70,80,65,73.712,3122.491019,2634.892743,23.27689976,22.18523509,23.87846433,24.91346745,44.0630853,642.3540236,193.5478283,36.93725728,172.1837327,1.227437648,225.848123,226.8965394,224.1650901,91.11744858,90.1178051,88.2764271
2020-10-13 17:30:00-07:00,10/13/20,17:30,11.5691684,7.387222258,19.50017933,11.40420892,54.976,68.02333333,74,70,80,65,70.92533333,54.99533333,67.46,74,70,80,65,72.29866667,54.27933333,146.014,74,70,80,65,73.79363636,2932.011747,2485.939098,22.80638203,21.9206692,23.9833909,24.07620679,38.15299386,570.5054064,139.4993312,37.2396153,169.2536569,1.276169723,226.0930983,227.6931942,225.1462198,91.09795759,89.83017028,88.20112525
2020-10-13 17:45:00-07:00,10/13/20,17:45,11.76294687,7.821362348,19.4039655,11.50970636,55.012,67.96866667,74,70,80,65,70.622,55.00066667,67.56266667,74,70,80,65,71.95933333,54.43933333,129.0126667,74,70,80,65,73.86583333,2688.086653,2325.192632,22.52705022,21.751982,24.04354277,24.37028809,33.02963757,467.4310079,89.53809425,36.71559226,148.9241777,1.383096298,227.2652987,228.606016,226.0495571,91.0787439,89.8488849,88.2040098
2020-10-13 18:00:00-07:00,10/13/20,18:00,11.58348633,7.857627406,19.29199199,11.46072719,55.00933333,67.9,74,70,80,65,70.392,54.986,67.412,74,70,80,65,71.636,54.456,113.664,74,70,80,65,73.86071429,2466.307434,2202.190921,22.31638214,21.55550288,24.01444047,25.14244854,23.26141913,346.9253893,47.67112346,37.61733596,148.1586259,1.378033977,77.83694964,78.75464219,78.62671119,91.10728951,89.80354379,88.49657338
2020-10-13 18:15:00-07:00,10/13/20,18:15,11.55340506,7.269111843,19.16935857,11.38544428,54.98,67.75466667,74,70,80,65,70.09066667,54.972,67.22333333,74,70,80,65,71.23266667,54.97933333,106.1406667,74,70,80,65,73.70357143,2665.612471,2147.898225,22.04013908,21.25460039,23.92607606,25.18016817,13.59162352,180.4774829,18.81547468,39.43800294,168.5288629,0.885456835,77.08003311,78.15312115,78.03916712,91.07055864,89.9158336,88.69276868
2020-10-13 18:30:00-07:00,10/13/20,18:30,11.75608462,7.728379157,19.04823323,11.42692746,59.24333333,67.67466667,74,70,80,65,69.86866667,55.00133333,67.12133333,74,70,80,65,70.74866667,55.00466667,105.4946667,74,70,80,65,73.17076923,2360.101945,2096.547879,21.75954585,21.06023793,23.54408907,25.28414936,4.057139739,10.21946771,5.185316063,40.88593513,121.8213431,0.500937328,76.87395187,78.12896713,77.97106718,91.02441091,90.07076466,88.90995107
2020-10-13 18:45:00-07:00,10/13/20,18:45,11.88297471,7.732677008,18.9596803,11.5203788,65.88066667,67.676,74,70,80,65,69.86666667,55.032,67.004,74,70,80,65,70.37266667,55.00533333,105.4466667,74,70,80,65,72.53214286,2419.369981,2045.672515,21.50326603,21.33851873,22.89240671,25.14201607,0.028159867,0.251782898,0.811684122,37.54739051,114.9306378,0.536614093,77.02791859,78.03370894,77.97618887,91.03905866,90.10314775,89.12519478
2020-10-13 19:00:00-07:00,10/13/20,19:00,11.9233868,7.621147728,18.88575741,11.48234413,67.59866667,67.294,74,70,80,65,69.92666667,55.384,66.93866667,74,70,80,65,70.01266667,54.99866667,104.9586667,74,70,80,65,72.09,2358.986001,2046.541672,21.3274353,21.47214995,22.40963223,25.0637405,0.012563635,0.097081272,0.544013161,34.65044579,47.39332189,0.940074364,77.19289828,78.10338753,77.95953206,91.03900738,90.0999443,89.20351365
2020-10-13 19:15:00-07:00,10/13/20,19:15,11.97781575,7.637128522,18.82302619,11.48341597,69.33266667,67.274,74,70,80,65,69.94466667,61.522,67.164,74,70,80,65,69.862,54.98933333,104.8553333,74,70,80,65,71.67230769,2312.251939,2024.533175,21.35948405,21.54089145,22.0413289,24.67715562,0.325258571,0.222797377,0.804429404,33.67321538,51.5228738,1.152538098,77.18972546,78.22804361,77.96388088,91.142716,90.09302988,89.29038883
2020-10-13 19:30:00-07:00,10/13/20,19:30,12.08635541,7.700015285,18.77608671,11.53816233,69.96,67.27533333,74,70,80,65,69.96933333,63.21266667,67.288,74,70,80,65,69.92466667,54.976,104.702,74,70,80,65,71.29153846,2294.024395,1995.34676,21.54431586,21.56841568,21.73922312,24.18035289,0.624483294,0.419488272,1.090081553,32.75416894,59.74676022,1.076995973,77.20053634,78.11932403,77.91961172,91.18486672,90.09988055,89.34138128
2020-10-13 19:45:00-07:00,10/13/20,19:45,12.08326651,7.697308469,18.73039343,11.54399509,70.34333333,67.08333333,74,70,80,65,69.982,64.10933333,67.42866667,74,70,80,65,69.96,55.01066667,104.6693333,74,70,80,65,70.95857143,2247.833363,1981.572149,21.63247375,21.58368468,21.58692776,24.04587542,0.497338663,0.366260004,1.075432928,33.33509654,78.07125876,1.009971355,77.26789997,78.11443665,77.99279342,91.16719231,90.08269213,89.36725763
2020-10-13 20:00:00-07:00,10/13/20,20:00,12.12249325,7.624721545,18.68697053,11.54939547,70.50333333,67.55466667,74,70,80,65,69.988,64.11333333,67.34266667,74,70,80,65,69.97933333,54.99266667,104.7053333,74,70,80,65,70.68583333,2236.568255,1965.10266,21.65450297,21.58054945,21.358437,23.61466803,0.712966267,0.517627268,1.221820857,34.63292241,84.68839459,0.88744723,77.27732291,78.24874719,78.04069265,91.14676956,90.0833431,89.41524076
2020-10-13 20:15:00-07:00,10/13/20,20:15,12.26010427,7.759812603,18.64744927,11.62349243,70.866,67.27666667,74,70,80,65,69.99066667,64.75866667,67.312,74,70,80,65,69.98466667,55.01533333,104.4446667,74,70,80,65,70.46461538,2187.920614,1929.86479,21.65233092,21.59725042,21.18801145,23.64977904,0.511338371,0.487801788,1.005104831,35.59064516,40.09731392,0.915602247,77.28953461,78.275582,77.96605381,91.11736699,89.99296085,89.44321502
2020-10-13 20:30:00-07:00,10/13/20,20:30,12.27348963,7.848632618,18.62349924,11.67255799,70.91666667,67.36333333,74,70,80,65,69.99733333,65.12,67.438,74,70,80,65,69.99,55.01666667,104.232,74,70,80,65,70.19153846,2153.191999,1905.900435,21.64802667,21.57934884,21.01303131,23.92062174,0.758214613,0.558601233,1.239400848,36.76979902,80.15072916,0.767376611,77.36567173,78.32712169,77.97888655,91.10561894,90.03406965,89.46509572
2020-10-13 20:45:00-07:00,10/13/20,20:45,12.17818879,7.600689007,18.59165625,11.67469861,71.33866667,67.354,74,70,80,65,69.992,65.49933333,67.22466667,74,70,80,65,69.98933333,56.34266667,104.2466667,74,70,80,65,69.93266667,2270.379369,1890.55455,21.65554738,21.55882444,20.91106655,24.15212349,0.631222407,0.567987803,1.113696206,37.99185464,78.80480551,0.395093677,77.32365329,78.41662469,77.93797628,91.1024376,90.06445236,89.5223909
2020-10-13 21:00:00-07:00,10/13/20,21:00,12.09193543,7.665727903,18.4971719,11.60296076,72.238,67.33933333,74,70,80,65,69.97733333,66.13133333,67.344,74,70,80,65,69.976,60.45466667,104.31,74,70,80,65,69.88642857,2160.044845,1888.167782,21.66832704,21.52267088,20.98575684,24.10135348,0.39569034,0.335716188,0.921913118,39.92066809,100.2864264,0.559606408,77.34032237,78.37379825,77.94543021,8.634035276,8.535962206,8.350688118
2020-10-13 21:15:00-07:00,10/13/20,21:15,12.14851643,7.672861402,18.33667917,11.62327074,74.718,67.28133333,74,70,80,65,69.95266667,68.988,67.24266667,74,70,80,65,69.954,67.18466667,104.2113333,74,70,80,65,69.86428571,2180.942828,1851.596157,21.63789425,21.48254832,21.30290333,23.85760598,0.283909283,0.182595487,0.639085886,40.53873004,150.9586461,0.779586322,77.38761281,78.27743214,78.07221585,1.373878266,1.285425034,1.233399153
2020-10-13 21:30:00-07:00,10/13/20,21:30,12.1580845,7.754322757,18.28453756,11.654563,76.068,67.28,74,70,80,65,69.96333333,68.116,67.12866667,74,70,80,65,70.00466667,67.96133333,104.3986667,74,70,80,65,69.94230769,2145.81698,1841.675511,21.63610862,21.4446367,21.55140138,23.80426228,0.192530095,0.320068134,0.628154695,40.55767241,135.6024391,0.695770041,77.34327801,78.21765342,78.12128475,1.373713356,1.285420347,1.231567285
2020-10-13 21:45:00-07:00,10/13/20,21:45,12.17192221,7.715618946,18.26090324,11.66334721,76.752,67.2,74,70,80,65,69.978,67.67933333,67.27,74,70,80,65,69.99866667,67.202,104.0553333,74,70,80,65,69.98333333,2171.322137,1832.636702,21.60250143,21.4662957,21.57416108,23.47946038,0.532374039,0.357495628,0.883076683,40.65170953,151.7690174,0.883529321,77.39386327,78.30946027,78.145811,1.373455859,1.285347732,1.231658402
2020-10-13 22:00:00-07:00,10/13/20,22:00,12.18876679,7.793067006,18.15312945,11.65716625,60.05866667,67.29933333,78.8,61.33333333,80,65,69.79733333,58.76,67.23866667,79.2,61.33333333,80,65,69.81066667,59.164,104.24,78.8,62,80,65,69.87357143,2089.587822,1818.833827,21.38653001,21.00550469,21.23288598,23.24571716,0.561191778,0.254359326,0.961666638,41.26130947,128.5985315,1.048643447,77.28913556,78.27020388,78.09956385,1.374873611,1.285311347,1.231348371
2020-10-13 22:15:00-07:00,10/13/20,22:15,12.25117712,7.764391328,17.92649212,11.69738879,54.62666667,67.22666667,80,60,80,65,69.12,54.61416667,67.53583333,80,60,80,65,69.09583333,55.01166667,104.2075,80,60,80,65,68.98363636,2123.367283,1764.718945,20.86582553,20.35204407,20.65232247,23.07073815,0.433333114,0.392748688,0.844544371,41.95931259,181.5204751,1.530460573,76.96728892,78.2693443,77.86230098,1.374163338,1.28522406,1.230520721
2020-10-13 22:30:00-07:00,10/13/20,22:30,12.00706282,7.471080947,17.74309665,11.54922976,54.98,67.21866667,80,60,80,65,68.81,54.98333333,67.12133333,80,60,80,65,68.712,54.94333333,104.0386667,80,60,80,65,68.55916667,2103.111978,1770.806517,20.57059279,20.18904486,20.34421519,22.826685,0.598922793,0.431533284,1.047200156,42.97779202,174.6801192,1.492544573,76.97308134,78.4582814,77.83680605,1.374027486,1.285053172,1.230180323
2020-10-13 22:45:00-07:00,10/13/20,22:45,12.15690631,7.457670477,17.59979316,11.54405923,54.99066667,67.19933333,80,60,80,65,68.53,54.956,67.05133333,80,60,80,65,68.34,55,104.066,80,60,80,65,68.285,2040.343977,1732.850207,20.39956557,20.03723531,20.20104021,22.46634769,0.641411308,0.449412734,1.095141833,44.19317073,170.3292046,1.787475301,76.89776369,78.24412375,77.76288277,1.375334942,1.284676774,1.230406416
2020-10-13 23:00:00-07:00,10/13/20,23:00,12.25578384,7.650249816,17.49937028,11.59782056,55.01133333,67.15133333,80,60,80,65,68.32533333,55.01333333,67.24866667,80,60,80,65,68.08066667,55.014,104.2493333,80,60,80,65,67.97615385,1940.663824,1692.66739,20.26623445,19.92206014,20.05407394,22.24671142,0.601169158,0.517870485,1.000077304,45.34555686,146.8012286,1.577902203,76.88390703,78.21874568,77.80005117,1.375404687,1.284359802,1.230409352
2020-10-13 23:15:00-07:00,10/13/20,23:15,12.29016659,7.632464844,17.41696134,11.65409273,55.00933333,67.084,80,60,80,65,68.11466667,55.04066667,67.65066667,80,60,80,65,67.84866667,55.00266667,104.174,80,60,80,65,67.856,1952.570318,1662.207722,20.1723578,19.81347884,19.87817887,21.7479044,0.536433551,0.55098225,0.936324281,46.0474714,154.5487164,1.37028856,76.90842419,78.22000369,77.7959837,1.375384649,1.284417335,1.230868667
2020-10-13 23:30:00-07:00,10/13/20,23:30,12.23034327,7.695942048,17.34308014,11.66906622,55.002,66.896,80,60,80,65,67.904,54.99666667,67.70266667,80,60,80,65,67.63933333,54.998,104.054,80,60,80,65,67.73615385,1935.62449,1635.223257,20.05762615,19.70127471,19.72145628,21.62923953,0.546790926,0.552243596,0.949515402,46.7814726,219.1633181,1.350024693,76.90985884,78.16472748,77.85282333,1.375612402,1.285469208,1.231073995
2020-10-13 23:45:00-07:00,10/13/20,23:45,12.16248784,7.684463616,17.26612113,11.66083607,54.99066667,67.19466667,80,60,80,65,67.70866667,54.99333333,67.644,80,60,80,65,67.444,54.996,104.1353333,80,60,80,65,67.54,1919.334653,1613.096744,19.96943314,19.61106833,19.60970975,22.43219513,0.597117671,0.545040341,0.941687525,47.96976164,202.8189658,0.899031054,76.77762263,78.17889157,77.75707221,1.374825363,1.285321247,1.230927415
2020-10-14 00:00:00-07:00,10/14/20,0:00,12.11846256,7.647080598,17.20280453,11.63763733,54.988,67.952,80,60,80,65,67.57866667,54.97666667,67.78,80,60,80,65,67.27066667,55.01466667,103.9171429,80,60,80,65,67.34866667,1917.051905,1595.208053,19.88379511,19.53021359,19.4821785,22.1682479,0.477883482,0.506181817,0.90326049,48.42097873,184.1439226,0.962548976,76.72962827,78.19316101,77.6731894,1.374760571,1.284644916,1.230499397
2020-10-14 00:15:00-07:00,10/14/20,0:15,12.09980599,7.636708639,17.13453143,11.61486755,55.012,68.01466667,80,60,80,65,67.416,54.96066667,67.58866667,80,60,80,65,67.12,54.99857143,104.0685714,80,60,80,65,67.23,1906.355845,1584.299419,19.77738974,19.45225574,19.37599445,22.33482664,0.346591077,0.376455421,0.820076975,48.0968089,249.0557559,1.245567078,76.78765609,78.27173239,77.63206443,1.375470751,1.286329366,1.23073511
2020-10-14 00:30:00-07:00,10/14/20,0:30,12.09290914,7.555740461,17.06641141,11.60954996,54.97857143,67.81428571,80,60,80,65,67.30428571,55.01714286,67.57285714,80,60,80,65,66.99714286,55,103.8142857,80,60,80,65,67.11166667,1903.771057,1576.931151,19.73241908,19.36932416,19.27013865,22.55718534,-0.018315953,0.340252511,0.56543338,48.67315809,211.0266249,1.375080301,76.70032362,78.2538291,77.69655232,1.375554617,1.287042171,1.230448006
2020-10-14 00:45:00-07:00,10/14/20,0:45,12.05777672,7.549314101,16.99685783,11.57111663,,,,,,,,,,,,,,,,,,,,,,1892.189833,1572.191744,19.67586273,19.31564676,19.17656548,22.56181659,0.646396304,0.308371386,0.911903677,46.82435735,135.5803357,1.045089693,76.80501803,78.08754106,77.67807563,1.376430567,1.287234551,1.230891117
2020-10-14 01:00:00-07:00,10/14/20,1:00,12.0460565,7.630272276,16.92426827,11.53126869,,,,,,,,,,,,,,,,,,,,,,1852.103986,1570.363119,19.59506938,19.24715375,19.09298503,22.61699402,-0.35017725,0.042931037,0.208036583,46.23800387,171.1334448,1.337877875,76.6557833,78.2110774,77.58988786,1.37931044,1.286081817,1.230667792
2020-10-14 01:15:00-07:00,10/14/20,1:15,12.00509808,7.556680782,16.86982889,11.52298794,,,,,,,,,,,,,,,,,,,,,,1866.861646,1563.075369,19.52632316,19.17691008,19.02268497,21.37339197,0.353129624,0.294295366,0.846966891,,,,76.75586817,78.20412806,77.61759748,1.379941877,1.286924479,1.230477073
2020-10-14 01:30:00-07:00,10/14/20,1:30,11.94802336,7.474997984,16.80774486,11.49004051,,,,,,,,,,,,,,,,,,,,,,1878.353583,1561.943667,19.46810368,19.11634471,18.95164436,21.46995743,0.046170957,0.230102442,0.539427788,,,,76.66355303,78.36255294,77.6501024,1.376852461,1.286047019,1.230727992
2020-10-14 01:45:00-07:00,10/14/20,1:45,11.90744463,7.486556526,16.75110977,11.4549758,,,,,,,,,,,,,,,,,,,,,,1858.165436,1563.511298,19.40370473,19.06240105,18.87418715,20.77455653,0.64095401,0.478785705,1.248579769,,,,76.69450897,78.28491371,77.61550908,1.377572266,1.286410247,1.230496522
2020-10-14 02:00:00-07:00,10/14/20,2:00,11.88539633,7.525637449,16.69912588,11.43478429,,,,,,,,,,,,,,,,,,,,,,1832.459699,1548.747361,19.34689475,19.00081629,18.7849836,21.30232187,0.963308344,0.624499529,0.94872934,,,,76.7833177,78.16720722,77.64552377,1.374890242,1.286362943,1.230517012
2020-10-14 02:15:00-07:00,10/14/20,2:15,11.84956561,7.485529729,16.64423499,11.43076732,,,,,,,,,,,,,,,,,,,,,,1834.423291,1526.57762,19.30969951,18.96741537,18.72540168,21.51295531,1.05273801,0.741516299,1.497974743,,,,76.62393425,78.25171183,77.64192973,1.375635143,1.286251109,1.230838625
2020-10-14 02:30:00-07:00,10/14/20,2:30,11.82730594,7.487014922,16.59674376,11.42537849,,,,,,,,,,,,,,,,,,,,,,1824.250552,1511.815956,19.2466221,18.89167021,18.64953906,21.36609844,0.784449025,0.675069352,1.22091197,,,,76.75730655,78.23963227,77.60432675,1.376206685,1.286180502,1.230880063
2020-10-14 02:45:00-07:00,10/14/20,2:45,11.81331849,7.488891698,16.55339089,11.40642032,,,,,,,,,,,,,,,,,,,,,,1816.298521,1492.576128,19.19877302,18.84584527,18.57008702,20.78254927,0.052115822,0.295078765,0.400957821,,,,76.70959104,78.35774478,77.56609143,1.376983824,1.284557551,1.230128079
2020-10-14 03:00:00-07:00,10/14/20,3:00,11.79733976,7.494029679,16.49472326,11.36619725,,,,,,,,,,,,,,,,,,,,,,1805.822798,1491.526814,19.12514842,18.79236183,18.50603982,20.14498067,0.173909279,0.181198388,0.563967709,,,,76.68531954,78.24759883,77.55179639,1.380012896,1.284404482,1.230746334
2020-10-14 03:15:00-07:00,10/14/20,3:15,11.7869914,7.566199475,16.4417044,11.3521543,,,,,,,,,,,,,,,,,,,,,,1769.427728,1481.578628,19.08420011,18.75121275,18.45392233,20.06310908,0.478597498,0.46722996,0.715890827,,,,76.68262122,78.39123116,77.5967962,1.375827259,1.284765069,1.230756288
2020-10-14 03:30:00-07:00,10/14/20,3:30,11.74482782,7.58563691,16.39890011,11.35607329,,,,,,,,,,,,,,,,,,,,,,1746.114909,1469.702382,19.03504395,18.70361855,18.40088688,20.20449827,0.522457912,0.593899144,1.046111136,,,,76.64258001,78.13702848,77.58162513,1.374870912,1.286525044,1.230947881
2020-10-14 03:45:00-07:00,10/14/20,3:45,11.70144246,7.495507056,16.35743851,11.34917443,,,,,,,,,,,,,,,,,,,,,,1766.326001,1455.286825,18.98901308,18.65366499,18.33353924,21.60234222,0.872105654,0.645119435,1.202095578,,,,76.73326676,78.42518283,77.59265321,1.378578494,1.286128339,1.230467534
2020-10-14 04:00:00-07:00,10/14/20,4:00,11.68554617,7.545601296,16.31413595,11.33202751,,,,,,,,,,,,,,,,,,,,,,1736.953658,1437.776816,18.94558326,18.60048183,18.29486271,22.46203147,0.659229851,0.510463608,0.948827607,,,,76.60341719,78.27467621,77.5135124,1.375355611,1.286237666,1.230549663
2020-10-14 04:15:00-07:00,10/14/20,4:15,11.6900705,7.578572183,16.27683476,11.3412415,,,,,,,,,,,,,,,,,,,,,,1723.26552,1418.426287,18.89541601,18.55993752,18.21317757,22.36122203,0.365982081,0.325515116,0.738236323,,,,76.55177097,78.12186489,77.49395657,1.376636558,1.286968809,1.230578076
2020-10-14 04:30:00-07:00,10/14/20,4:30,11.65961804,7.515062052,16.24065276,11.31058718,,,,,,,,,,,,,,,,,,,,,,1736.306513,1423.52943,18.86442666,18.49299125,18.12695693,22.40178237,-0.492244211,0.077049617,-0.085279687,,,,76.57553411,78.06024352,77.49288339,1.377588623,1.285687848,1.231257065
2020-10-14 04:45:00-07:00,10/14/20,4:45,11.64680103,7.575795471,16.19081703,11.29092767,,,,,,,,,,,,,,,,,,,,,,1707.665444,1426.31166,18.81376806,18.44682684,18.08587543,20.93466671,-0.534652495,-0.008996286,-0.296517838,,,,76.42727853,78.11176264,77.39632289,1.376714263,1.285599459,1.230108362
2020-10-14 05:00:00-07:00,10/14/20,5:00,11.66381697,7.51536273,16.15205479,11.28325875,,,,,,,,,,,,,,,,,,,,,,1742.962547,1439.078654,18.76855215,18.42347844,18.03028526,22.17260254,-0.154670712,0.047987737,0.312918727,,,,76.52025932,78.20002215,77.38160433,1.37842832,1.286275253,1.230495884
2020-10-14 05:15:00-07:00,10/14/20,5:15,11.60642044,7.537323566,16.1127131,11.25033563,,,,,,,,,,,,,,,,,,,,,,1711.060941,1444.424067,18.74576339,18.38128404,18.02213834,20.62317708,0.293111385,0.167365997,0.852092688,,,,76.48783846,78.15328568,77.38627373,1.381217214,1.289781318,1.231350575
2020-10-14 05:30:00-07:00,10/14/20,5:30,11.61892076,7.529260035,16.07340712,11.26567709,,,,,,,,,,,,,,,,,,,,,,1720.221452,1433.239304,18.67475999,18.3359647,18.01111244,21.97807413,1.725117151,0.76459951,1.998918172,,,,76.44664941,78.22114447,77.36128745,1.378019954,1.288279692,1.230391596
2020-10-14 05:45:00-07:00,10/14/20,5:45,11.57399624,7.453260563,16.04703162,11.24034869,,,,,,,,,,,,,,,,,,,,,,1732.217292,1419.057498,18.64844601,18.2809286,17.95634184,22.06544907,-0.616829592,0.253567442,0.057259803,,,,76.51086481,78.20672646,77.38004204,1.377883917,1.288174424,1.230395474
2020-10-14 06:00:00-07:00,10/14/20,6:00,11.53741891,7.559843637,16.01044009,11.21964635,,,,,,,,,,,,,,,,,,,,,,1672.15991,1414.427714,18.5728601,18.23744216,17.91577147,20.85535572,1.537312466,0.708602501,1.569391874,,,,76.23380301,77.94457988,77.16774009,1.383324014,1.291683634,1.230220063
2020-10-14 06:15:00-07:00,10/14/20,6:15,11.55210944,7.455314949,15.97427176,11.2225248,,,,,,,,,,,,,,,,,,,,,,1721.398752,1404.272692,18.55571556,18.21529594,17.85395556,20.64282402,-0.679214535,0.151955509,0.049661201,,,,76.32993939,77.94837795,77.23294009,1.378239023,1.289327926,1.230641698
2020-10-14 06:30:00-07:00,10/14/20,6:30,11.53466123,7.519051352,15.93601497,11.18842922,,,,,,,,,,,,,,,,,,,,,,1688.314572,1420.613566,18.49904537,18.17610045,17.83757985,20.15478058,0.217914099,0.186724558,0.58205536,,,,76.19764748,77.76707855,76.97155705,1.374765438,1.286574888,1.226065754
2020-10-14 06:45:00-07:00,10/14/20,6:45,11.53724602,7.551267176,15.90196322,11.20529494,,,,,,,,,,,,,,,,,,,,,,1675.506971,1398.352469,18.48038461,18.13695328,17.93427932,19.73911913,1.347694623,0.661242611,1.776683334,,,,76.15060594,77.71878119,77.0643693,1.373308536,1.285633887,1.225768898
2020-10-14 07:00:00-07:00,10/14/20,7:00,11.48915493,7.533956458,15.92098196,11.19557967,,,,,,,,,,,,,,,,,,,,,,1662.381717,1390.119529,18.50199729,18.20176395,18.03078165,19.92778015,2.359973879,0.768321335,2.634565033,,,,215.1646268,217.5808048,214.7909918,82.40262327,82.12391197,82.90754655
2020-10-14 07:15:00-07:00,10/14/20,7:15,11.53293768,7.541377569,16.06530139,11.20732964,,,,,,,,,,,,,,,,,,,,,,1676.934738,1404.02595,18.64995399,18.35249079,18.18591135,21.56476233,7.592022167,0.328948466,8.110429843,,,,216.7496881,219.0368454,216.064976,90.66988938,89.49532284,90.22186846
2020-10-14 07:30:00-07:00,10/14/20,7:30,11.57635634,7.618874219,16.14208422,11.24115916,,,,,,,,,,,,,,,,,,,,,,1661.348001,1387.694549,18.84825428,18.50359345,18.26911753,21.66325603,16.24545485,0.738295064,16.48275782,,,,216.8387841,219.3583905,215.9873896,90.91525099,89.59321332,90.25581638
2020-10-14 07:45:00-07:00,10/14/20,7:45,11.55941471,7.492819753,16.2041725,11.25516003,,,,,,,,,,,,,,,,,,,,,,1706.145196,1387.085118,18.96918967,18.65861644,18.40389827,21.55838775,23.65353934,0.702864228,24.34446411,,,,217.1671232,219.4987695,216.6783359,91.08835581,89.65628875,90.25295692
2020-10-14 08:00:00-07:00,10/14/20,8:00,11.56604722,7.564878621,16.26951849,11.26778412,,,,,,,,,,,,,,,,,,,,,,1679.194577,1385.315101,19.19631969,18.90157658,18.70413163,21.86633628,28.58633887,382.1693121,83.08808414,,,,312.5214376,452.0282671,451.2473518,174.9976928,172.2352145,172.6835837
2020-10-14 08:15:00-07:00,10/14/20,8:15,11.63856736,7.437559149,16.41768446,11.27838217,,,,,,,,,,,,,,,,,,,,,,1765.716323,1422.075936,19.68917574,19.23193888,19.35016272,21.78749847,34.38231426,616.3886624,167.2694439,,,,313.5691706,452.6937555,451.8730554,181.376183,180.5140076,179.4029712
2020-10-14 08:30:00-07:00,10/14/20,8:30,11.66983417,7.422188722,16.54452462,11.27364357,,,,,,,,,,,,,,,,,,,,,,1786.283722,1462.998485,20.0830748,19.39772467,20.07414376,22.15399559,39.13775508,683.9357171,222.9822983,,,,313.4721767,452.2543509,451.3905611,181.2556118,180.8203592,179.2450503
2020-10-14 08:45:00-07:00,10/14/20,8:45,11.76806324,7.610818496,16.68077336,11.33236298,,,,,,,,,,,,,,,,,,,,,,1748.338528,1482.639615,20.38950052,19.54194132,20.78139755,22.93394332,42.48017943,732.1620782,272.8057378,,,,312.8613825,451.3845862,450.991535,181.2584147,180.974761,179.181636
2020-10-14 09:00:00-07:00,10/14/20,9:00,11.88564437,7.512569336,16.83139397,11.41102523,,,,,,,,,,,,,,,,,,,,,,1839.385741,1497.644975,20.65126904,19.64396547,21.45242095,23.23143251,45.54824965,771.0434835,320.9152707,,,,312.4138694,450.5456845,449.5646271,181.3288328,181.1102386,178.9762931
2020-10-14 09:15:00-07:00,10/14/20,9:15,11.90670729,7.477068803,16.98637706,11.43189371,,,,,,,,,,,,,,,,,,,,,,1863.144961,1526.503363,20.91242214,19.75569037,22.13214862,24.07011258,46.78957905,807.0305515,368.5807461,,,,312.6547957,450.8273123,450.2666276,181.3233763,181.1733179,178.5801149
2020-10-14 09:30:00-07:00,10/14/20,9:30,12.00478119,7.502602784,17.15792988,11.48106531,,,,,,,,,,,,,,,,,,,,,,1893.72798,1551.588459,21.13799989,19.84841067,22.77478861,24.64786698,48.61998694,835.8996935,415.2942803,,,,312.8680414,451.3880811,449.6987374,181.333195,181.1897351,178.1006158
2020-10-14 09:45:00-07:00,10/14/20,9:45,12.07504921,7.508150995,17.30198455,11.51945362,,,,,,,,,,,,,,,,,,,,,,1920.681693,1582.00787,21.30006522,19.9281974,23.36456978,24.80742838,50.69556164,856.6100138,459.5982588,,,,312.606343,450.4383806,449.3610137,181.3418015,181.2423112,177.490366
2020-10-14 10:00:00-07:00,10/14/20,10:00,12.21567775,7.583663134,17.44532157,11.58941054,,,,,,,,,,,,,,,,,,,,,,1948.473074,1610.368289,21.45037425,20.01159411,23.97124308,25.32932538,52.93756994,873.8205024,500.9506412,,,,311.5163303,448.5980769,448.0242423,181.4317304,181.303325,176.9446235
2020-10-14 10:15:00-07:00,10/14/20,10:15,12.28878427,7.606341786,17.59409716,11.65369622,,,,,,,,,,,,,,,,,,,,,,1968.186514,1642.11966,21.60231907,20.09435612,24.62101032,25.83126285,54.14383829,888.5254272,539.9474501,40.48824784,175.7299617,1.363586385,312.0969544,449.4281586,448.4936819,181.40476,181.2150236,176.4623271
2020-10-14 10:30:00-07:00,10/14/20,10:30,12.43625209,7.673525883,17.75335981,11.73919999,,,,,,,,,,,,,,,,,,,,,,2000.995017,1669.143194,21.71410334,20.16487008,25.25330512,26.73547211,56.75835037,902.2500393,578.2987413,41.53422659,201.5489766,1.054744751,311.9671599,449.4213734,448.5128091,181.3680003,181.2657233,175.9021995
2020-10-14 10:45:00-07:00,10/14/20,10:45,12.56893532,7.806122097,17.92431379,11.83837501,,,,,,,,,,,,,,,,,,,,,,2001.719893,1683.819783,21.84234616,20.24815939,25.84566187,27.60341717,57.46405542,913.2283908,611.3484348,42.17860987,242.2613647,1.273227576,312.1302491,449.9544726,448.2450205,181.3986012,181.2627393,175.3487394
2020-10-14 11:00:00-07:00,10/14/20,11:00,12.89474444,8.244140275,18.11894969,12.00933251,77.292,64.162,75.2,68,80,65,67.176,65.014,69.958,75.2,68,80,65,69.552,55.17,164.272,76.4,66,80,65,74.842,1212.795594,1637.253169,21.98803133,20.37065385,26.36459268,27.85116718,58.13028959,921.4931254,640.720737,40.13329462,212.4347212,1.190100418,311.4562323,448.3852051,447.5288215,181.2509985,181.2450716,174.8139255
2020-10-14 11:15:00-07:00,10/14/20,11:15,14.47840387,8.494651243,18.96209883,13.32053117,90.266,68.59,74,70,80,65,67.72933333,64.07,68.34,74,70,80,65,70.05533333,56.722,278.6,74,70,80,65,75.32133333,2096.2452,1834.853814,22.59074554,21.34874164,25.8030118,27.85450417,58.8433203,929.75621,667.7841749,37.71965081,210.9276418,1.233111468,310.3018471,446.4550298,446.0068307,180.7495582,181.1135232,176.0945622
2020-10-14 11:30:00-07:00,10/14/20,11:30,14.51247525,7.749512764,19.52522487,12.85070381,89.968,68.286,74,70,80,65,68.46933333,56.67666667,67.992,74,70,80,65,70.52466667,56.23,308.1333333,74,70,80,65,75.40214286,2742.997719,2366.566223,22.83323947,21.98063252,25.48784908,28.11263541,58.88608983,937.7727078,692.0890747,33.09374514,192.1432299,1.418785974,313.6243077,447.4099468,445.5824348,180.4111654,181.1745664,177.2677731
2020-10-14 11:45:00-07:00,10/14/20,11:45,14.07747701,7.552471136,19.82741732,12.58492554,89.934,68.68533333,74,70,80,65,69.104,56.33333333,68.17933333,74,70,80,65,70.79733333,55.846,331.2666667,74,70,80,65,75.34933333,3160.182532,2775.743159,22.93117937,22.39218909,25.25341789,28.49540697,60.83454446,944.9289693,713.2940484,30.73168642,206.1677608,1.796905232,446.6726568,446.7011448,445.9778259,180.2276269,181.1133774,178.2630906
2020-10-14 12:00:00-07:00,10/14/20,12:00,13.77030024,7.834556757,20.03114123,12.41071447,90.02933333,68.22666667,74,70,80,65,69.72266667,56.06466667,67.69466667,74,70,80,65,71.01333333,55.49266667,350.2,74,70,80,65,75.17642857,3252.068167,3108.258865,22.98139294,22.77840443,24.8846696,28.94580229,60.55820067,949.5119446,728.5451145,30.82715969,198.3886464,1.394037007,289.977905,291.3737658,288.9933667,180.0976662,181.0436949,179.0628991
2020-10-14 12:15:00-07:00,10/14/20,12:15,13.51737884,7.681375308,20.16583999,12.38189223,89.96133333,68.46266667,74,70,80,65,70.23,55.956,68.77866667,74,70,80,65,71.08066667,55.39733333,365.7333333,74,70,80,65,74.73466667,3777.828675,3357.168584,22.85008664,22.97202783,24.2362756,29.82846582,62.67263811,947.7817342,738.4188694,34.08007602,205.5460593,1.289891471,288.8953499,290.4329226,287.3090219,180.0332676,180.7876632,179.4065772
2020-10-14 12:30:00-07:00,10/14/20,12:30,13.14903589,7.384690026,20.25385056,12.16709568,93.114,68.45466667,74,70,80,65,70.64733333,55.78133333,67.96,74,70,80,65,71.016,55.12,378.8,74,70,80,65,74.35642857,3877.989933,3625.379314,22.69940661,23.18266985,23.84447131,28.58578704,62.60478969,947.1780613,744.4635084,36.41618277,239.2988849,1.35930415,289.1536878,290.1704041,287.4449612,179.8586463,180.660233,179.6242899
2020-10-14 12:45:00-07:00,10/14/20,12:45,13.27609352,7.690976992,20.29767277,12.25583502,80.81333333,68.484,74,70,80,65,70.998,55.732,68.26,74,70,80,65,70.95066667,55.124,389.3333333,74,70,80,65,74.10733333,3935.26738,3764.56683,22.62920373,23.24986542,23.66936935,29.1387524,63.41135716,943.6931607,744.3106066,34.98507398,195.6605478,1.229980517,289.169341,289.8228634,287.4660273,179.8913727,180.8391028,179.7631552
2020-10-14 13:00:00-07:00,10/14/20,13:00,13.08955609,7.339727596,20.15783782,12.13256885,56.11,68.46133333,74,70,80,65,70.83466667,55.65333333,68.008,74,70,80,65,70.92133333,54.94866667,398.1333333,74,70,80,65,74.052,4146.090161,3895.315744,22.61534256,22.46138309,23.64518321,29.58029138,62.75649126,946.3792046,743.8434231,33.30997588,228.5479561,1.599505426,444.6755801,445.9196281,444.2864184,180.5748956,180.9304113,179.7342107
2020-10-14 13:15:00-07:00,10/14/20,13:15,13.00577105,7.204389772,20.01555563,12.10499923,55.498,68.63533333,74,70,80,65,70.60333333,55.564,68.798,74,70,80,65,71.032,54.88133333,401.8,74,70,80,65,74.13333333,4299.578715,3972.830831,22.7131982,22.20949482,23.78835037,29.74080987,64.25127513,941.1142605,736.8199144,35.16163317,219.6610164,1.487712311,444.8291208,446.1595596,444.4265142,180.8742943,181.2487628,179.6717207
2020-10-14 13:30:00-07:00,10/14/20,13:30,12.92251172,7.280689833,19.96446663,12.08671699,55.36733333,68.70533333,74,70,80,65,70.55333333,55.47266667,67.412,74,70,80,65,71.18133333,54.84133333,402,74,70,80,65,74.23,4273.967067,3980.601191,22.86528472,22.18579168,24.08777951,29.53085731,63.69827529,941.7436035,728.3135179,35.70775254,219.9575909,1.218982861,443.8622132,445.2092431,443.0490245,181.1191342,181.3115033,179.7450914
2020-10-14 13:45:00-07:00,10/14/20,13:45,12.92480805,7.587734405,19.93257677,12.06385105,55.2,67.538,74,70,80,65,70.58066667,55.308,68.04933333,74,70,80,65,71.352,54.70133333,400.6,74,70,80,65,74.314,4122.799288,4007.308502,22.99873516,22.21352225,24.23857316,29.13039546,62.25607257,937.4623847,713.1295268,35.19134422,228.9739219,1.522714149,444.3859899,444.8505583,444.1549714,181.136938,181.3378589,179.6526306
2020-10-14 14:00:00-07:00,10/14/20,14:00,12.52556797,6.955191515,19.93516267,11.89078556,55.22266667,68.25466667,74,70,80,65,70.62133333,55.30733333,68.50466667,74,70,80,65,71.52,54.594,399.9333333,74,70,80,65,74.37071429,4580.129459,4175.511371,23.07839095,22.23466171,24.30138473,29.24904888,63.49261987,931.906429,694.9568387,34.15272733,223.1431508,1.590693207,442.9280515,444.3525993,442.7114184,181.229064,181.4621726,179.7194329
2020-10-14 14:15:00-07:00,10/14/20,14:15,12.68257738,7.373499372,19.89680779,11.88189648,54.91,68.52533333,74,70,80,65,70.67466667,55.04133333,67.364,74,70,80,65,71.658,54.418,402.7333333,74,70,80,65,74.32133333,4391.207601,4207.683607,23.16752931,22.30438482,24.26094581,28.82592822,63.4421004,924.0802802,671.9094557,33.77886869,216.9666687,1.550215976,442.9699136,444.2893098,442.7046347,181.1821649,181.4426313,179.6900323
2020-10-14 14:30:00-07:00,10/14/20,14:30,12.33712641,6.782495856,19.8956251,11.69585995,54.86733333,68.68266667,74,70,80,65,70.704,54.956,67.88266667,74,70,80,65,71.744,54.236,401.8666667,74,70,80,65,74.28266667,4664.470182,4289.486446,23.17754864,22.32583715,24.20634255,29.31636385,63.1042138,916.2395155,645.5013143,33.74255233,217.0469847,1.353106928,441.8051447,443.1759904,441.5151394,181.2531337,181.4591302,179.7594109
2020-10-14 14:45:00-07:00,10/14/20,14:45,12.34651675,7.351523558,19.84906033,11.63830547,54.73133333,68.69,74,70,80,65,70.72266667,54.66066667,68.40133333,74,70,80,65,71.812,53.98,403.1333333,74,70,80,65,74.14133333,4191.701084,4319.431109,23.18838877,22.30365625,24.06767244,28.78739124,63.30154961,906.2517456,616.4333015,33.7888018,233.9120259,1.521385044,441.1650701,442.5228837,440.869299,181.2070029,181.489948,179.8146331
2020-10-14 15:00:00-07:00,10/14/20,15:00,12.43010691,6.743373776,19.85495414,11.72090041,54.98466667,68.43866667,74,70,80,65,70.76,54.962,68.534,74,70,80,65,71.87733333,54.238,403.0666667,74,70,80,65,74.05266667,4758.721869,4273.872948,23.23071288,22.34023095,23.98566732,28.99427587,61.98307389,898.5718926,585.0350484,35.06462518,225.2480395,1.644162386,440.7845531,442.165567,440.6714107,181.2152934,181.5124416,179.8479951
2020-10-14 15:15:00-07:00,10/14/20,15:15,12.33529581,7.055630054,19.79027504,11.60283132,55.00066667,68.04866667,74,70,80,65,70.82866667,54.99933333,68.65933333,74,70,80,65,71.93533333,53.96,384.8666667,74,70,80,65,73.816,4350.111331,4173.649316,23.24730544,22.34280493,23.79968308,29.23866743,60.8229031,887.1653049,549.963442,34.83492887,231.4099172,1.42469648,441.2017437,442.5777933,441.3013874,181.2185118,181.4919034,179.645734
2020-10-14 15:30:00-07:00,10/14/20,15:30,11.99906943,6.734980937,19.74328154,11.44963741,54.99,68.812,74,70,80,65,70.87866667,54.974,68.128,74,70,80,65,71.98466667,53.89333333,349.4666667,74,70,80,65,73.75866667,4264.530207,3991.703163,23.25286017,22.33884135,23.6611607,28.73919526,61.01682112,869.0921387,511.0243757,35.38743661,223.4971575,1.453891552,441.3036887,442.6640399,441.3437425,181.2354966,181.5284828,179.4632904
2020-10-14 15:45:00-07:00,10/14/20,15:45,12.28055238,6.946191204,19.72271336,11.5783879,54.98133333,68.992,74,70,80,65,70.918,55.00933333,68.266,74,70,80,65,72.078,54.028,334.1333333,74,70,80,65,73.85733333,4176.648171,3837.865391,23.28283667,22.40320539,23.89733936,27.85865197,59.15999463,850.418556,469.282449,34.4479396,214.0736247,1.292726896,440.8846828,442.2110081,440.9227063,181.2206358,181.5830662,179.4995845
