timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-14 16:00:00-07:00,10/14/20,16:00,12.21197397,7.284785166,19.6949226,11.56636962,55.004,68.17933333,74,70,80,65,70.952,55.00333333,68.306,74,70,80,65,72.15466667,53.94066667,302.1333333,74,70,80,65,73.788,3858.184705,3599.24193,23.31923734,22.40375278,24.07618185,27.80894973,57.09313168,831.2324992,426.6510037,33.79385085,217.277581,1.187746139,440.2213341,441.6072527,440.1137607,181.2868131,181.5458772,178.5485305
2020-10-14 16:15:00-07:00,10/14/20,16:15,11.87316284,6.649127974,19.70084371,11.40036431,54.95466667,68.82333333,74,70,80,65,71.012,54.95133333,67.27266667,74,70,80,65,72.24333333,53.872,285.0666667,74,70,80,65,73.826,4021.909233,3512.229418,23.38179628,22.45224127,24.0672085,27.34541251,55.02493774,810.770716,384.1009186,33.79655815,221.908685,1.432361772,439.6487963,441.3141255,439.7788542,181.2859279,181.4867287,178.1723893
2020-10-14 16:30:00-07:00,10/14/20,16:30,11.8426105,6.880401211,19.63661572,11.34225109,55.02266667,68.06533333,74,70,80,65,71.052,54.966,67.70533333,74,70,80,65,72.31066667,53.836,234.8,74,70,80,65,73.72266667,3616.859537,3203.197435,23.42213605,22.44631794,24.23879199,27.9511579,53.67893605,781.4783752,338.9328976,35.84002124,220.8912358,1.386673008,441.1239945,442.5744036,441.1387983,181.2736798,181.4778625,176.9406457
2020-10-14 16:45:00-07:00,10/14/20,16:45,11.93668615,7.062784591,19.6381912,11.40629494,54.978,68.05466667,74,70,80,65,71.08133333,55.024,67.64466667,74,70,80,65,72.36533333,53.986,232.1333333,74,70,80,65,73.89866667,3489.809255,3121.11106,23.47609529,22.47800635,24.44595382,27.61029614,49.77390756,747.7425659,291.7216081,35.44692466,226.2574154,1.072468432,440.9607667,442.4436422,441.0471346,181.1703699,181.4957321,177.0993592
2020-10-14 17:00:00-07:00,10/14/20,17:00,12.06742311,7.224779002,19.65021218,11.49834471,55.046,67.95933333,74,70,80,65,71.082,55.03933333,67.41866667,74,70,80,65,72.382,54.10933333,215.3333333,74,70,80,65,73.86866667,3363.666855,2965.379573,23.41144728,22.33739547,24.20158444,27.5327953,46.76401045,700.6890354,242.1333889,35.7708745,209.2911235,1.047109249,224.9921156,226.8730026,224.1663371,98.42552873,97.6451879,95.37176503
2020-10-14 17:15:00-07:00,10/14/20,17:15,11.94171618,7.521163847,19.59379142,11.55531003,54.98266667,68.36466667,74,70,80,65,70.846,55.00266667,67.94,74,70,80,65,72.07066667,54.33933333,175.5333333,74,70,80,65,73.752,3068.463703,2686.102673,22.98635412,21.99232274,23.98752422,27.57834717,41.93811404,643.9496969,188.1581277,34.47869446,165.8246825,0.951021692,223.1717011,224.7298678,222.1759185,91.36997841,90.31274854,88.30989012
2020-10-14 17:30:00-07:00,10/14/20,17:30,11.74324036,7.311356696,19.49983877,11.4685914,55.00533333,68.35333333,74,70,80,65,70.52266667,54.994,67.83533333,74,70,80,65,71.62133333,54.29933333,152.9873333,74,70,80,65,73.81071429,3002.302172,2546.83435,22.55672066,21.73215576,24.02741769,26.83455692,36.73595857,568.4483046,134.971975,34.45734221,185.2521088,0.922837152,224.0612987,225.5880199,223.0680598,91.33503458,89.92365626,88.27520404
2020-10-14 17:45:00-07:00,10/14/20,17:45,11.76566446,7.31921474,19.40528155,11.47738388,54.99266667,68.546,74,70,80,65,70.25866667,55.00733333,68.04866667,74,70,80,65,71.23933333,54.35133333,137.2433333,74,70,80,65,73.86933333,2914.923742,2435.645987,22.25347418,21.56593568,24.03085167,26.56089967,30.95938983,469.4940036,85.996666,37.42957008,209.0385808,0.560844906,224.1958289,225.7148391,223.2451763,91.32961929,89.93980946,88.33767202
2020-10-14 18:00:00-07:00,10/14/20,18:00,11.65026102,7.322610062,19.29604226,11.44637433,55.02933333,68.38933333,74,70,80,65,70.00533333,55.00266667,67.86266667,74,70,80,65,70.91666667,54.388,120.235,74,70,80,65,73.87133333,2758.082899,2289.605987,22.01320801,21.36095871,24.04792709,26.36319073,21.87491048,335.3072469,43.34797137,38.83108345,165.1812488,0.494970495,77.36261759,78.61270656,78.48561911,91.26331437,89.92353995,88.45432964
2020-10-14 18:15:00-07:00,10/14/20,18:15,11.74176259,7.674311774,19.19353139,11.49932529,61.79466667,68.25866667,74,70,80,65,69.82866667,54.99866667,67.976,74,70,80,65,70.52133333,54.868,105.8293333,74,70,80,65,73.77666667,2472.561676,2171.456896,21.71575734,21.30697645,24.01432416,26.65048637,11.32246721,149.2001592,15.93004889,36.86083544,205.1957596,0.596989516,76.78827469,77.8888927,77.87825556,91.26603171,89.96809667,88.66383607
2020-10-14 18:30:00-07:00,10/14/20,18:30,,,,,67.612,68.16533333,74,70,80,65,69.85466667,54.98733333,67.56866667,74,70,80,65,70.12533333,55.02133333,105.5953333,74,70,80,65,73.42571429,0,0,21.41574684,,23.7088907,26.57461733,3.685004212,3.049738293,4.783604921,34.94065154,135.1166132,0.447746016,0,0,0,0,0,
2020-10-14 18:45:00-07:00,10/14/20,18:45,,,,,68.96733333,68.22866667,74,70,80,65,69.92333333,60.95266667,67.54666667,74,70,80,65,69.85133333,54.96733333,105.5933333,74,70,80,65,72.88866667,0,0,21.33622461,,23.38608692,27.05577322,0.798898009,0.609592448,1.557224262,33.68638045,123.4083397,0.552352923,0,0,0,0,0,
2020-10-14 19:00:00-07:00,10/14/20,19:00,,,,,70.14,68.388,74,70,80,65,69.952,64.464,67.64133333,74,70,80,65,69.918,54.994,105.4886667,74,70,80,65,72.26666667,0,0,21.55300738,,22.88480417,26.79169245,0.620736673,0.50193962,1.350293087,32.70346061,144.5986874,0.493236604,0,0,0,0,0,
2020-10-14 19:15:00-07:00,10/14/20,19:15,11.95521749,7.560828288,18.93358381,11.43802742,71.09866667,67.98733333,74,70,80,65,69.97133333,65.47533333,67.51466667,74,70,80,65,69.948,54.99533333,105.1746667,74,70,80,65,71.91428571,2138.021581,2090.501012,21.64065717,21.65322916,22.45435163,26.88734336,0.7664219,0.481616668,1.352512072,32.72814455,134.4635959,0.319041654,76.99340866,78.14725436,77.83448418,91.23702789,90.14092383,89.30543808
2020-10-14 19:30:00-07:00,10/14/20,19:30,12.27888511,7.606032682,18.90769866,11.62384967,71.46,67.758,74,70,80,65,69.984,65.66133333,67.19133333,74,70,80,65,69.97666667,55.034,104.778,74,70,80,65,71.54533333,2331.158432,2029.183665,21.65902472,21.67758663,22.22042443,26.24729868,0.420649135,0.406275238,1.094535919,33.21064797,76.36614209,0.443964248,77.11295889,78.15342839,77.95109812,91.22901065,90.1448489,89.34419912
2020-10-14 19:45:00-07:00,10/14/20,19:45,12.15952611,7.580723751,18.87824277,11.62055517,71.51933333,67.64133333,74,70,80,65,69.99466667,66.27266667,67.118,74,70,80,65,69.982,55.018,104.6626667,74,70,80,65,71.23333333,2349.295978,2019.227578,21.68009284,21.68853778,21.94435819,25.88771393,0.343518363,0.327296839,0.696140981,30.23421568,140.9984604,0.642574222,77.1526851,78.10184872,77.91702225,91.21444151,90.13071675,89.35152599
2020-10-14 20:00:00-07:00,10/14/20,20:00,12.17581679,7.573253983,18.83174224,11.59454948,71.696,67.65066667,74,70,80,65,69.99333333,66.32733333,67.76066667,74,70,80,65,69.988,55,104.508,74,70,80,65,70.938,2324.508844,2015.186442,21.66036615,21.65524165,21.7028718,25.56845295,0.426963047,0.145456462,1.124291688,29.63515173,104.5822901,0.90995576,77.25418269,78.13445768,77.9826535,91.19253172,90.12460098,89.40050816
2020-10-14 20:15:00-07:00,10/14/20,20:15,12.16322476,7.401340522,18.77300172,11.52539714,71.84733333,67.65866667,74,70,80,65,69.996,65.62466667,68.09,74,70,80,65,70.00933333,54.95866667,104.338,74,70,80,65,70.62666667,2291.853626,2022.766454,21.65217314,21.66701571,21.50780861,25.94535827,0.390475552,0.336971876,0.819585688,29.03133618,99.27909907,1.149145622,77.21026167,78.17996835,77.90719983,91.19106502,90.12888213,89.43546607
2020-10-14 20:30:00-07:00,10/14/20,20:30,12.37632436,7.702771972,18.73428126,11.56863622,72.19533333,67.98933333,74,70,80,65,69.99066667,66.42266667,67.724,74,70,80,65,69.99133333,55.00866667,104.122,74,70,80,65,70.36133333,1837.416495,1840.666057,21.62865305,21.65810695,21.35287371,25.52022917,0.313256523,0.237246303,0.929397101,28.98785948,117.3108634,1.188332426,77.27366312,78.31294754,77.88714793,91.17750194,90.12983208,89.46704987
2020-10-14 20:45:00-07:00,10/14/20,20:45,12.93318737,7.868260938,18.92798466,11.70862824,72.786,68.72533333,74,70,80,65,69.98533333,67.078,68.048,74,70,80,65,69.974,55.03933333,104.8386667,74,70,80,65,70.05466667,2022.133309,1525.378744,21.61842022,21.6504907,21.36462378,25.09542303,0.510295414,0.443827175,1.016936711,28.59040443,113.6539856,1.162586038,77.27055309,78.4000808,77.88331961,91.21363985,90.07650467,89.45299665
2020-10-14 21:00:00-07:00,10/14/20,21:00,11.76168377,7.552004802,18.90475227,11.31631302,73.73866667,68.618,74,70,80,65,69.97866667,69.77533333,68.60066667,74,70,80,65,69.96533333,58.322,106.3386667,74,70,80,65,69.89733333,2208.171467,1709.641744,21.67792293,21.59534602,21.34497108,25.38663832,0.713214978,0.471491954,1.36976453,29.07653347,108.7181392,0.970123796,77.21485559,78.25054661,77.92886452,8.420321503,8.243330755,8.440790015
2020-10-14 21:15:00-07:00,10/14/20,21:15,11.27768277,7.593342994,18.71445214,11.08988602,76.116,68.108,74,70,80,65,69.958,70.374,67.39133333,74,70,80,65,69.96466667,61.68533333,106.44,74,70,80,65,69.926,2275.751327,1807.122262,21.68759177,21.52511053,21.53039763,25.86785089,0.43000367,0.475027119,1.059629791,29.66883797,82.86661657,0.710771879,77.23851067,78.33417217,77.9467927,1.374197857,1.284172771,1.230866751
2020-10-14 21:30:00-07:00,10/14/20,21:30,10.88148164,7.497234184,18.59664515,10.8928008,76.98,68.16133333,74,70,80,65,69.97066667,70.59733333,68.09933333,74,70,80,65,69.98933333,63.924,106.35,74,70,80,65,69.928,2313.925562,1898.219297,21.71873609,21.51828612,21.56972907,25.67117755,0.459030003,0.529423399,1.039151194,30.1187793,104.8304823,0.635473092,77.2701634,78.39561993,78.0479931,1.374027882,1.285244338,1.231261535
2020-10-14 21:45:00-07:00,10/14/20,21:45,10.79589039,7.430659906,18.50216826,10.80822381,77.47066667,68.01066667,74,70,80,65,69.98133333,70.99466667,68.34533333,74,70,80,65,69.98533333,64.66333333,106.3946667,74,70,80,65,69.96466667,2395.255753,1949.71328,21.71608752,21.53319481,21.56268954,25.89184343,0.520789183,0.469133289,1.023511814,31.09767486,110.4994516,0.861241316,77.26687596,78.13980184,78.0975778,1.375198484,1.286550812,1.231997954
2020-10-14 22:00:00-07:00,10/14/20,22:00,10.66412478,7.584988317,18.34867284,10.74241005,61.47533333,68.75666667,78.8,62,80,65,69.814,60.09666667,67.71533333,78.8,62,80,65,69.85066667,58.00133333,105.744,79.2,61.33333333,80,65,69.71933333,2278.786233,1979.048847,21.54276918,21.05401402,21.33955201,25.94896281,0.524977057,0.632237298,0.825939705,31.13304414,111.4809493,0.469019494,77.1586748,78.33387934,77.99305546,1.376619093,1.285583583,1.230391506
2020-10-14 22:15:00-07:00,10/14/20,22:15,10.5295028,7.455559754,18.05228441,10.70077881,54.996,68.02333333,80,60,80,65,69.17466667,54.98533333,67.83533333,80,60,80,65,69.11666667,54.99666667,106.0873333,80,60,80,65,68.924,2416.306894,1965.777796,20.85767144,20.42449597,20.96140846,25.57357269,0.529349455,0.427149687,1.233906574,32.75575006,113.569177,0.487173553,76.87867053,78.17793418,77.82626353,1.376646615,1.285142723,1.230534601
2020-10-14 22:30:00-07:00,10/14/20,22:30,10.39186136,7.695509172,17.80236794,10.63506859,54.99933333,68.006,80,60,80,65,68.76933333,54.98266667,68.856,80,60,80,65,68.59933333,55.004,105.5753333,80,60,80,65,68.52133333,2234.25938,1971.393216,20.5041289,20.19496521,20.60208067,24.62209299,0.27081615,0.181271921,1.081303835,31.95919063,66.26412924,0.690843201,76.88324728,78.17615342,77.76774646,1.375722306,1.285016788,1.230327004
2020-10-14 22:45:00-07:00,10/14/20,22:45,10.1361804,7.319669705,17.5961032,10.47909128,54.98133333,68.046,80,60,80,65,68.45666667,54.934,67.71666667,80,60,80,65,68.198,54.94133333,105.85,80,60,80,65,68.22733333,2445.804903,1992.090587,20.28413844,20.00110015,20.31573863,24.69547914,0.299064272,0.271164078,0.860763936,26.72235512,76.42875051,0.707205231,76.87661737,78.30391977,77.75316705,1.375787777,1.284559052,1.230102527
2020-10-14 23:00:00-07:00,10/14/20,23:00,10.11769926,7.655397948,17.41148275,10.43350562,54.962,68.328,80,60,80,65,68.2,54.99666667,68.44,80,60,80,65,67.87933333,54.95666667,105.3633333,80,60,80,65,67.95142857,2195.023038,1994.101034,20.11300173,19.84448609,20.10863193,24.70287793,0.024437313,0.102505629,0.825227324,27.54537988,83.86778042,0.630818933,76.74044078,78.1642336,77.62893513,1.376805797,1.284722608,1.22940889
2020-10-14 23:15:00-07:00,10/14/20,23:15,9.979780091,7.441669695,17.26563191,10.35764661,55.00533333,68.04866667,80,60,80,65,67.97733333,54.996,68.78733333,80,60,80,65,67.6,54.984,105.9153333,80,60,80,65,67.658,2364.944026,1996.349899,19.99612349,19.72856913,20.0314737,24.59998324,0.32232224,0.334265353,0.424662541,25.37502602,160.738403,0.905537643,76.6972035,78.17430526,77.58648089,1.377748365,1.285278586,1.229737983
2020-10-14 23:30:00-07:00,10/14/20,23:30,9.804033486,7.366071462,17.12435221,10.24843166,54.98066667,68.62533333,80,60,80,65,67.71533333,54.95133333,68.64,80,60,80,65,67.338,54.94933333,105.8653333,80,60,80,65,67.388,2307.337011,2010.996085,19.87582215,19.62404425,19.92464211,24.58879508,0.320019708,0.339149536,0.754358804,24.06967973,190.5374569,0.727876498,76.64840902,78.08078298,77.61491157,1.378240713,1.286215466,1.230107568
2020-10-14 23:45:00-07:00,10/14/20,23:45,9.780523702,7.388941606,16.99311851,10.16702098,55.00066667,68.812,80,60,80,65,67.53266667,54.98733333,68.14066667,80,60,80,65,67.08666667,54.98066667,105.1246667,80,60,80,65,67.15466667,2275.076321,1999.770369,19.74629405,19.50488588,19.83827402,24.78894841,0.68414051,0.389787238,1.015765812,23.18290284,230.5234293,0.824640648,76.76508559,78.19722568,77.70886786,1.377221446,1.286185217,1.230780298
2020-10-15 00:00:00-07:00,10/15/20,0:00,9.774289222,7.376841687,16.88676896,10.17462133,54.98066667,68.26733333,80,60,80,65,67.33666667,55.00333333,67.31533333,80,60,80,65,66.86666667,55.006,105.6726667,80,60,80,65,66.95642857,2290.236946,1969.64526,19.67238625,19.43100064,19.73198756,25.09671024,0.822829892,0.410172406,1.232850302,24.57006597,233.4137239,1.048359224,76.70089008,78.1307889,77.57263797,1.380242107,1.287398462,1.230700389
2020-10-15 00:15:00-07:00,10/15/20,0:15,9.736082781,7.55085021,16.78628239,10.15951655,55.01733333,68.496,80,60,80,65,67.18333333,54.996,67.56666667,80,60,80,65,66.69133333,55,106.04,80,60,80,65,66.74714286,2127.914411,1955.955266,19.59350097,19.35542183,19.68337078,24.58117142,0.907991445,0.737503177,1.449337072,27.24282502,173.4937925,0.615195895,76.62441894,78.12669794,77.5819004,1.377176073,1.287128708,1.230579533
2020-10-15 00:30:00-07:00,10/15/20,0:30,9.614223418,7.353857248,16.70041361,10.11140817,54.98933333,68.94333333,80,60,80,65,67.02866667,54.992,67.72066667,80,60,80,65,66.55666667,54.99933333,105.6166667,80,60,80,65,66.61133333,2223.839606,1949.492717,19.49154279,19.27244356,19.43749104,24.18861566,0.189377151,0.497044121,0.672403505,24.71213846,225.6810324,0.678935074,76.74608975,78.23318037,77.63902898,1.375452225,1.286317034,1.230492059
2020-10-15 00:45:00-07:00,10/15/20,0:45,9.597546124,7.404112066,16.60041641,10.05988651,54.97333333,67.74933333,80,60,80,65,66.894,55.00733333,67.91,80,60,80,65,66.38933333,54.93933333,104.2986667,80,60,80,65,66.512,2158.030151,1934.801882,19.40229359,19.17684207,19.33901533,24.49540492,0.222648667,0.321079799,0.81833056,24.54309268,194.3280143,0.454562414,76.52660916,78.05297286,77.53847868,1.376838533,1.287014484,1.230200802
2020-10-15 01:00:00-07:00,10/15/20,1:00,9.608982239,7.498552859,16.52630055,10.07476439,54.99466667,67.70066667,80,60,80,65,66.74333333,55.00866667,68.094,80,60,80,65,66.224,55.00133333,104.6253333,80,60,80,65,66.335,2075.921421,1914.11223,19.32298174,19.11786744,19.28148738,24.16432348,0.570361785,0.384999205,1.152229675,25.2461538,125.4995457,0.415833886,76.65874465,78.14111579,77.47431944,1.37780589,1.286909654,1.231020079
2020-10-15 01:15:00-07:00,10/15/20,1:15,9.684303378,7.508144028,16.44954915,10.1028314,55.01133333,67.53733333,80,60,80,65,66.63,55.00266667,68.22133333,80,60,80,65,66.08466667,54.99933333,104.7266667,80,60,80,65,66.194,2147.007908,1890.004294,19.24294468,19.04398355,19.19311194,24.79350851,0.327777716,0.26040587,0.832801377,24.9443816,163.4018191,0.546524403,76.53623439,78.09279166,77.5052517,1.380237681,1.287512095,1.230697996
2020-10-15 01:30:00-07:00,10/15/20,1:30,9.599311615,7.576388439,16.38925642,10.08018599,54.99533333,67.81,80,60,80,65,66.49466667,55.01533333,68.29066667,80,60,80,65,65.96,54.99866667,105.0466667,80,60,80,65,66.068,2021.812451,1888.561201,19.18857233,19.00101769,19.12749125,24.41458403,0.104624761,0.060479594,0.70600772,23.85980862,134.5289458,0.795865538,76.60210653,78.10997842,77.52628859,1.377284762,1.288191193,1.231067584
2020-10-15 01:45:00-07:00,10/15/20,1:45,9.517648429,7.304386429,16.32080674,10.00488072,54.97066667,67.62133333,80,60,80,65,66.35266667,54.99733333,68.55733333,80,60,80,65,65.854,54.99466667,105.0006667,80,60,80,65,65.89266667,2211.709379,1898.141366,19.14155611,18.92410303,19.0339341,24.47444382,0.486708508,0.264447267,0.993485825,22.34114012,127.64415,0.721564844,76.62160759,78.12095461,77.50334692,1.377054768,1.286751123,1.23121465
2020-10-15 02:00:00-07:00,10/15/20,2:00,9.505376295,7.478468332,16.24953562,9.975970176,54.98933333,67.93866667,80,60,80,65,66.25266667,54.99933333,68.69533333,80,60,80,65,65.73133333,54.99733333,105.3213333,80,60,80,65,65.74533333,2025.491885,1884.651548,19.0615834,18.86661989,19.00755001,23.94976218,1.016531297,0.445673939,1.664718433,27.17017855,118.662621,0.869258461,76.53255842,78.12834164,77.52545849,1.37770647,1.287012591,1.230470327
2020-10-15 02:15:00-07:00,10/15/20,2:15,9.516161213,7.401001399,16.18869353,9.976783392,55.018,67.81933333,80,60,80,65,66.146,54.98333333,68.23733333,80,60,80,65,65.59933333,55.00266667,105.0013333,80,60,80,65,65.58466667,2114.005127,1872.46075,19.01039806,18.8122245,18.9470524,23.64459688,0.151766473,0.411923019,0.772315446,25.98756626,108.3042009,0.585737963,76.50123562,78.07673854,77.48486221,1.378081877,1.287228624,1.230956051
2020-10-15 02:30:00-07:00,10/15/20,2:30,9.551619273,7.554523707,16.13216113,9.993037238,54.99266667,67.86266667,80,60,80,65,66.03733333,54.99733333,68.796,80,60,80,65,65.50666667,54.994,105.1426667,80,60,80,65,65.48133333,1996.225893,1853.03339,18.97683132,18.75197138,18.83740092,23.96598018,0.255268046,0.490952327,0.66546814,24.02569147,138.0689258,0.524797501,76.63699352,78.23292955,77.46524637,1.379241694,1.286858637,1.230828961
2020-10-15 02:45:00-07:00,10/15/20,2:45,9.603764536,7.650055058,16.08267781,10.05269269,55.004,67.88333333,80,60,80,65,65.92866667,55.01133333,68.82866667,80,60,80,65,65.36866667,55,105.0773333,80,60,80,65,65.34933333,1953.17268,1818.294614,18.90960026,18.69856589,18.77109255,23.6448138,0.035749399,0.058991997,0.709348497,22.87232318,80.39461679,0.732872309,76.50877714,78.03475206,77.46042931,1.376597619,1.287652084,1.230752768
2020-10-15 03:00:00-07:00,10/15/20,3:00,9.555639679,7.483886474,16.03192073,10.02787718,55.00266667,68.102,80,60,80,65,65.81666667,55.00466667,68.65333333,80,60,80,65,65.29333333,55.004,105.342,80,60,80,65,65.24333333,2070.792381,1819.184308,18.85409624,18.63738602,18.71427492,22.82960916,0.515999594,0.313175977,1.05894198,22.20586994,112.6743514,0.683860628,76.4264025,78.00169471,77.44139063,1.379762805,1.288030547,1.230627356
2020-10-15 03:15:00-07:00,10/15/20,3:15,9.519798379,7.54663838,15.98613901,9.991124256,54.99,68.06066667,80,60,80,65,65.73266667,54.99466667,68.65333333,80,60,80,65,65.19133333,54.99466667,105.3413333,80,60,80,65,65.07533333,1972.38887,1825.684295,18.7910811,18.58678809,18.68110706,22.9586321,0.575712956,0.153807935,0.846811324,20.64886995,129.6251961,1.297359918,76.49011388,78.09523308,77.41964773,1.377863048,1.288825893,1.231554534
2020-10-15 03:30:00-07:00,10/15/20,3:30,9.473328688,7.439930852,15.92155433,9.942968805,54.98333333,68.00733333,80,60,80,65,65.64866667,54.95733333,68.51666667,80,60,80,65,65.082,54.98066667,105.4226667,80,60,80,65,64.93533333,2031.821548,1826.015421,18.74431678,18.5293462,18.61389561,22.84793461,0.801232634,0.545620113,1.261214097,18.68594746,117.4513697,0.809920691,76.55298172,78.16322662,77.45212174,1.37868585,1.288347219,1.230846943
2020-10-15 03:45:00-07:00,10/15/20,3:45,9.373636705,7.386069696,15.87087223,9.893618499,55.01266667,67.93933333,80,60,80,65,65.564,54.996,68.798,80,60,80,65,64.96266667,54.994,105.326,80,60,80,65,64.85066667,1983.550979,1813.238124,18.69243217,18.48558868,18.56926083,22.78361848,0.583358657,0.610381497,1.018214071,18.32431289,124.074831,0.797233336,76.56774991,78.12869871,77.44074256,1.379531246,1.287739034,1.231152083
2020-10-15 04:00:00-07:00,10/15/20,4:00,9.365281415,7.390678441,15.80892552,9.846301448,55.00066667,67.99533333,80,60,80,65,65.444,54.99666667,68.81666667,80,60,80,65,64.86133333,54.99933333,105.2506667,80,60,80,65,64.724,1970.226507,1807.109261,18.62561612,18.42245007,18.50802504,22.17846494,0.693856076,0.547792117,1.034590399,18.40417661,198.7942748,0.925653367,76.43150328,78.05296532,77.43911508,1.376556424,1.287672695,1.231394551
2020-10-15 04:15:00-07:00,10/15/20,4:15,9.441193914,7.486629973,15.75722438,9.888701566,54.99466667,68.07466667,80,60,80,65,65.356,54.99933333,68.83466667,80,60,80,65,64.79066667,55.00266667,105.224,80,60,80,65,64.59066667,1950.038732,1777.82871,18.56815522,18.38573278,18.41031109,22.52596564,0.205510917,0.23163812,0.667580684,18.14735812,157.2797159,0.9884532,76.42557751,78.09546372,77.3952582,1.378217466,1.288594871,1.230873653
2020-10-15 04:30:00-07:00,10/15/20,4:30,9.46335057,7.584449841,15.71233857,9.933402259,54.98666667,68.07133333,80,60,80,65,65.272,54.998,68.81066667,80,60,80,65,64.698,55.00266667,105.4393333,80,60,80,65,64.39133333,1875.033075,1759.840268,18.53505994,18.33192665,18.35607491,21.96267258,0.825381122,0.532887858,1.132013123,18.64863488,224.1851168,0.813320892,76.4415609,78.05285574,77.35476378,1.376694118,1.289030714,1.230882357
2020-10-15 04:45:00-07:00,10/15/20,4:45,9.393288916,7.370998319,15.67592381,9.906371673,54.99533333,67.92533333,80,60,80,65,65.17733333,54.99866667,67.37066667,80,60,80,65,64.62533333,54.99533333,105.4766667,80,60,80,65,64.35666667,2018.206867,1747.708433,18.5021933,18.2976325,18.29607682,22.24870222,0.521904343,0.507069849,1.052366887,19.15541819,168.1996688,0.937332681,76.32758553,78.02003685,77.34762441,1.380035887,1.291493798,1.230123153
2020-10-15 05:00:00-07:00,10/15/20,5:00,9.275683858,7.354830092,15.61709574,9.823876198,54.98933333,68.09533333,78.4,63.2,80,65,65.10333333,54.992,67.48466667,78.4,63.2,80,65,64.554,54.99333333,105.42,78.26666667,63.46666667,80,65,64.16785714,1903.928243,1750.753901,18.47489609,18.24279117,18.24065893,21.86841958,0.524912871,0.433091586,0.951693459,19.49534941,179.8593874,0.907969448,76.3237331,78.01739864,77.25163812,1.383681853,1.291533856,1.230694799
2020-10-15 05:15:00-07:00,10/15/20,5:15,9.378240009,7.404793205,15.57573352,9.848557348,55.00066667,68.20266667,78,64,80,65,65.072,55.002,67.228,78,64,80,65,64.448,55.00133333,105.416,78,64,80,65,64.14642857,1920.031866,1731.39416,18.42311736,18.17370094,18.15270252,22.40910023,0.29372914,0.3004409,0.727141357,18.95004841,196.3739283,1.042483916,76.30157517,77.95919433,77.24595924,1.378884397,1.291371519,1.230375378
2020-10-15 05:30:00-07:00,10/15/20,5:30,9.34432738,7.324118812,15.52651435,9.831035401,54.98933333,67.98133333,78,64,80,65,64.93066667,54.992,68.49333333,78,64,80,65,64.37466667,54.99,105.5993333,78,64,80,65,64.016,1940.427301,1733.443735,18.35754199,18.15039627,18.11860889,22.47570533,0.861451437,0.442735514,1.262573329,20.18284641,238.8292769,1.196762558,76.25776321,78.03692072,77.23392262,1.37855956,1.288270972,1.230038981
2020-10-15 05:45:00-07:00,10/15/20,5:45,9.368136498,7.355944887,15.48130851,9.824828332,55.006,68.07533333,78,64,80,65,64.826,55.002,68.39133333,78,64,80,65,64.26733333,55.49333333,105.338,78,64,80,65,63.93066667,1881.219774,1712.96506,18.30479807,18.07568131,18.05589165,22.39681283,0.22714829,0.361966903,0.750060023,20.9693126,207.3914751,1.272449373,76.19989751,77.84485939,77.15418564,1.381592341,1.289281469,1.230531681
2020-10-15 06:00:00-07:00,10/15/20,6:00,9.455244864,7.353382069,15.67483919,9.859161951,82.23533333,67.85066667,77.13333333,66.6,80,65,64.91533333,80.50533333,68.45466667,77.2,66.4,80,65,64.39066667,76.40266667,105.4693333,77.2,66.4,80,65,64.232,1945.13246,1714.826484,18.62315527,18.5123667,18.53356092,22.2622484,0.288859332,0.222104485,0.731325508,19.82062658,163.2399878,0.93106815,76.15058974,77.70798417,77.14610693,1.377145758,1.292710867,1.232251874
2020-10-15 06:15:00-07:00,10/15/20,6:15,9.54955364,7.427367921,16.22157677,9.908494052,89.99066667,67.94,77,67,80,65,65.44533333,90.10333333,68.29666667,77,67,80,65,65.26666667,87.898,105.1513333,77,67,80,65,65.33,1955.294771,1797.413644,19.6139227,19.20223085,19.62949157,22.35416283,0.269283798,0.134947126,0.738866806,19.95120547,147.0021302,1.205633244,76.39503544,77.88098263,77.38666281,1.373698347,1.27264829,1.232802844
2020-10-15 06:30:00-07:00,10/15/20,6:30,9.732781564,7.526207536,16.55826911,10.0151438,90.044,68.19133333,77,67,80,65,65.90666667,90.026,68.32,77,67,80,65,66.028,88.06866667,105.4373333,77,67,80,65,66.14466667,2033.93516,1837.750167,20.24307288,19.52671302,20.22932042,22.79675812,0.97364968,0.657673509,1.20129314,20.72131533,218.5896296,1.273253408,76.2822912,77.65658352,77.29839852,1.367795232,1.283150669,1.227710578
2020-10-15 06:45:00-07:00,10/15/20,6:45,9.843912522,7.535395887,16.79703931,10.10688742,90.02333333,68.13133333,77,67,80,65,66.222,90.00733333,68.40333333,77,67,80,65,66.61933333,88.49733333,105.71,77,67,80,65,66.75066667,2128.463708,1868.94027,20.63058748,19.74663753,20.56948894,23.25072033,0.032131141,0.131230961,0.613227681,20.21019663,131.450964,1.442549269,76.22814136,77.71458311,77.31731475,1.367802819,1.281370318,1.227983806
2020-10-15 07:00:00-07:00,10/15/20,7:00,9.939797494,7.706980567,17.01569859,10.17291343,90.024,68.15,74.6,69.4,80,65,66.526,89.98333333,68.70066667,74.4,69.6,80,65,67.192,88.58285714,105.604,74.6,69.4,80,65,67.292,2059.605889,1890.739342,20.95152804,19.9923497,20.8882173,23.57649889,1.705220728,0.169628503,2.181317625,19.70609844,136.0003316,1.299588976,76.28428518,214.833939,213.9367623,84.42388936,83.89938058,83.35017999
2020-10-15 07:15:00-07:00,10/15/20,7:15,9.996631909,7.609490834,17.28231654,10.25439355,90.04333333,67.94866667,74,70,80,65,66.84933333,89.99066667,68.60533333,74,70,80,65,67.83333333,88.89666667,105.64,74,70,80,65,67.91666667,2228.616545,1924.450915,21.35751629,20.23686449,21.25291945,24.01509107,6.951260665,0.21275468,7.48446948,19.77505809,133.657662,1.783914616,76.29479137,216.9916547,213.8161945,91.1816787,90.13850606,89.85895599
2020-10-15 07:30:00-07:00,10/15/20,7:30,10.11548997,7.723892114,17.47910689,10.31885788,89.97266667,68.07466667,74,70,80,65,67.14933333,90.07,68.70733333,74,70,80,65,68.486,89.06266667,105.5166667,74,70,80,65,68.54066667,2317.002366,1951.197869,21.75296029,20.41681368,21.6099975,24.46537467,14.53176212,0.285344334,15.15000384,19.74623407,137.4354354,1.604670295,76.45318154,217.2610007,215.0543674,91.17888044,90.23189415,89.8095497
2020-10-15 07:45:00-07:00,10/15/20,7:45,9.635198333,7.263854416,17.63121211,10.0533292,89.97666667,68.24933333,74,70,80,65,67.42133333,90.00666667,68.54533333,74,70,80,65,69.09066667,88.97666667,105.8393333,74,70,80,65,69.13866667,2328.909467,2066.194887,22.08122227,20.56410863,21.92681427,24.75599067,22.06691909,0.469826182,23.13554781,19.64295509,124.9802948,1.615048788,76.52569745,218.1032589,215.9983217,91.18073391,90.26409532,89.74451899
2020-10-15 08:00:00-07:00,10/15/20,8:00,9.890398787,7.494544916,17.75760973,10.09644285,90.002,68.29,74,70,80,65,67.68933333,90.01266667,68.93866667,74,70,80,65,69.64466667,88.83866667,105.8626667,74,70,80,65,69.70133333,2352.835194,2077.400357,22.49035506,21.00180485,22.29840154,25.30686699,28.62082865,251.8698787,79.69923375,19.58855245,122.8689769,1.618207381,308.8958806,310.8716268,309.6321688,175.1846095,174.6655388,172.6480063
2020-10-15 08:15:00-07:00,10/15/20,8:15,10.01221924,7.569433858,17.97606098,10.20175771,90.01066667,68.21333333,74,70,80,65,68.214,90.14066667,68.72066667,74,70,80,65,70.368,89.202,105.8786667,74,70,80,65,70.46533333,2415.182504,2092.965673,23.05152032,21.53887138,22.9586846,25.23488919,33.4469415,636.1800673,168.0504379,18.36509316,160.8201817,1.978040908,331.7049212,313.8321259,311.5647806,180.3187546,180.9800167,178.0349748
2020-10-15 08:30:00-07:00,10/15/20,8:30,9.925090186,7.54690121,18.1846025,10.2164859,90.02333333,68.23,74,70,80,65,68.728,90.274,68.74933333,74,70,80,65,71.05066667,80.00533333,106.1206667,74,70,80,65,71.318,2441.362632,2148.443548,23.50428566,21.94385322,23.59631549,25.91746811,37.66159193,703.4618768,224.3728933,17.61548728,145.5996087,1.713668285,451.0652858,313.8136255,311.8380157,179.6631998,180.6304163,177.7224174
2020-10-15 08:45:00-07:00,10/15/20,8:45,9.797772202,7.411547048,18.1998094,10.06011442,89.95727273,68.14636364,74,70,80,65,69.19909091,56.10818182,68.75363636,74,70,80,65,71.24727273,55.08181818,106.11,74,70,80,65,71.39,2487.217179,2203.402389,23.11342599,22.35231633,23.19600489,25.86789197,41.17636509,745.3121958,268.7185211,17.26484846,144.7378107,1.827688477,450.8987916,313.8139552,311.9005305,179.3636292,180.7556765,177.2708283
2020-10-15 09:00:00-07:00,10/15/20,9:00,9.827281048,7.482460643,18.15111076,10.10497188,89.96357143,68.37285714,74,70,80,65,69.79133333,54.95666667,68.67333333,74,70,80,65,70.51933333,54.99066667,106.17,74,70,80,65,71.10866667,2442.939622,2182.917904,22.249377,22.67360767,22.88211588,26.61989688,44.04058151,790.2042779,323.9003961,16.7223582,150.4413384,1.758676026,450.1523775,315.1022163,339.975789,179.5728508,181.0941072,177.3720193
2020-10-15 09:15:00-07:00,10/15/20,9:15,9.930461665,7.5458392,18.18709556,10.18604017,90.03866667,68.34066667,74,70,80,65,70.248,55.012,68.61133333,74,70,80,65,70.16333333,55.002,105.6613333,74,70,80,65,71.33166667,2489.155056,2174.814819,21.96613243,22.93207231,23.12787916,27.13763497,46.4960826,820.7411126,371.4255174,16.15201075,150.9383833,1.728254986,449.2415938,449.3409681,449.160804,179.6583869,181.2082497,177.2373398
2020-10-15 09:30:00-07:00,10/15/20,9:30,9.938513206,7.422803351,18.27596162,10.1361908,93.234,68.15666667,74,70,80,65,70.67866667,54.98733333,68.59733333,74,70,80,65,70.066,55.004,105.9286667,74,70,80,65,71.88066667,2631.875493,2218.748729,22.03858116,23.16779833,23.50850311,27.42748003,49.37848218,844.8093391,417.1463036,16.09160392,134.2272194,2.275330076,447.7549493,448.5832167,447.3296392,179.7171775,181.3019103,177.0110236
2020-10-15 09:45:00-07:00,10/15/20,9:45,9.694749154,7.397492267,18.3901391,10.02402076,79.534,68.27333333,74,70,80,65,71.03333333,54.998,68.82933333,74,70,80,65,70.09866667,54.98533333,105.7833333,74,70,80,65,72.47066667,2436.745524,2272.045792,22.13066873,23.22224143,24.05773764,27.98428592,51.49748412,864.6131531,460.8553718,16.44189617,147.3993211,2.173615749,447.4725053,448.049205,446.6843511,179.9179864,181.266206,176.7991814
2020-10-15 10:00:00-07:00,10/15/20,10:00,9.89670681,7.550474893,18.28937717,10.10505297,55.00666667,68.348,74,70,80,65,70.81666667,55.00333333,68.774,74,70,80,65,70.216,55.012,105.7633333,74,70,80,65,73.07533333,2485.382746,2239.85543,22.23725988,22.38524936,24.6245978,28.23267484,54.14194527,878.8644321,501.5448585,16.50925728,165.6070011,1.861358882,448.2041773,448.4928795,447.279294,180.5067863,181.236481,176.4684174
2020-10-15 10:15:00-07:00,10/15/20,10:15,9.836720206,7.314303447,18.23498879,10.12842199,54.98933333,68.14866667,74,70,80,65,70.408,55.002,68.828,74,70,80,65,70.31133333,55.02666667,105.764,74,70,80,65,73.70933333,2699.487263,2226.164968,22.327159,22.02847922,25.16831917,28.81855069,56.24471762,893.3757826,541.329579,16.46935864,166.8067201,2.131023139,448.539274,448.7477392,447.5564762,180.693784,181.1963827,176.0041546
2020-10-15 10:30:00-07:00,10/15/20,10:30,9.844884182,7.292619466,18.26757687,9.997521224,54.984,67.81733333,74,70,80,65,70.214,54.99266667,68.286,74,70,80,65,70.43733333,52.18133333,148.63,74,70,80,65,74.318,2731.045184,2554.253989,22.39346287,21.87922272,25.29552966,29.15258065,58.09708366,903.5932943,577.1239441,16.32092078,183.7097499,2.059755797,446.8221865,447.2784083,445.870574,180.8720793,181.2562426,175.8072605
2020-10-15 10:45:00-07:00,10/15/20,10:45,10.12464306,7.4562083,18.35123757,10.0717223,55.00333333,67.274,74,70,80,65,70.10266667,55.00533333,67.624,74,70,80,65,70.54333333,51.612,179.8,74,70,80,65,74.21533333,2853.091685,2704.664462,22.48401324,21.82899567,24.61988281,29.46355589,60.21013328,911.4480693,609.9155307,15.5310241,200.2051037,1.933373299,445.177242,445.9393888,444.3878895,181.0306179,181.3600924,175.8911192
2020-10-15 11:00:00-07:00,10/15/20,11:00,10.32120628,7.540541356,18.45984484,10.19703887,55.028,67.09533333,74,70,80,65,70.038,54.992,67.78333333,74,70,80,65,70.69333333,51.76666667,196.8,74,70,80,65,74.144,3033.960091,2832.332174,22.58077371,21.77875822,24.35592308,29.52034742,64.71022508,914.7984185,640.0265923,15.14805433,165.7666934,2.050988033,445.9435205,446.5846954,444.9560467,181.0223354,181.2890277,175.8306433
2020-10-15 11:15:00-07:00,10/15/20,11:15,10.25900633,7.100823613,18.53238674,10.14128435,54.99866667,68.12466667,74,70,80,65,70.018,55.01266667,67.79733333,74,70,80,65,70.838,51.76333333,215.2666667,74,70,80,65,74.12666667,3477.541625,3025.320745,22.68582911,21.82642782,24.44754232,30.10411403,67.85050778,915.4502041,664.364502,14.80602816,137.0177603,2.043581893,445.4337651,445.3329864,444.4906248,181.0240472,181.3092294,175.8260368
2020-10-15 11:30:00-07:00,10/15/20,11:30,10.0931824,6.964689516,18.60284772,9.98813335,54.97533333,68.42666667,74,70,80,65,70.00933333,54.988,67.49933333,74,70,80,65,70.966,51.57933333,233.0666667,74,70,80,65,74.13133333,3445.280887,3239.211464,22.77907394,21.84825008,24.35746694,30.45351362,69.43871019,921.0589728,687.3149353,14.5393274,150.6125131,2.043809846,445.9404476,446.2958204,445.1328252,181.0252165,181.2150325,175.9722649
2020-10-15 11:45:00-07:00,10/15/20,11:45,10.19745315,7.226738969,18.67704899,9.979028246,55.00066667,68.572,74,70,80,65,70.02933333,54.99333333,67.72133333,74,70,80,65,71.11666667,51.45866667,243.9333333,74,70,80,65,74.09333333,3271.018915,3337.631807,22.83841174,21.87331254,24.49561914,30.79653552,73.38770269,917.485831,704.5442335,14.26922718,152.9923938,1.92311699,444.8995132,446.31584,443.7092463,181.0885367,181.2123736,176.0587345
2020-10-15 12:00:00-07:00,10/15/20,12:00,10.39301597,7.202612217,18.75157771,10.1123548,55.02066667,68.75933333,74,70,80,65,70.036,55.004,67.86533333,74,70,80,65,71.232,51.592,250.0666667,74,70,80,65,74.06933333,3543.731267,3407.733526,22.8682845,21.85383527,24.43015048,30.95910883,75.74398524,918.6258016,719.0191969,14.23483171,182.2500381,2.121651679,290.145536,291.0955054,288.4632783,180.9473461,181.0994027,175.8581562
2020-10-15 12:15:00-07:00,10/15/20,12:15,10.44857402,7.074640498,18.83768862,10.20144631,55.00266667,68.82466667,74,70,80,65,69.93133333,55.00733333,67.86333333,74,70,80,65,71.21266667,51.76333333,257,74,70,80,65,74.03666667,3802.389599,3438.786661,22.76778265,21.69011553,24.4322412,31.28916542,75.65259832,922.9174608,730.1865167,14.02886629,135.725744,2.276050347,288.4756929,289.6230394,286.9164727,180.8262965,181.002469,175.9599604
2020-10-15 12:30:00-07:00,10/15/20,12:30,10.04340914,6.698996035,18.86295068,9.876885992,60.37666667,68.60333333,74,70,80,65,69.82,54.988,68.06333333,74,70,80,65,71.13866667,51.346,244.8666667,74,70,80,65,73.95533333,3756.825455,3496.939179,22.64205774,21.70527805,24.43466202,31.62328346,73.54428185,930.4973646,738.8794678,13.64165974,166.1757594,2.561486849,289.6227528,290.4084105,286.8835734,180.8145692,180.9196438,175.6509197
2020-10-15 12:45:00-07:00,10/15/20,12:45,10.41619802,7.076042649,18.93124173,10.09955123,60.98933333,68.35733333,74,70,80,65,69.92933333,55.008,68.132,74,70,80,65,71.02133333,51.58066667,249.6,74,70,80,65,74.01466667,3745.123164,3501.270257,22.58342587,21.82025001,24.40813711,31.38396378,75.1238906,927.4240499,740.3096225,13.70619158,161.235901,2.653260132,288.0803776,289.210798,286.6923195,180.8931209,180.9535324,175.4970474
2020-10-15 13:00:00-07:00,10/15/20,13:00,10.53078371,7.174970731,19.00532719,10.16161947,60.81533333,68.08866667,74,70,80,65,69.98133333,55.02133333,68.132,74,70,80,65,70.94466667,51.62,265.2,74,70,80,65,74.08933333,3783.756221,3616.845871,22.58201664,21.92766954,24.53847846,31.39550983,75.17790002,927.5866564,738.9399543,13.44673991,159.4301395,2.229663691,442.1811039,443.0116787,441.4572305,180.9596141,181.1527716,175.6705419
2020-10-15 13:15:00-07:00,10/15/20,13:15,10.49298568,7.126780564,19.07261457,10.04109726,56.406,67.74266667,74,70,80,65,70.078,54.966,67.50733333,74,70,80,65,71.11466667,51.37266667,310.3333333,74,70,80,65,74.28466667,3806.296323,4039.015351,22.73644267,21.9187349,24.39481883,31.27262407,77.9449245,920.1387044,732.2236484,13.32198464,154.3404265,2.032183209,442.0351318,443.4205888,441.3907578,180.9684396,181.2754169,176.4224876
2020-10-15 13:30:00-07:00,10/15/20,13:30,10.64789296,6.947684404,19.12640542,10.2018879,55.008,67.712,74,70,80,65,70.162,55,67.48866667,74,70,80,65,71.30933333,51.64733333,324.4,74,70,80,65,74.12533333,4239.889422,4098.735845,22.88711721,21.98157072,24.07211437,31.38433447,81.44364056,909.0649936,719.205679,13.31053271,154.0190935,2.532595277,443.1570494,444.0807658,442.0596132,180.899695,181.269885,178.0312782
2020-10-15 13:45:00-07:00,10/15/20,13:45,10.44763375,6.907600503,19.1324695,10.08980013,55.016,68.48666667,74,70,80,65,70.24866667,55.00333333,68.31266667,74,70,80,65,71.474,51.498,289.7333333,74,70,80,65,73.85866667,4042.796315,3898.072422,23.02732573,22.04941494,24.12863834,31.98438689,77.61891157,912.2692573,707.1283888,13.44023878,152.2420852,2.430835103,442.9331442,443.5274996,442.4031138,180.8802919,181.2247042,176.6628415
2020-10-15 14:00:00-07:00,10/15/20,14:00,10.87132531,6.978811347,19.22733088,10.33745878,55.002,67.83733333,74,70,80,65,70.38,55.018,67.54,74,70,80,65,71.714,51.80933333,342.7333333,74,70,80,65,74.3,4525.30933,4372.317283,23.15048233,22.16076888,24.18498666,31.6023331,75.26570087,911.3942939,689.0327596,13.35355891,171.0897666,2.296336476,440.3522254,441.7494616,439.6336122,180.9467653,181.3272845,178.2034492
2020-10-15 14:15:00-07:00,10/15/20,14:15,10.67109234,7.033914744,19.23000549,10.22495731,55.01,68.07266667,74,70,80,65,70.45933333,55.00666667,67.84666667,74,70,80,65,71.814,51.63333333,332.6,74,70,80,65,73.932,4276.658348,4330.923576,23.17136113,22.23433886,23.81460668,31.60926986,74.18112005,905.1873928,667.258176,13.16441196,165.873965,2.517120767,440.2538636,441.5761374,439.5721498,180.9522569,181.3412181,178.4992108
2020-10-15 14:30:00-07:00,10/15/20,14:30,10.61683004,7.051865017,19.26049909,10.21020262,54.98933333,68.17866667,74,70,80,65,70.546,55.00466667,68.33533333,74,70,80,65,71.89066667,51.64,312.2,74,70,80,65,73.85733333,4232.490259,4161.886646,23.24449558,22.27395411,23.92521824,31.86501175,75.38861033,894.9798923,641.3238268,13.51097356,162.3500976,2.546999694,439.6812752,441.0304829,439.0673411,180.9391793,181.4072362,178.0844418
2020-10-15 14:45:00-07:00,10/15/20,14:45,10.36425311,7.011153259,19.26534511,10.08000966,54.99466667,68.91666667,74,70,80,65,70.66133333,54.98466667,68.766,74,70,80,65,72.00333333,51.51933333,270.2,74,70,80,65,73.792,3975.61745,3934.122988,23.29466472,22.3009598,24.15651374,31.61408492,76.03393656,880.8064752,611.1128255,13.22427254,164.3786122,2.483959607,440.1426983,441.2928985,439.6070553,180.9174033,181.3672749,176.3497543
2020-10-15 15:00:00-07:00,10/15/20,15:00,10.07865309,6.383624027,19.27773482,9.886240719,54.94533333,68.812,74,70,80,65,70.754,54.95933333,68.58666667,74,70,80,65,72.11466667,51.36,292.5333333,74,70,80,65,74.04466667,4353.68905,4158.596502,23.37385157,22.30589303,24.17868407,31.6684759,77.70569365,860.7446615,576.2604085,13.21843987,191.2362548,2.244219206,440.3229891,441.3889535,439.7644839,180.8740468,181.2760498,176.2666854
2020-10-15 15:15:00-07:00,10/15/20,15:15,10.47295712,7.031688257,19.27024527,10.05332312,55.04933333,68.76333333,74,70,80,65,70.82333333,55.02266667,68.59466667,74,70,80,65,72.20733333,51.362,282.2,74,70,80,65,73.95533333,4033.052621,4009.971991,23.4001351,22.37883564,24.30861578,31.26017982,77.42994376,845.2812826,540.7351237,12.91881206,150.8364434,2.058995424,440.597439,441.686051,439.9944163,180.8939701,181.3847341,176.4331087
2020-10-15 15:30:00-07:00,10/15/20,15:30,9.898943101,6.471925983,19.26326324,9.70987838,54.94466667,67.326,74,70,80,65,70.92466667,54.94666667,68.652,74,70,80,65,72.28933333,51.068,268.8,74,70,80,65,73.90933333,3999.587723,4054.140193,23.42250097,22.43125726,24.2006602,31.01585257,78.01622213,822.7677321,501.9843092,13.07929239,178.2757244,2.435871541,439.758233,440.9589107,439.0687192,180.8858525,181.3925063,176.4205287
2020-10-15 15:45:00-07:00,10/15/20,15:45,10.24920842,6.73288345,19.24582059,9.937012053,55.00533333,67.19066667,74,70,80,65,71.00333333,55.03666667,68.73266667,74,70,80,65,72.358,51.3,261.8666667,74,70,80,65,73.93307692,4064.107433,3903.771302,23.44463657,22.45263784,24.05510382,30.67056263,75.19066357,803.1491991,460.0528392,12.97750142,145.3196838,2.350307672,438.188512,439.5835673,437.6817897,180.9612083,181.4502335,176.4898267
2020-10-15 16:00:00-07:00,10/15/20,16:00,10.05990195,6.727891414,19.23744736,9.761787103,54.99866667,67.28666667,74,70,80,65,71.08066667,54.98533333,68.21533333,74,70,80,65,72.39733333,51.052,245.1333333,74,70,80,65,73.88571429,3837.168172,3824.611515,23.46545387,22.4696707,23.99807219,30.40933723,70.88431422,791.0248549,419.9130937,12.95385934,154.7422395,1.902888131,439.0395693,440.5073407,438.5055134,180.9229452,181.337663,176.3294414
2020-10-15 16:15:00-07:00,10/15/20,16:15,10.18013529,6.970783061,19.23547391,9.893622201,55.02066667,67.33066667,74,70,80,65,71.118,55.03266667,67.22533333,74,70,80,65,72.45866667,51.30333333,239.9333333,74,70,80,65,73.952,3675.26172,3727.533792,23.51945366,22.48309967,23.97547743,30.21484092,69.17009913,762.9908027,376.3742923,13.24965396,138.0043175,2.008396199,440.7635792,442.1878191,439.6993822,180.9156002,181.3845943,176.3222165
2020-10-15 16:30:00-07:00,10/15/20,16:30,10.19379719,6.949645625,19.24481916,10.0426489,55.008,67.54666667,74,70,80,65,71.186,55.00133333,67.84733333,74,70,80,65,72.50533333,51.67066667,227.0666667,74,70,80,65,73.91666667,3734.95492,3620.012969,23.54553097,22.5072105,23.95820124,29.73260139,67.6070577,718.4071655,327.6344442,13.36127719,154.0411823,1.822273871,440.0299749,441.5525954,439.859629,180.9468008,181.366677,176.3442709
2020-10-15 16:45:00-07:00,10/15/20,16:45,10.04510709,6.731668814,19.25036057,9.986871451,55.00466667,67.378,74,70,80,65,71.24,54.98866667,67.61466667,74,70,80,65,72.55333333,51.62266667,220.6666667,74,70,80,65,73.93133333,3818.329048,3574.761503,23.55141158,22.55601172,23.90973764,28.63391373,64.21940091,674.4761746,280.7305155,13.43601929,166.5797618,2.227917698,439.5048351,441.0135121,438.9803979,180.8807407,181.4891013,176.4149969
2020-10-15 17:00:00-07:00,10/15/20,17:00,10.03233118,6.825307287,19.21191438,9.953347001,54.97266667,67.722,74,70,80,65,71.242,55,67.91933333,74,70,80,65,72.53333333,51.55,194.0666667,74,70,80,65,73.83733333,3699.820761,3367.865011,23.44180599,22.38911639,23.86481602,28.22975545,59.37909601,628.4362528,232.9132036,13.62612801,138.0690014,2.390862446,224.0065898,225.3373494,222.6276048,98.08482446,97.36770425,95.30666399
2020-10-15 17:15:00-07:00,10/15/20,17:15,9.697054952,7.047624042,19.10309388,9.809993324,54.99866667,68.06666667,74,70,80,65,70.996,54.99066667,68.28866667,74,70,80,65,72.166,51.49066667,155.9646667,74,70,80,65,73.752,3047.918839,3097.932285,23.00033181,22.08298816,23.9144428,27.73580114,52.36269841,575.8684326,180.8616319,13.6279973,152.2371118,1.612619132,222.2321649,223.3491525,220.4304683,91.22706198,90.22937289,88.63740576
2020-10-15 17:30:00-07:00,10/15/20,17:30,9.885390724,7.182894482,19.01146938,10.01417192,54.99066667,68.184,74,70,80,65,70.69533333,55.00066667,68.052,74,70,80,65,71.70666667,51.85266667,138.0493333,74,70,80,65,73.82866667,3104.428685,2871.960654,22.50879731,21.81303887,24.00515448,27.7773339,44.21287838,506.0938938,128.5596943,13.72299434,175.2441608,1.665516694,220.9457226,222.5917408,220.0090114,91.25036046,89.95200292,88.69823532
2020-10-15 17:45:00-07:00,10/15/20,17:45,9.732051912,6.951616072,18.89969181,9.976163861,55.03066667,68.12466667,74,70,80,65,70.41866667,55.00466667,68.24466667,74,70,80,65,71.28333333,51.90066667,123.448,74,70,80,65,73.89,3195.774971,2758.570245,22.26518689,21.65028054,24.06545697,28.01491662,35.39471419,412.2704841,81.89246525,14.04409791,175.2118289,1.801555261,221.2985451,222.6600675,220.0252302,91.25557936,90.05187236,88.79252731
2020-10-15 18:00:00-07:00,10/15/20,18:00,9.462746865,7.077488212,18.79388173,9.896692671,54.998,68.07533333,74,70,80,65,70.17333333,54.98333333,68.314,74,70,80,65,70.96333333,52.13266667,110.422,74,70,80,65,73.898,2739.568454,2630.198073,22.01649179,21.47290403,24.07763781,28.12737885,24.34664158,261.7631366,41.03135276,14.79546505,198.9837387,1.481380986,77.24778625,78.42204333,78.26857856,91.20127706,90.13885148,88.73627897
2020-10-15 18:15:00-07:00,10/15/20,18:15,9.565743723,7.185836743,18.67962551,9.927550182,57.90333333,67.912,74,70,80,65,69.87933333,55.00266667,68.18666667,74,70,80,65,70.61533333,54.44933333,104.682,74,70,80,65,73.80066667,2717.091229,2550.447148,21.7179813,21.27523978,23.9522928,28.57503116,11.99492664,54.34050643,14.15607589,15.33844048,203.0384822,1.188894747,76.41683474,77.49410162,77.57648813,91.23987695,90.20715037,88.91226176
2020-10-15 18:30:00-07:00,10/15/20,18:30,9.572360634,7.116116248,18.60192023,9.939546665,65.62066667,67.77666667,74,70,80,65,69.838,55.00266667,68.142,74,70,80,65,70.152,54.98933333,104.5346667,74,70,80,65,73.4,2809.31607,2512.228876,21.43279521,21.38932265,23.62990082,27.80552998,3.374154511,0.903347651,4.190135291,16.11689905,209.7348711,1.375841342,76.45593818,77.37894725,77.36974177,91.23447149,90.2114282,89.09362636
2020-10-15 18:45:00-07:00,10/15/20,18:45,9.725201797,7.269577713,18.5416874,10.06036438,68.76866667,67.716,74,70,80,65,69.89333333,61.79066667,67.91666667,74,70,80,65,69.83666667,55.08066667,104.3633333,74,70,80,65,72.75928571,2809.371847,2454.74864,21.35070909,21.45973423,23.27466441,28.19549155,1.069553709,0.773327119,1.763917985,16.97248904,245.6837403,0.988454601,76.46487352,77.4394189,77.36012643,91.20358746,90.21628459,89.32646043
2020-10-15 19:00:00-07:00,10/15/20,19:00,9.600165488,7.385642584,18.5020831,10.0842836,70.32266667,67.392,74,70,80,65,69.93733333,64.45333333,67.76666667,74,70,80,65,69.91933333,55,104.0966667,74,70,80,65,72.292,2535.551349,2426.106589,21.52234819,21.53246181,22.99972811,28.08952667,0.444653225,0.451907141,1.087494086,16.89049338,204.1726034,1.116396628,76.78256532,77.71751479,77.4883577,91.11064297,90.13189065,89.42881242
2020-10-15 19:15:00-07:00,10/15/20,19:15,9.737232327,7.418701887,18.4633746,10.14263032,70.962,67.49333333,74,70,80,65,69.964,65.334,67.55666667,74,70,80,65,69.95,55.004,103.9753333,74,70,80,65,71.72866667,2653.706254,2397.849665,21.63428359,21.57565829,22.69290308,26.88763165,0.541263251,0.324590318,1.248301374,16.88155798,227.8698104,1.486148585,77.16284181,78.10979491,77.89926152,91.04922156,90.10053177,89.4602483
2020-10-15 19:30:00-07:00,10/15/20,19:30,9.691149028,7.258256016,18.41447881,10.13950416,71.298,67.48466667,74,70,80,65,69.984,64.80333333,67.55733333,74,70,80,65,69.98866667,55.02066667,103.7406667,74,70,80,65,71.25066667,2787.286943,2385.044377,21.60542401,21.58594591,22.43285082,25.84528298,0.270655696,0.343705659,0.878065527,16.61555615,168.4260762,1.301895817,77.16563347,78.30848646,77.8949958,91.03250735,90.10134889,89.47739414
