timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-15 19:45:00-07:00,10/15/20,19:45,9.645394634,7.540479282,18.35897135,10.07581893,72.158,67.20733333,74,70,80,65,69.97866667,67.57333333,67.65533333,74,70,80,65,69.95533333,54.956,103.772,74,70,80,65,71.02066667,2422.188727,2385.999371,21.65969807,21.55342896,22.07250489,25.81120596,0.189296924,0.142588736,0.874610133,15.92290642,181.5410045,1.676195546,77.12245121,78.05077142,77.90061779,90.99558097,90.16422919,89.51945686
2020-10-15 20:00:00-07:00,10/15/20,20:00,9.665343553,7.359768113,18.31467639,10.14191965,72.13933333,67.29533333,74,70,80,65,69.994,66.81866667,67.46,74,70,80,65,69.996,55.00866667,103.6426667,74,70,80,65,70.75,2745.376498,2356.249956,21.745593,21.57585157,21.83657956,26.36273433,0.426650157,0.316196423,1.106089401,15.9072618,167.3600015,1.043986612,77.17408115,78.31674648,77.93442386,90.95285239,90.23635755,89.49003177
2020-10-15 20:15:00-07:00,10/15/20,20:15,9.442528311,7.202095009,18.26381533,10.04096846,72.756,67.354,74,70,80,65,69.99,67.586,67.46266667,74,70,80,65,69.98333333,54.97066667,103.7273333,74,70,80,65,70.45333333,2674.567092,2377.752597,21.69690811,21.57220081,21.64974207,26.37339074,0.419630251,0.260383243,1.010034096,15.69005356,155.1596933,1.413552624,77.21895076,78.15814734,77.87156342,90.93128989,90.24214627,89.47535795
2020-10-15 20:30:00-07:00,10/15/20,20:30,9.359841323,7.118216231,18.19876774,9.871458026,72.814,67.28933333,74,70,80,65,69.99,68.316,67.454,74,70,80,65,69.98,54.98466667,103.5653333,74,70,80,65,70.16,2681.689314,2400.489868,21.70362284,21.56516553,21.54752881,26.57151722,0.421884642,0.39750803,1.04139475,15.62032102,174.0589659,1.249743688,77.32068268,78.37706098,77.93586737,90.91626145,90.25724243,89.50481281
2020-10-15 20:45:00-07:00,10/15/20,20:45,9.567822931,7.424135383,18.160132,10.00738112,73.44866667,67.45,74,70,80,65,69.99133333,68.08866667,67.414,74,70,80,65,69.99933333,55.23866667,103.5486667,74,70,80,65,69.95066667,2553.372395,2349.921267,21.72007868,21.55157808,21.38223518,26.50063962,0.899471281,0.584246736,1.41984332,16.58140699,198.4769854,1.339002334,77.31367177,78.32789341,77.90580106,90.88671088,90.27889975,89.54881113
2020-10-15 21:00:00-07:00,10/15/20,21:00,9.619851148,7.577694928,18.07238001,10.13763067,74.29133333,67.12,74,70,80,65,69.978,68.80933333,67.26466667,74,70,80,65,69.97933333,59.48066667,103.3866667,74,70,80,65,69.90133333,2430.677507,2296.807665,21.65925395,21.49183852,21.38963425,26.61895676,1.740913949,0.955441821,2.467370994,20.00283255,258.1265761,1.297099077,77.28052104,78.23734922,77.93069321,8.198396793,7.982981711,8.51063459
2020-10-15 21:15:00-07:00,10/15/20,21:15,9.612620703,7.443099244,17.92286888,10.13002398,76.92733333,67.24933333,74,70,80,65,69.952,71.40066667,67.324,74,70,80,65,69.95666667,62.78733333,103.3746667,74,70,80,65,69.918,2583.516737,2268.424872,21.6698507,21.46579469,21.48118391,26.39125456,0.323004176,0.659822895,1.012032013,20.78293332,155.1631181,0.991322792,77.2360051,78.17913321,77.96819554,1.372089907,1.283364344,1.231237136
2020-10-15 21:30:00-07:00,10/15/20,21:30,9.574900548,7.535628034,17.89656525,10.14485525,77.91133333,67.958,74,70,80,65,69.96666667,72.088,67.468,74,70,80,65,69.97333333,64.688,103.5866667,74,70,80,65,69.938,2431.259151,2253.42905,21.70974825,21.50075119,21.54057976,26.40147576,0.008977465,0.312986494,0.730482127,19.60278262,72.27931426,0.623203877,77.25776149,78.20006838,78.02942167,1.371587565,1.283261479,1.230626794
2020-10-15 21:45:00-07:00,10/15/20,21:45,9.622886097,7.382196298,17.86731027,10.15209336,78.73266667,68.094,74,70,80,65,69.978,72.39466667,67.394,74,70,80,65,69.98266667,64.83733333,103.5135714,74,70,80,65,69.952,2697.975091,2243.392426,21.74088357,21.50085393,21.45406603,25.92884628,-0.022551967,-0.070932369,0.576331832,18.12210974,83.42896693,0.655813984,77.36254501,78.42135759,78.06593607,1.371430537,1.284430878,1.231074138
2020-10-15 22:00:00-07:00,10/15/20,22:00,9.366587294,7.25692331,17.77019866,10.01733927,62.01666667,68.126,78.8,62,80,65,69.814,60.94733333,67.582,78.8,62.66666667,80,65,69.86066667,59.21733333,103.3073333,79.2,61.33333333,80,65,69.79266667,2544.548498,2272.141082,21.53139354,21.04524022,21.30814567,25.8007136,0.260282272,0.279682412,0.653095828,17.49094726,93.42127614,0.632755621,77.19608178,78.26322234,78.03059235,1.378212722,1.283645367,1.229784904
2020-10-15 22:15:00-07:00,10/15/20,22:15,9.486904251,7.50534932,17.48686492,10.00814891,55.01733333,68.03,80,60,80,65,69.088,54.994,67.42666667,80,60,80,65,69.12533333,55.002,103.6626667,80,60,80,65,69.03666667,2386.295442,2231.922953,20.84757249,20.29839615,20.88635945,26.10745705,0.780967156,0.590222575,1.264301041,16.99287072,170.8228746,0.745055656,76.87487355,78.20490473,77.8172818,1.374454285,1.283588482,1.229045532
2020-10-15 22:30:00-07:00,10/15/20,22:30,9.473865364,7.367647106,17.28758232,10.07301623,54.99533333,68.11733333,80,60,80,65,68.62866667,54.99866667,67.45,80,60,80,65,68.57466667,54.98333333,103.9266667,80,60,80,65,68.53133333,2527.639352,2176.010822,20.46746052,19.99567639,20.66303025,27.01131467,0.152055291,0.198319895,0.772487394,16.89080759,82.83554921,0.796302515,76.6879073,77.99061713,77.74789518,1.375121226,1.284306672,1.229671379
2020-10-15 22:45:00-07:00,10/15/20,22:45,9.268875786,7.325103813,17.1347507,9.940967079,54.948,68.17733333,80,60,80,65,68.246,54.99066667,67.32866667,80,60,80,65,68.132,54.93866667,103.9606667,80,60,80,65,68.17933333,2328.248942,2187.199212,20.22404727,19.81137702,20.51211174,26.64828396,0.377069527,0.128679986,0.980548539,16.62628163,139.0823155,1.070871267,76.74892444,78.12906179,77.70336989,1.376090334,1.284156896,1.22981317
2020-10-15 23:00:00-07:00,10/15/20,23:00,9.503212228,7.446705078,16.9964099,10.03465365,55.01133333,67.96466667,80,60,80,65,67.98533333,54.99666667,67.46,80,60,80,65,67.80066667,55.00666667,103.9566667,80,60,80,65,67.90066667,2461.624229,2134.785472,20.08522817,19.68214915,20.27273901,27.05951892,0.555720255,0.470193844,1.022144388,16.88511842,124.8022103,1.029575127,76.77948373,78.2757625,77.7197091,1.379502983,1.284207713,1.229717646
2020-10-15 23:15:00-07:00,10/15/20,23:15,9.253047857,7.372237734,16.88646731,9.939515904,54.974,67.95,80,60,80,65,67.69933333,55.00333333,67.322,80,60,80,65,67.516,54.97333333,103.792,80,60,80,65,67.63866667,2246.313582,2133.701866,19.92927263,19.55216878,20.24205632,27.14410957,0.551805151,0.349783312,1.094887989,16.94563958,126.1641763,0.880040401,76.65311662,78.02689998,77.6977862,1.379162644,1.284593521,1.229605617
2020-10-15 23:30:00-07:00,10/15/20,23:30,9.414563236,7.456820889,16.79444654,10.01581732,55.00333333,68.03333333,80,60,80,65,67.47733333,55.014,67.272,80,60,80,65,67.28466667,54.996,103.856,80,60,80,65,67.398,2338.516728,2083.06999,19.82123751,19.42455583,20.14902135,26.7924544,0.740917563,0.520599634,1.335660845,18.47755567,94.09173201,0.730571062,76.72310929,78.24175978,77.71742445,1.376488256,1.284032035,1.229646853
2020-10-15 23:45:00-07:00,10/15/20,23:45,9.492132125,7.533574506,16.70634365,10.07978711,55.01733333,68.022,80,60,80,65,67.25733333,54.99866667,67.186,80,60,80,65,67.05066667,55.03866667,103.6946667,80,60,80,65,67.20466667,2334.116461,2040.96153,19.72319064,19.36785692,19.94920934,26.69344771,0.069027791,0.213342932,0.627868102,18.09355172,113.9351296,0.835818222,76.70499936,78.18029381,77.69004514,1.380848266,1.284607551,1.229548496
2020-10-16 00:00:00-07:00,10/16/20,0:00,9.334021158,7.534660437,16.63800884,9.988512092,54.97733333,68.038,80,60,80,65,67.06466667,54.996,67.21066667,80,60,80,65,66.84266667,54.95733333,103.638,80,60,80,65,67.028,2141.850389,2044.373363,19.64752858,19.27063812,19.79549334,26.5769482,0.037041064,0.078367526,0.437034852,16.82367308,191.9725674,1.099319929,76.61321534,78.08210207,77.56849036,1.375011096,1.285230882,1.230001597
2020-10-16 00:15:00-07:00,10/16/20,0:15,9.216829076,7.146070862,16.56648652,9.894532457,54.984,67.99733333,80,60,80,65,66.892,54.97266667,67.25666667,80,60,80,65,66.68266667,54.978,103.8646667,80,60,80,65,66.86928571,2461.310326,2036.460428,19.54665475,19.20260771,19.77775014,26.64910359,0.219783399,-0.043606964,0.772094364,15.89222007,142.62561,1.551384414,76.57856193,78.07475102,77.59965721,1.376420851,1.284909718,1.229633048
2020-10-16 00:30:00-07:00,10/16/20,0:30,9.209905183,7.388963011,16.47787772,9.798048242,55.00866667,68.034,80,60,80,65,66.748,54.98333333,67.158,80,60,80,65,66.52533333,54.99866667,103.785,80,60,80,65,66.74,2163.51888,2046.333205,19.4886174,19.14866193,19.79810013,26.69410614,0.326823013,0.124500007,0.922494479,15.48822581,142.2456536,2.047904696,76.5696886,78.08207666,77.64468184,1.378295476,1.283117449,1.229924091
2020-10-16 00:45:00-07:00,10/16/20,0:45,9.294115898,7.335951973,16.41142993,9.884383081,55.00066667,68.03933333,80,60,80,65,66.61133333,55.008,66.99666667,80,60,80,65,66.39933333,54.97866667,103.8006667,80,60,80,65,66.68266667,2323.534075,2012.321724,19.42017753,19.08520673,19.81514258,26.50142296,0.580775897,0.325091703,1.193184529,15.47874209,144.1706821,2.319834129,76.56879649,78.08819898,77.63871354,1.375372525,1.282503485,1.229607226
2020-10-16 01:00:00-07:00,10/16/20,1:00,9.178924918,7.291083277,16.350637,9.750371469,54.99133333,67.95666667,80,60,80,65,66.46133333,54.98866667,67.38533333,80,60,80,65,66.23933333,54.992,103.5,80,60,80,65,66.61533333,2209.255567,2033.56902,19.34277632,19.01781112,19.75139166,26.32112947,0.624627704,0.342483901,1.201399589,15.74818064,135.6755785,2.55986408,76.61122976,78.12465311,77.63428243,1.374905722,1.283353259,1.230172474
2020-10-16 01:15:00-07:00,10/16/20,1:15,9.290276338,7.365613693,16.28606371,9.815192904,55.002,67.946,80,60,80,65,66.298,55.00266667,68.14133333,80,60,80,65,66.11666667,54.99533333,104.9286667,80,60,80,65,66.502,2239.449033,2006.903823,19.26931828,18.96215541,19.69341376,26.32888388,0.541511957,0.383565344,1.102085395,15.80547673,122.364159,2.58774825,76.56375711,78.1173196,77.56839548,1.376677407,1.284583407,1.229978747
2020-10-16 01:30:00-07:00,10/16/20,1:30,9.370911757,7.476699684,16.22384037,9.869406156,54.99466667,67.954,80,60,80,65,66.15466667,54.99266667,68.49466667,80,60,80,65,65.97133333,55.00333333,105.0886667,80,60,80,65,66.424,2195.014685,1969.342606,19.22284025,18.88402442,19.65285382,26.25868055,0.443441788,0.383938655,1.018181325,15.86707026,124.6872004,2.51535107,76.54888703,78.05953165,77.59523666,1.379565522,1.284734087,1.230495759
2020-10-16 01:45:00-07:00,10/16/20,1:45,9.333069339,7.461212665,16.19251077,9.852721763,55.00666667,67.81,80,60,80,65,66.04133333,54.998,68.298,80,60,80,65,65.866,54.99933333,105.2493333,80,60,80,65,66.37428571,2166.726306,1973.482151,19.16807773,18.82233444,19.61190412,26.08840168,0.428904554,0.365001489,0.977797298,15.88895726,124.2987766,2.938046325,76.5656124,78.15067069,77.66811422,1.378146808,1.284634466,1.230290131
2020-10-16 02:00:00-07:00,10/16/20,2:00,9.353365171,7.44526121,16.14599527,9.887832566,54.998,67.91133333,80,60,80,65,65.924,55.002,68.724,80,60,80,65,65.76866667,55.00733333,105.3,80,60,80,65,66.29066667,2205.558846,1951.585565,19.1186006,18.76866754,19.56890052,25.92881037,0.299361113,0.273386995,0.87764793,15.44060644,120.3966923,2.859365924,76.57164769,78.10197834,77.66834922,1.376416895,1.285120737,1.230589282
2020-10-16 02:15:00-07:00,10/16/20,2:15,9.358332196,7.50633076,16.09349512,9.863112043,55.00266667,67.93866667,80,60,80,65,65.77266667,55.004,68.34133333,80,60,80,65,65.66933333,54.992,104.9213333,80,60,80,65,66.226,2119.63015,1943.818719,19.03065595,18.70502405,19.51824911,25.79119444,0.533505244,0.408452901,1.087764304,15.4318774,123.8333802,2.788800222,76.52327561,78.17056155,77.5662738,1.378481181,1.285366433,1.23028941
2020-10-16 02:30:00-07:00,10/16/20,2:30,9.504685609,7.637239358,16.066142,9.980413048,54.99666667,67.83133333,80,60,80,65,65.682,55.03133333,68.54866667,80,60,80,65,65.58266667,55.014,105.104,80,60,80,65,66.11733333,2136.113329,1903.349408,18.98020941,18.65778039,19.50442562,25.60402231,0.517572052,0.396608682,1.062078053,15.5021258,127.3722719,2.657731539,76.48055163,78.04525032,77.57089578,1.377499615,1.285223245,1.230083972
2020-10-16 02:45:00-07:00,10/16/20,2:45,9.425948236,7.594235568,16.04060594,9.964099438,55.00866667,67.90533333,80,60,80,65,65.576,54.96466667,68.32133333,80,60,80,65,65.47533333,55.00333333,105.306,80,60,80,65,66.07066667,2093.976455,1901.901922,18.94979799,18.6029472,19.47534376,25.31293475,0.489789246,0.41157516,1.060522305,15.47520616,142.4665749,2.642951796,76.53379788,78.13627136,77.61056749,1.375995901,1.285564875,1.230636835
2020-10-16 03:00:00-07:00,10/16/20,3:00,9.279254867,7.390294937,16.00441611,9.893290364,54.99866667,68.00533333,80,60,80,65,65.476,55.01266667,68.33466667,80,60,80,65,65.38733333,54.97533333,105.2586667,80,60,80,65,65.998,2154.062282,1921.915992,18.91227496,18.55530963,19.4169234,25.19968062,0.374951519,0.324446081,0.92299395,15.34639402,122.7360503,2.848220016,76.52562948,78.19066725,77.6176765,1.375833132,1.285719478,1.230819116
2020-10-16 03:15:00-07:00,10/16/20,3:15,9.364147342,7.460954045,15.96406756,9.877439939,55.00066667,67.88933333,80,60,80,65,65.39466667,55,68.37866667,80,60,80,65,65.276,55.00333333,105.172,80,60,80,65,65.884,2146.001971,1906.367183,18.86014139,18.50241441,19.39924146,24.8994074,0.463466587,0.357125145,0.994419277,15.20673093,109.6160693,3.041930922,76.56349952,78.21459626,77.58496529,1.374329974,1.285408732,1.230162162
2020-10-16 03:30:00-07:00,10/16/20,3:30,9.236638599,7.319285342,15.91858745,9.797810761,54.986,68.00733333,80,60,80,65,65.29333333,54.99333333,68.248,80,60,80,65,65.184,54.99333333,105.404,80,60,80,65,65.79866667,2143.565617,1925.1578,18.80240129,18.46695566,19.33125525,24.93290779,0.564007764,0.466028,1.119460671,15.50861881,118.5386416,3.081478712,76.47325345,78.00889176,77.59878257,1.377691995,1.286200357,1.230847622
2020-10-16 03:45:00-07:00,10/16/20,3:45,9.306866501,7.392886224,15.87539179,9.817106995,54.99733333,67.79933333,80,60,80,65,65.23866667,55.004,68.40066667,80,60,80,65,65.12066667,55,105.2133333,80,60,80,65,65.714,2115.420451,1909.62908,18.75815644,18.4351772,19.26693121,24.88034725,0.431399626,0.399052196,0.951333176,15.4994167,122.6527226,2.629066422,76.53194152,78.13560429,77.59415178,1.375551946,1.284549319,1.230339109
2020-10-16 04:00:00-07:00,10/16/20,4:00,9.25486076,7.302494697,15.82373137,9.769658959,54.992,67.852,80,60,80,65,65.21066667,55.004,68.43333333,80,60,80,65,65.03,55.00266667,105.1266667,80,60,80,65,65.61266667,2121.114163,1917.611189,18.70361827,18.38358751,19.1879266,24.67339145,0.52918098,0.416193497,1.047191967,15.57132302,122.804878,2.739496796,76.54688156,78.16400944,77.54181069,1.377509171,1.286104473,1.230745361
2020-10-16 04:15:00-07:00,10/16/20,4:15,9.366627451,7.424288609,15.79013322,9.837014259,54.98866667,67.85066667,80,60,80,65,65.09066667,55.00133333,68.27733333,80,60,80,65,64.944,54.98866667,105.2566667,80,60,80,65,65.52266667,2104.69391,1888.337728,18.68933259,18.32483789,19.14666591,24.75900474,0.591662201,0.454882335,1.094216567,15.89284446,129.2558061,2.540259154,76.45078596,78.12685978,77.48318099,1.379208069,1.287334952,1.229241001
2020-10-16 04:30:00-07:00,10/16/20,4:30,9.394929712,7.520475194,15.75523991,9.865266088,54.98066667,67.93266667,80,60,80,65,64.94266667,54.98666667,68.18533333,80,60,80,65,64.828,55.014,105.002,80,60,80,65,65.42785714,2009.830586,1874.633928,18.6322581,18.27681589,19.09431314,24.74829039,0.622004261,0.490791124,1.129867821,16.35162328,118.2383469,2.698180591,76.36185939,77.98190857,77.44547015,1.377792603,1.287854052,1.229342422
2020-10-16 04:45:00-07:00,10/16/20,4:45,9.436294823,7.468599801,15.73162834,9.918040088,55.02066667,67.89,80,60,80,65,64.85533333,55.01,68.26133333,80,60,80,65,64.74,54.99866667,104.95,80,60,80,65,65.30333333,2106.830078,1854.399034,18.57830222,18.23533698,19.03961636,24.73805401,0.418001628,0.362080029,0.938379514,16.40609767,113.3925092,2.831147427,76.46503308,78.2138544,77.39756098,1.378752255,1.288865619,1.230517548
2020-10-16 05:00:00-07:00,10/16/20,5:00,9.402322367,7.471674679,15.70859452,9.931287502,54.99666667,67.98666667,78.4,63.2,80,65,64.81466667,54.99733333,68.388,78.4,63.2,80,65,64.66666667,55.00133333,105.1386667,78.26666667,63.46666667,80,65,65.16133333,2065.264919,1831.732876,18.53813395,18.20069881,18.9406237,24.55436453,0.423320714,0.380530761,0.88459968,16.36548312,107.805268,2.976876892,76.24624144,77.9450836,77.41397953,1.378804954,1.289315199,1.229494392
2020-10-16 05:15:00-07:00,10/16/20,5:15,9.319981777,7.305278252,15.667928,9.806200534,54.99333333,67.816,78,64,80,65,64.73866667,54.97333333,68.366,78,64,80,65,64.596,54.99133333,105.092,78,64,80,65,65.04928571,2086.189392,1851.39287,18.49908376,18.16640782,18.85444576,24.4458771,0.416052097,0.373302052,0.913684022,16.28676039,118.4839491,2.947723989,76.3518185,78.02209731,77.36058205,1.38027281,1.2888238,1.229516556
2020-10-16 05:30:00-07:00,10/16/20,5:30,9.353639997,7.401290468,15.62930338,9.817409501,55.00933333,67.912,78,64,80,65,64.61466667,54.99066667,68.51266667,78,64,80,65,64.52466667,54.99933333,105.27,78,64,80,65,64.96466667,1993.439523,1838.766925,18.47932389,18.12253452,18.81095337,24.67952917,0.384763351,0.362212947,0.878458556,16.25757077,102.3234237,3.184657852,76.2697399,77.95801873,77.33618745,1.376967471,1.288640201,1.228772594
2020-10-16 05:45:00-07:00,10/16/20,5:45,9.450074407,7.388479071,15.59680917,9.859810558,55.002,67.874,78,64,80,65,64.56466667,54.996,68.446,78,64,80,65,64.44333333,55.002,105.1006667,78,64,80,65,64.896,2087.504037,1811.489156,18.41889649,18.0800066,18.74093094,24.59358553,0.359523758,0.320650729,0.85314895,16.1502624,119.001931,2.959337351,76.31681219,78.07050857,77.30903958,1.375373089,1.288470591,1.228608168
2020-10-16 06:00:00-07:00,10/16/20,6:00,9.438054314,7.447443969,15.82733949,9.865283062,81.912,67.694,77.13333333,66.6,80,65,64.72333333,80.654,68.20466667,77.13333333,66.6,80,65,64.566,80.096,104.838,77.2,66.8,80,65,65.23866667,1979.812031,1820.383715,18.78531297,18.52984189,19.25230264,24.52798974,0.404884418,0.34972675,0.882061352,16.34404124,117.4481356,2.834251341,76.22046963,77.77452213,77.30828647,1.368890829,1.290177698,1.231127383
2020-10-16 06:15:00-07:00,10/16/20,6:15,9.598015671,7.427372518,16.39394728,9.931668709,90.05466667,67.782,77,67,80,65,65.398,90.07533333,68.05933333,77,67,80,65,65.46333333,88.216,105.3046667,77,67,80,65,66.405,2154.549588,1908.083144,19.76071966,19.32727387,20.3589315,24.54148117,0.431824834,0.375833232,0.930821847,16.35849539,118.7410352,2.878381676,76.39800509,77.90798768,77.58365927,1.368561477,1.288137895,1.231419979
2020-10-16 06:30:00-07:00,10/16/20,6:30,9.742434664,7.563072846,16.73148726,10.01671605,89.98066667,67.936,77,67,80,65,65.91533333,89.98333333,68.46733333,77,67,80,65,66.22533333,88.36933333,105.238,77,67,80,65,67.27733333,2163.484972,1947.469664,20.3640531,19.69614096,20.96155947,24.81590929,0.374044948,0.337048236,0.858872481,16.23621871,118.2128756,2.844241203,76.27843468,77.75683232,77.51308558,1.364543826,1.283673326,1.227464422
2020-10-16 06:45:00-07:00,10/16/20,6:45,9.797570704,7.588592125,16.9593744,10.07605998,90.07307692,67.74846154,77,67,80,65,66.28307692,89.99923077,68.55923077,77,67,80,65,66.81769231,79.99846154,105.4669231,77,67,80,65,67.86,2193.887693,1987.261689,20.76975348,19.91569046,21.25238062,24.88760701,0.525755262,0.410783281,1.003860227,16.3429981,113.1452315,2.889693013,76.24098104,77.69860146,77.51704302,1.367578194,1.279787521,1.225144516
2020-10-16 07:00:00-07:00,10/16/20,7:00,9.819605732,7.48822731,17.11572448,10.10185825,89.99538462,67.90461538,74.46153846,69.53846154,80,65,66.66,90.05153846,68.2825,74.46153846,69.75,80,65,67.4675,79.47923077,105.2207692,74.23076923,69.76923077,80,65,67.77153846,2316.57737,2007.224593,21.10191915,20.1965799,20.80583847,25.54250572,1.446591147,0.307856264,1.920737633,16.15745649,107.9461898,2.885710292,214.6003194,216.7260698,213.5045143,84.25816674,83.85149815,83.16169171
2020-10-16 07:15:00-07:00,10/16/20,7:15,9.857138453,7.556460079,17.37368001,10.08487747,90.052,67.95066667,74,70,80,65,67.04066667,90.03133333,68.27266667,74,70,80,65,68.05,88.81466667,105.282,74,70,80,65,68.54,2286.653845,2059.097392,21.48784611,20.54520465,21.54559124,25.53071903,6.6355893,0.295938514,7.189671214,16.03544794,122.8931709,2.769899507,215.4120128,217.4243329,215.1233653,91.22653624,89.95788591,89.86298517
2020-10-16 07:30:00-07:00,10/16/20,7:30,9.864162992,7.404436457,17.59249378,10.11553433,89.98866667,67.812,74,70,80,65,67.462,89.96666667,68.52533333,74,70,80,65,68.73666667,88.91933333,105.4826667,74,70,80,65,69.31923077,2441.960586,2100.373713,21.89455652,20.84526085,22.06984317,25.77177878,17.44385406,0.346593177,18.08499238,16.07154405,109.8054749,2.938185276,215.3191479,217.4013559,215.093561,91.29088851,90.10881225,89.74085765
2020-10-16 07:45:00-07:00,10/16/20,7:45,9.936869374,7.564789913,17.77439844,10.0950386,90.00933333,67.924,74,70,80,65,67.87133333,90.01,68.532,74,70,80,65,69.35133333,88.84666667,105.6033333,74,70,80,65,69.97785714,2353.826448,2151.473983,22.23358119,21.10238095,22.45333208,26.22295932,29.82566978,0.726685577,30.73544585,16.12667697,110.1331338,2.957973367,214.9390986,216.7140355,214.5887381,91.33311203,90.24189477,89.67921231
2020-10-16 08:00:00-07:00,10/16/20,8:00,10.00382119,7.563843448,17.95664545,10.18362502,89.94866667,67.95266667,74,70,80,65,68.29333333,89.95533333,68.40666667,74,70,80,65,69.948,88.456,105.688,74,70,80,65,70.59666667,2448.660312,2167.764088,22.68489866,21.54902788,22.90855225,26.33082583,41.50447621,149.8253963,76.65391761,16.18870233,121.1555633,2.606646818,441.9954829,442.0375753,441.4258376,176.0869012,175.1204231,172.9757385
2020-10-16 08:15:00-07:00,10/16/20,8:15,10.1713962,7.589227277,18.19123316,10.26012519,90.05066667,68.07933333,74,70,80,65,68.918,92.58066667,68.392,74,70,80,65,70.768,73.62666667,105.8073333,74,70,80,65,71.40666667,2639.73399,2202.517129,23.4511281,22.13703225,23.48825301,26.89655577,51.47810936,478.565136,151.9116982,15.7181443,111.909175,3.239085048,442.8943248,444.2426286,442.9220626,180.7385677,180.932695,177.9693554
2020-10-16 08:30:00-07:00,10/16/20,8:30,9.743008516,7.418529998,18.28054159,10.09624434,56.59666667,68.14866667,74,70,80,65,69.35666667,65.584,68.498,74,70,80,65,71.476,54.908,105.8553333,74,70,80,65,71.37214286,2467.901425,2276.857724,23.72357303,22.12075922,23.06986813,27.36149289,60.49873526,540.3999278,203.3020057,15.33043746,119.6326857,2.907652524,444.2537814,444.447424,443.8631818,180.4491934,180.7534024,177.9605115
2020-10-16 08:45:00-07:00,10/16/20,8:45,9.840696926,7.480885737,17.95896213,10.0816147,51.99,68.26066667,74,70,80,65,69.40533333,54.98533333,68.652,74,70,80,65,71.14266667,54.98466667,105.5993333,74,70,80,65,71.34333333,2504.819645,2249.382196,22.99812445,21.74951296,22.91363457,27.55648991,69.23239602,584.8771627,250.9877131,15.11611317,110.0832431,2.897836736,443.986176,444.0610522,443.5820393,180.5868663,181.1275911,178.262181
2020-10-16 09:00:00-07:00,10/16/20,9:00,9.818150305,7.354756569,17.90402148,10.09154373,57.09533333,68.23666667,74,70,80,65,69.43866667,55.01266667,68.44,74,70,80,65,70.836,54.99866667,105.4453333,74,70,80,65,71.616,2615.313502,2221.672071,22.56139344,21.74997169,23.12440253,27.99237333,76.86592738,611.5143602,293.3543816,15.03861715,116.3787187,2.742759687,442.8342317,442.8909203,442.5493823,180.4097101,181.3037664,178.3158439
2020-10-16 09:15:00-07:00,10/16/20,9:15,9.816442491,7.405727935,18.12155668,10.03343926,91.464,68.098,74,70,80,65,69.95266667,55.00866667,68.48066667,74,70,80,65,70.644,54.94333333,105.5553333,74,70,80,65,72.01714286,2558.766536,2268.674387,22.40350632,22.70676304,23.41696452,28.31336852,83.84623142,640.3483073,337.4019009,14.73499543,124.0751805,2.506165338,440.9808636,441.1368548,441.0651728,180.4384298,181.2983658,178.0305558
2020-10-16 09:30:00-07:00,10/16/20,9:30,9.661405113,7.254271552,18.24477062,9.935129804,92.28333333,68.09,74,70,80,65,70.61933333,54.99666667,68.42733333,74,70,80,65,70.68733333,54.98533333,105.7313333,74,70,80,65,72.40933333,2556.600368,2317.933212,22.43845898,23.16582292,23.73959578,28.62845014,89.55045073,673.2969089,383.0306179,14.72311002,114.6428198,2.958603704,441.640066,442.0911918,441.790084,180.483253,181.4195201,177.5038987
2020-10-16 09:45:00-07:00,10/16/20,9:45,10.00761848,7.736926981,18.39947935,10.1054145,83.374,68.23266667,74,70,80,65,71.05666667,55.006,68.516,74,70,80,65,70.682,55.03266667,105.392,74,70,80,65,72.88933333,2416.334215,2309.766706,22.45964003,23.31098069,24.14231695,28.8403262,92.86409717,716.6568346,432.1561622,14.44743852,114.2260764,2.775464866,440.5775646,441.4010855,440.5261439,180.4963908,181.4040022,177.2009609
2020-10-16 10:00:00-07:00,10/16/20,10:00,9.819881682,7.111147682,18.35601437,10.1035299,55.10866667,68.036,74,70,80,65,70.916,54.98133333,68.502,74,70,80,65,70.708,55.03333333,105.526,74,70,80,65,73.41714286,2924.765838,2313.374106,22.49106361,22.44840735,24.61335388,29.30293913,94.13908183,748.0580675,474.9827627,14.0561822,125.1299347,2.510309931,440.9296473,440.9966624,440.3671534,181.0948295,181.4104461,176.9429801
2020-10-16 10:15:00-07:00,10/16/20,10:15,9.542196812,7.186038228,18.28726952,9.898777572,54.97066667,68.02533333,74,70,80,65,70.56866667,54.98066667,68.27933333,74,70,80,65,70.768,54.358,108.8726667,74,70,80,65,73.94866667,2538.972853,2396.273178,22.51655106,22.10564827,25.10135213,29.83343,92.18742583,780.7381158,515.6836263,13.79782323,118.071156,2.685603928,439.4672638,439.8265545,439.1384259,181.3574973,181.4555933,176.6012732
2020-10-16 10:30:00-07:00,10/16/20,10:30,9.98280652,7.388239466,18.30428636,9.9453015,54.98466667,67.41266667,74,70,80,65,70.40733333,55.012,67.786,74,70,80,65,70.878,51.548,162.0726667,74,70,80,65,74.33266667,2792.374481,2716.434339,22.56738366,21.9786884,24.8709336,30.01990459,87.26980548,830.0570455,562.7595127,13.74397489,104.6676822,2.812976873,440.4345502,440.5291066,440.4556251,181.2664663,181.4089048,176.1369745
2020-10-16 10:45:00-07:00,10/16/20,10:45,10.01105244,6.938353282,18.38020085,9.951999837,55.02133333,67.288,74,70,80,65,70.33066667,54.998,67.79,74,70,80,65,70.896,51.49133333,176.7333333,74,70,80,65,74.16266667,3288.598704,2866.188334,22.60740598,21.91077137,24.46347632,30.28383601,83.13091405,855.7910929,597.3982619,13.48612242,133.6270064,2.617199408,439.5648547,440.8398084,439.5150258,181.2861379,181.4377333,176.1461166
2020-10-16 11:00:00-07:00,10/16/20,11:00,9.924681244,7.067272159,18.45350035,9.878879316,54.97133333,67.12133333,74,70,80,65,70.27866667,54.996,67.65866667,74,70,80,65,71.002,51.372,194.1333333,74,70,80,65,74.12133333,3044.188837,3017.786146,22.69795635,21.90368092,24.26255351,30.6782182,82.05547146,875.156975,630.1960185,13.13870044,128.3179736,2.723737127,440.3776938,440.5822385,440.0877986,181.2345024,181.3940886,175.9778336
2020-10-16 11:15:00-07:00,10/16/20,11:15,10.34904446,7.338456825,18.53813907,10.08160947,55.016,67.244,74,70,80,65,70.26,54.99333333,67.618,74,70,80,65,71.1,51.57133333,211.0666667,74,70,80,65,74.13533333,3193.107695,3095.847737,22.77445674,21.98617525,24.34231774,31.21578173,84.60108371,877.8740492,654.1311428,13.17199945,124.2020319,2.497344162,438.3745299,438.4848334,438.2475618,181.3596603,181.4184116,175.9779459
2020-10-16 11:30:00-07:00,10/16/20,11:30,10.30290561,7.148429863,18.64200206,10.06380897,55.004,68.23266667,74,70,80,65,70.258,55.00666667,67.57533333,74,70,80,65,71.212,51.62266667,224.4,74,70,80,65,74.09733333,3343.30395,3248.544536,22.86728206,21.94119285,24.36818051,31.00448011,85.06363559,889.7266032,679.5858595,12.96193224,107.9543728,2.942122486,437.2942556,438.2304788,437.0848037,181.4050718,181.616187,176.0777456
2020-10-16 11:45:00-07:00,10/16/20,11:45,10.31516023,6.949910101,18.72588067,10.09212927,55.004,68.136,74,70,80,65,70.27266667,54.994,67.53933333,74,70,80,65,71.32533333,51.672,238.2,74,70,80,65,74.11384615,3609.046734,3417.754258,22.91889493,21.98131745,24.2761689,31.24578518,85.62584703,898.3903334,699.7557,12.72557727,115.8955044,2.474194661,436.5291295,437.2446901,436.4707,181.2531301,181.5408776,176.1132632
2020-10-16 12:00:00-07:00,10/16/20,12:00,10.45606921,6.929870157,18.81034515,10.12132538,55.014,67.94133333,74,70,80,65,70.28333333,54.99933333,67.31266667,74,70,80,65,71.41666667,51.59466667,269.1333333,74,70,80,65,74.20066667,3800.451554,3626.245695,22.93711295,21.94466322,24.26001031,31.78265989,86.12615416,902.9140252,714.6541117,12.31806813,131.179979,2.467108814,284.9778281,286.4125877,284.1831458,181.2228441,181.5267843,176.1210755
2020-10-16 12:15:00-07:00,10/16/20,12:15,10.50179494,6.965396205,18.88283129,10.20004709,55.00933333,68.40733333,74,70,80,65,70.19066667,55.00133333,67.67466667,74,70,80,65,71.36866667,51.718,254.8,74,70,80,65,73.94266667,3879.998776,3540.782631,22.80955983,21.81620696,24.10918653,31.70781268,87.39697384,904.2068597,725.1633599,12.26460176,117.6561953,2.850969253,283.5916637,285.1722985,281.8841055,181.2183035,181.2887863,176.2468906
2020-10-16 12:30:00-07:00,10/16/20,12:30,10.45068049,7.15173554,18.92075731,10.07688518,55,68.64533333,74,70,80,65,70.05666667,55.038,68.092,74,70,80,65,71.254,51.51866667,246.4666667,74,70,80,65,73.95733333,3596.334874,3542.582897,22.69588721,21.81164566,24.3044932,31.53433049,88.28462736,904.02036,731.093849,12.12465874,113.1603524,2.609267238,284.5750931,286.2577925,283.2781737,180.9671482,181.2309599,175.8177352
2020-10-16 12:45:00-07:00,10/16/20,12:45,10.35845521,7.122725469,18.97552246,10.00528569,54.974,68.52466667,74,70,80,65,69.98533333,54.95666667,68.06133333,74,70,80,65,71.17066667,51.42866667,253.9333333,74,70,80,65,74.03333333,3538.802512,3659.411041,22.65027589,21.70590299,24.42808466,32.07181574,90.06267904,900.448902,732.1537326,11.89697788,134.8216458,2.367926377,284.662173,286.1464966,283.9026186,180.9038611,181.2012883,175.722671
2020-10-16 13:00:00-07:00,10/16/20,13:00,10.38615952,6.668905137,19.0357749,10.13941693,54.998,68.62,74,70,80,65,69.948,54.996,67.87266667,74,70,80,65,71.13266667,51.74866667,262.9333333,74,70,80,65,74.068,4144.86433,3710.980197,22.66440819,21.79084168,24.53119776,31.99962512,91.19914296,899.4816006,730.8218431,12.00063057,125.6363462,2.279837424,435.0724741,436.2526958,434.0739062,180.9853729,181.3830252,175.7199978
2020-10-16 13:15:00-07:00,10/16/20,13:15,10.85066319,7.253547042,19.11335965,10.28251682,55.02333333,68.08866667,74,70,80,65,70.02466667,55.04333333,67.87,74,70,80,65,71.28466667,51.718,311.8666667,74,70,80,65,74.32466667,4032.259148,4072.506736,22.83493616,21.89175689,24.48618987,32.68666802,91.12054392,898.7898119,725.5699531,11.9071333,126.7451881,2.448705393,434.8830865,436.096582,434.4473331,181.1818705,181.4579528,176.5990615
2020-10-16 13:30:00-07:00,10/16/20,13:30,10.46161252,6.559029597,19.18442882,10.05882609,54.988,68.16333333,74,70,80,65,70.19066667,54.956,69.11733333,74,70,80,65,71.454,51.52,322.8666667,74,70,80,65,74.068,4393.135126,4274.5741,22.95413824,22.0107341,24.06647715,32.49371819,91.442497,890.2835741,712.4938789,11.79771345,129.2397364,2.497474685,436.2906183,437.1834146,436.0594109,181.143353,181.4940748,177.8929412
2020-10-16 13:45:00-07:00,10/16/20,13:45,10.26617749,6.484819564,19.16172857,9.87965046,54.962,68.798,74,70,80,65,70.308,54.99933333,67.20266667,74,70,80,65,71.62066667,51.19666667,294.3333333,74,70,80,65,73.91133333,4252.811402,4137.47642,23.09197706,22.09077143,24.16873215,32.41701658,91.23515744,885.8959127,697.9539029,11.41683952,118.8091635,2.481070457,435.8364667,436.6076688,435.5396292,181.1846066,181.4033217,176.8638713
2020-10-16 14:00:00-07:00,10/16/20,14:00,10.86417122,7.276075021,19.20763493,10.24495975,55.03133333,68.58066667,74,70,80,65,70.42733333,55.04666667,67.36333333,74,70,80,65,71.808,51.58,307.4666667,74,70,80,65,74.005,4049.783224,4187.502085,23.22725561,22.19010226,24.03998193,32.6094531,92.25372654,875.354853,678.0718194,11.43325366,130.5264095,2.435412862,433.9887053,435.417301,433.666859,181.2339266,181.5497178,177.4788691
2020-10-16 14:15:00-07:00,10/16/20,14:15,10.83738473,7.068247519,19.29371231,10.31475304,55.01733333,68.76733333,74,70,80,65,70.56866667,55.00266667,67.30866667,74,70,80,65,71.952,51.80866667,318.2,74,70,80,65,74.036,4327.574606,4286.569629,23.29766278,22.24916222,24.10566317,32.54467973,91.89694663,868.9047065,656.5357022,11.4909846,126.3177082,2.394238672,432.5357819,433.9919773,432.2070357,181.2444814,181.53689,177.8991977
2020-10-16 14:30:00-07:00,10/16/20,14:30,10.34995316,6.581379017,19.31275535,10.01685501,54.97,68.006,74,70,80,65,70.7,54.95066667,67.65733333,74,70,80,65,72.13133333,51.48733333,305.4666667,74,70,80,65,74.03066667,4369.409644,4390.926311,23.33567914,22.31419619,24.17908721,32.70798288,91.18596208,859.1128309,630.5495931,11.26253269,119.5778569,2.559629682,432.6652778,434.0252588,432.1425803,181.1494172,181.6131093,177.2123379
2020-10-16 14:45:00-07:00,10/16/20,14:45,10.20637872,6.378989645,19.30433463,9.873439899,54.958,68.49333333,74,70,80,65,70.82466667,54.98533333,67.93266667,74,70,80,65,72.21533333,51.232,282.3333333,74,70,80,65,73.82066667,4401.328579,4213.344879,23.39124917,22.3972128,24.01479651,32.33840414,90.09116024,844.429048,599.1614529,11.09237036,119.6159428,2.454158852,434.1538977,435.4804073,433.5834643,181.0822595,181.5959931,176.9478962
2020-10-16 15:00:00-07:00,10/16/20,15:00,10.18056275,6.753876627,19.2893067,9.760954101,54.98266667,68.44466667,74,70,80,65,70.92066667,54.988,68.06466667,74,70,80,65,72.26666667,50.966,282.4,74,70,80,65,73.96333333,3881.84771,4240.284058,23.4388165,22.47642452,24.24760161,32.30450062,90.54990946,828.34269,566.3365234,11.05495442,130.7051181,2.105598986,434.9183819,436.3414547,434.5018223,181.0789293,181.4768825,176.3294812
2020-10-16 15:15:00-07:00,10/16/20,15:15,10.42756719,6.471781599,19.32944724,10.02549767,55.03,68.548,74,70,80,65,71.01466667,55.02133333,68,74,70,80,65,72.34266667,51.45666667,279.4,74,70,80,65,73.96066667,4473.74878,4128.56869,23.49142667,22.50185171,24.20938576,32.45109782,90.85849626,805.0205939,528.8892232,11.06040034,133.9035781,2.466426492,433.9358571,435.4117413,433.5516344,181.1210443,181.5565929,176.6333966
2020-10-16 15:30:00-07:00,10/16/20,15:30,10.39010508,6.785222467,19.31404048,9.888452389,55.03066667,68.538,74,70,80,65,71.098,55.02466667,67.96133333,74,70,80,65,72.43733333,51.132,270.2666667,74,70,80,65,73.93133333,4043.139596,4110.030296,23.50665075,22.51422121,24.00377185,32.17607047,89.91121767,780.3853773,488.5037913,11.24199616,126.5167418,2.414714443,433.4903923,434.8506075,433.0233365,181.0938261,181.5709066,176.5258769
2020-10-16 15:45:00-07:00,10/16/20,15:45,10.06162779,6.465709921,19.31658181,9.833643257,54.93866667,68.56466667,74,70,80,65,71.17466667,54.95866667,67.984,74,70,80,65,72.506,51.3,261.4666667,74,70,80,65,73.94357143,4030.124633,4073.929927,23.51494406,22.55194907,23.98602539,31.90290724,87.09952274,756.4069309,446.5646776,11.47534677,130.7954133,2.182408233,433.5782836,435.2113025,432.6200807,181.0035093,181.5845953,176.4707671
2020-10-16 16:00:00-07:00,10/16/20,16:00,10.37784558,6.729995887,19.31912968,10.03932619,55.01066667,68.594,74,70,80,65,71.24533333,55.022,68.43133333,74,70,80,65,72.55333333,51.51,244.4,74,70,80,65,73.88733333,4075.560259,3860.845595,23.52977154,22.57192169,23.98492833,31.14631522,82.82987603,737.4344733,405.6210134,11.58107497,138.0241063,1.918911044,432.4315135,434.0556023,432.0103961,181.1164163,181.6696822,176.4373394
2020-10-16 16:15:00-07:00,10/16/20,16:15,9.953292322,6.567479439,19.30674161,9.721546057,54.98333333,67.288,74,70,80,65,71.32,54.97733333,68.42733333,74,70,80,65,72.58933333,51.122,225.0666667,74,70,80,65,73.89333333,3756.302571,3854.688116,23.5676113,22.61574237,24.0195845,30.71459874,77.24120017,715.6854906,362.2666168,11.69933123,118.2761354,2.348434663,434.3291109,435.727569,433.8251792,181.0556965,181.5684306,176.3839741
2020-10-16 16:30:00-07:00,10/16/20,16:30,10.27800513,6.792924659,19.30790856,9.983965389,55.02133333,67.66666667,74,70,80,65,71.36333333,55.01733333,68.45666667,74,70,80,65,72.63333333,51.50666667,225.5333333,74,70,80,65,73.95,3855.923731,3715.939776,23.59642079,22.60956195,24.01942443,30.24727693,71.32991392,704.3200928,323.049923,11.80510368,118.4554919,2.006779519,433.9097003,435.3770293,433.2632338,181.0568718,181.6167725,176.554496
2020-10-16 16:45:00-07:00,10/16/20,16:45,10.26895469,6.944722131,19.30156098,10.03533007,55.01533333,68.09533333,74,70,80,65,71.41133333,55.00533333,68.342,74,70,80,65,72.668,51.60933333,215.5333333,74,70,80,65,73.93866667,3677.078675,3630.960147,23.59840685,22.63144061,24.00007503,29.36486528,65.40380126,673.5262743,278.1216144,11.94138742,122.6017811,1.942451742,433.4249484,434.8566639,433.2150231,181.0165987,181.5355837,176.4486361
2020-10-16 17:00:00-07:00,10/16/20,17:00,10.31681941,7.017950075,19.302242,10.15410265,55.03533333,68.174,74,70,80,65,71.42266667,55.01333333,68.66266667,74,70,80,65,72.642,51.87266667,194.8666667,74,70,80,65,73.86266667,3673.800957,3445.828421,23.50689537,22.51107024,23.99891725,28.84546128,59.67170927,621.2488864,228.2101854,12.01789774,101.1453375,1.893033373,221.3443719,222.7546076,220.0535846,98.03775934,97.10251963,95.07370369
2020-10-16 17:15:00-07:00,10/16/20,17:15,9.933393282,7.032595324,19.23511215,9.995325813,54.99333333,68.45333333,74,70,80,65,71.19733333,54.99733333,68.87066667,74,70,80,65,72.28266667,51.73,163.94,74,70,80,65,73.77928571,3247.44559,3238.342846,22.99565372,22.16259225,23.97773381,28.33515518,56.57986777,518.8689789,170.156743,12.15369261,147.3197772,1.364903574,220.2199112,221.3910125,218.7883074,91.39445208,90.11573714,88.6149072
2020-10-16 17:30:00-07:00,10/16/20,17:30,9.865056861,6.962634109,19.10881149,9.952822267,54.98666667,68.59666667,74,70,80,65,70.90333333,55.01866667,68.426,74,70,80,65,71.80266667,51.72533333,144.9626667,74,70,80,65,73.85071429,3250.522336,3069.15019,22.5848809,21.92750816,23.96057462,28.70961161,49.08268322,395.5478054,113.2880498,12.08055698,178.179018,0.986171397,221.326436,223.0079435,220.5504116,91.34719728,89.88450016,88.66022897
2020-10-16 17:45:00-07:00,10/16/20,17:45,9.784610093,6.991607449,18.99348944,10.08325344,55.02133333,68.71,74,70,80,65,70.606,55.024,68.03,74,70,80,65,71.42133333,52.10733333,126.2413333,74,70,80,65,73.87928571,3129.141775,2842.009528,22.31704601,21.76031859,24.00839523,28.52232682,37.28151391,333.8058139,73.80539733,13.61530605,155.330686,0.964772696,221.9067437,223.4813582,221.0338772,91.35477404,90.01489788,88.67907089
2020-10-16 18:00:00-07:00,10/16/20,18:00,9.555398498,6.987014304,18.88535277,9.923054115,55.01066667,67.968,74,70,80,65,70.35266667,54.97666667,68.08666667,74,70,80,65,71.06866667,52.26266667,110.7226667,74,70,80,65,73.86466667,2876.637132,2684.358184,22.06831812,21.59699404,23.97759403,28.24413758,24.08677622,197.6587966,36.14573981,14.26358518,173.8531187,0.732390206,77.17106106,78.1466868,78.13132251,91.29123508,90.02556016,88.70020414
2020-10-16 18:15:00-07:00,10/16/20,18:15,9.550722997,6.997854117,18.75220509,9.944091628,54.998,67.87333333,74,70,80,65,70.07533333,55,67.88066667,74,70,80,65,70.67533333,54.5,103.942,74,70,80,65,73.78933333,2853.855003,2608.736232,21.78263106,21.28205038,23.93163248,27.93814025,11.15044339,45.07082707,13.16045285,14.47338524,140.3158605,0.520832269,76.47530828,77.5061978,77.42823846,91.282715,90.04093527,88.77123497
2020-10-16 18:30:00-07:00,10/16/20,18:30,9.604625273,7.147016652,18.64106371,10.03884786,60.29533333,67.594,74,70,80,65,69.84466667,55.002,67.716,74,70,80,65,70.33733333,54.99933333,105.05,74,70,80,65,73.45666667,2749.586109,2566.464164,21.49087604,21.17107241,23.64932472,27.20663003,3.2495932,1.098567911,4.144494496,14.90619135,103.3490123,0.470975698,76.50394135,77.5506003,77.54417855,91.28045286,90.04860988,88.99400058
2020-10-16 18:45:00-07:00,10/16/20,18:45,9.706029849,7.377860239,18.57301579,10.07452566,66.19266667,67.43266667,74,70,80,65,69.86133333,57.548,67.58333333,74,70,80,65,69.93066667,55.026,105.29,74,70,80,65,72.872,2606.519782,2534.426241,21.29397916,21.36613469,23.31739428,27.5508817,0.707703339,0.664028322,1.444022942,15.33545236,165.59876,0.524052126,76.51512762,77.50106317,77.43600001,91.30585203,90.1443894,89.21140119
2020-10-16 19:00:00-07:00,10/16/20,19:00,9.834460007,7.228305828,18.54049246,10.23308523,68.436,67.35533333,74,70,80,65,69.92066667,63.936,67.57066667,74,70,80,65,69.884,55.04133333,105.016,74,70,80,65,72.18769231,2932.347595,2464.143121,21.46678082,21.47469339,22.95840834,27.49418498,0.471641773,0.400703822,1.301221451,15.30675478,104.5670696,0.532146351,76.7807172,77.71184869,77.66280427,91.22273068,90.1799387,89.28264585
2020-10-16 19:15:00-07:00,10/16/20,19:15,9.552011214,7.269263972,18.50044828,10.06221626,69.346,67.276,74,70,80,65,69.95133333,62.72266667,67.49266667,74,70,80,65,69.97066667,54.948,105.0453333,74,70,80,65,71.86133333,2594.306466,2498.153624,21.53547169,21.53147671,22.43609926,27.79018822,0.334757516,0.059874374,1.1522215,14.95633221,73.75015369,0.833022507,77.26428029,78.24972149,78.00932023,91.13309388,90.14151829,89.27465832
2020-10-16 19:30:00-07:00,10/16/20,19:30,9.678291299,7.286479377,18.44558383,10.09412517,70.38,67.29866667,74,70,80,65,69.97,66.38733333,67.47866667,74,70,80,65,69.92133333,54.998,104.6,74,70,80,65,71.47642857,2718.63728,2463.888286,21.56246556,21.586402,22.15347977,27.54023511,0.53141933,0.144701351,1.288988333,14.98601701,95.45142598,0.828191326,77.21627765,78.18339297,77.99351245,91.1217809,90.13792359,89.36013544
2020-10-16 19:45:00-07:00,10/16/20,19:45,9.578324761,7.131544215,18.39075018,10.05024838,70.38933333,67.36266667,74,70,80,65,69.98466667,66.50466667,67.422,74,70,80,65,69.98333333,54.99866667,104.9006667,74,70,80,65,71.11866667,2783.468169,2461.115868,21.6896298,21.62301881,21.96698119,27.86857816,0.938076783,0.645724656,1.642978872,15.23733788,159.7021021,0.836583285,77.26099142,78.29814436,78.0430999,91.10492124,90.09754213,89.42095012
2020-10-16 20:00:00-07:00,10/16/20,20:00,9.761871307,7.626561329,18.34617224,10.16393543,70.788,67.338,74,70,80,65,69.98733333,66.408,67.386,74,70,80,65,69.988,55.00133333,104.814,74,70,80,65,70.83266667,2441.514162,2412.945631,21.65664564,21.61412302,21.66394813,27.73110111,0.750544858,0.675451144,1.346346392,16.9611725,176.9955075,1.051579391,77.20029435,78.23880927,78.0084855,91.10961718,90.11987691,89.43200567
2020-10-16 20:15:00-07:00,10/16/20,20:15,9.673530521,7.162880569,18.30668168,10.16759144,71.23,67.16533333,74,70,80,65,69.98466667,66.64133333,67.51733333,74,70,80,65,69.99333333,54.99533333,104.4906667,74,70,80,65,70.585,2895.525003,2392.26349,21.66702127,21.55211012,21.45138983,27.44495757,0.298526746,0.289982472,1.133257725,16.66008264,98.77984755,0.697349291,77.27930547,78.2405608,77.93330587,91.10105778,90.13325423,89.49105369
2020-10-16 20:30:00-07:00,10/16/20,20:30,9.595793546,7.476107983,18.25475852,10.11496576,72.048,67.01266667,74,70,80,65,69.984,67.704,67.24,74,70,80,65,69.97733333,54.98666667,104.6266667,74,70,80,65,70.252,2450.482451,2384.024219,21.67258063,21.53447997,21.31584815,26.86744329,0.20509373,0.249554329,0.836674377,15.8895223,91.2373533,0.539530999,77.36515965,78.18730716,77.97910467,91.04511602,90.14324339,89.50469938
2020-10-16 20:45:00-07:00,10/16/20,20:45,9.69159212,7.339468416,18.21931749,10.14110869,72.58666667,67.13466667,74,70,80,65,69.986,67.92,67.272,74,70,80,65,69.994,55.772,104.7313333,74,70,80,65,69.94666667,2736.034521,2368.742393,21.72586916,21.53102748,21.22216648,26.98503067,0.271040786,0.110475304,0.776352202,15.72450397,59.80675727,0.833582008,77.35545074,78.2708176,77.90215492,91.03987552,90.1932339,89.53661072
2020-10-16 21:00:00-07:00,10/16/20,21:00,9.454357991,7.167300044,18.11840847,10.00824048,73.29333333,67.03866667,74,70,80,65,69.97733333,68.202,67.24666667,74,70,80,65,69.98333333,59.778,104.4953333,74,70,80,65,69.906,2662.955911,2390.463417,21.6461719,21.45257973,21.23644394,26.38930047,0.693406793,0.326971603,1.126322342,15.95236596,41.46531149,1.256711655,77.31852971,78.29276389,77.97803839,7.99974606,7.855176682,7.85613447
2020-10-16 21:15:00-07:00,10/16/20,21:15,9.614263489,7.371741949,17.93187016,10.01776398,75.54533333,67.74,74,70,80,65,69.96066667,71.42,67.1,74,70,80,65,69.94866667,63.02,104.432,74,70,80,65,69.92,2612.357622,2364.856588,21.64866143,21.46075619,21.47653626,26.61361212,0.476519608,0.356850815,1.043933083,16.0569586,42.55227108,1.204009983,77.27575751,78.29930704,78.04645858,1.371164685,1.282954193,1.231592066
2020-10-16 21:30:00-07:00,10/16/20,21:30,9.481297737,7.209807048,17.86339947,10.02155244,76.65666667,67.772,74,70,80,65,69.96733333,71.848,67.03266667,74,70,80,65,69.97666667,64.84066667,104.2693333,74,70,80,65,69.93266667,2645.749244,2341.924152,21.70856596,21.48501669,21.53685641,26.28138963,0.326622438,0.344460766,0.968724836,15.764281,50.22122817,0.960206989,77.29683986,78.33153944,78.11114868,1.372733673,1.283922412,1.23076389
2020-10-16 21:45:00-07:00,10/16/20,21:45,9.545526448,7.452962533,17.8468619,10.0070322,77.33733333,67.85866667,74,70,80,65,69.97266667,71.98133333,67.21133333,74,70,80,65,69.98933333,65.81333333,104.5533333,74,70,80,65,69.97642857,2437.65652,2344.795014,21.73879603,21.48860053,21.59786902,26.27605717,0.306854366,0.335710532,0.94970373,15.590468,98.86831259,0.712642932,77.32874105,78.2706609,78.15598945,1.372884752,1.284489862,1.230947884
2020-10-16 22:00:00-07:00,10/16/20,22:00,9.565285886,7.267985203,17.753079,10.07817743,59.92933333,67.76066667,79.2,61.33333333,80,65,69.76733333,59.24,67.39866667,79.2,61.33333333,80,65,69.812,58.616,104.66,78.8,62,80,65,69.816,2677.075848,2317.562521,21.52263255,21.02380428,21.32136103,25.88145462,1.152220181,0.737404199,1.75082512,16.53684125,172.1066065,0.703284201,77.23199369,78.30818524,78.1097626,1.371217568,1.283437816,1.229620024
2020-10-16 22:15:00-07:00,10/16/20,22:15,9.514095896,7.486428904,17.50525286,10.07507294,55.01266667,67.894,80,60,80,65,69.07266667,55.00266667,67.41533333,80,60,80,65,69.056,54.99933333,104.1853333,80,60,80,65,69.07933333,2362.961104,2285.393316,20.81297281,20.30995084,20.91719186,26.23507315,0.495581673,0.539174796,1.13474797,17.03082491,187.0702132,0.664068949,76.99558717,78.3783112,77.90734684,1.375095695,1.283276959,1.229105435
2020-10-16 22:30:00-07:00,10/16/20,22:30,9.50037879,7.320622282,17.32029566,10.09251275,54.97933333,67.78066667,80,60,80,65,68.64133333,54.994,67.22333333,80,60,80,65,68.564,54.998,104.5226667,80,60,80,65,68.55733333,2558.195785,2229.887362,20.4725137,20.0715938,20.60556267,26.00642256,0.671312123,0.491696129,1.422144192,17.83361464,159.8837682,0.698970744,76.8600042,78.15285622,77.87312905,1.371836031,1.283948382,1.229404983
2020-10-16 22:45:00-07:00,10/16/20,22:45,9.401850056,7.341878538,17.17514205,10.01744364,54.99333333,67.72,80,60,80,65,68.29666667,54.99533333,66.992,80,60,80,65,68.138,54.97533333,104.6013333,80,60,80,65,68.28733333,2417.512485,2225.753263,20.26522934,19.93438434,20.34917858,26.35817248,0.291867862,0.106151088,0.985895407,17.67468392,86.90533055,0.881997711,76.82274617,78.07365661,77.82880607,1.372836698,1.283169966,1.229556874
2020-10-16 23:00:00-07:00,10/16/20,23:00,9.453683077,7.386588266,17.04487667,10.08489935,55.012,67.648,80,60,80,65,68.04133333,55.00333333,67.14733333,80,60,80,65,67.848,55.01066667,104.3693333,80,60,80,65,67.99533333,2429.248669,2168.217662,20.112191,19.74547646,20.21738695,26.50131734,0.529124822,0.369670735,1.18721769,18.12579757,56.57460711,0.596955143,76.85440663,78.26155458,77.87301448,1.372101002,1.28333024,1.229848532
2020-10-16 23:15:00-07:00,10/16/20,23:15,9.428208452,7.460378384,16.93670154,10.00127804,54.97133333,67.616,80,60,80,65,67.76533333,55.01,67.14466667,80,60,80,65,67.57933333,54.94333333,104.226,80,60,80,65,67.77266667,2313.986829,2163.863201,19.99153959,19.66707902,20.02311625,26.39604098,0.410075148,0.274467343,1.228764404,18.35890164,92.89967395,0.518957878,76.73920794,78.28724485,77.80317101,1.373882831,1.283520186,1.22884184
