timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-16 23:30:00-07:00,10/16/20,23:30,9.246012616,7.188177149,16.84095939,9.963054091,54.974,67.73,80,60,80,65,67.55866667,54.97733333,67.29,80,60,80,65,67.35266667,54.97933333,103.832,80,60,80,65,67.49928571,2426.862709,2151.855131,19.89008738,19.54854649,19.96172895,26.31055839,0.677281053,0.504861079,0.608789693,18.89974508,31.94267631,0.717905919,76.73603593,78.04872076,77.74826188,1.374925064,1.284572894,1.229235933
2020-10-16 23:45:00-07:00,10/16/20,23:45,9.293626231,7.285692327,16.73152552,9.881538001,54.99666667,67.556,80,60,80,65,67.36533333,55.00933333,67.272,80,60,80,65,67.11866667,54.97333333,104.0706667,80,60,80,65,67.27066667,2372.689445,2153.328697,19.78403822,19.45959442,19.84027429,26.3954432,0.13971629,0.171797681,1.289651577,19.16920857,68.73076947,0.521452503,76.71980911,78.07919123,77.66861726,1.380147689,1.284667582,1.229668145
2020-10-17 00:00:00-07:00,10/17/20,0:00,9.253980345,7.328406187,16.65644008,9.914308411,54.998,67.63933333,80,60,80,65,67.19733333,54.97666667,67.21466667,80,60,80,65,66.94066667,54.99733333,104.2333333,80,60,80,65,67.06666667,2274.988282,2122.767296,19.67428065,19.361093,19.71929085,26.19577012,0.634190838,0.512386734,0.559775371,19.51403606,29.094374,0.736759448,76.65839537,78.17317802,77.63605011,1.374632657,1.28464526,1.229248602
2020-10-17 00:15:00-07:00,10/17/20,0:15,9.516866666,7.519428943,16.58100234,10.02366657,55.02133333,67.75733333,80,60,80,65,67.01866667,55.034,67.26533333,80,60,80,65,66.728,55.01,104.1313333,80,60,80,65,66.888,2363.085421,2077.040102,19.57295326,19.26906077,19.58897964,26.22898727,-0.31007149,-0.224118114,0.953576738,18.9673792,61.75314745,0.805894369,76.62614995,78.111456,77.65531126,1.377104183,1.284895494,1.22914912
2020-10-17 00:30:00-07:00,10/17/20,0:30,9.202169308,7.252335294,16.52368379,9.905496547,54.97933333,67.79733333,80,60,80,65,66.86,54.99066667,67.24,80,60,80,65,66.59266667,54.98933333,104.3493333,80,60,80,65,66.67642857,2304.923004,2100.814713,19.50223506,19.22734156,19.56596149,26.40653129,0.384771373,0.097030366,0.448342701,17.89519706,97.69181392,0.442932568,76.57914116,78.02485672,77.62745689,1.377345084,1.285601682,1.229226302
2020-10-17 00:45:00-07:00,10/17/20,0:45,9.366670346,7.468919598,16.43966496,9.898587177,55.002,67.46933333,80,60,80,65,66.70733333,54.97333333,67.15733333,80,60,80,65,66.452,54.996,103.8693333,80,60,80,65,66.49533333,2244.931989,2080.201386,19.42944232,19.15164215,19.47704423,26.07805277,0.247610899,0.17844197,0.759577586,17.66515925,123.8338012,0.376586191,76.650247,77.97999436,77.62327839,1.377843307,1.286264908,1.229419325
2020-10-17 01:00:00-07:00,10/17/20,1:00,9.391001828,7.434139071,16.38356333,9.973986354,55.02,67.58266667,80,60,80,65,66.612,55.02666667,67.17066667,80,60,80,65,66.32666667,55.00933333,103.9706667,80,60,80,65,66.41533333,2314.712018,2050.560575,19.39189503,19.05071286,19.47967347,25.00917238,0.267976097,0.253533509,0.796511453,17.09667576,117.384732,0.583790407,76.54213697,78.10801076,77.64306408,1.378958938,1.286174535,1.229953722
2020-10-17 01:15:00-07:00,10/17/20,1:15,9.253100836,7.30709343,16.33625622,9.895259069,54.966,67.58933333,80,60,80,65,66.46533333,54.97533333,67.196,80,60,80,65,66.18866667,54.974,104.1753333,80,60,80,65,66.23,2296.044611,2060.502585,19.33926414,19.00343248,19.39288089,24.79950526,0.305161568,0.275920998,0.807450838,16.78458561,115.748004,0.54020159,76.59386379,78.15310272,77.59791196,1.376958726,1.284850305,1.229188004
2020-10-17 01:30:00-07:00,10/17/20,1:30,9.051879347,7.187308138,16.25368723,9.737973366,54.986,67.67733333,80,60,80,65,66.336,54.98266667,67.24533333,80,60,80,65,66.06066667,54.99066667,104.2133333,80,60,80,65,66.102,2172.827302,2075.038722,19.24755405,18.93717221,19.31000388,23.73385717,0.774019438,0.609496288,1.320709278,17.42670673,166.7171236,0.290294316,76.57435989,78.11484889,77.56053191,1.376984683,1.284306241,1.229729893
2020-10-17 01:45:00-07:00,10/17/20,1:45,9.229726253,7.255220556,16.20208803,9.816199557,55.00066667,67.59666667,80,60,80,65,66.208,54.99733333,67.24933333,80,60,80,65,65.936,55.00066667,104.442,80,60,80,65,65.97733333,2296.824955,2043.994069,19.17684151,18.87562735,19.23321552,23.82147763,0.391454328,0.366042242,1.16709938,17.76649595,126.4095807,0.449597787,76.60220547,78.15655788,77.63866573,1.37582663,1.285512854,1.23030576
2020-10-17 02:00:00-07:00,10/17/20,2:00,9.212254922,7.382386757,16.13574435,9.802665498,55.00466667,67.64066667,80,60,80,65,66.10733333,55.004,67.32733333,80,60,80,65,65.818,55.01066667,103.8286667,80,60,80,65,65.91214286,2116.506082,2040.850427,19.13126903,18.79872764,19.10924336,24.47442937,-0.019984685,0.087570266,0.206153307,16.46977432,89.8717837,0.646446551,76.63947856,78.09605016,77.62829243,1.373531069,1.285939047,1.230397923
2020-10-17 02:15:00-07:00,10/17/20,2:15,9.218349433,7.229617121,16.08013897,9.830478538,54.98866667,67.46666667,80,60,80,65,65.99466667,54.99466667,67.10466667,80,60,80,65,65.71333333,54.99266667,104.1406667,80,60,80,65,65.79866667,2287.797113,2015.032903,19.09165196,18.77190815,19.06855127,24.64765763,1.18182415,0.649155183,1.733294276,17.38039358,121.5061963,0.376845078,76.55818453,78.1322939,77.62106718,1.376906882,1.285117528,1.229521019
2020-10-17 02:30:00-07:00,10/17/20,2:30,9.237897268,7.434996414,16.02624568,9.859288756,55.02733333,67.69866667,80,60,80,65,65.87266667,55.00866667,67.04,80,60,80,65,65.604,55.01533333,103.808,80,60,80,65,65.604,2057.268916,1983.513328,19.02828075,18.71204312,19.020533,25.26077974,1.176753769,0.918147247,1.237902402,18.87492086,101.7542394,0.367786632,76.53117098,78.25508848,77.62612744,1.374134008,1.284415359,1.229365118
2020-10-17 02:45:00-07:00,10/17/20,2:45,9.302740986,7.380832586,15.99414497,9.932726661,54.99333333,67.54933333,80,60,80,65,65.76666667,55.00533333,66.94666667,80,60,80,65,65.50733333,55,103.7233333,80,60,80,65,65.528,2192.800025,1939.760091,18.9774978,18.65200239,18.93199082,24.48431174,0.536874805,0.538244341,1.273471774,20.03931487,86.30289354,0.464997975,76.67159901,78.41917672,77.63817349,1.375759047,1.284358096,1.229823984
2020-10-17 03:00:00-07:00,10/17/20,3:00,9.308975277,7.509438286,15.96227441,9.964793526,54.994,67.66866667,80,60,80,65,65.65533333,55.03,67.19133333,80,60,80,65,65.43133333,55.00933333,103.8013333,80,60,80,65,65.37466667,2051.821435,1919.591186,18.93037375,18.59743757,18.84893982,25.82644549,1.347574296,0.787744946,1.646491586,21.39496945,177.3426223,0.527553077,76.58517859,78.16192837,77.65793989,1.375299125,1.284439299,1.229329801
2020-10-17 03:15:00-07:00,10/17/20,3:15,9.319325714,7.461250105,15.94424581,9.974411637,55.01266667,67.79933333,80,60,80,65,65.578,54.994,67.046,80,60,80,65,65.32,54.99933333,103.734,80,60,80,65,65.21733333,2117.800429,1895.707599,18.88377002,18.53982311,18.77249395,25.16500497,-0.173331644,0.281195465,0.734568023,20.88813411,138.7569531,0.624061118,76.65084094,78.24627345,77.65965301,1.375767528,1.284680448,1.230044892
2020-10-17 03:30:00-07:00,10/17/20,3:30,9.28475355,7.446189672,15.88787439,9.960679792,54.97733333,67.45733333,80,60,80,65,65.476,55.00466667,67.41133333,80,60,80,65,65.23733333,54.992,103.8866667,80,60,80,65,65.12866667,2093.432092,1900.862756,18.80988983,18.52820478,18.64035909,24.50168362,0.316176816,0.16909964,0.891477734,20.60900145,224.1529069,0.64642274,76.55951728,78.1748572,77.63935117,1.375324211,1.285006579,1.229988484
2020-10-17 03:45:00-07:00,10/17/20,3:45,9.294174808,7.457089576,15.84034898,9.946494211,55.004,67.56666667,80,60,80,65,65.39733333,54.982,67.41266667,80,60,80,65,65.158,55.01066667,103.8313333,80,60,80,65,65.068,2091.270877,1891.267092,18.77404347,18.43943686,18.56362895,24.96743361,-0.598369231,-0.497852967,-0.102761406,17.6064658,105.5593296,0.419358283,76.55187001,78.34147252,77.57610291,1.376256221,1.28492942,1.229541594
2020-10-17 04:00:00-07:00,10/17/20,4:00,9.27752155,7.435396701,15.79546668,9.923404925,54.98466667,67.57466667,80,60,80,65,65.29933333,55.00266667,67.18133333,80,60,80,65,65.054,54.98266667,103.9013333,80,60,80,65,64.95,2084.041427,1891.739839,18.71261208,18.38829857,18.5283102,23.77067057,0.137245287,0.162668471,0.622144588,17.15451403,66.77772715,0.586502656,76.47312815,78.16168031,77.4994689,1.374911468,1.284600417,1.22971312
2020-10-17 04:15:00-07:00,10/17/20,4:15,9.242470066,7.443632377,15.74998523,9.917949599,55.00733333,67.56066667,80,60,80,65,65.22533333,55.00266667,67.14666667,80,60,80,65,64.94666667,54.99733333,104.0753333,80,60,80,65,64.78071429,2027.869735,1887.416099,18.67238003,18.35180388,18.48874429,23.12460411,1.416706363,0.648634802,1.714363246,18.25782384,156.2035791,0.640776794,76.43264504,78.11105348,77.50728049,1.375507786,1.283802471,1.229876271
2020-10-17 04:30:00-07:00,10/17/20,4:30,9.31843287,7.433086086,15.70748142,9.921142203,55.00733333,67.50066667,80,60,80,65,65.14933333,55.00733333,67.24466667,80,60,80,65,64.85133333,55.00866667,103.7306667,80,60,80,65,64.63533333,2115.596507,1872.551746,18.63435365,18.28726274,18.47179491,22.37883332,-0.25388011,0.227387433,0.197866885,17.98842448,82.05957808,0.776483901,76.43032404,78.11036738,77.48781828,1.372352525,1.283878027,1.229403157
2020-10-17 04:45:00-07:00,10/17/20,4:45,9.226488944,7.414628084,15.67078669,9.887729588,54.99666667,67.53333333,80,60,80,65,65.052,55.02466667,67.33333333,80,60,80,65,64.77266667,55.002,103.8733333,80,60,80,65,64.55533333,2010.39439,1882.156061,18.591052,18.24312681,18.41841249,21.78861742,0.197793025,0.254588404,0.823393177,17.49446538,92.74621701,0.617589352,76.46032994,78.08796393,77.48961667,1.373029288,1.284561173,1.229509204
2020-10-17 05:00:00-07:00,10/17/20,5:00,9.293072125,7.431272118,15.63154561,9.904613034,54.98666667,67.524,78.26666667,63.46666667,80,65,64.97133333,55.01266667,67.27866667,78.26666667,63.46666667,80,65,64.68133333,54.99333333,104.138,78.4,63.2,80,65,64.44133333,2060.163903,1866.959939,18.53172359,18.18822141,18.36961169,21.08674214,0.822067727,0.487504834,1.264047201,18.10821737,150.6115929,0.602695039,76.36336308,78.034118,77.46171501,1.376218688,1.286870077,1.229774799
2020-10-17 05:15:00-07:00,10/17/20,5:15,9.262860819,7.499250301,15.60145648,9.924793832,55.01666667,67.51066667,78,64,80,65,64.94533333,55.002,67.17066667,78,64,80,65,64.59733333,54.998,104.168,78,64,80,65,64.35333333,1951.509486,1852.338384,18.48291021,18.18172261,18.31876499,20.95859697,0.16765153,0.164286162,0.807188814,17.98724227,96.67240004,0.699239992,76.32410323,78.01543613,77.39446968,1.376593414,1.287229916,1.229804903
2020-10-17 05:30:00-07:00,10/17/20,5:30,9.155980608,7.165658114,15.56899745,9.8267946,54.966,67.596,78,64,80,65,64.86666667,54.99333333,67.16866667,78,64,80,65,64.51933333,54.99533333,103.9913333,78,64,80,65,64.25333333,2174.341897,1875.309512,18.45507073,18.13114119,18.26381354,20.69921832,1.289762308,0.6208173,1.484071245,19.06592805,203.6517955,0.83525245,76.36721561,78.0708896,77.38503953,1.375015019,1.286570921,1.229474902
2020-10-17 05:45:00-07:00,10/17/20,5:45,9.124153579,7.273724482,15.51250757,9.755126377,55,67.65533333,78,64,80,65,64.732,54.982,67.24266667,78,64,80,65,64.47133333,54.99266667,103.9513333,78,64,80,65,64.13,1972.606288,1872.914758,18.39868468,18.08363462,18.21116723,20.88008041,1.230674715,0.839406418,1.573813473,22.47770118,166.1536909,0.687353108,76.3560389,78.0177078,77.38622657,1.375770251,1.286741468,1.229629041
2020-10-17 06:00:00-07:00,10/17/20,6:00,9.310232952,7.368660716,15.69688484,9.849759515,79.602,67.53,77.2,66.4,80,65,64.84666667,82.804,67.49933333,77.13333333,66.6,80,65,64.63,78.566,103.8973333,77.13333333,66.6,80,65,64.45333333,2036.399808,1844.394815,18.81364137,18.45864758,18.72006506,20.98650937,1.050989055,0.733368457,1.604281612,25.12045964,174.8336483,0.722730723,76.48454511,78.0450096,77.51968259,1.369126863,1.288717377,1.232094467
2020-10-17 06:15:00-07:00,10/17/20,6:15,9.484775006,7.507110069,16.29227357,9.959520409,90.04533333,67.59733333,77,67,80,65,65.46333333,90.06466667,67.68666667,77,67,80,65,65.522,89.08666667,103.7233333,77,67,80,65,65.62642857,2075.542525,1911.297356,19.78613906,19.25033924,19.81369374,20.10497413,0.705537179,0.394657275,0.960430235,26.31928301,181.1986602,0.990852287,76.52395191,77.99705013,77.76363216,1.368159203,1.287494188,1.231828901
2020-10-17 06:30:00-07:00,10/17/20,6:30,9.557003552,7.540547426,16.65497968,10.02214451,90.068,67.532,77,67,80,65,65.95066667,90.038,67.84466667,77,67,80,65,66.25933333,89.51,103.7713333,77,67,80,65,66.43866667,2117.032801,1963.360838,20.37266332,19.60754175,20.38323297,19.97675989,1.098491781,0.782976707,1.691862179,31.63536334,260.3668887,0.898474009,76.66519432,78.14320789,77.84277653,1.367340978,1.285590545,1.232089313
2020-10-17 06:45:00-07:00,10/17/20,6:45,9.708736768,7.572273862,16.89985237,10.12487697,89.98733333,67.72333333,77,67,80,65,66.306,89.99733333,68.012,77,67,80,65,66.872,89.60666667,104.0553333,77,67,80,65,67.03285714,2243.829109,1984.410534,20.75841901,19.84288933,20.71784146,20.41362647,0.677240942,0.551386673,1.085643562,33.41907073,194.5158864,1.015793125,76.72747178,78.17290426,77.86994359,1.365022928,1.285199835,1.232223251
2020-10-17 07:00:00-07:00,10/17/20,7:00,9.653519451,7.537639724,17.13561056,10.11261393,90.00533333,67.52733333,74.4,69.6,80,65,66.63666667,89.998,67.95333333,74.6,69.4,80,65,67.43666667,89.72066667,103.8033333,74.4,69.6,80,65,67.56666667,2219.729212,2032.346791,21.09223668,20.11732311,20.99628938,20.73624122,1.727379577,0.373324682,2.087145607,34.33627124,221.4414761,1.174013944,216.8651705,219.22269,216.6957114,84.5671932,84.0849442,84.02076671
2020-10-17 07:15:00-07:00,10/17/20,7:15,9.814322978,7.628199584,17.38797206,10.17688302,89.98733333,67.71866667,74,70,80,65,67.03733333,90.03,67.94533333,74,70,80,65,68.08933333,89.928,103.9946667,74,70,80,65,68.16,2289.686065,2052.557234,21.49255004,20.46457989,21.32918754,20.76325167,6.204887674,0.328795747,6.611292304,36.41891028,214.2905199,1.252498389,217.4993972,219.7538052,217.4901114,91.11138171,89.98983173,89.86600657
2020-10-17 07:30:00-07:00,10/17/20,7:30,9.968163283,7.871086108,17.59591304,10.31694626,90.03266667,67.708,74,70,80,65,67.448,90.006,67.996,74,70,80,65,68.76066667,90.16733333,104.348,74,70,80,65,68.74,2229.468101,2055.398492,21.90394296,20.76645208,21.65839733,21.19617847,13.38145138,0.111798871,13.62821791,35.60151592,228.8502794,1.411359243,217.3819408,219.6970837,217.396849,91.12739207,90.02861636,89.78772788
2020-10-17 07:45:00-07:00,10/17/20,7:45,9.971526418,7.773473717,17.7856564,10.36243009,90.012,67.70933333,74,70,80,65,67.84666667,89.97933333,67.90066667,74,70,80,65,69.35666667,90.27933333,104.314,74,70,80,65,69.304,2411.248773,2082.395364,22.23769433,21.02331017,21.9462136,21.95173001,21.20708817,1.607459075,21.94165679,37.77561306,240.7844192,1.641872174,217.6147127,219.8366428,217.5661255,91.16740848,90.06287948,89.76067162
2020-10-17 08:00:00-07:00,10/17/20,8:00,9.891583026,7.811210447,17.95752773,10.31801915,89.98133333,67.75333333,74,70,80,65,68.23133333,90.03266667,67.97866667,74,70,80,65,69.95733333,90.05133333,104.3613333,74,70,80,65,69.86142857,2317.991718,2125.451534,22.69225704,21.47086642,22.32028028,22.31950622,27.82765088,127.8802216,70.25663255,41.2539826,266.0757185,1.235426775,451.6533302,451.8855952,311.7157719,175.7217431,174.9810736,173.2279595
2020-10-17 08:15:00-07:00,10/17/20,8:15,9.983719817,7.926905993,18.19016739,10.39335196,90.04733333,67.69133333,74,70,80,65,68.87066667,92.76333333,68.068,74,70,80,65,70.78733333,90.18533333,104.1006667,74,70,80,65,70.67933333,2338.744392,2135.875365,23.46579043,22.11060143,23.03145957,22.63525522,31.41406356,659.7647502,165.6987252,39.93565147,212.5795579,1.037582538,453.1710891,453.3682087,313.2639809,180.624546,180.9187982,178.0192083
2020-10-17 08:30:00-07:00,10/17/20,8:30,9.802158386,7.497261121,18.36472243,10.29498911,89.96133333,67.81866667,74,70,80,65,69.52133333,63.852,68.15266667,74,70,80,65,71.486,71.95266667,104.618,74,70,80,65,71.452,2682.511809,2200.379754,23.68051266,22.55046741,23.53792862,23.61541313,35.28062274,725.0331665,222.2233385,36.36001907,186.6226814,1.118535373,452.9084064,452.8287286,313.4264755,180.0739232,180.7147635,177.4640505
2020-10-17 08:45:00-07:00,10/17/20,8:45,9.770762006,7.715338049,18.31103733,10.21245261,89.994,67.64733333,74,70,80,65,70.05666667,54.986,68.242,74,70,80,65,71.176,54.93133333,104.474,74,70,80,65,71.22466667,2399.195645,2211.450865,23.01521255,22.82332444,22.93565812,24.31704081,39.1528617,772.0560716,274.3270069,36.87300134,183.9453246,0.994920381,453.0310538,453.0569858,313.4023114,179.8271488,180.7973361,177.3722598
2020-10-17 09:00:00-07:00,10/17/20,9:00,9.812578641,7.619341616,18.32423758,10.25249717,91.4,67.68933333,74,70,80,65,70.51733333,55.00866667,67.99333333,74,70,80,65,70.97933333,54.99933333,104.3453333,74,70,80,65,71.12533333,2560.887036,2205.365968,22.74717744,23.06760921,22.85367782,24.69942846,42.54128884,803.6439453,321.9719025,37.87915359,187.0063818,0.887069581,451.2770592,451.20917,312.5800791,179.8974133,180.9392019,177.4190658
2020-10-17 09:15:00-07:00,10/17/20,9:15,9.83938292,7.644710527,18.42603486,10.28350048,90.92866667,67.79133333,74,70,80,65,70.92666667,55.00666667,68.254,74,70,80,65,70.924,54.992,104.6533333,74,70,80,65,71.446,2590.778553,2218.602398,22.64744603,23.28357,23.10005363,25.20280642,44.56742791,830.4027378,367.7413191,36.12281017,147.224338,1.087105798,451.1236949,451.1695065,312.4363565,179.8505288,180.9185983,177.2156588
2020-10-17 09:30:00-07:00,10/17/20,9:30,9.584819081,7.504737474,18.37356393,10.11718418,58.11133333,68.046,74,70,80,65,70.972,54.99333333,68.04666667,74,70,80,65,70.88533333,54.96333333,104.524,74,70,80,65,71.92214286,2477.119389,2281.639296,22.59456291,22.66809294,23.50359042,26.12368825,47.15053906,853.3381368,412.9914463,35.51747546,153.1488876,1.272295731,450.9180454,451.188788,332.3409919,180.4082294,180.9237463,176.9285719
2020-10-17 09:45:00-07:00,10/17/20,9:45,9.745429865,7.70852064,18.245531,10.20995883,54.988,67.71066667,74,70,80,65,70.55133333,54.99733333,68.07,74,70,80,65,70.89,55.02333333,104.3633333,74,70,80,65,72.51133333,2439.429589,2257.955108,22.59121251,22.14379968,24.03565508,26.70295717,49.26057938,875.5412225,457.5912781,34.85542701,215.9480446,0.807139583,451.5618077,451.7589724,451.5135421,180.8074925,180.9226085,176.5806534
2020-10-17 10:00:00-07:00,10/17/20,10:00,9.578715676,7.307627521,18.23328055,10.09710448,54.99733333,67.83466667,74,70,80,65,70.33066667,54.96733333,67.88266667,74,70,80,65,70.92866667,54.98,104.5226667,74,70,80,65,73.188,2728.390427,2276.300644,22.58894726,22.01870523,24.70741717,26.39927066,50.59540583,892.1061537,499.0348239,34.1579304,191.9001879,0.988451456,451.056726,451.2856225,450.8178089,180.8675985,181.0193802,176.1483429
2020-10-17 10:15:00-07:00,10/17/20,10:15,9.521136225,7.388192726,18.26621695,10.02275333,54.988,67.69733333,74,70,80,65,70.182,54.99533333,68.01,74,70,80,65,70.95666667,54.278,110.87,74,70,80,65,73.92733333,2556.627709,2355.172685,22.62065928,21.94396122,25.33368323,27.16426966,52.46252607,905.9956156,538.097071,32.64414562,182.1526,1.074007862,450.2728432,450.4775023,450.0496335,180.9083697,180.9460783,175.7115419
2020-10-17 10:30:00-07:00,10/17/20,10:30,9.866652374,7.428968483,18.35457307,9.965488811,55.01133333,67.95533333,74,70,80,65,70.10133333,55.012,67.906,74,70,80,65,71.05666667,51.55466667,177.34,74,70,80,65,74.40571429,2921.895969,2802.886301,22.6858503,21.890389,25.0328475,27.48603804,53.97426131,919.4395799,575.360121,31.87438028,234.7140478,1.007909627,450.359001,450.6145394,449.8906594,180.9651636,180.8610236,175.5531676
2020-10-17 10:45:00-07:00,10/17/20,10:45,9.884992161,7.01997141,18.46900135,9.995526294,55.01,67.912,74,70,80,65,70.06733333,54.99133333,68.09266667,74,70,80,65,71.17,51.58133333,197.4,74,70,80,65,74.19466667,3430.938181,2979.93589,22.77707298,21.89791661,24.41148574,27.89724228,55.00168796,927.5520114,607.2365668,31.64137566,209.7066948,1.020547719,449.7731953,449.9956541,449.3171174,180.9975196,180.9316887,175.4917399
2020-10-17 11:00:00-07:00,10/17/20,11:00,9.863049734,7.176826819,18.55243195,9.953067622,55.01133333,67.87333333,74,70,80,65,70.05,54.99533333,68.116,74,70,80,65,71.28066667,51.54133333,216.2,74,70,80,65,74.16769231,3218.177496,3164.148632,22.87818982,21.86817272,24.41604373,28.45297458,56.4609634,935.6552572,636.8313531,31.76230297,224.0997188,1.158631101,449.6271363,449.9393062,449.2640081,180.9360419,180.9448168,175.5156098
2020-10-17 11:15:00-07:00,10/17/20,11:15,10.07804153,7.309268735,18.6605734,10.0042084,54.972,67.746,74,70,80,65,70.06866667,55.00333333,68.13066667,74,70,80,65,71.38866667,51.476,233.3333333,74,70,80,65,74.13428571,3317.828571,3320.717018,22.94577409,21.90027971,24.47748613,28.89452762,57.74998699,940.7111613,662.6475952,30.8976476,232.285248,1.212223259,449.717466,450.1996015,449.1810226,180.9258703,181.0109281,175.6391009
2020-10-17 11:30:00-07:00,10/17/20,11:30,10.2687481,7.220506197,18.76066453,10.08487819,55.012,67.81466667,74,70,80,65,70.13066667,55.02,67.98,74,70,80,65,71.51066667,51.512,256.8666667,74,70,80,65,74.16733333,3653.84103,3497.646525,23.03361159,21.92023616,24.47270865,29.61177432,59.44911071,944.550295,684.4702555,31.45093778,234.811672,0.961695909,450.2690624,450.6869142,449.614211,180.82925,180.9195064,175.6801923
2020-10-17 11:45:00-07:00,10/17/20,11:45,10.26828513,7.144787857,18.86225297,10.05899794,55.01,67.63933333,74,70,80,65,70.19,54.994,67.89533333,74,70,80,65,71.652,51.468,287.6,74,70,80,65,74.22857143,3748.5172,3772.87914,23.13357002,21.97367449,24.40476778,29.87032342,59.01033804,950.4810411,702.8897183,30.8879432,211.9128272,1.416503341,449.8008497,450.2401939,449.0324006,180.8344472,180.9218303,176.0151209
2020-10-17 12:00:00-07:00,10/17/20,12:00,10.51991253,7.271403197,18.99279583,10.25137829,55.00866667,67.41666667,74,70,80,65,70.23333333,55.03266667,67.83066667,74,70,80,65,71.774,51.74,313.6666667,74,70,80,65,74.12866667,3941.491301,3921.424232,23.16582667,22.00758985,24.09356196,30.5453985,59.9212819,955.2302504,719.0418701,29.24275186,218.8289318,1.11412213,292.2442307,293.1387646,290.5806199,180.8458563,180.9574507,177.2320603
2020-10-17 12:15:00-07:00,10/17/20,12:15,10.44228818,7.184450731,19.05486074,10.29271017,55,67.93933333,74,70,80,65,70.186,55.00866667,68.20133333,74,70,80,65,71.72533333,51.882,289.1333333,74,70,80,65,73.95133333,3983.881979,3811.796851,23.03155661,21.87189874,24.21747273,30.60163839,60.19390318,958.0356818,729.9503682,27.65160803,213.1404441,1.399531305,291.0735442,292.160083,289.2695267,180.6326231,180.6955962,176.158552
2020-10-17 12:30:00-07:00,10/17/20,12:30,10.52516369,7.12148487,19.12852256,10.31873484,55.00066667,67.82466667,74,70,80,65,70.10133333,54.98266667,67.98333333,74,70,80,65,71.61533333,51.91866667,312.3333333,74,70,80,65,74.116,4174.012379,4028.547428,22.91906122,21.80396533,24.32398915,31.00590718,60.67570195,959.2905979,736.4354926,26.30665497,208.2623818,1.351403209,290.9643284,291.8318282,289.2023726,180.50202,180.5579165,176.6723337
2020-10-17 12:45:00-07:00,10/17/20,12:45,10.34143384,7.078614144,19.13760407,10.09193892,54.97,68.31666667,74,70,80,65,70.036,54.994,68.744,74,70,80,65,71.52066667,51.51333333,285.8,74,70,80,65,73.84266667,3998.762557,3922.837872,22.8230362,21.77379812,24.2870758,31.36041817,61.17453999,960.918969,739.5659926,25.16726913,229.9922446,1.523006314,290.6292401,291.493494,289.0537895,180.5837378,180.7303316,176.0444968
2020-10-17 13:00:00-07:00,10/17/20,13:00,10.34034886,7.069860202,19.17345123,10.08963198,55.01266667,68.16733333,74,70,80,65,69.984,55.00133333,68.07533333,74,70,80,65,71.484,51.50266667,308.6,74,70,80,65,74.13428571,4004.153392,4175.019642,22.81410207,21.73881242,24.41530987,31.53717355,60.11431719,961.9340162,737.8205153,22.68544264,223.0251375,1.308388088,448.0102199,448.4977061,446.9858512,180.5467369,180.7278693,175.9504614
2020-10-17 13:15:00-07:00,10/17/20,13:15,10.59084767,6.775617043,19.27166418,10.277035,55.00533333,67.73466667,74,70,80,65,70.08733333,55.024,67.814,74,70,80,65,71.608,51.82466667,350.8666667,74,70,80,65,74.246,4699.525806,4502.852539,22.95571044,21.9030573,24.20374601,30.9580745,60.24742304,960.7923984,732.0438978,20.33484709,231.6548375,1.260198923,447.6836174,448.3819198,446.8912676,180.6973159,180.9020068,177.7798338
2020-10-17 13:30:00-07:00,10/17/20,13:30,10.76657705,7.206493034,19.30586921,10.26107098,55.05266667,67.938,74,70,80,65,70.24666667,55.04533333,67.91666667,74,70,80,65,71.78266667,51.622,358.9333333,74,70,80,65,74.126,4402.848189,4643.660768,23.14230486,22.03942906,24.03765416,30.62972393,60.46993429,956.9632975,721.1006036,19.3919972,215.8809354,1.884848846,446.1382285,446.785522,445.3249205,180.7990356,181.0715295,178.451698
2020-10-17 13:45:00-07:00,10/17/20,13:45,10.70923785,6.829158428,19.39457995,10.32466595,54.96,67.476,74,70,80,65,70.38666667,54.96,67.61,74,70,80,65,71.93933333,51.808,402.7333333,74,70,80,65,74.30846154,4826.675151,5047.405505,23.27197606,22.15238688,24.06763378,31.60301027,60.30805859,952.8018378,706.4496189,18.81909332,209.9150271,1.264074681,444.4418536,445.5442093,443.7323073,180.867306,181.1558516,179.4072799
2020-10-17 14:00:00-07:00,10/17/20,14:00,10.64046252,6.825602335,19.39021685,10.18422298,54.99266667,67.758,74,70,80,65,70.536,54.992,67.78933333,74,70,80,65,72.044,51.49866667,402.2,74,70,80,65,74.096,4749.552349,5179.94506,23.2998892,22.24308338,23.88062923,31.00591277,61.40348583,942.7023451,685.6929986,20.4123578,218.6954169,1.368604093,444.7044244,446.3337256,443.9458247,180.7822504,181.1541537,179.5133195
2020-10-17 14:15:00-07:00,10/17/20,14:15,11.10703744,7.229121659,19.43174135,10.60788754,55.04666667,67.97466667,74,70,80,65,70.68733333,55.056,68.12333333,74,70,80,65,72.14066667,52.178,402.8666667,74,70,80,65,74.02733333,4875.760311,5035.953042,23.36148463,22.34758248,23.86974934,30.05295404,61.79213231,935.1299832,663.3188212,20.80364883,226.1099926,1.368726757,443.7489001,445.3221308,443.3412584,180.7873523,181.0961865,179.6878224
2020-10-17 14:30:00-07:00,10/17/20,14:30,10.86076031,7.028400517,19.43891012,10.38521198,55.00933333,68.21333333,74,70,80,65,70.816,54.96333333,68.356,74,70,80,65,72.22533333,51.838,386.5333333,74,70,80,65,73.822,4834.296893,4992.344312,23.37593179,22.40337068,23.74578794,30.3428805,61.19620188,925.5517802,636.3893521,19.69203891,222.8846906,1.431672365,443.9497995,444.3906722,443.3741109,180.8315317,181.1570438,179.3698269
2020-10-17 14:45:00-07:00,10/17/20,14:45,10.43968459,6.848609008,19.42816527,10.20143274,54.964,68.706,74,70,80,65,70.92,54.98933333,68.65866667,74,70,80,65,72.32266667,51.69933333,333.8,74,70,80,65,73.67866667,4534.538772,4646.762502,23.42286802,22.4452655,23.77846946,29.81281686,60.95775765,919.0221341,608.5020881,19.33027545,240.3013489,1.457128615,443.8593174,443.8868398,443.5158309,180.7405332,181.0667538,178.4502669
2020-10-17 15:00:00-07:00,10/17/20,15:00,9.922632011,6.392883214,19.42482792,9.897793144,54.916,67.98,74,70,80,65,71.02266667,54.93866667,68.14666667,74,70,80,65,72.51133333,51.39333333,289.3333333,74,70,80,65,73.67733333,4446.320203,4346.545007,23.49208462,22.45033064,24.04878628,29.52551157,59.12358759,909.8451206,575.7444017,18.98879347,229.718028,1.22519981,443.4467847,443.7230972,443.1908897,180.7218416,181.1124906,176.6977324
2020-10-17 15:15:00-07:00,10/17/20,15:15,10.36453248,7.006803477,19.43343416,10.0676221,55.03,68.10133333,74,70,80,65,71.10533333,55.022,67.02666667,74,70,80,65,72.57933333,51.46466667,285.9333333,74,70,80,65,73.93466667,4225.596981,4263.160872,23.58325002,22.55871125,24.42794558,28.80486145,57.07894813,903.5746928,542.2087368,18.44459421,222.3365185,1.379421088,441.5819928,442.907813,441.5305571,180.8309054,181.2054776,175.8567454
2020-10-17 15:30:00-07:00,10/17/20,15:30,9.9281712,6.295208761,19.45483259,9.785269196,54.944,67.72,74,70,80,65,71.20133333,54.952,67.6,74,70,80,65,72.69,51.12266667,305.3333333,74,70,80,65,74.03733333,4572.47616,4524.928331,23.66931017,22.58408973,24.20982387,28.08222541,56.54451972,890.5691711,505.1185679,19.14960896,228.160972,1.143195297,443.1934559,444.4872496,443.1463334,180.7387094,181.1400998,176.719309
2020-10-17 15:45:00-07:00,10/17/20,15:45,9.758497635,6.337803646,19.41676459,9.634182785,54.97933333,68.13066667,74,70,80,65,71.27933333,55.00266667,67.564,74,70,80,65,72.74066667,50.90933333,270.9333333,74,70,80,65,73.87,4290.045709,4315.022119,23.70476957,22.55354708,24.00783427,27.21680498,55.66223318,874.1138184,464.931842,21.54474561,226.1783939,1.596932487,443.6410911,444.8524289,443.5993463,180.7251555,181.199663,175.9525632
2020-10-17 16:00:00-07:00,10/17/20,16:00,10.06381825,6.818653233,19.39139256,9.740214761,55.02533333,68.136,74,70,80,65,71.33933333,55.01733333,67.48666667,74,70,80,65,72.82733333,50.902,264.9285714,74,70,80,65,73.90733333,4064.231181,4159.134051,23.71593739,22.6302618,23.98765214,26.05252527,53.24424701,854.7113254,421.1910444,20.03098647,228.4794906,1.161750432,443.0138897,444.109068,442.7580856,180.7459793,181.1950533,175.9111863
2020-10-17 16:15:00-07:00,10/17/20,16:15,9.999410423,6.860585148,19.39903562,9.875902381,55.002,68.05266667,74,70,80,65,71.392,55.006,67.544,74,70,80,65,72.9,51.26,254.2,74,70,80,65,73.90466667,3926.659689,4042.546398,23.74572068,22.59478951,24.01715375,25.51021206,51.89246072,828.500923,376.4385373,21.68993127,232.3011805,1.190890222,444.5394975,444.7716761,444.4717206,180.6847203,181.1485878,175.9330734
2020-10-17 16:30:00-07:00,10/17/20,16:30,10.23822844,7.176281121,19.42633446,10.09401541,55.034,67.904,74,70,80,65,71.438,54.99733333,67.76666667,74,70,80,65,72.95066667,51.62133333,244.7333333,74,70,80,65,73.936,3835.609821,3883.077215,23.77323989,22.65979771,24.01642346,25.04144769,49.71481213,801.6693909,331.0075555,22.60344662,237.8558908,0.883862733,443.5693525,443.6287162,443.5200063,180.6961555,181.192587,176.0407856
2020-10-17 16:45:00-07:00,10/17/20,16:45,10.11043042,6.943390018,19.45937532,10.1446479,55.006,68.182,74,70,80,65,71.482,55.002,67.734,74,70,80,65,72.998,51.86333333,236.4,74,70,80,65,73.92,3979.692893,3788.754098,23.78966204,22.67345373,23.95543609,24.3552721,47.47752207,760.8517978,282.9169278,23.13302267,220.9400796,0.937645457,442.2108333,442.7228075,442.1656092,180.8847571,181.2568904,176.2606288
2020-10-17 17:00:00-07:00,10/17/20,17:00,9.988351271,7.011193612,19.43829081,10.06847386,54.99133333,68.256,74,70,80,65,71.488,54.994,68.07333333,74,70,80,65,72.97466667,51.77866667,213,74,70,80,65,73.84066667,3740.484392,3606.708403,23.70839623,22.5492721,23.9348541,24.22264073,45.77625648,709.1715915,232.9694726,27.50424414,230.9761057,1.150898187,225.5722264,227.4173486,223.5841878,97.65198762,96.82949223,94.5643869
2020-10-17 17:15:00-07:00,10/17/20,17:15,9.853895664,7.017921659,19.3643233,10.08481875,55.01266667,68.76866667,74,70,80,65,71.25066667,55.00266667,68.122,74,70,80,65,72.63533333,51.83,171.3653333,74,70,80,65,73.754,3564.060042,3276.864017,23.22223502,22.19856416,23.96750846,26.37932724,41.14129431,648.072305,177.3312025,28.11328106,184.6546859,1.04254018,224.239897,225.803108,222.2837322,91.19702195,90.072074,88.30209782
2020-10-17 17:30:00-07:00,10/17/20,17:30,9.798646436,7.295460992,19.24451694,10.0843437,55.01266667,68.73666667,74,70,80,65,70.944,55.02866667,68.32666667,74,70,80,65,72.21,51.90333333,152.7086667,74,70,80,65,73.83866667,3147.538974,3078.055582,22.81437226,21.95502625,23.98675829,26.35587463,35.97352409,569.8481622,123.8249337,29.05120444,184.0576494,1.010530172,224.7683303,226.4239521,222.7559871,91.18272065,89.74660224,88.40391511
2020-10-17 17:45:00-07:00,10/17/20,17:45,9.704184092,7.184155338,19.14439839,10.1276898,55,68.218,74,70,80,65,70.664,54.97733333,68.37333333,74,70,80,65,71.80266667,52.14466667,134.35,74,70,80,65,73.85066667,3165.704603,2877.347199,22.50079341,21.76169696,23.98098274,26.24008153,30.66848462,464.6077867,76.7171967,30.8149258,159.4354602,1.340280689,225.8350008,227.3103508,224.9105758,91.15267548,89.74639731,88.56934803
2020-10-17 18:00:00-07:00,10/17/20,18:00,9.555844119,7.179360593,19.00923248,10.07531534,54.99866667,68.07,74,70,80,65,70.402,55.03266667,68.34266667,74,70,80,65,71.42333333,52.406,113.0513333,74,70,80,65,73.854,2984.93281,2695.742827,22.28096591,21.55222276,23.99062456,25.99574993,18.96776858,318.9985742,36.15614717,32.49070938,151.4695308,1.215430257,77.70077549,78.68593167,78.61972229,91.13163037,89.89561488,88.66899593
2020-10-17 18:15:00-07:00,10/17/20,18:15,9.502128444,7.458026006,18.8696492,10.01017017,54.99333333,68.09933333,74,70,80,65,70.09933333,54.96666667,68.106,74,70,80,65,71.004,54.30466667,106.0313333,74,70,80,65,73.76066667,2569.498501,2611.069093,21.94663648,21.20962511,23.90186625,25.71004268,9.842100329,69.26734578,13.11674462,32.89028984,152.2671476,1.045114597,76.90032616,77.92905914,77.96082629,91.11516254,89.96726593,88.79733421
2020-10-17 18:30:00-07:00,10/17/20,18:30,9.547857787,7.264458295,18.73765533,10.09926716,58.54866667,67.824,74,70,80,65,69.86533333,54.99666667,67.76133333,74,70,80,65,70.592,55,105.9533333,74,70,80,65,73.29066667,2873.278489,2552.889207,21.61912574,21.01230395,23.50242775,25.57247597,1.827094383,0.463974781,2.765821239,30.37087672,155.601317,0.515500253,76.86711357,77.95872787,77.90599747,91.07128287,89.97169207,89.02957895
2020-10-17 18:45:00-07:00,10/17/20,18:45,9.567898284,7.367674055,18.64195554,10.09993755,66.55,67.62,74,70,80,65,69.83933333,54.99866667,67.874,74,70,80,65,70.222,54.99933333,105.6546667,74,70,80,65,72.61066667,2773.167748,2520.3117,21.38998727,21.33398406,23.05644053,25.02007262,-0.69466637,0.112446513,0.154453267,27.78016769,135.5762817,0.694012917,76.94639636,78.00748072,77.87507024,91.11600197,90.00211791,89.23042278
2020-10-17 19:00:00-07:00,10/17/20,19:00,9.606168685,7.319726341,18.56247291,10.10809804,68.65,67.58066667,74,70,80,65,69.91,59.81066667,67.59133333,74,70,80,65,69.882,54.99866667,105.5946667,74,70,80,65,72.154,2878.872539,2511.62865,21.27693981,21.48786411,22.63492794,26.27260299,-0.046058643,-0.016762335,0.411577861,22.63857259,58.04678784,0.573679438,77.02263972,77.97051198,77.7814107,91.13831449,90.01111676,89.37664296
2020-10-17 19:15:00-07:00,10/17/20,19:15,9.409035398,7.246593119,18.49357701,10.02571767,69.98933333,67.62866667,74,70,80,65,69.94533333,63.422,67.52666667,74,70,80,65,69.91933333,55.01266667,105.4586667,74,70,80,65,71.75333333,2722.541504,2525.35219,21.46533573,21.55856257,22.22585234,25.80166342,0.52737586,0.261737919,1.232874865,23.1994208,82.40963835,0.531896046,77.07773942,78.13048938,77.9234603,91.12278685,90.06272534,89.35663142
2020-10-17 19:30:00-07:00,10/17/20,19:30,9.49146676,7.517870571,18.43286282,10.06444121,70.31266667,67.50066667,74,70,80,65,69.97333333,62.928,67.61733333,74,70,80,65,69.972,54.986,105.2566667,74,70,80,65,71.36466667,2488.283662,2488.782718,21.52219159,21.586234,21.94738544,26.10946705,0.664516848,0.475635171,0.975496437,24.04697159,54.41403812,0.595873632,77.15308496,78.14831212,77.96787908,91.13876242,90.16037239,89.41930295
2020-10-17 19:45:00-07:00,10/17/20,19:45,9.402420419,7.188680309,18.37163739,10.02879996,71.14133333,67.49066667,74,70,80,65,69.976,66.12066667,67.65866667,74,70,80,65,69.93,54.98933333,105.0806667,74,70,80,65,70.96142857,2790.831144,2479.496543,21.57197311,21.58048304,21.65327541,25.70495878,0.712525023,0.547226492,1.285713076,24.41153872,150.4123287,0.632740284,77.11593299,78.08505206,77.87511586,91.1124538,90.15655758,89.44528495
2020-10-17 20:00:00-07:00,10/17/20,20:00,9.513388815,7.484682748,18.31279186,10.03728262,71.516,67.29066667,74,70,80,65,69.98466667,66.51733333,67.61666667,74,70,80,65,69.98533333,55.01733333,104.826,74,70,80,65,70.645,2560.204517,2451.640446,21.67278973,21.62006233,21.41146582,25.76137962,0.081832111,0.197177334,0.829288656,24.3230382,72.61290322,0.550743307,77.21874623,78.14993253,77.96667253,91.09390328,90.14350936,89.5030458
2020-10-17 20:15:00-07:00,10/17/20,20:15,9.481077329,7.259806828,18.27650698,10.09834151,71.95533333,67.282,74,70,80,65,69.99,66.722,67.378,74,70,80,65,69.97866667,54.96933333,104.9153333,74,70,80,65,70.38866667,2809.747159,2419.739035,21.65007466,21.61013838,21.23713503,23.85549452,0.881941555,0.583975231,1.243830625,24.55272899,160.8299861,0.538327357,77.27577131,78.21824268,77.92938425,91.07886025,90.1360867,89.52813824
2020-10-17 20:30:00-07:00,10/17/20,20:30,9.374877748,7.383433719,18.2087647,9.94553851,72.41666667,67.18933333,74,70,80,65,69.98733333,67.51733333,67.31533333,74,70,80,65,69.98733333,54.97733333,104.8073333,74,70,80,65,70.074,2522.34495,2456.197291,21.68633767,21.57469605,21.0361276,24.89059779,-0.205518938,-0.092171636,0.218492861,22.84368042,71.58838947,1.455998915,77.25445555,78.3966117,77.92940758,91.07687796,90.13972582,89.56768047
2020-10-17 20:45:00-07:00,10/17/20,20:45,9.402271525,7.276041417,18.15842852,9.957270153,73.014,67.166,74,70,80,65,69.98666667,66.95666667,67.294,74,70,80,65,70.00333333,60.34733333,105.0613333,74,70,80,65,69.85533333,2694.724521,2439.041211,21.6575721,21.61426615,21.22589664,24.83591478,0.693735726,0.212302181,1.005497854,22.22454958,56.22229728,2.317043349,77.26759388,78.34201345,77.92583407,91.14372153,90.24859917,89.66548107
2020-10-17 21:00:00-07:00,10/17/20,21:00,9.398553976,7.262848229,18.06358303,9.920086892,73.614,67.24933333,74,70,80,65,69.98066667,68.24666667,67.35,74,70,80,65,69.96733333,62.26133333,104.84,74,70,80,65,69.92133333,2710.373726,2425.453061,21.61150957,21.54186325,21.47283261,25.06502739,0.160519299,0.16050778,0.761408807,21.65702366,35.8647317,1.966975199,77.22902385,78.1770829,77.95673334,7.812617698,7.55863179,7.86451641
2020-10-17 21:15:00-07:00,10/17/20,21:15,9.508296401,7.486276327,17.89522837,10.01041043,76.42,67.248,74,70,80,65,69.95133333,70.984,67.36133333,74,70,80,65,69.95466667,64.61933333,104.435,74,70,80,65,69.935,2566.966993,2373.763626,21.64095358,21.45646148,21.47685025,25.21840026,0.144377513,0.257447642,0.865562204,20.45389246,127.6197693,0.545232418,77.27597301,78.2122165,78.02742159,1.37754218,1.284135631,1.23179161
2020-10-17 21:30:00-07:00,10/17/20,21:30,9.403090088,7.484282658,17.85946468,10.03718291,77.78,67.768,74,70,80,65,69.96066667,71.65733333,67.208,74,70,80,65,69.97466667,65.83266667,104.8853333,74,70,80,65,69.96666667,2435.107599,2361.009346,21.70421226,21.50036408,21.52039116,25.36274977,0.49169064,0.485177281,0.981219966,20.38817288,145.3234791,0.455563268,77.32400995,78.30494057,78.09949365,1.372459907,1.285151193,1.23102002
2020-10-17 21:45:00-07:00,10/17/20,21:45,9.449358351,7.467895939,17.84557429,10.04147121,78.42866667,67.79266667,74,70,80,65,69.97133333,71.818,67.38666667,74,70,80,65,69.988,66.018,104.7093333,74,70,80,65,69.97733333,2515.392169,2345.989892,21.73319787,21.51307369,21.4519917,24.9921631,1.792291685,0.947622042,1.936753674,23.23208019,204.718841,0.473250183,77.34904312,78.2955185,78.15420021,1.372220043,1.285159068,1.230438606
2020-10-17 22:00:00-07:00,10/17/20,22:00,9.582367531,7.532398314,17.749332,10.09493234,60.84133333,67.848,79.2,61.33333333,80,65,69.77866667,59.34933333,67.318,79.2,61.33333333,80,65,69.828,59.568,104.6766667,78.8,62,80,65,69.82428571,2604.79193,2310.05705,21.4972415,20.98999882,21.20553987,24.05636097,0.110120348,0.463536418,0.928545528,23.46431084,74.48592289,0.635599697,77.1742679,78.35300932,78.03021167,1.373861891,1.285439341,1.230968754
2020-10-17 22:15:00-07:00,10/17/20,22:15,9.299296738,7.339840263,17.47272418,10.03120591,54.982,67.814,80,60,80,65,69.12,54.97666667,67.58933333,80,60,80,65,69.102,54.982,104.3686667,80,60,80,65,68.91866667,2489.97987,2291.234951,20.83180449,20.36272102,20.6302021,23.90566711,-0.424604358,-0.031298931,0.311293373,20.99705238,87.30312997,0.461245748,76.86328926,78.10669125,77.78549903,1.374327604,1.283720957,1.228850939
2020-10-17 22:30:00-07:00,10/17/20,22:30,9.463901153,7.670833313,17.26282105,10.07333259,54.984,67.872,80,60,80,65,68.728,54.99666667,68.55866667,80,60,80,65,68.57333333,54.99733333,104.5566667,80,60,80,65,68.37466667,2280.143667,2246.351626,20.4479816,20.14222839,20.4166045,24.09246385,0.341504644,0.342939231,0.652227888,20.80763242,135.3512516,0.596324389,76.80881661,78.06490232,77.80082879,1.38054743,1.283983626,1.229561112
2020-10-17 22:45:00-07:00,10/17/20,22:45,9.389150046,7.424656035,17.1204335,10.05067272,54.994,67.72866667,80,60,80,65,68.40266667,55.00466667,68.59266667,80,60,80,65,68.18133333,54.97933333,104.7206667,80,60,80,65,68.05428571,2496.121534,2224.500509,20.23482298,19.94852744,20.1085723,24.21263404,0.141914528,0.139347699,1.146833698,20.81020126,110.2266268,0.6260575,76.8284706,78.18309427,77.79950766,1.374313866,1.284410853,1.229866997
2020-10-17 23:00:00-07:00,10/17/20,23:00,9.309363452,7.422740304,16.98031247,9.997164517,54.97533333,67.76733333,80,60,80,65,68.148,54.99333333,68.48666667,80,60,80,65,67.834,54.946,104.4413333,80,60,80,65,67.83214286,2396.862977,2207.042696,20.07841589,19.79718501,19.95638749,22.84965077,0.407772615,0.301897388,0.376041251,20.58002325,56.95179906,0.564984432,76.85703346,78.2147024,77.78419263,1.380481009,1.284125369,1.229609433
2020-10-17 23:15:00-07:00,10/17/20,23:15,9.429224632,7.642230677,16.88069731,10.05874804,55.00866667,67.70733333,80,60,80,65,67.932,54.99133333,68.41133333,80,60,80,65,67.54933333,55.018,104.2013333,80,60,80,65,67.55,2271.302959,2172.780145,19.93494202,19.68403723,19.81120683,22.48631116,0.480458784,0.153802281,1.018140382,20.99908241,106.0771243,0.550963495,76.76061856,78.2092403,77.78526948,1.383585779,1.284647627,1.229587939
2020-10-17 23:30:00-07:00,10/17/20,23:30,9.343020853,7.426933871,16.78948189,10.00801869,54.97066667,67.82466667,80,60,80,65,67.68866667,55.00733333,68.52666667,80,60,80,65,67.288,54.992,104.304,80,60,80,65,67.29428571,2435.509465,2156.96331,19.83573736,19.5849213,19.7447952,22.29177624,1.46577355,0.660170753,1.763598647,23.48419915,119.6199303,0.997327967,76.85483143,78.24849657,77.70256704,1.375750873,1.284301357,1.229626163
2020-10-17 23:45:00-07:00,10/17/20,23:45,9.283721373,7.570607166,16.69470165,9.983378767,55.006,67.788,80,60,80,65,67.514,55.00133333,68.55933333,80,60,80,65,67.08866667,55.004,104.516,80,60,80,65,67.11214286,2179.300827,2129.598035,19.70618344,19.5007349,19.60770302,21.83091232,0.412738698,0.359285835,1.134461378,24.5774619,117.1046304,0.694914223,76.70158821,78.08817267,77.70018362,1.37633502,1.284900899,1.229446157
2020-10-18 00:00:00-07:00,10/18/20,0:00,9.299024055,7.393650277,16.62879479,10.03762316,55.004,67.62333333,80,60,80,65,67.336,54.984,68.34,80,60,80,65,66.88266667,55.00666667,104.252,80,60,80,65,66.876,2426.443496,2096.167307,19.65365075,19.4077863,19.52635448,21.99341213,0.376259227,0.216428424,0.864915346,26.04025137,114.348478,1.466279544,76.63424392,78.07540812,77.65173059,1.374742959,1.284598695,1.229175661
2020-10-18 00:15:00-07:00,10/18/20,0:15,9.138053187,7.382207576,16.54165405,9.862633166,54.97333333,67.81866667,80,60,80,65,67.18,54.97733333,68.49066667,80,60,80,65,66.67666667,55.006,104.602,80,60,80,65,66.658,2238.464183,2124.08328,19.57034096,19.295447,19.39325986,22.39397173,0.459206506,0.394433852,0.934269062,26.16191293,113.6287287,1.038426757,76.70342127,78.06341242,77.64372837,1.375475976,1.285294973,1.229879075
2020-10-18 00:30:00-07:00,10/18/20,0:30,9.251836124,7.449334424,16.46576018,9.922935299,54.998,67.646,80,60,80,65,67.028,55.00066667,68.432,80,60,80,65,66.554,55.00733333,104.2406667,80,60,80,65,66.53266667,2299.567523,2077.000311,19.47983044,19.24193004,19.30420458,22.38447196,0.994147817,0.645252358,1.208539652,26.20385802,146.663331,0.811756868,76.59701847,78.19818148,77.61792516,1.379023412,1.285141929,1.229243988
2020-10-18 00:45:00-07:00,10/18/20,0:45,9.118894566,7.400325789,16.38073789,9.865837794,55.002,67.62466667,80,60,80,65,66.89133333,54.974,68.50266667,80,60,80,65,66.404,54.99133333,104.2486667,80,60,80,65,66.33733333,2193.635849,2067.743535,19.43007322,19.17202743,19.20827761,22.52260604,0.739016164,0.609809808,1.202238289,29.14890173,130.8169602,1.246895208,76.67905743,77.99883187,77.67801139,1.381552368,1.284795994,1.229975212
2020-10-18 01:00:00-07:00,10/18/20,1:00,9.251528978,7.484830058,16.32357611,9.927872723,54.998,67.78933333,80,60,80,65,66.74,55.00333333,68.448,80,60,80,65,66.25933333,55.012,104.1326667,80,60,80,65,66.12928571,2256.907319,2031.866819,19.3458256,19.06130997,19.10391406,22.28655987,0.467205185,0.372077475,1.028875057,29.43483941,116.8317765,1.307298205,76.60929666,78.06274415,77.58015895,1.375459943,1.284758338,1.229372274
2020-10-18 01:15:00-07:00,10/18/20,1:15,9.25279,7.619366874,16.27360934,9.951999055,55.006,67.622,80,60,80,65,66.614,55.02533333,68.45466667,80,60,80,65,66.12933333,55.00333333,104.504,80,60,80,65,65.96866667,2087.789434,2004.908201,19.27664587,19.0263442,19.00269682,22.12092332,1.168506372,0.676870868,1.260149635,30.50549922,134.4212142,1.640645296,76.67554742,78.17432031,77.63675871,1.376332418,1.285689039,1.229488932
2020-10-18 01:30:00-07:00,10/18/20,1:30,9.274914765,7.516135779,16.21160569,9.975528377,54.98733333,67.77066667,80,60,80,65,66.48933333,54.97933333,68.43333333,80,60,80,65,65.998,55.01933333,104.034,80,60,80,65,65.84071429,2247.602827,1974.174062,19.2158522,18.95151682,18.92961264,21.69906866,0.147081184,0.270222315,0.751787723,30.93158307,122.158083,1.744449435,76.61225576,78.0201115,77.54812356,1.376414703,1.285231702,1.230055804
2020-10-18 01:45:00-07:00,10/18/20,1:45,9.241260419,7.601212428,16.16054718,9.968201976,54.988,67.758,80,60,80,65,66.35466667,55.02133333,68.35066667,80,60,80,65,65.88133333,54.98933333,104.1433333,80,60,80,65,65.67733333,2095.57258,1961.779975,19.13289024,18.8938307,18.83892684,21.885342,-0.030149516,0.08099486,0.359149074,29.7421762,123.3703558,2.003463441,76.57439668,77.98949716,77.54776381,1.375114281,1.285488665,1.229984851
2020-10-18 02:00:00-07:00,10/18/20,2:00,9.234957806,7.532310921,16.10595662,9.951319125,55.006,67.69933333,80,60,80,65,66.234,54.98666667,68.20466667,80,60,80,65,65.766,54.99266667,104.1813333,80,60,80,65,65.55266667,2176.874196,1959.671486,19.09272599,18.82237442,18.78127787,22.06062027,0.194680193,0.299091881,0.538518903,28.31236352,123.0703309,1.626705363,76.66248765,78.31917489,77.65545548,1.376919839,1.284895569,1.229735653
2020-10-18 02:15:00-07:00,10/18/20,2:15,9.207950365,7.546275743,16.05997703,9.940024954,54.98933333,67.59466667,80,60,80,65,66.12733333,54.98666667,68.44866667,80,60,80,65,65.67266667,54.99666667,104.03,80,60,80,65,65.42071429,2123.902297,1950.181114,19.02685821,18.75821238,18.70026639,22.31632664,0.388798795,0.294360416,0.874364475,28.84281473,118.0314206,1.483642203,76.56534777,78.23260019,77.56197185,1.376193246,1.284630851,1.229729101
2020-10-18 02:30:00-07:00,10/18/20,2:30,9.188556099,7.516244841,16.00673952,9.930655169,54.994,67.57,80,60,80,65,66.012,54.998,68.24733333,80,60,80,65,65.55666667,55.00933333,104.2186667,80,60,80,65,65.31,2137.274312,1941.176383,18.98839565,18.69404286,18.64435772,22.1311988,0.267863772,0.318662553,0.857963593,28.7172952,118.1497369,1.341566431,76.60720213,78.20036121,77.61184355,1.375818772,1.283489236,1.229930292
2020-10-18 02:45:00-07:00,10/18/20,2:45,9.154477672,7.487213186,15.95143547,9.889030993,54.97866667,67.78866667,80,60,80,65,65.90066667,54.98266667,68.42333333,80,60,80,65,65.43666667,54.98266667,104.198,80,60,80,65,65.16533333,2128.714499,1937.523335,18.91387249,18.65560689,18.5760229,21.99987379,0.549887708,0.454514681,0.875543573,28.71329304,112.5881484,0.864091005,76.57671243,78.16621032,77.59862675,1.374334426,1.285031769,1.230073946
2020-10-18 03:00:00-07:00,10/18/20,3:00,9.083767526,7.452421452,15.90490023,9.859953407,55.00933333,67.642,80,60,80,65,65.786,55.01066667,68.416,80,60,80,65,65.32866667,54.99,104.0853333,80,60,80,65,64.99333333,2080.288693,1927.028357,18.86974475,18.59959558,18.49787629,21.93026123,0.498092797,0.464090735,0.785391927,28.11788118,125.7650495,1.061888101,76.63308772,78.25411242,77.59128549,1.376051734,1.284422239,1.229669541
