timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-18 03:15:00-07:00,10/18/20,3:15,9.098342193,7.379204253,15.83077155,9.829338736,55,67.67133333,80,60,80,65,65.68333333,55.004,68.60666667,80,60,80,65,65.22733333,54.998,104.1626667,80,60,80,65,64.80533333,2190.471494,1916.362247,18.82788265,18.54040953,18.4257024,21.53891734,0.311668023,0.199892338,0.842692668,28.87044553,120.524312,1.609396517,76.55283489,78.13900618,77.61726614,1.376039117,1.284550935,1.229782388
2020-10-18 03:30:00-07:00,10/18/20,3:30,8.977845912,7.38349659,15.77804898,9.754525074,54.99466667,67.76533333,80,60,80,65,65.588,54.994,68.52333333,80,60,80,65,65.14,54.988,104.258,80,60,80,65,64.62066667,2027.535111,1924.584016,18.75631637,18.48428883,18.33441942,21.65044953,0.180319462,0.191891556,0.663789565,29.4547163,124.9214068,1.731624161,76.58979616,78.14036291,77.55389909,1.375683037,1.285359666,1.229712009
2020-10-18 03:45:00-07:00,10/18/20,3:45,8.993286791,7.269412347,15.71864178,9.732939503,55,67.61333333,80,60,80,65,65.498,55.01733333,68.334,80,60,80,65,65.058,54.97933333,104.004,80,60,80,65,64.46133333,2188.780573,1919.741811,18.69359467,18.42331267,18.30393259,21.57396299,0.170146609,0.168163531,0.536152531,29.77552998,127.4071884,2.109943621,76.47877329,78.10854932,77.48049521,1.377340994,1.286207549,1.230448472
2020-10-18 04:00:00-07:00,10/18/20,4:00,8.964410402,7.357034214,15.66811303,9.695871615,54.98333333,67.754,80,60,80,65,65.392,54.988,68.278,80,60,80,65,64.94866667,54.956,104.376,80,60,80,65,64.41666667,2033.883368,1918.630299,18.66955571,18.39613218,18.24962592,21.36416264,0.34715267,0.31907263,0.827135165,29.29414553,119.576298,1.643679655,76.56200365,78.2210572,77.53639885,1.377526725,1.285564447,1.230481372
2020-10-18 04:15:00-07:00,10/18/20,4:15,9.073835923,7.462913002,15.61669001,9.774177641,55.00933333,67.592,80,60,80,65,65.30466667,54.98666667,68.51533333,80,60,80,65,64.83266667,55.03533333,103.9733333,80,60,80,65,64.288,2037.89396,1887.964797,18.60635101,18.34266971,18.20555455,19.33378213,0.34452121,0.419180004,0.748209495,29.64638623,114.6550373,1.238339914,76.5369279,78.24516463,77.46016017,1.376241649,1.285647122,1.229869941
2020-10-18 04:30:00-07:00,10/18/20,4:30,9.131884776,7.506520696,15.58576145,9.829206458,55.00666667,67.47066667,80,60,80,65,65.22066667,55.00666667,68.248,80,60,80,65,64.74066667,55.02333333,104.2006667,80,60,80,65,64.2,2055.417797,1856.68916,18.55299698,18.26787802,18.1338119,18.96726262,0.429073028,0.427958526,0.729450417,29.28576011,115.1817371,1.031491436,76.5467267,78.14859644,77.48136347,1.376373143,1.285835068,1.230020697
2020-10-18 04:45:00-07:00,10/18/20,4:45,9.04361314,7.506982358,15.54974765,9.804694397,55,67.56466667,80,60,80,65,65.13733333,55.00733333,68.14133333,80,60,80,65,64.67133333,54.98933333,104.3066667,80,60,80,65,64.11866667,1935.651848,1860.57852,18.52526487,18.24013297,18.05813455,19.36037245,0.55613744,0.467920026,1.000060926,30.26329661,112.1903272,0.817628683,76.37819594,78.18032591,77.38589875,1.378248849,1.286321794,1.229884516
2020-10-18 05:00:00-07:00,10/18/20,5:00,9.065990186,7.366568478,15.52033784,9.799876953,54.98533333,67.72,78.26666667,63.46666667,80,65,65.07,55.01066667,68.39066667,78.26666667,63.46666667,80,65,64.56066667,55.96,104.1413333,78.4,63.2,80,65,63.94666667,2134.839186,1845.461438,18.47599308,18.19054254,18.01219258,18.81770618,0.264734899,0.223478956,0.734854609,29.76575347,115.087159,1.42100371,76.40279223,78.06426425,77.40401913,1.378934394,1.288184425,1.229960866
2020-10-18 05:15:00-07:00,10/18/20,5:15,9.045043269,7.502804912,15.48424173,9.775661368,55.01133333,67.64,78,64,80,65,64.95533333,55.01866667,68.302,78,64,80,65,64.47333333,56.112,103.9753333,78,64,80,65,63.96357143,1931.071897,1842.495103,18.43137636,18.15808324,18.03609523,18.57386202,0.48132524,0.33602445,0.748880927,31.52947551,138.2171053,2.112102251,76.43831175,78.11524157,77.43427012,1.376399499,1.288816529,1.230277333
2020-10-18 05:30:00-07:00,10/18/20,5:30,9.049025119,7.436638263,15.4550529,9.784554643,54.99933333,67.62933333,78,64,80,65,64.89866667,55.022,68.28333333,78,64,80,65,64.408,58.43066667,104.344,78,64,80,65,63.98333333,2009.892737,1832.06254,18.38503952,18.11605883,18.18142478,18.23482171,0.333722575,0.36811809,0.910539761,32.21552265,120.8187492,1.318971331,76.34200623,78.16253679,77.36062437,1.376755933,1.288351549,1.230286554
2020-10-18 05:45:00-07:00,10/18/20,5:45,9.088088847,7.455258051,15.43316203,9.817550446,54.99733333,67.59,78,64,80,65,64.87933333,54.98466667,68.20533333,78,64,80,65,64.33333333,57.69933333,104.2426667,78,64,80,65,63.99,2027.556562,1809.404166,18.33672987,18.04632386,18.13196234,18.4277602,1.51846701,0.926891837,1.747901954,34.2631441,192.7043984,0.462157802,76.36312996,78.03589324,77.38865826,1.375345379,1.289044656,1.230312024
2020-10-18 06:00:00-07:00,10/18/20,6:00,9.003565098,7.419012272,15.64909094,9.773143932,82.85333333,67.43466667,77.06666667,66.8,80,65,64.91333333,82.34333333,68.00533333,77.13333333,66.6,80,65,64.49866667,78.20666667,103.97,77.13333333,66.6,80,65,64.216,1953.425391,1814.578185,18.70522337,18.50202093,18.50952133,18.03903642,1.213867039,0.992029368,1.579045713,40.03934509,197.8399848,0.560172478,76.44268653,78.03820709,77.40688006,1.370431829,1.289129216,1.232254846
2020-10-18 06:15:00-07:00,10/18/20,6:15,9.063061821,7.289749637,16.18923861,9.750855918,89.992,67.396,77,67,80,65,65.438,90.01933333,68.41266667,77,67,80,65,65.404,88.66333333,104.2213333,77,67,80,65,65.23,2177.079819,1900.719387,19.71123882,19.18474363,19.51755953,17.66200157,0.146463434,0.516148151,0.462025117,38.96001198,112.7175265,0.369433719,76.58968369,78.1567194,77.68262678,1.372415871,1.288923448,1.232951133
2020-10-18 06:30:00-07:00,10/18/20,6:30,9.185073586,7.444216021,16.5054416,9.816514587,90.02533333,67.49333333,77,67,80,65,65.87333333,90.028,68.44533333,77,67,80,65,66.15666667,88.82733333,104.136,77,67,80,65,65.95266667,2132.099641,1956.316667,20.29965378,19.4899572,19.99880126,17.91992847,0.298478612,0.069775665,0.549613858,36.93553429,152.8883658,0.505217226,76.57041908,78.05861497,77.67514706,1.374866744,1.286670758,1.231970168
2020-10-18 06:45:00-07:00,10/18/20,6:45,9.257279424,7.412830796,16.73028093,9.849179577,89.99266667,67.578,77,67,80,65,66.18933333,89.99066667,68.27933333,77,67,80,65,66.74,88.97733333,104.32,77,67,80,65,66.466,2243.200655,1985.068692,20.67948136,19.69457477,20.28414645,18.53314178,1.129074522,0.574308676,1.115194626,39.75233461,162.0067368,0.411005017,76.62784382,78.20404995,77.74564918,1.368132038,1.286165157,1.2328378
2020-10-18 07:00:00-07:00,10/18/20,7:00,9.364944124,7.504779418,16.94314927,9.909434238,89.98666667,67.68733333,74.6,69.4,80,65,66.49466667,90.022,68.30066667,74.2,69.8,80,65,67.30066667,89.168,104.622,74.4,69.6,80,65,66.91466667,2259.460803,2010.853969,21.01507329,19.94520938,20.53690033,19.21697039,1.799921326,0.538433825,2.058716304,45.59416583,306.0397755,0.460361839,216.1862777,218.4248189,215.9912046,84.76842663,83.98856019,83.62042151
2020-10-18 07:15:00-07:00,10/18/20,7:15,9.381629029,7.544487986,17.190737,9.961818794,90.02133333,67.65933333,74,70,80,65,66.87333333,89.996,68.48866667,74,70,80,65,67.94866667,89.15866667,104.682,74,70,80,65,67.46333333,2231.613564,2035.833992,21.40343967,20.28431289,20.84142078,19.94721932,5.876660646,0.512205737,6.05971334,46.45809493,176.4932939,0.297459023,216.9459705,219.2089802,216.7806033,91.09353539,89.91114708,89.92859531
2020-10-18 07:30:00-07:00,10/18/20,7:30,9.530036179,7.592367373,17.37991331,10.03201337,90.03933333,67.768,74,70,80,65,67.26,90.00333333,68.512,74,70,80,65,68.60066667,89.45333333,104.5166667,74,70,80,65,68.00066667,2349.942602,2057.07983,21.80116733,20.57095853,21.12667013,20.52772116,13.31714901,0.367750433,13.76336342,50.73174969,220.9607971,0.510539333,217.192562,219.4289623,216.9781991,91.14250759,89.92187928,89.87536645
2020-10-18 07:45:00-07:00,10/18/20,7:45,9.515928564,7.590860721,17.56473495,10.06179789,90.024,67.66666667,74,70,80,65,67.606,90.02533333,68.388,74,70,80,65,69.18133333,89.55333333,104.862,74,70,80,65,68.48428571,2331.358413,2082.410337,22.13962823,20.81936655,21.37690892,21.20669763,20.52743238,0.580032815,21.06644069,53.64415981,242.1091579,0.425539882,217.0737129,219.1819171,216.8932873,91.18205939,89.97004414,89.87581968
2020-10-18 08:00:00-07:00,10/18/20,8:00,9.519791408,7.520302702,17.72904403,10.03863839,89.994,67.71066667,74,70,80,65,68.012,89.96533333,68.454,74,70,80,65,69.766,89.366,104.6793333,74,70,80,65,69.03714286,2419.996421,2120.531442,22.59877824,21.29165543,21.73676778,21.77515647,27.49248426,82.43732783,66.44732749,56.4397402,311.702705,0.956773458,450.972035,450.8567478,311.1384199,175.9601954,175.2259584,173.359572
2020-10-18 08:15:00-07:00,10/18/20,8:15,9.722205421,7.741381098,17.94960505,10.13955032,89.978,67.74933333,74,70,80,65,68.61133333,91.842,68.46066667,74,70,80,65,70.606,89.63333333,104.6153333,74,70,80,65,69.858,2395.341627,2136.729365,23.34438611,21.89539674,22.51682386,21.88535193,31.88882597,639.0701369,159.096138,54.0931219,268.1701751,0.868530024,452.4757413,452.6510319,312.8190989,180.6780595,180.9854063,178.0914137
2020-10-18 08:30:00-07:00,10/18/20,8:30,9.793234253,7.819378301,18.16692987,10.24485117,90.024,67.67066667,74,70,80,65,69.23933333,71.83533333,68.55933333,74,70,80,65,71.41666667,89.79733333,104.774,74,70,80,65,70.80466667,2384.901714,2155.245236,23.75537023,22.35027906,23.34949374,22.20606677,36.13831978,700.6045403,213.9658481,45.35161039,170.9674978,0.456314828,452.4400236,452.0822541,313.0250911,180.4293776,181.0449956,177.7721722
2020-10-18 08:45:00-07:00,10/18/20,8:45,9.849776751,7.74574527,18.22674246,10.27231311,90.03533333,67.84066667,74,70,80,65,69.79666667,54.90733333,68.61,74,70,80,65,71.236,65.03466667,104.8386667,74,70,80,65,71.456,2560.197579,2171.098839,23.12488654,22.64433819,23.64293177,22.65213777,40.48894772,750.7514323,266.5741892,42.30510984,248.3321794,1.053157139,452.9355156,452.8844186,313.4135835,180.0191729,180.8913164,177.3035574
2020-10-18 09:00:00-07:00,10/18/20,9:00,9.607010386,7.627955554,18.22206242,10.15056042,89.98333333,67.80866667,74,70,80,65,70.23466667,54.98266667,68.70466667,74,70,80,65,70.958,54.91,105.036,74,70,80,65,71.22133333,2414.13988,2214.593452,22.75757858,22.87147094,23.04003736,23.28329757,43.59497354,786.9570997,314.1158257,40.35933448,265.0695292,1.074619684,451.0886629,451.1932009,312.4109177,179.9571315,180.8684245,177.4712948
2020-10-18 09:15:00-07:00,10/18/20,9:15,9.777556354,7.679911831,18.26167595,10.17001162,93.07066667,67.836,74,70,80,65,70.65333333,54.99533333,68.57066667,74,70,80,65,70.86266667,54.99,104.6213333,74,70,80,65,71.27785714,2560.154849,2229.406572,22.61074054,23.0731311,22.99000385,23.80673798,46.39782795,816.8685845,361.6712982,37.23654837,292.3141333,1.317339969,450.9437048,451.0457501,346.3976066,180.0044128,180.9005167,177.368755
2020-10-18 09:30:00-07:00,10/18/20,9:30,9.697326027,7.77500556,18.35482384,10.16463441,82.16866667,67.77133333,74,70,80,65,71.00333333,54.98866667,68.41066667,74,70,80,65,70.80733333,54.994,104.8426667,74,70,80,65,71.738,2360.846509,2259.799221,22.56171977,23.16263668,23.41775471,24.21740828,48.86330075,842.0583272,406.7919369,36.51213278,207.2884986,0.58889426,450.7793861,450.7956746,450.6981617,180.0783356,180.9633868,177.1861136
2020-10-18 09:45:00-07:00,10/18/20,9:45,9.809531792,7.601625525,18.26842197,10.23961034,55.15,67.84866667,74,70,80,65,70.8,55.00866667,68.36333333,74,70,80,65,70.82866667,55.03066667,104.714,74,70,80,65,72.37866667,2728.039212,2255.073611,22.55395765,22.35305121,23.9717706,24.32084347,52.49229041,860.1696126,450.7476776,42.51713816,206.301874,0.697909666,449.8564415,450.1066067,449.5957808,180.7112778,180.9695202,176.8219046
2020-10-18 10:00:00-07:00,10/18/20,10:00,9.444373793,7.409532324,18.19498634,10.05230608,54.97933333,67.80733333,74,70,80,65,70.426,54.96333333,68.558,74,70,80,65,70.91866667,54.956,104.6106667,74,70,80,65,73.04866667,2512.426406,2300.862345,22.57075199,22.00381116,24.64468477,24.1985033,55.15444912,874.3581618,490.8408162,42.89399023,244.6742537,0.793948754,449.8735209,450.0896797,449.4868489,180.8836582,180.9484852,176.3978767
2020-10-18 10:15:00-07:00,10/18/20,10:15,9.551832351,7.447066412,18.17967932,9.979458564,55.002,67.956,74,70,80,65,70.21133333,55.00266667,68.52466667,74,70,80,65,70.844,54.924,104.9433333,74,70,80,65,73.75466667,2600.027542,2321.878376,22.59608756,21.87906053,25.24734226,26.15884376,57.42056448,887.0775079,529.2693946,39.10911665,251.7145455,0.898703515,450.71399,451.0009774,450.2295132,180.9726737,180.9338001,175.9495127
2020-10-18 10:30:00-07:00,10/18/20,10:30,9.851484498,7.571793281,18.24533655,10.05327297,54.984,67.09466667,74,70,80,65,70.07133333,55.01333333,67.71333333,74,70,80,65,70.94533333,51.906,160.5666667,74,70,80,65,74.37066667,2816.029099,2659.020531,22.63985604,21.82121717,25.17841273,25.84080204,58.96630864,898.0729085,564.4999112,36.87776209,265.8126625,1.101199542,450.6523766,450.9192044,450.0932648,180.9502685,180.8815997,175.5988354
2020-10-18 10:45:00-07:00,10/18/20,10:45,9.924849153,7.397190888,18.35106311,10.03428215,55.006,67.98333333,74,70,80,65,69.99733333,55.01333333,67.48,74,70,80,65,71.05,51.62266667,189.6,74,70,80,65,74.215,3120.917792,2864.521857,22.70891779,21.8465016,24.49354762,26.50686487,60.87099164,908.2663066,598.2848246,36.09286226,234.0594403,1.014188483,450.277672,450.5203437,449.6466022,181.0475407,180.8857296,175.6015466
2020-10-18 11:00:00-07:00,10/18/20,11:00,9.954747937,7.454341337,18.45190986,10.07998086,54.99533333,68.06466667,74,70,80,65,69.95466667,55.01266667,67.44133333,74,70,80,65,71.17733333,51.70533333,209.1333333,74,70,80,65,74.16933333,3091.883365,3041.296002,22.78709571,21.82750754,24.50440091,26.69212923,62.56583964,917.3615919,628.3757005,35.51826226,225.8131571,0.996307866,450.0065509,450.1560157,449.1379006,180.9879367,180.9226982,175.8377501
2020-10-18 11:15:00-07:00,10/18/20,11:15,9.933433335,7.173960024,18.54708165,9.991799611,54.992,68.128,74,70,80,65,69.946,54.98866667,67.72,74,70,80,65,71.304,51.568,221.5333333,74,70,80,65,74.11066667,3415.627514,3179.270001,22.86401818,21.85748123,24.36075493,26.23117775,64.25090684,923.3825541,654.0276577,34.59562743,243.4490674,1.107621032,449.6707874,449.8514165,448.9040568,181.0980823,180.9720395,175.6693177
2020-10-18 11:30:00-07:00,10/18/20,11:30,10.13026069,7.459870682,18.63510279,10.08843863,55.00666667,68.15733333,74,70,80,65,69.96266667,54.99266667,67.28266667,74,70,80,65,71.42066667,51.606,237.8,74,70,80,65,74.12066667,3307.636858,3293.313138,22.97331401,21.86476588,24.52515832,26.49182196,65.05229111,930.19218,676.9769341,37.34779138,230.8085402,1.251158698,449.5417548,449.6197728,448.7022675,181.0232329,180.888348,175.7103846
2020-10-18 11:45:00-07:00,10/18/20,11:45,10.43006203,7.120411808,18.71762822,10.23958203,55.05133333,68.106,74,70,80,65,69.994,55.00933333,67.42066667,74,70,80,65,71.55,51.57133333,251.8,74,70,80,65,74.122,4099.553271,3295.305929,23.05024861,21.88745285,24.48026311,26.9673101,64.9188168,935.7543755,695.2636305,38.33658823,210.0712291,1.221735267,448.1616025,448.4247726,447.4218723,181.0195124,181.0039036,175.6494039
2020-10-18 12:00:00-07:00,10/18/20,12:00,,,,,55.00066667,67.86066667,74,70,80,65,70.038,55.04666667,67.30933333,74,70,80,65,71.668,51.608,272.0666667,74,70,80,65,74.10933333,0,0,23.1074772,,24.46106417,26.38941039,66.59823668,936.7684475,709.0466153,38.28270299,221.3238313,1.175817142,0,0,0,0,0,
2020-10-18 12:15:00-07:00,10/18/20,12:15,,,,,55.20733333,68.01066667,74,70,80,65,69.96466667,54.994,67.48666667,74,70,80,65,71.63266667,51.66666667,264.0666667,74,70,80,65,73.99533333,0,0,23.0023778,,24.41114535,25.6931484,67.18200395,938.1983242,719.0158461,38.75630436,226.0783722,1.235755832,0,0,0,0,0,
2020-10-18 12:30:00-07:00,10/18/20,12:30,,,,,59.29066667,68.22733333,74,70,80,65,69.904,54.97133333,67.51733333,74,70,80,65,71.51866667,51.59466667,263.2,74,70,80,65,73.98533333,0,0,22.88144828,,24.39588906,24.35896266,68.24553307,939.86753,725.988345,38.86323653,221.7065804,1.284213845,0,0,0,0,0,
2020-10-18 12:45:00-07:00,10/18/20,12:45,10.40105609,7.053847576,19.10625003,10.23546259,60.288,67.824,74,70,80,65,69.96133333,55.022,67.46466667,74,70,80,65,71.442,51.712,279.2666667,74,70,80,65,74.095,4144.641438,3713.202246,22.81978737,21.82080416,24.5120365,23.56724972,67.98093423,941.303791,729.3854167,37.29402135,227.6879932,1.199429993,290.5192573,291.2538767,289.0211221,180.7267979,180.7504449,175.4769223
2020-10-18 13:00:00-07:00,10/18/20,13:00,10.5818739,7.396859164,19.18343961,10.31345415,59.05866667,67.48,74,70,80,65,70.00733333,55.006,68.174,74,70,80,65,71.41333333,51.85866667,297.1333333,74,70,80,65,74.13928571,3944.200161,3815.648781,22.81032463,21.8467015,24.50461547,22.56423123,68.49861916,940.2600993,726.9279812,34.72601316,220.1848344,1.306306758,447.641464,448.1631615,446.695213,180.7836789,180.8259815,175.9692743
2020-10-18 13:15:00-07:00,10/18/20,13:15,10.78709655,7.457654128,19.27636749,10.40191266,55.40066667,68.05466667,74,70,80,65,70.096,55.032,67.80733333,74,70,80,65,71.55666667,51.95866667,347.4,74,70,80,65,74.33533333,4120.890524,4213.416767,22.97182193,21.90328503,24.30141191,22.88600383,67.99406781,942.821559,723.0438965,32.26535006,254.7143854,1.417554939,447.1100456,447.7087712,446.0317431,180.7895106,180.9245887,177.3966873
2020-10-18 13:30:00-07:00,10/18/20,13:30,10.7588071,7.367738422,19.3323802,10.31169549,54.956,69.09,74,70,80,65,70.188,54.98866667,68.30133333,74,70,80,65,71.75533333,51.796,362.4,74,70,80,65,74.1,4195.430769,4392.031786,23.12804142,22.00054299,23.91676078,23.23954238,66.97322862,943.3067627,714.0368117,32.99048346,228.1866464,1.249006774,447.2626644,447.6951325,446.1254708,180.8516284,180.9129757,178.4368907
2020-10-18 13:45:00-07:00,10/18/20,13:45,10.8552509,7.393084403,19.39314436,10.45186154,55.00533333,68.504,74,70,80,65,70.30666667,54.99866667,67.97533333,74,70,80,65,71.90866667,52.03866667,382.8666667,74,70,80,65,74.154,4283.804599,4493.162147,23.23309019,22.06210296,23.90415804,22.37980751,66.2525355,942.07567,700.6954305,32.16488384,261.6085991,1.383012384,446.6554327,447.0989941,445.630325,180.848889,181.0812101,178.9617185
2020-10-18 14:00:00-07:00,10/18/20,14:00,10.92913195,7.240648561,19.44922708,10.54430934,55.03266667,68.03466667,74,70,80,65,70.43666667,55.034,67.644,74,70,80,65,72.026,52.18266667,392.6666667,74,70,80,65,74.09666667,4560.608769,4580.369258,23.30291923,22.18943367,23.95369442,21.91857529,65.33745215,937.5876485,682.1839016,31.28834276,223.6724142,1.15444541,445.7377451,446.6891799,444.779161,180.8559873,181.1291073,179.3473559
2020-10-18 14:15:00-07:00,10/18/20,14:15,10.84187856,7.013972372,19.45799616,10.49109411,55.01666667,68.376,74,70,80,65,70.584,54.97533333,67.84133333,74,70,80,65,72.13133333,52.16533333,379.3333333,74,70,80,65,73.93933333,4731.841632,4500.705731,23.3356064,22.23422373,23.78910007,21.95192849,65.34832289,933.7810723,661.0809001,34.43392879,255.7639629,1.607994342,444.8827987,446.6188202,444.1226383,180.8271912,181.1435265,179.2052352
2020-10-18 14:30:00-07:00,10/18/20,14:30,10.75091153,7.456689596,19.44900255,10.39188814,54.96533333,68.50866667,74,70,80,65,70.69,55.00266667,68.88866667,74,70,80,65,72.23066667,51.93,337.2666667,74,70,80,65,73.73214286,4073.060606,4191.978918,23.39087102,22.30288306,23.77814212,21.18690316,63.96455833,925.0845398,634.391826,37.16835731,227.70088,1.310580297,444.7051743,445.9928151,444.0741232,180.844757,181.1338988,178.6532298
2020-10-18 14:45:00-07:00,10/18/20,14:45,10.41976002,7.118381185,19.46541909,10.35056858,54.97866667,68.53666667,74,70,80,65,70.788,54.98533333,68.79066667,74,70,80,65,72.358,52.03533333,295.6666667,74,70,80,65,73.71733333,4083.254411,3905.975916,23.43961327,22.31476561,23.97275589,20.47008073,64.22484873,916.2645216,605.7687588,40.73581357,226.0616312,1.454262598,446.9809389,447.0370237,446.3429049,180.7553503,181.0328085,176.8296894
2020-10-18 15:00:00-07:00,10/18/20,15:00,10.52094752,7.215842189,19.50030959,10.34594815,55.00866667,68.56733333,74,70,80,65,70.87466667,55.00066667,67.73666667,74,70,80,65,72.54533333,51.98933333,304.6,74,70,80,65,73.96230769,4092.367366,3917.517252,23.56409297,22.40881513,24.11030983,20.63681487,63.46396179,906.3398065,573.431174,42.67493403,238.3000923,1.430586769,447.2372332,447.2134234,446.7437398,180.6561929,181.0119739,177.1140032
2020-10-18 15:15:00-07:00,10/18/20,15:15,10.36490593,6.999829553,19.50330141,10.32475688,55.00733333,68.58466667,74,70,80,65,70.95,54.99733333,68.64933333,74,70,80,65,72.58933333,52.07,277.3333333,74,70,80,65,73.90615385,4168.133216,3740.787652,23.59327528,22.42710062,24.14624424,20.03312416,63.4318314,890.6806023,537.1374919,46.35216201,226.6782497,1.344627321,447.0169553,447.1771167,446.7152904,180.6992418,181.0412529,176.0882752
2020-10-18 15:30:00-07:00,10/18/20,15:30,10.28938999,7.070043387,19.49205145,10.26010784,55.00333333,68.772,74,70,80,65,71.00733333,54.99733333,67.656,74,70,80,65,72.682,51.95533333,269.2666667,74,70,80,65,73.93133333,3987.130209,3674.861724,23.64645151,22.47261532,24.06055438,19.82395173,60.69022306,875.5208849,497.7203983,46.52026346,208.9890372,1.235974083,445.4055838,446.480037,444.9774757,180.7979426,181.1870648,176.0325119
2020-10-18 15:45:00-07:00,10/18/20,15:45,10.30938562,6.955200134,19.4804658,10.27057686,55.00666667,68.49733333,74,70,80,65,71.052,54.988,67.486,74,70,80,65,72.74666667,51.96466667,269.7333333,74,70,80,65,73.97461538,4152.298174,3673.029335,23.69651382,22.47177765,23.94134591,19.46425556,59.02907834,859.0176378,457.2243863,45.66518969,218.6622407,1.380536293,444.3532669,445.613378,443.9945936,180.8300498,181.2622702,176.2717874
2020-10-18 16:00:00-07:00,10/18/20,16:00,10.20212175,7.048922592,19.45315843,10.20534269,54.99066667,67.654,74,70,80,65,71.11,54.99133333,68.06866667,74,70,80,65,72.82466667,51.86533333,250.3333333,74,70,80,65,73.87923077,3902.844089,3532.995276,23.72634031,22.56176865,23.94328122,18.9050277,58.27172313,838.1595893,414.7721344,50.65336521,219.8205624,1.232986534,443.7779785,445.0477418,443.3477965,180.8572823,181.2793606,176.2553202
2020-10-18 16:15:00-07:00,10/18/20,16:15,9.917287656,6.826994073,19.42334717,10.05067259,55,67.856,74,70,80,65,71.15066667,54.97133333,68.49266667,74,70,80,65,72.87,51.71466667,226.2,74,70,80,65,73.83538462,3823.207541,3419.889856,23.69953009,22.54303794,24.00578402,20.02464256,55.37249959,813.7357693,370.2341878,52.24200936,205.5230588,1.375671163,445.2474459,445.28295,444.748391,180.829227,181.1756115,176.1584337
2020-10-18 16:30:00-07:00,10/18/20,16:30,10.20110075,7.305336631,19.40842915,10.24559906,55.01866667,67.93066667,74,70,80,65,71.16933333,55.03933333,68.54533333,74,70,80,65,72.90266667,52.024,222.28,74,70,80,65,73.94571429,3585.981763,3326.078982,23.71377747,22.54537115,23.99098276,22.62065961,52.73668755,782.4212056,322.8995317,53.14150581,169.5222679,1.537753335,445.2823185,445.2268386,444.9045497,180.8263124,181.0444818,176.0341177
2020-10-18 16:45:00-07:00,10/18/20,16:45,10.31421637,7.487748266,19.40892988,10.40829002,55.038,68.21133333,74,70,80,65,71.19066667,55.004,68.87333333,74,70,80,65,72.932,52.342,210.8666667,74,70,80,65,73.90833333,3500.716882,3181.885202,23.73511664,22.51966708,23.9680285,22.42989693,50.59206806,734.3624566,274.5061659,55.52630464,161.6375677,1.398194851,445.9935137,445.9290151,446.0779361,180.8128772,181.0608133,176.0193836
2020-10-18 17:00:00-07:00,10/18/20,17:00,10.23146195,7.432156696,19.36024765,10.40924831,55.03066667,68.35733333,74,70,80,65,71.17266667,55.01,68.27733333,74,70,80,65,72.88066667,52.332,183.468,74,70,80,65,73.76272727,3465.458055,2978.024272,23.6067117,22.32247755,23.95092287,22.86149657,47.53997103,677.3262743,223.0253682,59.20636431,178.8861506,1.269917069,227.865698,229.7904287,226.2753207,97.19557294,96.21343274,94.65620228
2020-10-18 17:15:00-07:00,10/18/20,17:15,9.871126358,7.362950828,19.25657539,10.3264965,54.972,68.10533333,74,70,80,65,70.91533333,54.98133333,67.31733333,74,70,80,65,72.516,52.41866667,151.6506667,74,70,80,65,73.79214286,3103.481363,2779.985191,23.1612528,22.01337642,23.94221082,22.78232401,41.92644874,613.647604,167.3497372,59.46213707,173.7215404,1.300679843,226.1565112,227.9849293,224.5062897,90.91428107,89.7790668,88.63686886
2020-10-18 17:30:00-07:00,10/18/20,17:30,9.956205363,7.597020162,19.1288499,10.40705682,54.994,68.738,74,70,80,65,70.54866667,54.99333333,67.69066667,74,70,80,65,72.042,52.62,128.836,74,70,80,65,73.84428571,2919.379638,2598.373451,22.69184173,21.72934892,24.03388695,22.35996675,37.19847031,523.9804979,114.8407121,60.6579669,171.3662858,1.385974156,226.2527427,227.8385294,224.7251318,90.91028774,89.43168057,88.66779795
2020-10-18 17:45:00-07:00,10/18/20,17:45,9.805195533,7.370003818,18.9815112,10.35147622,54.97733333,68.60666667,74,70,80,65,70.252,55.002,67.98933333,74,70,80,65,71.63466667,52.63666667,112.4886667,74,70,80,65,73.86692308,3011.27553,2489.831397,22.40646717,21.51482401,24.00169779,20.10978682,30.8099339,417.3494093,70.32751677,63.84540612,173.1240471,1.397797507,226.0664279,227.6432677,225.3350453,90.93503684,89.53565605,88.7247315
2020-10-18 18:00:00-07:00,10/18/20,18:00,9.8082175,7.495584245,18.85276812,10.40007908,55.23533333,68.298,74,70,80,65,69.99266667,54.99866667,68.05333333,74,70,80,65,71.28933333,54.79,104.5226667,74,70,80,65,73.80916667,2859.743393,2392.868242,22.15566519,21.30161278,23.89411738,17.67743116,19.49333125,266.6303955,32.32948424,64.73693204,160.9304315,1.155245814,77.55207843,78.85412287,78.61872769,90.96119542,89.70511849,88.89917837
2020-10-18 18:15:00-07:00,10/18/20,18:15,9.633015216,7.503414959,18.71689252,10.26276327,63.45066667,68.33866667,74,70,80,65,69.81266667,55.006,68.072,74,70,80,65,70.858,54.94,104.6046667,74,70,80,65,73.40266667,2633.068743,2391.32977,21.85212926,21.27950617,23.55830963,17.41920248,8.85179544,38.18845303,10.5611052,64.34253649,170.8482047,1.06108147,76.99741435,78.13114288,78.0232917,90.93465676,89.72036701,89.04164691
2020-10-18 18:30:00-07:00,10/18/20,18:30,9.867286518,7.680018972,18.63094755,10.41234657,68.11133333,68.264,74,70,80,65,69.86266667,55.004,68.174,74,70,80,65,70.45133333,55.01866667,104.4433333,74,70,80,65,72.58166667,2705.32347,2306.226995,21.53512136,21.4428241,23.08397658,17.86359807,0.829665298,0.607216811,1.696766882,63.71114163,126.5563938,0.751243764,77.0975815,78.21026442,78.00424336,90.94429074,89.73258373,89.28463902
2020-10-18 18:45:00-07:00,10/18/20,18:45,9.681035877,7.486804849,18.54129432,10.33315504,70.79866667,68.106,74,70,80,65,69.91066667,55.38466667,68.36466667,74,70,80,65,70.08066667,54.96933333,104.2353333,74,70,80,65,71.78933333,2712.541453,2321.995074,21.30151968,21.52214712,22.65248631,16.44777128,-1.783883836,-0.56030094,-1.135755108,44.57997828,110.9605118,0.714749692,77.17435729,78.13481294,77.97477433,90.95071514,89.76413408,89.3662087
2020-10-18 19:00:00-07:00,10/18/20,19:00,9.789140173,7.705538721,18.45172813,10.31554457,72.15866667,68.30866667,74,70,80,65,69.94533333,63.182,68.242,74,70,80,65,69.86066667,55.00066667,104.654,74,70,80,65,71.29916667,2576.884551,2330.892063,21.36443923,21.54395751,22.14580007,15.87744978,0.135047043,-0.129896084,0.303936305,41.71920098,95.0865673,0.744916184,77.16126943,78.23226579,78.00060216,90.91375897,89.77128117,89.52128315
2020-10-18 19:15:00-07:00,10/18/20,19:15,9.519497694,7.390600377,18.36686344,10.18866106,72.848,68.18933333,74,70,80,65,69.96933333,61.97933333,68.346,74,70,80,65,69.95866667,54.95533333,104.37,74,70,80,65,70.79615385,2632.283243,2367.794593,21.44602474,21.55859372,21.76699473,16.42926405,0.185807029,0.173734951,0.493926188,40.73455273,99.37921981,0.838877935,77.16507612,78.2412428,77.91518,90.91414688,89.7899522,89.62582587
2020-10-18 19:30:00-07:00,10/18/20,19:30,9.722908856,7.548515029,18.30431373,10.25780427,73.47466667,68.29266667,74,70,80,65,69.978,66.96533333,67.97266667,74,70,80,65,69.914,55.01333333,104.2773333,74,70,80,65,70.56,2689.189955,2333.270167,21.51633616,21.58309456,21.3096578,17.19190275,0.412361633,0.381076589,0.90419395,39.00789429,100.9710568,0.702235536,77.24575741,78.26635505,77.8991181,90.91140791,89.83697852,89.63389956
2020-10-18 19:45:00-07:00,10/18/20,19:45,9.479286134,7.357559019,18.24205346,10.11415499,73.99866667,68.314,74,70,80,65,69.988,66.63733333,68.43,74,70,80,65,69.97733333,54.98466667,104.4973333,74,70,80,65,70.16615385,2624.339062,2366.224321,21.64674594,21.58896479,21.06836205,17.70695363,0.584080695,0.474385131,1.188929016,39.3621237,102.0182496,0.580094073,77.2333091,78.29754255,77.92691986,90.86459548,89.94300479,89.65307455
2020-10-18 20:00:00-07:00,10/18/20,20:00,9.535498422,7.475163603,18.19055437,10.12929127,74.43933333,68.3,74,70,80,65,69.988,66.70266667,68.248,74,70,80,65,69.986,56.012,104.388,74,70,80,65,69.94,2548.783508,2335.78377,21.65169362,21.59142686,20.87635949,17.02871253,1.417396335,0.729086664,1.685557299,44.50563435,127.2850179,0.573408531,77.30825779,78.29160049,77.93929995,90.84555895,89.97151251,89.64107258
2020-10-18 20:15:00-07:00,10/18/20,20:15,9.795152504,7.792328279,18.158499,10.32153753,74.322,68.14466667,74,70,80,65,69.99866667,67.54266667,68.35733333,74,70,80,65,69.976,58.926,104.2886667,74,70,80,65,69.90538462,2477.405355,2235.959423,21.64923469,21.60573737,20.86200942,18.12759698,3.675545394,1.850124065,3.637418124,69.66594512,185.3364053,0.8126091,77.30490756,78.44976663,77.96260742,90.83070357,89.98823502,89.74457897
2020-10-18 20:30:00-07:00,10/18/20,20:30,9.784637731,7.78096504,18.14249026,10.38901155,74.40866667,68.162,74,70,80,65,69.996,67.902,68.182,74,70,80,65,69.99533333,62.12266667,104.3126667,74,70,80,65,69.89923077,2477.882674,2173.894685,21.67449649,21.56017007,20.85441799,18.72964733,0.656125043,1.329761998,1.2357571,79.86324392,140.8068128,0.793736742,77.38643993,78.51164369,78.06209299,90.87797706,90.036086,89.86653303
2020-10-18 20:45:00-07:00,10/18/20,20:45,9.827013507,7.787934089,18.13874989,10.44124077,74.97866667,68.11066667,74,70,80,65,69.98866667,67.92266667,68.20333333,74,70,80,65,69.99533333,64.842,104.1173333,74,70,80,65,69.91785714,2522.221521,2137.334508,21.69351096,21.58059533,21.02198597,19.03913557,-0.135464234,0.741660533,0.062107193,75.76352398,142.0736389,0.608990619,77.29393604,78.40559525,78.06034767,90.89889312,90.06940581,89.94314436
2020-10-18 21:00:00-07:00,10/18/20,21:00,9.867972243,7.947305775,18.09254421,10.48600669,75.914,68.142,74,70,80,65,69.974,67.95533333,68.30733333,74,70,80,65,69.986,69.362,104.296,74,70,80,65,69.9,2377.716772,2105.285004,21.64784427,21.5064228,21.37906685,17.83152313,1.468396988,1.047986779,1.55550475,79.14265307,152.227727,1.085731202,77.29407534,78.35129454,78.14145148,7.501739877,7.353345653,7.970875729
2020-10-18 21:15:00-07:00,10/18/20,21:15,9.813796528,7.714172111,17.95802319,10.48753754,79.61,68.20733333,74,70,80,65,69.93,69.94733333,68.19066667,74,70,80,65,69.972,72.05266667,104.0946667,74,70,80,65,69.93214286,2599.756211,2078.36926,21.62544697,21.47042097,21.57861115,17.47052528,0.924333795,1.048685323,1.11661938,85.09235763,176.0852142,0.659283596,77.26625354,78.26105231,78.120918,1.370510721,1.283359737,1.232045401
2020-10-18 21:30:00-07:00,10/18/20,21:30,9.744591751,7.752911648,17.91154742,10.43063906,81.47733333,67.96733333,74,70,80,65,69.95,71.02133333,68.15666667,74,70,80,65,69.97533333,72.97,104.3626667,74,70,80,65,69.95733333,2466.307965,2068.013578,21.65980449,21.51262616,21.63809552,16.9665757,0.255508735,0.680315535,0.601477671,86.6694631,135.2771191,0.845997704,77.26812602,78.29452482,78.17348573,1.370779807,1.283597018,1.231981201
2020-10-18 21:45:00-07:00,10/18/20,21:45,9.724078953,7.680074186,17.90476839,10.39484724,82.95133333,68.23933333,74,70,80,65,69.95866667,70.74733333,68.21266667,74,70,80,65,70.002,73.98866667,104.4213333,74,70,80,65,69.96642857,2530.678936,2062.223507,21.68275092,21.51468915,21.66618927,17.80881377,-0.960380043,-0.318620132,-0.600044736,71.49182658,119.8346107,1.842652291,77.27920518,78.29716486,78.13399267,1.370820832,1.283088671,1.231154054
2020-10-18 22:00:00-07:00,10/18/20,22:00,9.659872862,7.722797638,17.79003247,10.36425984,62.05866667,68.29066667,79.2,61.33333333,80,65,69.79066667,59.50266667,68.14266667,78.8,62,80,65,69.808,60.10333333,104.4933333,79.6,60.66666667,80,65,69.61909091,2398.815879,2053.161699,21.45503692,21.02856986,21.07547632,17.62937891,0.018997886,0.296631406,0.270012762,62.71072216,122.0086497,1.160860094,77.15170864,78.35598936,78.02596646,1.373982821,1.283276151,1.230033384
2020-10-18 22:15:00-07:00,10/18/20,22:15,9.662196672,7.687969201,17.44499753,10.33465546,55.002,68.28466667,80,60,80,65,69.094,54.99666667,68.20466667,80,60,80,65,69.06066667,54.948,104.002,80,60,80,65,68.58153846,2444.54682,2014.086639,20.81694201,20.25107142,20.07237504,15.68298158,1.066697605,0.852514807,1.018574347,65.57553864,139.3580217,0.658116262,76.89472227,78.40483554,77.69400567,1.377105759,1.283309597,1.230295884
2020-10-18 22:30:00-07:00,10/18/20,22:30,9.495556594,7.673083629,17.1935791,10.24692134,54.98933333,68.25266667,80,60,80,65,68.57933333,54.99066667,68.284,80,60,80,65,68.568,54.97733333,104.4173333,80,60,80,65,68.06666667,2255.763194,1991.464143,20.43868649,19.94586695,19.60857091,16.57061436,-0.720964957,0.006473595,-0.282974624,57.76162446,122.5383479,1.092765021,76.77262934,78.25846761,77.69761551,1.377115474,1.282764491,1.229676229
2020-10-18 22:45:00-07:00,10/18/20,22:45,9.465732764,7.533710484,17.00239867,10.17902419,55.004,68.08733333,80,60,80,65,68.208,54.98133333,68.17666667,80,60,80,65,68.13666667,54.98466667,104.5346667,80,60,80,65,67.68428571,2391.11792,1980.903436,20.23405979,19.740406,19.34721848,16.88669017,-0.240835109,-0.043635242,0.041211011,50.90563766,113.5663423,1.797746837,76.77119835,78.05509446,77.60877431,1.374275454,1.283166568,1.230197791
2020-10-18 23:00:00-07:00,10/18/20,23:00,9.397940945,7.612640124,16.84323236,10.10248946,54.99733333,68.284,80,60,80,65,67.91333333,54.98733333,68.214,80,60,80,65,67.81933333,54.99133333,104.2333333,80,60,80,65,67.29384615,2209.096631,1980.417486,20.04830373,19.58344213,19.17949963,18.22314764,0.111267601,0.252750117,0.335174142,45.81045798,108.2586312,0.835508192,76.7389685,78.14019059,77.6436127,1.376041608,1.282914841,1.229807256
2020-10-18 23:15:00-07:00,10/18/20,23:15,9.460725257,7.703564621,16.71304886,10.13096928,55.002,68.15533333,80,60,80,65,67.65666667,54.98866667,68.19066667,80,60,80,65,67.538,55.00066667,104.0146667,80,60,80,65,67.044,2174.038174,1948.505148,19.924622,19.43821221,19.06797627,18.86919013,1.550245159,0.860852142,1.575852324,51.96340891,141.0225943,0.719440904,76.67482118,78.15991259,77.61998661,1.375279974,1.282668578,1.229586856
2020-10-18 23:30:00-07:00,10/18/20,23:30,9.398815284,7.546177387,16.61340467,10.11656661,54.98466667,68.122,80,60,80,65,67.43666667,55.00666667,68.18,80,60,80,65,67.26133333,54.98333333,104.04,80,60,80,65,66.765,2291.964491,1912.227461,19.81700115,19.32009766,18.95456249,19.44016608,0.995182763,0.930418522,1.335104048,62.77463242,169.5740887,0.872383117,76.71763775,78.22264797,77.56988623,1.37789084,1.283725078,1.230419627
2020-10-18 23:45:00-07:00,10/18/20,23:45,9.210672152,7.464043788,16.49608502,9.996984525,54.97666667,68.12466667,80,60,80,65,67.208,54.99466667,68.32466667,80,60,80,65,67.02666667,54.93733333,104.2933333,80,60,80,65,66.49066667,2160.891674,1911.517544,19.69286226,19.19466474,18.7988848,19.44548742,0.020072943,0.272928831,0.131264398,51.42608523,136.2777285,1.26175405,76.69534985,78.11339505,77.60815486,1.380706004,1.28329176,1.230453433
2020-10-19 00:00:00-07:00,10/19/20,0:00,9.285259697,7.485990888,16.3898532,9.989124362,54.99466667,68.35133333,80,60,80,65,66.984,54.996,68.34533333,80,60,80,65,66.82466667,55.012,104.3993333,80,60,80,65,66.21333333,2226.20041,1887.519219,19.61146489,19.08624903,18.69776532,19.60422559,-0.170491582,0.477645972,0.315104961,55.32194141,111.923491,0.762992714,76.70061777,78.21884474,77.53271071,1.374285669,1.283728677,1.230021722
2020-10-19 00:15:00-07:00,10/19/20,0:15,9.237097573,7.546474773,16.30342256,9.947171154,54.99,68.17666667,80,60,80,65,66.82333333,54.95933333,68.16866667,80,60,80,65,66.61666667,54.99866667,104.558,80,60,80,65,65.96357143,2091.114413,1875.652303,19.50456165,18.99866554,18.57970741,19.21529473,0.523115783,0.434211521,0.444461517,46.04756691,140.2278446,0.533266223,76.65993423,78.20017196,77.48274998,1.376008696,1.285015217,1.229970672
2020-10-19 00:30:00-07:00,10/19/20,0:30,9.184484808,7.459575512,16.20944718,9.917137164,54.99933333,68.202,80,60,80,65,66.64266667,54.98133333,68.234,80,60,80,65,66.48,54.99533333,104.4766667,80,60,80,65,65.73933333,2133.546193,1869.26926,19.41173082,18.91793249,18.48465517,16.79060967,2.319402789,1.065427854,2.265549242,62.32973325,204.2088093,0.745775367,76.58347948,78.09299959,77.56987257,1.377366779,1.285106074,1.229931851
2020-10-19 00:45:00-07:00,10/19/20,0:45,9.18213467,7.374346564,16.13075266,9.933739918,54.99933333,68.29066667,80,60,80,65,66.49866667,54.99666667,68.40533333,80,60,80,65,66.28333333,54.99866667,104.2653333,80,60,80,65,65.52,2236.229143,1821.438532,19.36132677,18.83249137,18.34979106,16.88307274,-0.390911642,0.659670786,0.281324707,67.97258127,102.25547,0.451392741,76.60978844,78.27932471,77.46878617,1.374414501,1.285231863,1.230235893
2020-10-19 01:00:00-07:00,10/19/20,1:00,9.045889101,7.374271514,16.05156631,9.834685301,54.99533333,68.19,80,60,80,65,66.32533333,54.98733333,68.22133333,80,60,80,65,66.13933333,54.992,104.3253333,80,60,80,65,65.24461538,2067.551455,1813.35728,19.2880219,18.73761001,18.3012127,16.62475765,0.017192763,0.28769169,0.197547548,55.96280342,110.8634448,0.619448858,76.58336425,78.16287678,77.53434317,1.376720251,1.285451223,1.230029701
2020-10-19 01:15:00-07:00,10/19/20,1:15,9.007909242,7.258910039,15.96124955,9.763039431,55.00066667,68.25533333,80,60,80,65,66.15666667,55.00666667,68.34066667,80,60,80,65,65.994,54.996,104.4246667,80,60,80,65,64.86866667,2163.17813,1819.391161,19.20213909,18.6558629,18.20567841,15.40638659,-0.347184768,-0.204089287,-0.052117638,48.61142623,112.4044466,1.331667838,76.58422216,78.30341183,77.4050464,1.375724732,1.285404327,1.230131078
2020-10-19 01:30:00-07:00,10/19/20,1:30,9.032426989,7.335374727,15.87552238,9.724466007,54.98733333,68.134,80,60,80,65,66.016,55.01,68.282,80,60,80,65,65.87,54.99866667,104.1586667,80,60,80,65,64.60538462,2098.667593,1832.214159,19.10312465,18.59721996,18.0791978,14.61086723,-0.55837579,-0.506193122,-0.59494352,40.200291,126.1578845,2.198215108,76.47616069,78.06748983,77.50710888,1.376653664,1.285092167,1.229727087
2020-10-19 01:45:00-07:00,10/19/20,1:45,9.102143409,7.51229521,15.80536447,9.744495734,55.01133333,68.17466667,80,60,80,65,65.86066667,54.99,68.14933333,80,60,80,65,65.73333333,55.00133333,104.476,80,60,80,65,64.50153846,1966.552278,1829.771814,19.04443512,18.51194458,18.01427879,15.09853593,0.045994461,-0.008000784,0.298974289,38.88367968,124.2987576,2.634299693,76.53806363,78.29301952,77.47345689,1.373964591,1.283971022,1.229345609
2020-10-19 02:00:00-07:00,10/19/20,2:00,9.119312263,7.436869532,15.74018382,9.767720537,55.008,68.144,80,60,80,65,65.744,54.99066667,68.25866667,80,60,80,65,65.61133333,54.99933333,104.2513333,80,60,80,65,64.27333333,2080.269713,1824.082665,18.95154004,18.48292481,17.98134843,15.82137263,0.352327349,0.233770528,0.577895768,41.98625599,123.8410222,2.651577554,76.67031295,78.31404877,77.58359851,1.376882464,1.284375768,1.230248023
2020-10-19 02:15:00-07:00,10/19/20,2:15,9.048058824,7.419752964,15.68970115,9.759720655,54.98866667,68.12533333,80,60,80,65,65.64533333,54.96466667,68.14533333,80,60,80,65,65.488,54.99866667,104.2773333,80,60,80,65,64.20333333,2012.866718,1823.394721,18.90615524,18.42729765,17.95852268,14.67216435,0.563582558,0.429573391,0.684816758,45.21354741,127.1354236,2.532684668,76.60122078,78.22006964,77.62112701,1.375150793,1.283776061,1.229710006
2020-10-19 02:30:00-07:00,10/19/20,2:30,9.049497094,7.401437741,15.6388682,9.75683362,55.01533333,68.18666667,80,60,80,65,65.52866667,54.99333333,68.07066667,80,60,80,65,65.37266667,55.00066667,104.2373333,80,60,80,65,64.15857143,2036.613882,1811.989057,18.85204969,18.39301843,17.91857667,15.34305329,0.614559152,0.491008889,0.79153305,47.42058235,129.4863755,2.073422315,76.62426116,78.26382368,77.53941982,1.376522351,1.283844437,1.229972916
2020-10-19 02:45:00-07:00,10/19/20,2:45,9.016874532,7.337249933,15.5938351,9.730318841,54.99666667,68.23,80,60,80,65,65.412,55.00266667,68.25466667,80,60,80,65,65.23466667,54.99066667,104.2986667,80,60,80,65,64.05071429,2075.311484,1799.813867,18.79436587,18.32088238,17.87206171,14.43132269,2.575802075,1.455480948,2.563843922,53.50698258,146.2807075,1.31590813,76.62269378,78.31743962,77.55348895,1.37565744,1.283757137,1.229544723
2020-10-19 03:00:00-07:00,10/19/20,3:00,8.93339637,7.261053749,15.54090131,9.683318866,54.99,68.28333333,80,60,80,65,65.29333333,54.982,68.30266667,80,60,80,65,65.146,54.942,104.552,80,60,80,65,63.95230769,2067.096832,1772.081875,18.73401792,18.24879865,17.81984307,14.31757888,0.5437824,0.977195808,0.950031268,60.82470989,135.9676698,1.660291061,76.65620726,78.44284208,77.58927657,1.374344313,1.282789436,1.230163284
2020-10-19 03:15:00-07:00,10/19/20,3:15,8.914041899,7.280471806,15.48656038,9.668477407,54.99,68.214,80,60,80,65,65.206,55.00066667,68.284,80,60,80,65,65.038,58.83,104.3253333,80,60,80,65,63.87153846,2019.964056,1752.385996,18.65129696,18.18324388,17.87600954,14.02062126,0.156355495,0.350866486,0.37325727,57.26829015,141.0930864,1.737662078,76.56935876,78.24006984,77.55700734,1.374145296,1.282330309,1.229935098
2020-10-19 03:30:00-07:00,10/19/20,3:30,8.86015177,7.235689942,15.45254016,9.630895218,55.012,68.136,80,60,80,65,65.118,55.00066667,68.29066667,80,60,80,65,64.942,60.624,104.3806667,80,60,80,65,63.93642857,2008.332399,1739.319067,18.61629613,18.1264858,18.13259088,14.70767016,1.324316311,0.978957747,1.426017186,61.62671374,188.5456083,0.942344689,76.55660266,78.24244613,77.58927995,1.374080682,1.283250309,1.230690169
2020-10-19 03:45:00-07:00,10/19/20,3:45,8.860109209,7.320069907,15.42204868,9.640747486,54.99533333,68.31866667,80,60,80,65,64.99466667,55.00133333,68.39666667,80,60,80,65,64.83933333,61.63133333,104.3306667,80,60,80,65,63.95214286,1904.29728,1709.016385,18.58010305,18.0604184,18.20101037,15.26578473,0.900056938,0.9523224,1.104820239,71.07816347,198.230181,0.410531594,76.66883532,78.3294478,77.65512756,1.374186274,1.282543388,1.230351008
2020-10-19 04:00:00-07:00,10/19/20,4:00,8.967789907,7.342712517,15.393091,9.707771179,54.98666667,68.14,80,60,80,65,64.95133333,55.018,68.192,80,60,80,65,64.744,60.54266667,104.2146667,80,60,80,65,64.00071429,2010.122289,1662.681919,18.5341037,17.99697771,18.15803102,15.18009878,0.179180233,0.720613577,0.36685413,74.69824134,129.92312,0.400683727,76.7085053,78.42800067,77.6268219,1.372544419,1.285204914,1.231276193
2020-10-19 04:15:00-07:00,10/19/20,4:15,8.907051759,7.307921771,15.36869112,9.712733205,55,68.204,80,60,80,65,64.784,55,68.23,80,60,80,65,64.65466667,63.79666667,104.4146667,80,60,80,65,63.94153846,1978.133982,1644.413824,18.48109284,17.95649604,18.19182896,15.32452553,-0.478725863,0.075943819,0.079760869,69.8738194,138.8850833,0.581536812,76.47535861,78.22250512,77.50986516,1.375199273,1.284465961,1.230409309
2020-10-19 04:30:00-07:00,10/19/20,4:30,8.871249633,7.265643214,15.33746577,9.667086813,55.00333333,68.29133333,80,60,80,65,64.722,54.99333333,68.352,80,60,80,65,64.568,63.55333333,104.3406667,80,60,80,65,63.98533333,1985.730885,1650.796306,18.43851768,17.88586617,18.28529516,15.47678265,0.760693645,0.510477747,0.713540832,66.21649561,234.37056,0.642942172,76.55065188,78.25205357,77.64004196,1.372640307,1.284234066,1.230770426
2020-10-19 04:45:00-07:00,10/19/20,4:45,8.945950731,7.394442628,15.31550624,9.696020451,55.00066667,68.25533333,80,60,80,65,64.58866667,55.00933333,68.42066667,80,60,80,65,64.48933333,64.062,104.4613333,80,60,80,65,63.992,1919.366711,1631.433403,18.40068197,17.84403482,18.28038266,15.35108597,0.416557529,0.481848571,0.810545953,67.11556429,311.9693866,1.299151057,76.3751952,78.14961117,77.44836735,1.374063099,1.286563624,1.229677691
2020-10-19 05:00:00-07:00,10/19/20,5:00,8.902075324,7.329744133,15.29112755,9.689012779,54.98866667,68.28133333,78.26666667,63.46666667,80,65,64.516,54.98666667,68.22,78.4,63.2,80,65,64.40933333,63.91733333,104.412,78.14285714,63.73333333,80,65,63.995,1944.510115,1628.107501,18.34521933,17.78682898,18.25900724,15.79274094,1.141582005,0.736533132,1.072542516,70.34411666,307.9293125,0.92135675,76.45712689,78.24113361,77.42004654,1.377688297,1.286862077,1.230144367
2020-10-19 05:15:00-07:00,10/19/20,5:15,8.95422115,7.333781174,15.25772515,9.701726904,55.004,68.33933333,78,64,80,65,64.41066667,55.00866667,68.192,78,64,80,65,64.34466667,64.57533333,104.2793333,78,64,80,65,63.99,2004.15479,1606.915865,18.31630901,17.73137482,18.27780623,15.96166988,0.760452961,0.766808283,0.878720586,78.57281424,273.3044191,0.883933781,76.35784827,78.1578576,77.4648868,1.376821951,1.286608182,1.229346315
2020-10-19 05:30:00-07:00,10/19/20,5:30,8.864097662,7.256260449,15.23670587,9.684656834,55.004,68.24066667,78,64,80,65,64.33333333,54.994,68.17066667,78,64,80,65,64.262,65.39666667,104.3486667,78,64,80,65,63.98076923,1988.373352,1604.235673,18.29877331,17.68795493,18.2803432,16.02336577,0.402862688,0.711719108,0.56885604,84.28834382,294.6525268,0.605220939,76.35474827,78.31903688,77.37415935,1.375327001,1.286495052,1.230062953
2020-10-19 05:45:00-07:00,10/19/20,5:45,8.890600248,7.380371771,15.21284177,9.683403688,55.00533333,68.15066667,78,64,80,65,64.244,54.99266667,68.28266667,78,64,80,65,64.186,65.91266667,104.5373333,78,64,80,65,63.99333333,1868.199969,1586.73862,18.23946113,17.64469207,18.29315808,16.16851364,0.011921816,0.374147667,0.418046509,78.0828018,195.0106478,0.682051656,76.40845714,78.12765236,77.45834991,1.376291654,1.287509699,1.230224334
2020-10-19 06:00:00-07:00,10/19/20,6:00,8.907356065,7.303099644,15.40678102,9.706078791,83.286,68.17133333,77.13333333,66.6,80,65,64.31933333,81.47933333,68.15,77.13333333,66.6,80,65,64.32733333,80.954,104.1533333,77.2,66.4,80,65,64.145,1984.673387,1607.61151,18.58597412,18.09948927,18.46732558,16.25642096,0.041236964,0.318371256,0.141172066,77.91207386,305.9086714,1.324175401,76.31627539,78.06383917,77.40821369,1.373178079,1.285108279,1.231335387
2020-10-19 06:15:00-07:00,10/19/20,6:15,9.018783965,7.3056446,15.92575744,9.736840583,90.012,68.13,77,67,80,65,64.86866667,90.064,68.24533333,77,67,80,65,65.22666667,88.43266667,104.3146667,77,67,80,65,64.78866667,2119.351238,1695.824695,19.59296454,18.80576201,19.03898186,16.63716443,0.167426892,0.409168417,0.374632887,76.16910044,279.5844879,0.936299137,76.50397678,78.17589468,77.55437581,1.371526143,1.28310834,1.231958885
2020-10-19 06:30:00-07:00,10/19/20,6:30,9.013585153,7.24241107,16.22104651,9.732718836,89.98733333,68.18533333,77,67,80,65,65.278,89.99066667,68.174,77,67,80,65,65.95933333,88.47666667,104.274,77,67,80,65,65.27071429,2190.715239,1767.636315,20.18015204,19.13408722,19.41357475,17.36672346,0.341055376,0.514094926,0.309897291,74.6623779,127.8026071,0.504969846,76.3597684,77.93738838,77.3380615,1.367798713,1.2786895,1.227599803
2020-10-19 06:45:00-07:00,10/19/20,6:45,9.005921149,7.233949752,16.42728163,9.723390428,90.01866667,68.20266667,77,67,80,65,65.604,90.054,68.404,77,67,80,65,66.52933333,88.68466667,104.242,77,67,80,65,65.66142857,2192.23986,1822.71187,20.53196194,19.32368883,19.63331862,17.49199159,0.158008177,0.23070766,0.419643198,71.21295319,94.93695187,0.844543419,76.42758179,77.9610452,77.42908333,1.36739355,1.278273664,1.227871902
