timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-19 07:00:00-07:00,10/19/20,7:00,9.120857852,7.245520535,16.62511363,9.771709182,89.96333333,68.30266667,74.6,69.4,80,65,65.902,89.96133333,68.17933333,74.4,69.6,80,65,67.06866667,88.75333333,104.596,74.4,69.6,80,65,66.02285714,2320.124863,1846.651214,20.83482984,19.59577992,19.86593799,18.1353621,1.194411845,0.326668994,1.383938238,69.99904209,124.6104539,0.707649648,216.3279129,218.3437862,215.8610353,84.7484543,84.02896922,83.2950808
2020-10-19 07:15:00-07:00,10/19/20,7:15,9.124480276,7.338934287,16.85914723,9.768741134,90.044,68.18266667,74,70,80,65,66.26933333,90.028,68.348,74,70,80,65,67.68466667,88.76333333,104.5393333,74,70,80,65,66.49428571,2209.384769,1897.857135,21.23280847,19.91982486,20.14559742,18.01130348,5.170553859,0.32034812,5.270481149,68.02282297,35.02209964,0.977543991,216.7518852,218.6910597,216.2347857,90.93045587,89.5411122,90.04593631
2020-10-19 07:30:00-07:00,10/19/20,7:30,9.19596791,7.288156296,17.04319601,9.796575033,90.01666667,68.35533333,74,70,80,65,66.664,90.04733333,68.17066667,74,70,80,65,68.29066667,88.82533333,104.492,74,70,80,65,66.95833333,2361.122841,1940.390279,21.6124891,20.21392204,20.42476296,17.87250303,13.42867326,0.372931568,13.75303823,66.22914102,72.30759858,0.68821765,217.0046044,218.9641306,216.5864839,91.00744792,89.56903226,90.02739062
2020-10-19 07:45:00-07:00,10/19/20,7:45,9.302073327,7.409775186,17.19391209,9.866648024,89.99066667,68.204,74,70,80,65,67.03066667,90.00666667,68.336,74,70,80,65,68.866,89.04933333,104.5126667,74,70,80,65,67.42,2342.152133,1962.891244,21.92443583,20.44708215,20.6971447,18.14804806,22.21294115,0.823322818,22.61772031,65.94864961,89.77020158,0.577377056,217.1614656,219.1984752,216.8885649,91.04472442,89.61568777,90.01326204
2020-10-19 08:00:00-07:00,10/19/20,8:00,9.357976767,7.509168662,17.34756079,9.916003965,89.994,68.27066667,74,70,80,65,67.418,90.02533333,68.26066667,74,70,80,65,69.42733333,89.17333333,104.3526667,74,70,80,65,67.99266667,2289.339555,1989.294804,22.40524714,20.92315503,21.12190027,18.17268112,30.08426766,49.04871541,61.93665907,66.02259854,141.8645618,0.463401446,452.2407828,451.908606,451.2051094,176.0359117,175.0418992,173.5965454
2020-10-19 08:15:00-07:00,10/19/20,8:15,9.523223683,7.579139574,17.57283649,10.02161419,90.04333333,68.336,74,70,80,65,68.02466667,90.06666667,68.37,74,70,80,65,70.27666667,89.44266667,104.592,74,70,80,65,68.93571429,2407.983074,2006.59621,23.13127041,21.52601048,21.9875983,17.99722965,36.07315865,566.7866801,147.0647664,62.12123117,192.824646,0.608158648,453.7293834,453.4062202,452.9308243,180.7048118,180.6540879,178.382286
2020-10-19 08:30:00-07:00,10/19/20,8:30,9.605089743,7.728885489,17.80829507,10.11675896,89.944,68.34133333,74,70,80,65,68.628,87.62,68.33733333,74,70,80,65,71.12066667,89.636,104.5766667,74,70,80,65,70.05357143,2324.053976,2039.411918,23.70455749,21.9857669,22.97833344,17.82970516,41.62734468,636.6070916,200.680756,61.3435352,201.9589981,0.511570484,453.1824606,452.8055167,452.6211902,180.4420843,180.6095109,177.9634549
2020-10-19 08:45:00-07:00,10/19/20,8:45,9.82676521,7.888365,17.94232523,10.27891116,90.04866667,68.31266667,74,70,80,65,69.19933333,54.85266667,68.33266667,74,70,80,65,71.34466667,82.51466667,104.5506667,74,70,80,65,71.22076923,2401.759169,2040.100484,23.32977125,22.3129491,23.78662565,18.36664545,46.12728428,692.6418342,252.2550049,60.25823808,160.1590864,0.784306954,453.9900185,453.3119511,453.3310966,180.2456196,180.6581329,177.7051656
2020-10-19 09:00:00-07:00,10/19/20,9:00,9.839423968,7.904927751,17.98333587,10.35415791,89.99866667,68.34733333,74,70,80,65,69.67866667,55.008,68.32066667,74,70,80,65,70.98666667,55.15866667,104.6913333,74,70,80,65,71.45733333,2396.44362,2035.11073,22.7803577,22.56883456,23.53699092,18.70824522,50.39887263,734.0195034,300.024786,60.61245378,170.801566,0.848448532,452.7378801,452.4810081,452.5571072,179.4679995,180.5801298,177.8055339
2020-10-19 09:15:00-07:00,10/19/20,9:15,9.729956589,7.724111574,18.02921466,10.29851119,89.992,68.382,74,70,80,65,70.05666667,55.002,68.276,74,70,80,65,70.89866667,54.982,104.4246667,74,70,80,65,71.48357143,2484.266525,2063.578927,22.61682305,22.64770697,23.28515298,20.12602532,53.41795565,767.8414313,346.5269989,56.88598109,161.2504322,0.732584367,453.1504113,452.8348439,452.8406023,179.4240106,180.4607164,177.6768142
2020-10-19 09:30:00-07:00,10/19/20,9:30,9.673616149,7.593937,18.08157007,10.2567398,90.26,68.30533333,74,70,80,65,70.426,54.986,68.34533333,74,70,80,65,70.92133333,54.986,104.41,74,70,80,65,71.80133333,2574.139186,2105.848209,22.54902335,22.91052599,23.36734037,20.18266568,57.48963275,794.1491937,391.773447,58.34936477,184.1915067,1.020536898,452.5046693,452.2457309,452.4093459,179.4332995,180.4907245,177.4114084
2020-10-19 09:45:00-07:00,10/19/20,9:45,9.774163156,7.763754079,18.18288397,10.28970534,94.84133333,68.29133333,74,70,80,65,70.79266667,55.00533333,68.532,74,70,80,65,70.886,54.99866667,104.5333333,74,70,80,65,72.27733333,2489.108368,2133.231318,22.46214606,23.1084645,23.74407002,20.97653714,62.69025561,813.0187303,435.9809187,66.77945096,227.8337779,0.822548241,452.6948832,452.2257755,452.3171262,179.3597649,180.5046836,177.1346823
2020-10-19 10:00:00-07:00,10/19/20,10:00,9.975292217,7.924763422,18.26547975,10.42597698,67.594,68.514,74,70,80,65,70.97866667,55.01,68.29266667,74,70,80,65,70.91,55.02866667,104.498,74,70,80,65,72.83866667,2539.501391,2116.634741,22.47885857,22.82905431,24.20029355,21.83330382,65.39807231,829.6905178,475.6048231,70.77318341,230.5023995,0.811070919,452.3422602,452.1217382,451.5719061,179.6214898,180.5210298,176.8078789
2020-10-19 10:15:00-07:00,10/19/20,10:15,9.820029966,7.714978791,18.18608285,10.38374717,54.97333333,68.40333333,74,70,80,65,70.53,55.004,68.142,74,70,80,65,70.81866667,55.018,104.7033333,74,70,80,65,73.44083333,2606.403695,2126.113254,22.47330874,22.13598329,24.68457743,22.08994491,68.64696723,843.7738573,513.87392,70.10897793,223.8742323,0.975515194,451.8380372,451.6130294,451.0083835,180.1014747,180.4903569,176.3987232
2020-10-19 10:30:00-07:00,10/19/20,10:30,9.969070342,7.966531223,18.1239629,10.42504024,55.20866667,68.11666667,74,70,80,65,70.172,55.01066667,68.23133333,74,70,80,65,70.89466667,54.234,110.9706667,74,70,80,65,74.01333333,2480.184734,2151.639116,22.47878318,21.97655609,25.12388967,22.36477957,70.94437163,858.0760708,550.6769647,69.15528975,245.2822127,1.110283083,451.5912702,451.4245318,450.714435,180.3501239,180.5463708,176.0192982
2020-10-19 10:45:00-07:00,10/19/20,10:45,10.00101084,7.62605386,18.21168621,10.37302734,57.61733333,67.448,74,70,80,65,70.022,55.00066667,67.222,74,70,80,65,70.94333333,52.274,166.304,74,70,80,65,74.31363636,2941.062086,2431.024157,22.53696632,21.91301535,24.70202076,22.63520776,71.36494149,875.3403937,585.0438612,73.07944684,221.840864,0.998415251,451.6712273,451.3297051,450.6111338,180.4866188,180.5212507,175.8715429
2020-10-19 11:00:00-07:00,10/19/20,11:00,10.20979775,8.030453136,18.31486928,10.45797753,58.36266667,67.40733333,74,70,80,65,69.998,55.006,67.94466667,74,70,80,65,71.01666667,52.27,183.0666667,74,70,80,65,74.17133333,2700.771141,2504.758512,22.59973503,21.88097217,24.22854235,22.41904355,70.01329888,889.305525,614.4952793,73.26407256,213.5058273,0.949902889,451.3392302,451.0947499,450.3040896,180.5053707,180.5322253,175.7121949
2020-10-19 11:15:00-07:00,10/19/20,11:15,10.25122262,7.506239122,18.43483152,10.49242815,58.916,67.27533333,74,70,80,65,69.99066667,55.00533333,67.89,74,70,80,65,71.106,52.394,198.4,74,70,80,65,74.13066667,3398.888736,2597.747265,22.67709006,21.95913984,24.09059546,22.4562066,70.16677373,900.4967333,641.2939514,67.15758795,226.3229416,1.099376645,451.1098686,450.9776905,450.1868605,180.477429,180.4986302,175.8092193
2020-10-19 11:30:00-07:00,10/19/20,11:30,10.07088329,7.460771037,18.52120134,10.33689281,59.136,68.02066667,74,70,80,65,69.996,54.99466667,67.43133333,74,70,80,65,71.20266667,52.15466667,210.8,74,70,80,65,74.10133333,3230.860258,2762.489343,22.77861813,21.96502632,24.05298516,21.28897508,70.06373791,906.288522,662.6639669,64.55665227,225.9567519,1.143546764,449.659681,450.3099162,449.1266941,180.5477627,180.4839344,175.8172235
2020-10-19 11:45:00-07:00,10/19/20,11:45,10.13524434,7.399253098,18.59605038,10.31339146,58.25066667,68.102,74,70,80,65,70.01533333,54.99266667,67.50666667,74,70,80,65,71.32666667,52.09133333,221.7333333,74,70,80,65,74.07833333,3384.293769,2871.718333,22.86813138,21.97031486,24.15461695,20.7829862,71.55264121,913.4311015,682.7017069,63.25040631,220.4602695,1.127343861,449.6150056,449.1866659,448.808768,180.5326075,180.5458544,175.6733714
2020-10-19 12:00:00-07:00,10/19/20,12:00,10.35655838,7.549503534,18.68056046,10.43403929,58.29066667,67.70933333,74,70,80,65,70.00066667,55.01,67.36666667,74,70,80,65,71.394,52.242,234.0666667,74,70,80,65,74.08785714,3472.751904,2932.459674,22.85754273,21.89330328,24.23837134,20.88807609,71.65067885,917.167589,696.3840814,60.25419727,231.5312613,1.148525809,291.1704322,291.8026903,290.0775401,180.5789688,180.5627312,175.69802
2020-10-19 12:15:00-07:00,10/19/20,12:15,10.05373106,7.201926453,18.76198706,10.24459421,61.42133333,67.77533333,74,70,80,65,69.94866667,54.98066667,67.944,74,70,80,65,71.35466667,51.976,237.4666667,74,70,80,65,74.04571429,3527.253866,3059.245297,22.76287327,21.82358225,24.21212251,20.8018747,70.89045113,924.6727214,709.5854994,56.46188205,222.6829762,1.097341696,290.6323222,291.5892961,288.7397665,180.5118547,180.5626712,175.6249163
2020-10-19 12:30:00-07:00,10/19/20,12:30,10.14672493,7.378723639,18.81448806,10.23017206,63.818,67.68533333,74,70,80,65,69.94866667,54.99733333,68.19,74,70,80,65,71.26466667,51.86533333,236.2,74,70,80,65,74.008,3425.111354,3099.187944,22.62727203,21.88417911,24.28344494,20.88903785,71.2750618,929.1415453,717.7094713,55.75595724,241.5444634,1.248864674,290.5192024,291.1781924,289.2793307,180.5071467,180.4910576,175.4117408
2020-10-19 12:45:00-07:00,10/19/20,12:45,10.26688638,7.226783102,18.88946516,10.27331614,64.196,67.45,74,70,80,65,69.97533333,55.02933333,67.848,74,70,80,65,71.176,51.89933333,245.6,74,70,80,65,74.05285714,3762.073045,3175.800519,22.58355797,21.90367007,24.43222672,21.14205092,71.01223636,931.3224976,720.3034309,54.33294828,209.4678995,0.955650695,290.8347398,291.4151073,288.8948219,180.4030892,180.4560391,175.3500918
2020-10-19 13:00:00-07:00,10/19/20,13:00,10.16325851,6.98029599,18.95597844,10.21336977,63.684,67.20066667,74,70,80,65,70.00666667,54.98533333,67.64666667,74,70,80,65,71.13933333,51.85733333,256.2666667,74,70,80,65,74.064,3938.521316,3277.485334,22.60847742,21.99197459,24.43514363,20.6878482,71.85117654,930.8806044,718.989523,52.81831675,247.7018754,1.002970258,446.7507626,447.4123824,445.5184523,180.4501036,180.4905545,175.4897593
2020-10-19 13:15:00-07:00,10/19/20,13:15,10.20804212,7.176967753,19.02682543,10.2157168,58.57866667,67.608,74,70,80,65,70.08933333,54.99733333,67.35666667,74,70,80,65,71.292,51.822,270.2666667,74,70,80,65,74.11583333,3751.610979,3379.823374,22.78394009,22.03826837,24.500432,21.5480767,71.85853297,927.1925802,711.6644077,51.93630567,250.5809836,1.042627403,448.9455938,448.5861923,447.6586167,180.3282122,180.4621003,175.3848488
2020-10-19 13:30:00-07:00,10/19/20,13:30,10.32618155,7.332938121,19.07045666,10.21687384,55.262,67.82666667,74,70,80,65,70.09333333,55.002,67.76,74,70,80,65,71.48333333,51.67733333,290.6,74,70,80,65,74.142,3706.884983,3528.346276,22.98461781,21.95418706,24.36712201,21.78003007,72.86566128,921.0338216,700.6702562,51.32853273,221.5896591,1.146233371,447.1990485,447.616769,446.3619063,180.3502334,180.4331348,175.6237164
2020-10-19 13:45:00-07:00,10/19/20,13:45,10.51129909,7.321893494,19.14308082,10.3772243,55.00466667,68.34733333,74,70,80,65,70.134,54.99133333,67.91066667,74,70,80,65,71.69666667,51.94866667,307,74,70,80,65,74.11285714,3950.426533,3577.347908,23.11432699,22.01829432,24.09380076,21.95923074,74.46827087,914.2464179,684.5556458,53.56301179,221.9683476,1.352127494,446.7898638,447.4000323,445.9880522,180.399798,180.4104023,175.9556329
2020-10-19 14:00:00-07:00,10/19/20,14:00,10.56821574,7.241832843,19.21621623,10.43925533,54.998,68.18333333,74,70,80,65,70.20333333,54.99,67.63266667,74,70,80,65,71.86466667,52.102,320.4,74,70,80,65,74.13066667,4120.16799,3635.40001,23.18498375,22.07448628,23.97880153,22.42427566,73.75397237,907.9614271,666.7448697,53.87298395,228.222899,1.269612074,446.9936468,446.9546291,445.9918554,180.4123653,180.4777349,176.4688862
2020-10-19 14:15:00-07:00,10/19/20,14:15,10.91258597,7.665064129,19.25940349,10.66739915,55.07,67.95933333,74,70,80,65,70.27333333,55.072,68.362,74,70,80,65,72.00666667,52.35533333,324.9333333,74,70,80,65,74.055,4022.113547,3567.251903,23.28907674,22.09768253,23.7304354,20.11881196,72.837269,900.5687459,644.2063137,54.79103226,230.7154952,1.174590226,447.4939848,448.0538229,446.9025261,180.3681753,180.406944,177.0241294
2020-10-19 14:30:00-07:00,10/19/20,14:30,10.56809518,7.239902861,19.28906619,10.52127636,54.97533333,68.11,74,70,80,65,70.33733333,54.98333333,68.10933333,74,70,80,65,72.112,52.30714286,322.4666667,74,70,80,65,74.004,4120.013294,3590.002414,23.32917345,22.21631573,23.73369081,20.22899203,71.99589878,894.3201389,618.1030735,55.57634461,217.2755195,1.118739377,447.6258973,448.5756858,447.1170192,180.3558599,180.4217865,176.9468103
2020-10-19 14:45:00-07:00,10/19/20,14:45,10.35365939,6.937337398,19.28594325,10.3548048,54.95933333,68.50933333,74,70,80,65,70.41666667,54.94733333,68.538,74,70,80,65,72.21333333,52.03,305.4,74,70,80,65,73.864,4225.357202,3522.592461,23.37489128,22.22674497,23.65900738,20.16773002,70.41531932,884.6506368,589.211065,56.45716907,245.0024232,1.363119413,448.2726633,448.3329412,447.6135653,180.2498005,180.3946094,176.8080938
2020-10-19 15:00:00-07:00,10/19/20,15:00,10.18256739,7.125726916,19.24764081,10.27679657,55.01466667,67.85733333,74,70,80,65,70.474,54.988,67.71066667,74,70,80,65,72.30266667,51.982,251.9333333,74,70,80,65,73.70785714,3780.249317,3266.035453,23.4086909,22.20462638,24.0090988,19.92602428,68.79771517,873.821991,556.8898383,55.97210578,227.2902204,1.135254978,447.1395305,447.8470532,446.8644353,180.3819871,180.4922594,176.056976
2020-10-19 15:15:00-07:00,10/19/20,15:15,10.11441014,7.014281901,19.24181228,10.20468517,54.93266667,68.268,74,70,80,65,70.52933333,54.97733333,67.78266667,74,70,80,65,72.38933333,51.87266667,247.5333333,74,70,80,65,73.90071429,3833.69318,3263.344616,23.4384729,22.22854609,24.29099916,20.1425751,67.30473641,856.9063185,519.3215732,54.77498722,235.9191869,1.156561823,446.6619278,447.4901608,446.1403764,180.3814531,180.5177516,175.9485861
2020-10-19 15:30:00-07:00,10/19/20,15:30,10.08763955,7.135065402,19.23568565,10.15188849,55.00466667,68.07,74,70,80,65,70.57066667,55.00333333,67.702,74,70,80,65,72.46933333,51.77733333,245.8666667,74,70,80,65,73.96214286,3652.438792,3265.156238,23.49119656,22.25864483,24.20437322,19.18294354,66.19162606,837.9160061,480.8510671,53.81726483,213.3228171,0.867628201,447.3919322,448.0206956,446.9562988,180.2390411,180.4181861,176.05273
2020-10-19 15:45:00-07:00,10/19/20,15:45,10.06322011,6.838294838,19.22293028,10.15761518,55.01333333,68.14533333,74,70,80,65,70.61866667,54.98,67.872,74,70,80,65,72.56133333,51.85733333,239.6,74,70,80,65,73.96133333,3987.722156,3228.765235,23.53698159,22.28559813,24.13779784,18.28725425,65.0808606,817.7070224,440.1013509,54.28505302,217.5993268,1.032385034,447.3546539,447.6974458,446.9335285,180.4665963,180.4877993,176.3294088
2020-10-19 16:00:00-07:00,10/19/20,16:00,10.06227786,7.044383211,19.20784145,10.16038959,54.98533333,68.44333333,74,70,80,65,70.65666667,55.01733333,68.24066667,74,70,80,65,72.586,51.88866667,231.1333333,74,70,80,65,73.93090909,3733.213465,3180.13995,23.55374553,22.26510984,24.01538186,17.68699462,62.01522908,796.6099589,397.51759,53.68493349,245.704259,1.017357783,448.583124,449.5096966,447.8024989,180.4197625,180.3042203,176.3716318
2020-10-19 16:15:00-07:00,10/19/20,16:15,9.978720962,7.12049991,19.19292174,10.13037112,54.98933333,68.65933333,74,70,80,65,70.68933333,54.978,68.276,74,70,80,65,72.61666667,51.85466667,223.4666667,74,70,80,65,73.94285714,3536.839179,3143.54765,23.52007867,22.27576628,23.99639765,17.64876984,59.26505996,771.4260206,353.9466281,50.90791161,230.4608109,1.116016338,447.2702322,448.3164421,446.6030499,180.365078,180.5087646,176.41488
2020-10-19 16:30:00-07:00,10/19/20,16:30,10.15846914,7.381960824,19.17068795,10.24397979,55.01533333,68.99333333,74,70,80,65,70.70666667,55.03133333,68.59333333,74,70,80,65,72.664,52,213,74,70,80,65,73.92857143,3437.384497,3041.06743,23.54415838,22.28872239,23.99223936,20.79422558,56.90356183,741.3845812,309.8951864,56.25401939,235.8393743,1.103868989,446.9984927,448.0758062,446.2844504,180.454812,180.5904465,176.3544441
2020-10-19 16:45:00-07:00,10/19/20,16:45,10.27167659,7.583330179,19.16513781,10.42549007,55.056,68.34533333,74,70,80,65,70.72666667,54.99866667,68.552,74,70,80,65,72.70066667,52.32266667,199.6,74,70,80,65,73.89733333,3328.238571,2863.938162,23.54261966,22.31064473,24.07832146,17.64798874,52.53081593,700.6479377,262.1386693,57.93841319,241.2913932,1.139130112,446.3221087,446.9821226,445.972558,180.5552535,180.6044978,176.3538028
2020-10-19 17:00:00-07:00,10/19/20,17:00,10.25645829,7.802704632,19.12512368,10.47849129,55.01733333,68.734,74,70,80,65,70.69466667,55.024,67.314,74,70,80,65,72.68133333,52.422,175.504,74,70,80,65,73.83142857,3037.967742,2690.192339,23.43885638,22.02817534,24.01643604,17.92236612,47.88751666,649.4434523,212.4763314,57.01277426,224.9199249,0.984105638,228.6249403,229.7661291,227.1347315,97.29119017,95.80762671,94.42472843
2020-10-19 17:15:00-07:00,10/19/20,17:15,10.08665683,7.575783883,19.03604476,10.48259984,55.006,67.45533333,74,70,80,65,70.416,54.98866667,68.04666667,74,70,80,65,72.36266667,52.63666667,144.3246667,74,70,80,65,73.78214286,3106.517819,2493.846555,23.06530975,21.52600991,23.91606873,15.98116692,42.45162646,586.3836568,158.7306586,56.49746957,215.4325492,0.807533338,226.6021941,227.8084162,225.4308983,91.26630982,89.71010636,88.60857632
2020-10-19 17:30:00-07:00,10/19/20,17:30,9.785698844,7.548645394,18.8944388,10.37494515,54.97933333,68.02266667,74,70,80,65,70.13333333,54.974,68.49066667,74,70,80,65,71.93466667,52.64733333,120.6426667,74,70,80,65,73.82066667,2767.261484,2364.382165,22.63510987,21.29490105,23.8254691,19.84616993,35.74471491,507.4879198,107.9668343,52.70983529,198.1939507,0.654032413,227.1623163,228.7717484,226.6220409,91.14885378,89.59786312,88.70756092
2020-10-19 17:45:00-07:00,10/19/20,17:45,9.90905152,7.708989429,18.75874359,10.44506207,58.74933333,68.22466667,74,70,80,65,69.87,54.99066667,68.72866667,74,70,80,65,71.50066667,53.48133333,107.374,74,70,80,65,73.87,2721.696037,2251.543585,22.2951972,21.27266029,24.00751106,20.94101557,29.65704772,398.4162248,65.33021702,53.81484385,221.5030456,0.769403753,227.3651733,228.7408371,226.5526147,91.15834861,89.39146174,88.76104909
2020-10-19 18:00:00-07:00,10/19/20,18:00,9.810301286,7.655580072,18.69188268,10.41792835,65.33933333,68.302,74,70,80,65,69.86533333,55.006,68.58533333,74,70,80,65,71.156,55.004,103.744,74,70,80,65,73.74866667,2664.556575,2223.557946,22.01799802,21.47059115,23.69988093,20.39122193,18.97214101,252.8536443,29.7914328,62.93653986,194.4877758,0.801611696,77.8980708,79.02602477,79.01914894,91.1789803,89.48191613,88.97917513
2020-10-19 18:15:00-07:00,10/19/20,18:15,9.954433718,7.900218523,18.61608011,10.51857052,69.14066667,68.13866667,74,70,80,65,69.884,54.998,68.73,74,70,80,65,70.70533333,55.00933333,103.814,74,70,80,65,73.27133333,2541.165334,2152.024206,21.68324103,21.52904917,23.09041434,18.93774841,8.622224267,38.56924957,10.08791138,69.90007769,180.9607084,0.670401751,77.28254436,78.28334677,78.19123091,91.19894651,89.517616,89.05951729
2020-10-19 18:30:00-07:00,10/19/20,18:30,9.855124644,7.71995862,18.53617606,10.48502487,72.10266667,68.324,74,70,80,65,69.912,55.01,68.50266667,74,70,80,65,70.30733333,54.99666667,103.7586667,74,70,80,65,72.80466667,2642.035638,2126.780853,21.40324399,21.58917698,22.36222104,20.23081438,1.768496186,1.243967816,2.496578168,74.23589895,164.8313479,0.487073052,77.34284004,78.25702502,78.24583946,91.18307358,89.68889053,89.13337228
2020-10-19 18:45:00-07:00,10/19/20,18:45,9.894621817,7.891368533,18.44070185,10.5221006,73.99666667,68.27333333,74,70,80,65,69.93866667,57.058,68.69,74,70,80,65,69.942,54.994,103.7486667,74,70,80,65,72.23933333,2479.942467,2081.7816,21.18923111,21.5751448,21.82369052,19.21267672,-1.992627941,0.066814605,-1.102036283,63.80015746,160.2046766,0.537308371,77.28699353,78.198505,78.09964215,91.11140923,89.70266523,89.54836407
2020-10-19 19:00:00-07:00,10/19/20,19:00,9.678410228,7.513565314,18.36448026,10.38926623,75.34466667,68.33,74,70,80,65,69.95466667,64.51666667,68.488,74,70,80,65,69.84866667,54.96666667,103.805,74,70,80,65,71.65857143,2677.115497,2121.921373,21.31634016,21.58028412,21.47633176,18.13676985,0.367947649,-0.444084531,0.174162152,40.91866816,145.7824631,0.647842351,77.38464726,78.29682108,78.14862494,91.07991738,89.68944979,89.87642947
2020-10-19 19:15:00-07:00,10/19/20,19:15,9.674479523,7.607493483,18.28190059,10.3103429,76.13,68.26,74,70,80,65,69.972,66.52733333,68.74733333,74,70,80,65,69.932,54.95266667,104.0126667,74,70,80,65,71.10933333,2557.709345,2116.221718,21.5450287,21.61146793,21.19813043,17.59305292,0.083877888,0.691565851,1.042794925,57.19989703,180.4540988,0.749429653,77.42311081,78.37548375,78.15367905,91.02898663,89.66964184,89.99937665
2020-10-19 19:30:00-07:00,10/19/20,19:30,9.853545103,7.942081208,18.23259314,10.43347508,76.506,68.34466667,74,70,80,65,69.98133333,66.79866667,68.602,74,70,80,65,69.96333333,55.022,103.684,74,70,80,65,70.674,2367.164716,2053.541874,21.6031124,21.60813784,20.88819196,16.3176585,3.482509849,1.404235206,2.83313611,63.13103554,194.9057104,0.518822535,77.34844961,78.3189853,78.05326166,90.99786208,89.66408392,90.11603971
2020-10-19 19:45:00-07:00,10/19/20,19:45,9.888442207,7.907753627,18.20485598,10.52330273,77.37666667,68.34333333,74,70,80,65,69.97866667,67.40533333,68.69533333,74,70,80,65,69.98,55.04333333,103.6493333,74,70,80,65,70.17333333,2454.085506,2004.328759,21.65473104,21.60898955,20.74966978,15.89284318,-2.480202924,0.174376934,-1.523980335,53.84161768,104.2134737,0.715193446,77.31346929,78.39108964,78.01306697,90.98779213,89.66222078,90.18191806
2020-10-19 20:00:00-07:00,10/19/20,20:00,9.748000086,7.69048412,18.16229328,10.43518758,77.96,68.362,74,70,80,65,69.98,68.14066667,68.622,74,70,80,65,69.97466667,59.68533333,103.8826667,74,70,80,65,69.87333333,2546.196984,2033.165249,21.66998435,21.64140219,20.72952234,15.47123365,-0.469989083,-0.175324361,-0.044985751,38.40566104,135.2459653,0.652311709,77.46817965,78.45217217,78.00821827,91.05998275,89.75601944,90.23448166
2020-10-19 20:15:00-07:00,10/19/20,20:15,9.491527882,7.465490822,18.10178056,10.1957787,77.912,68.318,74,70,80,65,69.99333333,68.51466667,68.74933333,74,70,80,65,69.992,62.92733333,103.7133333,74,70,80,65,69.916,2504.807835,2122.835259,21.67566448,21.64622745,20.87189263,15.19512436,0.42466854,0.226578587,0.337360382,41.54203514,129.2289743,0.432596516,77.48146214,78.42697228,78.09590611,91.08029895,89.77321967,90.26525483
2020-10-19 20:30:00-07:00,10/19/20,20:30,9.588071002,7.570526944,18.05989906,10.21840106,78.28466667,68.07866667,74,70,80,65,69.992,68.39333333,68.79,74,70,80,65,69.996,64.756,104.114,74,70,80,65,69.94133333,2495.748463,2110.013978,21.65299927,21.64209382,21.01140861,14.83733922,0.923555592,0.512878833,1.19389104,47.17796341,101.9683762,0.459704303,77.33039913,78.41546745,78.1246725,91.10795969,89.79670382,90.25616219
2020-10-19 20:45:00-07:00,10/19/20,20:45,9.648947779,7.674201279,18.03130494,10.25158647,78.34733333,68.28733333,74,70,80,65,69.99866667,67.696,68.58466667,74,70,80,65,70.00133333,65.81666667,103.83,74,70,80,65,69.95533333,2442.293038,2087.837079,21.6316164,21.64832563,21.03195626,15.05878036,0.087295607,0.277516061,0.677701255,48.17440115,101.5538083,0.598231286,77.36000424,78.32288093,78.05247466,91.139091,89.83638569,90.23717266
2020-10-19 21:00:00-07:00,10/19/20,21:00,9.538219157,7.539648304,17.95117626,10.19753401,79.11333333,68.23266667,74,70,80,65,69.976,70.21266667,68.746,74,70,80,65,69.96666667,70.26133333,103.8273333,74,70,80,65,69.89533333,2471.460256,2097.626259,21.63361188,21.56790985,21.17034978,15.40341658,-0.515991579,-0.331360863,-0.11039277,37.54758847,127.60662,0.556469646,77.4441064,78.41691482,78.12652734,7.301092127,7.135472115,7.20985528
2020-10-19 21:15:00-07:00,10/19/20,21:15,9.685237602,7.759387985,17.82404197,10.28021285,82.90333333,68.15133333,74,70,80,65,69.93,71.71266667,68.54066667,74,70,80,65,69.96533333,72.00733333,103.9513333,74,70,80,65,69.962,2381.630906,2051.764777,21.64018469,21.54573074,21.5008451,16.25008973,2.307633417,1.202530026,2.337580483,51.59527568,119.9889048,0.553811432,77.40365216,78.44013072,78.24069296,1.370885322,1.283050063,1.232080023
2020-10-19 21:30:00-07:00,10/19/20,21:30,9.592479382,7.543665546,17.82329264,10.26157983,85.62733333,68.25133333,74,70,80,65,69.93333333,71.84866667,68.582,74,70,80,65,69.99,73.30666667,103.9933333,74,70,80,65,69.96,2533.640816,2038.285462,21.68527482,21.57328423,21.57741342,16.7829634,2.076626196,1.309173217,2.124491788,59.97603819,138.5122451,0.546224408,77.38124643,78.39311258,78.25483156,1.370897613,1.283962109,1.231643591
2020-10-19 21:45:00-07:00,10/19/20,21:45,9.67067062,7.755943807,17.83736006,10.29518893,87.408,68.204,74,70,80,65,69.95066667,72.74933333,68.76333333,74,70,80,65,69.976,74.836,103.9386667,74,70,80,65,69.96,2369.67599,2004.937472,21.69894507,21.58818258,21.63777745,16.88017778,1.339342926,1.243518143,1.527861522,69.03089436,172.5875731,0.898206586,77.382032,78.47307859,78.27824929,1.370518236,1.283247913,1.230474238
2020-10-19 22:00:00-07:00,10/19/20,22:00,9.750996248,7.858189618,17.74023562,10.38746668,62.36933333,68.45,79.6,60.66666667,80,65,69.72933333,59.18733333,68.722,79.2,61.33333333,80,65,69.80666667,61.67066667,103.878,79.2,61.33333333,80,65,69.72666667,2344.202329,1955.450731,21.4746934,21.00507394,21.16732138,17.26485983,1.065253513,1.117151548,1.237861453,77.89796002,152.4745364,1.477944769,77.30079733,78.47837784,78.17905117,1.372839219,1.283097715,1.229985062
2020-10-19 22:15:00-07:00,10/19/20,22:15,9.638623747,7.662281107,17.38640388,10.34559076,54.98,68.32266667,80,60,80,65,68.97066667,54.986,68.65533333,80,60,80,65,69.026,54.928,103.742,80,60,80,65,68.64666667,2447.367508,1890.816831,20.79450811,20.19927743,20.12238069,17.77348739,0.738631067,0.914926016,0.934989606,82.46580983,137.8782543,1.154911823,77.11488581,78.31926025,77.8899527,1.371750092,1.2826614,1.229711023
2020-10-19 22:30:00-07:00,10/19/20,22:30,9.527094158,7.729676709,17.11271207,10.27556598,54.99933333,68.272,80,60,80,65,68.47866667,54.99733333,68.70133333,80,60,80,65,68.456,54.982,103.7513333,80,60,80,65,68.03466667,2225.785852,1851.301293,20.41029341,19.87708683,19.5799297,17.56104734,0.444909949,0.70979598,0.687707182,83.73913385,133.1039696,0.735341184,77.00948279,78.45517039,77.80640322,1.371251304,1.282466893,1.229564423
2020-10-19 22:45:00-07:00,10/19/20,22:45,9.5264153,7.629470681,16.92347241,10.269782,54.98866667,68.35066667,80,60,80,65,68.09333333,54.97266667,68.71733333,80,60,80,65,68.06533333,54.98333333,103.8213333,80,60,80,65,67.498,2349.284018,1796.411369,20.17488672,19.64449056,19.29598199,17.01156052,0.566029496,0.808724019,0.634901734,84.8281964,154.856386,0.558099319,76.92921435,78.45553053,77.80365568,1.374033801,1.281579314,1.229991358
2020-10-19 23:00:00-07:00,10/19/20,23:00,9.495194508,7.718106746,16.76122661,10.24214942,54.99466667,68.26133333,80,60,80,65,67.78866667,54.992,68.662,80,60,80,65,67.71733333,54.96733333,103.69,80,60,80,65,67.07357143,2200.944888,1763.189561,20.00941891,19.43771595,19.05925453,18.03930012,0.208447243,0.541807796,0.461910481,84.83474191,126.9952063,0.451899884,76.95491845,78.38846504,77.74498333,1.375371129,1.281920971,1.229615623
2020-10-19 23:15:00-07:00,10/19/20,23:15,9.388475727,7.633782916,16.63504179,10.1899678,55.00266667,68.17666667,80,60,80,65,67.47266667,54.998,67.60333333,80,60,80,65,67.43933333,54.994,103.5686667,80,60,80,65,66.662,2172.438149,1739.287627,19.86003666,19.31081198,18.88097284,18.53269195,-0.23041355,0.171138726,-0.011340604,76.15331382,143.3081927,0.848927554,76.75750494,78.25453642,77.68308992,1.374874151,1.281300586,1.229268734
2020-10-19 23:30:00-07:00,10/19/20,23:30,9.376390484,7.564580751,16.50590889,10.15608511,54.998,68.292,80,60,80,65,67.20533333,54.99266667,67.69466667,80,60,80,65,67.16866667,54.98533333,103.7553333,80,60,80,65,66.32866667,2243.282424,1720.822283,19.74810045,19.19509699,18.7096735,16.63320283,-0.021340523,0.249101828,0.023974928,73.85368108,139.6923428,1.242760015,76.93629242,78.21756081,77.73981314,1.373709942,1.281810983,1.229871704
2020-10-19 23:45:00-07:00,10/19/20,23:45,9.252139637,7.518108526,16.39168333,10.0735826,54.96266667,68.27866667,80,60,80,65,66.976,54.97733333,67.73666667,80,60,80,65,66.924,54.98,103.6553333,80,60,80,65,66.03066667,2146.663328,1720.013257,19.63997567,19.07687974,18.59044351,17.19985998,-0.163592016,0.22022095,0.060854405,62.9806441,137.0787172,1.324906308,76.65070154,78.10601941,77.68505831,1.375796053,1.281553814,1.229202672
2020-10-20 00:00:00-07:00,10/20/20,0:00,9.189164203,7.413616015,16.27598251,9.98036859,54.97533333,68.37,80,60,80,65,66.76333333,54.994,67.634,80,60,80,65,66.68866667,54.95066667,103.9313333,80,60,80,65,65.77533333,2197.353876,1728.874871,19.51859662,18.96924945,18.47436932,16.53503401,0.032476115,0.269243781,0.312468372,58.5933954,132.1991751,0.908797008,76.71667566,78.18677497,77.62302082,1.372346716,1.280969937,1.229281673
2020-10-20 00:15:00-07:00,10/20/20,0:15,9.137287154,7.404583807,16.16960016,9.936485327,54.99333333,68.34,80,60,80,65,66.57866667,55.00466667,67.598,80,60,80,65,66.53533333,54.98666667,103.788,80,60,80,65,65.52533333,2144.094337,1729.90283,19.41086374,18.85171944,18.36663878,16.14265278,0.458765249,0.500797051,0.594894387,59.86209312,127.5590707,0.753639224,76.78569673,78.32254511,77.63988033,1.370960112,1.281279742,1.229497072
2020-10-20 00:30:00-07:00,10/20/20,0:30,9.102524924,7.410658144,16.07751301,9.88886612,55.004,68.376,80,60,80,65,66.394,55.00533333,67.70666667,80,60,80,65,66.34933333,54.99866667,103.672,80,60,80,65,65.32733333,2093.447251,1727.314018,19.31341938,18.76597417,18.27899434,15.70338212,-0.251128307,0.176611158,0.185666531,54.97431581,111.5684834,0.87626817,76.67735209,78.1523896,77.58382975,1.373943925,1.281469898,1.229096077
2020-10-20 00:45:00-07:00,10/20/20,0:45,9.053056927,7.311250501,15.98316339,9.82601266,54.99,68.28866667,80,60,80,65,66.20733333,54.962,67.72666667,80,60,80,65,66.17733333,54.98933333,103.9146667,80,60,80,65,65.16266667,2154.411319,1731.734858,19.24426653,18.69371578,18.19280631,14.9135737,0.749975816,0.636302329,0.588705314,53.07502365,117.7781067,0.603205299,76.6654699,78.24679509,77.57723112,1.373014149,1.280938502,1.228389716
2020-10-20 01:00:00-07:00,10/20/20,1:00,8.948238561,7.29146543,15.90156952,9.753671171,54.99466667,68.32133333,80,60,80,65,66.06133333,54.99333333,67.62866667,80,60,80,65,66.00533333,54.98866667,103.8153333,80,60,80,65,64.97928571,2048.57456,1736.003332,19.1771466,18.61476973,18.09715764,14.63280177,0.840199157,0.754279658,1.000969799,56.1136722,131.7662165,0.606628443,76.73470462,78.22923905,77.57415816,1.373376936,1.282030514,1.229955629
2020-10-20 01:15:00-07:00,10/20/20,1:15,8.98573118,7.266030927,15.81282153,9.745595854,54.99533333,68.29,80,60,80,65,65.90066667,54.998,67.72133333,80,60,80,65,65.84866667,55.01066667,103.6966667,80,60,80,65,64.78266667,2126.442726,1714.553258,19.10569681,18.53774309,18.01360783,14.29755086,-0.585476659,-0.02852736,0.087588746,54.68508073,86.95635735,0.751033999,76.73268044,78.32419463,77.6303929,1.372150033,1.281285427,1.229847578
2020-10-20 01:30:00-07:00,10/20/20,1:30,8.914275965,7.240560041,15.73606469,9.687550621,55.002,68.206,80,60,80,65,65.75,54.99066667,67.654,80,60,80,65,65.704,54.986,103.794,80,60,80,65,64.63266667,2069.129204,1727.432703,19.02091477,18.47744659,17.95041394,14.52316819,-0.077411572,0.115532002,-0.089390141,50.26981957,104.4634111,0.769222764,76.71516558,78.32965088,77.59046543,1.372401005,1.280411219,1.228869123
2020-10-20 01:45:00-07:00,10/20/20,1:45,8.912735002,7.254125212,15.66285319,9.6758818,54.99733333,68.36333333,80,60,80,65,65.626,55.006,67.70333333,80,60,80,65,65.59533333,54.992,103.7506667,80,60,80,65,64.52,2049.628277,1712.081156,18.96002326,18.40037574,17.8943558,16.64580542,1.364213478,0.857065269,1.364368529,52.90976189,139.4964953,0.344195692,76.70764342,78.34395577,77.56164252,1.370732364,1.281039893,1.228806022
2020-10-20 02:00:00-07:00,10/20/20,2:00,8.903077523,7.305663464,15.60653677,9.684195099,54.99,68.36266667,80,60,80,65,65.516,54.99733333,67.602,80,60,80,65,65.46466667,54.97533333,103.526,80,60,80,65,64.44357143,1974.491416,1677.251409,18.89804035,18.33004347,17.80616173,17.41899762,0.543670083,0.711781325,0.843437795,55.04423422,102.6604839,0.423502638,76.6877611,78.21232996,77.54415273,1.371112191,1.281055988,1.229094453
2020-10-20 02:15:00-07:00,10/20/20,2:15,8.858342376,7.276006452,15.54073337,9.652738272,54.994,68.44933333,80,60,80,65,65.37866667,54.99866667,67.62666667,80,60,80,65,65.328,54.97933333,103.7853333,80,60,80,65,64.25666667,1955.97051,1673.831586,18.81597548,18.27249392,17.7410822,17.49617749,0.983317094,0.673092486,1.148389439,55.25338462,198.9701115,0.620579698,76.69379456,78.3323675,77.60649369,1.373259411,1.281894523,1.229841996
2020-10-20 02:30:00-07:00,10/20/20,2:30,8.881644241,7.260049898,15.48105328,9.65749256,55.004,68.41066667,80,60,80,65,65.25866667,54.98733333,67.584,80,60,80,65,65.19933333,54.99733333,104.1873333,80,60,80,65,64.08066667,2005.267559,1654.758412,18.78322314,18.21073483,17.65942995,17.74220745,0.739938779,0.724442872,0.995311791,58.20529924,262.1210442,0.616188497,76.63717853,78.34550353,77.59754386,1.372093276,1.280654321,1.228490983
2020-10-20 02:45:00-07:00,10/20/20,2:45,8.877216749,7.254173924,15.43389211,9.656744185,54.97866667,68.156,80,60,80,65,65.16,54.99733333,67.704,80,60,80,65,65.1,56.548,105.5746667,80,60,80,65,63.89933333,2007.068274,1634.06348,18.69851782,18.15085977,17.61368839,17.73745783,0.295068939,0.671132589,0.398493185,59.54729535,128.5543197,0.282494183,76.64123579,78.35282648,77.52089731,1.371331125,1.280885569,1.229390203
2020-10-20 03:00:00-07:00,10/20/20,3:00,8.931343802,7.379828881,15.40334326,9.676527119,55.01466667,68.346,80,60,80,65,65.05266667,55.01,67.64266667,80,60,80,65,64.99933333,61.01666667,105.4873333,80,60,80,65,63.89466667,1919.07559,1615.030971,18.64741365,18.08271099,17.88261731,17.901034,1.212134111,0.686265919,1.337691499,65.17687711,150.2423091,0.424542507,76.62623773,78.35826994,77.63477136,1.373979659,1.280656753,1.229716879
2020-10-20 03:15:00-07:00,10/20/20,3:15,8.839926763,7.240453333,15.37902882,9.655481094,55.002,68.27866667,80,60,80,65,64.92266667,54.996,67.44933333,80,60,80,65,64.88866667,62.81466667,105.7033333,80,60,80,65,63.942,1978.08183,1597.256637,18.57368858,18.03823185,18.08225835,17.76392867,0.561713257,0.435037334,0.774624498,64.50446242,131.5673927,0.413883398,76.57458598,78.36959418,77.55721843,1.369539518,1.280649272,1.229197717
2020-10-20 03:30:00-07:00,10/20/20,3:30,8.894439129,7.28122684,15.34784836,9.674710743,54.99533333,68.166,80,60,80,65,64.89333333,54.99733333,67.75733333,80,60,80,65,64.79666667,62.05466667,105.6093333,80,60,80,65,63.96933333,1995.72685,1571.705067,18.52643075,17.96571428,18.07426632,16.77039197,0.498261283,0.562902825,0.753449917,67.13039162,123.8078973,0.485738234,76.70626739,78.44786754,77.66299409,1.371394741,1.281006226,1.230198928
2020-10-20 03:45:00-07:00,10/20/20,3:45,8.884886163,7.371194183,15.32999463,9.679656586,55.00666667,68.26533333,80,60,80,65,64.72933333,55.00466667,67.61533333,80,60,80,65,64.698,64.86333333,105.6146667,80,60,80,65,63.974,1872.486046,1555.354429,18.50357431,17.89382197,18.19483903,17.133115,0.137879081,0.424904141,0.460985216,67.45768361,122.7889038,0.661740852,76.58379723,78.33515963,77.51233666,1.370412651,1.280874057,1.229956431
2020-10-20 04:00:00-07:00,10/20/20,4:00,8.890325655,7.332192781,15.3015772,9.678219324,54.99133333,68.28133333,80,60,80,65,64.646,54.986,67.70466667,80,60,80,65,64.592,64.296,105.4686667,80,60,80,65,63.98785714,1927.481771,1544.406464,18.4673182,17.84661991,18.21908149,17.26299789,-1.427087819,-0.419420402,-0.86357248,55.73828605,101.7549659,0.738211893,76.67589566,78.34610427,77.67981317,1.373368057,1.281239488,1.229897274
2020-10-20 04:15:00-07:00,10/20/20,4:15,8.886509172,7.262733303,15.26670455,9.653209642,54.99733333,68.29,80,60,80,65,64.50733333,55.006,67.728,80,60,80,65,64.516,64.816,105.7993333,80,60,80,65,63.98846154,2008.848254,1566.314534,18.41781766,17.79432773,18.24756506,17.50372865,-0.439213787,-0.334828152,-0.548721351,47.40409571,123.3145835,0.531765017,76.58555448,78.44651614,77.59006312,1.37381722,1.280661072,1.229838151
2020-10-20 04:30:00-07:00,10/20/20,4:30,8.831815518,7.332648328,15.22338088,9.606603159,54.98933333,68.28933333,80,60,80,65,64.40666667,54.99666667,67.64133333,80,60,80,65,64.44933333,64.02866667,105.806,80,60,80,65,64.004,1854.253157,1591.379474,18.37445139,17.76545917,18.27095756,17.90436438,0.829079619,0.652933561,0.814648225,50.14652663,80.52015967,0.454079497,76.48605993,78.33047019,77.48561241,1.372718664,1.281198952,1.229220646
2020-10-20 04:45:00-07:00,10/20/20,4:45,8.858990942,7.296527289,15.19100608,9.607164177,55.008,68.186,80,60,80,65,64.34333333,55.00066667,67.416,80,60,80,65,64.36533333,64.50866667,105.7506667,80,60,80,65,63.99933333,1932.474971,1592.09274,18.34432732,17.72201039,18.28791243,17.23548747,0.010261106,0.113939764,0.347685651,48.11555753,117.6568181,0.444965049,76.53978499,78.37913628,77.51011285,1.375026886,1.280732724,1.229277649
2020-10-20 05:00:00-07:00,10/20/20,5:00,8.831469251,7.284738261,15.17101309,9.590952125,54.998,68.236,78.13333333,63.73333333,80,65,64.262,55.006,67.72733333,78.26666667,63.46666667,80,65,64.282,64.80933333,105.4753333,78.26666667,63.46666667,80,65,63.98733333,1912.539691,1595.735707,18.28151692,17.68851539,18.2753582,16.52267637,0.528635425,0.388525884,0.653947403,46.88660524,123.8535529,0.616566493,76.47372855,78.16019017,77.52593502,1.371621527,1.281495152,1.23008016
2020-10-20 05:15:00-07:00,10/20/20,5:15,8.794036093,7.355605311,15.12917538,9.56652592,54.99866667,68.382,78,64,80,65,64.174,54.98533333,67.73933333,78,64,80,65,64.19666667,64.56466667,105.5513333,78,64,80,65,63.99933333,1778.139446,1602.371689,18.24377135,17.64161213,18.27168214,16.37470676,0.084295096,0.189326437,0.241886433,45.25953223,120.5053255,0.489885393,76.45074996,78.24329139,77.52377866,1.371173098,1.281213211,1.229558912
2020-10-20 05:30:00-07:00,10/20/20,5:30,8.807740218,7.259877092,15.08705167,9.562492042,55.00533333,68.286,78,64,80,65,64.07066667,55.008,67.626,78,64,80,65,64.12466667,64.97266667,105.552,78,64,80,65,63.99466667,1912.999834,1598.298768,18.18594398,17.60426966,18.28854774,15.98047875,1.308527527,0.725494933,1.207974686,47.19238183,128.6734743,0.567689349,76.45079459,78.20579463,77.61623592,1.372982888,1.281957909,1.230389506
2020-10-20 05:45:00-07:00,10/20/20,5:45,8.890765464,7.338317203,15.06520711,9.607506146,55.002,68.13533333,78,64,80,65,63.98733333,54.99666667,67.69066667,78,64,80,65,64.03533333,64.982,105.8573333,78,64,80,65,63.99533333,1918.502836,1572.869909,18.16148806,17.56848475,18.28572775,15.56175194,0.756128698,0.778525223,0.889578078,48.56133977,181.483999,0.325248596,76.47198809,78.07198172,77.46122386,1.371796159,1.281601398,1.230144689
2020-10-20 06:00:00-07:00,10/20/20,6:00,8.817130432,7.304624618,15.239728,9.571861517,80.008,68.16933333,77.2,66.4,80,65,64.06,83.61066667,67.552,77.06666667,66.8,80,65,64.212,81.802,105.5286667,77.13333333,66.6,80,65,64.18866667,1869.324787,1598.00726,18.58796956,17.96618578,18.53643037,16.43163159,0.401819728,0.556044602,0.710429332,53.81411127,101.34253,0.455360867,76.42061752,78.13818036,77.47147353,1.371134608,1.280996104,1.230361333
2020-10-20 06:15:00-07:00,10/20/20,6:15,8.886555684,7.240611468,15.76791695,9.609042948,89.996,68.23333333,77,67,80,65,64.60133333,90.07266667,67.63533333,77,67,80,65,65.118,87.99533333,105.7153333,77,67,80,65,64.89461538,2034.403046,1680.083583,19.51817473,18.67159834,19.08597067,16.86190063,0.397912644,0.309657778,0.662053679,54.55293165,102.3005001,0.438487639,76.56036128,78.20457436,77.60926086,1.374432276,1.280872132,1.231262353
2020-10-20 06:30:00-07:00,10/20/20,6:30,8.949618557,7.216676372,16.07836961,9.630378251,90.00866667,68.246,77,67,80,65,65.03066667,89.99666667,67.684,77,67,80,65,65.83533333,88.12866667,105.546,77,67,80,65,65.42466667,2143.061815,1750.90991,20.07688877,19.01195538,19.45084749,17.17807495,-0.255276064,-0.002896008,0.091109652,53.44007126,84.46963885,0.543363977,76.5867429,78.07161836,77.63734129,1.369958194,1.280247275,1.231506908
2020-10-20 06:45:00-07:00,10/20/20,6:45,9.030963894,7.275628068,16.29834637,9.665807938,90.03466667,68.25266667,77,67,80,65,65.37133333,89.99,67.58466667,77,67,80,65,66.39733333,88.336,105.6373333,77,67,80,65,65.846,2169.90541,1790.712689,20.46979834,19.21275387,19.69575088,18.11949558,0.547809813,0.413891399,0.763005499,54.65389515,124.2250497,0.292941505,76.61956763,78.14443733,77.6682313,1.372598039,1.279710509,1.231754782
2020-10-20 07:00:00-07:00,10/20/20,7:00,9.060496952,7.253361333,16.49408004,9.686284367,89.96266667,68.34733333,74.4,69.6,80,65,65.66866667,89.96866667,67.63533333,74.6,69.4,80,65,66.922,88.35066667,105.8813333,74.4,69.6,80,65,66.226,2234.439075,1828.173234,20.7388367,19.47313445,19.93663094,18.31004949,1.760112419,0.57780142,1.496615493,54.43930095,126.4346853,0.774891296,217.1703846,219.0784908,216.9993002,85.09528464,84.19469448,84.1207246
2020-10-20 07:15:00-07:00,10/20/20,7:15,9.122315026,7.290340106,16.72857769,9.709013828,90.02733333,68.40933333,74,70,80,65,66.02933333,90.01266667,67.88333333,74,70,80,65,67.54666667,88.47666667,105.9133333,74,70,80,65,66.692,2265.688655,1866.3678,21.10786792,19.80949253,20.27027693,18.58294127,5.652264248,0.71244028,5.910328566,55.64626818,152.9712714,0.415045171,217.607608,219.5418214,217.4173236,91.10720641,89.36038361,90.07400678
2020-10-20 07:30:00-07:00,10/20/20,7:30,9.131655844,7.331434238,16.92687421,9.740212498,89.98533333,68.40466667,74,70,80,65,66.412,89.99533333,67.72666667,74,70,80,65,68.158,88.594,105.922,74,70,80,65,67.17428571,2226.684126,1889.111522,21.50664303,20.10488327,20.54716032,19.9410143,13.18925024,0.518314498,13.51919249,57.40015319,128.9461442,0.413877851,217.5044301,219.5551773,217.5444152,91.17581877,89.50864473,90.00735647
2020-10-20 07:45:00-07:00,10/20/20,7:45,9.253215492,7.35937167,17.08236099,9.806614078,90.04866667,68.278,74,70,80,65,66.77,89.99866667,67.89,74,70,80,65,68.74133333,88.69933333,105.754,74,70,80,65,67.61266667,2343.220327,1899.405279,21.82837384,20.35391105,20.79076843,20.37880317,22.21658365,2.3183637,22.66367236,61.58563475,147.7483098,0.295294461,217.6840897,219.8769859,217.851348,91.26874546,89.56460919,89.96993093
2020-10-20 08:00:00-07:00,10/20/20,8:00,9.312103963,7.467080922,17.24428569,9.857436394,90.022,68.32,74,70,80,65,67.16933333,90.02466667,67.58466667,74,70,80,65,69.30466667,88.77666667,106.0146667,74,70,80,65,68.06857143,2283.754167,1919.262682,22.25468539,20.83992826,21.21762734,20.47410451,29.58428146,30.47645732,60.65320545,63.54740468,144.0825531,0.394952611,452.8358387,452.4450765,452.4600485,176.3269765,174.8918203,173.7223867
2020-10-20 08:15:00-07:00,10/20/20,8:15,9.415015993,7.569409378,17.47091614,9.952583181,89.97466667,68.39333333,74,70,80,65,67.75266667,90,67.612,74,70,80,65,70.12733333,89.03266667,105.7406667,74,70,80,65,68.98416667,2285.011004,1941.079762,22.97981736,21.51843595,22.06507913,20.62130513,34.7759591,585.222403,147.2589795,63.88200006,145.4535775,0.414934161,453.4315289,452.8995463,453.0237811,180.370074,179.9201696,178.2391706
2020-10-20 08:30:00-07:00,10/20/20,8:30,9.529884127,7.522506296,17.7019969,10.04550228,89.99466667,68.28666667,74,70,80,65,68.35933333,92.136,67.84466667,74,70,80,65,70.94466667,89.176,106.1773333,74,70,80,65,70.05,2485.671365,1974.523536,23.56717183,21.93718311,22.96636815,20.95202418,39.57833282,663.439483,202.4975871,56.09328398,177.5900266,0.514792086,453.0461596,452.689363,452.598943,180.038233,179.912915,177.8813733
2020-10-20 08:45:00-07:00,10/20/20,8:45,9.591340282,7.72782312,17.85415932,10.10359999,90.00533333,68.24133333,74,70,80,65,68.92,57.50466667,67.69133333,74,70,80,65,71.39466667,85.33133333,106.0566667,74,70,80,65,71.10916667,2307.514611,2000.73408,23.41227974,22.23659807,23.80275566,21.30180568,44.11194403,714.8718452,253.9238083,54.67538962,165.2793412,0.594016304,453.6986143,452.6367285,453.2921033,179.7973824,180.1490787,177.5850287
2020-10-20 09:00:00-07:00,10/20/20,9:00,9.699367552,7.689738691,17.8873938,10.1991861,90.024,68.39066667,74,70,80,65,69.396,55.00933333,67.88933333,74,70,80,65,71.024,55.78333333,106.082,74,70,80,65,71.49833333,2487.937037,1991.161574,22.73738897,22.4243928,23.45784072,21.81112168,47.69087147,755.305407,302.0581868,52.12654991,166.865139,0.848257546,453.5749477,452.9890184,453.6375838,179.5044343,180.0998795,177.3866105
2020-10-20 09:15:00-07:00,10/20/20,9:15,9.654252723,7.742072867,17.89979291,10.19471179,90.01733333,68.522,74,70,80,65,69.81266667,54.99333333,67.71266667,74,70,80,65,70.848,54.97533333,106.0486667,74,70,80,65,71.524,2365.764162,2008.466293,22.48778028,22.64036213,23.15456682,21.64671697,51.31165339,790.7774502,349.9486901,54.13130884,174.1622516,0.782631858,453.1426849,452.6361047,453.1100625,179.5499771,180.2111991,177.385617
2020-10-20 09:30:00-07:00,10/20/20,9:30,9.770600747,7.706532493,17.97345019,10.22518214,90.315,66.56714286,74,70,80,65,70.185,55.05071429,66.62357143,74,70,80,65,70.76428571,55.03071429,105.3685714,74,70,80,65,71.85615385,1959.507039,1885.883473,22.37766118,22.80217213,23.43745324,22.29237785,53.35334036,819.598921,395.3135295,53.09545299,168.8903584,0.951687113,453.6820169,453.2406638,453.5801268,179.567091,180.1907487,177.1489799
2020-10-20 09:45:00-07:00,10/20/20,9:45,10.57643292,8.369780924,18.3284421,11.88308852,91.686,68.36066667,74,70,80,65,70.53,55.30466667,67.944,74,70,80,65,70.82,55.538,105.4333333,74,70,80,65,72.40133333,0.249725026,1250.036695,22.39948551,22.95087572,23.93604588,22.56363984,54.18769879,844.996165,438.9022658,50.26852106,173.8500052,0.894404496,453.5128944,453.0047678,453.2587187,179.5479148,180.2468199,176.7203147
2020-10-20 10:00:00-07:00,10/20/20,10:00,13.51884894,8.466115079,18.88307508,13.16598015,91.93666667,68.42933333,74,70,80,65,70.87933333,56.59733333,68.15866667,74,70,80,65,70.89466667,56.79333333,105.5826667,74,70,80,65,73.12066667,1214.97719,1155.783,22.53877002,23.17530442,24.64454264,23.33164656,57.08304693,864.383547,481.3126065,47.64319733,170.7998035,0.816492261,452.4712524,452.0450679,452.2173798,179.2823268,180.1726114,176.1267313
2020-10-20 10:15:00-07:00,10/20/20,10:15,14.36238312,7.940180739,19.10352966,12.6968124,60.538,68.23333333,74,70,80,65,70.95733333,56.352,68.06333333,74,70,80,65,71.10666667,56.44133333,111.344,74,70,80,65,73.895,1585.448871,1394.780371,22.71038766,22.71794065,25.29600755,23.55906932,59.72944149,879.4751675,520.3309981,50.0988199,216.870422,0.852000261,453.1100738,452.6402119,452.4659864,179.7039822,180.1453838,175.4921818
