timestamp,day,time,1A-CHWRTS-2,1A-CHWSTS-2,1A-RAT-1,1A-SAT-1,1A-NorthZone-DischargeAirTemp,1A-NorthZone-DischargeAirflow,1A-NorthZone-OccupiedCoolingSetpt,1A-NorthZone-OccupiedHeatingSetpt,1A-NorthZone-UnoccupiedCoolingSetpt,1A-NorthZone-UnoccupiedHeatingSetpt,1A-NorthZone-Zn_Temp,1A-MidZone-DischargeAirTemp,1A-MidZone-DischargeAirflow,1A-MidZone-OccupiedCoolingSetpt,1A-MidZone-OccupiedHeatingSetpt,1A-MidZone-UnoccupiedCoolingSetpt,1A-MidZone-UnoccupiedHeatingSetpt,1A-MidZone-Zn_Temp,1A-SouthZone-DischargeAirTemp,1A-SouthZone-DischargeAirflow,1A-SouthZone-OccupiedCoolingSetpt,1A-SouthZone-OccupiedHeatingSetpt,1A-SouthZone-UnoccupiedCoolingSetpt,1A-SouthZone-UnoccupiedHeatingSetpt,1A-SouthZone-Zn_Temp,1A-Th-Chilled Water,1A-Th-Airflow,1A-MidZone-TCS4-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS1-DBT,1B-OAT-1,DHI,DNI,GHI,RH,WindDir,WindSpd,1A-NorthZone-Plug-Occupant,1A-MidZone-Plug-Occupant,1A-SouthZone-Plug-Occupant,1A-NorthZone-Light,1A-MidZone-Light,1A-SouthZone-Light
2020-10-21 14:15:00-07:00,10/21/20,14:15,12.66535225,7.648870619,19.89996418,11.87945823,54.998,68.44133333,74,70,80,65,70.60466667,55.16666667,68.10666667,74,70,80,65,72.34533333,54.41866667,401.8,74,70,80,65,74.11066667,4021.180374,4026.81568,23.38745843,22.30645461,23.98019361,24.46381643,65.16553328,920.6575433,639.490899,38.69529204,234.2630966,1.592035967,441.0041422,440.8253752,440.4380336,180.3530543,180.5212681,179.3776672
2020-10-21 14:30:00-07:00,10/21/20,14:30,12.71803077,7.626578832,19.94206356,11.92397358,55.028,68.30666667,74,70,80,65,70.74866667,55.17133333,68.24266667,74,70,80,65,72.442,54.466,402.1333333,74,70,80,65,74.00866667,4174.752249,4002.144515,23.47064254,22.45810273,23.90387377,24.26590488,63.59336912,913.4446804,613.2566223,41.06924113,226.8860323,1.327539184,438.7411644,439.7132248,438.6439863,180.182447,180.5943035,179.5199921
2020-10-21 14:45:00-07:00,10/21/20,14:45,12.41512884,7.143080379,19.94960171,11.75149853,54.942,68.67333333,74,70,80,65,70.86333333,55.07533333,68.44533333,74,70,80,65,72.51066667,54.32066667,394.9333333,74,70,80,65,73.898,4437.904067,4028.255321,23.4595784,22.49461388,23.85067317,24.07529451,61.68330349,905.5164754,583.7226251,39.55131141,215.6778416,1.118469652,439.3123013,440.2610254,439.3117074,180.2863917,180.5843635,179.6021681
2020-10-21 15:00:00-07:00,10/21/20,15:00,12.25283074,7.458461859,19.89651187,11.66195379,54.82066667,68.88533333,74,70,80,65,70.94266667,54.9,68.57533333,74,70,80,65,72.546,54.17466667,366.7333333,74,70,80,65,73.81533333,4036.014395,3874.796154,23.50605721,22.49632883,23.71710358,23.60245877,61.64150522,891.2236077,550.0384121,39.98971217,230.5474928,1.388168101,439.9998575,440.4839029,440.0544342,180.2430868,180.5189638,179.1996818
2020-10-21 15:15:00-07:00,10/21/20,15:15,12.19892911,7.647363148,19.85879789,11.6534283,55.002,68.00066667,74,70,80,65,71.02533333,54.798,68.338,74,70,80,65,72.65866667,54.16466667,328.5333333,74,70,80,65,73.75285714,3826.865062,3587.772954,23.58759676,22.54861984,23.71091131,23.6763018,61.63734932,876.1351691,514.9295851,42.88411678,216.5200539,1.196960966,438.9082508,439.4066304,438.9284306,180.3057218,180.4407561,177.6379723
2020-10-21 15:30:00-07:00,10/21/20,15:30,12.08781622,7.235223987,19.83806856,11.57603301,54.99933333,68.162,74,70,80,65,71.09,54.85466667,68.50866667,74,70,80,65,72.74,54.102,311.4,74,70,80,65,73.82285714,4076.944716,3471.367982,23.62957059,22.59940898,23.83776663,22.8028137,58.58331867,860.38306,474.7577047,44.51714468,226.500668,1.041116833,438.2781174,439.2939838,437.8812476,180.365886,180.4247377,176.7245474
2020-10-21 15:45:00-07:00,10/21/20,15:45,11.83910836,7.201527119,19.80734313,11.43219109,54.98133333,68.55333333,74,70,80,65,71.16066667,54.97933333,67.61066667,74,70,80,65,72.82333333,53.95066667,278.4,74,70,80,65,73.786,3797.874255,3301.42827,23.64181168,22.60310672,24.03832353,22.90305482,57.4675382,841.368474,434.9188812,43.05504358,223.6303764,1.255688919,438.8961962,439.6560198,438.7462319,180.2252308,180.5782382,175.9307498
2020-10-21 16:00:00-07:00,10/21/20,16:00,11.88172618,7.567966085,19.77463661,11.43537245,55.006,68.56266667,74,70,80,65,71.202,55.00666667,67.464,74,70,80,65,72.948,53.934,263.5333333,74,70,80,65,73.86,3431.961157,3175.317083,23.69959086,22.62087497,24.15790383,21.15307292,55.11232181,820.8314833,392.1669695,42.7431943,240.6160855,1.014594059,438.5754217,439.5185531,438.591209,180.2952264,180.5500841,175.9238851
2020-10-21 16:15:00-07:00,10/21/20,16:15,11.93293795,7.348985057,19.7616687,11.44525549,54.99866667,68.196,74,70,80,65,71.246,54.994,68.12666667,74,70,80,65,73.06866667,53.95466667,259.3333333,74,70,80,65,73.94285714,3583.242343,3148.450275,23.7637476,22.59412386,24.15429574,22.24215093,52.23066805,795.7888428,348.2000454,41.67202378,194.1470302,0.920751014,437.860085,438.864027,437.4104651,180.3307181,180.6002989,175.994152
2020-10-21 16:30:00-07:00,10/21/20,16:30,12.15480457,7.668951974,19.77739688,11.57571354,55.01066667,68.24333333,74,70,80,65,71.27133333,54.98466667,68.40533333,74,70,80,65,73.13,54.17333333,247.6,74,70,80,65,73.93214286,3431.682747,3049.35347,23.78370683,22.62354499,24.08774711,23.56950277,49.58351962,764.4627374,302.7926059,40.80232204,219.2933404,0.937322857,437.8561037,438.25489,437.6946207,180.3096301,180.5843756,176.4021113
2020-10-21 16:45:00-07:00,10/21/20,16:45,11.97783136,7.378195477,19.78906427,11.52741424,55.00866667,68.304,74,70,80,65,71.304,55.00333333,68.61,74,70,80,65,73.17266667,54.20333333,238.0666667,74,70,80,65,73.91066667,3517.888428,3007.450666,23.81109789,22.60114197,24.02673626,23.45419632,46.86579505,724.9079624,257.4085354,39.9478593,206.0169806,0.823182178,438.0647198,438.9366952,437.5102939,180.3195003,180.62062,176.6111486
2020-10-21 17:00:00-07:00,10/21/20,17:00,11.7590453,7.272090727,19.7328603,11.39215485,55.00133333,68.59066667,74,70,80,65,71.27733333,55,68.548,74,70,80,65,73.15133333,54.06466667,212.4,74,70,80,65,73.82142857,3328.693775,2890.89911,23.69735746,22.40083999,23.95085577,23.29416006,43.04226146,676.3924547,206.8926615,39.69541934,201.8515299,0.939336435,223.5819715,225.2204359,222.63766,96.8347827,95.38965723,93.8570675
2020-10-21 17:15:00-07:00,10/21/20,17:15,11.85647379,7.620561131,19.62927614,11.45451281,55.00266667,68.788,74,70,80,65,71.05333333,55.00733333,69.054,74,70,80,65,72.77066667,54.142,176.6,74,70,80,65,73.76,3024.667084,2628.924512,23.32523338,21.8733812,23.83040476,20.86030746,38.24925096,612.8846259,152.7163323,41.57562976,171.9372165,0.982044677,222.7529497,223.6507509,221.2748289,91.17083357,89.54951553,88.33196637
2020-10-21 17:30:00-07:00,10/21/20,17:30,11.70892438,7.593780763,19.50809343,11.43122464,54.99666667,68.804,74,70,80,65,70.74133333,55.00266667,68.886,74,70,80,65,72.37066667,54.20133333,156.006,74,70,80,65,73.82733333,2869.903957,2487.461717,22.91360354,21.60255187,23.78275234,22.83158289,34.04542298,529.2982853,102.5233871,40.848633,167.519216,0.791819573,225.5921992,226.9661708,224.6647339,91.04440859,89.36096649,88.23216717
2020-10-21 17:45:00-07:00,10/21/20,17:45,11.71876658,7.649114596,19.38529211,11.43259555,55.01066667,68.29733333,74,70,80,65,70.476,54.99866667,68.81133333,74,70,80,65,72.00066667,54.24933333,136.1593333,74,70,80,65,73.84466667,2713.794784,2331.195863,22.6341141,21.46713359,23.82246031,22.48258932,24.92787395,410.0693186,60.75622915,43.29843199,181.2107192,0.845677251,226.0420207,227.2273665,224.7672106,91.02648726,89.31660881,88.42767549
2020-10-21 18:00:00-07:00,10/21/20,18:00,11.59952623,7.554408547,19.25919681,11.41217388,54.99266667,68.22266667,74,70,80,65,70.202,54.97866667,68.72,74,70,80,65,71.658,54.474,109.596,74,70,80,65,73.80466667,2599.292211,2153.84833,22.32253346,21.24382078,23.85944427,21.69362002,15.85865378,245.0878774,25.15440413,44.42445789,155.2867951,0.667459671,77.79469974,78.83336284,78.65980499,90.9900057,89.1546685,88.67316659
2020-10-21 18:15:00-07:00,10/21/20,18:15,11.68373798,7.651616514,19.13782686,11.39774447,55.50133333,68.17,74,70,80,65,69.958,55.00733333,68.134,74,70,80,65,71.214,54.93266667,105.7873333,74,70,80,65,73.54384615,2433.306353,2089.98814,22.00152694,20.99468091,23.51187323,22.64552265,7.509347611,38.52641467,9.017685999,47.40135735,191.6672113,0.598924093,76.95086552,78.12380577,78.12889266,90.91620389,89.06783092,88.83432576
2020-10-21 18:30:00-07:00,10/21/20,18:30,11.82349156,7.703137378,19.03512833,11.4913311,64.594,67.902,74,70,80,65,69.792,55.01133333,67.592,74,70,80,65,70.75533333,54.98666667,105.6173333,74,70,80,65,73.14642857,2417.870336,2018.100244,21.70147424,21.18137485,22.93990275,22.36333055,0.144706451,0.580621063,1.182026411,41.29324502,139.8957043,0.452246351,77.0659571,78.08990196,77.9546061,90.93703317,89.13237092,88.90815455
2020-10-21 18:45:00-07:00,10/21/20,18:45,11.87410872,7.604198464,18.9580173,11.4074064,68.67466667,67.79333333,74,70,80,65,69.87466667,54.974,67.80266667,74,70,80,65,70.38266667,54.99266667,105.3246667,74,70,80,65,72.744,2307.300627,2021.815224,21.46377165,21.47627514,22.39473022,22.03487685,-0.263387079,-0.084776073,0.174612513,32.71121588,63.17449531,0.834407722,77.21050084,78.16365186,78.08809652,90.99503071,89.23152138,89.08820563
2020-10-21 19:00:00-07:00,10/21/20,19:00,12.09827057,7.779092937,18.87658094,11.48404749,70.102,67.616,74,70,80,65,69.928,55.02866667,67.46666667,74,70,80,65,70.06466667,54.996,105.3006667,74,70,80,65,72.27333333,2261.063904,1997.158398,21.27912394,21.56685995,22.01717097,22.96080197,0.357189134,0.147817951,0.673074939,31.2554565,46.37686604,0.791870181,77.12327003,78.14954214,78.00053767,91.01923839,89.43225937,89.26183436
2020-10-21 19:15:00-07:00,10/21/20,19:15,12.1081849,7.682704563,18.80831841,11.49610577,70.68066667,67.408,74,70,80,65,69.96533333,61.546,67.42266667,74,70,80,65,69.83733333,55.00666667,104.6973333,74,70,80,65,71.84866667,2198.756352,1962.496953,21.30326411,21.5949308,21.72177326,23.18064728,0.849032215,0.531024124,1.392118215,33.1498075,130.9638638,0.425474749,77.28024227,78.16367957,78.03913988,91.00761635,89.52929709,89.36561018
2020-10-21 19:30:00-07:00,10/21/20,19:30,12.13491638,7.530361421,18.7575552,11.51462306,71.51066667,67.492,74,70,80,65,69.97533333,63.358,67.47,74,70,80,65,69.922,54.99,104.7633333,74,70,80,65,71.48066667,2238.375514,1940.382799,21.5342548,21.59419565,21.47559796,23.02788641,1.256644373,0.620712661,1.577645556,35.11595722,195.2266174,0.619036644,77.31796258,78.19125232,78.05528864,90.99459825,89.52504924,89.54258061
2020-10-21 19:45:00-07:00,10/21/20,19:45,12.27692677,7.611820429,18.70762366,11.57580432,71.83133333,67.20133333,74,70,80,65,69.98533333,64.008,67.18466667,74,70,80,65,69.96333333,55.024,104.5766667,74,70,80,65,71.04714286,2181.125066,1901.206473,21.60697266,21.57730125,21.2510652,22.70477967,-0.573594961,0.111555649,0.018619873,34.71806749,74.42714024,0.733533506,77.34376571,78.36975299,78.09410621,90.94973783,89.50704824,89.6556474
2020-10-21 20:00:00-07:00,10/21/20,20:00,12.29725494,7.670073501,18.66592063,11.60676027,71.78933333,67.22333333,74,70,80,65,69.99466667,64.822,67.41133333,74,70,80,65,69.97133333,54.99733333,104.9306667,74,70,80,65,70.68666667,2164.654462,1884.968936,21.61115159,21.60209058,21.11728903,21.90874509,0.578729519,0.376251799,0.816670703,34.99185797,75.76478496,0.452438908,77.370557,78.22941223,78.06170459,90.94326301,89.49993628,89.74077229
2020-10-21 20:15:00-07:00,10/21/20,20:15,12.28815511,7.652274942,18.6354466,11.63654465,72.07333333,67.13466667,74,70,80,65,69.99266667,65.06533333,67.27066667,74,70,80,65,69.97866667,55.01533333,104.6646667,74,70,80,65,70.35866667,2171.317796,1869.555392,21.62177418,21.59208845,20.96785631,19.23880469,0.968940323,0.600565051,1.351627762,39.02938468,131.9435075,0.475623261,77.36095532,78.34329816,77.99909668,90.94949273,89.48668597,89.8341363
2020-10-21 20:30:00-07:00,10/21/20,20:30,12.26990977,7.671257474,18.59567079,11.63597863,72.06866667,68.00066667,74,70,80,65,69.99466667,65.45666667,67.308,74,70,80,65,69.99,55.00533333,104.6586667,74,70,80,65,70.076,2153.165609,1860.13218,21.65063494,21.57148206,20.83677082,18.31808047,-0.153988777,0.112206118,0.422509058,39.83339,89.42722958,0.584528504,77.20920646,78.31012288,77.9557435,90.96226945,89.4876526,89.9165615
2020-10-21 20:45:00-07:00,10/21/20,20:45,12.26420242,7.626901356,18.56360002,11.63998822,72.41133333,67.996,74,70,80,65,69.99266667,66.23533333,67.122,74,70,80,65,69.98533333,58.17,104.428,74,70,80,65,69.87533333,2171.899239,1844.11232,21.64803714,21.56720816,20.78160022,17.41630185,0.385637835,0.296430611,0.779561957,39.52134502,120.0018343,0.369086264,77.29291014,78.32538567,77.8860078,91.02582066,89.55593831,90.05285864
2020-10-21 21:00:00-07:00,10/21/20,21:00,12.22273767,7.647438117,18.48332133,11.6366894,73.41066667,67.91,74,70,80,65,69.976,67.036,67.274,74,70,80,65,69.974,62.132,104.3706667,74,70,80,65,69.90533333,2144.421395,1833.983681,21.63882267,21.47973275,20.91787438,17.81385533,0.73622424,0.518198549,0.924828112,39.59464221,120.8394313,0.373479653,77.2551598,78.2397375,77.88246794,6.901633647,6.630766967,6.785761388
2020-10-21 21:15:00-07:00,10/21/20,21:15,12.24060014,7.622616103,18.32353895,11.61100008,76.57733333,67.868,74,70,80,65,69.94066667,69.09733333,67.25866667,74,70,80,65,69.95066667,64.57466667,104.5353333,74,70,80,65,69.93866667,2111.264752,1821.685867,21.61204259,21.4741431,20.95975525,18.61865401,-0.029226896,0.004411885,0.314982136,38.02846336,64.3683153,1.156297658,77.27650803,78.28537872,77.96285151,1.373300938,1.282290002,1.230564877
2020-10-21 21:30:00-07:00,10/21/20,21:30,12.35978859,7.613780158,18.26893799,11.64951166,78.872,67.81066667,74,70,80,65,69.942,70.06066667,68.074,74,70,80,65,69.97866667,66.322,104.3453333,74,70,80,65,69.94071429,2120.251383,1811.862234,21.65911993,21.50990518,21.05649898,19.25104108,0.096585958,0.104505118,0.43787823,36.05358807,50.70887285,1.439388319,77.31731599,78.3097404,78.05413127,1.373457037,1.283293304,1.230331406
2020-10-21 21:45:00-07:00,10/21/20,21:45,12.3626546,7.688424942,18.25316293,11.63965858,78.96466667,67.96133333,74,70,80,65,69.98466667,70.354,68.02066667,74,70,80,65,69.98733333,66.802,104.3366667,74,70,80,65,69.972,2090.061173,1820.191768,21.68193429,21.52164239,21.14500624,19.10497839,0.374389927,0.313905635,0.768524317,35.27111009,44.52496002,1.062146529,77.34719386,78.25982535,77.93400148,1.373404226,1.283693153,1.229592105
2020-10-21 22:00:00-07:00,10/21/20,22:00,12.3483768,7.475484305,18.15839577,11.62763844,63.31733333,67.99933333,78.8,62,80,65,69.84333333,58.82466667,68.08333333,79.2,61.33333333,80,65,69.84333333,58.846,104.5286667,79.2,61.33333333,80,65,69.82733333,2141.759439,1815.501744,21.494328,21.1349689,20.88103385,19.00286272,0.213477513,0.292476885,0.702216603,35.24368902,79.1593042,0.988732633,77.2456188,78.58874983,78.05236975,1.372423161,1.283686914,1.22915024
2020-10-21 22:15:00-07:00,10/21/20,22:15,12.2407718,7.658929872,17.89478517,11.6072921,54.57933333,67.79933333,80,60,80,65,69.19333333,54.638,67.82866667,80,60,80,65,69.216,54.97533333,104.2793333,80,60,80,65,69.19733333,2016.133376,1763.834713,20.86178525,20.43741591,20.26694451,18.7993533,1.272059512,0.753753627,1.613333628,37.57011329,172.4479393,0.471567437,77.00353588,78.27994269,77.84086131,1.374610787,1.282941766,1.228834068
2020-10-21 22:30:00-07:00,10/21/20,22:30,12.23620391,7.655413978,17.70704705,11.64820239,54.98857143,67.87333333,80,60,80,65,68.755,54.99571429,67.88,80,60,80,65,68.70428571,54.99733333,104.5106667,80,60,80,65,68.70142857,1991.419666,1699.084512,20.56439793,20.17113636,19.99603026,19.40319482,2.413453574,1.045020072,2.592043922,43.21594714,207.7488352,0.690722882,76.88763536,78.07714919,77.74098939,1.377306921,1.283217627,1.229239804
2020-10-21 22:45:00-07:00,10/21/20,22:45,12.13087187,7.511790749,17.56555995,11.63306903,55.00933333,67.642,80,60,80,65,68.44733333,54.99466667,67.89733333,80,60,80,65,68.37466667,54.98933333,104.132,80,60,80,65,68.39642857,1992.689409,1637.293495,20.37178191,19.96581738,19.81232373,19.78171006,1.762334703,1.282314448,2.047555852,56.33420011,148.1793361,0.641370938,76.88895576,78.21182031,77.74310853,1.374875001,1.282788931,1.229326407
2020-10-21 23:00:00-07:00,10/21/20,23:00,12.14025678,7.564654157,17.44393737,11.61889178,55.002,67.81,80,60,80,65,68.16533333,55.01066667,68.04466667,80,60,80,65,68.062,54.99133333,104.2353333,80,60,80,65,68.04066667,1869.638161,1595.572837,20.22942065,19.79188828,19.60324878,20.06840059,0.969373546,0.967936512,1.219773823,60.20655818,164.1113026,0.43279681,76.7806594,78.22573561,77.60774013,1.374738889,1.283025947,1.229382946
2020-10-21 23:15:00-07:00,10/21/20,23:15,12.16899145,7.47476668,17.34652004,11.66111524,54.99666667,67.66133333,80,60,80,65,67.932,54.99733333,67.83933333,80,60,80,65,67.82333333,54.99933333,104.0826667,80,60,80,65,67.74533333,1901.329096,1540.431838,20.12105493,19.65661028,19.43821637,19.91697776,0.07814164,0.647379115,0.475944986,61.30961384,139.4498171,0.406525683,76.77630525,78.20350112,77.5704939,1.37495821,1.282947498,1.228683097
2020-10-21 23:30:00-07:00,10/21/20,23:30,12.06333792,7.346598442,17.24109689,11.57090504,54.99133333,67.65266667,80,60,80,65,67.71266667,54.96,67.94866667,80,60,80,65,67.58666667,54.998,103.8146667,80,60,80,65,67.402,1885.620076,1538.434919,20.00567925,19.54625813,19.31365389,19.79859048,-0.465464245,-0.046248437,-0.277947092,52.38692808,120.4181761,0.659919697,76.82581801,78.24800949,77.73477209,1.375322106,1.28374203,1.229967408
2020-10-21 23:45:00-07:00,10/21/20,23:45,12.20001048,7.536288958,17.1494092,11.62521727,55.01533333,67.74066667,80,60,80,65,67.48733333,55.00466667,67.96933333,80,60,80,65,67.36666667,55.00133333,104.276,80,60,80,65,67.12666667,1787.125056,1507.742993,19.89850172,19.44456998,19.19373418,19.67039517,0.252219399,0.26708026,0.430828222,50.67603862,130.3001949,0.986198511,76.64889455,78.16993917,77.57320953,1.375015709,1.283012829,1.228607744
2020-10-22 00:00:00-07:00,10/22/20,0:00,12.19108915,7.430719118,17.08599802,11.62838771,54.99133333,67.654,80,60,80,65,67.34933333,54.97466667,67.84,80,60,80,65,67.19333333,54.99866667,104.0093333,80,60,80,65,66.91266667,1821.990805,1493.375316,19.8249233,19.34901214,19.05352076,17.43497737,0.222527184,-0.107681109,0.533941725,47.12309362,113.5144419,1.227847697,76.61094723,78.13479684,77.50060242,1.375704191,1.283164108,1.228947477
2020-10-22 00:15:00-07:00,10/22/20,0:15,12.13052453,7.415987286,16.99955064,11.59090551,54.99066667,67.714,80,60,80,65,67.16933333,54.99666667,67.78066667,80,60,80,65,67.01866667,54.99066667,103.9293333,80,60,80,65,66.68,1792.095317,1491.952027,19.73517481,19.26805359,18.95914133,15.70883109,0.572190976,0.361225933,0.713286992,47.45729153,128.2593517,1.370192372,76.70648978,78.09930743,77.51467782,1.374383577,1.283372103,1.229231701
2020-10-22 00:30:00-07:00,10/22/20,0:30,12.18485066,7.462382224,16.9248158,11.59723347,55.00733333,67.80533333,80,60,80,65,67.02066667,55.00466667,67.74133333,80,60,80,65,66.868,55.00933333,103.976,80,60,80,65,66.48866667,1745.15303,1469.420597,19.64299663,19.1879602,18.89668987,14.8771479,0.648150428,0.469308641,0.816425061,48.65535988,123.4602736,1.335349244,76.68400099,78.32766162,77.55350858,1.374090587,1.283108691,1.229029339
2020-10-22 00:45:00-07:00,10/22/20,0:45,12.25424259,7.540687567,16.86137146,11.66617221,55.00466667,67.574,80,60,80,65,66.85133333,54.992,67.916,80,60,80,65,66.72133333,54.99866667,103.8333333,80,60,80,65,66.3,1742.500469,1438.592757,19.57013676,19.10914567,18.81814206,14.49833029,-0.054970204,0.217100509,0.246671243,47.63118358,112.8583833,1.000552874,76.62555932,78.08267478,77.60279119,1.375466066,1.284029584,1.229768902
2020-10-22 01:00:00-07:00,10/22/20,1:00,12.18234046,7.498260894,16.80378998,11.63837456,54.97133333,67.734,80,60,80,65,66.714,54.98666667,67.63866667,80,60,80,65,66.57866667,55.01066667,104.0813333,80,60,80,65,66.162,1730.596456,1435.826725,19.51167526,19.03574745,18.71294535,14.21989923,0.210172135,0.153839045,0.602558506,45.96749313,110.5195912,1.477263283,76.56571128,78.13590279,77.5657973,1.376161551,1.283786753,1.229319038
2020-10-22 01:15:00-07:00,10/22/20,1:15,12.17406698,7.513453668,16.74569256,11.61450175,55.00466667,67.61933333,80,60,80,65,66.58933333,54.978,67.81666667,80,60,80,65,66.45,54.99333333,103.8293333,80,60,80,65,65.98214286,1706.799586,1436.282206,19.45753522,18.99113909,18.65073232,14.35319732,0.210180154,0.130144957,0.383124008,44.24694373,117.2497992,1.648496194,76.73046716,78.18644808,77.62727723,1.376017157,1.283607103,1.229543972
2020-10-22 01:30:00-07:00,10/22/20,1:30,12.27101642,7.545811171,16.69182629,11.67281637,55.018,67.66933333,80,60,80,65,66.458,55.01866667,67.736,80,60,80,65,66.324,55.00466667,103.9006667,80,60,80,65,65.80733333,1665.09008,1413.107549,19.41447757,18.93931852,18.58550292,14.96185908,0.354998924,0.364285971,0.584994904,45.65335725,98.55468279,1.163499865,76.62656916,78.13005923,77.4229798,1.377761614,1.283764398,1.229401154
2020-10-22 01:45:00-07:00,10/22/20,1:45,12.3088887,7.621033376,16.65241521,11.72824698,55.00333333,67.674,80,60,80,65,66.35466667,55.044,67.81933333,80,60,80,65,66.22933333,55.00666667,104.2126667,80,60,80,65,65.68133333,1721.04687,1394.057057,19.34304396,18.85928895,18.56677756,15.06164338,0.359724326,0.469014514,0.452977197,45.83580166,97.48124748,1.041096033,76.62726277,78.03454984,77.51467261,1.377536777,1.283758924,1.22920213
2020-10-22 02:00:00-07:00,10/22/20,2:00,12.11437386,7.616634206,16.59895281,11.62433299,54.97933333,67.61533333,80,60,80,65,66.24133333,54.93466667,67.792,80,60,80,65,66.11266667,55,104.1653333,80,60,80,65,65.56928571,1679.191265,1406.739616,19.28334573,18.81506192,18.50239425,17.41163276,0.720074431,0.403116217,1.001338274,43.9647028,119.0711246,0.678830377,76.5937831,78.07997329,77.50799924,1.377404114,1.284103431,1.229745058
2020-10-22 02:15:00-07:00,10/22/20,2:15,12.1402752,7.44549919,16.54351352,11.61112426,55.00533333,67.64533333,80,60,80,65,66.14266667,54.99466667,67.61533333,80,60,80,65,66,54.98866667,104.1046667,80,60,80,65,65.41571429,1679.429922,1390.998003,19.22752857,18.75251512,18.42317481,17.66116507,1.18481663,0.64748658,1.310957167,46.09893883,129.0693536,0.40510434,76.63935733,78.05096826,77.49880562,1.37576192,1.282653657,1.229363741
2020-10-22 02:30:00-07:00,10/22/20,2:30,12.20757048,7.70498429,16.51078829,11.69454374,55.004,67.84666667,80,60,80,65,66.05,54.99666667,67.67533333,80,60,80,65,65.90733333,54.996,103.9853333,80,60,80,65,65.29066667,1591.390674,1332.608919,19.16800905,18.69107893,18.3441966,16.02903046,2.14924015,1.151615167,2.263633205,57.79179104,177.5284126,0.611469514,76.4597931,78.14251086,77.37654618,1.375040194,1.283010531,1.228620077
2020-10-22 02:45:00-07:00,10/22/20,2:45,12.06347473,7.564005796,16.47521269,11.67768231,54.99333333,67.59733333,80,60,80,65,65.962,55.03133333,67.99466667,80,60,80,65,65.79066667,54.99466667,103.9346667,80,60,80,65,65.12533333,1639.634225,1300.793584,19.116901,18.6362741,18.26185463,14.95856093,1.950925631,1.455240542,2.1462068,77.17663085,263.8899364,0.832043913,76.54667821,78.20423225,77.40329781,1.373256013,1.282825567,1.228645873
2020-10-22 03:00:00-07:00,10/22/20,3:00,12.00445955,7.406784116,16.42905869,11.62049859,54.98533333,67.68866667,80,60,80,65,65.83866667,54.95266667,67.98333333,80,60,80,65,65.702,54.988,103.8406667,80,60,80,65,64.93666667,1640.853956,1279.447576,19.07120307,18.5773183,18.16114271,14.54086051,0.78318143,1.174144066,1.080525976,84.83255921,297.696984,0.678585148,76.52632427,78.10624244,77.44813696,1.376946115,1.281908752,1.228987444
2020-10-22 03:15:00-07:00,10/22/20,3:15,12.06904636,7.476919343,16.37423969,11.63955173,54.99933333,67.58266667,80,60,80,65,65.724,55.00333333,67.83333333,80,60,80,65,65.6,55.004,104.206,80,60,80,65,64.702,1558.887955,1238.680917,19.01976128,18.51021794,18.03824246,15.52350491,0.456743514,0.851997263,0.755627973,85.46443131,304.1413669,0.856814967,76.52098475,77.99030837,77.44746732,1.379424916,1.283715242,1.228977362
2020-10-22 03:30:00-07:00,10/22/20,3:30,12.06945833,7.621952051,16.33393426,11.66667896,55.01066667,67.75666667,80,60,80,65,65.61866667,54.97933333,67.71733333,80,60,80,65,65.52866667,55,103.956,80,60,80,65,64.47066667,1514.591841,1208.939752,18.96394282,18.44967456,17.91201464,14.73120125,-0.199197006,0.52276881,0.058438898,83.05370651,197.4303304,0.522206734,76.4941112,78.09200785,77.36340953,1.373452786,1.282444434,1.228179156
2020-10-22 03:45:00-07:00,10/22/20,3:45,12.0351667,7.507507994,16.29159978,11.66882321,54.99466667,67.63733333,80,60,80,65,65.522,55.004,67.58933333,80,60,80,65,65.42333333,54.988,104.2853333,80,60,80,65,64.27733333,1567.745697,1194.426884,18.9182318,18.38587545,17.83826409,15.12801027,-0.980485059,0.164065571,-0.769392271,71.45343636,148.5216161,0.463000762,76.52447829,78.12337274,77.43559531,1.373870091,1.2830429,1.229105053
2020-10-22 04:00:00-07:00,10/22/20,4:00,11.99796704,7.528447562,16.24041353,11.63455549,54.98866667,67.72266667,80,60,80,65,65.43533333,55.012,67.90133333,80,60,80,65,65.332,55.00133333,104.1833333,80,60,80,65,64.13357143,1547.326866,1192.527894,18.88215204,18.328302,17.7514935,15.44733241,0.523187984,0.143824633,0.667040266,65.2420853,138.9983475,0.587484541,76.44406925,78.02122376,77.33139366,1.3790014,1.284164568,1.228930869
2020-10-22 04:15:00-07:00,10/22/20,4:15,12.00086678,7.521733436,16.18745533,11.60519602,54.99866667,67.61,80,60,80,65,65.33733333,55.00866667,67.96,80,60,80,65,65.23866667,54.96666667,104.2126667,80,60,80,65,64.02866667,1490.098641,1192.326855,18.80555389,18.29214215,17.67300151,14.4594797,-0.891777454,-0.008464598,-0.422533613,60.82858789,120.9636272,0.556583997,76.50073995,78.13013361,77.41385414,1.377148454,1.283805938,1.229405688
2020-10-22 04:30:00-07:00,10/22/20,4:30,12.11907992,7.501875648,16.14207842,11.67298109,55.01,67.526,80,60,80,65,65.22733333,54.99733333,67.67333333,80,60,80,65,65.11933333,55.03266667,104.0873333,80,60,80,65,63.83866667,1540.077274,1185.859538,18.77625167,18.24181652,17.63325857,14.42076611,0.265866108,0.348126026,0.240428943,57.65833029,181.0355276,0.423124347,76.46190022,78.08266324,77.3617895,1.375814258,1.283386639,1.229315548
2020-10-22 04:45:00-07:00,10/22/20,4:45,12.06729131,7.632723931,16.10858284,11.66342008,54.99466667,67.8,80,60,80,65,65.14333333,54.996,67.84466667,80,60,80,65,65.06,54.992,104.2026667,80,60,80,65,63.74714286,1499.298449,1192.102368,18.72381154,18.20408245,17.59470543,13.76258523,1.06352861,0.658572857,1.086274056,62.51162931,283.6430119,0.471188592,76.51944703,78.02503673,77.38254709,1.374939677,1.284863937,1.229519821
2020-10-22 05:00:00-07:00,10/22/20,5:00,12.02321876,7.517649082,16.08753063,11.63001107,55,67.56066667,78.4,63.2,80,65,65.06133333,55.00266667,67.70133333,78.26666667,63.46666667,80,65,64.986,64.104,104.1206667,78.26666667,63.46666667,80,65,63.786,1495.918949,1183.441962,18.67184159,18.15791327,17.88829411,13.88820384,1.459186865,0.821634443,1.903706268,66.7528691,249.4129667,0.820010171,76.46695094,78.08053673,77.30706735,1.372904623,1.284649512,1.230344796
2020-10-22 05:15:00-07:00,10/22/20,5:15,12.11620115,7.619174568,16.08203835,11.7023578,55.004,67.70266667,78,64,80,65,64.97933333,55.00933333,67.95,78,64,80,65,64.916,61.296,104.06,78,64,80,65,64.00066667,1468.447728,1146.271217,18.65292273,18.10437986,18.19103377,14.61320534,0.631270546,0.762467096,0.574980784,67.88470142,133.2300295,0.34049205,76.33817219,78.03648233,77.30448278,1.376799504,1.286032286,1.228956015
2020-10-22 05:30:00-07:00,10/22/20,5:30,11.98348979,7.433136244,16.06849316,11.63905322,54.98666667,67.65666667,78,64,80,65,64.90466667,55.008,67.78666667,78,64,80,65,64.85,62.90066667,104.004,78,64,80,65,63.97933333,1504.723842,1151.894957,18.61764587,18.06328194,18.20176178,13.69744799,-0.313112122,0.31500295,0.26406816,71.93213599,103.8990233,0.438723369,76.35078987,77.97879464,77.2854767,1.374373439,1.285763961,1.228649786
2020-10-22 05:45:00-07:00,10/22/20,5:45,12.10714631,7.621731574,16.04280029,11.69539331,55.01466667,67.488,78,64,80,65,64.81466667,55.01066667,67.90066667,78,64,80,65,64.79333333,62.89533333,104.0493333,78,64,80,65,63.98733333,1461.914691,1138.010925,18.56446291,18.01872451,18.20903512,12.97025473,0.62946544,0.367148045,0.55184923,71.74605075,151.7031258,0.533352063,76.36363915,78.0449873,77.39592877,1.374089385,1.284265626,1.229736928
2020-10-22 06:00:00-07:00,10/22/20,6:00,12.0288517,7.487620469,16.21678354,11.6647108,80.87933333,67.54133333,77.13333333,66.6,80,65,64.882,79.71866667,67.57666667,77.2,66.4,80,65,64.908,82.988,104.0253333,77.13333333,66.6,80,65,64.20733333,1540.555065,1156.316414,18.88669454,18.43690819,18.5026738,12.80537745,0.417183311,0.660708096,0.638766547,73.6734309,101.5237084,0.387078411,76.37334901,77.97033048,77.34786623,1.372775702,1.284133563,1.231044099
2020-10-22 06:15:00-07:00,10/22/20,6:15,12.16597148,7.463186532,16.74815006,11.68237619,90.052,67.532,77,67,80,65,65.42266667,89.99733333,67.748,77,67,80,65,65.76666667,90.05933333,103.9486667,77,67,80,65,65.008,1595.402871,1253.988947,19.83003144,19.13763638,19.16234525,12.88978193,0.01310116,0.346386724,0.185036039,70.21055411,90.49843234,0.406223817,76.4064193,77.90863407,77.43788971,1.372995673,1.283037111,1.230923904
2020-10-22 06:30:00-07:00,10/22/20,6:30,12.31142853,7.570678896,17.07436643,11.73429291,90.04133333,67.50266667,77,67,80,65,65.87333333,90.012,67.76066667,77,67,80,65,66.51533333,90.01066667,104.1193333,77,67,80,65,65.61066667,1630.394202,1313.495628,20.46850134,19.4783974,19.56810202,12.78643332,1.206574356,0.831716729,1.098507171,72.14578689,196.9643929,0.492673055,76.43174736,77.87093358,77.33937278,1.368877066,1.277814936,1.227839957
2020-10-22 06:45:00-07:00,10/22/20,6:45,12.26223671,7.329782863,17.30225909,11.72777395,89.97666667,67.73866667,77,67,80,65,66.22866667,89.98666667,67.69066667,77,67,80,65,67.112,90.01933333,104.2873333,77,67,80,65,66.066,1797.91746,1359.807471,20.83786605,19.69516564,19.82389827,13.23638207,0.527472127,0.661672492,0.713155982,75.4656186,150.7928815,0.587024544,76.30955898,77.89208447,77.40706538,1.368900437,1.276354145,1.226683684
2020-10-22 07:00:00-07:00,10/22/20,7:00,12.30014021,7.498505822,17.50705241,11.69621402,90.006,67.72133333,74.4,69.6,80,65,66.52333333,90.01266667,67.808,74.4,69.6,80,65,67.63333333,89.98466667,104.2093333,74.6,69.4,80,65,66.45846154,1711.323982,1404.989456,21.13606558,19.95026675,20.05264424,13.85632453,1.519429741,0.624236513,1.770247439,77.57538446,210.1165967,0.68225797,215.0345092,216.667232,214.8906011,85.62241364,84.77380915,85.00637921
2020-10-22 07:15:00-07:00,10/22/20,7:15,12.36221539,7.367328128,17.76248594,11.7520994,90.01266667,67.80533333,74,70,80,65,66.866,90.006,67.85733333,74,70,80,65,68.256,89.99466667,104.1613333,74,70,80,65,66.93,1878.866214,1430.442523,21.52829973,20.27977036,20.35049102,14.04803507,3.834267588,0.57186517,4.044598922,78.67109103,106.6502713,0.375108599,215.5322765,217.4890061,215.6280792,90.98243659,89.26779495,89.82400039
2020-10-22 07:30:00-07:00,10/22/20,7:30,12.29857383,7.377803307,17.94737226,11.69294345,90.00533333,67.864,74,70,80,65,67.23333333,89.996,67.73333333,74,70,80,65,68.884,90.01933333,104.3126667,74,70,80,65,67.39733333,1874.628457,1486.825039,21.91921067,20.55967323,20.62774472,14.66374706,10.99682358,0.337398923,11.48267437,77.79724036,148.3827641,0.419750263,215.8748895,217.8500342,216.0595304,91.02544164,89.38424113,89.80006801
2020-10-22 07:45:00-07:00,10/22/20,7:45,12.35452587,7.355487393,18.11506577,11.69288847,90.018,67.75266667,74,70,80,65,67.588,90.03066667,67.89066667,74,70,80,65,69.46266667,90.04133333,104.3133333,74,70,80,65,67.80071429,1902.167794,1527.709112,22.25308319,20.80416952,20.85839035,14.95637527,19.75579574,0.524573158,19.90472116,72.99732436,182.2816525,0.463522571,216.2734519,218.2107796,216.3409444,91.04700393,89.42257835,89.77433603
2020-10-22 08:00:00-07:00,10/22/20,8:00,12.4357708,7.406601617,18.26559109,11.75131758,89.982,67.744,74,70,80,65,67.982,89.99266667,67.87,74,70,80,65,70.05266667,90,104.28,74,70,80,65,68.304,1916.880717,1545.263391,22.68825825,21.27120872,21.2931399,15.32745099,28.55653441,10.73103996,59.10805889,81.00035469,230.1291834,0.550963626,449.8465446,449.4007605,449.3978686,176.4772252,175.3894064,173.9582047
2020-10-22 08:15:00-07:00,10/22/20,8:15,12.40697047,7.358701071,18.45766746,11.76051595,89.984,67.82333333,74,70,80,65,68.54666667,92.69066667,67.858,74,70,80,65,70.856,89.99533333,104.2726667,74,70,80,65,69.22642857,2037.966866,1576.218793,23.39455638,21.97255262,22.21434775,15.67217721,33.50435253,578.3911491,141.5480509,84.87149125,193.0734635,0.469707389,451.6762782,451.3912134,451.1347283,180.0840093,179.6520749,177.7854624
2020-10-22 08:30:00-07:00,10/22/20,8:30,12.32355429,7.329240921,18.60072358,11.70034357,90.02133333,67.672,74,70,80,65,69.13866667,61.35333333,67.926,74,70,80,65,71.51466667,90.54133333,104.582,74,70,80,65,70.364,2046.100427,1635.523413,23.54200737,22.37128218,23.14284301,16.02387315,39.78004108,662.6730699,195.9709412,84.6423814,208.9598165,0.563912693,452.2904377,451.4676379,451.7692909,179.8531726,179.9245223,177.3490247
2020-10-22 08:45:00-07:00,10/22/20,8:45,12.36922425,7.401334269,18.65431541,11.72505532,89.99266667,67.84733333,74,70,80,65,69.652,54.91933333,68.00066667,74,70,80,65,71.28,78.14,104.772,74,70,80,65,71.34,2022.674608,1606.945015,22.94320469,22.61508747,23.79823294,16.68897834,44.48868425,712.51533,247.2169356,88.24044625,264.8873644,0.623987367,451.8629653,451.1791328,451.6080908,179.5869648,180.0410768,177.1710727
2020-10-22 09:00:00-07:00,10/22/20,9:00,12.39341925,7.491218498,18.66307291,11.76176876,90.016,67.85533333,74,70,80,65,70.084,54.82266667,67.90733333,74,70,80,65,71.172,55.02866667,104.478,74,70,80,65,71.48928571,2029.76203,1603.718148,22.70104884,22.79540849,23.15670753,17.05830562,47.83589049,751.138501,294.0018707,89.02926077,227.6355322,0.529776401,451.5660252,451.242496,451.5605471,179.4069257,180.0162776,177.2736365
2020-10-22 09:15:00-07:00,10/22/20,9:15,12.3180623,7.423781582,18.68392533,11.73189762,90.76733333,67.79666667,74,70,80,65,70.484,54.78333333,68.14066667,74,70,80,65,71.09,54.86866667,104.3913333,74,70,80,65,71.48466667,2097.839399,1632.196414,22.58893851,22.93484859,22.99190809,16.74213238,50.82500148,788.8413249,341.4462301,85.05005121,261.6807089,0.686834321,451.2387417,451.0129905,451.3013344,179.3925706,180.0431342,177.2986073
2020-10-22 09:30:00-07:00,10/22/20,9:30,12.23071286,7.391017166,18.77018802,11.68123066,93.856,67.842,74,70,80,65,70.83733333,54.99266667,67.986,74,70,80,65,71.09066667,54.99533333,104.2773333,74,70,80,65,71.78133333,2108.668314,1675.070574,22.54612024,23.13358625,23.26240918,17.84153474,53.15888468,816.7269687,386.7288086,83.06802694,251.7676541,0.590471942,450.6670053,450.548382,450.6465812,179.2525263,180.1223086,177.1486741
2020-10-22 09:45:00-07:00,10/22/20,9:45,12.26803576,7.379992058,18.75513745,11.6945915,62.74466667,67.968,74,70,80,65,71.00733333,55.00266667,67.984,74,70,80,65,71.128,54.99066667,104.686,74,70,80,65,72.29533333,2129.278252,1669.659432,22.61386151,22.76715936,23.69358709,17.27535414,56.2385153,837.7710436,430.0743317,80.68819351,236.1789771,0.693344632,451.5524652,451.411777,450.9627495,179.6727426,180.1017849,176.894536
2020-10-22 10:00:00-07:00,10/22/20,10:00,12.22990056,7.316229227,18.64081017,11.66444563,54.768,67.836,74,70,80,65,70.56666667,54.996,67.81533333,74,70,80,65,71.146,55.00333333,104.2173333,74,70,80,65,72.86866667,2140.675019,1655.391651,22.64995046,22.09230427,24.18194762,17.96380799,59.78443756,853.5633165,470.8272007,78.8507223,237.2498969,0.89776544,451.5957196,451.6363835,451.1059965,180.0927059,180.1238921,176.5211754
2020-10-22 10:15:00-07:00,10/22/20,10:15,12.22763134,7.285461762,18.61267399,11.63959188,54.99533333,67.90333333,74,70,80,65,70.298,55,67.91133333,74,70,80,65,71.16666667,55,104.2386667,74,70,80,65,73.43428571,2130.962243,1670.615493,22.62222969,21.90921812,24.66011007,18.44209874,62.51263199,867.046894,509.0889689,78.70384328,222.9574476,0.891655588,450.6037062,450.3769147,449.8969278,180.2214306,180.14088,176.244469
2020-10-22 10:30:00-07:00,10/22/20,10:30,12.34878401,7.312724401,18.62990564,11.66292176,55.01266667,67.58,74,70,80,65,70.15666667,55.00333333,67.676,74,70,80,65,71.216,54.83266667,117.5821429,74,70,80,65,74.108,2136.185736,1744.442512,22.6869983,21.79909312,25.09425111,18.15031212,63.68680272,882.7783556,545.6998867,76.16470682,235.6316029,0.962413664,450.6120276,450.5265058,449.9598303,180.2481835,180.0885075,175.9080951
2020-10-22 10:45:00-07:00,10/22/20,10:45,12.66813271,7.299222925,18.75438151,11.78582417,54.99933333,67.90066667,74,70,80,65,70.072,54.99933333,68.25133333,74,70,80,65,71.27266667,54.582,180.622,74,70,80,65,74.36357143,2416.292912,1957.011135,22.77496258,21.69498683,24.53646951,18.75629089,67.93064813,887.8106744,577.676732,75.38826206,242.8182316,1.157546114,450.5768775,450.5338657,449.8252931,180.1444104,180.1297257,175.7131295
2020-10-22 11:00:00-07:00,10/22/20,11:00,12.66024555,7.401891906,18.8490423,11.81611048,55.00133333,68.09,74,70,80,65,70.01066667,55.00266667,68.40466667,74,70,80,65,71.35866667,54.64466667,202.1333333,74,70,80,65,74.19866667,2491.625875,2077.124643,22.86224507,21.7200694,24.20499837,17.3124173,72.12074059,889.491609,605.6070835,73.81533433,241.6047934,1.327353389,450.3854302,450.4799694,449.5430173,180.2248573,180.0001491,175.6098585
2020-10-22 11:15:00-07:00,10/22/20,11:15,12.68437656,7.522800775,18.97185407,11.88884739,55.002,67.88933333,74,70,80,65,69.98266667,55.01,68.31733333,74,70,80,65,71.47066667,54.70733333,222,74,70,80,65,74.16333333,2685.363145,2184.902143,22.89829288,21.71412776,24.25314263,18.21262797,78.57849757,887.0585754,630.2001133,72.58421047,249.7151276,1.34423939,449.9540551,450.0584015,449.1740574,180.2246521,180.0551022,175.6679385
2020-10-22 11:30:00-07:00,10/22/20,11:30,12.62419879,7.778470926,19.08123948,11.9331058,54.99933333,68.05,74,70,80,65,69.99866667,55.07466667,68.45733333,74,70,80,65,71.59133333,54.748,238.9333333,74,70,80,65,74.12733333,2740.905651,2267.77267,22.99083385,21.74841262,24.33031237,18.19553243,83.0747712,889.6524909,653.1643127,71.21773217,239.1495168,1.077205978,449.9483508,449.839112,449.0143002,180.2221715,180.0686862,175.7521155
2020-10-22 11:45:00-07:00,10/22/20,11:45,12.56506534,7.916967846,19.18139803,11.95610027,55.054,67.82266667,74,70,80,65,70.012,55.11133333,68.332,74,70,80,65,71.73333333,54.76133333,252.8,74,70,80,65,74.10866667,2870.242792,2362.382008,23.11394281,21.7332572,24.41045349,18.55009567,85.11456477,892.9044061,671.5557617,68.95981151,223.0902361,1.234082018,450.1120511,450.0573384,449.222884,180.1805129,180.0360051,175.795826
2020-10-22 12:00:00-07:00,10/22/20,12:00,12.52168276,7.98264606,19.27646361,11.97478567,55.10933333,68.042,74,70,80,65,70.018,55.176,68.348,74,70,80,65,71.84933333,54.79066667,261.2666667,74,70,80,65,74.08666667,2969.195443,2456.818039,23.15739086,21.72710737,24.43684325,18.21665407,84.95494402,894.9098206,682.9106032,67.24752488,237.0128441,1.374351919,292.0444715,292.5942357,290.7146037,180.0780325,180.0079641,175.6692131
2020-10-22 12:15:00-07:00,10/22/20,12:15,12.35755081,7.762299835,19.34647353,11.87246706,55.33933333,68.28733333,74,70,80,65,69.888,55.11266667,68.55266667,74,70,80,65,71.81266667,54.64666667,264.6666667,74,70,80,65,74.01866667,3099.155807,2545.64032,22.9872606,21.58357636,24.42249743,18.15353541,83.60683984,901.2093791,694.038817,66.76771825,248.7104958,1.346933271,290.8686529,291.4579872,289.5681071,180.0835914,180.0198522,175.6517724
2020-10-22 12:30:00-07:00,10/22/20,12:30,12.45026718,7.8226853,19.41282054,11.89637761,61.442,68.24,74,70,80,65,69.838,55.08533333,68.71133333,74,70,80,65,71.70533333,54.62,270.4666667,74,70,80,65,74.04692308,3142.449545,2610.745147,22.873735,21.64525191,24.4515333,18.08955911,88.08512675,894.6605835,699.5246928,62.96455736,241.0442664,1.268908503,290.5833793,291.4101244,289.3570396,179.9757091,179.9595001,175.604718
2020-10-22 12:45:00-07:00,10/22/20,12:45,12.37414758,7.734862953,19.47948304,11.83676506,62.53,68.19733333,74,70,80,65,69.92866667,55.05733333,68.71066667,74,70,80,65,71.61733333,54.532,280.6666667,74,70,80,65,74.07266667,3188.526599,2712.585239,22.83984549,21.75342267,24.38037607,17.83025492,94.15325072,884.5774706,699.7343248,63.56013802,225.0335104,1.374700283,290.5201193,291.3004969,288.5879768,179.9575117,179.8316365,175.7740241
2020-10-22 13:00:00-07:00,10/22/20,13:00,12.47785382,7.743802876,19.56200204,11.87179854,62.17133333,68.258,74,70,80,65,69.98666667,55.076,68.45,74,70,80,65,71.61066667,54.55466667,305.4666667,74,70,80,65,74.14214286,3291.296533,2848.751898,22.87143667,21.84399792,24.19003547,18.25161287,97.28787732,876.0656352,695.8179443,61.72273279,222.2121095,1.400880447,447.3432055,448.0875203,446.5684886,179.9393237,179.9784836,176.1816634
2020-10-22 13:15:00-07:00,10/22/20,13:15,12.469021,7.660641054,19.6094493,11.85063253,57.21466667,68.034,74,70,80,65,70.08333333,55.07733333,68.33333333,74,70,80,65,71.722,54.51266667,317.4,74,70,80,65,74.07357143,3376.557716,2949.906291,23.00835353,21.87136962,24.10342282,17.68594572,104.1448632,861.8861905,688.2977851,62.05630286,230.3174618,1.434351282,447.8385325,448.0467692,446.7317484,179.9414768,180.0209653,176.5825006
2020-10-22 13:30:00-07:00,10/22/20,13:30,12.67666187,8.317653363,19.65394475,12.04863756,55.154,68.432,74,70,80,65,70.10866667,55.26333333,68.584,74,70,80,65,71.89266667,54.776,315.2,74,70,80,65,74.01642857,3168.54379,2856.872046,23.17892636,21.85896602,24.10295017,17.85270107,101.3373301,863.7970215,678.862953,62.78591045,246.7042374,1.271414232,448.1472036,448.7056147,447.0931354,179.9756507,180.0120413,176.6317044
2020-10-22 13:45:00-07:00,10/22/20,13:45,12.66777796,7.840290965,19.72364629,12.06246042,55.28333333,68.136,74,70,80,65,70.16466667,55.38533333,68.512,74,70,80,65,72.07466667,54.89333333,337.0666667,74,70,80,65,74.10066667,3641.724556,2987.630938,23.29812302,21.93083428,24.03917389,17.4162652,97.57570962,865.8745138,665.0928419,61.96086424,240.9782836,1.462119151,446.9674587,447.5917364,445.8533077,180.0912029,180.0705981,177.4726236
2020-10-22 14:00:00-07:00,10/22/20,14:00,12.42360409,7.913678472,19.7604382,11.96358389,55.24066667,68.35666667,74,70,80,65,70.25933333,55.33,68.76866667,74,70,80,65,72.232,54.75533333,335.2,74,70,80,65,74.03133333,3492.276166,3036.545182,23.37388591,22.00942327,23.94756207,16.94644009,97.35000602,854.6593092,645.0664008,59.9156422,253.9284653,1.541889546,446.8712446,447.0772014,445.9204775,180.0663166,180.0149247,177.5692641
2020-10-22 14:15:00-07:00,10/22/20,14:15,12.13326508,7.406992878,19.73217563,11.70514206,54.856,68.52933333,74,70,80,65,70.35,54.97733333,68.76066667,74,70,80,65,72.36066667,54.36333333,322.4666667,74,70,80,65,73.96266667,3683.266188,3085.757805,23.4395773,22.05511656,23.83102534,17.11090761,95.92885471,849.865781,623.3597948,61.35486394,237.2093215,1.475306457,446.9146744,447.6575843,445.9230436,180.0674348,180.0963109,177.1969171
2020-10-22 14:30:00-07:00,10/22/20,14:30,12.1489441,7.614377637,19.70910826,11.67563893,54.73866667,68.944,74,70,80,65,70.41133333,54.83066667,68.4,74,70,80,65,72.44933333,54.25933333,312.7333333,74,70,80,65,73.91066667,3533.353933,3042.243397,23.51783812,22.07599035,23.87754449,16.73621932,95.69389233,835.6877489,595.9642049,62.36129274,214.3832951,1.832195635,446.7476485,447.5568138,445.8356955,180.0231627,180.036717,177.0697873
2020-10-22 14:45:00-07:00,10/22/20,14:45,12.06753373,7.677572347,19.69993366,11.64161448,54.90066667,68.45266667,74,70,80,65,70.47466667,54.758,68.77266667,74,70,80,65,72.49466667,54.194,286.4,74,70,80,65,73.82,3421.031472,2912.425506,23.53193134,22.13172953,23.99462162,16.05337395,94.70321757,822.4950243,566.4297913,61.38455023,222.8260164,1.615267111,445.7786678,445.7929437,445.2042526,180.0443888,180.0853735,176.5009617
2020-10-22 15:00:00-07:00,10/22/20,15:00,12.27250934,7.731310621,19.71595842,11.74756954,55.028,67.964,74,70,80,65,70.55133333,55.03533333,68.44533333,74,70,80,65,72.62133333,54.38866667,294.9333333,74,70,80,65,74.04133333,3541.975371,2927.111988,23.56534458,22.18580511,24.11531533,15.96658357,93.17237998,814.0706713,536.6383837,62.44893369,236.1246878,1.515011962,445.9288793,446.9010718,445.8747716,180.0786751,180.1181361,176.2089528
2020-10-22 15:15:00-07:00,10/22/20,15:15,12.05373764,7.647560161,19.74286575,11.64878813,54.982,68.006,74,70,80,65,70.60666667,54.96133333,68.442,74,70,80,65,72.71533333,54.24533333,293.3333333,74,70,80,65,73.958,3437.847691,2945.722191,23.63059311,22.19978926,23.93694618,15.01189942,88.71048372,801.3528375,500.2251689,63.83035997,224.3689026,1.692445805,447.0064613,447.1717536,446.8846259,179.9997005,180.0673342,176.5714665
2020-10-22 15:30:00-07:00,10/22/20,15:30,11.85301664,7.486298786,19.675088,11.53335767,54.99733333,68.38,74,70,80,65,70.662,55.00266667,67.694,74,70,80,65,72.774,54.126,260.0666667,74,70,80,65,73.80533333,3413.19193,2809.482173,23.60274787,22.22430278,24.0392941,14.93295174,88.14431839,777.9759047,461.6224623,65.4158182,212.3118102,1.448369574,446.9091927,447.1600847,446.8856492,179.9952824,180.0539403,176.0568444
2020-10-22 15:45:00-07:00,10/22/20,15:45,11.89203507,7.548327586,19.64282893,11.50417017,55.00866667,68.25133333,74,70,80,65,70.698,55.00333333,67.44466667,74,70,80,65,72.858,54.06133333,251.9333333,74,70,80,65,73.90785714,3335.178857,2748.466525,23.67090288,22.17495492,23.99723577,14.20564506,86.50908856,755.30837,421.784413,66.04134748,214.3453367,1.724145058,447.2526449,448.3042836,447.1477978,180.0296464,180.0407563,176.2151501
2020-10-22 16:00:00-07:00,10/22/20,16:00,11.76339938,7.500178113,19.61143835,11.44494214,54.99666667,68.60133333,74,70,80,65,70.73933333,54.99,67.55866667,74,70,80,65,72.906,54.082,236.9333333,74,70,80,65,73.90066667,3212.063398,2679.496852,23.70886955,22.24039703,24.01486062,13.91143246,83.06037047,725.3563354,378.3000926,65.31423614,214.7740705,1.211205614,448.9071534,448.9259691,448.7526794,180.0085527,179.9883459,176.2197025
2020-10-22 16:15:00-07:00,10/22/20,16:15,11.85270053,7.655002667,19.60287125,11.51898335,54.99666667,68.58133333,74,70,80,65,70.77333333,55,67.61133333,74,70,80,65,72.95733333,54.2,228,74,70,80,65,73.92357143,3151.962116,2598.991783,23.70533772,22.22071672,24.01294033,13.35081843,79.69669283,693.6242357,334.6288852,66.6002426,203.8610781,1.443169255,446.9683367,447.785232,447.1231183,180.0601851,180.049342,176.3827222
2020-10-22 16:30:00-07:00,10/22/20,16:30,11.7762377,7.522386937,19.57259506,11.44939841,54.99733333,68.54333333,74,70,80,65,70.82466667,54.99666667,67.45,74,70,80,65,73.002,54.15266667,216.2,74,70,80,65,73.912,3112.881649,2532.125877,23.69512882,22.26543854,23.99865002,13.09347753,74.75433061,653.5348965,288.4125349,67.89192114,222.141374,1.456248084,448.0618095,448.6539332,447.6038438,180.0581066,180.1058426,176.3446652
2020-10-22 16:45:00-07:00,10/22/20,16:45,11.85188434,7.790753048,19.53413415,11.5237475,55.016,68.48066667,74,70,80,65,70.842,54.99266667,67.51333333,74,70,80,65,73.03466667,54.26266667,203.3333333,74,70,80,65,73.91071429,2926.925289,2432.893701,23.73972103,22.26352127,24.04534974,12.79367845,70.78342709,597.9147298,240.9644733,69.69405411,204.1819179,1.304856031,446.7737342,446.9872065,446.5084698,180.11103,180.156938,176.307897
2020-10-22 17:00:00-07:00,10/22/20,17:00,11.75078877,7.715542291,19.49394436,11.50805883,54.996,68.816,74,70,80,65,70.80533333,55.01066667,68.064,74,70,80,65,73.004,54.29066667,180.714,74,70,80,65,73.824,2873.030569,2313.549685,23.61826977,22.07415649,23.94257588,12.74160552,65.60933554,530.3859616,190.7258775,71.38912245,216.3208706,1.508627645,228.6920105,229.6956911,227.1944727,96.4302129,95.04076295,93.91424774
2020-10-22 17:15:00-07:00,10/22/20,17:15,11.61554073,7.859674559,19.36356818,11.50579657,55.00266667,67.622,74,70,80,65,70.522,54.998,68.17733333,74,70,80,65,72.684,54.38666667,137.1106667,74,70,80,65,73.73733333,2613.897546,2084.254886,23.20243386,21.68385217,23.85753447,12.78097154,56.4972023,449.7681064,137.5401842,74.36531452,189.0901343,1.402030579,226.7213636,227.7610877,225.4814315,91.09684167,89.51723499,88.72383938
2020-10-22 17:30:00-07:00,10/22/20,17:30,11.49558569,7.824814976,19.1945331,11.45322131,54.98933333,67.22133333,74,70,80,65,70.174,54.99733333,68.26066667,74,70,80,65,72.24933333,54.45466667,110.72,74,70,80,65,73.77428571,2460.715406,1939.527502,22.81514092,21.39208051,23.8904472,13.10679583,48.3888671,339.2655819,90.4663364,75.7128156,241.7971123,1.087402009,227.1204816,228.3036915,226.1387024,91.04226648,89.28532393,88.77359077
2020-10-22 17:45:00-07:00,10/22/20,17:45,11.47221055,7.65165153,19.07213779,11.41128137,57.17,67.24466667,74,70,80,65,69.906,54.998,68.16533333,74,70,80,65,71.87466667,54.974,105.26,74,70,80,65,73.68461538,2406.473821,1884.072258,22.52670743,21.36339316,23.79461522,13.0101261,33.48223358,205.9390372,51.3731539,78.12676491,229.8339665,0.804622303,226.8417877,228.1647268,226.1060122,91.02626331,89.33205749,88.97058269
2020-10-22 18:00:00-07:00,10/22/20,18:00,11.56045993,7.651368963,18.96884622,11.38899668,63.74266667,67.732,74,70,80,65,69.86066667,54.97533333,68.05,74,70,80,65,71.506,54.99866667,104.6366667,74,70,80,65,73.35571429,2294.732601,1847.191439,22.27220942,21.4509886,23.2512858,13.1978108,18.18309472,65.34763638,20.75551175,83.48205918,214.8674819,0.879108485,77.6930655,78.9539023,78.84817004,91.04099771,89.10557726,89.10574542
2020-10-22 18:15:00-07:00,10/22/20,18:15,11.69674543,7.582902103,18.88113212,11.44382442,68.47333333,67.68666667,74,70,80,65,69.87066667,55.018,67.93066667,74,70,80,65,71.04666667,54.994,104.354,74,70,80,65,72.83466667,2284.222896,1799.969281,21.8576704,21.4841308,22.36290621,13.28457573,5.485832098,2.144877597,5.84207205,86.60855268,204.7734081,0.60965247,77.11689637,78.21728601,78.04169761,91.05423173,88.96872622,89.35860952
2020-10-22 18:30:00-07:00,10/22/20,18:30,11.71991373,7.571692447,18.7762107,11.4382237,70.92733333,67.68266667,74,70,80,65,69.912,54.99933333,67.52266667,74,70,80,65,70.558,54.984,104.43,74,70,80,65,72.21333333,2201.120832,1760.436046,21.56909818,21.49552051,21.73437969,12.989253,1.352773029,0.923475455,1.550256146,89.85842507,244.898493,0.551346557,77.07658923,78.07409898,77.97425521,91.03330691,89.05003133,89.79972557
2020-10-22 18:45:00-07:00,10/22/20,18:45,11.79316937,7.425282448,18.68661366,11.44776167,73.50142857,67.68214286,74,70,80,65,69.92857143,54.99857143,67.52785714,74,70,80,65,70.15857143,54.99785714,104.1814286,74,70,80,65,71.43,2183.146008,1731.407285,21.33076374,21.4896768,21.40369922,13.0123157,0.542530847,0.635534902,0.714335081,92.51099652,229.3749996,0.714099408,77.04729406,78.04599022,77.90559105,90.9540258,89.11829506,89.94514981
2020-10-22 19:00:00-07:00,10/22/20,19:00,11.85300226,7.220894514,18.60465374,11.43956249,75.15066667,67.55533333,74,70,80,65,69.94666667,59.30866667,67.324,74,70,80,65,69.85866667,54.99733333,103.992,74,70,80,65,70.842,2169.437941,1699.960852,21.23924721,21.51632767,21.19200349,13.23821203,0.360831466,0.570934717,0.6006261,94.08440607,164.5722069,0.409829042,77.24851494,78.23100097,77.94696671,90.90343827,89.25620122,90.03832493
2020-10-22 19:15:00-07:00,10/22/20,19:15,11.99997288,7.352577234,18.54812112,11.48702535,76.384,67.44,74,70,80,65,69.96333333,63.74066667,67.31,74,70,80,65,69.89133333,54.99466667,103.896,74,70,80,65,70.29133333,2046.145307,1658.933259,21.42937793,21.57433565,20.85585981,13.36972228,0.361032041,0.563287454,0.554420316,95.00870729,217.4582222,0.687721232,77.19904766,78.16499379,77.84758037,90.86692985,89.39641968,90.10767777
2020-10-22 19:30:00-07:00,10/22/20,19:30,12.06783051,7.251027599,18.52061736,11.54482742,77.20466667,67.44666667,74,70,80,65,69.97266667,65.56466667,67.33933333,74,70,80,65,69.93666667,60.44,103.72,74,70,80,65,69.84214286,2111.389498,1629.707883,21.56364619,21.64827288,20.72817998,13.19722888,0.242158863,0.439370033,0.479179313,95.11933325,247.2449976,0.642620073,77.19357331,78.1652541,77.87551581,90.95672171,89.51517543,90.07765255
2020-10-22 19:45:00-07:00,10/22/20,19:45,12.09860115,7.260799457,18.52165179,11.56093518,77.91866667,67.35866667,74,70,80,65,69.97466667,65.672,67.41266667,74,70,80,65,69.976,68.74133333,103.7253333,74,70,80,65,69.84266667,2047.20787,1615.928753,21.6400766,21.6462289,21.17833985,13.41809587,0.348797335,0.277210628,0.439442172,95.33999017,266.3970561,0.711401984,77.06558416,78.19659469,77.90408215,91.03420402,89.60003657,89.62848395
2020-10-22 20:00:00-07:00,10/22/20,20:00,12.13946041,7.265847612,18.52147734,11.58895174,78.546,67.24133333,74,70,80,65,69.982,65.61866667,67.914,74,70,80,65,69.996,70.87266667,103.6773333,74,70,80,65,69.89428571,2061.486469,1615.856277,21.62883532,21.65546689,21.45044544,13.38657338,0.343069087,0.358646677,0.502572883,95.90732179,187.7763199,0.702098897,77.16262244,78.22642292,77.99754904,91.06348643,89.63793993,89.60067466
2020-10-22 20:15:00-07:00,10/22/20,20:15,12.19963225,7.363330641,18.5164586,11.62258124,78.82066667,67.18666667,74,70,80,65,69.99066667,65.904,68.76666667,74,70,80,65,69.98466667,71.502,103.628,74,70,80,65,69.96533333,2011.277897,1606.970268,21.62682247,21.66446265,21.65778823,13.33265728,0.330008041,0.381560198,0.514150946,96.20060472,262.508279,0.589961959,77.27073667,78.21967706,78.08442762,91.03562861,89.61917807,89.69369626
2020-10-22 20:30:00-07:00,10/22/20,20:30,12.21830976,7.303729363,18.51736957,11.6555203,78.94333333,67.23933333,74,70,80,65,69.994,66.394,68.67333333,74,70,80,65,69.99466667,71.99866667,103.748,74,70,80,65,69.97357143,2038.434811,1596.633908,21.65673021,21.67935829,21.69838293,13.43150007,0.27113706,0.515803121,0.490986639,96.46094683,215.7820457,0.532753114,77.28671612,78.33602292,78.13308883,91.02337562,89.60286049,89.72690684
2020-10-22 20:45:00-07:00,10/22/20,20:45,12.20432241,7.283579657,18.51351094,11.64807644,78.94933333,67.02333333,74,70,80,65,70.00133333,66.17266667,68.714,74,70,80,65,70.00066667,71.662,103.5733333,74,70,80,65,69.98666667,2041.003321,1594.092362,21.68392088,21.6664391,21.70034932,13.40562224,0.510792819,0.635868616,0.649288338,95.89951991,167.3073922,0.775769073,77.27569575,78.40636882,78.07054264,90.97089094,89.60053752,89.71444183
2020-10-22 21:00:00-07:00,10/22/20,21:00,12.1990431,7.306393666,18.44639195,11.64975484,79.82733333,67.13666667,74,70,80,65,69.97933333,67.59133333,68.69866667,74,70,80,65,69.972,73.332,103.344,74,70,80,65,69.968,2032.431568,1585.463263,21.65231736,21.61335119,21.6832369,13.14277378,0.394382635,0.575366398,0.577715627,95.57651444,218.7309747,0.7204005,77.25898086,78.28149429,78.11584735,6.598228299,6.433167608,6.626732716
2020-10-22 21:15:00-07:00,10/22/20,21:15,12.15715722,7.280154288,18.32093717,11.63080749,83.278,67.07266667,74,70,80,65,69.93533333,69.684,68.65066667,74,70,80,65,69.96466667,74.80066667,103.6986667,74,70,80,65,69.97133333,2024.272353,1569.887036,21.6365633,21.5313788,21.66871353,13.15355808,0.194319171,0.453428677,0.370678002,95.43987018,159.620556,0.431586989,77.17797287,78.35061901,77.97281026,1.372540569,1.281785963,1.231444257
2020-10-22 21:30:00-07:00,10/22/20,21:30,12.24333939,7.351596553,18.31055231,11.6651232,86.6,68.094,74,70,80,65,69.92133333,70.194,68.40066667,74,70,80,65,69.97533333,75.526,103.5846667,74,70,80,65,69.97785714,1955.290208,1560.357107,21.65418221,21.55586717,21.64102084,12.98198752,0.272276287,0.364947753,0.455662914,95.49888235,186.831638,0.509887953,77.27400076,78.4202396,78.05904212,1.371547543,1.281380754,1.230179542
2020-10-22 21:45:00-07:00,10/22/20,21:45,12.27942825,7.297485868,18.35110699,11.70781661,89.07466667,68.50933333,74,70,80,65,69.93533333,70.074,68.34266667,74,70,80,65,69.99533333,76.61,103.7778571,74,70,80,65,69.96933333,2040.047717,1555.138972,21.69377143,21.60875684,21.63885114,12.94719367,0.39483993,0.526934642,0.539665251,95.3442761,210.9218065,0.531484096,77.23524558,78.39126154,78.03693249,1.371659533,1.28234505,1.230175452
2020-10-22 22:00:00-07:00,10/22/20,22:00,12.27578179,7.544169482,18.27915989,12.40972979,75.93,68.24,77.6,64,80,65,69.926,65.302,68.362,77.6,64,80,65,69.962,70.468,103.848,76.4,66,80,65,69.92,535.9986194,1334.582362,21.47847709,21.08468683,21.25015511,13.03459043,0.354196652,0.516196231,0.550326231,95.21996852,212.8300723,0.525363905,77.16155742,78.28550658,77.96439298,1.372664281,1.282843274,1.229392221
2020-10-22 22:15:00-07:00,10/22/20,22:15,12.7240204,7.586314607,18.22072095,13.69588022,58.115,68.055,80,60,80,65,69.22,58.34,67.375,80,60,80,65,69.36,58.475,105.44,80,60,80,65,68.9,2110.142497,990.3974603,21.02139593,20.45845795,20.31348925,12.94176062,0.478661685,0.621303737,0.627450517,95.02943752,145.8611936,0.995471077,76.97661958,78.24055452,77.73930396,1.374137257,1.282547071,1.229545547
2020-10-22 22:30:00-07:00,10/22/20,22:30,11.50441886,8.074029891,18.12282821,12.51370707,55.86909091,67.99272727,80,60,80,65,68.72272727,55.98545455,65.12545455,80,60,80,65,68.90181818,56.06272727,105.71,80,60,80,65,68.138,475.6010167,1057.164501,20.77344967,20.12849936,19.80871683,13.26474738,0.325362864,0.485728769,0.507706856,95.23102899,148.037574,0.999174115,76.98282395,78.14524823,77.71502757,1.377781319,1.283017052,1.229681096
2020-10-22 22:45:00-07:00,10/22/20,22:45,13.5214617,7.585398132,18.13848939,12.83844312,56.515,68.62133333,80,60,80,65,68.41642857,56.604,68.256,80,60,80,65,68.63133333,56.676,105.512,80,60,80,65,67.78285714,1638.252093,987.7103676,20.58905952,19.92600024,19.52317085,13.33579771,0.299160546,0.460699803,0.479752485,95.14245134,154.6661377,0.818664387,76.79375955,78.0428247,77.64448338,1.374164442,1.282418544,1.228922786
2020-10-22 23:00:00-07:00,10/22/20,23:00,13.32982864,7.573111501,17.99842855,12.4572373,55.86666667,68.22266667,80,60,80,65,68.12866667,55.95866667,68.582,80,60,80,65,68.378,56.02133333,105.406,80,60,80,65,67.386,1558.176043,1100.421435,20.44873963,19.75881738,19.34475762,13.4006706,0.288008914,0.43577831,0.49836417,94.63557441,213.1387238,0.753613179,76.83386828,78.16474333,77.65596994,1.37425476,1.282514567,1.229632203
2020-10-22 23:15:00-07:00,10/22/20,23:15,12.81501661,7.54899664,17.80086994,12.15977751,55.428,68.51933333,80,60,80,65,67.89133333,55.49066667,67.82866667,80,60,80,65,68.13933333,55.56866667,105.286,80,60,80,65,67.02066667,1529.147831,1172.206549,20.30812188,19.59590323,19.18721568,13.30027469,0.413669338,0.470256066,0.627810794,94.62903592,213.3455427,0.785328867,76.8338546,78.20713812,77.61279095,1.374070699,1.281948019,1.229125586
2020-10-22 23:30:00-07:00,10/22/20,23:30,12.71961151,7.573721284,17.62104378,12.04959798,55.13333333,68.08133333,80,60,80,65,67.61666667,55.198,67.90466667,80,60,80,65,67.86466667,55.30933333,104.1446667,80,60,80,65,66.69933333,1572.302408,1195.888549,20.16788825,19.45441921,19.00566914,13.18674317,0.451231882,0.512658234,0.620932741,94.81315438,250.7143176,0.652154079,76.69633236,78.21327158,77.48959072,1.374042673,1.282380268,1.228628799
2020-10-22 23:45:00-07:00,10/22/20,23:45,12.50364885,7.416432581,17.45361399,11.93272874,54.91333333,67.82133333,80,60,80,65,67.39066667,54.97866667,68.658,80,60,80,65,67.67466667,55.104,105.8526667,80,60,80,65,66.41857143,1688.964614,1218.836213,20.04546647,19.31540909,18.86286542,13.20569099,0.391566652,0.511408201,0.545798183,95.21000017,259.5145919,0.761567656,76.61003211,78.27871808,77.41608156,1.373626254,1.281856392,1.228502096