time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN
2021-08-12 23:45:00,,,,,,,,,,,,68.2,68.8,66.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.11809846666665,56.05753653333333,55.39558444166668,-0.0012505250000000021,-1117.3891272697072,,,19.827746774999998,,55.74,56.62,56.36,69.33,67.98,106.12,,,,,
2021-08-13 00:00:00,34.27362,7.809466666666668,34.24572666666666,34.18748,35.76685333333333,34.499253333333336,0.6003666666666666,0.5943600000000001,0.5996866666666666,1.1857199999999999,0.5997466666666667,68.06,68.56,66.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.22644862083328,56.04790192638888,54.8509035875,-0.0024573909722222214,-1344.2925597280357,15.1635,20.48473998229167,19.78669085833333,19.36482453653747,55.55,56.43,56.08,69.07,68.24,106.7,422.8233333333333,0.7529933333333332,11.85948,94.62875333333334,-1.0407
2021-08-13 00:15:00,34.15914,7.927359999999999,34.61292666666667,34.28902666666667,36.37171333333334,34.64116666666666,0.6015666666666667,0.5952599999999999,0.6008066666666667,1.1975866666666666,0.5996066666666667,67.93,68.45,66.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.3758479798611,56.14826002569445,55.08226444861111,0.0010612243055555552,-1213.574264933352,15.6279,20.430840507940104,19.71024863333333,19.2246111157383,55.59,56.54,56.17,68.47,67.73,107.25,428.25333333333333,1.13486,11.782639999999997,94.6271133333333,-1.0382533333333335
2021-08-13 00:30:00,34.138859999999994,8.019200000000001,34.58224,34.74217333333333,36.24475333333333,34.71634000000001,0.6031,0.5924733333333333,0.6014933333333334,1.190413333333333,0.5998866666666666,67.76,68.32,66.13,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.55214303205125,56.1055746974359,54.717463720512825,0.0020686980769230776,-1258.740021925131,15.2684,20.385363777989994,19.586103575,19.112200866183798,55.46,56.33,55.94,69.11,67.83,106.25,431.01933333333335,1.2694200000000002,11.753746666666666,94.6304933333333,-1.0408133333333334
2021-08-13 00:45:00,34.38930666666666,8.13088,34.33583333333333,34.62906,35.94141333333332,34.79591333333334,0.60166,0.5932933333333333,0.6008133333333333,1.1893066666666665,0.5996666666666666,67.64,68.22,66.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.5557968798611,56.09220456527777,55.55469080555556,0.0013105374999999987,-1201.5405417823215,15.2917,20.270175447446206,19.59401485,19.045780338555517,55.56,56.45,56.05,68.81,67.52,106.31,430.48866666666675,1.8574133333333331,11.768473333333333,94.63092,-1.040633333333333
2021-08-13 01:00:00,34.356946666666666,7.883446666666667,34.379666666666665,34.38409333333334,36.23396666666667,34.49406666666667,0.60044,0.5953666666666667,0.5994133333333334,1.1858333333333333,0.60012,67.52,68.08,65.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.76674074791663,56.172147783333344,56.85472215416667,-0.001101582638888889,-1243.4425031788062,15.1753,20.172605913511745,19.532883649999995,18.97425324412484,55.58,56.45,56.02,68.54,68.05,106.01,430.79933333333327,1.0404133333333332,11.8065,94.63401333333333,-1.0460799999999997
2021-08-13 01:15:00,34.14714,8.0171,34.42395333333334,35.059733333333334,36.7334,34.54936,0.6037333333333332,0.5936666666666667,0.6022266666666667,1.1920333333333335,0.5988866666666666,67.42,67.94,65.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.8040583815476,56.436570056547616,57.72411985952381,0.0016656297619047618,-1239.457950196879,14.8597,20.132282305356682,19.4656279,18.892511005953338,55.43,56.29,55.85,69.52,67.65,106.68,430.63533333333334,0.6865066666666667,11.681433333333333,94.63063333333334,-1.0414933333333332
2021-08-13 01:30:00,34.05531333333334,8.038213333333335,34.362473333333334,34.78947333333333,36.14370666666667,34.367646666666666,0.5997466666666667,0.5951533333333333,0.5989733333333334,1.1855200000000001,0.6012000000000001,67.29,67.87,65.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.81419392916666,56.42679637916667,58.216708879166674,-0.0006342840277777777,-1106.0333459752067,14.5009,20.12206919615022,19.394768766666672,18.792546592345786,55.52,56.33,55.94,68.71,67.45,106.01,430.71799999999996,0.40757333333333334,11.717953333333332,94.62628,-1.0403066666666667
2021-08-13 01:45:00,34.26737333333334,8.063306666666666,34.62070000000001,34.4771,36.01405333333334,34.57772666666667,0.6008733333333335,0.5951800000000002,0.5990333333333333,1.1848400000000001,0.5999133333333334,67.17,67.76,65.31,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.5454856282051,56.30734111153846,58.071024580769226,0.0002795070512820521,-1113.2443419950266,14.4468,20.046020678859293,19.339710416666666,18.744359815280745,55.45,56.27,55.87,68.47,67.95,106.46,431.35799999999995,0.6091866666666667,11.765726666666666,94.62788666666668,-1.0385133333333332
2021-08-13 02:00:00,34.35958666666667,7.684873333333333,34.46351333333334,34.56550666666667,37.36256,34.16738,0.60326,0.5948999999999999,0.6018933333333333,1.1913066666666667,0.5994266666666666,67.06,67.64,65.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.37145722678574,56.479573225595246,58.42474075119048,-0.0011874672619047613,-1061.7718388992166,15.1417,19.963785858155234,19.263020550000004,18.609340704098486,55.42,56.25,55.8,68.77,67.63,106.16,429.81,1.124426666666667,11.69204,94.62935333333331,-1.0407133333333334
2021-08-13 02:15:00,34.035226666666674,7.905033333333336,34.16854000000001,34.35404666666667,36.05891333333333,34.53462666666667,0.6010933333333333,0.5955133333333332,0.5996,1.1861533333333334,0.5989799999999998,66.95,67.51,64.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.7340764840278,56.57812704513889,58.362101038194446,0.003304573611111111,-1096.473477385278,14.0452,19.866790906246933,19.193680816666678,18.55243507149345,55.09,55.9,55.46,68.78,68.13,106.18,430.3373333333333,0.3410066666666667,11.549466666666666,94.62895999999999,-1.0413533333333334
2021-08-13 02:30:00,33.7859,8.00218,34.153126666666665,35.03237333333334,36.30891999999999,34.377186666666674,0.6027533333333334,0.5925533333333333,0.6021533333333333,1.1923199999999998,0.5991866666666666,66.85,67.38,64.76,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.27487538525642,56.41068430833333,57.96486589423076,-0.005407513461538463,-1093.400771674346,15.2755,19.846372500289874,19.200049758333332,18.44296403674167,55.27,56.07,55.61,69.3,68.8,106.7,431.9366666666667,0.4920466666666667,11.607586666666664,94.63214,-1.0438466666666666
2021-08-13 02:45:00,34.1032,8.16196,34.16921333333333,34.4609,36.52604,34.58665333333333,0.6013733333333333,0.5948066666666668,0.6003133333333334,1.18872,0.6005933333333332,66.75,67.33,64.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.32590322272725,56.46587554696969,57.18075647727273,-0.003436894696969696,-1244.2452856286047,15.3759,19.78795951388497,19.097359008333342,18.364153812379698,55.45,56.16,55.77,69.15,67.7,106.61,431.26066666666674,0.22125999999999998,11.721993333333332,94.63231333333331,-1.0431466666666664
2021-08-13 03:00:00,34.14864666666667,8.124893333333334,33.73995333333334,34.921793333333326,35.612899999999996,34.705733333333335,0.6008,0.5932799999999999,0.5999,1.1875066666666665,0.5998800000000002,66.67,67.14,64.52,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.74149941527776,56.48188267083333,55.216135924305554,-0.003909361111111112,-1004.2985672699268,14.7082,19.74939221593695,19.06723713333333,18.294821726906605,55.07,55.89,55.4,69.57,68.21,106.33,429.1306666666666,0.9839266666666667,11.494720000000001,94.63607333333333,-1.0403933333333333
2021-08-13 03:15:00,34.17818666666667,7.925006666666666,34.46155333333333,34.20253333333333,35.66453333333334,34.571973333333325,0.60102,0.5947466666666668,0.5997333333333332,1.187046666666667,0.5993066666666668,66.57,67.07,64.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.6913694766666,56.38461493583334,55.48172642083333,0.0003771558333333329,-1199.4049374051422,14.2234,19.669991366913393,18.97610670833333,18.233520715324914,54.91,55.65,55.25,69.36,67.91,106.16,430.34133333333335,1.44924,11.52862666666667,94.63783333333332,-1.0425533333333334
2021-08-13 03:30:00,34.53660666666667,8.293486666666666,34.41886,34.51212,36.23790666666667,35.151313333333334,0.60138,0.59342,0.59932,1.1872533333333333,0.60004,66.49,67.0,64.25,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.5564574181818,56.45357412121212,54.4239536280303,-0.0005556606060606061,-1070.0917792462717,14.1993,19.60079575513106,18.920917924999994,18.151784828735686,55.09,55.94,55.5,68.59,67.71,106.5,430.8566666666667,0.4988333333333333,11.568780000000004,94.63231333333333,-1.0421466666666668
2021-08-13 03:45:00,34.05808666666666,8.063559999999999,33.50470666666667,34.2225,35.27626,34.98487333333333,0.59864,0.5927133333333334,0.5994199999999998,1.1850800000000001,0.5992466666666668,66.37,66.87,64.09,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.46674065069442,56.41922972569444,54.36159759166667,-0.004560854166666667,-1039.2645090787448,14.1677,19.591781033372854,18.890666075000006,18.082433621418772,55.15,55.95,55.52,69.2,68.08,106.74,429.7626666666666,0.16629333333333332,11.64612,94.63494666666666,-1.04184
2021-08-13 04:00:00,34.20033333333333,7.980233333333333,34.091186666666665,34.462920000000004,35.69060666666667,34.51729999999999,0.5999533333333333,0.59498,0.60042,1.18762,0.6004200000000001,66.28,66.82,64.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.70867923653847,56.54495081346154,54.57901416153846,-0.005070164102564103,-1295.590994872509,14.2677,19.52995046132901,18.85740379166667,18.001468851514005,54.94,55.61,55.2,68.98,67.93,105.8,431.16999999999996,1.0315133333333335,11.610033333333332,94.63575333333331,-1.0456066666666668
2021-08-13 04:15:00,34.21786,8.19774,34.27552666666667,34.32068,35.61102666666667,34.877586666666666,0.5997533333333334,0.5953866666666666,0.5985333333333335,1.185633333333333,0.6004333333333334,66.19,66.72,63.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.4038053780303,56.38521746818182,55.40898706590909,-0.004140547727272727,-1038.2088884472823,14.1823,19.498727924515208,18.79300370833333,17.942327011173916,55.09,55.77,55.38,68.2,67.77,106.31,431.69466666666665,0.7808200000000001,11.527493333333334,94.63715333333332,-1.0438733333333334
2021-08-13 04:30:00,33.99247999999999,8.05674,34.5279,34.151293333333335,35.51416666666667,34.67204000000001,0.59942,0.5937533333333334,0.5987466666666666,1.18516,0.5982400000000001,66.09,66.6,63.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.1746268951389,56.23566937847222,54.38817079930556,0.004670017361111112,-920.3909325671881,13.996,19.394428031753705,18.72142886666667,17.9065640949824,55.14,55.89,55.4,68.91,67.96,106.61,430.7066666666667,0.36300666666666676,11.644293333333334,94.63421999999998,-1.0451466666666664
2021-08-13 04:45:00,34.11161333333333,7.929893333333333,34.39468666666666,34.52108,36.32951333333334,34.42744,0.6011000000000001,0.5938933333333334,0.6012266666666667,1.1901666666666666,0.5995333333333334,66.04,66.54,63.54,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.46786848974358,56.331583413461544,55.23010640192308,-0.0054584358974358975,-1074.9611202667288,13.5925,19.36891649923757,18.73165885,17.82481780035181,54.96,55.62,55.22,69.02,68.31,106.29,431.17600000000004,0.4325066666666666,11.602693333333331,94.64062666666668,-1.0454
2021-08-13 05:00:00,34.16396666666666,8.017893333333333,33.839326666666665,34.35022,35.70356,34.70495999999999,0.6013066666666665,0.5925466666666668,0.6013799999999999,1.1897533333333334,0.5987066666666666,65.94,66.43,63.39,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.46554365833333,56.044532750757575,54.3169957909091,0.004668687878787878,-1014.1363044407724,14.4403,19.315657799825942,18.636449566666663,17.743067633203168,54.73,55.42,55.03,68.36,68.0,106.4,430.27333333333337,0.7224733333333332,11.431246666666665,94.63559333333333,-1.0442933333333333
2021-08-13 05:15:00,34.13476666666667,8.135013333333337,33.70218666666667,34.28592666666667,35.65767333333334,34.49706666666667,0.6011000000000001,0.5898933333333332,0.60054,1.1898533333333332,0.6004799999999999,65.84,66.33,64.1,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,209.5224855854167,56.00921791527778,54.38799208541667,-0.002701628472222223,-983.3926540538556,13.8581,19.307691004261528,18.60779210833334,18.475805502895184,54.94,55.77,63.4,68.21,68.42,78.4,397.95133333333337,-0.6053066666666668,11.536013333333335,94.63973999999999,-1.0424266666666666
2021-08-13 05:30:00,34.22308,8.125000000000002,34.01799333333334,34.27491333333333,36.14786,34.630113333333334,0.60098,0.5918733333333335,0.5998866666666667,1.1883666666666668,0.5978466666666669,65.76,66.27,64.03,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,210.4855607725,55.87821897083334,54.75926401333332,0.006640908333333332,-975.9587791097631,14.0202,19.26464138438945,18.571801733333338,18.26199199306558,54.98,55.78,57.96,68.03,68.08,80.58,395.16133333333335,-0.68252,11.558753333333334,94.64088666666666,-1.0458399999999999
2021-08-13 05:45:00,22.75920666666667,8.058726666666669,34.58029333333333,34.325433333333336,35.73370666666667,35.001533333333334,0.6018133333333334,0.5888266666666666,0.5988666666666667,1.1872066666666667,0.5944733333333333,65.71,66.18,64.0,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,210.10379229090904,55.85813577575759,54.90649337727273,0.002183211363636365,-1116.6115082293438,13.6907,19.21362688360756,18.521003825,18.25102471942722,54.8,55.61,59.43,68.24,68.81,79.09,394.0566666666667,-0.72142,11.522953333333334,94.63543333333332,-1.0468533333333334
2021-08-13 06:00:00,0.40748,7.9555466666666685,33.24986666666666,34.289633333333335,35.382286666666666,34.17326666666666,0.5976333333333332,0.5918866666666667,0.5960199999999999,1.1788866666666666,0.5972599999999999,65.62,66.14,64.0,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,210.35870551666665,55.634560377777774,55.872753579861104,-0.0013133812500000005,-909.5799816842491,13.4941,19.19099177762712,18.500073225,18.268530660804686,55.14,55.9,60.45,67.6,68.09,79.95,394.0946666666667,-0.6944400000000002,11.503433333333335,94.63371999999998,-1.0443
2021-08-13 06:15:00,0.4601666666666667,7.909439999999999,34.50287333333333,34.29422666666667,35.966,34.65324666666667,0.59924,0.5896466666666667,0.5971733333333334,1.1831666666666665,0.6047199999999999,66.14,66.58,64.62,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,255.72099195166666,55.380829688333336,55.45314023583334,0.07209485666666667,-1331.987812560862,13.7677,19.935428425132216,19.37296772499999,18.882293428576702,88.22,93.95,81.06,200.0,40.23,336.0,636.4879999999999,9.445673333333334,11.466726666666666,94.63606000000003,-1.0411933333333332
2021-08-13 06:30:00,0.4239066666666667,8.220446666666666,33.71310666666667,34.53339333333333,35.28050666666666,34.56969333333333,0.5969533333333333,0.5915333333333334,0.5957266666666666,1.1797266666666668,0.6091799999999999,66.92,67.33,65.44,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,252.9761185930556,55.69903069166667,56.718589334027776,0.06722391388888888,-1363.2994911645044,14.6048,20.548858645543817,20.01854422500001,19.579490663180422,98.59,64.39,81.23,132.73,47.89,116.96,689.6553333333334,12.692479999999996,11.655773333333332,94.63553999999999,-1.0429599999999999
2021-08-13 06:45:00,0.46784666666666674,7.893306666666666,33.58311333333333,33.89826,35.92838666666667,34.612386666666666,0.5996533333333333,0.5919200000000001,0.5975666666666666,1.1818266666666668,0.6068199999999998,67.39,67.28,65.99,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,239.08677919583332,55.68068773333332,57.81606847638889,0.03561062361111111,-1557.0981297876363,14.5602,20.021678333341185,20.25578378333334,20.001580264275105,88.54,55.82,83.63,42.58,72.88,268.0,590.5373333333332,8.772780000000001,11.685973333333331,94.63752666666666,-1.0436533333333335
2021-08-13 07:00:00,0.44244666666666654,8.05152,33.07687333333333,34.31862666666667,35.87562666666667,34.27912666666667,0.5969999999999999,0.5897,0.5932666666666666,1.1746333333333332,0.6036066666666665,67.5,67.0,66.44,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,236.91052066858975,55.39864579102564,59.01513306602563,0.005685321794871794,-1412.9629066308955,14.8823,19.841835860190315,20.17471301666666,20.23686544646489,66.12,55.8,76.48,46.59,46.64,189.0,553.132,10.646533333333336,11.505626666666668,94.63573999999998,-1.04396
2021-08-13 07:15:00,0.4934466666666666,8.196359999999999,35.09059333333333,34.39631333333334,35.80617333333333,34.57188,0.59796,0.58856,0.5946066666666667,1.1776533333333332,0.60526,67.7,67.78,66.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,295.38275067045464,55.32769416590909,57.157330446212114,0.06573063181818183,-1571.4243680957952,14.1014,20.735174759514962,20.38848447499999,20.538286791015196,85.68,86.34,87.01,211.0,208.0,256.0,851.3993333333333,26.80354666666666,11.62788,94.63591333333333,-1.0426466666666667
2021-08-13 07:30:00,0.4756533333333333,7.8851733333333325,33.183006666666664,34.1215,35.73937999999999,34.17917333333333,0.5982199999999999,0.5884933333333333,0.5949533333333332,1.1772666666666667,0.6057666666666666,68.18,68.87,67.36,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,310.75895576875,55.54318925138889,55.00342775833332,0.07546113333333333,-1964.515092004487,15.9045,21.676879290975137,20.781472733333334,20.830622262515476,84.67,86.73,78.33,245.0,224.0,149.4,1068.3453333333334,36.537686666666666,12.017053333333335,94.63921999999998,-1.0411466666666667
2021-08-13 07:45:00,0.4903066666666666,7.754399999999999,34.72232666666666,34.37779333333334,35.39348,34.62840666666667,0.6004666666666666,0.5901533333333334,0.5986933333333333,1.1842066666666669,0.6056533333333332,68.56,69.55,67.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,317.7722673037879,55.66055396818181,55.06724085833333,0.06856758333333333,-1989.2477047306195,15.0144,22.091908902835996,21.01829382499999,21.112401039627343,85.11,85.79,89.82,212.0,221.0,204.0,1070.3973333333333,36.223913333333336,11.921026666666664,94.63398,-1.0408066666666667
2021-08-13 08:00:00,0.45453333333333334,8.07846,34.46095333333333,34.41286,35.59448666666667,34.56882,0.5998,1.803486666666667,0.5963866666666665,2.30576,1.773653333333333,68.92,70.07,68.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,322.3982115840909,55.79719325757576,55.09072156818181,0.0676079,-1998.645382197285,15.2968,22.374288505676816,21.16262668333333,21.350581578763922,85.29,86.69,78.18,248.0,228.0,156.27,1080.444,36.896226666666664,12.090993333333333,94.63467999999999,-1.0446733333333333
2021-08-13 08:15:00,161.11847333333333,149.19682,35.68762666666667,34.09340666666667,35.38671333333333,34.82539333333333,0.59676,71.70548000000001,0.5956533333333334,71.32797333333335,70.73214000000002,69.27,70.68,68.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,325.89642962777776,55.82794798819443,54.75688138472222,0.07219504583333333,-2262.718476157322,14.4997,22.59037314220734,21.418125699999987,21.64026236517077,85.87,83.54,84.21,223.0,193.0,307.0,1088.8300000000002,36.933240000000005,12.08216,94.63920666666668,-1.0432000000000001
2021-08-13 08:30:00,153.21308,148.35240000000002,36.32894,34.521813333333334,35.72923333333333,34.883993333333336,0.5975733333333333,87.25323333333333,0.5957733333333333,87.33261333333333,85.52758,69.6,71.03,69.46,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,294.3191628508334,55.71755922999999,54.61693221583333,0.077102375,-2067.5426018692187,15.6186,23.133149903109654,21.583302316666668,21.98192746934643,84.49,90.93,83.84,224.0,47.73,109.42,889.9459999999999,17.24630666666667,11.965613333333332,94.63583333333334,-1.0448599999999997
2021-08-13 08:45:00,154.23362666666665,148.83075333333332,34.87776,34.527186666666665,35.42874,34.80986666666666,0.5982400000000001,87.29888666666668,0.5959799999999998,87.15599333333333,84.95373333333335,69.85,70.98,70.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,291.41843664469695,55.92082009242424,55.080814753787884,0.0692974303030303,-1701.9783916741217,15.3304,22.600653792822527,21.761865525,22.33906922909665,86.02,56.88,77.14,237.0,73.04,217.0,819.4273333333333,10.799293333333333,11.858606666666667,94.63429333333333,-1.0449133333333334
2021-08-13 09:00:00,153.1848466666667,147.9572466666667,36.53768,34.42372666666666,35.76759333333333,34.96446666666667,1.722866666666667,87.39748666666668,1.7401333333333333,88.12076,85.05202,70.04,70.6,70.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,290.8209807576389,55.991622525,54.892910943749996,0.07195101111111112,-2033.9847983402963,15.1636,21.874058747266872,21.819313058333325,22.673896683349312,85.39,56.32,88.79,207.0,68.91,251.0,818.0353333333333,12.575173333333334,11.797320000000003,94.63483333333335,-1.04296
2021-08-13 09:15:00,237.6981933333333,149.07420000000002,86.35014666666666,225.22166666666666,223.26195333333334,233.97676,71.25010666666665,87.29760666666665,72.0526,156.21531333333328,84.99874666666668,70.42,70.46,71.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,273.7873497339744,56.005824289102556,54.635156329487174,0.0789215358974359,-1664.118055328219,16.1004,21.953384733908877,22.304804575,23.333783888045673,85.23,56.32,88.57,223.0,68.0,80.27,726.3733333333332,7.8416000000000015,11.776373333333334,94.63354666666666,-1.0452466666666667
2021-08-13 09:30:00,242.64878666666667,149.76421333333334,89.68209333333333,228.1894333333333,225.98620000000003,229.87790666666666,87.26188666666667,87.20121333333334,88.49550666666667,170.4559133333333,85.10750666666668,70.95,70.63,71.32,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.5698995878788,55.8075001189394,54.49813266060607,0.0681491378787879,-1604.911265925328,16.5371,22.153802355050345,22.645569191666667,22.874822590144106,103.58,56.44,56.57,96.43,69.64,105.45,596.2233333333334,-0.3511,11.785913333333331,94.63430666666666,-1.0440066666666667
2021-08-13 09:45:00,241.25359333333333,149.98422,89.94753333333333,227.90754666666666,226.7326266666667,229.76059999999998,85.97319999999999,85.77341333333334,87.73686,170.86692,85.39677333333333,71.28,70.8,70.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,227.04511669583337,56.2312565,54.395283479861114,1.265081584027778,-1344.820443413816,16.7876,22.30267363184049,22.43370881666666,22.472850900002015,57.03,56.58,56.35,71.13,67.55,104.1,411.20866666666666,-0.6653133333333333,11.786226666666666,94.63336,-1.042606666666667
2021-08-13 10:00:00,241.54029333333335,150.03177999999997,89.88604,228.09941333333336,226.87429999999998,229.86353999999997,86.03340666666666,85.99557333333334,87.58384000000001,170.79995999999997,85.48403333333333,70.85,70.97,70.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.24911197083333,56.40249720749999,54.20255352833334,3.2011218224999993,-1457.9650372528572,17.1556,22.42566042958424,21.872216158333334,22.393229970932566,55.66,56.41,56.06,66.98,67.54,102.71,426.0246666666666,-0.6729600000000001,11.579133333333333,94.7291,-1.0453733333333335
2021-08-13 10:15:00,241.28133333333335,149.62004,89.78412666666665,227.72484,226.49922666666666,229.21943999999996,86.24497333333333,86.39961333333333,87.84488000000002,170.6526266666667,85.54803999999999,70.64,71.15,71.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.44312162803027,57.634015196969706,54.28913109545456,3.577069724242423,-1663.4166621336067,18.2343,22.503003657967213,21.684467975000004,22.508880056545195,55.21,56.05,55.73,67.04,67.02,103.31,426.31066666666663,239.14616666666663,11.399466666666665,60.37642000000001,36.61234
2021-08-13 10:30:00,241.7283266666667,150.00142666666665,89.92946666666666,228.03417333333334,227.06885333333332,230.06034666666665,86.32957333333333,86.41435333333332,87.91321333333332,170.63402666666664,85.55709333333334,70.48,71.25,71.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.37586699097218,58.07123878541666,54.5451945875,5.677479170833333,-1684.0483926136865,18.7316,22.541676949912414,21.537099775,22.696948414182714,54.85,55.87,55.58,67.95,66.6,102.75,427.59999999999997,330.3749866666667,11.192273333333334,47.24028666666667,50.953320000000005
2021-08-13 10:45:00,242.08631333333335,149.30543333333335,89.84029333333334,227.71706,226.72537333333332,229.30188,86.33537999999999,86.63044666666664,87.85788000000001,170.53732666666664,85.55682,70.38,71.33,71.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.81065449318183,57.54256153560606,54.805875759090895,3.8105741401515165,-1690.4271320699402,18.7632,22.556833186826395,21.436730000000008,22.892749164240115,54.72,55.83,55.43,67.78,66.55,104.91,425.8059999999999,337.5460466666667,11.163346666666666,48.191080000000014,50.014579999999995
2021-08-13 11:00:00,240.75699333333336,149.36416666666668,90.02469999999998,227.50090666666668,226.52095333333332,229.2045866666667,86.34203333333333,86.68890666666665,87.83447333333334,170.33774666666667,85.63603333333334,70.31,71.43,72.06,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.9256089515152,57.075728512121216,54.32206698030303,7.286048687878789,-1874.5643508988478,18.6599,22.63419490947541,21.42738813333333,23.24370303325776,54.95,55.86,55.67,67.83,65.11,104.58,426.82933333333335,137.2519,11.311739999999997,74.17315333333333,20.965966666666667
2021-08-13 11:15:00,240.42200666666665,148.90916,90.07595333333333,227.25034666666667,226.37052,229.19306000000003,86.32546666666667,86.68290666666668,87.80658666666668,169.91594666666666,85.58455333333333,70.27,71.53,72.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.66195027777778,57.89189749444444,54.591032219444436,3.8924218784722235,,18.438,22.68805561231369,21.35076150833333,23.628494922437085,54.83,55.87,55.5,67.54,67.52,104.47,425.6733333333333,447.9787,11.17352,30.704166666666666,69.19259999999998
2021-08-13 11:30:00,240.98904,148.99806,89.81374666666667,227.2023,226.2832133333333,228.5269733333333,86.33216666666667,86.69486,87.76399999999998,169.6524,85.44279333333334,70.28,71.64,73.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.21431132045456,56.31252601590909,54.7643081,3.268098152272728,,17.7663,22.777940875744093,21.39503505,24.021838565969404,55.56,56.57,56.31,68.0,68.26,103.44,425.56000000000006,52.084120000000006,11.555200000000001,87.89484666666667,6.054446666666667
2021-08-13 11:45:00,240.88001333333335,149.06185333333332,89.90125333333332,227.6143,226.48207999999997,229.24587333333332,86.31300666666667,86.70041333333333,87.79318666666668,169.39986666666667,85.58273333333332,70.29,71.76,73.53,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.69263225320512,56.192021070512816,54.230503804487185,2.882063628205129,-1177.0966634735685,18.084,22.84482499547636,21.421095775,24.2991576022236,55.54,56.6,56.2,68.03,67.2,104.86,428.26199999999994,230.25883999999996,11.53184,65.39047333333333,31.125186666666675
2021-08-13 12:00:00,240.37723999999994,149.33682,89.99854666666667,227.62634,226.42668666666668,229.54178000000002,86.28688666666667,86.65305333333332,87.72154666666665,169.12212666666667,85.55351999999999,70.34,71.88,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.80792697878786,55.95489679318182,54.139522892424246,2.786771277272727,-1966.4134637755903,18.2572,22.924704748738918,21.449134483333335,24.602924403322163,55.73,56.76,56.47,68.18,67.77,106.4,427.58399999999995,-0.6787266666666666,11.772993333333336,94.31059333333336,-0.8474599999999998
2021-08-13 12:15:00,240.88433333333333,149.12393333333335,89.8182,227.4018,226.35718000000003,229.43027333333333,86.27590666666667,86.69506,87.69171333333334,169.03979333333336,85.61784000000002,70.38,72.03,74.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.80425042222222,56.66704204444445,53.97695200069444,2.851730500694444,-1801.7798042511251,17.9566,23.004601456295916,21.492913158333327,24.530191010746933,55.43,56.41,55.69,67.62,67.05,151.98,458.8593333333332,274.46806000000004,11.525299999999998,62.46615333333334,34.42898666666667
2021-08-13 12:30:00,240.39252,148.53216666666665,89.85996666666666,227.01902000000004,226.18375999999998,228.49368,86.31684,86.67278666666667,87.72176,169.13724000000002,85.44654666666665,70.41,72.1,74.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.36101204487173,57.59560651666667,54.030626367307704,5.121393567948717,-1942.4801829792282,19.7335,23.012219305559313,21.492372475,24.361425461282863,55.02,55.86,55.14,68.08,70.39,157.45,503.888,485.58571333333344,11.19046,35.97528666666666,63.02089333333333
2021-08-13 12:45:00,240.19141333333334,148.72276000000002,89.88061333333332,227.11475333333337,226.16071333333335,228.62382666666664,86.35024666666665,86.65411999999998,87.67611333333335,169.15223333333333,85.4869,70.44,72.19,74.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,227.96068063939393,57.820752180303025,53.92614312575759,7.9575153,-2085.952514693137,20.55,23.055886102123907,21.505076624999994,24.314722664618557,55.01,55.86,54.98,67.6,67.45,179.0,518.7973333333333,530.81602,11.153353333333333,30.43698,69.44937999999999
2021-08-13 13:00:00,239.93312666666665,148.56105333333332,89.87816000000001,226.68151333333338,225.95194666666666,228.47590000000002,86.39467333333333,86.74481999999999,87.73353999999999,169.43356666666668,85.52204,70.45,72.27,74.13,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,232.20038363194445,57.817798534027766,53.912297042361104,7.71947074722222,-2194.6255269476014,20.2603,23.09214010373762,21.531744649999997,24.086651048484782,54.54,55.34,54.32,67.54,67.7,204.0,547.5913333333334,562.9197066666668,11.065946666666667,30.435239999999997,69.45209333333335
2021-08-13 13:15:00,78.32538,13.362606666666666,78.35582666666666,216.78804666666667,216.42146000000002,218.98481333333336,86.37232666666667,86.72646666666668,87.66198666666666,169.57434666666668,85.36967333333334,70.44,72.28,74.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.80901600500002,58.10487658999999,54.838821592500004,4.802136380833334,-2254.701590570972,20.3891,23.02251721954741,21.466738008333326,23.900076781640507,55.06,55.29,54.38,67.78,67.32,205.0,558.914,563.5043999999999,11.033580000000002,30.437880000000003,69.44934666666664
2021-08-13 13:30:00,77.69008000000001,7.881919999999999,77.86456,215.71105333333333,214.99920666666668,217.63943999999998,86.32946666666668,86.60647333333333,87.27224,169.60406666666668,85.54037333333332,70.46,72.07,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.2432256128788,57.96800588863636,56.064532551515164,4.639237556818183,-2279.4164279975867,21.3181,22.790919205663954,21.56167213333333,24.032102824511696,55.15,55.3,54.39,67.7,67.4,195.0,559.5773333333333,572.1380666666666,11.09998,30.43563333333333,69.45171333333334
2021-08-13 13:45:00,77.52153999999999,7.956933333333334,77.5188,214.8908,214.99929999999998,217.87479333333332,86.31477333333333,86.62758666666669,87.04621333333331,169.83759999999998,85.44959333333331,70.5,71.98,74.21,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.16343500694447,57.85980834652778,55.97065070277779,8.623703274305557,-2338.5659565972633,21.311,22.698340112401297,21.568010266666658,23.879481324456265,55.0,55.19,54.16,68.01,67.43,214.0,572.6866666666666,586.6684133333332,11.133153333333333,30.43668,69.45001333333335
2021-08-13 14:00:00,77.58258666666666,8.2814,77.55205333333333,215.98423333333338,214.87018,218.1525666666667,86.30203999999999,86.49659333333334,86.87358666666665,169.68550000000002,85.47582000000001,70.55,71.9,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.56203156923078,58.158539200641016,55.12708109807692,6.400208878205129,-2325.682949136289,19.8871,22.667487839569276,21.563984916666666,23.897544099743868,55.03,55.16,54.16,68.05,67.4,200.0,579.5286666666667,592.8380066666666,11.060593333333335,30.437906666666674,69.44983333333334
2021-08-13 14:15:00,247.19585999999998,148.29533333333336,89.05969333333333,225.70226666666665,224.66091999999995,227.36190666666667,86.29793333333332,85.89056000000002,86.94736000000002,169.23020000000002,85.52951333333336,70.63,71.88,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.4198593530303,57.89608711590909,54.81658178257576,9.051403844696969,-2445.4578389876738,20.1039,22.654758876125754,21.636941591666663,24.01147778085766,54.96,55.16,54.16,67.75,67.95,206.0,565.4733333333334,579.4810933333334,11.081333333333333,30.436666666666664,69.45063333333333
2021-08-13 14:30:00,240.23240666666663,148.39773333333335,89.55548,226.64847333333333,225.12077999999994,228.04800000000003,86.32994666666664,86.03758666666666,87.38492000000001,169.51054000000002,85.29702666666665,70.72,72.05,74.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.15710589305556,57.79228351041666,54.65125138125,9.067830884722222,-2474.715432054108,19.3035,22.796063478255064,21.674417866666676,23.837953541498223,55.14,55.14,53.99,67.88,68.16,238.0,600.1426666666667,604.1155600000001,11.023133333333334,30.435813333333332,69.45088000000001
2021-08-13 14:45:00,238.82475333333332,148.67181333333335,89.80269333333335,225.52755333333337,225.26136000000002,228.51660666666672,86.32808666666668,86.16926000000002,87.67726666666665,169.92632,85.28362666666666,70.77,72.23,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.2214273788462,57.95442353782052,54.41451613653847,6.107504828846152,-2540.61688140511,19.4917,22.955588638233337,21.667041958333332,23.760325596632356,55.0,55.25,54.35,67.15,66.97,221.0,607.6133333333333,610.7106266666667,11.001506666666666,30.43144,69.45318
2021-08-13 15:00:00,240.2006133333333,148.6363333333333,89.74514666666668,226.6763,225.1435666666667,228.28968666666665,86.31237333333335,86.22271333333333,87.68297333333334,169.74389333333332,85.30104666666666,70.79,72.36,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.4142791439394,57.87644909848485,54.205643089393945,4.372902946212123,-2131.239035855257,21.7353,23.05341361888469,21.705517975000006,23.835305791165013,55.14,55.8,54.98,68.29,67.55,211.0,579.3786666666667,590.05276,11.09136,30.436486666666664,69.44701333333333
2021-08-13 15:15:00,240.48618000000002,148.99892,89.58395999999999,227.14092666666667,225.67055333333334,229.22370666666666,86.30684,86.27965999999999,87.68527333333331,169.8195,85.29201333333334,70.82,72.47,74.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.3083948277778,58.02679059375,54.64904408263889,9.284134610416666,-2219.673297236384,20.3248,23.164062536375297,21.731638550000007,23.809547758919507,55.18,55.67,54.87,68.11,68.2,220.0,588.63,598.89038,11.040613333333333,30.436113333333335,69.44797333333332
2021-08-13 15:30:00,239.54931999999997,148.4734466666667,89.86894,226.03019333333336,225.50730000000001,228.14047333333332,86.29576666666667,86.40172666666668,87.69724666666667,169.95854666666668,85.42404666666667,70.92,72.59,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.20615372833336,57.97324719999999,54.474337648333325,14.256782158333333,-2482.3459434814595,21.7039,23.22590014663774,21.793329375000003,23.812074354809965,54.7,55.48,54.45,68.13,68.44,214.0,589.6313333333334,595.6178333333334,11.141519999999998,30.43804666666667,69.44820666666666
2021-08-13 15:45:00,238.58430666666663,147.36049333333332,89.52016,224.99787999999995,224.15544666666662,227.19516000000004,86.34387333333332,86.47488666666668,87.73907333333334,169.85538666666667,85.39373333333334,71.03,72.7,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.34985294848485,57.93657006893941,54.25053688939394,11.903242419696968,-2333.6375366670113,21.8365,23.300731368479262,21.853739883333326,23.876835708944213,54.93,55.34,54.33,68.03,67.47,211.0,573.6846666666667,586.3202333333332,11.059606666666667,30.431146666666667,69.45285333333332
2021-08-13 16:00:00,237.9948533333333,146.70098666666667,89.66848666666665,224.88250666666664,223.3324666666667,226.5738266666667,86.26977333333335,86.46161333333336,87.64031333333334,169.73042666666663,85.3426,71.11,72.82,74.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.81695930763888,57.876453147916656,54.295117485416675,9.809759766666666,-2422.6210206115084,21.025,23.32899991754357,21.81783593333334,23.830249420670555,55.06,55.31,54.35,68.14,68.67,219.0,575.244,587.3503333333333,11.054780000000001,30.43506666666667,69.45392000000001
2021-08-13 16:15:00,236.84470666666664,146.4984,89.64222000000001,223.9291866666667,222.9915866666667,226.38023333333334,86.31449333333333,86.38860666666666,87.70851333333333,169.88984,85.45668,71.1,72.88,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.03970336388895,58.259366577777776,54.4409834638889,8.888065126388893,-2655.5533293861495,21.0094,23.39088238919817,21.870155316666665,23.861305780977943,55.02,55.3,54.51,68.32,67.78,192.0,573.9553333333333,584.8770733333333,11.05502,30.431146666666667,69.45174666666666
2021-08-13 16:30:00,237.78640666666666,146.7595,89.44614666666666,224.51066666666668,223.46386666666666,226.7099,86.29806666666667,86.5224,87.74022666666666,169.6960533333333,85.35176,71.13,72.94,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.22737643863636,58.00683591439394,54.73131495984848,9.114081813636364,-1927.409902211821,19.954,23.388387204010996,21.896767808333326,23.913076762381763,55.18,55.51,54.71,68.86,68.91,192.0,548.7846666666667,564.59752,10.881020000000001,30.43432,69.44920666666667
2021-08-13 16:45:00,237.9443666666666,147.22959333333333,89.90782,224.99882666666664,224.0341466666667,227.3957133333333,86.28126666666668,86.41454666666667,87.67926666666668,169.56919333333335,85.32156,71.15,72.98,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.74060234743587,57.85534266923077,54.658153288461534,6.237515620512822,-2068.3192067244495,19.7058,23.42449078928911,21.88889706666667,23.928610602686035,55.1,55.77,55.05,68.29,67.9,172.0,534.2986666666667,551.8130799999999,11.016833333333334,30.43376666666667,69.44951333333333
2021-08-13 17:00:00,237.2036533333333,147.20004000000003,89.36029999999998,224.31506000000005,223.32549333333333,227.17800666666668,82.39861333333332,86.43551333333333,83.73158666666667,165.93079333333333,85.36443333333335,71.19,73.05,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.40396548214287,57.80856818630952,55.131011198214274,6.5064333,-1875.584600200768,20.1985,23.465759257941215,21.932356433333343,23.985578147679746,54.84,55.7,54.82,68.26,69.11,173.0,523.81,538.72526,11.091226666666666,30.43405333333334,69.45066
2021-08-13 17:15:00,239.71436000000003,148.18689333333336,90.00163333333333,226.24953999999997,225.11595999999997,227.69652666666664,0.5988466666666666,86.57356666666665,0.5930933333333334,85.79229333333333,85.38134666666669,71.19,73.06,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.63585472638889,57.75659782847222,55.40948230972222,8.220317697916668,-2036.4015955214334,20.5821,23.391049274846978,21.892363000000003,23.907899077485183,54.67,55.52,54.72,68.36,67.47,172.0,518.24,533.3068933333332,11.14438,30.43254,69.45177333333332
2021-08-13 17:30:00,239.82360000000006,148.66620666666668,90.13719333333331,227.04708,225.87744000000004,228.96632666666667,0.5986199999999999,86.66266666666665,0.5946333333333335,85.88207333333335,85.25771333333336,71.17,73.03,73.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.7275020520833,57.0676365375,54.88267863541666,4.898627807638889,-1894.0225521306045,18.8955,23.277623913521836,21.82542195833333,23.882012611373398,54.89,55.83,55.09,68.36,67.75,150.26,495.64933333333335,503.37633333333326,11.101566666666667,33.31694,67.90642
2021-08-13 17:45:00,240.59159333333335,148.8591866666667,89.89012000000001,227.30971999999994,225.72586,228.86166000000003,0.6003600000000001,86.46611333333334,0.5961666666666667,86.03745333333333,85.25790666666667,71.14,73.02,73.92,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.27826166333335,57.325154568333325,54.487784249166666,2.6322587991666673,-1861.63099481335,19.8657,23.2621612290381,21.84463804166667,23.9312539375926,54.85,55.83,55.25,68.16,68.08,138.98,481.10999999999996,495.76574,11.160633333333333,30.43266,69.45322
2021-08-13 18:00:00,241.20507333333336,149.15210666666664,89.57853999999999,227.60683999999998,226.12722000000002,229.01390666666666,0.6007266666666667,86.55923333333331,0.5969466666666666,86.08873999999999,85.31641333333332,71.14,73.03,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.83687664999997,57.318973897727275,53.757940473484844,2.3079683386363645,-1750.8186108831667,20.0707,23.264466483616275,21.836801408333326,24.021838565969404,55.44,56.41,55.89,68.06,68.49,133.93,457.2673333333333,470.04377333333326,11.380566666666665,30.435126666666665,69.44846666666668
2021-08-13 18:15:00,202.11754666666667,150.02826666666664,50.006873333333345,48.73584000000001,48.88608,48.390233333333335,0.5953933333333333,86.41574666666666,0.59522,86.03708,85.03322666666666,71.05,72.94,73.68,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.75727890902775,57.720256206944434,53.75415028333333,-0.004975114583333334,-1699.7851142860952,19.0906,23.135823682318744,21.615827600000003,23.830249420670555,55.38,56.41,56.19,68.85,68.49,105.64,445.47133333333323,458.6808133333334,11.357013333333331,30.43485333333333,69.45091333333333
2021-08-13 18:30:00,199.02555333333333,150.15048666666664,47.50997333333333,46.10464666666667,46.60016666666668,45.8244,0.5990066666666667,86.46810666666667,0.5982400000000001,85.76795333333332,84.70286666666668,70.71,72.66,73.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.1934563375,57.61928056527778,53.79138823541668,1.897956734027778,-1381.425600308107,19.1335,23.012219305559313,21.302199833333336,23.646663651130666,55.67,56.69,56.47,69.02,69.91,105.41,429.37933333333336,441.0615133333334,11.443366666666668,30.436446666666665,69.44753999999999
2021-08-13 18:45:00,199.81040666666664,150.00131333333331,47.63037333333333,46.05093333333334,46.68596000000001,45.73925333333333,0.6003066666666667,86.51489999999997,0.5988733333333334,85.8113,84.72178666666666,70.41,72.38,73.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.7563637909091,56.29885402878788,54.620182240151514,-0.0022545886363636368,-930.1002169986565,17.5212,22.857575762112788,21.119105883333336,23.364945424812618,55.38,56.47,56.16,68.32,68.39,105.0,428.332,436.17718,11.445653333333333,37.71914,68.04926666666667
2021-08-13 19:00:00,200.25905333333333,151.11836,47.791199999999996,46.10785333333333,46.456646666666664,46.11904666666667,0.5986066666666666,86.55046666666667,0.59896,85.82869333333335,84.73870666666667,70.26,72.17,72.8,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.3814962462121,52.91811564090908,53.75811146212122,0.005409775,0.20027592957543236,17.2935,22.777704621456905,21.072187966666668,23.026806050833102,58.96,59.67,59.71,67.59,68.23,103.42,428.8533333333333,277.47352000000006,13.047033333333335,94.61184666666668,37.886660000000006
2021-08-13 19:15:00,34.72608,8.080073333333333,35.449859999999994,35.06832,36.107960000000006,36.72766,0.5992466666666666,86.57029333333334,0.60012,85.86373333333333,84.75819333333334,70.23,72.21,72.81,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.63523320416667,53.31776112638889,53.77108181597222,0.0024988944444444433,-124.94408640680668,17.1806,22.8629486237042,21.184397883333336,22.99092153640555,60.78,61.47,61.44,67.43,68.0,103.31,432.5193333333334,10.081446666666668,15.019933333333336,94.61572000000001,0.9527866666666667
2021-08-13 19:30:00,33.92116,7.955793333333332,34.36700666666666,34.57708,36.3148,35.210366666666665,0.59876,86.36041999999999,0.5980466666666666,85.85949333333333,84.66789999999999,70.17,72.07,72.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.92451370303033,54.226394140151505,54.01330492575757,0.0003451583333333331,-1112.8806318443367,17.6405,22.698340112401297,21.090055749999998,22.586362074763258,58.75,59.56,59.32,68.39,67.9,103.66,432.998,-0.6691733333333334,14.331986666666667,94.61953333333332,-1.0452933333333334
2021-08-13 19:45:00,34.89613333333333,8.080073333333333,33.99021333333334,35.11803333333332,36.16684,35.173379999999995,0.5990466666666667,86.60409333333334,0.5985133333333333,85.87908666666668,84.73196666666666,70.04,71.8,71.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.6829939401515,54.592131266666684,54.02152450909091,-0.002619858333333334,-1355.9801001367846,16.62,22.37214328950438,21.03673505,22.123405038339968,58.75,59.53,59.33,67.78,68.91,104.14,428.47400000000005,-0.6359800000000001,13.615853333333332,94.61966,-1.042293333333333
2021-08-13 20:00:00,34.499113333333334,7.9111400000000005,34.38238666666667,34.50744666666666,36.69013333333333,34.89364666666667,0.6,86.57318000000001,0.5999933333333334,85.96300666666666,84.79141333333334,69.87,71.59,71.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.85968204791666,54.99777396319445,54.47265529374999,0.0018192416666666675,-1469.4999328815677,17.188,22.264312182530034,20.949843366666666,21.802156172763773,58.43,59.08,58.81,46.95,68.39,105.6,426.7353333333333,-0.65572,13.132913333333333,94.62324666666667,-1.04224
2021-08-13 20:15:00,34.21873333333334,8.156386666666666,34.45202000000001,34.59007333333333,35.69616666666666,35.453453333333336,0.5972599999999999,86.40171333333335,0.5976200000000002,85.99326666666666,84.84981999999998,69.86,71.32,70.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.55155349166665,55.22499560916667,56.56601091,-0.0013507091666666669,-1369.7477930209589,17.0866,22.056306930201174,21.00301624166666,21.46893824947699,61.41,58.63,58.26,45.91,68.57,105.43,401.02600000000007,-0.6894333333333333,12.759773333333335,94.62320666666668,-1.0380666666666667
2021-08-13 20:30:00,34.337493333333335,8.047773333333334,34.80287333333334,34.522180000000006,35.99237333333334,35.04905999999999,0.5988,86.49213333333333,0.59922,86.10727333333332,84.89916,69.89,71.1,70.26,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,209.21542669318185,55.48274040227273,57.1102586810606,0.003516761363636363,-1488.5722206377116,17.3872,21.848420850628884,21.154100250000003,21.186510144285307,65.75,58.29,57.95,44.88,68.71,104.56,399.048,-0.5707466666666667,12.572026666666664,94.62155333333335,-1.0427
2021-08-13 20:45:00,33.857886666666666,7.848840000000001,34.88358,34.46766,36.661339999999996,34.494159999999994,0.5978266666666666,86.4775,0.59832,86.13672666666666,84.94994,69.97,70.8,70.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.43519579999997,55.78828815625001,57.404217747916654,0.0037337541666666667,-1519.420810385328,16.8001,21.751015388669657,21.317379866666666,21.05090631306126,65.35,58.19,57.79,44.68,68.54,108.2,394.2453333333333,-0.6843266666666666,12.452213333333335,94.62715333333334,-1.0436733333333335
2021-08-13 21:00:00,33.432539999999996,8.152206666666668,34.76358666666667,34.53995333333334,35.652746666666665,35.212520000000005,0.5992933333333333,82.52632,0.5992933333333333,82.39576000000001,81.20613999999999,69.97,70.63,69.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.1837600294872,55.91203252179487,56.886817084615394,0.005932787179487178,-1409.0078485585705,16.2158,21.643754402160198,21.280242008333328,21.15575432988419,65.9,57.96,62.47,44.68,68.99,80.09,370.5313333333333,-0.6527133333333333,12.2195,94.61892666666667,-1.03694
