time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,datetime
2021-08-13 20:45:00,33.857886666666666,7.848840000000001,34.88358,34.46766,36.66134,34.494159999999994,0.5978266666666666,86.4775,0.59832,86.13672666666666,84.94994,69.97,70.8,70.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.4351958,55.78828815625001,57.404217747916654,0.0037337541666666,-1519.420810385328,16.8001,21.751015388669657,21.317379866666663,21.05090631306126,65.35,58.19,57.79,44.68,68.54,108.2,394.2453333333333,-0.6843266666666666,12.452213333333336,94.62715333333334,-1.0436733333333337,2021-08-13 20:45:00
2021-08-13 21:00:00,33.43254,8.152206666666668,34.76358666666667,34.53995333333334,35.652746666666665,35.212520000000005,0.5992933333333333,82.52632,0.5992933333333333,82.39576000000001,81.20613999999999,69.97,70.63,69.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.1837600294872,55.91203252179487,56.886817084615394,0.0059327871794871,-1409.0078485585705,16.2158,21.6437544021602,21.280242008333328,21.15575432988419,65.9,57.96,62.47,44.68,68.99,80.09,370.5313333333333,-0.6527133333333333,12.2195,94.61892666666668,-1.03694,2021-08-13 21:00:00
2021-08-13 21:15:00,34.069313333333334,8.125333333333334,34.73768666666667,34.63874666666667,35.061293333333325,35.78502666666667,0.6023599999999999,0.5954533333333334,0.60142,1.1867266666666667,0.5985600000000001,69.94,70.4,69.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.36684904318187,56.057271249242426,55.57652206666667,0.010407609090909,-1307.137867800158,16.3204,21.42862874121897,21.289934358333337,21.261051550846275,69.34,57.81,63.09,45.52,68.47,79.09,364.6266666666666,-0.6479933333333333,12.105486666666666,94.6245266666667,-1.0383533333333337,2021-08-13 21:15:00
2021-08-13 21:30:00,33.994719999999994,7.9063,34.01215333333333,34.68724,36.34063333333334,34.56309333333333,0.5994733333333335,0.5972866666666667,0.5979533333333333,1.1814266666666666,0.5999133333333333,69.94,70.14,69.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,203.1842814243056,56.03379640694444,54.824705871527776,0.0100227402777777,-1332.2156429998524,16.9631,21.22110005575649,21.34662267500001,21.435403646544103,71.47,57.65,68.04,44.43,68.2,79.29,364.2753333333333,-0.68662,12.05086,94.62420666666664,-1.0418333333333332,2021-08-13 21:30:00
2021-08-13 21:45:00,34.16636666666666,8.27802,34.38216,34.772933333333334,35.24248,35.50610666666667,0.60076,0.5956199999999999,0.5992933333333333,1.1840466666666667,0.6005400000000001,69.96,69.9,69.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,201.54655310681815,56.10493888787878,54.55430862803031,0.0159077083333333,-1193.4580384885658,17.3613,21.23410048637419,21.31412525833333,21.57391824447257,72.2,58.03,69.77,45.23,42.53,80.78,357.7133333333333,-0.6963533333333333,12.097486666666668,94.62410666666668,-1.0393733333333333,2021-08-13 21:45:00
2021-08-13 22:00:00,34.36703333333334,8.176240000000002,34.47294,34.57554666666667,35.14449333333333,35.24308,0.6015,0.59408,0.6009666666666666,1.18724,0.5994933333333333,69.98,69.95,69.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,200.9042463958333,56.2145106125,56.09229287916668,0.0112063944444444,-1214.8577399380654,16.6222,21.277401938585346,21.347435083333327,21.6375121602174,72.6,57.9,70.71,45.84,48.15,80.78,341.6960000000001,-0.6836733333333332,12.133759999999995,94.62592666666669,-1.0427933333333332,2021-08-13 22:00:00
2021-08-13 22:15:00,34.03485333333333,7.9913066666666674,34.55837333333333,34.57794666666667,36.33763333333333,34.87442,0.60266,0.5941399999999999,0.6005533333333334,1.1876066666666667,0.59918,69.61,69.73,69.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.7787845179487,56.189354915384605,56.50166891153848,-0.0033543942307692,-1540.3592107128072,17.3716,21.090826156866,20.717393116666663,20.84553036127676,56.23,57.07,56.87,68.52,68.57,104.47,415.288,0.01254,11.977173333333331,94.62542666666668,-1.0418600000000002,2021-08-13 22:15:00
2021-08-13 22:30:00,34.14816,8.12018,34.28246,34.33157333333334,35.879200000000004,34.89024666666666,0.6004066666666666,0.5943733333333334,0.5995400000000001,1.18468,0.5992133333333334,69.22,69.47,68.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.5327079613636,56.28127176893938,54.42027591363637,-0.0022390969696969,-1461.9347202787224,15.73,20.88901578140309,20.41611228333333,20.285207693199936,55.71,56.6,56.5,69.43,68.52,105.02,423.418,1.6161866666666669,11.745766666666666,94.62558666666663,-1.0426266666666664,2021-08-13 22:30:00
2021-08-13 22:45:00,33.805220000000006,7.933946666666666,34.26136,34.44895333333333,36.18936,34.62052666666667,0.6016533333333333,0.59542,0.60002,1.1870733333333334,0.5989866666666666,68.93,69.29,68.14,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.95863015530304,56.28428621287879,53.81436509090911,-0.0023743719696969,-1419.2056959289766,16.9883,20.79141240826732,20.19892699166667,20.05500613934754,55.92,56.76,56.56,69.07,69.11,104.49,421.6586666666668,2.4151400000000005,11.76368,94.62799333333334,-1.0444733333333331,2021-08-13 22:45:00
2021-08-13 23:00:00,33.8085,8.024626666666666,34.5099,34.85662,35.55444000000001,34.80846,0.6011333333333333,0.59342,0.6002866666666667,1.1868599999999998,0.5987733333333333,68.69,69.18,67.73,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.1484938743056,56.37243382291667,53.85806366805557,0.0021294284722222,-1698.5231573809472,17.0509,20.71704790689415,20.09275345,19.9015824129782,55.54,56.41,56.2,68.88,68.13,104.34,422.0486666666666,1.6421999999999997,11.839753333333332,94.62789333333332,-1.04308,2021-08-13 23:00:00
2021-08-13 23:15:00,33.95924000000001,8.175400000000002,34.278686666666665,34.322646666666664,35.06995333333332,35.32038,0.6010399999999999,0.5940733333333333,0.6002466666666668,1.185633333333333,0.5982333333333332,68.49,68.97,67.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.41056391987183,56.382832041666674,53.69518038910257,-0.0040793961538461,-1454.6860845847505,16.3453,20.656179929635982,20.024624741666667,19.720363336599064,55.71,56.58,56.29,68.59,68.93,104.34,421.8513333333332,1.1496066666666669,11.730233333333333,94.62506666666664,-1.0427799999999998,2021-08-13 23:15:00
2021-08-13 23:30:00,34.30374,8.01678,34.30494,34.55848,36.32928666666666,34.588033333333335,0.6003333333333334,0.5957066666666667,0.5989533333333334,1.1845,0.59994,68.26,68.78,67.18,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.39880749469697,56.31032579621212,55.78018780227273,-0.0005229371212121,-1505.1671084796578,15.8772,20.494959416391225,19.890429391666665,19.579490663180422,55.61,56.48,56.19,69.32,68.38,105.14,422.2553333333334,1.291553333333333,11.78196666666667,94.62626666666668,-1.0410266666666668,2021-08-13 23:30:00
2021-08-13 23:45:00,34.56803333333333,7.972413333333333,34.495740000000005,34.36799333333334,36.01020666666667,34.375706666666666,0.6008800000000001,0.5949266666666665,0.6000533333333333,1.1871466666666666,0.5997266666666667,68.12,68.66,66.88,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.3327021847222,56.3865628875,56.22302922013889,-0.0013566680555555,-1449.194708567113,16.2186,20.490344201401346,19.815724125000006,19.48748556233249,55.71,56.6,56.29,69.59,68.54,105.06,422.14933333333335,1.526166666666667,11.807413333333333,94.62312666666666,-1.0391533333333334,2021-08-13 23:45:00
2021-08-14 00:00:00,33.80039333333334,8.175573333333336,34.316586666666666,34.73208666666667,36.1945,34.91439333333333,0.6025000000000001,0.5926466666666668,0.6005733333333334,1.1884466666666669,0.59916,68.01,68.43,66.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.93779092,56.406979208333325,53.959317166666665,0.0012239025,-1327.5165592211144,15.4152,20.39507550702029,19.719572374999995,19.346624290883028,55.56,56.43,56.11,69.22,68.78,105.04,422.6186666666666,0.38426,11.736873333333332,94.62277333333331,-1.0425466666666667,2021-08-14 00:00:00
2021-08-14 00:15:00,33.82118,7.957646666666666,34.52706,34.54287333333333,35.759139999999995,34.98403333333333,0.6000800000000001,0.5930199999999999,0.6003133333333334,1.1868333333333332,0.59872,67.84,68.35,66.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.86168983030305,56.49486554015152,53.99971345227273,-0.0046324727272727,-1579.8006945234767,15.9778,20.349605750610635,19.660313958333333,19.24952258052696,55.43,56.34,56.01,69.45,68.8,105.08,421.9213333333333,0.5822733333333333,11.729566666666663,94.62458666666664,-1.0429,2021-08-14 00:15:00
2021-08-14 00:30:00,34.15626,8.11832,34.38427333333333,34.4819,35.81766666666667,34.753146666666666,0.5996866666666667,0.5950266666666667,0.59882,1.18526,0.5999933333333333,67.7,68.24,66.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.9617876479167,56.52132184722223,54.07795406805556,-0.0015510569444444,-1444.694726846422,16.2359,20.19585401627188,19.593803266666665,19.14796686457589,55.42,56.27,55.91,68.6,67.85,105.28,422.322,0.4590066666666668,11.631673333333334,94.62264666666668,-1.039993333333333,2021-08-14 00:30:00
2021-08-14 00:45:00,34.035513333333334,7.931733333333333,33.717193333333334,34.61526,35.53963999999999,34.7693,0.6007333333333332,0.59418,0.6002533333333333,1.1876133333333334,0.5990533333333333,67.58,68.14,66.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.76168442051284,56.51897943910256,54.34606147948719,-4.344871794871716e-05,-1443.0676354117438,16.2386,20.1578157851572,19.505715341666665,19.045119616873023,55.58,56.34,56.0,68.09,68.44,105.25,421.1906666666666,0.3952266666666666,11.752540000000002,94.62581333333333,-1.04354,2021-08-14 00:45:00
2021-08-14 01:00:00,34.303506666666664,8.078293333333335,34.46166666666667,34.32739333333334,35.51789999999999,35.31978,0.6004466666666667,0.5936733333333333,0.5995400000000001,1.1856466666666667,0.5994066666666668,67.45,68.03,65.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.96244242727272,56.63389977348484,54.50940712727274,0.0026753204545454,-1694.160428631982,15.4252,20.14988912539394,19.491543883333332,18.9407088098846,55.44,56.21,55.87,67.83,68.54,104.23,420.95933333333335,0.2557399999999999,11.812673333333334,94.62375333333335,-1.042773333333333,2021-08-14 01:00:00
2021-08-14 01:15:00,34.205573333333334,8.21488,34.19116,34.30582666666667,35.48507333333334,34.561486666666674,0.5990333333333333,0.5933533333333333,0.5987733333333333,1.1852733333333332,0.59982,67.37,67.91,65.66,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.0810455673611,56.30236942708333,57.95664213194444,-0.0051257840277777,-1507.6321941154497,16.3595,20.0199467438016,19.37365665833333,18.876504786060764,55.09,55.96,55.58,68.46,68.21,106.03,423.366,0.67236,11.522493333333331,94.62418666666666,-1.0402133333333334,2021-08-14 01:15:00
2021-08-14 01:30:00,33.76351333333333,7.86096,34.712700000000005,34.55566,36.43114,34.925693333333335,0.6021866666666666,0.5936733333333334,0.60126,1.1901733333333333,0.59872,67.23,67.77,65.41,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.9598164455128,56.33924607692308,58.16181234358975,-0.0013948634615384,-1429.8207511236408,15.887,20.017667867223167,19.30234920833333,18.75678445396477,55.27,56.0,55.62,68.23,68.91,104.97,420.4193333333333,0.6277733333333334,11.621033333333331,94.62402,-1.0446533333333332,2021-08-14 01:30:00
2021-08-14 01:45:00,34.143633333333334,7.91698,34.25004666666667,34.20936,35.99603333333333,34.505959999999995,0.6008533333333334,0.5935533333333332,0.6005333333333333,1.187366666666667,0.5979399999999999,67.11,67.68,65.29,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.20056643560608,56.33562168030304,58.018429719696975,-0.002653634090909,-1301.0131991499784,15.8865,19.90252442323134,19.288335283333325,18.69547875240835,55.27,55.94,55.58,68.08,68.91,106.05,421.414,0.0906866666666666,11.621633333333332,94.62610666666669,-1.0482600000000002,2021-08-14 01:45:00
2021-08-14 02:00:00,33.998533333333334,8.166926666666665,34.01663333333333,34.28156666666667,35.513360000000006,35.01344666666667,0.59822,0.5964266666666667,0.59686,1.1819799999999998,0.6006133333333334,67.03,67.54,65.12,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.23663486041667,56.39074444999999,58.028339207638886,-0.0007599986111111,-1517.151497604742,16.0911,19.943364811711547,19.21499421666667,18.62324779811456,55.09,55.89,55.49,67.95,68.23,105.66,421.40066666666667,0.94632,11.643046666666669,94.62668,-1.0438333333333334,2021-08-14 02:00:00
2021-08-14 02:15:00,34.20541333333333,8.052359999999998,33.89919333333332,34.83722666666667,35.878933333333336,34.55424666666667,0.5994066666666666,0.5943866666666666,0.59886,1.1849933333333336,0.60056,66.93,67.44,65.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.2499718933333,56.45046650666667,57.9205843625,-0.0036783975,-1424.5122360139646,15.1895,19.85885096516347,19.201927966666663,18.532000482268927,55.26,55.95,55.58,68.24,69.54,104.36,420.1946666666667,0.2551666666666666,11.665160000000002,94.62654,-1.0448866666666663,2021-08-14 02:15:00
2021-08-14 02:30:00,34.22384666666667,8.132326666666668,34.388913333333335,34.86166,36.18553333333333,34.72668,0.6005133333333333,0.5943733333333334,0.60034,1.1886066666666666,0.6003133333333334,66.85,67.38,64.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.1417540371212,56.40458887424242,58.2864583939394,-8.892651515151557e-05,-1303.4277670308938,14.8961,19.790224608587664,19.143000566666668,18.50354181046288,55.28,56.01,55.66,68.21,68.52,105.06,420.5153333333334,0.6668666666666666,11.630586666666668,94.62452,-1.0415333333333334,2021-08-14 02:30:00
2021-08-14 02:45:00,34.25726666666666,8.174313333333336,34.47414666666666,34.60946666666667,36.28388,34.750033333333334,0.6018066666666666,0.5926800000000001,0.6021733333333333,1.1890999999999998,0.5988466666666666,66.74,67.24,64.82,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.05014106458327,56.47230881319445,57.865862022222224,-0.0029660368055555,-1426.415273147593,15.432,19.772072300211164,19.06432510833333,18.480189148582383,55.38,56.1,55.76,68.08,67.85,104.82,419.8859999999999,0.3758199999999999,11.656006666666668,94.62886666666664,-1.0468799999999998,2021-08-14 02:45:00
2021-08-14 03:00:00,34.43342666666667,8.13166,34.445699999999995,34.82833333333334,36.26476666666666,34.81923333333334,0.6016466666666667,0.5929733333333334,0.6002200000000001,1.1888466666666668,0.59942,66.65,67.17,64.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.3206162512821,56.48422772435898,59.01142429679487,0.0004382961538461,-1326.9528380231916,15.017,19.69040659285929,19.03846210833334,18.47069687471793,55.27,55.98,55.62,67.9,69.19,105.62,420.46199999999993,0.1992133333333333,11.608113333333336,94.62686,-1.0432533333333334,2021-08-14 03:00:00
2021-08-14 03:15:00,34.35220666666667,8.131693333333335,33.97635999999999,34.334480000000006,35.62390666666666,34.70351333333334,0.5997,0.5943466666666666,0.5993533333333333,1.1876533333333332,0.5995066666666666,66.57,67.06,64.64,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.12827305277776,56.43837467291666,59.12964835763888,-0.0017293854166666,-1445.105416551982,14.688,19.62239620022945,19.012011875,18.370709850472224,55.16,55.94,55.53,68.36,68.13,105.49,421.4846666666666,0.4860799999999999,11.64422,94.62664,-1.0478600000000002,2021-08-14 03:15:00
2021-08-14 03:30:00,34.13432,8.060353333333332,34.23975333333333,34.58238666666667,36.10780666666666,34.825246666666665,0.6011533333333332,0.59356,0.6006,1.18954,0.5989266666666667,66.48,67.01,64.53,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.0436655794872,56.43098575384616,57.35745456602565,-0.0013939147435897,-1298.9506497683558,15.0191,19.619548404833097,18.955553241666667,18.35830696745984,55.15,55.83,55.49,68.65,68.86,105.19,421.3213333333333,0.2121066666666667,11.568826666666668,94.63528666666669,-1.04792,2021-08-14 03:30:00
2021-08-14 03:45:00,34.327106666666666,7.94436,34.62868,34.57184666666667,36.006746666666665,34.596986666666666,0.6037533333333334,0.5920266666666668,0.6027866666666667,1.1943133333333336,0.59828,66.41,66.85,64.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.2010441142857,56.42266820178572,57.63105314464285,-5.032023809524057e-05,-1251.6976794514562,14.4554,19.568520915883028,18.950286599999995,18.278748642058645,55.0,55.78,55.34,67.71,68.18,104.73,420.39400000000006,0.2106866666666667,11.587633333333336,94.63017333333336,-1.0440333333333334,2021-08-14 03:45:00
2021-08-14 04:00:00,33.7804,8.012553333333333,34.77598666666667,34.781513333333336,36.30022666666667,34.66699333333334,0.6009666666666668,0.5942266666666666,0.5992933333333335,1.1877933333333333,0.5995266666666667,66.32,66.83,64.3,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.22310413939397,56.202759774242416,56.77315996515152,-0.0074157674242424,-1221.7573196891944,15.1174,19.49483931696784,18.81546973333333,18.228412266758824,55.09,55.7,55.31,68.23,68.08,105.13,420.8906666666666,-0.0680466666666666,11.55424,94.63181333333335,-1.0423266666666668,2021-08-14 04:00:00
2021-08-14 04:15:00,34.5842,8.116893333333334,34.41816666666667,34.583153333333335,35.24446666666666,35.26675333333333,0.6012333333333333,0.5928733333333334,0.6005333333333333,1.18874,0.5995000000000001,66.23,66.69,64.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.31689654097227,56.28664705972221,57.17497580208334,0.0007212777777777,-1353.1946971911177,14.246,19.49933467236866,18.839511966666667,18.20211331274345,55.14,55.78,55.46,67.73,68.63,104.78,420.72466666666674,0.6622133333333334,11.6149,94.63036666666666,-1.0440333333333334,2021-08-14 04:15:00
2021-08-14 04:30:00,34.24438666666667,7.87028,33.80778666666666,34.725566666666666,36.074366666666656,34.39186666666667,0.6013733333333332,0.5934933333333333,0.5999200000000001,1.1882666666666664,0.5993999999999999,66.18,66.66,64.17,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.2816675861111,56.19312408402778,57.79801273541668,-0.0032487805555555,-1150.3753234355122,14.415,19.458515008472432,18.765249866666675,18.146676279959426,55.09,55.76,55.4,67.63,68.7,104.58,421.54533333333336,0.1065866666666666,11.5428,94.63119333333331,-1.0420000000000005,2021-08-14 04:30:00
2021-08-14 04:45:00,34.22703333333333,7.990746666666666,34.221639999999994,34.83281333333333,35.63769333333334,35.14992666666667,0.5999333333333332,0.59436,0.5988066666666667,1.1873466666666666,0.6004866666666666,66.06,66.58,64.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.2609284121212,56.23447754318181,58.37144068257577,-0.0038581484848484,-1305.8298967678718,14.2431,19.417696872563795,18.72863326666667,18.06710674571553,54.91,55.59,55.21,68.38,68.8,104.36,421.54533333333336,0.6187866666666667,11.565706666666667,94.63012666666664,-1.0438,2021-08-14 04:45:00
2021-08-14 05:00:00,34.05313333333333,8.411246666666667,34.40522,34.51789333333333,35.498586666666675,35.02573333333333,0.5987666666666666,0.5943466666666666,0.5974066666666666,1.1837666666666666,0.6003799999999999,66.0,66.46,63.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.13781020833332,56.24097446180556,57.72330562708333,-0.0025601895833333,-1288.8981354192658,14.4667,19.34626861990995,18.719231716666677,17.970034462854755,55.05,55.74,55.35,68.05,68.03,105.32,419.8526666666666,-0.3561133333333334,11.564106666666666,94.63483333333332,-1.0463600000000002,2021-08-14 05:00:00
2021-08-14 05:15:00,34.07371333333333,8.021986666666667,34.7355,34.52848666666667,36.33280666666666,34.458706666666664,0.6009999999999999,0.5936933333333335,0.60026,1.1896066666666667,0.5988400000000001,65.95,66.41,64.03,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.2798441902778,56.27669240694444,57.93666287916668,-0.0010100680555555,-1236.2917322639228,13.3733,19.293015206733457,18.671163291666662,18.10286933205822,55.27,55.93,55.7,67.23,66.98,108.52,401.7266666666666,-0.3846066666666666,11.642266666666668,94.63232666666669,-1.04398,2021-08-14 05:15:00
2021-08-14 05:30:00,34.54122666666668,8.1909,33.929786666666665,34.363886666666666,35.975080000000005,35.112073333333335,0.6017600000000001,0.5929933333333334,0.5994133333333334,1.188706666666667,0.59938,65.86,66.29,64.01,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,211.1446365689394,56.18470298333334,57.60359838409091,-0.0073706272727272,-1036.9265774478822,14.7996,19.25953985020618,18.617136516666672,18.11014910661862,55.11,55.81,55.58,68.41,67.63,89.46,398.3266666666666,-0.5949000000000002,11.578386666666663,94.63054666666667,-1.0451266666666663,2021-08-14 05:30:00
2021-08-14 05:45:00,33.85412,8.353146666666667,34.087740000000004,34.86676666666666,35.18606666666667,35.27522666666667,0.5981266666666668,0.5939933333333333,0.5964666666666667,1.1824333333333334,0.5997933333333333,65.73,66.21,64.01,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,211.4289938583333,56.220564270833336,57.8427245,-0.0069464,-982.3528575076284,14.467,19.247103741284437,18.579137141666667,18.07732467188828,55.09,55.8,55.58,68.39,67.48,94.06,393.19333333333327,-0.6048333333333334,11.590373333333334,94.63254,-1.0476866666666669,2021-08-14 05:45:00
2021-08-14 06:00:00,34.021100000000004,8.093733333333333,34.37454,34.40498666666667,35.879486666666665,34.70618666666667,0.6009466666666666,0.59318,0.6005400000000001,1.1908866666666666,0.5990333333333333,65.71,66.18,63.98,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,209.71371968717943,56.11109693076923,57.2840433846154,-0.0009412403846153,-1047.9050769951762,14.3764,19.226061498421814,18.57703261666667,18.08243362141877,55.09,55.85,55.63,68.41,68.13,81.65,389.9226666666666,-0.7226333333333332,11.624046666666665,94.63167333333332,-1.04634,2021-08-14 06:00:00
2021-08-14 06:15:00,34.304673333333334,8.075080000000002,34.348193333333334,34.83839999999999,35.98435333333334,34.806380000000004,0.6007933333333335,0.5939,0.5998066666666666,1.1891133333333337,0.6102333333333333,66.23,66.72,64.81,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,251.02670685530305,56.084173243181816,59.07425882196969,0.0713817969696969,-1774.1358009317926,14.7237,20.009735340708172,19.405573775000004,19.10709150259646,92.98,90.37,81.56,172.0,43.16,327.0,599.7573333333332,8.73812,11.631253333333332,94.63227333333334,-1.04808,2021-08-14 06:15:00
2021-08-14 06:30:00,34.48753333333333,8.010626666666665,34.39736666666667,34.65813333333333,35.93935999999999,34.76873333333333,0.5997066666666666,0.5952533333333334,0.5975333333333332,1.18402,0.6122200000000001,66.97,67.37,65.75,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,244.01364827803025,56.137611468181824,57.91135961515152,0.0672861242424242,-1815.3293400208695,13.6707,20.51819955158402,20.08538580833334,19.84533507302507,95.41,60.16,80.66,107.16,41.97,123.49,642.2466666666667,11.247486666666669,11.616753333333332,94.63111333333332,-1.04538,2021-08-14 06:30:00
2021-08-14 06:45:00,34.25809333333334,8.017886666666666,34.15338,34.76856,36.20084666666666,34.32866,0.6025533333333334,0.5934399999999999,0.6006533333333334,1.1897999999999995,0.6116133333333332,67.37,67.25,66.44,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,236.1187757229167,56.04958126527777,57.90373679236112,0.0213228381944444,-1646.216331686147,14.3842,20.02505250158862,20.18717479166666,20.262445168682746,82.31,55.87,87.75,44.2,65.71,282.0,570.14,6.744626666666666,11.64544,94.62998666666664,-1.0472466666666669,2021-08-14 06:45:00
2021-08-14 07:00:00,34.390946666666665,8.196673333333333,33.93846666666666,34.60995333333333,35.43694666666667,35.09388,0.5999866666666666,1.8206466666666663,0.5988333333333333,2.31814,1.79778,67.43,67.07,66.97,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,235.03605269242425,56.10899011363636,56.962546394696965,0.0077566704545454,-1633.4269934263334,14.4286,19.8134792682373,20.08264080833333,20.53877850741617,62.92,56.18,75.2,45.6,67.88,164.0,550.3606666666667,9.412646666666664,11.619773333333336,94.62770666666668,-1.0450133333333331,2021-08-14 07:00:00
2021-08-14 07:15:00,34.021233333333335,8.193206666666667,34.106966666666665,34.58728,35.53313333333334,35.06384666666666,0.59638,71.72899333333335,0.5966866666666666,71.16609333333334,70.64424666666666,67.66,67.76,67.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,295.1007010469697,56.09153268712122,56.98659838939395,0.0612321272727272,-1997.0192455337733,13.4822,20.87044216684416,20.372461466666667,20.81758829248605,84.99,86.36,89.01,215.0,210.0,232.0,855.9006666666666,26.065793333333332,11.697013333333334,94.62688666666668,-1.04846,2021-08-14 07:15:00
2021-08-14 07:30:00,34.07568666666667,8.165873333333336,34.66734666666666,34.568459999999995,35.88431333333334,35.21939333333333,0.5980933333333333,87.21940666666666,0.5987266666666666,87.38345333333334,85.94944000000001,68.29,69.13,68.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,310.3684119534722,56.04193145972221,56.49837059097223,0.0804060638888888,-2220.5098816331943,14.7648,21.82552038851128,20.82357138333333,21.17903067765116,85.64,87.33,77.98,247.0,226.0,155.42,1068.6153333333334,32.3283,11.94360666666667,94.62586,-1.0430733333333333,2021-08-14 07:30:00
2021-08-14 07:45:00,34.14237333333333,7.935853333333333,34.70529333333333,34.34112666666667,35.934593333333325,34.99039333333334,0.5980666666666665,87.01830666666666,0.5981266666666667,87.2196,85.75373333333333,68.75,69.93,68.56,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,316.73757712166673,56.33520550750001,56.41785414583334,0.0747987433333333,-2296.8475230255053,15.3347,22.376997645218356,21.16999126666668,21.50484560859121,86.4,86.67,84.96,220.0,212.0,266.0,1084.0146666666667,33.67071333333333,12.007246666666664,94.62806,-1.0433266666666667,2021-08-14 07:45:00
2021-08-14 08:00:00,34.4816,8.036493333333333,34.401046666666666,34.601726666666664,36.6094,34.73838,1.72736,86.93722,1.7430333333333332,88.23895333333333,85.56048666666668,69.16,70.56,69.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,322.4604147666667,56.46709949652777,55.78187713611112,0.0730387625,-2452.4254125330285,15.5796,22.73679021971475,21.410611991666663,21.8226963987197,85.51,86.81,81.5,239.0,239.0,144.55,1081.3100000000002,34.242960000000004,12.107106666666668,94.63142,-1.0460666666666667,2021-08-14 08:00:00
2021-08-14 08:15:00,197.1762866666667,151.20692,36.259886666666674,34.54298666666668,35.93832666666666,35.04302,71.38938666666667,86.83283999999999,71.68166,156.83361333333335,85.16793333333332,69.52,70.85,69.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,296.3575806467948,57.04281272564103,55.41693705961538,0.0715751961538461,-2387.492862000235,15.1699,23.012219305559316,21.621244591666663,22.20051275757072,86.32,100.17,76.98,234.0,42.53,230.0,915.4020000000002,16.898986666666666,12.026533333333337,94.63077333333334,-1.0439733333333332,2021-08-14 08:15:00
2021-08-14 08:30:00,189.79308,151.1537933333333,36.088193333333344,34.72504666666667,35.30118,35.83872666666666,87.34243999999998,86.84866000000001,87.52482666666667,171.30018,84.66039333333333,69.82,71.04,70.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,287.5260990476191,56.9069482452381,55.53785257976191,0.0733208613095238,-2280.455082475656,14.8393,22.79875258494241,21.783548258333344,22.60451082276313,85.2,56.95,90.04,213.0,62.34,172.0,793.9506666666667,8.116433333333335,11.795279999999998,94.62788666666668,-1.0449933333333332,2021-08-14 08:30:00
2021-08-14 08:45:00,190.32732666666664,150.54916666666665,36.01645333333333,34.45589333333334,36.25843333333332,35.06071999999999,87.14925333333333,86.87229333333333,88.03703999999998,170.95254000000003,84.75421333333334,70.07,70.68,70.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,284.28356313194445,56.89518534444444,55.24831165486112,2.077811176388889,-2521.664134850805,16.8469,22.087405731236345,21.97161820833334,22.957299850055165,85.72,56.09,87.55,231.0,62.87,137.13,814.5373333333333,11.723899999999997,11.774706666666663,94.62955333333332,-1.04634,2021-08-14 08:45:00
2021-08-14 09:00:00,189.42428,150.55862666666664,36.1415,34.88188666666667,36.393800000000006,35.62848,87.04086,86.87828666666665,88.07576666666668,169.6355333333333,84.7796,70.28,70.49,71.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.6874319365384,56.974773425,53.42992747692308,2.249199614102564,-2146.783467046221,18.0955,21.96157155312045,22.015752999999982,23.11469941265477,85.73,56.34,58.61,222.0,67.37,105.9,623.8093333333334,-0.4089400000000001,11.657606666666668,94.62766,-1.0470933333333334,2021-08-14 09:00:00
2021-08-14 09:15:00,239.57114,151.1730266666667,86.83952666666667,222.17166,224.8174,235.98492,86.92128000000001,86.91030666666667,87.98122666666669,169.78118666666666,84.84190666666669,70.67,70.48,70.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,261.6326123929488,56.88976444615384,53.20148848397435,2.6004361820512822,-2387.3642370515618,17.7586,22.05630693020117,22.435092058333336,22.22379974412803,87.71,56.41,56.62,193.0,67.96,107.32,648.7860000000001,33.836240000000004,11.627133333333337,91.89333333333332,1.6468666666666667,2021-08-14 09:15:00
2021-08-14 09:30:00,243.10990666666663,150.60622666666666,89.79805333333333,229.29448,227.83366000000007,231.07612,86.10645333333333,86.06852666666666,87.97993333333332,170.25907999999995,84.95412000000002,71.2,70.59,70.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.6536882462121,56.89927855227274,53.07377572348484,3.020325047727273,-1751.7819618502451,17.9273,22.166480444304057,22.65114635,22.197789951879145,70.11,56.41,56.08,43.82,68.63,104.56,460.0106666666666,-0.47078,11.640020000000002,94.62338666666663,-1.04566,2021-08-14 09:30:00
2021-08-14 09:45:00,243.0605533333333,151.14840666666666,89.80585333333333,229.1981066666667,228.3062666666667,231.62867333333327,85.73898000000001,86.06347333333333,87.94881333333333,170.68329333333335,85.30424666666667,70.94,70.77,70.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.719047155303,58.446888883333344,53.97536773030304,3.132828979545454,-1953.0545918887808,19.075,22.318078519064272,21.97707511666668,22.34692950060412,55.37,56.05,55.67,68.32,68.49,104.86,422.38933333333335,252.97694,11.435066666666668,56.88536,39.99074666666667,2021-08-14 09:45:00
2021-08-14 10:00:00,243.23334666666668,150.94229333333337,89.78178666666666,229.25707333333327,228.2447,231.37897333333336,85.97417999999999,86.32816666666666,87.84519333333333,170.64978000000002,85.36431999999998,70.68,70.95,70.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.8999745263889,57.98019060208333,55.10496825902778,4.109547388194442,-1631.09665335268,19.9625,22.37214328950438,21.689937591666663,22.44739498732736,55.15,56.05,55.67,67.71,67.17,103.2,427.6493333333335,347.2070133333333,11.228546666666666,43.256220000000006,55.34926666666667,2021-08-14 10:00:00
2021-08-14 10:15:00,242.18319333333332,150.75883333333334,90.01798,228.91246,228.1677333333333,231.27785333333335,86.06588000000002,86.53732000000004,87.80739333333332,170.55307333333334,85.39889999999998,70.53,71.11,71.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.39802957666672,58.36021414333334,54.83334921750001,10.18897939,-1242.0974918980369,20.8857,22.456760712797745,21.547901933333332,22.6457004464649,54.91,55.85,55.58,68.0,66.97,102.91,424.6739999999999,421.8974133333333,11.13602,30.43886,69.44402666666666,2021-08-14 10:15:00
2021-08-14 10:30:00,242.84864000000005,150.42398666666668,90.06470666666668,228.78834,228.1366066666667,230.48812666666663,86.13356,86.61894666666666,87.87146666666666,170.48525999999998,85.40316666666666,70.44,71.21,71.54,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,217.82378626893936,58.34483918030303,55.10762548409091,11.313785771212125,-1708.8176794295616,20.3991,22.52869760198331,21.425896283333334,22.918523691637237,54.67,55.72,55.37,67.4,67.39,104.47,425.7160000000001,424.70236666666665,11.156373333333333,30.43870666666667,69.44858666666667,2021-08-14 10:30:00
2021-08-14 10:45:00,242.37273333333331,150.18880666666666,90.10239333333334,228.93544666666668,228.03067333333328,230.42742,86.12905333333332,86.71043333333334,87.82536666666668,170.25324,85.49924,70.37,71.33,72.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.29260357916667,58.29626130277777,55.49691997777777,11.600765043055551,-1707.657903375997,21.4455,22.600653792822527,21.42897526666668,23.266839387802637,54.6,55.65,55.26,67.25,67.39,105.77,426.2193333333333,430.75714,11.144119999999996,30.437633333333338,69.44987333333334,2021-08-14 10:45:00
2021-08-14 11:00:00,241.50854666666663,150.11876666666663,89.74746000000002,228.11264666666676,227.5135933333333,230.65646000000004,86.22452666666668,86.72584,87.81423333333333,169.91616666666673,85.51046,70.31,71.44,72.52,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.33705483000003,58.2979318725,54.86440109333332,8.790390783333333,-1919.809925816358,22.3874,22.662346151365,21.386714316666662,23.625981103147808,54.76,55.87,55.52,66.97,66.98,105.34,425.18666666666667,432.9897,11.173566666666666,30.43937333333333,69.44750666666667,2021-08-14 11:00:00
2021-08-14 11:15:00,241.8752466666667,150.36330666666666,89.85914666666667,228.42164,227.9079733333333,230.70606666666663,86.30477333333333,86.67289333333332,87.81675333333332,169.56078,85.43016000000001,70.31,71.56,73.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.54148734545453,58.31714286742424,55.35497304393939,7.573616435606059,-1731.7466092713437,21.6478,22.734339101869185,21.38075646666666,24.00375767907553,55.15,56.05,55.82,67.55,68.52,104.6,424.9579999999999,426.3751666666666,11.075153333333336,30.437780000000007,69.44278,2021-08-14 11:15:00
2021-08-14 11:30:00,242.11371333333332,150.06214666666668,90.29846666666668,228.78029333333333,228.04104666666663,229.93867333333336,86.31098666666665,86.68294,87.81115999999999,169.29039333333333,85.38164666666667,70.29,71.65,73.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.11160471527776,58.25718067916666,55.33040032847222,9.47075405,-1209.593307142257,20.8664,22.77548701669508,21.349874625,24.44448107572157,55.03,56.03,55.62,67.43,67.3,103.84,425.1026666666667,431.8899,10.983333333333336,30.438406666666666,69.44937333333333,2021-08-14 11:30:00
2021-08-14 11:45:00,241.98740000000004,149.89529333333337,90.01807333333333,228.3754333333333,227.38171333333335,229.79665333333332,86.31417333333334,86.71589999999999,87.81446666666668,168.97835333333333,85.39997333333334,70.29,71.78,74.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.0314936192308,58.20552111602564,55.54446409294871,8.149093141025642,-1401.3651848100303,20.3019,22.83476377468054,21.36076116666667,24.805692614785016,55.05,55.87,55.54,67.4,66.55,118.14,427.2006666666667,423.4937,11.074360000000002,30.436553333333336,69.44402666666666,2021-08-14 11:45:00
2021-08-14 12:00:00,242.0272,149.90279999999998,89.74562666666665,228.2771066666667,227.3976066666667,229.98658666666668,86.29402,86.69748666666665,87.79526000000001,168.85451333333333,85.47334666666667,70.32,71.9,74.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.69225489696967,58.25728041287878,55.20126654166668,8.105117113636364,-2091.756680553241,20.6693,22.89382475296958,21.398030133333336,24.506840096854543,55.16,55.46,54.69,66.92,68.44,164.0,485.624,492.87295333333327,10.997193333333335,30.434840000000005,69.44900666666666,2021-08-14 12:00:00
2021-08-14 12:15:00,242.56506666666667,149.84732,90.08368,228.7951066666666,227.86013333333327,229.34012666666663,86.2594,86.67848000000001,87.78172666666666,168.94459999999995,85.32767333333332,70.34,72.02,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,224.89985515694443,58.25054179027777,55.21281541527779,7.4042915645833345,-1936.7896575593504,20.4206,22.917094628936525,21.43380594166666,24.343292779421347,55.0,55.16,54.27,67.7,68.05,167.0,509.0153333333334,515.68122,10.764533333333334,30.43594666666667,69.44764,2021-08-14 12:15:00
2021-08-14 12:30:00,241.14614,149.7273733333333,90.14142666666666,227.90515999999997,227.4878,229.87429333333333,86.25495333333333,86.66608666666667,87.79261999999999,169.13409333333337,85.34264666666665,70.35,72.11,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.47422584294875,58.19118412115384,55.1365859596154,6.015809353846156,-2107.64731817142,20.7038,22.963417846929985,21.456689158333337,24.14629403662815,54.94,54.98,54.06,67.25,68.0,191.0,532.964,537.9626133333334,10.81942,30.437926666666662,69.44781333333334,2021-08-14 12:30:00
2021-08-14 12:45:00,241.55012666666667,149.5248666666667,89.96077999999999,227.96066,227.32190666666665,229.41854,86.26174666666667,86.69766666666668,87.82166666666667,169.51611999999997,85.35448,70.39,72.18,74.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,230.8521938227273,58.25158852954544,54.99252670530303,8.685777903030303,-2380.3247611949214,21.0303,23.040642892738845,21.451716191666677,24.11774494834941,54.86,54.98,53.92,67.23,68.49,209.0,552.0873333333333,553.0431266666667,10.949566666666666,30.43326666666667,69.44836666666667,2021-08-14 12:45:00
2021-08-14 13:00:00,241.24144000000004,149.52201333333332,91.10996,228.6699466666667,228.74858666666668,229.37862,86.26857333333334,86.69792666666667,87.76916,169.75324000000003,85.35799333333334,70.45,72.3,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,234.93080036153847,58.221121896153846,55.12110515384615,7.631260556410256,-2283.49816221184,20.7974,23.104916536296685,21.468151291666672,23.985578147679743,54.94,54.98,53.98,67.57,67.12,222.0,580.388,581.56008,10.92186,30.436520000000005,69.44977999999999,2021-08-14 13:00:00
2021-08-14 13:15:00,88.92268666666669,17.482779999999998,78.89204,218.4069800000001,217.32939333333337,219.73518,86.31843333333333,86.64286666666665,87.67695999999998,169.80464,85.17987333333333,70.45,72.26,74.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.8356095378788,58.34849183484849,55.57858288106061,8.491123771969697,-2452.424784217397,20.7404,22.981328206831904,21.4808891,23.822425643369115,55.0,54.96,53.9,68.03,68.09,219.0,580.3193333333332,580.3777333333334,10.900846666666665,30.439039999999995,69.44936000000001,2021-08-14 13:15:00
2021-08-14 13:30:00,77.22322666666666,8.200326666666667,78.03096,217.02674666666664,216.82125333333332,219.42406,86.29770666666667,86.61819999999999,87.29439999999998,169.92628000000002,84.94177999999998,70.47,72.18,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.90548413472217,58.25441198055557,56.93012736944445,7.511189297916666,-2096.63632379942,20.0383,22.84482499547636,21.52945343333333,23.796548384747663,54.98,55.34,54.51,67.57,68.36,225.0,584.812,587.2955199999999,10.887533333333334,30.43532,69.44784666666666,2021-08-14 13:30:00
2021-08-14 13:45:00,78.04905333333333,7.961333333333331,77.53914000000002,216.8372666666667,216.23174,218.62502,86.266,86.33335333333333,86.77229333333334,170.03303999999997,85.39729333333334,70.49,72.03,74.02,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.90056992371788,58.33571153269232,58.94955179615385,8.049027142948718,-2345.85283724866,20.8576,22.793608550529143,21.520377941666663,23.791497654454982,55.03,55.49,54.69,67.83,67.96,222.0,594.0753333333331,592.2327866666667,11.014686666666666,30.438713333333336,69.44998000000001,2021-08-14 13:45:00
2021-08-14 14:00:00,77.81996666666667,7.860639999999999,77.57825333333332,216.74774,216.3027733333333,218.75126,86.2717,86.528,86.72350666666667,170.05378666666667,85.32406,70.54,71.96,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.1638882030303,58.277674919696985,58.749864258333325,7.193950649999999,-2511.0961003302928,20.0888,22.765199413461403,21.575345266666652,23.6776912067362,55.05,55.63,54.81,68.31,67.88,223.0,602.9059999999998,600.8242533333334,11.02944,30.434300000000004,69.44843999999999,2021-08-14 14:00:00
2021-08-14 14:15:00,238.6647466666667,140.25718,89.39678,227.26862666666665,226.55623333333327,228.32724,86.25604666666666,86.60112666666666,86.87093333333334,169.95819333333333,85.36446,70.63,71.93,74.01,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.47627654374995,58.37949711388888,57.88501529999999,7.313834918055556,-2473.5241118279146,21.5846,22.68021887788842,21.573100583333336,23.80702148131462,54.72,55.35,54.24,68.31,67.47,228.0,595.8286666666667,594.4933466666666,11.004706666666667,30.435893333333336,69.45228,2021-08-14 14:15:00
2021-08-14 14:30:00,241.47583333333333,149.44279999999998,89.96231333333336,227.35851999999997,226.92974666666663,229.00066000000004,86.32013333333335,86.62149999999998,87.28552666666666,170.13726666666662,85.27745333333334,70.68,72.09,74.04,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.45067429294872,58.2774570948718,58.739354719230775,7.111779387820514,-2418.7291688434207,20.5703,22.80389672441981,21.658238700000005,23.81737134031232,54.83,55.16,53.96,68.31,68.75,244.0,612.0466666666665,608.8888133333332,10.981560000000002,30.43364,69.45304,2021-08-14 14:30:00
2021-08-14 14:45:00,241.18242666666671,149.50570666666667,89.77518000000002,227.46122,226.99197333333328,229.66888666666665,86.29101333333332,86.64831333333333,87.64226666666666,169.98089333333334,85.07043999999999,70.73,72.27,73.99,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,243.64427544880945,58.272692594047626,58.45994500119048,6.862340488095238,-2400.6343020753025,20.2237,22.919777995958043,21.66109079166667,23.610470493231677,55.1,55.16,54.14,68.34,67.27,244.0,629.3099999999998,619.0945133333335,11.045773333333331,30.436480000000003,69.45100666666666,2021-08-14 14:45:00
2021-08-14 15:00:00,240.1664533333333,149.25064,89.79767333333334,226.86232,226.53122666666664,229.55455333333333,86.31163333333332,86.55051333333333,87.69860000000001,170.10854666666668,85.26130666666664,70.81,72.42,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,244.07733540984853,58.23071965454547,55.54235953257576,8.896753166666668,-2427.5015129768344,19.2642,23.104916536296685,21.714883116666662,23.5846219449175,55.03,55.43,54.51,68.47,68.03,233.0,627.3960000000001,617.8805466666668,11.162433333333333,30.43636,69.44699333333332,2021-08-14 15:00:00
2021-08-14 15:15:00,240.33132666666668,149.04386666666667,90.11868,227.10551333333336,226.3689,229.32568,86.2494,86.51226666666668,87.67251333333334,170.24671333333333,85.22995333333331,70.9,72.53,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,243.30846976458332,58.143515621527776,55.24558649722221,8.44372903125,-2370.62145764618,21.3391,23.187534577417185,21.77098900833334,23.553456465079197,55.12,55.5,54.69,67.93,67.4,250.0,625.4459999999999,617.4879933333334,11.10602,30.431406666666664,69.45201333333331,2021-08-14 15:15:00
2021-08-14 15:30:00,240.66468666666665,149.4428133333334,89.9112,227.5423066666667,226.7887133333333,229.63686000000004,86.22932666666667,86.42517333333335,87.69012666666667,170.20608,85.19276666666666,70.99,72.68,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.9693001175,58.02056029333333,56.29427368833333,11.121789050833334,-2358.824953085609,22.0931,23.24403100304579,21.831515091666663,23.65435019213652,55.13,55.8,54.93,68.59,68.41,233.0,610.2153333333334,607.2624466666668,11.161706666666667,30.4339,69.45165333333334,2021-08-14 15:30:00
2021-08-14 15:45:00,240.5672866666667,149.22886666666668,89.67919333333333,226.99657333333332,226.37744666666669,229.51328666666663,86.26701333333334,86.47716666666666,87.63266,170.16834666666668,85.31320000000002,71.05,72.78,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,240.4732385189394,57.99795850984851,58.73215261666667,8.349851334090909,-2331.665775101409,19.8635,23.33699379800015,21.831565491666677,23.713895716597165,55.18,55.94,55.09,68.67,68.36,223.0,601.3439999999999,600.0681066666667,11.140526666666664,30.435773333333334,69.44862666666667,2021-08-14 15:45:00
2021-08-14 16:00:00,240.94723333333332,149.34623333333334,89.90760666666667,227.55252666666672,226.18076,229.4974133333334,86.24585999999998,86.44160000000001,87.66681333333334,169.83977333333334,85.26115333333334,71.09,72.87,74.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,238.10856605347223,57.946366059027774,58.7490921798611,5.550948876388888,-2329.6837458762534,20.5302,23.357445937530883,21.816703033333333,23.825073812288736,54.92,55.34,54.27,68.32,68.32,219.0,579.8026666666667,582.2268399999999,11.069813333333332,30.43208,69.45216,2021-08-14 16:00:00
2021-08-14 16:15:00,240.9214333333333,148.70624,90.17766000000002,227.54472,226.37726666666669,228.4095533333333,86.22668666666665,85.96867333333331,87.66104000000001,169.74239333333333,85.20939333333332,71.11,72.95,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.8266006307692,57.84048428974359,57.41379352179486,5.961557386538461,-2280.792917743964,19.7558,23.414339118827,21.89122995,23.840601024076364,55.07,55.46,54.54,68.41,68.44,199.0,575.7353333333334,578.06842,11.118453333333331,30.434593333333336,69.44970666666667,2021-08-14 16:15:00
2021-08-14 16:30:00,240.68480666666667,148.95029333333335,90.11494,227.2864,226.4756,228.8111266666667,86.22628666666668,85.93661333333333,87.61422666666667,169.79016,85.14197333333331,71.14,73.02,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.82331827878787,57.68470615606061,56.12567979242424,7.192058470454546,-2006.6484740364992,19.9609,23.42465386151713,21.83971205833333,23.9001888024207,55.14,55.8,55.11,69.19,68.57,184.0,558.3706666666666,564.5249466666667,11.107006666666669,30.43557333333333,69.45282,2021-08-14 16:30:00
2021-08-14 16:45:00,241.71364666666665,148.87241333333333,90.07196,227.57087333333337,226.27676666666665,228.28771333333327,86.27080666666666,86.00514,87.65966666666668,169.80886,85.20933999999998,71.18,73.08,73.98,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.0146498194445,57.60084964236111,55.81798945208333,6.656271859027775,-2122.873032422614,20.7194,23.486552467352,21.93168519166668,23.910543324040987,55.17,55.92,55.16,68.81,68.39,188.0,546.2573333333333,551.3052066666665,11.211453333333331,30.434,69.44915999999999,2021-08-14 16:45:00
2021-08-14 17:00:00,240.1149333333333,149.05526,89.78981999999999,227.00164666666663,226.1237933333333,229.75196,82.34103333333334,86.22460666666666,83.68542666666666,166.01279999999997,85.27738666666666,71.19,73.14,73.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.4900734897436,57.49010979551284,56.03934741025642,7.84502166602564,-2052.744792208033,20.8233,23.509692245957524,21.960652191666668,23.91825457813019,55.03,55.87,54.98,69.54,68.83,172.0,541.1126666666667,542.7327266666667,11.197653333333337,30.43532,69.45004666666667,2021-08-14 17:00:00
2021-08-14 17:15:00,241.37751333333333,148.71045333333333,89.57977333333335,227.6131466666667,224.87558666666663,228.41542666666663,0.6041533333333332,86.32856666666666,0.5987133333333333,85.73753333333333,85.21314,71.21,73.14,73.89,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.509865575,57.38152390606061,56.79928809848485,6.873056216666666,-1904.2647864627288,20.2337,23.42183007059793,21.946256850000005,23.85877592681624,54.98,55.84,55.05,68.93,68.93,166.0,527.7193333333332,536.2981533333333,11.228379999999998,30.435133333333336,69.44968666666666,2021-08-14 17:15:00
