time,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,desk3_light_power,desk4_light_power,desk2_light_power,desk1_6_light_power,desk5_light_power,1A-VAV1-Zn_Temp,1A-VAV2-Zn_Temp,1A-VAV3-Zn_Temp,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-UnoccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,1A-VAV1-UnoccupiedHeatingSetpt,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-UnoccupiedHeatingSetpt,1A-VAV2-UnoccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-UnoccupiedHeatingSetpt,1A-VAV3-UnoccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,1A-El-AHU,1A-El-CHWP,1A-El-HWP,1A-El-Exhaust Fan,1A-Th-Chilled Water,1B-OAT-1,1A-MidZone-TCS6-DBT,1A-NorthZone-DBT,1A-WindowZone-TCS7-DBT,1A-VAV1-DischargeAirTemp,1A-VAV2-DischargeAirTemp,1A-VAV3-DischargeAirTemp,1A-VAV1-DischargeAirflow,1A-VAV2-DischargeAirflow,1A-VAV3-DischargeAirflow,1A-ASAM-1,1A-ARAM-1,1A-SAT-1,1A-OADA-1-POSN,1A-RADA-1-POSN,datetime
2021-08-14 17:30:00,241.42635333333328,149.3216066666667,89.81237333333335,227.78042666666667,226.27750666666665,229.4873,0.6025933333333332,86.49203333333334,0.59792,85.72870000000002,85.05213333333333,71.24,73.16,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.09383070069444,57.22110058194445,57.09055307013889,5.530319411111112,-1835.2913993584664,19.8079,23.380735506795418,21.94243984166667,24.04520007410565,55.09,55.98,55.31,68.93,67.14,149.02,502.0266666666666,510.9317333333335,11.35122,30.432946666666663,69.44995333333334,2021-08-14 17:30:00
2021-08-14 17:45:00,242.01644,149.30587333333332,89.83981999999999,227.96820666666676,226.21813333333336,228.97831333333332,0.6037933333333334,86.50181333333336,0.59918,85.72222666666666,85.17250666666668,71.24,73.16,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.8017606325,57.1204289725,55.866621640000005,5.3912235325,-1627.1232645411187,18.2622,23.37042221610108,21.92785875,24.05028598214716,55.35,56.34,55.8,69.32,66.68,142.78,492.86400000000015,495.04410666666666,11.397793333333333,30.4324,69.45431333333335,2021-08-14 17:45:00
2021-08-14 18:00:00,241.45834,149.2576866666667,89.31859333333335,227.6270133333333,226.57441333333333,229.65658,0.5998933333333334,86.3832466666667,0.5972866666666666,85.86078666666664,85.13031333333335,71.23,73.17,73.97,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.0304395401515,56.13252894545455,55.36084399166668,2.265447522727272,-1321.9537976975612,17.9623,23.396040036316947,21.94122558333332,23.95968182989418,55.62,56.53,55.99,68.93,67.37,139.81,488.08866666666665,490.3979266666666,11.510700000000002,33.91698,69.44125333333334,2021-08-14 18:00:00
2021-08-14 18:15:00,202.10424000000003,150.43203333333332,51.007653333333344,58.44458,58.34292666666667,58.375926666666665,0.6020733333333332,85.94807333333331,0.5998066666666666,85.95291333333333,84.95463333333333,71.18,73.16,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.37787984871795,53.05704717564102,55.631159358333335,1.7958639487179486,0.5223192722423208,17.1232,23.375578801841986,21.84842935,23.78897276631318,59.06,59.77,59.65,67.34,67.39,131.11,479.5746666666666,408.5415533333333,13.056253333333334,94.7444,51.88975333333333,2021-08-14 18:15:00
2021-08-14 18:30:00,199.71536666666668,149.97463333333334,47.33603333333334,45.27430666666666,46.109893333333325,45.753220000000006,0.59708,86.15412,0.5969133333333334,85.70416666666665,84.61797999999999,71.1,73.12,73.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.9994716,52.998660745512815,55.63552541474359,1.5266385666666662,-1.1504382891360536,18.106,23.403859449344225,21.76901494166667,23.804372664636105,60.96,61.6,61.43,67.77,68.49,119.58,465.93133333333327,52.67299333333333,15.108446666666664,94.80421333333334,6.879713333333333,2021-08-14 18:30:00
2021-08-14 18:45:00,199.3373533333333,149.92962666666668,47.577153333333335,46.02828666666666,46.25142666666667,46.00066,0.60044,86.32734666666666,0.5985666666666667,85.59533333333334,84.50011333333335,71.05,73.09,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.99189084027773,53.894763318750016,55.064249520138894,-0.0029612694444444,-990.185795519857,15.9784,23.489054073673344,21.66466843333334,23.776101045216706,59.91,60.8,60.36,67.85,68.8,103.44,451.15066666666667,-0.5936800000000001,15.07915333333333,94.74412666666666,-1.0399333333333334,2021-08-14 18:45:00
2021-08-14 19:00:00,198.69992,149.83171333333334,47.35946666666666,45.8421,46.47476666666668,45.88059333333333,0.60054,86.41244666666667,0.5998866666666667,85.57277333333332,84.50307333333333,70.96,72.96,73.57,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.5675582871795,54.08120588653847,55.340349453205135,-0.0057255089743589,-1036.4128081944646,15.5879,23.34962550777124,21.537218433333333,23.50192715510144,59.08,59.92,59.63,68.62,69.12,105.58,432.58866666666665,-0.6400466666666668,13.842706666666666,94.74779333333332,-1.0409733333333333,2021-08-14 19:00:00
2021-08-14 19:15:00,45.070153333333344,17.46333333333333,35.36674666666667,35.39844666666667,36.7428,36.34236666666666,0.6001799999999999,86.40992,0.5996400000000001,85.62755333333332,84.50905333333334,70.65,72.75,73.0,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.7235792621795,54.50929801410257,55.19201479102564,-0.0018682865384615,-1286.3715405979297,16.5166,23.11254374825711,21.336926208333328,23.05280255223636,58.54,59.39,59.08,68.68,69.61,104.34,430.91466666666673,-0.6484866666666667,13.331473333333332,94.74985333333332,-1.0420533333333333,2021-08-14 19:15:00
2021-08-14 19:30:00,33.66639333333333,8.027199999999999,34.18144,34.4606,35.85502,35.090606666666666,0.59794,86.37068,0.5969933333333333,85.66776,84.52484666666666,70.41,72.38,72.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.8928086742424,54.89532126287879,55.79071235378788,-0.0007572553030303,-1311.05218854064,15.7883,22.711318186016342,21.176302849999995,22.519443150766502,57.9,58.9,58.56,68.71,68.42,104.38,430.9086666666666,-0.64742,12.855013333333334,94.75146666666666,-1.0413066666666666,2021-08-14 19:30:00
2021-08-14 19:45:00,34.785340000000005,8.08306,34.87081333333334,34.74536,36.26755333333334,35.16116,0.5997333333333333,86.43141999999999,0.59952,85.77184666666666,84.60245333333334,70.2,72.02,71.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.6872458888889,55.20034281319443,55.77696686875001,-0.00208736875,-1364.0540224497115,16.7617,22.351600848461487,21.00942960833333,22.041500645960525,57.5,58.5,58.14,68.57,68.14,104.73,429.7686666666667,-0.6647133333333334,12.66012,94.75272,-1.043653333333333,2021-08-14 19:45:00
2021-08-14 20:00:00,34.20077333333334,8.073540000000001,34.559353333333334,34.77300666666667,36.06317333333333,34.96463333333334,0.5994066666666666,86.4777,0.5968866666666667,85.82616000000002,84.68679333333333,70.0,71.71,71.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.5569256044872,55.52416922948717,56.61952231602564,0.0015895301282051,-1484.4617665486794,15.5649,22.079552628208774,20.92693751666667,21.7405431533021,57.12,58.06,57.7,68.75,69.19,104.91,429.5780000000001,-0.5023466666666666,12.4992,94.75031333333332,-1.0395333333333334,2021-08-14 20:00:00
2021-08-14 20:15:00,34.14830666666667,8.068520000000001,34.52493333333334,34.96230666666666,35.843520000000005,35.475206666666665,0.6000066666666667,86.52692000000002,0.5997866666666667,85.92927999999999,84.76299999999999,69.86,71.39,70.71,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,212.61008759404768,55.661520781547615,56.381044541666654,0.0007349434523809,-1250.4220644180227,15.881,22.053900682320148,20.911322175,21.384115271446262,57.52,57.93,57.56,44.58,69.01,103.77,414.9373333333333,-0.6713399999999999,12.2161,94.7496,-1.0411733333333335,2021-08-14 20:15:00
2021-08-14 20:30:00,34.15412000000001,7.901953333333335,34.40925333333333,34.724380000000004,35.98152,35.34417333333333,0.5992266666666666,86.51820666666666,0.5994,86.04516666666667,84.82694,69.89,71.14,70.41,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,210.5333489462122,55.77282824015152,56.32613223863636,-0.0029041878787878,-1195.109787595244,15.7247,21.78998313204892,21.083798741666666,21.15062858796824,62.47,57.83,57.43,44.76,67.86,104.8,397.8040000000001,-0.6252733333333335,12.23018,94.75019333333331,-1.0404866666666668,2021-08-14 20:30:00
2021-08-14 20:45:00,34.07757333333333,8.083926666666667,34.60766,34.862586666666665,35.41825333333334,35.666180000000004,0.6002866666666667,86.37522,0.6005199999999999,86.14994666666666,84.84817333333334,69.93,70.84,69.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,208.39979857361115,55.850655822222215,56.28857219236111,0.0052487701388888,-1159.7449851328429,15.4879,21.700118887544814,21.193856425,20.99176201232575,63.97,57.77,57.54,45.0,67.91,77.66,389.09600000000006,-0.6820400000000001,12.09406,94.74860666666667,-1.0384533333333337,2021-08-14 20:45:00
2021-08-14 21:00:00,34.208593333333326,7.938886666666665,34.71384,34.533366666666666,36.02830000000001,35.33179333333332,0.60084,82.70601333333335,0.5993866666666666,82.32798,81.09111333333333,69.95,70.71,69.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,205.0488276,55.92137535416666,55.947528534166665,-0.0021330583333333,-1128.3485839284094,14.4606,21.615759371900936,21.22923441666666,21.08677713498992,65.97,57.82,57.77,46.01,68.13,78.77,362.68,-0.6673466666666668,12.143253333333336,94.74894666666668,-1.039726666666667,2021-08-14 21:00:00
2021-08-14 21:15:00,33.776900000000005,8.006319999999999,34.40300666666666,34.35483333333334,35.74827333333334,35.476400000000005,0.6025533333333332,0.5952333333333333,0.6002533333333332,1.185806666666667,0.5975866666666666,69.93,70.51,69.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.40445484015152,55.96612532727272,55.19624503560605,0.0038430606060606,-989.7094876544124,15.1801,21.42862874121897,21.27152688333333,21.261051550846275,69.23,57.83,65.85,45.11,67.6,78.63,364.0766666666666,-0.6395199999999999,12.07608,94.75374666666669,-1.03974,2021-08-14 21:15:00
2021-08-14 21:30:00,33.95357333333333,7.995979999999999,34.066959999999995,34.51312666666667,35.84141999999999,34.96166,0.6012466666666667,0.59596,0.5989866666666667,1.1837133333333334,0.59832,69.94,70.25,69.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.52273651736115,56.04873276458333,55.01477220833333,0.0065678125,-1101.261395077088,14.5101,21.300638397637957,21.304492733333333,21.44803233038948,70.75,57.71,69.21,43.98,67.88,80.75,363.3006666666667,-0.6466666666666666,12.105073333333332,94.75212666666668,-1.0413133333333335,2021-08-14 21:30:00
2021-08-14 21:45:00,33.77370666666667,7.998540000000001,34.30926,34.56088,35.763513333333336,34.693146666666664,0.5999199999999999,0.5959333333333333,0.5975199999999999,1.1823,0.60196,69.96,69.98,69.95,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,204.02007247361112,56.22568814930555,53.96429285624999,0.0093708222222222,-1094.7365704540202,14.9477,21.214042339066168,21.291548475,21.56365606717384,71.43,57.65,70.1,44.3,68.03,79.78,364.1766666666667,-0.6358666666666665,12.077826666666663,94.75313333333337,-1.0419133333333332,2021-08-14 21:45:00
2021-08-14 22:00:00,34.24897333333333,8.048013333333333,34.58882666666667,34.60866,35.42614,35.128526666666666,0.59958,0.5951466666666668,0.5970333333333334,1.1819666666666668,0.60376,69.98,69.93,69.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,200.5348598068182,56.46386305757574,54.00742711363636,0.0065975954545454,-1144.128955117318,15.1808,21.16480624121272,21.30607570833333,21.64062971905668,72.64,58.15,71.4,45.08,43.9,79.81,349.67600000000004,-0.6042799999999999,12.077046666666668,94.75417333333333,-1.0405466666666667,2021-08-14 22:00:00
2021-08-14 22:15:00,33.78929333333333,8.224166666666667,34.3557,34.54062666666667,35.495646666666666,35.57156666666667,0.6018,0.5941733333333333,0.5999,1.1862733333333333,0.5996133333333334,69.61,69.82,69.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.9300808590909,56.52144135303031,54.10768353787879,8.715303030302982e-05,-1387.927292952951,15.4976,21.12110025561753,20.70409183333334,20.866475025140687,56.27,57.07,56.84,68.05,67.68,105.75,411.2173333333334,-0.2304266666666667,11.875773333333337,94.7533,-1.0392466666666669,2021-08-14 22:15:00
2021-08-14 22:30:00,34.33884,8.069006666666668,34.86051333333333,35.075786666666666,35.94681333333334,35.020626666666665,0.6033066666666667,0.5936866666666667,0.6010533333333333,1.19014,0.5988866666666666,69.23,69.47,68.5,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,212.8789976423611,56.51107038958333,54.61900404374999,-0.0019066791666666,-1352.5226523687593,15.1232,21.011317341021535,20.37896591666666,20.28290972728024,55.74,56.69,56.44,67.65,67.04,104.56,419.2406666666666,1.3002933333333333,11.712273333333336,94.75725333333334,-1.0454800000000002,2021-08-14 22:30:00
2021-08-14 22:45:00,34.13523999999999,8.068946666666667,34.29757333333334,34.42687333333333,36.1781,34.939173333333336,0.6016066666666667,0.5943666666666666,0.5995533333333334,1.1870333333333332,0.5992066666666668,68.96,69.38,68.04,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.27627821742425,56.51129081893939,55.26718555530303,-0.0025082469696969,-1484.7202617526063,15.6473,20.883452410513318,20.20648310833333,20.00441329134111,55.73,56.61,56.41,67.88,67.27,105.64,418.266,0.8595266666666667,11.7128,94.75664666666668,-1.0453466666666666,2021-08-14 22:45:00
2021-08-14 23:00:00,34.129846666666666,8.037446666666666,34.251666666666665,34.33044666666667,35.53862,35.209766666666674,0.6021333333333333,0.5935466666666667,0.6010533333333333,1.1886200000000002,0.5978600000000001,68.71,69.16,67.62,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.4567660469697,56.45071545227272,56.31488904848486,-0.0083581174242424,-1328.523451012585,14.1724,20.730062577835213,20.12673155,19.786823712747605,55.7,56.6,56.38,67.86,67.27,104.6,418.8893333333333,1.0956733333333333,11.661273333333334,94.75763999999998,-1.04244,2021-08-14 23:00:00
2021-08-14 23:15:00,34.471700000000006,8.009606666666667,33.907846666666664,34.79494666666666,35.803239999999995,34.71962666666666,0.5996933333333333,0.5956,0.5980266666666668,1.1831666666666665,0.6007,68.51,69.07,67.37,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.88076307083332,56.48566800069443,57.32332116041665,0.0014882215277777,-1221.3362362107007,14.8811,20.65106887167059,19.980201825,19.643684673473786,55.7,56.65,56.32,67.63,67.65,104.63,417.96066666666667,0.8293599999999998,11.739553333333332,94.75565333333331,-1.04136,2021-08-14 23:15:00
2021-08-14 23:30:00,34.130873333333334,8.027580000000002,34.444046666666665,34.389846666666664,36.23056,34.57373333333333,0.6023533333333334,0.5943533333333332,0.6000666666666667,1.1885533333333336,0.5987799999999999,68.34,68.86,66.93,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,213.8466466565476,56.54234324107142,58.08750755119048,0.0018532041666666,-1301.1454508762222,14.5636,20.64875166263852,19.8912605,19.515293621189187,55.43,56.32,56.01,67.29,66.79,104.71,419.6953333333333,0.5799733333333335,11.740033333333336,94.75641333333331,-1.0444666666666669,2021-08-14 23:30:00
2021-08-14 23:45:00,33.905813333333334,8.104746666666665,34.50932,34.68942,35.79441333333333,34.96307333333333,0.6017533333333334,0.5934266666666667,0.59958,1.1865,0.5985133333333332,68.12,68.68,66.67,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.01747853541667,56.47555481875,58.56763140277777,-0.0017141284722222,-1415.0595743860592,15.1009,20.53121889519673,19.804455825,19.35971394714176,55.23,56.12,55.82,67.25,68.34,104.34,417.7046666666666,0.46726,11.592986666666668,94.75709333333332,-1.04362,2021-08-14 23:45:00
2021-08-15 00:00:00,34.55134,7.982406666666667,34.32944666666666,34.732373333333335,35.78214666666667,34.72446,0.6001266666666666,0.5953066666666668,0.59904,1.1858266666666668,0.6003000000000002,68.0,68.55,66.5,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.3524508538461,56.54080092435897,57.67234195192307,0.0049365615384615,-1195.0219453978923,14.6456,20.43134173152896,19.698686575,19.264853946264736,55.42,56.31,55.94,67.6,67.52,105.0,416.87666666666667,0.4186133333333333,11.575646666666666,94.75466666666668,-1.0424399999999998,2021-08-15 00:00:00
2021-08-15 00:15:00,34.01184,8.155340000000002,34.26844666666668,34.49783999999999,35.824326666666664,34.78499333333333,0.59948,0.5945266666666668,0.5984533333333333,1.1847333333333334,0.6004066666666666,67.88,68.41,66.24,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.23682139090903,56.58314060833333,57.4093629810606,-0.0002371787878787,-1375.8394124722147,15.3716,20.40299145609947,19.637925966666668,19.183088620689603,55.24,56.14,55.74,67.93,67.63,105.17,418.3193333333334,0.1523333333333333,11.644180000000002,94.78422666666664,-1.0429533333333334,2021-08-15 00:15:00
2021-08-15 00:30:00,34.00755333333333,7.948133333333333,34.816873333333334,34.662433333333325,36.31570666666667,34.70622,0.6024466666666667,0.5929133333333334,0.59958,1.1875533333333332,0.59862,67.69,68.24,66.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.4511390069445,56.613326470833336,57.20477328263888,-0.0017746729166666,-1239.130144180074,14.9399,20.32125491973312,19.589158975,19.093990575184023,55.46,56.26,55.92,67.71,67.52,105.23,418.7033333333333,0.46402,11.605433333333334,94.88570666666668,-1.043653333333333,2021-08-15 00:30:00
2021-08-15 00:45:00,33.91093333333334,7.994259999999999,33.88519333333333,34.47763333333333,36.17535333333333,34.47158,0.6014266666666667,0.5943599999999999,0.5985866666666666,1.1855933333333333,0.5997066666666666,67.59,68.17,65.9,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.31522313589747,56.58048128910257,55.83381862884616,-0.0020750429487179,-1263.0112534113057,14.9759,20.234422419120506,19.54185407499999,18.95381740098168,55.45,56.16,55.81,67.5,67.65,105.84,418.8080000000001,0.4529666666666666,11.596613333333334,94.88839333333335,-1.0445399999999998,2021-08-15 00:45:00
2021-08-15 01:00:00,33.818493333333336,8.040420000000001,34.71196666666667,34.25064666666667,35.87350000000001,34.661453333333334,0.5999866666666668,0.5933866666666667,0.5989666666666668,1.1853599999999995,0.5995,67.46,68.07,65.72,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.51073491666668,56.61887384166667,54.47455255128205,-0.0003997256410256,-1315.991607341617,15.3583,20.19638180602413,19.440631308333334,18.89694226279147,55.54,56.29,55.94,67.62,66.94,105.9,418.3626666666668,0.8281933333333333,11.693933333333332,94.8828,-1.0427933333333332,2021-08-15 01:00:00
2021-08-15 01:15:00,34.03802,8.075626666666667,34.66638666666667,34.690333333333335,36.42237333333333,34.71847333333333,0.6021666666666666,0.59472,0.5991533333333334,1.1880000000000002,0.6008400000000002,67.36,67.95,65.57,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.51359801011907,56.75112586071429,54.32042183749999,-0.0038460113095238,-1378.0675566665689,14.808,20.13228230535668,19.4300885,18.882293428576705,55.38,56.23,55.84,68.14,68.2,105.13,419.09333333333336,0.1665799999999999,11.67376,94.88179333333332,-1.0463466666666668,2021-08-15 01:15:00
2021-08-15 01:30:00,34.14306666666666,8.192966666666667,34.72156666666667,34.46820666666667,36.47952,34.644173333333335,0.6019000000000001,0.5937133333333334,0.5998133333333334,1.18834,0.5997333333333332,67.25,67.86,65.46,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.5225497794872,56.67113483333333,54.9986277525641,-0.0050276801282051,-1266.1485068685636,15.2407,20.07611217116857,19.278222433333337,18.810771499672512,55.27,56.05,55.7,67.5,67.02,104.47,417.58333333333326,-0.2062933333333333,11.551386666666666,94.8863,-1.0426,2021-08-15 01:30:00
2021-08-15 01:45:00,34.192879999999995,7.97874,34.03163333333334,34.4144,35.86576,35.09514666666667,0.6014800000000001,0.5937399999999999,0.6001266666666667,1.1879799999999998,0.5984333333333333,67.11,67.74,65.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.43424514097228,56.70810884930555,55.66740315972222,0.0012090868055555,-1344.6604304263851,14.7169,20.03526413026356,19.32800699166665,18.728337513486338,55.36,56.13,55.76,68.54,66.7,105.17,417.86666666666673,0.23906,11.683466666666668,94.88334666666664,-1.03796,2021-08-15 01:45:00
2021-08-15 02:00:00,34.15525333333334,8.12684,33.93320666666666,34.934666666666665,35.38577999999999,34.84912,0.6003799999999999,0.5940933333333334,0.59918,1.1864933333333334,0.5994666666666667,67.04,67.66,65.22,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.6071598606061,56.86340235499999,55.28258365833333,0.0099474758333333,-1528.5856043299038,14.6698,19.920112307811053,19.23225238333333,18.69547875240835,55.4,56.18,55.87,68.0,68.29,105.41,418.806,-0.1456333333333333,11.713573333333336,94.88328,-1.0404,2021-08-15 02:00:00
2021-08-15 02:15:00,34.0042,7.895146666666666,34.03564000000001,34.363853333333324,35.437846666666665,34.74818666666667,0.59872,0.5937799999999999,0.5977666666666667,1.1835466666666667,0.5987600000000001,66.95,67.5,65.03,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.4827939121212,56.66853583560607,54.59746514772728,-0.0022415401515151,-1351.0138809555426,15.143,19.928049401889268,19.19068500833333,18.603521736033315,55.29,55.96,55.62,67.85,67.57,105.21,419.1146666666666,0.15634,11.524086666666667,94.88560666666666,-1.0430199999999998,2021-08-15 02:15:00
2021-08-15 02:30:00,34.30147999999999,7.946979999999998,34.04781333333333,34.66099333333333,36.70990666666667,34.25652,0.6010933333333334,0.5954266666666665,0.5986866666666668,1.1870200000000002,0.6005133333333335,66.85,67.41,64.87,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.73316512986108,56.52666263611112,55.20488373333334,-0.0050382618055555,-1171.8467099219697,14.9043,19.87700031160392,19.15392955,18.496240023247537,55.1,55.89,55.49,68.09,68.03,105.3,418.22333333333336,0.76666,11.456273333333334,94.88521999999998,-1.042193333333333,2021-08-15 02:30:00
2021-08-15 02:45:00,34.024593333333335,7.992346666666666,34.27927333333332,34.3687,36.17259999999999,34.71852666666667,0.6008933333333334,0.5922533333333334,0.5993066666666667,1.1880933333333334,0.5985266666666665,66.74,67.33,64.74,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.74916907435895,56.5427667647436,54.94676262628206,-0.003858248076923,-1434.869209357566,14.8267,19.787385503112773,19.053424766666677,18.40939334172225,54.94,55.74,55.34,68.31,67.37,105.36,417.932,-0.2650600000000001,11.543413333333332,94.88485333333334,-1.0436333333333332,2021-08-15 02:45:00
2021-08-15 03:00:00,33.96148,8.147666666666668,34.29356,34.539946666666665,35.638693333333336,35.04436666666667,0.6014533333333333,0.5933466666666666,0.6006133333333333,1.189646666666667,0.5990533333333332,66.65,67.21,64.64,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.5279793007576,56.48318711590909,54.60614312272728,-0.0044983227272727,-1171.386827762238,14.6641,19.718769225133087,19.04814596666667,18.381663957983733,55.27,55.94,55.58,67.78,67.71,104.84,417.1446666666667,0.1828,11.591093333333331,94.88432666666664,-1.0433266666666667,2021-08-15 03:00:00
2021-08-15 03:15:00,34.02698,7.983533333333332,34.19099333333334,34.242160000000005,35.65813333333334,34.718619999999994,0.6001333333333334,0.59288,0.5997266666666666,1.18776,0.5989733333333331,66.59,67.14,64.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.57278462916668,56.37977001111111,54.83347167361111,-0.0016554013888888,-1192.2568719701342,14.9515,19.701198220008223,19.00297563333333,18.35101384383438,55.27,55.98,55.61,67.62,67.62,104.93,418.59066666666666,-0.3611,11.719480000000004,94.8838,-1.04498,2021-08-15 03:15:00
2021-08-15 03:30:00,34.304766666666666,8.15372,33.58108,34.75215333333334,36.26302666666666,34.65102,0.6007266666666666,0.5938533333333333,0.5995933333333333,1.1874133333333332,0.5996266666666668,66.52,67.09,64.45,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.66952845916663,56.49107588,56.1404650475,0.0018000741666666,-1572.829782238913,14.9718,19.688147321970742,18.95657174166667,18.27438812659477,54.98,55.76,55.34,67.91,68.27,104.67,419.43933333333337,-0.0814199999999999,11.67008,94.88571333333336,-1.0443933333333333,2021-08-15 03:30:00
2021-08-15 03:45:00,34.288613333333345,8.131226666666667,33.941660000000006,34.32784666666667,35.79898,34.695319999999995,0.5998800000000001,0.59322,0.5991266666666666,1.1868466666666666,0.5994666666666667,66.41,66.93,64.33,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.60043331818176,56.47998569772728,56.13581638333333,0.0060974151515151,-1315.0192903028762,15.3363,19.61159714644441,18.890997475,18.21526355722807,55.09,55.78,55.43,67.42,67.45,105.21,417.5053333333332,0.0570799999999999,11.537966666666668,94.88356666666668,-1.0439666666666667,2021-08-15 03:45:00
2021-08-15 04:00:00,33.87936,8.067106666666666,34.073973333333335,34.79307333333334,35.66544666666666,34.59072666666667,0.6001599999999999,0.5934933333333333,0.5995533333333334,1.1881266666666668,0.6003000000000001,66.34,66.88,64.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.58715125833336,56.50016253194445,56.01134512708333,-0.0014548270833333,-1233.2859750616533,15.1335,19.58097883875081,18.859518800000004,18.162001904839656,55.27,55.95,55.56,67.91,67.71,105.32,418.4353333333334,-0.0403333333333333,11.663773333333332,94.88364666666664,-1.0462066666666667,2021-08-15 04:00:00
2021-08-15 04:15:00,34.13296666666667,7.903379999999999,34.60509333333333,34.4173,36.5346,34.55505333333333,0.60138,0.5943600000000001,0.5994066666666666,1.18816,0.5994466666666668,66.28,66.81,64.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.58349165512823,56.48344638782052,56.79146120641026,-0.0027148294871794,-1267.6847944154024,14.6063,19.522598449546933,18.819699950000004,18.156893370321143,55.29,55.94,55.58,67.37,67.23,105.23,418.1413333333333,-0.1661466666666666,11.696866666666669,94.88378666666668,-1.0449333333333333,2021-08-15 04:15:00
2021-08-15 04:30:00,33.92905333333333,7.965640000000001,34.48840666666667,34.43537333333334,36.24558666666667,34.741346666666665,0.6009266666666666,0.5933533333333334,0.5988266666666667,1.187886666666667,0.5999333333333332,66.21,66.68,64.06,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.75963355138887,56.51062469652777,55.40385607291666,0.0033750208333333,-1321.4152589336888,14.9996,19.497086864217124,18.83693510833333,18.100698996972422,55.21,55.95,55.56,68.09,67.93,104.38,418.6353333333333,-0.1835733333333334,11.735513333333332,94.88435333333337,-1.04366,2021-08-15 04:30:00
2021-08-15 04:45:00,34.08226666666666,7.936513333333333,34.58121333333334,34.4386,36.39103333333333,34.40386,0.60034,0.5951799999999999,0.59828,1.1866,0.5996000000000001,66.13,66.63,64.02,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.615887125,56.5606507224359,54.48187625705128,-0.0086329217948717,-1273.2945416649404,15.0223,19.455658015544827,18.76947193333333,18.087542562077147,55.27,55.96,55.52,67.57,66.57,104.69,417.5993333333334,-0.0075866666666666,11.709533333333331,94.88674,-1.0465733333333336,2021-08-15 04:45:00
2021-08-15 05:00:00,34.0803,7.897313333333333,33.760753333333334,34.25122,36.173100000000005,34.42142666666667,0.6004933333333332,0.5930133333333333,0.5991466666666666,1.1871466666666666,0.5991800000000002,66.03,66.57,63.89,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.73885572142856,56.44937778273808,54.88788450654762,-0.0039310470238095,-1384.727025025637,15.9449,19.407492569873057,18.71970391666667,18.029177388784547,55.43,56.05,55.68,68.09,66.94,104.38,419.028,-0.0843133333333333,11.729893333333337,94.88780666666666,-1.0442666666666665,2021-08-15 05:00:00
2021-08-15 05:15:00,33.88146666666667,8.203766666666667,34.03369333333333,34.66960666666667,36.066153333333325,34.64636666666667,0.5993866666666665,0.5954666666666666,0.5977466666666668,1.18466,0.6009333333333333,65.97,66.48,64.06,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,212.79686680555557,56.39460714930556,54.49978885486112,-0.0027822576388888,-1142.549147435045,15.0548,19.410352020934283,18.660937025000003,18.156893370321143,55.09,55.79,55.54,67.05,67.17,107.0,402.7126666666667,-0.3750199999999999,11.562306666666668,94.88476,-1.0453333333333332,2021-08-15 05:15:00
2021-08-15 05:30:00,34.17368666666667,8.195486666666666,34.86734,34.51483333333332,36.28429333333334,34.78652666666667,0.60238,0.5920866666666668,0.6002533333333333,1.189966666666667,0.5985866666666667,65.9,66.42,64.03,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,210.76547221153848,56.48463666346153,54.87723789038461,0.0006327006410256,-1213.960663505432,14.9205,19.277079360982952,18.60189535833333,18.0904817334403,54.96,55.76,55.72,68.36,68.59,81.03,390.13666666666666,-0.6352266666666666,11.57103333333333,94.88346666666668,-1.043386666666667,2021-08-15 05:30:00
2021-08-15 05:45:00,34.06997333333333,8.097706666666665,33.45558666666667,34.48122666666667,35.59971333333333,34.63533333333334,0.5993933333333333,0.5954533333333334,0.5978,1.18472,0.6012000000000001,65.83,66.31,64.0,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,209.4457475492424,56.58703898863637,55.09302992121213,-0.0045642515151515,-1163.1504926914286,14.9915,19.295250995924675,18.594575066666675,18.12330490866969,54.91,55.62,56.27,67.39,66.95,79.29,388.96,-0.65032,11.477406666666669,94.88203333333333,-1.0407666666666666,2021-08-15 05:45:00
2021-08-15 06:00:00,34.12128666666667,8.084646666666668,34.22954,34.18394,35.84746666666667,34.64656,0.6004,0.5926733333333333,0.5999333333333335,1.1889999999999998,0.5987333333333332,65.73,66.26,64.01,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,209.0307134020833,56.56395098194444,56.38564690625,-0.0034289631944444,-1363.1201415583553,15.1745,19.25667198950407,18.547386358333327,18.100698996972422,54.89,55.67,56.1,68.39,67.3,78.63,389.304,-0.6601133333333334,11.582406666666666,94.88893333333333,-1.0432733333333335,2021-08-15 06:00:00
2021-08-15 06:15:00,33.84543333333333,8.148106666666667,34.603546666666674,34.56368,35.80446666666667,34.85368666666667,0.6000266666666667,0.59334,0.5981333333333334,1.18632,0.60942,66.21,66.75,64.78,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,244.2773104705128,56.36640615576925,55.533647044230776,0.0652467326923076,-1490.7350949740633,14.9925,20.0199467438016,19.39219222500001,19.048004730600496,93.08,87.0,88.45,159.55,40.65,181.0,589.6426666666667,8.458573333333332,11.581846666666667,94.88363333333334,-1.0436133333333333,2021-08-15 06:15:00
2021-08-15 06:30:00,34.34128,8.076873333333333,34.12093333333334,34.51367333333334,35.9772,34.86380666666667,0.59956,0.5941866666666668,0.59814,1.1852600000000002,0.6131066666666667,67.0,67.33,65.72,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,244.7074459467949,56.30822692628204,56.49358537884614,0.0538109878205128,-1751.2235304462624,15.3002,20.46710501842801,20.07727430833333,19.85328951021313,97.27,59.02,76.07,86.13,49.46,276.0,662.836,12.535193333333332,11.83162,94.88546666666667,-1.0472466666666669,2021-08-15 06:30:00
2021-08-15 06:45:00,34.37231333333333,8.136093333333333,34.35326666666666,34.70564000000001,35.698453333333326,35.13631333333333,0.6003266666666668,0.5941533333333333,0.5984999999999999,1.1869333333333332,0.6111933333333331,67.38,67.23,66.42,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,237.13377166944443,56.37002805625,56.513411722916665,0.0187193409722222,-1584.817244155615,14.9844,20.01484102354948,20.199245916666666,20.264741890847745,81.59,56.18,85.37,47.78,60.35,120.32,550.9926666666668,6.882413333333332,11.78778,94.88425333333332,-1.04152,2021-08-15 06:45:00
2021-08-15 07:00:00,34.14748,8.054260000000001,34.19888666666667,34.59649999999999,36.017813333333336,34.84897333333333,0.5994933333333333,1.8221866666666668,0.5969266666666667,2.3129066666666662,1.7994466666666666,67.41,67.03,66.97,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,235.87692944444447,56.339066672916665,55.68939165138889,0.0042481986111111,-1590.6463044080283,15.6954,19.787385503112773,20.070503174999995,20.549015757277573,62.05,56.05,78.79,43.0,69.68,335.0,570.0073333333333,11.293013333333333,11.7654,94.88632666666666,-1.0459733333333332,2021-08-15 07:00:00
2021-08-15 07:15:00,34.40875333333334,8.003959999999998,34.41395333333333,34.821560000000005,36.18814,34.930193333333335,0.6018533333333334,71.99850666666666,0.6000266666666667,71.43246666666666,70.85842666666666,67.65,67.96,67.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,294.46350422013893,56.38083154791667,56.33850988055556,0.0643535506944444,-2117.6607219067414,15.452,20.91135600812487,20.416459808333325,20.88696358704277,85.14,87.3,90.04,221.0,215.0,179.0,868.8459999999998,27.440526666666663,11.867533333333332,94.88222,-1.0429333333333333,2021-08-15 07:15:00
2021-08-15 07:30:00,34.56378666666667,7.8997,34.392026666666666,34.6231,36.64693333333333,34.7162,0.6000399999999999,87.57796666666667,0.5988666666666667,87.31425333333333,85.92676666666668,68.3,69.21,68.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,310.7747352675001,56.64908460666667,55.88248794749999,0.067407015,-2281.260576046218,15.1708,21.896966757311134,20.881309475,21.240544739356835,86.74,87.83,78.35,229.0,213.0,247.0,1073.956,35.701766666666664,11.984213333333336,94.88454,-1.0487666666666666,2021-08-15 07:30:00
2021-08-15 07:45:00,34.14725333333334,7.985799999999999,34.32192666666667,34.843293333333335,36.28708,34.934520000000006,0.5984866666666666,87.46992,0.5988733333333334,87.16184,85.64385333333334,68.77,70.04,68.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,317.74508068106064,56.878972358333336,54.936438367424245,0.0727364333333333,-2392.510097176052,16.3443,22.42322976498275,21.18404809999999,21.54826335896365,85.45,86.6,88.7,220.0,226.0,178.0,1069.2426666666668,33.70254,12.008866666666668,94.88614666666666,-1.0464866666666666,2021-08-15 07:45:00
2021-08-15 08:00:00,34.32278,7.900693333333334,34.370206666666675,34.9261,36.10179333333334,35.154693333333334,1.7248133333333333,87.41950000000001,1.7391733333333337,88.13630666666667,85.56156,69.17,70.59,69.15,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,322.0422016145833,57.01690642500001,54.8590577263889,0.0782445756944444,-2644.4649262511084,15.1147,22.724053160687845,21.38398604166667,21.84597777743727,86.48,85.47,77.3,239.0,213.0,195.0,1092.586,34.79217333333334,12.02676,94.88490000000002,-1.04278,2021-08-15 08:00:00
2021-08-15 08:15:00,186.87936666666667,141.50411333333335,35.95840666666667,34.9437,36.10358,34.882760000000005,71.43168666666665,87.24107333333335,71.43268666666667,156.87867999999995,85.08768666666667,69.54,70.93,69.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,289.71798573833337,57.091192436666674,54.567895346666674,0.07340009,-2232.181153448801,15.8651,23.04558616486713,21.641947025,22.156970463460084,86.24,95.21,85.1,215.0,41.68,312.0,896.2833333333334,17.28398666666667,11.95858,94.88352000000002,-1.0455733333333332,2021-08-15 08:15:00
2021-08-15 08:30:00,189.9526,150.71912666666668,35.94744,35.27636666666667,35.92089333333333,35.00138666666667,87.29315999999999,87.25462,87.51012,171.34949333333333,84.64704,69.83,71.0,70.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,288.40101938560605,57.088296008333344,54.41417084090909,0.0772448969696969,-2546.078271095839,16.2631,22.641528787128948,21.8263219,22.56062206505902,84.96,56.71,85.51,218.0,64.57,98.61,793.336,9.61836,11.717999999999998,94.88356,-1.0433066666666666,2021-08-15 08:30:00
2021-08-15 08:45:00,189.67193333333336,150.21603999999996,36.06464666666667,34.94579999999999,35.76983333333333,35.10218666666666,87.13578,87.23787333333334,88.06940666666667,171.06795333333335,84.73190666666666,70.07,70.66,70.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,287.22977976319453,57.082349215277766,54.27496047638888,0.0728390159722222,-2537.4837635971007,17.5074,22.120289824688825,21.95872381666666,22.890284998682542,85.72,56.23,85.4,233.0,71.82,184.0,820.4093333333333,11.227073333333331,11.640946666666666,94.8834266666667,-1.042266666666667,2021-08-15 08:45:00
2021-08-15 09:00:00,189.99816666666663,151.1881666666667,36.26919999999999,34.50942,35.51394666666666,35.39700666666667,86.98587333333333,87.24786,88.01837333333333,169.77836,84.81291333333333,70.29,70.48,71.18,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.2475881051283,57.02841648333333,54.34324750961538,0.0729120429487179,-2027.654351644344,17.0585,21.98961767527692,21.95618375833333,23.191900925033902,85.91,56.5,63.01,223.0,67.43,79.75,633.8433333333334,1.2409599999999998,11.65106,94.88242,-1.04084,2021-08-15 09:00:00
2021-08-15 09:15:00,240.0978333333333,151.12111333333334,86.19595333333334,216.46648,214.90428666666668,226.4767733333333,86.93386666666669,87.18375333333334,87.94010000000002,169.9246666666667,84.82372666666667,70.68,70.49,70.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.182123325,56.94409776212121,54.40922430757576,0.0763153727272727,-2116.260575603061,17.5674,22.09735375942085,22.43522699166666,22.31121491081575,88.16,56.34,56.57,188.0,68.57,105.88,643.8140000000001,0.5813133333333333,11.590713333333332,94.88403333333332,-1.043766666666667,2021-08-15 09:15:00
2021-08-15 09:30:00,243.02882666666665,150.46652000000003,89.80368000000001,229.0897266666667,227.52229333333332,230.89718,86.03907333333332,86.22661333333335,87.94433333333335,170.41170666666667,84.94294,71.2,70.58,70.72,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.99403023333332,57.08792972916667,54.33519802361112,2.066445045138889,-1454.6130853573093,18.1573,22.191842600703524,22.66368940833333,22.316066716208013,70.58,56.69,56.38,45.03,68.42,104.95,451.27400000000006,-0.5221000000000001,11.642733333333332,94.88102666666668,-1.04164,2021-08-15 09:30:00
2021-08-15 09:45:00,243.41435333333337,151.20511333333334,89.87111333333335,229.34232666666668,228.53466,231.604,85.71370666666667,86.04222666666666,87.84251333333333,170.75754,85.30532666666667,70.99,70.79,70.93,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.1620088590909,57.05354855151515,54.34126892045455,4.86267793030303,-1648.2787517418828,17.9274,22.36672488670905,21.991951049999997,22.44496046476911,55.87,56.53,56.2,67.22,68.98,104.16,423.7013333333333,-0.6642733333333333,11.602746666666668,94.88176666666666,-1.0402866666666666,2021-08-15 09:45:00
2021-08-15 10:00:00,242.53770666666665,150.53538,89.70415333333332,228.70112000000003,227.78672666666677,230.2632,85.96084666666665,86.36905333333335,87.79362,170.6822,85.46406,70.69,71.0,71.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,222.7646674597223,58.20705645833332,53.99922323125,3.1929799854166667,-1593.531765007484,18.9394,22.441348143256675,21.6978075,22.583657513696664,55.43,56.23,55.92,67.6,67.3,104.52,428.984,307.33285333333333,11.446366666666666,48.24124666666667,49.52098,2021-08-15 10:00:00
2021-08-15 10:15:00,242.2440466666667,150.66479333333334,89.86954666666665,228.83241333333336,227.85554,230.75821333333332,86.03315333333333,86.36882666666665,87.82894666666667,170.57266666666663,85.45869333333334,70.57,71.14,71.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.28353778717948,58.1466048397436,53.80143576089745,2.792482278846154,-1653.8494400851257,19.6138,22.536274505695417,21.57491943333334,22.78722015672406,55.43,56.38,56.07,68.01,67.8,104.21,427.204,428.0066266666666,11.406833333333331,30.44034,69.4468,2021-08-15 10:15:00
2021-08-15 10:30:00,242.34594666666663,150.04832666666664,89.82726666666669,228.08008,227.4986333333333,229.8995,86.11429333333334,86.40696000000001,87.82160666666665,170.49838,85.47780666666667,70.48,71.28,71.76,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,218.51341977023807,58.37483764285714,53.74884712738095,3.301168621428572,-1369.1816684392948,19.3322,22.57765231300033,21.495293966666665,23.03980469312586,55.09,56.05,55.76,67.0,66.87,103.31,425.37200000000007,423.5718133333334,11.145486666666669,30.44143333333333,69.44545333333333,2021-08-15 10:30:00
2021-08-15 10:45:00,242.1026933333333,150.27339999999998,89.94934666666664,228.26023333333333,227.63108666666668,230.6035533333333,86.14485333333332,86.42472666666666,87.80258,170.34872666666666,85.46322,70.4,71.37,72.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,216.55690527222225,58.49839878055554,54.16291689513889,4.590034672222222,-1449.0706716757304,20.1151,22.644225381608123,21.438107508333324,23.344113053886645,55.07,56.05,55.76,66.79,66.35,102.95,422.1446666666668,427.9263666666667,11.164813333333337,30.441613333333336,69.45085999999998,2021-08-15 10:45:00
2021-08-15 11:00:00,242.82194,150.14564,90.32949333333336,229.0735733333333,228.1597866666667,229.7417,86.25560666666667,86.44919333333333,87.89135333333334,170.10392666666667,85.54305333333333,70.4,71.49,72.59,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.63925865416664,58.70455709722223,54.01397222152778,4.288846671527778,-1651.5349981834988,20.8536,22.708625022973024,21.474700733333343,23.649178889555344,55.02,56.04,55.64,67.42,67.27,105.21,426.0159999999999,435.3338933333333,11.10668,30.438713333333336,69.44746666666666,2021-08-15 11:00:00
2021-08-15 11:15:00,243.03753333333333,150.61732666666666,90.30460666666666,229.3994266666667,228.5138933333333,230.4341733333333,86.25832666666666,86.48620666666666,87.73239333333332,169.71823333333336,85.48375333333335,70.33,71.61,73.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,215.2036963083333,58.68699655512821,54.31249420769231,4.507465077564103,-1455.3328980012302,21.5421,22.75491222724997,21.397050875,23.975219223600902,54.71,55.7,55.41,67.39,68.09,105.36,425.79066666666665,435.8204,11.011793333333332,30.43581333333333,69.44810666666666,2021-08-15 11:15:00
2021-08-15 11:30:00,242.2365333333333,149.86288000000002,89.78225333333334,228.3615866666667,227.37545333333335,229.9134733333333,86.29391333333332,86.14376666666666,87.89369333333335,169.37989333333334,85.51790666666669,70.33,71.7,73.58,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,214.30555941287875,58.6151697840909,55.1297536128788,8.033544028030304,-1457.4157153082976,21.4995,22.829388615454207,21.44694989166666,24.38999993215708,55.03,55.76,55.4,67.25,67.37,104.78,425.5946666666666,439.34487999999993,11.084166666666668,30.43682666666667,69.44959999999999,2021-08-15 11:30:00
2021-08-15 11:45:00,241.40532666666664,149.43958666666668,89.89809333333332,227.74084,226.95068,229.5484133333333,86.28379333333332,86.52808666666665,87.80522666666666,169.12494,85.50629333333335,70.36,71.83,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,213.85967298541664,58.56782749652778,55.72200106319445,8.893462015972226,-1252.7438093218225,22.2903,22.85265743513554,21.416175016666664,24.761472904594427,55.02,55.85,55.4,67.25,67.07,106.74,424.4966666666666,437.3190066666667,11.03115333333333,30.43784,69.44948666666666,2021-08-15 11:45:00
2021-08-15 12:00:00,241.9670133333333,150.04433999999998,89.67752666666667,227.86048666666665,226.99146666666672,230.0789866666666,86.26800666666666,86.55483333333333,87.80603333333332,168.9331666666667,85.43035333333334,70.38,71.93,74.24,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.6149205442308,58.62125311474361,55.09654032243589,9.20977249423077,-1724.316712779203,22.3273,22.914410985524228,21.45958178333333,24.50160313936817,55.0,55.54,54.7,67.1,68.06,160.04,478.048,493.41449333333344,10.961659999999998,30.4363,69.45080000000002,2021-08-15 12:00:00
2021-08-15 12:15:00,241.74322,149.48018666666664,90.08851333333332,228.14368000000005,227.3248333333334,229.53066,86.26244666666668,86.56906000000001,87.87333999999997,169.13722000000004,85.42341333333336,70.4,72.02,74.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.2485373226191,58.46084985952381,55.01043085238096,8.255509475595238,-1929.4299020846267,21.3873,22.98379584121216,21.497769625000004,24.304345815904355,55.18,55.23,54.51,67.54,67.8,178.0,512.8726666666666,528.9776,10.858626666666664,30.437206666666665,69.45142666666668,2021-08-15 12:15:00
2021-08-15 12:30:00,241.82926666666663,149.96178000000003,89.89334666666669,228.1547133333333,227.42382,230.1173466666667,86.26212000000001,86.46992,87.84381333333334,169.50491333333332,85.43472666666666,70.44,72.11,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,229.0667079298612,58.54598837708334,54.98303233611111,12.548729597222222,-2144.956246635005,21.5744,22.981328206831904,21.503752183333336,24.20579362125153,54.98,55.24,54.51,68.44,68.14,185.0,535.6719999999999,546.9286866666665,10.851333333333338,30.43426666666666,69.45137333333332,2021-08-15 12:30:00
2021-08-15 12:45:00,241.98546,149.65269333333333,89.93617333333331,228.13111333333333,227.1938533333333,229.58512,86.26412666666667,86.52677333333332,87.82779333333333,169.72972,85.39922666666666,70.47,72.22,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.7280436715278,58.53838463402778,54.70515581875,9.968343272916666,-2022.5851417391057,23.3211,23.030137092169586,21.559843316666665,24.068468721723548,54.84,55.32,54.31,68.26,67.07,201.0,551.7900000000001,565.5236933333333,10.87366,30.437246666666663,69.44974666666667,2021-08-15 12:45:00
2021-08-15 13:00:00,241.4335466666667,149.6955933333333,90.33861333333334,228.1103533333333,227.48228666666668,229.5991266666667,86.35786666666667,86.47008000000001,87.89571333333333,169.70824666666667,85.43801333333333,70.55,72.24,74.05,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,233.0945550975,58.599099805,54.912407001666665,10.528848310833332,-2268.968046317198,22.2023,23.09996554952744,21.58692020833333,24.089106134371438,55.05,55.05,54.09,67.82,67.32,196.0,562.4773333333331,573.30936,10.917226666666664,30.436900000000005,69.44928666666667,2021-08-15 13:00:00
2021-08-15 13:15:00,88.67985333333331,17.48334,78.78680000000001,217.97903333333335,217.13473333333332,219.62614666666667,86.33305333333332,86.46588666666666,87.87192,169.93614666666664,85.35141999999999,70.59,72.34,74.07,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.4831352371212,58.49834796666665,55.111779144696975,10.471232573484848,-2558.646783900861,21.8055,23.00460145629592,21.58757160833333,23.89743177282753,55.21,55.15,54.19,68.41,67.43,225.0,586.5293333333334,596.1920266666667,10.941306666666668,30.43227333333333,69.45489333333332,2021-08-15 13:15:00
2021-08-15 13:30:00,77.93856000000001,8.027306666666666,77.57214666666667,216.33620666666664,215.68205333333333,218.5763,86.31451333333332,86.19217333333334,87.39614666666668,169.99378,85.21643999999999,70.59,72.19,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.9280150256944,58.50678126666667,54.63110333819444,10.757049983333332,-2119.497866986896,22.4008,22.803663430494623,21.546657508333343,23.83277744658216,55.03,55.48,54.62,68.26,67.88,217.0,585.3506666666666,591.9504733333335,10.856426666666666,30.43621333333333,69.45181333333333,2021-08-15 13:30:00
2021-08-15 13:45:00,77.55457333333332,7.955706666666666,77.85558,216.82021333333336,216.05416666666667,218.51124,86.25599333333334,85.94485999999999,87.04000666666666,170.09012666666666,85.48957333333334,70.66,72.05,74.1,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,237.5064645532051,58.54739136410255,54.80597357115384,10.223440307051284,-2270.455012498141,21.5338,22.772796679034684,21.584385266666665,23.79907422704673,54.82,55.33,54.28,67.98,67.39,230.0,595.8046666666667,599.5506266666666,10.982773333333332,30.43316,69.45128666666666,2021-08-15 13:45:00
2021-08-15 14:00:00,77.46848666666668,7.863200000000001,77.99962666666666,216.86150666666663,216.31319333333332,218.8685,86.25208666666667,86.24811999999999,86.94982,169.86112,85.50780666666667,70.69,71.96,74.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,236.832048044697,58.48601068939394,54.52630644393939,6.371473812878787,-2422.277579233132,21.7025,22.75491222724997,21.634753125,23.89489912993349,54.98,54.98,53.95,67.85,67.8,211.0,577.3646666666665,586.9262133333334,10.977333333333332,30.43328666666667,69.45078666666667,2021-08-15 14:00:00
