time,desk3_light_power,desk1_light_power,desk5_light_power,desk2_light_power,desk6_light_power,desk4_light_power,desk1_plug_power,desk2_plug_power,desk3_plug_power,desk4_plug_power,desk5_plug_power,desk6_plug_power,1B-VAV1-Zn_Temp,1B-VAV2-Zn_Temp,1B-VAV3-Zn_Temp,1B-VAV1-OccupiedCoolingSetpt,1B-VAV1-UnoccupiedCoolingSetpt,1B-VAV1-OccupiedHeatingSetpt,1B-VAV1-UnoccupiedHeatingSetpt,1B-VAV2-OccupiedCoolingSetpt,1B-VAV2-UnoccupiedHeatingSetpt,1B-VAV2-UnoccupiedCoolingSetpt,1B-VAV2-OccupiedHeatingSetpt,1B-VAV3-OccupiedCoolingSetpt,1B-VAV3-UnoccupiedHeatingSetpt,1B-VAV3-UnoccupiedCoolingSetpt,1B-VAV3-OccupiedHeatingSetpt,1B-El-AHU,1B-El-CHWP,1B-El-Exhaust Fan,1B-El-HWP,1B-Th-Chilled Water,1B-OAT-1,1B-MidZone-TCS9-DBT,1B-NorthZone-DBT,1B-WindowZone-TCS10-DBT,1B-VAV1-DischargeAirTemp,1B-VAV2-DischargeAirTemp,1B-VAV3-DischargeAirTemp,1B-VAV1-DischargeAirflow,1B-VAV2-DischargeAirflow,1B-VAV3-DischargeAirflow,1B-ASAM-1,1B-ARAM-1,1B-SAT-1,1B-OADA-1-POSN,1B-RADA-1-POSN
2021-08-12 23:45:00,,,,,,,,,,,,,67.56,68.13,67.42,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.64798078333337,58.656248608333335,-0.0020477916666666682,51.81362275833335,-1221.3819022345613,,,19.446606899999995,,56.38,56.36,56.41,67.32,69.45,104.58,,,,,
2021-08-13 00:00:00,0.6273333333333333,0.62176,0.60076,0.6114733333333333,0.5871733333333334,0.6242800000000001,36.35227999999999,36.224813333333344,7.8913199999999994,1.2501733333333334,8.752066666666668,1.3238866666666667,67.36,67.92,67.23,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.9827723368056,58.96087939583334,-0.002029647222222222,51.65811024791666,-1443.5454758564729,15.1635,20.07298437302984,19.328406400000006,19.204511430532023,56.13,56.21,56.18,67.22,67.7,105.32,463.9386666666667,0.5026666666666668,11.927340000000003,94.72621333333333,2.2628733333333333
2021-08-13 00:15:00,0.6284466666666667,0.6231733333333334,0.6021333333333332,0.6125133333333335,0.5885733333333333,0.6243733333333332,36.600206666666665,35.80884666666667,7.870299999999999,1.25514,8.741793333333332,1.3285866666666664,67.14,67.82,67.01,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.9645437820513,58.7248708801282,-0.002610930128205129,51.812283113461525,-1300.08322745865,15.6279,19.994083974597118,19.262137083333332,19.09444465958029,56.17,56.16,56.19,67.32,68.67,104.52,463.0173333333334,0.5351333333333332,11.8157,94.72028666666665,2.270126666666667
2021-08-13 00:30:00,0.6279333333333333,0.6232533333333333,0.6009333333333332,0.6128933333333334,0.58812,0.6244333333333335,35.92493999999999,35.70617333333334,7.9860999999999995,1.2912933333333334,8.890806666666666,1.33412,67.04,67.6,66.8,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.59463290897435,58.68406815128205,-0.0021479980769230768,51.682294241025645,-1373.1118636838,15.2684,19.907260392815317,19.178586733333336,18.969719018543515,55.94,55.96,56.0,67.22,67.88,103.86,463.03800000000007,0.47473333333333334,11.766593333333333,94.72339333333335,2.2656133333333335
2021-08-13 00:45:00,0.6281733333333333,0.6228466666666665,0.6019733333333332,0.61324,0.5892533333333333,0.6253133333333334,36.34919333333333,35.560293333333334,7.913286666666667,1.259766666666667,8.778113333333332,1.3677666666666668,66.88,67.46,66.6,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,218.01232868402778,58.57890669513889,-0.00252243125,51.725083873611105,-1340.1550960698603,15.2917,19.853355463741934,19.14774740833333,18.931105237882775,56.05,55.98,56.14,67.43,68.31,105.17,465.02466666666675,0.5226666666666666,11.813173333333335,94.72599333333332,2.2565133333333334
2021-08-13 01:00:00,0.6278,0.6239266666666666,0.6010666666666666,0.6120533333333334,0.5885866666666666,0.6236933333333334,36.39797333333333,35.56597333333333,7.87146,1.2778466666666668,8.828480000000003,1.2958999999999998,66.77,67.38,66.43,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.91327416805555,58.579199906944446,-0.0032487555555555554,51.73678030208333,-1361.8815491762086,15.1753,19.79264734255912,19.10088413333333,18.87784760338218,56.02,56.0,56.01,67.15,68.99,105.38,461.30933333333337,0.5377333333333333,11.818306666666667,94.71886666666666,2.2635666666666667
2021-08-13 01:15:00,0.6283933333333334,0.62364,0.6022733333333333,0.6138866666666668,0.5898333333333333,0.6254533333333333,36.15580666666666,35.72153333333334,7.953133333333332,1.3257866666666664,8.760826666666667,1.29824,66.64,67.3,66.38,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,217.33944290833333,55.97264826607143,-0.0018596291666666666,51.73580113511905,-5.473872451563069,14.8597,19.761434913477387,19.07418070000001,18.895375502040793,57.89,57.58,57.95,67.77,67.48,105.0,460.23466666666667,186.03033333333332,12.41939333333333,94.71550666666667,35.70164
2021-08-13 01:30:00,0.6276933333333333,0.6227933333333333,0.6018466666666665,0.6127333333333335,0.5889599999999999,0.62416,36.501099999999994,35.95386666666666,8.009400000000001,1.2788866666666665,8.78498,1.3401733333333334,66.72,67.39,66.47,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,216.13939955902777,55.800966557638894,-0.0018231625,51.727091863888894,-5.346386654285951,14.5009,19.87378355119074,19.182794725,19.027430395415422,59.4,58.96,59.39,67.43,69.67,105.17,464.2693333333333,313.3282,13.95392,94.72025333333333,51.520300000000006
2021-08-13 01:45:00,0.6287066666666665,0.6236666666666667,0.6016733333333334,0.6129,0.5904333333333333,0.6239933333333334,36.374226666666665,35.45724,7.82498,1.25602,8.873273333333334,1.3364800000000001,66.74,67.46,66.59,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.44181769166664,55.49429896602563,-0.001875155128205128,51.70630498782051,-4.7912233129534,14.4468,19.940178264590315,19.26680494166666,19.14261572688673,60.12,59.7,60.13,67.19,67.32,104.1,467.164,386.06246666666664,14.619959999999997,94.3325,67.37264666666665
2021-08-13 02:00:00,0.6275733333333332,0.6225666666666668,0.6005199999999999,0.6125133333333335,0.5887733333333334,0.6237666666666666,36.28824,35.859320000000004,8.012713333333332,1.2702000000000002,8.787246666666666,1.3010133333333334,66.75,67.6,66.65,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.18645083988096,55.25763044166666,-0.00210275,51.83813363511904,-4.565412165089063,15.1417,20.0451611795408,19.31115958333333,19.17611745596878,60.85,60.43,60.84,67.37,69.15,105.49,468.69733333333335,392.5864666666667,15.116613333333333,82.37628,69.56621333333334
2021-08-13 02:15:00,0.62766,0.6223133333333333,0.6012066666666666,0.6117333333333332,0.5886266666666666,0.6243333333333333,35.94331333333333,36.409420000000004,7.945946666666667,1.25932,8.7729,1.2790733333333335,66.79,67.75,66.68,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.39292992708332,55.30073878194444,-0.0008620138888888887,51.88070568819444,-4.201460418152654,14.0452,20.11667517790562,19.365670908333335,19.265765143357783,61.55,61.09,61.47,67.93,67.95,105.43,468.4626666666666,398.8733333333334,15.503533333333332,66.45125999999999,69.59315333333333
2021-08-13 02:30:00,0.6282933333333334,0.6234533333333333,0.6017399999999999,0.6128666666666668,0.5885,0.6239066666666667,36.326440000000005,35.65502,7.838746666666667,1.2766666666666668,8.723386666666666,1.342406666666667,66.86,67.81,66.75,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.77652199935895,55.858186757051286,-0.0022436051282051284,51.927208228205124,-4.024848976068123,15.2755,20.190486758585052,19.442521799999994,19.337230230593434,62.11,61.63,62.03,67.62,67.32,106.46,467.90266666666673,394.0674666666667,15.816633333333334,52.478233333333336,69.62178666666667
2021-08-13 02:45:00,0.6287066666666667,0.6232199999999999,0.6007333333333332,0.6137533333333334,0.58836,0.6239533333333335,36.29646666666667,35.344413333333335,8.028786666666665,1.2549933333333336,8.78499333333333,1.3381266666666667,66.91,67.89,66.85,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.11694098787882,55.55693519242425,-0.001230997727272727,51.99955972045455,-3.8117963196257345,15.3759,20.24669069571172,19.44681771666667,19.393383426392575,62.57,62.02,62.38,67.7,68.11,106.03,469.00733333333324,393.87686666666656,16.093026666666667,39.70186666666666,69.64351333333335
2021-08-13 03:00:00,0.6283999999999998,0.6230133333333334,0.6012466666666667,0.6131133333333333,0.5886866666666666,0.6253866666666668,36.617360000000005,35.40150666666667,7.958073333333331,1.2752533333333338,8.797426666666668,1.2918933333333333,66.96,67.98,66.91,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.0581664548611,55.48447694722222,-0.0017723715277777779,51.94953450833332,-3.64833219516555,14.7082,20.302899491922517,19.492436624999993,19.456892321427517,62.98,62.49,62.78,67.12,68.26,104.6,470.00200000000007,393.6759333333333,16.3627,31.308533333333337,69.67242
2021-08-13 03:15:00,0.6292133333333333,0.6227133333333335,0.6003266666666666,0.6131733333333333,0.5871066666666666,0.6232066666666667,36.225746666666666,36.1171,7.953366666666667,1.26078,8.766333333333334,1.3319266666666667,66.96,68.14,66.97,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.7875780041667,55.443495399999996,-0.0024065816666666664,51.9518486025,-3.386095672095665,14.2234,20.364223924195983,19.52375362499999,19.533475910984407,63.36,62.87,63.12,67.96,67.34,106.27,472.40399999999994,393.01199999999994,16.56212,31.00039333333333,69.66490666666667
2021-08-13 03:30:00,0.6282800000000001,0.6225999999999999,0.6012266666666667,0.6135133333333335,0.5878933333333334,0.6231466666666666,36.21626666666667,36.07129333333333,7.866580000000001,1.2643400000000002,8.74678,1.3435400000000004,67.06,68.21,67.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.09088379924242,55.59590953030304,-0.0024007924242424243,52.01133648030304,-3.250868642595508,14.1993,20.41022131410881,19.540360758333343,19.531222851250106,63.67,63.11,63.41,67.68,68.34,105.62,471.7873333333333,397.67373333333336,16.74851333333333,31.018066666666662,69.66631333333333
2021-08-13 03:45:00,0.6278733333333334,0.6218666666666667,0.5993333333333334,0.6126066666666666,0.58684,0.6227333333333332,36.15244,35.755673333333334,7.950773333333333,1.2655533333333333,8.75598,1.2765133333333334,67.09,68.3,67.0,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.84237938611113,55.45896214861111,-0.0022174,51.93650624999999,-3.1431979191574957,14.1677,20.472053164159774,19.59280333333333,19.55900476201714,63.88,63.41,63.74,67.23,68.57,105.6,471.524,401.23126666666667,16.93624,31.03276,69.66499333333334
2021-08-13 04:00:00,0.62722,0.6209999999999999,0.5993066666666667,0.6124733333333334,0.5873666666666665,0.6226466666666667,35.926993333333336,36.214873333333344,7.792206666666664,1.25894,8.652586666666666,1.2755133333333333,67.13,68.37,67.05,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,215.18269067371796,55.51879210320513,-0.0020738589743589746,52.17930963589743,-3.076820392366093,14.2677,20.525475882562887,19.630434850000004,19.59248937485677,64.39,63.94,64.25,67.98,68.77,105.28,470.5100000000001,396.01779999999997,17.174253333333336,31.03681333333334,69.6637
2021-08-13 04:15:00,0.6289800000000001,0.6232399999999998,0.6014466666666667,0.6152066666666668,0.5878,0.6251200000000001,36.01792666666667,36.335013333333336,8.080519999999998,1.29686,8.840733333333334,1.314213333333334,67.23,68.49,67.12,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.7240765992424,55.69996644015152,-0.002012629545454546,52.24022117651516,-2.954007159051453,14.1823,20.56868484228363,19.656032975000002,19.632747396661443,64.72,64.33,64.63,68.14,69.52,105.21,471.6846666666667,395.1298666666666,17.637059999999998,31.042293333333337,69.66249333333333
2021-08-13 04:30:00,0.6283200000000001,0.6221533333333333,0.6016999999999999,0.6139733333333334,0.5876666666666667,0.6253666666666667,36.04824,35.65223999999999,7.734746666666666,1.2788733333333333,8.633026666666668,1.3085266666666666,67.27,68.59,67.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.70941062083332,55.46826783680556,-0.0021916347222222213,51.928633694444436,-2.925736725439105,13.996,20.61238274083064,19.686679125000005,19.65032697110047,64.87,64.47,64.83,68.09,68.05,104.19,473.51333333333343,393.7057333333333,17.677953333333335,31.05032,69.66372666666668
2021-08-13 04:45:00,0.6291,0.6230933333333333,0.6003266666666668,0.6136733333333334,0.5874533333333333,0.6245066666666667,36.13386666666667,36.171986666666676,8.065606666666666,1.24516,8.815286666666667,1.2921133333333334,67.32,68.68,67.15,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.85869615897434,55.46369835576922,-0.0025181679487179484,52.143171812179475,-2.863005346852233,13.5925,20.668624168538543,19.72059156666667,19.658279822813483,65.06,64.65,65.01,67.82,68.44,105.64,471.8073333333333,394.47919999999993,17.740619999999996,31.056380000000008,69.66666000000001
2021-08-13 05:00:00,0.6285533333333333,0.6222466666666666,0.6020066666666667,0.6153333333333333,0.58838,0.6251133333333332,36.16628666666667,35.27339333333334,7.840913333333334,1.2786200000000003,8.723106666666666,1.31542,67.34,68.74,67.11,80.0,80.0,60.0,65.0,80.0,65.0,80.0,60.0,80.0,65.0,80.0,60.0,214.54951848333337,55.443091683333336,-0.0008563780303030305,51.99699768181817,-2.8080772658219346,14.4403,20.67885053931269,19.717014916666667,19.653173291213022,65.21,64.84,65.19,67.27,67.7,106.07,474.88666666666666,392.39306666666664,17.817253333333333,31.057346666666668,69.66794666666667
2021-08-13 05:15:00,0.62888,0.6231733333333334,0.6017,0.6145466666666668,0.5880666666666666,0.62472,36.11635333333333,35.96904666666667,7.927653333333334,1.2655466666666664,8.803433333333334,1.3114000000000001,67.38,68.8,67.08,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,214.65246741180553,55.55178991180555,-0.002491240972222221,51.860896301388884,-2.7877543064130657,13.8581,20.711853030146017,19.744099391666673,19.661125548444204,65.36,65.01,65.27,68.09,68.8,105.17,477.55199999999996,392.341,17.910093333333336,31.062386666666665,69.66740666666666
2021-08-13 05:30:00,0.6275933333333333,0.6213933333333334,0.6014800000000001,0.6126400000000001,0.5885733333333333,0.6237866666666666,36.38968,35.69478,7.915186666666667,1.28738,8.721380000000002,1.3017933333333336,67.34,68.84,67.1,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.26427009333332,55.20327858833333,-0.001550755,51.66671017750001,-2.703247918014791,14.0202,20.73974698364748,19.763069825000002,19.663386377864526,65.51,65.05,65.36,67.85,66.67,105.08,472.2406666666667,390.55726666666664,18.013133333333336,31.070119999999996,69.66489333333332
2021-08-13 05:45:00,0.6260266666666666,0.6185533333333333,0.5998066666666669,0.6108066666666667,0.5864466666666667,0.6229466666666666,24.094553333333334,35.465826666666665,7.959786666666667,1.2641,8.679633333333332,1.3062466666666666,67.4,68.87,67.11,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.2962150719697,55.5665647469697,-0.002676579545454545,51.70527593333334,-2.6024714437541574,13.6907,20.755090534348938,19.727909466666674,19.691182107764917,65.66,65.19,65.54,67.98,69.09,106.1,471.92600000000004,391.73346666666663,18.11009333333333,31.064666666666668,69.66965333333333
2021-08-13 06:00:00,0.6237866666666666,0.6169333333333333,0.6005533333333335,0.6090199999999999,0.58706,0.6233666666666667,0.7220399999999999,35.40818,7.720653333333334,1.266333333333333,8.665560000000001,1.3299400000000001,67.42,68.95,67.05,78.0,80.0,64.0,65.0,78.0,65.0,80.0,64.0,78.0,65.0,80.0,64.0,215.2682330875,55.474322750694434,-0.001909851388888889,51.56710434166666,-2.6160107534107335,13.4941,20.778337661210685,19.76050433333334,19.704819628827863,65.76,65.37,65.72,68.18,66.27,105.06,472.5100000000001,391.10166666666663,18.2091,31.072693333333337,69.66421999999999
2021-08-13 06:15:00,0.6251266666666667,0.6175733333333333,0.5981199999999999,0.60814,0.5870866666666666,0.6219466666666665,0.7162266666666665,34.92955333333334,8.031166666666667,1.2281866666666668,8.963426666666667,1.3006333333333333,67.43,68.97,66.95,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,210.56847165333335,55.36077942000001,0.0001586199999999989,51.50099310250001,-2.5762328905187695,13.7677,20.788566864342613,19.744893525000005,19.648653098548664,66.04,65.69,65.97,68.13,67.7,80.49,447.9226666666667,384.8409333333333,18.3902,31.066613333333336,69.66418666666665
2021-08-13 06:30:00,0.6238866666666667,0.6170066666666667,0.6002266666666666,0.6076333333333334,0.5852400000000001,0.6216400000000001,0.7601133333333333,35.243066666666664,7.797839999999999,1.2603466666666667,8.813906666666666,1.2973999999999999,67.45,69.01,66.97,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,210.0724441958333,55.60589681319445,-0.004913268055555556,51.79011650555555,-2.516190060296061,14.6048,20.80902591918465,19.73159385,19.696869992127688,66.25,65.9,66.19,67.77,68.11,79.18,439.76199999999994,383.53406666666666,18.573260000000005,31.059953333333336,69.66686666666666
2021-08-13 06:45:00,0.6259866666666668,0.6194266666666667,0.59798,0.6104333333333332,0.5876199999999999,0.6229466666666666,0.7138799999999998,35.61384,8.087240000000001,1.259566666666667,8.891546666666667,1.3474933333333332,67.46,69.04,66.97,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,210.07442916875002,56.057610731944436,0.00041397777777777865,51.485752448611116,-2.484802745407898,14.5602,20.83738609942651,19.75106901666667,19.71729592353398,66.45,66.07,66.43,67.65,67.34,78.92,439.6999999999999,377.6996666666667,18.69300666666667,31.056639999999998,69.66592666666666
2021-08-13 07:00:00,0.6217733333333334,0.61454,0.5961933333333334,0.6064866666666667,0.58422,0.6187333333333334,0.7613066666666666,35.52522666666666,7.85406,1.2614400000000001,8.614886666666667,1.3187600000000002,67.47,69.07,67.02,77.0,80.0,67.0,65.0,77.0,65.0,80.0,67.0,77.0,65.0,80.0,67.0,210.12256674102568,55.43044824166667,6.577564102564471e-06,51.332362835256404,-2.426992800872317,14.8823,20.847615980079183,19.771103891666666,19.750776273729002,66.79,66.33,66.62,67.95,67.39,79.89,440.20133333333325,371.7434,18.878559999999997,31.043713333333333,69.66789333333332
2021-08-13 07:15:00,0.62234,0.6160133333333333,0.59558,0.6153333333333334,0.5838066666666667,0.6196133333333335,0.7172733333333334,35.10316666666667,7.978853333333334,1.2495733333333332,8.820453333333331,1.2850800000000002,67.91,69.4,67.33,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,283.52476843787883,55.53135016590909,0.03201885454545455,51.23097808560606,-2.3554508474213462,14.1014,21.31292518337534,20.13456508333333,20.3302979031904,90.03,94.52,81.75,230.0,102.36,271.0,974.7266666666667,726.0951333333334,18.993286666666666,31.033326666666664,69.66578
2021-08-13 07:30:00,0.62274,0.6148866666666667,0.5954800000000001,0.6208200000000001,0.5793133333333335,0.61966,0.6790666666666667,35.71334,8.016960000000001,1.2426266666666665,8.722126666666668,1.3136999999999999,68.65,70.01,68.23,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,300.9362926451389,55.27286588819444,0.03185973819444444,51.06464745486111,-2.362369028177636,15.9045,21.848649225600468,20.507009066666665,21.087169121530337,90.4,96.56,82.33,228.0,47.16,319.0,1317.6306666666667,974.0287333333333,19.6992,31.011000000000003,69.66690666666666
2021-08-13 07:45:00,0.6215533333333333,0.61402,0.5962866666666666,0.6204666666666666,0.5782133333333334,0.62008,0.7110133333333334,35.69237333333333,7.727153333333332,1.2702399999999998,8.72068,1.27358,69.3,70.36,69.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,309.99573492954545,54.922441676515156,0.02986178409090909,51.17671007651515,-2.34202748335446,15.0144,22.028201353703537,20.763799649999996,21.540176917696783,90.3,72.58,83.13,227.0,44.66,404.0,1326.206,983.6888666666667,20.49876666666667,37.71398,69.6541
2021-08-13 08:00:00,0.6227266666666667,0.6119333333333333,0.5943066666666666,0.6211333333333333,0.5763733333333333,0.6216866666666666,0.6404866666666665,36.295053333333335,8.08812,1.2598799999999999,8.687186666666666,1.3006400000000002,69.8,70.56,69.75,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,316.6984666848485,55.54614100530303,0.022690562121212125,51.19888411439394,-2.2498235087012377,15.2968,22.07438861205867,20.998722874999995,21.904512801702253,90.14,70.35,83.87,227.0,66.94,399.0,1363.0473333333332,1001.9532666666668,21.073980000000002,61.907606666666666,69.59855999999999
2021-08-13 08:15:00,0.6192666666666666,0.6146133333333333,81.65526,0.6198733333333332,82.46444666666667,82.80529333333334,136.54850666666664,166.75984666666668,148.84965333333332,1.2899066666666668,8.65142666666667,1.29938,70.4,70.88,70.64,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,322.48942982569446,55.356657184027775,0.026795032638888897,51.16844545833333,-2.3285414476297976,14.4997,22.23111377667186,21.240194133333336,22.376746430165383,90.07,70.86,84.4,224.0,68.91,401.0,1396.6146666666668,1022.9072666666668,21.510533333333335,87.11274666666667,69.49203333333334
2021-08-13 08:30:00,0.6208266666666666,0.6145800000000001,87.41955333333334,0.6156266666666668,87.47114666666666,87.93806000000001,137.19457999999997,176.13868,148.67556,1.2872133333333335,8.699173333333333,1.3193,71.09,71.16,71.29,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.91452498863637,55.50847973257576,0.02417036583333333,51.16521854090909,-2.1718164836403377,15.6186,22.500948473306494,21.45169808333333,22.764523518881845,100.16,71.38,75.79,52.1,69.35,79.46,796.5633333333334,541.9667333333334,21.849406666666667,94.73826666666666,53.58414000000001
2021-08-13 08:45:00,0.6207866666666667,0.6151133333333334,86.97336666666666,0.6088466666666666,86.84968,87.33395999999999,137.91276666666667,175.87101333333337,149.63978666666665,1.26308,8.73242,1.348706666666667,71.21,71.47,71.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.83535309621212,55.16550567196969,0.0007535636363636367,51.1969644030303,-2.089043095663183,15.3304,22.698765504176947,21.419994316666664,22.65698490773019,72.45,71.29,71.63,65.28,69.25,105.73,455.7106666666667,116.47146666666666,21.837846666666668,94.72896666666665,28.283679999999997
2021-08-13 09:00:00,0.6196800000000001,0.6138333333333333,86.86342,0.6078666666666667,86.90530666666665,87.38521333333331,136.83656666666667,175.20786,148.53545333333332,1.2766133333333334,8.656366666666667,1.3523733333333336,71.26,71.69,71.34,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,227.9379795298611,54.87221444444444,-0.00047264999999999997,51.183535363194444,-1.9344038464053563,15.1636,22.799200606908983,21.43398739166667,22.572025418716123,70.72,70.1,70.41,67.32,66.46,105.73,491.47133333333335,25.643533333333334,20.95248666666667,94.73621333333335,16.87201333333333
2021-08-13 09:15:00,81.04112000000002,82.40406,86.82862000000002,82.73925333333334,86.91838,87.31820666666667,221.97060666666667,226.44863333333333,149.98584666666667,2.97272,10.283019999999999,1.8520800000000002,71.25,71.94,71.4,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,226.70416064358974,55.129626246153855,-0.0006167596153846155,51.15034694743589,-1.7373093238766786,16.1004,23.027959038488177,21.515373433333327,22.68514651738394,69.38,68.86,69.17,67.15,67.2,106.25,489.796,10.299600000000002,19.98972,94.72870666666668,14.54394
2021-08-13 09:30:00,87.07859333333334,88.00008000000001,86.84973333333332,88.4935,86.94964000000002,87.33056666666667,227.49983999999998,230.14164,149.96842,2.8907133333333332,10.448026666666665,1.86384,71.25,72.14,71.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,225.35241265984848,54.698069015151525,0.0013809386363636362,51.19016177878788,-1.3270729620235395,16.5371,23.16974829354092,21.53895421666667,22.85492108628881,68.5,68.1,68.32,67.25,67.98,104.38,487.6793333333334,3.4142666666666672,19.383320000000005,94.73033333333335,13.876313333333332
2021-08-13 09:45:00,86.85573333333335,87.68123333333331,86.81702000000001,88.24327333333333,86.90427333333334,87.30438666666666,227.34488666666664,229.84749999999997,149.76988,2.92222,10.468406666666665,1.8591266666666668,71.28,72.33,71.87,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,223.28248734166664,55.200448872916674,-0.0004722527777777776,51.56618512847223,-0.913445235692599,16.7876,23.254709959829484,21.60150838333334,22.978465949711904,67.97,67.61,67.93,68.54,67.12,104.19,485.2580000000001,0.8510666666666669,19.093746666666668,94.73066,12.484086666666668
2021-08-13 10:00:00,86.77304,87.45006666666664,86.81302666666666,88.07419333333334,86.90756,87.30622666666667,227.46516000000005,230.6452866666667,150.14716666666664,2.921893333333333,10.290773333333334,1.8849533333333335,71.31,72.52,72.14,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,221.97618279083335,55.726679434999994,0.0003143766666666672,51.652976734999996,-0.6490918753366854,17.1556,23.314098966283268,21.664629058333336,23.189668740753746,67.79,67.47,67.75,68.2,68.24,103.38,485.82733333333334,0.8375333333333334,18.97176,94.73083333333334,9.051606666666665
2021-08-13 10:15:00,86.75434666666666,87.38931999999998,86.83332666666665,88.08148666666668,86.84556666666667,87.30638666666667,227.79762,229.7760733333334,150.2410866666667,2.836173333333334,10.429100000000002,1.7766733333333329,71.38,72.67,72.42,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.94477638787876,55.98584225378788,0.0014705166666666666,51.517194325,0.22871867764482917,18.2343,23.37349692163866,21.722283008333342,23.46563244641561,67.76,67.4,67.72,67.85,68.52,103.02,484.22400000000005,1.6619333333333333,19.00133333333333,94.72547333333333,4.92992
2021-08-13 10:30:00,86.69342000000002,87.30140666666667,86.82888,88.02778666666667,86.75534,87.31664,227.40659999999997,230.19419333333332,149.89945333333335,2.953526666666667,10.266813333333333,1.8925533333333335,71.43,72.8,72.96,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.30748441666663,55.86153136805555,0.0002774402777777778,51.59329135416667,0.4256123348957457,18.7316,23.461202104307574,21.777784241666676,23.86846901104218,67.97,67.57,67.89,68.31,66.92,104.38,482.322,2.5612666666666666,19.145500000000002,94.72596666666666,2.54344
2021-08-13 10:45:00,86.68183333333333,87.17898,86.80716666666667,88.03534666666665,86.69341333333332,87.30755333333333,226.85277333333335,229.58381333333332,149.63060000000002,2.88258,10.216406666666666,1.80322,71.51,72.96,73.51,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,219.62944087954546,55.70493134924243,-0.0001426333333333335,51.77249636136364,1.2778568581967327,18.7632,23.528445687098724,21.816413416666666,24.26175340665958,68.15,67.7,68.04,67.62,68.57,104.93,484.96933333333334,2.3676666666666666,19.263053333333335,94.72127333333333,2.33456
2021-08-13 11:00:00,86.69687333333334,87.03443333333331,86.80299999999998,88.00665999999998,86.58229333333334,87.29533333333333,227.44087333333331,229.81348666666665,149.38308666666669,2.9018599999999997,10.273866666666668,1.80384,71.63,73.13,74.12,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,220.1111087522727,55.9866601871212,0.0007698424242424243,51.71108424924242,132.81968088841703,18.6599,23.647048167892763,21.858845208333335,24.66105668189391,68.03,67.73,67.97,67.63,67.82,111.98,488.96066666666667,1.9246666666666665,19.239199999999997,94.72903333333333,2.2586933333333334
2021-08-13 11:15:00,86.68865999999998,86.97323333333333,86.80763999999999,87.84953333333334,86.5235,87.31162666666665,225.75304666666668,229.7116466666667,148.86886666666666,2.9720999999999993,10.175526666666666,1.8598066666666668,71.73,73.27,74.38,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,231.77018488958333,56.03649731458333,0.0007308430555555554,51.94501923680556,,18.438,23.716717669176887,21.948050616666666,24.731162362838063,67.46,66.95,66.96,68.99,68.63,181.0,570.7993333333333,1.8454,18.91078666666667,94.72962000000001,2.254013333333333
2021-08-13 11:30:00,86.70080666666668,87.18311333333331,86.70443333333334,87.83195333333333,86.50829333333333,87.23760666666665,227.65183333333334,229.88221333333334,149.83456666666663,2.8594733333333338,10.46984,1.8169333333333335,71.76,73.39,74.47,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,246.92372197500006,55.45417590681818,-0.0007701068181818181,51.829892342424245,,17.7663,23.742552628428825,21.98477915,24.41726887881117,66.75,66.26,66.24,67.62,66.85,249.0,703.9060000000001,1.6900000000000002,18.044353333333333,94.7307,2.2573466666666664
2021-08-13 11:45:00,86.63774666666667,87.46899333333334,86.78029999999998,87.73015999999998,86.79162,87.25416666666668,226.25180666666662,229.72392,149.20048,2.94708,10.33472,1.8386266666666669,71.84,73.51,74.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,259.6235661775641,55.75547906282053,0.0013221685897435898,51.774083670512816,-50.841157751351666,18.084,23.796876959003043,22.005097341666673,24.202299048068824,67.1,66.64,66.48,68.06,68.65,313.0,841.138,1.2132,18.492693333333328,94.73789333333333,2.25092
2021-08-13 12:00:00,86.63527333333334,87.76216666666669,86.69064,87.74946,87.32220666666667,87.20698666666665,226.68825999999999,229.37123999999997,149.24122666666665,2.8835800000000007,10.272606666666668,1.861193333333333,71.92,73.63,74.39,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,277.16479909545455,55.634321225,0.00040315378787878777,51.723239312121216,-255.03139393453,18.2572,23.827889660116284,22.086453874999997,24.254016282286784,66.61,66.21,65.79,67.73,68.96,366.0,976.8393333333333,0.8315333333333332,18.337813333333333,94.72814666666666,2.258573333333333
2021-08-13 12:15:00,86.55775333333332,87.70375333333331,86.76220666666669,87.75678666666666,87.55461333333332,87.22684,226.29936666666666,229.73744,149.09616666666668,2.942273333333334,10.265426666666666,1.8251133333333336,71.99,73.66,74.17,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,281.74152612569446,55.5857511,0.00036236180555555554,51.486945638194435,-46.58373152952086,17.9566,23.97277953591515,22.139297058333337,23.89178703699565,66.95,66.44,66.39,68.6,66.75,371.0,1015.374,1.0235333333333334,18.318660000000005,94.73015333333333,2.258013333333333
2021-08-13 12:30:00,86.63116666666666,87.55316666666666,86.79024000000001,87.73019333333333,87.44981333333335,87.22197333333334,226.00022666666666,229.5962866666667,149.06807333333333,2.9171666666666667,10.275473333333332,1.8095733333333333,72.01,73.77,73.84,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,287.1576834064103,59.15900294294871,0.0008615051282051283,51.40722524102564,-4707.711470437109,19.7335,23.889929319513726,22.112124933333334,23.266985889499665,63.12,62.68,60.63,69.09,69.48,369.0,1072.932,421.38586666666663,17.2353,56.97372666666666,41.686933333333336
2021-08-13 12:45:00,86.62086666666667,87.78691333333333,86.81086666666668,87.73636666666667,87.34382666666669,87.24300666666666,225.72463333333334,229.48074000000003,148.92615333333336,2.900066666666666,10.361053333333334,1.7958733333333332,71.87,73.44,73.35,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,260.8079475325758,58.33062906893938,0.0005274795454545453,51.541184880303035,-2832.9914093843004,20.55,23.49998392607614,21.892023958333343,22.95293533659111,60.15,59.72,58.9,68.38,69.23,241.0,860.578,614.0695333333334,13.597966666666668,30.47746,69.65856666666667
2021-08-13 13:00:00,86.55170666666668,87.00765333333334,86.83076000000001,87.89883333333334,86.88928666666669,87.28626666666666,226.2223533333333,229.8658,148.92299333333338,2.8929,10.417273333333336,1.8093133333333333,71.68,73.27,73.79,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,252.3873344520833,56.492766590277775,0.0003207555555555556,51.56225080277778,-1404.6303216978602,20.2603,23.360516983831644,21.77507695833334,23.571503020497687,60.11,59.67,59.49,68.32,68.59,225.0,716.1526666666666,537.5574666666666,13.447573333333334,30.47596666666666,69.66370666666667
2021-08-13 13:15:00,86.59392666666665,86.94576666666666,86.87298666666668,87.89912,86.79761333333333,87.34146000000001,89.10947999999999,79.48794000000001,17.523419999999998,2.843553333333334,10.576933333333333,1.8732799999999998,71.6,73.17,74.2,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,256.79345031250006,55.634902368333336,0.0052260691666666656,51.62352306666666,-415.6862137801967,20.3891,23.247067636147733,21.722798066666666,23.695425141822227,61.9,61.49,61.44,67.45,68.32,264.0,745.1226666666668,547.5886666666667,14.816453333333335,30.47892666666667,69.65462
2021-08-13 13:30:00,86.54632666666664,87.40637999999998,86.84146666666666,87.82042666666666,87.18806000000001,87.36472,79.43138666666667,79.03942666666666,8.06096,2.88562,10.487533333333337,1.8801266666666667,71.58,73.14,74.43,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,267.15803031893944,55.77342681287878,0.004462382575757576,51.57511813712122,-423.6349906176314,21.3181,23.205827412788437,21.688713425,23.698072010865815,63.36,62.92,62.72,67.1,68.08,327.0,868.5286666666666,621.2973333333334,16.228886666666664,30.478193333333333,69.66088
2021-08-13 13:45:00,86.51768666666666,87.69221999999999,86.85747333333333,87.79789333333332,87.46334,87.38004666666666,78.83053333333334,78.76931333333332,7.79926,2.8773866666666663,10.150473333333334,1.816366666666667,71.6,73.18,74.55,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,281.1361324097222,56.24040284305556,0.004004251388888889,51.59780318819444,-1389.004562699415,21.311,23.22129162520406,21.68870055833333,23.726291581917337,64.61,64.16,63.9,68.01,70.23,398.0,1011.8093333333333,708.5200666666666,17.245293333333336,30.478786666666668,69.66454
2021-08-13 14:00:00,86.46492666666667,87.39504000000001,86.83770666666666,87.73976,87.57467333333332,87.35214666666664,78.72468666666667,79.14200000000001,7.731220000000001,2.9235666666666664,10.1532,1.8548066666666665,71.62,73.18,74.28,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,287.7247300583333,56.24552156282051,0.0047755493589743585,51.782973444230784,-1908.4157049999146,19.8871,23.185400017924906,21.69904584166666,23.321209249114645,64.27,63.83,63.36,68.14,68.62,401.0,1091.150666666667,759.8829999999999,17.026320000000002,30.47722,69.66123999999999
2021-08-13 14:15:00,86.49326,87.29104000000001,86.84716666666667,87.80402000000001,87.70454666666666,87.35884000000001,216.20520666666667,228.53743333333335,148.46220666666665,2.897826666666666,10.398313333333334,1.845773333333333,71.61,73.16,74.11,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,289.93296259545457,56.2874601030303,0.00016359696969696933,51.53336159696969,-2056.7232265683365,20.1039,23.192846817754003,21.698667375000007,23.269652202223938,63.71,63.3,62.54,68.01,67.32,402.0,1094.7253333333333,763.2374,16.565593333333332,30.476253333333332,69.66200666666667
2021-08-13 14:30:00,86.51747999999998,87.20468000000001,86.82021333333334,87.79863333333331,87.67378666666666,87.33684666666664,225.17115999999996,228.58864000000003,148.46993999999998,2.8649466666666665,10.274786666666666,1.85106,71.64,73.17,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,291.4290861881944,56.63914113125,0.0015930097222222222,51.60304383680556,-2719.001599723334,19.3035,23.298805538447652,21.751379041666674,23.130506304406595,62.87,62.41,61.5,68.16,66.92,403.0,1095.2400000000002,762.2331333333334,15.996166666666669,30.477099999999997,69.66038
2021-08-13 14:45:00,86.52709333333333,87.1725,86.85354000000001,87.77672000000003,87.62046000000001,87.37293333333334,225.6560266666667,228.77551333333332,148.45272666666668,2.9106999999999994,10.429473333333332,1.85282,71.63,73.2,73.65,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,286.88832851858973,56.44648052564102,0.000822251923076923,51.44560618717948,-2295.307745110636,19.4917,23.327078847384712,21.80527026666667,23.009568595213466,62.1,61.65,60.87,69.45,67.98,355.0,1058.21,739.1074666666665,15.352473333333332,30.478366666666663,69.66261333333334
2021-08-13 15:00:00,86.55356666666667,87.56972666666667,86.77206666666667,87.81214,87.35961999999999,87.32067333333333,226.33832000000004,228.29198666666662,148.64639333333335,2.923693333333334,10.251806666666665,1.8688,71.63,73.2,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,279.03097845909093,56.212366253787884,0.000350267424242424,51.30542896969696,-1956.0903261678877,21.7353,23.407109546810034,21.825950458333335,23.251699643168024,62.63,62.21,61.63,69.07,66.67,347.0,969.6506666666664,686.1899333333334,15.647626666666667,30.480213333333328,69.66230666666667
2021-08-13 15:15:00,86.57605333333335,87.59281333333334,86.80896666666668,87.81172000000001,87.26141333333334,87.27365333333334,226.5177666666667,228.87094666666664,148.94444000000004,2.9218066666666664,10.252993333333334,1.9457866666666668,71.65,73.33,74.03,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,280.17211512222224,55.81969793541666,-0.00017972222222222247,51.36044624791668,-1563.7780236581411,20.3248,23.487160222773184,21.88786999166667,23.238904318007656,63.02,62.65,62.16,68.44,66.3,350.0,974.6613333333333,690.8151333333334,15.963766666666668,30.481540000000003,69.65664666666666
2021-08-13 15:30:00,86.61418,87.53135999999999,86.80602,87.86515333333334,87.41517333333333,87.23605333333333,226.0930666666667,228.63017333333337,148.69268000000002,2.8616866666666665,10.457719999999998,1.7984666666666669,71.71,73.43,74.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,282.6804713625,55.99102833583332,0.0009101233333333337,51.4419243075,-1751.525911342692,21.7039,23.55926738716113,21.99486586666666,23.39074831105046,63.85,63.39,63.01,67.78,67.09,374.0,1000.0739999999998,705.4612,16.52126,30.480980000000002,69.65957333333334
2021-08-13 15:45:00,86.62611333333334,87.44663999999999,86.82545333333333,87.83546666666666,87.54048666666664,87.23263333333333,225.50057333333334,226.73257333333333,147.76943999999997,2.8628133333333334,10.427073333333334,1.8405733333333332,71.81,73.56,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,284.08942696893945,56.04861675909091,0.0006016159090909091,51.403387592424245,-1417.3254462369907,21.8365,23.654726880706278,22.04693871666667,23.377935691117955,64.43,63.98,63.81,68.03,68.5,369.0,1017.9286666666667,713.4788666666667,16.8187,30.481546666666663,69.66281333333333
2021-08-13 16:00:00,86.61602666666666,87.39198666666667,86.79464666666667,87.80414666666667,87.62274000000001,87.22839333333333,223.84440666666666,227.10006,146.88156666666666,2.8752666666666666,10.245073333333332,1.8735933333333332,71.94,73.68,74.16,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,287.00603934444445,55.8397140263889,0.0010831840277777775,51.252426172916664,-1440.6026401948948,21.025,23.745199584664533,22.123267183333326,23.545695038982444,65.14,64.65,64.57,67.73,67.68,394.0,1040.4326666666666,724.8841333333334,17.228246666666667,30.478593333333336,69.66000666666667
2021-08-13 16:15:00,86.61426666666667,87.27634666666668,86.83024,87.77803333333334,87.73718,87.22216666666668,223.84918666666667,226.2487133333333,146.55569333333332,2.959973333333333,10.161566666666667,1.9189666666666667,72.04,73.8,73.9,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,290.88789446805555,56.11226979930556,0.0014429402777777778,51.293128825694446,-1821.083289970389,21.0094,23.78906372777692,22.17770685,23.256854117745434,64.43,63.93,63.37,67.91,67.39,385.0,1088.0946666666666,756.0024,16.90952,30.482973333333334,69.66168666666665
2021-08-13 16:30:00,86.60410666666665,87.35012666666665,86.77385999999998,87.76673333333333,87.65971333333333,87.17817333333332,224.51747999999998,226.71200666666667,147.19559333333333,2.950319999999999,10.496793333333335,1.904746666666667,72.08,73.84,73.86,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,284.8835291856061,55.85221698030304,0.00024306363636363658,51.47900737727273,-1231.848073628563,19.954,23.794353274286095,22.20090430833334,23.2257468275036,64.43,63.98,63.76,68.2,67.04,366.0,1030.8706666666665,724.5311999999999,16.735353333333332,30.480539999999998,69.66171333333335
2021-08-13 16:45:00,86.57591333333335,87.53312,86.76014666666666,87.70476666666666,87.60688666666667,87.19315333333334,224.45796666666666,227.29392666666666,146.84666666666666,2.8926200000000004,10.315393333333333,1.8300533333333333,72.12,73.92,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,281.7478678685897,55.783170480769236,-0.00030542435897435897,51.44411415384616,-1270.7717783875526,19.7058,23.85385144350556,22.225029866666663,23.21562157991275,64.79,64.3,64.07,68.49,68.27,347.0,992.9746666666665,699.9736666666666,17.132926666666666,30.48223333333334,69.66195333333333
2021-08-13 17:00:00,86.5978,87.61954,86.7641,87.70965999999999,87.74582000000001,87.19097333333333,224.84511333333333,226.79059999999998,147.40804666666665,2.9039066666666664,10.198126666666665,1.8676999999999997,72.21,74.01,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,280.13636434464286,55.819495369047615,0.0001234333333333332,51.424696770833336,-1270.0038508445066,20.1985,23.928766718650763,22.306321975000007,23.277473185299186,65.16,64.67,64.43,68.34,67.43,345.0,980.8033333333333,688.4022000000001,17.493726666666667,30.479699999999998,69.65936666666667
2021-08-13 17:15:00,6.350073333333333,6.4126466666666655,86.69522666666667,6.413359999999999,87.65969333333335,87.17526666666666,225.54277333333337,228.24981333333335,147.87536666666668,2.8572266666666666,10.227306666666667,1.8240933333333331,72.23,74.1,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,278.01661592638885,55.863803357638886,-0.000919267361111111,51.328272795833335,-984.5147881587867,20.5821,23.926127973841744,22.277683883333328,23.372778144686322,65.67,65.19,64.96,68.75,66.89,334.0,966.5106666666667,678.2818666666667,17.903199999999995,30.482919999999996,69.65520666666667
2021-08-13 17:30:00,0.6197333333333332,0.61548,86.67439333333333,0.6078133333333333,87.62216666666669,87.15043333333331,225.4976333333333,229.6552066666667,149.00362666666666,2.9036,10.411946666666669,1.7681599999999997,72.23,74.17,73.82,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,275.8488716395833,56.084858907638896,-0.0009233270833333336,51.07820740555555,-1362.6185823006113,18.8955,23.884758617660168,22.26137650833334,23.36495881998559,66.06,65.35,65.21,68.67,80.69,307.0,948.6546666666667,662.7833333333332,18.27584,30.479240000000004,69.66112666666666
2021-08-13 17:45:00,0.6208133333333333,0.6158733333333333,86.74517333333333,0.6081133333333333,87.51838,87.13839999999999,226.76841999999996,228.75929333333332,149.17849999999999,2.8771533333333337,10.211353333333335,1.7550999999999997,72.28,74.15,73.85,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,273.91546183,56.05957854500001,-0.0010100525000000006,51.370503085833334,-1382.32051670626,19.8657,23.83822827966725,22.301183208333338,23.378100664132887,66.27,65.34,65.32,68.65,93.43,297.0,935.7673333333333,655.6782666666667,18.29878666666667,30.48232,69.65476
2021-08-13 18:00:00,0.62342,0.6171733333333332,86.75157333333333,0.6096266666666667,87.17822,87.08287999999999,226.35962000000004,229.6452333333333,148.83299333333335,2.9979799999999996,10.24708,1.9050266666666669,72.3,74.11,73.88,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,270.87462781439393,56.2545290689394,-0.002086159090909091,51.509073483333324,-1576.8324815142864,20.0707,23.794353274286095,22.326156208333334,23.272318242754466,66.46,65.49,65.48,69.17,101.7,277.0,912.5133333333332,639.8024000000001,18.339873333333333,30.476053333333333,69.66728666666667
2021-08-13 18:15:00,0.6260466666666666,0.62224,86.73970666666666,0.6139133333333333,86.87080666666665,87.0819066666667,187.85773999999998,190.82324666666668,150.37653333333336,1.3489266666666666,8.693046666666667,1.3393733333333335,72.33,74.01,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,262.2397868972222,56.611133571527766,-0.0005844826388888889,51.78803136527777,-1626.5014905219614,19.0906,23.662542687037842,22.32233383333333,23.20016129117016,66.72,65.87,66.0,68.38,101.18,233.0,852.634,600.7042666666665,18.34639333333333,30.48627333333333,69.65865333333335
2021-08-13 18:30:00,0.62698,0.6221333333333333,86.69905999999999,0.6143266666666667,86.52691999999998,87.09484666666665,184.82594666666665,188.43044000000003,150.2868333333333,1.2863933333333333,8.579326666666667,1.2939666666666667,72.32,73.91,73.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,251.2934896461539,56.45187852499999,0.00013403653846153835,51.77489783333333,-1167.3506235295745,19.1335,23.62890280790498,22.33713806666667,23.2026455332026,67.29,66.57,66.9,68.81,93.01,196.0,735.1893333333334,534.9720666666667,18.310440000000003,30.478973333333332,69.66628666666665
2021-08-13 18:45:00,0.6265266666666667,0.62108,86.64674666666666,0.6137466666666668,86.63000000000001,87.12542,184.68446666666668,188.57769333333334,150.41810666666666,1.2664333333333333,8.544873333333333,1.3052333333333332,72.28,73.88,73.74,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,241.82668507954543,55.98234235757577,-0.001508453787878788,51.772869468181824,-85.33072516548242,17.5212,23.654863680116875,22.336185816666664,23.228415005100942,66.85,66.16,66.61,69.22,81.35,160.48,656.944,493.3809333333333,18.13148,32.28679333333333,69.65715999999999
2021-08-13 19:00:00,0.6270999999999999,0.6232266666666668,86.51526666666665,0.6151,86.6533266666667,87.08607333333333,185.43661999999998,188.8347666666667,151.2061,1.2883866666666668,8.597553333333334,1.2908133333333334,72.31,74.01,73.94,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,235.817899494697,55.94729750984848,-0.0004843507575757574,51.77419541969697,-20.692151566096776,17.2935,23.768390826352515,22.30434645,23.530211743420864,69.31,68.75,69.28,68.44,83.06,154.05,580.5499999999998,463.26593333333324,19.89972,69.5794,69.58447333333332
2021-08-13 19:15:00,0.6266533333333333,0.6216866666666666,86.45054,0.6138133333333333,86.6605,87.05569999999999,36.90759333333333,44.81381333333334,17.338686666666664,1.2893000000000001,8.64162,1.2855266666666667,72.42,74.15,74.09,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,239.90970030902778,56.0986800861111,0.003105519444444444,51.7972983638889,-20.75170759190897,17.1806,23.809857958562077,22.324006599999997,23.718731918787967,71.03,70.48,70.93,67.86,98.48,172.0,622.0046666666666,469.15473333333335,21.244873333333334,94.10083333333333,62.706846666666664
2021-08-13 19:30:00,0.62816,0.62162,86.35698,0.6168866666666667,86.67807333333333,87.04146666666666,36.48974666666667,35.43867333333333,7.93836,1.3132133333333333,8.78018,1.3641466666666666,72.47,74.16,74.08,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,246.93903947424243,56.28615704848485,0.0036251984848484843,51.859583653030306,-19.23620580380865,17.6405,23.755534018445132,22.371581383333325,23.695425141822227,71.38,70.87,71.27,66.92,108.18,187.0,690.3893333333333,312.0614666666667,21.62512666666667,94.73941333333333,36.14430666666667
2021-08-13 19:45:00,0.6259466666666668,0.6216799999999999,86.35634666666665,0.6145333333333334,86.68851999999998,87.06733333333335,35.502280000000006,35.62138666666667,7.8434133333333325,1.2769799999999998,8.623413333333334,1.3405800000000003,72.42,74.11,73.91,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,248.6864847204546,56.81303864469697,0.0032367878787878802,51.74484421818182,-17.99941957613905,16.62,23.6263905872612,22.370164624999997,23.48892839909462,70.62,69.88,70.28,67.23,117.98,172.0,719.3433333333335,166.3568,20.95962666666667,94.73815333333333,23.052073333333336
2021-08-13 20:00:00,0.62664,0.6212266666666666,86.3626,0.6141133333333333,86.62486666666668,87.03551333333334,36.53107333333333,35.79031333333333,7.792226666666666,1.2694066666666666,8.567093333333332,1.3544933333333335,72.33,73.92,73.73,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,240.67564754027777,56.74262337222222,0.002406807638888889,51.7506154048611,-17.185397523073984,17.188,23.4820000941898,22.288996916666658,23.349654761831516,69.94,69.26,69.7,67.65,109.03,131.5,649.1706666666668,58.67333333333333,20.357480000000002,94.73652,15.663606666666668
2021-08-13 20:15:00,0.6270400000000003,0.6209866666666667,86.35205333333333,0.6139933333333334,86.50489333333334,87.03436,36.204453333333326,35.56648666666667,7.871346666666667,1.2861266666666666,8.622626666666667,1.31582,72.21,73.75,73.63,74.0,80.0,70.0,65.0,74.0,65.0,80.0,70.0,74.0,65.0,80.0,70.0,228.21220317083333,55.16096030916667,0.002815893333333333,51.72405225749999,-16.426656826423557,17.0866,23.404447698404,22.20930484166666,23.32387296418642,69.57,68.95,69.39,68.46,90.18,104.6,549.0126666666667,2.377866666666667,20.059786666666664,94.73762666666667,7.073120000000001
