,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
0,20131200.0,68.0,68.0,68.0,68.0,68.0,0.0,0.0,0.0,55.76002,68.0,1.0,0.6729815,68.0,0.0,0.3,68.0,0.0,0.3,68.0,0.0,0.2625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0
1,20131320.0,62.835,67.97792,67.61218,67.61218,67.61218,32.45591,32.45591,57.869495,55.749527,67.61218,1.0,0.6729815,68.0134,0.0,0.3,68.01351,0.0,0.3,67.93853,0.0,0.2625,-69.81158,-69.81158,0.0,2.021624,180.48705,0.0,0.0,0
3,20131440.0,62.515182,67.91348,65.33713,65.33713,65.33713,53.445568,53.445568,95.29446,55.741894,65.33713,1.0,0.6729815,68.00845,0.0,0.3,68.009,0.0,0.3,67.81493,0.0,0.2625,-68.57488,-68.57488,0.0,7.9582853,297.2142,0.0,0.0,0
5,20131500.0,62.431137,67.921936,64.165985,64.165985,64.17116,65.088,65.088,105.20986,55.739147,64.1683,1.0,0.6729815,68.019394,0.0,0.3,68.0201,0.0,0.3,67.81972,0.0,0.2625,-48.078392,-48.078392,0.0,12.640706,346.02243,0.0,0.0,0
7,20131560.0,60.51474,67.929245,63.058514,63.058514,63.06807,67.55855,67.55855,105.52672,55.73706,63.06269,1.0,0.44837615,68.026306,0.0,0.3,68.027466,0.0,0.3,67.821915,0.0,0.2625,-76.66458,-76.66458,0.0,16.763094,353.75653,0.0,0.0,0
9,20131680.0,61.438194,67.78857,61.681213,61.681213,61.682808,67.86926,67.86926,106.08073,55.73481,61.68187,1.0,0.5375506,67.94682,0.0,0.3,67.95144,0.0,0.3,67.6001,0.0,0.2625,-0.5256825,-0.5256825,0.0,23.113384,355.48444,0.0,0.0,0
12,20131800.0,62.14451,67.87778,61.876328,61.876328,61.87435,68.06761,68.06761,106.43439,55.735027,61.87545,1.0,0.6267251,68.01587,0.0,0.3,68.01791,0.0,0.3,67.730064,0.0,0.2625,18.470339,18.470339,0.0,27.359638,356.58746,0.0,0.0,0
13,20131920.0,62.186806,67.651566,62.34874,62.34874,62.34748,68.18497,68.18497,106.64364,55.737556,62.34819,0.9960162,0.65603507,67.8363,0.0,0.3,67.8475,0.0,0.3,67.42377,0.0,0.2625,7.2144556,7.2144556,0.0,29.94477,357.24014,0.0,0.0,0
15,20132040.0,62.398125,67.82784,62.573467,62.573467,62.572754,68.2027,68.2027,106.675255,55.74228,62.573135,0.99203235,0.685345,67.958466,0.0,0.3,67.95764,0.0,0.3,67.696396,0.0,0.2625,6.4857945,6.4857945,0.0,30.337246,357.33878,0.0,0.0,0
17,20132100.0,62.386917,67.71947,62.659767,62.659767,62.65916,68.18758,68.18758,106.64827,55.745407,62.659492,0.9900404,0.7,67.86767,0.0,0.3,67.87959,0.0,0.3,67.53154,0.0,0.2625,3.8353786,3.8353786,0.0,29.999151,357.2546,0.0,0.0,0
19,20132160.0,62.327484,67.59856,62.706566,62.706566,62.706345,68.16212,68.16212,106.60288,55.748978,62.70646,0.9896446,0.7,67.777306,0.0,0.3,67.802025,0.0,0.3,67.36911,0.0,0.2625,0.40341216,0.40341216,0.0,29.433578,357.11304,0.0,0.0,0
21,20132280.0,62.40087,67.72391,62.712334,62.712334,62.71228,68.090706,68.090706,106.47556,55.75766,62.712334,0.98885286,0.7,67.84872,0.0,0.3,67.85872,0.0,0.3,67.58944,0.0,0.2625,1.4227307,1.4227307,0.0,27.858206,356.7159,0.0,0.0,0
23,20132400.0,62.32155,67.57065,62.70437,62.70437,62.704536,68.002884,68.002884,106.31898,55.767986,62.70448,0.98806113,0.7,67.769066,0.0,0.3,67.797195,0.0,0.3,67.32242,0.0,0.2625,-1.2409115,-1.2409115,0.0,25.947266,356.2275,0.0,0.0,0
26,20132520.0,62.358685,67.62762,62.657295,62.657295,62.657402,67.9066,67.9066,106.14729,55.77996,62.65735,0.98569185,0.7,67.76643,0.0,0.3,67.78735,0.0,0.3,67.46617,0.0,0.2625,0.31223485,0.31223485,0.0,23.883575,355.692,0.0,0.0,0
27,20132640.0,62.309357,67.524895,62.626587,62.626587,62.62681,67.805984,67.805984,105.96789,55.79342,62.626694,0.9833225,0.7,67.76094,0.0,0.3,67.789665,0.0,0.3,67.23755,0.0,0.2625,-0.9183097,-0.9183097,0.0,21.765408,355.13242,0.0,0.0,0
29,20132700.0,62.3171,67.53418,62.60192,62.60192,62.60209,67.75489,67.75489,105.87678,55.800613,62.601974,0.98213786,0.7,67.737976,0.0,0.3,67.76582,0.0,0.3,67.29336,0.0,0.2625,-0.48861516,-0.48861516,0.0,20.703667,354.84824,0.0,0.0,0
31,20132760.0,62.329514,67.54901,62.58204,62.58204,62.582146,67.70346,67.70346,105.78509,55.808144,62.582092,0.98053765,0.7,67.71655,0.0,0.3,67.7433,0.0,0.3,67.34961,0.0,0.2625,0.099538565,0.099538565,0.0,19.64614,354.56223,0.0,0.0,0
33,20132880.0,62.292984,67.46716,62.549355,62.549355,62.549515,67.600266,67.600266,105.60108,55.824074,62.549408,0.97733724,0.7,67.74385,0.0,0.3,67.77307,0.0,0.3,67.13488,0.0,0.2625,-0.7265958,-0.7265958,0.0,17.555649,353.98828,0.0,0.0,0
35,20133000.0,62.30694,67.47864,62.514633,62.514633,62.514748,67.52423,67.52423,105.465515,55.84099,62.51469,0.97413677,0.7,67.68178,0.0,0.3,67.71111,0.0,0.3,67.23678,0.0,0.2625,0.043482233,0.043482233,0.0,16.042048,353.56543,0.0,0.0,0
38,20133120.0,62.27656,67.40707,62.496506,62.496506,62.49662,67.47807,67.47807,105.38322,55.85884,62.496563,0.97034866,0.7,67.72061,0.0,0.3,67.750275,0.0,0.3,67.03353,0.0,0.2625,-0.62053186,-0.62053186,0.0,15.135277,353.30872,0.0,0.0,0
40,20133240.0,62.28414,67.40619,62.475746,62.475746,62.4758,67.44972,67.44972,105.33266,55.877357,62.475746,0.96656054,0.7,67.6525,0.0,0.3,67.68288,0.0,0.3,67.11423,0.0,0.2625,-0.056202464,-0.056202464,0.0,14.581913,353.15103,0.0,0.0,0
41,20133300.0,62.27288,67.37894,62.475414,62.475414,62.475357,67.462456,67.462456,105.355354,55.886856,62.475414,0.9646665,0.7,67.67326,0.0,0.3,67.70326,0.0,0.3,67.02864,0.0,0.2625,-0.25771886,-0.25771886,0.0,14.829503,353.2218,0.0,0.0,0
43,20133360.0,62.26129,67.34889,62.47783,62.47783,62.47783,67.49139,67.49139,105.40696,55.896526,62.47783,0.9625122,0.7,67.692215,0.0,0.3,67.72215,0.0,0.3,66.94278,0.0,0.2625,-0.4978916,-0.4978916,0.0,15.395569,353.38272,0.0,0.0,0
45,20133480.0,62.25717,67.32675,62.487335,62.487335,62.48728,67.58317,67.58317,105.570595,55.916138,62.487335,0.95820355,0.7,67.62564,0.0,0.3,67.6564,0.0,0.3,66.97398,0.0,0.2625,-0.27064764,-0.27064764,0.0,17.212309,353.89316,0.0,0.0,0
47,20133600.0,62.24168,67.28424,62.509415,62.509415,62.509308,67.708435,67.708435,105.79396,55.93602,62.50936,0.9538949,0.7,67.6586,0.0,0.3,67.688644,0.0,0.3,66.84484,0.0,0.2625,-0.42093697,-0.42093697,0.0,19.747093,354.5898,0.0,0.0,0
49,20133720.0,62.22866,67.24529,62.53529,62.53529,62.53518,67.85641,67.85641,106.05779,55.95607,62.535233,0.9491805,0.7,67.59927,0.0,0.3,67.62976,0.0,0.3,66.829575,0.0,0.2625,-0.43539506,-0.43539506,0.0,22.82072,355.41272,0.0,0.0,0
52,20133840.0,62.21949,67.21272,62.538918,62.538918,62.53897,67.90228,67.90228,106.13959,55.97612,62.538918,0.944466,0.7,67.62251,0.0,0.3,67.652115,0.0,0.3,66.73476,0.0,0.2625,-0.34484467,-0.34484467,0.0,23.79042,355.6679,0.0,0.0,0
54,20133900.0,62.211136,67.188385,62.532818,62.532818,62.532875,67.89735,67.89735,106.13079,55.986122,62.532818,0.9421088,0.7,67.59625,0.0,0.3,67.62602,0.0,0.3,66.71136,0.0,0.2625,-0.42019716,-0.42019716,0.0,23.685858,355.6405,0.0,0.0,0
55,20133960.0,62.202896,67.1647,62.52238,62.52238,62.52249,67.88037,67.88037,106.100525,55.996063,62.522438,0.9395106,0.7,67.57175,0.0,0.3,67.60109,0.0,0.3,66.68906,0.0,0.2625,-0.4817202,-0.4817202,0.0,23.326193,355.54608,0.0,0.0,0
57,20134080.0,62.197952,67.13763,62.495026,62.495026,62.495132,67.82152,67.82152,105.99559,56.015728,62.49508,0.9343142,0.7,67.58626,0.0,0.3,67.61438,0.0,0.3,66.616714,0.0,0.2625,-0.27522063,-0.27522063,0.0,22.088034,355.21875,0.0,0.0,0
59,20134200.0,62.179443,67.086044,62.77693,62.77693,62.7754,67.74219,67.74219,105.854126,56.03501,62.776276,0.92911786,0.7,67.54291,0.0,0.3,67.5701,0.0,0.3,66.55475,0.0,0.2625,-6.6992297,-6.6992297,0.0,20.440125,354.77756,0.0,0.0,0
61,20134320.0,62.17752,67.06462,63.056534,63.056534,63.056374,67.65182,67.65182,105.693,56.053688,63.05648,0.92435765,0.7,67.553345,0.0,0.3,67.57895,0.0,0.3,66.49982,0.0,0.2625,-17.994293,-17.994293,0.0,18.592955,354.27496,0.0,0.0,0
63,20134440.0,62.160164,67.01601,63.231,63.231,63.23243,67.55576,67.55576,105.52173,56.0717,63.231606,0.91959745,0.7,67.51825,0.0,0.3,67.54225,0.0,0.3,66.43489,0.0,0.2625,-16.259195,-16.259195,0.0,16.665218,353.74075,0.0,0.0,0
66,20134500.0,62.16038,67.0076,63.421886,63.421886,63.4187,67.522156,67.522156,105.46182,56.080383,63.420513,0.9172174,0.7,67.52347,0.0,0.3,67.54616,0.0,0.3,66.41385,0.0,0.2625,-4.4274855,-4.4274855,0.0,15.999827,353.5539,0.0,0.0,0
67,20134560.0,62.16005,66.9998,63.349815,63.349815,63.350693,67.496925,67.496925,105.416824,56.088844,63.3502,0.91599077,0.7,67.52737,0.0,0.3,67.5495,0.0,0.3,66.39275,0.0,0.2625,32.841057,32.841057,0.0,15.5029125,353.41354,0.0,0.0,0
69,20134680.0,62.142365,66.95388,63.52719,63.52719,63.525215,67.461494,67.461494,105.35365,56.104992,63.526314,0.9135375,0.7,67.49759,0.0,0.3,67.5177,0.0,0.3,66.327774,0.0,0.2625,54.576748,54.576748,0.0,14.809775,353.2165,0.0,0.0,0
71,20134800.0,62.142197,66.94119,63.76098,63.76098,63.7573,67.49905,67.49905,105.42061,56.119987,63.759384,0.91108423,0.7,67.50627,0.0,0.3,67.524345,0.0,0.3,66.294205,0.0,0.2625,33.92115,33.92115,0.0,15.54435,353.42526,0.0,0.0,0
73,20134920.0,62.1244,66.89769,63.96692,63.96692,63.96428,67.58817,67.58817,105.57951,56.134872,63.965767,0.9085642,0.7,67.48001,0.0,0.3,67.49578,0.0,0.3,66.230705,0.0,0.2625,-23.767122,-23.767122,0.0,17.311132,353.92096,0.0,0.0,0
75,20135040.0,62.125557,66.887634,64.06178,64.06178,64.06233,67.71167,67.71167,105.79972,56.150642,64.06206,0.9060442,0.7,67.48869,0.0,0.3,67.50232,0.0,0.3,66.20302,0.0,0.2625,-46.544018,-46.544018,0.0,19.812212,354.60776,0.0,0.0,0
77,20135100.0,62.117096,66.866486,63.927643,63.927643,63.92517,67.78274,67.78274,105.92643,56.158825,63.926544,0.90478414,0.7,67.47546,0.0,0.3,67.488365,0.0,0.3,66.17122,0.0,0.2625,51.50659,51.50659,0.0,21.278666,355.00296,0.0,0.0,0
80,20135160.0,62.10902,66.84599,64.05102,64.05102,64.053764,67.85846,67.85846,106.06145,56.16723,64.05223,0.90351397,0.7,67.46447,0.0,0.3,67.47573,0.0,0.3,66.14122,0.0,0.2625,-42.168846,-42.168846,0.0,22.862755,355.42413,0.0,0.0,0
81,20135280.0,62.112534,66.837814,64.00163,64.00163,64.00421,67.90351,67.90351,106.141785,56.184532,64.00279,0.9009736,0.7,67.4731,0.0,0.3,67.48221,0.0,0.3,66.117386,0.0,0.2625,15.324643,15.324643,0.0,23.8156,355.67474,0.0,0.0,0
83,20135400.0,62.098858,66.79776,64.028824,64.028824,64.02838,67.88112,67.88112,106.10185,56.202496,64.02861,0.89843327,0.7,67.450134,0.0,0.3,67.456726,0.0,0.3,66.057175,0.0,0.2625,49.31466,49.31466,0.0,23.340872,355.5502,0.0,0.0,0
85,20135520.0,62.104683,66.79128,64.14813,64.14813,64.145226,67.821976,67.821976,105.99639,56.221115,64.14682,0.89593756,0.7,67.45903,0.0,0.3,67.463425,0.0,0.3,66.03652,0.0,0.2625,47.28431,47.28431,0.0,22.096552,355.22128,0.0,0.0,0
87,20135640.0,62.09276,66.752716,64.29167,64.29167,64.28844,67.74247,67.74247,105.854645,56.240234,64.290245,0.89344186,0.7,67.43706,0.0,0.3,67.43898,0.0,0.3,65.97824,0.0,0.2625,9.1434355,9.1434355,0.0,20.445116,354.77914,0.0,0.0,0
89,20135700.0,62.09655,66.75036,64.12254,64.12254,64.124466,67.698204,67.698204,105.77572,56.249954,64.12337,0.89219403,0.7,67.44266,0.0,0.3,67.44305,0.0,0.3,65.96973,0.0,0.2625,29.469728,29.469728,0.0,19.536297,354.53296,0.0,0.0,0
92,20135760.0,62.100174,66.74783,64.37819,64.37819,64.37715,67.65201,67.65201,105.69333,56.25979,64.37775,0.89100444,0.7,67.446396,0.0,0.3,67.44607,0.0,0.3,65.96028,0.0,0.2625,-43.918896,-43.918896,0.0,18.595942,354.27597,0.0,0.0,0
94,20135880.0,62.08941,66.71053,64.35364,64.35364,64.355774,67.55589,67.55589,105.521965,56.27973,64.35463,0.8886252,0.7,67.42514,0.0,0.3,67.42229,0.0,0.3,65.90375,0.0,0.2625,-58.434776,-58.434776,0.0,16.667063,353.74146,0.0,0.0,0
95,20136000.0,62.097485,66.70669,64.26317,64.26317,64.266846,67.497025,67.497025,105.417,56.3,64.26482,0.88624597,0.7,67.43465,0.0,0.3,67.429535,0.0,0.3,65.88777,0.0,0.2625,-18.873186,-18.873186,0.0,15.504127,353.41403,0.0,0.0,0
97,20136120.0,62.08699,66.670105,64.19708,64.19708,64.19906,67.46158,67.46158,105.35379,56.32054,64.19791,0.8838957,0.7,67.41371,0.0,0.3,67.40608,0.0,0.3,65.832504,0.0,0.2625,28.635859,28.635859,0.0,14.810629,353.2169,0.0,0.0,0
99,20136240.0,62.094955,66.666916,64.21762,64.21762,64.2168,67.49911,67.49911,105.420715,56.341198,64.21724,0.88154536,0.7,67.423386,0.0,0.3,67.41354,0.0,0.3,65.81822,0.0,0.2625,48.281616,48.281616,0.0,15.545011,353.4256,0.0,0.0,0
101,20136300.0,62.08952,66.64901,64.427414,64.427414,64.42934,67.53854,67.53854,105.491035,56.351578,64.42828,0.8803702,0.7,67.41234,0.0,0.3,67.40163,0.0,0.3,65.79098,0.0,0.2625,-60.79676,-60.79676,0.0,16.322792,353.64496,0.0,0.0,0
103,20136360.0,62.084026,66.630936,64.306175,64.306175,64.303375,67.58823,67.58823,105.57962,56.36196,64.30492,0.87915605,0.7,67.40279,0.0,0.3,67.390366,0.0,0.3,65.76439,0.0,0.2625,43.656666,43.656666,0.0,17.311644,353.92123,0.0,0.0,0
105,20136480.0,62.091934,66.628525,64.42357,64.42357,64.42038,67.711716,67.711716,105.79981,56.382782,64.422195,0.8767277,0.7,67.412674,0.0,0.3,67.39812,0.0,0.3,65.751816,0.0,0.2625,9.441351,9.441351,0.0,19.81267,354.60803,0.0,0.0,0
108,20136600.0,62.081062,66.59331,64.49377,64.49377,64.492615,67.858505,67.858505,106.06154,56.40349,64.49327,0.8742994,0.7,67.39235,0.0,0.3,67.37532,0.0,0.3,65.6994,0.0,0.2625,-44.9769,-44.9769,0.0,22.863188,355.42438,0.0,0.0,0
109,20136720.0,62.08996,66.59177,64.455315,64.455315,64.4574,67.903564,67.903564,106.14186,56.424145,64.45625,0.8719214,0.7,67.40234,0.0,0.3,67.38317,0.0,0.3,65.6882,0.0,0.2625,-59.529045,-59.529045,0.0,23.815992,355.67496,0.0,0.0,0
111,20136840.0,62.080566,66.55733,64.34282,64.34282,64.3465,67.88116,67.88116,106.10192,56.44458,64.34447,0.86954343,0.7,67.38207,0.0,0.3,67.36043,0.0,0.3,65.63678,0.0,0.2625,-20.39362,-20.39362,0.0,23.341232,355.5504,0.0,0.0,0
113,20136900.0,62.08551,66.556725,64.44998,64.44998,64.44685,67.85494,67.85494,106.05518,56.45469,64.44861,0.86835444,0.7,67.38784,0.0,0.3,67.36477,0.0,0.3,65.632,0.0,0.2625,7.097219,7.097219,0.0,22.788153,355.40463,0.0,0.0,0
115,20136960.0,62.090508,66.5565,64.26091,64.26091,64.26283,67.82201,67.82201,105.99646,56.464737,64.261734,0.86704695,0.7,67.392075,0.0,0.3,67.36834,0.0,0.3,65.62662,0.0,0.2625,29.955086,29.955086,0.0,22.096891,355.22147,0.0,0.0,0
117,20137080.0,62.08172,66.52261,64.27255,64.27255,64.27157,67.74251,67.74251,105.854706,56.48457,64.27212,0.8644319,0.7,67.37186,0.0,0.3,67.3457,0.0,0.3,65.57614,0.0,0.2625,49.18866,49.18866,0.0,20.44544,354.7793,0.0,0.0,0
120,20137200.0,62.091934,66.522446,64.3555,64.3555,64.35259,67.65204,67.65204,105.6934,56.504013,64.35424,0.8618169,0.7,67.38202,0.0,0.3,67.35378,0.0,0.3,65.567184,0.0,0.2625,42.438553,42.438553,0.0,18.596254,354.27618,0.0,0.0,0
121,20137320.0,62.08326,66.48932,64.45598,64.45598,64.452896,67.55592,67.55592,105.52202,56.522964,64.45465,0.85946286,0.7,67.362076,0.0,0.3,67.33142,0.0,0.3,65.517914,0.0,0.2625,8.467083,8.467083,0.0,16.667358,353.74164,0.0,0.0,0
123,20137440.0,62.0932,66.48987,64.515076,64.515076,64.51387,67.49705,67.49705,105.41705,56.541367,64.51459,0.8571089,0.7,67.37251,0.0,0.3,67.33972,0.0,0.3,65.51022,0.0,0.2625,-43.94094,-43.94094,0.0,15.504423,353.41418,0.0,0.0,0
125,20137500.0,62.088478,66.47339,64.27536,64.27536,64.27459,67.47723,67.47723,105.38171,56.550323,64.275024,0.8559319,0.7,67.36159,0.0,0.3,67.32808,0.0,0.3,65.48534,0.0,0.2625,47.80563,47.80563,0.0,15.116,353.30396,0.0,0.0,0
127,20137560.0,62.083862,66.457245,64.48009,64.48009,64.48201,67.4616,67.4616,105.35384,56.559113,64.48097,0.854761,0.7,67.35274,0.0,0.3,67.31758,0.0,0.3,65.46194,0.0,0.2625,-61.78014,-61.78014,0.0,14.810926,353.217,0.0,0.0,0
129,20137680.0,62.092815,66.45812,64.37704,64.37704,64.38072,67.49913,67.49913,105.42076,56.576195,64.37863,0.8524192,0.7,67.363174,0.0,0.3,67.32599,0.0,0.3,65.455185,0.0,0.2625,-28.140812,-28.140812,0.0,15.545328,353.42575,0.0,0.0,0
131,20137800.0,62.082047,66.4256,64.28673,64.28673,64.2892,67.58825,67.58825,105.579666,56.59251,64.28777,0.85007745,0.7,67.3434,0.0,0.3,67.303795,0.0,0.3,65.40761,0.0,0.2625,21.687521,21.687521,0.0,17.311987,353.9214,0.0,0.0,0
134,20137920.0,62.089905,66.42665,64.281845,64.281845,64.28134,67.71175,67.71175,105.79985,56.608,64.28157,0.8476385,0.7,67.35378,0.0,0.3,67.312195,0.0,0.3,65.40167,0.0,0.2625,46.26585,46.26585,0.0,19.813036,354.60815,0.0,0.0,0
135,20138040.0,62.07826,66.394455,64.35594,64.35594,64.35326,67.85853,67.85853,106.06158,56.62256,64.35474,0.8451995,0.7,67.33401,0.0,0.3,67.290115,0.0,0.3,65.354935,0.0,0.2625,44.398827,44.398827,0.0,22.863571,355.42447,0.0,0.0,0
137,20138100.0,62.08238,66.39555,64.38237,64.38237,64.38605,67.893,67.893,106.12304,56.629425,64.38396,0.84398,0.7,67.340324,0.0,0.3,67.29506,0.0,0.3,65.353226,0.0,0.2625,-27.804646,-27.804646,0.0,23.592066,355.61624,0.0,0.0,0
139,20138160.0,62.086166,66.396164,64.46394,64.46394,64.46081,67.90358,67.90358,106.14189,56.636124,64.46257,0.84271485,0.7,67.3445,0.0,0.3,67.29869,0.0,0.3,65.35004,0.0,0.2625,11.962556,11.962556,0.0,23.816381,355.67508,0.0,0.0,0
141,20138280.0,62.0754,66.36485,64.52557,64.52557,64.524414,67.88117,67.88117,106.10195,56.648598,64.52508,0.84018445,0.7,67.32489,0.0,0.3,67.276825,0.0,0.3,65.30423,0.0,0.2625,-43.50826,-43.50826,0.0,23.34161,355.5505,0.0,0.0,0
143,20138400.0,62.083588,66.367325,64.48223,64.48223,64.484314,67.82202,67.82202,105.99648,56.66002,64.48317,0.83765405,0.7,67.335495,0.0,0.3,67.28551,0.0,0.3,65.30022,0.0,0.2625,-60.037766,-60.037766,0.0,22.097261,355.2215,0.0,0.0,0
146,20138520.0,62.071724,66.33645,64.36517,64.36517,64.36891,67.74251,67.74251,105.85472,56.668427,64.36682,0.83525515,0.7,67.31593,0.0,0.3,67.26364,0.0,0.3,65.255005,0.0,0.2625,-19.809744,-19.809744,0.0,20.4458,354.77933,0.0,0.0,0
148,20138640.0,62.07716,66.339355,64.27969,64.27969,64.28173,67.65204,67.65204,105.6934,56.67222,64.28058,0.83285624,0.7,67.32648,0.0,0.3,67.27232,0.0,0.3,65.25155,0.0,0.2625,28.609207,28.609207,0.0,18.596601,354.27618,0.0,0.0,0
149,20138700.0,62.069633,66.324036,64.523155,64.523155,64.522,67.604454,67.604454,105.60856,56.672436,64.52266,0.83165675,0.7,67.31583,0.0,0.3,67.26095,0.0,0.3,65.22875,0.0,0.2625,-43.659485,-43.659485,0.0,17.637077,354.01154,0.0,0.0,0
151,20138760.0,62.06189,66.30887,64.28195,64.28195,64.28113,67.555916,67.555916,105.52201,56.67167,64.28157,0.83056134,0.7,67.30693,0.0,0.3,67.25051,0.0,0.3,65.20694,0.0,0.2625,47.91254,47.91254,0.0,16.6677,353.7416,0.0,0.0,0
153,20138880.0,62.063812,66.312225,64.35298,64.35298,64.35028,67.49703,67.49703,105.41702,56.66716,64.35177,0.8283705,0.7,67.31764,0.0,0.3,67.25935,0.0,0.3,65.20431,0.0,0.2625,43.99783,43.99783,0.0,15.504757,353.41412,0.0,0.0,0
155,20139000.0,62.044968,66.28223,64.44598,64.44598,64.442795,67.46158,67.46158,105.3538,56.65892,64.44455,0.8261797,0.7,67.298355,0.0,0.3,67.23776,0.0,0.3,65.16048,0.0,0.2625,18.320724,18.320724,0.0,14.811257,353.2169,0.0,0.0,0
157,20139120.0,62.043594,66.28591,64.51898,64.51898,64.51706,67.4991,67.4991,105.4207,56.647224,64.51816,0.8237199,0.7,67.309235,0.0,0.3,67.24678,0.0,0.3,65.158714,0.0,0.2625,-34.190002,-34.190002,0.0,15.545666,353.42557,0.0,0.0,0
160,20139240.0,62.021404,66.256134,64.507614,64.507614,64.50887,67.5882,67.5882,105.57958,56.632446,64.50821,0.8212602,0.7,67.29006,0.0,0.3,67.22536,0.0,0.3,65.11559,0.0,0.2625,-61.49383,-61.49383,0.0,17.312342,353.9211,0.0,0.0,0
162,20139300.0,62.019264,66.2579,64.338196,64.338196,64.33584,67.64641,67.64641,105.683365,56.623985,64.33716,0.82003033,0.7,67.29622,0.0,0.3,67.23024,0.0,0.3,65.115204,0.0,0.2625,45.563236,45.563236,0.0,18.483757,354.24484,0.0,0.0,0
163,20139360.0,62.016953,66.25998,64.41351,64.41351,64.41698,67.711685,67.711685,105.79974,56.61487,64.415054,0.8188106,0.7,67.300934,0.0,0.3,67.23442,0.0,0.3,65.11438,0.0,0.2625,-41.612164,-41.612164,0.0,19.8134,354.60785,0.0,0.0,0
165,20139480.0,61.992073,66.23021,64.30739,64.30739,64.310295,67.85846,67.85846,106.06145,56.594765,64.30865,0.8163711,0.7,67.28166,0.0,0.3,67.21294,0.0,0.3,65.07165,0.0,0.2625,12.051088,12.051088,0.0,22.863955,355.42413,0.0,0.0,0
167,20139600.0,61.98619,66.23433,64.278046,64.278046,64.27816,67.903496,67.903496,106.14175,56.57246,64.278046,0.8139316,0.7,67.29248,0.0,0.3,67.22195,0.0,0.3,65.07077,0.0,0.2625,43.350548,43.350548,0.0,23.81676,355.67465,0.0,0.0,0
169,20139720.0,61.961037,66.20511,64.33211,64.33211,64.32985,67.88108,67.88108,106.10179,56.548233,64.331116,0.8114439,0.7,67.27319,0.0,0.3,67.20047,0.0,0.3,65.02847,0.0,0.2625,46.68124,46.68124,0.0,23.341982,355.55002,0.0,0.0,0
171,20139840.0,61.95472,66.20983,64.42642,64.42642,64.423294,67.82192,67.82192,105.99631,56.52236,64.42505,0.80895627,0.7,67.284134,0.0,0.3,67.20959,0.0,0.3,65.0282,0.0,0.2625,26.47482,26.47482,0.0,22.097616,355.221,0.0,0.0,0
174,20139900.0,61.94181,66.195496,64.3037,64.3037,64.30667,67.784,67.784,105.92869,56.508904,64.30502,0.80771244,0.7,67.2738,0.0,0.3,67.1986,0.0,0.3,65.00699,0.0,0.2625,12.40083,12.40083,0.0,21.306925,355.01013,0.0,0.0,0
175,20139960.0,61.9289,66.18111,64.5047,64.5047,64.50244,67.74241,67.74241,105.85453,56.49517,64.50371,0.80653846,0.7,67.26507,0.0,0.3,67.188385,0.0,0.3,64.9865,0.0,0.2625,-19.421577,-19.421577,0.0,20.446142,354.7788,0.0,0.0,0
177,20140080.0,61.921978,66.18621,64.51327,64.51327,64.51366,67.651924,67.651924,105.69321,56.466934,64.51343,0.8041906,0.7,67.276215,0.0,0.3,67.19766,0.0,0.3,64.98683,0.0,0.2625,-58.025036,-58.025036,0.0,18.596933,354.2756,0.0,0.0,0
179,20140200.0,61.89561,66.15781,64.43587,64.43587,64.43895,67.55581,67.55581,105.52181,56.43799,64.43724,0.80184263,0.7,67.25726,0.0,0.3,67.17651,0.0,0.3,64.94558,0.0,0.2625,-49.911053,-49.911053,0.0,16.668024,353.74103,0.0,0.0,0
181,20140320.0,61.88792,66.16298,64.33276,64.33276,64.33623,67.49693,67.49693,105.41683,56.408653,64.33424,0.79955786,0.7,67.268364,0.0,0.3,67.18585,0.0,0.3,64.94618,0.0,0.2625,-3.3820996,-3.3820996,0.0,15.505086,353.41354,0.0,0.0,0
183,20140440.0,61.860786,66.13452,64.27635,64.27635,64.27783,67.46147,67.46147,105.353615,56.379158,64.27695,0.7972731,0.7,67.249466,0.0,0.3,67.1647,0.0,0.3,64.90515,0.0,0.2625,30.319437,30.319437,0.0,14.811597,353.21637,0.0,0.0,0
185,20140500.0,61.85661,66.13705,64.51909,64.51909,64.51799,67.47187,67.47187,105.372154,56.364433,64.51865,0.7961307,0.7,67.25595,0.0,0.3,67.16992,0.0,0.3,64.90619,0.0,0.2625,-43.142258,-43.142258,0.0,15.014527,353.2742,0.0,0.0,0
188,20140560.0,61.852432,66.13963,64.28903,64.28903,64.28827,67.49901,67.49901,105.42053,56.349823,64.28865,0.79497266,0.7,67.26062,0.0,0.3,67.1741,0.0,0.3,64.90614,0.0,0.2625,43.400013,43.400013,0.0,15.546031,353.42508,0.0,0.0,0
189,20140680.0,61.82464,66.11101,64.35067,64.35067,64.34825,67.58813,67.58813,105.57943,56.320984,64.349625,0.7926565,0.7,67.241776,0.0,0.3,67.15312,0.0,0.3,64.8656,0.0,0.2625,40.358524,40.358524,0.0,17.312742,353.9207,0.0,0.0,0
191,20140800.0,61.816177,66.11617,64.43878,64.43878,64.435814,67.71161,67.71161,105.799614,56.292915,64.43746,0.79034036,0.7,67.25304,0.0,0.3,67.16262,0.0,0.3,64.86708,0.0,0.2625,19.850283,19.850283,0.0,19.813847,354.60745,0.0,0.0,0
193,20140920.0,61.788933,66.08772,64.5125,64.5125,64.51047,67.8584,67.8584,106.06134,56.265884,64.51162,0.78790325,0.7,67.23425,0.0,0.3,67.14175,0.0,0.3,64.82704,0.0,0.2625,-24.961395,-24.961395,0.0,22.864439,355.4238,0.0,0.0,0
195,20141040.0,61.782394,66.093216,64.51311,64.51311,64.51376,67.90344,67.90344,106.141655,56.240234,64.51338,0.7854661,0.7,67.24557,0.0,0.3,67.15136,0.0,0.3,64.82901,0.0,0.2625,-60.874565,-60.874565,0.0,23.817253,355.67438,0.0,0.0,0
197,20141100.0,61.76976,66.07898,64.325455,64.325455,64.32348,67.89824,67.89824,106.13238,56.22798,64.32458,0.7842475,0.7,67.23508,0.0,0.3,67.14026,0.0,0.3,64.808365,0.0,0.2625,44.170994,44.170994,0.0,23.706758,355.64545,0.0,0.0,0
200,20141160.0,61.758007,66.06531,64.43103,64.43103,64.43422,67.88104,67.88104,106.101715,56.21623,64.4324,0.78302723,0.7,67.22673,0.0,0.3,67.130486,0.0,0.3,64.7893,0.0,0.2625,-45.470795,-45.470795,0.0,23.342491,355.5498,0.0,0.0,0
202,20141280.0,61.754105,66.07118,64.333694,64.333694,64.33694,67.82189,67.82189,105.99624,56.1942,64.33513,0.7805866,0.7,67.23799,0.0,0.3,67.140045,0.0,0.3,64.79144,0.0,0.2625,-0.31812882,-0.31812882,0.0,22.098125,355.2208,0.0,0.0,0
203,20141400.0,61.73219,66.0435,64.288925,64.288925,64.290245,67.742386,67.742386,105.854485,56.17448,64.289474,0.778146,0.7,67.2192,0.0,0.3,67.119225,0.0,0.3,64.75189,0.0,0.2625,29.037296,29.037296,0.0,20.446651,354.7787,0.0,0.0,0
205,20141520.0,61.730705,66.04959,64.30475,64.30475,64.30409,67.65191,67.65191,105.69318,56.157234,64.30441,0.77584183,0.7,67.230515,0.0,0.3,67.12889,0.0,0.3,64.754364,0.0,0.2625,38.56562,38.56562,0.0,18.597445,354.2755,0.0,0.0,0
207,20141640.0,61.711372,66.02219,64.35254,64.35254,64.35072,67.5558,67.5558,105.5218,56.142895,64.351715,0.77353764,0.7,67.21184,0.0,0.3,67.108185,0.0,0.3,64.715256,0.0,0.2625,34.832382,34.832382,0.0,16.668535,353.741,0.0,0.0,0
209,20141700.0,61.711864,66.025536,64.41675,64.41675,64.419334,67.52218,67.52218,105.46186,56.13691,64.41791,0.77238554,0.7,67.21865,0.0,0.3,67.11373,0.0,0.3,64.7175,0.0,0.2625,-30.497246,-30.497246,0.0,16.002783,353.55402,0.0,0.0,0
211,20141760.0,61.712524,66.02856,64.41197,64.41197,64.409775,67.496925,67.496925,105.416824,56.131744,64.41098,0.7712576,0.7,67.22332,0.0,0.3,67.11801,0.0,0.3,64.718216,0.0,0.2625,21.063545,21.063545,0.0,15.505606,353.41354,0.0,0.0,0
213,20141880.0,61.695717,66.00131,64.46136,64.46136,64.45955,67.46147,67.46147,105.353615,56.124,64.46059,0.7690017,0.7,67.204865,0.0,0.3,67.09747,0.0,0.3,64.679596,0.0,0.2625,-1.9409509,-1.9409509,0.0,14.812132,353.21637,0.0,0.0,0
216,20142000.0,61.699394,66.00768,64.483826,64.483826,64.483215,67.49901,67.49901,105.42054,56.119987,64.483604,0.7667458,0.7,67.21645,0.0,0.3,67.107414,0.0,0.3,64.68301,0.0,0.2625,-28.001123,-28.001123,0.0,15.546607,353.4251,0.0,0.0,0
218,20142120.0,61.684673,65.98033,64.4601,64.4601,64.4612,67.588135,67.588135,105.57945,56.118942,64.46059,0.7644387,0.7,67.198,0.0,0.3,67.086975,0.0,0.3,64.644775,0.0,0.2625,-36.998573,-36.998573,0.0,17.313368,353.92072,0.0,0.0,0
219,20142240.0,61.689835,65.98659,64.39956,64.39956,64.4017,67.711624,67.711624,105.79964,56.11955,64.4005,0.7621316,0.7,67.20953,0.0,0.3,67.09698,0.0,0.3,64.64851,0.0,0.2625,-17.462448,-17.462448,0.0,19.814524,354.6075,0.0,0.0,0
221,20142300.0,61.682693,65.97269,64.44103,64.44103,64.439224,67.78269,67.78269,105.92635,56.120483,64.44021,0.760978,0.7,67.199265,0.0,0.3,67.08615,0.0,0.3,64.628845,0.0,0.2625,6.509594,6.509594,0.0,21.281023,355.00275,0.0,0.0,0
223,20142360.0,61.67627,65.95923,64.34506,64.34506,64.346436,67.85841,67.85841,106.06136,56.121803,64.34567,0.75976455,0.7,67.191025,0.0,0.3,67.07649,0.0,0.3,64.6105,0.0,0.2625,11.322308,11.322308,0.0,22.86516,355.42386,0.0,0.0,0
225,20142480.0,61.683685,65.965775,64.34128,64.34128,64.341,67.90345,67.90345,106.14168,56.125534,64.34111,0.7573377,0.7,67.202446,0.0,0.3,67.086426,0.0,0.3,64.6145,0.0,0.2625,26.680904,26.680904,0.0,23.817984,355.6744,0.0,0.0,0
227,20142600.0,61.67308,65.93902,64.38011,64.38011,64.378685,67.88105,67.88105,106.10173,56.130592,64.379456,0.7549108,0.7,67.18388,0.0,0.3,67.06594,0.0,0.3,64.57683,0.0,0.2625,24.600544,24.600544,0.0,23.343206,355.54984,0.0,0.0,0
229,20142720.0,61.682808,65.946106,64.4335,64.4335,64.431854,67.8219,67.8219,105.996254,56.136795,64.43279,0.75253725,0.7,67.195465,0.0,0.3,67.07599,0.0,0.3,64.58127,0.0,0.2625,7.64117,7.64117,0.0,22.098831,355.22086,0.0,0.0,0
232,20142840.0,61.673904,65.91979,64.46477,64.46477,64.46388,67.742386,67.742386,105.85449,56.144104,64.46438,0.7501637,0.7,67.17702,0.0,0.3,67.055664,0.0,0.3,64.54403,0.0,0.2625,-16.541077,-16.541077,0.0,20.447346,354.7787,0.0,0.0,0
233,20142900.0,61.679344,65.92348,64.33952,64.33952,64.33941,67.69812,67.69812,105.77556,56.148113,64.33946,0.7489769,0.7,67.183716,0.0,0.3,67.06122,0.0,0.3,64.54689,0.0,0.2625,24.125298,24.125298,0.0,19.538506,354.5325,0.0,0.0,0
235,20142960.0,61.684948,65.92726,64.45537,64.45537,64.45598,67.65191,67.65191,105.69317,56.152344,64.45564,0.74785036,0.7,67.18866,0.0,0.3,67.06583,0.0,0.3,64.54881,0.0,0.2625,-29.19903,-29.19903,0.0,18.598127,354.2755,0.0,0.0,0
237,20143080.0,61.677094,65.90117,64.411644,64.411644,64.41324,67.55579,67.55579,105.52179,56.161407,64.41235,0.7455973,0.7,67.170364,0.0,0.3,67.04556,0.0,0.3,64.511894,0.0,0.2625,-18.866182,-18.866182,0.0,16.6692,353.74094,0.0,0.0,0
239,20143200.0,61.68863,65.90875,64.36896,64.36896,64.37039,67.49692,67.49692,105.41681,56.171127,64.36957,0.7433442,0.7,67.18201,0.0,0.3,67.05578,0.0,0.3,64.51695,0.0,0.2625,0.6603122,0.6603122,0.0,15.506273,353.4135,0.0,0.0,0
241,20143320.0,61.680885,65.88266,64.35045,64.35045,64.350945,67.46146,67.46146,105.35359,56.181347,64.35067,0.74112654,0.7,67.16372,0.0,0.3,67.03557,0.0,0.3,64.48031,0.0,0.2625,14.972873,14.972873,0.0,14.812808,353.2163,0.0,0.0,0
244,20143440.0,61.692146,65.89018,64.36342,64.36342,64.36287,67.49899,67.49899,105.42052,56.192,64.36319,0.7389089,0.7,67.175476,0.0,0.3,67.04584,0.0,0.3,64.48575,0.0,0.2625,19.771278,19.771278,0.0,15.547322,353.42502,0.0,0.0,0
246,20143500.0,61.687805,65.877,64.43054,64.43054,64.43158,67.53844,67.53844,105.490845,56.19744,64.43103,0.73780006,0.7,67.16548,0.0,0.3,67.03534,0.0,0.3,64.46718,0.0,0.2625,-22.777655,-22.777655,0.0,16.325191,353.64438,0.0,0.0,0
247,20143560.0,61.683792,65.86392,64.3983,64.3983,64.39709,67.58812,67.58812,105.579414,56.202934,64.39775,0.73665535,0.7,67.15724,0.0,0.3,67.02568,0.0,0.3,64.44943,0.0,0.2625,14.170212,14.170212,0.0,17.314125,353.92065,0.0,0.0,0
249,20143680.0,61.694725,65.8714,64.440155,64.440155,64.43906,67.7116,67.7116,105.7996,56.213974,64.43966,0.734366,0.7,67.16905,0.0,0.3,67.036,0.0,0.3,64.455315,0.0,0.2625,-2.460129,-2.460129,0.0,19.81534,354.60742,0.0,0.0,0
251,20143800.0,61.686157,65.8452,64.456635,64.456635,64.45657,67.85839,67.85839,106.061325,56.225018,64.456635,0.7320766,0.7,67.15081,0.0,0.3,67.01595,0.0,0.3,64.41945,0.0,0.2625,-23.14945,-23.14945,0.0,22.866034,355.42374,0.0,0.0,0
253,20143920.0,61.69802,65.85305,64.42323,64.42323,64.42455,67.90343,67.90343,106.14163,56.235893,64.42384,0.7296776,0.7,67.16257,0.0,0.3,67.026276,0.0,0.3,64.42565,0.0,0.2625,-21.977264,-21.977264,0.0,23.818863,355.67432,0.0,0.0,0
255,20144040.0,61.69099,65.82739,64.3683,64.3683,64.369736,67.88102,67.88102,106.101685,56.24655,64.36891,0.7272786,0.7,67.14427,0.0,0.3,67.006226,0.0,0.3,64.389946,0.0,0.2625,1.172766,1.172766,0.0,23.344072,355.54968,0.0,0.0,0
257,20144100.0,61.69725,65.83147,64.44861,64.44861,64.44757,67.854805,67.854805,106.05494,56.25177,64.44817,0.7260791,0.7,67.15103,0.0,0.3,67.01183,0.0,0.3,64.39363,0.0,0.2625,-7.565705,-7.565705,0.0,22.79097,355.4039,0.0,0.0,0
260,20144160.0,61.703625,65.83563,64.3471,64.3471,64.347374,67.82186,67.82186,105.9962,56.25682,64.34721,0.72493434,0.7,67.15603,0.0,0.3,67.0165,0.0,0.3,64.39632,0.0,0.2625,18.907919,18.907919,0.0,22.099688,355.2207,0.0,0.0,0
261,20144280.0,61.69676,65.81032,64.366875,64.366875,64.36594,67.742355,67.742355,105.85444,56.26655,64.36644,0.7226448,0.7,67.13779,0.0,0.3,66.996506,0.0,0.3,64.36095,0.0,0.2625,22.116407,22.116407,0.0,20.448183,354.77853,0.0,0.0,0
263,20144400.0,61.709335,65.81883,64.40862,64.40862,64.40725,67.65188,67.65188,105.69311,56.275555,64.40802,0.7203552,0.7,67.1496,0.0,0.3,67.00689,0.0,0.3,64.367645,0.0,0.2625,12.079724,12.079724,0.0,18.598946,354.27533,0.0,0.0,0
265,20144520.0,61.702087,65.79378,64.44125,64.44125,64.44032,67.55576,67.55576,105.52173,56.283794,64.44087,0.71816134,0.7,67.13153,0.0,0.3,66.987,0.0,0.3,64.332596,0.0,0.2625,-5.850054,-5.850054,0.0,16.670004,353.74075,0.0,0.0,0
267,20144640.0,61.713676,65.8024,64.44757,64.44757,64.44757,67.49689,67.49689,105.416756,56.2911,64.44757,0.7159674,0.7,67.14351,0.0,0.3,66.99755,0.0,0.3,64.33968,0.0,0.2625,-20.860266,-20.860266,0.0,15.507081,353.4133,0.0,0.0,0
269,20144700.0,61.709282,65.78972,64.36358,64.36358,64.362976,67.477066,67.477066,105.38141,56.294395,64.363304,0.71487045,0.7,67.13345,0.0,0.3,66.98706,0.0,0.3,64.32167,0.0,0.2625,19.760996,19.760996,0.0,15.118677,353.30307,0.0,0.0,0
272,20144760.0,61.705162,65.77736,64.42186,64.42186,64.422905,67.461426,67.461426,105.35353,56.297363,64.422356,0.71378297,0.7,67.12549,0.0,0.3,66.97772,0.0,0.3,64.30492,0.0,0.2625,-19.899446,-19.899446,0.0,14.813627,353.21613,0.0,0.0,0
273,20144880.0,61.71505,65.78581,64.382645,64.382645,64.38396,67.49897,67.49897,105.42046,56.302414,64.38324,0.7116079,0.7,67.13747,0.0,0.3,66.988266,0.0,0.3,64.31227,0.0,0.2625,-4.599259,-4.599259,0.0,15.548194,353.42487,0.0,0.0,0
275,20145000.0,61.70439,65.76049,64.35841,64.35841,64.35891,67.58809,67.58809,105.57938,56.3061,64.358635,0.70943284,0.7,67.119446,0.0,0.3,66.96849,0.0,0.3,64.277725,0.0,0.2625,11.64208,11.64208,0.0,17.315077,353.92053,0.0,0.0,0
277,20145120.0,61.71247,65.76878,64.369675,64.369675,64.36907,67.711586,67.711586,105.79957,56.30835,64.3694,0.707169,0.7,67.13136,0.0,0.3,66.979034,0.0,0.3,64.2853,0.0,0.2625,18.310694,18.310694,0.0,19.816362,354.60733,0.0,0.0,0
279,20145240.0,61.70022,65.74335,64.41087,64.41087,64.40961,67.85837,67.85837,106.0613,56.309006,64.410324,0.7049051,0.7,67.11334,0.0,0.3,66.95926,0.0,0.3,64.25108,0.0,0.2625,10.438034,10.438034,0.0,22.86713,355.42368,0.0,0.0,0
281,20145300.0,61.7039,65.747696,64.36885,64.36885,64.37012,67.89285,67.89285,106.12277,56.308678,64.3694,0.70377314,0.7,67.12027,0.0,0.3,66.96509,0.0,0.3,64.255585,0.0,0.2625,2.2008798,2.2008798,0.0,23.595665,355.61548,0.0,0.0,0
284,20145360.0,61.7078,65.751976,64.449326,64.449326,64.44845,67.90342,67.90342,106.14162,56.307907,64.448944,0.70259964,0.7,67.12527,0.0,0.3,66.969864,0.0,0.3,64.25899,0.0,0.2625,-10.372047,-10.372047,0.0,23.82,355.67426,0.0,0.0,0
285,20145480.0,61.69577,65.72714,64.4451,64.4451,64.44559,67.88102,67.88102,106.10168,56.304943,64.44531,0.70025253,0.7,67.107254,0.0,0.3,66.95015,0.0,0.3,64.22504,0.0,0.2625,-25.367851,-25.367851,0.0,23.345186,355.54968,0.0,0.0,0
287,20145600.0,61.702858,65.736206,64.39901,64.39901,64.4005,67.82186,67.82186,105.99619,56.3,64.39967,0.6979054,0.7,67.11917,0.0,0.3,66.9608,0.0,0.3,64.233116,0.0,0.2625,-13.887858,-13.887858,0.0,22.100779,355.2207,0.0,0.0,0
289,20145720.0,61.689617,65.7116,64.35463,64.35463,64.35573,67.74236,67.74236,105.85445,56.293243,64.35512,0.69569737,0.7,67.10115,0.0,0.3,66.941086,0.0,0.3,64.19933,0.0,0.2625,8.005001,8.005001,0.0,20.449259,354.77853,0.0,0.0,0
291,20145840.0,61.69555,65.72078,64.34787,64.34787,64.34776,67.651886,67.651886,105.69312,56.28495,64.34781,0.6934893,0.7,67.11313,0.0,0.3,66.95174,0.0,0.3,64.20752,0.0,0.2625,20.117224,20.117224,0.0,18.600006,354.2754,0.0,0.0,0
293,20145900.0,61.688354,65.708466,64.4395,64.4395,64.44005,67.60432,67.60432,105.6083,56.280334,64.43977,0.69238526,0.7,67.10324,0.0,0.3,66.94147,0.0,0.3,64.19027,0.0,0.2625,-23.363852,-23.363852,0.0,17.640455,354.0108,0.0,0.0,0
295,20145960.0,61.68132,65.696335,64.37143,64.37143,64.3705,67.55578,67.55578,105.52176,56.275337,64.37105,0.6913196,0.7,67.09517,0.0,0.3,66.93207,0.0,0.3,64.173904,0.0,0.2625,19.517538,19.517538,0.0,16.671051,353.74088,0.0,0.0,0
298,20146080.0,61.685883,65.70556,64.40802,64.40802,64.406815,67.49691,67.49691,105.416794,56.26451,64.407524,0.68918824,0.7,67.107254,0.0,0.3,66.942894,0.0,0.3,64.18242,0.0,0.2625,9.490241,9.490241,0.0,15.508138,353.41342,0.0,0.0,0
299,20146200.0,61.670174,65.681114,64.43504,64.43504,64.434166,67.461464,67.461464,105.3536,56.252483,64.43466,0.68705684,0.7,67.0894,0.0,0.3,66.92334,0.0,0.3,64.14907,0.0,0.2625,-5.5766935,-5.5766935,0.0,14.814709,353.2163,0.0,0.0,0
301,20146320.0,61.673195,65.69018,64.44147,64.44147,64.44142,67.49901,67.49901,105.42054,56.239517,64.44147,0.68492854,0.7,67.10153,0.0,0.3,66.93422,0.0,0.3,64.15781,0.0,0.2625,-18.203423,-18.203423,0.0,15.549347,353.4251,0.0,0.0,0
303,20146440.0,61.655724,65.665405,64.41988,64.41988,64.42076,67.58814,67.58814,105.57947,56.225677,64.42027,0.6828002,0.7,67.08368,0.0,0.3,66.91472,0.0,0.3,64.12468,0.0,0.2625,-17.88304,-17.88304,0.0,17.316324,353.9208,0.0,0.0,0
305,20146500.0,61.656494,65.66974,64.40054,64.40054,64.39956,67.64636,67.64636,105.68327,56.218426,64.40011,0.681736,0.7,67.09061,0.0,0.3,66.92059,0.0,0.3,64.12957,0.0,0.2625,10.363455,10.363455,0.0,18.487902,354.24457,0.0,0.0,0
307,20146560.0,61.657425,65.67425,64.38599,64.38599,64.387085,67.71165,67.71165,105.79968,56.211067,64.38649,0.68061817,0.7,67.095764,0.0,0.3,66.92559,0.0,0.3,64.133575,0.0,0.2625,-4.643601,-4.643601,0.0,19.817707,354.60764,0.0,0.0,0
310,20146680.0,61.63908,65.64937,64.36391,64.36391,64.36435,67.858444,67.858444,106.061424,56.195793,64.36413,0.6783826,0.7,67.077805,0.0,0.3,66.90604,0.0,0.3,64.10062,0.0,0.2625,10.571683,10.571683,0.0,22.868574,355.42407,0.0,0.0,0
312,20146800.0,61.641277,65.65848,64.37489,64.37489,64.374344,67.90349,67.90349,106.14175,56.18003,64.37468,0.676147,0.7,67.08978,0.0,0.3,66.916916,0.0,0.3,64.10968,0.0,0.2625,15.741488,15.741488,0.0,23.821438,355.67465,0.0,0.0,0
313,20146920.0,61.624413,65.63415,64.403244,64.403244,64.402306,67.881096,67.881096,106.10181,56.163826,64.402855,0.6738742,0.7,67.07187,0.0,0.3,66.897415,0.0,0.3,64.07689,0.0,0.2625,9.32436,9.32436,0.0,23.346626,355.55008,0.0,0.0,0
315,20147040.0,61.627655,65.64371,64.4284,64.4284,64.427734,67.821945,67.821945,105.996346,56.147346,64.42812,0.6716015,0.7,67.08391,0.0,0.3,66.90834,0.0,0.3,64.086174,0.0,0.2625,-3.71887,-3.71887,0.0,22.102201,355.2211,0.0,0.0,0
317,20147100.0,61.61936,65.63162,64.3638,64.3638,64.36413,67.784035,67.784035,105.92875,56.13905,64.36391,0.6704651,0.7,67.07402,0.0,0.3,66.898125,0.0,0.3,64.069305,0.0,0.2625,11.179602,11.179602,0.0,21.311481,355.01025,0.0,0.0,0
319,20147160.0,61.61134,65.61975,64.430756,64.430756,64.430756,67.74244,67.74244,105.85459,56.130753,64.430756,0.6694018,0.7,67.065994,0.0,0.3,66.8889,0.0,0.3,64.05354,0.0,0.2625,-13.254855,-13.254855,0.0,20.450666,354.779,0.0,0.0,0
321,20147280.0,61.614746,65.62953,64.413345,64.413345,64.414,67.65198,67.65198,105.69328,56.114113,64.41362,0.6672753,0.7,67.07814,0.0,0.3,66.89989,0.0,0.3,64.06299,0.0,0.2625,-12.440783,-12.440783,0.0,18.601389,354.27582,0.0,0.0,0
323,20147400.0,61.598648,65.6057,64.38924,64.38924,64.39006,67.55586,67.55586,105.52192,56.09752,64.38962,0.6651488,0.7,67.06029,0.0,0.3,66.88049,0.0,0.3,64.03047,0.0,0.2625,-4.0141664,-4.0141664,0.0,16.672407,353.7413,0.0,0.0,0
326,20147520.0,61.60206,65.61542,64.37555,64.37555,64.37605,67.496994,67.496994,105.416954,56.081154,64.37578,0.66309184,0.7,67.07242,0.0,0.3,66.89153,0.0,0.3,64.04003,0.0,0.2625,4.0449834,4.0449834,0.0,15.5095,353.41388,0.0,0.0,0
327,20147640.0,61.585686,65.59152,64.373795,64.373795,64.373856,67.461555,67.461555,105.35375,56.065056,64.373795,0.66103494,0.7,67.05463,0.0,0.3,66.87219,0.0,0.3,64.007675,0.0,0.2625,8.354786,8.354786,0.0,14.816092,353.2168,0.0,0.0,0
329,20147700.0,61.587227,65.5963,64.419495,64.419495,64.41961,67.47196,67.47196,105.372314,56.0572,64.419556,0.66000646,0.7,67.06171,0.0,0.3,66.878235,0.0,0.3,64.01306,0.0,0.2625,-10.185774,-10.185774,0.0,15.019144,353.27466,0.0,0.0,0
331,20147760.0,61.58876,65.601074,64.38402,64.38402,64.38368,67.4991,67.4991,105.42071,56.049454,64.3839,0.6589673,0.7,67.06682,0.0,0.3,66.88329,0.0,0.3,64.01735,0.0,0.2625,8.4113035,8.4113035,0.0,15.550799,353.42557,0.0,0.0,0
333,20147880.0,61.5719,65.576904,64.39972,64.39972,64.39923,67.588234,67.588234,105.579636,56.034405,64.399506,0.65688896,0.7,67.04907,0.0,0.3,66.86401,0.0,0.3,63.98521,0.0,0.2625,4.5674825,4.5674825,0.0,17.317892,353.92126,0.0,0.0,0
335,20148000.0,61.57492,65.5863,64.41516,64.41516,64.41472,67.71175,67.71175,105.79984,56.02001,64.41499,0.6548106,0.7,67.06127,0.0,0.3,66.87511,0.0,0.3,63.995155,0.0,0.2625,-1.630923,-1.630923,0.0,19.819384,354.60815,0.0,0.0,0
338,20148120.0,61.558605,65.56203,64.42175,64.42175,64.421646,67.858536,67.858536,106.06159,56.006447,64.42169,0.6526257,0.7,67.04347,0.0,0.3,66.85588,0.0,0.3,63.963238,0.0,0.2625,-7.95702,-7.95702,0.0,22.870367,355.42456,0.0,0.0,0
339,20148240.0,61.563606,65.57175,64.41417,64.41417,64.414505,67.90359,67.90359,106.141914,55.993755,64.414276,0.6504407,0.7,67.05562,0.0,0.3,66.867035,0.0,0.3,63.97329,0.0,0.2625,-8.692225,-8.692225,0.0,23.823294,355.6751,0.0,0.0,0
341,20148300.0,61.556408,65.55977,64.395164,64.395164,64.394775,67.898384,67.898384,106.132645,55.987823,64.395004,0.6493482,0.7,67.04573,0.0,0.3,66.85687,0.0,0.3,63.95681,0.0,0.2625,6.7606654,6.7606654,0.0,23.712765,355.64618,0.0,0.0,0
343,20148360.0,61.549927,65.548065,64.39714,64.39714,64.39764,67.88119,67.88119,106.10197,55.982162,64.39736,0.6482611,0.7,67.037766,0.0,0.3,66.84775,0.0,0.3,63.941483,0.0,0.2625,-3.5581841,-3.5581841,0.0,23.348444,355.55054,0.0,0.0,0
345,20148480.0,61.557175,65.55823,64.38522,64.38522,64.38555,67.82203,67.82203,105.9965,55.971672,64.38539,0.6460868,0.7,67.0499,0.0,0.3,66.8589,0.0,0.3,63.951645,0.0,0.2625,2.744582,2.744582,0.0,22.103966,355.22153,0.0,0.0,0
347,20148600.0,61.545364,65.534836,64.38231,64.38231,64.38231,67.74252,67.74252,105.85473,55.9625,64.38231,0.64391255,0.7,67.032104,0.0,0.3,66.839676,0.0,0.3,63.920006,0.0,0.2625,6.245218,6.245218,0.0,20.452377,354.7794,0.0,0.0,0
349,20148720.0,61.553993,65.54521,64.38814,64.38814,64.38791,67.65205,67.65205,105.69341,55.954754,64.38802,0.6418829,0.7,67.0443,0.0,0.3,66.85088,0.0,0.3,63.93028,0.0,0.2625,6.3031344,6.3031344,0.0,18.603056,354.2762,0.0,0.0,0
352,20148840.0,61.5435,65.52203,64.39522,64.39522,64.39494,67.55592,67.55592,105.522026,55.948494,64.39511,0.63985324,0.7,67.02661,0.0,0.3,66.83171,0.0,0.3,63.89875,0.0,0.2625,4.0114803,4.0114803,0.0,16.67403,353.74164,0.0,0.0,0
353,20148900.0,61.548332,65.52725,64.39456,64.39456,64.39489,67.522316,67.522316,105.462105,55.945965,64.39473,0.63883835,0.7,67.033646,0.0,0.3,66.83786,0.0,0.3,63.90446,0.0,0.2625,-1.4673642,-1.4673642,0.0,16.008272,353.55472,0.0,0.0,0
355,20148960.0,61.553387,65.53241,64.402145,64.402145,64.40192,67.497055,67.497055,105.41706,55.94388,64.40203,0.63785255,0.7,67.038864,0.0,0.3,66.84297,0.0,0.3,63.90913,0.0,0.2625,1.0208035,1.0208035,0.0,15.511112,353.41425,0.0,0.0,0
357,20149080.0,61.543774,65.50918,64.40521,64.40521,64.40505,67.46161,67.46161,105.35386,55.940964,64.405106,0.63588095,0.7,67.021225,0.0,0.3,66.82391,0.0,0.3,63.87776,0.0,0.2625,-1.5451545,-1.5451545,0.0,14.817721,353.21707,0.0,0.0,0
359,20149200.0,61.55443,65.519394,64.4067,64.4067,64.4067,67.49915,67.49915,105.4208,55.940033,64.4067,0.63390934,0.7,67.033585,0.0,0.3,66.83523,0.0,0.3,63.888313,0.0,0.2625,-3.1701465,-3.1701465,0.0,15.552531,353.42587,0.0,0.0,0
361,20149320.0,61.545147,65.495834,64.40521,64.40521,64.40533,67.58829,67.58829,105.57973,55.940033,64.40527,0.6318981,0.7,67.01595,0.0,0.3,66.81616,0.0,0.3,63.85711,0.03290742,0.2625,-3.4870653,-3.4870653,0.0,17.319717,353.92154,0.0,0.0,0
364,20149440.0,61.555695,65.50583,64.40329,64.40329,64.40346,67.71179,67.71179,105.79994,55.940033,64.40335,0.62988687,0.7,67.02826,0.0,0.3,66.827484,0.0,0.3,63.867874,0.033622622,0.2625,-2.5960789,-2.5960789,0.0,19.821344,354.60843,0.0,0.0,0
366,20149500.0,61.550697,65.49385,64.40654,64.40654,64.40637,67.78286,67.78286,105.92665,55.940033,64.40648,0.6288812,0.7,67.01854,0.0,0.3,66.81749,0.0,0.3,63.851837,0.035182428,0.2625,-0.7512653,-0.7512653,0.0,21.288065,355.00366,0.0,0.0,0
367,20149560.0,61.54619,65.48215,64.40071,64.40071,64.40082,67.85858,67.85858,106.06167,55.940033,64.40077,0.62782425,0.7,67.01062,0.0,0.3,66.80847,0.0,0.3,63.836838,0.03673862,0.2625,-0.9920535,-0.9920535,0.0,22.872414,355.4248,0.0,0.0,0
369,20149680.0,61.557945,65.49248,64.39917,64.39917,64.399284,67.903625,67.903625,106.14199,55.940033,64.39923,0.62571037,0.7,67.02287,0.0,0.3,66.81979,0.0,0.3,63.84777,0.037595086,0.2625,0.8666946,0.8666946,0.0,23.8253,355.67532,0.0,0.0,0
371,20149800.0,61.550476,65.469406,64.39764,64.39764,64.39764,67.88122,67.88122,106.10203,55.940033,64.39764,0.62359643,0.7,67.00519,0.0,0.3,66.800735,0.0,0.3,63.816845,0.040852476,0.2625,1.9620548,1.9620548,0.0,23.350473,355.55072,0.0,0.0,0
373,20149920.0,61.56344,65.48012,64.39917,64.39917,64.39906,67.82205,67.82205,105.996544,55.940033,64.399124,0.6215486,0.7,67.01749,0.0,0.3,66.8121,0.0,0.3,63.82789,0.04185043,0.2625,1.8628924,1.8628924,0.0,22.105974,355.22168,0.0,0.0,0
375,20150040.0,61.556572,65.45732,64.39995,64.39995,64.39989,67.74255,67.74255,105.854774,55.940033,64.39989,0.6195008,0.7,66.99986,0.0,0.3,66.79309,0.0,0.3,63.797127,0.045248184,0.2625,1.1150265,1.1150265,0.0,20.454346,354.77954,0.0,0.0,0
377,20150100.0,61.563274,65.462814,64.39642,64.39642,64.396484,67.69828,67.69828,105.77584,55.940033,64.39642,0.61847687,0.7,67.00694,0.0,0.3,66.7993,0.0,0.3,63.80317,0.04579875,0.2625,0.9272973,0.9272973,0.0,19.545435,354.5333,0.0,0.0,0
380,20150160.0,61.569923,65.468254,64.40105,64.40105,64.400986,67.65207,67.65207,105.69345,55.940033,64.400986,0.61751735,0.7,67.01222,0.0,0.3,66.80452,0.0,0.3,63.80822,0.04638637,0.2625,0.2652497,0.2652497,0.0,18.604979,354.27634,0.0,0.0,0
381,20150280.0,61.56311,65.44562,64.39978,64.39978,64.39978,67.555954,67.555954,105.52206,55.940033,64.39978,0.6155984,0.7,66.99469,0.0,0.3,66.78557,0.0,0.3,63.77757,0.049923208,0.2625,-0.18638265,-0.18638265,0.0,16.675901,353.74176,0.0,0.0,0
383,20150400.0,61.582226,65.46666,64.39978,64.39978,66.9491,67.49707,67.49707,105.41709,55.940033,64.39978,0.61367935,0.7,67.00711,0.0,0.3,66.797,0.0,0.3,63.81157,0.04984753,0.2625,-0.3621202,-0.3621202,0.0,15.512992,353.4143,0.0,84.989044,0
385,20150520.0,61.577393,65.45205,64.39846,64.39846,66.43846,67.46163,67.46163,105.35389,55.940033,64.39846,0.61256427,0.7,66.98964,0.0,0.3,66.77815,0.0,0.3,63.79866,0.05230363,0.2625,-0.16253147,-0.16253147,0.0,14.819582,353.21716,0.0,68.1033,0
387,20150640.0,61.590904,65.46908,64.3994,64.3994,66.07321,67.49918,67.49918,105.420845,55.940033,64.3994,0.6114492,0.7,67.00217,0.0,0.3,66.789635,0.0,0.3,63.82371,0.052603003,0.2625,-0.04231814,-0.04231814,0.0,15.554457,353.42596,0.0,55.95467,0
389,20150700.0,61.586838,65.46007,64.40379,64.40379,65.9633,67.53863,67.53863,105.49118,55.940033,64.40379,0.61089164,0.7,66.99249,0.0,0.3,66.77975,0.0,0.3,63.813824,0.053972762,0.2625,-1.5368892,-1.5368892,0.0,16.332527,353.64532,0.0,52.246685,0
392,20150760.0,61.58393,65.45111,64.40077,64.40077,65.87145,67.58831,67.58831,105.579765,55.940033,64.40077,0.60999525,0.7,66.98476,0.0,0.3,66.7708,0.0,0.3,63.804543,0.055343933,0.2625,-0.10569449,-0.10569449,0.0,17.321722,353.9217,0.0,49.34779,0
393,20150880.0,61.597664,65.4659,64.40423,64.40423,65.71506,67.711815,67.711815,105.79998,55.940033,64.404175,0.6082024,0.7,66.99722,0.0,0.3,66.78233,0.0,0.3,63.825302,0.055851985,0.2625,-0.554467,-0.554467,0.0,19.823454,354.60852,0.0,44.09127,0
395,20151000.0,61.590683,65.446556,64.40675,64.40675,65.65349,67.85862,67.85862,106.06173,55.940033,64.40675,0.60640955,0.7,66.97975,0.0,0.3,66.76349,0.0,0.3,63.80355,0.058733627,0.2625,-1.325164,-1.325164,0.0,22.874664,355.42496,0.0,42.12042,0
397,20151120.0,61.60508,65.460785,64.407364,64.407364,65.58861,67.903656,67.903656,106.14204,55.940033,64.407364,0.60454446,0.7,66.99222,0.0,0.3,66.77496,0.0,0.3,63.82267,0.059350654,0.2625,-1.8055662,-1.8055662,0.0,23.827517,355.67548,0.0,39.92819,0
399,20151240.0,61.599968,65.44156,64.4028,64.4028,65.58416,67.88124,67.88124,106.102066,55.940033,64.402855,0.6026793,0.7,66.974754,0.0,0.3,66.75613,0.0,0.3,63.799927,0.0623109,0.2625,-1.0235296,-1.0235296,0.0,23.352617,355.55084,0.0,39.9789,0
401,20151300.0,61.60766,65.44864,64.402084,64.402084,65.570206,67.85503,67.85503,106.05533,55.940033,64.40203,0.60174674,0.7,66.981895,0.0,0.3,66.76239,0.0,0.3,63.809704,0.0626394,0.2625,1.475184,1.475184,0.0,22.799438,355.40503,0.0,39.4821,0
403,20151360.0,61.615295,65.45578,64.39896,64.39896,65.55823,67.822075,67.822075,105.99658,55.940033,64.39901,0.6008728,0.7,66.98723,0.0,0.3,66.76766,0.0,0.3,63.818382,0.06299418,0.2625,0.48265252,0.48265252,0.0,22.10805,355.2218,0.0,39.166954,0
406,20151480.0,61.61046,65.436615,64.3956,64.3956,65.58377,67.74257,67.74257,105.854805,55.940033,64.3956,0.59912497,0.7,66.96981,0.0,0.3,66.748825,0.0,0.3,63.79531,0.066003606,0.2625,1.915168,1.915168,0.0,20.456343,354.7796,0.0,40.140987,0
407,20151600.0,61.626114,65.45095,64.39604,64.39604,65.58119,67.652084,67.652084,105.693474,55.940033,64.39604,0.5973771,0.7,66.98239,0.0,0.3,66.76041,0.0,0.3,63.813606,0.06673017,0.2625,2.4719648,2.4719648,0.0,18.606897,354.2764,0.0,39.945515,0
409,20151720.0,61.621284,65.431946,64.39703,64.39703,65.62387,67.55597,67.55597,105.522095,55.940033,64.39697,0.59572864,0.7,66.96498,0.0,0.3,66.74162,0.0,0.3,63.79064,0.06977187,0.2625,2.0933666,2.0933666,0.0,16.677753,353.7418,0.0,41.32712,0
