,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
411,20151840.0,61.636444,65.44623,64.40033,64.40033,65.63283,67.497086,67.497086,105.417114,55.940033,64.40027,0.5940801,0.7,66.97766,0.0,0.3,66.753265,0.0,0.3,63.80899,0.07052761,0.2625,0.9293795,0.9293795,0.0,15.514815,353.4144,0.0,41.440678,0
413,20151900.0,61.633587,65.43651,64.3967,64.3967,65.6537,67.47727,67.47727,105.381775,55.940033,64.39676,0.5932559,0.7,66.96805,0.0,0.3,66.74344,0.0,0.3,63.79707,0.07206878,0.2625,0.20775431,0.20775431,0.0,15.12643,353.30417,0.0,42.29159,0
415,20151960.0,61.631115,65.42711,64.40192,64.40192,65.6821,67.46164,67.46164,105.35391,55.940033,64.40192,0.59244466,0.7,66.96036,0.0,0.3,66.73459,0.0,0.3,63.786247,0.07358957,0.2625,-0.30218205,-0.30218205,0.0,14.821426,353.21722,0.0,43.06002,0
418,20152080.0,61.645397,65.44122,64.40423,64.40423,65.69446,67.4992,67.4992,105.42087,55.940033,64.40423,0.5908222,0.7,66.97305,0.0,0.3,66.74624,0.0,0.3,63.80487,0.07436303,0.2625,-1.4933625,-1.4933625,0.0,15.556426,353.42603,0.0,43.385555,0
419,20152200.0,61.638916,65.42189,64.4045,64.4045,65.74527,67.58834,67.58834,105.57981,55.940033,64.4045,0.58919984,0.7,66.95575,0.0,0.3,66.72756,0.0,0.3,63.782513,0.07743403,0.2625,-2.0706263,-2.0706263,0.0,17.323893,353.9218,0.0,45.1963,0
421,20152320.0,61.652756,65.4359,64.40445,64.40445,65.75752,67.711845,67.711845,105.800026,55.940033,64.4045,0.58750314,0.7,66.96844,0.0,0.3,66.73926,0.0,0.3,63.801464,0.078214526,0.2625,-1.8048359,-1.8048359,0.0,19.825775,354.6087,0.0,45.663494,0
423,20152440.0,61.64611,65.416565,64.403244,64.403244,65.80828,67.85864,67.85864,106.061775,55.940033,64.403244,0.5858064,0.7,66.95113,0.0,0.3,66.72058,0.0,0.3,63.77955,0.08128515,0.2625,-0.8502789,-0.8502789,0.0,22.877108,355.4251,0.0,47.574986,0
425,20152500.0,61.653362,65.423706,64.40466,64.40466,65.81575,67.89312,67.89312,106.12324,55.940033,64.40462,0.5849581,0.7,66.95839,0.0,0.3,66.7269,0.0,0.3,63.78971,0.08166523,0.2625,-0.12679517,-0.12679517,0.0,23.60569,355.61685,0.0,47.766994,0
427,20152560.0,61.66111,65.430954,64.4028,64.4028,65.820915,67.90368,67.90368,106.14208,55.940033,64.4028,0.58407694,0.7,66.96377,0.0,0.3,66.732285,0.0,0.3,63.79888,0.082065925,0.2625,0.18443067,0.18443067,0.0,23.829983,355.67563,0.0,48.015167,0
430,20152680.0,61.65677,65.41234,64.40088,64.40088,65.87167,67.88126,67.88126,106.10211,55.940033,64.40088,0.58231455,0.7,66.94641,0.0,0.3,66.713554,0.0,0.3,63.777294,0.085133895,0.2625,0.9682654,0.9682654,0.0,23.355022,355.55096,0.0,49.81873,0
432,20152800.0,61.673355,65.427216,64.40115,64.40115,65.885345,67.8221,67.8221,105.99661,55.940033,64.40115,0.5805522,0.7,66.9591,0.014352424,0.3,66.72525,0.026086647,0.3,63.796906,0.2459146,0.2625,1.0749682,1.0749682,0.0,22.110361,355.22192,0.0,1324.3602,0
436,20152920.0,61.679237,65.425354,64.40115,64.40115,70.54021,67.742584,67.742584,105.854836,55.940033,64.40115,0.5789348,0.7,66.941795,0.015091058,0.3,66.70657,0.028638005,0.3,63.81256,0.26812142,0.2625,0.75243515,0.75243515,0.0,20.458591,354.7797,0.0,207.76935,0
437,20153040.0,61.70659,65.45809,64.40187,64.40187,70.99783,67.6521,67.6521,105.693504,55.940033,64.40187,0.57731736,0.7,66.954544,0.014169267,0.3,66.71834,0.029519534,0.3,63.870842,0.28768682,0.2625,0.31925154,0.31925154,0.0,18.609089,354.2765,0.0,222.79091,0
439,20153100.0,61.71016,65.45809,64.39885,64.39885,71.24663,67.604515,67.604515,105.60866,55.940033,64.39885,0.5765087,0.7,66.94504,0.014588606,0.3,66.70856,0.03082979,0.3,63.879906,0.29845876,0.2625,1.3522686,1.3522686,0.0,17.649416,354.01184,0.0,231.13951,0
441,20153160.0,61.714226,65.4588,64.400604,64.400604,71.49382,67.55598,67.55598,105.52211,55.940033,64.400604,0.57574093,0.7,66.9374,0.0149339475,0.3,66.69971,0.032119047,0.3,63.89084,0.3090911,0.2625,0.24314852,0.24314852,0.0,16.679886,353.74188,0.0,239.20534,0
443,20153280.0,61.74257,65.4938,64.40044,64.40044,71.92706,67.49709,67.49709,105.41713,55.940033,64.40044,0.5742055,0.7,66.95031,0.014037276,0.3,66.71158,0.03304804,0.3,63.954063,0.32778317,0.2625,0.42870674,0.42870674,0.0,15.516932,353.41443,0.0,253.47083,0
445,20153400.0,61.75103,65.496704,64.40016,64.40016,72.39958,67.46165,67.46165,105.35393,55.940033,64.40016,0.5726701,0.7,66.93328,0.0148267625,0.3,66.69301,0.035694957,0.3,63.97911,0.34827393,0.2625,0.6744258,0.6744258,0.0,14.823552,353.2173,0.0,269.23807,0
448,20153520.0,61.779762,65.53351,64.402855,64.402855,72.81053,67.49921,67.49921,105.42089,55.940033,64.4028,0.57114506,0.7,66.94624,0.01395476,0.3,66.70482,0.03667127,0.3,64.04674,0.36604947,0.2625,0.48321185,0.48321185,0.0,15.558655,353.42612,0.0,283.0597,0
449,20153640.0,61.78833,65.53829,64.406586,64.406586,73.26003,67.58835,67.58835,105.57983,55.940033,64.406586,0.56962,0.7,66.929276,0.014769942,0.3,66.68631,0.03936598,0.3,64.07645,0.38557562,0.2625,-0.58247244,-0.58247244,0.0,17.326239,353.92184,0.0,298.52762,0
451,20153700.0,61.802834,65.5574,64.40423,64.40423,73.45416,67.64657,67.64657,105.68364,55.940033,64.40423,0.5688575,0.7,66.93674,0.01430793,0.3,66.69273,0.03986196,0.3,64.11254,0.39403573,0.2625,-0.656781,-0.656781,0.0,18.498129,354.24567,0.0,305.40906,0
453,20153760.0,61.817665,65.5768,64.41087,64.41087,73.64769,67.71185,67.71185,105.80004,55.940033,64.41087,0.56804985,0.7,66.942345,0.01392468,0.3,66.69817,0.04039077,0.3,64.14819,0.40238675,0.2625,-2.2546785,-2.2546785,0.0,19.82827,354.60873,0.0,312.03076,0
455,20153880.0,61.82744,65.58345,64.410706,64.410706,74.0717,67.85865,67.85865,106.06179,55.940033,64.41077,0.5664345,0.7,66.92537,0.014767934,0.3,66.67966,0.04313477,0.3,64.182304,0.42090115,0.2625,-3.0920053,-3.0920053,0.0,22.879744,355.42514,0.0,327.20767,0
457,20154000.0,61.85908,65.62387,64.405,64.405,74.434525,67.90368,67.90368,106.14208,55.940033,64.40505,0.56481916,0.7,66.938385,0.013951352,0.3,66.69153,0.044209797,0.3,64.25772,0.43671176,0.2625,-0.98623407,-0.98623407,0.0,23.832602,355.67563,0.0,339.88547,0
459,20154120.0,61.872047,65.632774,64.398026,64.398026,74.834595,67.88126,67.88126,106.102104,55.940033,64.398026,0.5631822,0.7,66.921524,0.014821789,0.3,66.67296,0.0470041,0.3,64.29552,0.45419472,0.2625,3.2263656,3.2263656,0.0,23.357576,355.55093,0.0,353.53375,0
462,20154240.0,61.906105,65.67485,64.40187,64.40187,75.17627,67.82208,67.82208,105.9966,55.940033,64.40181,0.5615452,0.7,66.9346,0.014029386,0.3,66.68483,0.048127674,0.3,64.37369,0.46900254,0.2625,4.4777637,4.4777637,0.0,22.112854,355.22186,0.0,364.48193,0
463,20154300.0,61.91313,65.679794,64.4017,64.4017,75.3665,67.784164,67.784164,105.92898,55.940033,64.40181,0.5607267,0.7,66.92526,0.014512161,0.3,66.6751,0.04955821,0.3,64.393295,0.47730744,0.2625,-1.254043,-1.254043,0.0,21.321974,355.01093,0.0,370.84753,0
465,20154360.0,61.921646,65.68716,64.41192,68.46109,75.55409,67.74257,67.74257,105.854805,55.940033,64.411804,0.55998325,0.7,66.917786,0.014921082,0.3,66.67412,0.050524514,0.3,64.414444,0.48545223,0.2625,0.07442302,0.07442302,0.0,20.460989,354.7796,86.810196,376.4511,0
467,20154480.0,61.959057,65.73489,64.41565,67.525444,75.872086,67.65208,67.65208,105.69346,55.940033,64.41571,0.55849636,0.7,66.93108,0.014147845,0.3,66.70334,0.050610047,0.3,64.494705,0.49925324,0.2625,-5.6256766,-5.6256766,0.0,18.611408,354.27634,66.63536,386.49933,0
469,20154600.0,61.938732,65.71385,64.39505,66.91625,75.87819,67.52886,67.52886,111.79211,55.940033,64.39522,0.55700946,0.7,66.91433,0.015063512,0.3,66.69801,0.05253225,0.3,64.538536,0.5146276,0.28407565,-2.7017016,-2.7017016,0.0,17.097673,362.87912,54.015266,409.45862,0
471,20154720.0,61.924232,65.72039,64.3777,66.48021,75.86599,67.44817,67.44817,119.409454,55.940033,64.3777,0.55722463,0.7,66.9274,0.014326284,0.3,66.72042,0.05284504,0.3,64.625275,0.5271288,0.30251497,6.2096753,6.2096753,0.0,16.659615,373.8404,45.018436,437.43936,0
474,20154840.0,61.893196,65.70122,64.391045,66.25142,75.85654,67.46418,67.46418,127.35934,55.940033,64.39116,0.5574398,0.7,66.910324,0.015286578,0.3,66.71048,0.054914173,0.3,64.67916,0.54094076,0.3228876,4.6354823,4.6354823,0.0,18.27124,385.5747,39.901825,465.49344,0
476,20154900.0,61.891216,65.71199,64.382095,66.14089,75.85303,67.50119,67.50119,131.03517,55.940033,64.38198,0.55754745,0.7,66.91768,0.014899679,0.3,66.72081,0.055094846,0.3,64.727005,0.5464935,0.33107784,-0.9777863,-0.9777863,0.0,19.67514,391.0876,37.755413,479.42252,0
477,20154960.0,61.898415,65.72594,64.40846,66.082,75.85341,67.553185,67.553185,134.3508,55.940033,64.40851,0.5560201,0.7,66.92312,0.014595962,0.3,66.72992,0.055309065,0.3,64.77502,0.55186015,0.33899376,-5.909622,-5.909622,0.0,21.379099,396.115,35.96128,490.30945,0
479,20155080.0,61.896103,65.724236,64.39258,65.98532,75.84891,67.684975,67.684975,141.5508,55.940033,64.392365,0.55296534,0.7,66.90576,0.015607014,0.3,66.718,0.057426944,0.3,64.83769,0.5640397,0.3569586,-4.755041,-4.755041,0.0,25.669214,407.08743,34.349678,517.2467,0
481,20155200.0,61.92192,65.76422,64.38791,65.90315,75.85028,67.85181,67.85181,147.7323,55.940033,64.38802,0.54991066,0.7,66.91823,0.014967609,0.3,66.73619,0.057841487,0.3,64.94069,0.5733594,0.37070504,2.9201343,2.9201343,0.0,30.822027,416.66583,32.745785,539.9327,0
483,20155320.0,61.93225,65.776474,64.40395,65.90661,75.85187,67.96405,67.96405,153.9451,55.940033,64.40407,0.5467287,0.7,66.9006,0.01603174,0.3,66.72339,0.059964497,0.3,65.01007,0.58391637,0.38627666,-2.751353,-2.751353,0.0,34.926353,426.12967,32.56396,561.9653,0
485,20155440.0,61.969276,65.82794,64.39566,65.86865,75.85605,68.04492,68.04492,159.04477,55.940033,64.39549,0.5435466,0.7,66.9129,0.015442234,0.3,66.741135,0.060367584,0.3,65.11784,0.59167415,0.3977194,-1.2898227,-1.2898227,0.0,38.15197,433.865,31.951351,581.3043,0
488,20155500.0,61.979107,65.83888,64.40401,65.88579,75.8583,68.07562,68.07562,161.57495,55.940033,64.40401,0.54195565,0.7,66.90312,0.016030418,0.3,66.73404,0.06143683,0.3,65.153824,0.59628373,0.4045185,-2.7076778,-2.7076778,0.0,39.554893,437.67496,32.1801,590.1902,0
490,20155560.0,61.989212,65.850464,64.397964,65.89227,75.85918,68.10149,68.10149,164.23737,55.940033,64.39807,0.54037184,0.7,66.89505,0.016557317,0.3,66.72795,0.062474784,0.3,65.19151,0.6006632,0.41097817,1.0130355,1.0130355,0.0,40.890118,441.66528,32.464104,600.2125,0
491,20155680.0,62.03398,65.910126,64.40368,65.88793,75.86505,68.150314,68.150314,168.3894,55.940033,64.403625,0.5372043,0.7,66.90724,0.016014034,0.3,66.745575,0.06285248,0.3,65.301926,0.60692346,0.42021212,-2.0120862,-2.0120862,0.0,43.234818,447.9132,32.254185,615.4812,0
493,20155800.0,62.061066,65.94006,64.39961,65.91991,75.8683,68.18826,68.18826,172.66827,55.940033,64.39961,0.53403676,0.7,66.889336,0.01717573,0.3,66.732285,0.06493262,0.3,65.37789,0.6144115,0.4312569,0.61588347,0.61588347,0.0,45.38543,454.3155,33.079227,631.47906,0
495,20155920.0,62.111275,66.00521,64.40637,65.92578,75.87439,68.226524,68.226524,175.95355,55.940033,64.406425,0.5309365,0.7,66.901474,0.01667926,0.3,66.74992,0.065277785,0.3,65.48901,0.61924654,0.43838862,-1.1305841,-1.1305841,0.0,47.315483,459.25812,33.05777,643.4741,0
497,20156040.0,62.143295,66.04004,64.403244,65.96434,75.87764,68.25852,68.25852,179.38654,55.940033,64.403244,0.5278362,0.7,66.883514,0.017885331,0.3,66.73668,0.06732547,0.3,65.5656,0.6253103,0.44733274,0.22787233,0.22787233,0.0,49.15553,464.39932,34.005993,656.39014,0
499,20156100.0,62.169994,66.074036,64.40654,65.96857,75.88016,68.27561,68.27561,180.79445,55.940033,64.40648,0.526286,0.7,66.89032,0.01762762,0.3,66.745964,0.067468636,0.3,65.62129,0.6271282,0.4500141,-0.98779523,-0.98779523,0.0,50.027813,466.51956,34.012848,661.5253,0
502,20156160.0,62.197403,66.108536,64.40878,65.972855,75.88345,68.293465,68.293465,181.8654,55.940033,64.408844,0.5247966,0.7,66.89565,0.017431457,0.3,66.75432,0.06763412,0.3,65.67595,0.62880015,0.45248023,-0.6948391,-0.6948391,0.0,50.828777,468.1466,34.065018,665.473,0
503,20156280.0,62.232616,66.146225,64.40648,66.01439,75.88643,68.32361,68.32361,184.50935,55.940033,64.40648,0.5218177,0.7,66.877686,0.018679598,0.3,66.741135,0.069646455,0.3,65.751816,0.6335243,0.4594484,0.095134005,0.095134005,0.0,52.44378,472.12234,35.058575,675.4672,0
513,20156400.0,62.28958,66.216644,70.377106,70.75136,78.528854,68.3571,68.3571,186.30867,55.940033,64.41176,0.5188253,0.7,66.89093,0.18831912,0.3,66.7597,0.23998468,0.3,65.86145,0.8058266,0.71359426,-0.9782894,-0.9782894,778.3223,53.915783,474.8638,396.60944,984.1718,0
516,20156520.0,62.256348,66.289154,72.732414,71.9381,78.536606,68.14521,68.14521,261.2793,55.940636,64.40411,0.516017,0.7,66.95438,0.20733027,0.3,66.81166,0.26065126,0.3,66.06349,0.8242529,0.740773,-6.3083777,-6.3083777,180.77672,74.044655,584.46674,164.08847,1177.6357,0
517,20156640.0,62.374557,66.48103,72.494995,72.496155,78.60109,68.27513,68.27513,278.51938,55.94245,64.406265,0.51319534,0.7,67.037766,0.22479908,0.3,66.889885,0.27948406,0.3,66.31404,0.8384221,0.7616727,-1.3005108,-1.3005108,176.0531,85.74559,610.19836,176.4659,1260.801,0
519,20156700.0,62.42982,66.566666,72.48907,72.78888,78.63278,68.32847,68.32847,285.29565,55.943825,64.40857,0.51178443,0.7,67.06534,0.23411112,0.3,66.91603,0.28942776,0.3,66.42467,0.84564835,0.7723313,-0.71660244,-0.71660244,176.09636,90.66966,620.3189,182.95038,1294.1587,0
521,20156760.0,62.512825,66.65538,72.529495,73.076614,78.66333,68.37553,68.37553,291.1429,55.945473,64.41368,0.5056597,0.7,67.09384,0.24327233,0.3,66.94372,0.2991858,0.3,66.53783,0.8523211,0.78217363,-0.39161065,-0.39161065,177.03625,95.073814,629.05505,189.23254,1323.0562,0
523,20156880.0,62.712227,66.866974,72.67413,73.59594,78.71919,68.45411,68.45411,300.6525,55.949593,64.42675,0.4934102,0.7,67.175804,0.25979087,0.3,67.026505,0.31677234,0.3,66.79705,0.8624567,0.7971236,-0.5081092,-0.5081092,180.16202,102.546684,643.269,200.46983,1370.3944,0
525,20157000.0,62.90245,67.04979,72.95532,74.137566,78.766495,68.51674,68.51674,308.02206,55.954754,64.43664,0.48116067,0.7,67.23046,0.27732652,0.3,67.08297,0.33530584,0.3,67.02145,0.87273705,0.81228715,-1.1463327,-1.1463327,186.32635,108.60781,654.2895,212.28893,1407.6921,0
528,20157120.0,63.07258,67.26347,73.24927,74.61426,78.804886,68.568085,68.568085,313.93433,55.961014,64.44032,0.47601435,0.7,67.31313,0.29279438,0.3,67.16899,0.35166535,0.3,67.276,0.8795658,0.82235956,-2.0572634,-2.0572634,192.82248,113.64008,663.13403,222.76585,1438.272,0
530,20157240.0,63.223145,67.4453,73.61951,75.11519,78.835434,68.61157,68.61157,318.8561,55.968212,64.438835,0.47086802,0.7,67.368286,0.30928233,0.3,67.227936,0.36900014,0.3,67.4937,0.88669556,0.83287597,1.5201823,1.5201823,201.1142,117.94825,670.4991,233.9059,1463.9895,0
531,20157300.0,63.30851,67.55044,73.79232,75.33832,78.84894,68.63117,68.63117,321.04932,55.972168,64.444275,0.46829483,0.7,67.41069,0.31651977,0.3,67.2726,0.37662703,0.3,67.61679,0.8888352,0.8360319,2.5133855,2.5133855,204.80655,119.90403,673.7817,238.69542,1474.7902,0
533,20157360.0,63.39387,67.65465,73.96925,75.55794,78.86114,68.64967,68.64967,323.10593,55.97634,64.45229,0.46574518,0.7,67.4525,0.32363743,0.3,67.31676,0.38412023,0.3,67.737915,0.8906341,0.83868533,0.57253116,0.57253116,208.56416,121.758156,676.86017,243.38919,1484.6805,0
535,20157480.0,63.545815,67.83114,74.366196,76.02463,78.88009,68.68414,68.68414,326.90405,55.98535,64.456635,0.46064588,0.7,67.50891,0.33902058,0.3,67.37773,0.40023836,0.3,67.94562,0.89493585,0.84503037,-3.8312838,-3.8312838,217.32018,125.23288,682.5464,253.69194,1503.941,0
537,20157600.0,63.716537,68.03296,74.730606,76.43733,78.899536,68.71617,68.71617,330.3926,55.99524,64.50305,0.4555466,0.7,67.59505,0.3522179,0.3,67.46898,0.4141065,0.3,68.177536,0.896255,0.84697616,3.9493387,3.9493387,224.33267,128.48488,687.77026,261.75635,1516.8127,0
539,20157720.0,63.8542,68.20259,75.1599,76.89172,78.92299,68.74659,68.74659,333.67322,56.00595,64.65016,0.45228702,0.7,67.65311,0.3664487,0.3,67.53165,0.4289965,0.3,68.3743,0.897946,0.8494703,4.581682,4.581682,230.63193,131.59215,692.68365,268.6144,1518.6813,0
541,20157840.0,64.00833,68.396385,75.53036,77.27691,78.94177,68.775925,68.775925,336.80325,56.017376,64.81045,0.44902748,0.7,67.74144,0.3784471,0.3,67.62487,0.44160447,0.3,68.594086,0.8968123,0.8477982,5.075249,5.075249,235.30383,134.60635,697.3725,273.62076,1517.7168,0
544,20157900.0,64.07568,68.47752,75.73125,77.48263,78.94997,68.79131,68.79131,338.20035,56.02336,64.89163,0.4473977,0.7,67.77049,0.38507092,0.3,67.65618,0.4485325,0.3,68.68709,0.8966075,0.84749603,4.733306,4.733306,238.0044,136.05405,699.47217,276.43555,1516.1527,0
545,20157960.0,64.09721,68.558105,75.922455,77.67912,78.9577,68.810135,68.810135,339.05463,56.02952,64.95849,0.45171675,0.7,67.80087,0.39151165,0.3,67.688705,0.45527038,0.3,68.77986,0.896067,0.8466988,2.7089968,2.7089968,240.80438,137.31201,700.784,279.36392,1513.6918,0
547,20158080.0,64.14589,68.73872,76.233536,78.00453,78.97638,68.86081,68.86081,337.77316,56.042313,65.03133,0.4603548,0.7,67.89079,0.40232292,0.3,67.78335,0.46663487,0.3,68.98564,0.89275783,0.8418178,1.6742595,1.6742595,246.18625,138.54834,699.04913,285.0903,1502.2032,0
549,20158200.0,64.173676,68.88539,76.56741,78.353134,78.98803,68.90011,68.90011,336.18625,56.055717,65.0773,0.46899286,0.7,67.950775,0.41424626,0.3,67.84762,0.47909993,0.3,69.155815,0.8900369,0.8378044,1.0013548,1.0013548,252.67546,139.14445,696.8312,291.92566,1491.5037,0
551,20158320.0,64.22795,69.05057,76.84108,78.638664,79.0005,68.93955,68.93955,333.66052,56.069725,65.12427,0.47593907,0.7,68.04158,0.42389557,0.3,67.94298,0.48924237,0.3,69.34368,0.88500017,0.83037525,1.7063915,1.7063915,257.76593,139.18378,693.2335,297.29718,1476.604,0
553,20158440.0,64.26245,69.18268,77.14365,78.938156,79.009125,68.97288,68.978004,331.08603,56.08423,65.17102,0.48288524,0.7,68.10162,0.43469843,0.3,68.00725,0.50052625,0.30073676,69.49727,0.8806121,0.8239028,1.2107233,1.2107233,263.5391,138.95537,689.5534,302.8739,1461.2114,0
556,20158500.0,64.284805,69.256775,77.26565,78.93859,79.01352,68.98439,69.87131,329.49838,56.091698,65.19162,0.48635834,0.7,68.14766,0.43901166,0.3,68.05548,0.505064,0.30708966,69.58401,0.8774193,0.8191934,1.3608227,1.3608227,265.78345,138.98491,688.54913,306.33234,1452.5028,0
557,20158560.0,64.301895,69.32687,77.384186,78.93518,79.01852,68.99581,71.25024,327.63327,56.099224,65.21337,0.49024162,0.7,68.19286,0.4432042,0.3,68.102936,0.509465,0.31325093,69.66783,0.8740735,0.81425846,1.2350183,1.2350183,267.95377,139.13576,687.8511,311.80783,1442.5309,0
559,20158680.0,64.3165,69.43597,77.6528,78.927444,79.02368,69.01736,74.332306,324.18936,56.114662,65.24408,0.49800813,0.7,68.25258,0.45290717,0.3,68.16771,0.51953727,0.32735214,69.80522,0.86824137,0.805656,0.5630921,0.5630921,273.2967,139.75052,687.3506,324.3917,1424.7621,0
561,20158800.0,64.344955,69.56357,77.85985,78.92612,79.03038,69.05061,76.94216,319.9779,56.130478,65.272095,0.5057747,0.7,68.34381,0.46029434,0.3,68.26515,0.52718365,0.33805713,69.95919,0.860405,0.7940974,0.8925338,0.8925338,277.33322,140.08153,685.0448,335.06326,1404.0652,0
563,20158920.0,64.35007,69.65904,78.096985,78.92436,79.0339,69.079575,79.63574,315.8158,56.14663,65.29314,0.5142535,0.7,68.402756,0.4689232,0.3,68.330795,0.5359999,0.35039982,70.08114,0.85333043,0.78366244,0.24903402,0.24903402,282.2357,140.32295,682.9279,346.22177,1384.068,0
565,20159040.0,64.36935,69.77341,78.27266,78.92694,79.03906,69.11605,81.85159,310.93945,56.16311,65.31065,0.52273226,0.7,68.49367,0.47521794,0.3,68.429344,0.54237324,0.35932255,70.21951,0.844375,0.7704531,0.5887093,0.5887093,285.83386,140.14932,679.0698,355.46704,1361.4694,0
567,20159100.0,64.37033,69.815384,78.37868,78.927765,79.04088,69.131805,82.9685,308.5034,56.17146,65.319115,0.5269717,0.7,68.522064,0.47909164,0.3,68.46164,0.54626226,0.3647672,70.27351,0.8403883,0.76457274,0.2787647,0.2787647,288.07593,139.97337,677.1531,360.11612,1350.1534,0
570,20159160.0,64.36929,69.856415,78.48013,78.927826,79.04159,69.1464,84.1587,306.1512,56.17981,65.323395,0.5315499,0.7,68.55157,0.48279953,0.3,68.49515,0.54996234,0.36994728,70.326904,0.8362368,0.75844926,0.04688112,0.04688112,290.2771,139.84673,675.46606,365.17233,1339.5299,0
571,20159280.0,64.38176,69.95886,78.62603,78.932,79.04587,69.183334,85.988266,300.70016,56.196728,65.33269,0.54070634,0.7,68.64177,0.48803064,0.3,68.59414,0.5550956,0.37713385,70.450714,0.8263228,0.7438261,0.36600778,0.36600778,293.40973,139.13353,670.19556,372.97107,1315.1914,0
573,20159400.0,64.377975,70.03049,78.80522,78.93387,79.047745,69.21378,87.919075,295.3762,56.213814,65.338066,0.54986274,0.7,68.69835,0.49459407,0.3,68.659454,0.5614936,0.38609096,70.54443,0.817282,0.730491,-0.06531973,-0.06531973,297.39862,138.31439,665.2509,381.25027,1291.5889,0
575,20159520.0,64.38704,70.122116,78.92288,78.938644,79.051476,69.25058,89.37406,289.4351,56.231003,65.342575,0.55948055,0.7,68.78766,0.49879262,0.3,68.75811,0.56542593,0.39159635,70.654785,0.8065544,0.7146677,0.25347698,0.25347698,300.0172,137.11891,658.70886,387.56726,1265.5333,0
577,20159640.0,64.37819,70.18068,78.95441,78.9409,79.0529,70.21294,90.9354,283.6479,56.248253,65.342896,0.56909835,0.7,68.84259,0.50437194,0.3061207,68.82233,0.5706738,0.39894336,70.73576,0.7967566,0.70021605,-0.24120168,-0.24120168,304.82007,136.15181,653.9099,394.39682,1240.3441,0
579,20159700.0,64.38116,70.22034,78.95315,78.94287,79.05417,70.898735,91.56569,280.56656,56.256935,65.34148,0.57390726,0.7,68.887314,0.5060162,0.3084227,68.871765,0.57212174,0.40097046,70.785965,0.7910734,0.6918332,0.008165427,0.008165427,307.80295,135.71867,651.31445,397.22974,1227.1044,0
582,20159760.0,64.38347,70.259,78.95354,78.94585,79.0562,71.42347,92.02661,277.28897,56.265556,65.34296,0.5789584,0.7,68.93103,0.5075525,0.31057355,68.92016,0.5734495,0.40282932,70.8337,0.7853467,0.6833864,0.117075264,0.117075264,310.05508,135.0933,647.9446,399.27173,1212.8148,0
584,20159880.0,64.37204,70.30679,78.951614,78.94809,79.05719,72.775696,93.241936,271.1312,56.282806,65.3401,0.5890608,0.7,68.98486,0.5121368,0.31699157,68.98278,0.5775931,0.40863028,70.90286,0.77492505,0.6680144,-0.3156655,-0.3156655,315.9486,134.07852,642.6654,404.69873,1186.2279,0
585,20160000.0,64.37802,70.37738,78.95397,78.953094,79.06021,73.67911,93.99177,264.4386,56.3,65.338615,0.5991631,0.7,69.07259,0.51430684,0.32002962,69.07924,0.57926035,0.41096446,70.98943,0.7629526,0.6503551,0.13882478,0.13882478,319.9603,132.6573,635.256,408.1447,1157.313,0
587,20160120.0,64.387146,70.45105,78.95793,78.9588,79.06493,74.28862,94.433205,257.15784,56.317413,65.34444,0.60980487,0.7,69.15796,0.51597077,0.32235903,69.173004,0.58037585,0.41252622,71.080505,0.7500776,0.63136446,0.29362008,0.29362008,322.56244,130.66574,626.09607,410.05728,1125.356,0
589,20160240.0,64.41231,70.54378,78.96529,78.96721,79.071686,74.32005,94.27754,249.07834,56.335373,65.35861,0.62044656,0.7,69.2709,0.5153658,0.32151213,69.294464,0.57915336,0.4108147,71.18483,0.73573583,0.61021036,0.7700405,0.7700405,322.53714,127.87452,614.03394,409.20593,1089.4043,0
591,20160300.0,64.41763,70.57541,78.96798,78.97034,79.073944,74.340485,94.198944,245.09467,56.34455,65.36696,0.62576747,0.7,69.31067,0.5157077,0.3219907,69.33835,0.57917374,0.41084325,71.22223,0.72912663,0.6004617,0.5434013,0.5434013,322.4921,126.37459,608.0908,408.7097,1071.5115,0
593,20160360.0,64.42,70.60617,78.969574,78.97232,79.07504,74.42535,94.18153,241.22215,56.35389,65.371735,0.6321498,0.7,69.35121,0.51585984,0.32220376,69.382904,0.57899207,0.41058886,71.25915,0.72240674,0.59055,0.30442455,0.30442455,322.78653,124.948456,602.4961,408.55344,1054.3064,0
596,20160480.0,64.443115,70.69165,78.97583,78.97885,79.07872,73.98541,93.52382,232.63422,56.37306,65.36251,0.6449145,0.7,69.46156,0.51397663,0.31956726,69.501335,0.5763928,0.40695,71.35242,0.70739716,0.5684108,0.70106333,0.70106333,321.2557,118.757545,588.2555,406.18256,1017.75507,0
598,20160600.0,64.45224,70.74504,78.97908,78.982315,79.07938,73.60884,92.915985,224.2648,56.39289,65.34235,0.6576792,0.7,69.537315,0.5133267,0.31865734,69.584885,0.5749894,0.40498516,71.41373,0.6935988,0.5480583,0.3692354,0.3692354,320.1741,111.44637,574.50226,404.24985,982.64886,0
599,20160720.0,64.48245,70.822716,78.98501,78.98825,79.08212,72.759125,91.819954,215.308,56.413376,65.32115,0.66988796,0.7,69.64388,0.5102886,0.314404,69.69914,0.5711436,0.39960107,71.495575,0.6781227,0.525231,0.90418154,0.90418154,317.10733,103.49511,558.47253,400.2734,945.0397,0
601,20160840.0,64.49783,70.86776,78.98808,78.991486,79.08246,72.01939,90.82098,206.66336,56.43458,65.3006,0.6820967,0.7,69.71507,0.50856173,0.31198645,69.77759,0.5685756,0.39600587,71.54518,0.6639559,0.504335,0.5812539,0.5812539,314.42776,95.61032,543.2059,396.61096,908.4837,0
603,20160900.0,64.51464,70.90341,78.9905,78.99385,79.08328,71.50335,90.1719,202.17368,56.445457,65.28929,0.68820107,0.7,69.767044,0.50655925,0.3091829,69.833176,0.56613374,0.39258727,71.581924,0.65604776,0.49267048,0.8475741,0.8475741,312.48843,91.669624,534.89197,394.17032,889.52466,0
605,20160960.0,64.53337,70.93796,78.99396,78.99725,79.08487,70.82389,89.354355,197.47954,56.456554,65.28143,0.6938922,0.7,69.81747,0.50445324,0.30623457,69.88718,0.563576,0.38900635,71.61626,0.648142,0.48100942,1.077504,1.077504,309.77228,87.64088,525.7894,390.9139,869.4604,0
607,20161080.0,64.55452,70.97531,78.99693,79.00039,79.08487,69.76111,88.0069,188.65564,56.479294,65.26512,0.7052743,0.7,69.883934,0.5017188,0.30240637,69.96045,0.5599235,0.38389295,71.655205,0.6337152,0.45972994,0.7729702,0.7729702,305.55353,79.99344,509.27225,385.56616,831.5997,0
610,20161200.0,64.59308,71.03662,78.90932,79.00604,79.08702,68.89364,86.199104,179.31374,56.50286,65.24985,0.71665645,0.7,69.98199,0.4966164,0.3,70.06526,0.553854,0.37539563,71.71645,0.61767036,0.43606374,1.157883,1.157883,300.07257,72.55512,491.60425,378.21957,791.4092,0
611,20161320.0,64.61269,71.06282,78.80626,79.00885,79.08696,68.775246,84.52772,170.37067,56.527306,65.235016,0.72879505,0.7,70.04384,0.49293914,0.3,70.13321,0.549196,0.36887446,71.745514,0.6030868,0.41455308,0.7518441,0.7518441,297.64633,65.69502,475.82446,371.3653,752.74817,0
613,20161440.0,64.65044,71.11418,78.64136,79.01434,79.089325,68.67249,82.40831,160.93616,56.552628,65.219574,0.74093366,0.7,70.13788,0.48688924,0.3,70.23314,0.5421378,0.3589929,71.79775,0.58690715,0.39068806,1.1244496,1.1244496,293.88968,59.096058,458.6869,362.60147,711.9738,0
615,20161500.0,64.66164,71.12363,78.58005,79.01616,79.089874,68.61922,81.37954,156.34538,56.56565,65.21414,0.7470029,0.7,70.16612,0.48468456,0.3,70.264175,0.539417,0.3551838,71.807755,0.5796009,0.37991127,0.9578326,0.9578326,292.46573,55.930634,450.34665,358.26425,691.96686,0
617,20161560.0,64.67323,71.13275,78.514244,79.01698,79.08971,68.5649,80.44425,151.94244,56.578888,65.206726,0.7529127,0.7,70.19545,0.48231137,0.3,70.29576,0.53655165,0.35117227,71.81764,0.57226247,0.3690872,0.8391053,0.8391053,290.95425,52.90803,442.41858,354.3594,672.83344,0
619,20161680.0,64.715195,71.177025,78.32506,79.022415,79.092896,68.46337,78.039764,142.47186,56.60608,65.194916,0.7647323,0.7,70.2856,0.4753678,0.3,70.39068,0.5285832,0.34001654,71.861694,0.55603534,0.34515214,1.2377566,1.2377566,286.6128,46.97603,424.81097,344.19678,631.5756,0
621,20161800.0,64.74249,71.18823,78.17482,79.025055,79.09405,68.35673,75.804855,133.47592,56.634315,65.18695,0.7765519,0.7,70.339096,0.4699386,0.3,70.44803,0.5221434,0.3310008,71.87317,0.54141694,0.32358995,0.9863109,0.9863109,283.08682,41.44408,408.1429,334.59665,592.0882,0
624,20161920.0,64.79007,71.22569,77.962456,79.030655,79.09817,68.25572,73.137825,124.01614,56.663536,65.180084,0.7881291,0.7,70.42551,0.4621507,0.3,70.53801,0.51334095,0.3186773,71.9097,0.52522266,0.29970342,1.3879191,1.3879191,278.15762,36.188465,390.1663,323.11304,550.55774,0
625,20162040.0,64.82237,71.23015,77.790405,79.03323,79.09987,68.14991,70.65444,115.065094,56.6938,65.17794,0.7997063,0.7,70.47505,0.45592046,0.3,70.59013,0.5061198,0.3085677,71.91338,0.5107113,0.27829918,1.1549144,1.1549144,274.05603,31.330256,373.20047,312.24945,510.96136,0
627,20162100.0,64.84868,71.2464,77.673904,79.035545,79.10158,68.0991,69.28167,110.45994,56.709404,65.17613,0.80549484,0.7,70.51757,0.45164472,0.3,70.63348,0.50137144,0.30192006,71.92926,0.50263864,0.26639196,1.3549992,1.3549992,271.32715,29.024466,364.33752,306.2749,490.63876,0
629,20162160.0,64.873566,71.2637,77.55646,78.94573,78.95787,68.04145,68.15482,106.79572,56.725227,65.175964,0.8113945,0.7,70.55783,0.44734174,0.3,70.67511,0.49656034,0.3,71.94293,0.4946333,0.2625,1.4802169,1.4802169,268.55267,26.878626,357.20865,299.18243,468.98996,0
631,20162280.0,64.89307,71.284805,77.363976,78.71969,78.54171,67.8984,67.898544,106.13318,56.757744,65.17382,0.82319385,0.7,70.60321,0.440375,0.3,70.72208,0.4886303,0.3,71.939255,0.480313,0.2625,0.9137244,0.9137244,263.88983,23.709526,355.6473,293.23398,452.10733,0
633,20162400.0,64.929375,71.33638,77.10953,78.43327,78.08589,67.77113,67.77113,105.905754,56.79142,65.16899,0.8349932,0.7,70.68198,0.43108687,0.3,70.802505,0.4783623,0.3,71.963806,0.46434137,0.2625,1.0839155,1.0839155,257.9644,21.040098,354.93857,286.55957,435.8601,0
636,20162520.0,64.948105,71.35473,76.898315,78.19086,77.68011,67.65405,67.65405,105.696976,56.826355,65.16745,0.8468071,0.7,70.7229,0.4234651,0.3,70.84524,0.4697416,0.3,71.9559,0.4501144,0.2625,0.7796851,0.7796851,253.01892,18.639599,354.28738,280.8955,421.4279,0
638,20162640.0,64.984695,71.40274,76.626465,77.88873,77.23312,67.55667,67.55667,105.523346,56.862442,65.16833,0.8586211,0.7,70.79745,0.41353762,0.3,70.921646,0.45880032,0.3,71.977325,0.43420464,0.2625,1.0595907,1.0595907,246.74097,16.684664,353.7458,273.92215,405.6111,0
639,20162700.0,64.99403,71.410095,76.51556,77.761566,77.03505,67.523186,67.523186,105.46364,56.881012,65.174255,0.86452806,0.7,70.815025,0.4095009,0.3,70.9406,0.45422402,0.3,71.97128,0.4271562,0.2625,0.91524243,0.91524243,244.12547,16.021395,353.5596,270.9437,398.5621,0
641,20162760.0,65.00314,71.41719,76.40108,77.63199,76.83751,67.4977,67.4977,105.41822,56.899853,65.18112,0.87058645,0.7,70.83403,0.40531796,0.3,70.96016,0.44954246,0.3,71.96573,0.4200981,0.2625,0.7692832,0.7692832,241.4186,15.519734,353.41788,267.90378,391.52197,0
643,20162880.0,65.039566,71.46196,76.11632,77.31624,76.39926,67.461945,67.461945,105.35447,56.938522,65.19794,0.88270324,0.7,70.904564,0.39480758,0.3,71.03267,0.43798187,0.3,71.98452,0.404274,0.2625,1.052323,1.052323,234.76607,14.82021,353.21902,260.5663,375.94348,0
645,20163000.0,65.05731,71.47283,75.8817,77.04839,76.01623,67.49931,67.49931,105.42108,56.97857,65.23375,0.89482003,0.7,70.93697,0.38604185,0.3,71.067276,0.4281371,0.3,71.969574,0.3903101,0.2625,0.75178796,0.75178796,229.09016,15.551157,353.42676,254.19058,362.13712,0
647,20163120.0,65.09225,71.51463,75.59117,76.72418,75.59221,67.58831,67.58831,105.579765,57.01999,65.28099,0.9090646,0.7,71.0036,0.37499934,0.3,71.13599,0.41600648,0.3,71.98617,0.37458766,0.2625,1.0135351,1.0135351,222.07216,17.315563,353.92178,246.47743,346.75818,0
649,20163240.0,65.10884,71.52227,75.3515,76.44909,75.22521,67.71173,67.71173,105.79982,57.062782,65.33966,0.92330915,0.7,71.03206,0.36573386,0.3,71.16681,0.4056199,0.3,71.96843,0.36077952,0.2625,0.71288204,0.71288204,216.06017,19.815016,354.60812,239.74643,333.1733,0
652,20163300.0,65.12669,71.5421,75.202965,76.28363,75.01889,67.78275,67.78275,105.92647,57.084755,65.3696,0.9304314,0.7,71.06469,0.35996452,0.3,71.200096,0.3993112,0.3,71.976555,0.35294732,0.2625,0.87027806,0.87027806,212.39526,21.28083,355.0031,235.73997,325.5383,0
654,20163360.0,65.143555,71.56143,75.05602,76.1184,74.81592,67.85845,67.85845,106.06144,57.107056,65.402725,0.9395243,0.7,71.094955,0.3542068,0.3,71.2319,0.39296612,0.3,71.9832,0.34516972,0.2625,0.99624926,0.99624926,208.73338,22.864355,355.42413,231.70586,317.96622,0
655,20163480.0,65.16048,71.56589,74.8035,75.83099,74.455734,67.903465,67.903465,106.1417,57.152756,65.4453,0.9577101,0.7,71.11962,0.34448978,0.3,71.25903,0.38208568,0.3,71.96298,0.33153334,0.2625,0.7159568,0.7159568,202.52678,23.816341,355.67453,224.76399,304.65964,0
657,20163600.0,65.19733,71.60225,74.4866,75.48135,74.04187,67.88104,67.88104,106.10172,57.199997,65.46551,0.9758959,0.7,71.17883,0.33253485,0.3,71.32051,0.36896485,0.3,71.97612,0.31606123,0.2625,1.0477511,1.0477511,195.13376,23.34107,355.54984,216.65237,289.8104,0
659,20163720.0,65.194305,71.62005,74.187775,75.14897,73.65202,67.82185,67.82185,105.99619,57.248505,65.47457,0.9855375,0.6906276,71.21669,0.32141334,0.3,71.36116,0.3566291,0.3,71.97035,0.30161777,0.2625,0.27583942,0.27583942,188.32121,22.096489,355.2207,209.09796,276.07397,0
661,20163840.0,65.20442,71.66811,73.82489,74.7539,73.20444,67.74233,67.74233,105.85439,57.29805,65.46292,0.9951792,0.68125516,71.28579,0.30815405,0.3,71.432785,0.34214798,0.3,71.996826,0.28530407,0.2625,0.27160943,0.27160943,180.48471,20.445028,354.77838,200.54004,260.9408,0
663,20163900.0,65.198975,71.67476,73.66565,74.57735,73.00664,67.69805,67.69805,105.77543,57.32316,65.45485,1.0,0.6765689,71.30133,0.3024248,0.3,71.45031,0.33576378,0.3,71.99084,0.27817732,0.2625,0.03833078,0.03833078,177.1313,19.53625,354.5321,196.79906,254.40404,0
665,20163960.0,65.1797,71.681076,73.50107,74.39662,72.80657,67.651825,67.651825,105.69302,57.348534,65.44255,1.0,0.66842496,71.3182,0.29656255,0.3,71.46828,0.3292854,0.3,71.98546,0.27103853,0.2625,-0.49414706,-0.49414706,173.7245,18.596,354.27505,193.0326,247.87865,0
668,20164080.0,65.14883,71.72601,73.10919,73.97266,72.342514,67.555664,67.555664,105.52156,57.400005,65.39998,1.0,0.652137,71.38307,0.2828018,0.3,71.53589,0.31425163,0.3,72.00984,0.2547331,0.2625,-0.9257168,-0.9257168,165.92514,16.667437,353.7403,184.5121,233.24135,0
669,20164200.0,65.08769,71.73458,72.75708,73.586876,71.93019,67.49675,67.49675,105.41652,57.452408,65.34927,1.0,0.63584906,71.4106,0.27078122,0.3,71.56665,0.30090418,0.3,71.99446,0.24061254,0.2625,-1.7037126,-1.7037126,159.31638,15.50495,353.41263,177.16315,220.90788,0
671,20164320.0,65.056656,71.775894,72.34273,73.13907,71.45619,67.46126,67.46126,105.35323,57.50569,65.29357,1.0,0.6234352,71.47075,0.25661102,0.3,71.629776,0.2854085,0.3,72.01616,0.22439913,0.2625,-1.2908447,-1.2908447,151.48071,14.811955,353.21524,168.59598,206.65456,0
673,20164440.0,65.00012,71.780334,71.98364,72.74335,71.05211,67.498764,67.498764,105.4201,57.559914,65.258415,1.0,0.6110214,71.493546,0.24422263,0.3,71.655914,0.27163747,0.3,71.996994,0.21045391,0.2625,-1.6772681,-1.6772681,144.60703,15.546953,353.4238,160.94354,194.43385,0
675,20164500.0,64.97838,71.799515,71.77578,72.51779,70.82134,67.53818,67.53818,105.49037,57.587322,65.24342,1.0,0.6048145,71.522545,0.23694931,0.3,71.68608,0.2637003,0.3,72.00737,0.2023861,0.2625,-1.6267681,-1.6267681,140.50577,16.325089,353.64297,156.46957,187.24028,0
677,20164560.0,64.96063,71.81813,71.57006,72.2928,70.59354,67.58784,67.58784,105.57893,57.614952,65.23166,1.0,0.5995533,71.54919,0.22970748,0.3,71.71453,0.25574526,0.3,72.01616,0.19437316,0.2625,-1.451397,-1.451397,136.42453,17.314266,353.91922,151.98349,180.12173,0
680,20164680.0,64.90488,71.81868,71.210754,71.894,70.20468,67.7113,67.7113,105.79907,57.670876,65.21694,1.0,0.58903074,71.56743,0.21700563,0.3,71.73634,0.24160615,0.3,71.99364,0.18062858,0.2625,-1.7092017,-1.7092017,129.25404,19.816202,354.60587,143.98996,167.93306,0
682,20164800.0,64.862305,71.85307,70.7964,71.44031,69.758804,67.858055,67.858055,106.06074,57.727615,65.206345,1.0,0.5785082,71.618675,0.20220388,0.3,71.79061,0.22537585,0.3,72.0105,0.1647088,0.2625,-1.5351096,-1.5351096,120.76266,22.867735,355.422,134.67601,153.56038,0
683,20164920.0,64.78754,71.849884,70.41518,71.01904,69.359886,67.90306,67.90306,106.14098,57.785187,65.169815,1.0,0.56688464,71.63257,0.18924594,0.3,71.808136,0.21092725,0.3,71.98474,0.15119652,0.2625,-2.1823175,-2.1823175,113.41718,23.821455,355.67236,126.47412,141.48625,0
685,20165040.0,64.72415,71.88081,69.954636,70.51988,68.875,67.88061,67.88061,106.10095,57.843468,65.10043,1.0,0.555261,71.679375,0.1742255,0.3,71.857956,0.19442812,0.3,71.99924,0.13548425,0.2625,-2.1728327,-2.1728327,104.88096,23.347559,355.54752,117.09712,127.3084,0
687,20165100.0,64.6812,71.8774,69.746216,70.29082,68.66104,67.85436,67.85436,106.05415,57.87291,65.06044,1.0,0.54944927,71.68338,0.16770044,0.3,71.86427,0.18711253,0.3,71.984245,0.128866,0.2625,-2.4285758,-2.4285758,101.22458,22.794909,355.40158,112.98939,121.4354,0
689,20165160.0,64.656525,71.87356,69.53171,70.05681,68.44374,67.82141,67.82141,105.995415,57.902573,65.016495,1.0,0.5459035,71.68871,0.16108708,0.3,71.87097,0.17974721,0.3,71.96985,0.12226842,0.2625,-2.1895704,-2.1895704,97.4827,22.104034,355.21835,108.81995,115.505714,0
691,20165280.0,64.628784,71.90075,69.05315,69.53781,67.95149,67.74188,67.74188,105.85359,57.96234,64.9391,1.0,0.53881204,71.730896,0.14592454,0.3,71.91618,0.16305684,0.3,71.98166,0.10682459,0.2625,-1.2974443,-1.2974443,88.662674,20.453117,354.776,99.110176,101.27118,0
693,20165400.0,64.58089,71.88954,68.63243,69.07402,67.53665,67.651375,67.651375,105.692215,58.022873,64.87456,1.0,0.5317206,71.735794,0.13266808,0.3,71.92476,0.14820881,0.3,71.948814,0.09394711,0.2625,-1.4650204,-1.4650204,80.88385,18.604376,354.2727,90.38898,89.37711,0
696,20165520.0,64.59061,71.91338,68.15826,68.55673,67.06111,67.555244,67.555244,105.52082,58.08407,64.817314,1.0,0.5287805,71.77358,0.11741702,0.3,71.965515,0.13138452,0.3,71.95831,0.078795,0.2625,-0.26017085,-0.26017085,71.74798,16.675722,353.7381,80.30774,75.078735,0
697,20165640.0,64.58479,71.89867,67.76105,68.11349,66.68499,67.49636,67.49636,105.41584,58.14592,64.79353,1.0,0.52584046,71.77435,0.104087666,0.3,71.96991,0.1164187,0.3,71.92245,0.066268936,0.2625,-0.15735953,-0.15735953,63.668823,15.513095,353.4106,71.23039,63.230015,0
699,20165700.0,64.590775,71.90938,67.53731,67.86755,66.46707,67.476524,67.476524,105.38047,58.17707,64.78644,1.0,0.52437043,71.79248,0.09640228,0.3,71.98903,0.10795055,0.3,71.92717,0.058802214,0.2625,0.046933137,0.046933137,58.954777,15.124828,353.3003,66.03559,56.04738,0
701,20165760.0,64.592255,71.91965,67.31813,67.62471,66.25394,67.4609,67.4609,105.352585,58.208435,64.78282,1.0,0.52249926,71.80819,0.088785835,0.3,72.006546,0.09950331,0.3,71.93041,0.051405694,0.2625,0.105212,0.105212,54.30235,14.819914,353.21335,60.871876,48.99451,0
703,20165880.0,64.57655,71.90196,66.94317,67.20184,65.9132,67.49842,67.49842,105.41951,58.271553,64.78908,1.0,0.5187569,71.80533,0.075416006,0.3,72.00716,0.08445644,0.3,71.892235,0.03922266,0.2625,-0.3173729,-0.3173729,46.15073,15.555099,353.42206,51.693047,37.434372,0
705,20166000.0,64.57793,71.92058,66.52168,66.73311,65.513794,67.58754,67.58754,105.57839,58.335274,64.80397,1.0,0.5150146,71.83554,0.06010082,0.3,72.04,0.06749042,0.3,71.899155,0.024643771,0.2625,-0.095535144,-0.095535144,36.775116,17.322716,353.91763,41.303986,23.471262,0
708,20166120.0,64.5309,71.90025,66.15941,66.32189,65.19629,67.711,67.711,105.79854,58.399544,64.823135,1.0,0.5084186,71.829285,0.046728343,0.3,72.03714,0.052403364,0.3,71.859055,0.012805552,0.2625,-1.0880507,-1.0880507,28.63383,19.82496,354.60428,32.115555,12.237891,0
709,20166240.0,64.49805,71.916626,65.73259,65.84717,64.86395,67.85775,67.85775,106.060196,58.464363,64.82924,1.0,0.5018226,71.85598,0.031443857,0.3,72.066315,0.035432998,0.3,71.865265,0.0,0.2625,-1.1474375,-1.1474375,19.298067,22.876795,355.42047,21.7492,0.0,0
711,20166300.0,64.47267,71.90558,65.539,65.62833,64.83034,67.892204,67.892204,106.12162,58.49699,64.82336,1.0,0.4985246,71.85049,0.024811206,0.3,72.06285,0.027905012,0.3,71.84433,0.0,0.2625,-1.3475062,-1.3475062,15.275704,23.605705,355.61206,17.180153,0.69734204,0
713,20166360.0,64.44389,71.89443,65.33324,65.39838,64.812485,67.90275,67.90275,106.140434,58.52973,64.8066,1.0,0.4949407,71.84637,0.018120132,0.3,72.05989,0.020359613,0.3,71.82494,0.0,0.2625,-1.5982707,-1.5982707,11.18282,23.830372,355.67075,12.565929,0.193634,0
715,20166480.0,64.40198,71.91052,64.85077,64.8673,64.75931,67.88029,67.88029,106.10037,58.595592,64.755356,1.0,0.48777282,71.86932,0.002928318,0.3,72.085205,0.0034496416,0.3,71.83461,0.0,0.2625,-1.4891926,-1.4891926,1.8120744,23.356178,355.54587,2.1396346,0.12860973,0
717,20166600.0,64.34221,71.888336,64.70097,64.703,64.69223,67.82106,67.82106,105.99478,58.661896,64.69207,1.0,0.48060498,71.85686,0.0,0.3,72.07576,0.0,0.3,71.79753,0.0,0.2625,-1.8237364,-1.8237364,0.19303504,22.112087,355.21652,0.0,0.0,0
720,20166720.0,64.36374,71.90575,64.63269,64.639496,64.63286,67.74155,67.74155,105.853004,58.72869,64.632744,1.0,0.4789959,71.87866,0.0,0.3,72.09993,0.0,0.3,71.81143,0.0,0.2625,-0.104724884,-0.104724884,0.0,20.460728,354.77432,0.14536905,0.0,0
721,20166840.0,64.37358,71.88542,64.60852,64.61308,64.608574,67.65107,67.65107,105.69167,58.79593,64.608574,1.0,0.4773868,71.866745,0.0,0.3,72.0912,0.0,0.3,71.77748,0.0,0.2625,0.27171323,0.27171323,0.0,18.611435,354.27106,0.09778654,0.0,0
723,20166900.0,64.38736,71.895256,64.60072,64.60451,64.60077,67.60347,67.60347,105.60681,58.829712,64.60077,1.0,0.47658226,71.87889,0.0,0.3,72.10411,0.0,0.3,71.78704,0.0,0.2625,0.5266712,0.5266712,0.0,17.651815,354.0064,0.08018875,0.0,0
725,20166960.0,64.4056,71.90542,64.596436,64.596436,64.59649,67.55493,67.55493,105.52027,58.8636,64.59649,1.0,0.47619697,71.88927,0.0,0.3,72.11603,0.0,0.3,71.795944,0.0,0.2625,0.82609403,0.82609403,0.0,16.68231,353.73645,0.0,0.0,0
727,20167080.0,64.42752,71.88745,64.6044,64.6044,64.60434,67.496056,67.496056,105.41529,58.93161,64.6044,1.0,0.4754264,71.8785,0.0,0.3,72.108444,0.0,0.3,71.76567,0.0,0.2625,0.7935624,0.7935624,0.0,15.519389,353.40903,0.0,0.0,0
729,20167200.0,64.46724,71.91025,64.62253,64.62253,64.62242,67.460594,67.460594,105.352066,59.0,64.62247,1.0,0.47465584,71.90201,0.0,0.3,72.13426,0.0,0.3,71.78896,0.0,0.2625,1.14593,1.14593,0.0,14.82602,353.21182,0.0,0.0,0
731,20167320.0,64.45559,71.89476,64.65456,64.65456,64.65444,67.49812,67.49812,105.41897,59.068886,64.654495,1.0,0.47080347,71.892456,0.0,0.3,72.127945,0.0,0.3,71.76248,0.0,0.2625,0.11603856,0.11603856,0.0,15.561354,353.4205,0.0,0.0,0
734,20167440.0,64.45938,71.9203,64.68021,64.68021,64.6801,67.587234,67.587234,105.57785,59.138317,64.680145,1.0,0.46695107,71.916954,0.0,0.3,72.154755,0.0,0.3,71.79056,0.0,0.2625,0.07038092,0.07038092,0.0,17.329329,353.91605,0.0,0.0,0
735,20167500.0,64.453445,71.913605,64.69542,64.69542,64.69531,67.64544,67.64544,105.68163,59.173256,64.695366,1.0,0.4650249,71.91179,0.0,0.3,72.151566,0.0,0.3,71.778305,0.0,0.2625,-0.100478135,-0.100478135,0.0,18.501444,354.23975,0.0,0.0,0
737,20167560.0,64.433945,71.90701,64.70976,64.70976,64.70965,67.71069,67.71069,105.798,59.208298,64.7097,1.0,0.46186972,71.90849,0.0,0.3,72.149536,0.0,0.3,71.76754,0.0,0.2625,-0.5780109,-0.5780109,0.0,19.831888,354.60272,0.0,0.0,0
739,20167680.0,64.408295,71.93497,64.72893,64.72893,64.728874,67.85743,67.85743,106.05964,59.27883,64.72893,1.0,0.45555934,71.93376,0.0,0.3,72.17717,0.0,0.3,71.79995,0.0,0.2625,-0.8229147,-0.8229147,0.0,22.88413,355.41882,0.0,0.0,0
741,20167800.0,64.366,71.9236,64.715965,64.715965,64.71608,67.90241,67.90241,106.13983,59.349747,64.71602,1.0,0.44924897,71.92607,0.0,0.3,72.172775,0.0,0.3,71.780014,0.0,0.2625,-1.2271205,-1.2271205,0.0,23.837654,355.669,0.0,0.0,0
743,20167920.0,64.34842,71.95354,64.67861,64.67861,64.67877,67.87993,67.87993,106.099754,59.421158,64.678665,1.0,0.4436444,71.951675,0.0,0.3,72.20079,0.0,0.3,71.81604,0.0,0.2625,-0.8085987,-0.8085987,0.0,23.36319,355.54404,0.0,0.0,0
746,20168040.0,64.31524,71.94348,64.637085,64.637085,64.63725,67.82071,67.82071,105.99416,59.4929,64.63714,1.0,0.43803984,71.94437,0.0,0.3,72.19683,0.0,0.3,71.798416,0.0,0.2625,-0.98881716,-0.98881716,0.0,22.119041,355.2147,0.0,0.0,0
748,20168100.0,64.306885,71.95914,64.61297,64.61297,64.61313,67.78275,67.78275,105.92648,59.52894,64.61302,1.0,0.43523756,71.95815,0.0,0.3,72.21144,0.0,0.3,71.81847,0.0,0.2625,-0.8418455,-0.8418455,0.0,21.32844,355.0036,0.0,0.0,0
749,20168160.0,64.32501,71.97507,64.591156,64.591156,64.591324,67.741165,67.741165,105.852325,59.565025,64.59122,1.0,0.43475792,71.97012,0.0,0.3,72.22507,0.0,0.3,71.83763,0.0,0.2625,-0.053243898,-0.053243898,0.0,20.46761,354.7723,0.0,0.0,0
751,20168280.0,64.35353,71.96634,64.57309,64.57309,64.57314,67.65067,67.65067,105.69099,59.63743,64.57309,1.0,0.43379867,71.96315,0.0,0.3,72.2215,0.0,0.3,71.8222,0.0,0.2625,0.7209443,0.7209443,0.0,18.618107,354.26904,0.0,0.0,0
753,20168400.0,64.39851,71.99974,64.57501,64.57501,64.57501,67.554535,67.554535,105.51956,59.7101,64.57501,1.0,0.43283942,71.98935,0.0,0.3,72.250114,0.0,0.3,71.86493,0.0,0.2625,1.2723472,1.2723472,0.0,16.688744,353.73438,0.0,0.0,0
755,20168520.0,64.42021,71.99271,64.59335,64.59335,64.59325,67.49564,67.49564,105.41456,59.782997,64.59331,1.0,0.43120286,71.9832,0.0,0.3,72.24737,0.0,0.3,71.852295,0.0,0.2625,0.9186406,0.9186406,0.0,15.525842,353.40686,0.0,0.0,0
757,20168640.0,64.45806,72.028305,64.61401,64.61401,64.61391,67.460175,67.460175,105.35131,59.85611,64.61395,1.0,0.4295663,72.01006,0.0,0.3,72.2767,0.0,0.3,71.89888,0.0,0.2625,1.1313872,1.1313872,0.0,14.832563,353.2096,0.0,0.0,0
759,20168700.0,64.46944,72.025665,64.63159,64.63159,64.631424,67.47057,67.47057,105.369865,59.892693,64.63153,1.0,0.428748,72.00644,0.0,0.3,72.27516,0.0,0.3,71.89328,0.0,0.2625,1.0079317,1.0079317,0.0,15.035995,353.26746,0.0,0.0,0
762,20168760.0,64.46268,72.023026,64.65175,64.65175,64.65158,67.4977,67.4977,105.41823,59.929333,64.651695,1.0,0.42632076,72.00473,0.0,0.3,72.27472,0.0,0.3,71.8891,0.0,0.2625,0.44354662,0.44354662,0.0,15.5682125,353.4183,0.0,0.0,0
763,20168880.0,64.46059,72.060715,64.68323,64.68323,64.68312,67.58679,67.58679,105.57709,60.002724,64.68317,1.0,0.42146623,72.03231,0.0,0.3,72.30477,0.0,0.3,71.93942,0.0,0.2625,0.027460083,0.027460083,0.0,17.336758,353.9138,0.0,0.0,0
765,20169000.0,64.44328,72.05708,64.71152,64.71152,64.71141,67.710266,67.710266,105.79724,60.076164,64.71146,1.0,0.4166117,72.027695,0.0,0.3,72.30356,0.0,0.3,71.932175,0.0,0.2625,-0.39265975,-0.39265975,0.0,19.839958,354.6005,0.0,0.0,0
767,20169120.0,64.418785,72.09653,64.735855,64.735855,64.73574,67.85699,67.85699,106.05886,60.14961,64.735794,1.0,0.40985295,72.05571,0.0,0.3,72.334045,0.0,0.3,71.98578,0.0,0.2625,-0.7020615,-0.7020615,0.0,22.892805,355.4165,0.0,0.0,0
769,20169240.0,64.376816,72.09422,64.72569,64.72569,64.7258,67.90195,67.90195,106.139,60.223106,64.72574,1.0,0.40309417,72.05154,0.0,0.3,72.333336,0.0,0.3,71.98079,0.0,0.2625,-1.1889217,-1.1889217,0.0,23.84649,355.66656,0.0,0.0,0
771,20169300.0,64.36336,72.11455,64.70784,64.70784,64.708,67.896675,67.896675,106.129616,60.259804,64.70795,1.0,0.39971477,72.06659,0.0,0.3,72.34921,0.0,0.3,72.009514,0.0,0.2625,-1.1101683,-1.1101683,0.0,23.73625,355.63733,0.0,0.0,0
774,20169360.0,64.36006,72.13519,64.687836,64.687836,64.688,67.87944,67.87944,106.09889,60.296494,64.68795,1.0,0.39722648,72.07971,0.0,0.3,72.36398,0.0,0.3,72.03737,0.0,0.2625,-0.76070344,-0.76070344,0.0,23.372076,355.54147,0.0,0.0,0
775,20169480.0,64.34149,72.13382,64.65087,64.65087,64.65103,67.820206,67.820206,105.99327,60.369827,64.650925,1.0,0.3922499,72.07559,0.0,0.3,72.363434,0.0,0.3,72.03412,0.0,0.2625,-0.6218444,-0.6218444,0.0,22.12776,355.2121,0.0,0.0,0
777,20169600.0,64.337875,72.176285,64.61478,64.61478,64.614944,67.740616,67.740616,105.851364,60.443054,64.61484,1.0,0.38727334,72.10372,0.0,0.3,72.394035,0.0,0.3,72.09378,0.0,0.2625,-0.27929983,-0.27929983,0.0,20.476225,354.76947,0.0,0.0,0
779,20169720.0,64.367584,72.17601,64.59056,64.59056,64.59061,67.65012,67.65012,105.69002,60.516113,64.59061,1.0,0.38611946,72.09972,0.0,0.3,72.3936,0.0,0.3,72.092735,0.0,0.2625,0.6046139,0.6046139,0.0,18.626616,354.2662,0.0,0.0,0
781,20169840.0,64.41533,72.22034,64.59039,64.59039,64.59033,67.55398,67.55398,105.51858,60.58895,64.59033,1.0,0.38496554,72.128006,0.0,0.3,72.42436,0.0,0.3,72.15607,0.0,0.2625,1.3142045,1.3142045,0.0,16.697084,353.73148,0.0,0.0,0
783,20169900.0,64.43208,72.221,64.59984,64.59984,64.59973,67.520355,67.520355,105.458626,60.625317,64.599785,1.0,0.3843886,72.125305,0.0,0.3,72.42386,0.0,0.3,72.156235,0.0,0.2625,1.2798789,1.2798789,0.0,16.031271,353.5445,0.0,0.0,0
