,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
785,20169960.0,64.44087,72.22171,64.61165,64.61165,64.61154,67.49509,67.49509,105.41357,60.66157,64.611595,1.0,0.38310897,72.12448,0.0,0.3,72.42441,0.0,0.3,72.15799,0.0,0.2625,1.0106847,1.0106847,0.0,15.534151,353.40396,0.0,0.0,0
788,20170080.0,64.47119,72.2684,64.63258,64.63258,64.63247,67.4596,67.4596,105.350296,60.733917,64.63252,1.0,0.38054973,72.153275,0.0,0.3,72.45567,0.0,0.3,72.22583,0.0,0.2625,0.9777453,0.9777453,0.0,14.841039,353.2066,0.0,0.0,0
789,20170200.0,64.48784,72.2717,64.66647,64.66647,64.66637,67.497154,67.497154,105.41726,60.805984,64.66641,1.0,0.37799048,72.15036,0.0,0.3,72.45627,0.0,0.3,72.23094,0.0,0.2625,0.6945658,0.6945658,0.0,15.577197,353.41544,0.0,0.0,0
791,20170320.0,64.47916,72.32092,64.70322,64.70322,64.70311,67.58624,67.58624,105.57611,60.877617,64.70317,1.0,0.37212718,72.17958,0.0,0.3,72.48802,0.0,0.3,72.30351,0.0,0.2625,0.0086453,0.0086453,0.0,17.346472,353.91095,0.0,0.0,0
793,20170440.0,64.454056,72.32597,64.72937,64.72937,64.72926,67.70971,67.70971,105.79626,60.94892,64.72931,1.0,0.36626387,72.17717,0.0,0.3,72.48918,0.0,0.3,72.31169,0.0,0.2625,-0.5964096,-0.5964096,0.0,19.85047,354.5976,0.0,0.0,0
795,20170500.0,64.44888,72.35146,64.73964,64.73964,64.73953,67.78075,67.78075,105.92293,60.984406,64.739586,1.0,0.3633322,72.192825,0.0,0.3,72.50571,0.0,0.3,72.350525,0.0,0.2625,-0.5368191,-0.5368191,0.0,21.318419,354.99274,0.0,0.0,0
797,20170560.0,64.38818,72.3775,64.74843,64.74843,64.74843,67.85638,67.85638,106.05776,61.019783,64.74843,1.0,0.35557756,72.20672,0.0,0.3,72.5212,0.0,0.3,72.388596,0.0,0.2625,-1.8178058,-1.8178058,0.0,22.904339,355.4133,0.0,0.0,0
800,20170680.0,64.237015,72.38382,64.68685,64.68685,64.68724,67.90118,67.90118,106.137665,61.09015,64.68701,1.0,0.3400683,72.20436,0.0,0.3,72.52252,0.0,0.3,72.3992,0.0,0.2625,-4.164604,-4.164604,0.0,23.859335,355.6626,0.0,0.0,0
802,20170800.0,64.09958,72.43666,64.554794,64.554794,64.55534,67.87854,67.87854,106.09729,61.16002,64.555016,1.0,0.32455903,72.233246,0.0,0.3,72.55405,0.0,0.3,72.47923,0.0,0.2625,-4.5293827,-4.5293827,0.0,23.38644,355.5367,0.0,0.0,0
803,20170920.0,64.013336,72.44298,64.413895,64.413895,64.41439,67.819244,67.819244,105.99156,61.229233,64.414116,1.0,0.31415814,72.22984,0.0,0.3,72.55438,0.0,0.3,72.49077,0.0,0.2625,-3.3964643,-3.3964643,0.0,22.143406,355.20703,0.0,0.0,0
805,20171040.0,63.944286,72.49643,64.29826,64.29826,64.298645,67.73959,67.73959,105.84954,61.29768,64.29843,1.0,0.30375722,72.25758,0.0,0.3,72.58481,0.0,0.3,72.57333,0.0,0.2625,-2.591546,-2.591546,0.0,20.492956,354.76407,0.0,0.0,0
807,20171100.0,63.90452,72.49983,64.24707,64.24707,64.24751,67.69525,67.69525,105.770485,61.331573,64.247284,1.0,0.29855677,72.25456,0.0,0.3,72.58415,0.0,0.3,72.57904,0.0,0.2625,-2.5652084,-2.5652084,0.0,19.584558,354.51752,0.0,0.0,0
809,20171160.0,63.895123,72.50296,64.19818,64.19818,64.19851,67.649025,67.649025,105.68806,61.365356,64.19835,1.0,0.29605967,72.253296,0.0,0.3,72.58437,0.0,0.3,72.586136,0.0,0.2625,-1.8494555,-1.8494555,0.0,18.644394,354.2604,0.0,0.0,0
811,20171280.0,63.895836,72.55773,64.13089,64.13089,64.13106,67.55284,67.55284,105.51656,61.432262,64.131,1.0,0.29106548,72.28038,0.0,0.3,72.61415,0.0,0.3,72.672104,0.0,0.2625,-0.4891731,-0.4891731,0.0,16.715466,353.72552,0.0,0.0,0
814,20171400.0,63.88655,72.56515,64.100845,64.100845,64.10089,67.493935,67.493935,105.41154,61.498455,64.100845,1.0,0.2860713,72.27582,0.0,0.3,72.61349,0.0,0.3,72.68704,0.0,0.2625,-0.31301397,-0.31301397,0.0,15.553361,353.39792,0.0,0.0,0
816,20171520.0,63.839256,72.62189,64.07431,64.07431,64.07442,67.458374,67.458374,105.34813,61.563988,64.07436,1.0,0.27672812,72.30285,0.0,0.3,72.6432,0.0,0.3,72.77713,0.0,0.2625,-1.1707871,-1.1707871,0.0,14.861446,353.20016,0.0,0.0,0
817,20171640.0,63.78163,72.63063,64.041626,64.041626,64.04173,67.49589,67.49589,105.415016,61.628754,64.04168,1.0,0.26738495,72.298294,0.0,0.3,72.6426,0.0,0.3,72.79449,0.0,0.2625,-1.7190989,-1.7190989,0.0,15.599905,353.4088,0.0,0.0,0
819,20171700.0,63.75895,72.65963,64.02597,64.02597,64.02608,67.53532,67.53532,105.48532,61.66089,64.026024,1.0,0.26271337,72.31262,0.0,0.3,72.65793,0.0,0.3,72.84178,0.0,0.2625,-1.6701787,-1.6701787,0.0,16.380232,353.6281,0.0,0.0,0
821,20171760.0,63.717968,72.68924,64.01224,64.01224,64.012344,67.58497,67.58497,105.57384,61.692856,64.01229,1.0,0.256167,72.32515,0.0,0.3,72.67221,0.0,0.3,72.88826,0.0,0.2625,-2.0478961,-2.0478961,0.0,17.371958,353.90424,0.0,0.0,0
823,20171880.0,63.625683,72.698906,63.974663,63.974663,63.97483,67.70839,67.70839,105.793915,61.7563,63.974716,1.0,0.24307428,72.32043,0.0,0.3,72.67149,0.0,0.3,72.907425,0.0,0.2625,-2.7907107,-2.7907107,0.0,19.879206,354.5907,0.0,0.0,0
825,20172000.0,63.54801,72.758835,63.930664,63.930664,63.93083,67.85508,67.85508,106.05548,61.81909,63.930717,1.0,0.22998156,72.34691,0.0,0.3,72.700775,0.0,0.3,73.00427,0.0,0.2625,-2.6774976,-2.6774976,0.0,22.936134,355.40662,0.0,0.0,0
828,20172120.0,63.4582,72.76894,63.863537,63.863537,63.86387,67.89993,67.89993,106.135445,61.881218,63.8637,1.0,0.21597889,72.341736,0.0,0.3,72.69968,0.0,0.3,73.02465,0.0,0.2625,-2.8782427,-2.8782427,0.0,23.891584,355.65613,0.0,0.0,0
829,20172240.0,63.381622,72.82976,63.774273,63.774273,63.77466,67.87731,67.87731,106.095116,61.94274,63.774437,1.0,0.20197622,72.367615,0.0,0.3,72.72841,0.0,0.3,73.12375,0.0,0.2625,-2.6580873,-2.6580873,0.0,23.417953,355.5304,0.0,0.0,0
831,20172300.0,63.34251,72.83502,63.727524,63.727524,63.727856,67.85099,67.85099,106.048195,61.97328,63.72769,1.0,0.19497488,72.36388,0.0,0.3,72.72714,0.0,0.3,73.13353,0.0,0.2625,-2.6169837,-2.6169837,0.0,22.865202,355.38406,0.0,0.0,0
833,20172360.0,63.31658,72.83986,63.680397,63.680397,63.680725,67.81798,67.81798,105.98933,62.003662,63.680557,1.0,0.18938968,72.3619,0.0,0.3,72.72681,0.0,0.3,73.14468,0.0,0.2625,-2.2802556,-2.2802556,0.0,22.174059,355.20047,0.0,0.0,0
835,20172480.0,63.277855,72.90117,63.59783,63.59783,63.598106,67.73833,67.73833,105.8473,62.063976,63.597942,1.0,0.17821926,72.387115,0.0,0.3,72.75494,0.0,0.3,73.24553,0.0,0.2625,-1.5630621,-1.5630621,0.0,20.52252,354.75748,0.0,0.0,0
837,20172600.0,63.238197,72.91133,63.528564,63.528564,63.52884,67.64772,67.64772,105.685745,62.123688,63.52867,1.0,0.16704884,72.38097,0.0,0.3,72.75296,0.0,0.3,73.26706,0.0,0.2625,-1.3643891,-1.3643891,0.0,18.672953,354.25363,0.0,0.0,0
839,20172720.0,63.187546,72.97482,63.463303,63.463303,63.463577,67.55142,67.55142,105.514046,62.182846,63.463417,1.0,0.15643147,72.40579,0.0,0.3,72.7807,0.0,0.3,73.3728,0.0,0.2625,-1.5976607,-1.5976607,0.0,16.74356,353.71808,0.0,0.0,0
842,20172840.0,63.085155,72.98702,63.38849,63.38849,63.388817,67.49235,67.49235,105.408714,62.241463,63.388653,1.0,0.1458141,72.399414,0.0,0.3,72.7785,0.0,0.3,73.398346,0.0,0.2625,-2.884339,-2.884339,0.0,15.582399,353.38956,0.0,0.0,0
843,20172900.0,63.02495,73.01965,63.34015,63.34015,63.34053,67.472404,67.472404,105.37317,62.270576,63.340313,1.0,0.14050542,72.4126,0.0,0.3,72.792725,0.0,0.3,73.45416,0.0,0.2625,-3.411988,-3.411988,0.0,15.195428,353.27872,0.0,0.0,0
845,20172960.0,62.959694,73.05294,63.284996,63.284996,63.28544,67.456665,67.456665,105.34511,62.299576,63.285164,1.0,0.13509734,72.42381,0.0,0.3,72.8058,0.0,0.3,73.509094,0.0,0.2625,-3.8442736,-3.8442736,0.0,14.892091,353.19122,0.0,0.0,0
847,20173080.0,62.829117,73.06596,63.173157,63.173157,63.173595,67.4941,67.4941,105.41186,62.357094,63.17332,1.0,0.1242812,72.41672,0.0,0.3,72.803,0.0,0.3,73.53661,0.0,0.2625,-4.229305,-4.229305,0.0,15.633848,353.39948,0.0,0.0,0
849,20173200.0,62.72453,73.133194,63.071697,63.071697,63.07203,67.58319,67.58319,105.57072,62.414165,63.07186,1.0,0.11346506,72.44018,0.0,0.3,72.82942,0.0,0.3,73.65054,0.0,0.2625,-3.717039,-3.717039,0.0,17.409874,353.895,0.0,0.0,0
851,20173320.0,62.69069,73.14671,63.00737,63.00737,63.007538,67.70679,67.70679,105.79108,62.470745,63.007427,1.0,0.10628855,72.43233,0.0,0.3,72.82585,0.0,0.3,73.67987,0.0,0.2625,-1.9052705,-1.9052705,0.0,19.92028,354.5824,0.0,0.0,0
854,20173440.0,62.67872,73.215866,62.99765,62.99765,62.997597,67.85362,67.85362,106.052895,62.526775,62.99765,1.0,0.09911205,72.45523,0.0,0.3,72.851776,0.0,0.3,73.79831,0.0,0.2625,-0.78413564,-0.78413564,0.0,22.979288,355.39908,0.0,0.0,0
856,20173500.0,62.67855,73.22356,62.997482,62.997482,62.997482,67.88805,67.88805,106.11428,62.55468,62.997482,1.0,0.0955238,72.45034,0.0,0.3,72.84953,0.0,0.3,73.81358,0.0,0.2625,-0.4188076,-0.4188076,0.0,23.709114,355.59058,0.0,0.0,0
857,20173560.0,62.668224,73.23119,62.99391,62.99391,62.99397,67.89853,67.89853,106.13296,62.58242,62.99391,1.0,0.08912131,72.44737,0.0,0.3,72.84827,0.0,0.3,73.83132,0.0,0.2625,-0.46527717,-0.46527717,0.0,23.933662,355.64886,0.0,0.0,0
859,20173680.0,62.67328,73.3048,62.9776,62.9776,62.977654,67.87596,67.87596,106.09273,62.637573,62.9776,1.0,0.076316334,72.47044,0.0,0.3,72.8743,0.0,0.3,73.958984,0.0,0.2625,-0.021453027,-0.021453027,0.0,23.457642,355.5234,0.0,0.0,0
861,20173800.0,62.704754,73.32353,62.96815,62.96815,62.96815,67.8167,67.8167,105.98707,62.692337,62.96815,1.0,0.06351136,72.46292,0.0,0.3,72.871,0.0,0.3,73.99881,0.0,0.2625,0.7540739,0.7540739,0.0,22.210735,355.19388,0.0,0.0,0
863,20173920.0,62.74859,73.40143,62.974083,62.974083,62.974083,67.737114,67.737114,105.84516,62.746613,62.974083,1.0,0.047295526,72.48627,0.0,0.3,72.89726,0.0,0.3,74.13521,0.0,0.2625,1.2791677,1.2791677,0.0,20.556124,354.75125,0.0,0.0,0
865,20174040.0,62.799675,73.422745,62.848618,62.848618,62.849224,67.64658,67.64658,105.68375,62.800552,62.848892,1.0,0.031079695,72.47902,0.0,0.3,72.89424,0.0,0.3,74.18002,0.0,0.2625,17.098574,17.098574,0.0,18.703503,354.24774,0.0,0.0,0
867,20174100.0,62.826096,73.46268,62.758587,62.758587,62.759247,67.59897,67.59897,105.59885,62.827362,62.75886,1.0,0.02297178,72.49138,0.0,0.3,72.90759,0.0,0.3,74.25194,0.0,0.2625,25.129803,25.129803,0.0,17.742199,353.98297,0.0,0.0,0
869,20174160.0,62.852684,73.5036,62.675255,62.675255,62.675915,67.5504,67.5504,105.51225,62.854057,62.675583,1.0,0.018377423,72.5017,0.0,0.3,72.919785,0.0,0.3,74.323235,0.0,0.2625,32.618008,32.618008,0.0,16.771004,353.71286,0.0,0.0,0
871,20174280.0,62.905693,73.52568,62.52134,62.52134,62.521942,67.49155,67.49155,105.40731,62.907234,62.521614,1.0,0.009188712,72.49324,0.0,0.3,72.9155,0.0,0.3,74.37059,0.0,0.2625,47.155952,47.155952,0.0,15.606921,353.38553,0.0,0.0,0
874,20174400.0,62.95848,73.60896,62.38159,62.38159,62.38214,67.45613,67.45613,105.34416,62.960022,62.381813,1.0,0.0,72.51477,0.0,0.3,72.939896,0.0,0.3,74.519775,0.0,0.2625,61.068924,61.068924,0.0,14.9134,353.18854,0.0,0.0,0
875,20174520.0,63.007095,73.61352,62.2614,62.2614,62.26184,67.49384,67.49384,105.4114,63.008415,62.261566,1.0,0.0,72.48599,0.0,0.3,72.91518,0.0,0.3,74.55093,0.0,0.2625,74.85986,74.85986,0.0,15.652285,353.39822,0.0,0.0,0
877,20174640.0,63.047745,73.68438,62.15879,62.15879,62.15912,67.58314,67.58314,105.57062,63.04879,62.15895,1.0,0.0,72.490875,0.0,0.3,72.92264,0.0,0.3,74.6921,0.0,0.2625,87.775505,87.775505,0.0,17.425251,353.89484,0.0,0.0,0
879,20174700.0,63.065216,73.688934,62.113472,62.113472,62.1138,67.641426,67.641426,105.67456,63.066147,62.11358,1.0,0.0,72.47594,0.0,0.3,72.910065,0.0,0.3,74.71078,0.0,0.2625,93.85549,93.85549,0.0,18.599926,354.21906,0.0,0.0,0
881,20174760.0,63.08087,73.693054,62.071777,62.071777,62.072105,67.70677,67.70677,105.79107,63.08175,62.07194,1.0,0.0,72.462814,0.0,0.3,72.89842,0.0,0.3,74.731766,0.0,0.2625,99.68493,99.68493,0.0,19.932762,354.58246,0.0,0.0,0
883,20174880.0,63.107185,73.76755,61.99855,61.99855,61.998825,67.85362,67.85362,106.0529,63.10784,61.998665,1.0,0.0,72.467094,0.0,0.3,72.90506,0.0,0.3,74.880516,0.0,0.2625,110.59184,110.59184,0.0,22.989096,355.3992,0.0,0.0,0
886,20175000.0,63.127235,73.778366,61.92692,61.92692,61.927197,67.898544,67.898544,106.132996,63.127728,61.927032,1.0,0.0,72.4393,0.0,0.3,72.88095,0.0,0.3,74.924515,0.0,0.2625,118.03271,118.03271,0.0,23.940567,355.64905,0.0,0.0,0
887,20175120.0,63.141624,74.01232,61.907696,61.907696,61.90786,67.7408,67.7408,134.57506,63.1419,61.907753,1.0,0.0,72.44359,0.0,0.3,72.88771,0.0,0.3,75.073105,0.0,0.3467044,132.14981,132.14981,0.0,25.838268,396.9971,0.0,0.0,0
889,20175240.0,63.150856,74.049675,61.85639,61.85639,61.856224,67.70888,67.70888,141.3086,63.151016,61.856277,1.0,0.0,72.41568,0.0,0.3,72.8643,0.0,0.3,75.08761,0.0,0.35352716,141.72424,141.72424,0.0,26.470243,406.80487,0.0,0.0,0
891,20175300.0,63.153763,74.09505,61.834145,61.834145,61.833977,67.6838,67.6838,143.12999,63.153877,61.83403,1.0,0.0,72.41853,0.0,0.3,72.86837,0.0,0.3,75.15172,0.0,0.35937458,144.25272,144.25272,0.0,26.269793,409.40878,0.0,0.0,0
893,20175360.0,63.155632,74.144104,61.81453,61.81453,61.814312,67.64934,67.64934,145.3864,63.155632,61.814423,1.0,0.0,72.41969,0.0,0.3,72.871506,0.0,0.3,75.21411,0.0,0.36532676,146.64838,146.64838,0.0,25.94347,412.62476,0.0,0.0,0
895,20175480.0,63.156456,74.159485,61.7791,61.7791,61.77894,67.572495,67.572495,148.65488,63.156403,61.77899,1.0,0.0,72.39227,0.0,0.3,72.84865,0.0,0.3,75.225266,0.0,0.37277314,150.05345,150.05345,0.0,24.852655,417.20422,0.0,0.0,0
897,20175600.0,63.153984,74.25737,61.756634,61.756634,61.756523,67.53108,67.53108,153.04745,63.153877,61.756577,1.0,0.0,72.39678,0.0,0.3,72.856285,0.0,0.3,75.351715,0.0,0.38532457,153.71873,153.71873,0.0,24.798607,423.54025,0.0,0.0,0
900,20175720.0,63.148766,74.26633,61.73829,61.73829,61.738174,67.528885,67.528885,155.3744,63.1486,61.73823,1.0,0.0,72.37014,0.0,0.3,72.83415,0.0,0.3,75.35957,0.0,0.39337635,156.55334,156.55334,0.0,25.229036,426.9551,0.0,0.0,0
901,20175840.0,63.14146,74.35647,61.725212,61.725212,61.725105,67.5384,67.5384,157.55644,63.141243,61.72516,1.0,0.0,72.3752,0.0,0.3,72.84233,0.0,0.3,75.48955,0.0,0.40681183,158.66,158.66,0.0,25.908363,430.19107,0.0,0.0,0
903,20175900.0,63.137177,74.36301,61.72093,61.72093,61.72087,67.5446,67.5446,158.96165,63.136955,61.72087,1.0,0.0,72.36135,0.0,0.3,72.83107,0.0,0.3,75.493164,0.0,0.41119796,159.70078,159.70078,0.0,26.352716,432.27518,0.0,0.0,0
905,20175960.0,63.13256,74.36943,61.717907,61.717907,61.71785,67.551636,67.551636,160.54216,63.13234,61.71785,1.0,0.0,72.349266,0.0,0.3,72.820854,0.0,0.3,75.49834,0.0,0.4156594,160.73825,160.73825,0.0,26.858849,434.61954,0.0,0.0,0
907,20176080.0,63.122784,74.469025,61.71505,61.71505,61.71505,67.56793,67.56793,164.14317,63.12251,61.71505,1.0,0.0,72.35492,0.0,0.3,72.82953,0.0,0.3,75.62935,0.0,0.42990166,162.82185,162.82185,0.0,28.03664,439.96164,0.0,0.0,0
909,20176200.0,63.112564,74.48572,61.715435,61.715435,61.715435,67.58672,67.58672,168.19937,63.11229,61.715435,1.0,0.0,72.329765,0.0,0.3,72.80882,0.0,0.3,75.63429,0.0,0.43934473,164.95108,164.95108,0.0,29.406075,445.98035,0.0,0.0,0
912,20176320.0,63.102623,74.58905,61.718018,61.718018,61.71807,67.60757,67.60757,172.58662,63.1024,61.71807,1.0,0.0,72.33597,0.0,0.3,72.81811,0.0,0.3,75.76217,0.0,0.45419183,167.18214,167.18214,0.0,30.938139,452.49185,0.0,0.0,0
914,20176440.0,63.093506,74.6046,61.721863,61.721863,61.721916,67.63005,67.63005,177.19841,63.093285,61.721863,1.0,0.0,72.31152,0.0,0.3,72.79811,0.0,0.3,75.76041,0.0,0.46406937,169.58383,169.58383,0.0,32.607742,459.33835,0.0,0.0,0
915,20176500.0,63.08944,74.6559,61.72395,61.72395,61.724007,67.64182,67.64182,179.56393,63.08922,61.724007,1.0,0.0,72.3156,0.0,0.3,72.8035,0.0,0.3,75.82292,0.0,0.4716894,170.87483,170.87483,0.0,33.487507,462.85083,0.0,0.0,0
917,20176560.0,63.085815,74.70792,61.726036,61.726036,61.72609,67.653885,67.653885,181.95697,63.085648,61.72609,1.0,0.0,72.31828,0.0,0.3,72.807945,0.0,0.3,75.88302,0.0,0.47937548,172.24127,172.24127,0.0,34.394012,466.40463,0.0,0.0,0
919,20176680.0,63.0801,74.71957,61.729828,61.729828,61.72988,67.67875,67.67875,186.79413,63.079994,61.72988,1.0,0.0,72.294495,0.0,0.3,72.788666,0.0,0.3,75.87346,0.0,0.4895718,175.25204,175.25204,0.0,36.278378,473.58954,0.0,0.0,0
921,20176800.0,63.076973,74.82059,61.732464,61.732464,61.732464,67.70445,67.70445,191.664,63.076916,61.732464,1.0,0.0,72.3018,0.0,0.3,72.798996,0.0,0.3,75.98986,0.0,0.50522655,178.72865,178.72865,0.0,38.245586,480.82504,0.0,0.0,0
923,20176920.0,63.07708,74.82663,61.733177,61.733177,61.733177,67.73077,67.73077,196.52577,63.07708,61.733177,1.0,0.0,72.27873,0.0,0.3,72.78032,0.0,0.3,75.97206,0.0,0.5156461,182.79451,182.79451,0.0,40.282055,488.0505,0.0,0.0,0
926,20177040.0,63.080925,74.923965,61.731422,61.731422,61.731365,67.75755,67.75755,201.35495,63.081036,61.731422,1.0,0.0,72.28648,0.0,0.3,72.79114,0.0,0.3,76.081985,0.0,0.53155494,187.58632,187.58632,0.0,42.376987,495.22946,0.0,0.0,0
928,20177100.0,63.084496,74.92446,61.729385,61.729385,61.729332,67.77109,67.77109,203.74933,63.084606,61.729332,1.0,0.0,72.274445,0.0,0.3,72.78158,0.0,0.3,76.06853,0.0,0.53683627,190.2993,190.2993,0.0,43.443253,498.78964,0.0,0.0,0
929,20177160.0,63.089165,74.92348,61.72648,61.72648,61.726364,67.78468,67.78468,206.12894,63.089386,61.72642,1.0,0.0,72.26396,0.0,0.3,72.77301,0.0,0.3,76.05583,0.0,0.542112,193.24953,193.24953,0.0,44.52082,502.32834,0.0,0.0,0
931,20177280.0,63.1024,75.01636,61.71769,61.71769,61.717575,67.81206,67.81206,210.837,63.102676,61.717632,1.0,0.0,72.27203,0.0,0.3,72.78421,0.0,0.3,76.15905,0.0,0.55818737,199.94162,199.94162,0.0,46.706345,509.33102,0.0,0.0,0
933,20177400.0,63.121136,75.00878,61.70456,61.70456,61.704338,67.83959,67.83959,215.46773,63.121574,61.70439,1.0,0.0,72.249954,0.0,0.3,72.766525,0.0,0.3,76.12456,0.0,0.5687997,207.82677,207.82677,0.0,48.927105,516.2205,0.0,0.0,0
935,20177520.0,63.14602,75.09679,61.68632,61.68632,61.686047,67.86723,67.86723,220.01875,63.14657,61.686157,1.0,0.0,72.258354,0.0,0.3,72.777954,0.0,0.3,76.22101,0.0,0.58495486,217.08008,217.08008,0.0,51.178623,522.99316,0.0,0.0,0
937,20177640.0,63.177658,75.08179,61.662426,61.662426,61.662094,67.89492,67.89492,224.4851,63.17832,61.66221,1.0,0.0,72.23654,0.0,0.3,72.76059,0.0,0.3,76.17795,0.0,0.5955334,227.882,227.882,0.0,53.456722,529.6415,0.0,0.0,0
940,20177700.0,63.196228,75.12315,61.648144,61.648144,61.64776,67.90878,67.90878,226.68785,63.19694,61.647926,1.0,0.0,72.241486,0.0,0.3,72.76686,0.0,0.3,76.22409,0.0,0.60360056,233.92296,233.92296,0.0,54.60496,532.92096,0.0,0.0,0
941,20177760.0,63.21666,75.16446,61.63227,61.63227,61.63183,67.92264,67.92264,228.86903,63.21743,61.631996,1.0,0.0,72.245056,0.0,0.3,72.77219,0.0,0.3,76.26754,0.0,0.61167824,240.42296,240.42296,0.0,55.75885,536.16876,0.0,0.0,0
943,20177880.0,63.26352,75.142105,61.595135,61.595135,61.594643,67.950356,67.950356,233.16908,63.26445,61.594803,1.0,0.0,72.22342,0.0,0.3,72.75494,0.0,0.3,76.21623,0.0,0.6221503,254.89777,254.89777,0.0,58.082386,542.5727,0.0,0.0,0
945,20178000.0,63.31889,75.21933,61.55053,61.55053,61.549873,67.97806,67.97806,237.38966,63.31999,61.55009,1.0,0.0,72.23193,0.0,0.3,72.766525,0.0,0.3,76.298904,0.0,0.63820434,271.51047,271.51047,0.0,60.426044,548.85986,0.0,0.0,0
947,20178120.0,63.380356,75.205,61.499336,61.499336,61.49862,68.00572,68.00572,241.53107,63.38151,61.498894,1.0,0.0,72.22622,0.0,0.3,72.76537,0.0,0.3,76.25513,0.0,0.64917517,289.88086,289.88086,0.0,62.788193,555.03046,0.0,0.0,0
949,20178240.0,63.44474,75.290146,61.443855,61.443855,61.443085,68.03336,68.03336,245.59851,63.445946,61.44336,1.0,0.0,72.24753,0.0,0.3,72.78993,0.0,0.3,76.344604,0.0,0.6657405,309.42908,309.42908,0.0,65.16832,561.0923,0.0,0.0,0
951,20178300.0,63.477974,75.27927,61.414574,61.414574,61.41375,68.047165,68.047165,247.605,63.47918,61.414024,1.0,0.0,72.24352,0.0,0.3,72.78839,0.0,0.3,76.316864,0.0,0.67113334,319.62686,319.62686,0.0,66.364845,564.0831,0.0,0.0,0
954,20178360.0,63.511864,75.2663,61.384308,61.384308,61.38343,68.06096,68.06096,249.59297,63.513073,61.383705,1.0,0.0,72.240616,0.0,0.3,72.787735,0.0,0.3,76.289734,0.0,0.6764759,330.1003,330.1003,0.0,67.56541,567.0467,0.0,0.0,0
955,20178480.0,63.58152,75.34535,61.32086,61.32086,61.319927,68.08852,68.08852,253.51964,63.582726,61.32026,1.0,0.0,72.2616,0.0,0.3,72.812065,0.0,0.3,76.37186,0.0,0.6929079,351.85825,351.85825,0.0,69.97935,572.90137,0.0,0.0,0
957,20178600.0,63.65348,75.31283,61.253845,61.253845,61.2528,68.11602,68.11602,257.37985,63.65474,61.253185,1.0,0.0,72.253845,0.0,0.3,72.809204,0.0,0.3,76.307365,0.0,0.7033737,374.6635,374.6635,0.0,72.4095,578.6582,0.0,0.0,0
959,20178720.0,63.72758,75.38518,61.183422,61.183422,61.18238,68.14351,68.14351,261.1782,63.728897,61.182762,1.0,0.0,72.27423,0.0,0.3,72.83294,0.0,0.3,76.38152,0.0,0.7195521,398.47726,398.47726,0.0,74.85592,584.324,0.0,0.0,0
961,20178840.0,63.80366,75.34425,61.109924,61.109924,61.108826,68.170944,68.170944,264.9165,63.804977,61.109207,1.0,0.0,72.26577,0.0,0.3,72.82942,0.0,0.3,76.3078,0.0,0.7296675,423.25797,423.25797,0.0,77.31826,589.90137,0.0,0.0,0
963,20178900.0,63.84239,75.37726,61.072075,61.072075,61.070976,68.18465,68.18465,266.7645,63.843704,61.07136,1.0,0.0,72.27615,0.0,0.3,72.84145,0.0,0.3,76.34236,0.0,0.7375985,435.99792,435.99792,0.0,78.555466,592.65894,0.0,0.0,0
966,20178960.0,63.881554,75.40967,61.03357,61.03357,61.032417,68.19834,68.19834,268.59787,63.882874,61.0328,1.0,0.0,72.28543,0.0,0.3,72.85244,0.0,0.3,76.37378,0.0,0.7454906,448.96313,448.96313,0.0,79.79649,595.395,0.0,0.0,0
968,20179080.0,63.960983,75.36046,60.95452,60.95452,60.953316,68.22571,68.22571,272.2251,63.962303,60.953697,1.0,0.0,72.27626,0.0,0.3,72.848206,0.0,0.3,76.291,0.0,0.7551679,475.54886,475.54886,0.0,82.29057,600.80896,0.0,0.0,0
969,20179200.0,64.041794,75.41879,60.87306,60.87306,60.871796,68.253044,68.253044,275.80005,64.04317,60.872234,1.0,0.0,72.29516,0.0,0.3,72.870514,0.0,0.3,76.348724,0.0,0.7705401,502.9689,502.9689,0.0,84.80032,606.146,0.0,0.0,0
971,20179320.0,64.123856,75.36139,60.78945,60.78945,60.78813,68.28036,68.28036,279.32596,64.12523,60.788574,1.0,0.0,72.285324,0.0,0.3,72.86551,0.0,0.3,76.2571,0.0,0.779693,531.1767,531.1767,0.0,87.3259,611.4108,0.0,0.0,0
973,20179440.0,64.20686,75.41264,60.70381,60.70381,60.702496,68.307625,68.307625,282.8036,64.20828,60.702934,1.0,0.0,72.30345,0.0,0.3,72.88705,0.0,0.3,76.306656,0.0,0.79452336,560.1221,560.1221,0.0,89.86698,616.6046,0.0,0.0,0
975,20179500.0,64.24872,75.38083,60.660362,60.660362,60.65899,68.321266,68.321266,284.52585,64.25009,60.65943,1.0,0.0,72.297745,0.0,0.3,72.88375,0.0,0.3,76.256165,0.0,0.7988504,574.8562,574.8562,0.0,91.14351,619.1771,0.0,0.0,0
977,20179560.0,64.29074,75.34721,60.61647,60.61647,60.615097,68.33489,68.33489,286.23657,64.292114,60.61554,1.0,0.0,72.29291,0.0,0.3,72.88133,0.0,0.3,76.206406,0.0,0.8030692,589.75555,589.75555,0.0,92.42388,621.73267,0.0,0.0,0
979,20179680.0,64.375275,75.391495,60.527596,60.527596,60.526165,68.362114,68.362114,289.62488,64.37665,60.526604,1.0,0.0,72.31021,0.0,0.3,72.90204,0.0,0.3,76.247925,0.0,0.81727153,620.02295,620.02295,0.0,94.99615,626.795,0.0,0.0,0
982,20179800.0,64.460205,75.31816,60.437393,60.437393,60.435913,68.38932,68.38932,292.9723,64.46158,60.43641,1.0,0.0,72.29889,0.0,0.3,72.895615,0.0,0.3,76.13933,0.0,0.82513237,650.87164,650.87164,0.0,97.58419,631.79724,0.0,0.0,0
983,20179920.0,67.24859,75.3443,60.734413,60.734413,60.744793,68.42461,68.42461,297.18607,64.546776,60.741554,0.72,0.28,72.31587,0.0,0.3,72.915886,0.0,0.3,76.17498,0.0,0.83870584,919.8573,919.8573,0.0,100.28951,638.0915,0.0,0.0,0
985,20180040.0,70.88616,75.26515,61.311302,61.311302,61.319817,68.45726,68.45726,301.03784,64.632034,61.31718,0.44,0.56,72.30768,0.0,0.3,72.912315,0.0,0.3,76.073906,0.0,0.84649193,1361.8732,1361.8732,0.0,103.056885,643.84625,0.0,0.0,0
987,20180100.0,72.7083,75.28888,61.54905,61.54905,61.5558,68.47147,68.47147,302.7098,64.67465,61.55372,0.3,0.7,72.319275,0.0,0.3,72.925385,0.0,0.3,76.10149,0.0,0.8534867,1601.5873,1601.5873,0.0,104.4639,646.3453,0.0,0.0,0
989,20180160.0,72.8943,75.3164,61.600296,61.600296,61.597168,68.48584,68.48584,304.40305,64.71718,61.598213,0.3,0.7,72.330315,0.0,0.3,72.93786,0.0,0.3,76.12801,0.0,0.86051494,1701.4155,1701.4155,0.0,105.85807,648.8773,0.0,0.0,0
991,20180280.0,72.85876,75.25163,61.318005,61.318005,61.313225,68.51422,68.51422,307.7243,64.80199,61.31471,0.3,0.7,72.32443,0.0,0.3,72.93643,0.0,0.3,76.03111,0.0,0.8682344,1759.303,1759.303,0.0,108.61516,653.8443,0.0,0.0,0
994,20180400.0,72.90655,75.29448,61.051804,61.051804,61.04763,68.542274,68.542274,310.97156,64.88631,61.04895,0.3,0.7,72.34503,0.0,0.3,72.960106,0.0,0.3,76.07171,0.0,0.88143975,1816.3634,1816.3634,0.0,111.3573,658.70154,0.0,0.0,0
995,20180520.0,72.859634,75.214615,60.80121,60.80121,60.797142,68.57009,68.57009,314.15854,64.96997,60.79835,0.3,0.7,72.33624,0.0,0.3,72.95587,0.0,0.3,75.95761,0.0,0.88809925,1861.7551,1861.7551,0.0,114.093895,663.4695,0.0,0.0,0
997,20180640.0,72.89721,75.244,60.57923,60.57923,60.575714,68.59774,68.59774,317.2945,65.0527,60.576813,0.3,0.7,72.35421,0.0,0.3,72.97702,0.0,0.3,75.98256,0.0,0.90021956,1911.866,1911.866,0.0,116.83139,668.1619,0.0,0.0,0
999,20180700.0,72.86963,75.19879,60.472992,60.472992,60.469368,68.611534,68.611534,318.8463,65.09367,60.470467,0.3,0.7,72.34833,0.0,0.3,72.97351,0.0,0.3,75.91845,0.0,0.9030839,1932.3743,1932.3743,0.0,118.20208,670.48425,0.0,0.0,0
1001,20180760.0,72.84063,75.15149,60.367138,60.367138,60.363678,68.62529,68.62529,320.3875,65.13432,60.364723,0.3,0.7,72.34317,0.0,0.3,72.97066,0.0,0.3,75.854454,0.0,0.9057794,1950.9176,1950.9176,0.0,119.574486,672.7909,0.0,0.0,0
1003,20180880.0,72.86952,75.169785,60.179108,60.179108,60.17614,68.65274,68.65274,323.4417,65.214745,60.177017,0.3,0.7,72.35904,0.0,0.3,72.98977,0.0,0.3,75.8667,0.0,0.9167785,1995.563,1995.563,0.0,122.326,677.36255,0.0,0.0,0
1005,20181000.0,72.8047,75.066734,59.996788,59.996788,59.993713,68.68015,68.68015,326.4615,65.293686,59.99459,0.3,0.7,72.34613,0.0,0.3,72.98164,0.0,0.3,75.72713,0.0,0.92120296,2029.5156,2029.5156,0.0,125.08821,681.88354,0.0,0.0,0
1008,20181120.0,72.826126,75.0758,59.835236,59.835236,59.832596,68.70751,68.70751,329.44846,65.371025,59.833366,0.3,0.7,72.360306,0.0,0.3,72.99911,0.0,0.3,75.72882,0.0,0.93104696,2069.7249,2069.7249,0.0,127.8622,686.3561,0.0,0.0,0
1009,20181240.0,72.75411,74.96385,59.676373,59.676373,59.673626,68.73484,68.73484,332.40585,65.44644,59.67445,0.3,0.7,72.34592,0.0,0.3,72.989494,0.0,0.3,75.57974,0.0,0.9343037,2099.452,2099.452,0.0,130.6492,690.7851,0.0,0.0,0
1011,20181300.0,72.76208,74.96495,59.603096,59.603096,59.60073,68.7485,68.7485,333.8735,65.483475,59.601448,0.3,0.7,72.35289,0.0,0.3,72.99812,0.0,0.3,75.57799,0.0,0.93870753,2117.3108,2117.3108,0.0,132.04764,692.9834,0.0,0.0,0
1013,20181360.0,72.769,74.96506,59.536022,59.536022,59.533768,68.762146,68.762146,335.33386,65.51994,59.53443,0.3,0.7,72.35872,0.0,0.3,73.005585,0.0,0.3,75.57277,0.0,0.9429622,2135.9456,2135.9456,0.0,133.44937,695.1709,0.0,0.0,0
1015,20181480.0,72.69061,74.845634,59.39622,59.39622,59.393806,68.78944,68.78944,338.2353,65.59119,59.394516,0.3,0.7,72.34311,0.0,0.3,72.99483,0.0,0.3,75.41588,0.0,0.94502366,2162.056,2162.056,0.0,136.26355,699.5175,0.0,0.0,0
1017,20181600.0,72.699615,74.840195,59.273506,59.273506,59.271526,68.8167,68.8167,341.10947,65.66002,59.272076,0.3,0.7,72.35476,0.0,0.3,73.00982,0.0,0.3,75.40166,0.0,0.95247036,2195.3296,2195.3296,0.0,139.09143,703.82404,0.0,0.0,0
1020,20181720.0,72.61843,74.7177,59.14936,59.14936,59.147163,68.84397,68.84397,343.95917,65.72753,59.147766,0.3,0.7,72.34169,0.0,0.3,73.00158,0.0,0.3,75.24169,0.0,0.95346296,2218.7727,2218.7727,0.0,141.93369,708.09454,0.0,0.0,0
1022,20181840.0,72.62535,74.709564,59.039223,59.039223,59.037407,68.87121,68.87121,346.7833,65.79498,59.037956,0.3,0.7,72.35509,0.0,0.3,73.01845,0.0,0.3,75.22439,0.0,0.9598226,2250.1323,2250.1323,0.0,144.78978,712.3274,0.0,0.0,0
1023,20181900.0,72.58295,74.64584,58.983353,58.983353,58.98127,68.884834,68.884834,348.18695,65.82866,58.981873,0.3,0.7,72.34762,0.0,0.3,73.01344,0.0,0.3,75.14084,0.0,0.95979327,2261.5754,2261.5754,0.0,146.22331,714.4315,0.0,0.0,0
1025,20181960.0,72.539825,74.581024,58.92469,58.92469,58.922653,68.89845,68.89845,349.5845,65.862335,58.923203,0.3,0.7,72.34103,0.0,0.3,73.00927,0.0,0.3,75.058334,0.0,0.9595815,2271.5618,2271.5618,0.0,147.66035,716.5267,0.0,0.0,0
1027,20182080.0,72.54306,74.5679,58.823067,58.823067,58.82136,68.925674,68.925674,352.36148,65.92946,58.821854,0.3,0.7,72.35361,0.0,0.3,73.025314,0.0,0.3,75.0357,0.0,0.96470666,2301.2275,2301.2275,0.0,150.54474,720.69006,0.0,0.0,0
1029,20182200.0,72.45309,74.43326,58.6642,58.6642,58.662224,68.9529,68.9529,355.11688,65.99631,58.662773,0.3,0.7,72.3385,0.0,0.3,73.01509,0.0,0.3,74.86349,0.0,0.96316475,2329.0913,2329.0913,0.0,153.44357,724.82196,0.0,0.0,0
1031,20182320.0,72.451385,74.41344,58.528027,58.528027,58.526928,68.9801,68.9801,357.8492,66.06294,58.527203,0.3,0.7,72.34976,0.0,0.3,73.02987,0.0,0.3,74.83355,0.0,0.96690637,2369.6702,2369.6702,0.0,156.35611,728.9198,0.0,0.0,0
1034,20182440.0,72.35707,74.27286,58.41443,58.41443,58.412945,69.00731,69.00731,360.56122,66.12924,58.41333,0.3,0.7,72.33361,0.0,0.3,73.01866,0.0,0.3,74.65546,0.0,0.96400285,2433.6047,2433.6047,0.0,159.28305,732.9878,0.0,0.0,0
1036,20182500.0,72.35481,74.261,58.341095,58.341095,58.33967,69.02091,69.02091,361.90884,66.16226,58.34005,0.3,0.7,72.33938,0.0,0.3,73.026184,0.0,0.3,74.63953,0.0,0.96528304,2440.7961,2440.7961,0.0,160.7516,735.0095,0.0,0.0,0
1037,20182560.0,72.35179,74.24837,58.304016,58.304016,58.30275,69.0345,69.0345,363.25116,66.19516,58.30308,0.3,0.7,72.34405,0.0,0.3,73.032616,0.0,0.3,74.620575,0.0,0.9663928,2460.2185,2460.2185,0.0,162.22354,737.0233,0.0,0.0,0
1039,20182680.0,72.25396,74.10312,58.182617,58.182617,58.181023,69.0617,69.0617,365.9218,66.26064,58.181465,0.3,0.7,72.32713,0.0,0.3,73.02069,0.0,0.3,74.43804,0.0,0.9621291,2499.4526,2499.4526,0.0,165.17833,741.0304,0.0,0.0,0
1041,20182800.0,72.24517,74.073845,58.06682,58.06682,58.06539,69.088875,69.088875,368.5713,66.32568,58.065777,0.3,0.7,72.33663,0.0,0.3,73.033714,0.0,0.3,74.39822,0.0,0.96311635,2546.7168,2546.7168,0.0,168.14655,745.00653,0.0,0.0,0
1043,20182920.0,72.14377,73.923935,57.94169,57.94169,57.939983,69.11606,69.11606,371.2025,66.39023,57.940422,0.3,0.7,72.31894,0.0,0.3,73.020966,0.0,0.3,74.21112,0.0,0.9574398,2583.7283,2583.7283,0.0,171.12897,748.9557,0.0,0.0,0
1045,20183040.0,72.13135,73.890045,57.823692,57.823692,57.822212,69.14323,69.14323,373.81348,66.45422,57.822594,0.3,0.7,72.32757,0.0,0.3,73.033165,0.0,0.3,74.166405,0.0,0.95697325,2628.862,2628.862,0.0,174.12465,752.875,0.0,0.0,0
1048,20183100.0,72.07916,73.813194,57.74756,57.74756,57.74569,69.15682,69.15682,375.11267,66.48598,57.746185,0.3,0.7,72.3179,0.0,0.3,73.02597,0.0,0.3,74.07,0.0,0.9535094,2651.83,2651.83,0.0,175.62784,754.82544,0.0,0.0,0
1049,20183160.0,72.02649,73.73552,57.697678,57.697678,57.695923,69.1704,69.1704,376.40704,66.51761,57.69636,0.3,0.7,72.30905,0.0,0.3,73.01965,0.0,0.3,73.974915,0.0,0.949839,2663.5586,2663.5586,0.0,177.13445,756.76886,0.0,0.0,0
1051,20183280.0,72.01056,73.697014,57.57892,57.57892,57.577324,69.19952,69.19952,378.73056,66.580345,57.57771,0.3,0.7,72.31674,0.0,0.3,73.030914,0.0,0.3,73.92558,0.0,0.94787776,2705.876,2705.876,0.0,180.06264,760.27136,0.0,0.0,0
1053,20183400.0,71.90399,73.53722,57.43038,57.43038,57.427856,69.252914,69.252914,377.16388,66.64242,57.428513,0.3,0.7,72.29741,0.0,0.3,73.016525,0.0,0.3,73.73195,0.0,0.9393327,2726.0747,2726.0747,0.0,181.26122,758.12537,0.0,0.0,0
1055,20183520.0,71.88954,73.49773,57.28251,57.28251,57.28053,69.289665,69.289665,375.43823,66.70378,57.28102,0.3,0.7,72.30395,0.0,0.3,73.02669,0.0,0.3,73.68504,0.0,0.9361479,2751.0383,2751.0383,0.0,181.6192,755.6956,0.0,0.0,0
1057,20183640.0,71.786766,73.34221,57.125347,57.125347,57.122875,69.33183,69.33183,372.3824,66.76431,57.123535,0.3,0.7,72.28351,0.0,0.3,73.011246,0.0,0.3,73.49701,0.0,0.9265344,2761.468,2761.468,0.0,181.25984,751.3263,0.0,0.0,0
1059,20183700.0,71.78122,73.324524,57.03592,57.03592,57.033775,69.34709,69.34709,371.07132,66.794304,57.034325,0.3,0.7,72.28676,0.0,0.3,73.0163,0.0,0.3,73.477234,0.0,0.9244866,2774.302,2774.302,0.0,180.98457,749.44293,0.0,0.0,0
1062,20183760.0,71.775505,73.30716,56.98121,56.98121,56.97934,69.359375,69.359375,370.22772,66.82402,56.979836,0.3,0.7,72.28884,0.0,0.3,73.020256,0.0,0.3,73.455536,0.0,0.9223046,2798.017,2798.017,0.0,180.91492,748.2385,0.0,0.0,0
1063,20183880.0,71.67685,73.15747,56.829483,56.829483,56.82707,69.39738,69.39738,366.77252,66.882904,56.82773,0.3,0.7,72.26747,0.0,0.3,73.00389,0.0,0.3,73.27388,0.0,0.91171324,2786.5488,2786.5488,0.0,180.10323,743.2698,0.0,0.0,0
1065,20184000.0,71.66899,73.12726,56.691277,56.691277,56.689465,69.42316,69.42316,364.2337,66.94086,56.689957,0.3,0.7,72.2717,0.0,0.3,73.011795,0.0,0.3,73.23822,0.0,0.9065196,2801.43,2801.43,0.0,179.42117,739.61194,0.0,0.0,0
1067,20184120.0,71.574844,72.98389,56.543182,56.543182,56.540874,69.444244,69.444244,360.3896,66.997826,56.54148,0.3,0.7,72.24945,0.0,0.3,72.99455,0.0,0.3,73.063324,0.0,0.8950373,2801.8994,2801.8994,0.0,177.6334,734.02167,0.0,0.0,0
1069,20184240.0,71.57066,72.958786,56.407722,56.407722,56.40596,69.44676,69.44676,357.4605,67.0538,56.406456,0.3,0.7,72.2527,0.0,0.3,73.001465,0.0,0.3,73.03383,0.0,0.8889609,2811.414,2811.414,0.0,175.71004,729.72156,0.0,0.0,0
1071,20184300.0,71.52579,72.89046,56.377235,56.377235,56.375256,69.45125,69.45125,355.64648,67.081436,56.375805,0.3,0.7,72.24089,0.0,0.3,72.99219,0.0,0.3,72.94896,0.0,0.88289094,2800.2603,2800.2603,0.0,174.65169,727.06757,0.0,0.0,0
1074,20184360.0,71.48195,72.82305,56.317635,56.317635,56.315544,69.457695,69.457695,353.28622,67.108734,56.316147,0.3,0.7,72.22995,0.0,0.3,72.98373,0.0,0.3,72.86722,0.0,0.8767243,2777.99,2777.99,0.0,173.30919,723.61584,0.0,0.0,0
1076,20184480.0,71.48305,72.80536,56.244904,56.244904,56.243477,69.45591,69.45591,350.07202,67.16257,56.24386,0.3,0.7,72.232864,0.0,0.3,72.99032,0.0,0.3,72.84662,0.0,0.8699642,2769.169,2769.169,0.0,171.05376,718.8839,0.0,0.0,0
1077,20184600.0,71.40087,72.6788,56.169262,56.169262,56.16745,69.46471,69.46471,345.6543,67.2153,56.167946,0.3,0.7,72.21007,0.0,0.3,72.97241,0.0,0.3,72.69012,0.0,0.85714716,2761.8901,2761.8901,0.0,168.45978,712.414,0.0,0.0,0
1079,20184720.0,71.40735,72.66869,56.10955,56.10955,56.108345,69.46205,69.46205,342.21222,67.26677,56.108727,0.3,0.7,72.212814,0.0,0.3,72.978836,0.0,0.3,72.678635,0.0,0.8498181,2749.6458,2749.6458,0.0,166.06943,707.3444,0.0,0.0,0
1081,20184840.0,71.331604,72.5513,56.046215,56.046215,56.044624,69.47022,69.47022,337.59598,67.31703,56.045116,0.3,0.7,72.19008,0.0,0.3,72.96098,0.0,0.3,72.53235,0.0,0.8365289,2725.3962,2725.3962,0.0,163.38783,700.58093,0.0,0.0,0
1083,20184900.0,71.33748,72.54971,56.02754,56.02754,56.02644,69.46999,69.46999,335.5399,67.3417,56.02677,0.3,0.7,72.19194,0.0,0.3,72.96466,0.0,0.3,72.53175,0.0,0.83265966,2713.54,2713.54,0.0,162.04684,697.5565,0.0,0.0,0
1085,20184960.0,71.34325,72.54867,55.997437,55.997437,55.996445,69.467354,69.467354,333.9668,67.36603,55.996777,0.3,0.7,72.192764,0.0,0.3,72.9673,0.0,0.3,72.52977,0.0,0.82872933,2710.8057,2710.8057,0.0,160.92725,695.23566,0.0,0.0,0
1087,20185080.0,71.273926,72.4404,55.94448,55.94448,55.943108,69.4752,69.4752,329.19116,67.41371,55.943493,0.3,0.7,72.17024,0.0,0.3,72.949615,0.0,0.3,72.3936,0.0,0.81506705,2684.8247,2684.8247,0.0,158.2041,688.2367,0.0,0.0,0
1089,20185200.0,71.29046,72.44485,55.904877,55.904877,55.904053,69.47226,69.47226,325.41092,67.46002,55.904327,0.3,0.7,72.17305,0.0,0.3,72.95593,0.0,0.3,72.39964,0.0,0.80688643,2668.444,2668.444,0.0,155.70964,682.66925,0.0,0.0,0
1092,20185320.0,71.22717,72.345535,55.86082,55.86082,55.85961,69.479805,69.479805,320.5114,67.50452,55.85994,0.3,0.7,72.15096,0.0,0.3,72.93846,0.0,0.3,72.27324,0.0,0.7929412,2628.6963,2628.6963,0.0,152.97627,675.48737,0.0,0.0,0
1093,20185440.0,71.248,72.35657,55.82951,55.82951,55.82885,69.47683,69.47683,316.61307,67.54671,55.82907,0.3,0.7,72.153984,0.0,0.3,72.944885,0.0,0.3,72.28747,0.0,0.784461,2623.1987,2623.1987,0.0,150.47554,669.7462,0.0,0.0,0
1095,20185500.0,71.2185,72.31065,55.824677,55.824677,55.8238,69.47935,69.47935,314.3682,67.56703,55.824074,0.3,0.7,72.14256,0.0,0.3,72.93582,0.0,0.3,72.22743,0.0,0.77740455,2607.6543,2607.6543,0.0,149.21767,666.453,0.0,0.0,0
1097,20185560.0,71.19026,72.26582,55.793694,55.793694,55.79265,69.4841,69.4841,311.622,67.58675,55.79298,0.3,0.7,72.1324,0.0,0.3,72.92764,0.0,0.3,72.17052,0.0,0.77031577,2594.7517,2594.7517,0.0,147.75705,662.429,0.0,0.0,0
1099,20185680.0,71.21481,72.28302,55.77002,55.77002,55.76947,69.48109,69.48109,307.63568,67.62448,55.769634,0.3,0.7,72.1358,0.0,0.3,72.93429,0.0,0.3,72.19249,0.0,0.76161104,2575.4556,2575.4556,0.0,145.27287,656.55835,0.0,0.0,0
1101,20185800.0,71.16225,72.20035,55.741676,55.741676,55.740795,69.48808,69.48808,302.5826,67.66003,55.74107,0.3,0.7,72.11476,0.0,0.3,72.91737,0.0,0.3,72.08455,0.0,0.7473417,2546.1008,2546.1008,0.0,142.5901,649.1493,0.0,0.0,0
1104,20185920.0,71.190155,72.223145,55.724922,55.724922,55.724533,69.48505,69.48505,298.5362,67.69331,55.724648,0.3,0.7,72.11855,0.0,0.3,72.92418,0.0,0.3,72.11366,0.0,0.7384811,2514.2888,2514.2888,0.0,140.14174,643.19025,0.0,0.0,0
1105,20186040.0,71.14242,72.1481,55.703552,55.703552,55.70278,69.49175,69.49175,293.4485,67.72435,55.703056,0.3,0.7,72.098175,0.0,0.3,72.907646,0.0,0.3,72.01434,0.0,0.724157,2495.607,2495.607,0.0,137.5121,635.7295,0.0,0.0,0
1107,20186100.0,71.15807,72.161896,55.703167,55.703167,55.702835,69.4913,69.4913,291.17014,67.73901,55.70295,0.3,0.7,72.10103,0.0,0.3,72.91165,0.0,0.3,72.03291,0.0,0.7196842,2480.988,2480.988,0.0,136.21756,632.37787,0.0,0.0,0
1109,20186160.0,71.17334,72.17596,55.69328,55.69328,55.693005,69.4887,69.4887,289.36716,67.753136,55.693115,0.3,0.7,72.1024,0.0,0.3,72.914734,0.0,0.3,72.05011,0.0,0.715203,2474.2185,2474.2185,0.0,135.11533,629.7192,0.0,0.0,0
1111,20186280.0,71.13006,72.108,55.67856,55.67856,55.677956,69.49513,69.49513,284.2697,67.77966,55.678116,0.3,0.7,72.08269,0.0,0.3,72.898636,0.0,0.3,71.95892,0.0,0.7008876,2443.5798,2443.5798,0.0,132.55301,622.2433,0.0,0.0,0
1113,20186400.0,71.16362,72.14047,55.674603,55.674603,55.674385,69.49205,69.49205,280.17667,67.804,55.67444,0.3,0.7,72.08752,0.0,0.3,72.90605,0.0,0.3,72.00078,0.0,0.6918975,2421.3523,2421.3523,0.0,130.22076,616.21576,0.0,0.0,0
1115,20186520.0,71.12424,72.07884,55.646038,55.646038,55.64549,69.49824,69.49824,275.0883,67.82608,55.645653,0.3,0.7,72.068405,0.0,0.3,72.89029,0.0,0.3,71.916954,0.0,0.6776337,2395.1157,2395.1157,0.0,127.73591,608.75256,0.0,0.0,0
1118,20186640.0,71.15961,72.11476,55.625988,55.625988,55.625877,69.49519,69.49519,270.9932,67.84592,55.625877,0.3,0.7,72.07362,0.0,0.3,72.89787,0.0,0.3,71.963646,0.0,0.66862524,2377.118,2377.118,0.0,125.47432,602.72217,0.0,0.0,0
1119,20186700.0,71.141045,72.0863,55.616814,55.616814,55.616375,69.49716,69.49716,268.688,67.855034,55.61654,0.3,0.7,72.06351,0.0,0.3,72.88968,0.0,0.3,71.923546,0.0,0.66152984,2365.3025,2365.3025,0.0,124.34967,599.33875,0.0,0.0,0
1121,20186760.0,71.12352,72.05868,55.600227,55.600227,55.59973,69.501144,69.501144,265.9229,67.86355,55.599895,0.3,0.7,72.05499,0.0,0.3,72.88238,0.0,0.3,71.88619,0.0,0.65443975,2350.6794,2350.6794,0.0,123.07068,595.285,0.0,0.0,0
1123,20186880.0,71.160324,72.097565,55.582977,55.582977,55.582924,69.49813,69.49813,261.8396,67.878876,55.582924,0.3,0.7,72.06065,0.0,0.3,72.89012,0.0,0.3,71.937164,0.0,0.64545107,2332.1367,2332.1367,0.0,120.88463,589.2721,0.0,0.0,0
1125,20187000.0,71.12726,72.04659,55.56062,55.56062,55.56018,69.50384,69.50384,256.80368,67.892,55.560345,0.3,0.7,72.04259,0.0,0.3,72.87496,0.0,0.3,71.865814,0.0,0.6313856,2305.4392,2305.4392,0.0,118.567406,581.8847,0.0,0.0,0
1127,20187120.0,71.165215,72.088066,55.54683,55.54683,55.546776,69.50083,69.50083,252.74791,67.90288,55.54683,0.3,0.7,72.04857,0.0,0.3,72.88281,0.0,0.3,71.920685,0.0,0.6224553,2286.309,2286.309,0.0,116.462234,575.9124,0.0,0.0,0
1130,20187240.0,71.13489,72.04181,55.528427,55.528427,55.5281,69.506294,69.506294,247.76189,67.9115,55.52821,0.3,0.7,72.03099,0.0,0.3,72.86798,0.0,0.3,71.854996,0.0,0.6085488,2259.327,2259.327,0.0,114.23595,568.5977,0.0,0.0,0
1132,20187300.0,71.15466,72.06357,55.514694,55.514694,55.51442,69.48072,69.48072,245.48538,67.91502,55.514534,0.3,0.7,72.03494,0.0,0.3,72.87249,0.0,0.3,71.88493,0.0,0.6041206,2246.9219,2246.9219,0.0,112.25823,565.17523,0.0,0.0,0
1133,20187360.0,71.17389,72.08537,55.507336,55.507336,55.50717,69.44224,69.44224,243.63872,67.91793,55.507225,0.3,0.7,72.037415,0.0,0.3,72.87606,0.0,0.3,71.91333,0.0,0.5997106,2236.607,2236.607,0.0,110.056335,562.3469,0.0,0.0,0
1135,20187480.0,71.14621,72.04341,55.47877,55.47877,55.478333,69.358765,69.358765,238.55684,67.922104,55.478497,0.3,0.7,72.0205,0.0,0.3,72.86156,0.0,0.3,71.852905,0.0,0.5859935,2204.9436,2204.9436,0.0,104.854164,554.6299,0.0,0.0,0
1137,20187600.0,71.185974,72.08867,55.458447,55.458447,55.458336,69.25554,69.25554,234.41656,67.92403,55.45839,0.3,0.7,72.02742,0.0,0.3,72.869965,0.0,0.3,71.91426,0.0,0.5772759,2179.4717,2179.4717,0.0,99.523605,548.2388,0.0,0.0,0
1139,20187720.0,71.16066,72.05071,55.435318,55.435318,55.434937,69.15505,69.15505,229.38014,67.9237,55.4351,0.3,0.7,72.01128,0.0,0.3,72.855896,0.0,0.3,71.85884,0.0,0.5637828,2146.345,2146.345,0.0,94.012344,540.5386,0.0,0.0,0
1141,20187840.0,71.20097,72.097626,55.422028,55.422028,55.421974,69.0444,69.0444,225.29361,67.92111,55.421974,0.3,0.7,72.01885,0.0,0.3,72.864685,0.0,0.3,71.92305,0.0,0.55522156,2119.5684,2119.5684,0.0,88.69755,534.20465,0.0,0.0,0
1143,20187900.0,71.18895,72.080215,55.417633,55.417633,55.41741,68.99157,68.99157,223.02466,67.91903,55.417465,0.3,0.7,72.01018,0.0,0.3,72.85744,0.0,0.3,71.896515,0.0,0.5485887,2103.9731,2103.9731,0.0,86.07342,530.7136,0.0,0.0,0
1146,20187960.0,71.177574,72.06319,55.406868,55.406868,55.406647,68.94042,68.94042,220.33672,67.916336,55.4067,0.3,0.7,72.003525,0.0,0.3,72.85112,0.0,0.3,71.87186,0.0,0.54196197,2085.6873,2085.6873,0.0,83.36704,526.61127,0.0,0.0,0
1147,20188080.0,71.21762,72.110535,55.401375,55.401375,55.40143,68.828575,68.828575,216.30472,67.9093,55.40143,0.3,0.7,72.01193,0.0,0.3,72.860405,0.0,0.3,71.93733,0.0,0.53352785,2057.9006,2057.9006,0.0,78.280396,520.3541,0.0,0.0,0
1149,20188200.0,71.19586,72.07922,55.394394,55.394394,55.394234,68.72395,68.72395,211.42622,67.900024,55.394287,0.3,0.7,71.99748,0.0,0.3,72.84738,0.0,0.3,71.889984,0.0,0.52051294,2023.45,2023.45,0.0,73.221115,512.874,0.0,0.0,0
1151,20188320.0,71.23596,72.12746,55.396923,55.396923,55.397087,68.61212,68.61212,207.47383,67.88849,55.397034,0.3,0.7,72.00665,0.0,0.3,72.85716,0.0,0.3,71.95733,0.0,0.512261,1994.967,1994.967,0.0,68.40769,506.73404,0.0,0.0,0
1153,20188440.0,71.21619,72.099655,55.39824,55.39824,55.398186,68.507416,68.507416,202.70288,67.874756,55.39824,0.3,0.7,71.993195,0.0,0.3,72.8448,0.0,0.3,71.914536,0.0,0.4995554,1960.2562,1960.2562,0.0,63.642536,499.412,0.0,0.0,0
1155,20188500.0,71.23668,72.12427,55.39956,55.39956,55.399727,68.45252,68.45252,200.56682,67.867004,55.39967,0.3,0.7,71.99919,0.0,0.3,72.85036,0.0,0.3,71.95003,0.0,0.49552497,1944.5789,1944.5789,0.0,61.31835,496.10986,0.0,0.0,0
1157,20188560.0,71.256516,72.148926,55.408897,55.408897,55.40912,68.39596,68.39596,198.8488,67.85872,55.409008,0.3,0.7,72.00331,0.0,0.3,72.85507,0.0,0.3,71.98413,0.0,0.4915333,1931.3174,1931.3174,0.0,59.11338,493.41763,0.0,0.0,0
1160,20188680.0,71.2386,72.124435,55.418404,55.418404,55.418457,68.29142,68.29142,194.19977,67.84048,55.418457,0.3,0.7,71.99078,0.0,0.3,72.843376,0.0,0.3,71.94574,0.0,0.47916743,1896.5388,1896.5388,0.0,54.646416,486.27533,0.0,0.0,0
1161,20188800.0,71.27904,72.17464,55.437023,55.437023,55.437298,68.18053,68.18053,190.4572,67.81999,55.437187,0.3,0.7,72.00182,0.0,0.3,72.85431,0.0,0.3,72.017426,0.0,0.47140786,1867.332,1867.332,0.0,50.40338,480.4467,0.0,0.0,0
1163,20188920.0,71.26305,72.15321,55.454327,55.454327,55.454437,68.07635,68.07635,185.94115,67.79802,55.454384,0.3,0.7,71.99034,0.0,0.3,72.84332,0.0,0.3,71.9832,0.0,0.45940587,1832.7905,1832.7905,0.0,46.234097,473.501,0.0,0.0,0
1165,20189040.0,71.3038,72.20397,55.479485,55.479485,55.479813,67.96621,67.96621,182.31857,67.77527,55.479652,0.3,0.7,72.00237,0.0,0.3,72.85491,0.0,0.3,72.05664,0.0,0.45192748,1803.865,1803.865,0.0,42.276554,467.85104,0.0,0.0,0
1167,20189100.0,71.29634,72.19447,55.494095,55.494095,55.494263,67.913536,67.913536,180.31393,67.76357,55.49421,0.3,0.7,71.996056,0.0,0.3,72.84926,0.0,0.3,72.04033,0.0,0.4460929,1788.0762,1788.0762,0.0,40.35051,464.7491,0.0,0.0,0
1169,20189160.0,71.289856,72.185295,55.502724,55.502724,55.50283,67.86262,67.86262,177.94211,67.75176,55.502777,0.3,0.7,71.99188,0.0,0.3,72.844696,0.0,0.3,72.026215,0.0,0.44030377,1770.0645,1770.0645,0.0,38.40322,461.11234,0.0,0.0,0
1171,20189280.0,71.33089,72.23638,55.53321,55.53321,55.53354,67.75351,67.75351,174.44437,67.72754,55.53343,0.3,0.7,72.00479,0.0,0.3,72.85689,0.0,0.3,72.10092,0.0,0.4331163,1741.692,1741.692,0.0,34.73038,455.64902,0.0,0.0,0
1174,20189400.0,71.318474,72.22006,55.57084,55.57084,55.571114,67.70917,67.70917,170.31621,67.7026,55.571,0.3,0.7,71.99523,0.0,0.3,72.84744,0.0,0.3,72.073784,0.0,0.42188135,1711.3853,1711.3853,0.0,32.620277,449.44962,0.0,0.0,0
1175,20189520.0,71.35852,72.27115,55.618355,55.618355,55.61879,67.69279,67.69279,167.11024,67.677,55.618572,0.300137,0.7,72.00902,0.0,0.3,72.86029,0.0,0.3,72.14937,0.0,0.4149916,1687.7167,1687.7167,0.0,31.462566,444.68793,0.0,0.0,0
1177,20189640.0,71.34665,72.25676,55.66411,55.66411,55.664383,67.699745,67.699745,163.2185,67.65074,55.664276,0.300274,0.7,72.000336,0.0,0.3,72.8515,0.0,0.3,72.1252,0.0,0.40414977,1660.6454,1660.6454,0.0,30.737244,438.98697,0.0,0.0,0
1179,20189700.0,71.36676,72.28209,55.686523,55.686523,55.686905,67.70537,67.70537,161.5122,67.63739,55.686745,0.3003425,0.7,72.00853,0.0,0.3,72.85864,0.0,0.3,72.163925,0.0,0.40083137,1648.694,1648.694,0.0,30.48629,436.49478,0.0,0.0,0
1181,20189760.0,71.385544,72.30752,55.71547,55.71547,55.71586,67.71132,67.71132,160.18947,67.623886,55.71569,0.300572,0.7,72.01489,0.0,0.3,72.864914,0.0,0.3,72.20117,0.0,0.39755863,1639.1136,1639.1136,0.0,30.331873,434.5676,0.0,0.0,0
1183,20189880.0,71.37335,72.29477,55.7631,55.7631,55.763374,67.734024,67.734024,156.47104,67.59642,55.76326,0.30103102,0.7,72.007095,0.0,0.3,72.856674,0.0,0.3,72.17953,0.0,0.38711032,1613.897,1613.897,0.0,30.04737,429.16782,0.0,0.0,0
1186,20190000.0,71.41076,72.34487,55.815063,55.815063,55.815445,67.75482,67.75482,153.58609,67.568344,55.815285,0.30149,0.7,72.02242,0.0,0.3,72.87068,0.0,0.3,72.25561,0.0,0.3808191,1593.7384,1593.7384,0.0,29.906675,424.98746,0.0,0.0,0
1187,20190120.0,71.3995,72.33356,55.863075,55.863075,55.863293,67.78272,67.78272,150.02263,67.53967,55.863182,0.30194163,0.7,72.0155,0.0,0.3,72.86299,0.0,0.3,72.23616,0.0,0.37076497,1570.0006,1570.0006,0.0,29.789455,419.83072,0.0,0.0,0
1189,20190240.0,71.43619,72.382935,55.91487,55.91487,55.915203,67.806656,67.806656,147.27216,67.5105,55.91504,0.30239326,0.7,72.03165,0.0,0.3,72.87743,0.0,0.3,72.31207,0.0,0.3647771,1550.9976,1550.9976,0.0,29.758202,415.85736,0.0,0.0,0
1191,20190300.0,71.430534,72.377716,55.941845,55.941845,55.94201,67.82068,67.82068,145.72778,67.49573,55.941956,0.3026191,0.7,72.02737,0.0,0.3,72.873314,0.0,0.3,72.30246,0.0,0.35992274,1540.7172,1540.7172,0.0,29.755201,413.62823,0.0,0.0,0
1193,20190360.0,71.42554,72.37277,55.962776,55.962776,55.962994,67.83622,67.83622,143.85838,67.480835,55.962883,0.3028802,0.7,72.02556,0.0,0.3,72.87024,0.0,0.3,72.29466,0.0,0.35511866,1528.5297,1528.5297,0.0,29.718613,410.92566,0.0,0.0,0
1195,20190480.0,71.461136,72.42134,56.014355,56.014355,56.014572,67.86126,67.86126,141.24063,67.45068,56.014465,0.30340242,0.7,72.04253,0.0,0.3,72.88518,0.0,0.3,72.3703,0.0,0.34943962,1510.5284,1510.5284,0.0,29.74497,407.15063,0.0,0.0,0
1197,20190600.0,71.45097,72.41228,56.062145,56.062145,56.062256,67.891335,67.891335,137.9759,67.42003,56.062202,0.30392462,0.7,72.037254,0.0,0.3,72.87842,0.0,0.3,72.354706,0.0,0.34017977,1489.216,1489.216,0.0,29.752577,402.43954,0.0,0.0,0
1200,20190720.0,71.48541,72.46001,56.113506,56.113506,56.11367,67.91679,67.91679,135.49242,67.38894,56.113564,0.30450857,0.7,72.05499,0.0,0.3,72.8938,0.0,0.3,72.43013,0.0,0.33481732,1472.1587,1472.1587,0.0,29.818817,398.86313,0.0,0.0,0
1202,20190840.0,71.47591,72.451935,56.152016,56.152016,56.15207,67.88781,67.88781,132.27301,67.35747,56.152016,0.3050925,0.7,72.05049,0.0,0.3,72.887596,0.0,0.3,72.41628,0.0,0.32596153,1449.2627,1449.2627,0.0,28.49343,394.0451,0.0,0.0,0
