,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1203,20190900.0,71.49338,72.47528,56.168877,56.168877,56.16893,67.85728,67.85728,130.85089,67.34154,56.16893,0.3053845,0.7,72.06093,0.0,0.3,72.89595,0.0,0.3,72.45462,0.0,0.32342124,1438.2275,1438.2275,0.0,27.517729,391.86453,0.0,0.0,0
1205,20190960.0,71.51013,72.49884,56.191017,56.191017,56.19107,67.81957,67.81957,129.7614,67.32555,56.19107,0.30569828,0.7,72.06906,0.0,0.3,72.90341,0.0,0.3,72.49165,0.0,0.32093194,1428.973,1428.973,0.0,26.458622,390.15195,0.0,0.0,0
1207,20191080.0,71.50156,72.491974,56.226173,56.226173,56.226227,67.73816,67.73816,126.60611,67.29324,56.226173,0.30632588,0.7,72.06543,0.0,0.3,72.897705,0.0,0.3,72.47973,0.0,0.31249717,1404.8517,1404.8517,0.0,24.062525,385.274,0.0,0.0,0
1209,20191200.0,71.53529,72.53845,56.265667,56.265667,56.265724,67.643166,67.643166,124.195595,67.26062,56.265667,0.3069535,0.7,72.084885,0.0,0.3,72.91412,0.0,0.3,72.555374,0.0,0.30782765,1384.1788,1384.1788,0.0,21.579742,381.45078,0.0,0.0,0
1211,20191320.0,71.52716,72.53274,56.30478,56.30478,56.30478,67.55841,67.55841,121.200676,67.22766,56.30478,0.3076484,0.7,72.08208,0.0,0.3,72.90902,0.0,0.3,72.54559,0.0,0.29983094,1360.8427,1360.8427,0.0,19.282835,376.79874,0.0,0.0,0
1213,20191440.0,71.55946,72.578445,56.35372,56.35372,56.35372,67.504364,67.504364,119.008896,67.19443,56.35372,0.3083433,0.7,72.10235,0.0,0.3,72.925934,0.0,0.3,72.62085,0.0,0.29550597,1342.6572,1342.6572,0.0,17.8111,373.4175,0.0,0.0,0
1216,20191500.0,71.554955,72.57591,56.380474,56.380474,56.380417,67.48743,67.48743,117.78006,67.17767,56.380474,0.30869073,0.7,72.1001,0.0,0.3,72.92314,0.0,0.3,72.615685,0.0,0.29168397,1333.3766,1333.3766,0.0,17.270313,371.56125,0.0,0.0,0
1217,20191560.0,71.55116,72.5735,56.402447,56.402447,56.402447,67.47546,67.47546,116.270065,67.16086,56.402447,0.3090549,0.7,72.10031,0.0,0.3,72.92138,0.0,0.3,72.612335,0.0,0.28792435,1322.5529,1322.5529,0.0,16.791431,369.30618,0.0,0.0,0
1219,20191680.0,71.581985,72.61882,56.46501,56.46501,56.464905,67.515465,67.515465,114.402016,67.12703,56.46496,0.3097833,0.7,72.1213,0.0,0.3,72.93884,0.0,0.3,72.68808,0.0,0.2839832,1309.2141,1309.2141,0.0,17.30447,366.67743,0.0,0.0,0
1221,20191800.0,71.57303,72.61486,56.529175,56.529175,56.529064,67.60976,67.60976,112.05559,67.09302,56.52912,0.31051168,0.7,72.11987,0.0,0.3,72.93472,0.0,0.3,72.68155,0.0,0.2768543,1295.4407,1295.4407,0.0,18.836313,363.50522,0.0,0.0,0
1223,20191920.0,71.602585,72.659904,56.598827,56.598827,56.598663,67.732834,67.732834,110.50061,67.05875,56.59877,0.31121528,0.7,72.1413,0.0,0.3,72.95253,0.0,0.3,72.7578,0.0,0.27331537,1286.7776,1286.7776,0.0,21.099365,361.58096,0.0,0.0,0
1225,20192040.0,71.59835,72.656006,56.63382,56.63382,56.633766,67.77713,67.77713,106.273575,67.02431,56.63382,0.31191888,0.7,72.14025,0.0,0.3,72.94873,0.0,0.3,72.75368,0.0,0.2625,1265.2068,1265.2068,0.0,21.30303,355.49707,0.0,0.0,0
1228,20192100.0,71.61302,72.678856,56.65689,56.65689,56.65667,67.76382,67.76382,105.905945,67.007,56.65678,0.31227067,0.7,72.152336,0.0,0.3,72.95818,0.0,0.3,72.79366,0.0,0.2625,1258.511,1258.511,0.0,20.969795,354.91733,0.0,0.0,0
1230,20192160.0,71.6268,72.70198,56.688255,56.688255,56.68798,67.73967,67.73967,105.85007,66.98964,56.68815,0.3126504,0.7,72.16211,0.0,0.3,72.96681,0.0,0.3,72.83217,0.0,0.2625,1254.4388,1254.4388,0.0,20.468578,354.76416,0.0,0.0,0
1231,20192280.0,71.615654,72.70094,56.746758,56.746758,56.746536,67.6722,67.6722,105.72935,66.954926,56.74665,0.3134099,0.7,72.161514,0.0,0.3,72.9634,0.0,0.3,72.8286,0.0,0.2625,1244.3063,1244.3063,0.0,19.0852,354.38834,0.0,0.0,0
1233,20192400.0,71.64197,72.74548,56.80301,56.80301,56.802788,67.58897,67.58897,105.58094,66.91998,56.802956,0.31416938,0.7,72.183975,0.0,0.3,72.98213,0.0,0.3,72.902756,0.0,0.2625,1235.5323,1235.5323,0.0,17.404621,353.92545,0.0,0.0,0
1235,20192520.0,71.604614,72.71094,56.852722,56.852722,56.8525,67.517586,67.517586,105.453674,66.885544,56.85261,0.3147202,0.7,72.150635,0.0,0.3,72.94594,0.0,0.3,72.86282,0.0,0.2625,1223.2445,1223.2445,0.0,15.984889,353.52844,0.0,0.0,0
1237,20192640.0,71.607574,72.725494,56.904137,56.904137,56.903915,67.47383,67.47383,105.37565,66.852036,56.90403,0.31527105,0.7,72.146454,0.0,0.3,72.937744,0.0,0.3,72.90369,0.0,0.2625,1213.6061,1213.6061,0.0,15.125383,353.2851,0.0,0.0,0
1239,20192700.0,71.58929,72.709015,56.933746,56.933746,56.933525,67.481804,67.481804,105.38987,66.835556,56.933693,0.31554648,0.7,72.12976,0.0,0.3,72.920334,0.0,0.3,72.884186,0.0,0.2625,1209.5925,1209.5925,0.0,15.280996,353.3294,0.0,0.0,0
1241,20192760.0,71.57077,72.69226,56.96363,56.96363,56.96341,67.507065,67.507065,105.434906,66.819244,56.963516,0.31582066,0.7,72.115585,0.0,0.3,72.90396,0.0,0.3,72.865845,0.0,0.2625,1205.9825,1205.9825,0.0,15.776775,353.4699,0.0,0.0,0
1244,20192880.0,71.571434,72.70528,57.02757,57.02757,57.02735,67.59349,67.59349,105.589005,66.78711,57.02746,0.31636906,0.7,72.11157,0.0,0.3,72.89595,0.0,0.3,72.90298,0.0,0.2625,1202.4916,1202.4916,0.0,17.493843,353.9505,0.0,0.0,0
1245,20193000.0,71.534134,72.672264,57.09173,57.09173,57.091507,67.71526,67.71526,105.80612,66.755356,57.09162,0.31691745,0.7,72.08191,0.0,0.3,72.86337,0.0,0.3,72.864136,0.0,0.2625,1199.3947,1199.3947,0.0,19.963198,354.62772,0.0,0.0,0
1247,20193120.0,71.53403,72.6844,57.15677,57.15677,57.156494,67.860855,67.860855,106.06573,66.72394,57.15666,0.31736988,0.7,72.07845,0.0,0.3,72.856125,0.0,0.3,72.89847,0.0,0.2625,1199.4393,1199.4393,0.0,22.993013,355.43744,0.0,0.0,0
1249,20193240.0,71.49777,72.65106,57.202194,57.202194,57.202034,67.905014,67.905014,106.14446,66.69263,57.20214,0.31782234,0.7,72.049614,0.0,0.3,72.82454,0.0,0.3,72.85826,0.0,0.2625,1193.8514,1193.8514,0.0,23.927002,355.68307,0.0,0.0,0
1251,20193300.0,71.49815,72.65672,57.221478,57.221478,57.221313,67.89946,67.89946,106.13456,66.67697,57.22142,0.31804854,0.7,72.04945,0.0,0.3,72.82173,0.0,0.3,72.87491,0.0,0.2625,1190.6832,1190.6832,0.0,23.808989,355.6522,0.0,0.0,0
1253,20193360.0,71.49865,72.66249,57.240486,57.240486,57.24037,67.88198,67.88198,106.10339,66.661316,57.24043,0.31827006,0.7,72.04692,0.0,0.3,72.818054,0.0,0.3,72.89023,0.0,0.2625,1187.4515,1187.4515,0.0,23.438414,355.555,0.0,0.0,0
1256,20193480.0,71.46327,72.62903,57.274155,57.274155,57.274048,67.82248,67.82248,105.9973,66.62984,57.2741,0.3187131,0.7,72.01901,0.0,0.3,72.78746,0.0,0.3,72.848755,0.0,0.2625,1178.2073,1178.2073,0.0,22.184513,355.22406,0.0,0.0,0
1257,20193600.0,71.464264,72.64013,57.30772,57.30772,57.30761,67.742714,67.742714,105.85509,66.59804,57.307663,0.3191561,0.7,72.01715,0.0,0.3,72.781906,0.0,0.3,72.87903,0.0,0.2625,1169.7341,1169.7341,0.0,20.526321,354.7805,0.0,0.0,0
1259,20193720.0,71.42873,72.60678,57.340622,57.340622,57.340515,67.65213,67.65213,105.69356,66.56579,57.34057,0.31966487,0.7,71.990234,0.0,0.3,72.75235,0.0,0.3,72.836624,0.0,0.2625,1159.3026,1159.3026,0.0,18.672146,354.27664,0.0,0.0,0
1261,20193840.0,71.42911,72.61772,57.37556,57.37556,57.375397,67.5559,67.5559,105.52197,66.53288,57.375504,0.3201736,0.7,71.9893,0.0,0.3,72.747795,0.0,0.3,72.86551,0.0,0.2625,1150.1132,1150.1132,0.0,16.73924,353.74146,0.0,0.0,0
1263,20193900.0,71.41115,72.60118,57.395996,57.395996,57.39583,67.522285,67.522285,105.46204,66.51619,57.395943,0.32042798,0.7,71.97502,0.0,0.3,72.73302,0.0,0.3,72.843376,0.0,0.2625,1145.5745,1145.5745,0.0,16.072447,353.55453,0.0,0.0,0
1265,20193960.0,71.39307,72.58453,57.416485,57.416485,57.41632,67.49704,67.49704,105.41703,66.49927,57.416428,0.32068434,0.7,71.96337,0.0,0.3,72.719345,0.0,0.3,72.82239,0.0,0.2625,1140.9843,1140.9843,0.0,15.574593,353.4141,0.0,0.0,0
1268,20194080.0,71.39241,72.59536,57.46164,57.46164,57.46147,67.46159,67.46159,105.35383,66.46466,57.461586,0.32119706,0.7,71.96332,0.0,0.3,72.71571,0.0,0.3,72.849915,0.0,0.2625,1134.1376,1134.1376,0.0,14.880497,353.21695,0.0,0.0,0
1269,20194200.0,71.35512,72.56235,57.51613,57.51613,57.51591,67.49929,67.49929,105.421036,66.428955,57.516075,0.3217098,0.7,71.938324,0.0,0.3,72.68825,0.0,0.3,72.80591,0.0,0.2625,1128.8112,1128.8112,0.0,15.617542,353.42654,0.0,0.0,0
1271,20194320.0,71.352806,72.57289,57.57672,57.57672,57.5765,67.58854,67.58854,105.58017,66.39209,57.57661,0.32217035,0.7,71.93898,0.0,0.3,72.6855,0.0,0.3,72.831894,0.0,0.2625,1126.9525,1126.9525,0.0,17.388142,353.92288,0.0,0.0,0
1273,20194440.0,71.314354,72.539764,57.63945,57.63945,57.639233,67.71219,67.71219,105.80064,66.35375,57.639343,0.3226309,0.7,71.91476,0.0,0.3,72.65892,0.0,0.3,72.78691,0.0,0.2625,1125.0747,1125.0747,0.0,19.893293,354.61053,0.0,0.0,0
1275,20194500.0,71.312546,72.54482,57.671585,57.671585,57.67131,67.78329,67.78329,105.927414,66.33409,57.67148,0.32286116,0.7,71.916565,0.0,0.3,72.65837,0.0,0.3,72.79976,0.0,0.2625,1125.1,1125.1,0.0,21.361637,355.00595,0.0,0.0,0
1277,20194560.0,71.31073,72.54993,57.705093,57.705093,57.70482,67.85904,67.85904,106.062485,66.31393,57.704987,0.32304844,0.7,71.916016,0.0,0.3,72.65694,0.0,0.3,72.81124,0.0,0.2625,1125.6952,1125.6952,0.0,22.947489,355.42728,0.0,0.0,0
1279,20194680.0,71.27266,72.51659,57.753708,57.753708,57.753548,67.90406,67.90406,106.142746,66.2724,57.7536,0.32342294,0.7,71.892395,0.0,0.3,72.63112,0.0,0.3,72.76515,0.0,0.2625,1120.3036,1120.3036,0.0,23.899227,355.67764,0.0,0.0,0
1282,20194800.0,71.269806,72.52626,57.7976,57.7976,57.797436,67.881546,67.881546,106.102615,66.229004,57.797546,0.32379746,0.7,71.89427,0.0,0.3,72.62985,0.0,0.3,72.78784,0.0,0.2625,1113.5063,1113.5063,0.0,23.42176,355.55246,0.0,0.0,0
1283,20194920.0,71.23184,72.492966,57.839294,57.839294,57.839127,67.82236,67.82236,105.99706,66.183624,57.83924,0.3241943,0.7,71.871414,0.0,0.3,72.60492,0.0,0.3,72.74104,0.0,0.2625,1103.4584,1103.4584,0.0,22.17441,355.22324,0.0,0.0,0
1285,20195040.0,71.228386,72.50247,57.883186,57.883186,57.882965,67.742775,67.742775,105.85516,66.13611,57.88307,0.32459113,0.7,71.87416,0.0,0.3,72.60454,0.0,0.3,72.76251,0.0,0.2625,1093.584,1093.584,0.0,20.51998,354.78064,0.0,0.0,0
1287,20195100.0,71.20921,72.485886,57.906036,57.906036,57.90587,67.69849,67.69849,105.776215,66.1115,57.905983,0.32478955,0.7,71.86191,0.0,0.3,72.592064,0.0,0.3,72.7383,0.0,0.2625,1087.7478,1087.7478,0.0,19.609724,354.5344,0.0,0.0,0
1289,20195160.0,71.18988,72.46929,57.928665,57.928665,57.928505,67.652275,67.652275,105.69381,66.08629,57.92861,0.32501572,0.7,71.85225,0.0,0.3,72.58064,0.0,0.3,72.715164,0.0,0.2625,1081.364,1081.364,0.0,18.667965,354.27734,0.0,0.0,0
1291,20195280.0,71.18521,72.47879,57.978436,57.978436,57.97827,67.5561,67.5561,105.52233,66.034,57.97838,0.3254681,0.7,71.85582,0.0,0.3,72.58119,0.0,0.3,72.735596,0.0,0.2625,1069.786,1069.786,0.0,16.736298,353.74246,0.0,0.0,0
1294,20195400.0,71.14544,72.445946,58.036446,58.036446,58.036224,67.49726,67.49726,105.41743,65.979065,58.03633,0.32592046,0.7,71.834885,0.0,0.3,72.55828,0.0,0.3,72.68787,0.0,0.2625,1057.8604,1057.8604,0.0,15.572349,353.41525,0.0,0.0,0
1296,20195520.0,71.13907,72.4554,58.100822,58.100822,58.100548,67.46183,67.46183,105.35424,65.92139,58.10066,0.32637152,0.7,71.83945,0.0,0.3,72.559814,0.0,0.3,72.70726,0.0,0.2625,1047.6146,1047.6146,0.0,14.878627,353.21814,0.0,0.0,0
1297,20195640.0,71.09732,72.42282,58.176575,58.176575,58.176247,67.49951,67.49951,105.42143,65.860794,58.176407,0.32682258,0.7,71.81945,0.0,0.3,72.5379,0.0,0.3,72.65908,0.0,0.2625,1038.4655,1038.4655,0.0,15.615827,353.4277,0.0,0.0,0
1299,20195700.0,71.09303,72.42743,58.21717,58.21717,58.21684,67.53901,67.53901,105.49187,65.82938,58.217056,0.32704812,0.7,71.82335,0.0,0.3,72.53955,0.0,0.3,72.66881,0.0,0.2625,1034.9976,1034.9976,0.0,16.395544,353.6474,0.0,0.0,0
1301,20195760.0,71.08853,72.43216,58.260345,58.260345,58.260017,67.58875,67.58875,105.58056,65.797134,58.260178,0.3272431,0.7,71.82489,0.0,0.3,72.540375,0.0,0.3,72.67726,0.0,0.2625,1032.1515,1032.1515,0.0,17.386473,353.924,0.0,0.0,0
1303,20195880.0,71.04503,72.39964,58.348564,58.348564,58.348183,67.71238,67.71238,105.80099,65.73028,58.3484,0.32763302,0.7,71.80577,0.0,0.3,72.519394,0.0,0.3,72.62843,0.0,0.2625,1025.4077,1025.4077,0.0,19.891632,354.61154,0.0,0.0,0
1305,20196000.0,71.03415,72.40871,58.441673,58.441673,58.441345,67.85922,67.85922,106.062805,65.66002,58.44151,0.32802293,0.7,71.81192,0.0,0.3,72.52263,0.0,0.3,72.64519,0.0,0.2625,1020.5292,1020.5292,0.0,22.94582,355.4282,0.0,0.0,0
1307,20196120.0,70.96477,72.343994,58.514843,58.514843,58.514626,67.90421,67.90421,106.14303,65.58624,58.514732,0.32833079,0.7,71.76045,0.0,0.3,72.46913,0.0,0.3,72.56229,0.0,0.2625,1006.4463,1006.4463,0.0,23.89761,355.67844,0.0,0.0,0
1310,20196240.0,70.931755,72.32422,58.585213,58.585213,58.584938,67.88169,67.88169,106.10286,65.50902,58.585045,0.3286386,0.7,71.74046,0.0,0.3,72.44583,0.0,0.3,72.548065,0.0,0.2625,989.8844,989.8844,0.0,23.420212,355.5532,0.0,0.0,0
1312,20196300.0,70.89797,72.29312,58.621136,58.621136,58.62086,67.85544,67.85544,106.05605,65.46913,58.621025,0.3287925,0.7,71.714966,0.0,0.3,72.41997,0.0,0.3,72.50813,0.0,0.2625,980.24255,980.24255,0.0,22.865673,355.4072,0.0,0.0,0
1313,20196360.0,70.86403,72.26204,58.6569,58.6569,58.656624,67.822464,67.822464,105.99726,65.42843,58.656784,0.32897696,0.7,71.69217,0.0,0.3,72.39525,0.0,0.3,72.469406,0.0,0.2625,969.80426,969.80426,0.0,22.172955,355.22382,0.0,0.0,0
1315,20196480.0,70.82986,72.24215,58.733635,58.733635,58.73336,67.74286,67.74286,105.85532,65.34477,58.73353,0.3293458,0.7,71.67322,0.0,0.3,72.37277,0.0,0.3,72.4538,0.0,0.2625,949.50446,949.50446,0.0,20.51855,354.78113,0.0,0.0,0
1317,20196600.0,70.762405,72.181725,58.829216,58.829216,58.828835,67.65233,67.65233,105.69392,65.25814,58.829052,0.32971463,0.7,71.62741,0.0,0.3,72.324326,0.0,0.3,72.37657,0.0,0.2625,931.9121,931.9121,0.0,18.66656,354.27765,0.0,0.0,0
1319,20196720.0,70.727684,72.16283,58.93551,58.93551,58.93507,67.55613,67.55613,105.522385,65.16872,58.935345,0.33012328,0.7,71.610435,0.0,0.3,72.30367,0.0,0.3,72.36096,0.0,0.2625,917.2281,917.2281,0.0,16.734928,353.7426,0.0,0.0,0
1321,20196840.0,70.65996,72.10416,59.047405,59.047405,59.046967,67.49727,67.49727,105.41743,65.07659,59.047188,0.3305319,0.7,71.566986,0.0,0.3,72.257416,0.0,0.3,72.28494,0.0,0.2625,902.1999,902.1999,0.0,15.570981,353.41525,0.0,0.0,0
1323,20196900.0,70.64232,72.09526,59.1047,59.1047,59.10426,67.47743,67.47743,105.382065,65.029625,59.104534,0.33073622,0.7,71.56072,0.0,0.3,72.24847,0.0,0.3,72.27791,0.0,0.2625,895.3341,895.3341,0.0,15.182373,353.30493,0.0,0.0,0
1326,20196960.0,70.62457,72.08658,59.163918,59.163918,59.16342,67.46181,67.46181,105.354195,64.981995,59.163696,0.3309369,0.7,71.55221,0.0,0.3,72.23874,0.0,0.3,72.26994,0.0,0.2625,888.8645,888.8645,0.0,14.877242,353.21802,0.0,0.0,0
1327,20197080.0,70.556244,72.029785,59.28839,59.28839,59.287895,67.499466,67.499466,105.42135,64.8851,59.28817,0.33133832,0.7,71.51106,0.0,0.3,72.19458,0.0,0.3,72.195404,0.0,0.2625,876.3438,876.3438,0.0,15.6143675,353.42743,0.0,0.0,0
1329,20197200.0,70.519714,72.01375,59.417976,59.417976,59.417427,67.58868,67.58868,105.580414,64.78606,59.4177,0.33173972,0.7,71.498215,0.0,0.3,72.177765,0.0,0.3,72.181335,0.0,0.2625,866.2828,866.2828,0.0,17.384916,353.9236,0.0,0.0,0
1331,20197320.0,70.45126,71.95859,59.54948,59.54948,59.54893,67.71229,67.71229,105.80081,64.68498,59.549263,0.33206692,0.7,71.45915,0.0,0.3,72.13553,0.0,0.3,72.108116,0.0,0.2625,855.80804,855.80804,0.0,19.889973,354.61105,0.0,0.0,0
1333,20197440.0,70.41469,71.943924,59.683952,59.683952,59.683403,67.85911,67.85911,106.06259,64.58205,59.68373,0.3323941,0.7,71.448166,0.0,0.3,72.120476,0.0,0.3,72.09488,0.0,0.2625,847.20886,847.20886,0.0,22.944067,355.42758,0.0,0.0,0
1335,20197500.0,70.380844,71.91701,59.745804,59.745804,59.74537,67.893555,67.893555,106.12402,64.52997,59.745644,0.33255768,0.7,71.42822,0.0,0.3,72.09972,0.0,0.3,72.05818,0.0,0.2625,840.935,840.935,0.0,23.672428,355.6192,0.0,0.0,0
1337,20197560.0,70.34767,71.89031,59.806343,59.806343,59.8059,67.90409,67.90409,106.1428,64.47751,59.806175,0.33268926,0.7,71.41098,0.0,0.3,72.0801,0.0,0.3,72.02286,0.0,0.2625,833.8466,833.8466,0.0,23.895966,355.6778,0.0,0.0,0
1340,20197680.0,70.313774,71.87697,59.928234,59.928234,59.927742,67.881546,67.881546,106.102615,64.37138,59.928017,0.33295238,0.7,71.401855,0.0,0.3,72.06676,0.0,0.3,72.0105,0.0,0.2625,820.0868,820.0868,0.0,23.41857,355.55246,0.0,0.0,0
1341,20197800.0,70.248955,71.8251,60.0493,60.0493,60.048866,67.82231,67.82231,105.997,64.26393,60.04914,0.3332155,0.7,71.3667,0.0,0.3,72.028305,0.0,0.3,71.93997,0.0,0.2625,804.05237,804.05237,0.0,22.171299,355.22305,0.0,0.0,0
1343,20197920.0,70.215836,71.81329,60.17279,60.17279,60.172295,67.7427,67.7427,105.85505,64.15527,60.17257,0.3335581,0.7,71.35956,0.0,0.3,72.01688,0.0,0.3,71.928764,0.0,0.2625,788.64185,788.64185,0.0,20.516968,354.7803,0.0,0.0,0
1345,20198040.0,70.15178,71.763306,60.2971,60.2971,60.29666,67.652176,67.652176,105.69365,64.04564,60.296883,0.3339007,0.7,71.32649,0.0,0.3,71.9804,0.0,0.3,71.85977,0.0,0.2625,771.65375,771.65375,0.0,18.665045,354.2769,0.0,0.0,0
1347,20198100.0,70.13568,71.75809,60.359997,60.359997,60.359505,67.60455,67.60455,105.60872,63.990486,60.35978,0.334072,0.7,71.32501,0.0,0.3,71.976006,0.0,0.3,71.85521,0.0,0.2625,763.5378,763.5378,0.0,17.704184,354.012,0.0,0.0,0
1349,20198160.0,70.11954,71.7531,60.42443,60.42443,60.423935,67.55598,67.55598,105.52211,63.935112,60.42421,0.3342578,0.7,71.321335,0.0,0.3,71.97084,0.0,0.3,71.84972,0.0,0.2625,755.70337,755.70337,0.0,16.73348,353.74185,0.0,0.0,0
1352,20198280.0,70.05592,71.70492,60.55632,60.55632,60.55583,67.49712,67.49712,105.41716,63.823875,60.556103,0.33462942,0.7,71.290344,0.0,0.3,71.936295,0.0,0.3,71.78232,0.0,0.2625,739.65924,739.65924,0.0,15.569566,353.41446,0.0,0.0,0
1354,20198400.0,70.02362,71.69624,60.69129,60.69129,60.690742,67.461655,67.461655,105.353935,63.71209,60.691017,0.33500102,0.7,71.28711,0.0,0.3,71.928604,0.0,0.3,71.77342,0.0,0.2625,725.2931,725.2931,0.0,14.875844,353.21725,0.0,0.0,0
1355,20198520.0,69.960014,71.64971,60.832134,60.832134,60.831585,67.49932,67.49932,105.4211,63.599922,60.831917,0.33535403,0.7,71.25805,0.0,0.3,71.89592,0.0,0.3,71.70744,0.0,0.2625,711.841,711.841,0.0,15.612924,353.4267,0.0,0.0,0
1357,20198640.0,69.92711,71.64241,60.975998,60.975998,60.97545,67.58854,67.58854,105.58017,63.48753,60.97578,0.33570704,0.7,71.256516,0.0,0.3,71.88988,0.0,0.3,71.69937,0.0,0.2625,700.7801,700.7801,0.0,17.383408,353.92288,0.0,0.0,0
1359,20198700.0,69.89508,71.619774,61.0484,61.0484,61.04785,67.64682,67.64682,105.68409,63.431282,61.04818,0.33588353,0.7,71.241455,0.0,0.3,71.87383,0.0,0.3,71.666306,0.0,0.2625,695.18,695.18,0.0,18.5568,354.247,0.0,0.0,0
1361,20198760.0,69.863556,71.59737,61.11992,61.11992,61.11937,67.71215,67.71215,105.80058,63.375084,61.1197,0.33601585,0.7,71.229095,0.0,0.3,71.85889,0.0,0.3,71.63455,0.0,0.2625,689.4782,689.4782,0.0,19.888363,354.61035,0.0,0.0,0
1363,20198880.0,69.831314,71.591156,61.264885,61.264885,61.264336,67.85898,67.85898,106.06237,63.26275,61.26461,0.33628052,0.7,71.22916,0.0,0.3,71.85445,0.0,0.3,71.627075,0.0,0.2625,680.0679,680.0679,0.0,22.942417,355.4269,0.0,0.0,0
1366,20199000.0,69.770065,71.54732,61.39683,61.39683,61.396282,67.90397,67.90397,106.1426,63.15069,61.396614,0.33654517,0.7,71.20323,0.0,0.3,71.825,0.0,0.3,71.56325,0.0,0.2625,666.4021,666.4021,0.0,23.894278,355.67722,0.0,0.0,0
1368,20199120.0,69.74106,71.542206,61.526802,61.526802,61.526306,67.881454,67.881454,106.10244,63.03907,61.52658,0.3367754,0.7,71.204765,0.0,0.3,71.82204,0.0,0.3,71.55633,0.0,0.2625,652.52673,652.52673,0.0,23.417,355.55197,0.0,0.0,0
1369,20199240.0,69.68266,71.49975,61.654243,61.654243,61.653748,67.822235,67.822235,105.99685,62.927994,61.654022,0.33700565,0.7,71.180374,0.0,0.3,71.79418,0.0,0.3,71.49365,0.0,0.2625,636.7518,636.7518,0.0,22.169855,355.22263,0.0,0.0,0
1371,20199300.0,69.66915,71.49777,61.71769,61.71769,61.717194,67.78426,67.78426,105.92915,62.872734,61.71747,0.33712077,0.7,71.18307,0.0,0.3,71.79385,0.0,0.3,71.49101,0.0,0.2625,629.12384,629.12384,0.0,21.377775,355.01144,0.0,0.0,0
1373,20199360.0,69.655304,71.49579,61.782013,61.782013,61.781517,67.74263,67.74263,105.85493,62.817696,61.78179,0.33727825,0.7,71.1835,0.0,0.3,71.792755,0.0,0.3,71.48739,0.0,0.2625,621.73785,621.73785,0.0,20.51562,354.77997,0.0,0.0,0
1375,20199480.0,69.598015,71.45476,61.908463,61.908463,61.90797,67.65212,67.65212,105.69355,62.708324,61.908245,0.3375932,0.7,71.160706,0.0,0.3,71.766495,0.0,0.3,71.425865,0.0,0.2625,605.44806,605.44806,0.0,18.663774,354.27655,0.0,0.0,0
1377,20199600.0,69.57176,71.45196,62.03563,62.03563,62.035137,67.55593,67.55593,105.52203,62.6,62.03541,0.33790818,0.7,71.165375,0.0,0.3,71.7666,0.0,0.3,71.42021,0.0,0.2625,590.29065,590.29065,0.0,16.732286,353.74164,0.0,0.0,0
1382,20199720.0,69.51227,71.40884,62.166092,62.166092,62.165543,67.497086,67.497086,105.417114,62.491013,62.165817,0.33824313,0.7,71.14072,0.0,0.3,71.73837,0.0,0.3,71.35626,0.0,0.2625,574.86163,574.86163,0.0,15.568414,353.41437,0.0,0.0,0
1383,20199840.0,69.48277,71.40411,62.30073,62.30073,62.300182,67.46164,67.46164,105.353905,62.37967,62.300457,0.33857808,0.7,71.144066,0.0,0.3,71.73717,0.0,0.3,71.34808,0.0,0.2625,560.7542,560.7542,0.0,14.874721,353.21716,0.0,0.0,0
1385,20199900.0,69.452446,71.38313,62.371704,62.371704,62.371155,67.47211,67.47211,105.37257,62.323196,62.371483,0.33874553,0.7,71.13121,0.0,0.3,71.72332,0.0,0.3,71.31616,0.0,0.2625,554.0642,554.0642,0.0,15.078704,353.27536,0.0,0.0,0
1387,20199960.0,68.02191,71.362366,62.391205,62.391205,62.391644,67.49945,67.49945,105.421326,62.266182,62.39137,0.47099644,0.56,71.120995,0.0,0.3,71.71057,0.0,0.3,71.285515,0.0,0.2625,495.50174,495.50174,0.0,15.60634,353.4276,0.0,0.0,0
1389,20200080.0,64.36391,71.35665,62.119347,62.119347,62.120667,67.58534,67.58534,105.57452,62.15071,62.11995,0.7354982,0.28,71.12396,0.0,0.3,71.70953,0.0,0.3,71.27557,0.0,0.2625,268.81824,268.81824,0.0,17.374735,353.90616,0.0,0.0,0
1394,20200200.0,62.037224,71.311005,61.840736,61.840736,61.841393,67.70536,67.70536,105.78854,62.03349,61.84101,1.0,0.0,71.09749,0.0,0.3,71.68097,0.0,0.3,71.20839,0.0,0.2625,77.702194,77.702194,0.0,19.901615,354.57452,0.0,0.0,0
1396,20200320.0,61.918297,71.30167,61.969494,61.969494,61.968613,67.8528,67.8528,106.05142,61.91478,61.96911,1.0,0.0,71.09726,0.0,0.3,71.678,0.0,0.3,71.193344,0.0,0.2625,22.816505,22.816505,0.0,22.96906,355.39453,0.0,0.0,0
1397,20200440.0,61.79838,71.25624,62.17329,62.17329,62.173016,67.898125,67.898125,106.13225,61.79481,62.17318,1.0,0.0,71.07112,0.0,0.3,71.6501,0.0,0.3,71.12599,0.0,0.2625,-1.7075969,-1.7075969,0.0,23.92861,355.64664,0.0,0.0,0
1399,20200500.0,61.737957,71.25223,62.161865,62.161865,62.16214,67.89297,67.89297,106.12306,61.734386,62.161972,1.0,0.0,71.073044,0.0,0.3,71.64987,0.0,0.3,71.11946,0.0,0.2625,-3.3780644,-3.3780644,0.0,23.819239,355.61798,0.0,0.0,0
1401,20200560.0,61.677315,71.248,62.110943,62.110943,62.111435,67.8758,67.8758,106.092445,61.673744,62.11116,1.0,0.004145021,71.07238,0.0,0.3,71.64861,0.0,0.3,71.11154,0.0,0.2625,-3.8396094,-3.8396094,0.0,23.455143,355.52252,0.0,0.0,0
1403,20200680.0,61.555473,71.20213,61.979713,61.979713,61.980263,67.81668,67.81668,105.98703,61.55185,61.97999,1.0,0.012435063,71.04617,0.0,0.3,71.62065,0.0,0.3,71.04294,0.0,0.2625,-4.0277567,-4.0277567,0.0,22.209473,355.19373,0.0,0.0,0
1405,20200800.0,61.433086,71.19191,61.837822,61.837822,61.83837,67.737144,67.737144,105.84522,61.4293,61.838043,1.0,0.020725105,71.04645,0.0,0.3,71.61818,0.0,0.3,71.02519,0.0,0.2625,-4.062373,-4.062373,0.0,20.55545,354.7514,0.0,0.0,0
1407,20200920.0,61.32075,71.14412,61.69297,61.69297,61.69352,67.64668,67.64668,105.68392,61.306305,61.693188,1.0,0.064766325,71.01915,0.0,0.3,71.58917,0.0,0.3,70.95361,0.0,0.2625,-3.8407307,-3.8407307,0.0,18.703035,354.2483,0.0,0.0,0
1410,20201040.0,61.386505,71.13193,61.57514,61.57514,61.575417,67.55096,67.55096,105.51324,61.183147,61.57525,1.0,0.10880755,71.018326,0.0,0.3,71.58566,0.0,0.3,70.93263,0.0,0.2625,0.3919481,0.3919481,0.0,16.768883,353.71582,0.0,0.0,0
1411,20201100.0,61.615677,71.10754,61.58036,61.58036,61.580086,67.51797,67.51797,105.45441,61.121513,61.580246,1.0,0.13082816,71.00322,0.0,0.3,71.57039,0.0,0.3,70.89534,0.0,0.2625,6.548322,6.548322,0.0,16.09927,353.5322,0.0,0.0,0
1413,20201160.0,61.958508,71.08353,61.67907,61.67907,61.677917,67.49348,67.49348,105.41072,61.05999,61.678574,1.0,0.15736586,70.99086,0.0,0.3,71.55621,0.0,0.3,70.85936,0.0,0.2625,13.889893,13.889893,0.0,15.596836,353.39578,0.0,0.0,0
1415,20201280.0,62.313583,71.07298,62.071777,62.071777,62.070183,67.45863,67.45863,105.348595,60.937054,62.07106,1.0,0.21044125,70.99218,0.0,0.3,71.55429,0.0,0.3,70.83969,0.0,0.2625,13.093182,13.093182,0.0,14.894063,353.20184,0.0,0.0,0
1417,20201400.0,62.731888,71.028984,62.47404,62.47404,62.472393,67.49694,67.49694,105.41689,60.814556,62.473328,1.0,0.26351663,70.968834,0.0,0.3,71.528534,0.0,0.3,70.77147,0.0,0.2625,13.609183,13.609183,0.0,15.621836,353.4147,0.0,0.0,0
1419,20201520.0,62.859497,71.02322,62.84774,62.84774,62.84659,67.586174,67.586174,105.576004,60.692772,62.84719,1.0,0.2817028,70.974655,0.0,0.3,71.53067,0.0,0.3,70.75729,0.0,0.2625,7.3070683,7.3070683,0.0,17.384218,353.9109,0.0,0.0,0
1422,20201640.0,62.9676,70.98323,63.074993,63.074993,63.07428,67.70982,67.70982,105.79648,60.57187,63.07472,1.0,0.29988894,70.95499,0.0,0.3,71.50826,0.0,0.3,70.6939,0.0,0.2625,4.480472,4.480472,0.0,19.881775,354.59848,0.0,0.0,0
1423,20201700.0,63.03006,70.98152,63.16272,63.16272,63.16206,67.780945,67.780945,105.92328,60.511826,63.16239,1.0,0.308982,70.960205,0.0,0.3,71.51085,0.0,0.3,70.68857,0.0,0.2625,4.227805,4.227805,0.0,21.34641,354.99396,0.0,0.0,0
1425,20201760.0,63.013138,70.97987,63.242203,63.242203,63.241653,67.85659,67.85659,106.05815,60.452065,63.241985,1.0,0.3103485,70.96318,0.0,0.3,71.5126,0.0,0.3,70.68231,0.0,0.2625,2.219029,2.219029,0.0,22.92915,355.41467,0.0,0.0,0
1427,20201880.0,62.94722,70.94121,63.293564,63.293564,63.29362,67.90146,67.90146,106.13817,60.333572,63.29362,1.0,0.3130815,70.944824,0.0,0.3,71.491455,0.0,0.3,70.620346,0.0,0.2625,-1.0274327,-1.0274327,0.0,23.877104,355.66425,0.0,0.0,0
1429,20202000.0,62.891907,70.93802,63.25319,63.25319,63.253464,67.87891,67.87891,106.09793,60.216625,63.253304,1.0,0.3158145,70.95334,0.0,0.3,71.49618,0.0,0.3,70.60843,0.0,0.2625,-1.7004282,-1.7004282,0.0,23.39771,355.5388,0.0,0.0,0
1431,20202120.0,62.96974,70.89874,63.213585,63.213585,63.21364,67.81988,67.81988,105.9927,60.101486,63.213585,1.0,0.33066347,70.934555,0.0,0.3,71.47464,0.0,0.3,70.54526,0.0,0.2625,1.223546,1.223546,0.0,22.148315,355.21048,0.0,0.0,0
1434,20202240.0,63.072685,70.8949,63.24347,63.24347,63.243248,67.74047,67.74047,105.851105,59.988274,63.24336,1.0,0.34551245,70.942856,0.0,0.3,71.479095,0.0,0.3,70.531906,0.0,0.2625,2.869138,2.869138,0.0,20.49179,354.76883,0.0,0.0,0
1435,20202300.0,63.120586,70.875175,63.273903,63.273903,63.27368,67.69627,67.69627,105.7723,59.932465,63.27379,1.0,0.35293695,70.93236,0.0,0.3,71.46789,0.0,0.3,70.499664,0.0,0.2625,3.0788934,3.0788934,0.0,19.580528,354.52298,0.0,0.0,0
1437,20202360.0,63.184418,70.85579,63.308617,63.308617,63.30829,67.65016,67.65016,105.69007,59.87726,63.308453,1.0,0.36170006,70.92445,0.0,0.3,71.45778,0.0,0.3,70.46863,0.0,0.2625,3.5374136,3.5374136,0.0,18.63772,354.26648,0.0,0.0,0
1439,20202480.0,63.33114,70.85243,63.399033,63.399033,63.398598,67.55418,67.55418,105.51893,59.768658,63.398872,1.0,0.3792263,70.93352,0.0,0.3,71.46289,0.0,0.3,70.4555,0.0,0.2625,4.504003,4.504003,0.0,16.704035,353.7326,0.0,0.0,0
1441,20202600.0,63.468304,70.81436,63.518127,63.518127,63.51763,67.49548,67.49548,105.41429,59.662697,63.517906,1.0,0.3967525,70.9161,0.0,0.3,71.44246,0.0,0.3,70.393265,0.0,0.2625,4.5857816,4.5857816,0.0,15.537415,353.40616,0.0,0.0,0
1443,20202720.0,63.51126,70.812004,63.627,63.627,63.62667,67.46005,67.46005,105.351105,59.559586,63.62684,1.0,0.40500438,70.92642,0.0,0.3,71.44866,0.0,0.3,70.381065,0.0,0.2625,2.4310672,2.4310672,0.0,14.841306,353.20905,0.0,0.0,0
1445,20202840.0,63.53636,70.774765,63.69715,63.69715,63.69693,67.497696,67.497696,105.41822,59.459557,63.697037,1.0,0.41325623,70.90994,0.0,0.3,71.42905,0.0,0.3,70.31987,0.0,0.2625,1.2457029,1.2457029,0.0,15.57483,353.41833,0.0,0.0,0
1448,20202900.0,63.55696,70.77383,63.726482,63.726482,63.726265,67.53717,67.53717,105.4886,59.410778,63.72637,1.0,0.41738218,70.916595,0.0,0.3,71.43289,0.0,0.3,70.31438,0.0,0.2625,1.2312307,1.2312307,0.0,16.352423,353.63788,0.0,0.0,0
1449,20202960.0,63.562237,70.77273,63.756695,63.756695,63.756477,67.58687,67.58687,105.57722,59.362823,63.756584,1.0,0.42006183,70.92082,0.0,0.3,71.43581,0.0,0.3,70.307846,0.0,0.2625,0.91243774,0.91243774,0.0,17.341208,353.91428,0.0,0.0,0
1451,20203080.0,63.55625,70.735596,63.80767,63.80767,63.807507,67.710434,67.710434,105.79753,59.269547,63.807617,1.0,0.4254211,70.90468,0.0,0.3,71.41653,0.0,0.3,70.24681,0.0,0.2625,0.1191867,0.1191867,0.0,19.842196,354.6014,0.0,0.0,0
1453,20203200.0,63.567238,70.733505,63.851562,63.851562,63.85134,67.85724,67.85724,106.05929,59.180008,63.85145,1.0,0.43078038,70.91571,0.0,0.3,71.42351,0.0,0.3,70.23451,0.0,0.2625,0.25652558,0.25652558,0.0,22.892538,355.41782,0.0,0.0,0
1455,20203320.0,63.56762,70.69643,63.872986,63.872986,63.872986,67.9023,67.9023,106.13963,59.094536,63.872986,1.0,0.43632624,70.89957,0.0,0.3,71.40422,0.0,0.3,70.17337,0.0,0.2625,0.10465695,0.10465695,0.0,23.843596,355.6685,0.0,0.0,0
1457,20203440.0,63.585144,70.69423,63.874466,63.874466,63.874466,67.879875,67.879875,106.09965,59.013237,63.874466,1.0,0.4418721,70.91061,0.0,0.3,71.411194,0.0,0.3,70.160515,0.0,0.2625,0.42248055,0.42248055,0.0,23.366707,355.54376,0.0,0.0,0
1460,20203500.0,63.587067,70.67555,63.873535,63.873535,63.873535,67.85367,67.85367,106.052925,58.97413,63.873535,1.0,0.44464502,70.901215,0.0,0.3,71.400986,0.0,0.3,70.12926,0.0,0.2625,0.33597186,0.33597186,0.0,22.812595,355.39804,0.0,0.0,0
1462,20203560.0,63.600197,70.6571,63.870567,63.870567,63.870567,67.820755,67.820755,105.99425,58.93595,63.870567,1.0,0.44841838,70.89429,0.0,0.3,71.391754,0.0,0.3,70.099045,0.0,0.2625,0.51518166,0.51518166,0.0,22.120274,355.21497,0.0,0.0,0
1463,20203680.0,63.645733,70.65468,63.87216,63.87216,63.87211,67.741264,67.741264,105.8525,58.862503,63.87211,1.0,0.45596507,70.90523,0.0,0.3,71.39862,0.0,0.3,70.08565,0.0,0.2625,1.2174419,1.2174419,0.0,20.466745,354.7729,0.0,0.0,0
1465,20203800.0,63.67688,70.61749,63.883698,63.883698,63.883644,67.65085,67.65085,105.69129,58.792686,63.883644,1.0,0.46351177,70.88891,0.0,0.3,71.37912,0.0,0.3,70.02406,0.0,0.2625,1.1258901,1.1258901,0.0,18.615633,354.27002,0.0,0.0,0
1467,20203920.0,63.728516,70.61513,63.896713,63.896713,63.89666,67.55475,67.55475,105.51995,58.726387,63.89666,1.0,0.4713858,70.89995,0.0,0.3,71.38604,0.0,0.3,70.01044,0.0,0.2625,1.5201299,1.5201299,0.0,16.684921,353.73557,0.0,0.0,0
1469,20204040.0,63.764935,70.57805,63.92396,63.92396,63.92385,67.49595,67.49595,105.41511,58.663376,63.923904,1.0,0.47925985,70.88374,0.0,0.3,71.36654,0.0,0.3,69.94914,0.0032298937,0.2625,1.3307574,1.3307574,0.0,15.520703,353.4085,0.0,0.0,0
1471,20204100.0,63.791634,70.57701,63.9394,63.9394,63.93923,67.47615,67.47615,105.37979,58.633057,63.939342,1.0,0.48319685,70.89056,0.0,0.3,71.370544,0.0,0.3,69.94293,0.003699127,0.2625,1.4827383,1.4827383,0.0,15.131724,353.2983,0.0,0.0,0
1473,20204160.0,63.808937,70.57585,63.957085,63.957085,63.956978,67.460526,67.460526,105.351944,58.6035,63.95703,1.0,0.4861743,70.895004,0.0,0.3,71.37363,0.0,0.3,69.93573,0.0042494335,0.2625,1.3900188,1.3900188,0.0,14.826171,353.21146,0.0,0.0,0
1476,20204280.0,63.825027,70.538994,64.00026,64.00026,64.00009,67.49814,67.49814,105.419,58.546646,64.000206,1.0,0.49212915,70.87897,0.0,0.3,71.3544,0.0,0.3,69.874985,0.008182044,0.2625,0.79888934,0.79888934,0.0,15.5603075,353.4206,0.0,0.0,0
1477,20204400.0,63.858757,70.53696,64.04843,64.04843,64.04822,67.58729,67.58729,105.577965,58.492596,64.048325,1.0,0.49808398,70.8905,0.0,0.3,71.36171,0.0,0.3,69.862015,0.009725009,0.2625,0.9921105,0.9921105,0.0,17.326899,353.91638,0.0,0.0,0
1479,20204520.0,63.846565,70.50038,64.10057,64.10057,64.1004,67.71082,67.71082,105.79822,58.441177,64.10046,1.0,0.50106794,70.87468,0.0,0.3,71.34259,0.0,0.3,69.801926,0.01416303,0.2625,0.052666657,0.052666657,0.0,19.828003,354.6034,0.0,0.0,0
1481,20204640.0,63.850792,70.49862,64.14143,64.14143,64.141266,67.8576,67.8576,106.05994,58.39218,64.14138,1.0,0.5040519,70.88638,0.0,0.3,71.350174,0.0,0.3,69.789505,0.01621637,0.2625,0.065876804,0.065876804,0.0,22.878515,355.41968,0.0,0.0,0
1483,20204700.0,63.844643,70.48038,64.15369,64.15369,64.153625,67.89208,67.89208,106.121414,58.368614,64.153625,1.0,0.5055439,70.87721,0.0,0.3,71.34012,0.0,0.3,69.759125,0.018665109,0.2625,-0.10394683,-0.10394683,0.0,23.606682,355.61154,0.0,0.0,0
1485,20204760.0,63.83107,70.46242,64.155334,64.155334,64.155334,67.90266,67.90266,106.14027,58.345543,64.155334,1.0,0.50617355,70.87056,0.0,0.3,71.33111,0.0,0.3,69.729965,0.02115996,0.2625,-0.4340713,-0.4340713,0.0,23.830587,355.67032,0.0,0.0,0
1488,20204880.0,63.819702,70.46088,64.13776,64.13776,64.13786,67.88021,67.88021,106.10026,58.30105,64.13781,1.0,0.50743294,70.882095,0.0,0.3,71.33858,0.0,0.3,69.71765,0.02373839,0.2625,-0.43480572,-0.43480572,0.0,23.35497,355.5455,0.0,0.0,0
1489,20205000.0,63.79196,70.42462,64.10617,64.10617,64.10628,67.82107,67.82107,105.9948,58.258476,64.106224,1.0,0.50869226,70.86595,0.0,0.3,71.31918,0.0,0.3,69.65805,0.029215662,0.2625,-0.75961757,-0.75961757,0.0,22.109837,355.21658,0.0,0.0,0
1491,20205120.0,63.823547,70.42293,64.07425,64.07425,64.07436,67.74157,67.74157,105.85306,58.21772,64.07431,1.0,0.514219,70.87715,0.0,0.3,71.32628,0.0,0.3,69.64548,0.032342516,0.2625,0.4602416,0.4602416,0.0,20.45745,354.77448,0.0,0.0,0
1493,20205240.0,63.840134,70.38656,64.064865,64.064865,64.064865,67.65115,67.65115,105.691826,58.17855,64.064865,1.0,0.5197457,70.86067,0.0,0.3,71.30655,0.0,0.3,69.58588,0.038356055,0.2625,0.5828212,0.5828212,0.0,18.607319,354.27158,0.0,0.0,0
1495,20205300.0,63.857384,70.385895,64.061844,64.061844,64.06189,67.60357,67.60357,105.60699,58.159546,64.061844,1.0,0.5225091,70.86743,0.0,0.3,71.31051,0.0,0.3,69.58016,0.040141657,0.2625,0.7935164,0.7935164,0.0,17.647326,354.00693,0.0,0.0,0
1497,20205360.0,63.878094,70.384964,64.06157,64.06157,64.06157,67.555046,67.555046,105.52046,58.14087,64.06157,1.0,0.52572364,70.87172,0.0,0.3,71.31353,0.0,0.3,69.573456,0.042007204,0.2625,1.0497929,1.0497929,0.0,16.677471,353.7371,0.0,0.0,0
1500,20205480.0,63.902374,70.34877,64.0753,64.0753,64.07524,67.49623,67.49623,105.415596,58.104446,64.07524,1.0,0.5321527,70.85518,0.0,0.3,71.293755,0.0,0.3,69.51436,0.048526023,0.2625,0.9141204,0.9141204,0.0,15.513823,353.40994,0.0,0.0,0
1502,20205600.0,63.948624,70.357285,64.09721,64.09721,67.92667,67.46079,67.46079,105.35242,58.06913,64.09716,1.0,0.5385817,70.86639,0.0,0.3,71.30078,0.0,0.3,69.5249,0.051374555,0.2625,1.3347657,1.3347657,0.0,14.819729,353.21283,0.0,127.80742,0
1503,20205720.0,63.956207,70.33421,64.137695,64.137695,67.364334,67.498375,67.498375,105.41942,58.034798,64.13765,1.0,0.5425657,70.85002,0.0,0.3,71.28117,0.0,0.3,69.49414,0.056569055,0.2625,0.6221486,0.6221486,0.0,15.553971,353.4218,0.0,108.023506,0
1505,20205840.0,63.979553,70.34366,64.179504,64.179504,66.98091,67.5875,67.5875,105.57834,58.001232,64.17944,1.0,0.5465497,70.86144,0.0,0.3,71.28848,0.0,0.3,69.50578,0.059471488,0.2625,0.6877233,0.6877233,0.0,17.3206,353.91748,0.0,94.00937,0
1507,20205900.0,63.98153,70.330414,64.20384,64.20384,66.89906,67.64574,67.64574,105.68217,57.984642,64.20373,1.0,0.54854167,70.852104,0.0,0.3,71.27826,0.0,0.3,69.48662,0.062329423,0.2625,0.48775035,0.48775035,0.0,18.49199,354.24136,0.0,90.68514,0
1509,20205960.0,63.970436,70.31729,64.22702,64.22702,66.85045,67.71102,67.71102,105.798584,57.968216,64.22691,1.0,0.5488422,70.84529,0.0,0.3,71.269035,0.0,0.3,69.468216,0.06521344,0.2625,-0.0031754891,-0.0031754891,0.0,19.82166,354.60443,0.0,88.42811,0
1511,20206080.0,63.962906,70.324875,64.26366,64.26366,66.75107,67.857796,67.857796,106.06027,57.9357,64.2636,1.0,0.5494432,70.85689,0.0,0.3,71.276566,0.0,0.3,69.47591,0.0685465,0.2625,-0.23112108,-0.23112108,0.0,22.872265,355.4207,0.0,84.06627,0
1514,20206200.0,63.937256,70.29773,64.26811,64.26811,66.77843,67.902855,67.902855,106.140625,57.903397,64.26811,1.0,0.5500442,70.84068,0.0,0.3,71.25717,0.0,0.3,69.43646,0.0746197,0.2625,-0.6575792,-0.6575792,0.0,23.824816,355.67133,0.0,85.05577,0
1515,20206320.0,63.92814,70.30504,64.24608,64.24608,66.76283,67.88042,67.88042,106.10062,57.87121,64.24614,1.0,0.55038565,70.85216,0.0,0.3,71.26459,0.0,0.3,69.44311,0.07824853,0.2625,-0.43681446,-0.43681446,0.0,23.349594,355.5466,0.0,85.21212,0
1517,20206440.0,63.900505,70.27791,64.214386,64.214386,66.8522,67.82128,67.82128,105.99517,57.838966,64.21444,1.0,0.5507272,70.835625,0.0,0.3,71.244865,0.0,0.3,69.40356,0.08457201,0.2625,-0.75244874,-0.75244874,0.0,22.104834,355.21768,0.0,89.33327,0
1519,20206500.0,63.89611,70.28169,64.194,64.194,66.86599,67.78335,67.78335,105.927536,57.82276,64.19406,1.0,0.55089796,70.84244,0.0,0.3,71.24893,0.0,0.3,69.40752,0.086480595,0.2625,-0.6020656,-0.6020656,0.0,21.313953,355.0067,0.0,90.36538,0
1521,20206560.0,63.90858,70.28521,64.17528,64.17528,66.88714,67.74177,67.74177,105.85339,57.806442,64.17532,1.0,0.5533206,70.846725,0.0,0.3,71.25201,0.0,0.3,69.41042,0.08843365,0.2625,-0.041108776,-0.041108776,0.0,20.452923,354.77548,0.0,91.661095,0
1523,20206680.0,63.919456,70.25829,64.15335,64.15335,67.030075,67.651344,67.651344,105.69216,57.77354,64.15341,1.0,0.55816597,70.82986,0.0,0.3,71.2319,0.0,0.3,69.3717,0.094950624,0.2625,0.2996363,0.2996363,0.0,18.603178,354.27255,0.0,97.171745,0
1525,20206800.0,63.94802,70.26604,64.14198,64.14198,67.11955,67.55522,67.55522,105.52079,57.740032,64.142044,1.0,0.5630113,70.84073,0.0,0.3,71.23882,0.0,0.3,69.37966,0.09898421,0.2625,0.7474159,0.7474159,0.0,16.673695,353.738,0.0,100.341125,0
1528,20206920.0,63.952194,70.22314,64.14413,64.14413,67.33351,67.4964,67.4964,105.4159,57.705975,64.14413,1.0,0.5683512,70.80651,0.0,0.3,71.20131,0.0,0.3,69.32539,0.106651016,0.2625,0.3549936,0.3549936,0.0,15.510315,353.41083,0.0,107.48454,0
1530,20207040.0,63.97538,70.216934,64.14841,64.14841,67.48056,67.46095,67.46095,105.3527,57.671585,64.14841,1.0,0.5736911,70.80333,0.0,0.3,71.194,0.0,0.3,69.32001,0.111815736,0.2625,0.6140322,0.6140322,0.0,14.816416,353.21368,0.0,112.14482,0
1531,20207100.0,63.97664,70.196335,64.15802,64.15802,67.59982,67.47138,67.47138,105.371284,57.65434,64.157974,1.0,0.5763611,70.78548,0.0,0.3,71.17526,0.0,0.3,69.29457,0.11572058,0.2625,0.43523178,0.43523178,0.0,15.019229,353.27164,0.0,115.92874,0
1533,20207160.0,63.97142,70.17612,64.17027,64.17027,67.72171,67.498535,67.498535,105.41971,57.63698,64.17022,1.0,0.57808983,70.77014,0.0,0.3,71.15758,0.0,0.3,69.27074,0.11962862,0.2625,0.11000756,0.11000756,0.0,15.550659,353.42264,0.0,119.671844,0
1535,20207280.0,63.978127,70.17084,64.19615,64.19615,67.897934,67.58765,67.58765,105.5786,57.60221,64.19615,1.0,0.5815472,70.76696,0.0,0.3,71.15033,0.0,0.3,69.267654,0.12506288,0.2625,0.14623387,0.14623387,0.0,17.317247,353.91824,0.0,124.84154,0
1537,20207400.0,63.965218,70.1319,64.22801,64.22801,68.1537,67.711174,67.711174,105.79885,57.567215,64.22795,1.0,0.5850046,70.734436,0.0,0.3,71.11452,0.0,0.3,69.22206,0.13304581,0.2625,-0.23873329,-0.23873329,0.0,19.8182,354.60526,0.0,132.73691,0
1539,20207520.0,63.954998,70.128105,64.25905,64.25905,68.34008,67.85795,67.85795,106.06055,57.532227,64.25899,1.0,0.58608353,70.73164,0.0,0.3,71.10765,0.0,0.3,69.22201,0.13866238,0.2625,-0.3300176,-0.3300176,0.0,22.868698,355.4215,0.0,138.24884,0
1541,20207640.0,63.925552,70.09103,64.260254,64.260254,68.578156,67.90301,67.90301,106.1409,57.497234,64.260254,1.0,0.58716244,70.699615,0.0,0.3,71.07233,0.0,0.3,69.17971,0.14678597,0.2625,-0.7741294,-0.7741294,0.0,23.821226,355.67215,0.0,146.45901,0
1544,20207700.0,63.920883,70.09009,64.24877,64.24877,68.65413,67.89779,67.89779,106.13159,57.479767,64.24877,1.0,0.58770186,70.69951,0.0,0.3,71.06952,0.0,0.3,69.18147,0.1496499,0.2625,-0.62767607,-0.62767607,0.0,23.710592,355.64313,0.0,149.33513,0
1545,20207760.0,63.9177,70.08899,64.23547,64.23547,68.73004,67.88059,67.88059,106.10092,57.462296,64.235535,1.0,0.5885158,70.69704,0.0,0.3,71.06579,0.0,0.3,69.18246,0.1525516,0.2625,-0.44190803,-0.44190803,0.0,23.346148,355.5475,0.0,152.31468,0
1547,20207880.0,63.89353,70.05351,64.20444,64.20444,68.95114,67.821465,67.821465,105.99549,57.42747,64.2045,1.0,0.59014374,70.665115,0.0,0.3,71.03058,0.0,0.3,69.14291,0.16080621,0.2625,-0.666692,-0.666692,0.0,22.101477,355.21863,0.0,160.76738,0
1549,20208000.0,63.88897,70.05269,64.16725,64.16725,69.10045,67.74194,67.74194,105.853714,57.392864,64.16731,1.0,0.5917716,70.66259,0.0,0.3,71.02409,0.0,0.3,69.14801,0.16670164,0.2625,-0.3310267,-0.3310267,0.0,20.449696,354.7764,0.0,166.77892,0
1551,20208120.0,63.890892,70.01852,64.13594,64.13594,69.32677,67.65152,67.65152,105.692474,57.358532,64.136,1.0,0.597246,70.63089,0.0,0.3,70.989044,0.0,0.3,69.111046,0.17505881,0.2625,-0.040915538,-0.040915538,0.0,18.600115,354.27347,0.0,175.28381,0
1553,20208240.0,63.91325,70.018906,64.11529,64.11529,69.4915,67.555405,67.555405,105.521095,57.324474,64.11534,1.0,0.6027204,70.62848,0.0,0.3,70.98268,0.0,0.3,69.118576,0.18104765,0.2625,0.501649,0.501649,0.0,16.670792,353.73895,0.0,181.1664,0
1556,20208300.0,63.91435,70.00226,64.11249,64.11249,69.614716,67.52181,67.52181,105.461205,57.30761,64.11249,1.0,0.60545754,70.6115,0.0,0.3,70.96477,0.0,0.3,69.10066,0.18526608,0.2625,0.3749045,0.3749045,0.0,16.004873,353.5521,0.0,185.37437,0
1558,20208360.0,63.916546,69.98611,64.11128,64.11128,69.738365,67.496574,67.496574,105.4162,57.290802,64.11128,1.0,0.60838836,70.59706,0.0,0.3,70.947845,0.0,0.3,69.08429,0.18946251,0.2625,0.26165593,0.26165593,0.0,15.507506,353.4117,0.0,189.49399,0
1559,20208480.0,63.93989,69.98781,64.11342,64.11342,69.919365,67.46113,67.46113,105.353,57.25762,64.11342,1.0,0.6142499,70.595024,0.0,0.3,70.9418,0.0,0.3,69.09445,0.19549564,0.2625,0.596673,0.596673,0.0,14.813674,353.21454,0.0,195.31412,0
1561,20208600.0,63.94242,69.95639,64.13522,64.13522,70.181885,67.498695,67.498695,105.41999,57.224937,64.13522,1.0,0.62011147,70.5641,0.0,0.3,70.90747,0.0,0.3,69.063095,0.2039183,0.2625,0.2653004,0.2653004,0.0,15.547801,353.4235,0.0,203.59909,0
1563,20208720.0,63.951645,69.95941,64.1656,64.1656,70.37871,67.58781,67.58781,105.57889,57.192802,64.16555,1.0,0.62382007,70.5625,0.0,0.3,70.90193,0.0,0.3,69.07594,0.20994522,0.2625,0.2722054,0.2722054,0.0,17.314304,353.91907,0.0,209.43483,0
1565,20208840.0,63.94044,69.92953,64.20076,64.20076,70.64595,67.711334,67.711334,105.79912,57.161327,64.20071,1.0,0.62752867,70.53213,0.0,0.3,70.86815,0.0,0.3,69.0476,0.21832463,0.2625,-0.16432165,-0.16432165,0.0,19.81518,354.60602,0.0,217.77333,0
1567,20208900.0,63.944836,69.93184,64.21768,64.21768,70.74373,67.78239,67.78239,105.92582,57.14589,64.217575,1.0,0.62938297,70.53279,0.0,0.3,70.86611,0.0,0.3,69.055786,0.2213081,0.2625,-0.022410078,-0.022410078,0.0,21.28152,355.0012,0.0,220.69296,0
1569,20208960.0,63.94203,69.93404,64.237076,64.237076,70.842926,67.8581,67.8581,106.06082,57.130566,64.237015,1.0,0.6298514,70.53108,0.0,0.3,70.863144,0.0,0.3,69.063255,0.22430179,0.2625,-0.052337207,-0.052337207,0.0,22.865528,355.42227,0.0,223.67134,0
1572,20209080.0,63.916878,69.90591,64.245476,64.245476,71.09133,67.90317,67.90317,106.14117,57.10057,64.245476,1.0,0.6307884,70.501144,0.0,0.3,70.82986,0.0,0.3,69.03783,0.23260346,0.2625,-0.5900797,-0.5900797,0.0,23.818121,355.67294,0.0,232.05547,0
1573,20209200.0,63.912426,69.91195,64.22603,64.22603,71.25574,67.88075,67.88075,106.1012,57.071457,64.22609,1.0,0.6317253,70.50038,0.0,0.3,70.82519,0.0,0.3,69.05584,0.23851463,0.2625,-0.31345788,-0.31345788,0.0,23.343176,355.54828,0.0,238.12054,0
1575,20209320.0,63.89622,69.88515,64.19966,64.19966,71.48409,67.82162,67.82162,105.995766,57.043167,64.19972,1.0,0.6339782,70.47066,0.0,0.3,70.79207,0.0,0.3,69.03265,0.24673666,0.2625,-0.44883454,-0.44883454,0.0,22.098618,355.21945,0.0,246.56958,0
1577,20209440.0,63.900673,69.89223,64.169556,64.169556,71.64218,67.7421,67.7421,105.85399,57.015923,64.16962,1.0,0.636231,70.46994,0.0,0.3,70.787445,0.0,0.3,69.05249,0.25257668,0.2625,-0.05198714,-0.05198714,0.0,20.446959,354.77722,0.0,252.52298,0
1579,20209500.0,63.893364,69.87915,64.15643,64.15643,71.756226,67.69785,67.69785,105.775085,57.002632,64.15649,1.0,0.6373574,70.453964,0.0,0.3,70.77048,0.0,0.3,69.04123,0.25665995,0.2625,-0.18855456,-0.18855456,0.0,19.538044,354.5311,0.0,256.6971,0
1581,20209560.0,63.893585,69.866516,64.14188,64.14188,71.86873,67.65166,67.65166,105.69273,56.98961,64.14193,1.0,0.64006007,70.44039,0.0,0.3,70.75444,0.0,0.3,69.031395,0.26070258,0.2625,-0.1430081,-0.1430081,0.0,18.597572,354.2742,0.0,260.77866,0
1584,20209680.0,63.91523,69.874435,64.11897,64.11897,72.029015,67.55555,67.55555,105.52135,56.964455,64.11897,1.0,0.64546543,70.43979,0.0,0.3,70.749985,0.0,0.3,69.05293,0.26645052,0.2625,0.44922528,0.44922528,0.0,16.668427,353.7397,0.0,266.44766,0
1585,20209800.0,63.91682,69.84976,64.11348,64.11348,72.26352,67.496704,67.496704,105.41643,56.940445,64.11348,1.0,0.65087074,70.41045,0.0,0.3,70.71713,0.0,0.3,69.03381,0.27445456,0.2625,0.2069187,0.2069187,0.0,15.505245,353.41238,0.0,274.3143,0
1587,20209920.0,63.938408,69.85861,64.113914,64.113914,72.4315,67.46124,67.46124,105.35321,56.91765,64.113914,1.0,0.6564441,70.41023,0.0,0.3,70.71297,0.0,0.3,69.0571,0.28007942,0.2625,0.5369917,0.5369917,0.0,14.811521,353.2152,0.0,279.70218,0
1589,20210040.0,63.939617,69.83499,64.13402,64.13402,72.672264,67.49881,67.49881,105.42019,56.89617,64.13402,1.0,0.6620174,70.38129,0.0,0.3,70.68056,0.0,0.3,69.04013,0.28792703,0.2625,0.21683854,0.21683854,0.0,15.545721,353.42407,0.0,287.3577,0
1591,20210100.0,63.950054,69.839935,64.14758,64.14758,72.759445,67.53824,67.53824,105.49049,56.885902,64.14754,1.0,0.66480404,70.38255,0.0,0.3,70.67912,0.0,0.3,69.05309,0.2906614,0.2625,0.37115374,0.37115374,0.0,16.323383,353.64337,0.0,289.95154,0
1593,20210160.0,63.955605,69.84471,64.16533,64.16533,72.84793,67.58791,67.58791,105.57906,56.876015,64.16522,1.0,0.66643435,70.381454,0.0,0.3,70.67676,0.0,0.3,69.06534,0.29339218,0.2625,0.40287828,0.40287828,0.0,17.312134,353.91962,0.0,292.5745,0
1596,20210280.0,63.946594,69.822296,64.20384,64.20384,73.08887,67.711426,67.711426,105.799286,56.85728,64.20378,1.0,0.6696949,70.35305,0.0,0.3,70.64485,0.0,0.3,69.05062,0.30104458,0.2625,-0.07148067,-0.07148067,0.0,19.812971,354.60654,0.0,300.07898,0
1597,20210400.0,63.957634,69.833176,64.24333,64.24333,73.26047,67.8582,67.8582,106.06098,56.840034,64.243225,1.0,0.67295545,70.353714,0.0,0.3,70.6416,0.0,0.3,69.07781,0.30631572,0.2625,0.20367506,0.20367506,0.0,22.863277,355.4228,0.0,305.2131,0
1599,20210520.0,63.92083,69.77879,64.25548,64.25548,64.34276,67.90325,67.90325,106.14133,56.82366,64.25548,1.0,0.6731796,70.325745,0.0,0.3,70.61018,0.0,0.3,68.99102,0.0,0.2625,-0.75163317,-0.75163317,0.0,23.815935,355.67337,0.0,2.91697,0
1601,20210640.0,63.903526,69.75677,64.22949,64.22949,64.28821,67.88083,67.88083,106.10134,56.807625,64.229546,1.0,0.6734038,70.32663,0.0,0.3,70.60722,0.0,0.3,68.94641,0.0,0.2625,-0.6795257,-0.6795257,0.0,23.341095,355.5487,0.0,1.9577368,0
1603,20210700.0,63.885345,69.729576,64.21197,64.21197,64.26015,67.85462,67.85462,106.05461,56.799713,64.21202,1.0,0.6735159,70.31146,0.0,0.3,70.591064,0.0,0.3,68.90368,0.0,0.2625,-0.8672309,-0.8672309,0.0,22.787998,355.40298,0.0,1.6034395,0
1605,20210760.0,63.872986,69.70266,64.19066,64.19066,64.23015,67.8217,67.8217,105.99591,56.791855,64.190704,1.0,0.6752187,70.29872,0.0,0.3,70.57591,0.0,0.3,68.86209,0.0,0.2625,-0.8875485,-0.8875485,0.0,22.096691,355.21985,0.0,1.3130015,0
1607,20210880.0,63.869522,69.68167,64.14874,64.14874,64.17528,67.74218,67.74218,105.85412,56.77642,64.148796,1.0,0.6786242,70.29949,0.0,0.3,70.57289,0.0,0.3,68.81947,0.0,0.2625,-0.36422193,-0.36422193,0.0,20.445116,354.7776,0.0,0.88134915,0
1610,20211000.0,63.846508,69.62845,64.11139,64.11139,64.11156,67.651726,67.651726,105.69284,56.76126,64.11144,1.0,0.6820297,70.27148,0.0,0.3,70.541466,0.0,0.3,68.73685,0.0,0.2625,-0.6125125,-0.6125125,0.0,18.595818,354.27454,0.0,0.0,0
