,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1611,20211120.0,63.855022,69.608505,64.07431,64.07431,64.07442,67.5556,67.5556,105.52145,56.74643,64.07436,1.0,0.6888901,70.27219,0.0,0.3,70.53839,0.0,0.3,68.6962,0.0,0.2625,-0.018956477,-0.018956477,0.0,16.666767,353.73996,0.0,0.0,0
1613,20211240.0,63.843155,69.55615,64.05498,64.05498,64.05502,67.49675,67.49675,105.41652,56.731873,64.05498,1.0,0.6957504,70.244286,0.0,0.3,70.50702,0.0,0.3,68.61534,0.0,0.2625,-0.24564764,-0.24564764,0.0,15.503654,353.41266,0.0,0.0,0
1615,20211300.0,63.847057,69.546814,64.046844,64.046844,64.0469,67.47691,67.47691,105.38115,56.724678,64.046844,1.0,0.6991806,70.24588,0.0,0.3,70.506035,0.0,0.3,68.59661,0.0,0.2625,-0.07720158,-0.07720158,0.0,15.115121,353.3023,0.0,0.0,0
1617,20211360.0,63.84162,69.53726,64.04113,64.04113,64.04118,67.461266,67.461266,105.35326,56.71759,64.04118,0.9966108,0.69934446,70.24511,0.0,0.3,70.50406,0.0,0.3,68.576996,0.0,0.2625,-0.14829028,-0.14829028,0.0,14.809974,353.21533,0.0,0.0,0
1619,20211480.0,63.808273,69.485794,64.037445,64.037445,64.037445,67.49881,67.49881,105.42019,56.703636,64.037445,0.98983246,0.6996722,70.217316,0.0,0.3,70.472855,0.0,0.3,68.49812,0.0,0.2625,-0.8108631,-0.8108631,0.0,15.544231,353.42407,0.0,0.0,0
1622,20211600.0,63.79509,69.46783,64.03761,64.03761,64.03756,67.5879,67.5879,105.579025,56.690014,64.03756,0.9830541,0.7,70.21831,0.0,0.3,70.470055,0.0,0.3,68.46203,0.0,0.2625,-0.5904338,-0.5904338,0.0,17.310722,353.9195,0.0,0.0,0
1624,20211720.0,63.760704,69.417175,64.04739,64.04739,64.04733,67.71139,67.71139,105.799225,56.676666,64.04739,0.97714937,0.7,70.190674,0.0,0.3,70.43907,0.0,0.3,68.385124,0.0,0.2625,-0.9541124,-0.9541124,0.0,19.811636,354.60632,0.0,0.0,0
1625,20211840.0,63.74675,69.40026,64.06063,64.06063,64.06052,67.85814,67.85814,106.06089,56.66359,64.06058,0.9712447,0.7,70.19177,0.0,0.3,70.43649,0.0,0.3,68.35123,0.0,0.2625,-0.6428634,-0.6428634,0.0,22.862051,355.4225,0.0,0.0,0
1627,20211900.0,63.730164,69.37532,64.062004,64.062004,64.062004,67.892624,67.892624,106.122375,56.65722,64.062004,0.96829236,0.7,70.17688,0.0,0.3,70.420616,0.0,0.3,68.31311,0.0,0.2625,-0.7938488,-0.7938488,0.0,23.590534,355.6143,0.0,0.0,0
1629,20211960.0,63.713905,69.35077,64.05365,64.05365,64.05371,67.9032,67.9032,106.14123,56.65085,64.05371,0.96595526,0.7,70.16436,0.0,0.3,70.405785,0.0,0.3,68.276245,0.0,0.2625,-0.93123966,-0.93123966,0.0,23.814861,355.6731,0.0,0.0,0
1631,20212080.0,63.702312,69.33517,64.02465,64.02465,64.024765,67.880775,67.880775,106.10124,56.638435,64.024704,0.9612811,0.7,70.16557,0.0,0.3,70.40331,0.0,0.3,68.244225,0.0,0.2625,-0.57566977,-0.57566977,0.0,23.340126,355.5484,0.0,0.0,0
1633,20212200.0,63.671165,69.286606,63.98889,63.98889,63.989056,67.821625,67.821625,105.9958,56.626236,63.988945,0.95660704,0.7,70.13815,0.0,0.3,70.372604,0.0,0.3,68.17056,0.0,0.2625,-0.87038517,-0.87038517,0.0,22.09582,355.21948,0.0,0.0,0
1635,20212320.0,63.66172,69.271774,63.945877,63.945877,63.946045,67.7421,67.7421,105.85398,56.614426,63.945934,0.9485899,0.7,70.13931,0.0,0.3,70.37008,0.0,0.3,68.13997,0.0,0.2625,-0.5089893,-0.5089893,0.0,20.444378,354.77716,0.0,0.0,0
1638,20212440.0,63.632385,69.22377,63.9038,63.9038,63.90397,67.651634,67.651634,105.69269,56.602837,63.903854,0.9405728,0.7,70.11185,0.0,0.3,70.339264,0.0,0.3,68.06746,0.0,0.2625,-0.8070134,-0.8070134,0.0,18.595236,354.27408,0.0,0.0,0
1639,20212500.0,63.628372,69.21684,63.880234,63.880234,63.880455,67.604034,67.604034,105.60782,56.59718,63.88035,0.93656427,0.7,70.11355,0.0,0.3,70.33844,0.0,0.3,68.05322,0.0,0.2625,-0.6263639,-0.6263639,0.0,17.635735,354.00937,0.0,0.0,0
1641,20212560.0,63.62431,69.209595,63.858593,63.858593,63.858757,67.55549,67.55549,105.52126,56.59163,63.85865,0.93126154,0.7,70.112885,0.0,0.3,70.336624,0.0,0.3,68.03807,0.0,0.2625,-0.4573397,-0.4573397,0.0,16.666382,353.7394,0.0,0.0,0
1643,20212680.0,63.596184,69.16202,63.82536,63.82536,63.825523,67.49663,67.49663,105.416306,56.580643,63.825417,0.92065614,0.7,70.08537,0.0,0.3,70.30581,0.0,0.3,67.9666,0.0,0.2625,-0.76305676,-0.76305676,0.0,15.50348,353.412,0.0,0.0,0
1645,20212800.0,63.58899,69.148285,63.796795,63.796795,63.796852,67.46115,67.46115,105.353035,56.56999,63.796852,0.91005075,0.7,70.08636,0.0,0.3,70.30318,0.0,0.3,67.93853,0.0,0.2625,-0.42657015,-0.42657015,0.0,14.809996,353.2147,0.0,0.0,0
1647,20212920.0,63.56114,69.101,63.787895,63.787895,63.787895,67.49869,67.49869,105.41998,56.55966,63.787895,0.8986567,0.7,70.058945,0.0,0.3,70.272415,0.0,0.3,67.86822,0.0,0.2625,-0.7485934,-0.7485934,0.0,15.544395,353.42343,0.0,0.0,0
1650,20213040.0,63.554108,69.0877,63.790752,63.790752,63.790695,67.58778,67.58778,105.57883,56.549606,63.790752,0.8872627,0.7,70.05999,0.0,0.3,70.26983,0.0,0.3,67.84163,0.0,0.2625,-0.4187179,-0.4187179,0.0,17.31102,353.9189,0.0,0.0,0
1651,20213100.0,63.540264,69.06413,63.79828,63.79828,63.798225,67.645996,67.645996,105.68263,56.54472,63.79828,0.88156563,0.7,70.04516,0.0,0.3,70.25406,0.0,0.3,67.80658,0.0,0.2625,-0.583896,-0.583896,0.0,18.48241,354.24268,0.0,0.0,0
1653,20213160.0,63.526314,69.040955,63.806023,63.806023,63.80597,67.71129,67.71129,105.79904,56.539886,63.806023,0.87684697,0.7,70.032745,0.0,0.3,70.23934,0.0,0.3,67.7728,0.0,0.2625,-0.7463259,-0.7463259,0.0,19.812061,354.60574,0.0,0.0,0
1655,20213280.0,63.519226,69.02832,63.825634,63.825634,63.825523,67.85804,67.85804,106.060715,56.530437,63.825577,0.86740965,0.7,70.03406,0.0,0.3,70.23703,0.0,0.3,67.74792,0.0,0.2625,-0.42034283,-0.42034283,0.0,22.862604,355.42197,0.0,0.0,0
1657,20213400.0,63.493023,68.98262,63.825302,63.825302,63.82536,67.903114,67.903114,106.14107,56.521263,63.82536,0.8579723,0.7,70.007034,0.0,0.3,70.20682,0.0,0.3,67.680626,0.0,0.2625,-0.7080855,-0.7080855,0.0,23.815504,355.67264,0.0,0.0,0
1659,20213520.0,63.488354,68.97119,63.803055,63.803055,63.803112,67.880684,67.880684,106.10109,56.51242,63.803055,0.84975904,0.7,70.00847,0.0,0.3,70.204735,0.0,0.3,67.65723,0.0,0.2625,-0.3478024,-0.3478024,0.0,23.340853,355.54794,0.0,0.0,0
1661,20213640.0,63.46369,68.92615,63.774055,63.774055,63.774162,67.821556,67.821556,105.99566,56.503853,63.77411,0.8415457,0.7,69.98149,0.0,0.3,70.17464,0.0,0.3,67.59093,0.0,0.2625,-0.6492087,-0.6492087,0.0,22.096619,355.21912,0.0,0.0,0
1664,20213700.0,63.46232,68.92093,63.755264,63.755264,63.755432,67.78363,67.78363,105.928024,56.499676,63.75532,0.83743906,0.7,69.98341,0.0,0.3,70.17409,0.0,0.3,67.58026,0.0,0.2625,-0.4619537,-0.4619537,0.0,21.305984,355.00815,0.0,0.0,0
1665,20213760.0,63.461548,68.91533,63.737686,63.737686,63.7378,67.74203,67.74203,105.85387,56.495613,63.737743,0.8316423,0.7,69.982864,0.0,0.3,70.17255,0.0,0.3,67.568565,0.0,0.2625,-0.2718241,-0.2718241,0.0,20.445255,354.77686,0.0,0.0,0
1667,20213880.0,63.440563,68.87077,63.702972,63.702972,63.703136,67.65159,67.65159,105.69259,56.487648,63.703026,0.8200489,0.7,69.955894,0.0,0.3,70.14239,0.0,0.3,67.50308,0.0,0.2625,-0.53946,-0.53946,0.0,18.596188,354.2738,0.0,0.0,0
1669,20214000.0,63.441444,68.86034,63.666,63.666,63.66617,67.55545,67.55545,105.52119,56.48001,63.666058,0.8084555,0.7,69.95727,0.0,0.3,70.14024,0.0,0.3,67.48166,0.0,0.2625,-0.16831462,-0.16831462,0.0,16.667414,353.73917,0.0,0.0,0
1671,20214120.0,63.42359,68.81601,63.641777,63.641777,63.641888,67.4966,67.4966,105.41625,56.472816,63.64183,0.7949642,0.7,69.9303,0.0,0.3,70.11014,0.0,0.3,67.41701,0.0,0.2625,-0.4374847,-0.4374847,0.0,15.504634,353.41187,0.0,0.0,0
1673,20214240.0,63.428204,68.8059,63.623375,63.623375,63.62343,67.461136,67.461136,105.35301,56.466167,63.623375,0.78147286,0.7,69.93161,0.0,0.3,70.108055,0.0,0.3,67.39663,0.0,0.2625,-0.051607393,-0.051607393,0.0,14.811304,353.21457,0.0,0.0,0
1676,20214300.0,63.420296,68.78371,63.622936,63.622936,63.62288,67.47154,67.47154,105.37158,56.462982,63.62288,0.77472717,0.7,69.91695,0.0,0.3,70.09256,0.0,0.3,67.36422,0.0,0.2625,-0.20183145,-0.20183145,0.0,15.01433,353.2725,0.0,0.0,0
1678,20214360.0,63.41266,68.761795,63.625957,63.625957,63.6259,67.49869,67.49869,105.41998,56.45996,63.6259,0.7681323,0.7,69.904755,0.0,0.3,70.078064,0.0,0.3,67.33302,0.0,0.2625,-0.34729737,-0.34729737,0.0,15.545936,353.42343,0.0,0.0,0
1679,20214480.0,63.419415,68.752014,63.641174,63.641174,63.641064,67.5878,67.5878,105.57886,56.4543,63.64112,0.75494266,0.7,69.906296,0.0,0.3,70.07625,0.0,0.3,67.31396,0.0,0.2625,0.022739444,0.022739444,0.0,17.312872,353.91898,0.0,0.0,0
1681,20214600.0,63.40678,68.70845,63.670013,63.670013,63.669903,67.71132,67.71132,105.799095,56.448975,63.66996,0.741753,0.7,69.8797,0.0,0.3,70.046585,0.0,0.3,67.251724,0.0,0.2625,-0.25765747,-0.25765747,0.0,19.81429,354.6059,0.0,0.0,0
1683,20214720.0,63.413372,68.69939,63.704124,63.704124,63.70396,67.85809,67.85809,106.06081,56.44403,63.70407,0.73139155,0.7,69.88146,0.0,0.3,70.04516,0.0,0.3,67.23425,0.0,0.2625,0.051510464,0.051510464,0.0,22.86524,355.42224,0.0,0.0,0
1685,20214840.0,63.401505,68.65692,63.717968,63.717968,63.717968,67.90317,67.90317,106.141174,56.43936,63.717968,0.7210301,0.7,69.855255,0.0,0.3,70.01593,0.0,0.3,67.17349,0.0,0.2625,-0.23406225,-0.23406225,0.0,23.818405,355.67294,0.0,0.0,0
1687,20214900.0,63.40733,68.65319,63.714672,63.714672,63.714672,67.89796,67.89796,106.131874,56.43711,63.714672,0.7158494,0.7,69.85745,0.0,0.3,70.01582,0.0,0.3,67.16592,0.0,0.2625,-0.019197365,-0.019197365,0.0,23.708105,355.64395,0.0,0.0,0
1689,20214960.0,63.412548,68.649185,63.710335,63.710335,63.71039,67.88076,67.88076,106.10121,56.434967,63.71039,0.7111268,0.7,69.85729,0.0,0.3,70.014786,0.0,0.3,67.1574,0.0,0.2625,0.16044964,0.16044964,0.0,23.343983,355.54828,0.0,0.0,0
1692,20215080.0,63.403595,68.6076,63.696655,63.696655,63.69671,67.821625,67.821625,105.99578,56.430737,63.696655,0.7016816,0.7,69.8312,0.0,0.3,69.98578,0.0,0.3,67.09764,0.0,0.2625,-0.13076521,-0.13076521,0.0,22.099934,355.21948,0.0,0.0,0
1693,20215200.0,63.41771,68.60057,63.67611,63.67611,63.676163,67.74211,67.74211,105.854004,56.426674,63.67611,0.6922364,0.7,69.83334,0.0,0.3,69.98473,0.0,0.3,67.08247,0.0,0.2625,0.26180843,0.26180843,0.0,20.448742,354.77725,0.0,0.0,0
1695,20215320.0,63.41793,68.55953,63.658424,63.658424,63.658478,67.65166,67.65166,105.69273,56.422714,63.658424,0.68012947,0.7,69.80736,0.0,0.3,69.95584,0.0,0.3,67.02353,0.0,0.2625,0.111945204,0.111945204,0.0,18.599874,354.2742,0.0,0.0,0
1697,20215440.0,63.44287,68.55299,63.641888,63.641888,63.641945,67.555534,67.555534,105.521324,56.418816,63.641888,0.66802245,0.7,69.809616,0.0,0.3,69.95491,0.0,0.3,67.00925,0.0,0.2625,0.59127295,0.59127295,0.0,16.671335,353.73956,0.0,0.0,0
1699,20215500.0,63.445618,68.53256,63.640457,63.640457,63.640457,67.52193,67.52193,105.4614,56.41684,63.640457,0.661969,0.7,69.795494,0.0,0.3,69.94002,0.0,0.3,66.97958,0.0,0.2625,0.47163993,0.47163993,0.0,16.005812,353.55267,0.0,0.0,0
1701,20215560.0,63.4499,68.512405,63.64073,63.64073,63.64068,67.49668,67.49668,105.4164,56.414917,63.64068,0.65561825,0.7,69.7838,0.0,0.3,69.92618,0.0,0.3,66.95113,0.0,0.2625,0.37576592,0.37576592,0.0,15.508898,353.41226,0.0,0.0,0
1704,20215680.0,63.482918,68.5063,63.64749,63.64749,63.647438,67.46122,67.46122,105.353165,56.41096,63.64749,0.6429168,0.7,69.78627,0.0,0.3,69.92546,0.0,0.3,66.93795,0.0,0.2625,0.85535717,0.85535717,0.0,14.816019,353.215,0.0,0.0,0
1705,20215800.0,63.497528,68.46637,63.677593,63.677593,63.67743,67.49823,67.49823,105.41915,56.4069,63.677536,0.63032115,0.7,69.761,0.0,0.3,69.89728,0.0,0.3,66.881424,0.0,0.2625,0.63653743,0.63653743,0.0,15.540399,353.4208,0.0,0.0,0
1709,20215920.0,63.530434,68.460434,63.721977,63.721977,63.721756,67.58791,67.58791,105.57906,56.402664,63.72187,0.6197064,0.7,69.76369,0.0,0.3,69.89684,0.0,0.3,66.86917,0.0,0.2625,0.9313031,0.9313031,0.0,17.319239,353.91962,0.0,0.0,0
1711,20216040.0,63.543945,68.42088,63.777843,63.777843,63.777626,67.71145,67.71145,105.79933,56.39827,63.777733,0.60919744,0.7,69.738754,0.0,0.3,69.86899,0.0,0.3,66.81375,0.0,0.2625,0.62355083,0.62355083,0.0,19.821634,354.6066,0.0,0.0,0
1713,20216100.0,63.56306,68.41863,63.806683,63.806683,63.806408,67.78252,67.78252,105.92604,56.395966,63.806572,0.603943,0.7,69.74161,0.0,0.3,69.86965,0.0,0.3,66.809135,0.0,0.2625,0.8469046,0.8469046,0.0,21.288801,355.0018,0.0,0.0,0
1715,20216160.0,63.574486,68.41616,63.839092,63.839092,63.838818,67.858246,67.858246,106.06107,56.3936,63.83898,0.6007936,0.7,69.74216,0.0,0.3,69.86938,0.0,0.3,66.80364,0.0,0.2625,0.8603745,0.8603745,0.0,22.873592,355.423,0.0,0.0,0
1718,20216280.0,63.57597,68.37787,63.874687,63.874687,63.874634,67.90333,67.90333,106.14145,56.388657,63.874634,0.5944948,0.7,69.717766,0.0,0.3,69.84213,0.0,0.3,66.74981,0.0,0.2625,0.3103233,0.3103233,0.0,23.827202,355.67377,0.0,0.0,0
1719,20216400.0,63.60157,68.37457,63.88298,63.88298,63.882927,67.88091,67.88091,106.10149,56.38333,63.88298,0.58819604,0.7,69.72156,0.0,0.3,69.84296,0.0,0.3,66.74107,0.0,0.2625,0.65480524,0.65480524,0.0,23.35295,355.5491,0.0,0.0,0
1721,20216520.0,63.605576,68.33722,63.88375,63.88375,63.88375,67.821785,67.821785,105.99606,56.377617,63.88375,0.5821828,0.7,69.69744,0.0,0.3,69.81598,0.0,0.3,66.68817,0.0,0.2625,0.31975982,0.31975982,0.0,22.108978,355.22028,0.0,0.0,0
1723,20216640.0,63.632935,68.33459,63.87672,63.87672,63.87672,67.74226,67.74226,105.85427,56.371468,63.87672,0.5761696,0.7,69.70145,0.0,0.3,69.81703,0.0,0.3,66.68021,0.0,0.2625,0.7032384,0.7032384,0.0,20.457804,354.778,0.0,0.0,0
1725,20216700.0,63.635956,68.31607,63.874855,63.874855,63.874855,67.698006,67.698006,105.77536,56.368225,63.874855,0.57316303,0.7,69.68822,0.0,0.3,69.80313,0.0,0.3,66.65352,0.0,0.2625,0.5420263,0.5420263,0.0,19.549112,354.53186,0.0,0.0,0
1727,20216760.0,63.644745,68.29778,63.87117,63.87117,63.87117,67.65181,67.65181,105.692986,56.36482,63.87117,0.56899977,0.7,69.677505,0.0,0.3,69.79022,0.0,0.3,66.627975,0.0,0.2625,0.5232718,0.5232718,0.0,18.608923,354.27493,0.0,0.0,0
1730,20216880.0,63.6877,68.29564,63.868423,63.868423,63.86837,67.55567,67.55567,105.52157,56.35762,63.86837,0.56067324,0.7,69.681625,0.0,0.3,69.791374,0.0,0.3,66.62072,0.0,0.2625,1.138159,1.138159,0.0,16.680387,353.7403,0.0,0.0,0
1731,20217000.0,63.71006,68.25922,63.88353,63.88353,63.883476,67.496826,67.496826,105.41665,56.349823,63.883476,0.55234665,0.7,69.65789,0.0,0.3,69.764786,0.0,0.3,66.569244,0.0,0.2625,0.9007307,0.9007307,0.0,15.518182,353.41296,0.0,0.0,0
1733,20217120.0,63.754772,68.25746,63.905285,63.905285,63.905174,67.46137,67.46137,105.353424,56.341362,63.905228,0.54440403,0.7,69.66234,0.0,0.3,69.766266,0.0,0.3,66.56288,0.0,0.2625,1.2834058,1.2834058,0.0,14.825598,353.2158,0.0,0.0,0
1735,20217240.0,63.777733,68.221375,63.94764,63.94764,63.94747,67.49896,67.49896,105.420456,56.33219,63.947525,0.5364614,0.7,69.63905,0.0,0.3,69.74013,0.0,0.3,66.51245,0.0,0.2625,0.9531713,0.9531713,0.0,15.561676,353.4248,0.0,0.0,0
1737,20217300.0,63.801353,68.220825,63.972412,63.972412,63.97219,67.53841,67.53841,105.49078,56.327354,63.9723,0.5324901,0.7,69.64267,0.0,0.3,69.74155,0.0,0.3,66.51036,0.0,0.2625,1.1609455,1.1609455,0.0,16.340471,353.64417,0.0,0.0,0
1739,20217360.0,63.815414,68.22,64.00174,64.00174,64.001526,67.588104,67.588104,105.579414,56.322304,64.00163,0.53013295,0.7,69.643936,0.0,0.3,69.742096,0.0,0.3,66.5074,0.0,0.2625,1.1216015,1.1216015,0.0,17.33037,353.92062,0.0,0.0,0
1742,20217480.0,63.81871,68.18446,64.05975,64.05975,64.059586,67.71167,67.71167,105.79973,56.311592,64.05969,0.5254187,0.7,69.62114,0.0,0.3,69.716446,0.0,0.3,66.45828,0.0,0.2625,0.42756462,0.42756462,0.0,19.833496,354.60776,0.0,0.0,0
1744,20217600.0,63.845078,68.1838,64.11397,64.11397,64.11369,67.857185,67.857185,106.05918,56.30011,64.11386,0.5207437,0.7,69.626526,0.0,0.0,69.71898,0.0,0.0,66.454666,0.0,0.0,0.7042567,0.7042567,0.0,22.858763,355.41705,0.0,0.0,0
1748,20217660.0,64.37225,68.14908,63.91089,63.91089,63.91089,33.941917,33.941917,60.51908,56.294014,63.91089,0.5200076,0.7,69.62344,0.0,0.3,69.71239,0.0,0.3,66.433624,0.0,0.2625,8.33507,8.33507,0.0,2.2813025,188.7509,0.0,0.0,0
1750,20217720.0,64.11188,68.09387,64.01751,64.01751,64.01751,45.135082,45.135082,80.47671,56.288025,64.01751,0.5193108,0.7,69.62196,0.0,0.3,69.705956,0.0,0.3,66.41308,0.0,0.2625,3.979663,3.979663,0.0,4.957852,250.99707,0.0,0.0,0
1751,20217840.0,63.85189,68.1582,64.166595,64.166595,64.16665,67.39958,67.39958,105.24326,56.275993,64.166595,0.51791704,0.7,69.63422,0.0,0.3,69.71353,0.0,0.3,66.411705,0.0,0.2625,-4.7780104,-4.7780104,0.0,13.635136,352.88644,0.0,0.0,0
1753,20217900.0,63.841072,68.14848,64.16165,64.16165,64.161705,67.595825,67.595825,105.59316,56.270004,64.16165,0.5172202,0.7,69.62169,0.0,0.3,69.70046,0.0,0.3,66.387535,0.0,0.2625,-3.1868532,-3.1868532,0.0,17.48599,353.96344,0.0,0.0,0
1755,20217960.0,63.347237,68.13024,64.12633,64.12633,64.127045,67.76025,67.76025,105.886345,56.26402,64.12666,0.6137758,0.7,69.61153,0.0,0.3,69.688324,0.0,0.3,66.36441,0.0,0.2625,-14.237483,-14.237483,0.0,20.825598,354.87796,0.0,0.0,0
1757,20218080.0,62.930798,68.127655,63.73582,63.73582,63.737526,67.99998,67.99998,106.31379,56.25199,63.736588,0.80688703,0.7,69.61554,0.0,0.3,69.689865,0.0,0.3,66.36012,0.0,0.2625,-14.834695,-14.834695,0.0,25.88819,356.21127,0.0,0.0,0
1759,20218200.0,62.822033,68.08899,63.406616,63.406616,63.407494,68.14547,68.14547,106.573204,56.240013,63.406998,0.9999983,0.7,69.58934,0.0,0.3,69.66146,0.0,0.3,66.308105,0.0,0.2625,-6.7224684,-6.7224684,0.0,29.066761,357.02045,0.0,0.0,0
1761,20218320.0,62.81154,68.083664,63.270935,63.270935,63.27121,68.22952,68.22952,106.72307,56.22798,63.27104,0.9991803,0.7,69.59005,0.0,0.3,69.660034,0.0,0.3,66.299255,0.0,0.2625,-2.0036478,-2.0036478,0.0,30.938728,357.4879,0.0,0.0,0
1764,20218440.0,62.783524,68.04405,63.218365,63.218365,63.21853,68.22736,68.22736,106.71922,56.21601,63.218422,0.9983623,0.7,69.56236,0.0,0.3,69.63037,0.0,0.3,66.24548,0.0,0.2625,-1.097958,-1.097958,0.0,30.89,357.47595,0.0,0.0,0
1765,20218500.0,62.780174,68.04169,63.19661,63.19661,63.196777,68.20581,68.20581,106.68079,56.210022,63.196667,0.9979533,0.7,69.563736,0.0,0.3,69.62999,0.0,0.3,66.24153,0.0,0.2625,-0.7322278,-0.7322278,0.0,30.407991,357.3561,0.0,0.0,0
1767,20218560.0,62.776276,68.03894,63.177383,63.177383,63.177498,68.17564,68.17564,106.62698,56.204033,63.17744,0.9974061,0.7,69.5627,0.0,0.3,69.628555,0.0,0.3,66.23647,0.0,0.2625,-0.490741,-0.490741,0.0,29.735575,357.18826,0.0,0.0,0
1769,20218680.0,62.74919,67.999664,63.13844,63.13844,63.138603,68.09811,68.09811,106.48875,56.192,63.138496,0.99631166,0.7,69.535,0.0,0.3,69.59884,0.0,0.3,66.18286,0.0,0.2625,-0.7472128,-0.7472128,0.0,28.022663,356.75708,0.0,0.0,0
1771,20218800.0,62.742382,67.99472,63.094826,63.094826,63.094933,68.006966,68.006966,106.32624,56.18003,63.09488,0.99521726,0.7,69.53528,0.0,0.3,69.59703,0.0,0.3,66.174126,0.0,0.2625,-0.40659586,-0.40659586,0.0,26.037184,356.2502,0.0,0.0,0
1773,20218920.0,62.715683,67.95572,63.05258,63.05258,63.052746,67.90883,67.90883,106.15126,56.168,63.052635,0.99378,0.7,69.5076,0.0,0.3,69.56731,0.0,0.3,66.12068,0.0,0.2625,-0.72083974,-0.72083974,0.0,23.933119,355.70444,0.0,0.0,0
1775,20219040.0,62.70926,67.951004,63.007317,63.007317,63.007484,67.80721,67.80721,105.970085,56.15602,63.00737,0.99234277,0.7,69.50787,0.0,0.3,69.565445,0.0,0.3,66.11217,0.0,0.2625,-0.39370877,-0.39370877,0.0,21.792982,355.1393,0.0,0.0,0
1778,20219100.0,62.695908,67.93139,62.98694,62.98694,62.987103,67.75577,67.75577,105.87836,56.150036,62.98699,0.9916242,0.7,69.49282,0.0,0.3,69.550064,0.0,0.3,66.08498,0.0,0.2625,-0.557371,-0.557371,0.0,20.724318,354.85318,0.0,0.0,0
1779,20219160.0,62.682564,67.91194,62.964798,62.964798,62.964966,67.70412,67.70412,105.786255,56.143993,62.964912,0.9906722,0.7,69.48019,0.0,0.3,69.53567,0.0,0.3,66.05888,0.0,0.2625,-0.7142804,-0.7142804,0.0,19.661655,354.56592,0.0,0.0,0
1781,20219280.0,62.676353,67.90738,62.92003,62.92003,62.920197,67.60061,67.60061,105.60171,56.13202,62.920143,0.9887683,0.7,69.48046,0.0,0.3,69.533745,0.0,0.3,66.05053,0.0,0.2625,-0.38815168,-0.38815168,0.0,17.564482,353.99026,0.0,0.0,0
1783,20219400.0,62.649437,67.86833,62.884544,62.884544,62.884712,67.52439,67.52439,105.4658,56.119987,62.884655,0.9868644,0.7,69.452835,0.0,0.3,69.50403,0.0,0.3,65.99747,0.0,0.2625,-0.71647984,-0.71647984,0.0,16.047209,353.56635,0.0,0.0,0
1785,20219520.0,62.642845,67.86366,62.854225,62.854225,62.85428,67.47813,67.47813,105.383316,56.108013,62.854225,0.9844647,0.7,69.45311,0.0,0.3,69.502106,0.0,0.3,65.98944,0.0,0.2625,-0.39957178,-0.39957178,0.0,15.138352,353.30908,0.0,0.0,0
1787,20219640.0,62.6156,67.82466,62.83126,62.83126,62.83137,67.44971,67.44971,105.332634,56.095985,62.831314,0.982065,0.7,69.42553,0.0,0.3,69.47244,0.0,0.3,65.93666,0.0,0.2625,-0.7269239,-0.7269239,0.0,14.583763,353.15097,0.0,0.0,0
1790,20219700.0,62.612305,67.82251,62.82302,62.82302,62.82302,67.462395,67.462395,105.35526,56.089996,62.82302,0.9808652,0.7,69.4269,0.0,0.3,69.472,0.0,0.3,65.933365,0.0,0.2625,-0.56222975,-0.56222975,0.0,14.830955,353.22156,0.0,0.0,0
1792,20219760.0,62.60829,67.81993,62.821373,62.821373,62.821373,67.491325,67.491325,105.40685,56.084007,62.821373,0.9794327,0.7,69.42586,0.0,0.3,69.47063,0.0,0.3,65.92913,0.0,0.2625,-0.420131,-0.420131,0.0,15.396655,353.38245,0.0,0.0,0
1793,20219880.0,62.58017,67.78082,62.827637,62.827637,62.827583,67.58308,67.58308,105.57045,56.072033,62.827583,0.97656775,0.7,69.3985,0.0,0.3,69.44113,0.0,0.3,65.87689,0.0,0.2625,-0.7561854,-0.7561854,0.0,17.212927,353.89273,0.0,0.0,0
1795,20220000.0,62.572205,67.77621,62.840218,62.840218,62.840103,67.70832,67.70832,105.79375,56.060005,62.84016,0.9737028,0.7,69.399,0.0,0.3,69.43959,0.0,0.3,65.87013,0.0,0.2625,-0.44297078,-0.44297078,0.0,19.747383,354.5892,0.0,0.0,0
1797,20220120.0,62.54397,67.73743,62.86219,62.86219,62.862133,67.856285,67.856285,106.05758,56.048027,62.862133,0.9704666,0.7,69.37192,0.0,0.3,69.41042,0.0,0.3,65.81877,0.0,0.2625,-0.76674706,-0.76674706,0.0,22.820786,355.41214,0.0,0.0,0
1799,20220240.0,62.537155,67.733635,62.858727,62.858727,62.85878,67.90213,67.90213,106.13933,56.035995,62.85878,0.9672304,0.7,69.37268,0.0,0.3,69.409164,0.0,0.3,65.8129,0.0,0.2625,-0.41650823,-0.41650823,0.0,23.790276,355.66714,0.0,0.0,0
1801,20220300.0,62.524086,67.71474,62.851036,62.851036,62.85109,67.89721,67.89721,106.13055,56.03001,62.85109,0.9656123,0.7,69.35802,0.0,0.3,69.394165,0.0,0.3,65.78697,0.0,0.2625,-0.5626805,-0.5626805,0.0,23.68573,355.63977,0.0,0.0,0
1804,20220360.0,62.51112,67.69601,62.83835,62.83835,62.838455,67.88023,67.88023,106.10028,56.024025,62.8384,0.9637862,0.7,69.345825,0.0,0.3,69.38021,0.0,0.3,65.76214,0.0,0.2625,-0.7063882,-0.7063882,0.0,23.326025,355.54535,0.0,0.0,0
1806,20220480.0,62.505737,67.69287,62.80577,62.80577,62.805885,67.821365,67.821365,105.99531,56.011993,62.80583,0.9601341,0.7,69.34659,0.0,0.3,69.379,0.0,0.3,65.756645,0.0,0.2625,-0.3646985,-0.3646985,0.0,22.087822,355.218,0.0,0.0,0
1807,20220600.0,62.480415,67.65552,62.770782,62.770782,62.770947,67.742035,67.742035,105.85387,56.000015,62.770836,0.95648193,0.7,69.319786,0.0,0.3,69.35011,0.0,0.3,65.70611,0.0,0.2625,-0.67292124,-0.67292124,0.0,20.439882,354.7768,0.0,0.0,0
1809,20220720.0,62.47563,67.65261,62.730736,62.730736,62.730904,67.65165,67.65165,105.69271,55.987988,62.730846,0.95218545,0.7,69.32061,0.0,0.3,69.34885,0.0,0.3,65.70073,0.0,0.2625,-0.34175676,-0.34175676,0.0,18.592686,354.27414,0.0,0.0,0
1811,20220840.0,62.450752,67.61542,62.69245,62.69245,62.69261,67.5556,67.5556,105.521454,55.976013,62.692505,0.9478889,0.7,69.29381,0.0,0.3,69.31995,0.0,0.3,65.65024,0.0,0.2625,-0.6560858,-0.6560858,0.0,16.66494,353.73996,0.0,0.0,0
1813,20220900.0,62.44866,67.61421,62.67405,62.67405,62.674156,67.522,67.522,105.46153,55.970024,62.674103,0.94574064,0.7,69.295395,0.0,0.3,69.319786,0.0,0.3,65.648155,0.0,0.2625,-0.4864775,-0.4864775,0.0,15.999551,353.553,0.0,0.0,0
1815,20220960.0,62.44581,67.61246,62.66015,62.66015,62.66026,67.49675,67.49675,105.41653,55.964035,62.660202,0.9432853,0.7,69.29457,0.0,0.3,69.31869,0.0,0.3,65.64502,0.0,0.2625,-0.340457,-0.340457,0.0,15.502615,353.41266,0.0,0.0,0
1817,20221080.0,62.420647,67.57516,62.637245,62.637245,62.637352,67.46133,67.46133,105.353355,55.952007,62.6373,0.9383745,0.7,69.26782,0.0,0.3,69.289795,0.0,0.3,65.59471,0.0,0.2625,1.757679,1.757679,0.0,14.809481,353.21558,0.0,0.0,0
1820,20221200.0,62.415756,67.573235,62.92492,62.92492,62.925247,67.49886,67.49886,105.42028,55.940033,62.925087,0.93346375,0.7,69.269745,0.0,0.3,69.28957,0.0,0.3,65.59146,0.0,0.2625,5.889992,5.889992,0.0,15.544034,353.42435,0.0,0.0,0
1821,20221320.0,62.39093,67.53863,63.143658,63.143658,63.143166,67.58799,67.58799,105.5792,55.928,63.14344,0.9293578,0.7,69.245514,0.0,0.3,69.26309,0.0,0.3,65.54532,0.0,0.2625,36.189728,36.189728,0.0,17.310762,353.92004,0.0,0.0,0
1823,20221440.0,62.386974,67.53984,63.390244,63.390244,63.38761,67.71147,67.71147,105.79938,55.916027,63.38909,0.92525196,0.7,69.25008,0.0,0.3,69.2654,0.0,0.3,65.54648,0.0,0.2625,42.576862,42.576862,0.0,19.811832,354.60675,0.0,0.0,0
1825,20221500.0,62.37522,67.52391,63.515213,63.515213,63.516586,67.78254,67.78254,105.926094,55.909985,63.51582,0.923199,0.7,69.237885,0.0,0.3,69.25277,0.0,0.3,65.52478,0.0,0.2625,-24.193403,-24.193403,0.0,21.27828,355.002,0.0,0.0,0
1827,20221560.0,62.36319,67.508026,63.650238,63.650238,63.64705,67.85827,67.85827,106.06112,55.904,63.648865,0.9219321,0.7,69.22805,0.0,0.3,69.24107,0.0,0.3,65.50412,0.0,0.2625,1.3315698,1.3315698,0.0,22.86237,355.42316,0.0,0.0,0
1829,20221680.0,62.360992,67.51193,63.83239,63.83239,63.831512,67.90331,67.90331,106.141426,55.89202,63.83201,0.91939825,0.7,69.23437,0.0,0.3,69.24513,0.0,0.3,65.50841,0.0,0.2625,-28.44281,-28.44281,0.0,23.815216,355.67368,0.0,0.0,0
1832,20221800.0,62.33995,67.48282,63.902924,63.902924,63.90435,67.88091,67.88091,106.1015,55.87999,63.90358,0.91686445,0.7,69.21388,0.0,0.3,69.22223,0.0,0.3,65.468475,0.0,0.2625,-37.70569,-37.70569,0.0,23.340498,355.54913,0.0,0.0,0
1834,20221920.0,62.339844,67.488754,63.896553,63.896553,63.899185,67.821754,67.821754,105.99601,55.86802,63.897705,0.91441065,0.7,69.2213,0.0,0.3,69.22739,0.0,0.3,65.47457,0.0,0.2625,-10.330217,-10.330217,0.0,22.09618,355.22015,0.0,0.0,0
1835,20222040.0,62.32012,67.46095,63.90325,63.90325,63.904076,67.742256,67.742256,105.85426,55.855988,63.90358,0.9119569,0.7,69.20168,0.0,0.3,69.20525,0.0,0.3,65.436005,0.0,0.2625,40.289783,40.289783,0.0,20.444752,354.778,0.0,0.0,0
1837,20222100.0,62.320892,67.464745,64.157036,64.157036,64.157425,67.69798,67.69798,105.77532,55.85,64.157196,0.91073,0.7,69.20706,0.0,0.3,69.20871,0.0,0.3,65.44024,0.0,0.2625,-42.74596,-42.74596,0.0,19.535934,354.5318,0.0,0.0,0
1839,20222160.0,62.321,67.46804,64.00685,64.00685,64.004715,67.65178,67.65178,105.69293,55.84401,64.00592,0.9096112,0.7,69.20998,0.0,0.3,69.211136,0.0,0.3,65.44326,0.0,0.2625,52.916134,52.916134,0.0,18.595581,354.2748,0.0,0.0,0
1841,20222280.0,62.301888,67.441284,64.16351,64.16351,64.16006,67.555664,67.555664,105.52156,55.83204,64.16198,0.90737367,0.7,69.19113,0.0,0.3,69.18971,0.0,0.3,65.40591,0.0,0.2625,27.440805,27.440805,0.0,16.66671,353.7403,0.0,0.0,0
1843,20222400.0,62.302986,67.44914,64.29414,64.29414,64.29201,67.49678,67.49678,105.41657,55.820007,64.29321,0.9051361,0.7,69.20015,0.0,0.3,69.196304,0.0,0.3,65.4142,0.0,0.2625,-30.047487,-30.047487,0.0,15.50377,353.41278,0.0,0.0,0
1845,20222520.0,62.283703,67.42284,64.31958,64.31958,64.32062,67.461334,67.461334,105.35336,55.80803,64.32002,0.90277326,0.7,69.18179,0.0,0.3,69.17537,0.0,0.3,65.37773,0.0,0.2625,-51.18425,-51.18425,0.0,14.8102665,353.21564,0.0,0.0,0
1848,20222640.0,62.28409,67.43069,64.25877,64.25877,64.261955,67.49885,67.49885,105.42026,55.796,64.26019,0.9004104,0.7,69.19113,0.0,0.3,69.18218,0.0,0.3,65.386406,0.0,0.2625,-40.0844,-40.0844,0.0,15.544623,353.42426,0.0,0.0,0
1849,20222700.0,62.273815,67.41707,64.30794,64.30794,64.30453,67.538284,67.538284,105.49058,55.790016,64.30645,0.899229,0.7,69.18065,0.0,0.3,69.17114,0.0,0.3,65.36751,0.0,0.2625,19.483442,19.483442,0.0,16.322393,353.6436,0.0,0.0,0
1851,20222760.0,62.263653,67.40399,64.17956,64.17956,64.18225,67.587975,67.587975,105.57917,55.784027,64.18071,0.8979413,0.7,69.1729,0.0,0.3,69.16136,0.0,0.3,65.350204,0.0,0.2625,14.799828,14.799828,0.0,17.311228,353.91992,0.0,0.0,0
1853,20222880.0,62.26316,67.411514,64.18022,64.18022,64.17999,67.71144,67.71144,105.799324,55.771996,64.18011,0.895366,0.7,69.18218,0.0,0.3,69.16823,0.0,0.3,65.359055,0.0,0.2625,46.76804,46.76804,0.0,19.812212,354.6066,0.0,0.0,0
1855,20223000.0,62.24223,67.384705,64.27042,64.27042,64.26772,67.85824,67.85824,106.06106,55.76002,64.26921,0.8927907,0.7,69.16394,0.0,0.3,69.147415,0.0,0.3,65.323074,0.0,0.2625,46.408535,46.408535,0.0,22.862692,355.42297,0.0,0.0,0
1857,20223120.0,62.242615,67.39267,64.39748,64.39748,64.39429,67.90327,67.90327,106.14136,55.747993,64.3961,0.8902487,0.7,69.17328,0.0,0.3,69.15444,0.0,0.3,65.332184,0.0,0.2625,7.9334416,7.9334416,0.0,23.815487,355.6735,0.0,0.0,0
1860,20223240.0,62.22361,67.366806,64.46471,64.46471,64.46388,67.880875,67.880875,106.101425,55.736015,64.46438,0.8877067,0.7,69.15515,0.0,0.3,69.13373,0.0,0.3,65.29659,0.0,0.2625,-43.678364,-43.678364,0.0,23.34073,355.54892,0.0,0.0,0
1861,20223300.0,62.22465,67.37125,64.238174,64.238174,64.23712,67.854645,67.854645,106.054665,55.730026,64.23767,0.88643575,0.7,69.16098,0.0,0.3,69.137634,0.0,0.3,65.30154,0.0,0.2625,50.5842,50.5842,0.0,22.787651,355.4031,0.0,0.0,0
1863,20223360.0,62.225258,67.37537,64.42131,64.42131,64.423615,67.82171,67.82171,105.995926,55.723984,64.422356,0.8852176,0.7,69.164604,0.0,0.3,69.14082,0.0,0.3,65.30582,0.0,0.2625,-55.56483,-55.56483,0.0,22.0964,355.2199,0.0,0.0,0
1865,20223480.0,62.2068,67.34972,64.31057,64.31057,64.31414,67.74221,67.74221,105.85419,55.712013,64.312164,0.8827813,0.7,69.14642,0.0,0.3,69.12011,0.0,0.3,65.270226,0.0,0.2625,-13.827887,-13.827887,0.0,20.444958,354.7778,0.0,0.0,0
1867,20223600.0,62.20878,67.35834,64.240585,64.240585,64.24218,67.651726,67.651726,105.69285,55.700035,64.2413,0.88034505,0.7,69.15587,0.0,0.3,69.12714,0.0,0.3,65.279236,0.0,0.2625,33.902676,33.902676,0.0,18.595778,354.27454,0.0,0.0,0
1869,20223720.0,62.19043,67.33269,64.26399,64.26399,64.262665,67.555626,67.555626,105.52149,55.688004,64.26338,0.8779977,0.7,69.137634,0.0,0.3,69.10638,0.0,0.3,65.24358,0.0,0.2625,50.42859,50.42859,0.0,16.666903,353.74005,0.0,0.0,0
1872,20223840.0,62.19213,67.3412,64.354675,64.354675,64.35161,67.496735,67.496735,105.4165,55.676033,64.3533,0.87565035,0.7,69.14719,0.0,0.3,69.11352,0.0,0.3,65.2527,0.0,0.2625,40.5689,40.5689,0.0,15.503963,353.41257,0.0,0.0,0
1873,20223900.0,62.182793,67.32846,64.3282,64.3282,64.33188,67.47691,67.47691,105.38116,55.66999,64.329796,0.87447673,0.7,69.13714,0.0,0.3,69.10286,0.0,0.3,65.23468,0.0,0.2625,-13.720813,-13.720813,0.0,15.115538,353.30234,0.0,0.0,0
1875,20223960.0,62.173126,67.315384,64.457184,64.457184,64.45416,67.46129,67.46129,105.353294,55.664,64.455864,0.8733087,0.7,69.12912,0.0,0.3,69.092865,0.0,0.3,65.21727,0.0,0.2625,1.2572484,1.2572484,0.0,14.810466,353.21542,0.0,0.0,0
1877,20224080.0,62.17384,67.32362,64.509476,64.509476,64.50876,67.49882,67.49882,105.4202,55.652023,64.5092,0.87097275,0.7,69.13884,0.0,0.3,69.100174,0.0,0.3,65.226555,0.0,0.2625,-48.609966,-48.609966,0.0,15.544839,353.4241,0.0,0.0,0
1879,20224200.0,62.153458,67.29726,64.45982,64.45982,64.46218,67.587944,67.587944,105.57912,55.639996,64.46092,0.8686368,0.7,69.12071,0.0,0.3,69.07946,0.0,0.3,65.19124,0.0,0.2625,-59.868008,-59.868008,0.0,17.31146,353.91977,0.0,0.0,0
1881,20224320.0,62.15313,67.30489,64.351105,64.351105,64.35474,67.71142,67.71142,105.79928,55.62802,64.35271,0.8662013,0.7,69.13016,0.0,0.3,69.0866,0.0,0.3,65.20041,0.0,0.2625,-18.49584,-18.49584,0.0,19.812466,354.60648,0.0,0.0,0
1883,20224440.0,62.132034,67.27803,64.273926,64.273926,64.27569,67.858215,67.858215,106.06101,55.61599,64.274704,0.86376584,0.7,69.11171,0.0,0.3,69.06573,0.0,0.3,65.16487,0.0,0.2625,30.131441,30.131441,0.0,22.862968,355.42285,0.0,0.0,0
1886,20224500.0,62.132423,67.2821,64.51788,64.51788,64.517334,67.89268,67.89268,106.12247,55.61,64.51766,0.8625481,0.7,69.117584,0.0,0.3,69.06973,0.0,0.3,65.169975,0.0,0.2625,-48.32837,-48.32837,0.0,23.591454,355.6146,0.0,0.0,0
1887,20224560.0,62.13231,67.28572,64.29266,64.29266,64.29134,67.90325,67.90325,106.14133,55.604015,64.29205,0.86137587,0.7,69.12093,0.0,0.3,69.07271,0.0,0.3,65.173874,0.0,0.2625,49.664238,49.664238,0.0,23.815777,355.67337,0.0,0.0,0
1889,20224680.0,62.11303,67.25952,64.38396,64.38396,64.380936,67.88086,67.88086,106.1014,55.591988,64.382645,0.85903144,0.7,69.10237,0.0,0.3,69.05172,0.0,0.3,65.13839,0.0,0.2625,38.347515,38.347515,0.0,23.341022,355.54886,0.0,0.0,0
1891,20224800.0,62.114403,67.267654,64.48602,64.48602,64.483215,67.8217,67.8217,105.99591,55.58001,64.48482,0.85668695,0.7,69.11171,0.0,0.3,69.05886,0.0,0.3,65.14751,0.0,0.2625,-7.229608,-7.229608,0.0,22.096682,355.21985,0.0,0.0,0
1893,20224920.0,62.096275,67.24184,64.515854,64.515854,64.51579,67.7422,67.7422,105.85418,55.568527,64.515854,0.8541081,0.7,69.09319,0.0,0.3,69.03799,0.0,0.3,65.1123,0.0,0.2625,-52.387012,-52.387012,0.0,20.445227,354.77774,0.0,0.0,0
1895,20225040.0,62.098858,67.25018,64.444,64.444,64.446915,67.651726,67.651726,105.69285,55.55809,64.44531,0.8515292,0.7,69.102585,0.0,0.3,69.045074,0.0,0.3,65.12136,0.0,0.2625,-54.579052,-54.579052,0.0,18.596052,354.27454,0.0,0.0,0
1898,20225100.0,62.090233,67.23705,64.38962,64.38962,64.3866,67.60415,67.60415,105.60801,55.55326,64.3883,0.85023975,0.7,69.091934,0.0,0.3,69.03398,0.0,0.3,65.102844,0.0,0.2625,36.315342,36.315342,0.0,17.636534,354.00995,0.0,0.0,0
1900,20225160.0,62.08172,67.224365,64.328094,64.328094,64.331604,67.555626,67.555626,105.52149,55.5487,64.329636,0.84907794,0.7,69.084015,0.0,0.3,69.02414,0.0,0.3,65.08598,0.0,0.2625,-3.495738,-3.495738,0.0,16.667175,353.74005,0.0,0.0,0
1901,20225280.0,62.084793,67.2325,64.26849,64.26849,64.269806,67.49674,67.49674,105.41651,55.540237,64.26904,0.8467543,0.7,69.09331,0.0,0.3,69.03117,0.0,0.3,65.09488,0.0,0.2625,35.693447,35.693447,0.0,15.504245,353.41263,0.0,0.0,0
1903,20225400.0,62.06771,67.20629,64.29189,64.29189,64.29052,67.461296,67.461296,105.35332,55.53277,64.29129,0.84443074,0.7,69.07468,0.0,0.3,69.01019,0.0,0.3,65.05951,0.0,0.2625,48.465694,48.465694,0.0,14.810759,353.21548,0.0,0.0,0
1905,20225520.0,62.070625,67.214035,64.37566,64.37566,64.37276,67.498825,67.498825,105.42022,55.52623,64.374405,0.84209985,0.7,69.084015,0.0,0.3,69.017334,0.0,0.3,65.06851,0.0,0.2625,39.57401,39.57401,0.0,15.545153,353.42416,0.0,0.0,0
1907,20225640.0,62.0531,67.18739,64.47443,64.47443,64.47136,67.58796,67.58796,105.57914,55.52063,64.47305,0.839769,0.7,69.0654,0.0,0.3,68.9964,0.0,0.3,65.033356,0.0,0.2625,4.393988,4.393988,0.0,17.311806,353.91983,0.0,0.0,0
1909,20225700.0,62.054855,67.19146,64.28113,64.28113,64.28299,67.646164,67.646164,105.68292,55.518158,64.28195,0.83860356,0.7,69.071335,0.0,0.3,69.00052,0.0,0.3,65.038574,0.0,0.2625,28.614714,28.614714,0.0,18.483206,354.24353,0.0,0.0,0
1911,20225760.0,62.055847,67.19481,64.52942,64.52942,64.52843,67.71144,67.71144,105.79932,55.51585,64.52898,0.83738047,0.7,69.07474,0.0,0.3,69.0036,0.0,0.3,65.04259,0.0,0.2625,-47.279453,-47.279453,0.0,19.812838,354.60657,0.0,0.0,0
1914,20225880.0,62.038597,67.16795,64.4819,64.4819,64.48415,67.85824,67.85824,106.06106,55.511948,64.482895,0.8349343,0.7,69.056,0.0,0.3,68.98262,0.0,0.3,65.0076,0.0,0.2625,-61.498756,-61.498756,0.0,22.863369,355.42297,0.0,0.0,0
1915,20226000.0,62.04294,67.17558,64.366165,64.366165,64.36984,67.903275,67.903275,106.141365,55.508873,64.36775,0.8324882,0.7,69.06502,0.0,0.3,68.98965,0.0,0.3,65.01666,0.0,0.2625,-19.353407,-19.353407,0.0,23.816181,355.6735,0.0,0.0,0
1917,20226120.0,62.02827,67.14932,64.28058,64.28058,64.28244,67.88088,67.88088,106.10144,55.506622,64.2814,0.8299902,0.7,69.04607,0.0,0.3,68.968445,0.0,0.3,64.98151,0.0,0.2625,29.853167,29.853167,0.0,23.341429,355.54898,0.0,0.0,0
1919,20226240.0,62.03453,67.15729,64.29085,64.29085,64.289856,67.82173,67.82173,105.99596,55.50514,64.290405,0.8274923,0.7,69.05496,0.0,0.3,68.97542,0.0,0.3,64.99051,0.0,0.2625,48.583088,48.583088,0.0,22.097088,355.22,0.0,0.0,0
1921,20226300.0,62.027996,67.14444,64.47635,64.47635,64.47866,67.78381,67.78381,105.92836,55.504646,64.4774,0.82624334,0.7,69.044464,0.0,0.3,68.96449,0.0,0.3,64.97272,0.0,0.2625,-60.258488,-60.258488,0.0,21.30641,355.00912,0.0,0.0,0
1923,20226360.0,62.02124,67.13131,64.36919,64.36919,64.36638,67.74223,67.74223,105.854225,55.50437,64.36792,0.8250639,0.7,69.03601,0.0,0.3,68.95427,0.0,0.3,64.95552,0.0,0.2625,41.62659,41.62659,0.0,20.445642,354.7779,0.0,0.0,0
1926,20226480.0,62.028545,67.1396,64.465256,64.465256,64.462234,67.65176,67.65176,105.692894,55.50437,64.46394,0.8227049,0.7,69.04513,0.0,0.3,68.96136,0.0,0.3,64.96475,0.0,0.2625,10.081268,10.081268,0.0,18.596457,354.27472,0.0,0.0,0
1927,20226600.0,62.016186,67.11395,64.52118,64.52118,64.51986,67.55565,67.55565,105.52154,55.505028,64.52063,0.820346,0.7,69.02634,0.0,0.3,68.94037,0.0,0.3,64.93004,0.0,0.2625,-41.401978,-41.401978,0.0,16.667572,353.7402,0.0,0.0,0
1929,20226720.0,62.023876,67.1223,64.49212,64.49212,64.49382,67.49677,67.49677,105.416565,55.506348,64.49289,0.81813735,0.7,69.03557,0.0,0.3,68.94757,0.0,0.3,64.93938,0.0,0.2625,-62.334618,-62.334618,0.0,15.504641,353.41278,0.0,0.0,0
1931,20226840.0,62.0113,67.096375,64.38951,64.38951,64.39319,67.461334,67.461334,105.35336,55.508324,64.3911,0.81592876,0.7,69.01672,0.0,0.3,68.92653,0.0,0.3,64.90471,0.0,0.2625,-30.887327,-30.887327,0.0,14.811172,353.21564,0.0,0.0,0
1933,20226900.0,62.015198,67.10039,64.44438,64.44438,64.44125,67.471725,67.471725,105.371895,55.509533,64.44301,0.81482446,0.7,69.02233,0.0,0.3,68.930435,0.0,0.3,64.90965,0.0,0.2625,19.562675,19.562675,0.0,15.014088,353.2734,0.0,0.0,0
1935,20226960.0,62.018494,67.10417,64.29755,64.29755,64.30025,67.498856,67.498856,105.42027,55.510906,64.298706,0.8136159,0.7,69.02585,0.0,0.3,68.93367,0.0,0.3,64.91405,0.0,0.2625,17.139387,17.139387,0.0,15.545581,353.42435,0.0,0.0,0
1938,20227080.0,62.005257,67.07764,64.278275,64.278275,64.278275,67.58799,67.58799,105.57919,55.514038,64.278275,0.8111988,0.7,69.0069,0.0,0.3,68.91252,0.0,0.3,64.87939,0.0,0.2625,43.19889,43.19889,0.0,17.312263,353.91998,0.0,0.0,0
1940,20227200.0,62.01201,67.08501,64.338196,64.338196,64.33589,67.71147,67.71147,105.79937,55.517773,64.33716,0.8087816,0.7,69.0159,0.0,0.3,68.91961,0.0,0.3,64.88878,0.0,0.2625,45.86186,45.86186,0.0,19.813335,354.60675,0.0,0.0,0
1941,20227320.0,61.998825,67.058304,64.43916,64.43916,64.435974,67.85827,67.85827,106.06111,55.522057,64.43774,0.8063311,0.7,68.99684,0.0,0.3,68.89851,0.0,0.3,64.85445,0.0,0.2625,23.736893,23.736893,0.0,22.8639,355.42313,0.0,0.0,0
1943,20227440.0,62.006958,67.0661,64.52151,64.52151,64.51947,67.90331,67.90331,106.141426,55.526836,64.52063,0.8038806,0.7,69.0058,0.0,0.3,68.905655,0.0,0.3,64.86417,0.0,0.2625,-30.431423,-30.431423,0.0,23.816711,355.67368,0.0,0.0,0
1945,20227500.0,62.00163,67.053085,64.28024,64.28024,64.28024,67.89811,67.89811,106.13214,55.529366,64.28024,0.80265534,0.7,68.995026,0.0,0.3,68.89456,0.0,0.3,64.84643,0.0,0.2625,44.298374,44.298374,0.0,23.706219,355.64474,0.0,0.0,0
1947,20227560.0,61.996246,67.04028,64.51074,64.51074,64.51184,67.88091,67.88091,106.1015,55.532055,64.51129,0.80142826,0.7,68.98674,0.0,0.3,68.88457,0.0,0.3,64.83,0.0,0.2625,-59.554607,-59.554607,0.0,23.341959,355.54913,0.0,0.0,0
1949,20227680.0,62.006134,67.04864,64.41082,64.41082,64.41434,67.82176,67.82176,105.996025,55.537766,64.41235,0.79897416,0.7,68.99569,0.0,0.3,68.89171,0.0,0.3,64.83978,0.0,0.2625,-39.22819,-39.22819,0.0,22.097605,355.22018,0.0,0.0,0
1952,20227800.0,61.996468,67.02304,64.30354,64.30354,64.3065,67.74226,67.74226,105.85428,55.543922,64.304855,0.79652005,0.7,68.97652,0.0,0.3,68.8705,0.0,0.3,64.80556,0.0,0.2625,13.940386,13.940386,0.0,20.44615,354.77805,0.0,0.0,0
1953,20227920.0,62.00701,67.03145,64.274155,64.274155,64.27437,67.651794,67.651794,105.69296,55.5504,64.2742,0.7941998,0.7,68.98541,0.0,0.3,68.87759,0.0,0.3,64.81528,0.0,0.2625,42.936005,42.936005,0.0,18.596954,354.2749,0.0,0.0,0
1955,20228040.0,61.99784,67.00601,64.31963,64.31963,64.3176,67.55569,67.55569,105.5216,55.557323,64.318695,0.7918796,0.7,68.9663,0.0,0.3,68.85644,0.0,0.3,64.78122,0.0,0.2625,47.428894,47.428894,0.0,16.668062,353.74042,0.0,0.0,0
1957,20228100.0,62.003662,67.010735,64.43483,64.43483,64.438065,67.522064,67.522064,105.461655,55.560894,64.43625,0.79071945,0.7,68.97218,0.0,0.3,68.86072,0.0,0.3,64.78699,0.0,0.2625,-49.309895,-49.309895,0.0,16.00231,353.5534,0.0,0.0,0
1959,20228160.0,62.008495,67.014465,64.40631,64.40631,64.403244,67.49681,67.49681,105.41662,55.564575,64.405,0.78958476,0.7,68.97531,0.0,0.3,68.86369,0.0,0.3,64.79122,0.0,0.2625,32.653633,32.653633,0.0,15.505133,353.41293,0.0,0.0,0
1961,20228280.0,61.999046,66.98892,64.49179,64.49179,64.4891,67.461365,67.461365,105.353424,55.572155,64.490585,0.78731537,0.7,68.95641,0.0,0.3,68.84265,0.0,0.3,64.75744,0.0,0.2625,-5.948662,-5.948662,0.0,14.811658,353.21582,0.0,0.0,0
1963,20228400.0,62.009045,66.99716,64.52788,64.52788,64.527435,67.498886,67.498886,105.42033,55.58001,64.52771,0.785046,0.7,68.96559,0.0,0.3,68.850006,0.0,0.3,64.76776,0.0,0.2625,-52.547165,-52.547165,0.0,15.546107,353.4245,0.0,0.0,0
1966,20228520.0,61.998665,66.97124,64.47058,64.47058,64.47317,67.58803,67.58803,105.57926,55.58836,64.47174,0.78285766,0.7,68.94664,0.0,0.3,68.829025,0.0,0.3,64.73421,0.0,0.2625,-60.290325,-60.290325,0.0,17.312834,353.9202,0.0,0.0,0
1968,20228640.0,62.00822,66.97899,64.35957,64.35957,64.363304,67.71152,67.71152,105.799446,55.597313,64.36122,0.7806693,0.7,68.95559,0.0,0.3,68.83627,0.0,0.3,64.74453,0.0,0.2625,-14.593827,-14.593827,0.0,19.81395,354.60693,0.0,0.0,0
1969,20228700.0,62.003002,66.96569,64.486786,64.486786,64.483826,67.78258,67.78258,105.926155,55.602093,64.48547,0.7795751,0.7,68.94466,0.0,0.3,68.82513,0.0,0.3,64.727066,0.0,0.2625,1.1549433,1.1549433,0.0,21.280428,355.00217,0.0,0.0,0
1971,20228760.0,61.998,66.95273,64.2853,64.2853,64.287,67.85831,67.85831,106.06118,55.606926,64.28601,0.77828383,0.7,68.93636,0.0,0.3,68.815125,0.0,0.3,64.71097,0.0,0.2625,30.666498,30.666498,0.0,22.864552,355.4233,0.0,0.0,0
1973,20228880.0,62.009262,66.96075,64.301895,64.301895,64.300735,67.90335,67.90335,106.14149,55.61709,64.301346,0.7757014,0.7,68.94515,0.0,0.3,68.822266,0.0,0.3,64.721344,0.0,0.2625,48.20252,48.20252,0.0,23.817371,355.6739,0.0,0.0,0
1975,20229000.0,62.001846,66.93536,64.38406,64.38406,64.38116,67.88096,67.88096,106.101555,55.6278,64.38275,0.7731189,0.7,68.92587,0.0,0.3,68.80112,0.0,0.3,64.688,0.0,0.2625,39.68964,39.68964,0.0,23.342606,355.54935,0.0,0.0,0
1977,20229120.0,62.014812,66.94411,64.48338,64.48338,64.48047,67.82179,67.82179,105.99608,55.638954,64.48212,0.77072525,0.7,68.93477,0.0,0.3,68.80837,0.0,0.3,64.69861,0.0,0.2625,2.2820606,2.2820606,0.0,22.098244,355.22034,0.0,0.0,0
1979,20229240.0,62.008495,66.91927,64.52755,64.52755,64.52678,67.742294,67.742294,105.854324,55.650543,64.52722,0.7683316,0.7,68.91565,0.0,0.3,68.787384,0.0,0.3,64.66559,0.0,0.2625,-48.237526,-48.237526,0.0,20.446774,354.77823,0.0,0.0,0
1982,20229300.0,62.015747,66.923996,64.29524,64.29524,64.29409,67.69801,67.69801,105.77538,55.656532,64.294754,0.7671347,0.7,68.92126,0.0,0.3,68.7914,0.0,0.3,64.67131,0.0,0.2625,48.340626,48.340626,0.0,19.537935,354.53195,0.0,0.0,0
1983,20229360.0,62.022392,66.92834,64.4758,64.4758,64.478165,67.65182,67.65182,105.693,55.662575,64.4769,0.7659988,0.7,68.92467,0.0,0.3,68.794754,0.0,0.3,64.67636,0.0,0.2625,-60.02888,-60.02888,0.0,18.597567,354.27502,0.0,0.0,0
1985,20229480.0,62.01657,66.90362,64.36456,64.36456,64.3683,67.5557,67.5557,105.52164,55.674934,64.36621,0.76372683,0.7,68.9056,0.0,0.3,68.77371,0.0,0.3,64.64334,0.0,0.2625,-17.9009,-17.9009,0.0,16.668657,353.74048,0.0,0.0,0
1987,20229600.0,62.03041,66.91257,64.28491,64.28491,64.28706,67.49682,67.49682,105.41664,55.68757,64.2858,0.76145494,0.7,68.91461,0.0,0.3,68.78102,0.0,0.3,64.65405,0.0,0.2625,26.432434,26.432434,0.0,15.505729,353.413,0.0,0.0,0
1989,20229720.0,62.024208,66.88753,64.283325,64.283325,64.282776,67.46138,67.46138,105.35344,55.700478,64.28305,0.7592149,0.7,68.89549,0.0,0.3,68.75998,0.0,0.3,64.62109,0.0,0.2625,46.09581,46.09581,0.0,14.81226,353.21585,0.0,0.0,0
1991,20229840.0,62.037334,66.89609,64.34897,64.34897,64.346436,67.4989,67.4989,105.42036,55.71366,64.34781,0.7569748,0.7,68.90456,0.0,0.3,68.767395,0.0,0.3,64.632034,0.0,0.2625,44.53709,44.53709,0.0,15.546742,353.42456,0.0,0.0,0
1994,20229900.0,62.03398,66.88357,64.403244,64.403244,64.40686,67.53834,67.53834,105.49068,55.720306,64.40483,0.7558548,0.7,68.894066,0.0,0.3,68.75658,0.0,0.3,64.61539,0.0,0.2625,-35.865494,-35.865494,0.0,16.324589,353.64386,0.0,0.0,0
1996,20229960.0,62.030083,66.870605,64.44598,64.44598,64.442795,67.58803,67.58803,105.57927,55.72695,64.44455,0.75469875,0.7,68.88555,0.0,0.3,68.746414,0.0,0.3,64.59935,0.0,0.2625,20.72351,20.72351,0.0,17.31351,353.92023,0.0,0.0,0
1997,20230080.0,62.04261,66.87895,64.52618,64.52618,64.524254,67.71152,67.71152,105.79945,55.740463,64.52535,0.7523866,0.7,68.89467,0.0,0.3,68.75394,0.0,0.3,64.61055,0.0,0.2625,-33.261112,-33.261112,0.0,19.814676,354.60693,0.0,0.0,0
1999,20230200.0,62.035027,66.853355,64.51448,64.51448,64.51574,67.85831,67.85831,106.06118,55.754036,64.51503,0.7500745,0.7,68.87561,0.0,0.3,68.733,0.0,0.3,64.57814,0.0,0.2625,-60.410194,-60.410194,0.0,22.865328,355.4233,0.0,0.0,0
2001,20230320.0,62.04854,66.861984,64.41318,64.41318,64.41675,67.90335,67.90335,106.14149,55.767654,64.41478,0.7477152,0.7,68.88457,0.0,0.3,68.74042,0.0,0.3,64.58946,0.0,0.2625,-39.17961,-39.17961,0.0,23.818153,355.6739,0.0,0.0,0
2003,20230440.0,62.04294,66.837036,64.304306,64.304306,64.30711,67.88094,67.88094,106.10155,55.78128,64.30551,0.74535584,0.7,68.86534,0.0,0.3,68.71933,0.0,0.3,64.55694,0.0,0.2625,16.095928,16.095928,0.0,23.343372,355.5493,0.0,0.0,0
2005,20230500.0,62.05063,66.84177,64.522385,64.522385,64.52041,67.85472,67.85472,106.054794,55.788094,64.52151,0.74417615,0.7,68.87088,0.0,0.3,68.7235,0.0,0.3,64.563034,0.0,0.2625,-31.56376,-31.56376,0.0,22.790274,355.40347,0.0,0.0,0
2007,20230560.0,62.057602,66.8461,64.28107,64.28107,64.28096,67.821785,67.821785,105.99607,55.794846,64.28102,0.74304897,0.7,68.874176,0.0,0.3,68.726685,0.0,0.3,64.568146,0.0,0.2625,45.444263,45.444263,0.0,22.098997,355.2203,0.0,0.0,0
2010,20230680.0,62.05255,66.82144,64.34128,64.34128,64.33891,67.742294,67.742294,105.85432,55.80836,64.34023,0.74079454,0.7,68.85495,0.0,0.3,68.70565,0.0,0.3,64.53579,0.0,0.2625,46.823177,46.823177,0.0,20.44751,354.77817,0.0,0.0,0
2011,20230800.0,62.067547,66.83083,64.43977,64.43977,64.436584,67.65181,67.65181,105.69299,55.821762,64.4384,0.73854005,0.7,68.86401,0.0,0.3,68.71312,0.0,0.3,64.54721,0.0,0.2625,23.362492,23.362492,0.0,18.598288,354.27496,0.0,0.0,0
2013,20230920.0,62.06282,66.80644,64.51579,64.51579,64.5137,67.555695,67.555695,105.52162,55.83506,64.51486,0.73618793,0.7,68.84502,0.0,0.3,68.69231,0.0,0.3,64.51519,0.0,0.2625,-27.50892,-27.50892,0.0,16.669367,353.74045,0.0,0.0,0
2015,20231040.0,62.077652,66.81584,64.51283,64.51283,64.51376,67.49682,67.49682,105.41664,55.848076,64.51327,0.73383576,0.7,68.85424,0.0,0.3,68.699936,0.0,0.3,64.526886,0.0,0.2625,-58.935528,-58.935528,0.0,15.506448,353.413,0.0,0.0,0
2017,20231100.0,62.074963,66.80342,64.329796,64.329796,64.32765,67.477,67.477,105.381294,55.854504,64.32886,0.7326597,0.7,68.843414,0.0,0.3,68.68884,0.0,0.3,64.510086,0.0,0.2625,47.100582,47.100582,0.0,15.118042,353.30276,0.0,0.0,0
2019,20231160.0,62.072052,66.79128,64.42373,64.42373,64.42714,67.46138,67.46138,105.35345,55.860878,64.42522,0.7315579,0.7,68.83529,0.0,0.3,68.67912,0.0,0.3,64.494865,0.0,0.2625,-44.936886,-44.936886,0.0,14.812991,353.21585,0.0,0.0,0
2022,20231280.0,62.0854,66.800125,64.3181,64.3181,64.32128,67.49891,67.49891,105.42037,55.873398,64.31947,0.7293544,0.7,68.84447,0.0,0.3,68.6867,0.0,0.3,64.50656,0.0,0.2625,6.7723083,6.7723083,0.0,15.547526,353.4246,0.0,0.0,0
2023,20231400.0,62.07804,66.77486,64.27821,64.27821,64.278824,67.58804,67.58804,105.57929,55.88554,64.27849,0.7271508,0.7,68.82535,0.0,0.3,68.66577,0.0,0.3,64.474594,0.0,0.2625,40.120277,40.120277,0.0,17.31436,353.92026,0.0,0.0,0
