,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2025,20231520.0,62.09018,66.783264,64.3248,64.3248,64.322876,67.71154,67.71154,105.799484,55.89735,64.32391,0.72485274,0.7,68.83441,0.0,0.3,68.673355,0.0,0.3,64.48635,0.0,0.2625,47.935642,47.935642,0.0,19.815596,354.60706,0.0,0.0,0
2027,20231640.0,62.082104,66.757774,64.42587,64.42587,64.42263,67.85833,67.85833,106.061226,55.908775,64.42444,0.7225547,0.7,68.81529,0.0,0.3,68.65248,0.0,0.3,64.45471,0.0,0.2625,29.489628,29.489628,0.0,22.866318,355.4235,0.0,0.0,0
2029,20231700.0,62.088806,66.7626,64.3215,64.3215,64.32469,67.8928,67.8928,106.12269,55.91427,64.322876,0.7214057,0.7,68.82112,0.0,0.3,68.65692,0.0,0.3,64.46147,0.0,0.2625,6.7589192,6.7589192,0.0,23.594837,355.6152,0.0,0.0,0
2031,20231760.0,62.09485,66.76662,64.51744,64.51744,64.51514,67.90338,67.90338,106.14155,55.91971,64.51645,0.7202154,0.7,68.824356,0.0,0.3,68.66011,0.0,0.3,64.4668,0.0,0.2625,-24.111937,-24.111937,0.0,23.819174,355.67404,0.0,0.0,0
2034,20231880.0,62.088478,66.74212,64.51739,64.51739,64.51821,67.88099,67.88099,106.10162,55.930145,64.51778,0.71783483,0.7,68.80524,0.0,0.3,68.6393,0.0,0.3,64.43538,0.0,0.2625,-56.782257,-56.782257,0.0,23.34438,355.5495,0.0,0.0,0
2035,20232000.0,62.102097,66.75146,64.42148,64.42148,64.42483,67.82183,67.82183,105.99615,55.940033,64.42296,0.7154543,0.7,68.814255,0.0,0.3,68.64699,0.0,0.3,64.44757,0.0,0.2625,-43.187096,-43.187096,0.0,22.099993,355.22052,0.0,0.0,0
2037,20232120.0,62.095837,66.72713,64.30865,64.30865,64.31167,67.74234,67.74234,105.85441,55.949646,64.30997,0.7132084,0.7,68.79503,0.0,0.3,68.626114,0.0,0.3,64.41609,0.0,0.2625,12.021554,12.021554,0.0,20.448496,354.77844,0.0,0.0,0
2039,20232240.0,62.109627,66.73657,64.27585,64.27585,64.276184,67.65187,67.65187,105.69309,55.959423,64.27596,0.7109625,0.7,68.80403,0.0,0.3,68.63369,0.0,0.3,64.42824,0.0,0.2625,43.7237,43.7237,0.0,18.599262,354.2753,0.0,0.0,0
2041,20232300.0,62.10688,66.724594,64.51354,64.51354,64.514366,67.60429,67.60429,105.60825,55.96431,64.51393,0.7098395,0.7,68.79338,0.0,0.3,68.622925,0.0,0.3,64.41214,0.0,0.2625,-57.50971,-57.50971,0.0,17.63972,354.01065,0.0,0.0,0
2043,20232360.0,62.103638,66.7124,64.32595,64.32595,64.32387,67.55576,67.55576,105.521736,55.9692,64.32501,0.70881754,0.7,68.78491,0.0,0.3,68.61287,0.0,0.3,64.396866,0.0,0.2625,48.225906,48.225906,0.0,16.670326,353.74078,0.0,0.0,0
2045,20232480.0,62.117043,66.72185,64.42043,64.42043,64.41725,67.496895,67.496895,105.41677,55.97898,64.41906,0.7067735,0.7,68.79404,0.0,0.3,68.62067,0.0,0.3,64.409225,0.0,0.2625,29.664534,29.664534,0.0,15.50741,353.4134,0.0,0.0,0
2048,20232600.0,62.110394,66.697624,64.506516,64.506516,64.50404,67.46145,67.46145,105.353584,55.988754,64.50546,0.70472956,0.7,68.775085,0.0,0.3,68.60002,0.0,0.3,64.37819,0.0,0.2625,-17.887184,-17.887184,0.0,14.8139715,353.21625,0.0,0.0,0
2049,20232720.0,62.123302,66.70691,64.52382,64.52382,64.52409,67.499,67.499,105.42052,55.99848,64.52398,0.7024338,0.7,68.78436,0.0,0.3,68.607925,0.0,0.3,64.39093,0.0,0.2625,-55.93782,-55.93782,0.0,15.548572,353.42502,0.0,0.0,0
2051,20232840.0,62.11583,66.68219,64.44543,64.44543,64.4485,67.588135,67.588135,105.57945,56.008095,64.4468,0.7001381,0.7,68.765366,0.0,0.3,68.58727,0.0,0.3,64.36006,0.0,0.2625,-52.982346,-52.982346,0.0,17.315493,353.92072,0.0,0.0,0
2053,20232900.0,62.122093,66.68669,64.41533,64.41533,64.41214,67.64635,67.64635,105.68324,56.01287,64.413895,0.6989903,0.7,68.770905,0.0,0.3,68.59151,0.0,0.3,64.36665,0.0,0.2625,32.035553,32.035553,0.0,18.48704,354.2445,0.0,0.0,0
2055,20232960.0,62.127808,66.69103,64.33337,64.33337,64.33678,67.71163,67.71163,105.79966,56.017593,64.334854,0.6978535,0.7,68.774475,0.0,0.3,68.59508,0.0,0.3,64.37276,0.0,0.2625,-0.29512087,-0.29512087,0.0,19.816818,354.60757,0.0,0.0,0
2057,20233080.0,62.11962,66.665985,64.28299,64.28299,64.28377,67.85844,67.85844,106.0614,56.02688,64.283325,0.69558007,0.7,68.75525,0.0,0.3,68.57431,0.0,0.3,64.341934,0.0,0.2625,39.171555,39.171555,0.0,22.867624,355.42398,0.0,0.0,0
2060,20233200.0,62.13231,66.6751,64.32909,64.32909,64.3271,67.90348,67.90348,106.14172,56.035995,64.3282,0.6933066,0.7,68.764206,0.0,0.3,68.582054,0.0,0.3,64.35474,0.0,0.2625,48.837124,48.837124,0.0,23.82048,355.67456,0.0,0.0,0
2062,20233320.0,62.12616,66.650986,64.430046,64.430046,64.426865,67.88108,67.88108,106.10179,56.0449,64.42862,0.69099003,0.7,68.74498,0.0,0.3,68.561295,0.0,0.3,64.32419,0.0,0.2625,27.913473,27.913473,0.0,23.345682,355.55002,0.0,0.0,0
2063,20233440.0,62.14022,66.66087,64.51788,64.51788,64.51579,67.82193,67.82193,105.99632,56.053467,64.517,0.6886735,0.7,68.754105,0.0,0.3,68.5692,0.0,0.3,64.337326,0.0,0.2625,-28.532711,-28.532711,0.0,22.101274,355.22104,0.0,0.0,0
2065,20233500.0,62.137527,66.64901,64.27821,64.27821,64.27838,67.78401,67.78401,105.92871,56.05764,64.278275,0.6875152,0.7,68.74333,0.0,0.3,68.55832,0.0,0.3,64.321556,0.0,0.2625,44.802887,44.802887,0.0,21.310562,355.01016,0.0,0.0,0
2067,20233560.0,62.134563,66.63725,64.510086,64.510086,64.511185,67.74243,67.74243,105.85457,56.06176,64.510574,0.6864304,0.7,68.734985,0.0,0.3,68.5486,0.0,0.3,64.307,0.0,0.2625,-57.193752,-57.193752,0.0,20.449759,354.7789,0.0,0.0,0
2069,20233680.0,62.14868,66.647415,64.41148,64.41148,64.41494,67.65196,67.65196,105.69326,56.069725,64.41302,0.68426085,0.7,68.74422,0.0,0.3,68.55651,0.0,0.3,64.32024,0.0,0.2625,-40.036816,-40.036816,0.0,18.600498,354.2758,0.0,0.0,0
2071,20233800.0,62.142967,66.6239,64.3042,64.3042,64.30716,67.555855,67.555855,105.5219,56.07725,64.305466,0.68209124,0.7,68.7251,0.0,0.3,68.53586,0.0,0.3,64.289856,0.0,0.2625,13.424772,13.424772,0.0,16.671535,353.74127,0.0,0.0,0
2073,20233920.0,62.156425,66.63385,64.274704,64.274704,64.27498,67.49699,67.49699,105.41692,56.084393,64.27481,0.6799882,0.7,68.734215,0.0,0.3,68.54376,0.0,0.3,64.3031,0.0,0.2625,43.809563,43.809563,0.0,15.508622,353.41385,0.0,0.0,0
2076,20234040.0,62.14967,66.61017,64.32518,64.32518,64.323044,67.46154,67.46154,105.35373,56.091095,64.32419,0.6778852,0.7,68.71521,0.0,0.3,68.52316,0.0,0.3,64.27283,0.0,0.2625,48.330505,48.330505,0.0,14.815202,353.2167,0.0,0.0,0
2077,20234100.0,62.156372,66.615555,64.429825,64.429825,64.43312,67.47194,67.47194,105.372284,56.094223,64.431305,0.6768336,0.7,68.721146,0.0,0.3,68.52789,0.0,0.3,64.28036,0.0,0.2625,-47.99773,-47.99773,0.0,15.018233,353.27454,0.0,0.0,0
2079,20234160.0,62.161972,66.619896,64.42285,64.42285,64.41961,67.499084,67.499084,105.42068,56.097244,64.42142,0.6757718,0.7,68.72444,0.0,0.3,68.53124,0.0,0.3,64.28635,0.0,0.2625,29.229866,29.229866,0.0,15.549867,353.4255,0.0,0.0,0
2081,20234280.0,62.15379,66.59584,64.51338,64.51338,64.51091,67.58822,67.58822,105.579605,56.102905,64.51228,0.6736481,0.7,68.705536,0.0,0.3,68.5108,0.0,0.3,64.25646,0.0,0.2625,-23.372824,-23.372824,0.0,17.316883,353.9212,0.0,0.0,0
2083,20234400.0,62.16494,66.60534,64.52283,64.52283,64.52348,67.711716,67.711716,105.799805,56.108013,64.523155,0.6715244,0.7,68.714874,0.0,0.3,68.518936,0.0,0.3,64.27025,0.0,0.2625,-56.0126,-56.0126,0.0,19.818314,354.60803,0.0,0.0,0
2085,20234520.0,62.15538,66.581116,64.43334,64.43334,64.43652,67.85851,67.85851,106.061554,56.11252,64.43477,0.669611,0.7,68.695816,0.0,0.3,68.49844,0.0,0.3,64.24053,0.0,0.2625,-48.340473,-48.340473,0.0,22.869211,355.42444,0.0,0.0,0
2088,20234640.0,62.166534,66.5909,64.317764,64.317764,64.32089,67.903564,67.903564,106.14187,56.116364,64.31914,0.6676975,0.7,68.70488,0.0,0.3,68.50641,0.0,0.3,64.254265,0.0,0.2625,8.685827,8.685827,0.0,23.822058,355.675,0.0,0.0,0
2089,20234700.0,62.162415,66.57897,64.519585,64.519585,64.51744,67.89835,67.89835,106.13258,56.118065,64.51865,0.6667408,0.7,68.694115,0.0,0.3,68.49554,0.0,0.3,64.23877,0.0,0.2625,-28.575132,-28.575132,0.0,23.711535,355.64603,0.0,0.0,0
2091,20234760.0,62.158676,66.56732,64.27893,64.27893,64.279205,67.88116,67.88116,106.10193,56.11955,64.27904,0.6655915,0.7,68.685715,0.0,0.3,68.48576,0.0,0.3,64.22444,0.0,0.2625,44.543503,44.543503,0.0,23.347221,355.5504,0.0,0.0,0
2093,20234880.0,62.17148,66.57765,64.33716,64.33716,64.334854,67.82201,67.82201,105.996445,56.12202,64.33617,0.6632928,0.7,68.69478,0.0,0.3,68.493774,0.0,0.3,64.23822,0.0,0.2625,48.71481,48.71481,0.0,22.102774,355.22144,0.0,0.0,0
2095,20235000.0,62.164444,66.55453,64.43856,64.43856,64.43532,67.7425,67.7425,105.85469,56.12378,64.43713,0.66099423,0.7,68.67571,0.0,0.3,68.47329,0.0,0.3,64.20862,0.0,0.2625,23.814295,23.814295,0.0,20.45122,354.77927,0.0,0.0,0
2097,20235120.0,62.177467,66.56524,64.51854,64.51854,64.51662,67.65202,67.65202,105.693375,56.12471,64.517715,0.6586548,0.7,68.68505,0.0,0.3,68.481476,0.0,0.3,64.22268,0.0,0.2625,-32.521553,-32.521553,0.0,18.601933,354.2761,0.0,0.0,0
2099,20235240.0,62.17038,66.54244,64.503654,64.503654,64.50491,67.55591,67.55591,105.521996,56.124878,64.5042,0.6563154,0.7,68.66615,0.0,0.3,68.46109,0.0,0.3,64.19329,0.0,0.2625,-57.939365,-57.939365,0.0,16.672945,353.74158,0.0,0.0,0
2102,20235300.0,62.176804,66.54788,64.339134,64.339134,64.336716,67.52229,67.52229,105.46205,56.124603,64.338036,0.6551457,0.7,68.671814,0.0,0.3,68.465546,0.0,0.3,64.20059,0.0,0.2625,47.308056,47.308056,0.0,16.007198,353.55457,0.0,0.0,0
2103,20235360.0,62.182297,66.5531,64.40494,64.40494,64.40846,67.49703,67.49703,105.41702,56.12416,64.40654,0.6541362,0.7,68.67555,0.0,0.3,68.46933,0.0,0.3,64.20741,0.0,0.2625,-37.824917,-37.824917,0.0,15.510038,353.41412,0.0,0.0,0
2105,20235480.0,62.17329,66.53003,64.30029,64.30029,64.303154,67.46159,67.46159,105.35383,56.122513,64.30156,0.65211713,0.7,68.65665,0.0,0.3,68.4489,0.0,0.3,64.17791,0.0,0.2625,15.626623,15.626623,0.0,14.816639,353.21698,0.0,0.0,0
2107,20235600.0,62.18312,66.54019,64.278,64.278,64.278046,67.49913,67.49913,105.42076,56.119987,64.278,0.6500981,0.7,68.665985,0.0,0.3,68.45714,0.0,0.3,64.19192,0.0,0.2625,44.329376,44.329376,0.0,15.55139,353.42575,0.0,0.0,0
2109,20235720.0,62.172134,66.51657,64.33661,64.33661,64.334305,67.588264,67.588264,105.57969,56.11631,64.33562,0.64803,0.7,68.647095,0.0,0.3,68.43671,0.0,0.3,64.16253,0.015261384,0.2625,47.365524,47.365524,0.0,17.318518,353.92145,0.0,0.0,0
2111,20235840.0,62.18049,66.526566,64.443115,64.443115,64.43988,67.71177,67.71177,105.7999,56.11125,64.441696,0.6459619,0.7,68.65649,0.0,0.3,68.445,0.0,0.3,64.17676,0.013506451,0.2625,22.51986,22.51986,0.0,19.820063,354.60828,0.0,0.0,0
2114,20235900.0,62.174553,66.51492,64.31134,64.31134,64.314255,67.78283,67.78283,105.9266,56.10823,64.31261,0.6449278,0.7,68.645996,0.0,0.3,68.43445,0.0,0.3,64.161865,0.013856999,0.2625,12.120306,12.120306,0.0,21.28675,355.00348,0.0,0.0,0
2116,20235960.0,62.168346,66.503006,64.52634,64.52634,64.524414,67.85856,67.85856,106.06162,56.10488,64.52551,0.64384216,0.7,68.63765,0.0,0.3,68.42473,0.0,0.3,64.1477,0.014218691,0.2625,-35.202457,-35.202457,0.0,22.87107,355.42465,0.0,0.0,0
2117,20236080.0,62.177246,66.51355,64.50766,64.50766,64.50903,67.903595,67.903595,106.14192,56.097412,64.50832,0.64167094,0.7,68.64703,0.0,0.3,68.43303,0.0,0.3,64.162094,0.012565132,0.2625,-56.724464,-56.724464,0.0,23.823935,355.67514,0.0,0.0,0
2119,20236200.0,62.166588,66.49086,64.39841,64.39841,64.40192,67.88117,67.88117,106.10196,56.088787,64.39995,0.63949966,0.7,68.62808,0.0,0.3,68.41264,0.0,0.3,64.13298,0.013390386,0.2625,-34.267403,-34.267403,0.0,23.349072,355.5505,0.0,0.0,0
2121,20236320.0,62.175926,66.50195,64.294586,64.294586,64.297165,67.82201,67.82201,105.99645,56.079117,64.295685,0.6373934,0.7,68.63742,0.0,0.3,68.42088,0.0,0.3,64.14715,0.011859128,0.2625,21.336786,21.336786,0.0,22.104584,355.22147,0.0,0.0,0
2123,20236440.0,62.165268,66.479546,64.28195,64.28195,64.28151,67.74249,67.74249,105.85468,56.06852,64.28173,0.63528717,0.7,68.61853,0.0,0.3,68.40045,0.0,0.3,64.117874,0.012803591,0.2625,48.05085,48.05085,0.0,20.45298,354.7792,0.0,0.0,0
2125,20236500.0,62.170326,66.48559,64.49223,64.49223,64.49399,67.69821,67.69821,105.775734,56.062912,64.493,0.634234,0.7,68.62451,0.0,0.3,68.40523,0.0,0.3,64.125725,0.0120647345,0.2625,-58.47893,-58.47893,0.0,19.544079,354.533,0.0,0.0,0
2127,20236560.0,62.1745,66.49092,64.35424,64.35424,64.35161,67.65201,67.65201,105.69333,56.05709,64.35309,0.6332462,0.7,68.627975,0.0,0.3,68.408745,0.0,0.3,64.13204,0.011382971,0.2625,45.63838,45.63838,0.0,18.603634,354.27597,0.0,0.0,0
2130,20236680.0,62.163292,66.46878,64.45559,64.45559,64.45245,67.55588,67.55588,105.52194,56.0449,64.454216,0.6312705,0.7,68.6093,0.0,0.3,68.388535,0.0,0.3,64.10293,0.012428819,0.2625,14.840582,14.840582,0.0,16.67459,353.74136,0.0,0.0,0
2131,20236800.0,62.17186,66.480316,64.522934,64.522934,64.521454,67.496994,67.496994,105.41695,56.03199,64.52228,0.6292949,0.7,68.61902,0.0,0.3,68.39705,0.0,0.3,64.11726,0.011108982,0.2625,-40.27534,-40.27534,0.0,15.511671,353.41388,0.0,0.0,0
2133,20236920.0,62.158623,66.45807,64.49382,64.49382,64.49553,67.46154,67.46154,105.35372,56.01853,64.49459,0.6277124,0.7,68.60057,0.0,0.3,68.376884,0.0,0.3,64.08826,0.0122596575,0.2625,-60.15661,-60.15661,0.0,14.818268,353.21667,0.0,0.0,0
2135,20237040.0,62.164665,66.46916,64.39171,64.39171,64.395386,67.49907,67.49907,105.42065,56.004524,64.393295,0.6261299,0.7,68.610344,0.0,0.3,68.3854,0.0,0.3,64.10254,0.011054998,0.2625,-32.563713,-32.563713,0.0,15.553079,353.4254,0.0,0.0,0
2137,20237100.0,62.157196,66.45757,64.45427,64.45427,64.451035,67.538506,67.538506,105.49097,55.997383,64.45284,0.6253387,0.7,68.59975,0.0,0.3,68.37463,0.0,0.3,64.08716,0.01170499,0.2625,16.286745,16.286745,0.0,16.331142,353.6447,0.0,0.0,0
2139,20237160.0,62.150604,66.44626,64.29503,64.29503,64.29761,67.588196,67.588196,105.57955,55.990074,64.29613,0.62416124,0.7,68.59178,0.0,0.3,68.36513,0.0,0.3,64.07338,0.0123243565,0.2625,19.629955,19.629955,0.0,17.320301,353.92108,0.0,0.0,0
2142,20237280.0,62.1578,66.4568,64.28519,64.28519,64.284805,67.71168,67.71168,105.79974,55.975296,64.28497,0.6218064,0.7,68.60144,0.0,0.3,68.37359,0.0,0.3,64.087494,0.011237031,0.2625,46.24822,46.24822,0.0,19.821966,354.60785,0.0,0.0,0
2143,20237400.0,62.144394,66.43356,64.35951,64.35951,64.35687,67.85847,67.85847,106.06146,55.960247,64.35831,0.61945146,0.7,68.582825,0.0,0.3,68.35332,0.0,0.3,64.05838,0.012612733,0.2625,44.73911,44.73911,0.0,22.873104,355.42416,0.0,0.0,0
2145,20237520.0,62.15181,66.4445,64.46893,64.46893,64.465805,67.903496,67.903496,106.14175,55.94503,64.46756,0.6173772,0.7,68.592545,0.0,0.3,68.36183,0.0,0.3,64.07266,0.011626418,0.2625,10.203776,10.203776,0.0,23.825975,355.67465,0.0,0.0,0
2147,20237640.0,62.13967,66.42226,64.52771,64.52771,64.52667,67.88107,67.88107,106.101776,55.929703,64.527275,0.6153029,0.7,68.574036,0.0,0.3,68.341675,0.0,0.3,64.04372,0.013101694,0.2625,-44.24305,-44.24305,0.0,23.351078,355.55,0.0,0.0,0
2149,20237700.0,62.14434,66.428185,64.29068,64.29068,64.28981,67.85484,67.85484,106.05501,55.922012,64.2903,0.61426574,0.7,68.57997,0.0,0.3,68.346344,0.0,0.3,64.05124,0.012655903,0.2625,49.29449,49.29449,0.0,22.797905,355.4041,0.0,0.0,0
2151,20237760.0,62.148407,66.43379,64.47981,64.47981,64.48201,67.82191,67.82191,105.99627,55.91438,64.480804,0.61328495,0.7,68.58386,0.0,0.3,68.35024,0.0,0.3,64.058044,0.012224436,0.2625,-58.770924,-58.770924,0.0,22.106552,355.2209,0.0,0.0,0
2153,20237880.0,62.13676,66.411705,64.36209,64.36209,64.365776,67.742386,67.742386,105.85449,55.89911,64.36369,0.6113234,0.7,68.565414,0.0,0.3,68.33003,0.0,0.3,64.02893,0.0138185965,0.2625,-17.836884,-17.836884,0.0,20.4549,354.7787,0.0,0.0,0
2156,20238000.0,62.145935,66.423294,64.27871,64.27871,64.28058,67.65189,67.65189,105.693146,55.884003,64.27948,0.6093618,0.7,68.57519,0.0,0.3,68.33855,0.0,0.3,64.043,0.013066777,0.2625,30.6378,30.6378,0.0,18.605515,354.2754,0.0,0.0,0
2157,20238120.0,62.1344,66.40111,64.28706,64.28706,64.28607,67.55577,67.55577,105.52174,55.86917,64.28662,0.6075013,0.7,68.556786,0.0,0.3,68.31838,0.0,0.3,64.01372,0.014779682,0.2625,49.10893,49.10893,0.0,16.676424,353.74084,0.0,0.0,0
2159,20238240.0,62.143295,66.41258,64.364075,64.364075,64.36127,67.49689,67.49689,105.416756,55.854614,64.36281,0.6056409,0.7,68.56673,0.0,0.3,68.32701,0.0,0.3,64.02779,0.014137802,0.2625,43.20999,43.20999,0.0,15.513504,353.4133,0.0,0.0,0
2161,20238300.0,62.137585,66.40166,64.37039,64.37039,64.37413,67.47706,67.47706,105.3814,55.847473,64.37204,0.60471064,0.7,68.556625,0.0,0.3,68.31662,0.0,0.3,64.013,0.01503291,0.2625,-22.73696,-22.73696,0.0,15.125133,353.30304,0.0,0.0,0
2163,20238360.0,62.13138,66.39017,64.46202,64.46202,64.458885,67.46143,67.46143,105.353546,55.84044,64.46065,0.6037941,0.7,68.548546,0.0,0.3,68.30696,0.0,0.3,63.998726,0.015952198,0.2625,11.554715,11.554715,0.0,14.820133,353.21616,0.0,0.0,0
2165,20238480.0,62.139565,66.40127,64.52678,64.52678,64.525406,67.49898,67.49898,105.42048,55.82682,64.52623,0.60196114,0.7,68.558655,0.0,0.3,68.31575,0.0,0.3,64.012955,0.015411094,0.2625,-42.50644,-42.50644,0.0,15.555069,353.42493,0.0,0.0,0
2168,20238600.0,62.12654,66.37831,64.49492,64.49492,64.496735,67.58812,67.58812,105.57942,55.813744,64.49574,0.6001281,0.7,68.54053,0.0,0.3,68.29581,0.0,0.3,63.984055,0.017328681,0.2625,-61.021664,-61.021664,0.0,17.322454,353.92065,0.0,0.0,0
2169,20238720.0,62.1344,66.388794,64.38928,64.38928,64.392914,67.71162,67.71162,105.79962,55.80133,64.390884,0.5982183,0.7,68.55063,0.0,0.3,68.304535,0.0,0.3,63.99823,0.016900709,0.2625,-30.373465,-30.373465,0.0,19.82427,354.60748,0.0,0.0,0
2171,20238840.0,62.12149,66.36529,64.29486,64.29486,64.297226,67.85841,67.85841,106.06137,55.789684,64.2959,0.59630847,0.7,68.53229,0.0,0.3,68.28444,0.0,0.3,63.96917,0.018935136,0.2625,22.494867,22.494867,0.0,22.87554,355.4239,0.0,0.0,0
2173,20238900.0,62.12638,66.370834,64.52892,64.52892,64.527664,67.89288,67.89288,106.12282,55.78419,64.52837,0.5953536,0.7,68.53838,0.0,0.3,68.289215,0.0,0.3,63.976753,0.018761827,0.2625,-42.01427,-42.01427,0.0,23.604107,355.61563,0.0,0.0,0
2175,20238960.0,62.130226,66.375885,64.29107,64.29107,64.290405,67.90344,67.90344,106.14166,55.778862,64.29074,0.5946032,0.7,68.542114,0.0,0.3,68.293,0.0,0.3,63.98323,0.018623002,0.2625,48.07539,48.07539,0.0,23.828407,355.6744,0.0,0.0,0
2177,20239080.0,62.118523,66.35315,64.36868,64.36868,64.36589,67.881035,67.881035,106.10171,55.76892,64.36748,0.5931024,0.7,68.52377,0.0,0.3,68.27295,0.0,0.3,63.95423,0.020764021,0.2625,43.5277,43.5277,0.0,23.353437,355.54977,0.0,0.0,0
2182,20239200.0,62.12863,66.3643,64.47449,64.47449,64.86862,67.821846,67.821846,105.99617,55.76002,64.473114,0.5916008,0.7,68.533714,0.0,0.3,68.28163,0.0,0.3,63.96862,0.1805532,0.2625,6.3684487,6.3684487,0.0,22.108334,355.2206,0.0,1322.3744,0
2186,20239320.0,62.13665,66.36682,64.52678,64.52678,71.0107,67.74236,67.74236,105.85445,55.75167,64.52645,0.58927745,0.7,68.51559,0.0,0.3,68.26175,0.0,0.3,63.99636,0.20075738,0.2625,-46.277103,-46.277103,0.0,20.457104,354.77853,0.0,218.61166,0
2187,20239440.0,62.16494,66.40111,64.476135,64.476135,70.76213,67.65188,67.65188,105.69311,55.74354,64.47717,0.58695334,0.7,68.52575,0.0,0.3,68.27059,0.0,0.3,64.06102,0.21857737,0.2625,-58.60451,-58.60451,0.0,18.607695,354.27533,0.0,212.06013,0
2189,20239500.0,62.16851,66.40083,64.37506,64.37506,70.70357,67.60429,67.60429,105.60826,55.739532,64.373795,0.58579135,0.7,68.51531,0.0,0.3,68.25993,0.0,0.3,64.070244,0.22863792,0.2625,42.068783,42.068783,0.0,17.648067,354.01068,0.0,212.9394,0
2191,20239560.0,62.169334,66.40077,64.36138,64.36138,70.73663,67.55576,67.55576,105.521736,55.73552,64.36303,0.5853639,0.7,68.50762,0.0,0.3,68.250656,0.0,0.3,64.08068,0.2385948,0.2625,-16.701345,-16.701345,0.0,16.67857,353.74078,0.0,215.04,0
2193,20239680.0,62.19043,66.4334,64.28244,64.28244,70.814255,67.496895,67.496895,105.41676,55.72767,64.283264,0.5845091,0.7,68.51784,0.0,0.3,68.259445,0.0,0.3,64.14226,0.25597593,0.2625,29.993647,29.993647,0.0,15.5156145,353.41336,0.0,219.93025,0
2195,20239800.0,62.190536,66.43258,64.290634,64.290634,71.07705,67.46145,67.46145,105.35358,55.72003,64.29019,0.5836542,0.7,68.49982,0.0,0.3,68.2395,0.0,0.3,64.16148,0.27541378,0.2625,48.94907,48.94907,0.0,14.82221,353.21625,0.0,228.1753,0
2198,20239920.0,62.213997,66.46515,64.37187,64.37187,71.37077,67.49901,67.49901,105.42053,55.712505,64.37056,0.5820472,0.7,68.51015,0.0,0.3,68.2484,0.0,0.3,64.22394,0.29214382,0.2625,42.95687,42.95687,0.0,15.557219,353.42508,0.0,235.24576,0
2199,20240040.0,62.216686,66.46483,64.47734,64.47734,71.754906,67.58816,67.58816,105.57949,55.705147,64.47597,0.5804402,0.7,68.49224,0.0,0.3,68.22857,0.0,0.3,64.24559,0.31083587,0.2625,6.0469904,6.0469904,0.0,17.324724,353.92084,0.0,245.06223,0
2201,20240100.0,62.22883,66.48186,64.292114,64.292114,71.83774,67.64637,67.64637,105.68329,55.70152,64.29299,0.5796367,0.7,68.49872,0.0,0.3,68.23363,0.0,0.3,64.278435,0.31885532,0.2625,26.541307,26.541307,0.0,18.496578,354.24466,0.0,254.88379,0
2203,20240160.0,62.240364,66.498276,64.53579,64.53579,72.08202,67.71166,67.71166,105.79971,55.69795,64.5354,0.57880235,0.7,68.50273,0.0,0.3,68.23758,0.0,0.3,64.31062,0.3267905,0.2625,-45.610695,-45.610695,0.0,19.826662,354.60776,0.0,254.97649,0
2205,20240280.0,62.24382,66.49927,64.48811,64.48811,72.432434,67.858475,67.858475,106.06147,55.690918,64.4891,0.57713366,0.7,68.484825,0.0,0.3,68.217804,0.0,0.3,64.33562,0.34464446,0.2625,-57.325756,-57.325756,0.0,22.87805,355.42422,0.0,269.5683,0
2207,20240400.0,62.269753,66.53432,64.37331,64.37331,72.71758,67.9035,67.9035,106.14178,55.684,64.37484,0.57546496,0.7,68.49515,0.0,0.3,68.2267,0.0,0.3,64.403564,0.35975897,0.2625,-19.809666,-19.809666,0.0,23.83085,355.67468,0.0,283.41345,0
2209,20240520.0,62.27678,66.5375,64.28805,64.28805,73.06799,67.881096,67.881096,106.101814,55.67729,64.28876,0.57377034,0.7,68.477135,0.0,0.3,68.20676,0.0,0.3,64.43175,0.3767329,0.2625,31.996296,31.996296,0.0,23.35586,355.5501,0.0,297.70776,0
2212,20240640.0,62.305344,66.57425,64.306015,64.306015,73.39148,67.82193,67.82193,105.99632,55.670757,64.305405,0.5720758,0.7,68.48746,0.0,0.3,68.21561,0.0,0.3,64.502335,0.3909809,0.2625,51.187004,51.187004,0.0,22.111204,355.22104,0.0,307.16678,0
2213,20240700.0,62.309906,66.576614,64.4652,64.4652,73.60885,67.784004,67.784004,105.928696,55.66752,64.4663,0.5712285,0.7,68.47746,0.0,0.3,68.20534,0.0,0.3,64.517166,0.3990843,0.2625,-54.406464,-54.406464,0.0,21.320362,355.01013,0.0,309.87988,0
2215,20240760.0,62.31408,66.579025,64.39901,64.39901,73.77414,67.742424,67.742424,105.85455,55.66433,64.39764,0.5704563,0.7,68.46956,0.0,0.3,68.195724,0.0,0.3,64.53343,0.40705165,0.2625,38.319565,38.319565,0.0,20.459427,354.77887,0.0,316.31335,0
2217,20240880.0,62.343468,66.617035,64.50162,64.50162,74.09488,67.65194,67.65194,105.69322,55.658066,64.50041,0.568912,0.7,68.480156,0.0,0.3,68.20479,0.0,0.3,64.60622,0.42041522,0.2625,-13.095953,-13.095953,0.0,18.60991,354.27567,0.0,323.2898,0
2219,20241000.0,62.35308,66.62314,64.523544,64.523544,74.43898,67.555824,67.555824,105.52184,55.652023,64.52359,0.56736773,0.7,68.462524,0.0,0.3,68.18512,0.0,0.3,64.639725,0.43557087,0.2625,-49.715076,-49.715076,0.0,16.680687,353.74112,0.0,334.27557,0
2221,20241120.0,62.37967,66.66192,64.45004,64.45004,74.71133,67.496956,67.496956,105.41688,55.646095,64.45131,0.56652796,0.7,68.473236,0.0,0.3,68.19418,0.0,0.3,64.714264,0.44804236,0.2625,-52.30827,-52.30827,0.0,15.51771,353.4137,0.0,345.99512,0
2224,20241240.0,62.38582,66.66873,64.336716,64.336716,75.02312,67.46152,67.46152,105.35369,55.640327,64.338196,0.56568825,0.7,68.45566,0.0,0.3,68.17446,0.0,0.3,64.74991,0.4622721,0.2625,-2.5866618,-2.5866618,0.0,14.82431,353.21658,0.0,360.10043,0
2226,20241300.0,62.399117,66.688446,64.50975,64.50975,75.17401,67.471924,67.471924,105.372246,55.637524,64.5086,0.5652684,0.7,68.46208,0.0,0.3,68.179405,0.0,0.3,64.788315,0.46810424,0.2625,-20.109703,-20.109703,0.0,15.027509,353.27444,0.0,358.25333,0
2227,20241360.0,62.413834,66.70784,64.2825,64.2825,75.28575,67.49908,67.49908,105.420654,55.63472,64.28294,0.5643492,0.7,68.46637,0.0,0.3,68.183525,0.0,0.3,64.82605,0.4738344,0.2625,38.704437,38.704437,0.0,15.559402,353.4254,0.0,370.3351,0
2229,20241480.0,62.42427,66.71509,64.32123,64.32123,75.59447,67.58823,67.58823,105.57962,55.629284,64.320404,0.56251085,0.7,68.44873,0.0,0.3,68.1638,0.0,0.3,64.86373,0.48711392,0.2625,50.43497,50.43497,0.0,17.32706,353.92123,0.0,379.43484,0
2231,20241600.0,62.454872,66.7547,64.42494,64.42494,75.84424,67.71175,67.71175,105.79984,55.62401,64.423454,0.56067246,0.7,68.4595,0.0,0.3,68.17293,0.0,0.3,64.94146,0.49773946,0.2625,30.74197,30.74197,0.0,19.829174,354.60815,0.0,384.83334,0
2233,20241720.0,62.433723,66.72866,64.51739,64.51739,75.89137,67.840416,67.840416,110.114525,55.618904,64.51668,0.55877364,0.7,68.441925,0.0,0.3,68.15326,0.0,0.3,64.9814,0.510033,0.27729872,-27.392462,-27.392462,0.0,23.202274,361.329,0.0,399.06485,0
2235,20241840.0,62.419876,66.72092,64.494705,64.494705,75.88082,67.86896,67.86896,116.14505,55.613903,64.49492,0.5568748,0.7,68.45247,0.0,0.3,68.16243,0.0,0.3,65.06346,0.5195282,0.2913041,-52.095325,-52.095325,0.0,24.885302,370.2787,0.0,422.34793,0
2238,20241900.0,62.404938,66.70328,64.37198,64.37198,75.87428,67.85745,67.85745,119.15207,55.61149,64.37182,0.5559254,0.7,68.44214,0.0,0.3,68.15194,0.0,0.3,65.08593,0.52511674,0.29954717,42.355762,42.355762,0.0,25.190544,374.6655,0.0,436.31213,0
2240,20241960.0,62.391808,66.68614,64.339134,64.339134,75.867035,67.83442,67.83442,122.314415,55.609123,64.33902,0.5546096,0.7,68.43413,0.0,0.3,68.142715,0.0,0.3,65.11043,0.53050286,0.3074917,-6.1233244,-6.1233244,0.0,25.27919,379.24683,0.0,450.58676,0
2241,20242080.0,62.39692,66.6957,64.29974,64.29974,75.86539,67.771484,67.771484,127.41358,55.604507,64.29991,0.55197805,0.7,68.44406,0.0,0.3,68.151665,0.0,0.3,65.19859,0.53868276,0.31955704,46.863964,46.863964,0.0,24.86116,386.55835,0.0,469.5586,0
2243,20242200.0,62.38472,66.676865,64.45708,64.45708,75.870544,67.6866,67.6866,132.7091,55.600006,64.45801,0.54934645,0.7,68.425446,0.0,0.3,68.13194,0.0,0.3,65.25116,0.5483214,0.3337741,5.9976263,5.9976263,0.0,23.994156,394.09384,0.0,482.3331,0
2245,20242320.0,62.40252,66.70026,64.44598,64.44598,75.870224,67.59578,67.59578,136.98885,55.595665,64.444824,0.54655087,0.7,68.43544,0.0,0.3,68.141174,0.0,0.3,65.34361,0.5552034,0.34392494,-51.45947,-51.45947,0.0,22.798134,400.1188,0.0,500.11597,0
2247,20242440.0,62.402023,66.694,64.28711,64.28711,75.86456,67.495926,67.495926,141.48619,55.591545,64.286835,0.54375523,0.7,68.41666,0.0,0.3,68.12145,0.0,0.3,65.4003,0.56352764,0.35620326,35.24531,35.24531,0.0,21.436668,406.4369,0.0,522.4438,0
2249,20242500.0,62.42147,66.716736,64.4474,64.4474,75.87764,67.47426,67.47426,142.08934,55.589516,64.44603,0.54235744,0.7,68.42264,0.0,0.3,68.12662,0.0,0.3,65.44809,0.5664102,0.36045504,-50.805183,-50.805183,0.0,21.072025,407.26056,0.0,519.0088,0
2252,20242560.0,62.45218,66.75091,64.44318,64.44318,75.89169,67.4695,67.4695,140.88228,55.587536,64.44476,0.54104185,0.7,68.42648,0.0,0.3,68.13063,0.0,0.3,65.49435,0.5692085,0.3645825,13.9942,13.9942,0.0,20.746502,405.4719,0.0,513.592,0
2253,20242680.0,62.44674,66.74272,64.43559,64.43559,75.87758,67.4935,67.4935,146.85976,55.58369,64.43367,0.53841066,0.7,68.408035,0.0,0.3,68.11113,0.0,0.3,65.550766,0.5764293,0.37523326,-47.36752,-47.36752,0.0,22.39459,414.32913,0.0,537.02466,0
2255,20242800.0,62.465088,66.77167,64.31612,64.31612,75.86956,67.59189,67.59189,152.38487,55.58001,64.31694,0.5357795,0.7,68.41765,0.0,0.3,68.1203,0.0,0.3,65.64755,0.5808355,0.3817324,40.154476,40.154476,0.0,25.731802,422.74188,0.0,561.01764,0
2259,20242920.0,62.4179,66.75601,67.50402,67.99341,78.71953,67.63841,67.63841,178.75986,55.576714,64.483055,0.5329378,0.7,68.45077,0.10504027,0.3,68.1548,0.12206672,0.3,65.7946,0.77422345,0.66697955,-41.90926,-41.90926,65.34346,32.76177,461.65283,75.94417,812.0074,0
2261,20243040.0,62.43306,66.81886,67.63487,68.18973,78.70618,67.757965,67.757965,201.30348,55.574078,64.343254,0.5300962,0.7,68.5057,0.11310702,0.3,68.21209,0.1321891,0.3,65.98967,0.79367757,0.6956744,27.975729,27.975729,71.2891,41.82591,495.14783,83.30493,921.6548,0
2263,20243100.0,62.444817,66.85006,67.77286,68.35661,78.70898,67.8137,67.8137,210.98962,55.573036,64.344406,0.5286753,0.7,68.52037,0.11772826,0.3,68.22857,0.137793,0.3,66.074425,0.8035915,0.71029747,6.9958715,6.9958715,74.316154,46.201233,509.55316,86.98416,967.0691,0
2266,20243160.0,62.47712,66.89114,67.94479,68.5558,78.72029,67.86412,67.86412,219.38452,55.572098,64.39659,0.52501374,0.7,68.53662,0.12220031,0.3,68.24626,0.14326471,0.3,66.16353,0.81294185,0.7240892,-17.323029,-17.323029,76.95061,50.239815,522.0442,90.22658,1003.1012,0
2267,20243280.0,62.581215,67.022705,68.199844,68.8649,78.74759,67.95291,67.95291,233.43309,55.570724,64.446686,0.51769066,0.7,68.592545,0.12957357,0.3,68.30602,0.1525621,0.3,66.38369,0.82816947,0.74654996,-14.67463,-14.67463,81.47764,57.528423,542.96063,95.92729,1064.9233,0
2269,20243400.0,62.68388,67.13971,68.43852,69.15895,78.773796,68.02722,68.02722,244.57083,55.570015,64.43521,0.5103675,0.7,68.623474,0.13802496,0.3,68.34096,0.16289544,0.3,66.57178,0.8436698,0.76941293,1.6802534,1.6802534,87.02017,63.798252,559.55505,102.67863,1118.2483,0
2271,20243520.0,62.808685,67.2994,68.628586,69.40273,78.799774,68.08961,68.08961,253.54332,55.5699,64.42708,0.5046352,0.7,68.68022,0.14470772,0.3,68.40221,0.17140664,0.3,66.799194,0.85543746,0.7867703,8.279467,8.279467,91.38148,69.17665,572.93085,108.21458,1161.951,0
2273,20243640.0,62.921734,67.43382,68.85836,69.684204,78.82449,68.142624,68.142624,260.9244,55.570507,64.430595,0.4989029,0.7,68.71126,0.15249877,0.3,68.43786,0.18098326,0.3,66.990524,0.8676653,0.80480635,9.620857,9.620857,96.38688,73.827736,583.93933,114.356064,1197.5061,0
2275,20243700.0,62.99034,67.51842,68.95125,69.802475,78.8362,68.166336,68.166336,264.15973,55.571,64.43724,0.49603674,0.7,68.740585,0.15551382,0.3,68.46939,0.1848847,0.3,67.104004,0.8722228,0.81152856,9.150819,9.150819,98.270706,75.93197,588.7661,116.79527,1212.7485,0
2278,20243760.0,63.055603,67.60345,69.04474,69.920135,78.84729,68.18852,68.18852,267.15143,55.571716,64.44641,0.49388692,0.7,68.7686,0.15849613,0.3,68.50009,0.18871634,0.3,67.21634,0.8764246,0.8177263,7.261047,7.261047,100.13417,77.91358,593.2301,119.18877,1226.628,0
2280,20243880.0,63.168266,67.7433,69.27101,70.193634,78.86773,68.22914,68.22914,272.54257,55.57353,64.47443,0.48958728,0.7,68.79974,0.16562693,0.3,68.5363,0.1975366,0.3,67.40487,0.88572717,0.83144754,-5.2809353,-5.2809353,104.520584,81.57377,601.2764,124.61859,1250.8966,0
2281,20244000.0,63.302628,67.91436,69.43317,70.40271,78.88327,68.26592,68.26592,277.33298,55.576,64.48537,0.48528764,0.7,68.85754,0.1709421,0.3,68.599304,0.20449507,0.3,67.62465,0.8917734,0.8403657,-12.67654,-12.67654,107.83736,84.922806,608.42816,128.976,1273.6833,0
2283,20244120.0,63.419083,68.05416,69.61626,70.63226,78.89453,68.29991,68.29991,281.68832,55.579132,64.478226,0.48105186,0.7,68.88869,0.17741638,0.3,68.63577,0.21256231,0.3,67.80736,0.8983959,0.85013396,-11.431648,-11.431648,112.049194,88.0487,614.93195,134.21619,1295.4922,0
2285,20244240.0,63.55548,68.222855,69.74429,70.80596,78.90316,68.33194,68.33194,285.7302,55.582867,64.46685,0.4768161,0.7,68.946686,0.18205968,0.3,68.69933,0.21875139,0.3,68.01912,0.9019368,0.8553568,-6.355172,-6.355172,115.11462,91.01871,620.9691,138.28282,1315.841,0
2287,20244300.0,63.61431,68.291306,69.82559,70.909454,78.90657,68.3474,68.3474,287.6606,55.585007,64.45894,0.47469822,0.7,68.96152,0.18503596,0.3,68.71707,0.22247659,0.3,68.10662,0.90417403,0.8586567,-3.5986333,-3.5986333,117.10824,92.46113,623.85297,140.76381,1325.701,0
2289,20244360.0,63.675453,68.360016,69.904205,71.01019,78.90959,68.36255,68.36255,289.5411,55.58732,64.45245,0.47236836,0.7,68.977615,0.18788485,0.3,68.735916,0.22607215,0.3,68.194565,0.9060637,0.8614439,-0.93970484,-0.93970484,118.98692,93.88173,626.66254,143.12828,1335.1971,0
2291,20244480.0,63.816513,68.52465,70.02615,71.17357,78.9164,68.39217,68.39217,293.1827,55.592316,64.461685,0.46770868,0.7,69.035736,0.19186224,0.3,68.79986,0.23149827,0.3,68.39754,0.9072564,0.8632032,2.8053877,2.8053877,121.46992,96.67425,632.1041,146.52289,1351.7622,0
2294,20244600.0,63.939728,68.658134,70.24945,71.42779,78.930626,68.421104,68.421104,296.69513,55.59803,64.58193,0.46304902,0.7,69.066666,0.19702792,0.3,68.83655,0.23806727,0.3,68.56552,0.9090255,0.86581266,4.029826,4.029826,123.78685,99.42157,637.35376,149.52422,1357.8588,0
2295,20244720.0,64.04668,68.81848,70.42293,71.62961,78.94183,68.449585,68.449585,300.1125,55.604347,64.71179,0.4625991,0.7,69.12538,0.20031027,0.3,68.90121,0.24270593,0.3,68.75998,0.90797704,0.86426616,3.6106045,3.6106045,124.76149,102.14081,642.4623,151.12717,1362.1614,0
2297,20244840.0,64.132706,68.94817,70.61716,71.85147,78.94875,68.4777,68.4777,303.44928,55.611267,64.82363,0.46214917,0.7,69.156525,0.20479807,0.3,68.93823,0.24850321,0.3,68.92055,0.9074997,0.863562,2.9678807,2.9678807,126.63097,104.844406,647.4514,153.61089,1367.1893,0
2299,20244900.0,64.18439,69.02634,70.68621,71.9341,78.951385,68.49166,68.49166,305.09244,55.615,64.876526,0.46192423,0.7,69.18663,0.20612161,0.3,68.971245,0.25046638,0.3,69.014366,0.9060352,0.8614019,3.2363238,3.2363238,126.98274,106.19351,649.9085,154.26344,1369.6942,0
2301,20244960.0,64.20708,69.10368,70.752014,72.013084,78.95342,68.50559,68.50559,306.7232,55.618904,64.92723,0.46528155,0.7,69.215744,0.20738572,0.3,69.00338,0.25235733,0.3,69.10649,0.9043248,0.85887915,2.2599802,2.2599802,127.334785,107.54096,652.3474,154.91084,1372.2899,0
2303,20245080.0,64.22839,69.2292,70.89253,72.182434,78.95303,68.53331,68.53331,309.94278,55.627144,64.984856,0.47199613,0.7,69.24684,0.21120827,0.3,69.04046,0.25739917,0.3,69.25958,0.9017231,0.85504156,0.8778959,0.8778959,129.21794,110.23436,657.16296,157.43689,1381.0326,0
2306,20245200.0,64.26674,69.37994,70.97284,72.29143,78.95216,68.56088,68.56088,313.1118,55.635986,65.0299,0.47871074,0.7,69.30605,0.21312921,0.3,69.10567,0.26049173,0.3,69.43712,0.89653397,0.8473876,1.2184379,1.2184379,130.01227,112.93028,661.9037,158.86868,1390.5648,0
2307,20245320.0,64.29727,69.50122,71.08815,72.43353,78.95189,68.58834,68.58834,316.23712,55.645546,65.07675,0.48417908,0.7,69.33659,0.21631402,0.3,69.14224,0.26480204,0.3,69.582855,0.89191914,0.8405807,1.0595578,1.0595578,131.58156,115.633446,666.58,161.03511,1399.7031,0
2309,20245440.0,64.344574,69.64702,71.1539,72.52434,78.952545,68.61572,68.61572,319.32343,55.65571,65.12921,0.4896474,0.7,69.39554,0.21758294,0.3,69.20734,0.2671493,0.3,69.752426,0.8848083,0.8300922,1.5100276,1.5100276,131.89612,118.34616,671.1987,161.90843,1408.0707,0
2311,20245500.0,64.3593,69.70535,71.20625,72.58844,78.95293,68.6294,68.6294,320.85373,55.661034,65.15674,0.49238157,0.7,69.410034,0.21891654,0.3,69.22487,0.26900613,0.3,69.82164,0.8816784,0.82547563,1.2065269,1.2065269,132.48914,119.70682,673.4892,162.76418,1412.0583,0
2313,20245560.0,64.36946,69.763794,71.252716,72.646774,78.95282,68.643074,68.643074,322.37573,55.666473,65.17943,0.4958016,0.7,69.42553,0.22013906,0.3,69.24338,0.27073967,0.3,69.891235,0.8782702,0.8204486,0.8683371,0.8683371,133.03365,121.07023,675.7674,163.57405,1416.4336,0
2315,20245680.0,64.40483,69.90426,71.29529,72.71231,78.95644,68.67724,68.67724,324.5662,55.677956,65.22293,0.5026416,0.7,69.484146,0.2207714,0.3,69.30809,0.27235794,0.3,70.05324,0.86932254,0.80725074,1.1504488,1.1504488,133.05031,123.60416,679.0898,164.10884,1421.9497,0
2317,20245800.0,64.42471,70.01016,71.36917,72.80822,78.98489,68.744576,68.744576,319.91132,55.689983,65.25957,0.50948167,0.7,69.5132,0.22272396,0.3,69.34329,0.27525258,0.3,70.18271,0.8611061,0.7951315,0.7209952,0.7209952,134.01709,123.570915,672.44336,165.58937,1400.7549,0
2320,20245920.0,64.44537,70.1347,71.38412,72.8453,79.00775,68.79702,68.79702,314.32776,55.70273,65.283844,0.51814795,0.7,69.5711,0.2227494,0.3,69.40735,0.27616954,0.3,70.330475,0.85084003,0.779989,0.6699684,0.6699684,133.88426,122.46319,664.3877,165.96617,1376.1674,0
2321,20246040.0,64.447624,70.22649,71.42784,72.91094,79.02214,68.83618,68.83618,308.8351,55.716076,65.295,0.52681416,0.7,69.599,0.22412695,0.3,69.44141,0.27839476,0.3,70.44451,0.8414872,0.7661936,0.14803733,0.14803733,134.6954,120.9286,656.42645,167.27771,1352.4573,0
2323,20246100.0,64.45619,70.28274,71.42296,72.916985,79.02852,68.85552,68.85552,305.84952,55.723,65.29802,0.53114724,0.7,69.62795,0.22387442,0.3,69.47354,0.27854592,0.3,70.51192,0.8358946,0.7579445,0.38667336,0.38667336,134.53357,120.03501,652.09344,167.36345,1339.7108,0
2325,20246160.0,64.46234,70.336685,71.418015,72.92232,79.03511,68.874855,68.874855,302.61945,55.730083,65.30313,0.5357843,0.7,69.65585,0.22357635,0.3,69.50458,0.2786396,0.3,70.57651,0.83021474,0.74956673,0.4188385,0.4188385,134.34805,119.02049,647.4009,167.4131,1325.6989,0
2327,20246280.0,64.45822,70.41469,71.44168,72.96631,79.0428,68.90741,68.90741,296.5551,55.74475,65.30505,0.54505837,0.7,69.682335,0.2244095,0.3,69.53726,0.28022513,0.3,70.67561,0.819922,0.7343849,-0.062250715,-0.062250715,134.91092,117.008514,638.5797,168.43864,1299.6982,0
2329,20246400.0,64.46889,70.51131,71.4129,72.956924,79.05093,68.94267,68.94267,289.8275,55.76002,65.30582,0.55433244,0.7,69.73804,0.22331193,0.3,69.59927,0.27982718,0.3,70.79289,0.8078134,0.7165248,0.2920176,0.2920176,134.29996,114.79789,628.79144,168.27005,1270.8809,0
2332,20246520.0,64.48218,70.60771,71.37242,72.93379,79.05939,68.97832,68.97832,282.46896,55.776283,65.312744,0.5638081,0.7,69.79616,0.22166117,0.3,69.66382,0.2788265,0.3,70.91088,0.7947986,0.697328,0.42954075,0.42954075,133.31401,112.336655,618.0766,167.68423,1238.76,0
2334,20246640.0,64.50783,70.71829,71.28771,72.86403,79.06933,69.01586,69.01586,274.2072,55.793804,65.326965,0.5732837,0.7,69.87718,0.21821903,0.3,69.75155,0.2759657,0.3,71.0426,0.78009,0.6756327,0.7884875,0.7884875,131.18416,109.56295,606.03955,165.89856,1202.1532,0
2335,20246700.0,64.51294,70.75812,71.2614,72.84425,79.072845,69.032364,69.032364,270.11932,55.803032,65.33482,0.57802147,0.7,69.903595,0.217084,0.3,69.78137,0.27509966,0.3,71.0921,0.77331126,0.6656341,0.5411698,0.5411698,130.48192,108.148125,600.07745,165.34937,1183.8628,0
2337,20246760.0,64.51442,70.79695,71.228714,72.81866,79.074936,69.04788,69.04788,266.14413,55.81259,65.339005,0.5836037,0.7,69.93106,0.2157911,0.3,69.81197,0.27407968,0.3,71.140884,0.7663933,0.6554301,0.27218333,0.27218333,129.69507,106.77389,594.2782,164.72807,1166.281,0
2339,20246880.0,64.531555,70.893906,71.11539,72.718185,79.08114,69.082985,69.082985,257.39276,55.83259,65.3456,0.5947681,0.7,70.01022,0.21145765,0.3,69.89794,0.27022597,0.3,71.258545,0.7508154,0.63245267,0.5121386,0.5121386,127.091385,103.85108,581.5143,162.42314,1127.9027,0
2341,20247000.0,64.53403,70.957794,71.03058,72.64507,79.083885,69.113525,69.113525,248.8963,55.853737,65.35015,0.60593253,0.7,70.06076,0.2082414,0.3,69.95502,0.26745287,0.3,71.34122,0.73644197,0.61125195,0.15735418,0.15735418,125.1926,100.98249,569.1116,160.79964,1090.5413,0
2343,20247120.0,64.55007,71.04134,70.89407,72.51895,79.08823,69.14763,69.14763,239.74997,55.87609,65.354546,0.6177946,0.7,70.13733,0.20310313,0.3,70.038345,0.26269865,0.3,71.44493,0.7202085,0.5873076,0.46276486,0.46276486,122.11837,98.03584,555.7642,157.96991,1050.4626,0
2346,20247180.0,64.55078,71.06661,70.84491,72.47391,79.08943,69.16277,69.16277,235.30905,55.887463,65.35784,0.62364507,0.7,70.16002,0.20122686,0.3,70.0645,0.26098448,0.3,71.47915,0.71289253,0.57651645,0.2563736,0.2563736,121.00926,96.594246,549.27924,156.95932,1030.8547,0
2348,20247240.0,64.552216,71.091934,70.78854,72.4226,79.0896,69.177475,69.177475,230.90363,55.89949,65.358665,0.6296567,0.7,70.18463,0.19913782,0.3,70.09207,0.25908247,0.3,71.513756,0.70527625,0.5652824,0.14613429,0.14613429,119.7688,95.177185,542.8453,155.83902,1011.5116,0
2349,20247300.0,64.56204,71.12863,70.70571,72.34526,79.09059,69.163734,69.163734,226.23344,55.911575,65.352844,0.6355877,0.7,70.22243,0.19621022,0.3,70.132935,0.2563236,0.3,71.560394,0.6969163,0.5529515,0.40046337,0.40046337,118.021255,92.7432,535.9386,154.20555,991.57153,0
2351,20247360.0,64.57117,71.16302,70.62096,72.264946,79.09224,69.13702,69.13702,221.31226,55.923992,65.34548,0.64177144,0.7,70.25829,0.19325277,0.3,70.17238,0.2534906,0.3,71.60439,0.68853676,0.5405917,0.5320236,0.5320236,116.26762,89.831985,528.6246,152.53555,970.6465,0
2353,20247480.0,64.57573,71.201416,70.479614,72.1335,79.09201,69.057816,69.057816,212.00381,55.94948,65.32257,0.654139,0.7,70.302185,0.18859372,0.3,70.22264,0.24908866,0.3,71.66042,0.67318285,0.5179447,0.22860155,0.22860155,113.54328,83.583496,514.7058,149.98874,931.37476,0
2355,20247600.0,64.597534,71.260796,70.28433,71.94728,79.09405,68.96728,68.96728,202.09084,55.976013,65.29654,0.66650647,0.7,70.37271,0.18202221,0.3,70.29965,0.2427236,0.3,71.738976,0.65607446,0.4927098,0.62085617,0.62085617,109.64158,77.014626,499.86523,146.23691,889.6315,0
2357,20247720.0,64.60924,71.28771,70.12332,71.79407,79.09366,68.86601,68.86601,192.55174,56.00348,65.272095,0.6773929,0.7,70.41315,0.17671983,0.3,70.3463,0.23759484,0.3,71.78314,0.6404283,0.46963176,0.44172388,0.44172388,106.498024,70.548454,485.54272,143.21234,849.12537,0
2360,20247840.0,64.63725,71.336105,69.91156,71.588684,79.09564,68.7652,68.7652,182.45699,56.031876,65.249626,0.68827933,0.7,70.480545,0.16951394,0.3,70.41995,0.23051365,0.3,71.8506,0.62306666,0.4440233,0.8170573,0.8170573,102.16196,64.20261,470.40494,138.95992,806.03174,0
2361,20247900.0,64.64373,71.344406,69.82631,71.505516,79.09592,68.71273,68.71273,177.5268,56.046432,65.2404,0.6937226,0.7,70.498344,0.16663803,0.3,70.4411,0.22767012,0.3,71.867355,0.61517787,0.43238732,0.6437164,0.6437164,100.440445,61.124714,463.00223,137.25513,784.7928,0
2363,20247960.0,64.650925,71.35231,69.735504,71.41795,79.09537,68.65929,68.65929,172.78473,56.061157,65.22914,0.69897425,0.7,70.517685,0.1636097,0.3,70.46291,0.22471124,0.3,71.88377,0.6072426,0.42068282,0.539711,0.539711,98.615105,58.153065,455.87326,135.47472,764.4267,0
2365,20248080.0,64.68158,71.390434,69.50781,71.19438,79.09778,68.5563,68.5563,162.58493,56.091316,65.20914,0.7094776,0.7,70.581955,0.1558117,0.3,70.53311,0.21696803,0.3,71.94124,0.58973205,0.3948548,0.88916886,0.88916886,93.89797,52.327534,440.5749,130.7889,720.4654,0
2367,20248200.0,64.69751,71.39659,69.31743,71.007126,79.09822,68.44959,68.44959,152.84727,56.12224,65.19167,0.71998096,0.7,70.615845,0.14934966,0.3,70.57245,0.21054412,0.3,71.96431,0.5738348,0.3714063,0.6178632,0.6178632,89.993675,46.837875,425.94498,126.89828,678.1943,0
2369,20248320.0,64.73107,71.42504,69.07529,70.76712,79.10162,68.346344,68.346344,142.60327,56.15399,65.174484,0.7302898,0.7,70.67715,0.14099914,0.3,70.639244,0.20219213,0.3,72.01259,0.5562717,0.34550068,0.96466994,0.96466994,84.92634,41.603394,410.58112,121.8185,633.6813,0
2371,20248440.0,64.74947,71.4218,68.87215,70.56514,79.103,68.239914,68.239914,132.85915,56.186455,65.160416,0.7405986,0.7,70.707855,0.13402167,0.3,70.6749,0.19519751,0.3,72.02632,0.5403989,0.3220884,0.7060614,0.7060614,80.69599,36.709778,395.94272,117.558716,591.0413,0
2374,20248500.0,64.7676,71.43262,68.74367,70.43776,79.104706,68.18808,68.18808,127.84563,56.202988,65.15224,0.74575305,0.7,70.738174,0.12958427,0.3,70.707306,0.19076248,0.3,72.04736,0.5316124,0.3091283,0.88823384,0.88823384,77.99179,34.37247,388.4198,114.84801,569.14557,0
2375,20248560.0,64.78606,71.44119,68.61726,70.31053,79.10756,68.137085,68.137085,122.62702,56.219635,65.146355,0.75087446,0.7,70.76625,0.12516445,0.3,70.73834,0.18628858,0.3,72.06615,0.5228755,0.2962413,1.0443603,1.0443603,75.31142,32.084312,380.5978,112.12155,546.25073,0
2377,20248680.0,64.80688,71.429436,68.40286,70.095535,79.10954,68.03149,68.03149,112.93232,56.253525,65.13592,0.76111734,0.7,70.79376,0.11771142,0.3,70.77042,0.17877263,0.3,72.07126,0.5071212,0.27300376,0.79811203,0.79811203,70.78623,27.795334,366.03473,107.5299,503.51715,0
2379,20248800.0,64.84203,71.451355,68.135574,69.82708,78.82614,67.91318,67.91318,106.24476,56.288025,65.12361,0.77136016,0.7,70.84924,0.108392335,0.3,70.83046,0.16935658,0.3,72.1029,0.48974767,0.2625,1.0036197,1.0036197,65.11331,24.04208,355.8547,101.76279,463.97928,0
2381,20248920.0,64.85412,71.46393,67.90854,69.59807,78.372406,67.77965,67.77965,105.921005,56.323128,65.11301,0.78095776,0.7,70.87358,0.1005143,0.3,70.859024,0.16136609,0.3,72.09999,0.4741984,0.2625,0.60004157,0.60004157,60.323986,21.220247,354.98608,96.86225,447.64468,0
2383,20249040.0,64.88284,71.50359,67.6302,69.31654,77.878525,67.65889,67.65889,105.70561,56.358776,65.101585,0.79055536,0.7,70.92571,0.09080121,0.3,70.915665,0.1514923,0.3,72.12608,0.45694384,0.2625,0.8191072,0.8191072,54.42862,18.74136,354.3144,90.829094,430.41956,0
2386,20249100.0,64.88861,71.50799,67.515945,69.19905,77.657585,67.60699,67.60699,105.61307,56.376793,65.099335,0.7953541,0.7,70.935165,0.08675678,0.3,70.92791,0.14732495,0.3,72.12185,0.44923776,0.2625,0.6725465,0.6725465,51.993084,17.693562,354.02573,88.2974,422.72092,0
2388,20249160.0,64.89449,71.51227,67.397675,69.07924,77.43736,67.55947,67.55947,105.52835,56.39492,65.09697,0.8000408,0.7,70.94643,0.0825714,0.3,70.940765,0.14307599,0.3,72.118004,0.4415253,0.2625,0.53906035,0.53906035,49.45459,16.74382,353.76147,85.70168,415.05096,0
2389,20249280.0,64.92273,71.54825,67.12131,68.7959,76.954025,67.49936,67.49936,105.42117,56.431618,65.09966,0.80941397,0.7,70.99515,0.07252091,0.3,70.994156,0.13279194,0.3,72.13992,0.4243847,0.2625,0.7929232,0.7929232,43.37381,15.55557,353.42715,79.43398,398.22586,0
2391,20249400.0,64.93344,71.55303,66.89378,68.55969,76.524506,67.46294,67.46294,105.356224,56.46875,65.11092,0.8187872,0.7,71.01245,0.06398111,0.3,71.015915,0.12399168,0.3,72.12723,0.4091389,0.2625,0.51155883,0.51155883,38.2313,14.842531,353.22455,74.08716,383.21976,0
2393,20249520.0,64.95964,71.5856,66.62967,68.28389,76.05342,67.4999,67.4999,105.42213,56.506325,65.13608,0.82925653,0.7,71.05788,0.053634297,0.3,71.06618,0.113338105,0.3,72.14547,0.39215025,0.2625,0.7365423,0.7365423,31.994852,15.565888,353.43008,67.613174,366.70496,0
2395,20249640.0,64.96788,71.58687,66.42242,68.0624,75.64055,67.58865,67.58865,105.58038,56.544228,65.17673,0.83972585,0.7,71.071945,0.044821743,0.3,71.08479,0.104190126,0.3,72.128555,0.37711105,0.2625,0.43550405,0.43550405,26.712023,17.325508,353.9237,62.072655,352.0328,0
2397,20249700.0,64.98068,71.602036,66.29558,67.92859,75.41138,67.646736,67.646736,105.68393,56.56334,65.19859,0.8449605,0.7,71.094406,0.039487235,0.3,71.10913,0.09870129,0.3,72.1369,0.3686749,0.2625,0.57039934,0.57039934,23.49939,18.494293,354.2467,58.73783,343.86087,0
2399,20249760.0,64.99205,71.616425,66.173904,67.79768,75.18561,67.7119,67.7119,105.80013,56.58251,65.22386,0.8518139,0.7,71.11435,0.03421396,0.3,71.132095,0.093201645,0.3,72.1436,0.3603024,0.2625,0.6666409,0.6666409,20.349157,19.82179,354.6091,55.419277,335.76498,0
2402,20249880.0,64.997604,71.614395,65.976974,67.58285,74.78993,67.85852,67.85852,106.06156,56.62113,65.27896,0.8655207,0.7,71.12539,0.025162363,0.3,71.14775,0.08373911,0.3,72.123,0.3454976,0.2625,0.3511364,0.3511364,14.958101,22.868952,355.42456,49.720734,321.40244,0
2404,20250000.0,65.02188,71.64104,65.709076,67.298965,74.34175,67.90345,67.90345,106.14168,56.66002,65.30829,0.8792275,0.7,71.16489,0.014331677,0.3,71.192184,0.07245345,0.3,72.13515,0.3288983,0.2625,0.6449743,0.6449743,8.507517,23.81926,355.6745,42.9457,305.4516,0
2405,20250120.0,65.03754,71.65218,65.44095,67.01678,73.91784,67.88099,67.88099,106.10161,56.69924,65.32181,0.8956016,0.7,71.18999,0.0040706997,0.3,71.22218,0.061699033,0.3,72.12811,0.3133532,0.2625,0.57816815,0.57816815,2.4076154,23.342888,355.54953,36.534733,290.56497,0
2407,20250240.0,65.070435,71.69052,65.33571,66.681366,73.44356,67.821785,67.821785,105.99607,56.739067,65.32747,0.9119756,0.7,71.240906,0.0,0.3,71.27755,0.049213275,0.3,72.15245,0.29599497,0.2625,0.92368054,0.92368054,0.1775498,22.097555,355.22034,29.095072,273.9948,0
2409,20250300.0,65.07846,71.69388,65.33746,66.53343,73.234375,67.78386,67.78386,105.92843,56.759117,65.3307,0.9201627,0.7,71.25113,0.0,0.3,71.29007,0.04368852,0.3,72.14547,0.28834993,0.2625,0.7994731,0.7994731,0.14429632,21.306538,355.0094,25.831497,266.69748,0
