,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2411,20250360.0,65.086754,71.69723,65.337296,66.38138,73.024376,67.742256,67.742256,105.85427,56.77939,65.33175,0.92767084,0.7,71.26343,0.0,0.3,71.30315,0.03808476,0.3,72.13899,0.2807024,0.2625,0.68356615,0.68356615,0.11863904,20.445488,354.77805,22.5051,259.38736,0
2413,20250480.0,65.1212,71.73305,65.33571,66.03009,72.55098,67.65177,67.65177,105.692924,56.8202,65.33197,0.9426872,0.7,71.31375,0.0,0.3,71.35528,0.025190758,0.3,72.16046,0.2634333,0.2625,0.9823568,0.9823568,0.07988487,18.59591,354.27478,14.860093,242.96457,0
2415,20250600.0,65.13784,71.73634,65.3363,65.718414,72.13728,67.55564,67.55564,105.52153,56.861618,65.333786,0.95770365,0.7,71.3355,0.0,0.3,71.37709,0.013711985,0.3,72.142395,0.24835256,0.2625,0.7076844,0.7076844,0.05415475,16.66677,353.7402,8.102452,228.64328,0
2418,20250720.0,65.172226,71.76958,65.341965,65.36459,71.673004,67.49676,67.49676,105.416534,56.903587,65.341965,0.9723,0.7,71.38533,0.0,0.3,71.425705,0.00048052118,0.3,72.1608,0.23124105,0.2625,0.98525786,0.98525786,0.0,15.503647,353.4127,0.17867583,212.4604,0
2419,20250840.0,65.18826,71.77017,65.3591,65.36679,71.27513,67.46131,67.46131,105.35332,56.946106,65.3591,0.9868964,0.7,71.40642,0.0,0.3,71.44476,0.0,0.3,72.13888,0.21638729,0.2625,0.6947766,0.6947766,0.0,14.810034,353.2155,0.0,198.44606,0
2421,20250900.0,65.20535,71.78622,65.37152,65.37685,71.050354,67.471695,67.471695,105.37185,56.967583,65.37146,0.9941946,0.7,71.43218,0.0,0.3,71.46904,0.0,0.3,72.14755,0.20789388,0.2625,0.8398704,0.8398704,0.0,15.012849,353.2733,0.11349522,190.44264,0
2423,20250960.0,65.20046,71.80176,65.38915,65.39355,70.830795,67.49881,67.49881,105.4202,56.989174,65.3891,0.99535567,0.693204,71.45586,0.0,0.3,71.49233,0.0,0.3,72.15459,0.19946057,0.2625,0.43869883,0.43869883,0.0,15.5443125,353.42407,0.09308272,182.55325,0
2425,20251080.0,65.16206,71.80072,65.4125,65.41547,70.44632,67.5879,67.5879,105.579025,57.032898,65.4125,0.99767786,0.67961204,71.4764,0.0,0.3,71.51123,0.0,0.3,72.12938,0.18484983,0.2625,-0.7793115,-0.7793115,0.0,17.311003,353.9195,0.063454844,169.1639,0
2427,20251200.0,65.13537,71.8311,65.42041,65.422386,69.99687,67.71134,67.71134,105.79914,57.07717,65.42035,1.0,0.66602004,71.52529,0.0,0.3,71.55858,0.0,0.3,72.14278,0.16813028,0.2625,-0.9135387,-0.9135387,0.0,19.812256,354.60605,0.043035716,154.02216,0
2430,20251320.0,65.06583,71.82824,65.42266,65.42266,69.60818,67.858086,67.858086,106.0608,57.12205,65.42266,1.0,0.6488832,71.54507,0.0,0.3,71.57715,0.0,0.3,72.11432,0.15379629,0.2625,-1.8785695,-1.8785695,0.0,22.863235,355.4222,0.0,141.24101,0
2432,20251440.0,65.002106,71.85713,65.38091,65.38091,69.1306,67.90309,67.90309,106.14102,57.167534,65.38103,1.0,0.6317464,71.59308,0.0,0.3,71.62401,0.0,0.3,72.12547,0.13732095,0.2625,-2.102767,-2.102767,0.0,23.816689,355.6725,0.0,126.53598,0
2433,20251500.0,64.956345,71.85466,65.34784,65.34784,68.91472,67.89786,67.89786,106.1317,57.1905,65.34795,1.0,0.62317795,71.60137,0.0,0.3,71.63241,0.0,0.3,72.10927,0.13030644,0.2625,-2.4737732,-2.4737732,0.0,23.706625,355.64343,0.0,120.40122,0
2435,20251560.0,64.91878,71.85208,65.30703,65.30703,68.692856,67.88064,67.88064,106.10101,57.213623,65.30719,1.0,0.6164916,71.61165,0.0,0.3,71.64175,0.0,0.3,72.09367,0.12331584,0.2625,-2.5514414,-2.5514414,0.0,23.342726,355.5477,0.0,114.23696,0
2437,20251680.0,64.85812,71.879105,65.219574,65.219574,68.1816,67.82145,67.82145,105.99546,57.260315,65.21969,1.0,0.6031189,71.65828,0.0,0.3,71.68756,0.0,0.3,72.102295,0.10714286,0.2625,-2.1979556,-2.1979556,0.0,22.099113,355.21854,0.0,99.723434,0
2439,20251800.0,64.77139,71.87169,65.12839,65.12839,67.73166,67.7419,67.7419,105.85362,57.307663,65.128555,1.0,0.5897462,71.67537,0.0,0.3,71.70421,0.0,0.3,72.06697,0.09351866,0.2625,-2.654833,-2.654833,0.0,20.448397,354.77612,0.0,87.53817,0
2441,20251920.0,64.752495,71.89696,65.03814,65.03814,67.21657,67.651405,67.651405,105.692276,57.355675,65.03825,1.0,0.5834887,71.72057,0.0,0.3,71.74886,0.0,0.3,72.07335,0.07767882,0.2625,-1.2995297,-1.2995297,0.0,18.599745,354.27286,0.0,73.00706,0
2443,20252040.0,64.71767,71.88751,64.97508,64.97508,66.79227,67.555275,67.555275,105.52086,57.404343,64.97519,1.0,0.5772313,71.73628,0.0,0.3,71.76452,0.0,0.3,72.034836,0.064456336,0.2625,-1.1349887,-1.1349887,0.0,16.67126,353.7382,0.0,60.79486,0
2446,20252100.0,64.7086,71.899704,64.9491,64.9491,66.55107,67.52164,67.52164,105.4609,57.4289,64.9492,1.0,0.5741026,71.75946,0.0,0.3,71.78699,0.0,0.3,72.037964,0.056663595,0.2625,-0.93658215,-0.93658215,0.0,16.005724,353.55115,0.0,53.4461,0
2447,20252160.0,64.70712,71.911514,64.928825,64.928825,66.316284,67.496376,67.496376,105.415855,57.453674,64.92888,1.0,0.5720165,71.78045,0.0,0.3,71.80835,0.0,0.3,72.03961,0.0489465,0.2625,-0.59189785,-0.59189785,0.0,15.508732,353.41068,0.0,46.209972,0
2449,20252280.0,64.688385,71.90059,64.90158,64.90158,65.929794,67.460915,67.460915,105.352615,57.503662,64.90158,1.0,0.56784433,71.79528,0.0,0.3,71.82335,0.0,0.3,71.99875,0.03611569,0.2625,-0.57134473,-0.57134473,0.0,14.815606,353.2134,0.0,34.182323,0
2451,20252400.0,64.68674,71.92398,64.89532,64.89532,65.496216,67.49843,67.49843,105.419525,57.554306,64.89532,1.0,0.5636722,71.83873,0.0,0.3,71.866745,0.0,0.3,72.00276,0.020921715,0.2625,-0.22957847,-0.22957847,0.0,15.550573,353.4221,0.0,19.762318,0
2453,20252520.0,64.6473,71.91206,64.90317,64.90317,65.15224,67.58753,67.58753,105.578384,57.605614,64.90317,1.0,0.55738616,71.852905,0.0,0.3,71.88136,0.0,0.3,71.960075,0.008469514,0.2625,-0.95043963,-0.95043963,0.0,17.317957,353.9176,0.0,8.016659,0
2455,20252640.0,64.62346,71.93579,64.90724,64.90724,65.13466,67.71099,67.71099,105.79853,57.657692,64.90724,1.0,0.5511002,71.89586,0.0,0.3,71.924484,0.0,0.3,71.96502,0.0,0.2625,-0.8859082,-0.8859082,0.0,19.819853,354.60428,0.0,0.0,0
2458,20252700.0,64.60226,71.93002,64.91174,64.91174,65.0516,67.78205,67.78205,105.92522,57.683945,64.91168,1.0,0.5479572,71.90157,0.0,0.3,71.93112,0.0,0.3,71.943756,0.0,0.2625,-1.0744662,-1.0744662,0.0,21.286755,354.99942,0.0,0.0,0
2459,20252760.0,64.57161,71.92453,64.91487,64.91487,64.98639,67.85776,67.85776,106.0602,57.710426,64.91487,1.0,0.5437848,71.909424,0.0,0.3,71.93877,0.0,0.3,71.92404,0.0,0.2625,-1.4682133,-1.4682133,0.0,22.871365,355.42047,0.0,0.0,0
2461,20252880.0,64.52437,71.95019,64.885704,64.885704,64.89252,67.90275,67.90275,106.140434,57.76387,64.88576,1.0,0.53544,71.95172,0.0,0.3,71.9815,0.0,0.3,71.93343,0.0,0.2625,-1.587754,-1.587754,0.0,23.824883,355.67078,0.0,0.27020556,0
2463,20253000.0,64.45746,71.94046,64.828964,64.828964,64.83363,67.8803,67.8803,106.1004,57.818035,64.82907,1.0,0.5270952,71.96447,0.0,0.3,71.99523,0.0,0.3,71.89608,0.0,0.2625,-2.021697,-2.021697,0.0,23.3507,355.54593,0.0,0.14772913,0
2465,20253120.0,64.441635,71.967926,64.76271,64.76271,64.76293,67.82111,67.82111,105.99487,57.872967,64.76282,1.0,0.5220743,72.00583,0.0,0.3,72.03714,0.0,0.3,71.91014,0.0,0.2625,-1.0232329,-1.0232329,0.0,22.106718,355.2168,0.0,0.0,0
2467,20253240.0,64.41027,71.95947,64.71086,64.71086,64.711075,67.74158,67.74158,105.85307,57.92861,64.71097,1.0,0.51705337,72.01753,0.0,0.3,72.05011,0.0,0.3,71.876144,0.0,0.2625,-0.9840712,-0.9840712,0.0,20.455545,354.7745,0.0,0.0,0
2470,20253300.0,64.40335,71.97408,64.68515,64.68515,64.68536,67.697296,67.697296,105.77412,57.95668,64.68526,1.0,0.5145429,72.0389,0.0,0.3,72.07131,0.0,0.3,71.88592,0.0,0.2625,-0.79103947,-0.79103947,0.0,19.546837,354.52823,0.0,0.0,0
2471,20253360.0,64.41698,71.9888,64.66257,64.66257,64.662735,67.65109,67.65109,105.69172,57.98497,64.66263,1.0,0.5140417,72.058075,0.0,0.3,72.09136,0.0,0.3,71.89498,0.0,0.2625,-0.12952432,-0.12952432,0.0,18.606495,354.2712,0.0,0.0,0
2473,20253480.0,64.432846,71.98183,64.638565,64.638565,64.638626,67.55498,67.55498,105.52035,58.0421,64.638565,1.0,0.51303947,72.06906,0.0,0.3,72.103836,0.0,0.3,71.86455,0.0,0.2625,0.3986767,0.3986767,0.0,16.677546,353.7367,0.0,0.0,0
2475,20253600.0,64.46735,72.013306,64.63922,64.63922,64.639175,67.4961,67.4961,105.41537,58.1,64.63922,1.0,0.5120372,72.1091,0.0,0.3,72.14476,0.0,0.3,71.88844,0.0,0.2625,0.9187674,0.9187674,0.0,15.514697,353.40924,0.0,0.0,0
2477,20253720.0,64.4696,72.00809,64.651855,64.651855,64.651855,67.46064,67.46064,105.352135,58.1596,64.651855,1.0,0.50959855,72.11981,0.0,0.3,72.15706,0.0,0.3,71.86202,0.0,0.2625,0.3701762,0.3701762,0.0,14.821413,353.21204,0.0,0.0,0
2479,20253840.0,64.49036,72.04192,64.67268,64.67268,64.67257,67.49818,67.49818,105.419075,58.22162,64.67262,1.0,0.5071599,72.15964,0.0,0.3,72.197876,0.0,0.3,71.891136,0.0,0.2625,0.5571762,0.5571762,0.0,15.556504,353.42078,0.0,0.0,0
2481,20253900.0,64.49245,72.040115,64.68987,64.68987,64.68971,67.53761,67.53761,105.48939,58.25348,64.68982,1.0,0.50594056,72.16387,0.0,0.3,72.20354,0.0,0.3,71.879105,0.0,0.2625,0.41865477,0.41865477,0.0,16.334713,353.6401,0.0,0.0,0
2484,20253960.0,64.478386,72.03851,64.70734,64.70734,64.70723,67.58729,67.58729,105.577965,58.285942,64.70729,1.0,0.5031406,72.17019,0.0,0.3,72.210175,0.0,0.3,71.86867,0.0,0.2625,-0.1074864,-0.1074864,0.0,17.3241,353.91635,0.0,0.0,0
2485,20254080.0,64.46422,72.07472,64.73288,64.73288,64.73277,67.710754,67.710754,105.79811,58.352356,64.732834,1.0,0.49754083,72.2099,0.0,0.3,72.25105,0.0,0.3,71.90289,0.0,0.2625,-0.42068207,-0.42068207,0.0,19.82634,354.60303,0.0,0.0,0
2487,20254200.0,64.433014,72.07291,64.75458,64.75458,64.75447,67.85752,67.85752,106.05979,58.420746,64.75453,1.0,0.49194103,72.22018,0.0,0.3,72.263245,0.0,0.3,71.88411,0.0,0.2625,-0.8468365,-0.8468365,0.0,22.878162,355.41925,0.0,0.0,0
2489,20254320.0,64.40253,72.111084,64.74398,64.74398,64.744095,67.90251,67.90251,106.14001,58.49089,64.74403,1.0,0.48486117,72.2594,0.0,0.3,72.303894,0.0,0.3,71.92294,0.0,0.2625,-0.9840004,-0.9840004,0.0,23.831621,355.6695,0.0,0.0,0
2491,20254440.0,64.35303,72.110535,64.70514,64.70514,64.70531,67.88005,67.88005,106.09996,58.562634,64.7052,1.0,0.4777813,72.26912,0.0,0.3,72.31576,0.0,0.3,71.90718,0.0,0.2625,-1.4385402,-1.4385402,0.0,23.357346,355.54465,0.0,0.0,0
2493,20254500.0,64.33678,72.13025,64.67767,64.67767,64.6779,67.853806,67.853806,106.05318,58.599052,64.677734,1.0,0.47424138,72.289444,0.0,0.3,72.3363,0.0,0.3,71.92888,0.0,0.2625,-1.3330935,-1.3330935,0.0,22.80448,355.3987,0.0,0.0,0
2496,20254560.0,64.34518,72.15019,64.65076,64.65076,64.650925,67.820854,67.820854,105.994415,58.635803,64.65087,1.0,0.4728683,72.30768,0.0,0.3,72.35574,0.0,0.3,71.9498,0.0,0.2625,-0.60999644,-0.60999644,0.0,22.113276,355.21545,0.0,0.0,0
2498,20254680.0,64.3521,72.15047,64.617584,64.617584,64.61769,67.74134,67.74134,105.85264,58.710236,64.61764,1.0,0.47012213,72.31658,0.0,0.3,72.367004,0.0,0.3,71.93651,0.0,0.2625,0.050608028,0.050608028,0.0,20.461874,354.77322,0.0,0.0,0
2499,20254800.0,64.37715,72.191666,64.60066,64.60066,64.60066,67.65085,67.65085,105.691284,58.785713,64.60066,1.0,0.467376,72.3546,0.0,0.3,72.40662,0.0,0.3,71.98299,0.0,0.2625,0.60085505,0.60085505,0.0,18.612612,354.26996,0.0,0.0,0
2501,20254920.0,64.40517,72.19321,64.595665,64.595665,64.59572,67.554726,67.554726,105.519905,58.862175,64.59572,1.0,0.46621445,72.36316,0.0,0.3,72.4176,0.0,0.3,71.972595,0.0,0.2625,0.85458153,0.85458153,0.0,16.683485,353.73538,0.0,0.0,0
2503,20255040.0,64.45273,72.23627,64.61,64.61,64.60989,67.49586,67.49586,105.41494,58.9393,64.60995,1.0,0.46505287,72.400955,0.0,0.3,72.45709,0.0,0.3,72.0233,0.0,0.2625,1.3579054,1.3579054,0.0,15.520611,353.40796,0.0,0.0,0
2505,20255100.0,64.46822,72.2377,64.62439,64.62439,64.62423,67.476036,67.476036,105.37959,58.978134,64.624344,1.0,0.4644721,72.404144,0.0,0.3,72.4621,0.0,0.3,72.01897,0.0,0.2625,1.267606,1.267606,0.0,15.132264,353.29773,0.0,0.0,0
2507,20255160.0,64.46822,72.23929,64.63818,64.63818,64.63812,67.4604,67.4604,105.35171,59.017082,64.63812,1.0,0.46252808,72.40947,0.0,0.3,72.46814,0.0,0.3,72.01616,0.0,0.2625,0.7809926,0.7809926,0.0,14.827352,353.21075,0.0,0.0,0
2509,20255280.0,64.48184,72.28433,64.66669,64.66669,64.66658,67.497925,67.497925,105.41863,59.095196,64.66664,1.0,0.45864007,72.447266,0.0,0.3,72.50763,0.0,0.3,72.0712,0.0,0.2625,0.4982026,0.4982026,0.0,15.562869,353.41946,0.0,0.0,0
2512,20255400.0,64.47882,72.28879,64.699486,64.699486,64.69937,67.58705,67.58705,105.577545,59.173584,64.69943,1.0,0.45475206,72.45567,0.0,0.3,72.51878,0.0,0.3,72.06714,0.0,0.2625,0.08793177,0.08793177,0.0,17.331026,353.91513,0.0,0.0,0
2513,20255520.0,64.46218,72.33569,64.72981,64.72981,64.7297,67.71052,67.71052,105.79768,59.252026,64.72975,1.0,0.4483669,72.49335,0.0,0.3,72.55828,0.0,0.3,72.12624,0.0,0.2625,-0.37327495,-0.37327495,0.0,19.833895,354.60178,0.0,0.0,0
2515,20255640.0,64.426254,72.3413,64.75162,64.75162,64.75156,67.85728,67.85728,106.05935,59.330303,64.75156,1.0,0.4419818,72.50159,0.0,0.3,72.56938,0.0,0.3,72.12487,0.0,0.2625,-0.952259,-0.952259,0.0,22.88637,355.41794,0.0,0.0,0
2517,20255700.0,64.41637,72.36542,64.74997,64.74997,64.74997,67.891716,67.891716,106.120766,59.36936,64.74997,1.0,0.43878922,72.52132,0.0,0.3,72.58954,0.0,0.3,72.15657,0.0,0.2625,-0.8762451,-0.8762451,0.0,23.615374,355.60956,0.0,0.0,0
2519,20255760.0,64.40407,72.389755,64.74057,64.74057,64.740685,67.90225,67.90225,106.13955,59.408363,64.74063,1.0,0.43541223,72.53894,0.0,0.3,72.6087,0.0,0.3,72.18744,0.0,0.2625,-0.8373816,-0.8373816,0.0,23.840017,355.66815,0.0,0.0,0
2521,20255880.0,64.36127,72.39618,64.70657,64.70657,64.70674,67.87977,67.87977,106.09947,59.485924,64.70663,1.0,0.42865828,72.54663,0.0,0.3,72.61937,0.0,0.3,72.188095,0.0,0.2625,-1.2317519,-1.2317519,0.0,23.365719,355.54318,0.0,0.0,0
2524,20256000.0,64.33386,72.44567,64.65669,64.65669,64.65686,67.82054,67.82054,105.99386,59.56288,64.65675,1.0,0.42190433,72.58339,0.0,0.3,72.6582,0.0,0.3,72.253525,0.0,0.2625,-1.0349438,-1.0349438,0.0,22.121696,355.2138,0.0,0.0,0
2525,20256120.0,64.35216,72.45259,64.61489,64.61489,64.615005,67.74103,67.74103,105.85208,59.63902,64.614944,1.0,0.41994774,72.590416,0.0,0.3,72.668304,0.0,0.3,72.25577,0.0,0.2625,0.10527254,0.10527254,0.0,20.470179,354.7716,0.0,0.0,0
2527,20256240.0,64.39038,72.50313,64.6021,64.6021,64.6021,67.65053,67.65053,105.69073,59.714165,64.6021,1.0,0.41799116,72.62662,0.0,0.3,72.70665,0.0,0.3,72.324,0.0,0.2625,0.95108926,0.95108926,0.0,18.620705,354.2683,0.0,0.0,0
2529,20256300.0,64.40121,72.50708,64.603134,64.603134,64.603134,67.60294,67.60294,105.60587,59.751354,64.603134,1.0,0.41701287,72.62892,0.0,0.3,72.71115,0.0,0.3,72.325424,0.0,0.2625,0.9124046,0.9124046,0.0,17.660994,354.00366,0.0,0.0,0
2531,20256360.0,64.41357,72.510925,64.60423,64.60423,64.60423,67.5544,67.5544,105.51931,59.788216,64.60423,1.0,0.4161635,72.63338,0.0,0.3,72.7166,0.0,0.3,72.32828,0.0,0.2625,0.8659866,0.8659866,0.0,16.691395,353.73364,0.0,0.0,0
2533,20256480.0,64.454765,72.563,64.61752,64.61752,64.61742,67.49552,67.49552,105.41433,59.860943,64.61748,1.0,0.4144647,72.66952,0.0,0.3,72.75488,0.0,0.3,72.3998,0.0,0.2625,1.2016227,1.2016227,0.0,15.528534,353.4062,0.0,0.0,0
2535,20256600.0,64.479324,72.5719,64.64165,64.64165,64.64153,67.46006,67.46006,105.35112,59.932137,64.64159,1.0,0.41276595,72.67627,0.0,0.3,72.764824,0.0,0.3,72.40645,0.0,0.2625,0.95945984,0.95945984,0.0,14.835339,353.209,0.0,0.0,0
2538,20256720.0,64.48245,72.62552,64.672844,64.672844,64.67273,67.49759,67.49759,105.41802,60.00173,64.67279,1.0,0.40820575,72.71242,0.0,0.3,72.80316,0.0,0.3,72.48132,0.0,0.2625,0.35905993,0.35905993,0.0,15.571305,353.4177,0.0,0.0,0
2539,20256840.0,64.466576,72.63546,64.6996,64.6996,64.69954,67.5867,67.5867,105.57693,60.069466,64.6996,1.0,0.40364552,72.71918,0.0,0.3,72.81316,0.0,0.3,72.490166,0.0,0.2625,-0.27009887,-0.27009887,0.0,17.340134,353.9133,0.0,0.0,0
2541,20256900.0,64.4663,72.662766,64.71102,64.71102,64.71097,67.64492,67.64492,105.68072,60.102585,64.71102,1.0,0.4013654,72.73818,0.0,0.3,72.832825,0.0,0.3,72.52956,0.0,0.2625,-0.21487339,-0.21487339,0.0,18.51272,354.23706,0.0,0.0,0
2543,20256960.0,64.453995,72.690445,64.724045,64.724045,64.72393,67.710175,67.710175,105.79707,60.135216,64.72398,1.0,0.3981197,72.75521,0.0,0.3,72.8515,0.0,0.3,72.568054,0.0,0.2625,-0.42396882,-0.42396882,0.0,19.843626,354.59998,0.0,0.0,0
2545,20257080.0,64.40929,72.70116,64.742386,64.742386,64.742386,67.85692,67.85692,106.05872,60.198772,64.742386,1.0,0.3916282,72.76175,0.0,0.3,72.86145,0.0,0.3,72.578606,0.0,0.2625,-1.1742574,-1.1742574,0.0,22.89678,355.41614,0.0,0.0,0
2547,20257200.0,64.37759,72.75719,64.723816,64.723816,64.72393,67.90186,67.90186,106.13887,60.26002,64.72388,1.0,0.38513672,72.797455,0.0,0.3,72.89952,0.0,0.3,72.658966,0.0,0.2625,-1.1270568,-1.1270568,0.0,23.85052,355.66617,0.0,0.0,0
2550,20257320.0,64.341385,72.768234,64.68438,64.68438,64.68454,67.87938,67.87938,106.09877,60.320007,64.68443,1.0,0.37957498,72.8035,0.0,0.3,72.90907,0.0,0.3,72.6705,0.0,0.2625,-1.1714892,-1.1714892,0.0,23.375986,355.54114,0.0,0.0,0
2552,20257440.0,64.32057,72.82492,64.63725,64.63725,64.63741,67.82014,67.82014,105.99314,60.379883,64.6373,1.0,0.37401325,72.83859,0.0,0.3,72.946594,0.0,0.3,72.75279,0.0,0.2625,-0.84894186,-0.84894186,0.0,22.131666,355.21167,0.0,0.0,0
2553,20257500.0,64.30255,72.83063,64.61395,64.61395,64.61412,67.78217,67.78217,105.92545,60.40982,64.61401,1.0,0.3712324,72.8403,0.0,0.3,72.95061,0.0,0.3,72.75835,0.0,0.2625,-0.958277,-0.958277,0.0,21.340973,355.00058,0.0,0.0,0
2555,20257560.0,64.31447,72.836075,64.59033,64.59033,64.5905,67.74058,67.74058,105.851295,60.439648,64.59039,1.0,0.37082875,72.84404,0.0,0.3,72.95555,0.0,0.3,72.76521,0.0,0.2625,-0.33374003,-0.33374003,0.0,20.480011,354.7693,0.0,0.0,0
2557,20257680.0,64.36105,72.893524,64.56996,64.56996,64.56996,67.650085,67.650085,105.68996,60.499138,64.56996,1.0,0.37002143,72.878586,0.0,0.3,72.99263,0.0,0.3,72.84953,0.0,0.2625,1.0241338,1.0241338,0.0,18.630186,354.266,0.0,0.0,0
2559,20257800.0,64.39285,72.90523,64.575775,64.575775,64.575775,67.553955,67.553955,105.51853,60.558357,64.575775,1.0,0.36921412,72.88375,0.0,0.3,73.00136,0.0,0.3,72.86337,0.0,0.2625,1.1016309,1.1016309,0.0,16.700464,353.73135,0.0,0.0,0
2561,20257920.0,64.42906,72.964066,64.59352,64.59352,64.593414,67.49506,67.49506,105.413536,60.617134,64.59347,1.0,0.3676046,72.91836,0.0,0.3,73.03838,0.0,0.3,72.95049,0.0,0.2625,1.1661252,1.1661252,0.0,15.537459,353.40384,0.0,0.0,0
2564,20258040.0,64.45004,72.976746,64.61604,64.61604,64.61599,67.4596,67.4596,105.3503,60.675415,64.61604,1.0,0.3659951,72.92363,0.0,0.3,73.047226,0.0,0.3,72.9662,0.0,0.2625,0.8529211,0.8529211,0.0,14.844248,353.2066,0.0,0.0,0
2566,20258100.0,64.46811,73.006744,64.63071,64.63071,64.6306,67.470024,67.470024,105.36888,60.70436,64.63066,1.0,0.36519036,72.94198,0.0,0.3,73.066284,0.0,0.3,73.01169,0.0,0.2625,0.9611386,0.9611386,0.0,15.04792,353.26456,0.0,0.0,0
2567,20258160.0,64.466415,73.037125,64.650375,64.650375,64.65021,67.497154,67.497154,105.41725,60.7332,64.65032,1.0,0.36278182,72.9583,0.0,0.3,73.084366,0.0,0.3,73.05624,0.0,0.2625,0.5893416,0.5893416,0.0,15.580493,353.4154,0.0,0.0,0
2569,20258280.0,64.44307,73.05086,64.680374,64.680374,64.68026,67.586266,67.586266,105.57615,60.790276,64.68031,1.0,0.35796472,72.96362,0.0,0.3,73.093315,0.0,0.3,73.07387,0.0,0.2625,-0.38499424,-0.38499424,0.0,17.349897,353.91104,0.0,0.0,0
2571,20258400.0,64.43439,73.112595,64.70108,64.70108,64.70097,67.70975,67.70975,105.79632,60.84669,64.70102,1.0,0.35314766,72.99828,0.0,0.3,73.13045,0.0,0.3,73.166595,0.0,0.2625,-0.35943097,-0.35943097,0.0,19.853994,354.59778,0.0,0.0,0
2573,20258520.0,64.36534,73.12698,64.7164,64.7164,64.7164,67.85645,67.85645,106.05791,60.902283,64.7164,1.0,0.34485582,73.00339,0.0,0.3,73.1393,0.0,0.3,73.185715,0.0,0.2625,-1.6795357,-1.6795357,0.0,22.907892,355.41373,0.0,0.0,0
2575,20258640.0,64.30568,73.18977,64.679825,64.679825,64.68004,67.90136,67.90136,106.13798,60.956993,64.67993,1.0,0.33656397,73.037674,0.0,0.3,73.17615,0.0,0.3,73.28058,0.0,0.2625,-1.9527144,-1.9527144,0.0,23.86193,355.66354,0.0,0.0,0
2578,20258700.0,64.2686,73.19719,64.649445,64.649445,64.64966,67.89608,67.89608,106.12857,60.983963,64.64955,1.0,0.33241805,73.03893,0.0,0.3,73.17983,0.0,0.3,73.28981,0.0,0.2625,-2.1567872,-2.1567872,0.0,23.751762,355.63425,0.0,0.0,0
2579,20258760.0,64.218834,73.20422,64.612144,64.612144,64.61247,67.87879,67.87879,106.09775,61.01072,64.612305,1.0,0.3272554,73.042175,0.0,0.3,73.18445,0.0,0.3,73.300354,0.0,0.2625,-2.6199865,-2.6199865,0.0,23.387747,355.53812,0.0,0.0,0
2581,20258880.0,64.128586,73.26717,64.515625,64.515625,64.516014,67.819466,67.819466,105.99196,61.063396,64.51579,1.0,0.31693012,73.075516,0.0,0.3,73.22048,0.0,0.3,73.39642,0.0,0.2625,-2.9364593,-2.9364593,0.0,22.143936,355.2082,0.0,0.0,0
2583,20259000.0,64.02586,73.28107,64.40352,64.40352,64.40401,67.7398,67.7398,105.849915,61.115032,64.40373,1.0,0.3066048,73.07892,0.0,0.3,73.22774,0.0,0.3,73.41615,0.0,0.2625,-3.268027,-3.268027,0.0,20.49304,354.76517,0.0,0.0,0
2585,20259120.0,64.01691,73.3438,64.300735,64.300735,64.30101,67.64928,67.64928,105.6885,61.165405,64.30084,1.0,0.30256084,73.111115,0.0,0.3,73.262665,0.0,0.3,73.51294,0.0,0.2625,-1.25413,-1.25413,0.0,18.643833,354.26175,0.0,0.0,0
2587,20259240.0,64.0007,73.35726,64.242676,64.242676,64.24284,67.5531,67.5531,105.51702,61.214516,64.24278,1.0,0.29851687,73.113525,0.0,0.3,73.26904,0.0,0.3,73.53282,0.0,0.2625,-0.6672451,-0.6672451,0.0,16.714521,353.72687,0.0,0.0,0
2589,20259300.0,63.998394,73.38869,64.22334,64.22334,64.22345,67.51947,67.51947,105.45705,61.23857,64.22339,1.0,0.2964949,73.130394,0.0,0.3,73.28673,0.0,0.3,73.582596,0.0,0.2625,-0.45250848,-0.45250848,0.0,16.048948,353.53983,0.0,0.0,0
2592,20259360.0,63.994,73.42055,64.20961,64.20961,64.20972,67.49419,67.49419,105.41198,61.26225,64.209656,1.0,0.2942992,73.14517,0.0,0.3,73.303375,0.0,0.3,73.631424,0.0,0.2625,-0.3555207,-0.3555207,0.0,15.55211,353.39923,0.0,0.0,0
2593,20259480.0,63.973015,73.434494,64.187195,64.187195,64.1873,67.4587,67.4587,105.34871,61.308556,64.18725,1.0,0.28990775,73.14726,0.0,0.3,73.30942,0.0,0.3,73.652466,0.0,0.2625,-0.57866156,-0.57866156,0.0,14.859605,353.2019,0.0,0.0,0
2595,20259600.0,63.963676,73.49887,64.17906,64.17906,64.17906,67.49627,67.49627,105.415695,61.353325,64.17906,1.0,0.28551632,73.17862,0.0,0.3,73.34353,0.0,0.3,73.75359,0.0,0.2625,-0.40963393,-0.40963393,0.0,15.597162,353.41083,0.0,0.0,0
2597,20259720.0,63.88617,73.513596,64.174774,64.174774,64.17489,67.58536,67.58536,105.57455,61.396557,64.174835,1.0,0.27652496,73.1805,0.0,0.3,73.34941,0.0,0.3,73.77617,0.0,0.2625,-1.88029,-1.88029,0.0,17.368357,353.90634,0.0,0.0,0
2599,20259840.0,63.816734,73.579185,64.14715,64.14715,64.14726,67.70881,67.70881,105.79467,61.43803,64.1472,1.0,0.2675336,73.21158,0.0,0.3,73.383194,0.0,0.3,73.87988,0.0,0.2625,-2.246827,-2.246827,0.0,19.874489,354.5929,0.0,0.0,0
2601,20259900.0,63.77735,73.58693,64.131714,64.131714,64.13182,67.77985,67.77985,105.921326,61.458138,64.13177,1.0,0.2630379,73.21126,0.0,0.3,73.38544,0.0,0.3,73.89104,0.0,0.2625,-2.4022992,-2.4022992,0.0,21.343512,354.988,0.0,0.0,0
2604,20259960.0,63.73225,73.59429,64.11534,64.11534,64.11545,67.85553,67.85553,106.056274,61.4778,64.1154,1.0,0.25798908,73.21295,0.0,0.3,73.38857,0.0,0.3,73.90361,0.0,0.2625,-2.6542606,-2.6542606,0.0,22.93021,355.40894,0.0,0.0,0
2606,20260080.0,63.64936,73.660706,64.050415,64.050415,64.05074,67.9004,67.9004,106.13628,61.5157,64.05058,1.0,0.24789141,73.24328,0.0,0.3,73.42175,0.0,0.3,74.00946,0.0,0.2625,-2.7554474,-2.7554474,0.0,23.884775,355.65857,0.0,0.0,0
2607,20260200.0,63.557785,73.675705,63.960823,63.960823,63.961205,67.87781,67.87781,106.096,61.55168,63.960983,1.0,0.23779376,73.24383,0.0,0.3,73.42642,0.0,0.3,74.033966,0.0,0.2625,-2.9525635,-2.9525635,0.0,23.410473,355.533,0.0,0.0,0
2609,20260320.0,63.520546,73.74245,63.867874,63.867874,63.868206,67.81854,67.81854,105.990326,61.585686,63.868042,1.0,0.23169297,73.27322,0.0,0.3,73.458725,0.0,0.3,74.14163,0.0,0.2625,-1.7895576,-1.7895576,0.0,22.165781,355.2034,0.0,0.0,0
2611,20260440.0,63.477036,73.757385,63.79542,63.79542,63.795696,67.73893,67.73893,105.848366,61.617546,63.795532,1.0,0.2255922,73.272995,0.0,0.3,73.462616,0.0,0.3,74.16684,0.0,0.2625,-1.4987146,-1.4987146,0.0,20.513584,354.76065,0.0,0.0,0
2613,20260500.0,63.459183,73.79095,63.761528,63.761528,63.76175,67.6946,67.6946,105.76935,61.632706,63.76164,1.0,0.22254181,73.28844,0.0,0.3,73.478935,0.0,0.3,74.222435,0.0,0.2625,-1.3723068,-1.3723068,0.0,19.604315,354.51416,0.0,0.0,0
2615,20260560.0,63.45611,73.82506,63.72978,63.72978,63.729996,67.64837,67.64837,105.6869,61.64732,63.72989,1.0,0.22097969,73.30173,0.0,0.3,73.4942,0.0,0.3,74.27731,0.0,0.2625,-0.9182281,-0.9182281,0.0,18.66338,354.25702,0.0,0.0,0
2617,20260680.0,63.444958,73.84088,63.68138,63.68138,63.68155,67.55219,67.55219,105.51541,61.674843,63.68144,1.0,0.21785547,73.30107,0.0,0.3,73.497665,0.0,0.3,74.30483,0.0,0.2625,-0.4920364,-0.4920364,0.0,16.733091,353.72214,0.0,0.0,0
2619,20260800.0,63.440727,73.91086,63.65271,63.65271,63.652763,67.49329,67.49329,105.4104,61.699997,63.652763,1.0,0.21473123,73.32952,0.0,0.3,73.52892,0.0,0.3,74.4203,0.0,0.2625,-0.24241954,-0.24241954,0.0,15.570185,353.3946,0.0,0.0,0
2621,20260920.0,63.412766,73.90976,63.63156,63.63156,63.631668,67.45782,67.45782,105.347145,61.724007,63.631615,1.0,0.21034864,73.30936,0.0,0.3,73.51272,0.0,0.3,74.43211,0.0,0.2625,-0.69914776,-0.69914776,0.0,14.87747,353.1973,0.0,0.0,0
2624,20261040.0,63.39393,73.96596,63.61854,63.61854,63.61854,67.495415,67.495415,105.41418,61.74801,63.61854,1.0,0.20596604,73.321945,0.0,0.3,73.52777,0.0,0.3,74.53604,0.0,0.2625,-0.6735909,-0.6735909,0.0,15.615547,353.40637,0.0,0.0,0
2625,20261100.0,63.381348,73.967,63.617718,63.617718,63.617718,67.53489,67.53489,105.48457,61.759987,63.617718,1.0,0.20377474,73.31139,0.0,0.3,73.519745,0.0,0.3,74.54401,0.0,0.2625,-0.72853625,-0.72853625,0.0,16.395786,353.62592,0.0,0.0,0
2627,20261160.0,63.3591,73.96777,63.61843,63.61843,63.61843,67.584595,67.584595,105.5732,61.772015,63.61843,1.0,0.20050837,73.3031,0.0,0.3,73.512665,0.0,0.3,74.55356,0.0,0.2625,-1.0170687,-1.0170687,0.0,17.387337,353.9024,0.0,0.0,0
2629,20261280.0,63.320923,74.02594,63.617332,63.617332,63.617386,67.708115,67.708115,105.793434,61.79602,63.617332,1.0,0.19397563,73.31563,0.0,0.3,73.52755,0.0,0.3,74.661224,0.0,0.2625,-1.2262378,-1.2262378,0.0,19.893948,354.58936,0.0,0.0,0
2631,20261400.0,63.2778,74.029465,63.617554,63.617554,63.617554,67.85489,67.85489,106.055145,61.820023,63.617554,1.0,0.18744288,73.297386,0.0,0.3,73.51294,0.0,0.3,74.68123,0.0,0.2625,-1.3724655,-1.3724655,0.0,22.94982,355.4057,0.0,0.0,0
2633,20261520.0,63.223473,74.08917,63.589264,63.589264,63.589428,67.899765,67.899765,106.13516,61.844032,63.589317,1.0,0.17889547,73.310074,0.0,0.3,73.52794,0.0,0.3,74.7918,0.0,0.2625,-1.6757599,-1.6757599,0.0,23.90335,355.6553,0.0,0.0,0
2636,20261640.0,63.250336,74.16855,63.52653,63.52653,63.526474,67.7651,67.7651,129.54256,61.868034,63.52653,1.0,0.17034806,73.29184,0.0,0.3,73.513596,0.0,0.3,74.80828,0.0,0.3336871,0.27963257,0.27963257,0.0,25.31408,389.6693,0.0,0.0,0
2637,20261700.0,63.24583,74.21414,63.530434,63.530434,63.530487,67.740746,67.740746,134.87512,61.880013,63.530434,1.0,0.16607435,73.29881,0.0,0.3,73.52167,0.0,0.3,74.85344,0.0,0.3379698,0.5866686,0.5866686,0.0,25.814083,397.4394,0.0,0.0,0
2639,20261760.0,63.23133,74.246826,63.53411,63.53411,63.53411,67.72277,67.72277,136.686,61.891983,63.53411,1.0,0.1629475,73.30382,0.0,0.3,73.52881,0.0,0.3,74.89633,0.0,0.3422822,-0.121266454,-0.121266454,0.0,25.770498,400.04892,0.0,0.0,0
2641,20261880.0,63.174477,74.246445,63.506866,63.506866,63.506645,67.66778,67.66778,138.95052,61.915993,63.506756,1.0,0.15669383,73.285355,0.0,0.3,73.51486,0.0,0.3,74.891556,0.0,0.3472956,-1.4888495,-1.4888495,0.0,24.987356,403.21658,0.0,0.0,0
2643,20262000.0,63.10444,74.3095,63.43875,63.43875,63.438423,67.585724,67.585724,141.96178,61.939995,63.438583,1.0,0.15044014,73.29744,0.0,0.3,73.53024,0.0,0.3,74.97731,0.0,0.35624412,-2.1817157,-2.1817157,0.0,23.74319,407.4023,0.0,0.0,0
2645,20262120.0,63.010506,74.30742,63.359047,63.359047,63.358604,67.55035,67.55035,144.3731,61.964,63.358826,1.0,0.14423864,73.27887,0.0,0.3,73.51634,0.0,0.3,74.96852,0.0,0.36152524,-2.9253223,-2.9253223,0.0,23.427238,410.84354,0.0,0.0,0
2647,20262240.0,62.91234,74.36943,63.268135,63.268135,63.26764,67.5368,67.5368,147.60925,61.988007,63.26786,1.0,0.13803715,73.29047,0.0,0.3,73.53134,0.0,0.3,75.05053,0.0,0.37073275,-3.2312987,-3.2312987,0.0,23.765785,415.56134,0.0,0.0,0
2650,20262300.0,62.85785,74.36789,63.221054,63.221054,63.220562,67.5378,67.5378,149.05507,62.00004,63.22078,1.0,0.13493639,73.28003,0.0,0.3,73.52376,0.0,0.3,75.04311,0.0,0.37345102,-3.4215848,-3.4215848,0.0,24.081156,417.6901,0.0,0.0,0
2651,20262360.0,62.856255,74.36421,63.176506,63.176506,63.176125,67.543335,67.543335,150.16954,62.01201,63.176285,1.0,0.13457346,73.271454,0.0,0.3,73.51711,0.0,0.3,75.03636,0.0,0.37617832,-2.0570393,-2.0570393,0.0,24.432035,419.34485,0.0,0.0,0
2653,20262480.0,62.874275,74.42409,63.145638,63.145638,63.145638,67.55424,67.55424,153.5143,62.03602,63.145638,1.0,0.1338476,73.28261,0.0,0.3,73.531784,0.0,0.3,75.113815,0.0,0.38555667,0.046906713,0.046906713,0.0,25.366789,424.2942,0.0,0.0,0
2655,20262600.0,62.88597,74.415955,63.159424,63.159424,63.15953,67.57577,67.57577,156.15784,62.06002,63.159477,1.0,0.13312173,73.26366,0.0,0.3,73.517715,0.0,0.3,75.094864,0.0,0.3911398,0.35386786,0.35386786,0.0,26.42235,428.24417,0.0,0.0,0
2657,20262720.0,62.832085,74.4749,63.161568,63.161568,63.161453,67.59544,67.59544,159.58308,62.084026,63.16151,1.0,0.12908907,73.27519,0.0,0.3,73.53277,0.0,0.3,75.16896,0.0,0.40068966,-1.2817737,-1.2817737,0.0,27.627285,433.3377,0.0,0.0,0
2659,20262840.0,62.769188,74.464294,63.125916,63.125916,63.12564,67.62243,67.62243,162.28355,62.108032,63.125748,1.0,0.1250564,73.25662,0.0,0.3,73.519196,0.0,0.3,75.1454,0.0,0.40637213,-1.9523884,-1.9523884,0.0,28.873665,437.3875,0.0,0.0,0
2662,20262900.0,62.740623,74.491875,63.101852,63.101852,63.10147,67.634605,67.634605,163.83708,62.120007,63.101635,1.0,0.12304008,73.26333,0.0,0.3,73.52722,0.0,0.3,75.18111,0.0,0.41117695,-1.9663081,-1.9663081,0.0,29.519505,439.70728,0.0,0.0,0
2664,20262960.0,62.704094,74.52077,63.076916,63.076916,63.076477,67.6455,67.6455,165.74095,62.132034,63.0767,1.0,0.12052694,73.26811,0.0,0.3,73.5343,0.0,0.3,75.21445,0.0,0.41597965,-2.1761756,-2.1761756,0.0,30.221285,442.53836,0.0,0.0,0
2665,20263080.0,62.62889,74.50604,63.018852,63.018852,63.018356,67.674706,67.674706,168.44409,62.155987,63.018578,1.0,0.11550066,73.249435,0.0,0.3,73.52063,0.0,0.3,75.18472,0.0,0.42164183,-2.4449234,-2.4449234,0.0,31.573132,446.59866,0.0,0.0,0
2667,20263200.0,62.56594,74.55889,62.958374,62.958374,62.95793,67.69909,67.69909,171.88521,62.179993,62.9581,1.0,0.11047438,73.26058,0.0,0.3,73.535515,0.0,0.3,75.24768,0.0,0.43119764,-2.1818962,-2.1818962,0.0,33.006165,451.72946,0.0,0.0,0
2669,20263320.0,62.559845,74.53939,62.921844,62.921844,62.921734,67.72939,67.72939,174.55225,62.203995,62.92179,1.0,0.10877421,73.24163,0.0,0.3,73.52178,0.0,0.3,75.211365,0.0,0.43675345,-0.6323355,-0.6323355,0.0,34.422462,455.7399,0.0,0.0,0
2671,20263440.0,62.560448,74.5885,62.920143,62.920143,62.920197,67.754364,67.754364,177.94984,62.228004,62.920143,1.0,0.10707404,73.25273,0.0,0.3,73.53667,0.0,0.3,75.268555,0.0,0.44620126,-0.088315316,-0.088315316,0.0,35.911564,460.80844,0.0,0.0,0
2673,20263500.0,62.56001,74.577896,62.924644,62.924644,62.924755,67.76887,67.76887,179.4401,62.240032,62.924698,1.0,0.10622395,73.24257,0.0,0.3,73.52947,0.0,0.3,75.247345,0.0,0.44893333,-0.035949603,-0.035949603,0.0,36.665752,463.04227,0.0,0.0,0
2676,20263560.0,62.540344,74.565155,62.927776,62.927776,62.927776,67.7849,67.7849,180.57074,62.252007,62.927776,1.0,0.10392394,73.23416,0.0,0.3,73.523315,0.0,0.3,75.22691,0.0,0.45163882,-0.61850345,-0.61850345,0.0,37.374874,464.75174,0.0,0.0,0
2678,20263680.0,62.505627,74.6113,62.913277,62.913277,62.91311,67.80985,67.80985,183.9178,62.276012,62.913162,1.0,0.099323906,73.24553,0.0,0.3,73.538536,0.0,0.3,75.27916,0.0,0.46095595,-1.0749819,-1.0749819,0.0,38.910908,469.746,0.0,0.0,0
2679,20263800.0,62.478325,74.584,62.893776,62.893776,62.89361,67.84054,67.84054,186.47292,62.30002,62.89366,1.0,0.09472387,73.22719,0.0,0.3,73.52547,0.0,0.3,75.23219,0.0,0.4662173,-0.93670756,-0.93670756,0.0,40.412685,473.5931,0.0,0.0,0
2681,20263920.0,62.453278,74.6264,62.87702,62.87702,62.876854,67.865585,67.865585,189.73987,62.32402,62.876907,1.0,0.089103244,73.23866,0.0,0.3,73.54079,0.0,0.3,75.27899,0.0,0.4753272,-0.8426278,-0.8426278,0.0,41.9848,478.46988,0.0,0.0,0
2683,20264040.0,62.438393,74.59487,62.86631,62.86631,62.866196,67.89645,67.89645,192.20467,62.34803,62.866253,1.0,0.083482616,73.22048,0.0,0.3,73.52794,0.0,0.3,75.226746,0.0,0.48035675,-0.54826087,-0.54826087,0.0,43.51417,482.1847,0.0,0.0,0
2685,20264100.0,62.435097,74.61394,62.864,62.864,62.864,67.909805,67.909805,193.61958,62.36,62.864,1.0,0.0806723,73.22702,0.0,0.3,73.53618,0.0,0.3,75.24883,0.0,0.48480636,-0.37719512,-0.37719512,0.0,44.28267,484.30417,0.0,0.0,0
2687,20264160.0,62.43306,74.63376,62.864273,62.864273,62.86433,67.92157,67.92157,195.37431,62.372032,62.864273,1.0,0.077592015,73.23207,0.0,0.3,73.54343,0.0,0.3,75.26861,0.0,0.48921934,-0.24238123,-0.24238123,0.0,45.112774,486.91864,0.0,0.0,0
2690,20264280.0,62.43493,74.59839,62.87136,62.87136,62.87147,67.952545,67.952545,197.73741,62.39598,62.871414,1.0,0.07143145,73.21428,0.0,0.3,73.53096,0.0,0.3,75.211754,0.0,0.49399185,0.02084038,0.02084038,0.0,46.661427,490.4843,0.0,0.0,0
2691,20264400.0,62.444214,74.63415,62.88559,62.88559,62.88581,67.977684,67.977684,200.80162,62.41999,62.885696,1.0,0.065270886,73.226135,0.0,0.3,73.546776,0.0,0.3,75.24938,0.0,0.5025881,0.26636133,0.26636133,0.0,48.27953,495.06326,0.0,0.0,0
2693,20264520.0,62.45564,74.611626,62.90608,62.90608,62.906296,68.00765,68.00765,203.25786,62.443993,62.906242,1.0,0.05646183,73.22482,0.0,0.3,73.55084,0.0,0.3,75.20461,0.0,0.50778407,0.3767869,0.3767869,0.0,49.873165,498.76288,0.0,0.0,0
2695,20264640.0,62.473106,74.65892,62.93036,62.93036,62.930634,68.031876,68.031876,206.48312,62.468,62.930523,1.0,0.04765277,73.25009,0.0,0.3,73.58023,0.0,0.3,75.25252,0.0,0.51678807,0.5526458,0.5526458,0.0,51.566853,503.57605,0.0,0.0,0
2697,20264700.0,62.483215,74.64618,62.944805,62.944805,62.94519,68.04632,68.04632,207.87756,62.480026,62.945023,1.0,0.04324824,73.24838,0.0,0.3,73.58154,0.0,0.3,75.226585,0.0,0.51927704,0.62776107,0.62776107,0.0,52.421444,505.66885,0.0,0.0,0
2699,20264760.0,62.493652,74.63179,62.960186,62.960186,62.960518,68.062416,68.062416,208.90952,62.492004,62.960403,1.0,0.037371438,73.24822,0.0,0.3,73.583855,0.0,0.3,75.201645,0.0,0.52173424,0.6689915,0.6689915,0.0,53.213398,507.23346,0.0,0.0,0
2701,20264880.0,62.516174,74.67633,62.94239,62.94239,62.94107,68.08701,68.08701,212.05861,62.516006,62.941566,1.0,0.02561783,73.273926,0.0,0.3,73.61374,0.0,0.3,75.245865,0.0,0.53056276,9.463554,9.463554,0.0,54.945843,511.93573,0.0,0.0,0
2704,20265000.0,62.539684,74.64409,62.849335,62.849335,62.84829,68.117966,68.117966,214.3816,62.540016,62.848675,1.0,0.013864224,73.271454,0.0,0.3,73.61693,0.0,0.3,75.18901,0.0,0.5352125,23.730532,23.730532,0.0,56.61665,515.4424,0.0,0.0,0
2705,20265120.0,62.563637,74.68276,62.764412,62.764412,62.76342,68.14291,68.14291,217.38623,62.56402,62.763805,1.0,0.008318534,73.29613,0.0,0.3,73.64593,0.0,0.3,75.226036,0.0,0.543657,37.2459,37.2459,0.0,58.362564,519.9333,0.0,0.0,0
2707,20265240.0,62.587585,74.64436,62.68756,62.68756,62.686684,68.17419,68.17419,219.54633,62.588024,62.68701,1.0,0.0027728446,73.29256,0.0,0.3,73.64807,0.0,0.3,75.1622,0.0,0.5478922,50.11804,50.11804,0.0,60.031845,523.2014,0.0,0.0,0
2709,20265300.0,62.59956,74.66079,62.65158,62.65158,62.650757,68.187546,68.187546,220.79726,62.6,62.651085,1.0,0.0,73.3053,0.0,0.3,73.66268,0.0,0.3,75.17868,0.0,0.55192816,56.26398,56.26398,0.0,60.864883,525.0798,0.0,0.0,0
2711,20265360.0,62.611588,74.67749,62.617577,62.617577,62.616753,68.199295,68.199295,222.3797,62.61203,62.617027,1.0,0.0,73.316284,0.0,0.3,73.67619,0.0,0.3,75.192474,0.0,0.5558966,62.35449,62.35449,0.0,61.77184,527.44104,0.0,0.0,0
2713,20265480.0,62.635597,74.63316,62.55336,62.55336,62.552593,68.2308,68.2308,224.3558,62.636032,62.552868,1.0,0.0,73.31183,0.0,0.3,73.67757,0.0,0.3,75.12194,0.0,0.5596567,74.09908,74.09908,0.0,63.42359,530.43933,0.0,0.0,0
2716,20265600.0,62.6596,74.66019,62.494255,62.494255,62.49354,68.25612,68.25612,226.9811,62.659985,62.493816,1.0,0.0,73.33469,0.0,0.3,73.704926,0.0,0.3,75.1449,0.0,0.56712055,85.3765,85.3765,0.0,65.1395,534.3736,0.0,0.0,0
2718,20265720.0,62.683548,74.60998,62.43927,62.43927,62.43861,68.28784,68.28784,228.73943,62.68399,62.438885,1.0,0.0,73.32952,0.0,0.3,73.70569,0.0,0.3,75.06778,0.0,0.5703308,96.26957,96.26957,0.0,66.75515,537.05237,0.0,0.0,0
2719,20265840.0,62.707558,74.63124,62.388184,62.388184,62.38758,68.31331,68.31331,231.13322,62.707993,62.3878,1.0,0.0,73.35177,0.0,0.3,73.73239,0.0,0.3,75.08388,0.0,0.57720095,106.82158,106.82158,0.0,68.43016,540.6467,0.0,0.0,0
2721,20265900.0,62.719585,74.60443,62.36396,62.36396,62.363354,68.32841,68.32841,232.08856,62.720024,62.36357,1.0,0.0,73.34808,0.0,0.3,73.73201,0.0,0.3,75.04229,0.0,0.5785653,112.04498,112.04498,0.0,69.25784,542.09595,0.0,0.0,0
2723,20265960.0,62.73156,74.57631,62.33995,62.33995,62.339348,68.34514,68.34514,232.66687,62.732002,62.33957,1.0,0.0,73.34595,0.0,0.3,73.73256,0.0,0.3,75.00169,0.0,0.57985526,117.06613,117.06613,0.0,69.996994,542.9955,0.0,0.0,0
2725,20266080.0,62.755566,74.5935,62.29469,62.29469,62.29414,68.37064,68.37064,234.83867,62.756004,62.294357,1.0,0.0,73.367584,0.0,0.3,73.7587,0.0,0.3,75.01323,0.0,0.5861644,127.06804,127.06804,0.0,71.62346,546.2636,0.0,0.0,0
2727,20266200.0,62.77957,74.53543,62.251404,62.251404,62.250854,68.40248,68.40248,236.16264,62.78001,62.251076,1.0,0.0,73.36127,0.0,0.3,73.75838,0.0,0.3,74.92798,0.0,0.58830005,136.81807,136.81807,0.0,73.13767,548.3041,0.0,0.0,0
2729,20266320.0,62.803574,74.550156,62.21048,62.21048,62.20993,68.42795,68.42795,238.1327,62.804016,62.21015,1.0,0.0,73.38237,0.0,0.3,73.78403,0.0,0.3,74.93721,0.0,0.5941023,146.40298,146.40298,0.0,74.71461,551.27545,0.0,0.0,0
2732,20266440.0,62.827583,74.490005,62.17076,62.17076,62.17027,68.45979,68.45979,239.2603,62.82802,62.170433,1.0,0.0,73.37566,0.0,0.3,73.78326,0.0,0.3,74.85019,0.0,0.59574544,155.77347,155.77347,0.0,76.17557,553.0273,0.0,0.0,0
2733,20266500.0,62.83961,74.49638,62.15143,62.15143,62.150932,68.47332,68.47332,239.98802,62.839996,62.1511,1.0,0.0,73.386765,0.0,0.3,73.79639,0.0,0.3,74.85509,0.0,0.5984402,160.33746,160.33746,0.0,76.89774,554.13684,0.0,0.0,0
2735,20266560.0,62.851585,74.50319,62.132973,62.132973,62.132477,68.48523,68.48523,241.03922,62.852028,62.132698,1.0,0.0,73.39626,0.0,0.3,73.80847,0.0,0.3,74.858154,0.0,0.60106844,165.03809,165.03809,0.0,77.701836,555.71747,0.0,0.0,0
2737,20266680.0,62.87559,74.44156,62.095947,62.095947,62.09545,68.51712,68.51712,241.9776,62.87603,62.09562,1.0,0.0,73.389175,0.0,0.3,73.80727,0.0,0.3,74.7701,0.0,0.60223424,174.11061,174.11061,0.0,79.107994,557.19116,0.0,0.0,0
2739,20266800.0,62.899597,74.45375,62.060463,62.060463,62.06002,68.542534,68.542534,243.57219,62.900036,62.06019,1.0,0.0,73.40939,0.0,0.3,73.83209,0.0,0.3,74.77752,0.0,0.607096,183.12296,183.12296,0.0,80.58172,559.61035,0.0,0.0,0
2741,20266920.0,62.9236,74.39113,62.02536,62.02536,62.024864,68.57446,68.57446,244.32759,62.92399,62.025032,1.0,0.0,73.40192,0.0,0.3,73.83055,0.0,0.3,74.688965,0.0,0.6077988,191.95473,191.95473,0.0,81.93128,560.8151,0.0,0.0,0
2744,20267040.0,62.94761,74.40277,61.991577,61.991577,61.991135,68.59988,68.59988,245.74405,62.94799,61.991302,1.0,0.0,73.42181,0.0,0.3,73.85494,0.0,0.3,74.696335,0.0,0.6122151,200.76213,200.76213,0.0,83.350624,562.97235,0.0,0.0,0
2745,20267100.0,62.95958,74.37146,61.974987,61.974987,61.97455,68.61504,68.61504,246.21884,62.960022,61.974712,1.0,0.0,73.41714,0.0,0.3,73.85357,0.0,0.3,74.65123,0.0,0.61237144,205.19226,205.19226,0.0,84.047386,563.7153,0.0,0.0,0
2747,20267160.0,62.97161,74.3396,61.957848,61.957848,61.95735,68.63184,68.63184,246.32239,62.971996,61.957573,1.0,0.0,73.414,0.0,0.3,73.85307,0.0,0.3,74.607666,0.0,0.61246955,209.39224,209.39224,0.0,84.64199,563.917,0.0,0.0,0
2749,20267280.0,62.995617,74.350975,61.925274,61.925274,61.924835,68.65725,68.65725,247.56679,62.996002,61.925,1.0,0.0,73.43356,0.0,0.3,73.877075,0.0,0.3,74.61536,0.0,0.6164556,218.02675,218.02675,0.0,86.00544,565.82117,0.0,0.0,0
2751,20267400.0,63.019623,74.28753,61.892532,61.892532,61.892097,68.68926,68.68926,247.9742,63.020004,61.892258,1.0,0.0,73.42549,0.0,0.3,73.87494,0.0,0.3,74.52692,0.0,0.61627704,226.48131,226.48131,0.0,87.23744,566.5146,0.0,0.0,0
2753,20267520.0,63.043625,74.29901,61.860893,61.860893,61.860455,68.71467,68.71467,249.05257,63.044014,61.86062,1.0,0.0,73.44472,0.0,0.3,73.89856,0.0,0.3,74.53516,0.0,0.6198481,234.96378,234.96378,0.0,88.543915,568.1747,0.0,0.0,0
2755,20267640.0,63.067577,74.235565,61.82887,61.82887,61.82843,68.74671,68.74671,249.29527,63.068016,61.828594,1.0,0.0,73.43636,0.0,0.3,73.89609,0.0,0.3,74.44722,0.0,0.61925244,243.25925,243.25925,0.0,89.71585,568.626,0.0,0.0,0
2758,20267700.0,63.079605,74.24123,61.81288,61.81288,61.8125,68.76022,68.76022,249.58885,63.079994,61.812607,1.0,0.0,73.44658,0.0,0.3,73.90828,0.0,0.3,74.4526,0.0,0.6208665,247.31934,247.31934,0.0,90.2937,569.0972,0.0,0.0,0
2759,20267760.0,63.091583,74.24727,61.797832,61.797832,61.797394,68.772125,68.772125,250.21382,63.092022,61.797558,1.0,0.0,73.45526,0.0,0.3,73.91943,0.0,0.3,74.45633,0.0,0.62242377,251.60257,251.60257,0.0,90.96475,570.05115,0.0,0.0,0
2761,20267880.0,63.115585,74.1841,61.766304,61.766304,61.76586,68.804214,68.804214,250.29813,63.116028,61.76603,1.0,0.0,73.44675,0.0,0.3,73.91669,0.0,0.3,74.36905,0.0,0.6214273,259.74857,259.74857,0.0,92.076355,570.2696,0.0,0.0,0
2763,20268000.0,63.139595,74.19618,61.735703,61.735703,61.73532,68.82961,68.82961,251.06297,63.14003,61.735485,1.0,0.0,73.46536,0.0,0.3,73.93965,0.0,0.3,74.379105,0.0,0.62421423,267.9597,267.9597,0.0,93.26747,571.46875,0.0,0.0,0
2765,20268120.0,63.165848,74.136795,61.703407,61.703407,61.70291,68.86149,68.86149,251.03831,63.166344,61.703133,1.0,0.0,73.46004,0.0,0.3,73.94009,0.0,0.3,74.2961,0.0,0.62298214,276.42313,276.42313,0.0,94.32985,571.5264,0.0,0.0,0
2767,20268240.0,63.196556,74.1524,61.669075,61.669075,61.66858,68.88671,68.88671,251.713,63.197105,61.668743,1.0,0.0,73.481186,0.0,0.3,73.965576,0.0,0.3,74.310165,0.0,0.62554437,285.89987,285.89987,0.0,95.48323,572.59247,0.0,0.0,0
2770,20268300.0,63.213478,74.12279,61.65089,61.65089,61.65034,68.901924,68.901924,251.82072,63.21408,61.650505,1.0,0.0,73.47756,0.0,0.3,73.96508,0.0,0.3,74.267914,0.0,0.6247664,291.0119,291.0119,0.0,96.04666,572.7958,0.0,0.0,0
2772,20268360.0,63.23133,74.09296,61.631004,61.631004,61.630455,68.91876,68.91876,251.55766,63.231987,61.630623,1.0,0.0,73.475365,0.0,0.3,73.96547,0.0,0.3,74.227325,0.0,0.62394255,296.05423,296.05423,0.0,96.498024,572.4585,0.0,0.0,0
2773,20268480.0,63.26989,74.10889,61.59074,61.59074,61.59019,68.9441,68.9441,252.09471,63.27055,61.59041,1.0,0.0,73.496185,0.0,0.3,73.99062,0.0,0.3,74.24216,0.0,0.62616354,307.17078,307.17078,0.0,97.60003,573.32245,0.0,0.0,0
2775,20268600.0,63.31175,74.049675,61.546738,61.546738,61.54608,68.976234,68.976234,251.80098,63.312515,61.546303,1.0,0.0,73.489975,0.0,0.3,73.990074,0.0,0.3,74.1597,0.0,0.6242081,318.8519,318.8519,0.0,98.55915,572.9853,0.0,0.0,0
2777,20268720.0,63.35663,74.065765,61.500652,61.500652,61.499992,69.00162,69.00162,252.20117,63.357452,61.500214,1.0,0.0,73.51036,0.0,0.3,74.01468,0.0,0.3,74.17514,0.0,0.62608516,331.40613,331.40613,0.0,99.606186,573.6482,0.0,0.0,0
2779,20268840.0,63.404198,74.006714,61.450882,61.450882,61.450172,69.03381,69.03381,251.77031,63.40502,61.45039,1.0,0.0,73.503654,0.0,0.3,74.01364,0.0,0.3,74.09307,0.0,0.62378156,344.37683,344.37683,0.0,100.507324,573.10956,0.0,0.0,0
2781,20268900.0,63.42881,74.01479,61.424847,61.424847,61.424187,69.047325,69.047325,251.73349,63.429688,61.424408,1.0,0.0,73.514366,0.0,0.3,74.026215,0.0,0.3,74.10191,0.0,0.6245733,351.01813,351.01813,0.0,100.95133,573.095,0.0,0.0,0
2783,20268960.0,63.45402,74.02298,61.39936,61.39936,61.398643,69.05924,69.05924,252.03453,63.454903,61.398865,1.0,0.0,73.523544,0.0,0.3,74.03775,0.0,0.3,74.109,0.0,0.62531567,358.10806,358.10806,0.0,101.49762,573.57263,0.0,0.0,0
2786,20269080.0,63.505768,73.96414,61.34443,61.34443,61.34366,69.09148,69.09148,251.46759,63.506645,61.343933,1.0,0.0,73.5164,0.0,0.3,74.03616,0.0,0.3,74.02731,0.0,0.62266755,372.08075,372.08075,0.0,102.33946,572.83405,0.0,0.0,0
2787,20269200.0,63.55905,73.98046,61.28823,61.28823,61.287407,69.11694,69.11694,251.59668,63.559982,61.28768,1.0,0.0,73.535736,0.0,0.3,74.05968,0.0,0.3,74.04363,0.0,0.6238608,386.68338,386.68338,0.0,103.27179,573.0985,0.0,0.0,0
2789,20269320.0,63.613598,73.921844,61.229015,61.229015,61.22819,69.149216,69.149216,250.89511,63.614532,61.228466,1.0,0.0,73.528046,0.0,0.3,74.057526,0.0,0.3,73.96239,0.0,0.620872,401.33246,401.33246,0.0,104.05355,572.1621,0.0,0.0,0
2791,20269440.0,63.66897,73.938324,61.16914,61.16914,61.168316,69.17471,69.17471,250.89043,63.669903,61.16859,1.0,0.0,73.54683,0.0,0.3,74.08038,0.0,0.3,73.97909,0.0,0.62172747,416.4678,416.4678,0.0,104.92716,572.23,0.0,0.0,0
2793,20269500.0,63.69682,73.909164,61.138763,61.138763,61.13794,69.19007,69.19007,250.65926,63.697807,61.138214,1.0,0.0,73.54199,0.0,0.3,74.07857,0.0,0.3,73.937836,0.0,0.6200868,424.1326,424.1326,0.0,105.3478,571.9354,0.0,0.0,0
2795,20269560.0,63.724777,73.87999,61.106792,61.106792,61.10591,69.20704,69.20704,250.05592,63.72577,61.106243,1.0,0.0,73.53865,0.0,0.3,74.07769,0.0,0.3,73.89818,0.0,0.61840296,431.44006,431.44006,0.0,105.64841,571.09827,0.0,0.0,0
2798,20269680.0,63.780754,73.89653,61.044445,61.044445,61.043564,69.23257,69.23257,249.91927,63.781746,61.043896,1.0,0.0,73.556885,0.0,0.3,74.09994,0.0,0.3,73.91531,0.0,0.61892515,446.74554,446.74554,0.0,106.46294,570.9722,0.0,0.0,0
2799,20269800.0,63.83651,73.83858,60.980232,60.980232,60.97935,69.264915,69.264915,248.9542,63.8375,60.979626,1.0,0.0,73.5482,0.0,0.3,74.09659,0.0,0.3,73.83484,0.0,0.6152716,461.669,461.669,0.0,107.12371,569.6485,0.0,0.0,0
2801,20269920.0,63.891663,73.85527,60.91673,60.91673,60.915848,69.29048,69.29048,248.68788,63.89265,60.91618,1.0,0.0,73.56584,0.0,0.3,74.118225,0.0,0.3,73.852356,0.0,0.6154658,476.7665,476.7665,0.0,107.87927,569.332,0.0,0.0,0
2803,20270040.0,63.945877,73.7977,60.852074,60.852074,60.851143,69.32286,69.32286,247.59381,63.946815,60.85147,1.0,0.0,73.55672,0.0,0.3,74.114334,0.0,0.3,73.77232,0.0,0.61148614,491.257,491.257,0.0,108.47971,567.8187,0.0,0.0,0
2805,20270100.0,63.97252,73.80605,60.81961,60.81961,60.818787,69.33645,69.33645,247.22543,63.973457,60.81906,1.0,0.0,73.566055,0.0,0.3,74.12537,0.0,0.3,73.78204,0.0,0.6114398,498.33914,498.33914,0.0,108.77408,567.3169,0.0,0.0,0
2807,20270160.0,63.99878,73.81435,60.78885,60.78885,60.788025,69.34849,69.34849,247.19577,63.99971,60.7883,1.0,0.0,73.57381,0.0,0.3,74.135315,0.0,0.3,73.78996,0.0,0.6113442,505.7547,505.7547,0.0,109.1753,567.3086,0.0,0.0,0
2809,20270280.0,64.04997,73.75705,60.725235,60.725235,60.724358,69.380905,69.380905,245.96921,64.05086,60.724632,1.0,0.0,73.56419,0.0,0.3,74.13092,0.0,0.3,73.71008,0.0,0.60703,519.4162,519.4162,0.0,109.71375,565.6007,0.0,0.0,0
2812,20270400.0,64.09914,73.77337,60.663826,60.663826,60.663055,69.40662,69.40662,245.43317,64.10002,60.66333,1.0,0.0,73.58072,0.0,0.3,74.1513,0.0,0.3,73.72739,0.0,0.60653406,532.91223,532.91223,0.0,110.34662,564.88794,0.0,0.0,0
2813,20270520.0,64.145935,73.71624,60.594223,60.594223,60.593292,69.363014,69.363014,243.93338,64.14676,60.59362,1.0,0.0,73.570724,0.0,0.3,74.146355,0.0,0.3,73.647415,0.0,0.60187435,542.95844,542.95844,0.0,108.137115,562.55475,0.0,0.0,0
2815,20270640.0,64.18994,73.73201,60.526825,60.526825,60.526,69.27775,69.27775,243.05482,64.190704,60.526276,1.0,0.0,73.586876,0.0,0.3,74.166245,0.0,0.3,73.664055,0.0,0.6010059,551.6402,551.6402,0.0,104.81027,561.0121,0.0,0.0,0
2817,20270700.0,64.210815,73.70355,60.494247,60.494247,60.49337,69.231445,69.231445,242.3766,64.21158,60.4937,1.0,0.0,73.58099,0.0,0.3,74.16316,0.0,0.3,73.623245,0.0,0.59852445,555.47,555.47,0.0,102.923744,559.87885,0.0,0.0,0
