,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2819,20270760.0,64.230865,73.675095,60.46074,60.46074,60.45986,69.18429,69.18429,241.32503,64.23158,60.46019,1.0,0.0,73.57666,0.0,0.3,74.160965,0.0,0.3,73.58397,0.0,0.5959959,558.4932,558.4932,0.0,100.84893,558.19403,0.0,0.0,0
2821,20270880.0,64.268326,73.69037,60.399437,60.399437,60.398666,69.077545,69.077545,240.26083,64.26898,60.39894,1.0,0.0,73.59264,0.0,0.3,74.18053,0.0,0.3,73.59984,0.0,0.5947477,564.5202,564.5202,0.0,96.78523,556.31525,0.0,0.0,0
2824,20271000.0,64.30194,73.633896,60.340935,60.340935,60.340164,68.974365,68.974365,238.37279,64.30249,60.34044,1.0,0.0,73.58232,0.0,0.3,74.17503,0.0,0.3,73.51986,0.0,0.58939064,568.8522,568.8522,0.0,92.526665,553.2359,0.0,0.0,0
2825,20271120.0,64.33133,73.64873,60.28837,60.28837,60.287704,68.8634,68.8634,237.15373,64.33183,60.287926,1.0,0.0,73.59819,0.0,0.3,74.19437,0.0,0.3,73.53502,0.0,0.58776194,572.3723,572.3723,0.0,88.35427,551.11707,0.0,0.0,0
2827,20271240.0,64.35622,73.59303,60.23942,60.23942,60.23876,68.758354,68.758354,235.12381,64.3566,60.239037,1.0,0.0,73.58792,0.0,0.3,74.188705,0.0,0.3,73.45537,0.0,0.58206636,574.1073,574.1073,0.0,84.088905,547.8236,0.0,0.0,0
2829,20271300.0,64.36682,73.60039,60.216736,60.216736,60.216187,68.70334,68.70334,234.27887,64.3672,60.21635,1.0,0.0,73.59665,0.0,0.3,74.198814,0.0,0.3,73.463554,0.0,0.58108956,574.4488,574.4488,0.0,81.96913,546.4194,0.0,0.0,0
2831,20271360.0,64.37616,73.607635,60.197124,60.197124,60.196632,68.6468,68.6468,233.75903,64.37649,60.196793,1.0,0.0,73.603745,0.0,0.3,74.20788,0.0,0.3,73.47003,0.0,0.5800632,574.9376,574.9376,0.0,79.946106,545.4888,0.0,0.0,0
2833,20271480.0,64.390884,73.55293,60.15922,60.15922,60.15873,68.54154,68.54154,231.59514,64.391045,60.158947,1.0,0.0,73.59363,0.0,0.3,74.20227,0.0,0.3,73.39116,0.0,0.5740442,573.8555,573.8555,0.0,75.744286,541.9978,0.0,0.0,0
2838,20271600.0,64.39989,73.56765,60.128735,60.128735,60.128403,68.43021,68.43021,230.0917,64.399994,60.12857,1.0,0.0,73.60962,0.0,0.3,74.22139,0.0,0.3,73.4056,0.0,0.5716811,571.75525,571.75525,0.0,71.671036,539.4597,0.0,0.0,0
2842,20271720.0,64.40027,73.514366,60.105003,60.105003,60.10473,68.32514,68.32514,227.8026,64.40011,60.10484,1.0,0.0,73.59973,0.0,0.3,74.2159,0.0,0.3,73.32787,0.0,0.56536114,567.06726,567.06726,0.0,67.55915,535.7852,0.0,0.0,0
2843,20271780.0,64.39615,73.522,60.09693,60.09693,60.096764,68.27042,68.27042,226.82693,64.395935,60.096817,1.0,0.0,73.60863,0.0,0.3,74.226006,0.0,0.3,73.336,0.0,0.5640334,563.74414,563.74414,0.0,65.52413,534.1896,0.0,0.0,0
2845,20271840.0,64.38928,73.529526,60.09314,60.09314,60.093086,68.21423,68.21423,226.17072,64.38896,60.093086,1.0,0.0,73.61599,0.0,0.3,74.23518,0.0,0.3,73.34259,0.0,0.56266403,560.2812,560.2812,0.0,63.576267,533.0595,0.0,0.0,0
2847,20271900.0,64.37984,73.503654,60.09127,60.09127,60.091217,68.16108,68.16108,225.14316,64.379395,60.091217,1.0,0.0,73.6105,0.0,0.3,74.23205,0.0,0.3,73.30382,0.0,0.559388,555.9643,555.9643,0.0,61.60276,531.3926,0.0,0.0,0
2849,20271960.0,64.956726,73.47882,60.09962,60.09962,60.10105,68.11303,68.11303,223.77652,64.36726,60.100445,0.86,0.14,73.60654,0.0,0.3,74.22985,0.0,0.3,73.26668,0.0,0.55607957,571.9602,571.9602,0.0,59.561893,529.2413,0.0,0.0,0
2851,20272080.0,68.07179,73.50096,60.619987,60.619987,60.62702,68.07681,68.07681,222.2075,64.33568,60.62433,0.58,0.42,73.625,0.0,0.3,74.25067,0.0,0.3,73.28679,0.0,0.5532766,835.06757,835.06757,0.0,57.57106,526.8236,0.0,0.0,0
2858,20272200.0,71.35841,73.46383,61.150738,61.150738,61.15645,68.0719,68.07896,220.08327,64.29503,61.15425,0.3,0.7,73.621155,0.0,0.3,74.249626,0.0,0.34371096,73.22641,0.0,0.54706407,1151.2671,1151.2671,0.0,56.689224,523.69434,0.0,0.0,0
2859,20272320.0,71.513756,73.51672,61.299988,61.299713,61.298943,68.03498,78.15392,218.70468,64.24591,61.29927,0.30127785,0.7,73.6451,0.0,0.3,74.26808,0.0,0.34608766,73.261734,0.0,0.54471135,1251.5779,1251.5779,0.0,58.570366,536.426,0.0,0.0,0
2861,20272440.0,71.46701,73.483055,61.19798,61.197594,61.19677,68.073456,78.57452,216.7385,64.18917,61.197212,0.3025557,0.7,73.64291,0.0,0.3,74.25908,0.0,0.34741247,73.20686,0.0,0.5386055,1255.183,1255.183,0.0,59.175713,534.21045,0.0,0.0,0
2863,20272500.0,71.467224,73.49722,61.156616,61.15634,61.155792,68.08915,78.79559,215.91391,64.158134,61.156067,0.30319464,0.7,73.65532,0.0,0.3,74.267044,0.0,0.34855962,73.22339,0.0,0.5373037,1256.482,1256.482,0.0,59.43133,533.346,0.0,0.0,0
2865,20272560.0,71.47107,73.51085,61.127502,61.12728,61.1269,68.10265,79.058655,215.39426,64.12545,61.12706,0.30315116,0.7,73.66582,0.0,0.3,74.273796,0.0,0.34968042,73.23806,0.0,0.53596735,1258.9673,1258.9673,0.0,59.74285,532.9886,0.0,0.0,0
2868,20272680.0,71.43246,73.475586,61.077896,61.077736,61.077404,68.13674,79.434654,213.31587,64.055466,61.077568,0.30306423,0.7,73.662735,0.0,0.3,74.26341,0.0,0.3509796,73.18066,0.0,0.5296212,1255.5114,1255.5114,0.0,60.163254,530.536,0.0,0.0,0
2869,20272800.0,71.43944,73.50151,61.057137,61.057137,61.05708,68.16354,79.911224,211.86649,63.979992,61.057137,0.3029773,0.7,73.68509,0.0,0.3,74.27709,0.0,0.3532256,73.20922,0.0,0.52672464,1253.82,1253.82,0.0,60.619343,529.1449,0.0,0.0,0
2871,20272920.0,71.40422,73.46646,61.050705,61.050705,61.050705,68.1962,80.28253,209.70966,63.899734,61.050705,0.3022859,0.7,73.68169,0.0,0.3,74.26605,0.0,0.3545128,73.151596,0.0,0.5202114,1245.5521,1245.5521,0.0,60.96762,526.56793,0.0,0.0,0
2873,20273040.0,71.41488,73.492065,61.067955,61.068123,61.06834,68.222244,80.7561,208.18834,63.81536,61.06823,0.30159456,0.7,73.703995,0.0,0.3,74.279175,0.0,0.35674953,73.17967,0.0,0.5171338,1239.8474,1239.8474,0.0,61.37495,525.0656,0.0,0.0,0
2875,20273100.0,71.396805,73.474976,61.08191,61.082016,61.082184,68.23754,80.962776,207.24248,63.77191,61.082073,0.30124885,0.7,73.701355,0.0,0.3,74.273026,0.0,0.35738263,73.15077,0.0,0.513832,1234.9489,1234.9489,0.0,61.571396,524.00146,0.0,0.0,0
2877,20273160.0,71.37923,73.458496,61.094376,61.09449,61.094707,68.25437,81.12649,205.98378,63.72764,61.094597,0.30099973,0.7,73.700745,0.0,0.3,74.26787,0.0,0.35803774,73.12358,0.0,0.51052564,1227.9463,1227.9463,0.0,61.689182,522.4164,0.0,0.0,0
2880,20273280.0,71.38796,73.48498,61.139534,61.13981,61.14019,68.280136,81.60031,204.42151,63.637276,61.13997,0.30050147,0.7,73.72333,0.0,0.3,74.28082,0.0,0.36027744,73.1528,0.0,0.5073449,1218.9347,1218.9347,0.0,62.07272,520.8537,0.0,0.0,0
2882,20273400.0,71.352585,73.45378,61.190125,61.1904,61.190674,68.31196,81.97265,202.199,63.54499,61.190506,0.3000032,0.7,73.720474,0.0,0.3,74.26962,0.0,0.36157843,73.09958,0.0,0.50071466,1204.4832,1204.4832,0.0,62.371326,518.18054,0.0,0.0,0
2883,20273520.0,71.35791,73.4819,61.255547,61.255875,61.256317,68.33755,82.4494,200.62646,63.45155,61.256096,0.30000192,0.7,73.743484,0.0,0.3,74.282745,0.0,0.3638325,73.13122,0.0,0.49750808,1193.126,1193.126,0.0,62.746017,516.60693,0.0,0.0,0
2885,20273640.0,71.32001,73.45361,61.322838,61.323166,61.323555,68.36916,82.82622,198.412,63.35756,61.323334,0.30000064,0.7,73.741234,0.0,0.3,74.27187,0.0,0.36515695,73.08156,0.0,0.49091607,1176.836,1176.836,0.0,63.041214,513.9518,0.0,0.0,0
2887,20273700.0,71.32391,73.46872,61.359478,61.359863,61.360302,68.38266,83.045555,197.48009,63.31065,61.360027,0.3,0.7,73.75409,0.0,0.3,74.279015,0.0,0.36630583,73.099304,0.0,0.48932204,1169.8276,1169.8276,0.0,63.191704,512.9238,0.0,0.0,0
2889,20273760.0,71.32671,73.48372,61.402107,61.402542,61.403038,68.39465,83.30822,196.85123,63.263847,61.40271,0.3,0.7,73.76497,0.0,0.3,74.28528,0.0,0.36743543,73.11611,0.0,0.4877374,1164.3153,1164.3153,0.0,63.417423,512.403,0.0,0.0,0
2891,20273880.0,71.29144,73.458336,61.480602,61.480988,61.48137,68.4261,83.691666,194.66258,63.171066,61.481094,0.3,0.7,73.76343,0.0,0.3,74.274895,0.0,0.36879256,73.07019,0.0,0.48122615,1147.4827,1147.4827,0.0,63.717983,509.79538,0.0,0.0,0
2893,20274000.0,71.30046,73.49047,61.568,61.568436,61.56893,68.4515,84.18093,193.1307,63.079994,61.568604,0.3,0.7,73.787926,0.0,0.3,74.28868,0.0,0.3711042,73.10776,0.0,0.47811884,1134.7017,1134.7017,0.0,64.10333,508.29968,0.0,0.0,0
2896,20274120.0,71.26837,73.46795,61.65193,61.65232,61.652702,68.48282,84.57278,190.98332,62.991333,61.652428,0.3,0.7,73.787155,0.0,0.3,74.278854,0.0,0.37250155,73.065575,0.0,0.4717251,1118.0795,1118.0795,0.0,64.41598,505.76483,0.0,0.0,0
2897,20274240.0,71.280075,73.50201,61.741913,61.74241,61.742844,68.50816,85.07086,189.49449,62.905746,61.74257,0.3,0.7,73.81242,0.0,0.3,74.29314,0.0,0.37485304,73.10617,0.0,0.46872422,1105.7408,1105.7408,0.0,64.81645,504.34528,0.0,0.0,0
2899,20274300.0,71.26486,73.491684,61.786354,61.786736,61.78712,68.52305,85.29206,188.59084,62.864388,61.786846,0.3,0.7,73.811325,0.0,0.3,74.287964,0.0,0.37556055,73.0859,0.0,0.46558723,1098.5299,1098.5299,0.0,65.0172,503.36395,0.0,0.0,0
2901,20274360.0,71.25157,73.48212,61.82601,61.826454,61.826782,68.53936,85.47236,187.40045,62.824066,61.82656,0.3,0.7,73.81237,0.0,0.3,74.2838,0.0,0.37629578,73.06755,0.0,0.4624767,1089.978,1089.978,0.0,65.146385,501.90292,0.0,0.0,0
2903,20274480.0,71.26706,73.51788,61.906433,61.90687,61.907204,68.49573,85.91136,185.84242,62.746887,61.90693,0.3,0.7,73.83841,0.0,0.3,74.29857,0.0,0.37869135,73.11095,0.0,0.45960817,1076.2018,1076.2018,0.0,63.491497,500.19342,0.0,0.0,0
2905,20274600.0,71.24349,73.50036,61.977734,61.97812,61.97834,68.422386,86.21897,183.62437,62.675034,61.97812,0.3,0.7,73.83913,0.0,0.3,74.28973,0.0,0.38018337,73.075516,0.0,0.45352796,1058.3759,1058.3759,0.0,60.73014,497.27695,0.0,0.0,0
2907,20274720.0,71.26311,73.53766,62.0503,62.050735,62.050957,68.32679,86.61687,182.03586,62.609116,62.050793,0.3,0.7,73.86598,0.0,0.3,74.30495,0.0,0.38262767,73.121445,0.0,0.45081323,1044.6556,1044.6556,0.0,57.606888,495.3858,0.0,0.0,0
2910,20274840.0,71.244095,73.52222,62.11325,62.11358,62.113747,68.22888,86.911354,179.84395,62.549957,62.113632,0.3,0.7,73.86742,0.0,0.3,74.29659,0.0,0.384172,73.08892,0.0,0.444918,1027.9427,1027.9427,0.0,54.237255,492.45236,0.0,0.0,0
2911,20274900.0,71.2564,73.54161,62.143295,62.143684,62.143845,68.176186,87.0887,178.92485,62.523148,62.143684,0.3,0.7,73.88219,0.0,0.3,74.30478,0.0,0.38542736,73.11348,0.0,0.44363275,1021.0717,1021.0717,0.0,52.53298,491.2842,0.0,0.0,0
2913,20274960.0,69.5305,73.56012,62.079247,62.076996,62.07595,68.12174,87.30875,178.30226,62.49827,62.076885,0.44,0.56,73.89488,0.0,0.3,74.31197,0.0,0.3866625,73.136826,0.0,0.44236267,913.67255,913.67255,0.0,50.867085,490.6128,0.0,0.0,0
2915,20275080.0,65.39998,73.53996,61.51812,61.514328,61.512848,68.01292,87.58874,176.10446,62.454704,61.514328,0.72,0.28,73.89455,0.0,0.3,74.30148,0.0,0.38815436,73.10133,0.0,0.43642592,550.23004,550.23004,0.0,47.445236,487.63525,0.0,0.0,0
2917,20275200.0,62.42092,73.56628,60.921234,60.918488,60.917553,67.89636,87.93517,174.41017,62.41999,60.91854,1.0,0.0,73.916306,0.0,0.3,74.3106,0.0,0.39041212,73.13742,0.0,0.43342748,246.5081,246.5081,0.0,44.177807,485.48483,0.0,0.0,0
2919,20275320.0,62.39071,73.54079,60.986877,60.988197,60.98858,67.794304,88.16094,172.02837,62.389996,60.98814,1.0,0.0,73.91042,0.0,0.3,74.294235,0.0,0.39165112,73.0921,0.0,0.42705816,183.37936,183.37936,0.0,40.844196,482.165,0.0,0.0,0
2921,20275440.0,62.360664,73.5699,61.198692,61.200066,61.200394,67.68584,88.48785,170.29451,62.36,61.19996,1.0,0.0,73.931625,0.0,0.3,74.30258,0.0,0.39383495,73.12891,0.0,0.42403588,152.70099,152.70099,0.0,37.610897,479.93677,0.0,0.0,0
2924,20275500.0,62.345665,73.55941,61.30229,61.30361,61.303886,67.656746,88.647736,169.32597,62.34501,61.303448,1.0,0.0,73.92877,0.0,0.3,74.295,0.0,0.39447027,73.10892,0.0,0.42097226,139.69484,139.69484,0.0,36.639694,478.70523,0.0,0.0,0
2925,20275560.0,62.33067,73.55002,61.39958,61.40084,61.401062,67.641426,88.780556,168.11024,62.33001,61.400677,1.0,0.0,73.92822,0.0,0.3,74.28868,0.0,0.3951364,73.09123,0.0,0.41795385,127.458755,127.458755,0.0,35.958374,477.09055,0.0,0.0,0
2927,20275680.0,62.300674,73.58374,61.58596,61.587112,61.58728,67.68484,89.27452,166.76353,62.30002,61.586952,1.0,0.0,73.95162,0.0,0.3,74.29934,0.0,0.3973875,73.13479,0.0,0.41522104,106.79715,106.79715,0.0,36.855328,475.9004,0.0,0.0,0
2929,20275800.0,62.270683,73.568146,61.753723,61.75477,61.754875,67.788765,89.73051,164.95995,62.270027,61.7546,1.0,0.0,73.95003,0.0,0.3,74.287415,0.0,0.3987558,73.10309,0.0,0.4094331,89.362175,89.362175,0.0,39.194454,474.07202,0.0,0.0,0
2931,20275920.0,62.240692,73.604675,61.905388,61.90638,61.906433,67.91922,90.32483,163.87576,62.240032,61.90621,1.0,0.0,73.974915,0.0,0.3,74.299614,0.0,0.40106437,73.15115,0.0,0.40696305,74.514145,74.514145,0.0,42.480904,473.54343,0.0,0.0,0
2933,20276040.0,62.2107,73.591934,62.041946,62.042828,62.042828,68.07396,90.8442,162.2684,62.209984,62.042664,1.0,0.0,73.97453,0.0,0.3,74.28906,0.0,0.4024891,73.12353,0.0,0.40144357,61.71563,61.71563,0.0,46.282867,472.17148,0.0,0.0,0
2936,20276100.0,62.1957,73.61116,62.105064,62.10594,62.10589,68.15376,91.13977,161.65332,62.19499,62.105724,1.0,0.0,73.98843,0.0,0.3,74.2961,0.0,0.40367687,73.149506,0.0,0.40031245,55.93103,55.93103,0.0,48.330803,471.81888,0.0,0.0,0
2937,20276160.0,62.180706,73.63005,62.165382,62.166206,62.16615,68.23414,91.47959,161.33415,62.179993,62.165985,1.0,0.0,74.0004,0.0,0.3,74.302246,0.0,0.40484694,73.17445,0.0,0.39920992,50.608894,50.608894,0.0,50.50931,471.9674,0.0,0.0,0
2939,20276280.0,62.15071,73.619125,62.26426,62.264915,62.264862,68.2724,91.89332,159.6156,62.15,62.26475,1.0,0.0,74.000786,0.0,0.3,74.29253,0.0,0.40632042,73.14957,0.0,0.39393654,37.961056,37.961056,0.0,51.158504,470.10547,0.0,0.0,0
2941,20276400.0,62.12072,73.65813,62.352036,62.352642,62.352585,68.23337,92.33974,158.41469,62.120007,62.352478,1.0,0.0,74.02748,0.0,0.3,74.306366,0.0,0.40872374,73.20213,0.0,0.39191905,24.76886,24.76886,0.0,49.87757,468.93866,0.0,0.0,0
2943,20276520.0,62.09073,73.64845,62.43103,62.43158,62.431526,68.16447,92.65703,156.59666,62.09001,62.43141,1.0,0.0,74.02864,0.0,0.3,74.2973,0.0,0.4102465,73.17923,0.0,0.38688225,11.717269,11.717269,0.0,47.590096,466.63107,0.0,0.0,0
2945,20276640.0,62.06068,73.6879,62.499527,62.4998,62.49975,68.072365,93.06105,155.38591,62.06002,62.499695,1.0,0.0,74.05611,0.0,0.3,74.3117,0.0,0.41269723,73.23279,0.0,0.38506997,0.549347,0.549347,0.0,44.91501,465.3094,0.0,0.0,0
2947,20276700.0,62.045685,73.68312,62.49519,62.494972,62.495026,68.024536,93.23183,154.62933,62.045025,62.495026,1.0,0.0,74.05588,0.0,0.3,74.30687,0.0,0.41346577,73.221085,0.0,0.38264117,-0.5573877,-0.5573877,0.0,43.49339,464.37796,0.0,0.0,0
2950,20276760.0,62.030685,73.67877,62.473434,62.473053,62.47316,67.976555,93.36061,153.6016,62.03003,62.47316,1.0,0.0012229948,74.05769,0.0,0.3,74.30286,0.0,0.41425622,73.210594,0.0,0.38023415,-0.8590599,-0.8590599,0.0,41.993023,462.98575,0.0,0.0,0
2952,20276880.0,62.000748,73.7169,62.418068,62.417625,62.417736,67.87124,93.75378,152.41928,62.00004,62.417793,1.0,0.0036689842,74.084946,0.0,0.3,74.31659,0.0,0.41670814,73.262665,0.0,0.3785278,-0.9837906,-0.9837906,0.0,39.05828,461.67053,0.0,0.0,0
2953,20277000.0,61.970757,73.706406,62.360664,62.36017,62.360332,67.76905,94.042885,150.65791,61.969986,62.360332,1.0,0.0061149737,74.08593,0.0,0.3,74.306595,0.0,0.41824502,73.23866,0.0,0.37377754,-0.9917252,-0.9917252,0.0,36.07315,459.35587,0.0,0.0,0
2955,20277120.0,61.940987,73.742386,62.30249,62.302048,62.302162,67.661026,94.42669,149.4902,61.939995,62.302216,1.0,0.021194179,74.112625,0.0,0.3,74.31906,0.0,0.4206651,73.2881,0.0,0.37210858,-0.99199826,-0.99199826,0.0,33.165504,458.04437,0.0,0.0,0
2957,20277240.0,61.912148,73.73052,62.25849,62.258217,62.258324,67.61547,94.764824,147.85059,61.910004,62.258324,1.0,0.036273383,74.11296,0.0,0.3,74.30791,0.0,0.42216748,73.26228,0.0,0.36741734,-0.9615715,-0.9615715,0.0,31.719458,456.06403,0.0,0.0,0
2959,20277300.0,61.898743,73.74788,62.245193,62.245033,62.245087,67.627426,94.99813,147.25429,61.895004,62.24514,1.0,0.043812986,74.127075,0.0,0.3,74.31417,0.0,0.4233727,73.28656,0.0,0.36659282,-0.9319725,-0.9319725,0.0,31.927094,455.54776,0.0,0.0,0
2961,20277360.0,61.887646,73.76453,62.23811,62.238052,62.23811,67.656746,95.289566,146.96144,61.880013,62.23811,1.0,0.05281381,74.1391,0.0,0.3,74.319336,0.0,0.42454976,73.30931,0.0,0.3657713,-0.84261805,-0.84261805,0.0,32.65174,455.5888,0.0,0.0,0
2963,20277480.0,61.881603,73.75167,62.240746,62.240856,62.2408,67.758415,95.76723,145.60353,61.850018,62.2408,1.0,0.07081546,74.13894,0.0,0.3,74.30736,0.0,0.4260192,73.282166,0.0,0.3611383,-0.30905375,-0.30905375,0.0,34.96478,454.44415,0.0,0.0,0
2966,20277600.0,61.93,73.784355,62.277,62.27755,62.27733,67.88799,96.37349,144.88771,61.820023,62.27733,1.0,0.088817105,74.16476,0.0,0.3,74.31813,0.0,0.42837265,73.327484,0.0,0.3595269,1.274655,1.274655,0.0,38.194653,454.4734,0.0,0.0,0
2967,20277720.0,62.057934,73.77156,62.37742,62.378517,62.37802,68.04237,96.90038,143.65375,61.79003,62.37802,1.0,0.104393885,74.16464,0.0,0.3,74.30609,0.0,0.429833,73.30025,0.0,0.35498703,3.751263,3.751263,0.0,41.941402,453.66083,0.0,0.0,0
2969,20277840.0,62.296997,73.80463,62.55067,62.55243,62.55155,68.13888,97.47641,142.92084,61.759987,62.551605,1.0,0.11997066,74.191124,0.0,0.3,74.31758,0.0,0.43220875,73.34589,0.0,0.35348845,7.214205,7.214205,0.0,44.37187,453.57178,0.0,0.0,0
2971,20277900.0,62.45031,73.79886,62.67256,62.67476,62.673607,68.17548,97.725075,142.39435,61.744987,62.673775,1.0,0.12775904,74.19069,0.0,0.3,74.31186,0.0,0.43295687,73.33266,0.0,0.3513063,8.813664,8.813664,0.0,45.233368,453.2171,0.0,0.0,0
2973,20277960.0,62.481674,73.79408,62.802532,62.804398,62.803413,68.20726,97.93083,141.60991,61.729992,62.80352,1.0,0.12911464,74.19255,0.0,0.3,74.307465,0.0,0.43374458,73.321396,0.0,0.34917027,5.9997377,5.9997377,0.0,45.899757,452.41302,0.0,0.0,0
2975,20278080.0,62.518044,73.82907,62.94409,62.944805,62.94442,68.253075,98.47878,140.8807,61.699997,62.944473,1.0,0.13182582,74.22101,0.0,0.3,74.32131,0.0,0.43622506,73.369736,0.0,0.34790364,2.076468,2.076468,0.0,47.043907,452.2137,0.0,0.0,0
2978,20278200.0,62.55078,73.82001,63.007095,63.007538,63.007263,68.29449,98.92638,139.6105,61.670006,63.007317,1.0,0.134537,74.22359,0.0,0.3,74.31264,0.0,0.4378416,73.3471,0.0,0.34379852,1.2435969,1.2435969,0.0,47.895767,451.06525,0.0,0.0,0
2980,20278320.0,62.504585,73.85445,63.028084,63.02797,63.028027,68.325836,99.47007,138.90718,61.640015,63.028027,1.0,0.13344845,74.252426,0.0,0.3,74.32669,0.0,0.4403583,73.394615,0.0,0.342637,-0.93226117,-0.93226117,0.0,48.67873,450.87656,0.0,0.0,0
2981,20278440.0,62.448883,73.84456,62.99935,62.999023,62.999245,68.35944,99.91342,137.65982,61.610023,62.999187,1.0,0.1323599,74.25473,0.0,0.3,74.31758,0.0,0.4419842,73.37094,0.0,0.33862117,-1.6961323,-1.6961323,0.0,49.340252,449.74405,0.0,0.0,0
2983,20278500.0,62.422623,73.86126,62.97178,62.97123,62.971558,68.34761,100.13631,137.13751,61.595024,62.971504,1.0,0.13181563,74.2699,0.0,0.3,74.32466,0.0,0.44324693,73.394066,0.0,0.33804724,-1.7506707,-1.7506707,0.0,48.94395,449.28635,0.0,0.0,0
2985,20278560.0,62.511887,73.87719,62.94986,62.949806,62.949806,68.32127,100.38471,136.84418,61.58003,62.949806,1.0,0.13679038,74.28291,0.0,0.3,74.330536,0.0,0.44448105,73.41565,0.0,0.33746937,1.6845943,1.6845943,0.0,48.22824,449.18152,0.0,0.0,0
2987,20278680.0,62.70459,73.86653,63.031487,63.032696,63.03187,68.25176,100.72034,135.4251,61.550034,63.032036,1.0,0.1467399,74.28478,0.0,0.3,74.3206,0.0,0.4460924,73.39044,0.0,0.33350152,5.553932,5.553932,0.0,46.08895,447.4864,0.0,0.0,0
2989,20278800.0,62.869987,73.89911,63.175186,63.176453,63.175575,68.15975,101.14225,134.54352,61.51999,63.175793,1.0,0.1566894,74.31362,0.0,0.3,74.33406,0.0,0.4486241,73.43477,0.0,0.33243865,5.5318837,5.5318837,0.0,43.566372,446.67505,0.0,0.0,0
2991,20278920.0,62.89608,73.85796,63.27401,63.274452,63.27412,68.0664,101.24351,132.72226,61.489998,63.27423,1.0,0.16038674,74.28357,0.0,0.3,74.2922,0.0,0.44892937,73.378136,0.0,0.32720014,1.8945954,1.8945954,0.0,40.722702,444.0092,0.0,0.0,0
2994,20279040.0,62.914318,73.8633,63.289776,63.289776,63.289776,67.963524,101.37618,131.2997,61.460003,63.289776,1.0,0.16408408,74.286316,0.0,0.3,74.2794,0.0,0.45022714,73.39357,0.0,0.32480705,0.8034912,0.8034912,0.0,37.800922,441.9614,0.0,0.0,0
2995,20279100.0,62.9169,73.84401,63.28703,63.286972,63.28703,67.91267,101.39939,130.43884,61.445007,63.28703,1.0,0.16593273,74.27144,0.0,0.3,74.259186,0.0,0.450294,73.36715,0.0,0.32219625,0.48805937,0.48805937,0.0,36.326458,440.6552,0.0,0.0,0
2997,20279160.0,62.918823,73.82539,63.279613,63.27945,63.279556,67.862625,101.36675,129.32475,61.430008,63.279556,1.0,0.16805506,74.25864,0.0,0.3,74.24001,0.0,0.4503501,73.342155,0.0,0.31957147,0.28035206,0.28035206,0.0,34.812,438.89575,0.0,0.0,0
2999,20279280.0,62.96101,73.84203,63.26286,63.262917,63.26286,76.733444,101.39412,127.74082,61.400017,63.26286,1.0,0.1722997,74.25864,0.0,0.34393692,74.22705,0.0,0.45137054,73.35632,0.0,0.31692788,1.3102278,1.3102278,0.0,32.87621,449.64856,0.0,0.0,0
3001,20279400.0,62.97101,73.80534,63.284996,63.285107,63.284996,77.51377,101.40284,125.82919,61.370026,63.28505,1.0,0.17654434,74.22353,0.0,0.34412926,74.18877,0.0,0.4512678,73.30661,0.0,0.31156433,0.59249693,0.59249693,0.0,31.89397,447.9987,0.0,0.0,0
3003,20279520.0,63.035385,73.8088,63.312134,63.31241,63.312023,77.73714,101.52528,124.43897,61.340034,63.312187,1.0,0.18558073,74.218315,0.0,0.3453864,74.17662,0.0,0.45205513,73.32106,0.0,0.30873728,1.77274,1.77274,0.0,31.51944,446.46298,0.0,0.0,0
3006,20279640.0,63.09779,73.77249,63.36959,63.36992,63.36937,77.81981,101.529854,122.54981,61.309982,63.369644,1.0,0.19461711,74.18442,0.0,0.34542,74.13965,0.0,0.45174825,73.2731,0.0,0.30325624,2.0359807,2.0359807,0.0,31.421799,443.81384,0.0,0.0,0
3007,20279700.0,63.13366,73.77507,63.40145,63.401836,63.40123,77.902374,101.559006,121.73645,61.29499,63.40145,1.0,0.1991353,74.18343,0.0,0.34601307,74.134766,0.0,0.45206785,73.281456,0.0,0.3017892,2.188982,2.188982,0.0,31.448221,442.78217,0.0,0.0,0
3009,20279760.0,63.155193,73.77716,63.43463,63.435013,63.43441,78.02995,101.62981,121.1481,61.27999,63.434685,1.0,0.2020669,74.18053,0.0,0.34652868,74.129,0.0,0.45234236,73.28887,0.0,0.3003049,1.8841875,1.8841875,0.0,31.549232,442.2088,0.0,0.0,0
3011,20279880.0,63.185623,73.742935,63.486816,63.48709,63.48665,78.09479,101.606865,119.24609,61.25,63.48687,1.0,0.2079301,74.148224,0.0,0.346432,74.09384,0.0,0.45186174,73.243225,0.0,0.29474956,1.1860836,1.1860836,0.0,31.73063,439.47412,0.0,0.0,0
3013,20280000.0,63.22589,73.74881,63.527355,63.527573,63.527138,78.282196,101.674774,117.821144,61.22001,63.527355,1.0,0.21379331,74.145584,0.0,0.34740576,74.08461,0.0,0.45227894,73.26058,0.0,0.29170242,1.2894199,1.2894199,0.0,32.009647,437.75436,0.0,0.0,0
3015,20280120.0,63.246162,73.71629,63.56614,63.5663,63.56597,78.322266,101.617584,115.89524,61.190014,63.56614,1.0,0.21858165,74.11461,0.0,0.34718207,74.050934,0.0,0.45162842,73.21686,0.0,0.28607696,0.8217299,0.8217299,0.0,32.268383,434.89786,0.0,0.0,0
3018,20280240.0,63.275436,73.72316,63.596294,63.59646,63.59613,78.48322,101.64977,114.44069,61.16002,63.596294,1.0,0.22337,74.11301,0.0,0.34802598,74.04292,0.0,0.45187408,73.23543,0.0,0.28294066,0.9251974,0.9251974,0.0,32.58259,433.04318,0.0,0.0,0
3019,20280300.0,63.28637,73.70729,63.61261,63.612774,63.61239,78.51525,101.62798,113.57751,61.145027,63.61261,1.0,0.22576417,74.09708,0.0,0.34783205,74.02617,0.0,0.45146683,73.21367,0.0,0.28009582,0.85515827,0.85515827,0.0,32.738174,431.78928,0.0,0.0,0
3021,20280360.0,63.3023,73.692184,63.628265,63.62843,63.628098,78.49718,101.55717,112.4893,61.130028,63.628265,1.0,0.22870469,74.08318,0.0,0.34768146,74.01051,0.0,0.45106065,73.193405,0.0,0.27725324,0.9245201,0.9245201,0.0,32.851486,430.05872,0.0,0.0,0
3023,20280480.0,63.346962,73.700035,63.665565,63.665783,63.66529,78.63191,101.55414,111.00663,61.100037,63.66551,1.0,0.23458572,74.082634,0.0,0.34840456,74.00369,0.0,0.45114514,73.21318,0.0,0.27403986,1.3567523,1.3567523,0.0,33.16231,428.07236,0.0,0.0,0
3025,20280600.0,63.37816,73.67383,63.711487,63.711708,63.71116,78.630844,101.43767,107.38826,61.06999,63.711433,1.0,0.24046674,74.054016,0.0,0.3479527,73.97266,0.0,0.4501848,73.17313,0.0,0.2625,1.1353714,1.1353714,0.0,33.266926,422.58038,0.0,0.0,0
3027,20280720.0,63.421337,73.68295,63.748947,63.74917,63.74862,78.736336,101.39654,106.18999,61.039993,63.748894,1.0,0.2459975,74.05467,0.0,0.3485738,73.96712,0.0,0.45012704,73.19549,0.0,0.2625,1.3413297,1.3413297,0.0,33.47907,420.91266,0.0,0.0,0
3029,20280840.0,63.461823,73.651146,63.79471,63.79493,63.79438,78.694466,101.23066,106.22593,61.010002,63.794655,1.0,0.25152823,74.02727,0.0,0.34802896,73.9375,0.0,0.44903594,73.15726,0.0,0.2625,1.3638581,1.3638581,0.0,33.936893,420.66006,0.0,0.0,0
3032,20280900.0,63.486374,73.65433,63.818436,63.81871,63.818054,78.71538,101.17624,106.2463,60.995007,63.818382,1.0,0.25429362,74.02902,0.0,0.34832656,73.93581,0.0,0.44896254,73.16846,0.0,0.2625,1.4761862,1.4761862,0.0,34.202526,420.6407,0.0,0.0,0
3033,20280960.0,63.508896,73.65746,63.843704,63.84398,63.843323,78.78164,101.16415,106.267235,60.98001,63.843704,1.0,0.25682354,74.02896,0.0,0.34855404,73.933334,0.0,0.4488517,73.178345,0.0,0.2625,1.50646,1.50646,0.0,34.496624,420.7511,0.0,0.0,0
3035,20281080.0,63.544716,73.6261,63.892982,63.893257,63.89265,78.72606,100.97794,106.315125,60.95002,63.892925,1.0,0.26188338,74.00276,0.0,0.34792516,73.90515,0.0,0.44764712,73.13946,0.0,0.2625,1.2728419,1.2728419,0.0,35.086494,420.46606,0.0,0.0,0
3037,20281200.0,63.589977,73.63263,63.93989,63.94011,63.939507,78.79784,100.889946,106.36215,60.920025,63.939835,1.0,0.26694325,74.00551,0.0,0.34836695,73.902405,0.0,0.44735256,73.15923,0.0,0.2625,1.4417034,1.4417034,0.0,35.719143,420.51126,0.0,0.0,0
3039,20281320.0,63.615463,73.60171,63.98565,63.98587,63.985374,78.72692,100.68256,106.41324,60.89003,63.98565,1.0,0.27111247,73.98041,0.0,0.3476636,73.875656,0.0,0.44604722,73.11963,0.0,0.2625,1.0063492,1.0063492,0.0,36.347744,420.17722,0.0,0.0,0
3041,20281440.0,63.649963,73.60846,64.02399,64.024216,64.02367,78.783356,100.573395,106.462036,60.859985,64.02394,1.0,0.27528173,73.98419,0.0,0.34803176,73.87417,0.0,0.44565332,73.13814,0.0,0.2625,1.0979339,1.0979339,0.0,37.000477,420.17136,0.0,0.0,0
3044,20281500.0,63.662872,73.59308,64.04376,64.04399,64.04349,78.76462,100.482994,106.48775,60.844986,64.04376,1.0,0.27736634,73.97112,0.0,0.34762082,73.86093,0.0,0.44494894,73.11743,0.0,0.2625,1.0062089,1.0062089,0.0,37.32572,420.0487,0.0,0.0,0
3046,20281560.0,63.67666,73.57793,64.06244,64.06267,64.062164,78.69728,100.34554,106.514114,60.829994,64.06244,1.0,0.27953634,73.96014,0.0,0.34725946,73.84874,0.0,0.4442553,73.09776,0.0,0.2625,0.95060587,0.95060587,0.0,37.63762,419.7864,0.0,0.0,0
3047,20281680.0,63.714455,73.58473,64.10073,64.10089,64.1004,78.73833,100.21638,106.56347,60.8,64.10068,1.0,0.28387633,73.96469,0.0,0.3475574,73.848465,0.0,0.4437709,73.11496,0.0,0.2625,1.1773907,1.1773907,0.0,38.29309,419.72934,0.0,0.0,0
3049,20281800.0,63.743126,73.55452,64.14177,64.14193,64.14143,78.638435,99.96997,106.61583,60.770004,64.14171,1.0,0.28821632,73.94162,0.0,0.34672466,73.824295,0.0,0.4422911,73.073814,0.0,0.2625,1.02051,1.02051,0.0,38.92923,419.29724,0.0,0.0,0
3051,20281920.0,63.76664,73.56149,64.17769,64.17791,64.177475,78.666595,99.82329,106.66525,60.740013,64.17769,1.0,0.29139355,73.94711,0.0,0.3469649,73.82512,0.0,0.44172862,73.0898,0.0,0.2625,0.8343935,0.8343935,0.0,39.582798,419.19556,0.0,0.0,0
3053,20282040.0,63.779602,73.53151,64.20686,64.20702,64.206696,78.554474,99.56043,106.71761,60.710022,64.20686,1.0,0.29457077,73.92498,0.0,0.34607854,73.80209,0.0,0.4401762,73.04784,0.0,0.2625,0.5306894,0.5306894,0.0,40.21584,418.72128,0.0,0.0,0
3055,20282100.0,63.79097,73.53508,64.21889,64.218994,64.21872,78.54014,99.45782,106.74263,60.695023,64.21889,1.0,0.2961594,73.92905,0.0,0.34620434,73.80347,0.0,0.43987414,73.05574,0.0,0.2625,0.6083838,0.6083838,0.0,40.534126,418.58612,0.0,0.0,0
3057,20282160.0,63.788887,73.53842,64.23076,64.230865,64.23059,78.57033,99.39746,106.76701,60.68003,64.23076,1.0,0.2966401,73.931244,0.0,0.34626308,73.804016,0.0,0.43954048,73.06233,0.0,0.2625,0.31088832,0.31088832,0.0,40.866306,418.57758,0.0,0.0,0
3060,20282280.0,63.770866,73.508545,64.23943,64.23943,64.23943,78.44621,99.118675,106.819305,60.650036,64.23943,1.0,0.29760155,73.90976,0.0,0.34532365,73.78188,0.0,0.437917,73.01938,0.0,0.2625,-0.39288372,-0.39288372,0.0,41.49578,418.06213,0.0,0.0,0
3062,20282400.0,63.7629,73.515076,64.23581,64.23581,64.23586,78.44935,98.939095,106.86868,60.619987,64.23586,1.0,0.298563,73.916466,0.0,0.34544945,73.78447,0.0,0.43720523,73.03218,0.0,0.2625,-0.3177027,-0.3177027,0.0,42.142746,417.87527,0.0,0.0,0
3063,20282520.0,63.74708,73.45207,64.23257,64.23257,64.23262,78.08936,98.4192,106.9248,60.586372,64.23257,1.0,0.30060425,73.86241,0.0,0.3430811,73.729645,0.0,0.4341229,72.95456,0.0,0.2625,-0.46931198,-0.46931198,0.0,42.707436,416.66428,0.0,0.0,0
3065,20282640.0,63.736206,73.42934,64.21054,64.21037,64.210754,77.72558,97.86577,106.8617,60.545723,64.21054,1.0,0.3026455,73.842804,0.0,0.3418688,73.70569,0.0,0.43203864,72.93582,0.0,0.2625,-0.39945036,-0.39945036,0.0,41.592697,415.22302,0.0,0.0,0
3067,20282700.0,63.72352,73.39879,64.194824,64.194664,64.19505,77.46926,97.52511,106.804665,60.52287,64.194824,1.0,0.3036661,73.81627,0.0,0.3405487,73.67916,0.0,0.43036455,72.89815,0.0,0.2625,-0.5839595,-0.5839595,0.0,40.65038,414.26157,0.0,0.0,0
3069,20282760.0,63.721703,73.3683,64.17587,64.17566,64.17615,77.14375,97.116325,106.73773,60.498535,64.175934,1.0,0.3056754,73.791824,0.0,0.3392465,73.65373,0.0,0.42866796,72.86145,0.0,0.2625,-0.42227313,-0.42227313,0.0,39.54381,413.08365,0.0,0.0,0
3071,20282880.0,63.728462,73.344955,64.14397,64.14385,64.14413,76.65647,96.43226,106.57935,60.44525,64.14401,1.0,0.30969396,73.77298,0.0,0.33769998,73.63043,0.0,0.42621753,72.84024,0.0,0.2625,0.07161305,0.07161305,0.0,37.0929,411.12866,0.0,0.0,0
3073,20283000.0,63.720715,73.28491,64.11639,64.11627,64.11661,75.98335,95.58395,106.4083,60.38642,64.11644,1.0,0.3137125,73.724205,0.0,0.33480495,73.580444,0.0,0.4225368,72.76604,0.0,0.2625,-0.16004121,-0.16004121,0.0,34.432983,408.64047,0.0,0.0,0
3076,20283120.0,63.750595,73.26184,64.09189,64.09183,64.091995,75.42038,94.816444,106.22642,60.322426,64.09189,1.0,0.3199954,73.7069,0.0,0.33297303,73.55864,0.0,0.4197692,72.743675,0.0,0.2625,0.6781396,0.6781396,0.0,31.722351,406.41696,0.0,0.0,0
3077,20283240.0,63.768837,73.202576,64.08327,64.083206,64.08331,74.68158,93.89537,106.04397,60.25376,64.08327,1.0,0.32627827,73.66021,0.0,0.32982236,73.510635,0.0,0.41579816,72.66919,0.0,0.2625,0.6527839,0.6527839,0.0,28.990015,403.70847,0.0,0.0,0
3079,20283300.0,63.78218,73.19137,64.07892,64.07887,64.07898,74.34962,93.45754,105.95095,60.217834,64.07892,1.0,0.3294197,73.6535,0.0,0.328828,73.50107,0.0,0.41430116,72.65826,0.0,0.2625,0.73790276,0.73790276,0.0,27.636078,402.43994,0.0,0.0,0
3081,20283360.0,63.79339,73.18011,64.07558,64.075516,64.07562,74.06012,93.061745,105.85712,60.18092,64.07558,1.0,0.3323983,73.64488,0.0,0.3277399,73.490746,0.0,0.4127485,72.64612,0.0,0.2625,0.7565481,0.7565481,0.0,26.304333,401.2945,0.0,0.0,0
3083,20283480.0,63.802177,73.12172,64.06624,64.06618,64.066345,73.26795,92.0802,105.67321,60.10429,64.06624,1.0,0.3383555,73.60045,0.0,0.32436118,73.44488,0.0,0.40851477,72.571465,0.0,0.2625,0.4181492,0.4181492,0.0,23.65546,398.4165,0.0,0.0,0
3085,20283600.0,63.82113,73.09979,64.06436,64.06442,64.064316,72.650604,91.24304,105.58327,60.024475,64.06436,1.0,0.3443127,73.58715,0.0,0.32205224,73.427025,0.0,0.40520692,72.54773,0.0,0.2625,0.5561752,0.5561752,0.0,22.273844,396.14584,0.0,0.0,0
3087,20283720.0,63.82267,73.04201,64.07079,64.07085,64.07079,71.89776,90.29371,105.55466,59.941803,64.07079,1.0,0.34990513,73.54491,0.0,0.3184666,73.3833,0.0,0.400732,72.47281,0.0,0.2625,0.19578068,0.19578068,0.0,21.611385,393.60135,0.0,0.0,0
3090,20283840.0,63.834698,73.020584,64.07629,64.07634,64.07623,71.28595,89.45483,105.55558,59.856823,64.07629,1.0,0.35549757,73.533646,0.0,0.3159531,73.36748,0.0,0.39718986,72.4483,0.0,0.2625,0.3246457,0.3246457,0.0,21.357931,391.46988,0.0,0.0,0
3091,20283900.0,63.83481,72.99197,64.080956,64.08101,64.0809,70.927956,88.99623,105.56502,59.81359,64.080956,1.0,0.3582938,73.51222,0.0,0.31403995,73.346054,0.0,0.39484558,72.41019,0.0,0.2625,0.20868228,0.20868228,0.0,21.323807,390.2833,0.0,0.0,0
3093,20283960.0,63.827667,72.9634,64.0842,64.0842,64.08414,70.51863,88.48469,105.57881,59.769974,64.0842,1.0,0.36058608,73.493546,0.0,0.31217843,73.3259,0.0,0.39249545,72.37305,0.0,0.2625,-0.08862957,-0.08862957,0.0,21.323889,388.94974,0.0,0.0,0
3095,20284080.0,63.823875,72.94241,64.08365,64.08365,64.08365,69.88307,87.61508,105.610954,59.6817,64.08365,1.0,0.36517066,73.48421,0.0,0.3094796,73.3121,0.0,0.38873845,72.34773,0.0,0.2625,-0.14497459,-0.14497459,0.0,21.439064,386.78415,0.0,0.0,0
3097,20284200.0,63.803936,72.88336,64.08063,64.08057,64.08063,67.989044,86.61473,105.66269,59.59249,64.08063,1.0,0.36975524,73.446304,0.0,0.3,73.27255,0.0,0.3838401,72.27193,0.0,0.2625,-0.51899207,-0.51899207,0.0,21.542076,382.60513,0.0,0.0,0
3099,20284320.0,63.806408,72.86331,64.072556,64.072495,64.072556,67.65596,85.7027,105.6997,59.502846,64.072556,1.0,0.3746928,73.439606,0.0,0.3,73.26053,0.0,0.37988213,72.245445,0.0,0.2625,-0.11450138,-0.11450138,0.0,21.761187,380.82886,0.0,0.0,0
3102,20284440.0,63.798935,72.80861,64.07294,64.07294,64.07294,67.679,84.65382,105.741554,59.413193,64.07294,1.0,0.37963036,73.40373,0.0,0.3,73.2229,0.0,0.37479526,72.168976,0.0,0.2625,-0.1900037,-0.1900037,0.0,22.075726,379.38223,0.0,0.0,0
3104,20284500.0,63.80185,72.79921,64.07315,64.07321,64.07315,67.69137,84.15729,105.763626,59.368538,64.07315,1.0,0.38209912,73.40187,0.0,0.3,73.21817,0.0,0.3727474,72.15579,0.0,0.2625,-0.048581462,-0.048581462,0.0,22.251987,378.70288,0.0,0.0,0
3105,20284560.0,63.80712,72.78954,64.075516,64.075516,64.07546,67.70402,83.705124,105.786156,59.323986,64.075516,1.0,0.3847506,73.39764,0.0,0.3,73.21274,0.0,0.37065643,72.14151,0.0,0.2625,0.1350247,0.1350247,0.0,22.44158,378.08984,0.0,0.0,0
3107,20284680.0,63.806572,72.735214,64.084305,64.084305,64.08425,67.73116,82.62176,105.834564,59.235764,64.084305,1.0,0.39005357,73.36248,0.0,0.3,73.17703,0.0,0.3654029,72.06472,0.0,0.2625,0.0454974,0.0454974,0.0,22.828506,376.60822,0.0,0.0,0
3109,20284800.0,63.820415,72.71654,64.094635,64.09469,64.094574,67.75841,81.63932,105.88313,59.14892,64.094574,1.0,0.39535654,73.35704,0.0,0.3,73.16879,0.0,0.36110577,72.036865,0.0,0.2625,0.32922694,0.32922694,0.0,23.23589,375.27533,0.0,0.0,0
3111,20284920.0,63.807945,72.662704,64.105515,64.105515,64.10545,67.786865,80.523895,105.93387,59.063885,64.105515,1.0,0.39963177,73.322655,0.0,0.3,73.13506,0.0,0.35570675,71.960236,0.0,0.2625,-0.18155019,-0.18155019,0.0,23.645468,373.75192,0.0,0.0,0
3113,20285040.0,63.809868,72.64441,64.10803,64.10809,64.10803,67.81488,79.510635,105.98382,58.98127,64.10803,1.0,0.40390697,73.317825,0.0,0.3,73.12869,0.0,0.35127002,71.932175,0.0,0.2625,-0.031740587,-0.031740587,0.0,24.06432,372.3769,0.0,0.0,0
3116,20285100.0,63.804817,72.61761,64.11029,64.110344,64.11029,67.82924,78.96419,106.009415,58.94095,64.11029,1.0,0.4060446,73.2997,0.0,0.3,73.11215,0.0,0.348502,71.89333,0.0,0.2625,-0.13594395,-0.13594395,0.0,24.273771,371.6323,0.0,0.0,0
3118,20285160.0,63.798935,72.590965,64.11128,64.11128,64.11128,67.84381,78.365715,106.035385,58.901398,64.11128,1.0,0.40809542,73.28404,0.0,0.3,73.09683,0.0,0.3457399,71.85565,0.0,0.2625,-0.2556867,-0.2556867,0.0,24.47827,370.81207,0.0,0.0,0
3119,20285280.0,63.802895,72.57306,64.112656,64.1127,64.112656,67.872086,77.32421,106.08579,58.82482,64.112656,1.0,0.41219705,73.279755,0.0,0.3,73.09222,0.0,0.34117797,71.82747,0.0,0.2625,0.0013297257,0.0013297257,0.0,24.89755,369.39658,0.0,0.0,0
3121,20285400.0,63.795036,72.51988,64.11726,64.11726,64.11726,67.90114,76.152855,106.1376,58.75193,64.11726,1.0,0.4162987,73.24663,0.0,0.3,73.062164,0.0,0.33553222,71.75106,0.0,0.2625,-0.16545133,-0.16545133,0.0,25.309402,367.7934,0.0,0.0,0
3123,20285520.0,63.806133,72.502365,64.10875,64.108696,64.10875,67.8717,75.0288,106.085106,58.68332,64.10875,1.0,0.4205479,73.24284,0.0,0.3,73.05926,0.0,0.33086166,71.722885,0.0,0.2625,0.1980418,0.1980418,0.0,24.469265,366.02042,0.0,0.0,0
3125,20285640.0,63.80542,72.44963,64.09535,64.09529,64.0954,67.80822,73.74166,105.97191,58.619324,64.09535,1.0,0.42479715,73.210266,0.0,0.3,73.03085,0.0,0.3251147,71.64664,0.0,0.2625,0.06352399,0.06352399,0.0,22.887306,363.86844,0.0,0.0,0
3127,20285700.0,63.813713,72.44112,64.08606,64.08601,64.08612,67.76878,73.12101,105.90159,58.58922,64.08606,1.0,0.42692176,73.20982,0.0,0.3,73.03064,0.0,0.322748,71.63307,0.0,0.2625,0.24046002,0.24046002,0.0,21.94994,362.79465,0.0,0.0,0
3129,20285760.0,63.83129,72.43249,64.07864,64.0786,64.078705,67.72596,72.54296,105.82524,58.560436,64.07864,1.0,0.42970362,73.20702,0.0,0.3,73.029594,0.0,0.320349,71.6184,0.0,0.2625,0.6228867,0.6228867,0.0,20.958735,361.76962,0.0,0.0,0
3132,20285880.0,63.85601,72.38008,64.07376,64.0737,64.07376,67.63487,71.208206,105.66283,58.50721,64.07376,1.0,0.43526742,73.175,0.0,0.3,73.00284,0.0,0.3145161,71.54248,0.0,0.2625,0.8027116,0.8027116,0.0,18.868792,359.4347,0.0,0.0,0
3133,20286000.0,63.89968,72.36339,64.07837,64.07837,64.07832,67.54855,69.98787,105.50891,58.460022,64.07837,1.0,0.4408312,73.1723,0.0,0.3,73.00328,0.0,0.30967587,71.514465,0.0,0.2625,1.2495725,1.2495725,0.0,16.94278,357.28745,0.0,0.0,0
3135,20286120.0,63.921654,72.30527,64.09721,64.09721,64.09716,67.50115,67.625084,105.424385,58.416183,64.09721,1.0,0.44610217,73.137695,0.0,0.3,72.9751,0.0,0.3,71.43575,0.0,0.2625,0.8982522,0.8982522,0.0,15.655051,353.61984,0.0,0.0,0
3137,20286240.0,63.96461,72.28879,64.11781,64.11781,64.11771,67.46393,67.464066,105.35802,58.372787,64.11781,1.0,0.45137313,73.13298,0.0,0.3,72.974884,0.0,0.3,71.40532,0.0,0.2625,1.2375522,1.2375522,0.0,14.906673,353.23077,0.0,0.0,0
3139,20286300.0,63.978127,72.26302,64.13671,64.13671,64.13655,67.473595,67.4736,105.37526,58.351257,64.13666,1.0,0.4540086,73.1149,0.0,0.3,72.96098,0.0,0.3,71.366104,0.0,0.2625,1.1353829,1.1353829,0.0,15.094481,353.28436,0.0,0.0,0
3141,20286360.0,63.97642,72.23753,64.1588,64.1588,64.15863,67.50016,67.50016,105.422615,58.32978,64.15868,1.0,0.4554128,73.09936,0.0,0.3,72.948074,0.0,0.3,71.32814,0.0,0.2625,0.65394336,0.65394336,0.0,15.61445,353.43204,0.0,0.0,0
3144,20286480.0,63.98521,72.22194,64.19741,64.19741,64.197296,67.588425,67.588425,105.57999,58.28721,64.19736,1.0,0.45822126,73.095184,0.0,0.3,72.94818,0.0,0.3,71.29875,0.0,0.2625,0.3486144,0.3486144,0.0,17.3648,353.92288,0.0,0.0,0
3146,20286600.0,63.97785,72.17129,64.2352,64.2352,64.23509,67.711395,67.711395,105.79925,58.24507,64.23515,1.0,0.46102968,73.06228,0.0,0.3,72.92171,0.0,0.3,71.22284,0.0,0.2625,-0.060830284,-0.060830284,0.0,19.855091,354.60675,0.0,0.0,0
3147,20286720.0,63.953735,72.15618,64.26745,64.26745,64.267334,67.85777,67.85777,106.06024,58.203438,64.267395,1.0,0.46127108,73.05859,0.0,0.3,72.92204,0.0,0.3,71.19449,0.0,0.2625,-0.5894733,-0.5894733,0.0,22.898457,355.42084,0.0,0.0,0
3149,20286840.0,63.911163,72.10625,64.259705,64.259705,64.25981,67.90255,67.90255,106.14008,58.16224,64.25976,1.0,0.46151248,73.02614,0.0,0.3,72.89572,0.0,0.3,71.11951,0.0,0.2625,-1.1759604,-1.1759604,0.0,23.845139,355.6699,0.0,0.0,0
3151,20286900.0,63.898254,72.09917,64.24213,64.24213,64.242294,67.89723,67.89723,106.1306,58.1418,64.24218,1.0,0.46163318,73.02559,0.0,0.3,72.89633,0.0,0.3,71.10611,0.0,0.2625,-1.0920336,-1.0920336,0.0,23.73229,355.64032,0.0,0.0,0
3153,20286960.0,63.895615,72.09175,64.222404,64.222404,64.222565,67.87995,67.87995,106.099785,58.121475,64.22246,1.0,0.4626257,73.02261,0.0,0.3,72.895996,0.0,0.3,71.091606,0.0,0.2625,-0.73214644,-0.73214644,0.0,23.36602,355.54422,0.0,0.0,0
3155,20287080.0,63.87727,72.042145,64.186035,64.186035,64.1862,67.820724,67.820724,105.99419,58.08127,64.18615,1.0,0.46461076,72.990204,0.0,0.3,72.869415,0.0,0.3,71.0169,0.0,0.2625,-0.60489774,-0.60489774,0.0,22.118643,355.21484,0.0,0.0,0
3157,20287200.0,63.875565,72.0278,64.15083,64.15083,64.15094,67.74116,67.74116,105.8523,58.041607,64.15088,1.0,0.46659583,72.9868,0.0,0.3,72.869415,0.0,0.3,70.98916,0.0,0.2625,-0.23251416,-0.23251416,0.0,20.465027,354.7723,0.0,0.0,0
3160,20287320.0,63.908913,71.97848,64.12842,64.12842,64.12847,67.65072,67.65072,105.691055,58.00244,64.12842,1.0,0.47261992,72.95456,0.0,0.3,72.84267,0.0,0.3,70.91478,0.0,0.2625,0.7032064,0.7032064,0.0,18.614023,354.26932,0.0,0.0,0
3161,20287440.0,63.961533,71.964584,64.13165,64.13165,64.13161,67.55461,67.55461,105.51969,57.96382,64.13165,1.0,0.478644,72.95143,0.0,0.3,72.84271,0.0,0.3,70.88759,0.0,0.2625,1.4552335,1.4552335,0.0,16.683514,353.7348,0.0,0.0,0
3163,20287500.0,63.979004,71.940025,64.14314,64.14314,64.14303,67.52102,67.52102,105.45981,57.94471,64.14308,1.0,0.48165607,72.93434,0.0,0.3,72.82898,0.0,0.3,70.850235,0.0,0.2625,1.3876791,1.3876791,0.0,16.017183,353.54803,0.0,0.0,0
3165,20287560.0,63.98697,71.9158,64.15643,64.15643,64.15637,67.49579,67.49579,105.41482,57.92576,64.15643,1.0,0.48384926,72.919846,0.0,0.3,72.81624,0.0,0.3,70.81415,0.0,0.2625,1.0537803,1.0537803,0.0,15.519533,353.40765,0.0,0.0,0
3167,20287680.0,64.017235,71.90256,64.17846,64.17846,64.178345,67.46034,67.46034,105.35162,57.88829,64.178406,1.0,0.48823565,72.91731,0.0,0.3,72.81662,0.0,0.3,70.788055,0.0,0.2625,0.9801459,0.9801459,0.0,14.825295,353.2105,0.0,0.0,0
3169,20287800.0,64.02992,71.854385,64.21158,64.21158,64.21142,67.497955,67.497955,105.41868,57.851433,64.21153,1.0,0.49262202,72.88638,0.0,0.3,72.79048,0.0,0.3,70.71582,0.0,0.2625,0.6034404,0.6034404,0.0,15.559652,353.41965,0.0,0.0,0
3172,20287920.0,64.02432,71.84154,64.2469,64.2469,64.246796,67.58708,67.58708,105.57759,57.815178,64.24685,1.0,0.49399987,72.88446,0.0,0.3,72.791245,0.0,0.3,70.690765,0.0,0.2625,0.04291881,0.04291881,0.0,17.326609,353.9153,0.0,0.0,0
3173,20288040.0,63.999275,71.79379,64.273766,64.273766,64.27371,67.71062,67.71062,105.79786,57.779526,64.27371,1.0,0.4953777,72.85409,0.0,0.3,72.76543,0.0,0.3,70.61958,0.0,0.2625,-0.57759947,-0.57759947,0.0,19.828035,354.6023,0.0,0.0,0
3175,20288100.0,63.99581,71.78764,64.28448,64.28448,64.28436,67.78168,67.78168,105.92456,57.761948,64.284424,1.0,0.4960666,72.85452,0.0,0.3,72.76636,0.0,0.3,70.60793,0.0,0.2625,-0.4849266,-0.4849266,0.0,21.294647,354.99753,0.0,0.0,0
3177,20288160.0,63.98472,71.78127,64.29695,64.29695,64.29684,67.85739,67.85739,106.05957,57.744537,64.29689,1.0,0.49608237,72.85249,0.0,0.3,72.76636,0.0,0.3,70.5953,0.0,0.2625,-0.55755913,-0.55755913,0.0,22.878914,355.41864,0.0,0.0,0
3179,20288280.0,63.943737,71.734146,64.290085,64.290085,64.29019,67.90245,67.90245,106.13989,57.710205,64.29013,1.0,0.49611387,72.82245,0.0,0.3,72.7406,0.0,0.3,70.524826,0.0,0.2625,-1.1148418,-1.1148418,0.0,23.831327,355.6692,0.0,0.0,0
3181,20288400.0,63.920555,71.72222,64.254265,64.254265,64.254425,67.880005,67.880005,106.09989,57.67653,64.25432,1.0,0.49614534,72.82097,0.0,0.3,72.74148,0.0,0.3,70.50093,0.0,0.2625,-0.90574616,-0.90574616,0.0,23.355968,355.54446,0.0,0.0,0
3184,20288520.0,63.911545,71.675415,64.21538,64.21538,64.215485,67.820885,67.820885,105.994484,57.643517,64.21542,1.0,0.4988478,72.79092,0.0,0.3,72.7155,0.0,0.3,70.43062,0.0,0.2625,-0.47643578,-0.47643578,0.0,22.110872,355.21567,0.0,0.0,0
3185,20288640.0,63.922203,71.663666,64.185875,64.185875,64.18593,67.74138,67.74138,105.85271,57.611217,64.185875,1.0,0.5015503,72.78943,0.0,0.3,72.716156,0.0,0.3,70.40677,0.0,0.2625,0.106541075,0.106541075,0.0,20.458628,354.77347,0.0,0.0,0
3187,20288700.0,63.918743,71.64026,64.17505,64.17505,64.17516,67.697136,67.697136,105.77381,57.595345,64.17511,1.0,0.50290155,72.773224,0.0,0.3,72.70264,0.0,0.3,70.37118,0.0,0.2625,0.015524198,0.015524198,0.0,19.54942,354.52734,0.0,0.0,0
3189,20288760.0,63.929893,71.61714,64.163956,64.163956,64.16402,67.650955,67.650955,105.691475,57.57969,64.16402,1.0,0.5056147,72.75955,0.0,0.3,72.69006,0.0,0.3,70.33673,0.0,0.2625,0.26195103,0.26195103,0.0,18.608631,354.27054,0.0,0.0,0
3191,20288880.0,63.973343,71.60577,64.15539,64.15539,64.15539,67.554855,67.554855,105.52013,57.548813,64.15539,1.0,0.51104105,72.75823,0.0,0.3,72.69078,0.0,0.3,70.31334,0.0,0.2625,1.0951269,1.0951269,0.0,16.678822,353.73608,0.0,0.0,0
3193,20289000.0,63.99812,71.55962,64.17006,64.17006,64.17,67.49604,67.49604,105.41526,57.51877,64.17006,1.0,0.5164674,72.72879,0.0,0.3,72.664734,0.0,0.3,70.244064,0.0,0.2625,0.9454689,0.9454689,0.0,15.515241,353.40897,0.0,0.0,0
3195,20289120.0,64.02344,71.54869,64.18884,64.18884,64.188736,67.460594,67.460594,105.352066,57.489433,64.18878,1.0,0.52033246,72.72802,0.0,0.3,72.665726,0.0,0.3,70.22154,0.0,0.2625,0.86064065,0.86064065,0.0,14.821257,353.21182,0.0,0.0,0
3198,20289240.0,64.029205,71.503044,64.21762,64.21762,64.217514,67.49819,67.49819,105.4191,57.46087,64.217575,1.0,0.5241976,72.69918,0.0,0.3,72.640076,0.0,0.3,70.15326,0.0,0.2625,0.40374875,0.40374875,0.0,15.555646,353.4209,0.0,0.0,0
3199,20289300.0,64.04129,71.49788,64.23399,64.23399,64.23389,67.537636,67.537636,105.489426,57.44686,64.23394,1.0,0.52613014,72.700165,0.0,0.3,72.64123,0.0,0.3,70.14294,0.0,0.2625,0.523451,0.523451,0.0,16.333477,353.64023,0.0,0.0,0
3201,20289360.0,64.03976,71.49245,64.253555,64.253555,64.25339,67.58732,67.58732,105.57802,57.433075,64.25344,1.0,0.5267088,72.69885,0.0,0.3,72.64139,0.0,0.3,70.131676,0.0,0.2625,0.32014385,0.32014385,0.0,17.322435,353.91653,0.0,0.0,0
3203,20289480.0,64.01547,71.447174,64.28662,64.28662,64.286514,67.710846,67.710846,105.79826,57.40616,64.28656,1.0,0.52786607,72.6705,0.0,0.3,72.61601,0.0,0.3,70.06444,0.0,0.2625,-0.4727778,-0.4727778,0.0,19.823727,354.60352,0.0,0.0,0
3205,20289600.0,64.00987,71.436966,64.313095,64.313095,64.31299,67.85762,67.85762,106.059975,57.380013,64.31304,1.0,0.52902335,72.67056,0.0,0.3,72.61761,0.0,0.3,70.04373,0.0,0.2625,-0.3135125,-0.3135125,0.0,22.87447,355.4198,0.0,0.0,0
3207,20289720.0,63.969223,71.39241,64.31238,64.31238,64.31249,67.90267,67.90267,106.1403,57.3543,64.31244,1.0,0.5284769,72.64249,0.0,0.3,72.59239,0.0,0.3,69.977264,0.0019966888,0.2625,-1.0116999,-1.0116999,0.0,23.82698,355.6704,0.0,0.0,0
3210,20289840.0,63.945934,71.382965,64.278984,64.278984,64.279144,67.88023,67.88023,106.10029,57.32865,64.27904,1.0,0.5279304,72.642654,0.0,0.3,72.59393,0.0,0.3,69.95699,0.0032153674,0.2625,-0.8851117,-0.8851117,0.0,23.351812,355.54562,0.0,0.0,0
3212,20289900.0,63.925278,71.36077,64.258385,64.258385,64.258545,67.85402,67.85402,106.05355,57.31585,64.25844,1.0,0.52765715,72.62744,0.0,0.3,72.58075,0.0,0.3,69.923325,0.0052358042,0.2625,-1.0573361,-1.0573361,0.0,22.798544,355.39984,0.0,0.0,0
3213,20289960.0,63.92308,71.33885,64.234985,64.234985,64.23515,67.8211,67.8211,105.99485,57.30305,64.23504,1.0,0.5292888,72.614586,0.0,0.3,72.5685,0.0,0.3,69.890686,0.0073185917,0.2625,-0.7546272,-0.7546272,0.0,22.107025,355.21674,0.0,0.0,0
3215,20290080.0,63.941757,71.32968,64.201256,64.201256,64.20131,67.741585,67.741585,105.85308,57.27745,64.20131,1.0,0.5325521,72.6147,0.0,0.3,72.56982,0.0,0.3,69.87042,0.009178005,0.2625,0.21899287,0.21899287,0.0,20.454966,354.77454,0.0,0.0,0
3217,20290200.0,63.941814,71.285904,64.182526,64.182526,64.18263,67.651146,67.651146,105.69182,57.251965,64.18258,1.0,0.5358154,72.58673,0.0,0.3,72.54422,0.0,0.3,69.8044,0.01390746,0.2625,0.11140418,0.11140418,0.0,18.605167,354.27155,0.0,0.0,0
3219,20290320.0,63.979828,71.27716,64.16873,64.16873,64.16873,67.55503,67.55503,105.52045,57.226532,64.16873,1.0,0.5410925,72.587006,0.0,0.3,72.54553,0.0,0.3,69.78456,0.016380271,0.2625,0.8852049,0.8852049,0.0,16.675583,353.737,0.0,0.0,0
3221,20290440.0,63.999275,71.233765,64.17736,64.17736,64.17736,67.49621,67.49621,105.41555,57.20121,64.17736,1.0,0.5463696,72.55943,0.0,0.3,72.52005,0.0,0.3,69.71914,0.021706106,0.2625,0.76105255,0.76105255,0.0,15.512136,353.40982,0.0,0.0,0
3223,20290500.0,64.01817,71.22976,64.18428,64.18428,64.18417,67.47638,67.47638,105.3802,57.188576,64.18423,1.0,0.54900813,72.560974,0.0,0.3,72.52132,0.0,0.3,69.71019,0.0231885,0.2625,0.93162847,0.93162847,0.0,15.123476,353.29956,0.0,0.0,0
