,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
3226,20290560.0,64.02844,71.225525,64.193726,64.193726,64.19368,67.46075,67.46075,105.35233,57.17594,64.193726,1.0,0.55073607,72.56015,0.0,0.3,72.52164,0.0,0.3,69.70019,0.0247595,0.2625,0.87442666,0.87442666,0.0,14.818204,353.21262,0.0,0.0,0
3227,20290680.0,64.02762,71.18257,64.22119,64.22119,64.221085,67.49832,67.49832,105.41933,57.15078,64.221146,1.0,0.55419195,72.53313,0.0,0.3,72.49643,0.0,0.3,69.6358,0.030649533,0.2625,0.25412002,0.25412002,0.0,15.552541,353.42154,0.0,0.0,0
3229,20290800.0,64.0452,71.17461,64.25311,64.25311,64.252945,67.58744,67.58744,105.578224,57.125732,64.253006,1.0,0.55764776,72.53433,0.0,0.3,72.49829,0.0,0.3,69.617905,0.034258574,0.2625,0.44827473,0.44827473,0.0,17.31921,353.91718,0.0,0.0,0
3231,20290920.0,64.018936,71.132034,64.28937,64.28937,64.28926,67.710945,67.710945,105.79845,57.100792,64.28931,1.0,0.55838555,72.507744,0.0,0.3,72.47341,0.0,0.3,69.55462,0.040693503,0.2625,-0.4412556,-0.4412556,0.0,19.820368,354.60403,0.0,0.0,0
3233,20291040.0,64.01021,71.12445,64.31584,64.31584,64.315735,67.85771,67.85771,106.06013,57.075966,64.31579,1.0,0.5591233,72.50934,0.0,0.3,72.475494,0.0,0.3,69.53775,0.0448434,0.2625,-0.38501173,-0.38501173,0.0,22.870987,355.42026,0.0,0.0,0
3235,20291100.0,63.99647,71.10342,64.32123,64.32123,64.32123,67.89219,67.89219,106.121605,57.063606,64.32123,1.0,0.5594922,72.49495,0.0,0.3,72.46265,0.0,0.3,69.50595,0.04830628,0.2625,-0.57386535,-0.57386535,0.0,23.599365,355.61203,0.0,0.0,0
3238,20291160.0,63.98005,71.08666,64.31601,64.31601,68.361176,67.902756,67.902756,106.14045,57.0513,64.31606,1.0,0.55925655,72.483025,0.0,0.3,72.450775,0.0,0.3,69.48518,0.051262252,0.2625,-0.80694115,-0.80694115,0.0,23.82353,355.67084,0.0,136.0175,0
3239,20291280.0,63.967743,71.093475,64.28992,64.28992,67.59169,67.88032,67.88032,106.10043,57.026745,64.28997,1.0,0.55878526,72.484726,0.0,0.3,72.45293,0.0,0.3,69.4982,0.05414949,0.2625,-0.5607903,-0.5607903,0.0,23.348446,355.54605,0.0,111.09865,0
3241,20291400.0,63.935333,71.063156,64.254265,64.254265,67.17119,67.82117,67.82117,105.99498,57.002357,64.25432,1.0,0.558314,72.45853,0.0,0.3,72.42804,0.0,0.3,69.46002,0.059981596,0.2625,-0.89933014,-0.89933014,0.0,22.103813,355.2171,0.0,98.30175,0
3243,20291520.0,63.958786,71.06612,64.21741,64.21741,66.86786,67.74166,67.74166,105.8532,56.978073,64.21746,1.0,0.56203306,72.460175,0.0,0.3,72.42996,0.0,0.3,69.46442,0.06356844,0.2625,0.22745417,0.22745417,0.0,20.45193,354.77493,0.0,89.26447,0
3245,20291640.0,63.964554,71.03365,64.20021,64.20021,66.78656,67.651215,67.651215,105.69194,56.954018,64.20021,1.0,0.565752,72.43402,0.0,0.3,72.40491,0.0,0.3,69.42146,0.0699357,0.2625,0.2596835,0.2596835,0.0,18.602282,354.2719,0.0,87.15907,0
3247,20291700.0,63.97708,71.034805,64.19247,64.19247,66.744705,67.60364,67.60364,105.60709,56.94204,64.19247,1.0,0.5676116,72.43617,0.0,0.3,72.40634,0.0,0.3,69.423004,0.07191459,0.2625,0.468237,0.468237,0.0,17.64252,354.00723,0.0,85.90497,0
3250,20291760.0,63.993286,71.035576,64.1873,64.1873,66.72377,67.5551,67.5551,105.52056,56.930122,64.18736,1.0,0.57000387,72.4359,0.0,0.3,72.40683,0.0,0.3,69.423386,0.07395622,0.2625,0.7329555,0.7329555,0.0,16.6729,353.73737,0.0,85.33819,0
3252,20291880.0,64.00691,71.00278,64.19125,64.19125,66.8098,67.49626,67.49626,105.41566,56.906387,64.19125,1.0,0.5747885,72.41008,0.0,0.3,72.3819,0.0,0.3,69.37988,0.08066148,0.2625,0.5735763,0.5735763,0.0,15.509584,353.4101,0.0,88.14109,0
3253,20292000.0,64.03909,71.00487,64.20263,64.20263,66.86934,67.46081,67.46081,105.35244,56.88288,64.20263,1.0,0.57957315,72.41228,0.0,0.3,72.38403,0.0,0.3,69.38225,0.0849643,0.2625,0.897332,0.897332,0.0,14.815739,353.21292,0.0,89.66446,0
3255,20292120.0,64.03575,70.97252,64.23037,64.23037,67.043915,67.498375,67.498375,105.41942,56.859535,64.230316,1.0,0.5824983,72.386894,0.0,0.3,72.359375,0.0,0.3,69.340164,0.091890365,0.2625,0.22698167,0.22698167,0.0,15.550015,353.4218,0.0,94.75864,0
3257,20292240.0,64.05063,70.97504,64.26108,64.26108,67.166306,67.58749,67.58749,105.57831,56.836407,64.26097,1.0,0.5854234,72.38953,0.0,0.3,72.361786,0.0,0.3,69.344345,0.096379876,0.2625,0.3734602,0.3734602,0.0,17.316639,353.9174,0.0,97.92817,0
3259,20292300.0,64.048,70.95911,64.28058,64.28058,67.27281,67.64571,67.64571,105.68214,56.82493,64.28052,1.0,0.586886,72.37579,0.0,0.3,72.349045,0.0,0.3,69.323685,0.099920124,0.2625,0.18143463,0.18143463,0.0,18.48802,354.24124,0.0,101.03941,0
3261,20292360.0,64.03536,70.94362,64.29931,64.29931,67.380585,67.711,67.711,105.798546,56.8135,64.299255,1.0,0.58693093,72.36453,0.0,0.3,72.3374,0.0,0.3,69.30452,0.10345018,0.2625,-0.23478106,-0.23478106,0.0,19.81763,354.6043,0.0,104.15799,0
3264,20292480.0,64.0269,70.947136,64.3304,64.3304,67.52484,67.857765,67.857765,106.06023,56.79087,64.330345,1.0,0.58702075,72.36755,0.0,0.3,72.34009,0.0,0.3,69.31105,0.10806426,0.2625,-0.31824675,-0.31824675,0.0,22.868212,355.42053,0.0,108.17423,0
3265,20292600.0,63.999878,70.917145,64.33243,64.33243,67.725235,67.902824,67.902824,106.14057,56.768402,64.33243,1.0,0.58711064,72.342834,0.0,0.3,72.31592,0.0,0.3,69.27376,0.11523311,0.2625,-0.7096311,-0.7096311,0.0,23.82086,355.67117,0.0,115.05705,0
3267,20292720.0,63.990044,70.922195,64.30908,64.30908,67.838776,67.880394,67.880394,106.10058,56.74621,64.30908,1.0,0.5867697,72.34597,0.0,0.3,72.31862,0.0,0.3,69.28243,0.1199494,0.2625,-0.46836618,-0.46836618,0.0,23.345892,355.54648,0.0,119.576935,0
3269,20292840.0,63.960983,70.89346,64.27629,64.27629,68.02191,67.821266,67.821266,105.99514,56.724236,64.27635,1.0,0.58642876,72.32125,0.0,0.3,72.294334,0.0,0.3,69.24722,0.12720846,0.2625,-0.7937639,-0.7937639,0.0,22.101364,355.2176,0.0,126.83869,0
3271,20292900.0,63.956646,70.8966,64.25531,64.25531,68.075035,67.783325,67.783325,105.927505,56.71336,64.25536,1.0,0.5862583,72.324,0.0,0.3,72.2961,0.0,0.3,69.25282,0.12959757,0.2625,-0.6264968,-0.6264968,0.0,21.310593,355.00665,0.0,129.18735,0
3273,20292960.0,63.96747,70.89946,64.23614,64.23614,68.13079,67.741745,67.741745,105.85336,56.70259,64.23619,1.0,0.5882399,72.32427,0.0,0.3,72.29686,0.0,0.3,69.25766,0.1320157,0.2625,-0.093841836,-0.093841836,0.0,20.4497,354.77536,0.0,131.62755,0
3275,20293080.0,63.974167,70.87166,64.21197,64.21197,68.32674,67.65131,67.65131,105.692116,56.681168,64.21202,1.0,0.59220314,72.2995,0.0,0.3,72.272415,0.0,0.3,69.224365,0.13934222,0.2625,0.1848473,0.1848473,0.0,18.600183,354.27243,0.0,138.91878,0
3278,20293200.0,64.00032,70.878586,64.19741,64.19741,68.45889,67.55519,67.55519,105.52074,56.66002,64.19741,1.0,0.59616643,72.302574,0.0,0.3,72.27489,0.0,0.3,69.236725,0.14420564,0.2625,0.65280485,0.65280485,0.0,16.670927,353.73785,0.0,143.5567,0
3280,20293320.0,64.001854,70.83502,64.1967,64.1967,68.704,67.49636,67.49636,105.41583,56.638817,64.1967,1.0,0.6007725,72.26077,0.0,0.3,72.233086,0.0,0.3,69.188446,0.15257445,0.2625,0.2673392,0.2673392,0.0,15.507706,353.41064,0.0,151.78464,0
3281,20293440.0,64.023605,70.828156,64.19867,64.19867,68.87901,67.460915,67.460915,105.352615,56.617287,64.19867,1.0,0.60537857,72.25,0.0,0.3,72.22155,0.0,0.3,69.18795,0.158466,0.2625,0.5539983,0.5539983,0.0,14.8139305,353.21347,0.0,157.43149,0
3283,20293500.0,64.02367,70.80728,64.20735,64.20735,69.00871,67.47133,67.47133,105.3712,56.606407,64.2073,1.0,0.60768163,72.22853,0.0,0.3,72.20073,0.0,0.3,69.1657,0.16267788,0.2625,0.3690771,0.3690771,0.0,15.01678,353.2714,0.0,161.5985,0
3285,20293560.0,64.018005,70.78679,64.21861,64.21861,69.13983,67.49848,67.49848,105.4196,56.595474,64.21856,1.0,0.6091003,72.20952,0.0,0.3,72.180954,0.0,0.3,69.14505,0.16688025,0.2625,0.055699952,0.055699952,0.0,15.548103,353.42236,0.0,165.70128,0
3287,20293680.0,64.024765,70.78075,64.24333,64.24333,69.33484,67.58759,67.58759,105.5785,56.57345,64.24328,1.0,0.6119375,72.198975,0.0,0.3,72.169525,0.0,0.3,69.14708,0.17294316,0.2625,0.13234201,0.13234201,0.0,17.314688,353.91794,0.0,171.61163,0
3289,20293800.0,64.01108,70.7413,64.27464,64.27464,69.604004,67.71112,67.71112,105.798744,56.551254,64.27459,1.0,0.6147748,72.159424,0.0,0.3,72.1297,0.0,0.3,69.108025,0.1814298,0.2625,-0.25871515,-0.25871515,0.0,19.815657,354.6049,0.0,180.06316,0
3291,20293920.0,64.00169,70.73675,64.305405,64.305405,69.80412,67.85788,67.85788,106.06044,56.528954,64.30535,1.0,0.6151969,72.14943,0.0,0.3,72.11883,0.0,0.3,69.11324,0.18757877,0.2625,-0.31935126,-0.31935126,0.0,22.866138,355.42114,0.0,186.16466,0
3294,20294040.0,63.972687,70.69945,64.306885,64.306885,70.05461,67.90296,67.90296,106.1408,56.506653,64.306946,1.0,0.6156189,72.11059,0.0,0.3,72.079605,0.0,0.3,69.0777,0.19610988,0.2625,-0.7589074,-0.7589074,0.0,23.818932,355.67188,0.0,194.817,0
3295,20294100.0,63.96873,70.69835,64.295685,64.295685,70.138596,67.89774,67.89774,106.13151,56.4955,64.29574,1.0,0.61582994,72.10702,0.0,0.3,72.07488,0.0,0.3,69.08209,0.1991982,0.2625,-0.59900373,-0.59900373,0.0,23.708342,355.64285,0.0,197.95448,0
3297,20294160.0,63.965984,70.69708,64.28283,64.28283,70.22247,67.88055,67.88055,106.10084,56.484352,64.28288,1.0,0.61627704,72.10103,0.0,0.3,72.069115,0.0,0.3,69.08578,0.20231283,0.2625,-0.41211292,-0.41211292,0.0,23.34403,355.5472,0.0,201.1719,0
3299,20294280.0,63.94198,70.66165,64.2525,64.2525,70.45593,67.82141,67.82141,105.99541,56.462105,64.25256,1.0,0.6171712,72.06264,0.0,0.3,72.03023,0.0,0.3,69.05304,0.21087988,0.2625,-0.65295964,-0.65295964,0.0,22.099447,355.21835,0.0,209.96245,0
3301,20294400.0,63.938354,70.66067,64.215866,64.215866,70.619194,67.7419,67.7419,105.85362,56.440018,64.21593,1.0,0.6180655,72.053406,0.0,0.3,72.01995,0.0,0.3,69.06358,0.21711962,0.2625,-0.30606943,-0.30606943,0.0,20.447771,354.77612,0.0,216.36125,0
3303,20294520.0,63.93901,70.626724,64.18489,64.18489,70.85463,67.65146,67.65146,105.692375,56.418102,64.18489,1.0,0.6227438,72.015396,0.0,0.3,71.98134,0.0,0.3,69.03348,0.2256971,0.2625,-0.062064912,-0.062064912,0.0,18.598326,354.2732,0.0,225.08,0
3306,20294640.0,63.9606,70.627106,64.163574,64.163574,71.02832,67.55535,67.55535,105.521,56.396515,64.163574,1.0,0.62742203,72.00649,0.0,0.3,71.97128,0.0,0.3,69.04639,0.23194128,0.2625,0.47576135,0.47576135,0.0,16.669147,353.73862,0.0,231.2018,0
3308,20294700.0,63.96104,70.610565,64.16033,64.16033,71.15335,67.52176,67.52176,105.4611,56.385803,64.16033,1.0,0.6297612,71.98656,0.0,0.3,71.951614,0.0,0.3,69.03189,0.23623228,0.2625,0.341797,0.341797,0.0,16.00327,353.5518,0.0,235.44905,0
3309,20294760.0,63.96269,70.59453,64.15863,64.15863,71.27826,67.49651,67.49651,105.4161,56.3752,64.15863,1.0,0.6323256,71.969025,0.0,0.3,71.933044,0.0,0.3,69.018875,0.24048983,0.2625,0.22576007,0.22576007,0.0,15.505932,353.4114,0.0,239.60368,0
3311,20294880.0,63.985428,70.59612,64.159836,64.159836,71.463165,67.46106,67.46106,105.35289,56.35427,64.159836,1.0,0.63745433,71.96074,0.0,0.3,71.92343,0.0,0.3,69.0343,0.24669513,0.2625,0.57181644,0.57181644,0.0,14.812206,353.21423,0.0,245.55629,0
3313,20295000.0,63.98697,70.56481,64.18088,64.18088,71.72371,67.498634,67.498634,105.419876,56.333782,64.18082,1.0,0.6425831,71.923935,0.0,0.3,71.8858,0.0,0.3,69.00954,0.25516987,0.2625,0.2352822,0.2352822,0.0,15.5464325,353.4232,0.0,253.8234,0
3315,20295120.0,63.996746,70.567505,64.21065,64.21065,71.919426,67.587746,67.587746,105.578766,56.31379,64.210594,1.0,0.6456354,71.916245,0.0,0.3,71.87674,0.0,0.3,69.02755,0.26129028,0.2625,0.27510473,0.27510473,0.0,17.312925,353.91876,0.0,259.7149,0
3317,20295240.0,63.985817,70.53762,64.24597,64.24597,72.181335,67.71126,67.71126,105.79901,56.294342,64.24591,1.0,0.6486878,71.8802,0.0,0.3,71.839775,0.0,0.3,69.00569,0.26964405,0.2625,-0.15548107,-0.15548107,0.0,19.813797,354.60568,0.0,267.96878,0
3319,20295300.0,63.990593,70.539764,64.263,64.263,72.27763,67.78232,67.78232,105.9257,56.284836,64.26294,1.0,0.65021396,71.8779,0.0,0.3,71.836044,0.0,0.3,69.01634,0.27264032,0.2625,-0.0070626414,-0.0070626414,0.0,21.280142,355.00085,0.0,270.8929,0
3322,20295360.0,63.988342,70.541626,64.28261,64.28261,72.37481,67.85803,67.85803,106.0607,56.275555,64.282555,1.0,0.65033543,71.87317,0.0,0.3,71.831375,0.0,0.3,69.02629,0.27563816,0.2625,-0.028086472,-0.028086472,0.0,22.86412,355.42194,0.0,273.85672,0
3323,20295480.0,63.964394,70.51361,64.29184,64.29184,72.61876,67.90311,67.90311,106.14106,56.257427,64.29189,1.0,0.6505784,71.8378,0.0,0.3,71.795006,0.0,0.3,69.007225,0.28383812,0.2625,-0.5541956,-0.5541956,0.0,23.816805,355.6726,0.0,282.0968,0
3325,20295600.0,63.961533,70.51944,64.27365,64.27365,72.78339,67.880684,67.880684,106.10109,56.240013,64.27371,1.0,0.65082127,71.83121,0.0,0.3,71.78699,0.0,0.3,69.03002,0.2896915,0.2625,-0.26483607,-0.26483607,0.0,23.341957,355.54797,0.0,288.11273,0
3327,20295720.0,63.9461,70.492966,64.24855,64.24855,73.00877,67.82156,67.82156,105.995674,56.223427,64.24861,1.0,0.6522838,71.796265,0.0,0.3,71.750946,0.0,0.3,69.01305,0.29773763,0.2625,-0.41629595,-0.41629595,0.0,22.097507,355.21915,0.0,296.3605,0
3329,20295840.0,63.951538,70.49988,64.21944,64.21944,73.165985,67.74205,67.74205,105.8539,56.207714,64.2195,1.0,0.65374625,71.7899,0.0,0.3,71.743095,0.0,0.3,69.03749,0.30344748,0.2625,-0.02006959,-0.02006959,0.0,20.44595,354.77695,0.0,302.18427,0
3331,20295900.0,63.94462,70.48697,64.2068,64.2068,73.27756,67.69779,67.69779,105.77499,56.200188,64.20686,1.0,0.6544775,71.771385,0.0,0.3,71.72469,0.0,0.3,69.02925,0.3074122,0.2625,-0.1582609,-0.1582609,0.0,19.537083,354.53082,0.0,306.21497,0
3334,20295960.0,63.945,70.47456,64.19269,64.19269,73.38736,67.65161,67.65161,105.692635,56.192883,64.19274,1.0,0.6567553,71.755295,0.0,0.3,71.707275,0.0,0.3,69.022446,0.31132695,0.2625,-0.121243015,-0.121243015,0.0,18.596668,354.27396,0.0,310.1518,0
3335,20296080.0,63.96714,70.48236,64.17038,64.17038,73.543915,67.55549,67.55549,105.52126,56.17904,64.17038,1.0,0.661311,71.74925,0.0,0.3,71.699646,0.0,0.3,69.04842,0.31687656,0.2625,0.46589893,0.46589893,0.0,16.667614,353.7394,0.0,315.59265,0
3337,20296200.0,63.969223,70.45797,64.16539,64.16539,73.76886,67.49666,67.49666,105.41635,56.16624,64.16539,1.0,0.6658666,71.71508,0.0,0.3,71.66411,0.0,0.3,69.035126,0.32456833,0.2625,0.22276363,0.22276363,0.0,15.504521,353.41214,0.0,323.0645,0
3339,20296320.0,63.991528,70.4666,64.166374,64.166374,73.928825,67.4612,67.4612,105.35313,56.154594,64.16632,1.0,0.6705954,71.70953,0.0,0.3,71.656906,0.0,0.3,69.062706,0.3299317,0.2625,0.55843943,0.55843943,0.0,14.810847,353.21494,0.0,328.13562,0
3341,20296440.0,63.99345,70.44314,64.18713,64.18713,74.15575,67.498764,67.498764,105.420105,56.14405,64.18709,1.0,0.67532426,71.67592,0.0,0.3,71.62181,0.0,0.3,69.051285,0.33740586,0.2625,0.23953429,0.23953429,0.0,15.545074,353.42383,0.0,335.3247,0
3343,20296500.0,64.00427,70.44792,64.201035,64.201035,74.23688,67.53819,67.53819,105.49041,56.139214,64.20098,1.0,0.67768866,71.67459,0.0,0.3,71.61895,0.0,0.3,69.06633,0.33998308,0.2625,0.39654037,0.39654037,0.0,16.322744,353.6431,0.0,337.73663,0
3346,20296560.0,64.01015,70.45242,64.21911,64.21911,74.318726,67.58786,67.58786,105.57898,56.134712,64.219055,1.0,0.6788856,71.67091,0.0,0.3,71.615105,0.0,0.3,69.08056,0.3425503,0.2625,0.42749074,0.42749074,0.0,17.311447,353.91937,0.0,340.1611,0
3347,20296680.0,64.00191,70.43001,64.25844,64.25844,74.54241,67.71138,67.71138,105.79921,56.12669,64.258385,1.0,0.68127954,71.637955,0.0,0.3,71.58061,0.0,0.3,69.07117,0.34977207,0.2625,-0.046920657,-0.046920657,0.0,19.812323,354.60626,0.0,347.15024,0
3349,20296800.0,64.01372,70.44034,64.298645,64.298645,74.69897,67.858154,67.858154,106.060905,56.119987,64.2986,1.0,0.6836735,71.63356,0.0,0.3,71.574455,0.0,0.3,69.10214,0.3546669,0.2625,0.22805743,0.22805743,0.0,22.862677,355.42252,0.0,351.86703,0
3351,20296920.0,63.974937,70.3815,64.31096,64.31096,64.42532,67.903206,67.903206,106.14124,56.114,64.311005,1.0,0.6829926,71.60121,0.0,0.3,71.54056,0.0,0.3,69.009476,0.0,0.2625,-0.78788596,-0.78788596,0.0,23.815289,355.67316,0.0,3.8213332,0
3353,20297040.0,63.95549,70.35454,64.28371,64.28371,64.36061,67.88079,67.88079,106.10127,56.108013,64.28377,1.0,0.68231165,71.59709,0.0,0.3,71.53479,0.0,0.3,68.95784,0.0,0.2625,-0.7423902,-0.7423902,0.0,23.34056,355.54852,0.0,2.5645661,0
3355,20297100.0,63.93632,70.32515,64.26525,64.26525,64.32831,67.85459,67.85459,106.05455,56.104992,64.265305,1.0,0.68197125,71.57979,0.0,0.3,71.51738,0.0,0.3,68.91235,0.0,0.2625,-0.93368536,-0.93368536,0.0,22.787512,355.40277,0.0,2.1004534,0
3357,20297160.0,63.92325,70.29608,64.24295,64.24295,64.243164,67.82167,67.82167,105.99585,56.102028,64.24306,1.0,0.6832785,71.56484,0.0,0.3,71.50101,0.0,0.3,68.86797,0.0,0.2625,-0.9473948,-0.9473948,0.0,22.096249,355.2197,0.0,0.0,0
3360,20297280.0,63.918304,70.27026,64.19933,64.19933,64.19949,67.74216,67.74216,105.85408,56.095985,64.19939,1.0,0.68589306,71.56072,0.0,0.3,71.49519,0.0,0.3,68.81848,0.0,0.2625,-0.41565347,-0.41565347,0.0,20.444746,354.77747,0.0,0.0,0
3361,20297400.0,63.89408,70.212975,64.16049,64.16049,64.16066,67.6517,67.6517,105.69281,56.089996,64.16061,1.0,0.6885077,71.528534,0.0,0.3,71.46141,0.0,0.3,68.73076,0.0,0.2625,-0.6568171,-0.6568171,0.0,18.59551,354.27448,0.0,0.0,0
3363,20297520.0,63.896935,70.18858,64.121216,64.121216,64.12133,67.55559,67.55559,105.52143,56.084007,64.12128,0.9984017,0.69310457,71.524414,0.0,0.3,71.45558,0.0,0.3,68.684006,0.0,0.2625,-0.16149032,-0.16149032,0.0,16.666534,353.7399,0.0,0.0,0
3365,20297640.0,63.8798,70.13234,64.09738,64.09738,64.097435,67.49674,67.49674,105.416504,56.07802,64.09738,0.9968034,0.6977015,71.49228,0.0,0.3,71.421906,0.0,0.3,68.59865,0.0,0.2625,-0.4153643,-0.4153643,0.0,15.503493,353.41263,0.0,0.0,0
3367,20297700.0,63.881172,70.12085,64.08667,64.08667,64.08678,67.47691,67.47691,105.38114,56.074997,64.08672,0.9960043,0.7,71.49151,0.0,0.3,71.419495,0.0,0.3,68.57711,0.0,0.2625,-0.24644215,-0.24644215,0.0,15.114997,353.3023,0.0,0.0,0
3369,20297760.0,63.875237,70.1091,64.0786,64.0786,64.07864,67.46127,67.46127,105.353264,56.072033,64.0786,0.9926605,0.7,71.48833,0.0,0.3,71.4162,0.0,0.3,68.55475,0.0,0.2625,-0.26647738,-0.26647738,0.0,14.809879,353.21536,0.0,0.0,0
3372,20297880.0,63.84178,70.05373,64.07211,64.07211,64.07217,67.498825,67.498825,105.42022,56.06599,64.07217,0.985973,0.7,71.456406,0.0,0.3,71.38269,0.0,0.3,68.471756,0.0,0.2625,-0.8470888,-0.8470888,0.0,15.544182,353.42413,0.0,0.0,0
3374,20298000.0,63.82794,70.03148,64.07134,64.07134,64.07129,67.58793,67.58793,105.57908,56.060005,64.07129,0.9792854,0.7,71.45262,0.0,0.3,71.3772,0.0,0.3,68.4306,0.0,0.2625,-0.6135918,-0.6135918,0.0,17.310709,353.91965,0.0,0.0,0
3375,20298120.0,63.79405,69.97704,64.08068,64.08068,64.08063,67.711426,67.711426,105.7993,56.054016,64.08068,0.97374535,0.7,71.42092,0.0,0.3,71.34396,0.0,0.3,68.35002,0.0,0.2625,-0.9517137,-0.9517137,0.0,19.81167,354.60654,0.0,0.0,0
3377,20298240.0,63.780098,69.95595,64.094025,64.094025,64.09392,67.8582,67.8582,106.06099,56.048027,64.09398,0.9682052,0.7,71.41724,0.0,0.3,71.338684,0.0,0.3,68.31157,0.0,0.2625,-0.6404444,-0.6404444,0.0,22.862106,355.4228,0.0,0.0,0
3379,20298300.0,63.76378,69.92925,64.09546,64.09546,64.09546,67.892685,67.892685,106.12248,56.045006,64.09546,0.9654352,0.7,71.40032,0.0,0.3,71.32172,0.0,0.3,68.271805,0.0,0.2625,-0.7861065,-0.7861065,0.0,23.590607,355.6146,0.0,0.0,0
3381,20298360.0,63.74774,69.90294,64.08722,64.08722,64.087326,67.90327,67.90327,106.14135,56.041985,64.08727,0.9633538,0.7,71.38582,0.0,0.3,71.305786,0.0,0.3,68.23329,0.0,0.2625,-0.921026,-0.921026,0.0,23.814932,355.67346,0.0,0.0,0
3383,20298480.0,63.736153,69.883545,64.05849,64.05849,64.05859,67.88085,67.88085,106.101395,56.035995,64.05855,0.95919114,0.7,71.38231,0.0,0.3,71.300674,0.0,0.3,68.19726,0.0,0.2625,-0.5721845,-0.5721845,0.0,23.340212,355.54883,0.0,0.0,0
3385,20298600.0,63.705444,69.8318,64.02295,64.02295,64.02312,67.821724,67.821724,105.99596,56.03001,64.023,0.9550284,0.7,71.35094,0.0,0.3,71.26778,0.0,0.3,68.12068,0.0,0.2625,-0.860729,-0.860729,0.0,22.095915,355.22,0.0,0.0,0
3388,20298720.0,63.69594,69.81351,63.980156,63.980156,63.980324,67.74221,67.74221,105.85418,56.024025,63.98021,0.9475549,0.7,71.34737,0.0,0.3,71.262665,0.0,0.3,68.08652,0.0,0.2625,-0.5063258,-0.5063258,0.0,20.444483,354.77774,0.0,0.0,0
3389,20298840.0,63.667046,69.76259,63.938244,63.938244,63.938408,67.65176,67.65176,105.692894,56.018036,63.938354,0.94008136,0.7,71.316055,0.0,0.3,71.22981,0.0,0.3,68.01143,0.0,0.2625,-0.79828936,-0.79828936,0.0,18.595345,354.27472,0.0,0.0,0
3391,20298900.0,63.663036,69.75402,63.91484,63.91484,63.91501,67.604164,67.604164,105.60804,56.015015,63.914898,0.9363446,0.7,71.31545,0.0,0.3,71.22772,0.0,0.3,67.99566,0.0,0.2625,-0.62013817,-0.62013817,0.0,17.635847,354.01004,0.0,0.0,0
3393,20298960.0,63.65886,69.74512,63.893257,63.893257,63.893417,67.555626,67.555626,105.5215,56.011993,63.89331,0.93131727,0.7,71.312485,0.0,0.3,71.224655,0.0,0.3,67.97896,0.0,0.2625,-0.45717597,-0.45717597,0.0,16.666496,353.7401,0.0,0.0,0
3395,20299080.0,63.631065,69.694695,63.86013,63.86013,63.86024,67.49677,67.49677,105.41656,56.006004,63.860184,0.9212625,0.7,71.28117,0.0,0.3,71.1918,0.0,0.3,67.90524,0.0,0.2625,-0.7575157,-0.7575157,0.0,15.503598,353.41278,0.0,0.0,0
3397,20299200.0,63.623543,69.677826,63.83162,63.83162,63.831734,67.46131,67.46131,105.353325,56.000015,63.831676,0.91120774,0.7,71.277664,0.0,0.3,71.18669,0.0,0.3,67.87442,0.0,0.2625,-0.4315094,-0.4315094,0.0,14.8101225,353.2155,0.0,0.0,0
3400,20299320.0,63.595856,69.62784,63.822723,63.822723,63.822723,67.498856,67.498856,105.42027,55.99403,63.822723,0.90036243,0.7,71.24646,0.0,0.3,71.1539,0.0,0.3,67.802185,0.0,0.2625,-0.74921376,-0.74921376,0.0,15.544535,353.42435,0.0,0.0,0
3401,20299440.0,63.588272,69.61142,63.82547,63.82547,63.825417,67.58796,67.58796,105.57915,55.987988,63.82547,0.8895172,0.7,71.2431,0.0,0.3,71.14896,0.0,0.3,67.773186,0.0,0.2625,-0.43154603,-0.43154603,0.0,17.311174,353.91983,0.0,0.0,0
3403,20299500.0,63.574486,69.58659,63.832832,63.832832,63.832775,67.64618,67.64618,105.68295,55.985023,63.832832,0.88409454,0.7,71.22641,0.0,0.3,71.1322,0.0,0.3,67.73732,0.0,0.2625,-0.5920087,-0.5920087,0.0,18.482569,354.24362,0.0,0.0,0
3405,20299560.0,63.560425,69.562035,63.840466,63.840466,63.84041,67.711464,67.711464,105.79936,55.982002,63.840466,0.87964165,0.7,71.21213,0.0,0.3,71.116486,0.0,0.3,67.70271,0.0,0.2625,-0.753772,-0.753772,0.0,19.812227,354.60672,0.0,0.0,0
3407,20299680.0,63.55246,69.54638,63.859802,63.859802,63.85969,67.858246,67.858246,106.061066,55.976013,63.85975,0.87073594,0.7,71.209,0.0,0.3,71.11182,0.0,0.3,67.675735,0.0,0.2625,-0.44110033,-0.44110033,0.0,22.862787,355.423,0.0,0.0,0
3409,20299800.0,63.526257,69.49826,63.85898,63.85898,63.85903,67.90331,67.90331,106.14142,55.970024,63.85903,0.86183023,0.7,71.178345,0.0,0.3,71.079636,0.0,0.3,67.60702,0.0,0.2625,-0.7179895,-0.7179895,0.0,23.815685,355.67368,0.0,0.0,0
3411,20299920.0,63.52082,69.48419,63.836346,63.836346,63.836456,67.8809,67.8809,106.10146,55.964035,63.836403,0.8541215,0.7,71.17538,0.0,0.3,71.07518,0.0,0.3,67.5818,0.0,0.2625,-0.3679036,-0.3679036,0.0,23.34103,355.54907,0.0,0.0,0
3414,20300040.0,63.49621,69.43718,63.8069,63.8069,63.807068,67.82176,67.82176,105.99603,55.957993,63.807014,0.8464128,0.7,71.14484,0.0,0.3,71.04315,0.0,0.3,67.5143,0.0,0.2625,-0.6581157,-0.6581157,0.0,22.096786,355.22018,0.0,0.0,0
3415,20300100.0,63.494507,69.43075,63.788006,63.788006,63.78817,67.783844,67.783844,105.9284,55.95503,63.788063,0.84255844,0.7,71.144615,0.0,0.3,71.0414,0.0,0.3,67.50281,0.0,0.2625,-0.47389582,-0.47389582,0.0,21.306149,355.00928,0.0,0.0,0
3417,20300160.0,63.493298,69.423935,63.77021,63.77021,63.77037,67.74225,67.74225,105.85425,55.952007,63.770264,0.8370051,0.7,71.14192,0.0,0.3,71.03871,0.0,0.3,67.49034,0.0,0.2625,-0.29089013,-0.29089013,0.0,20.445412,354.77798,0.0,0.0,0
3419,20300280.0,63.472366,69.37752,63.735107,63.735107,63.73527,67.651794,67.651794,105.69297,55.946022,63.73516,0.8258984,0.7,71.111496,0.0,0.3,71.00668,0.0,0.3,67.423874,0.0,0.2625,-0.54670274,-0.54670274,0.0,18.596327,354.2749,0.0,0.0,0
3421,20300400.0,63.472534,69.364944,63.69786,63.69786,63.697975,67.555664,67.555664,105.52157,55.940033,63.697918,0.8147917,0.7,71.108635,0.0,0.3,71.00229,0.0,0.3,67.401024,0.0,0.2625,-0.18644921,-0.18644921,0.0,16.667536,353.7403,0.0,0.0,0
3423,20300520.0,63.45457,69.31891,63.6732,63.6732,63.673256,67.49681,67.49681,105.416626,55.93399,63.673256,0.80177397,0.7,71.07831,0.0,0.3,70.97032,0.0,0.3,67.33554,0.0,0.2625,-0.44835252,-0.44835252,0.0,15.504733,353.41296,0.0,0.0,0
3426,20300640.0,63.45814,69.30672,63.654358,63.654358,63.654358,67.46135,67.46135,105.353386,55.928,63.654358,0.78875625,0.7,71.075516,0.0,0.3,70.966034,0.0,0.3,67.3139,0.0,0.2625,-0.07918726,-0.07918726,0.0,14.811386,353.2157,0.0,0.0,0
3428,20300700.0,63.450012,69.28375,63.653534,63.653534,63.65348,67.47175,67.47175,105.37194,55.925034,63.653534,0.7822474,0.7,71.05925,0.0,0.3,70.94961,0.0,0.3,67.28111,0.0,0.2625,-0.22677489,-0.22677489,0.0,15.0144205,353.27356,0.0,0.0,0
3429,20300760.0,63.44188,69.260956,63.65617,63.65617,63.656113,67.49889,67.49889,105.42034,55.922012,63.65617,0.77587676,0.7,71.04541,0.0,0.3,70.93423,0.0,0.3,67.24953,0.0,0.2625,-0.37406814,-0.37406814,0.0,15.545997,353.42453,0.0,0.0,0
3431,20300880.0,63.44699,69.249084,63.670452,63.670452,63.670395,67.588005,67.588005,105.57922,55.916027,63.670452,0.7631355,0.7,71.04288,0.0,0.3,70.93016,0.0,0.3,67.22936,0.0,0.2625,-0.02309212,-0.02309212,0.0,17.312908,353.92007,0.0,0.0,0
3433,20301000.0,63.433147,69.20388,63.69803,63.69803,63.697918,67.71152,67.71152,105.79944,55.909985,63.697975,0.7503942,0.7,71.01311,0.0,0.3,70.89874,0.0,0.3,67.166466,0.0,0.2625,-0.3021069,-0.3021069,0.0,19.81429,354.60693,0.0,0.0,0
3435,20301120.0,63.437706,69.19273,63.730713,63.730713,63.730545,67.858284,67.858284,106.06115,55.904,63.73066,0.7404105,0.7,71.01091,0.0,0.3,70.895065,0.0,0.3,67.14795,0.0,0.2625,-0.010554192,-0.010554192,0.0,22.865202,355.42325,0.0,0.0,0
3437,20301240.0,63.424416,69.14873,63.742798,63.742798,63.74285,67.90335,67.90335,106.141495,55.89801,63.74285,0.7304268,0.7,70.98158,0.0,0.3,70.864075,0.0,0.3,67.08659,0.0,0.2625,-0.289048,-0.289048,0.0,23.818321,355.6739,0.0,0.0,0
3440,20301300.0,63.42919,69.144165,63.738625,63.738625,63.738678,67.89814,67.89814,106.1322,55.89499,63.738678,0.72543496,0.7,70.9818,0.0,0.3,70.86287,0.0,0.3,67.078575,0.0,0.2625,-0.078395285,-0.078395285,0.0,23.707998,355.6449,0.0,0.0,0
3442,20301360.0,63.433205,69.139114,63.73346,63.73346,63.733513,67.880936,67.880936,106.10153,55.89202,63.73346,0.720853,0.7,70.97966,0.0,0.3,70.86067,0.0,0.3,67.06951,0.0,0.2625,0.09283426,0.09283426,0.0,23.343855,355.54926,0.0,0.0,0
3443,20301480.0,63.42282,69.09627,63.717857,63.717857,63.717968,67.8218,67.8218,105.996086,55.886032,63.71791,0.711689,0.7,70.95055,0.0,0.3,70.82991,0.0,0.3,67.0092,0.0,0.2625,-0.18757793,-0.18757793,0.0,22.099737,355.22034,0.0,0.0,0
3445,20301600.0,63.434685,69.08748,63.695557,63.695557,63.69561,67.74228,67.74228,105.8543,55.87999,63.695557,0.702525,0.7,70.94884,0.0,0.3,70.826675,0.0,0.3,66.99304,0.0,0.2625,0.19225116,0.19225116,0.0,20.448511,354.77814,0.0,0.0,0
3447,20301720.0,63.433365,69.04524,63.675888,63.675888,63.676003,67.65182,67.65182,105.69301,55.874004,63.675945,0.6906139,0.7,70.919945,0.0,0.3,70.79596,0.0,0.3,66.9335,0.0,0.2625,0.052531485,0.052531485,0.0,18.599598,354.27502,0.0,0.0,0
3449,20301840.0,63.456055,69.03705,63.657486,63.657486,63.657543,67.55568,67.55568,105.52159,55.86802,63.657543,0.6787028,0.7,70.91841,0.0,0.3,70.79289,0.0,0.3,66.91829,0.0,0.2625,0.52135605,0.52135605,0.0,16.671015,353.74036,0.0,0.0,0
3451,20301900.0,63.457977,69.01607,63.65507,63.65507,63.65507,67.52207,67.52207,105.46167,55.864998,63.65507,0.6727472,0.7,70.90286,0.0,0.3,70.77712,0.0,0.3,66.88835,0.0,0.2625,0.40646845,0.40646845,0.0,16.00546,353.55344,0.0,0.0,0
3453,20301960.0,63.46138,68.99519,63.654358,63.654358,63.654358,67.496826,67.496826,105.41665,55.86203,63.654358,0.666454,0.7,70.889786,0.0,0.3,70.762405,0.0,0.3,66.85956,0.0,0.2625,0.31340894,0.31340894,0.0,15.508518,353.413,0.0,0.0,0
3456,20302080.0,63.49214,68.98745,63.65925,63.65925,63.65919,67.46136,67.46136,105.35341,55.855988,63.65919,0.6538677,0.7,70.88852,0.0,0.3,70.759544,0.0,0.3,66.84539,0.0,0.2625,0.7852658,0.7852658,0.0,14.815567,353.21573,0.0,0.0,0
3457,20302200.0,63.50505,68.94625,63.687317,63.687317,63.68715,67.49836,67.49836,105.41938,55.85005,63.687263,0.6413863,0.7,70.860504,0.0,0.3,70.72966,0.0,0.3,66.78821,0.0,0.2625,0.5722584,0.5722584,0.0,15.5398445,353.42148,0.0,0.0,0
3461,20302320.0,63.535812,68.93851,63.72972,63.72972,63.72956,67.588036,67.588036,105.57928,55.84401,63.729668,0.63080937,0.7,70.85957,0.0,0.3,70.72702,0.0,0.3,66.77496,0.0,0.2625,0.86392474,0.86392474,0.0,17.318562,353.92023,0.0,0.0,0
3463,20302440.0,63.547897,68.89752,63.783775,63.783775,63.783554,67.711555,67.711555,105.79952,55.838024,63.78367,0.6203373,0.7,70.831894,0.0,0.3,70.69747,0.0,0.3,66.71889,0.0,0.2625,0.56745005,0.56745005,0.0,19.820816,354.60718,0.0,0.0,0
3465,20302500.0,63.566193,68.894455,63.811737,63.811737,63.811516,67.782616,67.782616,105.926216,55.835003,63.811626,0.6151013,0.7,70.83299,0.0,0.3,70.69704,0.0,0.3,66.713776,0.0,0.2625,0.7920332,0.7920332,0.0,21.287909,355.00235,0.0,0.0,0
3468,20302560.0,63.57685,68.89093,63.843323,63.843323,63.8431,67.858345,67.858345,106.06126,55.83204,63.843212,0.61193657,0.7,70.831726,0.0,0.3,70.69566,0.0,0.3,66.70779,0.0,0.2625,0.8072492,0.8072492,0.0,22.872631,355.42352,0.0,0.0,0
3469,20302680.0,63.57795,68.85133,63.8776,63.8776,63.877544,67.90341,67.90341,106.14161,55.825996,63.8776,0.60560715,0.7,70.80464,0.0,0.3,70.66671,0.0,0.3,66.653244,0.0,0.2625,0.28360072,0.28360072,0.0,23.82616,355.67422,0.0,0.0,0
3471,20302800.0,63.60283,68.84633,63.885124,63.885124,63.885124,67.881,67.881,106.10164,55.820007,63.885124,0.59927773,0.7,70.80498,0.0,0.3,70.66534,0.0,0.3,66.64346,0.0,0.2625,0.63140404,0.63140404,0.0,23.351866,355.54956,0.0,0.0,0
3473,20302920.0,63.607006,68.80782,63.8854,63.8854,63.885452,67.82185,67.82185,105.996185,55.81402,63.8854,0.59322673,0.7,70.77822,0.0,0.3,70.63672,0.0,0.3,66.58984,0.0,0.2625,0.3147246,0.3147246,0.0,22.107864,355.22064,0.0,0.0,0
3475,20303040.0,63.634197,68.80365,63.878204,63.878204,63.878258,67.74233,67.74233,105.8544,55.80803,63.878258,0.5871757,0.7,70.77877,0.0,0.3,70.63556,0.0,0.3,66.580894,0.0,0.2625,0.69929266,0.69929266,0.0,20.456667,354.77838,0.0,0.0,0
3477,20303100.0,63.637604,68.78453,63.876335,63.876335,63.876335,67.698074,67.698074,105.77547,55.805008,63.876335,0.5841502,0.7,70.76433,0.0,0.3,70.62084,0.0,0.3,66.55382,0.0,0.2625,0.5478523,0.5478523,0.0,19.547964,354.53223,0.0,0.0,0
3480,20303160.0,63.646667,68.765686,63.87271,63.87271,63.872765,67.65186,67.65186,105.69309,55.801987,63.87271,0.5799893,0.7,70.75235,0.0,0.3,70.60711,0.0,0.3,66.52794,0.0,0.2625,0.5351996,0.5351996,0.0,18.607752,354.27524,0.0,0.0,0
3481,20303280.0,63.69001,68.76207,63.870346,63.870346,63.870293,67.55573,67.55573,105.521675,55.796,63.870293,0.5716677,0.7,70.75311,0.0,0.3,70.60617,0.0,0.3,66.519646,0.0,0.2625,1.151346,1.151346,0.0,16.679193,353.74057,0.0,0.0,0
3483,20303400.0,63.713516,68.72444,63.886,63.886,63.88595,67.496864,67.496864,105.41673,55.790016,63.886,0.56334597,0.7,70.726974,0.0,0.3,70.577995,0.0,0.3,66.46746,0.0,0.2625,0.9298687,0.9298687,0.0,15.5169325,353.41324,0.0,0.0,0
3485,20303520.0,63.758835,68.72119,63.90858,63.90858,63.90847,67.46141,67.46141,105.3535,55.784027,63.908524,0.5554632,0.7,70.72818,0.0,0.3,70.57739,0.0,0.3,66.4601,0.0,0.2625,1.3075991,1.3075991,0.0,14.824277,353.216,0.0,0.0,0
3487,20303640.0,63.783062,68.68384,63.951813,63.951813,63.95159,67.49899,67.49899,105.42051,55.777985,63.951702,0.5475804,0.7,70.70253,0.0,0.3,70.54965,0.0,0.3,66.40901,0.0,0.2625,0.988609,0.988609,0.0,15.560215,353.42496,0.0,0.0,0
3489,20303700.0,63.80723,68.682526,63.97708,63.97708,63.976913,67.53844,67.53844,105.49083,55.775017,63.977028,0.54363906,0.7,70.70456,0.0,0.3,70.55003,0.0,0.3,66.40643,0.0,0.2625,1.1980416,1.1980416,0.0,16.338923,353.64432,0.0,0.0,0
3491,20303760.0,63.821457,68.68077,64.00696,64.00696,64.006744,67.588135,67.588135,105.57945,55.771996,64.00685,0.5413436,0.7,70.704285,0.0,0.3,70.549545,0.0,0.3,66.40297,0.0,0.2625,1.1486431,1.1486431,0.0,17.32873,353.92072,0.0,0.0,0
3494,20303880.0,63.825634,68.643906,64.06585,64.06585,64.06563,67.711685,67.711685,105.79975,55.766006,64.065735,0.5367528,0.7,70.679184,0.0,0.3,70.5224,0.0,0.3,66.35326,0.0,0.2625,0.45491958,0.45491958,0.0,19.831669,354.60785,0.0,0.0,0
3496,20304000.0,63.852608,68.641495,64.120834,64.120834,64.12056,67.85719,67.85719,106.05919,55.76008,64.12073,0.5322003,0.7,70.68149,0.0,0.0,70.5229,0.0,0.0,66.348694,0.0,0.0,0.72817105,0.72817105,0.0,22.856756,355.41708,0.0,0.0,0
