,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
0,20649600.0,68.0,68.0,68.0,68.0,68.0,0.0,0.0,0.0,74.66002,68.0,1.0,0.6729815,68.0,0.0,0.3,68.0,0.0,0.3,68.0,0.0,0.2625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0
1,20649720.0,70.84897,67.97275,59.285316,59.285316,59.285316,32.489853,32.489853,57.93002,74.6859,59.285316,1.0,0.6729815,68.000656,0.0,0.3,68.00143,0.0,0.3,67.94089,0.0,0.2625,167.96333,167.96333,0.0,2.0233083,180.67574,0.0,0.0,0
3,20649840.0,70.94757,67.90782,61.163864,61.163864,61.163864,53.483078,53.483078,95.361336,74.71748,61.163864,1.0,0.6729815,67.97902,0.0,0.3,67.98122,0.0,0.3,67.83411,0.0,0.2625,658.11096,658.11096,0.0,7.9656935,297.42264,0.0,0.0,0
5,20649900.0,70.999374,67.91161,60.80467,60.80467,60.806316,65.14292,65.14292,105.21047,74.73534,60.80538,1.0,0.6729815,67.98165,0.0,0.3,67.98451,0.0,0.3,67.83828,0.0,0.2625,804.6216,804.6216,0.0,12.651047,346.18463,0.0,0.0,0
7,20649960.0,71.00685,67.915344,60.335335,60.335335,60.33956,67.560905,67.560905,105.5309,74.75445,60.3372,0.9952401,0.6783852,67.98083,0.0,0.3,67.98451,0.0,0.3,67.84245,0.0,0.2625,879.50507,879.50507,0.0,16.760584,353.7691,0.0,0.0,0
9,20650080.0,70.9328,67.784775,59.348923,59.348923,59.352493,67.87044,67.87044,106.08281,74.79642,59.350464,0.9857202,0.6891926,67.89003,0.0,0.3,67.89783,0.0,0.3,67.65662,0.0,0.2625,957.9352,957.9352,0.0,23.107933,355.49057,0.0,0.0,0
12,20650200.0,70.98015,67.86745,58.51039,58.51039,58.51336,68.06828,68.06828,106.43557,74.84305,58.511658,0.9762004,0.7,67.94408,0.0,0.3,67.95001,0.0,0.3,67.78692,0.0,0.2625,1025.6311,1025.6311,0.0,27.356283,356.59094,0.0,0.0,0
13,20650320.0,70.871765,67.633934,57.79238,57.79238,57.794964,68.185555,68.185555,106.64468,74.89392,57.793533,0.9731494,0.7,67.7455,0.0,0.3,67.761765,0.0,0.3,67.48677,0.0,0.2625,1074.8135,1074.8135,0.0,29.942497,357.24316,0.0,0.0,0
15,20650440.0,70.98657,67.795105,57.18451,57.18451,57.186653,68.20321,68.20321,106.67616,74.948685,57.18544,0.9700985,0.7,67.83828,0.0,0.3,67.84542,0.0,0.3,67.75616,0.0,0.2625,1122.9929,1122.9929,0.0,30.335823,357.3414,0.0,0.0,0
17,20650500.0,70.927475,67.66756,56.91496,56.91496,56.916992,68.18806,68.18806,106.64913,74.97742,56.91584,0.968573,0.7,67.738144,0.0,0.3,67.757095,0.0,0.3,67.56099,0.0,0.2625,1140.133,1140.133,0.0,29.998056,357.2571,0.0,0.0,0
19,20650560.0,70.8616,67.525665,56.65788,56.65788,56.6598,68.16264,68.16264,106.6038,75.00702,56.658703,0.9672934,0.7,67.637726,0.0,0.3,67.668594,0.0,0.3,67.36697,0.0,0.2625,1152.6036,1152.6036,0.0,29.433302,357.11572,0.0,0.0,0
21,20650680.0,70.98685,67.70029,56.214966,56.214966,56.216503,68.09125,68.09125,106.4765,75.06854,56.215622,0.9647341,0.7,67.67288,0.0,0.3,67.69304,0.0,0.3,67.73144,0.0,0.2625,1186.3374,1186.3374,0.0,27.858429,356.7187,0.0,0.0,0
23,20650800.0,70.89314,67.48337,55.831818,55.831818,55.83319,68.00343,68.00343,106.31993,75.13293,55.83242,0.96217483,0.7,67.567856,0.0,0.3,67.60521,0.0,0.3,67.35477,0.0,0.2625,1205.9865,1205.9865,0.0,25.94771,356.2303,0.0,0.0,0
26,20650920.0,70.970535,67.56813,55.506897,55.506897,55.50805,67.907135,67.907135,106.14824,75.19978,55.507393,0.9597291,0.7,67.529564,0.0,0.3,67.5628,0.0,0.3,67.59779,0.0,0.2625,1228.028,1228.028,0.0,23.884127,355.69476,0.0,0.0,0
27,20651040.0,70.91857,67.42233,55.227074,55.227074,55.22812,67.80652,67.80652,105.96883,75.26872,55.227516,0.9572833,0.7,67.49386,0.0,0.3,67.53533,0.0,0.3,67.31066,0.0,0.2625,1241.6064,1241.6064,0.0,21.76598,355.13516,0.0,0.0,0
29,20651100.0,70.93857,67.428764,55.101555,55.101555,55.10249,67.75542,67.75542,105.877716,75.30388,55.101997,0.9560604,0.7,67.4536,0.0,0.3,67.49523,0.0,0.3,67.38037,0.0,0.2625,1248.5153,1248.5153,0.0,20.70425,354.85095,0.0,0.0,0
31,20651160.0,70.96126,67.44195,54.988564,54.988564,54.98944,67.703995,67.703995,105.786026,75.33947,54.988945,0.95485735,0.7,67.41476,0.0,0.3,67.456505,0.0,0.3,67.45007,0.0,0.2625,1255.8661,1255.8661,0.0,19.646734,354.56497,0.0,0.0,0
33,20651280.0,70.93022,67.33115,54.78312,54.78312,54.783886,67.600784,67.600784,105.60201,75.411545,54.783447,0.9524513,0.7,67.41014,0.0,0.3,67.45552,0.0,0.3,67.21151,0.0,0.2625,1264.8384,1264.8384,0.0,17.556238,353.99103,0.0,0.0,0
35,20651400.0,70.95944,67.32483,54.611458,54.611458,54.61206,67.52475,67.52475,105.46642,75.48465,54.611732,0.9500452,0.7,67.3138,0.0,0.3,67.36104,0.0,0.3,67.31055,0.0,0.2625,1275.1503,1275.1503,0.0,16.042627,353.56808,0.0,0.0,0
38,20651520.0,70.937195,67.2276,54.466324,54.466324,54.466873,67.478584,67.478584,105.384125,75.55849,54.4666,0.9476631,0.7,67.32082,0.0,0.3,67.36983,0.0,0.3,67.09126,0.0,0.2625,1282.6259,1282.6259,0.0,15.135852,353.3114,0.0,0.0,0
40,20651640.0,70.96158,67.21156,54.344322,54.344322,54.344765,67.450226,67.450226,105.33355,75.63258,54.34449,0.945281,0.7,67.21849,0.0,0.3,67.26979,0.0,0.3,67.17476,0.0,0.2625,1291.1075,1291.1075,0.0,14.582496,353.15363,0.0,0.0,0
41,20651700.0,70.955154,67.17009,54.294113,54.294113,54.294502,67.46295,67.46295,105.35624,75.66961,54.29428,0.94408995,0.7,67.22458,0.0,0.3,67.276276,0.0,0.3,67.07567,0.0,0.2625,1295.3483,1295.3483,0.0,14.8300905,353.2244,0.0,0.0,0
43,20651760.0,70.94588,67.125046,54.247696,54.247696,54.248028,67.49188,67.49188,105.40783,75.706635,54.247864,0.9428747,0.7,67.22865,0.0,0.3,67.280945,0.0,0.3,66.97613,0.0,0.2625,1299.2571,1299.2571,0.0,15.396165,353.3853,0.0,0.0,0
45,20651880.0,70.962296,67.093956,55.036022,55.036022,55.033165,67.58366,67.58366,105.57146,75.7803,54.17019,0.94044423,0.7,67.128174,0.0,0.3,67.18267,0.0,0.3,67.024796,0.0,0.2625,1309.2085,1309.2085,18.67991,17.212831,353.89566,18.67991,29.085985,0
47,20652000.0,70.95917,67.0293,55.03679,55.03679,55.034924,67.708916,67.708916,105.7948,75.853134,54.107513,0.93801373,0.7,67.13916,0.0,0.3,67.194046,0.0,0.3,66.87384,0.0,0.2625,1318.8746,1318.8746,20.075575,19.747675,354.5923,20.075575,31.307127,0
49,20652120.0,70.96532,66.981735,55.03734,55.03734,55.036186,67.85689,67.85689,106.05864,75.92488,54.0561,0.9354659,0.7,67.04781,0.0,0.3,67.10445,0.0,0.3,66.87505,0.0,0.2625,1328.9318,1328.9318,21.235098,22.821337,355.41525,21.235098,33.15076,0
51,20652240.0,70.968834,66.93103,55.037727,55.037727,55.036957,67.902756,67.902756,106.14043,75.99513,53.997265,0.932918,0.7,67.05023,0.0,0.3,67.107025,0.0,0.3,66.765465,0.0,0.2625,1334.5492,1334.5492,22.536499,23.790987,355.67035,22.536499,35.203136,0
54,20652300.0,70.9668,66.90032,55.037834,55.037834,55.037285,67.89782,67.89782,106.13164,76.02957,53.967934,0.93164414,0.7,67.00859,0.0,0.3,67.066216,0.0,0.3,66.745636,0.0,0.2625,1336.1205,1336.1205,23.171288,23.68648,355.64297,23.171288,36.20055,0
55,20652360.0,70.9651,66.870605,55.037945,55.037945,55.037506,67.880844,67.880844,106.10135,76.06352,53.939148,0.9303654,0.7,66.96887,0.0,0.3,67.02672,0.0,0.3,66.72701,0.0,0.2625,1337.1279,1337.1279,23.78881,23.326797,355.54852,23.78881,37.16901,0
57,20652480.0,70.971146,66.829025,55.038162,55.038162,55.037945,67.82199,67.82199,105.996414,76.12966,53.88559,0.92780787,0.7,66.96234,0.0,0.3,67.02007,0.0,0.3,66.647964,0.0,0.2625,1338.5328,1338.5328,24.92533,22.088604,355.2212,24.92533,38.94727,0
59,20652600.0,70.96197,66.763214,55.038383,55.038383,55.038277,67.742645,67.742645,105.85495,76.19327,53.836533,0.92525035,0.7,66.89098,0.0,0.3,66.94888,0.0,0.3,66.58666,0.0,0.2625,1338.0459,1338.0459,25.955765,20.440662,354.77997,25.955765,40.555264,0
61,20652720.0,70.9684,66.727234,55.03855,55.03855,55.03855,67.652275,67.652275,105.69381,76.25392,53.793633,0.9228254,0.7,66.87775,0.0,0.3,66.93515,0.0,0.3,66.527725,0.0,0.2625,1337.5103,1337.5103,26.844318,18.59345,354.27737,26.844318,41.938446,0
63,20652840.0,70.955925,66.66043,55.03871,55.03871,55.03871,67.55622,67.55622,105.522545,76.311325,53.75535,0.9204004,0.7,66.8143,0.0,0.3,66.871155,0.0,0.3,66.45543,0.0,0.2625,1335.5121,1335.5121,27.630915,16.665676,353.7431,27.630915,43.160286,0
65,20652900.0,70.95867,66.644226,55.038826,55.038826,55.03888,67.52261,67.52261,105.46263,76.33862,53.74057,0.9191879,0.7,66.80644,0.0,0.3,66.86253,0.0,0.3,66.43274,0.0,0.2625,1335.2805,1335.2805,27.93063,16.000273,353.55627,27.93063,43.625774,0
68,20652960.0,70.96142,66.628296,55.038933,55.038933,55.038986,67.49738,67.49738,105.41763,76.36499,53.728157,0.9179982,0.7,66.79705,0.0,0.3,66.853134,0.0,0.3,66.40951,0.0,0.2625,1335.3771,1335.3771,28.187021,15.503342,353.4159,28.187021,44.024147,0
69,20653080.0,70.94643,66.56244,55.0391,55.0391,55.039154,67.461945,67.461945,105.35446,76.4147,53.706127,0.9156188,0.7,66.739426,0.0,0.3,66.79436,0.0,0.3,66.33293,0.0,0.2625,1334.6881,1334.6881,28.646221,14.810186,353.21884,28.646221,44.738274,0
71,20653200.0,70.95032,66.53316,55.039318,55.039318,55.039375,67.4995,67.4995,105.4214,76.46002,53.69728,0.91323936,0.7,66.72009,0.0,0.3,66.77403,0.0,0.3,66.295685,0.0,0.2625,1337.2212,1337.2212,28.846506,15.544775,353.4276,28.846506,45.0543,0
73,20653320.0,70.93384,66.468834,55.039482,55.039482,55.039536,67.58862,67.58862,105.58032,76.502975,53.694317,0.9108013,0.7,66.66643,0.0,0.3,66.71889,0.0,0.3,66.218185,0.0,0.2625,1340.2762,1340.2762,28.949167,17.311525,353.92328,28.949167,45.222687,0
75,20653440.0,70.93823,66.4418,55.03965,55.03965,55.039703,67.71212,67.71212,105.800514,76.54588,53.696514,0.9083632,0.7,66.64621,0.0,0.3,66.69751,0.0,0.3,66.186874,0.0,0.2625,1345.3799,1345.3799,28.95484,19.812654,354.6101,28.95484,45.242756,0
77,20653500.0,70.93033,66.410385,55.039757,55.039757,55.039757,67.78318,67.78318,105.92722,76.56731,53.698654,0.9071442,0.7,66.61978,0.0,0.3,66.670654,0.0,0.3,66.14776,0.0,0.2625,1347.8945,1347.8945,28.939919,21.279114,355.00528,28.939919,45.22593,0
79,20653560.0,70.922806,66.379135,55.03981,55.03981,55.03981,67.85891,67.85891,106.06225,76.58867,53.70069,0.90586394,0.7,66.59523,0.0,0.3,66.64484,0.0,0.3,66.10997,0.0,0.2625,1350.3945,1350.3945,28.929262,22.863226,355.42645,28.929262,45.216225,0
82,20653680.0,70.92758,66.35419,55.039757,55.039757,55.039757,67.90395,67.90395,106.14257,76.63124,53.68976,0.9033034,0.7,66.57497,0.0,0.3,66.623245,0.0,0.3,66.08316,0.0,0.2625,1352.427,1352.427,29.194508,23.816076,355.67706,29.194508,45.63538,0
83,20653800.0,70.911865,66.29344,55.039703,55.039703,55.039703,67.88155,67.88155,106.10263,76.673645,53.672783,0.9007429,0.7,66.526184,0.0,0.3,66.5726,0.0,0.3,66.0078,0.0,0.2625,1351.412,1351.412,29.55379,23.341362,355.55246,29.55379,46.195255,0
85,20653920.0,70.91681,66.270805,55.03965,55.03965,55.039703,67.8224,67.8224,105.99716,76.71578,53.654766,0.89822674,0.7,66.506516,0.0,0.3,66.55156,0.0,0.3,65.98505,0.0,0.2625,1350.0708,1350.0708,29.913555,22.097008,355.2235,29.913555,46.752148,0
87,20654040.0,70.901596,66.21214,55.03965,55.03965,55.03965,67.7429,67.7429,105.8554,76.757645,53.636528,0.89571065,0.7,66.459656,0.0,0.3,66.50273,0.0,0.3,65.91194,0.0,0.2625,1347.0358,1347.0358,30.27211,20.445555,354.78134,30.27211,47.304913,0
89,20654100.0,70.90434,66.20181,55.03965,55.03965,55.03965,67.69863,67.69863,105.77647,76.77846,53.627907,0.89445263,0.7,66.45114,0.0,0.3,66.49306,0.0,0.3,65.90282,0.0,0.2625,1345.7024,1345.7024,30.436249,19.53672,354.53513,30.436249,47.557064,0
91,20654160.0,70.90715,66.1917,55.03965,55.03965,55.039703,67.65242,67.65242,105.69408,76.799164,53.620323,0.8932535,0.7,66.44098,0.0,0.3,66.48251,0.0,0.3,65.892876,0.0,0.2625,1344.4823,1344.4823,30.576897,18.596352,354.2782,30.576897,47.77222,0
94,20654280.0,70.89253,66.135124,55.03965,55.03965,55.039703,67.556305,67.556305,105.5227,76.840256,53.60527,0.8908553,0.7,66.39589,0.0,0.3,66.43527,0.0,0.3,65.822174,0.0,0.2625,1340.721,1340.721,30.856916,16.667448,353.74362,30.856916,48.200016,0
95,20654400.0,70.89896,66.11684,55.039703,55.039703,55.039757,67.49743,67.49743,105.41772,76.88097,53.59835,0.8884571,0.7,66.37825,0.0,0.3,66.416046,0.0,0.3,65.80636,0.0,0.2625,1339.1989,1339.1989,30.972971,15.504497,353.41614,30.972971,48.375015,0
97,20654520.0,70.885284,66.062065,55.03981,55.03981,55.03981,67.46197,67.46197,105.3545,76.92123,53.594067,0.8860899,0.7,66.33469,0.0,0.3,66.37023,0.0,0.3,65.73797,0.0,0.2625,1337.378,1337.378,31.049475,14.810982,353.21896,31.049475,48.49061,0
99,20654640.0,70.89281,66.04547,55.039925,55.039925,55.039925,67.4995,67.4995,105.4214,76.96094,53.60077,0.8837228,0.7,66.31805,0.0,0.3,66.351944,0.0,0.3,65.7249,0.0,0.2625,1339.0797,1339.0797,30.916618,15.545374,353.4276,30.916618,48.286327,0
101,20654700.0,70.88649,66.01878,55.039978,55.039978,55.039978,67.53893,67.53893,105.491714,76.980606,53.605988,0.8825392,0.7,66.29591,0.0,0.3,66.32903,0.0,0.3,65.691,0.0,0.2625,1340.2157,1340.2157,30.823303,16.323143,353.6469,30.823303,48.14429,0
103,20654760.0,70.88023,65.99219,55.04003,55.04003,55.04003,67.58861,67.58861,105.5803,77.00011,53.61137,0.88131744,0.7,66.275696,0.0,0.3,66.30722,0.0,0.3,65.65843,0.0,0.2625,1341.5015,1341.5015,30.729546,17.312,353.9232,30.729546,48.002598,0
105,20654880.0,70.88847,65.976974,55.040142,55.040142,55.040085,67.71209,67.71209,105.80047,77.03873,53.625267,0.8788738,0.7,66.25982,0.0,0.3,66.2896,0.0,0.3,65.647446,0.0,0.2625,1346.094,1346.094,30.485384,19.813055,354.60995,30.485384,47.632996,0
108,20655000.0,70.876274,65.9249,55.0402,55.0402,55.040142,67.85887,67.85887,106.06218,77.07668,53.63955,0.8764303,0.7,66.2184,0.0,0.3,66.24581,0.0,0.3,65.58251,0.0,0.2625,1350.6696,1350.6696,30.245054,22.863579,355.42627,30.245054,47.27158,0
110,20655120.0,70.88408,65.91095,55.040085,55.040085,55.040085,67.90391,67.90391,106.14249,77.11392,53.637245,0.8738693,0.7,66.203186,0.0,0.3,66.228836,0.0,0.3,65.57345,0.0,0.2625,1352.3412,1352.3412,30.324543,23.81638,355.6768,30.324543,47.400646,0
111,20655240.0,70.87073,65.860245,55.039978,55.039978,55.039978,67.88151,67.88151,106.10254,77.15045,53.627575,0.8713084,0.7,66.16275,0.0,0.3,66.18599,0.0,0.3,65.51012,0.0,0.2625,1351.0048,1351.0048,30.524004,23.341629,355.5522,30.524004,47.71073,0
113,20655300.0,70.87435,65.85393,55.039925,55.039925,55.039925,67.855286,67.855286,106.055786,77.16842,53.62159,0.8700279,0.7,66.156494,0.0,0.3,66.17836,0.0,0.3,65.507095,0.0,0.2625,1350.2133,1350.2133,30.640041,22.788528,355.40637,30.640041,47.88973,0
115,20655360.0,70.87787,65.84783,55.039925,55.039925,55.039925,67.82235,67.82235,105.99705,77.18622,53.61593,0.86879843,0.7,66.14847,0.0,0.3,66.169846,0.0,0.3,65.503136,0.0,0.2625,1349.3945,1349.3945,30.746157,22.097256,355.2232,30.746157,48.05247,0
117,20655480.0,70.864136,65.79855,55.039867,55.039867,55.039867,67.742836,67.742836,105.855286,77.22121,53.603073,0.8663396,0.7,66.109146,0.0,0.3,66.1281,0.0,0.3,65.441666,0.0,0.2625,1346.1136,1346.1136,30.986559,20.445784,354.78104,30.986559,48.4205,0
119,20655600.0,70.87111,65.78763,55.03981,55.03981,55.039867,67.65235,67.65235,105.693954,77.255325,53.591595,0.86388075,0.7,66.09585,0.0,0.3,66.11288,0.0,0.3,65.43678,0.0,0.2625,1343.351,1343.351,31.189852,18.596567,354.27783,31.189852,48.729126,0
121,20655720.0,70.85732,65.73978,55.03981,55.03981,55.03981,67.55624,67.55624,105.522575,77.2885,53.580498,0.861514,0.7,66.05762,0.0,0.3,66.07211,0.0,0.3,65.37707,0.0,0.2625,1339.3871,1339.3871,31.383125,16.667656,353.74326,31.383125,49.021324,0
124,20655840.0,70.86441,65.73028,55.039867,55.039867,55.039867,67.49736,67.49736,105.41759,77.3208,53.577038,0.85914725,0.7,66.04526,0.0,0.3,66.057785,0.0,0.3,65.37416,0.0,0.2625,1337.6868,1337.6868,31.4249,15.504703,353.41577,31.4249,49.080296,0
125,20655900.0,70.85765,65.70693,55.039867,55.039867,55.039925,67.47753,67.47753,105.38224,77.33656,53.57643,0.85796386,0.7,66.025696,0.0,0.3,66.037346,0.0,0.3,65.34444,0.0,0.2625,1336.7288,1336.7288,31.429298,15.116264,353.3055,31.429298,49.085003,0
127,20655960.0,70.850784,65.6837,55.039925,55.039925,55.039925,67.4619,67.4619,105.35436,77.35205,53.575665,0.8567864,0.7,66.00807,0.0,0.3,66.018005,0.0,0.3,65.31604,0.0,0.2625,1335.6842,1335.6842,31.438265,14.811188,353.21857,31.438265,49.097305,0
129,20656080.0,70.85831,65.67529,55.04003,55.04003,55.04003,67.49943,67.49943,105.42129,77.382324,53.58484,0.85443133,0.7,65.996475,0.0,0.3,66.00439,0.0,0.3,65.31477,0.0,0.2625,1337.2213,1337.2213,31.251574,15.545593,353.42728,31.251574,48.809055,0
131,20656200.0,70.84524,65.62964,55.040085,55.040085,55.040085,67.58854,67.58854,105.58017,77.411545,53.59758,0.8520763,0.7,65.96011,0.0,0.3,65.96533,0.0,0.3,65.257866,0.0,0.2625,1339.4689,1339.4689,31.019045,17.312244,353.92285,31.019045,48.454468,0
133,20656320.0,70.852875,65.62201,55.0402,55.0402,55.040142,67.71203,67.71203,105.800354,77.43962,53.613293,0.8496262,0.7,65.94902,0.0,0.3,65.952255,0.0,0.3,65.257866,0.0,0.2625,1343.8938,1343.8938,30.736223,19.813316,354.60962,30.736223,48.02463,0
135,20656440.0,70.839584,65.57702,55.040253,55.040253,55.0402,67.8588,67.8588,106.062065,77.46654,53.629112,0.8471761,0.7,65.9132,0.0,0.3,65.9138,0.0,0.3,65.20189,0.0,0.2625,1348.2863,1348.2863,30.463526,22.863861,355.42596,30.463526,47.612785,0
138,20656500.0,70.84304,65.57356,55.0402,55.0402,55.040142,67.89329,67.89329,106.12354,77.47961,53.62944,0.84595096,0.7,65.908806,0.0,0.3,65.90798,0.0,0.3,65.202934,0.0,0.2625,1349.2767,1349.2767,30.480553,23.592361,355.6177,30.480553,47.64302,0
139,20656560.0,70.84601,65.570206,55.040142,55.040142,55.040142,67.903854,67.903854,106.14238,77.492294,53.628124,0.84467936,0.7,65.9026,0.0,0.3,65.90117,0.0,0.3,65.202934,0.0,0.2625,1349.7777,1349.7777,30.515326,23.81668,355.6765,30.515326,47.698643,0
141,20656680.0,70.830795,65.52615,55.04003,55.04003,55.04003,67.881454,67.881454,106.10244,77.5168,53.619553,0.8421361,0.7,65.867386,0.0,0.3,65.86337,0.0,0.3,65.14795,0.0,0.2625,1348.241,1348.241,30.69176,23.341927,355.55194,30.69176,47.97275,0
143,20656800.0,70.835846,65.520386,55.039925,55.039925,55.039925,67.82229,67.82229,105.99696,77.54003,53.608788,0.8395928,0.7,65.857445,0.0,0.3,65.85135,0.0,0.3,65.15042,0.0,0.2625,1346.4268,1346.4268,30.894445,22.097546,355.22293,30.894445,48.284065,0
145,20656920.0,70.818596,65.47737,55.039867,55.039867,55.039867,67.74279,67.74279,105.85521,77.55931,53.59665,0.83718073,0.7,65.82311,0.0,0.3,65.81432,0.0,0.3,65.096756,0.0,0.2625,1342.8704,1342.8704,31.120064,20.446075,354.7808,31.120064,48.628983,0
147,20657040.0,70.81964,65.47265,55.039867,55.039867,55.039867,67.65232,67.65232,105.69389,77.57217,53.585495,0.83476865,0.7,65.81389,0.0,0.3,65.80306,0.0,0.3,65.10065,0.0,0.2625,1339.6827,1339.6827,31.315493,18.596863,354.27765,31.315493,48.925316,0
150,20657100.0,70.80887,65.451614,55.03981,55.03981,55.039867,67.604744,67.604744,105.60907,77.57623,53.580223,0.8335626,0.7,65.79614,0.0,0.3,65.784386,0.0,0.3,65.073845,0.0,0.2625,1337.5518,1337.5518,31.40774,17.637337,354.01306,31.40774,49.06462,0
152,20657160.0,70.79733,65.43068,55.03981,55.03981,55.039867,67.55621,67.55621,105.52252,77.57881,53.574455,0.8323916,0.7,65.78038,0.0,0.3,65.76681,0.0,0.3,65.048355,0.0,0.2625,1335.1226,1335.1226,31.507666,16.667953,353.7431,31.507666,49.215786,0
153,20657280.0,70.79388,65.427,55.039867,55.039867,55.039867,67.497345,67.497345,105.41756,77.57942,53.57083,0.8300496,0.7,65.77191,0.0,0.3,65.75621,0.0,0.3,65.05368,0.0,0.2625,1332.6804,1332.6804,31.553526,15.505012,353.4157,31.553526,49.28114,0
155,20657400.0,70.767395,65.38591,55.039925,55.039925,55.039925,67.4619,67.4619,105.35436,77.5742,53.569073,0.8277076,0.7,65.73912,0.0,0.3,65.720665,0.0,0.3,65.00255,0.0,0.2625,1329.7737,1329.7737,31.575706,14.811514,353.21857,31.575706,49.31193,0
157,20657520.0,70.76015,65.382996,55.04003,55.04003,55.04003,67.49944,67.49944,105.4213,77.56326,53.577698,0.82536054,0.7,65.73122,0.0,0.3,65.71062,0.0,0.3,65.009026,0.0,0.2625,1330.2616,1330.2616,31.401562,15.545951,353.4273,31.401562,49.043324,0
159,20657640.0,70.730156,65.342514,55.040085,55.040085,55.040085,67.58857,67.58857,105.580215,77.5469,53.58973,0.8230135,0.7,65.69891,0.0,0.3,65.67562,0.0,0.3,64.95876,0.0,0.2625,1331.3027,1331.3027,31.18504,17.312643,353.923,31.18504,48.71381,0
161,20657700.0,70.72505,65.34125,55.040142,55.040142,55.040142,67.64679,67.64679,105.68403,77.536736,53.59665,0.8218399,0.7,65.69606,0.0,0.3,65.67128,0.0,0.3,64.96294,0.0,0.2625,1332.6309,1332.6309,31.061764,18.484085,354.24677,31.061764,48.526943,0
164,20657760.0,70.71917,65.3401,55.0402,55.0402,55.040142,67.71207,67.71207,105.80042,77.52525,53.604614,0.8206069,0.7,65.69133,0.0,0.3,65.665955,0.0,0.3,64.966064,0.0,0.2625,1334.3845,1334.3845,30.920732,19.813755,354.60986,30.920732,48.312984,0
166,20657880.0,70.68527,65.29994,55.0402,55.0402,55.0402,67.85887,67.85887,106.06217,77.49856,53.6195,0.81814086,0.7,65.65936,0.0,0.3,65.63129,0.0,0.3,64.91635,0.0,0.2625,1337.2842,1337.2842,30.668983,22.86435,355.4262,30.668983,47.93399,0
167,20658000.0,70.66957,65.29802,55.040142,55.040142,55.040085,67.90392,67.90392,106.14252,77.46692,53.61747,0.8156748,0.7,65.652,0.0,0.3,65.6219,0.0,0.3,64.92432,0.0,0.2625,1337.1721,1337.1721,30.742563,23.817225,355.67688,30.742563,48.053936,0
169,20658120.0,70.63051,65.25853,55.039978,55.039978,55.039978,67.88154,67.88154,106.1026,77.4306,53.60791,0.81315666,0.7,65.62047,0.0,0.3,65.58773,0.0,0.3,64.87527,0.0,0.2625,1333.9203,1333.9203,30.941141,23.342472,355.5524,30.941141,48.36265,0
171,20658240.0,70.61029,65.25732,55.039925,55.039925,55.039925,67.8224,67.8224,105.99716,77.38979,53.596153,0.81063855,0.7,65.6136,0.0,0.3,65.57883,0.0,0.3,64.88422,0.0,0.2625,1330.2881,1330.2881,31.166086,22.098095,355.2235,31.166086,48.708714,0
173,20658300.0,70.589035,65.23793,55.039867,55.039867,55.039925,67.7845,67.7845,105.929565,77.36777,53.58989,0.80937946,0.7,65.59712,0.0,0.3,65.56152,0.0,0.3,64.8595,0.0,0.2625,1327.7626,1327.7626,31.283731,21.307415,355.01266,31.283731,48.88891,0
175,20658360.0,70.56734,65.21859,55.039867,55.039867,55.039867,67.74292,67.74292,105.85543,77.344635,53.583023,0.8081879,0.7,65.58263,0.0,0.3,65.54521,0.0,0.3,64.836044,0.0,0.2625,1324.8673,1324.8673,31.41282,20.44663,354.78146,31.41282,49.086563,0
177,20658480.0,70.54382,65.218155,55.03981,55.03981,55.039867,67.652466,67.652466,105.69415,77.295364,53.571106,0.8058048,0.7,65.57631,0.0,0.3,65.536865,0.0,0.3,64.84604,0.0,0.2625,1319.8734,1319.8734,31.624575,18.597418,354.27838,31.624575,49.40831,0
180,20658600.0,70.49768,65.18019,55.03981,55.03981,55.03981,67.55637,67.55637,105.52282,77.24208,53.55957,0.8034216,0.7,65.54598,0.0,0.3,65.50391,0.0,0.3,64.7988,0.0,0.2625,1313.5704,1313.5704,31.82859,16.66851,353.74396,31.82859,49.717167,0
181,20658720.0,70.47148,65.180466,55.039867,55.039867,55.039867,67.49752,67.49752,105.41788,77.18512,53.555504,0.8010977,0.7,65.54016,0.0,0.3,65.49611,0.0,0.3,64.80974,0.0,0.2625,1309.4326,1309.4326,31.883062,15.505583,353.41663,31.883062,49.795902,0
183,20658840.0,70.423035,65.14306,55.039867,55.039867,55.039925,67.46209,67.46209,105.35471,77.12459,53.553474,0.79877377,0.7,65.51039,0.0,0.3,65.4637,0.0,0.3,64.76326,0.0,0.2625,1304.8877,1304.8877,31.911003,14.812107,353.21957,31.911003,49.83564,0
185,20658900.0,70.40908,65.14339,55.039925,55.039925,55.039978,67.47251,67.47251,105.373276,77.09305,53.556656,0.7976118,0.7,65.50863,0.0,0.3,65.46051,0.0,0.3,64.76964,0.0,0.2625,1303.9889,1303.9889,31.841793,15.015067,353.27747,31.841793,49.72839,0
187,20658960.0,70.394745,65.14377,55.039978,55.039978,55.039978,67.49965,67.49965,105.42167,77.06064,53.56193,0.79643345,0.7,65.505005,0.0,0.3,65.45633,0.0,0.3,64.77486,0.0,0.2625,1303.7611,1303.7611,31.741117,15.546581,353.42844,31.741117,49.57371,0
189,20659080.0,70.344536,65.10669,55.040085,55.040085,55.040085,67.5888,67.5888,105.58062,76.993576,53.573853,0.79407674,0.7,65.475555,0.0,0.3,65.42431,0.0,0.3,64.72882,0.0,0.2625,1303.2284,1303.2284,31.527617,17.313343,353.92416,31.527617,49.24901,0
192,20659200.0,70.31421,65.10763,55.040142,55.040142,55.040142,67.71231,67.71231,105.80086,76.92348,53.588737,0.79172003,0.7,65.47034,0.0,0.3,65.41717,0.0,0.3,64.740685,0.0,0.2625,1304.7697,1304.7697,31.265154,19.81453,354.61108,31.265154,48.851192,0
194,20659320.0,70.2617,65.07066,55.0402,55.0402,55.0402,67.85912,67.85912,106.06263,76.850586,53.603622,0.7892398,0.7,65.44106,0.0,0.3,65.38536,0.0,0.3,64.6947,0.0,0.2625,1306.1746,1306.1746,31.014051,22.865192,355.42758,31.014051,48.473366,0
195,20659440.0,70.2283,65.07181,55.040142,55.040142,55.040085,67.90419,67.90419,106.14298,76.77511,53.601757,0.78675956,0.7,65.4359,0.0,0.3,65.37839,0.0,0.3,64.70668,0.0,0.2625,1304.6691,1304.6691,31.085249,23.818043,355.67825,31.085249,48.589626,0
197,20659500.0,70.2005,65.05347,55.040085,55.040085,55.04003,67.899,67.899,106.13373,76.736435,53.598022,0.7855194,0.7,65.42046,0.0,0.3,65.36212,0.0,0.3,64.68317,0.0,0.2625,1302.6952,1302.6952,31.165817,23.707592,355.64938,31.165817,48.715305,0
199,20659560.0,70.17244,65.03512,55.039978,55.039978,55.039978,67.88181,67.88181,106.10309,76.69716,53.59242,0.7842768,0.7,65.40689,0.0,0.3,65.34691,0.0,0.3,64.66092,0.0,0.2625,1300.1207,1300.1207,31.278305,23.343317,355.55383,31.278305,48.88968,0
201,20659680.0,70.1364,65.03671,55.039925,55.039925,55.039925,67.822685,67.822685,105.99766,76.61702,53.580994,0.78179145,0.7,65.402115,0.0,0.3,65.34032,0.0,0.3,64.67328,0.0,0.2625,1295.2704,1295.2704,31.495605,22.098938,355.22498,31.495605,49.22372,0
203,20659800.0,70.07834,65.00051,55.039867,55.039867,55.039867,67.74321,67.74321,105.855934,76.534836,53.568306,0.7793061,0.7,65.37355,0.0,0.3,65.30934,0.0,0.3,64.627914,0.0,0.2625,1288.7053,1288.7053,31.733414,20.447464,354.78293,31.733414,49.587524,0
205,20659920.0,70.04054,65.00255,55.03981,55.03981,55.039867,67.652756,67.652756,105.69466,76.45079,53.556824,0.776953,0.7,65.36922,0.0,0.3,65.303185,0.0,0.3,64.64071,0.0,0.2625,1282.6337,1282.6337,31.935196,18.598238,354.27988,31.935196,49.893593,0
208,20660040.0,69.981,64.96684,55.03981,55.03981,55.03981,67.55666,67.55666,105.52332,76.3651,53.545784,0.7745999,0.7,65.3412,0.0,0.3,65.2727,0.0,0.3,64.59578,0.0,0.2625,1275.3232,1275.3232,32.128544,16.669313,353.74542,32.128544,50.18568,0
209,20660100.0,69.96155,64.96805,55.03981,55.03981,55.039867,67.52305,67.52305,105.463394,76.3217,53.543198,0.7734234,0.7,65.34015,0.0,0.3,65.27034,0.0,0.3,64.60292,0.0,0.2625,1272.562,1272.562,32.16374,16.003565,353.5585,32.16374,50.23703,0
211,20660160.0,69.94211,64.969315,55.039867,55.039867,55.039867,67.4978,67.4978,105.41837,76.27798,53.542213,0.7722718,0.7,65.337296,0.0,0.3,65.267044,0.0,0.3,64.60896,0.0,0.2625,1270.2102,1270.2102,32.17261,15.506381,353.41806,32.17261,50.248104,0
213,20660280.0,69.88174,64.93399,55.039925,55.039925,55.039925,67.462364,67.462364,105.355194,76.18954,53.54062,0.76996875,0.7,65.30966,0.0,0.3,65.23694,0.0,0.3,64.56424,0.0,0.2625,1264.7399,1264.7399,32.1906,14.812911,353.221,32.1906,50.272266,0
215,20660400.0,69.8423,64.936676,55.04003,55.04003,55.04003,67.499916,67.499916,105.422134,76.1,53.549515,0.76766574,0.7,65.306046,0.0,0.3,65.23161,0.0,0.3,64.577484,0.0,0.2625,1262.6967,1262.6967,32.01191,15.547436,353.42978,32.01191,49.99662,0
217,20660520.0,69.777756,64.90141,55.040085,55.040085,55.040085,67.58904,67.58904,105.581055,76.00057,53.561657,0.76531166,0.7,65.27869,0.0,0.3,65.201836,0.0,0.3,64.53265,0.0,0.2625,1261.0828,1261.0828,31.79518,17.314243,353.92545,31.79518,49.666954,0
220,20660640.0,69.72633,64.904106,55.040142,55.040142,55.040142,67.71253,67.71253,105.801254,75.88324,53.57594,0.7629576,0.7,65.27522,0.0,0.3,65.19662,0.0,0.3,64.54556,0.0,0.2625,1261.0671,1261.0671,31.54579,19.81548,354.61224,31.54579,49.289707,0
221,20660700.0,69.687225,64.88641,55.0402,55.0402,55.040142,67.7836,67.7836,105.927956,75.81825,53.58319,0.76178056,0.7,65.260666,0.0,0.3,65.18129,0.0,0.3,64.522385,0.0,0.2625,1260.8312,1260.8312,31.424997,21.282001,355.00745,31.424997,49.108093,0
223,20660760.0,69.64641,64.86873,55.0402,55.0402,55.0402,67.85932,67.85932,106.06297,75.74926,53.58956,0.76054674,0.7,65.24798,0.0,0.3,65.16701,0.0,0.3,64.500305,0.0,0.2625,1260.4492,1260.4492,31.322613,22.866175,355.4286,31.322613,48.955708,0
225,20660880.0,69.58,64.87131,55.040085,55.040085,55.040085,67.90435,67.90435,106.14327,75.600174,53.586044,0.7580791,0.7,65.24463,0.0,0.3,65.161896,0.0,0.3,64.512665,0.0,0.2625,1256.5718,1256.5718,31.430546,23.819002,355.6791,31.430546,49.12948,0
227,20661000.0,69.48584,64.83599,55.039978,55.039978,55.039978,67.88194,67.88194,106.10331,75.437195,53.57473,0.75561154,0.7,65.21765,0.0,0.3,65.13246,0.0,0.3,64.466965,0.0,0.2625,1249.3181,1249.3181,31.666271,23.34422,355.55447,31.666271,49.49624,0
229,20661120.0,69.40701,64.83862,55.039867,55.039867,55.039867,67.82277,67.82277,105.9978,75.261795,53.561108,0.75319976,0.7,65.21463,0.0,0.3,65.12768,0.0,0.3,64.47882,0.0,0.2625,1241.4481,1241.4481,31.9307,22.099787,355.2254,31.9307,49.903893,0
231,20661240.0,69.30205,64.80342,55.03981,55.03981,55.03981,67.74325,67.74325,105.85602,75.0753,53.54606,0.7507879,0.7,65.1881,0.0,0.3,65.09868,0.0,0.3,64.43274,0.0,0.2625,1231.584,1231.584,32.2188,20.448257,354.78317,32.2188,50.346195,0
234,20661300.0,69.25838,64.80473,55.039757,55.039757,55.03981,67.69897,67.69897,105.777054,74.978294,53.538643,0.74958205,0.7,65.187775,0.0,0.3,65.09692,0.0,0.3,64.438995,0.0,0.2625,1226.7361,1226.7361,32.35581,19.539385,354.5369,32.35581,50.555748,0
235,20661360.0,69.21377,64.80611,55.039757,55.039757,55.03981,67.65275,67.65275,105.69465,74.87909,53.532158,0.74843943,0.7,65.18558,0.0,0.3,65.09422,0.0,0.3,64.44411,0.0,0.2625,1221.9474,1221.9474,32.47269,18.598978,354.27985,32.47269,50.73354,0
237,20661480.0,69.10088,64.77095,55.039757,55.039757,55.03981,67.55661,67.55661,105.52324,74.67452,53.518646,0.74615425,0.7,65.15954,0.0,0.3,65.065605,0.0,0.3,64.39752,0.0,0.2625,1210.8689,1210.8689,32.718304,16.669998,353.7452,32.718304,51.107117,0
239,20661600.0,69.00607,64.77353,55.03981,55.03981,55.03981,67.4977,67.4977,105.418205,74.46298,53.51255,0.7438691,0.7,65.157455,0.0,0.3,65.0616,0.0,0.3,64.40813,0.0,0.2625,1201.7496,1201.7496,32.81521,15.507033,353.4176,32.81521,51.251953,0
241,20661720.0,68.88797,64.73833,55.039867,55.039867,55.039867,67.46223,67.46223,105.35495,74.245895,53.50859,0.7416244,0.7,65.13185,0.0,0.3,65.03331,0.0,0.3,64.36083,0.0,0.2625,1192.1143,1192.1143,32.885403,14.813535,353.22028,32.885403,51.357567,0
243,20661840.0,68.78942,64.74057,55.039925,55.039925,55.039978,67.49973,67.49973,105.42182,74.02452,53.515022,0.73937976,0.7,65.1301,0.0,0.3,65.02957,0.0,0.3,64.370445,0.0,0.2625,1185.6888,1185.6888,32.759235,15.548057,353.42886,32.759235,51.16404,0
245,20661900.0,68.72922,64.72278,55.039978,55.039978,55.039978,67.539154,67.539154,105.49211,73.912674,53.519966,0.73825747,0.7,65.11647,0.0,0.3,65.015015,0.0,0.3,64.34578,0.0,0.2625,1182.6737,1182.6737,32.67318,16.325912,353.64807,32.67318,51.033607,0
248,20661960.0,68.66879,64.70498,55.04003,55.04003,55.04003,67.58882,67.58882,105.580666,73.800285,53.524963,0.73710227,0.7,65.10477,0.0,0.3,65.001495,0.0,0.3,64.32216,0.0,0.2625,1179.7535,1179.7535,32.59007,17.314865,353.92432,32.59007,50.908882,0
249,20662080.0,68.56854,64.70657,55.040142,55.040142,55.040085,67.71228,67.71228,105.800804,73.57463,53.537926,0.7347919,0.7,65.10318,0.0,0.3,64.99782,0.0,0.3,64.3304,0.0,0.2625,1175.8049,1175.8049,32.370296,19.816109,354.61093,32.370296,50.578194,0
251,20662200.0,68.44725,64.670425,55.040142,55.040142,55.040142,67.85904,67.85904,106.06248,73.3488,53.55111,0.7324815,0.7,65.077965,0.0,0.3,64.9698,0.0,0.3,64.28079,0.0,0.2625,1171.7341,1171.7341,32.158318,22.866812,355.42715,32.158318,50.262028,0
253,20662320.0,68.34689,64.67136,55.040085,55.040085,55.040085,67.90405,67.90405,106.14273,73.12424,53.548088,0.7300662,0.7,65.07654,0.0,0.3,64.96618,0.0,0.3,64.28755,0.0,0.2625,1165.0286,1165.0286,32.25552,23.819609,355.67752,32.25552,50.419075,0
255,20662440.0,68.22632,64.63483,55.039978,55.039978,55.039978,67.88161,67.88161,106.10272,72.90231,53.538254,0.7276509,0.7,65.05148,0.0,0.3,64.938324,0.0,0.3,64.23691,0.0,0.2625,1155.5684,1155.5684,32.46016,23.344793,355.55276,32.46016,50.737106,0
257,20662500.0,68.177155,64.63516,55.039925,55.039925,55.039925,67.855385,67.855385,106.05596,72.792786,53.53227,0.72644323,0.7,65.05182,0.0,0.3,64.93712,0.0,0.3,64.24031,0.0,0.2625,1150.7919,1150.7919,32.5756,22.791655,355.40692,32.5756,50.914997,0
260,20662560.0,68.12837,64.63549,55.039925,55.039925,55.039925,67.82243,67.82243,105.9972,72.6844,53.526775,0.72529083,0.7,65.05028,0.0,0.3,64.93498,0.0,0.3,64.24257,0.0,0.2625,1146.0441,1146.0441,32.677845,22.100342,355.22363,32.677845,51.07147,0
262,20662680.0,68.01181,64.59891,55.039867,55.039867,55.039867,67.7429,67.7429,105.85539,72.47182,53.514416,0.72298604,0.7,65.025665,0.0,0.3,64.907455,0.0,0.3,64.19115,0.0,0.2625,1135.1096,1135.1096,32.906094,20.448788,354.7813,32.906094,51.419983,0
263,20662800.0,67.91919,64.59929,55.03981,55.03981,55.039867,67.65239,67.65239,105.69402,72.26599,53.50376,0.7206813,0.7,65.0249,0.0,0.3,64.90438,0.0,0.3,64.19592,0.0,0.2625,1124.93,1124.93,33.08968,18.599495,354.27805,33.08968,51.69722,0
265,20662920.0,67.809326,64.56259,55.03981,55.03981,55.039867,67.55626,67.55626,105.522606,72.06829,53.493874,0.71847343,0.7,65.00067,0.0,0.3,64.87719,0.0,0.3,64.14397,0.0,0.2625,1113.8661,1113.8661,33.256268,16.670507,353.74335,33.256268,51.9471,0
267,20663040.0,67.724846,64.56276,55.039867,55.039867,55.039925,67.49736,67.49736,105.417595,71.880035,53.49173,0.7162656,0.7,65.00029,0.0,0.3,64.87444,0.0,0.3,64.14792,0.0,0.2625,1105.2223,1105.2223,33.268517,15.507554,353.41577,33.268517,51.95957,0
269,20663100.0,67.67392,64.544304,55.039925,55.039925,55.039925,67.47753,67.47753,105.38223,71.7899,53.491894,0.7151617,0.7,64.98738,0.0,0.3,64.86049,0.0,0.3,64.12111,0.0,0.2625,1100.9039,1100.9039,33.256462,15.119129,353.3055,33.256462,51.938454,0
271,20663160.0,67.62427,64.525955,55.039925,55.039925,55.039925,67.46189,67.46189,105.35435,71.70267,53.491837,0.7140673,0.7,64.9765,0.0,0.3,64.84758,0.0,0.3,64.09546,0.0,0.2625,1096.5776,1096.5776,33.24938,14.814071,353.21854,33.24938,51.925587,0
274,20663280.0,67.55032,64.52574,55.04003,55.04003,55.04003,67.49941,67.49941,105.42125,71.53749,53.502605,0.7118785,0.7,64.97634,0.0,0.3,64.845055,0.0,0.3,64.09865,0.0,0.2625,1091.5522,1091.5522,33.03144,15.548642,353.4272,33.03144,51.588745,0
276,20663400.0,67.46156,64.4886,55.040142,55.040142,55.040142,67.588524,67.588524,105.58014,71.385925,53.516945,0.7096896,0.7,64.95272,0.0,0.3,64.8183,0.0,0.3,64.04547,0.0,0.2625,1087.5009,1087.5009,32.768105,17.31552,353.92276,32.768105,51.186535,0
277,20663520.0,67.40015,64.487946,55.040253,55.040253,55.0402,67.712006,67.712006,105.800316,71.24931,53.534466,0.70741296,0.7,64.95261,0.0,0.3,64.81583,0.0,0.3,64.047775,0.0,0.2625,1085.9094,1085.9094,32.45026,19.816832,354.60953,32.45026,50.70266,0
279,20663640.0,67.325,64.45037,55.040253,55.040253,55.040253,67.85879,67.85879,106.062035,71.129074,53.552376,0.70513624,0.7,64.928986,0.0,0.3,64.78908,0.0,0.3,63.993942,0.0,0.2625,1084.725,1084.725,32.135975,22.867609,355.42584,32.135975,50.22661,0
281,20663700.0,67.30055,64.44982,55.040253,55.040253,55.0402,67.89326,67.89326,106.1235,71.075516,53.554077,0.7039979,0.7,64.92987,0.0,0.3,64.78836,0.0,0.3,63.995316,0.0,0.2625,1083.2803,1083.2803,32.1246,23.596146,355.6176,32.1246,50.212616,0
283,20663760.0,67.27782,64.449326,55.0402,55.0402,55.040142,67.90383,67.90383,106.14234,71.02651,53.554516,0.70281726,0.7,64.92888,0.0,0.3,64.786606,0.0,0.3,63.995483,0.0,0.2625,1081.5688,1081.5688,32.121353,23.82046,355.67636,32.121353,50.208828,0
285,20663880.0,67.21767,64.4117,55.040085,55.040085,55.040085,67.881424,67.881424,106.10239,70.943016,53.55018,0.70045596,0.7,64.90532,0.0,0.3,64.760025,0.0,0.3,63.941376,0.0,0.2625,1076.2812,1076.2812,32.20617,23.345661,355.55176,32.20617,50.339546,0
287,20664000.0,67.187065,64.410706,55.04003,55.04003,55.04003,67.822266,67.822266,105.99691,70.880005,53.544464,0.69809467,0.7,64.905365,0.0,0.3,64.75771,0.0,0.3,63.94275,0.0,0.2625,1071.4799,1071.4799,32.299213,22.101225,355.22278,32.299213,50.47913,0
290,20664120.0,67.14136,64.37335,55.039978,55.039978,55.039978,67.74277,67.74277,105.855156,70.8297,53.537872,0.69586986,0.7,64.88213,0.0,0.3,64.731346,0.0,0.3,63.88875,0.0,0.2625,1065.6499,1065.6499,32.404377,20.44969,354.7806,32.404377,50.635395,0
291,20664240.0,67.118286,64.37264,55.039978,55.039978,55.039978,67.65229,67.65229,105.69384,70.78328,53.53221,0.69364506,0.7,64.88246,0.0,0.3,64.72931,0.0,0.3,63.890343,0.0,0.2625,1060.5573,1060.5573,32.480938,18.600414,354.27747,32.480938,50.745594,0
293,20664300.0,67.096924,64.35408,55.039978,55.039978,55.039978,67.604706,67.604706,105.60901,70.76152,53.529633,0.69253266,0.7,64.869934,0.0,0.3,64.715805,0.0,0.3,63.862988,0.0,0.2625,1057.6335,1057.6335,32.514523,17.640856,354.01285,32.514523,50.793064,0
295,20664360.0,67.07605,64.33568,55.039925,55.039925,55.039978,67.55617,67.55617,105.52246,70.74075,53.5265,0.6914587,0.7,64.8595,0.0,0.3,64.70328,0.0,0.3,63.836838,0.0,0.2625,1054.507,1054.507,32.558743,16.671438,353.74292,32.558743,50.857033,0
297,20664480.0,67.0566,64.33529,55.039978,55.039978,55.039978,67.4973,67.4973,105.417496,70.70198,53.527657,0.68931067,0.7,64.86016,0.0,0.3,64.70152,0.0,0.3,63.838875,0.0,0.2625,1050.6923,1050.6923,32.500465,15.508514,353.41553,32.500465,50.759544,0
299,20664600.0,67.01799,64.2986,55.04003,55.04003,55.04003,67.46185,67.46185,105.35429,70.66687,53.53029,0.68716264,0.7,64.83748,0.0,0.3,64.675705,0.0,0.3,63.78581,0.0,0.2625,1046.6888,1046.6888,32.428078,14.815073,353.21832,32.428078,50.64256,0
302,20664720.0,67.002106,64.29837,55.040142,55.040142,55.040085,67.499405,67.499405,105.42123,70.635345,53.542706,0.6850186,0.7,64.8383,0.0,0.3,64.6741,0.0,0.3,63.78817,0.0,0.2625,1046.0115,1046.0115,32.173855,15.549726,353.42712,32.173855,50.24902,0
304,20664840.0,66.967064,64.261795,55.0402,55.0402,55.0402,67.588524,67.588524,105.58015,70.60727,53.557976,0.6828746,0.7,64.81567,0.0,0.3,64.6484,0.0,0.3,63.735435,0.0,0.2625,1046.0173,1046.0173,31.890013,17.316708,353.92276,31.890013,49.814613,0
305,20664900.0,66.96069,64.261734,55.040253,55.040253,55.0402,67.64675,67.64675,105.68395,70.594475,53.56627,0.6818026,0.7,64.81704,0.0,0.3,64.648125,0.0,0.3,63.73725,0.0,0.2625,1046.8473,1046.8473,31.73704,18.4883,354.24655,31.73704,49.581505,0
307,20664960.0,66.95443,64.26163,55.040253,55.040253,55.040253,67.71203,67.71203,105.800354,70.58255,53.575665,0.68067783,0.7,64.81644,0.0,0.3,64.646866,0.0,0.3,63.73796,0.0,0.2625,1048.142,1048.142,31.566113,19.818121,354.60962,31.566113,49.321,0
309,20665080.0,66.92218,64.22499,55.040306,55.040306,55.040253,67.85881,67.85881,106.06208,70.56113,53.593132,0.67842835,0.7,64.79375,0.0,0.3,64.62109,0.0,0.3,63.685284,0.0,0.2625,1050.3004,1050.3004,31.259848,22.869005,355.426,31.259848,48.85714,0
311,20665200.0,66.91186,64.22493,55.0402,55.0402,55.0402,67.90386,67.90386,106.142395,70.54289,53.59423,0.6761789,0.7,64.794464,0.0,0.3,64.61951,0.0,0.3,63.687973,0.0,0.2625,1050.1156,1050.1156,31.265778,23.821867,355.67654,31.265778,48.87142,0
313,20665320.0,66.88153,64.18862,55.040085,55.040085,55.040085,67.881454,67.881454,106.10245,70.52779,53.58841,0.6738935,0.7,64.771774,0.0,0.3,64.593796,0.0,0.3,63.635628,0.0,0.2625,1047.3551,1047.3551,31.383831,23.347063,355.55197,31.383831,49.054222,0
315,20665440.0,66.87335,64.18901,55.04003,55.04003,55.04003,67.822296,67.822296,105.99697,70.51565,53.58055,0.67160815,0.7,64.772705,0.0,0.3,64.59237,0.0,0.3,63.63881,0.0,0.2625,1044.5652,1044.5652,31.523697,22.102608,355.22293,31.523697,49.26721,0
318,20665500.0,66.85918,64.17099,55.039978,55.039978,55.039978,67.78438,67.78438,105.92936,70.51065,53.576324,0.67046547,0.7,64.76046,0.0,0.3,64.57913,0.0,0.3,63.612335,0.0,0.2625,1042.6066,1042.6066,31.597696,21.311886,355.01205,31.597696,49.37914,0
319,20665560.0,66.84544,64.15319,55.039925,55.039925,55.039978,67.74279,67.74279,105.8552,70.506424,53.571327,0.6693962,0.7,64.750244,0.0,0.3,64.56688,0.0,0.3,63.587067,0.0,0.2625,1040.3557,1040.3557,31.685324,20.451056,354.78076,31.685324,49.51196,0
321,20665680.0,66.83984,64.154015,55.039925,55.039925,55.039925,67.65231,67.65231,105.69388,70.49994,53.563305,0.66725785,0.7,64.75145,0.0,0.3,64.56573,0.0,0.3,63.59091,0.0,0.2625,1036.8031,1036.8031,31.813751,18.601751,354.27762,31.813751,49.703438,0
323,20665800.0,66.81441,64.118744,55.039925,55.039925,55.039925,67.5562,67.5562,105.52249,70.4962,53.55545,0.66511947,0.7,64.72931,0.0,0.3,64.54051,0.0,0.3,63.539825,0.0,0.2625,1032.2297,1032.2297,31.937923,16.672747,353.74304,31.937923,49.887524,0
325,20665920.0,66.81145,64.12001,55.039925,55.039925,55.039978,67.497314,67.497314,105.41752,70.4951,53.55468,0.66305125,0.7,64.73074,0.0,0.3,64.53958,0.0,0.3,63.544384,0.0,0.2625,1029.8248,1029.8248,31.921284,15.509824,353.4156,31.921284,49.855183,0
327,20666040.0,66.78859,64.085075,55.039978,55.039978,55.039978,67.46187,67.46187,105.35431,70.496475,53.555557,0.6609831,0.7,64.70888,0.0,0.3,64.51459,0.0,0.3,63.493904,0.0,0.2625,1027.1683,1027.1683,31.886543,14.816398,353.2184,31.886543,49.79705,0
330,20666100.0,66.788315,64.085846,55.04003,55.04003,55.04003,67.472275,67.472275,105.37286,70.49807,53.55995,0.65994895,0.7,64.71069,0.0,0.3,64.514694,0.0,0.3,63.49698,0.0,0.2625,1027.141,1027.141,31.791216,15.019468,353.27628,31.791216,49.649033,0
331,20666160.0,66.78821,64.08661,55.040085,55.040085,55.040085,67.49941,67.49941,105.42124,70.50032,53.566383,0.6589054,0.7,64.71047,0.0,0.3,64.51382,0.0,0.3,63.498955,0.0,0.2625,1027.7698,1027.7698,31.666426,15.551115,353.42715,31.666426,49.456703,0
333,20666280.0,66.76788,64.05179,55.040142,55.040142,55.040142,67.58853,67.58853,105.58016,70.506424,53.580116,0.6568183,0.7,64.68866,0.0,0.3,64.48888,0.0,0.3,63.448914,0.0,0.2625,1028.9896,1028.9896,31.413857,17.318201,353.92282,31.413857,49.070988,0
335,20666400.0,66.7697,64.05333,55.040253,55.040253,55.0402,67.712036,67.712036,105.80037,70.514824,53.596428,0.6547312,0.7,64.69026,0.0,0.3,64.48811,0.0,0.3,63.454296,0.0,0.2625,1032.283,1032.283,31.118128,19.819733,354.60965,31.118128,48.62119,0
337,20666520.0,66.75118,64.018555,55.040253,55.040253,55.040253,67.85882,67.85882,106.062096,70.525314,53.612686,0.6525379,0.7,64.668335,0.0,0.3,64.46312,0.0,0.3,63.404472,0.0,0.2625,1035.5547,1035.5547,30.83757,22.870718,355.42603,30.83757,48.197285,0
339,20666640.0,66.75415,64.020256,55.0402,55.0402,55.040142,67.90386,67.90386,106.1424,70.53784,53.612686,0.6503446,0.7,64.669876,0.0,0.3,64.462296,0.0,0.3,63.410076,0.0,0.2625,1036.4631,1036.4631,30.866451,23.823586,355.67654,30.866451,48.24737,0
342,20666700.0,66.74519,64.00295,55.040142,55.040142,55.040085,67.89866,67.89866,106.133125,70.544815,53.610214,0.64924794,0.7,64.65785,0.0,0.3,64.449326,0.0,0.3,63.38475,0.0,0.2625,1035.8711,1035.8711,30.919834,23.713095,355.6476,30.919834,48.330547,0
343,20666760.0,66.73651,63.985817,55.040085,55.040085,55.04003,67.88146,67.88146,106.10245,70.55229,53.605877,0.6481569,0.7,64.647964,0.0,0.3,64.43735,0.0,0.3,63.360638,0.0,0.2625,1034.7557,1034.7557,31.005264,23.348766,355.55197,31.005264,48.462635,0
345,20666880.0,66.74063,63.988014,55.039978,55.039978,55.039978,67.822296,67.822296,105.99696,70.56866,53.5972,0.64597464,0.7,64.64961,0.0,0.3,64.43669,0.0,0.3,63.366844,0.0,0.2625,1032.9868,1032.9868,31.163923,22.10427,355.22293,31.163923,48.70505,0
347,20667000.0,66.724266,63.954063,55.039925,55.039925,55.039925,67.74279,67.74279,105.855194,70.58673,53.5872,0.64379245,0.7,64.62802,0.0,0.3,64.41197,0.0,0.3,63.318066,0.0,0.2625,1029.7439,1029.7439,31.343353,20.452677,354.78076,31.343353,48.977707,0
349,20667120.0,66.72998,63.956757,55.039867,55.039867,55.039925,67.652306,67.652306,105.69387,70.606445,53.578354,0.64175457,0.7,64.62988,0.0,0.3,64.41153,0.0,0.3,63.325043,0.0,0.2625,1027.1254,1027.1254,31.488338,18.603338,354.27756,31.488338,49.19514,0
351,20667240.0,66.7152,63.92325,55.039867,55.039867,55.039925,67.55619,67.55619,105.522484,70.62776,53.569786,0.6397167,0.7,64.60852,0.0,0.3,64.38704,0.0,0.3,63.276924,0.0,0.2625,1023.43695,1023.43695,31.628223,16.6743,353.743,31.628223,49.403862,0
353,20667300.0,66.71883,63.924843,55.039867,55.039867,55.039925,67.522575,67.522575,105.46256,70.638916,53.568306,0.63869774,0.7,64.61066,0.0,0.3,64.38736,0.0,0.3,63.28132,0.0,0.2625,1022.4537,1022.4537,31.640171,16.008543,353.55603,31.640171,49.418964,0
356,20667360.0,66.7225,63.926434,55.039925,55.039925,55.039925,67.497314,67.497314,105.41752,70.650505,53.56836,0.6377074,0.7,64.61072,0.0,0.3,64.38681,0.0,0.3,63.284668,0.0,0.2625,1021.8759,1021.8759,31.626482,15.511375,353.41556,31.626482,49.394848,0
357,20667480.0,66.709274,63.89331,55.039978,55.039978,55.039978,67.46187,67.46187,105.35431,70.67462,53.56858,0.6357267,0.7,64.58957,0.0,0.3,64.36253,0.0,0.3,63.23726,0.0,0.2625,1020.013,1020.013,31.606152,14.817974,353.2184,31.606152,49.359253,0
359,20667600.0,66.71822,63.89666,55.040085,55.040085,55.04003,67.49942,67.49942,105.42126,70.7,53.578743,0.633746,0.7,64.59187,0.0,0.3,64.36243,0.0,0.3,63.245556,0.0,0.2625,1021.3728,1021.3728,31.399597,15.552797,353.4272,31.399597,49.040047,0
363,20667720.0,66.709435,63.86793,55.040142,55.040142,56.327797,67.58855,67.58855,105.58019,70.72774,53.592033,0.6317253,0.7,64.570786,0.0,0.3,64.338196,0.0053692884,0.3,63.20809,0.07054979,0.2625,1023.4545,1023.4545,31.155777,17.32007,353.92294,31.155777,92.30361,0
365,20667840.0,66.72399,63.876503,55.0402,55.0402,56.536865,67.71206,67.71206,105.80041,70.758835,53.60824,0.62970465,0.7,64.57303,0.0,0.3,64.33815,0.003162571,0.3,63.227814,0.07553997,0.2625,1027.7057,1027.7057,30.86311,19.821714,354.60977,30.86311,98.865425,0
368,20667900.0,66.721245,63.86277,55.040253,55.040253,56.700394,67.78313,67.78313,105.927124,70.77553,53.6167,0.6286943,0.7,64.561386,0.0,0.3,64.325516,0.002784122,0.3,63.210068,0.07956757,0.2625,1029.8481,1029.8481,30.714556,21.288439,355.00504,30.714556,104.33734,0
370,20667960.0,66.71893,63.849472,55.040253,55.040253,56.861786,67.85886,67.85886,106.06214,70.793,53.62439,0.62763274,0.7,64.551834,0.0,0.3,64.31381,0.0023963072,0.3,63.194084,0.083559,0.2625,1031.989,1031.989,30.582787,22.872808,355.42618,30.582787,109.6578,0
371,20668080.0,66.73619,63.85991,55.040142,55.040142,57.05168,67.90389,67.90389,106.14246,70.82997,53.624496,0.6255097,0.7,64.55397,0.0,0.3,64.313705,0.0003731576,0.3,63.217705,0.08842317,0.2625,1033.9728,1033.9728,30.609562,23.825703,355.67673,30.609562,116.02851,0
373,20668200.0,66.73317,63.83486,55.04003,55.04003,57.35161,67.88149,67.88149,106.1025,70.86952,53.61785,0.62338656,0.7,64.53277,0.0,0.3,64.289474,0.0,0.3,63.187767,0.09629474,0.2625,1033.3718,1033.3718,30.7452,23.35083,355.55212,30.7452,126.463524,0
375,20668320.0,66.75283,63.847168,55.039978,55.039978,57.52816,67.82233,67.82233,105.997025,70.91138,53.609337,0.62132865,0.7,64.53502,0.0,0.3,64.289474,0.0,0.3,63.21496,0.10099321,0.2625,1032.7656,1032.7656,30.899221,22.10629,355.2231,30.899221,132.45396,0
377,20668440.0,66.75217,63.82393,55.039925,55.039925,57.818584,67.74282,67.74282,105.855255,70.95532,53.599617,0.61927074,0.7,64.51404,0.0,0.3,64.26541,0.0,0.3,63.188538,0.10867462,0.2625,1030.7062,1030.7062,31.073719,20.454653,354.7809,31.073719,142.51385,0
379,20668500.0,66.76311,63.83091,55.039925,55.039925,57.902847,67.698555,67.698555,105.77633,70.97801,53.594833,0.6182418,0.7,64.51634,0.0,0.3,64.26596,0.0,0.3,63.204247,0.11092701,0.2625,1029.9241,1029.9241,31.154287,19.54573,354.53473,31.154287,145.27942,0
381,20668560.0,66.77414,63.837936,55.039925,55.039925,57.98739,67.65234,67.65234,105.69394,71.00108,53.591045,0.6172771,0.7,64.51656,0.0,0.3,64.26564,0.0,0.3,63.21913,0.11316823,0.2625,1029.3015,1029.3015,31.21355,18.605274,354.27777,31.21355,148.13705,0
384,20668680.0,66.77579,63.81646,55.039867,55.039867,58.27056,67.55623,67.55623,105.52256,71.04843,53.58275,0.6153477,0.7,64.49585,0.0,0.3,64.24179,0.0,0.3,63.196007,0.12062188,0.2625,1026.844,1026.844,31.34833,16.676191,353.7432,31.34833,157.80667,0
385,20668800.0,66.79991,63.83201,55.039925,55.039925,58.435905,67.49736,67.49736,105.41759,71.097046,53.581543,0.6134182,0.7,64.49866,0.0,0.3,64.24223,0.0,0.3,63.229683,0.12487652,0.2625,1026.543,1026.543,31.34126,15.513276,353.41577,31.34126,163.10875,0
387,20668920.0,66.80359,63.81196,55.039978,55.039978,58.71556,67.461914,67.461914,105.35439,71.14681,53.58198,0.61153185,0.7,64.47811,0.0,0.3,64.21861,0.0,0.3,63.209686,0.13206893,0.2625,1025.9443,1025.9443,31.316133,14.819898,353.21866,31.316133,172.49364,0
