,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
389,20669040.0,66.82968,63.82882,55.040085,55.040085,58.878876,67.499466,67.499466,105.42136,71.197296,53.59236,0.6096454,0.7,64.48108,0.0,0.3,64.21916,0.0,0.3,63.246162,0.13605465,0.2625,1028.6,1028.6,31.10436,15.554829,353.42746,31.10436,177.60315,0
391,20669100.0,66.83226,63.81926,55.040085,55.040085,59.018784,67.53892,67.53892,105.49169,71.22284,53.599068,0.6087022,0.7,64.46976,0.0,0.3,64.20691,0.0,0.3,63.236767,0.13953552,0.2625,1030.158,1030.158,30.97899,16.332949,353.64685,30.97899,182.3135,0
393,20669160.0,66.83507,63.810036,55.040142,55.040142,59.15628,67.58861,67.58861,105.58029,71.248436,53.60566,0.60773045,0.7,64.46059,0.0,0.3,64.1956,0.0,0.3,63.228966,0.14295775,0.2625,1031.8267,1031.8267,30.86003,17.322182,353.9232,30.86003,186.8611,0
395,20669280.0,66.86242,63.827995,55.0402,55.0402,59.311684,67.71212,67.71212,105.800514,71.29985,53.62159,0.6057869,0.7,64.46344,0.0,0.3,64.19615,0.0,0.3,63.26802,0.14665022,0.2625,1037.1123,1037.1123,30.571922,19.824005,354.6101,30.571922,191.81746,0
398,20669400.0,66.868576,63.810253,55.040253,55.040253,59.577934,67.858925,67.858925,106.06227,71.35132,53.637405,0.6038434,0.7,64.44284,0.0,0.3,64.17253,0.0,0.3,63.253357,0.153242,0.2625,1042.3308,1042.3308,30.299044,22.875265,355.42654,30.299044,200.86404,0
399,20669520.0,66.8956,63.829315,55.040142,55.040142,59.709663,67.90396,67.90396,106.14258,71.40257,53.637024,0.6018088,0.7,64.44559,0.0,0.3,64.17302,0.0,0.3,63.294556,0.15662351,0.2625,1045.1306,1045.1306,30.336555,23.828184,355.6771,30.336555,205.35406,0
401,20669640.0,66.9006,63.812725,55.04003,55.04003,59.947296,67.88155,67.88155,106.10262,71.453445,53.629715,0.5997742,0.7,64.42499,0.0,0.3,64.1494,0.0,0.3,63.282085,0.16288993,0.2625,1045.2142,1045.2142,30.486485,23.353271,355.55246,30.486485,213.66763,0
403,20669700.0,66.91383,63.822777,55.039978,55.039978,60.004425,67.85534,67.85534,106.05588,71.4786,53.62483,0.59875685,0.7,64.427414,0.0,0.3,64.15022,0.0,0.3,63.304115,0.16443199,0.2625,1045.1945,1045.1945,30.577765,22.80007,355.40665,30.577765,215.53775,0
405,20669760.0,66.92696,63.832832,55.039978,55.039978,60.06073,67.822395,67.822395,105.99714,71.50359,53.620434,0.5977998,0.7,64.4279,0.0,0.3,64.150055,0.0,0.3,63.32515,0.16594872,0.2625,1045.1825,1045.1825,30.657246,22.108686,355.22345,30.657246,217.4643,0
407,20669880.0,66.93152,63.817337,55.039925,55.039925,60.283424,67.74288,67.74288,105.85538,71.55276,53.609833,0.5958855,0.7,64.407524,0.0,0.3,64.12666,0.0,0.3,63.314552,0.17187664,0.2625,1043.5903,1043.5903,30.849953,20.456987,354.78128,30.849953,225.14984,0
410,20670000.0,66.95729,63.83838,55.039867,55.039867,60.384003,67.652405,67.652405,105.69405,71.60082,53.600384,0.59397125,0.7,64.41066,0.0,0.3,64.12749,0.0,0.3,63.359207,0.17460026,0.2625,1042.5436,1042.5436,31.009508,18.607546,354.27808,31.009508,228.3779,0
412,20670120.0,66.96124,63.82377,55.039867,55.039867,60.594337,67.55629,67.55629,105.52267,71.647354,53.591103,0.59215915,0.7,64.390495,0.0,0.3,64.1043,0.0,0.3,63.350258,0.18017823,0.2625,1040.3291,1040.3291,31.16548,16.678404,353.74353,31.16548,235.49858,0
413,20670240.0,66.986404,63.84552,55.039925,55.039925,60.686348,67.49742,67.49742,105.4177,71.69223,53.588905,0.5903471,0.7,64.393845,0.0,0.3,64.1054,0.0,0.3,63.396286,0.18255709,0.2625,1040.1836,1040.1836,31.179848,15.515482,353.4161,31.179848,238.29254,0
415,20670300.0,66.98794,63.838432,55.039925,55.039925,60.78874,67.4776,67.4776,105.38237,71.71398,53.58879,0.58944106,0.7,64.38286,0.0,0.3,64.09337,0.0,0.3,63.391785,0.18520015,0.2625,1039.9623,1039.9623,31.173857,15.12711,353.30585,31.173857,241.76828,0
417,20670360.0,66.98947,63.831676,55.039925,55.039925,60.888382,67.461975,67.461975,105.35451,71.73518,53.5883,0.58854926,0.7,64.3739,0.0,0.3,64.08233,0.0,0.3,63.38871,0.18777658,0.2625,1039.6293,1039.6293,31.176834,14.822118,353.219,31.176834,245.05693,0
419,20670480.0,67.01381,63.853924,55.04003,55.04003,60.973915,67.499535,67.499535,105.42147,71.775894,53.597637,0.58676565,0.7,64.377426,0.0,0.3,64.08354,0.0,0.3,63.435894,0.18980402,0.2625,1042.2499,1042.2499,30.987015,15.557167,353.42783,30.987015,247.63382,0
421,20670600.0,67.01601,63.840576,55.040142,55.040142,61.16947,67.588684,67.588684,105.58042,71.81418,53.60994,0.58498204,0.7,64.35754,0.0,0.3,64.06058,3.5006215e-05,0.3,63.42952,0.1946592,0.2625,1045.3451,1045.3451,30.764656,17.324688,353.92358,30.764656,254.27663,0
424,20670720.0,67.03875,63.863262,55.0402,55.0402,61.244286,67.7122,67.7122,105.80065,71.84972,53.62483,0.58312637,0.7,64.36095,0.0,0.3,64.06178,0.0,0.3,63.477585,0.1963315,0.2625,1050.402,1050.402,30.49876,19.826675,354.6105,30.49876,256.69534,0
425,20670840.0,67.038864,63.850243,55.040253,55.040253,61.426712,67.85899,67.85899,106.06241,71.88235,53.639603,0.5812707,0.7,64.34094,0.0,0.3,64.03871,0.0010315446,0.3,63.47215,0.2008214,0.2625,1055.281,1055.281,30.248766,22.87809,355.4269,30.248766,263.10156,0
427,20670900.0,67.04907,63.86178,55.0402,55.0402,61.453354,67.89347,67.89347,106.12387,71.89751,53.63955,0.5803429,0.7,64.34358,0.0,0.3,64.03981,0.00097530056,0.3,63.497032,0.20149527,0.2625,1056.6646,1056.6646,30.274124,23.606699,355.61868,30.274124,264.03735,0
429,20670960.0,67.058525,63.87326,55.040142,55.040142,61.47802,67.90404,67.90404,106.142715,71.91179,53.638123,0.5793837,0.7,64.34424,0.0,0.3,64.03987,0.0009711713,0.3,63.52082,0.20214167,0.2625,1057.624,1057.624,30.310064,23.830986,355.6775,30.310064,264.96347,0
431,20671080.0,67.054565,63.860733,55.04003,55.04003,61.63282,67.88162,67.88162,106.10274,71.937775,53.62961,0.5774653,0.7,64.32425,0.0,0.3,64.016846,0.0023382546,0.3,63.516037,0.20627452,0.2625,1057.1189,1057.1189,30.485182,23.356018,355.55283,30.485182,270.49136,0
441,20671200.0,67.070496,63.88408,58.382126,58.515503,64.465805,67.82229,67.82229,105.99695,71.960075,53.619118,0.5755427,0.7,64.32815,0.1461785,0.3,64.018555,0.1624589,0.3,63.565697,0.36727133,0.2625,1056.3824,1056.3824,760.90576,22.107803,355.2228,847.35095,1571.0704,0
445,20671320.0,67.090385,63.92006,60.9142,61.73466,70.74098,67.74294,67.74294,105.85547,71.97177,53.60939,0.5737768,0.7,64.337265,0.16479707,0.3,64.02701,0.18340492,0.3,63.632275,0.38811633,0.2625,1055.492,1055.492,158.02058,20.459578,354.7816,175.7793,578.30237,0
447,20671440.0,67.12785,63.995758,61.673687,62.596264,71.53403,67.65246,67.65246,105.69414,71.96744,53.601482,0.5720067,0.7,64.37286,0.18181652,0.3,64.06283,0.20271008,0.3,63.755104,0.40519315,0.2625,1055.272,1055.272,174.29802,18.610067,354.27835,194.22446,604.178,0
449,20671500.0,67.13433,64.017075,62.077324,63.04989,71.97513,67.60487,67.60487,105.60929,71.95958,53.597637,0.5711217,0.7,64.37912,0.19089337,0.3,64.06942,0.21291365,0.3,63.790695,0.41487134,0.2625,1054.6191,1054.6191,182.96959,17.650385,354.0137,203.96039,618.75934,0
452,20671560.0,67.14159,64.0396,62.47151,63.496483,72.4031,67.556335,67.556335,105.52274,71.94821,53.593185,0.57071453,0.7,64.38835,0.1997745,0.3,64.07805,0.22297965,0.3,63.828712,0.42428088,0.2625,1053.7267,1053.7267,191.4005,16.68083,353.74374,213.50641,632.7502,0
453,20671680.0,67.17569,64.122154,63.197052,64.321335,73.10106,67.49746,67.49746,105.41776,71.91547,53.59187,0.5699003,0.7,64.430435,0.21602976,0.3,64.120895,0.24149169,0.3,63.95835,0.439496,0.2625,1054.233,1054.233,206.81091,15.517832,353.4163,231.0243,655.39496,0
455,20671800.0,67.18558,64.17242,63.961807,65.18563,73.87741,67.462006,67.462006,105.35455,71.87059,53.59176,0.569086,0.7,64.4518,0.23321427,0.3,64.142426,0.2609551,0.3,64.038605,0.45668384,0.2625,1054.1926,1054.1926,223.14069,14.824394,353.21912,249.48474,681.12244,0
457,20671920.0,67.2181,64.2607,64.65389,65.974335,74.4866,67.49956,67.49956,105.42152,71.814835,53.60154,0.56925464,0.7,64.499756,0.24865273,0.3,64.19164,0.27861258,0.3,64.173294,0.47004336,0.2625,1057.3949,1057.3949,237.88275,15.559425,353.42798,266.30927,701.4768,0
459,20672040.0,67.227554,64.31639,65.38536,66.802704,75.17319,67.5887,67.5887,105.58045,71.74963,53.614227,0.56942326,0.7,64.52623,0.26501688,0.3,64.21889,0.29721224,0.3,64.25882,0.48532552,0.2625,1061.0553,1061.0553,253.67238,17.32691,353.9237,284.22708,725.2578,0
461,20672100.0,67.242386,64.36264,65.71275,67.178825,75.43988,67.64692,67.64692,105.684265,71.71387,53.621315,0.5695076,0.7,64.55353,0.27231672,0.3,64.24652,0.30562928,0.3,64.32831,0.49119365,0.2625,1063.6367,1063.6367,260.75064,18.498747,354.24747,292.37744,734.5507,0
463,20672160.0,67.25496,64.40945,66.03894,67.5511,75.69554,67.712204,67.712204,105.80066,71.67624,53.629333,0.56897336,0.7,64.57946,0.27959242,0.3,64.273926,0.31395704,0.3,64.39731,0.4968329,0.2625,1066.5586,1066.5586,267.8565,19.82882,354.61053,300.50342,743.6729,0
466,20672280.0,67.26413,64.46971,66.74294,68.34854,75.833466,67.84071,67.84071,110.09465,71.59604,53.672676,0.56790495,0.7,64.61044,0.29509857,0.3,64.3064,0.3316389,0.3,64.4863,0.5102479,0.27761564,1083.6062,1083.6062,282.6168,23.195116,361.30048,317.34592,776.5199,0
467,20672400.0,67.29819,64.56957,67.37454,69.06946,75.82704,67.868484,67.868484,116.354935,71.510345,53.736065,0.5668365,0.7,64.66829,0.30877668,0.3,64.366875,0.3474139,0.3,64.627686,0.5198965,0.29184732,1110.73,1110.73,294.98288,24.90344,370.58566,331.64966,818.15234,0
469,20672520.0,67.30764,64.63829,68.03631,69.82126,75.821495,67.83334,67.83334,122.73992,71.42049,53.7816,0.56466365,0.7,64.70306,0.32340118,0.3,64.40401,0.36412942,0.3,64.72151,0.5313212,0.3086988,1135.3751,1135.3751,308.15195,25.325544,379.86902,346.74887,861.05054,0
471,20672640.0,67.33687,64.74602,68.61067,70.48363,75.825775,67.77159,67.77159,127.70947,71.32781,53.809616,0.5624908,0.7,64.76474,0.336163,0.3,64.46927,0.37890047,0.3,64.86604,0.5390406,0.32008496,1156.8116,1156.8116,319.62787,24.90992,386.9936,360.08212,894.9897,0
473,20672700.0,67.34065,64.78282,68.91994,70.836174,75.82704,67.731735,67.731735,130.18512,71.280846,53.817528,0.56140435,0.7,64.782486,0.34312928,0.3,64.48894,0.38684732,0.3,64.913605,0.5439166,0.32727695,1166.198,1166.198,325.96014,24.501549,390.5158,367.32666,912.04626,0
475,20672760.0,67.34477,64.820724,69.22107,71.18213,75.826935,67.68731,67.68731,132.86516,71.23366,53.827637,0.560086,0.7,64.802704,0.34988692,0.3,64.51025,0.39462698,0.3,64.96288,0.54852223,0.33407027,1176.4255,1176.4255,332.00598,24.029732,394.32526,374.31277,930.39,0
478,20672880.0,67.37285,64.93306,69.74721,71.79347,75.83501,67.59836,67.59836,136.68983,71.13934,53.83483,0.5574493,0.7,64.86769,0.36171567,0.3,64.57951,0.4083714,0.3,65.10818,0.55440474,0.342747,1193.4441,1193.4441,342.7032,22.789932,399.6867,386.78143,957.2425,0
480,20673000.0,67.3807,65.01111,70.31273,72.44386,75.8388,67.49958,67.49958,140.7343,71.046234,53.836754,0.55481255,0.7,64.90811,0.37452763,0.3,64.623795,0.42308947,0.3,65.205956,0.5620368,0.35400426,1208.9344,1208.9344,354.3257,21.369236,405.34213,400.16736,985.6316,0
481,20673120.0,67.40585,65.122345,70.79047,73.00455,75.86484,67.46916,67.46916,140.79024,70.9556,53.817146,0.55229855,0.7,64.97591,0.38541,0.3,64.69652,0.4357882,0.3,65.3496,0.56621516,0.36016735,1215.3561,1215.3561,364.82733,20.71335,405.33545,412.42453,988.16,0
483,20673240.0,67.42041,65.20305,71.32012,73.6122,75.84896,67.493996,67.493996,146.67996,70.86886,53.83857,0.54978454,0.7,65.01848,0.3972941,0.3,64.743484,0.44947788,0.3,65.44513,0.5721916,0.36898255,1237.2773,1237.2773,375.84488,22.362682,414.06638,425.13364,1027.5449,0
485,20673300.0,67.43794,65.261,71.54534,73.87488,75.85253,67.54224,67.54224,148.2342,70.827385,53.85752,0.54852754,0.7,65.0544,0.4022747,0.3,64.78166,0.4553465,0.3,65.516815,0.5735409,0.37097287,1249.013,1249.013,380.53445,23.751553,416.49374,430.66202,1037.8229,0
487,20673360.0,67.45486,65.31807,71.76452,74.13015,75.85901,67.604706,67.604706,149.10162,70.78734,53.859604,0.5473267,0.7,65.08868,0.4072142,0.3,64.81935,0.46110472,0.3,65.587296,0.574689,0.37266627,1256.7261,1256.7261,385.55557,25.349163,417.9527,436.50354,1044.1077,0
489,20673480.0,67.47002,65.397,72.24797,74.68727,75.8645,67.75035,67.75035,151.58159,70.7123,53.867737,0.54492486,0.7,65.13301,0.4181599,0.3,64.86873,0.47374114,0.3,65.682816,0.57890445,0.37888405,1273.2968,1273.2968,396.64987,29.256725,422.0268,449.29974,1061.3256,0
492,20673600.0,67.508255,65.51033,72.64464,75.15485,75.87533,67.85739,67.85739,152.80112,70.64517,53.86235,0.5425231,0.7,65.20535,0.42710394,0.3,64.94734,0.4842765,0.3,65.82174,0.57983303,0.38025373,1286.6028,1286.6028,405.9269,32.07458,424.1346,460.18604,1070.6895,0
494,20673720.0,67.52835,65.58768,73.08464,75.665215,75.88098,67.92891,67.92891,154.22818,70.58722,53.85186,0.54020065,0.7,65.25105,0.4371029,0.3,64.9987,0.4958488,0.3,65.91441,0.58247834,0.3841555,1297.8755,1297.8755,416.10953,34.130703,426.44284,471.9519,1081.4607,0
495,20673840.0,67.571915,65.69644,73.43895,75.85324,75.89181,67.982735,68.92026,154.48361,70.53982,53.84082,0.5378783,0.7,65.32516,0.44507104,0.3,65.07934,0.50530016,0.30742025,66.04888,0.58195543,0.38338423,1309.353,1309.353,424.29718,35.72809,428.35486,482.8973,1084.3265,0
497,20673900.0,67.5834,65.72984,73.64428,75.84775,75.89581,67.999535,70.48171,154.63571,70.52048,53.844223,0.53671706,0.7,65.34735,0.44970548,0.3,65.10483,0.5106556,0.31491777,66.09277,0.5826629,0.3844278,1317.9138,1317.9138,428.79623,36.54846,430.89865,493.6264,1085.3961,0
499,20673960.0,67.596695,65.76351,73.84126,75.84242,75.89807,68.014336,72.13402,154.99635,70.50427,53.85263,0.5355658,0.7,65.371796,0.45412824,0.3,65.13168,0.5158356,0.32216987,66.137375,0.58316594,0.38516977,1328.0466,1328.0466,432.9602,37.40082,433.8798,504.8837,1087.621,0
501,20674080.0,67.6458,65.8636,74.154816,75.83891,75.90851,68.05184,74.95089,154.43167,70.48192,53.85664,0.5332633,0.7,65.44705,0.4611299,0.3,65.21414,0.52419436,0.33387208,66.26625,0.5813232,0.38245177,1344.6823,1344.6823,439.8691,38.88892,437.24628,524.4377,1084.008,0
503,20674200.0,67.678154,65.92693,74.514175,75.83495,75.91345,68.08232,77.851875,154.17609,70.47412,53.8573,0.5309608,0.7,65.49419,0.46925586,0.3,65.267914,0.5336486,0.34710804,66.34958,0.58122975,0.38231385,1360.455,1360.455,447.85504,40.32248,441.18015,544.6146,1082.4031,0
506,20674320.0,67.73479,66.022736,74.78444,75.83737,75.92312,68.0562,80.25996,152.77954,70.48219,53.841698,0.52834666,0.7,65.57031,0.4752992,0.3,65.35202,0.54089904,0.35725868,66.47213,0.57818884,0.37782854,1371.6691,1371.6691,453.84436,39.921722,442.62915,561.9441,1073.872,0
507,20674440.0,67.7755,66.081894,75.10304,75.83858,75.927734,67.98742,82.723526,151.65485,70.50752,53.822033,0.5257325,0.7,65.61751,0.48250768,0.3,65.40657,0.54928523,0.3689993,66.54953,0.57692075,0.37595814,1380.9681,1380.9681,460.7234,38.529243,444.49628,579.7337,1067.117,0
509,20674500.0,67.808395,66.12798,75.21917,75.84061,75.93158,67.948105,83.809135,150.77458,70.52702,53.812363,0.52442545,0.7,65.65662,0.48508474,0.3,65.44958,0.5524224,0.3733914,66.608246,0.5749222,0.37301025,1385.2834,1385.2834,463.1427,37.594917,444.74054,587.66595,1061.5942,0
511,20674560.0,67.84245,66.17297,75.33255,75.84369,75.9368,67.90731,84.738304,149.51825,70.55135,53.796547,0.5233048,0.7,65.69408,0.48761463,0.3,65.49176,0.5554457,0.37762395,66.66516,0.5728087,0.3698928,1387.4562,1387.4562,465.6568,36.495827,444.19965,594.695,1053.7565,0
513,20674680.0,67.89502,66.22757,75.61232,75.84594,75.9407,67.81136,86.842964,147.72916,70.615074,53.771496,0.5210635,0.7,65.74094,0.49392378,0.3,65.54653,0.5627828,0.38789597,66.73602,0.5704963,0.36648208,1392.915,1392.915,471.59445,34.196884,444.5224,610.2074,1042.4845,0
521,20674800.0,67.97435,66.31381,76.72638,76.8179,76.900024,67.71955,88.515686,144.99414,70.7001,53.74299,0.51881987,0.7,65.81784,0.66813475,0.5353887,65.63245,0.73790175,0.6330624,66.84484,0.73543566,0.60976756,1396.0177,1396.0177,903.8683,31.64382,442.82486,1069.5499,1805.4202,0
523,20674920.0,68.111786,66.43675,78.597244,78.75402,78.75864,90.91718,90.91718,162.10707,70.79602,54.133934,0.5169216,0.7,65.93309,0.69210935,0.5689531,65.74275,0.7635336,0.668947,66.990295,0.7500171,0.63127524,1561.6953,1561.6953,707.9243,38.504417,505.61923,712.4265,1270.5067,0
525,20675040.0,68.25757,66.60045,78.64471,78.7527,78.75589,97.06304,97.06304,173.06525,70.89198,54.31658,0.5150209,0.7,66.0764,0.71359134,0.5990279,65.88013,0.7867803,0.7014924,67.17668,0.76111823,0.6476494,1666.5254,1666.5254,751.5467,46.856865,539.8013,754.85913,1346.1023,0
527,20675100.0,68.32179,66.66753,78.653275,78.74292,78.74556,100.917435,100.917435,179.93768,70.939995,54.430016,0.5140706,0.7,66.13556,0.72465336,0.61451465,65.936325,0.79873854,0.71823394,67.25139,0.76721334,0.65663964,1730.6821,1730.6821,778.00946,52.667732,561.2392,780.8692,1392.455,0
529,20675160.0,68.37924,66.73695,78.65487,78.7293,78.7315,105.21303,105.21303,187.59682,70.98801,54.552406,0.50918007,0.7,66.19775,0.73532456,0.6294544,65.99505,0.8103448,0.73448277,67.32956,0.77283436,0.66493064,1801.2275,1801.2275,807.0763,59.69137,585.1315,809.553,1443.5785,0
532,20675280.0,68.51482,66.91493,78.64465,78.69607,78.6976,114.89889,114.89889,204.86688,71.08403,54.81723,0.49939907,0.7,66.352325,0.7541827,0.6558558,66.14386,0.83104837,0.76346767,67.533356,0.7803939,0.676081,1962.3021,1962.3021,871.3254,77.76675,639.0064,873.1946,1557.0208,0
533,20675400.0,68.6311,67.06654,78.625206,78.6608,78.66185,125.67326,125.67326,224.07779,71.17999,55.08914,0.48961806,0.7,66.48504,0.77319807,0.68247736,66.27014,0.8519866,0.79278123,67.70491,0.78836006,0.6878311,2141.6057,2141.6057,941.4094,101.80215,698.9388,942.82635,1681.1519,0
535,20675520.0,68.7686,67.26189,78.60411,78.62889,78.6296,137.12616,137.12616,244.49855,71.27602,55.357758,0.4785122,0.7,66.65368,0.7890941,0.7047317,66.43258,0.86984265,0.81777966,67.92919,0.79192626,0.6930912,2338.0325,2338.0325,1014.59827,132.31749,762.6491,1015.67365,1811.0219,0
537,20675640.0,68.8872,67.43057,78.58533,78.60257,78.60307,148.90698,148.90698,265.50397,71.37203,55.60945,0.46740633,0.7,66.7993,0.8051128,0.72715795,66.57167,0.8878878,0.84304285,68.12184,0.79571307,0.69867676,2543.4226,2543.4226,1088.995,169.53429,828.1877,1089.8105,1943.1958,0
539,20675700.0,68.95911,67.53572,78.57769,78.59213,78.592575,154.82771,154.82771,276.06076,71.41998,55.72915,0.4618534,0.7,66.89,0.81168586,0.73636025,66.65917,0.8954863,0.85368085,68.242905,0.7956461,0.698578,2650.5479,2650.5479,1126.0447,190.63345,861.1273,1126.7545,2009.0619,0
541,20675760.0,69.02019,67.62778,78.54347,78.55556,78.63542,162.64816,162.64816,279.7241,71.468,55.82841,0.45534852,0.7,66.98178,0.81786233,0.7450072,66.74773,0.90270275,0.86378384,68.364685,0.7950862,0.6977522,2750.795,2750.795,1176.0369,212.01431,889.51984,1176.6605,2030.9819,0
543,20675880.0,69.11511,67.77132,78.581696,78.45305,78.73754,170.5197,181.15717,280.16837,71.56402,55.90493,0.44233873,0.7,67.139435,0.8307344,0.7630281,66.90164,0.9175357,0.88455,68.56459,0.7952057,0.6979284,2910.4963,2910.4963,1231.0675,250.30498,928.9744,1300.3494,2036.5902,0
545,20676000.0,69.236015,67.95567,78.65108,78.39928,78.81505,174.06966,197.48491,279.1741,71.65999,55.909103,0.42932898,0.7,67.328514,0.84056747,0.77679443,67.09621,0.9288112,0.9003356,68.79931,0.7917761,0.6928698,3048.0813,3048.0813,1260.3364,283.05533,956.7493,1413.982,2035.9241,0
548,20676120.0,69.348076,68.114746,78.69382,78.461235,78.86416,177.45322,204.95766,277.9846,71.756004,55.830826,0.4194957,0.7,67.483696,0.85101587,0.79142225,67.26342,0.9402659,0.91637224,68.98706,0.7893946,0.68935704,3152.472,3152.472,1291.7212,303.39642,970.96985,1476.7948,2038.5963,0
549,20676240.0,69.48447,68.30948,78.72781,78.5516,78.905304,180.1059,207.87622,275.35767,71.85202,55.694103,0.40966246,0.7,67.66986,0.8584703,0.8018584,67.46282,0.948572,0.9280008,69.20706,0.7837065,0.6809671,3232.1035,3232.1035,1320.8333,312.6987,975.3012,1512.8547,2034.9489,0
551,20676300.0,69.53951,68.386826,78.74111,78.58703,78.92156,181.35904,209.2475,273.94055,71.90004,55.62143,0.40474582,0.7,67.74435,0.8627497,0.8078496,67.54412,0.95322645,0.934517,69.293915,0.7815848,0.6778376,3266.7678,3266.7678,1334.9767,315.51974,977.07654,1530.0197,2032.2106,0
553,20676360.0,69.598724,68.464005,78.75237,78.617294,78.93502,182.64212,210.63846,272.63123,71.94799,55.553864,0.40160382,0.7,67.8196,0.8667111,0.8133955,67.6263,0.9575325,0.9405455,69.38021,0.7791692,0.6742746,3301.6316,3301.6316,1348.9965,317.93295,979.084,1546.7396,2029.5177,0
555,20676480.0,69.73842,68.6483,78.777756,78.67284,78.96551,184.53372,212.72377,268.6892,72.04401,55.412415,0.39531985,0.7,68.00093,0.8719637,0.82074916,67.821365,0.96340424,0.94876593,69.58428,0.7715142,0.6629835,3363.6587,3363.6587,1372.7716,319.94598,979.136,1575.3883,2014.8855,0
557,20676600.0,69.8507,68.79162,78.79593,78.713425,78.98709,186.3912,214.74074,264.7918,72.14003,55.2736,0.38903588,0.7,68.14386,0.87815696,0.82941973,67.978195,0.97010016,0.95814025,69.74216,0.76508796,0.6535047,3416.7708,3416.7708,1395.8832,320.60114,979.10187,1602.5638,1999.146,0
560,20676720.0,69.98506,68.96493,78.8168,78.75105,79.01126,187.6369,216.11804,259.7905,72.23599,55.13468,0.38326192,0.7,68.31915,0.88136464,0.8339105,68.167206,0.9737239,0.96321344,69.93024,0.75569755,0.6396539,3462.4348,3462.4348,1414.7626,319.23538,975.6043,1624.9869,1974.8816,0
561,20676840.0,70.09125,69.09676,78.83159,78.77852,79.02797,188.88968,217.47166,254.90186,72.332016,54.999218,0.377488,0.7,68.45434,0.8856576,0.8399207,68.31613,0.9783269,0.9696577,70.0729,0.7476091,0.6277234,3499.7058,3499.7058,1433.2156,317.10538,972.24713,1646.4164,1950.0277,0
563,20676900.0,70.15518,69.17828,78.84026,78.79242,79.037415,189.31909,217.94133,252.14731,72.37964,54.934456,0.37462297,0.7,68.53888,0.88641447,0.8409803,68.40732,0.9792096,0.97089344,70.16002,0.74226826,0.6198456,3516.5894,3516.5894,1440.9064,315.56973,969.5185,1655.4318,1934.9244,0
567,20676960.0,70.21962,69.25897,78.85015,78.806755,79.04818,189.54669,218.2046,248.97925,72.42798,54.86348,0.37211972,0.7,68.62286,0.8869685,0.8417559,68.49801,0.9798705,0.9718187,70.245605,0.736681,0.61160445,3529.7231,3529.7231,1447.511,313.2923,965.58093,1663.3522,1917.0852,0
569,20677080.0,70.32025,69.37939,78.862946,78.827194,79.06175,190.24358,218.94896,243.2135,72.524,54.731426,0.36715716,0.7,68.74982,0.8895008,0.84530115,68.638306,0.98253655,0.9755512,70.37398,0.72710633,0.59748185,3551.851,3551.851,1461.5793,308.94446,959.2198,1679.626,1883.9255,0
571,20677200.0,70.4427,69.53088,78.88014,78.85037,79.07944,190.35762,219.08765,236.45515,72.620026,54.59855,0.3621946,0.7,68.91098,0.8890565,0.8446791,68.81233,0.98215556,0.97501785,70.53268,0.71477735,0.5792965,3566.721,3566.721,1471.5505,303.1094,949.6518,1691.5713,1842.9132,0
574,20677320.0,70.53696,69.63988,78.89168,78.783905,79.09064,190.54112,219.2733,229.90742,72.71599,54.469345,0.3579377,0.7,69.02936,0.8899613,0.84594584,68.94307,0.9830586,0.976282,70.647156,0.70389783,0.5632493,3574.0967,3574.0967,1481.4783,296.92343,940.56396,1697.2888,1802.1208,0
575,20677440.0,70.65341,69.78011,78.90805,78.72793,79.10635,190.1538,218.8927,222.41484,72.81201,54.33943,0.35368076,0.7,69.18295,0.8878972,0.8430561,69.10704,0.9810185,0.9734259,70.7925,0.69033647,0.54324627,3574.4653,3574.4653,1487.3252,289.4676,928.41504,1699.5264,1753.7076,0
577,20677500.0,70.69637,69.82878,78.91409,78.69936,79.1119,189.96413,218.70605,218.70863,72.860016,54.272964,0.3515523,0.7,69.23761,0.88771,0.84279394,69.16653,0.9808347,0.9731686,70.84326,0.68441236,0.5345082,3570.6338,3570.6338,1490.2086,285.52933,922.4101,1700.6849,1729.4738,0
579,20677560.0,70.73982,69.87707,78.9187,78.66849,79.11569,189.8637,218.60716,215.18312,72.908035,54.21331,0.34974164,0.7,69.29265,0.8873015,0.8422221,69.226074,0.98043036,0.9726025,70.89369,0.67832,0.525522,3567.6597,3567.6597,1493.2959,281.8522,916.93176,1701.9109,1705.928,0
581,20677680.0,70.85002,70.00643,78.934525,78.64855,79.12975,189.01472,217.76564,207.03879,73.004,54.08647,0.34612036,0.7,69.43844,0.883747,0.83724576,69.37994,0.97689277,0.9676499,71.02667,0.66366446,0.5039051,3554.1597,3554.1597,1495.2026,273.16302,902.4678,1702.8004,1650.6539,0
583,20677800.0,70.928955,70.092285,78.94447,78.62416,79.13739,188.28903,217.03749,199.19955,73.10002,53.96354,0.34249905,0.7,69.53951,0.88177156,0.83448017,69.4887,0.9748912,0.9648477,71.115616,0.6506427,0.48469797,3533.8435,3533.8435,1497.3981,264.46683,888.7998,1703.8745,1596.4001,0
586,20677920.0,71.03316,70.211655,78.95974,78.63982,79.15008,187.01616,215.7573,190.46867,73.195984,53.83983,0.33948705,0.7,69.67755,0.8768498,0.82758963,69.63377,0.96992815,0.95789945,71.2375,0.6350014,0.4616271,3507.025,3507.025,1495.5582,254.87607,872.205,1703.4329,1534.7106,0
588,20678040.0,71.10556,70.28729,78.96908,78.650475,79.15617,185.89085,214.60516,182.0868,73.29201,53.720245,0.336475,0.7,69.770065,0.8736095,0.8230533,69.73375,0.9665705,0.95319873,71.31506,0.6210896,0.44110715,3473.8962,3473.8962,1494.158,245.41331,856.5282,1703.1954,1474.4286,0
589,20678100.0,71.15494,70.34338,78.97572,78.6703,79.161064,185.1606,213.85612,177.6248,73.34001,53.66328,0.33496898,0.7,69.8362,0.8705891,0.8188247,69.80346,0.9634793,0.94887096,71.37225,0.61286193,0.42897135,3456.236,3456.236,1492.0503,240.53662,847.7911,1702.5137,1441.8098,0
591,20678160.0,71.20355,70.39749,78.983795,78.70211,79.16754,184.22968,212.90302,172.82597,73.38802,53.59956,0.33384287,0.7,69.90036,0.8674374,0.8144124,69.8713,0.96023726,0.9443322,71.42708,0.6045568,0.4167213,3434.2673,3434.2673,1488.7587,235.22646,837.963,1701.4055,1406.7166,0
593,20678280.0,71.27025,70.46374,78.99248,78.74864,79.172165,182.73875,211.34052,163.95831,73.48399,53.48349,0.33159065,0.7,69.98451,0.8630413,0.8082578,69.963745,0.9555655,0.9377917,71.494255,0.5898566,0.3950385,3388.9795,3388.9795,1483.9401,225.28656,820.4312,1699.8239,1340.8113,0
595,20678400.0,71.36242,70.56558,79.00671,78.83768,79.18221,180.72299,209.22835,154.21687,73.58001,53.366043,0.3293384,0.7,70.10723,0.85573006,0.7980221,70.09503,0.9479018,0.9270625,71.59753,0.5725141,0.36945832,3337.14,3337.14,1475.1604,214.78186,800.03546,1696.6329,1267.4241,0
597,20678520.0,71.44674,70.65468,79.020004,78.94875,79.19133,178.46608,206.82867,144.08781,73.676025,53.24256,0.32791334,0.7,70.21622,0.8483316,0.7876642,70.21451,0.9399713,0.91595984,71.68828,0.555156,0.34385508,3276.253,3276.253,1464.515,203.81502,778.2922,1692.6356,1190.2645,0
600,20678640.0,71.552536,70.77405,79.03845,78.993744,79.20595,175.56796,203.74776,132.77765,73.771996,53.108307,0.3264883,0.7,70.35756,0.8381989,0.7734785,70.3669,0.9291997,0.90087956,71.81253,0.535132,0.31431973,3204.3303,3204.3303,1449.3022,191.92497,752.86835,1679.0297,1103.1575,0
602,20678700.0,71.58917,70.81206,79.04521,79.00775,79.210175,174.13719,202.21312,127.21968,73.82001,53.03887,0.32577574,0.7,70.406334,0.83400106,0.7676015,70.42144,0.92463356,0.89448696,71.85054,0.526164,0.30109188,3164.5513,3164.5513,1441.6993,185.99167,740.3342,1671.7386,1059.9442,0
603,20678760.0,71.626915,70.84985,79.05043,79.01956,79.21193,172.80199,200.76451,121.8984,73.86801,52.97795,0.325586,0.7,70.45517,0.8296178,0.76146495,70.47615,0.91985947,0.88780326,71.88844,0.5170581,0.2876607,3126.2922,3126.2922,1434.2845,180.37025,728.4158,1664.411,1018.04156,0
605,20678880.0,71.72689,70.95944,79.06735,79.04708,79.02406,169.5068,197.23122,110.42645,73.964035,52.84535,0.32520652,0.7,70.588104,0.8182146,0.74550045,70.62013,0.90764487,0.87070286,72.004845,0.49601716,0.2625,3040.9277,3040.9277,1415.0315,168.64091,701.5053,1645.2041,919.15405,0
607,20679000.0,71.81346,71.04755,79.08778,79.07779,78.01843,166.32068,193.77576,109.06856,74.06,52.8142,0.32482702,0.7,70.67589,0.8085091,0.7319128,70.719604,0.8970102,0.8558143,72.06659,0.47735864,0.2625,2996.8296,2996.8296,1391.0695,161.44926,689.7413,1620.0854,874.0079,0
609,20679120.0,71.93014,71.1762,79.11278,79.1113,76.86569,162.64009,189.8067,109.0345,74.15602,52.816177,0.3243485,0.7,70.80025,0.795981,0.71437335,70.854904,0.8835085,0.83691186,72.169914,0.45577127,0.2625,2962.3928,2962.3928,1361.5028,155.90294,678.44324,1588.8369,833.52545,0
611,20679240.0,72.0116,71.25783,79.12685,79.13234,75.84544,159.16623,186.01375,109.01753,74.25198,52.816177,0.32387003,0.7,70.87886,0.7852479,0.6993471,70.9451,0.871684,0.8203576,72.21748,0.43672985,0.2625,2924.9932,2924.9932,1333.1373,151.06273,667.73285,1558.3344,798.15015,0
614,20679300.0,72.06692,71.31825,79.13492,79.143326,75.26427,157.27545,183.95587,109.01885,74.3,52.816784,0.32363078,0.7,70.9378,0.7785331,0.6899463,71.00943,0.8644136,0.8101791,72.264786,0.4257291,0.2625,2906.732,2906.732,1317.694,148.71375,661.92896,1541.7245,777.8126,0
615,20679360.0,72.12042,71.37741,79.14426,79.15524,74.68221,155.19337,181.7045,109.02442,74.34801,52.8125,0.32311592,0.7,70.99465,0.7717214,0.68040997,71.07167,0.85703003,0.79984206,72.30911,0.41472077,0.2625,2886.298,2886.298,1300.9352,146.2606,655.56525,1523.8046,757.8063,0
617,20679480.0,72.19238,71.44916,79.15255,79.168045,73.65817,151.43605,177.58112,109.02436,74.44403,52.805412,0.32208622,0.7,71.064415,0.7600729,0.664102,71.15274,0.84413797,0.7817931,72.34311,0.39545235,0.2625,2844.1802,2844.1802,1270.1855,141.66891,643.9773,1490.3584,722.66425,0
619,20679600.0,72.29312,71.559845,79.16562,79.18474,72.48483,147.18774,172.95094,109.03826,74.53999,52.794647,0.3210565,0.7,71.17192,0.7456631,0.6439284,71.27074,0.8284551,0.75983715,72.423584,0.37317035,0.2625,2800.6133,2800.6133,1235.7012,136.93596,630.94336,1453.0476,682.2599,0
621,20679720.0,72.35849,71.62192,79.17056,79.19281,71.458275,143.17178,168.5241,109.041115,74.63602,52.78141,0.3205995,0.7,71.233215,0.73320377,0.6264853,71.34308,0.81460756,0.74045056,72.44469,0.3538193,0.2625,2753.9426,2753.9426,1202.8164,132.34668,618.53345,1417.0032,647.26306,0
623,20679840.0,72.45352,71.72392,79.18106,79.20589,70.27736,138.67656,163.60333,109.05578,74.73204,52.76526,0.32014248,0.7,71.332756,0.71801615,0.6052226,71.45273,0.7980075,0.71721053,72.51483,0.33139914,0.2625,2705.8,2705.8,1166.2576,127.61883,604.71045,1377.1838,606.7616,0
625,20679900.0,72.48259,71.750786,79.183586,79.209625,69.76375,136.4873,161.19168,109.058464,74.77999,52.75438,0.31991398,0.7,71.35924,0.7114847,0.5960785,71.48464,0.79072183,0.7070105,72.51928,0.32175535,0.2625,2679.6404,2679.6404,1148.4259,125.27195,597.9494,1357.6285,589.48785,0
628,20679960.0,72.509445,71.77649,79.18386,79.21105,69.251396,134.43063,158.90334,109.05872,74.828,52.74724,0.31912017,0.7,71.38599,0.70484304,0.58678025,71.51672,0.78330755,0.6966306,72.52356,0.31210366,0.2625,2654.4304,2654.4304,1131.4435,123.04504,591.5612,1338.7957,571.9522,0
629,20680080.0,72.59404,71.8701,79.1926,79.22176,68.06526,129.71747,153.72238,109.07285,74.92403,52.72664,0.31753254,0.7,71.47789,0.68897533,0.5645655,71.6184,0.7658934,0.6722508,72.583984,0.2896757,0.2625,2601.345,2601.345,1093.0172,118.36677,577.0348,1296.7119,531.39496,0
631,20680200.0,72.639854,71.91338,79.19391,79.2249,67.042984,125.269424,148.77844,109.07535,75.01999,52.70511,0.31594488,0.7,71.52348,0.67517906,0.5452507,71.67443,0.75043684,0.6506116,72.58092,0.27056986,0.2625,2545.346,2545.346,1056.4518,113.86176,563.22925,1256.1824,496.8345,0
633,20680320.0,72.72214,71.9988,79.20144,79.23401,65.85458,120.36606,143.36638,109.08874,75.11601,52.682476,0.31624162,0.7,71.608185,0.6587227,0.52221173,71.768524,0.73230475,0.6252267,72.63211,0.24826299,0.2625,2488.3662,2488.3662,1016.2847,109.28507,548.0825,1211.9705,456.2434,0
635,20680440.0,72.764984,72.032974,79.20166,79.23577,64.84137,115.74203,138.20616,109.0907,75.21203,52.65968,0.31653836,0.7,71.64669,0.64438134,0.5021339,71.81703,0.71618116,0.60265356,72.61766,0.22947411,0.2625,2428.78,2428.78,978.0907,104.89782,533.69977,1169.4296,422.04462,0
637,20680500.0,72.803116,72.072136,79.203964,79.23874,64.24646,113.271194,135.46402,109.05164,75.25998,52.64518,0.31668675,0.7,71.68663,0.6359158,0.49028215,71.86147,0.7068255,0.5895557,72.64035,0.21840182,0.2625,2398.2605,2398.2605,957.84564,101.88342,525.97815,1147.012,401.56195,0
640,20680560.0,72.84024,72.11031,79.208305,79.24362,63.650345,110.61112,132.52974,108.99518,75.308,52.624523,0.31696042,0.7,71.72447,0.62741923,0.47838688,71.903885,0.6974222,0.5763911,72.66029,0.20740245,0.2625,2365.15,2365.15,936.24274,98.45019,517.67004,1123.2585,381.39,0
642,20680680.0,72.875015,72.13531,79.20798,79.24451,62.645428,105.747925,127.09217,108.83976,75.404015,52.586952,0.3175078,0.7,71.75628,0.6126149,0.45766088,71.9453,0.6807193,0.553007,72.635185,0.1890358,0.2625,2298.0527,2298.0527,896.3334,91.4128,502.2968,1078.7301,347.52844,0
643,20680800.0,72.94296,72.20491,79.21396,79.25159,61.46275,100.43607,121.200325,108.67399,75.50003,52.548553,0.31805518,0.7,71.827576,0.59522665,0.4333173,72.02517,0.6614233,0.5259927,72.67018,0.16728683,0.2625,2228.9995,2228.9995,852.7581,84.153595,485.5813,1030.5099,307.22397,0
645,20680920.0,72.97049,72.221054,79.21275,79.25148,60.481613,95.42863,115.58267,108.488525,75.596,52.51213,0.31913513,0.7,71.85307,0.58003336,0.4120467,72.05978,0.6442241,0.5019137,72.635345,0.14942451,0.2625,2157.633,2157.633,811.30884,77.116196,469.68735,984.08105,274.28152,0
647,20681040.0,73.032455,72.28313,79.21776,79.25752,59.31756,89.99012,109.53214,108.30877,75.69202,52.476757,0.32021505,0.7,71.91817,0.56229347,0.38721085,72.132996,0.6244735,0.47426292,72.66375,0.12806657,0.2625,2084.766,2084.766,766.255,70.215324,452.53207,934.0393,234.71327,0
649,20681100.0,73.042175,72.28752,79.2177,79.257965,58.838665,87.35908,106.58105,108.21419,75.740036,52.457695,0.320755,0.7,71.92755,0.55457807,0.37640926,72.14696,0.6156992,0.46197888,72.64172,0.119390294,0.2625,2046.6578,2046.6578,744.3749,66.878296,444.18613,909.5316,218.882,0
651,20681160.0,73.05173,72.290436,79.2155,79.256256,58.36735,84.87332,103.77188,108.11724,75.78799,52.444347,0.32154524,0.7,71.93771,0.54678077,0.36549306,72.16118,0.60685515,0.44959718,72.62013,0.11077444,0.2625,2010.0299,2010.0299,723.4969,63.682156,436.25912,885.94543,202.92938,0
653,20681280.0,73.10748,72.3452,79.219345,79.26099,57.227463,79.336334,97.592415,107.93437,75.884,52.413475,0.3231257,0.7,71.99704,0.5287593,0.34026304,72.22814,0.58672774,0.4214188,72.642876,0.089861505,0.2625,1934.0488,1934.0488,677.20087,57.37477,418.76523,834.32605,164.2734,0
656,20681400.0,73.11836,72.34361,79.215996,79.258514,56.31247,74.13315,91.71512,107.74186,75.98003,52.385788,0.32470614,0.7,72.01111,0.5129864,0.318181,72.250275,0.5687634,0.39626873,72.591354,0.07319221,0.2625,1856.5616,1856.5616,633.35583,51.460304,402.19205,784.81104,133.77478,0
658,20681520.0,73.16797,72.39052,78.94969,79.26198,55.20115,69.02179,85.42783,107.553024,76.07599,52.360687,0.32683074,0.7,72.06477,0.49475327,0.3,72.3112,0.548333,0.36766618,72.60953,0.05276691,0.2625,1779.4069,1779.4069,583.8238,45.85552,385.15662,731.8037,96.132484,0
659,20681640.0,73.172745,72.37338,78.07924,79.260765,54.378273,68.569466,79.43761,107.32853,76.17201,52.396942,0.32895538,0.7,72.07153,0.47891262,0.3,72.32762,0.5300915,0.3421281,72.55119,0.03674828,0.2625,1725.45,1725.45,560.2187,41.2585,375.355,679.50104,66.817955,0
661,20681700.0,73.19537,72.390076,77.586174,79.2617,53.86949,68.51034,76.32975,107.223755,76.220024,52.42276,0.3300177,0.7,72.09532,0.4698013,0.3,72.35613,0.51975876,0.32766223,72.559875,0.026726028,0.2625,1701.5803,1701.5803,548.35944,39.14514,370.54514,652.3262,48.272003,0
663,20681760.0,73.21658,72.406235,77.098816,79.264175,53.362366,68.45385,73.05772,107.12305,76.268036,52.445446,0.33091956,0.7,72.11597,0.46077758,0.3,72.382774,0.5094275,0.31319845,72.566795,0.01677378,0.2625,1677.0442,1677.0442,536.8029,37.095123,365.50375,623.90125,30.159231,0
665,20681880.0,73.21526,72.38058,76.24843,78.78989,52.586403,68.33441,68.431786,106.91006,76.364,52.4973,0.33272335,0.7,72.11416,0.44506764,0.3,72.393326,0.49100554,0.3,72.50543,0.0012501568,0.2625,1633.1113,1633.1113,516.283,33.378567,358.21393,572.3061,2.1713207,0
667,20682000.0,73.26525,72.41046,75.30443,77.674065,52.633587,68.20569,68.20579,106.68056,76.46002,52.61799,0.3345271,0.7,72.15019,0.4271167,0.3,72.43996,0.47035885,0.3,72.52675,0.0,0.2625,1619.9711,1619.9711,492.12253,30.453323,357.355,543.4912,0.5310371,0
670,20682120.0,73.28316,72.40112,74.44183,76.6386,52.7306,68.0868,68.0868,106.468575,76.557144,52.730816,0.33590797,0.7,72.157394,0.41061404,0.3,72.45798,0.45106822,0.3,72.491486,0.0,0.2625,1608.4067,1608.4067,470.1759,27.821646,356.69366,517.7092,0.0,0
671,20682240.0,73.35089,72.45391,73.48135,75.510635,55.038277,67.97352,67.97352,106.266594,76.656456,52.83299,0.33728883,0.7,72.19914,0.39200646,0.3,72.50917,0.429674,0.3,72.55487,0.0,0.2625,1600.6298,1600.6298,446.35254,25.3615,356.06366,490.1764,74.53605,0
673,20682300.0,73.36385,72.45375,73.06085,75.00521,55.038986,67.91819,67.91819,106.16793,76.70683,52.879738,0.33797926,0.7,72.197815,0.38386273,0.3,72.51318,0.4200771,0.3,72.5491,0.0,0.2625,1596.4209,1596.4209,435.95618,24.177046,355.75592,477.913,72.920296,0
675,20682360.0,73.37566,72.45297,72.63925,74.50171,55.039536,67.86349,67.86349,106.0704,76.75775,52.922195,0.33837885,0.7,72.19738,0.37567285,0.3,72.51708,0.4104711,0.3,72.54565,0.0,0.2625,1591.9584,1591.9584,425.5831,23.017315,355.45172,465.7401,71.444214,0
677,20682480.0,73.44586,72.510605,71.69766,73.398026,55.040306,67.75553,67.75553,105.87791,76.860916,53.00212,0.339178,0.7,72.23132,0.35723054,0.3,72.559265,0.3891707,0.3,72.62727,0.0,0.2625,1586.3306,1586.3306,402.8231,20.762102,354.85132,439.41672,68.652626,0
679,20682600.0,73.4696,72.50879,70.874466,72.41228,55.04075,67.64911,67.64911,105.688156,76.965775,53.070843,0.33997712,0.7,72.221825,0.3411173,0.3,72.55828,0.3701231,0.3,72.62486,0.0,0.2625,1579.2764,1579.2764,383.0517,18.58332,354.25943,416.09064,66.24487,0
681,20682720.0,73.538376,72.566956,69.95326,71.33237,55.040966,67.554276,67.554276,105.519066,77.072174,53.134125,0.34008437,0.7,72.248245,0.32294035,0.3,72.59184,0.3490317,0.3,72.716095,0.0,0.2625,1575.4473,1575.4473,361.29175,16.679966,353.73206,390.86694,64.023994,0
684,20682840.0,73.55957,72.56448,69.151146,70.37019,55.04113,67.496635,67.496635,105.4163,77.18001,53.192955,0.3401916,0.7,72.231766,0.30711696,0.3,72.582726,0.33022395,0.3,72.720055,0.0,0.2625,1571.3427,1571.3427,342.54865,15.540893,353.4115,368.6633,61.997177,0
685,20682900.0,73.59429,72.59338,68.69867,69.840485,55.04113,67.47713,67.47713,105.38151,77.23439,53.22059,0.34024522,0.7,72.24286,0.29813823,0.3,72.59651,0.31979138,0.3,72.77026,0.0,0.2625,1570.6942,1570.6942,332.07965,15.158393,353.30295,356.52524,61.051113,0
687,20682960.0,73.626755,72.622986,68.25307,69.31561,55.041183,67.46175,67.46175,105.35408,77.28905,53.24816,0.33961478,0.7,72.2511,0.28928462,0.3,72.60811,0.30943483,0.3,72.81998,0.0,0.2625,1570.6842,1570.6842,321.8472,14.858023,353.2174,344.58298,60.112175,0
689,20683080.0,73.64224,72.619804,67.47518,68.3793,55.041183,67.49971,67.49971,105.421776,77.39925,53.30436,0.33835393,0.7,72.228195,0.2738215,0.3,72.591515,0.29095057,0.3,72.82959,0.0,0.2625,1570.7744,1570.7744,304.1673,15.6014,353.4285,323.51453,58.266056,0
691,20683200.0,73.70718,72.67853,66.60474,67.35362,55.041183,67.58916,67.58916,105.58126,77.51037,53.360607,0.33709309,0.7,72.24094,0.25640696,0.3,72.60925,0.27055037,0.3,72.93715,0.0,0.2625,1575.4376,1575.4376,284.57935,17.376087,353.92593,300.60748,56.462986,0
693,20683320.0,73.73009,72.674515,65.852066,66.44318,55.041183,67.71291,67.71291,105.80191,77.622314,53.412518,0.33750588,0.7,72.21205,0.24137333,0.3,72.58569,0.25247225,0.3,72.95154,0.0,0.2625,1579.9304,1579.9304,267.82126,19.883917,354.61417,280.48004,54.839146,0
696,20683440.0,73.803696,72.73329,65.00798,65.44397,55.04113,67.85986,67.85986,106.063934,77.73488,53.46245,0.33791867,0.7,72.21858,0.22444694,0.3,72.59613,0.23254587,0.3,73.0659,0.0,0.2625,1588.2748,1588.2748,249.03795,22.939898,355.43146,258.3675,53.286465,0
698,20683500.0,73.81523,72.731155,64.64049,64.99634,55.041077,67.89434,67.89434,106.12542,77.7914,53.477997,0.33812505,0.7,72.20079,0.21717738,0.3,72.58096,0.22372638,0.3,73.07414,0.0,0.2625,1589.9164,1589.9164,240.95564,23.669018,355.62326,248.55762,52.81562,0
699,20683560.0,73.825714,72.728294,64.2708,64.54886,55.040966,67.904915,67.904915,106.14425,77.84798,53.488266,0.33821467,0.7,72.18414,0.20990781,0.3,72.56597,0.21495458,0.3,73.084526,0.0,0.2625,1590.3353,1590.3353,232.78014,23.893103,355.682,238.70332,52.48047,0
701,20683680.0,73.89729,72.787186,63.438805,63.561523,55.04075,67.88245,67.88245,106.10421,77.96141,53.504528,0.3383939,0.7,72.18486,0.19353226,0.3,72.569595,0.19558087,0.3,73.2056,0.0,0.2625,1592.7357,1592.7357,214.32007,23.416643,355.5571,216.87839,51.908634,0
703,20683800.0,73.917725,72.78174,62.721397,62.686295,55.04058,67.823235,67.823235,105.998634,78.07501,53.512768,0.33857313,0.7,72.14542,0.17953973,0.3,72.53334,0.17854586,0.3,73.22888,0.0,0.2625,1591.5978,1591.5978,198.5266,22.169971,355.22784,197.6771,51.58417,0
705,20683920.0,73.989746,72.84118,61.91533,61.72576,55.040474,67.74368,67.74368,105.85677,78.18866,53.519302,0.33884665,0.7,72.140854,0.16376205,0.3,72.530594,0.15978967,0.3,73.35683,0.0,0.2625,1592.3198,1592.3198,180.71591,20.515997,354.78534,176.53146,51.289677,0
707,20684040.0,74.010345,72.83557,61.2266,60.88108,55.04036,67.65316,67.65316,105.695366,78.30221,53.522217,0.3391202,0.7,72.097015,0.15035757,0.3,72.48891,0.14336857,0.3,73.38478,0.0,0.2625,1590.3097,1590.3097,165.63687,18.664286,354.2819,158.10011,51.116917,0
709,20684100.0,74.046265,72.86519,60.835045,60.414543,55.040306,67.605545,67.605545,105.61047,78.3589,53.52337,0.339257,0.7,72.09372,0.14270552,0.3,72.48561,0.1342654,0.3,73.45245,0.0,0.2625,1590.2058,1590.2058,157.01161,17.703505,354.01715,147.86372,51.033077,0
712,20684160.0,74.082855,72.89578,60.45294,59.955482,55.040306,67.55699,67.55699,105.523895,78.41553,53.525894,0.33940852,0.7,72.08779,0.13521719,0.3,72.48039,0.12528493,0.3,73.519424,0.0,0.2625,1590.6248,1590.6248,148.62971,16.732872,353.7471,137.83138,50.904488,0
713,20684280.0,74.10378,72.89018,59.8014,59.151062,55.040253,67.49812,67.49812,105.41894,78.52841,53.53315,0.33971152,0.7,72.040054,0.12243542,0.3,72.43375,0.10952714,0.3,73.55172,0.0,0.2625,1590.076,1590.076,134.40144,15.569034,353.41968,120.32895,50.610836,0
715,20684400.0,74.17739,72.9512,59.069214,58.27067,55.040253,67.46269,67.46269,105.35576,78.64075,53.54353,0.34001455,0.7,72.026596,0.1079667,0.3,72.41997,0.09216487,0.3,73.69267,0.0,0.2625,1592.8425,1592.8425,118.330894,14.875381,353.22263,101.0774,50.22658,0
717,20684520.0,74.19887,72.94571,58.461945,57.514595,55.040306,67.500336,67.500336,105.42289,78.75237,53.56105,0.34030047,0.7,71.97546,0.09584056,0.3,72.36888,0.077116996,0.3,73.72876,0.0,0.2625,1596.1052,1596.1052,105.02576,15.61248,353.43198,84.56741,49.66746,0
719,20684640.0,74.27368,73.0074,57.77865,56.687874,55.04036,67.58958,67.58958,105.58201,78.86311,53.583794,0.3405864,0.7,71.95815,0.082078286,0.3,72.350204,0.06052441,0.3,73.87515,0.0,0.2625,1603.8186,1603.8186,89.92347,17.383,353.92825,66.345924,48.97337,0
721,20684700.0,74.28478,73.00493,57.496025,56.331642,55.04036,67.647835,67.647835,105.6859,78.91815,53.595715,0.34072936,0.7,71.93036,0.076349184,0.3,72.322464,0.053338796,0.3,73.89367,0.0,0.2625,1607.2653,1607.2653,83.71501,18.556395,354.25232,58.532784,48.626087,0
724,20684760.0,74.29527,73.00163,57.213787,55.978867,55.040417,67.71317,67.71317,105.80237,78.97287,53.606094,0.34083006,0.7,71.90393,0.070641965,0.3,72.295105,0.04623406,0.3,73.914215,0.0,0.2625,1610.4708,1610.4708,77.48557,19.887985,354.6156,50.760212,48.330406,0
725,20684880.0,74.37009,73.06377,56.572678,55.199226,55.040417,67.86001,67.86001,106.06419,79.08147,53.630157,0.3410315,0.7,71.88306,0.05762006,0.3,72.271866,0.030458469,0.3,74.06533,0.0,0.2625,1620.735,1620.735,63.236095,22.94206,355.43225,33.455227,47.63509,0
727,20684940.0,74.38036,73.06113,56.304558,54.860023,55.04036,67.89431,67.89431,106.12536,79.13486,53.634056,0.34113148,0.7,71.85406,0.05228653,0.3,72.242424,0.023717556,0.3,74.08499,0.0,0.2625,1623.134,1623.134,57.446556,23.667461,355.62305,26.112473,47.553516,0
729,20685000.0,74.39003,73.05766,56.03012,54.51631,55.040306,67.904976,67.904976,106.14437,79.18869,53.633453,0.3412329,0.7,71.82616,0.046901952,0.3,72.213036,0.016967526,0.3,74.106964,0.0,0.2625,1624.2482,1624.2482,51.53336,23.893946,355.68237,18.69879,47.584545,0
731,20685120.0,74.46292,73.12018,55.40489,53.75474,55.0402,67.88246,67.88246,106.10423,79.294495,53.63038,0.34140128,0.7,71.8022,0.034639474,0.3,72.18573,0.0020427809,0.3,74.262924,0.0,0.2625,1628.0468,1628.0468,38.02256,23.416698,355.5572,2.2386823,47.667786,0
733,20685240.0,74.481384,73.11458,54.88853,53.63752,55.040085,67.823204,67.823204,105.99858,79.3987,53.621696,0.34156963,0.7,71.743095,0.024646977,0.3,72.1252,0.0,0.3,74.30769,0.0,0.2625,1627.9414,1627.9414,27.077398,22.169514,355.2277,0.3383782,47.918148,0
736,20685300.0,74.51758,73.14621,54.587563,53.629883,55.04003,67.78524,67.78524,105.930885,79.45012,53.61692,0.34165382,0.7,71.731064,0.018806638,0.3,72.1124,0.0,0.3,74.38872,0.0,0.2625,1628.5968,1628.5968,20.618507,21.377445,355.01654,0.2773736,48.044975,0
738,20685360.0,74.554825,73.17923,54.29708,53.62428,55.04003,67.743614,67.743614,105.85666,79.50109,53.613678,0.3417819,0.7,71.716675,0.013146887,0.3,72.09889,0.0,0.3,74.4688,0.0,0.2625,1629.6956,1629.6956,14.415556,20.515306,354.78503,0.22757526,48.119823,0
739,20685480.0,74.57443,73.17571,53.81967,53.61538,55.039978,67.65307,67.65307,105.69521,79.601616,53.608185,0.3420381,0.7,71.65603,0.0038814184,0.3,72.04204,0.0,0.3,74.516815,0.0,0.2625,1629.8582,1629.8582,4.2800975,18.663473,354.28146,0.15269732,48.217163,0
741,20685540.0,74.61124,73.20856,53.74804,53.617413,55.04003,67.60578,67.60578,105.6109,79.65073,53.611534,0.3421653,0.7,71.64317,0.0,0.3,72.03088,0.0,0.3,74.599815,0.0,0.2625,1632.3181,1632.3181,0.0,17.709396,354.0185,0.12550302,48.069134,0
743,20685600.0,74.649475,73.24339,53.627083,53.62016,55.040085,67.55688,67.55688,105.5237,79.7,53.615326,0.34229428,0.7,71.62851,0.0,0.3,72.0188,0.0,0.3,74.68309,0.0,0.2625,1635.165,1635.165,0.25534272,16.731985,353.7465,0.102832995,47.902843,0
745,20685720.0,74.67084,73.24477,53.625763,55.03459,55.040142,67.49798,67.49798,105.41869,79.78882,53.625763,0.34257376,0.7,71.569786,0.0,0.3,71.97293,0.0,0.3,74.73424,0.0,0.2625,1639.678,1639.678,0.0,15.56813,353.419,30.298517,47.50519,0
747,20685840.0,74.74544,73.317986,53.64032,55.03646,55.0402,67.462524,67.462524,105.35547,79.86144,53.64032,0.34285322,0.7,71.54529,0.0,0.3,71.959366,0.0,0.3,74.90529,0.0,0.2625,1647.9485,1647.9485,0.0,14.874427,353.22174,30.006195,46.98414,0
750,20685900.0,74.75539,73.32123,55.039154,55.03723,55.040253,67.47297,67.47297,105.374084,79.892044,53.651855,0.34299296,0.7,71.520294,0.0,0.3,71.937164,0.0,0.3,74.93111,0.0,0.2625,1652.505,1652.505,29.814676,15.078469,353.27985,29.773846,46.59963,0
751,20685960.0,74.764336,73.32381,55.03943,55.037834,55.040306,67.500145,67.500145,105.422554,79.91896,53.663887,0.3431167,0.7,71.4975,0.0,0.3,71.91618,0.0,0.3,74.958954,0.0,0.2625,1657.3265,1657.3265,29.572918,15.611487,353.431,29.539404,46.217537,0
753,20686080.0,74.83734,73.40187,55.039867,55.038826,55.040417,67.589355,67.589355,105.58162,79.96263,53.694206,0.3433642,0.7,71.48288,0.0,0.3,71.904755,0.0,0.3,75.13397,0.0,0.2625,1671.8569,1671.8569,28.964043,17.381897,353.9271,28.941454,45.264103,0
755,20686200.0,75.14183,73.67433,55.043877,55.043163,55.041626,67.572945,67.572945,141.33922,79.99355,54.143326,0.34361172,0.7,71.437675,0.0,0.3,71.86422,0.0,0.3,75.15578,0.0,0.35493973,1889.8956,1889.8956,19.308287,23.162355,406.44675,19.293083,40.28545,0
757,20686320.0,75.21901,73.767654,55.043106,55.04267,55.041405,67.76388,67.76388,146.19283,80.01294,54.210457,0.34179175,0.7,71.42422,0.0,0.3,71.85466,0.0,0.3,75.2763,0.0,0.36685398,1948.2805,1948.2805,17.953545,28.486404,414.14368,17.943281,38.654213,0
759,20686440.0,75.22038,73.77078,55.042282,55.041954,55.040966,67.90054,67.90054,149.73026,80.02196,54.23391,0.33997178,0.7,71.3806,0.0,0.3,71.8161,0.0,0.3,75.2702,0.0,0.37388587,1991.0706,1991.0706,17.4895,32.484737,419.7463,17.482578,38.50553,0
