,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
761,20686500.0,75.25284,73.81402,55.041954,55.04168,55.04075,67.94836,67.94836,151.75293,80.02294,54.240395,0.3390618,0.7,71.37549,0.0,0.3,71.81253,0.0,0.3,75.32903,0.0,0.38001102,2013.3334,2013.3334,17.344711,34.098293,422.8604,17.339027,38.68057,0
764,20686560.0,75.291565,73.86142,55.041733,55.041515,55.040634,67.98597,67.98597,154.23187,80.02179,54.2555,0.33871332,0.7,71.36874,0.0,0.3,71.808075,0.0,0.3,75.38518,0.0,0.38618052,2039.568,2039.568,17.01981,35.595177,426.61545,17.015144,38.5582,0
766,20686680.0,75.293274,73.86236,55.04124,55.04113,55.04036,68.05199,68.05199,157.76541,80.01355,54.26786,0.3380164,0.7,71.32715,0.0,0.3,71.771545,0.0,0.3,75.372314,0.0,0.3935118,2081.2607,2081.2607,16.77526,38.082706,432.00464,16.772116,38.845757,0
767,20686800.0,75.36474,73.953705,55.041023,55.04091,55.0402,68.09544,68.09544,162.3428,79.9985,54.284008,0.33731946,0.7,71.31688,0.0,0.3,71.76512,0.0,0.3,75.483665,0.0,0.40620816,2130.083,2130.083,16.414734,40.323776,438.8618,16.412617,39.09202,0
769,20686920.0,75.36007,73.95206,55.04075,55.04069,55.04003,68.13719,68.13719,165.95068,79.97774,54.292854,0.3364042,0.7,71.27733,0.0,0.3,71.730576,0.0,0.3,75.46428,0.0,0.4137901,2171.7854,2171.7854,16.244358,42.327076,444.28894,16.242931,39.52631,0
771,20687040.0,75.426926,74.042755,55.040634,55.04058,55.039978,68.1666,68.1666,170.61127,79.95241,54.30708,0.33548892,0.7,71.26865,0.0,0.3,71.72568,0.0,0.3,75.57089,0.0,0.42678344,2221.1506,2221.1506,15.92522,44.33459,451.2271,15.924259,39.82172,0
773,20687100.0,75.42412,74.042206,55.04058,55.04058,55.039978,68.1829,68.1829,172.67917,79.93846,54.31598,0.3350313,0.7,71.24887,0.0,0.3,71.70876,0.0,0.3,75.556725,0.0,0.43063802,2244.2324,2244.2324,15.746781,45.327793,454.31543,15.745993,39.844887,0
775,20687160.0,75.41676,74.03699,55.040474,55.040474,55.039867,68.20074,68.20074,174.2735,79.92379,54.314384,0.3345367,0.7,71.23097,0.0,0.3,71.69295,0.0,0.3,75.543594,0.0,0.43449834,2263.1296,2263.1296,15.7864,46.241096,456.71185,15.785753,40.304405,0
777,20687280.0,75.480095,74.12587,55.040474,55.040417,55.039867,68.2257,68.2257,178.99507,79.892975,54.327736,0.3335475,0.7,71.22372,0.0,0.3,71.68948,0.0,0.3,75.644775,0.0,0.44768623,2313.1492,2313.1492,15.486497,48.24189,463.7267,15.486061,40.595104,0
780,20687400.0,75.46499,74.115265,55.04036,55.040306,55.039757,68.25765,68.25765,182.68727,79.86117,54.333885,0.33255833,0.7,71.18785,0.0,0.3,71.658554,0.0,0.3,75.60946,0.0,0.45545375,2355.309,2355.309,15.373213,50.18061,469.24915,15.372919,41.111828,0
781,20687520.0,75.52547,74.201614,55.04036,55.04036,55.03981,68.28124,68.28124,187.44221,79.82953,54.3463,0.3314887,0.7,71.181915,0.0,0.3,71.65636,0.0,0.3,75.70499,0.0,0.46875238,2405.8027,2405.8027,15.094425,52.24566,476.30902,15.094228,41.4024,0
783,20687640.0,75.50586,74.185684,55.040253,55.040253,55.039703,68.312706,68.312706,191.13676,79.799255,54.350967,0.3304191,0.7,71.14758,0.0,0.3,71.62703,0.0,0.3,75.66159,0.0,0.4764978,2447.883,2447.883,15.013603,54.253513,481.8335,15.01347,41.974068,0
785,20687700.0,75.53365,74.225784,55.040253,55.0402,55.03965,68.32536,68.32536,193.26758,79.78497,54.3513,0.3298843,0.7,71.14599,0.0,0.3,71.62703,0.0,0.3,75.70801,0.0,0.48316586,2471.034,2471.034,14.997533,55.273457,485.00327,14.997423,42.387733,0
787,20687760.0,75.5643,74.26913,55.040306,55.040306,55.039757,68.33584,68.33584,195.89757,79.77147,54.36201,0.32928777,0.7,71.142914,0.0,0.3,71.62609,0.0,0.3,75.75146,0.0,0.48983428,2498.5977,2498.5977,14.763928,56.40055,488.90067,14.763838,42.289566,0
789,20687880.0,75.54091,74.24754,55.0402,55.0402,55.03965,68.36732,68.36732,199.56807,79.747345,54.3647,0.32809475,0.7,71.11006,0.0,0.3,71.598236,0.0,0.3,75.70021,0.0,0.49748984,2540.2842,2540.2842,14.725716,58.48379,494.38992,14.725656,42.951008,0
792,20688000.0,75.59825,74.32779,55.040253,55.040253,55.039703,68.390274,68.390274,204.30939,79.72807,54.373985,0.3269017,0.7,71.10644,0.0,0.3,71.598465,0.0,0.3,75.78464,0.0,0.51079947,2590.9175,2590.9175,14.515115,60.71302,501.428,14.515074,43.327778,0
794,20688120.0,75.572105,74.30028,55.040142,55.040142,55.039593,68.42192,68.42192,207.93146,79.71483,54.37437,0.32560122,0.7,71.07501,0.0,0.3,71.57198,0.0,0.3,75.7258,0.0,0.518304,2631.9314,2631.9314,14.527325,62.86768,506.8466,14.527298,44.112263,0
795,20688240.0,75.629074,74.37718,55.0402,55.0402,55.03965,68.44477,68.44477,212.62993,79.708786,54.3814,0.3243007,0.7,71.07243,0.0,0.3,71.57324,0.0,0.3,75.80507,0.0,0.5315285,2682.1702,2682.1702,14.364919,65.17325,513.8214,14.364901,44.58956,0
797,20688300.0,75.617096,74.362625,55.0402,55.0402,55.03965,68.45953,68.45953,214.67142,79.70885,54.385906,0.32365048,0.7,71.056564,0.0,0.3,71.56012,0.0,0.3,75.77139,0.0,0.5351976,2704.612,2704.612,14.28081,66.33702,516.8665,14.280795,44.745537,0
799,20688360.0,75.601654,74.34372,55.040085,55.040085,55.039536,68.47663,68.47663,216.18123,79.71109,54.37915,0.32297468,0.7,71.04228,0.0,0.3,71.54809,0.0,0.3,75.73894,0.0,0.5388253,2722.249,2722.249,14.434278,67.39169,519.1366,14.434265,45.530922,0
801,20688480.0,75.65956,74.417114,55.040142,55.040142,55.039536,68.4994,68.4994,220.8152,79.72296,54.38371,0.3216231,0.7,71.04068,0.0,0.3,71.55023,0.0,0.3,75.81337,0.0,0.5519105,2771.8374,2771.8374,14.326203,69.765274,526.0164,14.326196,46.142986,0
803,20688600.0,75.63193,74.37789,55.04003,55.04003,55.03943,68.53148,68.53148,224.27736,79.74554,54.37849,0.32027152,0.7,71.011795,0.0,0.3,71.526276,0.0,0.3,75.74047,0.0,0.5589575,2810.702,2810.702,14.459671,72.0386,531.20123,14.459665,47.279076,0
805,20688720.0,75.69229,74.44809,55.04003,55.04003,55.03943,68.55414,68.55414,228.8349,79.77998,54.380356,0.31889156,0.7,71.01102,0.0,0.3,71.52936,0.0,0.3,75.8109,0.0,0.5718754,2859.434,2859.434,14.409868,74.47259,537.9684,14.409864,48.05734,0
808,20688840.0,75.66588,74.40349,55.039925,55.039925,55.039318,68.58641,68.58641,232.19826,79.8275,54.372063,0.3175116,0.7,70.98317,0.0,0.3,71.5065,0.0,0.3,75.73207,0.0,0.5786491,2896.8738,2896.8738,14.611644,76.793434,543.0086,14.611641,49.42051,0
809,20688900.0,75.6962,74.435684,55.039925,55.039925,55.039207,68.598885,68.598885,234.17062,79.8565,54.36613,0.3168216,0.7,70.98399,0.0,0.3,71.508865,0.0,0.3,75.76711,0.0,0.5850278,2918.3535,2918.3535,14.731663,77.965355,545.94495,14.731661,50.23798,0
811,20688960.0,75.72998,74.471,55.039978,55.039978,55.039318,68.60895,68.60895,236.67084,79.88924,54.371075,0.31609145,0.7,70.98328,0.0,0.3,71.510345,0.0,0.3,75.799194,0.0,0.59137875,2944.533,2944.533,14.625031,79.28113,549.65045,14.62503,50.40145,0
813,20689080.0,75.70581,74.4214,55.039867,55.039867,55.039154,68.6414,68.6414,239.92831,79.96631,54.35932,0.31463113,0.7,70.95653,0.0,0.3,71.48854,0.0,0.3,75.7152,0.0,0.5978619,2980.287,2980.287,14.901824,81.642815,554.5356,14.901823,52.033947,0
815,20689200.0,75.77496,74.4866,55.039867,55.039867,55.039154,68.66381,68.66381,244.31004,80.06002,54.355145,0.31317085,0.7,70.95735,0.0,0.3,71.49316,0.0,0.3,75.77986,0.0,0.61038905,3026.637,3026.637,14.984531,84.178085,561.0436,14.98453,53.26016,0
817,20689320.0,75.75244,74.4326,55.039757,55.039757,55.038986,68.696434,68.696434,247.4573,80.162796,54.340256,0.3116412,0.7,70.93148,0.0,0.3,71.472336,0.0,0.3,75.69142,0.0,0.6165712,3060.51,3060.51,15.330213,86.57455,565.7672,15.330213,55.16038,0
820,20689440.0,75.82172,74.49588,55.03981,55.03981,55.039043,68.71871,68.71871,251.74493,80.26651,54.334545,0.31011155,0.7,70.933075,0.0,0.3,71.47766,0.0,0.3,75.7542,0.0,0.62888813,3105.4229,3105.4229,15.446979,89.15197,572.1364,15.446979,56.525436,0
821,20689500.0,75.81035,74.46858,55.03981,55.03981,55.039043,68.73381,68.73381,253.54991,80.318634,54.332405,0.3093467,0.7,70.919785,0.0,0.3,71.46718,0.0,0.3,75.70712,0.0,0.63185024,3124.085,3124.085,15.508085,90.443535,574.835,15.508085,57.144604,0
823,20689560.0,75.79584,74.43782,55.039703,55.039703,55.03888,68.75149,68.75149,254.77966,80.37099,54.31878,0.30857942,0.7,70.908134,0.0,0.3,71.457726,0.0,0.3,75.66192,0.0,0.6347635,3137.4734,3137.4734,15.811532,91.577736,576.69507,15.811532,58.525536,0
825,20689680.0,75.863846,74.49968,55.039757,55.039757,55.038933,68.77364,68.77364,258.97073,80.47624,54.312683,0.30704483,0.7,70.910385,0.0,0.3,71.463715,0.0,0.3,75.72344,0.0,0.64686376,3181.0261,3181.0261,15.937773,94.192154,582.92206,15.937773,59.945282,0
827,20689800.0,75.83479,74.43793,55.039703,55.039703,55.03877,68.80658,68.80658,261.8909,80.5822,54.29631,0.30551022,0.7,70.88628,0.0,0.3,71.44466,0.0,0.3,75.62786,0.0,0.6524271,3211.269,3211.269,16.316788,96.6419,587.31287,16.316788,62.02993,0
829,20689920.0,75.90175,74.49847,55.039757,55.039757,55.03888,68.828575,68.828575,265.98328,80.68883,54.28994,0.30398247,0.7,70.88918,0.0,0.3,71.451294,0.0,0.3,75.68856,0.0,0.66430455,3253.4812,3253.4812,16.448765,99.28819,593.3943,16.448765,63.49073,0
832,20690040.0,75.869835,74.43349,55.03965,55.03965,55.03871,68.861694,68.861694,268.78726,80.79605,54.27308,0.30245468,0.7,70.86589,0.0,0.3,71.43306,0.0,0.3,75.59012,0.0,0.6695521,3281.938,3281.938,16.839046,101.75665,597.61475,16.839046,65.6476,0
833,20690100.0,75.90158,74.46199,55.03965,55.03965,55.03866,68.873955,68.873955,270.49957,80.84982,54.264015,0.30169082,0.7,70.868256,0.0,0.3,71.437126,0.0,0.3,75.62166,0.0,0.6753947,3299.8445,3299.8445,17.029104,102.99944,600.16815,17.029104,66.797295,0
835,20690160.0,75.93811,74.49313,55.039757,55.039757,55.038826,68.88358,68.88358,272.7793,80.90377,54.267036,0.30135265,0.7,70.86929,0.0,0.3,71.44026,0.0,0.3,75.65033,0.0,0.68120176,3323.1223,3323.1223,16.964598,104.42956,603.54834,16.964598,67.1014,0
837,20690280.0,75.908615,74.42513,55.03965,55.03965,55.03871,68.91684,68.91684,275.46603,81.011986,54.25138,0.30067632,0.7,70.84677,0.0,0.3,71.42279,0.0,0.3,75.54942,0.0,0.6861316,3350.7056,3350.7056,17.32881,106.91066,607.5969,17.32881,69.181595,0
839,20690400.0,75.97915,74.484184,55.039757,55.039757,55.038826,68.93861,68.93861,279.35632,81.1207,54.24638,0.3,0.7,70.850784,0.0,0.3,71.43065,0.0,0.3,75.609406,0.0,0.69754964,3391.239,3391.239,17.431404,109.60455,613.3806,17.431404,70.55616,0
841,20690520.0,75.951355,74.413376,55.039703,55.039703,55.03871,68.97202,68.97202,281.92557,81.22974,54.231384,0.3,0.7,70.82898,0.0,0.3,71.413895,0.0,0.3,75.50635,0.0,0.70216155,3417.8445,3417.8445,17.781742,112.09335,617.2569,17.781742,72.59891,0
843,20690640.0,76.02562,74.47188,55.039757,55.039757,55.03888,68.99365,68.99365,285.71365,81.3391,54.227646,0.3,0.7,70.83348,0.0,0.3,71.42224,0.0,0.3,75.56634,0.0,0.7133455,3457.9797,3457.9797,17.857843,114.80336,622.88995,17.857843,73.871574,0
846,20690700.0,76.012436,74.43689,55.03981,55.03981,55.038933,69.00905,69.00905,287.2463,81.393875,54.225998,0.3,0.7,70.82228,0.0,0.3,71.41373,0.0,0.3,75.512726,0.0,0.71551734,3473.4028,3473.4028,17.909065,116.15388,625.1891,17.909065,74.46732,0
847,20690760.0,75.9964,74.39871,55.039703,55.039703,55.03877,69.027214,69.027214,288.1656,81.44869,54.212597,0.3,0.7,70.81233,0.0,0.3,71.406204,0.0,0.3,75.46142,0.0,0.7176405,3483.2388,3483.2388,18.209831,117.29555,626.59424,18.209831,75.934074,0
849,20690880.0,76.07045,74.45694,55.039757,55.039757,55.03888,69.04873,69.04873,291.8511,81.558556,54.20875,0.3,0.7,70.81734,0.0,0.3,71.41504,0.0,0.3,75.52162,0.0,0.7285889,3522.325,3522.325,18.28815,120.01789,632.07623,18.28815,77.21727,0
851,20691000.0,76.03963,74.38158,55.039703,55.039703,55.03877,69.08243,69.08243,294.1863,81.66858,54.19337,0.3,0.7,70.79678,0.0,0.3,71.39972,0.0,0.3,75.415115,0.0,0.7325692,3546.1482,3546.1482,18.647375,122.50939,635.60925,18.647375,79.321365,0
853,20691120.0,76.11351,74.439575,55.039757,55.039757,55.03888,69.10383,69.10383,297.7694,81.77867,54.18947,0.3,0.7,70.80228,0.0,0.3,71.409,0.0,0.3,75.4757,0.0,0.7432812,3584.1897,3584.1897,18.727064,125.24,640.9403,18.727064,80.61118,0
855,20691240.0,76.08127,74.362236,55.039703,55.039703,55.03877,69.13767,69.13767,299.9889,81.88881,54.17387,0.3,0.7,70.78234,0.0,0.3,71.39428,0.0,0.3,75.36781,0.0,0.7469505,3606.595,3606.595,19.092512,127.72676,644.3037,19.092512,82.75185,0
858,20691300.0,76.11725,74.39025,55.039703,55.039703,55.03871,69.149765,69.149765,301.42883,81.9439,54.165962,0.3,0.7,70.78586,0.0,0.3,71.39961,0.0,0.3,75.39984,0.0,0.75220746,3622.4138,3622.4138,19.25817,128.9775,646.4561,19.25817,83.853516,0
860,20691360.0,76.15509,74.42019,55.039757,55.039757,55.03888,69.15896,69.15896,303.47052,81.99895,54.169914,0.3,0.7,70.78827,0.0,0.3,71.40405,0.0,0.3,75.428894,0.0,0.7574273,3643.6013,3643.6013,19.172594,130.46179,649.4852,19.172594,84.04345,0
861,20691480.0,76.121475,74.34114,55.039703,55.039703,55.03871,69.19293,69.19293,305.57608,82.109024,54.154095,0.3,0.7,70.768936,0.0,0.3,71.389885,0.0,0.3,75.319855,0.0,0.7607911,3664.6145,3664.6145,19.543005,132.94019,652.6815,19.543005,86.2143,0
863,20691600.0,76.19525,74.39926,55.039757,55.039757,55.03888,69.21412,69.21412,308.9576,82.218994,54.150192,0.3,0.7,70.77525,0.0,0.3,71.4001,0.0,0.3,75.38165,0.0,0.7710357,3700.6025,3700.6025,19.622469,135.67621,657.7156,19.622469,87.502464,0
865,20691720.0,76.16042,74.31868,55.039703,55.039703,55.03871,69.24822,69.24822,310.95166,82.32875,54.134262,0.3,0.7,70.75641,0.0,0.3,71.386536,0.0,0.3,75.27168,0.0,0.77410054,3720.2566,3720.2566,19.9965,138.14305,660.74835,19.9965,89.69645,0
867,20691840.0,76.23419,74.37695,55.039757,55.039757,55.03888,69.2693,69.2693,314.23508,82.43834,54.130474,0.3,0.7,70.763115,0.0,0.3,71.39714,0.0,0.3,75.334305,0.0,0.78411674,3755.2478,3755.2478,20.074213,140.87704,665.6378,20.074213,90.97515,0
869,20691900.0,76.2175,74.33736,55.03981,55.03981,55.038933,69.284935,69.284935,315.49915,82.493,54.128387,0.3,0.7,70.75345,0.0,0.3,71.39011,0.0,0.3,75.27762,0.0,0.7855252,3767.3276,3767.3276,20.135376,142.23299,667.5428,20.135376,91.602,0
871,20691960.0,76.19827,74.29506,55.039703,55.039703,55.03871,69.303535,69.303535,316.12012,82.5476,54.11438,0.3,0.7,70.74487,0.0,0.3,71.38406,0.0,0.3,75.223564,0.0,0.7868898,3773.577,3773.577,20.450598,143.32948,668.5107,20.450598,93.18527,0
873,20692080.0,76.272156,74.353775,55.039757,55.039757,55.03888,69.32452,69.32452,319.30756,82.656525,54.110756,0.3,0.7,70.75191,0.0,0.3,71.39505,0.0,0.3,75.28706,0.0,0.796682,3807.6016,3807.6016,20.52548,146.05873,673.25885,20.52548,94.44845,0
876,20692200.0,76.23513,74.27072,55.039703,55.039703,55.03871,69.35887,69.35887,321.08624,82.765076,54.094658,0.3,0.7,70.73416,0.0,0.3,71.38247,0.0,0.3,75.17572,0.0,0.7991709,3824.6433,3824.6433,20.903044,148.49417,675.97565,20.903044,96.66785,0
877,20692320.0,76.30896,74.32971,55.039757,55.039757,55.03888,69.379745,69.379745,324.17984,82.873184,54.091198,0.3,0.7,70.74158,0.0,0.3,71.39378,0.0,0.3,75.240204,0.0,0.80874366,3857.7197,3857.7197,20.974033,151.21617,680.5855,20.974033,97.90931,0
879,20692440.0,76.27106,74.245834,55.03965,55.03965,55.03866,69.40372,69.40372,325.83652,82.98079,54.07296,0.3,0.7,70.72427,0.0,0.3,71.3817,0.0,0.3,75.12842,0.0,0.81095666,3872.987,3872.987,21.39657,153.19954,683.09247,21.39657,100.348236,0
881,20692500.0,76.307144,74.27484,55.03965,55.03965,55.038605,69.40621,69.40621,327.00677,83.03441,54.063457,0.3,0.7,70.72867,0.0,0.3,71.38796,0.0,0.3,75.162704,0.0,0.8156539,3885.7817,3885.7817,21.596537,154.0264,684.8202,21.596537,101.64145,0
883,20692560.0,76.34499,74.30554,55.039757,55.039757,55.03877,69.40404,69.40404,328.8028,83.08785,54.065712,0.3,0.7,70.73213,0.0,0.3,71.39334,0.0,0.3,75.1939,0.0,0.820317,3904.092,3904.092,21.545362,155.06076,687.45465,21.545362,101.96936,0
885,20692680.0,76.30627,74.22101,55.039593,55.039593,55.03855,69.413795,69.413795,330.3348,83.19426,54.045113,0.3,0.7,70.715324,0.0,0.3,71.38176,0.0,0.3,75.081894,0.0,0.82226586,3917.3708,3917.3708,22.014845,156.41844,689.73645,22.014845,104.65179,0
888,20692800.0,76.38037,74.28137,55.039703,55.039703,55.03866,69.40782,69.40782,333.2028,83.3,54.037582,0.3,0.7,70.723564,0.0,0.3,71.39378,0.0,0.3,75.14853,0.0,0.83142185,3947.1748,3947.1748,22.167885,157.99123,693.9357,22.167885,106.30982,0
889,20692920.0,76.32577,74.17668,55.039482,55.039482,55.03822,69.41648,69.41648,334.39474,83.40585,54.006935,0.3,0.7,70.68786,0.0,0.3,71.36313,0.0,0.3,75.01724,0.0,0.83228123,3953.9102,3953.9102,22.862488,159.10396,695.71436,22.862488,109.997185,0
891,20693040.0,76.38718,74.22073,55.039536,55.039536,55.03822,69.41026,69.41026,336.85626,83.51253,53.987926,0.3,0.7,70.680664,0.0,0.3,71.35951,0.0,0.3,75.06888,0.0,0.84042835,3976.6257,3976.6257,23.266783,160.42769,699.3151,23.266783,112.77472,0
893,20693100.0,76.36197,74.17064,55.039482,55.039482,55.038162,69.4124,69.4124,337.69653,83.56619,53.97853,0.3,0.7,70.66319,0.0,0.3,71.34445,0.0,0.3,75.00389,0.0,0.84075814,3981.911,3981.911,23.485601,161.05728,700.5574,23.485601,114.11666,0
895,20693160.0,76.334885,74.11873,55.039375,55.039375,55.037945,69.417564,69.417564,337.86932,83.61998,53.957382,0.3,0.7,70.646774,0.0,0.3,71.330505,0.0,0.3,74.941925,0.0,0.8410409,3981.1914,3981.1914,23.953823,161.38057,700.82666,23.953823,116.43081,0
897,20693280.0,76.39778,74.16448,55.039482,55.039482,55.038055,69.41051,69.41051,340.21545,83.72797,53.941452,0.3,0.7,70.63985,0.0,0.3,71.3271,0.0,0.3,74.99603,0.0,0.84888494,4002.7207,4002.7207,24.291996,162.61179,704.2555,24.291996,118.9152,0
899,20693400.0,76.34703,74.06412,55.039375,55.039375,55.037888,69.41752,69.41752,341.1127,83.83641,53.91355,0.3,0.7,70.60711,0.0,0.3,71.29913,0.0,0.3,74.87161,0.0,0.84920883,4005.9897,4005.9897,24.922174,163.48564,705.5958,24.922174,122.305046,0
902,20693520.0,76.41179,74.11214,55.039482,55.039482,55.03811,69.41024,69.41024,343.3551,83.94522,53.900146,0.3,0.7,70.60091,0.0,0.3,71.29639,0.0,0.3,74.92874,0.0,0.85680056,4026.4583,4026.4583,25.20518,164.65392,708.87134,25.20518,124.53293,0
903,20693640.0,76.362076,74.01309,55.03943,55.03943,55.038002,69.417244,69.417244,344.14578,84.05432,53.874382,0.3,0.7,70.56915,0.0,0.3,71.26931,0.0,0.3,74.80636,0.0,0.85684764,4028.5107,4028.5107,25.788153,165.46494,710.05505,25.788153,127.69152,0
905,20693700.0,76.39443,74.03743,55.03943,55.03943,55.037945,69.41513,69.41513,344.8973,84.10892,53.86257,0.3,0.7,70.56685,0.0,0.3,71.26871,0.0,0.3,74.83783,0.0,0.86054814,4035.4048,4035.4048,26.037653,165.873,711.1535,26.037653,129.21223,0
907,20693760.0,76.428604,74.06341,55.039536,55.039536,55.03822,69.409874,69.409874,346.2936,84.16353,53.863068,0.3,0.7,70.56366,0.0,0.3,71.26723,0.0,0.3,74.866455,0.0,0.864213,4048.0022,4048.0022,26.024872,166.57913,713.1912,26.024872,129.69597,0
909,20693880.0,76.379875,73.965576,55.03943,55.03943,55.03811,69.41693,69.41693,346.9862,84.27273,53.83912,0.3,0.7,70.53279,0.0,0.3,71.24102,0.0,0.3,74.74599,0.0,0.86400306,4048.9219,4048.9219,26.568106,167.33351,714.2309,26.568106,132.65257,0
911,20694000.0,76.44794,74.01809,55.039593,55.039593,55.03833,69.409485,69.409485,349.04697,84.38182,53.829613,0.3,0.7,70.527954,0.0,0.3,71.23965,0.0,0.3,74.80888,0.0,0.87116057,4067.5098,4067.5098,26.764921,168.398,717.2388,26.764921,134.45801,0
914,20694120.0,76.39998,73.92141,55.039482,55.039482,55.03822,69.41661,69.41661,349.64902,84.49069,53.80726,0.3,0.7,70.49791,0.0,0.3,71.21422,0.0,0.3,74.69018,0.0,0.87071306,4067.3848,4067.3848,27.273443,169.09967,718.14545,27.273443,137.2326,0
916,20694240.0,76.46941,73.97591,55.039593,55.039593,55.038437,69.40911,69.40911,351.62915,84.59918,53.799347,0.3,0.7,70.493675,0.0,0.3,71.2135,0.0,0.3,74.75566,0.0,0.8776779,4085.1433,4085.1433,27.434576,170.11763,721.0348,27.434576,138.85481,0
917,20694300.0,76.44662,73.92894,55.03965,55.03965,55.03855,69.4111,69.4111,352.22562,84.65329,53.79484,0.3,0.7,70.47857,0.0,0.3,71.200645,0.0,0.3,74.69551,0.0,0.8773598,4087.6084,4087.6084,27.54566,170.60449,721.9181,27.54566,139.65596,0
919,20694360.0,76.42201,73.880325,55.039536,55.039536,55.03833,69.41629,69.41629,352.14734,84.70724,53.77842,0.3,0.7,70.46445,0.0,0.3,71.18889,0.0,0.3,74.63854,0.0,0.87701005,4084.0632,4084.0632,27.911537,170.7698,721.8183,27.911537,141.45958,0
921,20694480.0,76.49254,73.936676,55.03965,55.03965,55.038605,69.408745,69.408745,354.05237,84.81474,53.771988,0.3,0.7,70.46077,0.0,0.3,71.18872,0.0,0.3,74.70633,0.0,0.8837949,4101.0684,4101.0684,28.039623,171.74384,724.5969,28.039623,142.90764,0
923,20694600.0,76.44563,73.84209,55.039593,55.039593,55.038437,69.415985,69.415985,354.49234,84.921524,53.75238,0.3,0.7,70.43231,0.0,0.3,71.16489,0.0,0.3,74.5907,0.0,0.8829217,4099.1245,4099.1245,28.486881,172.34915,725.2656,28.486881,145.34903,0
925,20694720.0,76.51698,73.90004,55.039703,55.039703,55.03871,69.408394,69.408394,356.32697,85.02749,53.747383,0.3,0.7,70.429245,0.0,0.3,71.16533,0.0,0.3,74.66063,0.0,0.8895371,4115.4565,4115.4565,28.583292,173.2815,727.9407,28.583292,146.62639,0
928,20694840.0,76.47029,73.80638,55.039593,55.039593,55.03855,69.415695,69.415695,356.6936,85.13252,53.729088,0.3,0.7,70.401505,0.0,0.3,71.1422,0.0,0.3,74.54631,0.0,0.88847166,4112.745,4112.745,29.001637,173.84225,728.5017,29.001637,148.906,0
930,20694900.0,76.50551,73.83539,55.039593,55.039593,55.03855,69.413506,69.413506,357.24646,85.18471,53.721123,0.3,0.7,70.40073,0.0,0.3,71.14313,0.0,0.3,74.583725,0.0,0.8917125,4117.6943,4117.6943,29.166185,174.12866,729.30786,29.166185,149.98676,0
931,20694960.0,76.54231,73.865875,55.039757,55.039757,55.038826,69.408066,69.408066,358.46146,85.23656,53.725517,0.3,0.7,70.39903,0.0,0.3,71.14319,0.0,0.3,74.61806,0.0,0.89492625,4128.484,4128.484,29.06717,174.73456,731.0784,29.06717,150.01334,0
933,20695080.0,76.49567,73.77298,55.03965,55.03965,55.03866,69.41541,69.41541,358.75906,85.339386,53.70854,0.3,0.7,70.372055,0.0,0.3,71.12077,0.0,0.3,74.5049,0.0,0.89367974,4125.1035,4125.1035,29.456623,175.25275,731.53815,29.456623,152.12921,0
935,20695200.0,76.56807,73.83379,55.039757,55.039757,55.038933,69.40776,69.40776,360.46347,85.4409,53.706345,0.3,0.7,70.37019,0.0,0.3,71.122314,0.0,0.3,74.57834,0.0,0.8999805,4140.3364,4140.3364,29.49122,176.1066,734.0215,29.49122,153.06323,0
937,20695320.0,76.52127,73.74156,55.039703,55.039703,55.038826,69.41516,69.41516,360.69537,85.541046,53.69069,0.3,0.7,70.34387,0.0,0.3,71.10051,0.0,0.3,74.46622,0.0,0.8985622,4136.3867,4136.3867,29.8515,176.58371,734.38477,29.8515,155.01184,0
939,20695440.0,76.593834,73.80353,55.03981,55.03981,55.039043,69.40749,69.40749,362.3389,85.6397,53.689865,0.3,0.7,70.34256,0.0,0.3,71.10254,0.0,0.3,74.54109,0.0,0.9047142,4151.204,4151.204,29.85481,177.40018,736.7785,29.85481,155.7678,0
942,20695500.0,76.5712,73.758484,55.03981,55.03981,55.0391,69.40958,69.40958,362.7648,85.68837,53.688766,0.3,0.7,70.32927,0.0,0.3,71.091446,0.0,0.3,74.48391,0.0,0.9039351,4151.9966,4151.9966,29.891726,177.78732,737.4113,29.891726,156.14546,0
943,20695560.0,76.54675,73.71196,55.039703,55.039703,55.038933,69.41494,69.41494,362.50787,85.73666,53.675583,0.3,0.7,70.31702,0.0,0.3,71.08133,0.0,0.3,74.429855,0.0,0.9031318,4146.7876,4146.7876,30.185274,177.83742,737.0494,30.185274,157.54388,0
945,20695680.0,76.61922,73.7749,55.039867,55.039867,55.039154,69.40725,69.40725,364.09235,85.83191,53.676247,0.3,0.7,70.31619,0.0,0.3,71.08386,0.0,0.3,74.505936,0.0,0.90913856,4161.281,4161.281,30.156708,178.61726,739.3562,30.156708,158.11577,0
947,20695800.0,76.57164,73.68383,55.039757,55.039757,55.039043,69.41475,69.41475,364.2003,85.92529,53.663338,0.3,0.7,70.291306,0.0,0.3,71.06326,0.0,0.3,74.39552,0.0,0.9073978,4156.5,4156.5,30.456652,179.01532,739.53754,30.456652,159.7137,0
949,20695920.0,76.64382,73.747665,55.039867,55.039867,55.039318,69.40704,69.40704,365.72693,86.01669,53.66542,0.3,0.7,70.29109,0.0,0.3,71.06622,0.0,0.3,74.472595,0.0,0.9132613,4170.7637,4170.7637,30.395544,179.75888,741.75934,30.395544,160.09503,0
951,20696040.0,76.595535,73.65697,55.03981,55.03981,55.039154,69.4146,69.4146,365.77542,86.10596,53.653942,0.3,0.7,70.26681,0.0,0.3,71.04617,0.0,0.3,74.362785,0.0,0.9113666,4165.7256,4165.7256,30.664019,180.11827,741.8533,30.664019,161.50801,0
953,20696100.0,76.63064,73.68855,55.03981,55.03981,55.039154,69.41239,69.41239,366.175,86.149796,53.649548,0.3,0.7,70.26741,0.0,0.3,71.048325,0.0,0.3,74.40338,0.0,0.91423917,4169.825,4169.825,30.749308,180.30527,742.43396,30.749308,162.1383,0
956,20696160.0,76.667114,73.721405,55.039925,55.039925,55.03943,69.40688,69.40688,367.24463,86.19302,53.65757,0.3,0.7,70.26708,0.0,0.3,71.04953,0.0,0.3,74.440735,0.0,0.91708714,4179.8535,4179.8535,30.569792,180.82541,743.9906,30.569792,161.6927,0
957,20696280.0,76.618004,73.631096,55.039867,55.039867,55.039318,69.414474,69.414474,367.23477,86.27773,53.647568,0.3,0.7,70.24346,0.0,0.3,71.03003,0.0,0.3,74.331474,0.0,0.9150415,4174.668,4174.668,30.80578,181.14629,743.99896,30.80578,162.91373,0
959,20696400.0,76.68881,73.69603,55.039978,55.039978,55.039593,69.406784,69.406784,368.64667,86.360016,53.65268,0.3,0.7,70.24417,0.0,0.3,71.03381,0.0,0.3,74.40997,0.0,0.92061824,4188.76,4188.76,30.677649,181.8168,746.05206,30.677649,162.89465,0
961,20696520.0,76.64959,73.62192,55.039978,55.039978,55.039703,69.41313,69.41313,368.77545,86.43352,53.654,0.3,0.7,70.237144,0.0,0.3,71.03091,0.0,0.3,74.316864,0.0,0.9191094,4188.0947,4188.0947,30.660822,182.1839,746.2605,30.660822,162.86133,0
963,20696640.0,76.726,73.70102,55.040142,55.040142,55.040142,69.40459,69.40459,370.39142,86.492516,53.671303,0.3,0.7,70.25137,0.0,0.3,71.04826,0.0,0.3,74.40904,0.0,0.92520404,4207.0947,4207.0947,30.266071,182.96736,748.6112,30.266071,161.51935,0
965,20696700.0,76.70342,73.66345,55.0402,55.0402,55.040253,69.406494,69.406494,370.80356,86.5168,53.67833,0.3,0.7,70.247086,0.0,0.3,71.04613,0.0,0.3,74.359375,0.0,0.92438096,4209.722,4209.722,30.122902,183.34595,749.2233,30.122902,160.94,0
968,20696760.0,76.678154,73.62423,55.040085,55.040085,55.040085,69.4118,69.4118,370.53107,86.537834,53.67295,0.3,0.7,70.24379,0.0,0.3,71.044914,0.0,0.3,74.31252,0.0,0.9235436,4206.2876,4206.2876,30.245659,183.38045,748.8383,30.245659,161.45384,0
970,20696880.0,76.747696,73.70262,55.040253,55.040253,55.04036,69.40371,69.40371,372.11374,86.57036,53.688274,0.3,0.7,70.25845,0.0,0.3,71.06271,0.0,0.3,74.403824,0.0,0.929574,4224.668,4224.668,29.893211,184.16525,751.1413,29.893211,160.29074,0
971,20697000.0,76.69266,73.62407,55.040142,55.040142,55.0402,69.41121,69.41121,372.21417,86.5909,53.688164,0.3,0.7,70.25088,0.0,0.3,71.05936,0.0,0.3,74.30533,0.0,0.92779946,4223.141,4223.141,29.91018,184.56422,751.31165,29.91018,160.39821,0
973,20697120.0,76.75561,73.70108,55.040253,55.040253,55.040417,69.40325,69.40325,373.7532,86.600296,53.70195,0.3,0.7,70.265594,0.0,0.3,71.077324,0.0,0.3,74.39497,0.0,0.9337197,4240.8955,4240.8955,29.590527,185.32799,753.55084,29.590527,159.37154,0
975,20697240.0,76.6942,73.62093,55.040142,55.040142,55.0402,69.41086,69.41086,373.80676,86.59936,53.70047,0.3,0.7,70.25807,0.0,0.3,71.07403,0.0,0.3,74.29483,0.0,0.9318222,4238.692,4238.692,29.637278,185.69914,753.65247,29.637278,159.61559,0
977,20697300.0,76.72232,73.65823,55.040142,55.040142,55.040142,69.40859,69.40859,374.2124,86.59529,53.700745,0.3,0.7,70.26598,0.0,0.3,71.08348,0.0,0.3,74.340485,0.0,0.9347256,4244.3066,4244.3066,29.619741,185.89323,754.2419,29.619741,159.69505,0
979,20697360.0,76.75116,73.69641,55.0402,55.0402,55.04036,69.40298,69.40298,375.29315,86.58892,53.71305,0.3,0.7,70.2729,0.0,0.3,71.091995,0.0,0.3,74.382614,0.0,0.93760467,4255.8164,4255.8164,29.344812,186.43234,755.8146,29.344812,158.69836,0
981,20697480.0,76.68425,73.61473,55.040085,55.040085,55.040142,69.41067,69.41067,375.29205,86.569855,53.71041,0.3,0.7,70.265434,0.0,0.3,71.088745,0.0,0.3,74.28082,0.0,0.935567,4252.9453,4252.9453,29.41716,186.76814,755.836,29.41716,159.05693,0
984,20697600.0,76.73595,73.688446,55.0402,55.0402,55.040306,69.40284,69.40284,376.7175,86.54294,53.721893,0.3,0.7,70.280266,0.0,0.3,71.106766,0.0,0.3,74.366684,0.0,0.94118863,4269.424,4269.424,29.149326,187.46394,757.9087,29.149326,158.23622,0
985,20697720.0,76.66426,73.60528,55.040085,55.040085,55.040085,69.4106,69.4106,376.6539,86.508995,53.718155,0.3,0.7,70.27285,0.0,0.3,71.10358,0.0,0.3,74.263245,0.0,0.93899274,4265.8706,4265.8706,29.245846,187.75795,757.8385,29.245846,158.70036,0
987,20697840.0,76.71139,73.67729,55.0402,55.0402,55.040253,69.402855,69.402855,378.01025,86.468895,53.72854,0.3,0.7,70.28768,0.0,0.3,71.121544,0.0,0.3,74.34713,0.0,0.94443214,4281.668,4281.668,29.00231,188.40985,759.80975,29.00231,157.97412,0
989,20697900.0,76.67458,73.63565,55.0402,55.0402,55.040253,69.40509,69.40509,378.28806,86.44681,53.732277,0.3,0.7,70.28356,0.0,0.3,71.11951,0.0,0.3,74.29318,0.0,0.9432595,4282.5586,4282.5586,28.931894,188.71222,760.22534,28.931894,157.7039,0
991,20697960.0,76.63574,73.59259,55.04003,55.04003,55.04003,69.41068,69.41068,377.87708,86.42346,53.723705,0.3,0.7,70.28032,0.0,0.3,71.11841,0.0,0.3,74.242096,0.0,0.9420606,4277.408,4277.408,29.122961,188.65625,759.63745,29.122961,158.5419,0
993,20698080.0,76.67909,73.66284,55.040142,55.040142,55.0402,69.40301,69.40301,379.15674,86.373535,53.732986,0.3,0.7,70.29521,0.0,0.3,71.136375,0.0,0.3,74.32406,0.0,0.9472978,4292.481,4292.481,28.9045,189.25826,761.4962,28.9045,157.91386,0
996,20698200.0,76.60037,73.57671,55.04003,55.04003,55.039925,69.4109,69.4109,378.94717,86.319916,53.727,0.3,0.7,70.2879,0.0,0.3,71.13324,0.0,0.3,74.21749,0.0,0.9447346,4287.4805,4287.4805,29.050255,189.45146,761.2117,29.050255,158.58847,0
997,20698320.0,76.640686,73.64522,55.040085,55.040085,55.040142,69.4033,69.4033,380.1433,86.26345,53.735077,0.3,0.7,70.302734,0.0,0.3,71.15126,0.0,0.3,74.29747,0.0,0.94975096,4301.7817,4301.7817,28.85812,189.99797,762.9479,28.85812,158.06505,0
999,20698440.0,76.55966,73.55771,55.039978,55.039978,55.039867,69.41124,69.41124,379.85147,86.205,53.727936,0.3,0.7,70.29549,0.0,0.3,71.148186,0.0,0.3,74.18953,0.0,0.94698167,4296.0093,4296.0093,29.029993,190.13306,762.54254,29.029993,158.85002,0
1001,20698500.0,76.57818,73.59072,55.039978,55.039978,55.03981,69.40914,69.40914,380.0736,86.175285,53.72541,0.3,0.7,70.30339,0.0,0.3,71.15764,0.0,0.3,74.230286,0.0,0.94938934,4299.865,4299.865,29.073854,190.20401,762.8626,29.073854,159.1829,0
1003,20698560.0,76.59779,73.62445,55.040085,55.040085,55.04003,69.40373,69.40373,380.95752,86.14535,53.73475,0.3,0.7,70.31036,0.0,0.3,71.16615,0.0,0.3,74.26753,0.0,0.951761,4309.4893,4309.4893,28.865786,190.61879,764.1465,28.865786,158.43933,0
1005,20698680.0,76.515396,73.535736,55.039978,55.039978,55.039757,69.41172,69.41172,380.5783,86.08536,53.72634,0.3,0.7,70.303116,0.0,0.3,71.16307,0.0,0.3,74.15839,0.0,0.9487736,4302.9155,4302.9155,29.064852,190.69136,763.6128,29.064852,159.33849,0
1007,20698800.0,76.55203,73.60077,55.04003,55.04003,55.039978,69.40431,69.40431,381.58936,86.02582,53.731834,0.3,0.7,70.31801,0.0,0.3,71.18103,0.0,0.3,74.23457,0.0,0.9533021,4315.537,4315.537,28.929558,191.11212,765.07733,28.929558,159.04576,0
1010,20698920.0,76.46914,73.510956,55.039925,55.039925,55.039703,69.412346,69.412346,381.11823,85.96764,53.722168,0.3,0.7,70.31081,0.0,0.3,71.17801,0.0,0.3,74.12427,0.0,0.950087,4308.1367,4308.1367,29.156757,191.11841,764.4086,29.156757,160.06198,0
1011,20699040.0,76.50528,73.574356,55.04003,55.04003,55.039867,69.40502,69.40502,382.03006,85.91156,53.72634,0.3,0.7,70.3257,0.0,0.3,71.19598,0.0,0.3,74.1987,0.0,0.9543534,4319.8677,4319.8677,29.05121,191.47052,765.7275,29.05121,159.89154,0
1013,20699100.0,76.46469,73.52963,55.04003,55.04003,55.039867,69.4074,69.4074,382.087,85.88458,53.72689,0.3,0.7,70.321625,0.0,0.3,71.194,0.0,0.3,74.141685,0.0,0.9526449,4318.7114,4318.7114,29.051004,191.61874,765.81866,29.051004,159.91087,0
1015,20699160.0,76.422775,73.48366,55.039867,55.039867,55.039593,69.413086,69.413086,381.46396,85.85849,53.71541,0.3,0.7,70.3185,0.0,0.3,71.1929,0.0,0.3,74.08758,0.0,0.9509035,4311.6284,4311.6284,29.30689,191.40771,764.91925,29.30689,161.02463,0
1017,20699280.0,76.45925,73.54556,55.039978,55.039978,55.03981,69.40586,69.40586,382.2733,85.80922,53.718212,0.3,0.7,70.333435,0.0,0.3,71.21086,0.0,0.3,74.160416,0.0,0.95489913,4322.445,4322.445,29.231579,191.68832,766.08765,29.231579,160.97879,0
1019,20699400.0,76.37811,73.454056,55.039867,55.039867,55.039536,69.41395,69.41395,381.61008,85.76456,53.705963,0.3,0.7,70.32625,0.0,0.3,71.20784,0.0,0.3,74.04858,0.0,0.9512097,4313.364,4313.364,29.515768,191.55444,765.13666,29.515768,162.22667,0
1022,20699520.0,76.4158,73.51459,55.039925,55.039925,55.039703,69.406815,69.406815,382.31464,85.725395,53.70739,0.3,0.7,70.34119,0.0,0.3,71.2258,0.0,0.3,74.119934,0.0,0.9549288,4323.2524,4323.2524,29.470802,191.76158,766.15125,29.470802,162.3056,0
1024,20699640.0,76.336914,73.42258,55.03981,55.03981,55.03943,69.41492,69.41492,381.553,85.69255,53.69388,0.3,0.7,70.334045,0.0,0.3,71.22278,0.0,0.3,74.00765,0.0,0.95099795,4313.333,4313.333,29.783297,191.55544,765.05566,29.783297,163.66478,0
1025,20699700.0,76.356094,73.45186,55.03981,55.03981,55.039375,69.41302,69.41302,381.52945,85.6787,53.688164,0.3,0.7,70.34195,0.0,0.3,71.23223,0.0,0.3,74.04434,0.0,0.9527379,4315.0083,4315.0083,29.89852,191.45338,765.01495,29.89852,164.28738,0
1027,20699760.0,76.37669,73.4818,55.039925,55.039925,55.039593,69.407875,69.407875,382.1516,85.66678,53.69393,0.3,0.7,70.34893,0.0,0.3,71.24069,0.0,0.3,74.07774,0.0,0.95443726,4322.2886,4322.2886,29.768553,191.68794,765.9147,29.768553,163.86723,0
1029,20699880.0,76.300995,73.38945,55.03981,55.03981,55.039375,69.41599,69.41599,381.29153,85.64899,53.679153,0.3,0.7,70.34184,0.0,0.3,71.237724,0.0,0.3,73.965195,0.0,0.9502654,4311.5464,4311.5464,30.108818,191.40933,764.6743,30.108818,165.33237,0
1031,20700000.0,76.34378,73.44757,55.039867,55.039867,55.039536,69.409035,69.409035,381.7844,85.64003,53.677895,0.3,0.7,70.356735,0.0,0.3,71.25563,0.0,0.3,74.03418,0.0,0.9534243,4319.576,4319.576,30.123756,191.46722,765.3782,30.123756,165.65494,0
1033,20700120.0,76.27425,73.35852,55.039757,55.039757,55.039318,69.41688,69.41688,380.8687,85.63789,53.66262,0.3,0.7,70.3531,0.0,0.3,71.25607,0.0,0.3,73.92503,0.0,0.94916236,4308.577,4308.577,30.474558,191.13559,764.0551,30.474558,167.14938,0
1036,20700240.0,76.32115,73.418625,55.039867,55.039867,55.039482,69.40983,69.40983,381.31274,85.63992,53.66147,0.3,0.7,70.37079,0.0,0.3,71.27684,0.0,0.3,73.99596,0.0,0.95218563,4316.334,4316.334,30.48657,191.15285,764.6869,30.48657,167.43953,0
1038,20700300.0,76.28764,73.374344,55.039867,55.039867,55.039536,69.41222,69.41222,381.14532,85.642334,53.6596,0.3,0.7,70.36843,0.0,0.3,71.27645,0.0,0.3,73.93959,0.0,0.94995314,4313.361,4313.361,30.539454,191.13525,764.4482,30.539454,167.65422,0
1039,20700360.0,76.25298,73.329025,55.039757,55.039757,55.039318,69.41783,69.41783,380.31567,85.64569,53.646194,0.3,0.7,70.36694,0.0,0.3,71.277054,0.0,0.3,73.8862,0.0,0.9476899,4304.6343,4304.6343,30.838371,190.76917,763.2447,30.838371,168.89725,0
1041,20700480.0,76.30066,73.38808,55.039867,55.039867,55.039482,69.41097,69.41097,380.66147,85.65481,53.644768,0.3,0.7,70.384636,0.0,0.3,71.29782,0.0,0.3,73.95607,0.0,0.9504564,4311.4927,4311.4927,30.85695,190.72182,763.73254,30.85695,169.18227,0
1043,20700600.0,76.23381,73.298325,55.039757,55.039757,55.039318,69.41901,69.41901,379.57468,85.66695,53.629333,0.3,0.7,70.38068,0.0,0.3,71.29799,0.0,0.3,73.84631,0.0,0.94574136,4299.0137,4299.0137,31.211573,190.27457,762.1585,31.211573,170.60716,0
1045,20700720.0,76.28198,73.356384,55.03981,55.03981,55.039482,69.41226,69.41226,379.8222,85.68167,53.627686,0.3,0.7,70.398315,0.0,0.3,71.318634,0.0,0.3,73.91521,0.0,0.9482465,4304.949,4304.949,31.234692,190.15953,762.5022,31.234692,170.87462,0
1047,20700840.0,76.21618,73.26668,55.039757,55.039757,55.039318,69.420296,69.420296,378.6464,85.69859,53.61225,0.3,0.7,70.3943,0.0,0.3,71.318695,0.0,0.3,73.80562,0.0,0.9433171,4291.688,4291.688,31.59024,189.64801,760.7973,31.59024,172.25453,0
1050,20700900.0,76.2398,73.29497,55.039703,55.039703,55.03926,69.41853,69.41853,378.4074,85.70782,53.60566,0.3,0.7,70.403534,0.0,0.3,71.32946,0.0,0.3,73.84121,0.0,0.94445795,4291.47,4291.47,31.724142,189.39447,760.44025,31.724142,172.87706,0
1051,20700960.0,76.264465,73.32381,55.03981,55.03981,55.039536,69.41364,69.41364,378.796,85.71738,53.610435,0.3,0.7,70.41183,0.0,0.3,71.339294,0.0,0.3,73.87362,0.0,0.94556034,4296.68,4296.68,31.616377,189.46533,760.99725,31.616377,172.49493,0
1053,20701080.0,76.19948,73.23433,55.039757,55.039757,55.039318,69.42165,69.42165,377.53214,85.73764,53.595,0.3,0.7,70.40771,0.0,0.3,71.339294,0.0,0.3,73.76442,0.0,0.9404199,4282.6294,4282.6294,31.971378,188.8904,759.1628,31.971378,173.82016,0
1055,20701200.0,76.247604,73.29057,55.03981,55.03981,55.039536,69.41511,69.41511,377.58432,85.75896,53.593185,0.3,0.7,70.42517,0.0,0.3,71.35979,0.0,0.3,73.8316,0.0,0.94240165,4286.657,4286.657,31.99937,188.641,759.2198,31.99937,174.02603,0
1057,20701320.0,76.18317,73.201416,55.039757,55.039757,55.039375,69.42309,69.42309,376.23334,85.78093,53.577805,0.3,0.7,70.421005,0.0,0.3,71.35967,0.0,0.3,73.722885,0.0,0.93705314,4271.8057,4271.8057,32.352768,188.00392,757.2571,32.352768,175.28935,0
1059,20701440.0,76.23085,73.25685,55.03981,55.03981,55.039593,69.41666,69.41666,376.18842,85.80324,53.575882,0.3,0.7,70.438416,0.0,0.3,71.38005,0.0,0.3,73.789246,0.0,0.93877405,4274.8433,4274.8433,32.381996,187.68872,757.17163,32.381996,175.4561,0
1061,20701500.0,76.19937,73.21295,55.03981,55.03981,55.039593,69.41909,69.41909,375.79013,85.814384,53.573853,0.3,0.7,70.43584,0.0,0.3,71.3795,0.0,0.3,73.733765,0.0,0.9360119,4269.799,4269.799,32.4386,187.50551,756.59357,32.4386,175.5754,0
1064,20701560.0,76.166626,73.16814,55.039757,55.039757,55.039375,69.4246,69.4246,374.75082,85.825424,53.560616,0.3,0.7,70.43419,0.0,0.3,71.37988,0.0,0.3,73.68114,0.0,0.9332202,4259.1733,4259.1733,32.73322,186.9906,755.0815,32.73322,176.6528,0
1065,20701680.0,76.21343,73.22279,55.03981,55.03981,55.039593,69.418274,69.418274,374.60944,85.84723,53.558693,0.3,0.7,70.45149,0.0,0.3,71.40021,0.0,0.3,73.74678,0.0,0.93468034,4261.196,4261.196,32.76303,186.61086,754.8545,32.76303,176.77594,0
1067,20701800.0,76.14916,73.134514,55.039757,55.039757,55.03943,69.42618,69.42618,373.08615,85.8681,53.543587,0.3,0.7,70.447205,0.0,0.3,71.399994,0.0,0.3,73.639336,0.0,0.92892355,4244.6934,4244.6934,33.1114,185.85329,752.63824,33.1114,177.90111,0
1069,20701920.0,76.19481,73.1884,55.03981,55.03981,55.03965,69.41996,69.41996,372.84814,85.88783,53.541607,0.3,0.7,70.46445,0.0,0.3,71.42015,0.0,0.3,73.70421,0.0,0.9301228,4245.6675,4245.6675,33.141735,185.4099,752.26953,33.141735,177.97894,0
1071,20702040.0,76.13016,73.10073,55.039757,55.039757,55.039482,69.42783,69.42783,371.23975,85.9059,53.52661,0.3,0.7,70.46011,0.0,0.3,71.419876,0.0,0.3,73.59747,0.0,0.92416507,4228.314,4228.314,33.486893,184.59422,749.928,33.486893,179.02922,0
1073,20702100.0,76.151855,73.127045,55.039703,55.039703,55.039482,69.42629,69.42629,370.76974,85.9142,53.520126,0.3,0.7,70.46918,0.0,0.3,71.430374,0.0,0.3,73.631096,0.0,0.924653,4225.658,4225.658,33.6195,184.18861,749.23193,33.6195,179.51215,0
1076,20702160.0,76.17427,73.15379,55.03981,55.03981,55.039703,69.42174,69.42174,370.90533,85.921936,53.52469,0.3,0.7,70.47731,0.0,0.3,71.43999,0.0,0.3,73.66164,0.0,0.92510307,4228.21,4228.21,33.51752,184.08832,749.41785,33.51752,179.05943,0
1078,20702280.0,76.1089,73.06679,55.039757,55.039757,55.039536,69.42956,69.42956,369.21222,85.93567,53.509857,0.3,0.7,70.47296,0.0,0.3,71.4396,0.0,0.3,73.55568,0.0,0.91894656,4209.986,4209.986,33.85924,183.21594,746.95154,33.85924,180.03227,0
1079,20702400.0,76.15103,73.11902,55.03981,55.03981,55.039703,69.423584,69.423584,368.78165,85.94661,53.50788,0.3,0.7,70.490105,0.0,0.3,71.45965,0.0,0.3,73.619064,0.0,0.9196229,4208.775,4208.775,33.88988,182.64886,746.3004,33.88988,180.01234,0
1081,20702520.0,76.08467,73.03267,55.039757,55.039757,55.039593,69.43136,69.43136,367.00415,85.95441,53.49321,0.3,0.7,70.48576,0.0,0.3,71.45915,0.0,0.3,73.51393,0.0,0.9132692,4189.66,4189.66,34.227993,181.72118,743.70996,34.227993,180.90552,0
1083,20702640.0,76.12444,73.08414,55.03981,55.03981,55.039757,69.42551,69.42551,366.47714,85.958694,53.491234,0.3,0.7,70.50285,0.0,0.3,71.479095,0.0,0.3,73.57655,0.0,0.9136831,4187.3066,4187.3066,34.258816,181.09398,742.9173,34.258816,180.835,0
1085,20702700.0,76.091324,73.04168,55.03981,55.03981,55.03981,69.42791,69.42791,365.8533,85.959404,53.489365,0.3,0.7,70.50011,0.0,0.3,71.47838,0.0,0.3,73.522995,0.0,0.9104226,4179.975,4179.975,34.31122,180.75676,742.00745,34.31122,180.80219,0
1087,20702760.0,76.05672,72.99844,55.039757,55.039757,55.03965,69.433235,69.433235,364.61572,85.959076,53.47673,0.3,0.7,70.49846,0.0,0.3,71.478546,0.0,0.3,73.47223,0.0,0.90713364,4167.282,4167.282,34.59305,180.11247,740.20325,34.59305,181.64592,0
1089,20702880.0,76.093796,73.049095,55.03981,55.03981,55.03981,69.4275,69.4275,363.99207,85.955124,53.474754,0.3,0.7,70.51553,0.0,0.3,71.49843,0.0,0.3,73.53403,0.0,0.90728384,4163.756,4163.756,34.624073,179.42638,739.26886,34.624073,181.5237,0
1091,20703000.0,76.02435,72.96417,55.039757,55.039757,55.039703,69.43517,69.43517,362.04678,85.94655,53.460472,0.3,0.7,70.5112,0.0,0.3,71.497826,0.0,0.3,73.43054,0.0,0.9005395,4142.802,4142.802,34.95437,178.39247,736.4314,34.95437,182.2507,0
1094,20703120.0,76.058365,73.013885,55.03981,55.03981,55.039867,69.42957,69.42957,361.32623,85.93288,53.458496,0.3,0.7,70.52828,0.0,0.3,71.5176,0.0,0.3,73.491516,0.0,0.90042496,4138.069,4138.069,34.985703,177.64868,735.3549,34.985703,182.0761,0
1095,20703240.0,75.98689,72.92978,55.039757,55.039757,55.039757,69.43718,69.43718,359.29727,85.91376,53.44432,0.3,0.7,70.52394,0.0,0.3,71.51694,0.0,0.3,73.3889,0.0,0.8934871,4116.165,4116.165,35.312054,176.56389,732.3941,35.312054,182.71794,0
1097,20703300.0,76.001945,72.95401,55.039757,55.039757,55.039703,69.43587,69.43587,358.6004,85.902054,53.43806,0.3,0.7,70.53311,0.0,0.3,71.52727,0.0,0.3,73.42043,0.0,0.89331573,4110.716,4110.716,35.440666,176.02411,731.3652,35.440666,183.0288,0
1099,20703360.0,76.01749,72.97862,55.03981,55.03981,55.039925,69.43171,69.43171,358.4797,85.88887,53.442345,0.3,0.7,70.54103,0.0,0.3,71.53667,0.0,0.3,73.449,0.0,0.8931073,4110.1978,4110.1978,35.34375,175.76384,731.17554,35.34375,182.49007,0
1101,20703480.0,75.9436,72.89529,55.039757,55.039757,55.03981,69.43926,69.43926,356.3675,85.85773,53.42839,0.3,0.7,70.53674,0.0,0.3,71.53589,0.0,0.3,73.34732,0.0,0.8859773,4087.3267,4087.3267,35.666042,174.6299,728.0921,35.666042,183.04509,0
1103,20703600.0,75.97036,72.94324,55.03981,55.03981,55.039978,69.43392,69.43392,355.45294,85.81999,53.42636,0.3,0.7,70.553825,0.0,0.3,71.55556,0.0,0.3,73.40654,0.0,0.8853315,4080.0981,4080.0981,35.69822,173.77518,726.73114,35.69822,182.76346,0
1106,20703720.0,75.89433,72.860794,55.039757,55.039757,55.039867,69.44141,69.44141,353.2576,85.777466,53.412575,0.3,0.7,70.54959,0.0,0.3,71.55473,0.0,0.3,73.305786,0.0,0.87801063,4056.2803,4056.2803,36.017124,172.59377,723.5254,36.017124,183.23392,0
1107,20703840.0,75.9185,72.90781,55.03981,55.03981,55.039978,69.4362,69.4362,352.2458,85.732315,53.41043,0.3,0.7,70.56668,0.0,0.3,71.574295,0.0,0.3,73.364075,0.0,0.8770982,4047.8906,4047.8906,36.051968,171.6859,722.02185,36.051968,182.90819,0
1109,20703900.0,75.88082,72.867386,55.039867,55.039867,55.04003,69.43856,69.43856,351.3977,85.7088,53.40873,0.3,0.7,70.56377,0.0,0.3,71.57336,0.0,0.3,73.31288,0.0,0.87335676,4038.1033,4038.1033,36.100716,171.21085,720.78204,36.100716,182.7134,0
1111,20703960.0,75.84182,72.826294,55.039757,55.039757,55.039867,69.44362,69.44362,349.96774,85.68469,53.396698,0.3,0.7,70.5625,0.0,0.3,71.57341,0.0,0.3,73.26437,0.0,0.86958843,4023.2656,4023.2656,36.369514,170.45886,718.69434,36.369514,183.30309,0
1113,20704080.0,75.86407,72.87244,55.03981,55.03981,55.04003,69.438545,69.438545,348.85953,85.634705,53.394447,0.3,0.7,70.57964,0.0,0.3,71.59291,0.0,0.3,73.32178,0.0,0.86841106,4013.7876,4013.7876,36.407284,169.49994,717.0493,36.407284,182.93378,0
1115,20704200.0,75.78694,72.79196,55.039757,55.039757,55.039925,69.445885,69.445885,346.5004,85.58252,53.380768,0.3,0.7,70.57552,0.0,0.3,71.59198,0.0,0.3,73.223114,0.0,0.8607172,3988.4004,3988.4004,36.722427,168.22989,713.60236,36.722427,183.2474,0
1117,20704320.0,75.807434,72.83728,55.03981,55.03981,55.040085,69.44093,69.44093,345.29724,85.52835,53.37846,0.3,0.7,70.59267,0.0,0.3,71.611374,0.0,0.3,73.27969,0.0,0.85927904,3977.8718,3977.8718,36.762127,167.22252,711.8182,36.762127,182.82901,0
1120,20704440.0,75.730034,72.75784,55.039757,55.039757,55.039978,69.4482,69.4482,342.8591,85.472275,53.364944,0.3,0.7,70.58859,0.0,0.3,71.61038,0.0,0.3,73.18225,0.0,0.85140693,3951.7717,3951.7717,37.073566,165.91243,708.25476,37.073566,183.05476,0
1121,20704500.0,75.739044,72.77988,55.039757,55.039757,55.039978,69.44709,69.44709,341.93948,85.443596,53.35874,0.3,0.7,70.59799,0.0,0.3,71.62048,0.0,0.3,73.21147,0.0,0.8505771,3943.6694,3943.6694,37.201508,165.26103,706.8989,37.201508,183.19429,0
1123,20704560.0,75.74904,72.8024,55.03981,55.03981,55.040142,69.443375,69.443375,341.56302,85.41448,53.362587,0.3,0.7,70.605736,0.0,0.3,71.629715,0.0,0.3,73.23806,0.0,0.84971285,3940.2388,3940.2388,37.113922,164.85965,706.3344,37.113922,182.58098,0
1125,20704680.0,75.671585,72.724174,55.039757,55.039757,55.04003,69.45054,69.45054,339.0481,85.3551,53.349346,0.3,0.7,70.60173,0.0,0.3,71.62868,0.0,0.3,73.14188,0.0,0.84166896,3913.4805,3913.4805,37.420315,163.51268,702.6578,37.420315,182.71248,0
1127,20704800.0,75.68916,72.76796,55.03981,55.03981,55.0402,69.44585,69.44585,337.66138,85.29434,53.34704,0.3,0.7,70.61897,0.0,0.3,71.6479,0.0,0.3,73.19702,0.0,0.8397244,3900.9954,3900.9954,37.459976,162.41774,700.6045,37.459976,182.17693,0
1129,20704920.0,75.61193,72.690994,55.039757,55.039757,55.040085,69.45293,69.45293,335.07208,85.23233,53.334076,0.3,0.7,70.615074,0.0,0.3,71.646805,0.0,0.3,73.10216,0.0,0.8315152,3873.6357,3873.6357,37.75996,161.03722,696.8183,37.75996,182.20824,0
1132,20705040.0,75.628296,72.73406,55.039867,55.039867,55.040253,69.44835,69.44835,333.5968,85.16921,53.331825,0.3,0.7,70.632324,0.0,0.3,71.66597,0.0,0.3,73.15671,0.0,0.82932556,3860.2483,3860.2483,37.797794,159.90326,694.6352,37.797794,181.60583,0
1134,20705100.0,75.59035,72.696434,55.039867,55.039867,55.040306,69.45058,69.45058,332.5387,85.1373,53.330395,0.3,0.7,70.62952,0.0,0.3,71.66493,0.0,0.3,73.108696,0.0,0.82515275,3848.6313,3848.6313,37.839622,159.31906,693.0861,37.839622,181.22942,0
1135,20705160.0,75.55139,72.65842,55.039757,55.039757,55.0402,69.45533,69.45533,330.93555,85.10516,53.31919,0.3,0.7,70.62848,0.0,0.3,71.66482,0.0,0.3,73.06322,0.0,0.8209575,3832.3435,3832.3435,38.090206,158.49242,690.7428,38.090206,181.53229,0
1137,20705280.0,75.56673,72.700775,55.039867,55.039867,55.040306,69.450874,69.450874,329.37387,85.04028,53.3171,0.3,0.7,70.645836,0.0,0.3,71.68393,0.0,0.3,73.11716,0.0,0.8185282,3818.1025,3818.1025,38.12518,157.32263,688.43304,38.12518,180.85876,0
1139,20705400.0,75.49042,72.62656,55.039757,55.039757,55.040253,69.457756,69.457756,326.6431,84.974754,53.30485,0.3,0.7,70.64199,0.0,0.3,71.682724,0.0,0.3,73.02515,0.0,0.81000763,3789.7144,3789.7144,38.408886,155.88474,684.43823,38.408886,180.67638,0
1141,20705520.0,75.50487,72.668304,55.039867,55.039867,55.04036,69.45342,69.45342,324.99722,84.90878,53.30293,0.3,0.7,70.65941,0.0,0.3,71.70178,0.0,0.3,73.07843,0.0,0.807344,3774.681,3774.681,38.44001,154.68233,682.005,38.44001,179.92802,0
1143,20705640.0,75.42917,72.59536,55.039757,55.039757,55.040306,69.460205,69.460205,322.1991,84.84242,53.29112,0.3,0.7,70.65567,0.0,0.3,71.70052,0.0,0.3,72.98796,0.0,0.798677,3745.8562,3745.8562,38.71417,153.22046,677.91077,38.71417,179.63437,0
1145,20705700.0,75.435486,72.61563,55.039757,55.039757,55.040306,69.4593,69.4593,321.08096,84.80919,53.28546,0.3,0.7,70.66528,0.0,0.3,71.710464,0.0,0.3,73.01553,0.0,0.7972454,3735.781,3735.781,38.830196,152.49504,676.26373,38.830196,179.54767,0
1148,20705760.0,75.4429,72.636505,55.039867,55.039867,55.040417,69.45599,69.45599,320.47104,84.7759,53.289413,0.3,0.7,70.67319,0.0,0.3,71.719475,0.0,0.3,73.040634,0.0,0.79578376,3730.0796,3730.0796,38.74072,151.98845,675.3572,38.74072,178.80894,0
1149,20705880.0,75.36809,72.564926,55.03981,55.03981,55.04036,69.46267,69.46267,317.60745,84.70938,53.2781,0.3,0.7,70.66951,0.0,0.3,71.718155,0.0,0.3,72.951645,0.0,0.7869758,3700.873,3700.873,39.00463,150.50557,671.16644,39.00463,178.40251,0
