,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1151,20706000.0,75.381165,72.6053,55.039867,55.039867,55.040527,69.45858,69.45858,315.79886,84.64297,53.27656,0.3,0.7,70.68709,0.0,0.3,71.73705,0.0,0.3,73.00372,0.0,0.7838573,3684.3975,3684.3975,39.026062,149.24686,668.49475,39.026062,177.49867,0
1153,20706120.0,75.307335,72.53526,55.03981,55.03981,55.040474,69.46513,69.46513,312.87195,84.57689,53.26574,0.3,0.7,70.68352,0.0,0.3,71.73568,0.0,0.3,72.916214,0.0,0.77491367,3654.8652,3654.8652,39.279118,147.74586,664.21063,39.279118,176.97876,0
1155,20706240.0,75.319916,72.57492,55.039867,55.039867,55.04058,69.46117,69.46117,310.98465,84.511185,53.264477,0.3,0.7,70.70116,0.0,0.3,71.75452,0.0,0.3,72.96768,0.0,0.7715742,3637.7422,3637.7422,39.29499,146.46324,661.4236,39.29499,175.99596,0
1157,20706300.0,75.28404,72.54082,55.039867,55.039867,55.040634,69.46325,69.46325,309.74368,84.47856,53.263985,0.3,0.7,70.69862,0.0,0.3,71.75331,0.0,0.3,72.92346,0.0,0.7670463,3624.9907,3624.9907,39.317097,145.80867,659.6052,39.317097,175.3918,0
1159,20706360.0,75.24724,72.50632,55.03981,55.03981,55.040527,69.46762,69.46762,307.99625,84.44609,53.25415,0.3,0.7,70.69769,0.0,0.3,71.7531,0.0,0.3,72.881714,0.0,0.7625003,3607.9326,3607.9326,39.53676,144.94687,657.04877,39.53676,175.3629,0
1162,20706480.0,75.25949,72.54526,55.039867,55.039867,55.040634,69.46377,69.46377,306.0321,84.38177,53.253216,0.3,0.7,70.71538,0.0,0.3,71.77188,0.0,0.3,72.932526,0.0,0.7589446,3590.2131,3590.2131,39.546665,143.64316,654.14905,39.546665,174.30101,0
1163,20706600.0,75.18808,72.47808,55.03981,55.03981,55.04058,69.47011,69.47011,302.9843,84.31832,53.243385,0.3,0.7,70.711975,0.0,0.3,71.7704,0.0,0.3,72.8481,0.0,0.74974597,3560.175,3560.175,39.776745,142.11421,649.6865,39.776745,173.5556,0
1165,20706720.0,75.2001,72.51637,55.039867,55.039867,55.04069,69.46638,69.46638,300.94525,84.25592,53.24272,0.3,0.7,70.72972,0.0,0.3,71.78908,0.0,0.3,72.89831,0.0,0.74597895,3541.9094,3541.9094,39.780373,140.79224,646.67706,39.780373,172.41519,0
1167,20706840.0,75.13018,72.45067,55.03981,55.03981,55.04069,69.472595,69.472595,297.84015,84.19478,53.23344,0.3,0.7,70.72631,0.0,0.3,71.78754,0.0,0.3,72.815414,0.0,0.7366613,3511.692,3511.692,39.998463,139.25345,642.13,39.998463,171.55899,0
1169,20706900.0,75.13556,72.46924,55.03981,55.03981,55.040634,69.47187,69.47187,296.54877,84.16467,53.228714,0.3,0.7,70.73604,0.0,0.3,71.79732,0.0,0.3,72.84134,0.0,0.7346877,3500.2844,3500.2844,40.094334,138.49113,640.2288,40.094334,171.2243,0
1171,20706960.0,75.142105,72.4883,55.039925,55.039925,55.04075,69.46898,69.46898,295.72842,84.134964,53.233055,0.3,0.7,70.74411,0.0,0.3,71.80615,0.0,0.3,72.86496,0.0,0.7326886,3492.9321,3492.9321,39.995495,137.91605,639.01404,39.995495,170.34096,0
1173,20707080.0,75.073715,72.42403,55.039867,55.039867,55.04075,69.47508,69.47508,292.5683,84.07662,53.224377,0.3,0.7,70.74075,0.0,0.3,71.804565,0.0,0.3,72.78366,0.0,0.7232582,3462.5845,3462.5845,40.2013,136.37022,634.3857,40.2013,169.37589,0
1176,20707200.0,75.08574,72.461,55.039925,55.039925,55.040802,69.47157,69.47157,290.38614,84.01999,53.224266,0.3,0.7,70.758606,0.0,0.3,71.823135,0.0,0.3,72.832664,0.0,0.71908593,3443.3823,3443.3823,40.191525,135.02028,631.16656,40.191525,168.08179,0
1177,20707320.0,75.01955,72.398155,55.039867,55.039867,55.040802,69.47755,69.47755,287.17365,83.96736,53.216248,0.3,0.7,70.755264,0.0,0.3,71.82149,0.0,0.3,72.75296,0.0,0.7095495,3413.0242,3413.0242,40.38221,133.47025,626.4609,40.38221,166.99985,0
1179,20707440.0,75.03311,72.43457,55.039925,55.039925,55.04091,69.47415,69.47415,284.92386,83.920456,53.216904,0.3,0.7,70.77312,0.0,0.3,71.84,0.0,0.3,72.80141,0.0,0.70518476,3393.667,3393.667,40.355934,132.11072,623.14264,40.355934,165.59343,0
1181,20707500.0,75.00214,72.404144,55.039925,55.039925,55.040966,69.47606,69.47606,283.52582,83.89903,53.217842,0.3,0.7,70.77069,0.0,0.3,71.83868,0.0,0.3,72.7612,0.0,0.70037353,3380.5803,3380.5803,40.346046,131.4214,621.0929,40.346046,164.74043,0
1183,20707560.0,74.97033,72.373276,55.039867,55.039867,55.04091,69.48,69.48,281.66193,83.878815,53.210037,0.3,0.7,70.76987,0.0,0.3,71.83829,0.0,0.3,72.72335,0.0,0.6955502,3363.583,3363.583,40.521305,130.55939,618.36395,40.521305,164.35846,0
1185,20707680.0,74.985596,72.40909,55.039978,55.039978,55.040966,69.47671,69.47671,279.34787,83.841736,53.211525,0.3,0.7,70.78778,0.0,0.3,71.85675,0.0,0.3,72.771255,0.0,0.69100153,3344.156,3344.156,40.477688,129.19337,614.95154,40.477688,162.84169,0
1188,20707800.0,74.92501,72.3486,55.039925,55.039925,55.040966,69.4825,69.4825,276.02805,83.80867,53.205425,0.3,0.7,70.78465,0.0,0.3,71.854996,0.0,0.3,72.69385,0.0,0.68122923,3314.1885,3314.1885,40.62578,127.640274,610.0875,40.62578,161.48558,0
1189,20707920.0,74.94039,72.38266,55.039978,55.039978,55.041023,69.47942,69.47942,273.62402,83.77905,53.207016,0.3,0.7,70.80261,0.0,0.3,71.87334,0.0,0.3,72.739716,0.0,0.6764297,3294.3728,3294.3728,40.578815,126.25989,606.5435,40.578815,159.9018,0
1191,20708040.0,74.881836,72.323395,55.039925,55.039925,55.041023,69.485085,69.485085,270.2402,83.752365,53.201305,0.3,0.7,70.79959,0.0,0.3,71.87158,0.0,0.3,72.663475,0.0,0.6665379,3264.3977,3264.3977,40.718277,124.70075,601.5851,40.718277,158.45793,0
1193,20708100.0,74.88903,72.33977,55.039925,55.039925,55.041023,69.484566,69.484566,268.78668,83.73984,53.197952,0.3,0.7,70.80942,0.0,0.3,71.881195,0.0,0.3,72.686935,0.0,0.66404486,3252.4756,3252.4756,40.784058,123.92858,599.4462,40.784058,157.85959,0
1195,20708160.0,74.897385,72.35652,55.039978,55.039978,55.04113,69.4821,69.4821,267.76395,83.72786,53.203117,0.3,0.7,70.81761,0.0,0.3,71.88988,0.0,0.3,72.70836,0.0,0.6615291,3244.2822,3244.2822,40.667156,123.31234,597.9351,40.667156,156.8156,0
1197,20708280.0,74.84069,72.29889,55.039925,55.039925,55.041077,69.4876,69.4876,264.32977,83.70506,53.197792,0.3,0.7,70.81475,0.0,0.3,71.888,0.0,0.3,72.63393,0.0,0.6515425,3214.3394,3214.3394,40.79809,121.75467,592.9022,40.79809,155.29408,0
1199,20708400.0,74.856125,72.33141,55.039978,55.039978,55.04113,69.4847,69.4847,261.78793,83.683365,53.199657,0.3,0.7,70.83299,0.0,0.3,71.90624,0.0,0.3,72.67815,0.0,0.6463453,3193.9006,3193.9006,40.745678,120.36356,589.1562,40.745678,153.60901,0
1202,20708520.0,74.80075,72.2755,55.039925,55.039925,55.04113,69.49006,69.49006,258.3082,83.66222,53.19455,0.3,0.7,70.830246,0.0,0.3,71.90432,0.0,0.3,72.60552,0.0,0.6362731,3163.9375,3163.9375,40.87137,118.81167,584.05585,40.87137,152.02646,0
1204,20708640.0,74.8157,72.30752,55.039978,55.039978,55.041183,69.48726,69.48726,255.70549,83.64096,53.196304,0.3,0.7,70.84859,0.0,0.3,71.9225,0.0,0.3,72.64931,0.0,0.63090056,3143.1228,3143.1228,40.820976,117.42174,580.2206,40.820976,150.31407,0
1205,20708700.0,74.78894,72.28049,55.039978,55.039978,55.04124,69.48897,69.48897,254.15633,83.63014,53.197952,0.3,0.7,70.84622,0.0,0.3,71.921074,0.0,0.3,72.612885,0.0,0.62583137,3129.902,3129.902,40.794697,116.720276,577.94806,40.794697,149.3066,0
1207,20708760.0,74.7612,72.25336,55.039925,55.039925,55.041183,69.49247,69.49247,252.18474,83.619095,53.191307,0.3,0.7,70.84601,0.0,0.3,71.92058,0.0,0.3,72.578606,0.0,0.62075424,3113.0813,3113.0813,40.94445,115.879166,575.05963,40.94445,148.68497,0
1209,20708880.0,74.77516,72.28494,55.039978,55.039978,55.041183,69.48976,69.48976,249.52634,83.59592,53.1929,0.3,0.7,70.86452,0.0,0.3,71.93865,0.0,0.3,72.622055,0.0,0.6152202,3091.8398,3091.8398,40.898777,114.49403,571.14276,40.898777,146.95767,0
1211,20709000.0,74.72072,72.232864,55.03981,55.03981,55.040966,69.43373,69.43373,245.86182,83.57098,53.175102,0.3,0.7,70.86221,0.0,0.3,71.936676,0.0,0.3,72.55345,0.0,0.6050166,3058.619,3058.619,41.273487,110.795876,565.59033,41.273487,146.23715,0
1213,20709120.0,74.732864,72.26456,55.03981,55.03981,55.040802,69.342316,69.342316,242.99916,83.543625,53.159172,0.3,0.7,70.88106,0.0,0.3,71.95486,0.0,0.3,72.59701,0.0,0.599349,3032.4104,3032.4104,41.560802,106.31534,561.11237,41.560802,145.72118,0
1215,20709240.0,74.67842,72.214905,55.03965,55.03965,55.040634,69.24676,69.24676,239.24257,83.513245,53.1361,0.3,0.7,70.879135,0.0,0.3,71.95305,0.0,0.3,72.53093,0.0,0.5891217,2996.8333,2996.8333,42.019814,101.362206,555.3083,42.019814,145.2502,0
1218,20709300.0,74.68309,72.23056,55.03965,55.03965,55.04058,69.19392,69.19392,237.58344,83.496765,53.12391,0.3,0.7,70.88985,0.0,0.3,71.96266,0.0,0.3,72.55383,0.0,0.5862426,2981.2412,2981.2412,42.248653,98.84805,552.7134,42.248653,145.13524,0
1219,20709360.0,74.68892,72.24693,55.039703,55.039703,55.04058,69.13854,69.13854,236.31743,83.479294,53.119896,0.3,0.7,70.89836,0.0,0.3,71.97139,0.0,0.3,72.575035,0.0,0.5833548,2968.94,2968.94,42.300995,96.44416,550.68915,42.300995,144.65475,0
1221,20709480.0,74.63437,72.19974,55.039593,55.039593,55.04058,69.03529,69.03529,232.53716,83.44122,53.0988,0.3,0.7,70.89693,0.0,0.3,71.96974,0.0,0.3,72.51186,0.0,0.57313174,2932.4556,2932.4556,42.710835,91.41141,544.8277,42.710835,143.93726,0
1223,20709600.0,74.6431,72.23226,55.03965,55.03965,55.04058,68.92386,68.92386,229.58586,83.39838,53.085125,0.3,0.7,70.916595,0.0,0.3,71.98825,0.0,0.3,72.55679,0.0,0.5672971,2903.5842,2903.5842,42.9329,86.55661,540.1606,42.9329,143.07812,0
1225,20709720.0,74.58806,72.18771,55.03965,55.03965,55.040634,68.81906,68.81906,225.8044,83.35015,53.066998,0.3,0.7,70.91555,0.0,0.3,71.98688,0.0,0.3,72.49664,0.0,0.5571068,2866.5786,2866.5786,43.274834,81.671906,534.29285,43.274834,142.06323,0
1227,20709840.0,74.59476,72.22089,55.039703,55.039703,55.04069,68.707214,68.707214,222.84479,83.2961,53.05607,0.3,0.7,70.935715,0.0,0.3,72.005554,0.0,0.3,72.54268,0.0,0.5512383,2836.9856,2836.9856,43.433662,76.98714,529.6124,43.433662,140.94394,0
1230,20709900.0,74.56752,72.20001,55.039757,55.039757,55.040802,68.65388,68.65388,221.14893,83.2666,53.052166,0.3,0.7,70.93428,0.0,0.3,72.004456,0.0,0.3,72.51308,0.0,0.54616714,2819.9624,2819.9624,43.493397,74.67737,526.9624,43.493397,140.17575,0
1232,20709960.0,74.538956,72.17903,55.039703,55.039703,55.040802,68.602196,68.602196,219.07666,83.23546,53.040848,0.3,0.7,70.93505,0.0,0.3,72.00435,0.0,0.3,72.48572,0.0,0.5411105,2799.6377,2799.6377,43.710167,72.302376,523.7637,43.710167,139.66196,0
1233,20710080.0,74.54329,72.213036,55.039757,55.039757,55.040855,68.490585,68.490585,216.12347,83.16778,53.032555,0.3,0.7,70.955536,0.0,0.3,72.02319,0.0,0.3,72.53323,0.0,0.53524387,2769.4858,2769.4858,43.81057,67.81576,519.0934,43.81057,138.31995,0
1235,20710200.0,74.48638,72.17392,55.039757,55.039757,55.04091,68.38569,68.38569,212.38211,83.09241,53.019974,0.3,0.7,70.955215,0.0,0.3,72.02215,0.0,0.3,72.47957,0.0,0.5252095,2731.9287,2731.9287,44.027584,63.347187,513.28436,44.027584,136.8139,0
1237,20710320.0,74.488144,72.208916,55.03981,55.03981,55.040966,68.27451,68.27451,209.4496,83.008804,53.014046,0.3,0.7,70.97609,0.0,0.3,72.041214,0.0,0.3,72.52867,0.0,0.5193814,2701.3572,2701.3572,44.07546,59.070427,508.6458,44.07546,135.29019,0
1239,20710440.0,74.42969,72.17255,55.03981,55.03981,55.041077,68.16989,68.16989,205.74815,82.916306,53.003883,0.3,0.7,70.97609,0.0,0.3,72.04033,0.0,0.3,72.47847,0.0,0.50947136,2663.7107,2663.7107,44.238945,54.82662,502.89636,44.238945,133.60216,0
1241,20710500.0,74.42865,72.190186,55.03981,55.03981,55.041077,68.11536,68.11536,204.11478,82.86659,52.99806,0.3,0.7,70.98767,0.0,0.3,72.050385,0.0,0.3,72.50461,0.0,0.50658756,2646.7246,2646.7246,44.322113,52.749252,500.33435,44.322113,132.89606,0
1243,20710560.0,74.42859,72.20859,55.039867,55.039867,55.04113,68.05931,68.05931,202.85054,82.81441,53.000145,0.3,0.7,70.99724,0.0,0.3,72.0595,0.0,0.3,72.52944,0.0,0.50371826,2632.849,2632.849,44.23972,50.76769,498.31082,44.23972,131.93509,0
1246,20710680.0,74.36828,72.17497,55.039867,55.039867,55.041183,67.955124,67.955124,199.20187,82.70251,52.992126,0.3,0.7,70.99745,0.0,0.3,72.05879,0.0,0.3,72.482635,0.0,0.49396256,2595.2256,2595.2256,44.355,46.755383,492.64026,44.355,130.10341,0
1247,20710800.0,74.36455,72.21199,55.04003,55.04003,55.04135,67.90777,67.90777,196.46358,82.58001,53.002068,0.3,0.7,71.018875,0.0,0.3,72.078064,0.0,0.3,72.53554,0.0,0.4883164,2567.148,2567.148,44.095367,44.65399,488.4749,44.095367,127.65509,0
1249,20710920.0,74.27611,72.14778,55.039978,55.039978,55.04146,67.90289,67.90289,192.63177,82.44922,53.00108,0.3,0.7,70.985916,0.0,0.3,72.0439,0.0,0.3,72.45897,0.0,0.4772925,2528.4326,2528.4326,44.128967,43.427723,482.8272,44.128967,125.27795,0
1251,20711040.0,74.24655,72.15668,55.04003,55.04003,55.041515,67.909195,67.909195,189.47787,82.31293,53.004375,0.3,0.7,70.980316,0.0,0.3,72.03572,0.0,0.3,72.48534,0.0,0.4703547,2495.8237,2495.8237,44.050056,42.712856,478.2087,44.050056,122.99568,0
1253,20711100.0,74.204254,72.12767,55.040085,55.040085,55.041573,67.91807,67.91807,187.71053,82.24289,53.008553,0.3,0.7,70.96384,0.0,0.3,72.01901,0.0,0.3,72.45056,0.0,0.4649086,2478.232,2478.232,43.973713,42.459656,475.6365,43.973713,121.62471,0
1255,20711160.0,74.1608,72.09862,55.04003,55.04003,55.041626,67.93007,67.93007,185.59705,82.17159,53.00575,0.3,0.7,70.94949,0.0,0.3,72.00331,0.0,0.3,72.41826,0.0,0.45947322,2457.8281,2457.8281,44.04353,42.196796,472.56458,44.04353,120.428406,0
1258,20711280.0,74.130646,72.109055,55.040085,55.040085,55.04168,67.95026,67.95026,182.45618,82.02542,53.01333,0.3,0.7,70.94379,0.0,0.3,71.994736,0.0,0.3,72.447754,0.0,0.4524498,2426.4807,2426.4807,43.882095,41.874397,468.00607,43.882095,117.92083,0
1259,20711400.0,74.04671,72.055435,55.040085,55.040085,55.041733,67.978516,67.978516,178.59947,81.87474,53.01745,0.3,0.7,70.91406,0.0,0.3,71.96321,0.0,0.3,72.387054,0.0,0.4416398,2389.8096,2389.8096,43.821,41.577248,462.4192,43.821,115.22472,0
1261,20711520.0,74.01688,72.068016,55.040142,55.040142,55.041733,68.00286,68.00286,175.47554,81.71983,53.026787,0.3,0.7,70.908844,0.0,0.3,71.95502,0.0,0.3,72.42068,0.0,0.43462774,2359.4497,2359.4497,43.624813,41.379585,457.89783,43.624813,112.660194,0
1263,20711640.0,73.93448,72.01819,55.040142,55.040142,55.04179,68.03324,68.03324,171.64993,81.56108,53.032227,0.3,0.7,70.880005,0.0,0.3,71.92415,0.0,0.3,72.36547,0.0,0.423911,2323.9458,2323.9458,43.536076,41.158092,452.36295,43.536076,109.93463,0
1265,20711700.0,73.9191,72.025055,55.040142,55.040142,55.04179,68.046684,68.046684,169.93526,81.48033,53.033653,0.3,0.7,70.878746,0.0,0.3,71.920746,0.0,0.3,72.38486,0.0,0.42043078,2307.7668,2307.7668,43.505302,41.056076,449.88144,43.505302,108.73701,0
1267,20711760.0,73.905365,72.03291,55.0402,55.0402,55.04179,68.05881,68.05881,168.55577,81.398705,53.04239,0.30001813,0.7,70.87545,0.0,0.3,71.916405,0.0,0.3,72.40332,0.0,0.4169637,2294.5352,2294.5352,43.322437,41.008774,447.88895,43.322437,107.38003,0
1270,20711880.0,73.824844,71.98633,55.040142,55.040142,55.041847,68.08972,68.08972,164.77403,81.233086,53.048653,0.3000544,0.7,70.847435,0.0,0.3,71.88614,0.0,0.3,72.353165,0.0,0.40637442,2260.2065,2260.2065,43.216095,40.822624,442.42014,43.216095,104.66871,0
1271,20712000.0,73.79666,72.002975,55.0402,55.0402,55.04179,68.11565,68.11565,161.72226,81.064445,53.05925,0.30009067,0.7,70.84354,0.0,0.3,71.87894,0.0,0.3,72.39486,0.0,0.3995285,2231.754,2231.754,42.99286,40.700848,438.00958,42.99286,102.15726,0
1273,20712120.0,73.72075,71.959366,55.0402,55.0402,55.041847,68.146614,68.146614,157.99593,80.89317,53.06639,0.30049938,0.7,70.816345,0.0,0.3,71.849335,0.0,0.3,72.34932,0.0,0.38909367,2198.8433,2198.8433,42.866882,40.539516,432.6224,42.866882,99.46834,0
1275,20712240.0,73.69548,71.97722,55.040142,55.040142,55.04168,68.10961,68.10961,154.87961,80.71953,53.065735,0.30090812,0.7,70.813156,0.0,0.3,71.842636,0.0,0.3,72.39409,0.0,0.3823621,2168.6267,2168.6267,42.854073,38.831944,427.93198,42.854073,97.52479,0
1277,20712300.0,73.65851,71.957,55.040085,55.040085,55.041626,68.07827,68.07827,153.12125,80.63191,53.06491,0.3011125,0.7,70.798874,0.0,0.3,71.82769,0.0,0.3,72.37234,0.0,0.37721667,2151.8552,2151.8552,42.860657,37.623875,425.25485,42.860657,96.47652,0
1279,20712360.0,73.620544,71.93634,55.04003,55.04003,55.041573,68.04236,68.04236,151.04173,80.54385,53.05645,0.3013536,0.7,70.78696,0.0,0.3,71.813736,0.0,0.3,72.35284,0.0,0.37211046,2132.2258,2132.2258,43.023907,36.242508,422.09207,43.023907,95.57999,0
1281,20712480.0,73.596214,71.95584,55.039978,55.039978,55.04146,67.953094,67.953094,147.9025,80.36638,53.04991,0.3018358,0.7,70.7847,0.0,0.3,71.8078,0.0,0.3,72.40123,0.0,0.3655548,2100.4275,2100.4275,43.097225,33.351482,417.2143,43.097225,93.87124,0
1284,20712600.0,73.52343,71.91778,55.039925,55.039925,55.041405,67.85977,67.85977,144.1062,80.187515,53.040356,0.302318,0.7,70.759705,0.0,0.3,71.779785,0.0,0.3,72.36459,0.0,0.35554385,2063.7812,2063.7812,43.253918,30.300026,411.35883,43.253918,91.92212,0
1285,20712720.0,73.50091,71.93865,55.039978,55.039978,55.04135,67.757545,67.757545,141.03133,80.00751,53.03596,0.3029278,0.7,70.75856,0.0,0.3,71.77457,0.0,0.3,72.41644,0.0,0.34920415,2032.187,2032.187,43.27145,27.288147,406.5376,43.27145,90.12905,0
1287,20712840.0,73.431145,71.90311,55.039925,55.039925,55.041405,67.657936,67.657936,137.32492,79.826675,53.02992,0.30353755,0.7,70.734825,0.0,0.3,71.74744,0.0,0.3,72.384094,0.0,0.33946458,1996.3204,1996.3204,43.349247,24.303331,400.7959,43.349247,88.04973,0
1289,20712900.0,73.419495,71.91344,55.039925,55.039925,55.041405,67.610535,67.610535,135.67958,79.73604,53.026566,0.30384246,0.7,70.73604,0.0,0.3,71.74562,0.0,0.3,72.41205,0.0,0.336398,1979.7034,1979.7034,43.381687,22.941395,398.23752,43.381687,87.11983,0
1291,20712960.0,73.409996,71.92497,55.04003,55.04003,55.041405,67.56413,67.56413,134.36348,79.64529,53.031017,0.30417836,0.7,70.73471,0.0,0.3,71.742935,0.0,0.3,72.439026,0.0,0.33336693,1965.9487,1965.9487,43.252945,21.683287,396.1662,43.252945,86.075485,0
1293,20713080.0,73.34314,71.89163,55.040085,55.040085,55.041515,67.512375,67.512375,130.85239,79.46374,53.036842,0.3048502,0.7,70.71208,0.0,0.3,71.71661,0.0,0.3,72.41057,0.0,0.32391888,1933.3491,1933.3491,43.10286,19.942242,390.85233,43.10286,83.602,0
1296,20713200.0,73.32375,71.91399,55.0402,55.0402,55.041573,67.48921,67.48921,128.12053,79.28224,53.05178,0.30552202,0.7,70.712906,0.0,0.3,71.71272,0.0,0.3,72.46797,0.0,0.3180741,1907.0808,1907.0808,42.754353,18.981394,386.76785,42.754353,81.21968,0
1298,20713320.0,73.25937,71.88223,55.040253,55.040253,55.041626,67.48934,67.48934,124.81445,79.101135,53.066338,0.3061994,0.7,70.69121,0.0,0.3,71.68701,0.0,0.3,72.44265,0.0,0.30892244,1877.9878,1877.9878,42.453518,18.428589,381.908,42.453518,78.56914,0
1299,20713440.0,73.24097,71.90465,55.04036,55.04036,55.041626,67.49678,67.49678,122.24238,78.92079,53.085182,0.30687675,0.7,70.6928,0.0,0.3,71.68355,0.0,0.3,72.50192,0.0,0.30333376,1854.1842,1854.1842,42.0427,18.158092,378.14844,42.0427,76.19373,0
1301,20713500.0,73.21037,71.88982,55.04036,55.04036,55.04168,67.50474,67.50474,120.8057,78.830925,53.09666,0.30721542,0.7,70.68099,0.0,0.3,71.67047,0.0,0.3,72.48962,0.0,0.2988841,1841.8678,1841.8678,41.809677,18.08708,376.05984,41.809677,74.87228,0
1303,20713560.0,73.17868,71.87422,55.04036,55.04036,55.04168,67.51525,67.51525,119.0835,78.74139,53.101273,0.3075714,0.7,70.671875,0.0,0.3,71.65839,0.0,0.3,72.47923,0.0,0.2944843,1827.2573,1827.2573,41.72053,18.022907,373.55893,41.72053,73.63751,0
1305,20713680.0,73.16127,71.896355,55.040417,55.040417,55.041626,67.5341,67.5341,116.63941,78.563354,53.120064,0.30828336,0.7,70.674126,0.0,0.3,71.65532,0.0,0.3,72.53993,0.0,0.28915754,1805.1631,1805.1631,41.316036,18.013733,370.0211,41.316036,71.40349,0
1307,20713800.0,73.101006,71.86697,55.04036,55.04036,55.041626,67.55959,67.55959,113.61026,78.38696,53.13555,0.3089953,0.7,70.653854,0.0,0.3,71.6306,0.0,0.3,72.51961,0.0,0.28061655,1779.9126,1779.9126,41.01117,18.046858,365.6429,41.01117,69.01119,0
1309,20713920.0,73.084526,71.88872,55.040417,55.040417,55.041573,67.58292,67.58292,111.28397,78.21245,53.15313,0.30974764,0.7,70.65671,0.0,0.3,71.6279,0.0,0.3,72.5813,0.0,0.27555692,1759.1926,1759.1926,40.635273,18.148603,362.29147,40.635273,66.952,0
1312,20714040.0,73.0179,71.85445,55.040253,55.040253,55.041733,67.619255,67.619255,106.68483,78.04024,53.158184,0.3105,0.7,70.63699,0.0,0.3,71.60357,0.0,0.3,72.56334,0.0,0.2625,1728.8352,1728.8352,40.60088,18.154587,355.63733,40.60088,64.106895,0
1314,20714100.0,73.00993,71.86516,55.040142,55.040142,55.041515,67.60853,67.60853,105.66174,77.95504,53.14621,0.31087616,0.7,70.640015,0.0,0.3,71.602905,0.0,0.3,72.596344,0.0,0.2625,1714.2194,1714.2194,40.79689,17.782732,354.10135,40.79689,63.804024,0
1315,20714160.0,73.008286,71.88015,55.040306,55.040306,55.041405,67.58327,67.58327,105.57225,77.87056,53.163292,0.3113001,0.7,70.64046,0.0,0.3,71.60126,0.0,0.3,72.627716,0.0,0.2625,1708.9358,1708.9358,40.405964,17.269365,353.89548,40.405964,63.154575,0
1317,20714280.0,72.966644,71.86252,55.040527,55.040527,55.041183,67.515236,67.515236,105.44945,77.703674,53.197735,0.312148,0.7,70.621445,0.0,0.3,71.57748,0.0,0.3,72.61014,0.0,0.2625,1698.0066,1698.0066,39.633297,15.917313,353.51492,39.633297,61.92484,0
1319,20714400.0,72.96242,71.89026,55.04069,55.04069,55.041077,67.47244,67.47244,105.37317,77.54003,53.234596,0.31299588,0.7,70.62529,0.0,0.3,71.575714,0.0,0.3,72.66875,0.0,0.2625,1690.5604,1690.5604,38.815502,15.077296,353.27698,38.815502,60.633224,0
1321,20714520.0,72.8927,71.83824,55.04075,55.04075,55.041023,67.50659,67.50659,105.43404,77.37798,53.272278,0.3135379,0.7,70.57349,0.0,0.3,71.51909,0.0,0.3,72.613266,0.0,0.2625,1682.0371,1682.0371,38.02719,15.74653,353.4668,38.02719,59.400383,0
1323,20714640.0,72.86233,71.83456,55.040855,55.040855,55.040966,67.593575,67.593575,105.58914,77.21599,53.312706,0.31407994,0.7,70.550644,0.0,0.3,71.49019,0.0,0.3,72.63661,0.0,0.2625,1677.4265,1677.4265,37.202927,17.474724,353.9506,37.202927,58.119465,0
1325,20714700.0,72.82761,71.808624,55.040855,55.040855,55.040966,67.65103,67.65103,105.69159,77.135025,53.333633,0.31435096,0.7,70.5246,0.0,0.3,71.46251,0.0,0.3,72.60843,0.0,0.2625,1675.177,1675.177,36.785793,18.632675,354.2701,36.785793,57.473206,0
1328,20714760.0,72.79262,71.78237,55.04091,55.04091,55.04091,67.71569,67.71569,105.80687,77.054,53.353577,0.31459394,0.7,70.50131,0.0,0.3,71.43581,0.0,0.3,72.58113,0.0,0.2625,1673.0146,1673.0146,36.39066,19.95154,354.6297,36.39066,56.862316,0
1329,20714880.0,72.759384,71.775505,55.04091,55.04091,55.04091,67.8615,67.8615,106.06686,76.892,53.39505,0.31507996,0.7,70.478516,0.0,0.3,71.40691,0.0,0.3,72.598434,0.0,0.2625,1671.8917,1671.8917,35.572323,22.986437,355.44064,35.572323,55.598595,0
1331,20715000.0,72.68759,71.72211,55.04075,55.04075,55.04075,67.90577,67.90577,106.14579,76.73001,53.412792,0.31556594,0.7,70.43056,0.0,0.3,71.353745,0.0,0.3,72.54015,0.0,0.2625,1664.8245,1664.8245,35.22782,23.923964,355.68692,35.22782,55.064808,0
1333,20715120.0,72.650955,71.71321,55.04058,55.04058,55.040527,67.88279,67.88279,106.10481,76.568016,53.418945,0.31601322,0.7,70.40875,0.0,0.3,71.32567,0.0,0.3,72.55322,0.0,0.2625,1656.8612,1656.8612,35.08205,23.43749,355.55908,35.08205,54.83445,0
1335,20715240.0,72.57735,71.65905,55.04036,55.04036,55.04036,67.82327,67.82327,105.99869,76.40602,53.4179,0.31646052,0.7,70.362335,0.0,0.3,71.27382,0.0,0.3,72.49248,0.0,0.2625,1645.7618,1645.7618,35.07485,22.184746,355.22812,35.07485,54.81675,0
1337,20715300.0,72.55823,71.65399,55.040306,55.040306,55.040306,67.785194,67.785194,105.9308,76.325,53.4162,0.31668416,0.7,70.35338,0.0,0.3,71.260796,0.0,0.3,72.498184,0.0,0.2625,1640.5651,1640.5651,35.08925,21.39078,355.01636,35.08925,54.83508,0
1340,20715360.0,72.53917,71.64894,55.040253,55.040253,55.040253,67.74348,67.74348,105.856415,76.24403,53.415047,0.3169458,0.7,70.34201,0.0,0.3,71.2469,0.0,0.3,72.502365,0.0,0.2625,1635.5508,1635.5508,35.091057,20.527166,354.78436,35.091057,54.833256,0
1342,20715480.0,72.465225,71.59445,55.040142,55.040142,55.040142,67.652824,67.652824,105.694786,76.08203,53.410378,0.31746906,0.7,70.297295,0.0,0.3,71.196526,0.0,0.3,72.43947,0.0,0.2625,1623.2605,1623.2605,35.145817,18.673248,354.28024,35.145817,54.908703,0
1343,20715600.0,72.42617,71.58336,55.040085,55.040085,55.040085,67.556526,67.556526,105.52309,75.91998,53.40664,0.31799233,0.7,70.2784,0.0,0.3,71.17087,0.0,0.3,72.44627,0.0,0.2625,1612.39,1612.39,35.17259,16.740429,353.74475,35.17259,54.939594,0
1345,20715720.0,72.3519,71.52831,55.040085,55.040085,55.040085,67.497604,67.497604,105.418015,75.757996,53.409058,0.31853104,0.7,70.23534,0.0,0.3,71.12187,0.0,0.3,72.38074,0.0,0.2625,1601.531,1601.531,35.086296,15.5758295,353.417,35.086296,54.797897,0
1347,20715840.0,72.31213,71.51601,55.040142,55.040142,55.040142,67.46208,67.46208,105.35469,75.596,53.415756,0.31906974,0.7,70.217804,0.0,0.3,71.097374,0.0,0.3,72.38371,0.0,0.2625,1593.2675,1593.2675,34.9216,14.881704,353.21948,34.9216,54.53636,0
1349,20715900.0,72.274994,71.48837,55.0402,55.0402,55.0402,67.47253,67.47253,105.37331,75.51503,53.42356,0.3193391,0.7,70.19562,0.0,0.3,71.07298,0.0,0.3,72.34921,0.0,0.2625,1589.7274,1589.7274,34.754116,15.085673,353.27756,34.754116,54.275726,0
1351,20715960.0,72.237915,71.46059,55.040253,55.040253,55.0402,67.49971,67.49971,105.421776,75.434006,53.43273,0.31958967,0.7,70.17612,0.0,0.3,71.04958,0.0,0.3,72.31564,0.0,0.2625,1586.6222,1586.6222,34.57055,15.618749,353.4287,34.57055,53.991863,0
1353,20716080.0,72.197655,71.447174,55.04036,55.04036,55.040306,67.58889,67.58889,105.580795,75.27202,53.45652,0.32009083,0.7,70.15958,0.0,0.3,71.02596,0.0,0.3,72.31499,0.0,0.2625,1583.8595,1583.8595,34.10168,17.389349,353.9247,34.10168,53.268932,0
1356,20716200.0,72.12306,71.39104,55.040417,55.040417,55.04036,67.71248,67.71248,105.80115,75.110016,53.48217,0.320592,0.7,70.11888,0.0,0.3,70.97911,0.0,0.3,72.24402,0.0,0.2625,1581.2416,1581.2416,33.613,19.8945,354.61203,33.613,52.518654,0
1357,20716320.0,72.08153,71.37643,55.040527,55.040527,55.040417,67.85926,67.85926,106.06288,74.94803,53.50969,0.32100487,0.7,70.103,0.0,0.3,70.95615,0.0,0.3,72.23968,0.0,0.2625,1581.4879,1581.4879,33.090885,22.94867,355.42844,33.090885,51.71825,0
1359,20716440.0,72.00545,71.31952,55.04036,55.04036,55.040306,67.90423,67.90423,106.143036,74.78603,53.51524,0.32141775,0.7,70.063065,0.0,0.3,70.91011,0.0,0.3,72.16629,0.0,0.2625,1575.8638,1575.8638,33.008858,23.900305,355.67847,33.008858,51.59544,0
1361,20716500.0,71.98386,71.31177,55.040306,55.040306,55.040253,67.89893,67.89893,106.13361,74.70501,53.513428,0.3216242,0.7,70.05681,0.0,0.3,70.89946,0.0,0.3,72.16354,0.0,0.2625,1572.5848,1572.5848,33.04444,23.788513,355.64914,33.04444,51.65086,0
1363,20716560.0,71.96211,71.30403,55.0402,55.0402,55.0402,67.88167,67.88167,106.10282,74.623985,53.510788,0.32182682,0.7,70.04802,0.0,0.3,70.88786,0.0,0.3,72.159424,0.0,0.2625,1569.1178,1569.1178,33.093403,23.422775,355.55304,33.093403,51.72588,0
1365,20716680.0,71.885254,71.24718,55.040085,55.040085,55.040085,67.82242,67.82242,105.99718,74.46199,53.50052,0.32223204,0.7,70.00923,0.0,0.3,70.842926,0.0,0.3,72.08482,0.0,0.2625,1559.3137,1559.3137,33.287273,22.17528,355.22354,33.287273,52.023205,0
1368,20716800.0,71.84137,71.23152,55.039978,55.039978,55.039978,67.74279,67.74279,105.855194,74.3,53.48948,0.32263726,0.7,69.99517,0.0002583011,0.3,70.82173,0.0,0.3,72.076416,0.0,0.2625,1550.1523,1550.1523,33.483227,20.520742,354.78073,33.483227,52.32126,0
1369,20716920.0,71.76474,71.17499,55.039925,55.039925,55.039925,67.65226,67.65226,105.69378,74.138,53.4775,0.3231111,0.7,69.95754,0.002382215,0.3,70.77795,0.0,0.3,72.001,0.0,0.2625,1538.9769,1538.9769,33.69602,18.668623,354.27725,33.69602,52.64419,0
1371,20717040.0,71.7209,71.15939,55.039867,55.039867,55.039867,67.556046,67.556046,105.52223,73.97601,53.46734,0.3235849,0.7,69.94458,0.0033124033,0.3,70.75778,0.0,0.3,71.99139,0.0,0.2625,1529.0248,1529.0248,33.863598,16.736883,353.7422,33.863598,52.895523,0
1373,20717100.0,71.682724,71.13138,55.039867,55.039867,55.039925,67.52244,67.52244,105.4623,73.89499,53.465416,0.32382184,0.7,69.92497,0.004570304,0.3,70.73592,0.0,0.3,71.95282,0.0,0.2625,1524.054,1524.054,33.88578,16.07045,353.55527,33.88578,52.926376,0
1375,20717160.0,71.64465,71.10336,55.039925,55.039925,55.039925,67.49719,67.49719,105.41729,73.81402,53.464043,0.3240614,0.7,69.90805,0.0057450663,0.3,70.715164,0.0,0.3,71.91536,0.0,0.2625,1519.1349,1519.1349,33.901787,15.572883,353.41486,33.901787,52.9485,0
1377,20717280.0,71.60104,71.087875,55.039978,55.039978,55.039978,67.46172,67.46172,105.354065,73.65202,53.465527,0.3245405,0.7,69.895966,0.006989213,0.3,70.69594,0.0,0.3,71.90454,0.0,0.2625,1511.6482,1511.6482,33.850094,14.879121,353.21765,33.850094,52.86357,0
1380,20717400.0,71.52524,71.03206,55.040085,55.040085,55.040085,67.499405,67.499405,105.421234,73.490036,53.477776,0.3250196,0.7,69.86031,0.00973043,0.3,70.654236,0.0,0.3,71.82769,0.0,0.2625,1505.7971,1505.7971,33.600426,15.616312,353.42712,33.600426,52.477253,0
1381,20717520.0,71.48162,71.016464,55.0402,55.0402,55.0402,67.58863,67.58863,105.58034,73.32799,53.49717,0.32544753,0.7,69.84878,0.011294125,0.3,70.63573,0.0,0.3,71.81533,0.0,0.2625,1503.6315,1503.6315,33.22565,17.386961,353.9234,33.22565,51.901,0
1383,20717640.0,71.4057,70.960594,55.040306,55.040306,55.040253,67.71226,67.71226,105.800766,73.165985,53.51881,0.3258755,0.7,69.813675,0.014354427,0.3,70.594696,0.0,0.3,71.737274,0.0,0.2625,1501.6521,1501.6521,32.821167,19.892107,354.6109,32.821167,51.281902,0
1385,20717700.0,71.38373,70.952576,55.04036,55.04036,55.040306,67.783356,67.783356,105.92752,73.08502,53.53029,0.32608944,0.7,69.80934,0.015217876,0.3,70.58612,0.0,0.3,71.73085,0.0,0.2625,1501.7568,1501.7568,32.60725,21.36045,355.00626,32.60725,50.95498,0
1387,20717760.0,71.36148,70.9445,55.04036,55.04036,55.040306,67.85909,67.85909,106.06257,73.004,53.542763,0.32625997,0.7,69.802414,0.01624648,0.3,70.57662,0.0,0.3,71.7231,0.0,0.2625,1502.4183,1502.4183,32.374073,22.946281,355.4275,32.374073,50.59833,0
1389,20717880.0,71.28464,70.8882,55.040253,55.040253,55.040253,67.9041,67.9041,106.142815,72.842,53.545452,0.32660103,0.7,69.76764,0.019627867,0.3,70.53613,0.0,0.3,71.64378,0.0,0.2625,1497.4692,1497.4692,32.353783,23.898111,355.67783,32.353783,50.571873,0
1391,20718000.0,71.23915,70.871605,55.040142,55.040142,55.040085,67.88157,67.88157,106.10266,72.68001,53.53875,0.3269421,0.7,69.75688,0.02183507,0.3,70.518616,0.0,0.3,71.628235,0.0,0.2625,1491.368,1491.368,32.487007,23.420687,355.55258,32.487007,50.7784,0
1394,20718120.0,71.159225,70.81206,55.039978,55.039978,55.039978,67.822365,67.822365,105.99708,72.51802,53.526665,0.3273081,0.7,69.71936,0.0257153,0.3,70.47555,0.0,0.3,71.54491,0.0,0.2625,1482.1993,1482.1993,32.720833,22.17336,355.22327,32.720833,51.138237,0
1395,20718240.0,71.11122,70.7925,55.039925,55.039925,55.039925,67.74277,67.74277,105.855156,72.35602,53.5142,0.32767412,0.7,69.706505,0.0284038,0.3,70.45599,0.0,0.3,71.52568,0.0,0.2625,1473.6395,1473.6395,32.947563,20.518967,354.7806,32.947563,51.484486,0
1397,20718300.0,71.071335,70.763,55.039867,55.039867,55.039925,67.69848,67.69848,105.7762,72.274994,53.5081,0.3278571,0.7,69.68695,0.030540086,0.3,70.43451,0.0,0.3,71.4836,0.0,0.2625,1468.5886,1468.5886,33.058983,19.608725,354.5343,33.058983,51.65398,0
1399,20718360.0,71.03162,70.73357,55.039867,55.039867,55.039867,67.65226,67.65226,105.69378,72.19403,53.50129,0.32806823,0.7,69.67009,0.03259281,0.3,70.41408,0.0,0.3,71.44278,0.0,0.2625,1463.1809,1463.1809,33.182156,18.666973,354.27725,33.182156,51.841587,0
1401,20718480.0,70.983665,70.71428,55.03981,55.03981,55.039867,67.55607,67.55607,105.52227,72.032036,53.490463,0.3284904,0.7,69.658005,0.0356007,0.3,70.39535,0.0,0.3,71.42312,0.0,0.2625,1453.9229,1453.9229,33.36488,16.73534,353.7423,33.36488,52.116688,0
1403,20718600.0,70.904564,70.656,55.039867,55.039867,55.039867,67.49722,67.49722,105.41734,71.86999,53.486732,0.32891262,0.7,69.622574,0.040092148,0.3,70.35448,0.0,0.3,71.34056,0.0,0.2625,1444.8077,1444.8077,33.413494,15.571402,353.415,33.413494,52.18602,0
1406,20718720.0,70.85689,70.63705,55.039925,55.039925,55.039925,67.46178,67.46178,105.35414,71.70799,53.487774,0.32933494,0.7,69.611145,0.043408766,0.3,70.33652,0.0,0.3,71.32067,0.0,0.2625,1438.0322,1438.0322,33.37054,14.877676,353.21786,33.37054,52.114765,0
1408,20718840.0,70.77817,70.57921,55.04003,55.04003,55.04003,67.49945,67.49945,105.421326,71.546005,53.499695,0.32975727,0.7,69.57648,0.048203547,0.3,70.29647,0.0,0.3,71.23805,0.0,0.2625,1432.9257,1432.9257,33.128315,15.614836,353.4274,33.128315,51.73999,0
1409,20718900.0,70.75444,70.56987,55.040142,55.040142,55.040085,67.53895,67.53895,105.49174,71.46503,53.50821,0.32996842,0.7,69.57231,0.049936675,0.3,70.28823,0.0,0.3,71.22844,0.0,0.2625,1431.8046,1431.8046,32.96287,16.394518,353.64703,32.96287,51.48555,0
1411,20718960.0,70.73098,70.56102,56.140533,55.0402,55.040142,67.588684,67.588684,105.58042,71.384,53.5187,0.33014897,0.7,69.56835,0.051671658,0.3,70.27911,0.0,0.3,71.217674,0.0,0.2625,1431.4406,1431.4406,56.58588,17.38542,353.9236,32.76111,51.17541,0
1413,20719080.0,70.65341,70.50482,56.40025,55.040306,55.040253,67.71231,67.71231,105.80086,71.222015,53.540123,0.33051005,0.7,69.5405,0.056380626,0.3,70.23956,0.0,0.3,71.134674,0.0,0.2625,1430.2423,1430.2423,61.85887,19.89053,354.61118,32.361813,50.564213,0
1415,20719200.0,70.60672,70.48758,56.597565,55.04036,55.040306,67.859146,67.859146,106.06267,71.06002,53.563797,0.33087116,0.7,69.537155,0.059826583,0.3,70.22259,0.0,0.3,71.11336,0.0,0.2625,1431.7378,1431.7378,65.72387,22.94466,355.42776,31.919373,49.887695,0
1417,20719320.0,70.52899,70.431656,56.844315,55.040253,55.0402,67.904144,67.904144,106.14291,70.898026,53.566437,0.3311503,0.7,69.51155,0.06463074,0.3,70.18347,0.0,0.3,71.02981,0.0,0.2625,1427.7026,1427.7026,71.07872,23.89648,355.6781,31.898901,49.86087,0
1419,20719440.0,70.48214,70.41463,57.018562,55.040142,55.040085,67.881615,67.881615,106.10274,70.73604,53.5599,0.33142945,0.7,69.51051,0.06815678,0.3,70.16695,0.0,0.3,71.00789,0.0,0.2625,1422.5254,1422.5254,74.94323,23.419128,355.55286,32.029236,50.0629,0
1422,20719500.0,70.4433,70.38695,57.140785,55.04003,55.04003,67.85537,67.85537,106.05595,70.655014,53.55479,0.33156902,0.7,69.49744,0.07064986,0.3,70.14722,0.0,0.3,70.965485,0.0,0.2625,1418.7872,1418.7872,77.70176,22.864609,355.4069,32.129177,50.216694,0
1423,20719560.0,70.40474,70.35942,57.2557,55.039978,55.039978,67.82241,67.82241,105.99717,70.57399,53.54814,0.3317386,0.7,69.487274,0.07302139,0.3,70.12854,0.0,0.3,70.92434,0.0,0.2625,1414.5096,1414.5096,80.28506,22.171913,355.22354,32.25693,50.413227,0
1425,20719680.0,70.35832,70.34305,57.42736,55.039925,55.039925,67.74281,67.74281,105.85524,70.41199,53.53584,0.3320778,0.7,69.48848,0.076591045,0.3,70.112724,0.0,0.3,70.90231,0.0,0.2625,1407.0327,1407.0327,84.1375,20.517574,354.78088,32.48132,50.75593,0
1427,20719800.0,70.281525,70.288666,57.665108,55.039867,55.039867,67.652306,67.652306,105.69387,70.25,53.52282,0.33241698,0.7,69.4675,0.0814832,0.3,70.07515,0.0,0.3,70.81903,0.0,0.2625,1397.6626,1397.6626,89.45862,18.665642,354.27753,32.718895,51.11784,0
1429,20719920.0,70.23555,70.273125,57.838524,55.03981,55.039867,67.55612,67.55612,105.52237,70.088005,53.511612,0.3327965,0.7,69.47107,0.085064635,0.3,70.060104,0.0,0.3,70.7969,0.0,0.2625,1389.3706,1389.3706,93.281784,16.734072,353.74258,32.91087,51.40755,0
1431,20720040.0,70.15936,70.21968,58.083687,55.039867,55.039867,67.497284,67.497284,105.41746,69.92601,53.507164,0.33317602,0.7,69.452225,0.08995564,0.3,70.0233,0.0,0.3,70.7139,0.0,0.2625,1381.1715,1381.1715,98.59305,15.570164,353.4153,32.9738,51.49934,0
1434,20720100.0,70.13667,70.212204,58.17108,55.039867,55.039925,67.477455,67.477455,105.38211,69.844986,53.506508,0.33336577,0.7,69.45629,0.09167809,0.3,70.01654,0.0,0.3,70.703354,0.0,0.2625,1377.96,1377.96,100.42636,15.18157,353.30508,32.976833,51.50182,0
1435,20720160.0,70.11382,70.20479,58.27073,55.039978,55.04003,67.46184,67.46184,105.35426,69.76402,53.513374,0.33355168,0.7,69.45794,0.09352187,0.3,70.00885,0.0,0.3,70.69165,0.0,0.2625,1367.8126,1367.8126,102.39355,14.876441,353.21823,32.77915,51.19092,0
1437,20720280.0,70.03802,70.15216,58.617508,55.041077,55.040966,67.49953,67.49953,105.421455,69.60202,53.637848,0.33392343,0.7,69.44146,0.09837409,0.3,69.9727,0.0014934025,0.3,70.6086,0.0,0.2625,1344.807,1344.807,107.24795,15.613577,353.42776,30.101507,47.008427,0
1439,20720400.0,69.9927,70.13794,58.911724,55.042007,55.041733,67.58877,67.58877,105.58058,69.44003,53.785065,0.3342952,0.7,69.44986,0.10185881,0.3,69.958694,0.0023759948,0.3,70.5858,0.0,0.2625,1325.4227,1325.4227,110.528854,17.384115,353.9241,26.980707,42.13835,0
1441,20720520.0,69.91705,70.08586,59.27471,55.042725,55.04234,67.7124,67.7124,105.80103,69.277985,53.94294,0.334592,0.7,69.43619,0.10660485,0.3,69.92282,0.0046607624,0.3,70.502304,0.0,0.2625,1305.2776,1305.2776,115.17999,19.889187,354.61166,23.633547,36.916267,0
1443,20720640.0,69.87169,70.07202,59.574036,55.043274,55.04289,67.85925,67.85925,106.06287,69.11599,54.110424,0.33488882,0.7,69.44739,0.109964244,0.3,69.90898,0.0059010223,0.3,70.478516,0.0,0.2625,1286.789,1286.789,118.25248,22.94329,355.42834,20.068544,31.353071,0
1445,20720700.0,69.83383,70.046036,59.75284,55.043438,55.043,67.89373,67.89373,106.12433,69.03502,54.188812,0.3350372,0.7,69.44031,0.11234292,0.3,69.890686,0.007215292,0.3,70.43588,0.0,0.2625,1275.1155,1275.1155,120.521,23.671648,355.62012,18.398518,28.744247,0
1448,20720760.0,69.796265,70.02028,59.921585,55.04355,55.043106,67.90428,67.90428,106.14315,68.953995,54.26429,0.335152,0.7,69.436295,0.11457428,0.3,69.87338,0.008539379,0.3,70.39441,0.0,0.2625,1262.0557,1262.0557,122.55114,23.895254,355.6788,16.771381,26.200998,0
1449,20720880.0,69.75133,70.00682,60.196518,55.043713,55.043274,67.88178,67.88178,106.10303,68.79201,54.416176,0.3353816,0.7,69.450134,0.11777587,0.3,69.85988,0.01012674,0.3,70.370026,0.0,0.2625,1235.396,1235.396,125.14702,23.417955,355.55368,13.481733,21.057133,0
1451,20721000.0,69.67651,69.955734,60.53001,55.043877,55.04338,67.82259,67.82259,105.99749,68.630005,54.569214,0.3356112,0.7,69.441574,0.12221627,0.3,69.82483,0.013097939,0.3,70.28598,0.0,0.2625,1205.3418,1205.3418,128.96371,22.170773,355.2245,10.164334,15.869354,0
1453,20721120.0,69.63207,69.94304,60.796154,55.044044,55.043327,67.74303,67.74303,105.85561,68.46802,54.727417,0.33592117,0.7,69.45799,0.12522615,0.3,69.81186,0.01501301,0.3,70.261536,0.0,0.2625,1175.1572,1175.1572,131.1173,20.51652,354.78195,6.733414,10.499377,0
1455,20721240.0,69.5578,69.89288,61.122063,55.043327,55.042778,67.65255,67.65255,105.6943,68.30602,54.889904,0.3362311,0.7,69.45178,0.12946737,0.3,69.77742,0.01830352,0.3,70.177704,0.0,0.2625,1142.6746,1142.6746,134.49011,18.664656,354.27878,3.2048314,4.988078,0
1457,20721300.0,69.53594,69.886955,61.248848,55.043163,55.04267,67.60494,67.60494,105.60941,68.225,54.973125,0.3363861,0.7,69.46233,0.13081576,0.3,69.77165,0.019382883,0.3,70.16612,0.0,0.2625,1126.64,1126.64,135.3036,17.703835,354.014,1.4024035,2.1742246,0
1460,20721360.0,69.51397,69.88103,61.388428,55.049866,55.04915,67.55639,67.55639,105.52284,68.14403,55.068375,0.33655488,0.7,69.47063,0.1322575,0.3,69.76501,0.020535424,0.3,70.15337,0.0,0.2625,1113.8829,1113.8829,136.15742,16.733168,353.74402,0.0,0.0,0
1462,20721480.0,69.44069,69.83241,61.732956,55.27893,55.278107,67.49758,67.49758,105.417984,67.98204,55.278545,0.33689243,0.7,69.46673,0.1362695,0.3,69.73183,0.024097677,0.3,70.07103,0.0,0.2625,1091.4418,1091.4418,138.9515,15.569286,353.41687,0.0,0.0,0
1463,20721600.0,69.3985,69.823074,62.00564,55.488934,55.48811,67.462166,67.462166,105.35484,67.81999,55.4886,0.33723,0.7,69.48799,0.13880616,0.3,69.721664,0.026538068,0.3,70.04944,0.0,0.2625,1070.6206,1070.6206,140.19601,14.875636,353.2199,0.0,0.0,0
1465,20721720.0,69.32764,69.77731,62.335228,55.703384,55.70256,67.499886,67.499886,105.42209,67.66107,55.703003,0.33754757,0.7,69.486176,0.14256619,0.3,69.6909,0.030276258,0.3,69.970505,0.002645197,0.2625,1051.4578,1051.4578,142.77295,15.612782,353.42963,0.0,0.0,0
1467,20721840.0,69.28875,69.77055,62.59198,55.91504,55.914215,67.58916,67.58916,105.58127,67.508194,55.914654,0.33786514,0.7,69.50946,0.14483827,0.3,69.683,0.03288542,0.3,69.951775,0.003823987,0.2625,1035.7246,1035.7246,143.90442,17.383331,353.9261,0.0,0.0,0
1469,20721900.0,69.25491,69.74864,62.749523,56.01875,56.017982,67.64747,67.64747,105.68523,67.4341,56.018417,0.33802393,0.7,69.50793,0.14667062,0.3,69.66805,0.034842893,0.3,69.91293,0.006157855,0.2625,1028.0453,1028.0453,145.21881,18.556772,354.25034,0.0,0.0,0
1471,20721960.0,69.22189,69.727104,62.89729,56.119823,56.119057,67.71282,67.71282,105.801765,67.36153,56.11949,0.33813784,0.7,69.50925,0.14834286,0.3,69.65437,0.03678582,0.3,69.87564,0.008547252,0.2625,1020.4804,1020.4804,146.35934,19.888384,354.61383,0.0,0.0,0
1474,20722080.0,69.18707,69.722435,63.128494,56.31846,56.317688,67.859695,67.859695,106.06365,67.221176,56.318127,0.33836567,0.7,69.534134,0.15034887,0.3,69.64833,0.039552316,0.3,69.859215,0.010292957,0.2625,1008.0097,1008.0097,147.3545,22.942526,355.43066,0.0,0.0,0
1476,20722200.0,69.12456,69.6808,63.396675,56.49336,56.492752,67.90475,67.90475,106.14397,67.08714,56.493084,0.33859348,0.7,69.53517,0.15359749,0.3,69.621475,0.043604698,0.3,69.78549,0.015561255,0.2625,991.4802,991.4802,149.49629,23.894556,355.6812,0.0,0.0,0
1477,20722320.0,69.09445,69.67794,63.588493,56.657166,56.656506,67.88227,67.88227,106.10389,66.95953,56.65689,0.33878675,0.7,69.56137,0.15533389,0.3,69.61719,0.046513885,0.3,69.7711,0.01785301,0.2625,975.2332,975.2332,150.0268,23.41733,355.5562,0.0,0.0,0
1479,20722440.0,69.03755,69.63933,63.82624,61.986084,56.809708,67.8231,67.8231,105.998375,66.83841,56.81004,0.33898002,0.7,69.56341,0.15832014,0.3,69.59703,0.05041354,0.3,69.69969,0.023634413,0.2625,957.50256,957.50256,151.74826,22.170183,355.22708,111.28371,0.0,0
1481,20722500.0,69.027054,69.64196,63.907482,61.55954,56.88343,67.78514,67.78514,105.93071,66.7803,56.88376,0.33907664,0.7,69.57829,0.15900747,0.3,69.60818,0.051192142,0.3,69.693924,0.025002243,0.2625,949.2999,949.2999,151.79488,21.378132,355.01605,100.50717,0.0,0
1483,20722560.0,69.01656,69.64443,63.991585,61.229507,56.95632,67.74354,67.74354,105.85653,66.72388,56.95665,0.33921573,0.7,69.59076,0.15978026,0.3,69.617294,0.052043285,0.3,69.68739,0.026439667,0.2625,941.4895,941.4895,151.94763,20.51601,354.78464,91.84745,0.0,0
1485,20722680.0,68.96685,69.61153,64.20444,60.83587,57.094585,67.65306,67.65306,105.695206,66.616,57.09486,0.33949387,0.7,69.59362,0.16250043,0.3,69.61241,0.05502183,0.3,69.618225,0.032707572,0.2625,924.6739,924.6739,153.3778,18.664198,354.28143,80.43753,0.0,0
1488,20722800.0,68.94856,69.61642,64.345726,60.59697,57.22648,67.55691,67.55691,105.52376,66.51482,57.226753,0.339772,0.7,69.62186,0.16368227,0.3,69.6274,0.056851774,0.3,69.60779,0.03600375,0.2625,909.67645,909.67645,153.33455,16.73274,353.74667,72.41319,0.0,0
1489,20722920.0,68.90187,69.58406,64.5376,60.54995,57.354412,67.49808,67.49808,105.41886,66.42044,57.354687,0.34007108,0.7,69.62537,0.16613638,0.3,69.619385,0.059941556,0.3,69.540726,0.042740066,0.2625,895.4217,895.4217,154.59863,15.568898,353.41946,68.68179,0.0,0
1491,20723040.0,68.88665,69.58966,64.65884,60.54023,57.476578,67.46265,67.46265,105.3557,66.33299,57.476852,0.34037015,0.7,69.65427,0.16704236,0.3,69.6329,0.06180864,0.3,69.531876,0.046513956,0.2625,883.70636,883.70636,154.47115,14.875225,353.22244,65.82771,0.0,0
1493,20723100.0,68.86479,69.57396,64.74975,60.5878,62.779793,67.47312,67.47312,105.37437,66.29184,57.5381,0.3405197,0.7,69.654816,0.16821846,0.3,69.628006,0.06337664,0.3,69.50035,0.049990177,0.2625,878.6135,878.6135,155.16167,15.079261,353.28064,65.589836,175.09254,0
1495,20723160.0,68.851105,69.56813,64.83237,60.644432,62.380493,67.500336,67.500336,105.42288,66.25246,57.59721,0.34065223,0.7,69.65811,0.16923589,0.3,69.62411,0.064902775,0.3,69.48865,0.05243623,0.2625,874.1598,874.1598,155.72255,15.612308,353.43195,65.57673,159.92073,0
1497,20723280.0,68.85199,69.59115,64.936905,60.734024,61.739605,67.58958,67.58958,105.582,66.17891,57.713333,0.34091735,0.7,69.6875,0.16987349,0.3,69.63768,0.06673517,0.3,69.51567,0.05446735,0.2625,868.5001,868.5001,155.65196,17.382833,353.92825,65.083725,134.90367,0
1499,20723400.0,68.82271,69.574394,65.08934,60.895306,61.507133,67.71319,67.71319,105.802414,66.11249,57.820507,0.34118247,0.7,69.6914,0.17181548,0.3,69.629,0.06978619,0.3,69.48085,0.059973933,0.2625,863.3468,863.3468,156.93736,19.887857,354.61572,66.412506,124.11585,0
1502,20723520.0,68.82375,69.59378,65.17102,61.014725,61.32586,67.86002,67.86002,106.06422,66.053276,57.919716,0.34136206,0.7,69.72095,0.17219499,0.3,69.643005,0.07155361,0.3,69.49991,0.06253516,0.2625,860.8909,860.8909,156.87288,22.94193,355.43234,66.97505,114.96729,0
1503,20723640.0,68.79684,69.575165,65.291534,61.177162,61.383648,67.90501,67.90501,106.144424,66.00131,57.99519,0.34154165,0.7,69.72475,0.1738958,0.3,69.634766,0.074541576,0.3,69.46096,0.06840408,0.2625,854.677,854.677,157.97974,23.893892,355.68256,68.93812,114.70634,0
1505,20723700.0,68.79898,69.58456,65.314285,61.230003,61.37733,67.899734,67.899734,106.135025,65.97807,58.02793,0.34163144,0.7,69.74084,0.17391677,0.3,69.64251,0.07537451,0.3,69.46997,0.06980875,0.2625,851.6732,851.6732,157.72057,23.78226,355.65326,69.34083,113.27924,0
1507,20723760.0,68.801285,69.593735,65.33922,61.283783,61.387493,67.88247,67.88247,106.10425,65.95665,58.058693,0.3417216,0.7,69.75435,0.17402548,0.3,69.649376,0.07622974,0.3,69.477715,0.0712518,0.2625,848.8518,848.8518,157.55907,23.416643,355.55725,69.824,112.58371,0
1509,20723880.0,68.77816,69.57506,65.43392,61.4366,61.569042,67.82323,67.82323,105.99862,65.9194,58.110603,0.3419019,0.7,69.75798,0.17549016,0.3,69.64163,0.079141825,0.3,69.438385,0.07730676,0.2625,841.69476,841.69476,158.37141,22.169483,355.2278,71.97756,117.039,0
1511,20724000.0,68.78645,69.59395,65.45825,61.531906,61.65413,67.743614,67.743614,105.85666,65.88963,58.15416,0.34208217,0.7,69.78753,0.1753755,0.3,69.656906,0.08074079,0.3,69.455414,0.08030785,0.2625,836.01965,836.01965,157.7437,20.515253,354.78503,72.98335,118.18481,0
1514,20724120.0,68.76706,69.57593,65.53137,61.672203,61.88545,67.65307,67.65307,105.69523,65.86745,58.188164,0.34234393,0.7,69.790825,0.17661177,0.3,69.6496,0.08357093,0.3,69.41734,0.08645434,0.2625,829.6855,829.6855,158.40219,18.663403,354.28152,75.20851,124.8114,0
1516,20724240.0,68.7791,69.5956,65.53488,61.75345,62.001022,67.556854,67.556854,105.52367,65.85283,58.2147,0.34260565,0.7,69.82027,0.1762633,0.3,69.66542,0.08507789,0.3,69.43558,0.08953671,0.2625,825.2179,825.2179,157.65382,16.731918,353.74643,76.25246,127.48718,0
1517,20724300.0,68.770905,69.58681,65.56674,61.81997,62.12638,67.52324,67.52324,105.46372,65.848434,58.226837,0.34273654,0.7,69.82037,0.17684875,0.3,69.66135,0.0864757,0.3,69.41669,0.09263975,0.2625,823.35876,823.35876,158.02979,16.06555,353.55945,77.41508,131.36172,0
1519,20724360.0,68.76349,69.578514,65.59059,61.882317,62.2508,67.49798,67.49798,105.418686,65.84596,58.236008,0.34287444,0.7,69.82312,0.17728376,0.3,69.65844,0.087825716,0.3,69.39932,0.095721774,0.2625,821.5875,821.5875,158.28027,15.568,353.41895,78.528534,135.18112,0
1521,20724480.0,68.7791,69.59889,65.57707,61.951584,62.376648,67.46251,67.46251,105.35544,65.84689,58.250458,0.34315026,0.7,69.85219,0.17671737,0.3,69.674644,0.089243054,0.3,69.41921,0.098844364,0.2625,820.5117,820.5117,157.57002,14.874297,353.22165,79.63849,138.71904,0
1523,20724600.0,68.76695,69.58258,65.61778,62.069855,62.630653,67.500145,67.500145,105.422554,65.85564,58.261497,0.3434261,0.7,69.854385,0.17754057,0.3,69.66783,0.09191366,0.3,69.38483,0.10503845,0.2625,821.3161,821.3161,158.31924,15.611329,353.431,82.017746,147.10965,0
1525,20724720.0,68.785904,69.60356,65.58981,62.12858,62.757927,67.589355,67.589355,105.581604,65.87239,58.266335,0.343655,0.7,69.882835,0.17677835,0.3,69.68426,0.093249254,0.3,69.40619,0.10817871,0.2625,825.4944,825.4944,157.79619,17.381733,353.9271,83.25997,151.32599,0
1527,20724840.0,68.777336,69.58774,65.61316,62.23185,63.005013,67.712944,67.712944,105.80198,65.89705,58.261772,0.34388387,0.7,69.884094,0.17742886,0.3,69.67734,0.09585299,0.3,69.373566,0.11436609,0.2625,830.3962,830.3962,158.71365,19.886631,354.61444,85.769646,160.26393,0
