,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1529,20724900.0,68.78848,69.59851,65.5885,62.25294,63.064007,67.78403,67.78403,105.92872,65.91243,58.256058,0.34399828,0.7,69.89926,0.17691396,0.3,69.68602,0.09647357,0.3,69.38543,0.115931146,0.2625,833.92865,833.92865,158.43938,21.354864,355.00977,86.4085,162.51163,0
1532,20724960.0,68.79991,69.609116,65.56674,62.273872,63.122726,67.859764,67.859764,106.06375,65.92984,58.248863,0.34407005,0.7,69.91173,0.17649724,0.3,69.693756,0.097118765,0.3,69.396255,0.11751079,0.2625,838.1434,838.1434,158.3063,22.940617,355.43097,87.114235,164.94937,0
1533,20725080.0,68.7959,69.59367,65.56334,62.349457,63.34773,67.90475,67.90475,106.14396,65.970825,58.212006,0.34421358,0.7,69.911835,0.17700098,0.3,69.68657,0.09966777,0.3,69.36522,0.123680115,0.2625,842.34845,842.34845,159.16609,23.892515,355.68118,89.63929,174.07181,0
1535,20725200.0,68.82348,69.61537,65.48732,62.360332,63.44029,67.88222,67.88222,106.1038,66.01999,58.162567,0.3443571,0.7,69.93843,0.17592457,0.3,69.70282,0.10087508,0.3,69.389114,0.12681569,0.2625,847.0452,847.0452,158.51274,23.415335,355.55594,90.8869,178.68143,0
1537,20725320.0,68.810074,69.58357,65.50545,62.458496,63.691544,67.82299,67.82299,105.99819,66.07393,58.10225,0.34453282,0.7,69.920135,0.17732151,0.3,69.67799,0.1044015,0.3,69.34236,0.13396625,0.2625,849.3107,849.3107,160.12402,22.168253,355.22656,94.29275,189.21368,0
1539,20725440.0,68.82815,69.59115,65.45436,62.496895,63.817337,67.743385,67.743385,105.85626,66.12903,58.039192,0.34470853,0.7,69.93184,0.17706484,0.3,69.68019,0.10650802,0.3,69.35263,0.13807788,0.2625,852.3077,852.3077,160.16466,20.514103,354.78387,96.340706,195.20377,0
1541,20725500.0,68.82238,69.57604,65.46529,62.547592,63.943245,67.6991,67.6991,105.77728,66.15698,58.00689,0.3447964,0.7,69.92156,0.17783491,0.3,69.66778,0.108331755,0.3,69.33077,0.14165649,0.2625,853.303,853.303,161.0287,19.60397,354.53754,98.10506,200.52449,0
1544,20725560.0,68.817,69.56137,65.47095,62.596756,64.06821,67.65287,67.65287,105.69486,66.185165,57.973217,0.3449168,0.7,69.91387,0.1784946,0.3,69.65646,0.11013784,0.3,69.31056,0.1452223,0.2625,853.9969,853.9969,161.76324,18.662333,354.28043,99.825615,205.71536,0
1545,20725680.0,68.83595,69.56967,65.421616,62.640266,64.20004,67.55668,67.55668,105.523346,66.242294,57.906693,0.34515753,0.7,69.92486,0.17832637,0.3,69.65877,0.1123956,0.3,69.322586,0.14946565,0.2625,856.8852,856.8852,161.87271,16.730904,353.74548,102.02077,211.92957,0
1547,20725800.0,68.82617,69.54149,65.44238,62.74826,64.457184,67.49782,67.49782,105.4184,66.300354,57.842422,0.34539828,0.7,69.90668,0.17981692,0.3,69.6357,0.116144665,0.3,69.283646,0.15664701,0.2625,859.9305,859.9305,163.59245,15.567057,353.4181,105.67402,222.65047,0
1549,20725920.0,68.84616,69.550934,65.397995,62.800446,64.59633,67.46236,67.46236,105.35519,66.35919,57.77887,0.34564382,0.7,69.91744,0.17971851,0.3,69.63855,0.11852191,0.3,69.29809,0.16094913,0.2625,864.8463,864.8463,163.88832,14.873372,353.22092,108.07602,229.19913,0
1551,20726040.0,68.83737,69.52413,65.42568,62.919205,64.861145,67.500015,67.500015,105.422325,66.418846,57.720093,0.34588933,0.7,69.89904,0.18127754,0.3,69.61614,0.12238438,0.3,69.26195,0.16814648,0.2625,870.95703,870.95703,165.86913,15.610337,353.43033,111.98897,240.34433,0
1553,20726100.0,68.84781,69.52951,65.40426,62.949364,64.933716,67.539505,67.539505,105.49274,66.4489,57.6912,0.3460121,0.7,69.90558,0.18120052,0.3,69.61834,0.12360358,0.3,69.27078,0.17029689,0.2625,875.046,875.046,166.0919,16.389921,353.64993,113.292625,243.79152,0
1555,20726160.0,68.85814,69.53479,65.38872,62.982376,65.00798,67.58923,67.58923,105.58141,66.47916,57.663403,0.34610513,0.7,69.90953,0.18124937,0.3,69.61966,0.124867566,0.3,69.27881,0.17246483,0.2625,879.7508,879.7508,166.48274,17.38072,353.9265,114.68751,247.43005,0
1558,20726280.0,68.85051,69.50925,65.42096,63.10817,65.27588,67.712845,67.712845,105.80181,66.540085,57.60594,0.34629127,0.7,69.890854,0.18288314,0.3,69.59779,0.12883541,0.3,69.2453,0.17964785,0.2625,888.5475,888.5475,168.75352,19.88563,354.61395,118.88748,259.04703,0
1559,20726400.0,68.87237,69.52111,65.387115,63.176506,65.424034,67.85967,67.85967,106.06361,66.601494,57.548813,0.3464774,0.7,69.90112,0.1829302,0.3,69.60202,0.13141531,0.3,69.26453,0.18394838,0.2625,899.4559,899.4559,169.59306,22.939596,355.43054,121.82608,266.49982,0
1561,20726520.0,68.86655,69.496826,65.41382,63.296974,65.68353,67.90468,67.90468,106.14384,66.663345,57.47603,0.34658313,0.7,69.88217,0.18464306,0.3,69.58071,0.13547958,0.3,69.2336,0.19108586,0.2625,905.95996,905.95996,171.8936,23.891531,355.68085,126.12854,278.07626,0
1563,20726640.0,68.89061,69.51001,65.37152,63.35646,65.82042,67.882164,67.882164,106.1037,66.725586,57.399345,0.3466889,0.7,69.89223,0.18476653,0.3,69.5856,0.13814557,0.3,69.25513,0.19533692,0.2625,912.1137,912.1137,172.54951,23.41445,355.55563,129.00038,285.06555,0
1565,20726700.0,68.8883,69.49826,65.38723,63.417824,65.94902,67.85591,67.85591,106.05689,66.756836,57.359962,0.34674177,0.7,69.88135,0.18571536,0.3,69.57472,0.14023165,0.3,69.24008,0.19888464,0.2625,914.3621,914.3621,173.7114,22.860033,355.40967,131.1656,290.74738,0
1567,20726760.0,68.88643,69.48705,65.39778,63.47753,66.07602,67.822945,67.822945,105.998116,66.78815,57.319256,0.34682876,0.7,69.87311,0.18655522,0.3,69.56494,0.14229304,0.3,69.22668,0.20239647,0.2625,916.16034,916.16034,174.7299,22.167442,355.2263,133.27295,296.251,0
1570,20726880.0,68.91159,69.50145,65.35686,63.539658,66.210495,67.74335,67.74335,105.85619,66.85088,57.23922,0.34700277,0.7,69.88306,0.18675064,0.3,69.5706,0.14503044,0.3,69.25046,0.20656511,0.2625,920.8824,920.8824,175.33765,20.51331,354.78366,136.15233,302.96304,0
1572,20727000.0,68.90857,69.47986,65.38652,63.66551,66.464714,67.65284,67.65284,105.69482,66.91378,57.158195,0.3471768,0.7,69.863884,0.18861106,0.3,69.55066,0.1492466,0.3,69.22443,0.21351488,0.2625,924.1324,924.1324,177.52116,18.661568,354.28027,140.46616,313.92065,0
1573,20727120.0,68.934715,69.495514,65.34921,63.732414,66.5977,67.556656,67.556656,105.52331,66.97668,57.078545,0.34739715,0.7,69.873886,0.18887495,0.3,69.557144,0.15204126,0.3,69.25041,0.21757095,0.2625,928.4238,928.4238,178.14764,16.730183,353.74536,143.38702,320.43063,0
1575,20727240.0,68.93252,69.47519,65.38613,63.866833,66.852646,67.4978,67.4978,105.418365,67.03957,57.003067,0.34761754,0.7,69.854706,0.19080338,0.3,69.53798,0.15631215,0.3,69.22673,0.22438167,0.2625,932.741,932.741,180.43985,15.566335,353.418,147.81229,331.3369,0
1577,20727300.0,68.94609,69.4837,65.36812,63.9032,66.919,67.477974,67.477974,105.38301,67.071045,56.96599,0.34772772,0.7,69.86098,0.19090584,0.3,69.5421,0.1577131,0.3,69.24118,0.22634022,0.2625,935.58374,935.58374,180.76001,15.177765,353.3077,149.31244,334.56854,0
1579,20727360.0,68.95938,69.49205,65.35619,63.9422,66.986015,67.46234,67.46234,105.35515,67.10242,56.930176,0.34783655,0.7,69.86471,0.19113274,0.3,69.54528,0.1591505,0.3,69.254745,0.22829731,0.2625,938.8154,938.8154,181.23602,14.872668,353.2208,150.88689,337.93207,0
1581,20727480.0,68.95779,69.47293,65.40245,64.086945,67.24188,67.5,67.5,105.4223,67.16504,56.863983,0.34805423,0.7,69.845535,0.19312745,0.3,69.52693,0.16346346,0.3,69.23338,0.23494208,0.2625,946.0006,946.0006,183.78532,15.609671,353.43024,155.54199,349.08682,0
1583,20727600.0,68.98498,69.4909,65.38217,64.17247,67.375916,67.58922,67.58922,105.58139,67.22744,56.801636,0.3482719,0.7,69.85559,0.19352241,0.3,69.535065,0.16633347,0.3,69.26337,0.2386918,0.2625,955.79584,955.79584,184.9008,17.380013,353.92645,158.89627,356.086,0
1586,20727720.0,68.9841,69.47299,65.43502,64.32359,67.628494,67.71283,67.71283,105.80179,67.28946,56.740112,0.34841684,0.7,69.83642,0.19558488,0.3,69.517426,0.17067747,0.3,69.244095,0.24514626,0.2625,965.49304,965.49304,187.7385,19.88488,354.61386,163.8111,367.54187,0
1587,20727840.0,69.01201,69.492,65.419754,64.413345,67.75769,67.85966,67.85966,106.06358,67.35109,56.6804,0.34856173,0.7,69.846466,0.19604689,0.3,69.52644,0.17356832,0.3,69.275955,0.24870755,0.2625,977.2173,977.2173,189.07362,22.938797,355.43048,167.36275,374.703,0
1589,20727900.0,69.01178,69.48337,65.44705,64.48729,67.878815,67.89412,67.89412,106.125015,67.381744,56.64409,0.34863418,0.7,69.835594,0.19716673,0.3,69.517426,0.17576666,0.3,69.266556,0.2518553,0.2625,981.16876,981.16876,190.58751,23.667183,355.62213,169.87415,380.377,0
1591,20727960.0,69.01217,69.47519,65.46869,64.558914,67.99736,67.90466,67.90466,106.14382,67.41223,56.605637,0.34867507,0.7,69.827354,0.19817731,0.3,69.50952,0.17793277,0.3,69.25865,0.2549512,0.2625,984.3161,984.3161,191.91133,23.890835,355.68076,172.28111,385.75153,0
1593,20728080.0,69.0414,69.49529,65.44623,64.639496,68.11151,67.88215,67.88215,106.103676,67.472824,56.527855,0.34875688,0.7,69.8374,0.19870363,0.3,69.51935,0.18083325,0.3,69.29216,0.25830728,0.2625,990.89264,990.89264,193.01201,23.41371,355.55557,175.61461,391.96283,0
1595,20728200.0,69.04254,69.47964,65.49577,64.78447,68.34195,67.82293,67.82293,105.99809,67.532745,56.447655,0.3488387,0.7,69.818405,0.20089503,0.3,69.503204,0.18520536,0.3,69.276665,0.26432478,0.2625,995.2005,995.2005,195.68031,22.166706,355.22626,180.36382,402.18695,0
1597,20728320.0,69.072266,69.50067,65.47583,64.86632,68.44841,67.74334,67.74334,105.85617,67.591965,56.36872,0.34900883,0.7,69.828674,0.20147735,0.3,69.513916,0.18810129,0.3,69.3116,0.2674602,0.2625,1000.0518,1000.0518,196.68983,20.512619,354.7836,183.58488,407.76663,0
1600,20728440.0,69.07385,69.48607,65.52978,65.01436,68.67187,67.652824,67.652824,105.69479,67.65036,56.290054,0.34917894,0.7,69.80978,0.20372212,0.3,69.498535,0.19246714,0.3,69.29776,0.27323613,0.2625,1003.2884,1003.2884,199.31912,18.660921,354.28024,188.26471,417.44293,0
1601,20728500.0,69.08902,69.4971,65.51901,65.055664,68.721634,67.60521,67.60521,105.609886,67.67925,56.251328,0.34926403,0.7,69.816315,0.20397699,0.3,69.50479,0.1938919,0.3,69.316376,0.27469262,0.2625,1005.26263,1005.26263,199.74231,17.700169,354.0154,189.81752,419.95474,0
1603,20728560.0,69.10385,69.50804,65.5144,65.09917,68.771454,67.55665,67.55665,105.52329,67.70787,56.213974,0.3493663,0.7,69.82033,0.20435329,0.3,69.510124,0.19534479,0.3,69.33407,0.27613664,0.2625,1007.45215,1007.45215,200.30695,16.729568,353.74533,191.42226,422.53653,0
1605,20728680.0,69.10567,69.494415,65.57631,65.25363,68.98976,67.49779,67.49779,105.41836,67.76445,56.1435,0.34957087,0.7,69.8017,0.20664455,0.3,69.49557,0.19969097,0.3,69.32171,0.28165734,0.2625,1011.54474,1011.54474,203.01053,15.565759,353.418,196.12799,431.93433,0
1607,20728800.0,69.135765,69.517265,65.56889,65.3445,69.08413,67.46234,67.46234,105.35515,67.81999,56.07692,0.34977543,0.7,69.81252,0.20731857,0.3,69.50804,0.20253706,0.3,69.35918,0.28430972,0.2625,1017.3081,1017.3081,204.14128,14.872096,353.2208,199.37064,436.94208,0
1609,20728920.0,69.08116,69.43179,56.110596,56.10307,56.152397,67.50001,67.50001,105.4223,67.87503,56.014412,0.34996492,0.7,69.74463,0.0,0.3,69.44838,0.0,0.3,69.24222,0.0,0.2625,1021.1126,1021.1126,2.0493479,15.609081,353.43024,1.888737,4.5736237,0
1611,20729040.0,69.05397,69.381195,56.01864,55.95426,56.046654,67.589226,67.589226,105.58139,67.930016,55.953987,0.3501544,0.7,69.706894,0.0,0.3,69.41608,0.0,0.3,69.17647,0.0,0.2625,1026.685,1026.685,1.3793768,17.379395,353.92645,0.0,3.0753133,0
1614,20729100.0,69.02645,69.338135,55.977825,55.92476,55.975845,67.64751,67.64751,105.685295,67.95748,55.924873,0.35024914,0.7,69.67233,0.0,0.3,69.38609,0.0,0.3,69.119064,0.0,0.2625,1029.421,1029.421,1.1322379,18.552711,354.25058,0.0,0.0,0
1615,20729160.0,68.99921,69.29523,55.895153,55.895153,55.89537,67.71284,67.71284,105.80179,67.985,55.895264,0.35030067,0.7,69.6402,0.0,0.3,69.35714,0.0,0.3,69.06265,0.0,0.2625,1032.1119,1032.1119,0.0,19.884228,354.61392,0.0,0.0,0
1617,20729280.0,68.97339,69.24623,55.838905,55.838905,55.839123,67.859665,67.859665,106.06359,68.03993,55.839012,0.35040367,0.7,69.60307,0.0,0.3,69.32528,0.0,0.3,68.99965,0.0,0.2625,1039.5685,1039.5685,0.0,22.938143,355.43048,0.0,0.0,0
1619,20729400.0,68.92038,69.162186,55.767326,55.767326,55.7676,67.90466,67.90466,106.14383,68.094864,55.767437,0.3505067,0.7,69.537704,0.0,0.3,69.26738,0.0,0.3,68.88852,0.0,0.2625,1042.343,1042.343,0.0,23.890104,355.68082,0.0,0.0,0
1621,20729520.0,68.8967,69.11544,55.692455,55.692455,55.69273,67.88216,67.88216,106.10369,68.14974,55.692566,0.35057822,0.7,69.50161,0.0,0.3,69.23624,0.0,0.3,68.829025,0.0,0.2625,1044.5917,1044.5917,0.0,23.413038,355.5556,0.0,0.0,0
1623,20729640.0,68.84561,69.03354,55.615,55.615,55.615334,67.822945,67.822945,105.99811,68.20462,55.615166,0.35064974,0.7,69.437775,0.0,0.3,69.179436,0.0,0.3,68.72087,0.0,0.2625,1044.5925,1044.5925,0.0,22.16608,355.2263,0.0,0.0,0
1626,20729700.0,68.83474,69.011345,55.576275,55.576275,55.57655,67.78498,67.78498,105.93042,68.232025,55.576385,0.3506855,0.7,69.42157,0.0,0.3,69.164764,0.0,0.3,68.693344,0.0,0.2625,1044.825,1044.825,0.0,21.374104,355.01517,0.0,0.0,0
1627,20729760.0,68.8237,68.989044,55.538647,55.538647,55.53898,67.74335,67.74335,105.85619,68.259445,55.53881,0.35076752,0.7,69.40289,0.0,0.3,69.14917,0.0,0.3,68.665,0.0,0.2625,1045.2181,1045.2181,0.0,20.512041,354.78366,0.0,0.0,0
1629,20729880.0,68.7742,68.90929,55.462234,55.462234,55.462566,67.65284,67.65284,105.69482,68.31421,55.462402,0.35093158,0.7,69.34071,0.0,0.3,69.09347,0.0,0.3,68.55965,0.0,0.2625,1044.2902,1044.2902,0.0,18.66037,354.2803,0.0,0.0,0
1631,20730000.0,68.75394,68.86699,55.388077,55.388077,55.38835,67.55666,67.55666,105.523315,68.36892,55.38819,0.35109565,0.7,69.3071,0.0,0.3,69.063965,0.0,0.3,68.50719,0.0,0.2625,1044.4036,1044.4036,0.0,16.729048,353.7454,0.0,0.0,0
1633,20730120.0,68.70598,68.7892,55.319138,55.319138,55.319412,67.49781,67.49781,105.41839,68.42352,55.319252,0.3512846,0.7,69.246506,0.0,0.3,69.00937,0.0,0.3,68.40457,0.0,0.2625,1044.5387,1044.5387,0.0,15.565255,353.41806,0.0,0.0,0
1635,20730240.0,68.68713,68.748886,55.25361,55.25361,55.253826,67.46236,67.46236,105.35518,68.47807,55.253716,0.35147354,0.7,69.21404,0.0,0.3,68.98064,0.0,0.3,68.35524,0.0,0.2625,1046.4895,1046.4895,0.0,14.871599,353.22092,0.0,0.0,0
1637,20730300.0,68.66368,68.71071,55.224712,55.224712,55.22493,67.47282,67.47282,105.373825,68.50531,55.224823,0.351568,0.7,69.18317,0.0,0.3,68.95334,0.0,0.3,68.304535,0.0,0.2625,1047.9626,1047.9626,0.0,15.07557,353.27905,0.0,0.0,0
1640,20730360.0,68.6405,68.67285,55.195873,55.195873,55.19609,67.500015,67.500015,105.422325,68.53256,55.195984,0.35164642,0.7,69.15494,0.0,0.3,68.927025,0.0,0.3,68.2551,0.0,0.2625,1049.5927,1049.5927,0.0,15.608514,353.43033,0.0,0.0,0
1642,20730480.0,68.62298,68.634186,55.1427,55.1427,55.14292,67.58923,67.58923,105.58141,68.586945,55.142807,0.3518032,0.7,69.12346,0.0,0.3,68.89896,0.0,0.3,68.20852,0.0,0.2625,1055.4098,1055.4098,0.0,17.378822,353.9265,0.0,0.0,0
1643,20730600.0,68.577545,68.55953,55.090622,55.090622,55.090843,67.712845,67.712845,105.80181,68.641266,55.09068,0.35196003,0.7,69.065506,0.0,0.3,68.846115,0.0,0.3,68.11041,0.0,0.2625,1061.1349,1061.1349,0.0,19.883646,354.61398,0.0,0.0,0
1645,20730720.0,68.56118,68.52223,55.040417,55.040417,55.04058,67.85968,67.85968,106.063614,68.695435,55.040474,0.35202914,0.7,69.034805,0.0,0.3,68.818535,0.0,0.3,68.06619,0.0,0.2625,1068.9604,1068.9604,0.0,22.937548,355.43054,0.0,0.0,0
1647,20730840.0,68.5168,68.44896,54.973618,54.973618,54.973892,67.904686,67.904686,106.14385,68.74954,54.973732,0.35209826,0.7,68.97789,0.0,0.3,68.76635,0.0,0.3,67.96979,0.0,0.2625,1072.0916,1072.0916,0.0,23.889534,355.68088,0.0,0.0,0
1649,20730900.0,68.50927,68.43111,54.93808,54.93808,54.938354,67.899414,67.899414,106.134476,68.776566,54.938187,0.35213283,0.7,68.96416,0.0,0.3,68.75328,0.0,0.3,67.949295,0.0,0.2625,1073.429,1073.429,0.0,23.778013,355.65164,0.0,0.0,0
1651,20730960.0,68.501526,68.41314,54.902702,54.902702,54.902977,67.88217,67.88217,106.10372,68.80354,54.902813,0.35216847,0.7,68.9479,0.0,0.3,68.73927,0.0,0.3,67.92782,0.0,0.2625,1074.7063,1074.7063,0.0,23.412506,355.55573,0.0,0.0,0
1653,20731080.0,68.45824,68.34129,54.828598,54.828598,54.828873,67.82296,67.82296,105.998146,68.857376,54.828712,0.35223973,0.7,68.89214,0.0,0.3,68.687744,0.0,0.3,67.83322,0.0,0.2625,1075.0353,1075.0353,0.0,22.165615,355.2264,0.0,0.0,0
1656,20731200.0,68.444016,68.30701,54.75521,54.75521,54.755486,67.74337,67.74337,105.85624,68.911095,54.75538,0.352311,0.7,68.86303,0.0,0.3,68.66121,0.0,0.3,67.79351,0.0,0.2625,1076.0068,1076.0068,0.0,20.51158,354.78378,0.0,0.0,0
1657,20731320.0,68.401764,68.23659,54.681496,54.681496,54.68177,67.65286,67.65286,105.694855,68.96471,54.681602,0.3524668,0.7,68.80853,0.0,0.3,68.610504,0.0,0.3,67.700836,0.0,0.2625,1075.391,1075.391,0.0,18.65992,354.28043,0.0,0.0,0
1659,20731440.0,68.388695,68.20385,54.60981,54.60981,54.610085,67.55669,67.55669,105.52335,69.01816,54.609917,0.35262263,0.7,68.78036,0.0,0.3,68.58458,0.0,0.3,67.66344,0.0,0.2625,1075.8297,1075.8297,0.0,16.728617,353.7455,0.0,0.0,0
1661,20731500.0,68.367935,68.16913,54.576794,54.576794,54.57701,67.52307,67.52307,105.46343,69.04485,54.576904,0.35270053,0.7,68.752396,0.0,0.3,68.5591,0.0,0.3,67.61734,0.0,0.2625,1076.0842,1076.0842,0.0,16.062313,353.5586,0.0,0.0,0
1663,20731560.0,68.347496,68.134796,54.54345,54.54345,54.543724,67.49783,67.49783,105.41842,69.071495,54.54356,0.3527862,0.7,68.72702,0.0,0.3,68.53459,0.0,0.3,67.572525,0.0,0.2625,1076.2542,1076.2542,0.0,15.564807,353.41818,0.0,0.0,0
1665,20731680.0,68.33673,68.10492,55.08123,55.090515,55.099854,67.46238,67.46238,105.355225,69.124664,54.480663,0.35295755,0.7,68.701096,0.0,0.3,68.51053,0.0,0.3,67.53945,0.0,0.2625,1078.5703,1078.5703,12.939452,14.871212,353.22104,13.136539,20.822147,0
1668,20731800.0,68.29965,68.04103,55.067276,55.07354,55.079857,67.500046,67.500046,105.42237,69.17763,54.42617,0.3531289,0.7,68.65204,0.0,0.3,68.46434,0.0,0.3,67.45529,0.0,0.2625,1082.1605,1082.1605,13.817357,15.608152,353.43048,13.950106,21.995481,0
1670,20731920.0,68.291794,68.01477,55.057938,55.062115,55.066452,67.58927,67.58927,105.58146,69.23047,54.376457,0.35325408,0.7,68.628746,0.0,0.3,68.44258,0.0,0.3,67.427,0.0,0.2625,1088.5112,1088.5112,14.703306,17.378414,353.92664,14.792787,23.249454,0
1671,20732040.0,68.25576,67.95204,55.05162,55.05448,55.05739,67.71288,67.71288,105.80186,69.28314,54.327896,0.35337925,0.7,68.580734,0.0,0.3,68.397156,0.0,0.3,67.344444,0.0,0.2625,1094.7533,1094.7533,15.645131,19.883207,354.6141,15.705477,24.636894,0
1673,20732100.0,68.25241,67.939514,55.049316,55.05162,55.05404,67.783966,67.783966,105.92861,69.3094,54.304,0.35344183,0.7,68.57074,0.0,0.3,68.38699,0.0,0.3,67.331696,0.0,0.2625,1098.7084,1098.7084,16.12593,21.351376,355.00946,16.175495,25.358551,0
1675,20732160.0,68.24884,67.92688,55.047394,55.049316,55.051346,67.8597,67.8597,106.06366,69.3356,54.281204,0.35346234,0.7,68.55821,0.0,0.3,68.3759,0.0,0.3,67.31796,0.0,0.2625,1103.1246,1103.1246,16.595098,22.937077,355.43073,16.635809,26.068438,0
1677,20732280.0,68.21346,67.86536,55.044426,55.045692,55.04712,67.90472,67.90472,106.143906,69.3879,54.217377,0.35350335,0.7,68.51119,0.0,0.3,68.33118,0.0,0.3,67.23689,0.0,0.2625,1106.7673,1106.7673,17.937574,23.88907,355.68103,17.964998,28.12895,0
1679,20732400.0,68.20726,67.841736,55.042397,55.04322,55.044262,67.8822,67.8822,106.103775,69.44003,54.148933,0.35354438,0.7,68.48955,0.0,0.3,68.31064,0.0,0.3,67.21239,0.0,0.2625,1109.8885,1109.8885,19.369492,23.412058,355.55588,19.387947,30.338717,0
1681,20732520.0,68.17259,67.78175,55.040966,55.041573,55.04234,67.82299,67.82299,105.9982,69.49078,54.07774,0.35362107,0.7,68.44379,0.0,0.3,68.26686,0.0,0.3,67.13323,0.0,0.2625,1110.5388,1110.5388,20.862366,22.165146,355.22656,20.874779,32.65003,0
1684,20732640.0,68.16677,67.75984,55.040085,55.040474,55.041077,67.74341,67.74341,105.8563,69.539185,54.009132,0.35369778,0.7,68.423355,0.0,0.3,68.24719,0.0,0.3,67.110985,0.0,0.2625,1111.6482,1111.6482,22.295647,20.51115,354.78397,22.303993,34.871983,0
1685,20732700.0,68.14935,67.73045,55.039757,55.040085,55.04058,67.69913,67.69913,105.77734,69.56253,53.975784,0.3537361,0.7,68.39984,0.0,0.3,68.22527,0.0,0.3,67.07171,0.0,0.2625,1111.4923,1111.4923,22.994265,19.601097,354.5377,23.001108,35.955765,0
1687,20732760.0,68.13222,67.70145,55.039482,55.039757,55.0402,67.65291,67.65291,105.69492,69.585266,53.94217,0.35380915,0.7,68.37897,0.0,0.3,68.20445,0.0,0.3,67.03375,0.0,0.2625,1110.952,1110.952,23.697237,18.659529,354.2806,23.702847,37.046818,0
1689,20732880.0,68.126724,67.68112,55.039154,55.039318,55.039703,67.556725,67.556725,105.52343,69.62921,53.879272,0.35395524,0.7,68.359695,0.0,0.3,68.18572,0.0,0.3,67.01381,0.0,0.2625,1111.1494,1111.1494,25.005928,16.72825,353.74576,25.009699,39.077797,0
1691,20733000.0,68.0925,67.62427,55.038933,55.0391,55.039375,67.49788,67.49788,105.4185,69.671074,53.823845,0.3541013,0.7,68.31662,0.0,0.3,68.143974,0.0,0.3,66.9385,0.0,0.2625,1111.1335,1111.1335,26.167997,15.564479,353.41843,26.170534,40.88379,0
1693,20733120.0,68.08734,67.60537,55.03888,55.038933,55.039207,67.462425,67.462425,105.3553,69.71101,53.773968,0.35425445,0.7,68.298386,0.0,0.3,68.12607,0.0,0.3,66.92059,0.0,0.2625,1112.8136,1112.8136,27.221088,14.870834,353.22128,27.222795,42.522373,0
1696,20733240.0,68.05356,67.54973,55.03888,55.038933,55.039154,67.50009,67.50009,105.422455,69.74902,53.73436,0.3544076,0.7,68.256424,0.0,0.3,68.085144,0.0,0.3,66.846985,0.0,0.2625,1115.4398,1115.4398,28.082096,15.6077795,353.43073,28.083246,43.868114,0
1697,20733300.0,68.0513,67.540825,55.038933,55.038986,55.039154,67.53958,67.53958,105.49286,69.76732,53.71684,0.35448417,0.7,68.24895,0.0,0.3,68.07696,0.0,0.3,66.8394,0.0,0.2625,1117.7856,1117.7856,28.472113,16.387297,353.6503,28.473057,44.47997,0
1699,20733360.0,68.04872,67.531815,55.038986,55.038986,55.039207,67.58931,67.58931,105.581535,69.78522,53.70157,0.35453182,0.7,68.239006,0.0,0.3,68.06784,0.0,0.3,66.83078,0.0,0.2625,1120.6888,1120.6888,28.82109,17.378029,353.92688,28.821865,45.028873,0
1701,20733480.0,68.015045,67.47699,55.039154,55.039154,55.039318,67.71292,67.71292,105.80194,69.819824,53.683548,0.35462716,0.7,68.197754,0.0,0.3,68.027466,0.0,0.3,66.75838,0.0,0.2625,1123.2711,1123.2711,29.247532,19.882812,354.61435,29.248055,45.704998,0
1703,20733600.0,68.01027,67.459915,55.03943,55.039482,55.039536,67.85975,67.85975,106.06373,69.852844,53.687668,0.3547225,0.7,68.18083,0.0,0.3,68.010605,0.0,0.3,66.74349,0.0,0.2625,1127.8573,1127.8573,29.224936,22.936672,355.4309,29.225286,45.68169,0
1705,20733720.0,67.97621,67.40602,55.039482,55.039536,55.039593,67.90475,67.90475,106.14397,69.88437,53.675476,0.35473847,0.7,68.14024,0.0,0.3,67.97072,0.0,0.3,66.672195,0.0,0.2625,1127.5857,1127.5857,29.52246,23.888672,355.68118,29.522697,46.150337,0
1708,20733840.0,67.97094,67.39015,55.039536,55.039536,55.039593,67.88224,67.88224,106.103836,69.914536,53.659492,0.35475448,0.7,68.12398,0.0,0.3,67.954346,0.0,0.3,66.65878,0.0,0.2625,1126.6708,1126.6708,29.858381,23.41168,355.55606,29.85854,46.67288,0
1709,20733900.0,67.95375,67.36362,55.039536,55.039536,55.039593,67.855995,67.855995,106.05704,69.92914,53.650864,0.35476246,0.7,68.10283,0.0,0.3,67.93425,0.0,0.3,66.62319,0.0,0.2625,1125.2406,1125.2406,30.036228,22.857338,355.4101,30.036358,46.948204,0
1711,20733960.0,67.936935,67.33746,55.039536,55.039536,55.039593,67.82303,67.82303,105.99826,69.94348,53.64109,0.3548066,0.7,68.08432,0.0,0.3,67.915184,0.0,0.3,66.588974,0.0,0.2625,1123.3177,1123.3177,30.23247,22.164791,355.22678,30.232578,47.251644,0
1713,20734080.0,67.93205,67.32286,55.039593,55.039593,55.03965,67.74345,67.74345,105.85635,69.97122,53.62422,0.35489485,0.7,68.06894,0.0,0.3,67.89953,0.0,0.3,66.57727,0.0,0.2625,1120.5554,1120.5554,30.559147,20.510805,354.78412,30.55922,47.754112,0
1715,20734200.0,67.898705,67.27188,55.039593,55.039593,55.03965,67.65372,67.65372,105.69637,69.997696,53.607857,0.35498238,0.7,68.030655,0.0,0.3,67.861465,0.0,0.3,66.50964,0.0,0.2625,1116.1326,1116.1326,30.87201,18.675074,354.28516,30.872059,48.23385,0
1719,20734320.0,67.89415,67.25815,55.03965,55.03965,55.039703,67.556755,67.556755,105.52348,70.02362,53.594067,0.3551209,0.7,68.01587,0.0,0.3,67.84619,0.0,0.3,66.49916,0.0,0.2625,1112.6545,1112.6545,31.12242,16.72793,353.74585,31.122452,48.61501,0
1722,20734440.0,67.8613,67.20794,55.039703,55.039703,55.039757,67.4979,67.4979,105.41856,70.04851,53.586594,0.35525867,0.7,67.97824,0.0,0.3,67.80862,0.0,0.3,66.432465,0.0,0.2625,1109.1235,1109.1235,31.253803,15.564164,353.41858,31.253826,48.813858,0
1723,20734500.0,67.85959,67.20184,55.039757,55.039757,55.039757,67.47807,67.47807,105.3832,70.06065,53.58412,0.35532758,0.7,67.97264,0.0,0.3,67.80191,0.0,0.3,66.42885,0.0,0.2625,1108.0842,1108.0842,31.296284,15.175607,353.3083,31.296303,48.87799,0
1725,20734560.0,67.85762,67.19563,55.039757,55.039757,55.03981,67.462456,67.462456,105.35534,70.072624,53.583244,0.35539606,0.7,67.96457,0.0,0.3,67.79428,0.0,0.3,66.42412,0.0,0.2625,1107.4236,1107.4236,31.307407,14.870521,353.22144,31.307423,48.89355,0
1727,20734680.0,67.82553,67.146255,55.039925,55.039925,55.039925,67.500114,67.500114,105.4225,70.096085,53.58879,0.35553303,0.7,67.927765,0.0,0.3,67.75731,0.0,0.3,66.35875,0.0,0.2625,1106.787,1106.787,31.20273,15.607454,353.43082,31.20274,48.733353,0
1729,20734800.0,67.82268,67.134605,55.04003,55.04003,55.04003,67.58934,67.58934,105.58158,70.11899,53.599617,0.35567,0.7,67.91458,0.0,0.3,67.74347,0.0,0.3,66.35161,0.0,0.2625,1108.9011,1108.9011,31.008553,17.377691,353.92703,31.00856,48.43856,0
1731,20734920.0,67.790985,67.08572,55.040085,55.040085,55.040085,67.71295,67.71295,105.80199,70.14145,53.61181,0.35573462,0.7,67.87822,0.0,0.3,67.70688,0.0,0.3,66.28706,0.0,0.2625,1110.8419,1110.8419,30.804348,19.882462,354.61444,30.804354,48.131573,0
1734,20735040.0,67.78845,67.07457,55.040142,55.040142,55.040142,67.85978,67.85978,106.06379,70.163536,53.626038,0.35579926,0.7,67.86536,0.0,0.3,67.69326,0.0,0.3,66.28081,0.0,0.2625,1114.8958,1114.8958,30.562634,22.936314,355.43106,30.562637,47.7681,0
1736,20735100.0,67.77252,67.05023,55.040142,55.040142,55.040085,67.89424,67.89424,106.12523,70.17452,53.625816,0.3558316,0.7,67.846085,0.0,0.3,67.67458,0.0,0.3,66.24828,0.0,0.2625,1114.9885,1114.9885,30.59415,23.664707,355.62274,30.594152,47.820965,0
1737,20735160.0,67.75671,67.02623,55.040085,55.040085,55.04003,67.904785,67.904785,106.14403,70.185394,53.62252,0.35583276,0.7,67.82938,0.0,0.3,67.65695,0.0,0.3,66.217026,0.0,0.2625,1114.1937,1114.1937,30.671846,23.888338,355.6814,30.671848,47.943707,0
1739,20735280.0,67.7538,67.01601,55.039978,55.039978,55.039978,67.88228,67.88228,106.10391,70.20709,53.613953,0.3558351,0.7,67.81691,0.0,0.3,67.64371,0.0,0.3,66.21181,0.0,0.2625,1112.9413,1112.9413,30.844437,23.411358,355.55624,30.844439,48.211674,0
1741,20735400.0,67.72215,66.96866,55.039867,55.039867,55.039925,67.823074,67.823074,105.99834,70.22879,53.60203,0.35583743,0.7,67.78165,0.0,0.3,67.608,0.0,0.3,66.14913,0.0,0.2625,1109.3352,1109.3352,31.076904,22.164484,355.22696,31.076904,48.56949,0
1743,20735520.0,67.72002,66.95949,55.039867,55.039867,55.039867,67.74349,67.74349,105.85643,70.25049,53.590714,0.35593167,0.7,67.76984,0.0,0.3,67.59526,0.0,0.3,66.14523,0.0,0.2625,1106.4005,1106.4005,31.280632,20.510517,354.78436,31.280634,48.88004,0
1745,20735640.0,67.6893,66.91312,55.03981,55.03981,55.039867,67.652985,67.652985,105.69506,70.272415,53.579124,0.3560259,0.7,67.73534,0.0,0.3,67.560165,0.0,0.3,66.08388,0.0,0.2625,1101.837,1101.837,31.489214,18.65892,354.281,31.489216,49.196873,0
1747,20735700.0,67.68875,66.90911,55.03981,55.03981,55.039867,67.60537,67.60537,105.61017,70.28345,53.573742,0.35607302,0.7,67.73105,0.0,0.3,67.55456,0.0,0.3,66.0831,0.0,0.2625,1099.9749,1099.9749,31.580898,17.698221,354.01624,31.580898,49.335247,0
1749,20735760.0,67.68804,66.90494,55.03981,55.03981,55.039867,67.5568,67.5568,105.523575,70.29455,53.56968,0.35613874,0.7,67.72424,0.0,0.3,67.54802,0.0,0.3,66.081345,0.0,0.2625,1098.3529,1098.3529,31.644283,16.727674,353.74612,31.644283,49.429226,0
1752,20735880.0,67.65843,66.85951,55.039867,55.039867,55.039867,67.497955,67.497955,105.41865,70.31707,53.56594,0.35627022,0.7,67.69051,0.0,0.3,67.51352,0.0,0.3,66.021194,0.0,0.2625,1094.8259,1094.8259,31.695417,15.563916,353.41885,31.695417,49.502815,0
1755,20736000.0,67.65822,66.852036,54.65776,54.65776,54.699234,67.27518,67.27518,105.05131,70.34003,53.565887,0.35640168,0.7,67.67996,0.0,0.0,67.50188,0.0,0.0,66.01982,0.0,0.0,392.75247,392.75247,0.0,13.786754,352.2286,0.0,0.0,0
1757,20736060.0,67.42261,66.82248,55.315132,55.315132,55.36369,28.76774,28.76774,51.293427,70.35113,55.374676,0.35645798,0.7,67.6837,0.0,0.3,67.501495,0.0,0.3,66.01196,0.0,0.2625,156.40854,156.40854,0.0,1.4775336,159.97696,0.0,0.0,0
1759,20736120.0,67.48935,66.80908,59.15117,59.15117,59.15117,41.430126,41.430126,73.8707,70.36129,59.15117,0.35651428,0.7,67.691284,0.0,0.3,67.50331,0.0,0.3,66.0078,0.0,0.2625,155.21283,155.21283,0.0,3.9180815,230.39189,0.0,0.0,0
1761,20736240.0,67.66063,66.86,61.82563,61.82563,61.826122,63.423317,63.423317,105.193695,70.37875,61.825848,0.3566269,0.7,67.724686,0.0,0.3,67.53088,0.0,0.3,66.06525,0.0,0.2625,442.3847,442.3847,0.0,12.071748,341.09393,0.0,0.0,0
1763,20736300.0,67.698975,66.889175,61.355965,61.355965,61.36107,67.537895,67.537895,105.48986,70.38606,61.358215,0.3566832,0.7,67.723145,0.0,0.3,67.52896,0.0,0.3,66.06069,0.0,0.2625,543.7789,543.7789,0.0,16.351341,353.6408,0.0,0.0,0
1765,20736360.0,68.048004,66.88439,60.788353,60.788353,60.792583,67.71279,67.71279,105.80171,70.39233,60.790222,0.48534656,0.69941294,67.72226,0.0,0.3,67.52632,0.0,0.3,66.054596,0.0,0.2625,610.07495,610.07495,0.0,19.850616,354.6137,0.0,0.0,0
1767,20736480.0,68.42319,66.90686,59.791454,59.791454,59.795135,67.97056,67.97056,106.26132,70.402054,59.793102,0.7426733,0.6982388,67.73616,0.0,0.3,67.5383,0.0,0.3,66.092224,0.0,0.2625,726.36597,726.36597,0.0,25.242306,356.0474,0.0,0.0,0
1770,20736600.0,68.46214,66.885605,58.898376,58.898376,58.90156,68.1284,68.1284,106.54277,70.40787,58.89975,1.0,0.6970647,67.721275,0.0,0.3,67.52226,0.0,0.3,66.06316,0.0,0.2625,803.1844,803.1844,0.0,28.675905,356.9253,0.0,0.0,0
1771,20736720.0,68.46867,66.89615,58.12532,58.12532,58.128067,68.220116,68.220116,106.70628,70.40979,58.126534,0.98882043,0.6982388,67.72496,0.0,0.3,67.52478,0.0,0.3,66.08475,0.0,0.2625,862.32306,862.32306,0.0,30.713402,357.4353,0.0,0.0,0
1773,20736840.0,68.449005,66.864395,57.460266,57.460266,57.462627,68.22247,68.22247,106.71049,70.40782,57.46131,0.9776409,0.69941294,67.70128,0.0,0.3,67.500565,0.0,0.3,66.04251,0.0,0.2625,908.22754,908.22754,0.0,30.765589,357.44846,0.0,0.0,0
1775,20736900.0,68.44797,66.865875,57.16523,57.16523,57.167427,68.20238,68.20238,106.67466,70.405396,57.16616,0.97205114,0.7,67.701225,0.0,0.3,67.49935,0.0,0.3,66.04888,0.0,0.2625,928.0048,928.0048,0.0,30.316296,357.33673,0.0,0.0,0
1777,20736960.0,68.44653,66.86615,56.89332,56.89332,56.895348,68.17328,68.17328,106.62278,70.40194,56.894196,0.9707844,0.7,67.697876,0.0,0.3,67.496445,0.0,0.3,66.053,0.0,0.2625,946.019,946.019,0.0,29.66814,357.1749,0.0,0.0,0
1779,20737080.0,68.420715,66.82715,56.408875,56.408875,56.41063,68.097145,68.097145,106.48704,70.392105,56.409645,0.968251,0.7,67.66832,0.0,0.3,67.46672,0.0,0.3,66.00186,0.0,0.2625,975.8345,975.8345,0.0,27.986422,356.75153,0.0,0.0,0
1782,20737200.0,68.41237,66.82298,55.99579,55.99579,55.99727,68.00679,68.00679,106.32592,70.37832,55.996445,0.96571755,0.7,67.66014,0.0,0.3,67.45815,0.0,0.3,66.00516,0.0,0.2625,1000.7013,1000.7013,0.0,26.017809,356.24893,0.0,0.0,0
1784,20737320.0,68.3804,66.7792,55.642082,55.642082,55.64335,67.909096,67.909096,106.151726,70.36063,55.64263,0.96325684,0.7,67.62679,0.0,0.3,67.424805,0.0,0.3,65.9482,0.0,0.2625,1019.90063,1019.90063,0.0,23.922867,355.7056,0.0,0.0,0
1785,20737440.0,68.366394,66.77112,55.34018,55.34018,55.341225,67.80775,67.80775,105.971016,70.33893,55.34062,0.9607961,0.7,67.61548,0.0,0.3,67.41333,0.0,0.3,65.94693,0.0,0.2625,1036.007,1036.007,0.0,21.78769,355.14194,0.0,0.0,0
1787,20737500.0,68.348045,66.74777,55.205925,55.205925,55.206917,67.75638,67.75638,105.87943,70.32663,55.206367,0.95956576,0.7,67.59642,0.0,0.3,67.39514,0.0,0.3,65.91622,0.0,0.2625,1042.434,1042.434,0.0,20.720583,354.85626,0.0,0.0,0
1789,20737560.0,68.329254,66.724266,55.080956,55.080956,55.08189,67.704796,67.704796,105.78746,70.31334,55.08134,0.9583532,0.7,67.579666,0.0,0.3,67.37773,0.0,0.3,65.88634,0.0,0.2625,1047.9001,1047.9001,0.0,19.659079,354.5694,0.0,0.0,0
1791,20737680.0,68.31053,66.713715,54.860023,54.860023,54.86079,67.6017,67.6017,105.60364,70.28378,54.86035,0.95593536,0.7,67.56642,0.0,0.3,67.36444,0.0,0.3,65.882324,0.0,0.2625,1057.8578,1057.8578,0.0,17.569553,353.996,0.0,0.0,0
1798,20737800.0,68.26883,66.66489,54.6721,54.6721,54.672813,67.52526,67.52526,105.46733,70.25011,54.672432,0.95350313,0.7,67.529015,0.0,0.3,67.327415,0.0,0.3,65.81949,0.0,0.2625,1065.5095,1065.5095,0.0,16.046976,353.57083,0.0,0.0,0
1799,20737920.0,68.24576,66.65274,54.51494,54.51494,54.515488,67.47907,67.47907,105.38499,70.21248,54.51516,0.95108664,0.7,67.51446,0.0,0.3,67.31297,0.0,0.3,65.813934,0.0,0.2625,1072.8783,1072.8783,0.0,15.138627,353.314,0.0,0.0,0
1801,20738040.0,68.200005,66.60271,54.38063,54.38063,54.381126,67.4507,67.4507,105.33439,70.17084,54.38085,0.9486701,0.7,67.47623,0.0,0.3,67.27523,0.0,0.3,65.74989,0.0,0.2625,1078.1127,1078.1127,0.0,14.584348,353.1561,0.0,0.0,0
1803,20738100.0,68.186874,66.59633,54.324493,54.324493,54.324932,67.463425,67.463425,105.35707,70.148544,54.324657,0.94746184,0.7,67.4698,0.0,0.3,67.2682,0.0,0.3,65.74736,0.0,0.2625,1081.44,1081.44,0.0,14.831639,353.22684,0.0,0.0,0
1805,20738160.0,68.17309,66.58957,54.274452,54.274452,54.274834,67.49239,67.49239,105.40872,70.1252,54.274612,0.9462275,0.7,67.460846,0.0,0.3,67.26018,0.0,0.3,65.743515,0.0,0.2625,1085.0533,1085.0533,0.0,15.397542,353.38794,0.0,0.0,0
1812,20738280.0,68.12349,66.53871,55.03108,55.03108,54.18733,67.5843,67.5843,105.57259,70.075485,54.187164,0.94375634,0.7,67.42217,0.0,0.3,67.22211,0.0,0.3,65.6788,0.0,0.2625,1091.28,1091.28,18.099165,17.216162,353.89902,18.099165,903.5271,0
1813,20738400.0,68.09596,66.53079,55.033333,55.033333,55.03421,67.70949,67.70949,105.795815,70.02181,54.11641,0.94129,0.7,67.41091,0.0,0.3,67.21101,0.0,0.3,65.67947,0.0,0.2625,1098.5743,1098.5743,19.813917,19.74868,354.59528,19.813917,30.988293,0
1815,20738520.0,68.04592,66.48547,55.03498,55.03498,55.035637,67.8575,67.8575,106.05972,69.96402,54.057526,0.9386929,0.7,67.376465,0.0,0.3,67.17723,0.0,0.3,65.62179,0.0,0.2625,1104.8875,1104.8875,21.160246,22.822252,355.4184,21.160246,33.094814,0
1817,20738640.0,68.014725,66.477844,55.03608,55.03608,55.03657,67.903404,67.903404,106.14157,69.90222,53.992813,0.9360959,0.7,67.365265,0.0,0.3,67.16635,0.0,0.3,65.62261,0.0,0.2625,1107.8073,1107.8073,22.602266,23.791822,355.67374,22.602266,35.347294,0
1819,20738700.0,67.98802,66.45532,55.03646,55.03646,55.036903,67.8985,67.8985,106.132835,69.86977,53.961285,0.9347974,0.7,67.34714,0.0,0.3,67.14911,0.0,0.3,65.59338,0.0,0.2625,1107.8955,1107.8955,23.29155,23.68728,355.64648,23.29155,36.42256,0
1822,20738760.0,67.961,66.433075,55.03679,55.03679,55.03723,67.881546,67.881546,106.1026,69.8363,53.93003,0.93349206,0.7,67.33115,0.0,0.3,67.132904,0.0,0.3,65.56543,0.0,0.2625,1107.2653,1107.2653,23.968636,23.327583,355.55215,23.968636,37.478115,0
1823,20738880.0,67.926285,66.4261,55.03756,55.03756,55.037888,67.82273,67.82273,105.997734,69.76633,53.89064,0.9308815,0.7,67.32033,0.0,0.3,67.12252,0.0,0.3,65.56691,0.0,0.2625,1101.4763,1101.4763,24.771261,22.0894,355.22507,24.771261,38.724686,0
1825,20739000.0,67.869095,66.38199,55.038494,55.038494,55.03871,67.74345,67.74345,105.85635,69.69222,53.905254,0.9282709,0.7,67.286766,0.0,0.3,67.089615,0.0,0.3,65.51044,0.0,0.2625,1092.4445,1092.4445,24.440134,20.441446,354.7841,24.440134,38.196896,0
1827,20739120.0,67.83098,66.37584,55.03926,55.03926,55.039375,67.653114,67.653114,105.69529,69.614,53.933487,0.925787,0.7,67.27649,0.0,0.3,67.07973,0.0,0.3,65.51275,0.0,0.2625,1083.023,1083.023,23.805387,18.594234,354.2817,23.805387,37.194843,0
1829,20739240.0,67.770386,66.33255,55.039867,55.039867,55.039925,67.55708,67.55708,105.52408,69.53171,53.973312,0.92330307,0.7,67.243645,0.0,0.3,67.047424,0.0,0.3,65.45699,0.0,0.2625,1071.5562,1071.5562,22.922262,16.666454,353.74765,22.922262,35.80538,0
1831,20739300.0,67.74989,66.32974,55.040142,55.040142,55.040142,67.52351,67.52351,105.46422,69.48903,53.999954,0.92206115,0.7,67.2398,0.0,0.3,67.0432,0.0,0.3,65.45897,0.0,0.2625,1066.3434,1066.3434,22.335707,16.001068,353.5609,22.335707,34.88551,0
1833,20739360.0,67.72885,66.32711,55.040417,55.040417,55.04036,67.49828,67.49828,105.419235,69.445305,54.030663,0.9208409,0.7,67.23398,0.0,0.3,67.038086,0.0,0.3,65.4599,0.0,0.2625,1061.3057,1061.3057,21.669819,15.504157,353.4206,21.669819,33.842525,0
1836,20739480.0,67.664856,66.28454,55.04091,55.04091,55.040802,67.462875,67.462875,105.3561,69.35472,54.09938,0.9184004,0.7,67.201675,0.0,0.3,67.00629,0.0,0.3,65.40469,0.0,0.2625,1049.8978,1049.8978,20.1866,14.811014,353.22366,20.1866,31.52169,0
1837,20739600.0,67.61987,66.279755,55.04135,55.04135,55.041183,67.50044,67.50044,105.42307,69.260025,54.18689,0.91595995,0.7,67.192444,0.0,0.3,66.99733,0.0,0.3,65.40799,0.0,0.2625,1040.8901,1040.8901,18.31309,15.545651,353.43253,18.31309,28.596048,0
1839,20739720.0,67.5473,66.237625,55.041847,55.041847,55.041626,67.58958,67.58958,105.582,69.14917,54.292797,0.9134686,0.7,67.16058,0.0,0.3,66.965805,0.0,0.3,65.3529,0.0,0.2625,1029.9622,1029.9622,16.052177,17.312473,353.92822,16.052177,25.067522,0
1841,20739840.0,67.48337,66.2334,55.04245,55.04245,55.042175,67.71305,67.71305,105.80218,69.011566,54.429085,0.91097724,0.7,67.15158,0.0,0.3,66.957016,0.0,0.3,65.35614,0.0,0.2625,1017.87805,1017.87805,13.135373,19.81364,354.61496,13.135373,20.513906,0
1843,20739900.0,67.43678,66.21263,55.042778,55.042778,55.04245,67.78411,67.78411,105.92886,68.93329,54.507854,0.90973157,0.7,67.134766,0.0,0.3,66.94086,0.0,0.3,65.32796,0.0,0.2625,1010.69995,1010.69995,11.44833,21.280132,355.01013,11.44833,17.879166,0
1845,20739960.0,67.38751,66.19203,55.043106,55.043106,55.042725,67.85981,67.85981,106.06384,68.84897,54.59256,0.9084305,0.7,67.12005,0.0,0.3,66.925705,0.0,0.3,65.300934,0.0,0.2625,1002.7712,1002.7712,9.628839,22.864264,355.43112,9.628839,15.036765,0
1848,20740080.0,67.30199,66.18884,55.043495,55.043495,55.04245,67.90479,67.90479,106.14404,68.66335,54.76713,0.90582836,0.7,67.11131,0.0,0.3,66.91702,0.0,0.3,65.30385,0.0,0.2625,982.3683,982.3683,5.864742,23.81707,355.68134,5.864742,11.789249,0
1850,20740200.0,67.186295,66.14908,55.043106,55.043106,55.042614,67.88228,67.88228,106.10391,68.456535,54.961258,0.9032262,0.7,67.08034,0.0,0.3,66.885925,0.0,0.3,65.24841,0.0,0.2625,956.7546,956.7546,1.6411401,23.34221,355.5562,1.6411401,2.5483317,0
1851,20740320.0,67.08313,66.14776,55.17945,55.17945,55.17868,67.82298,67.82298,105.998184,68.23038,55.178352,0.90070844,0.7,67.072586,0.0,0.3,66.8778,0.0,0.3,65.25155,0.0,0.2625,928.59955,928.59955,0.0,22.097755,355.22653,0.0,0.0,0
1853,20740440.0,66.95267,66.11139,55.41813,55.41813,55.417137,67.74331,67.74331,105.85612,67.98682,55.417686,0.8981906,0.7,67.04408,0.0,0.3,66.84841,0.0,0.3,65.19821,0.0,0.2625,896.8512,896.8512,0.0,20.446129,354.78345,0.0,0.0,0
1855,20740500.0,66.895706,66.112656,55.546227,55.546227,55.54518,67.698944,67.698944,105.777016,67.85904,55.54573,0.89693177,0.7,67.042984,0.0,0.3,66.84599,0.0,0.3,65.201836,0.0,0.2625,880.4351,880.4351,0.0,19.537212,354.53677,0.0,0.0,0
1857,20740560.0,66.83737,66.1143,55.68048,55.68048,55.679436,67.65264,67.65264,105.69446,67.727646,55.679985,0.8957588,0.7,67.03996,0.0,0.3,66.84297,0.0,0.3,65.20491,0.0,0.2625,863.7042,863.7042,0.0,18.596746,354.2793,0.0,0.0,0
1859,20740680.0,66.6968,66.082275,55.963104,55.963104,55.961952,67.55633,67.55633,105.52274,67.4548,55.96261,0.8934128,0.7,67.015564,0.0,0.3,66.8165,0.0,0.3,65.15553,0.0,0.2625,827.8406,827.8406,0.0,16.667662,353.74377,0.0,0.0,0
1861,20740800.0,66.57315,66.089096,56.270004,56.270004,56.268745,67.49726,67.49726,105.41743,67.17015,56.269455,0.8910669,0.7,67.01573,0.0,0.3,66.81413,0.0,0.3,65.16613,0.0,0.2625,792.45087,792.45087,0.0,15.504544,353.4153,0.0,0.0,0
1864,20740920.0,66.42583,66.06047,56.59372,56.59372,56.5924,67.46165,67.46165,105.35393,66.87555,56.593117,0.8887847,0.7,66.99574,0.0,0.3,66.79085,0.0,0.3,65.12103,0.0,0.2625,755.4693,755.4693,0.0,14.81088,353.2173,0.0,0.0,0
1865,20741040.0,66.29695,66.07042,56.938965,56.938965,56.93754,67.49902,67.49902,105.42056,66.572815,56.938362,0.88650256,0.7,67.00014,0.0,0.3,66.79167,0.0,0.3,65.1357,0.0,0.2625,720.29364,720.29364,0.0,15.545115,353.42517,0.0,0.0,0
1867,20741100.0,66.22137,66.057236,57.116776,57.116776,57.115402,67.53841,67.53841,105.49078,66.41907,57.116173,0.88536143,0.7,66.99057,0.0,0.3,66.7809,0.0,0.3,65.11438,0.0,0.2625,702.5383,702.5383,0.0,16.322811,353.64423,0.0,0.0,0
1869,20741160.0,66.14572,66.04465,57.296734,57.296734,57.295303,67.588036,67.588036,105.57928,66.26394,57.296074,0.8841819,0.7,66.98409,0.0,0.3,66.77156,0.0,0.3,65.09488,0.0,0.2625,684.6453,684.6453,0.0,17.311594,353.92026,0.0,0.0,0
1871,20741280.0,66.01433,66.057396,57.66472,57.66472,57.66324,67.71141,67.71141,105.79927,65.950714,57.664062,0.88182294,0.7,66.99228,0.0,0.3,66.77563,0.0,0.3,65.11362,0.0,0.2625,649.9932,649.9932,0.0,19.81246,354.60645,0.0,0.0,0
1873,20741400.0,65.862,66.034485,58.038254,58.038254,58.036774,67.858154,67.858154,106.060905,65.635086,58.037598,0.879464,0.7,66.97981,0.0,0.3,66.75871,0.0,0.3,65.077194,0.0,0.2625,614.7112,614.7112,0.0,22.862852,355.42252,0.0,0.0,0
1876,20741520.0,65.73126,66.0502,58.403114,58.403114,58.401684,67.90314,67.90314,106.14112,65.31884,58.402508,0.8769657,0.7,66.99151,0.0,0.3,66.76596,0.0,0.3,65.09994,0.0,0.2625,576.9976,576.9976,0.0,23.815607,355.6728,0.0,0.0,0
1877,20741640.0,65.5813,66.0307,58.766045,58.766045,58.764618,67.88073,67.88073,106.101166,65.00386,58.76544,0.87446743,0.7,66.98239,0.0,0.3,66.75212,0.0,0.3,65.06802,0.0,0.2625,537.1208,537.1208,0.0,23.340807,355.5482,0.0,0.0,0
1879,20741700.0,65.51769,66.04009,58.946938,58.946938,58.945564,67.85449,67.85449,106.05439,64.84747,58.94633,0.87321824,0.7,66.99096,0.0,0.3,66.757614,0.0,0.3,65.08159,0.0,0.2625,517.2199,517.2199,0.0,22.787724,355.4023,0.0,0.0,0
1881,20741760.0,65.45452,66.04965,59.128212,59.128212,59.12684,67.82155,67.82155,105.99565,64.69212,59.127605,0.8720124,0.7,66.99744,0.0,0.3,66.7625,0.0,0.3,65.094666,0.0,0.2625,497.47675,497.47675,0.0,22.096441,355.21906,0.0,0.0,0
1883,20741880.0,65.31,66.03339,59.487297,59.487297,59.485924,67.74207,67.74207,105.853935,64.38539,59.486694,0.8696006,0.7,66.991455,0.0,0.3,66.75173,0.0,0.3,65.066864,0.0,0.2625,457.1843,457.1843,0.0,20.44498,354.77704,0.0,0.0,0
1885,20742000.0,65.19025,66.05531,59.843033,59.843033,59.84166,67.651596,67.651596,105.69261,64.08551,59.84243,0.8671888,0.7,67.00969,0.0,0.3,66.76519,0.0,0.3,65.09708,0.0,0.2625,418.17175,418.17175,0.0,18.595795,354.27386,0.0,0.0,0
1887,20742120.0,65.05429,66.04213,60.191963,60.191963,60.19059,67.55552,67.55552,105.52131,63.794487,60.191357,0.8648508,0.7,67.00656,0.0,0.3,66.757225,0.0,0.3,65.07324,0.0,0.2625,379.3574,379.3574,0.0,16.666927,353.73953,0.0,0.0,0
1890,20742240.0,64.944595,66.06679,60.53682,60.53682,60.535446,67.49666,67.49666,105.41634,63.51417,60.536217,0.8625128,0.7,67.0276,0.0,0.3,66.773544,0.0,0.3,65.10664,0.0,0.2625,343.40656,343.40656,0.0,15.503998,353.4121,0.0,0.0,0
1891,20742300.0,64.881424,66.06119,60.705406,60.705406,60.704086,67.47685,67.47685,105.381035,63.378548,60.704803,0.86134386,0.7,67.02584,0.0,0.3,66.77019,0.0,0.3,65.0956,0.0,0.2625,325.89117,325.89117,0.0,15.115575,353.302,0.0,0.0,0
1893,20742360.0,64.820175,66.056244,60.870148,60.870148,60.868828,67.46124,67.46124,105.3532,63.246323,60.869545,0.8601752,0.7,67.02699,0.0,0.3,66.76816,0.0,0.3,65.08626,0.0,0.2625,308.6381,308.6381,0.0,14.8105135,353.21515,0.0,0.0,0
1895,20742480.0,64.723434,66.08321,61.196056,61.196056,61.194794,67.49879,67.49879,105.42015,62.992928,61.195507,0.85783786,0.7,67.05051,0.0,0.3,66.787,0.0,0.3,65.122406,0.0,0.2625,277.8144,277.8144,0.0,15.544913,353.42395,0.0,0.0,0
1897,20742600.0,64.61336,66.07486,61.505653,61.505653,61.504498,67.58795,67.58795,105.57913,62.755783,61.505157,0.8555005,0.7,67.05193,0.0,0.3,66.78375,0.0,0.3,65.104996,0.0,0.2625,249.14163,249.14163,0.0,17.31156,353.9198,0.0,0.0,0
1899,20742720.0,64.53261,66.1037,61.797775,61.797775,61.796677,67.71144,67.71144,105.799324,62.536827,61.797283,0.85306054,0.7,67.07742,0.0,0.3,66.80474,0.0,0.3,65.14333,0.0,0.2625,223.8816,223.8816,0.0,19.81254,354.6066,0.0,0.0,0
1902,20742840.0,64.44026,66.09722,62.06788,62.06788,62.066887,67.85827,67.85827,106.06112,62.337868,62.067436,0.8506205,0.7,67.08034,0.0,0.3,66.80315,0.0,0.3,65.12828,0.0,0.2625,200.78339,200.78339,0.0,22.863106,355.42313,0.0,0.0,0
1904,20742900.0,64.40857,66.11255,62.188286,62.188286,62.187355,67.892746,67.892746,106.12258,62.246513,62.187904,0.8494005,0.7,67.09494,0.0,0.3,66.81485,0.0,0.3,65.148605,0.0,0.2625,189.38574,189.38574,0.0,23.591625,355.6149,0.0,0.0,0
1905,20742960.0,64.17187,66.12727,62.296776,62.296776,62.296062,67.902794,67.902794,106.14051,62.160873,62.296448,0.8795204,0.56,67.107254,0.0,0.3,66.825775,0.0,0.3,65.16805,0.0,0.2625,172.3985,172.3985,0.0,23.817965,355.67087,0.0,0.0,0
1907,20743080.0,62.948708,66.11798,62.38154,62.38154,62.38148,67.87703,67.87703,106.0946,62.007614,62.38154,0.9397602,0.28,67.11055,0.0,0.3,66.82512,0.0,0.3,65.15416,0.0,0.2625,95.84208,95.84208,0.0,23.364834,355.52826,0.0,0.0,0
1909,20743200.0,61.88347,66.14293,62.36709,62.36709,62.367035,67.81468,67.81468,105.98347,61.880013,62.367035,1.0,0.0,67.1362,0.0,0.3,66.8477,0.0,0.3,65.19272,0.0,0.2625,5.71865,5.71865,0.0,22.160513,355.18253,0.0,0.0,0
1911,20743320.0,61.769707,66.13628,62.295845,62.295845,62.29683,67.73617,67.73617,105.84346,61.766357,62.29628,1.0,0.0,67.13719,0.0,0.3,66.84594,0.0,0.3,65.17673,0.0,0.2625,-7.988422,-7.988422,0.0,20.527624,354.7458,0.0,0.0,0
1913,20743440.0,61.657043,66.1633,62.065514,62.065514,62.066284,67.64621,67.64621,105.683075,61.653748,62.06584,1.0,0.0,67.16054,0.0,0.3,66.86659,0.0,0.3,65.211174,0.0,0.2625,-4.9852576,-4.9852576,0.0,18.687258,354.24554,0.0,0.0,0
1916,20743500.0,61.60112,66.15814,61.977074,61.977074,61.977734,67.5988,67.5988,105.59855,61.59788,61.97735,1.0,0.0,67.15839,0.0,0.3,66.86391,0.0,0.3,65.20035,0.0,0.2625,-4.3277383,-4.3277383,0.0,17.729906,353.98187,0.0,0.0,0
1918,20743560.0,61.545586,66.152756,61.898796,61.898796,61.8994,67.55039,67.55039,105.51223,61.54229,61.89907,1.0,0.018896755,67.15845,0.0,0.3,66.86192,0.0,0.3,65.19014,0.0,0.2625,-3.9927752,-3.9927752,0.0,16.761692,353.71265,0.0,0.0,0
1919,20743680.0,61.437973,66.17616,61.764874,61.764874,61.765366,67.49174,67.49174,105.407646,61.432045,61.76509,1.0,0.05669026,67.17926,0.0,0.3,66.88027,0.0,0.3,65.21974,0.0,0.2625,-3.6783311,-3.6783311,0.0,15.601359,353.38638,0.0,0.0,0
1921,20743800.0,61.371346,66.16281,61.650616,61.650616,61.651,67.456665,67.456665,105.345116,61.323223,61.65078,1.0,0.09448377,67.17493,0.0,0.3,66.87346,0.0,0.3,65.19508,0.0,0.2625,-2.6495965,-2.6495965,0.0,14.90925,353.19128,0.0,0.0,0
1923,20743920.0,61.556683,66.18506,61.62315,61.62315,61.622932,67.49567,67.49567,105.41464,61.21583,61.62304,1.0,0.14299567,67.19409,0.0,0.3,66.89016,0.0,0.3,65.22128,0.0,0.2625,3.6306942,3.6306942,0.0,15.643097,353.40793,0.0,0.0,0
1925,20744040.0,61.71483,66.171326,61.77586,61.77586,61.775146,67.58572,67.58572,105.57519,61.11003,61.775528,1.0,0.19150758,67.1891,0.0,0.3,66.88258,0.0,0.3,65.195244,0.0,0.2625,4.9717593,4.9717593,0.0,17.406359,353.9085,0.0,0.0,0
1927,20744100.0,61.778057,66.18248,61.864685,61.864685,61.863968,67.64424,67.64424,105.679535,61.057793,61.864357,1.0,0.21576352,67.2003,0.0,0.3,66.89169,0.0,0.3,65.20892,0.0,0.2625,4.552571,4.552571,0.0,18.575695,354.2339,0.0,0.0,0
1930,20744160.0,61.831726,66.193405,61.949776,61.949776,61.94917,67.70974,67.70974,105.796326,61.005936,61.9495,1.0,0.23484354,67.2092,0.0,0.3,66.89993,0.0,0.3,65.22177,0.0,0.2625,4.1491776,4.1491776,0.0,19.902956,354.59814,0.0,0.0,0
