,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1931,20744280.0,61.95109,66.18039,62.110504,62.110504,62.109844,67.85695,67.85695,106.0588,60.903603,62.11023,1.0,0.27300355,67.205246,0.0,0.3,66.893234,0.0,0.3,65.19717,0.0,0.2625,4.0021977,4.0021977,0.0,22.947334,355.41672,0.0,0.0,0
1933,20744400.0,62.104134,66.20357,62.252777,62.252777,62.252228,67.90225,67.90225,106.13957,60.803185,62.252502,1.0,0.31116357,67.22634,0.0,0.3,66.91153,0.0,0.3,65.22463,0.0,0.2625,4.772479,4.772479,0.0,23.8885,355.66855,0.0,0.0,0
1935,20744520.0,62.226135,66.19165,62.386368,62.386368,62.385933,67.88,67.88,106.099884,60.704803,62.38615,1.0,0.34247088,67.22327,0.0,0.3,66.90549,0.0,0.3,65.20101,0.0,0.2625,4.333495,4.333495,0.0,23.401762,355.54465,0.0,0.0,0
1937,20744640.0,62.36577,66.215546,62.503044,62.503044,62.502605,67.82099,67.82099,105.994675,60.608505,62.50288,1.0,0.37377816,67.24524,0.0,0.3,66.92444,0.0,0.3,65.22908,0.0,0.2625,4.52688,4.52688,0.0,22.146624,355.2164,0.0,0.0,0
1939,20744700.0,62.432076,66.20972,62.560722,62.560722,62.560284,67.783165,67.783165,105.92722,60.56121,62.56056,1.0,0.38943183,67.24266,0.0,0.3,66.92114,0.0,0.3,65.216995,0.0,0.2625,4.506575,4.506575,0.0,21.351065,355.00598,0.0,0.0,0
1941,20744760.0,62.47135,66.20418,62.615707,62.615707,62.615326,67.74161,67.74161,105.85311,60.514465,62.615547,1.0,0.40015602,67.24271,0.0,0.3,66.918945,0.0,0.3,65.20618,0.0,0.2625,3.797297,3.797297,0.0,20.486032,354.7748,0.0,0.0,0
1944,20744880.0,62.556877,66.22835,62.699318,62.699318,62.698986,67.65118,67.65118,105.69188,60.42273,62.69915,1.0,0.42160442,67.26529,0.0,0.3,66.938385,0.0,0.3,65.234406,0.0,0.2625,3.063023,3.063023,0.0,18.629684,354.27185,0.0,0.0,0
1945,20745000.0,62.62983,66.21697,62.762432,62.762432,62.762215,67.55516,67.55516,105.520676,60.333412,62.762375,1.0,0.44305283,67.26303,0.0,0.3,66.93301,0.0,0.3,65.21161,0.0,0.2625,2.6091368,2.6091368,0.0,16.694933,353.73782,0.0,0.0,0
1947,20745120.0,62.711952,66.24092,62.825714,62.825714,62.82544,67.496376,67.496376,105.41586,60.246674,62.825603,1.0,0.46361542,67.28572,0.0,0.3,66.95256,0.0,0.3,65.23946,0.0,0.2625,2.671873,2.671873,0.0,15.527714,353.4108,0.0,0.0,0
1949,20745240.0,62.77693,66.22928,62.89328,62.89328,62.893005,67.461044,67.461044,105.35287,60.162575,62.89317,1.0,0.48417798,67.283356,0.0,0.3,66.94713,0.0,0.3,65.21651,0.0,0.2625,2.3299406,2.3299406,0.0,14.830764,353.21426,0.0,0.0,0
1951,20745300.0,62.816483,66.241196,62.930084,62.930084,62.929756,67.4715,67.4715,105.3715,60.121536,62.929916,1.0,0.49445927,67.29599,0.0,0.3,66.9574,0.0,0.3,65.23073,0.0,0.2625,2.4179826,2.4179826,0.0,15.032434,353.27234,0.0,0.0,0
1953,20745360.0,62.85148,66.25284,62.97249,62.97249,62.97216,67.49867,67.49867,105.41996,60.081276,62.97233,1.0,0.50396055,67.30621,0.0,0.3,66.96679,0.0,0.3,65.24397,0.0,0.2625,2.40522,2.40522,0.0,15.56285,353.4235,0.0,0.0,0
1956,20745480.0,62.901466,66.24092,63.061592,63.061592,63.061203,67.587906,67.587906,105.57904,60.002777,63.061424,1.0,0.52296305,67.303795,0.0,0.3,66.96135,0.0,0.3,65.22106,0.0,0.2625,1.8993644,1.8993644,0.0,17.327576,353.91965,0.0,0.0,0
1958,20745600.0,62.964966,66.26433,63.151787,63.151787,63.151405,67.71144,67.71144,105.799324,59.9273,63.151623,1.0,0.54196554,67.32681,0.0,0.3,66.98129,0.0,0.3,65.24841,0.0,0.2625,2.020051,2.020051,0.0,19.82667,354.6067,0.0,0.0,0
1959,20745720.0,62.98716,66.25235,63.24259,63.24259,63.24226,67.85826,67.85826,106.06111,59.8549,63.242424,1.0,0.55623585,67.32445,0.0,0.3,66.97597,0.0,0.3,65.225784,0.0,0.2625,1.1538795,1.1538795,0.0,22.875366,355.42322,0.0,0.0,0
1961,20745840.0,63.02495,66.27586,63.293785,63.293785,63.29368,67.9033,67.9033,106.14141,59.785744,63.29373,1.0,0.57050616,67.347466,0.0,0.3,66.99602,0.0,0.3,65.25304,0.0,0.2625,1.1807259,1.1807259,0.0,23.825949,355.67368,0.0,0.0,0
1963,20745900.0,63.03396,66.26982,63.310158,63.310158,63.310043,67.89811,67.89811,106.13215,59.752342,63.3101,1.0,0.5776413,67.34488,0.0,0.3,66.99277,0.0,0.3,65.241,0.0,0.2625,0.96974444,0.96974444,0.0,23.7144,355.6448,0.0,0.0,0
1965,20745960.0,63.04055,66.26399,63.32032,63.32032,63.320263,67.88091,67.88091,106.1015,59.719826,63.32032,1.0,0.58413345,67.34483,0.0,0.3,66.990524,0.0,0.3,65.230125,0.0,0.2625,0.7313855,0.7313855,0.0,23.349134,355.54922,0.0,0.0,0
1967,20746080.0,63.071037,66.287125,63.32911,63.32911,63.32911,67.82176,67.82176,105.996025,59.657364,63.32911,1.0,0.5971177,67.367516,0.0,0.3,67.0103,0.0,0.3,65.25638,0.0,0.2625,0.8958294,0.8958294,0.0,22.103065,355.2202,0.0,0.0,0
1969,20746200.0,63.08131,66.2746,63.331524,63.331524,63.331524,67.742294,67.742294,105.85432,59.59837,63.331524,1.0,0.610102,67.36422,0.0,0.3,67.00426,0.0,0.3,65.23265,0.0,0.2625,0.5298541,0.5298541,0.0,20.450195,354.77823,0.0,0.0,0
1971,20746320.0,63.1185,66.29701,63.328835,63.328835,63.328835,67.65183,67.65183,105.69302,59.543,63.328835,1.0,0.6261457,67.38641,0.0,0.3,67.02353,0.0,0.3,65.25775,0.0,0.2625,0.9906271,0.9906271,0.0,18.599766,354.27512,0.0,0.0,0
1974,20746440.0,63.13333,66.28383,63.330482,63.330482,63.330536,67.555756,67.555756,105.52173,59.491417,63.330482,1.0,0.6421894,67.38246,0.0,0.3,67.01689,0.0,0.3,65.23309,0.0,0.2625,0.67425174,0.67425174,0.0,16.669828,353.74078,0.0,0.0,0
1975,20746500.0,63.149643,66.294815,63.331963,63.331963,63.33191,67.52214,67.52214,105.46179,59.467026,63.33191,1.0,0.6502112,67.39459,0.0,0.3,67.026825,0.0,0.3,65.24573,0.0,0.2625,0.80058515,0.80058515,0.0,16.003628,353.55383,0.0,0.0,0
1977,20746560.0,63.16552,66.305466,63.337402,63.337402,63.33735,67.496895,67.496895,105.41677,59.443626,63.337402,1.0,0.658527,67.404205,0.0,0.3,67.03573,0.0,0.3,65.25716,0.0,0.2625,0.92237353,0.92237353,0.0,15.506037,353.4134,0.0,0.0,0
1979,20746680.0,63.175354,66.29152,63.35185,63.35185,63.35179,67.46147,67.46147,105.35362,59.39979,63.35179,1.0,0.6751586,67.399765,0.0,0.3,67.02859,0.0,0.3,65.23177,0.0,0.2625,0.5310671,0.5310671,0.0,14.8118105,353.2164,0.0,0.0,0
1981,20746800.0,63.2026,66.31239,63.37794,63.37794,63.37783,67.499016,67.499016,105.42055,59.360023,63.377884,1.0,0.6917902,67.421074,0.0,0.3,67.04715,0.0,0.3,65.25512,0.0,0.2625,0.76150775,0.76150775,0.0,15.545565,353.42514,0.0,0.0,0
1983,20746920.0,63.1848,66.297775,63.413757,63.413757,63.413647,67.588135,67.588135,105.579445,59.32228,63.413704,0.9945493,0.69507414,67.416245,0.0,0.3,67.039734,0.0,0.3,65.229355,0.0,0.2625,-0.1472903,-0.1472903,0.0,17.311726,353.92072,0.0,0.0,0
1986,20747040.0,63.185738,66.3181,63.442154,63.442154,63.442047,67.71159,67.71159,105.79958,59.284546,63.4421,0.98909855,0.69835806,67.43733,0.0,0.3,67.05809,0.0,0.3,65.25226,0.0,0.2625,-0.07383927,-0.07383927,0.0,19.812365,354.60736,0.0,0.0,0
1987,20747100.0,63.175682,66.31047,63.4588,63.4588,63.45869,67.78266,67.78266,105.9263,59.265648,63.458748,0.9863731,0.7,67.43343,0.0,0.3,67.05374,0.0,0.3,65.23869,0.0,0.2625,-0.287217,-0.287217,0.0,21.278639,355.0026,0.0,0.0,0
1989,20747160.0,63.163216,66.303055,63.474182,63.474182,63.47407,67.85838,67.85838,106.06132,59.24675,63.47413,0.98328006,0.7,67.43201,0.0,0.3,67.05034,0.0,0.3,65.22623,0.0,0.2625,-0.52929634,-0.52929634,0.0,22.86259,355.42374,0.0,0.0,0
1991,20747280.0,63.1586,66.323105,63.476486,63.476486,63.476486,67.90341,67.90341,106.1416,59.209015,63.476486,0.97709394,0.7,67.45271,0.0,0.3,67.06853,0.0,0.3,65.24858,0.0,0.2625,-0.301111,-0.301111,0.0,23.815283,355.6742,0.0,0.0,0
1993,20747400.0,63.133713,66.30783,63.458908,63.458908,63.459023,67.88102,67.88102,106.10168,59.171276,63.458965,0.9709078,0.7,67.44678,0.0,0.3,67.06023,0.0,0.3,65.222,0.0,0.2625,-0.64593536,-0.64593536,0.0,23.340456,355.54968,0.0,0.0,0
1995,20747520.0,63.12954,66.32733,63.42787,63.42787,63.427986,67.821846,67.821846,105.99617,59.13359,63.42793,0.9636682,0.7,67.46683,0.0,0.3,67.077805,0.0,0.3,65.243256,0.0,0.2625,-0.3194521,-0.3194521,0.0,22.096066,355.2206,0.0,0.0,0
1997,20747640.0,63.104713,66.31123,63.394035,63.394035,63.394203,67.742355,67.742355,105.85444,59.095963,63.39409,0.9564287,0.7,67.46013,0.0,0.3,67.06885,0.0,0.3,65.21557,0.0,0.2625,-0.64540666,-0.64540666,0.0,20.44462,354.77853,0.0,0.0,0
2000,20747700.0,63.10279,66.32074,63.373657,63.373657,63.37382,67.69808,67.69808,105.7755,59.07718,63.37371,0.9528089,0.7,67.47106,0.0,0.3,67.077805,0.0,0.3,65.226166,0.0,0.2625,-0.47544175,-0.47544175,0.0,19.535803,354.5323,0.0,0.0,0
2001,20747760.0,63.100594,66.32986,63.354706,63.354706,63.35487,67.65187,67.65187,105.69309,59.05839,63.35476,0.9482081,0.7,67.47946,0.0,0.3,67.08577,0.0,0.3,65.235565,0.0,0.2625,-0.31877255,-0.31877255,0.0,18.59545,354.2753,0.0,0.0,0
2003,20747880.0,63.075874,66.31288,63.316967,63.316967,63.31713,67.55577,67.55577,105.52174,59.020874,63.317024,0.9390065,0.7,67.47194,0.0,0.3,67.07599,0.0,0.3,65.20678,0.0,0.2625,-0.6421823,-0.6421823,0.0,16.666594,353.74084,0.0,0.0,0
2005,20748000.0,63.071533,66.33057,63.28505,63.28505,63.285164,67.49689,67.49689,105.41675,58.98352,63.285107,0.9298049,0.7,67.490616,0.0,0.3,67.092255,0.0,0.3,65.22562,0.0,0.2625,-0.32370105,-0.32370105,0.0,15.503672,353.4133,0.0,0.0,0
2007,20748120.0,63.046486,66.31267,63.262474,63.262474,63.262585,67.46144,67.46144,105.35356,58.94622,63.262527,0.91953653,0.7,67.482376,0.0,0.3,67.08187,0.0,0.3,65.19595,0.0,0.2625,-0.65155077,-0.65155077,0.0,14.810196,353.21622,0.0,0.0,0
2009,20748240.0,63.04176,66.32942,63.253796,63.253796,63.253796,67.49896,67.49896,105.42045,58.90909,63.253796,0.90926814,0.7,67.50045,0.0,0.3,67.09764,0.0,0.3,65.21387,0.0,0.2625,-0.33636913,-0.33636913,0.0,15.544593,353.42484,0.0,0.0,0
2012,20748300.0,63.02885,66.31997,63.257366,63.257366,63.25731,67.53841,67.53841,105.490776,58.890575,63.257366,0.9041339,0.7,67.49484,0.0,0.3,67.091705,0.0,0.3,65.19821,0.0,0.2625,-0.50972635,-0.50972635,0.0,16.322365,353.64417,0.0,0.0,0
2014,20748360.0,63.016106,66.310684,63.261818,63.261818,63.26176,67.58808,67.58808,105.57937,58.872063,63.261818,0.8990549,0.7,67.49166,0.0,0.3,67.08676,0.0,0.3,65.183655,0.0,0.2625,-0.67108315,-0.67108315,0.0,17.31119,353.9205,0.0,0.0,0
2015,20748480.0,63.01111,66.326836,63.276535,63.276535,63.27643,67.71156,67.71156,105.79952,58.83526,63.27648,0.8888968,0.7,67.5094,0.0,0.3,67.10231,0.0,0.3,65.201126,0.0,0.2625,-0.34878388,-0.34878388,0.0,19.812239,354.60718,0.0,0.0,0
2017,20748600.0,62.985455,66.30777,63.300926,63.300926,63.30082,67.85835,67.85835,106.06127,58.798565,63.300873,0.8787387,0.7,67.50029,0.0,0.3,67.09121,0.0,0.3,65.170746,0.0,0.2625,-0.67473716,-0.67473716,0.0,22.862818,355.42358,0.0,0.0,0
2019,20748720.0,62.98117,66.32387,63.29988,63.29988,63.29994,67.9034,67.9034,106.14158,58.762093,63.29994,0.869467,0.7,67.51775,0.0,0.3,67.10659,0.0,0.3,65.18799,0.0,0.2625,-0.330196,-0.330196,0.0,23.81575,355.6741,0.0,0.0,0
2021,20748840.0,62.956833,66.30481,63.2817,63.2817,63.28181,67.88101,67.88101,106.10166,58.725838,63.281754,0.8601953,0.7,67.508194,0.0,0.3,67.09511,0.0,0.3,65.15723,0.0,0.2625,-0.63755476,-0.63755476,0.0,23.341087,355.54965,0.0,0.0,0
2023,20748900.0,62.955353,66.31288,63.26632,63.26632,63.266487,67.85479,67.85479,106.05491,58.707764,63.266373,0.8555594,0.7,67.517975,0.0,0.3,67.103134,0.0,0.3,65.166016,0.0,0.2625,-0.45702597,-0.45702597,0.0,22.788063,355.40378,0.0,0.0,0
2025,20748960.0,62.95376,66.32057,63.251106,63.251106,63.251213,67.82184,67.82184,105.99616,58.6898,63.25116,0.85023755,0.7,67.52522,0.0,0.3,67.11011,0.0,0.3,65.173706,0.0,0.2625,-0.28941235,-0.28941235,0.0,22.096836,355.2206,0.0,0.0,0
2028,20749080.0,62.930687,66.30102,63.218307,63.218307,63.218475,67.742355,67.742355,105.85444,58.653984,63.218365,0.8395937,0.7,67.51512,0.0,0.3,67.09813,0.0,0.3,65.14218,0.0,0.2625,-0.596069,-0.596069,0.0,20.44547,354.77853,0.0,0.0,0
2029,20749200.0,62.928658,66.31624,63.180626,63.180626,63.180737,67.65186,67.65186,105.69309,58.618446,63.18068,0.82894987,0.7,67.5316,0.0,0.3,67.11258,0.0,0.3,65.157776,0.0,0.2625,-0.2534906,-0.2534906,0.0,18.59637,354.2753,0.0,0.0,0
2031,20749320.0,62.907013,66.29602,63.14503,63.14503,63.145195,67.55577,67.55577,105.52174,58.583122,63.14509,0.8166322,0.7,67.52083,0.0,0.3,67.10005,0.0,0.3,65.12548,0.0,0.2625,-0.5519269,-0.5519269,0.0,16.667587,353.74078,0.0,0.0,0
2033,20749440.0,62.906464,66.31047,63.11608,63.11608,63.116135,67.49687,67.49687,105.41675,58.548134,63.11608,0.8043146,0.7,67.53682,0.0,0.3,67.114006,0.0,0.3,65.1402,0.0,0.2625,-0.20624726,-0.20624726,0.0,15.504772,353.4133,0.0,0.0,0
2035,20749500.0,62.895916,66.29992,63.10691,63.10691,63.106964,67.477066,67.477066,105.38141,58.530716,63.10691,0.7981558,0.7,67.53,0.0,0.3,67.107025,0.0,0.3,65.12323,0.0,0.2625,-0.3678324,-0.3678324,0.0,15.116412,353.30307,0.0,0.0,0
2037,20749560.0,62.885864,66.289536,63.09713,63.09713,63.097183,67.46144,67.46144,105.35356,58.513412,63.097183,0.7915774,0.7,67.525604,0.0,0.3,67.10098,0.0,0.3,65.1073,0.0,0.2625,-0.51260495,-0.51260495,0.0,14.811422,353.21622,0.0,0.0,0
2039,20749680.0,62.88674,66.303375,63.092903,63.092903,63.092903,67.49896,67.49896,105.420456,58.479027,63.092903,0.7784206,0.7,67.541214,0.0,0.3,67.11467,0.0,0.3,65.121475,0.0,0.2625,-0.1630712,-0.1630712,0.0,15.54603,353.42484,0.0,0.0,0
2042,20749800.0,62.86741,66.281906,63.10636,63.10636,63.106304,67.58809,67.58809,105.579384,58.444916,63.106304,0.76526386,0.7,67.52968,0.0,0.3,67.10137,0.0,0.3,65.08829,0.0,0.2625,-0.47012252,-0.47012252,0.0,17.31295,353.92053,0.0,0.0,0
2043,20749920.0,62.869606,66.2953,63.127342,63.127342,63.127235,67.71157,67.71157,105.799545,58.411186,63.12729,0.7526285,0.7,67.545105,0.0,0.3,67.114944,0.0,0.3,65.10241,0.0,0.2625,-0.11904826,-0.11904826,0.0,19.814335,354.60727,0.0,0.0,0
2045,20750040.0,62.85197,66.27371,63.15882,63.15882,63.158707,67.85838,67.85838,106.06131,58.377846,63.158764,0.73999316,0.7,67.53341,0.0,0.3,67.10159,0.0,0.3,65.069336,0.0,0.2625,-0.41794214,-0.41794214,0.0,22.86527,355.4237,0.0,0.0,0
2047,20750100.0,62.854607,66.28069,63.165245,63.165245,63.165245,67.892845,67.892845,106.12276,58.36125,63.165245,0.7336755,0.7,67.54236,0.0,0.3,67.1089,0.0,0.3,65.07698,0.0,0.2625,-0.21530649,-0.21530649,0.0,23.593954,355.61545,0.0,0.0,0
2049,20750160.0,62.857025,66.2874,63.165905,63.165905,63.165905,67.90341,67.90341,106.14161,58.34483,63.165905,0.7278747,0.7,67.54879,0.0,0.3,67.11522,0.0,0.3,65.08351,0.0,0.2625,-0.035081413,-0.035081413,0.0,23.818441,355.6742,0.0,0.0,0
2051,20750280.0,62.842415,66.26608,63.15673,63.15673,63.156784,67.88103,67.88103,106.10169,58.312202,63.156784,0.716273,0.7,67.53693,0.0,0.3,67.10176,0.0,0.3,65.050446,0.0,0.2625,-0.32085136,-0.32085136,0.0,23.344027,355.5497,0.0,0.0,0
2053,20750400.0,62.85054,66.279755,63.135967,63.135967,63.136078,67.82186,67.82186,105.99619,58.28001,63.136024,0.7046714,0.7,67.55203,0.0,0.3,67.115105,0.0,0.3,65.06423,0.0,0.2625,0.066904545,0.066904545,0.0,22.10001,355.2207,0.0,0.0,0
2056,20750520.0,62.840927,66.258224,63.114433,63.114433,63.114544,67.74237,67.74237,105.85446,58.247383,63.114487,0.69155943,0.7,67.53984,0.0,0.3,67.10126,0.0,0.3,65.03072,0.0,0.2625,-0.17457889,-0.17457889,0.0,20.448902,354.7786,0.0,0.0,0
2057,20750640.0,62.854225,66.271576,63.08988,63.08988,63.08999,67.651886,67.651886,105.693115,58.213543,63.089935,0.6784475,0.7,67.55461,0.0,0.3,67.114334,0.0,0.3,65.04396,0.0,0.2625,0.23151271,0.23151271,0.0,18.600098,354.27536,0.0,0.0,0
2059,20750700.0,62.850872,66.26053,63.08027,63.08027,63.080322,67.60432,67.60432,105.6083,58.19624,63.08027,0.6718915,0.7,67.54714,0.0,0.3,67.10681,0.0,0.3,65.02644,0.0,0.2625,0.09036462,0.09036462,0.0,17.640785,354.01077,0.0,0.0,0
2061,20750760.0,62.84895,66.24977,63.06906,63.06906,63.069168,67.555786,67.555786,105.52177,58.17866,63.069115,0.66482127,0.7,67.54208,0.0,0.3,67.10022,0.0,0.3,65.01001,0.0,0.2625,-0.0199526,-0.0199526,0.0,16.671633,353.74088,0.0,0.0,0
2063,20750880.0,62.868393,66.262726,63.056866,63.056866,63.056923,67.496895,67.496895,105.41677,58.1429,63.056923,0.6506807,0.7,67.55664,0.0,0.3,67.11296,0.0,0.3,65.02281,0.0,0.2625,0.41985223,0.41985223,0.0,15.509277,353.41336,0.0,0.0,0
2065,20751000.0,62.86933,66.24054,63.057304,63.057304,63.057304,67.46146,67.46146,105.353584,58.106426,63.057304,0.6365402,0.7,67.5439,0.0,0.3,67.098625,0.0,0.3,64.98859,0.0,0.2625,0.18154414,0.18154414,0.0,14.816509,353.21625,0.0,0.0,0
2068,20751120.0,62.894817,66.25323,63.08197,63.08197,63.081474,67.498985,67.498985,105.420494,58.06929,63.08175,0.62247384,0.7,67.55835,0.0,0.3,67.11131,0.0,0.3,65.00128,0.0,0.2625,19.72031,19.72031,0.0,15.551976,353.42496,0.0,0.0,0
2069,20751240.0,62.902893,66.23175,63.30565,63.30565,63.30494,67.588135,67.588135,105.57945,58.03172,63.30532,0.6084075,0.7,67.54643,0.0,0.3,67.09775,0.0,0.3,64.96849,0.0,0.2625,24.413874,24.413874,0.0,17.320108,353.92072,0.0,0.0,0
2071,20751300.0,62.91981,66.23917,63.475227,63.475227,63.475006,67.64635,67.64635,105.68325,58.012825,63.475113,0.60137427,0.7,67.55571,0.0,0.3,67.10538,0.0,0.3,64.97673,0.0,0.2625,-9.228415,-9.228415,0.0,18.492357,354.24445,0.0,0.0,0
2073,20751360.0,62.92514,66.246414,63.51461,63.51461,63.5128,67.71164,67.71164,105.799675,57.993874,63.513786,0.59895575,0.7,67.56264,0.0,0.3,67.1122,0.0,0.3,64.98403,0.0,0.2625,26.866005,26.866005,0.0,19.822777,354.6076,0.0,0.0,0
2075,20751480.0,62.91157,66.22691,63.721596,63.721596,63.71945,67.858475,67.858475,106.06147,57.955803,63.720657,0.5941186,0.7,67.55231,0.0,0.3,67.10016,0.0,0.3,64.95404,0.0,0.2625,1.5294083,1.5294083,0.0,22.874731,355.42416,0.0,0.0,0
2077,20751600.0,62.92201,66.2435,63.878918,63.878918,63.87815,67.9035,67.9035,106.14178,57.917793,63.878586,0.5892815,0.7,67.569885,0.0,0.3,67.11593,0.0,0.3,64.97179,0.0,0.2625,-15.664551,-15.664551,0.0,23.828222,355.67468,0.0,0.0,0
2079,20751720.0,62.901077,66.22576,63.962578,63.962578,63.963295,67.88112,67.88112,106.10187,57.87989,63.962906,0.5879477,0.7,67.56055,0.0,0.3,67.10489,0.0,0.3,64.9435,0.0,0.2625,-22.543873,-22.543873,0.0,23.35364,355.55023,0.0,0.0,0
2082,20751840.0,62.902397,66.243614,63.99098,63.99098,63.992626,67.82195,67.82195,105.99635,57.842262,63.99169,0.58661395,0.7,67.57889,0.0,0.3,67.12142,0.0,0.3,64.96233,0.0,0.2625,-20.459667,-20.459667,0.0,22.109213,355.22116,0.0,0.0,0
2084,20751900.0,62.892014,66.23488,64.09469,64.09469,64.09216,67.78404,67.78404,105.92876,57.823586,64.09359,0.5859471,0.7,67.57312,0.0,0.3,67.11554,0.0,0.3,64.94794,0.0,0.2625,-4.93089,-4.93089,0.0,21.318447,355.01028,0.0,0.0,0
2085,20751960.0,62.883392,66.226746,63.99098,63.99098,63.992462,67.742455,67.742455,105.85461,57.80507,63.99164,0.5848682,0.7,67.57005,0.0,0.3,67.11087,0.0,0.3,64.93492,0.0,0.2625,17.833836,17.833836,0.0,20.457586,354.77902,0.0,0.0,0
2087,20752080.0,62.888718,66.2451,64.03701,64.03701,64.03635,67.65195,67.65195,105.693245,57.768433,64.036736,0.5827103,0.7,67.58884,0.0,0.3,67.12774,0.0,0.3,64.95421,0.0,0.2625,46.236187,46.236187,0.0,18.608194,354.2757,0.0,0.0,0
2089,20752200.0,62.872513,66.22862,64.1483,64.1483,64.145615,67.55584,67.55584,105.52188,57.732506,64.14715,0.58055246,0.7,67.58032,0.0,0.3,67.11746,0.0,0.3,64.92729,0.0,0.2625,40.232265,40.232265,0.0,16.679092,353.74118,0.0,0.0,0
2091,20752320.0,62.87905,66.24724,64.2769,64.2769,64.27409,67.49695,67.49695,105.41687,57.69746,64.27569,0.5783269,0.7,67.59944,0.0,0.3,67.13466,0.0,0.3,64.9469,0.0,0.2625,-5.1598525,-5.1598525,0.0,15.516213,353.41367,0.0,0.0,0
2093,20752440.0,62.863724,66.230865,64.345726,64.345726,64.34502,67.46151,67.46151,105.35368,57.66346,64.34545,0.57610124,0.7,67.59114,0.0,0.3,67.12456,0.0,0.3,64.92026,0.0,0.2625,-31.376547,-31.376547,0.0,14.822921,353.21655,0.0,0.0,0
2095,20752500.0,62.86735,66.240204,64.157974,64.157974,64.157585,67.47191,67.47191,105.37222,57.646866,64.15781,0.5749884,0.7,67.60185,0.0,0.3,67.13362,0.0,0.3,64.93053,0.0,0.2625,46.13279,46.13279,0.0,15.026151,353.27438,0.0,0.0,0
2098,20752560.0,62.869766,66.24927,64.34375,64.34375,64.34506,67.499054,67.499054,105.420616,57.630554,64.3443,0.57414234,0.7,67.61037,0.0,0.3,67.14186,0.0,0.3,64.939926,0.0,0.2625,-37.687088,-37.687088,0.0,15.558035,353.4253,0.0,0.0,0
2099,20752680.0,62.85241,66.23247,64.297935,64.297935,64.300354,67.58821,67.58821,105.57958,57.599022,64.299034,0.57245004,0.7,67.60185,0.0,0.3,67.13164,0.0,0.3,64.91322,0.0,0.2625,-34.03931,-34.03931,0.0,17.32566,353.9211,0.0,0.0,0
2101,20752800.0,62.857574,66.25037,64.24179,64.24179,64.244156,67.7117,67.7117,105.799774,57.56892,64.24284,0.5707578,0.7,67.620865,0.0,0.3,67.14877,0.0,0.3,64.932556,0.0,0.2625,4.1861176,4.1861176,0.0,19.8277,354.6079,0.0,0.0,0
2103,20752920.0,62.84126,66.23306,64.226524,64.226524,64.22696,67.85851,67.85851,106.06155,57.540413,64.226685,0.5689481,0.7,67.612015,0.0,0.3,67.13829,0.0,0.3,64.905594,0.0,0.2625,38.624603,38.624603,0.0,22.879196,355.4244,0.0,0.0,0
2105,20753040.0,62.849007,66.25087,64.28717,64.28717,64.28503,67.90353,67.90353,106.141815,57.513603,64.28624,0.5671384,0.7,67.63075,0.0,0.3,67.15526,0.0,0.3,64.92459,0.0,0.2625,46.456226,46.456226,0.0,23.832056,355.6748,0.0,0.0,0
2107,20753100.0,62.8423,66.2424,64.35765,64.35765,64.36001,67.89832,67.89832,106.13252,57.50097,64.35869,0.56623346,0.7,67.62509,0.0,0.3,67.14955,0.0,0.3,64.91075,0.0,0.2625,-35.315815,-35.315815,0.0,23.721455,355.64587,0.0,0.0,0
2110,20753160.0,62.835876,66.23389,64.39242,64.39242,64.3894,67.88112,67.88112,106.10186,57.488777,64.3911,0.5653397,0.7,67.62169,0.0,0.3,67.14461,0.0,0.3,64.897514,0.0,0.2625,11.09834,11.09834,0.0,23.357037,355.55023,0.0,0.0,0
2112,20753280.0,62.846367,66.25191,64.46037,64.46037,64.45921,67.82194,67.82194,105.99632,57.465923,64.45987,0.56355214,0.7,67.640305,0.0,0.3,67.16152,0.0,0.3,64.91635,0.0,0.2625,-29.116798,-29.116798,0.0,22.11234,355.22104,0.0,0.0,0
2113,20753400.0,62.8356,66.23494,64.44252,64.44252,64.44378,67.742424,67.742424,105.85456,57.445267,64.44307,0.56176454,0.7,67.631134,0.0,0.3,67.150696,0.0,0.3,64.889114,0.0,0.2625,-39.02447,-39.02447,0.0,20.46054,354.77887,0.0,0.0,0
2115,20753520.0,62.844994,66.25279,64.37039,64.37039,64.37303,67.651924,67.651924,105.69319,57.42698,64.371544,0.56081814,0.7,67.64959,0.0,0.3,67.16745,0.0,0.3,64.90756,0.0,0.2625,-33.831383,-33.831383,0.0,18.61096,354.27554,0.0,0.0,0
2117,20753640.0,62.832687,66.235535,64.2853,64.2853,64.28772,67.55581,67.55581,105.52182,57.411156,64.28635,0.55987173,0.7,67.64009,0.0,0.3,67.15636,0.0,0.3,64.87999,0.0,0.2625,13.388018,13.388018,0.0,16.681664,353.74103,0.0,0.0,0
2119,20753700.0,62.838127,66.24444,64.4841,64.4841,64.483055,67.52218,67.52218,105.46186,57.404236,64.48366,0.55939853,0.7,67.65047,0.0,0.3,67.16509,0.0,0.3,64.889496,0.0,0.2625,-32.253338,-32.253338,0.0,16.015839,353.55402,0.0,0.0,0
2121,20753760.0,62.84384,66.253006,64.26772,64.26772,64.26772,67.49692,67.49692,105.41682,57.397972,64.26772,0.5588179,0.7,67.65838,0.0,0.3,67.17284,0.0,0.3,64.89795,0.0,0.2625,45.50545,45.50545,0.0,15.518645,353.4135,0.0,0.0,0
2123,20753880.0,62.833786,66.23532,64.32936,64.32936,64.326935,67.46148,67.46148,105.35363,57.387535,64.32831,0.55765665,0.7,67.64865,0.0,0.3,67.161575,0.0,0.3,64.87016,0.0,0.2625,47.180172,47.180172,0.0,14.8252535,353.2164,0.0,0.0,0
2126,20754000.0,62.84664,66.25235,64.43202,64.43202,64.428894,67.49902,67.49902,105.42056,57.380013,64.43065,0.5564954,0.7,67.66684,0.0,0.3,67.178,0.0,0.3,64.888016,0.0,0.2625,10.748611,10.748611,0.0,15.560389,353.42517,0.0,0.0,0
2127,20754120.0,62.84362,66.234276,64.49667,64.49667,64.495255,67.58818,67.58818,105.57954,57.374023,64.49608,0.5536896,0.7,67.65695,0.0,0.3,67.16658,0.0,0.3,64.860275,0.0,0.2625,-30.215912,-30.215912,0.0,17.328163,353.921,0.0,0.0,0
2129,20754240.0,62.863564,66.250916,64.486626,64.486626,64.4875,67.71167,67.71167,105.79973,57.368034,64.487015,0.5508838,0.7,67.67491,0.0,0.3,67.18289,0.0,0.3,64.87796,0.0,0.2625,-39.375397,-39.375397,0.0,19.830423,354.6078,0.0,0.0,0
2131,20754300.0,62.861916,66.24147,64.3287,64.3287,64.32683,67.78275,67.78275,105.92647,57.365013,64.32787,0.5494809,0.7,67.66843,0.0,0.3,67.17641,0.0,0.3,64.863235,0.0,0.2625,47.552116,47.552116,0.0,21.29748,355.00308,0.0,0.0,0
2133,20754360.0,62.8584,66.23247,64.427025,64.427025,64.42922,67.85849,67.85849,106.06151,57.36199,64.42801,0.5486589,0.7,67.66464,0.0,0.3,67.171135,0.0,0.3,64.85005,0.0,0.2625,-39.346107,-39.346107,0.0,22.882141,355.4243,0.0,0.0,0
2135,20754480.0,62.874054,66.24911,64.343475,64.343475,64.34616,67.903496,67.903496,106.14176,57.356003,64.34463,0.54701495,0.7,67.68222,0.0,0.3,67.18718,0.0,0.3,64.867355,0.0,0.2625,-7.978196,-7.978196,0.0,23.834963,355.67465,0.0,0.0,0
2138,20754600.0,62.867844,66.23082,64.28958,64.28958,64.290634,67.88109,67.88109,106.1018,57.350018,64.29002,0.545371,0.7,67.67156,0.0,0.3,67.175095,0.0,0.3,64.83913,0.0,0.2625,35.25709,35.25709,0.0,23.359924,355.55002,0.0,0.0,0
2139,20754720.0,62.884766,66.24751,64.321335,64.321335,64.31975,67.8219,67.8219,105.996254,57.344032,64.32062,0.54374033,0.7,67.68892,0.0,0.3,67.19091,0.0,0.3,64.856155,0.0,0.2625,49.395657,49.395657,0.0,22.115168,355.22086,0.0,0.0,0
2141,20754840.0,62.879272,66.22933,64.41247,64.41247,64.40945,67.742386,67.742386,105.854485,57.33799,64.41115,0.54210967,0.7,67.678154,0.0,0.3,67.17871,0.0,0.3,64.827805,0.0,0.2625,25.854109,25.854109,0.0,20.463291,354.77863,0.0,0.0,0
2143,20754900.0,62.888283,66.23812,64.33968,64.33968,64.34243,67.6981,67.6981,105.77551,57.335022,64.3409,0.54129434,0.7,67.688156,0.0,0.3,67.18718,0.0,0.3,64.837036,0.0,0.2625,-6.308589,-6.308589,0.0,19.554247,354.53235,0.0,0.0,0
2145,20754960.0,62.896523,66.2462,64.49157,64.49157,64.48959,67.65187,67.65187,105.69309,57.332,64.49069,0.54054564,0.7,67.69551,0.0,0.3,67.19448,0.0,0.3,64.84478,0.0,0.2625,-22.440826,-22.440826,0.0,18.613665,354.2753,0.0,0.0,0
2147,20755080.0,62.890755,66.22807,64.49212,64.49212,64.49267,67.555756,67.555756,105.52171,57.32601,64.49239,0.53904825,0.7,67.68463,0.0,0.3,67.182175,0.0,0.3,64.81644,0.0,0.2625,-38.12659,-38.12659,0.0,16.684336,353.74072,0.0,0.0,0
2150,20755200.0,62.90751,66.24471,64.432846,64.432846,64.435104,67.49685,67.49685,105.41669,57.320023,64.43384,0.5375509,0.7,67.701935,0.0,0.3,67.19783,0.0,0.3,64.83319,0.0,0.2625,-40.28631,-40.28631,0.0,15.5213585,353.41312,0.0,0.0,0
2151,20755320.0,62.900803,66.2262,64.34474,64.34474,64.347595,67.46141,67.46141,105.3535,57.314037,64.346,0.5360975,0.7,67.69084,0.0,0.3,67.18526,0.0,0.3,64.804565,0.0,0.2625,-9.569608,-9.569608,0.0,14.828038,353.216,0.0,0.0,0
2153,20755440.0,62.91635,66.242355,64.29244,64.29244,64.293816,67.49895,67.49895,105.42043,57.307995,64.293045,0.5346442,0.7,67.70793,0.0,0.3,67.20068,0.0,0.3,64.821045,0.0,0.2625,31.319773,31.319773,0.0,15.563349,353.42474,0.0,0.0,0
2155,20755500.0,62.91223,66.23274,64.50283,64.50283,64.503105,67.53841,67.53841,105.49078,57.30503,64.50299,0.5339175,0.7,67.70111,0.0,0.3,67.19388,0.0,0.3,64.80621,0.0,0.2625,-37.436756,-37.436756,0.0,16.341753,353.64417,0.0,0.0,0
2157,20755560.0,62.905586,66.223236,64.31112,64.31112,64.30997,67.588104,67.588104,105.57941,57.30201,64.31062,0.5337916,0.7,67.69661,0.0,0.3,67.18794,0.0,0.3,64.79227,0.0,0.2625,48.383205,48.383205,0.0,17.331236,353.92062,0.0,0.0,0
2159,20755680.0,62.914154,66.238945,64.39154,64.39154,64.38869,67.7116,67.7116,105.7996,57.29602,64.390274,0.5335399,0.7,67.71347,0.0,0.3,67.20322,0.0,0.3,64.80858,0.0,0.2625,35.021065,35.021065,0.0,19.83348,354.60742,0.0,0.0,0
2161,20755800.0,62.899323,66.21956,64.47641,64.47641,64.47377,67.85841,67.85841,106.06136,57.29003,64.47525,0.5332882,0.7,67.701996,0.0,0.3,67.19036,0.0,0.3,64.77985,0.0,0.2625,-10.973945,-10.973945,0.0,22.885082,355.4239,0.0,0.0,0
2164,20755920.0,62.918163,66.23543,64.504364,64.504364,64.50398,67.903404,67.903404,106.14159,57.28399,64.5042,0.53101623,0.7,67.71875,0.0,0.3,67.20558,0.0,0.3,64.79611,0.0,0.2625,-32.56627,-32.56627,0.0,23.837828,355.6742,0.0,0.0,0
2165,20756040.0,62.915417,66.21648,64.464264,64.464264,64.465866,67.88098,67.88098,106.1016,57.278,64.46498,0.5287442,0.7,67.70705,0.0,0.3,67.192505,0.0,0.3,64.76727,0.0,0.2625,-37.375008,-37.375008,0.0,23.362661,355.54944,0.0,0.0,0
2167,20756100.0,62.92591,66.2245,64.37369,64.37369,64.37111,67.85474,67.85474,106.05481,57.275036,64.37253,0.5276082,0.7,67.716385,0.0,0.3,67.20036,0.0,0.3,64.775566,0.0,0.2625,40.81979,40.81979,0.0,22.80934,355.40353,0.0,0.0,0
2169,20756160.0,62.93596,66.23251,64.3867,64.3867,64.38928,67.82177,67.82177,105.99604,57.272015,64.38786,0.5265644,0.7,67.72363,0.0,0.3,67.207504,0.0,0.3,64.78326,0.0,0.2625,-27.153439,-27.153439,0.0,22.117834,355.2202,0.0,0.0,0
2171,20756280.0,62.933105,66.21352,64.3081,64.3081,64.31018,67.74225,67.74225,105.854256,57.26603,64.308975,0.52447677,0.7,67.711716,0.0,0.3,67.19421,0.0,0.3,64.75414,0.0,0.2625,18.37219,18.37219,0.0,20.465918,354.77798,0.0,0.0,0
2173,20756400.0,62.953705,66.22949,64.29837,64.29837,64.29805,67.651726,67.651726,105.69285,57.259987,64.29821,0.52238905,0.7,67.72814,0.0,0.3,67.20909,0.0,0.3,64.76991,0.0,0.2625,46.733414,46.733414,0.0,18.61627,354.27454,0.0,0.0,0
2176,20756520.0,62.947334,66.21038,64.36374,64.36374,64.36122,67.55561,67.55561,105.52147,57.253998,64.36264,0.52106965,0.7,67.71617,0.0,0.3,67.195694,0.0,0.3,64.740685,0.0,0.2625,43.06708,43.06708,0.0,16.686892,353.74,0.0,0.0,0
2178,20756640.0,62.9637,66.22626,64.45806,64.45806,64.455154,67.49671,67.49671,105.41644,57.24801,64.45674,0.51975024,0.7,67.73265,0.0,0.3,67.210526,0.0,0.3,64.756454,0.0,0.2625,-0.5178187,-0.5178187,0.0,15.523907,353.41238,0.0,0.0,0
2179,20756700.0,62.960022,66.21658,64.31304,64.31304,64.31535,67.4769,67.4769,105.38111,57.244987,64.314026,0.5190905,0.7,67.72551,0.0,0.3,67.203384,0.0,0.3,64.741455,0.0,0.2625,12.805103,12.805103,0.0,15.135553,353.3022,0.0,0.0,0
2181,20756760.0,62.95645,66.20697,64.50316,64.50316,64.50223,67.46127,67.46127,105.35326,57.24202,64.50278,0.51842433,0.7,67.720726,0.0,0.3,67.19711,0.0,0.3,64.72739,0.0,0.2625,-31.161835,-31.161835,0.0,14.830585,353.21533,0.0,0.0,0
2183,20756880.0,62.971832,66.222466,64.48201,64.48201,64.48317,67.49882,67.49882,105.4202,57.236034,64.482506,0.51709205,0.7,67.73715,0.0,0.3,67.211945,0.0,0.3,64.7431,0.0,0.2625,-38.264706,-38.264706,0.0,15.566022,353.42407,0.0,0.0,0
2185,20757000.0,62.96299,66.202576,64.41945,64.41945,64.42181,67.58798,67.58798,105.579185,57.229992,64.42049,0.51575977,0.7,67.725006,0.0,0.3,67.198326,0.0,0.3,64.71393,0.0,0.2625,-37.353687,-37.353687,0.0,17.33411,353.91995,0.0,0.0,0
2187,20757120.0,62.97749,66.21752,64.3466,64.3466,64.34918,67.71148,67.71148,105.799385,57.224007,64.3477,0.5143619,0.7,67.741165,0.0,0.3,67.213,0.0,0.3,64.72948,0.0,0.2625,-6.1654654,-6.1654654,0.0,19.83664,354.60678,0.0,0.0,0
2189,20757240.0,62.968094,66.19714,64.30398,64.30398,64.30513,67.8583,67.8583,106.06117,57.218018,64.304474,0.51296407,0.7,67.728745,0.0,0.3,67.19915,0.0,0.3,64.70015,0.0,0.2625,30.560038,30.560038,0.0,22.888569,355.4233,0.0,0.0,0
2191,20757300.0,62.97584,66.204834,64.49217,64.49217,64.49267,67.89275,67.89275,106.122604,57.214996,64.49239,0.5122652,0.7,67.737976,0.0,0.3,67.206955,0.0,0.3,64.708496,0.0,0.2625,-33.926693,-33.926693,0.0,23.61716,355.61496,0.0,0.0,0
2194,20757360.0,62.98062,66.21208,64.32765,64.32765,64.32628,67.90331,67.90331,106.14142,57.21203,64.32705,0.51214147,0.7,67.74462,0.0,0.3,67.21359,0.0,0.3,64.715576,0.0,0.2625,47.168163,47.168163,0.0,23.84133,355.67368,0.0,0.0,0
2196,20757480.0,62.966835,66.19209,64.40939,64.40939,64.40654,67.88089,67.88089,106.101456,57.205986,64.40813,0.5118941,0.7,67.73199,0.0,0.3,67.199646,0.0,0.3,64.68625,0.0,0.2625,26.862701,26.862701,0.0,23.36592,355.549,0.0,0.0,0
2197,20757600.0,62.97705,66.207306,64.4869,64.4869,64.48486,67.82169,67.82169,105.995895,57.199997,64.48602,0.51164675,0.7,67.74792,0.0,0.3,67.214096,0.0,0.3,64.7018,0.0,0.2625,-19.128399,-19.128399,0.0,22.12076,355.2198,0.0,0.0,0
2201,20757720.0,62.97815,66.1989,64.49251,64.49251,67.76802,67.74218,67.74218,105.85412,57.19401,64.49267,0.5100785,0.7,67.73528,0.0,0.3,67.200134,0.00014244555,0.3,64.69888,0.14396468,0.2625,-34.21763,-34.21763,0.0,20.46858,354.7776,0.0,111.11117,0
2203,20757840.0,63.003967,66.226425,64.442566,64.442566,68.05394,67.65167,67.65167,105.69275,57.188026,64.44345,0.50851023,0.7,67.7511,0.0,0.3,67.21453,0.0,0.3,64.74184,0.15786934,0.2625,-36.499943,-36.499943,0.0,18.618744,354.27423,0.0,122.27864,0
2205,20757900.0,63.005013,66.22258,64.39764,64.39764,68.20918,67.604095,67.604095,105.60792,57.185005,64.39638,0.50772613,0.7,67.74336,0.0,0.3,67.20684,0.0,0.3,64.74101,0.1659849,0.2625,32.057285,32.057285,0.0,17.65892,354.00964,0.0,128.69298,0
2208,20757960.0,63.00627,66.21956,64.362366,64.362366,68.37233,67.555565,67.555565,105.521385,57.182037,64.363525,0.5070243,0.7,67.73836,0.0,0.3,67.20041,0.0,0.3,64.74217,0.17398886,0.2625,-16.848597,-16.848597,0.0,16.689247,353.73975,0.0,135.60435,0
2209,20758080.0,63.031708,66.24828,64.30162,64.30162,68.6438,67.49669,67.49669,105.4164,57.175995,64.30238,0.50562066,0.7,67.754074,0.0,0.3,67.21469,0.0,0.3,64.788864,0.1873536,0.2625,24.53058,24.53058,0.0,15.526238,353.41226,0.0,146.49757,0
2211,20758200.0,63.033577,66.242676,64.30299,64.30299,69.005356,67.46127,67.46127,105.353264,57.170006,64.30272,0.504217,0.7,67.741165,0.0,0.3,67.20047,0.0,0.3,64.792984,0.20290042,0.2625,46.874542,46.874542,0.0,14.832944,353.21533,0.0,158.39557,0
2213,20758320.0,63.05665,66.27234,64.3649,64.3649,69.33797,67.498856,67.498856,105.420265,57.164017,64.3638,0.50316393,0.7,67.75682,0.0,0.3,67.21469,0.0,0.3,64.84308,0.2156837,0.2625,42.118908,42.118908,0.0,15.568501,353.4243,0.0,167.3967,0
2215,20758440.0,63.05571,66.26773,64.447845,64.447845,69.7276,67.58806,67.58806,105.57932,57.15803,64.44658,0.5021108,0.7,67.743744,0.0,0.3,67.20047,0.0,0.3,64.850876,0.23061095,0.2625,5.228412,5.228412,0.0,17.336752,353.92038,0.0,178.01811,0
2217,20758500.0,63.067245,66.28328,64.34314,64.34314,69.81329,67.6463,67.6463,105.68317,57.15501,64.34419,0.50158423,0.7,67.75281,0.0,0.3,67.20816,0.0,0.3,64.87796,0.23671986,0.2625,-3.0020335,-3.0020335,0.0,18.508986,354.24426,0.0,185.01724,0
2219,20758560.0,63.078564,66.298386,64.49838,64.49838,70.03351,67.7116,67.7116,105.7996,57.15199,64.49777,0.50100285,0.7,67.75929,0.0,0.3,67.214645,0.0,0.3,64.90427,0.24277288,0.2625,-24.171776,-24.171776,0.0,19.83944,354.60745,0.0,187.11972,0
2222,20758680.0,63.0784,66.294975,64.49514,64.49514,70.35777,67.85847,67.85847,106.061455,57.146004,64.4953,0.49984017,0.7,67.745995,0.0,0.3,67.20036,0.0,0.3,64.91542,0.257046,0.2625,-31.572144,-31.572144,0.0,22.89152,355.42416,0.0,198.88327,0
2223,20758800.0,63.103226,66.326996,64.45735,64.45735,70.6037,67.9035,67.9035,106.14178,57.140015,64.45801,0.49867746,0.7,67.761215,0.0,0.3,67.21442,0.0,0.3,64.97167,0.26856127,0.2625,-31.96233,-31.96233,0.0,23.84429,355.67474,0.0,208.69562,0
2225,20758920.0,63.102516,66.32524,64.39494,64.39494,70.887535,67.88113,67.88113,106.101875,57.134026,64.395935,0.49812365,0.7,67.74759,0.0,0.3,67.19992,0.0,0.3,64.98573,0.282164,0.2625,-26.729729,-26.729729,0.0,23.36889,355.55026,0.0,220.47174,0
2227,20759040.0,63.125587,66.358475,64.329956,64.329956,71.11095,67.821976,67.821976,105.99639,57.127983,64.330894,0.49756983,0.7,67.76253,0.0,0.3,67.21387,0.0,0.3,65.044235,0.29302484,0.2625,7.754741,7.754741,0.0,22.123735,355.22128,0.0,229.88945,0
2229,20759100.0,63.125587,66.357925,64.49327,64.49327,71.32814,67.78407,67.78407,105.92882,57.125015,64.49294,0.4972929,0.7,67.754395,0.0,0.3,67.20607,0.0,0.3,65.05171,0.29954267,0.2625,-25.637661,-25.637661,0.0,21.332647,355.01047,0.0,231.36365,0
2231,20759160.0,63.125366,66.357925,64.30376,64.30376,71.39934,67.7425,67.7425,105.8547,57.121994,64.30386,0.4971289,0.7,67.74869,0.0,0.3,67.1992,0.0,0.3,65.06066,0.3059478,0.2625,39.175808,39.175808,0.0,20.471466,354.7793,0.0,239.99435,0
2234,20759280.0,63.14789,66.39198,64.342705,64.342705,71.651085,67.65205,67.65205,105.693405,57.11601,64.34188,0.4968009,0.7,67.76352,0.0,0.3,67.213104,0.0,0.3,65.12103,0.31614202,0.2625,45.43297,45.43297,0.0,18.621447,354.27618,0.0,246.46425,0
2236,20759400.0,63.147778,66.39253,64.420105,64.420105,71.9609,67.55597,67.55597,105.522095,57.110023,64.41884,0.49647287,0.7,67.749565,0.0,0.3,67.19849,0.0,0.3,65.1396,0.32837135,0.2625,19.139408,19.139408,0.0,16.691736,353.74185,0.0,253.84464,0
2237,20759520.0,63.18299,66.427246,64.48482,64.48482,72.20189,67.49712,67.49712,105.41716,57.104034,64.48399,0.49400005,0.7,67.76434,0.0,0.3,67.21245,0.0,0.3,65.20151,0.33788684,0.2625,-18.46122,-18.46122,0.0,15.528735,353.41452,0.0,259.68048,0
2239,20759640.0,63.196556,66.42862,64.492615,64.492615,72.467255,67.46172,67.46172,105.354065,57.097992,64.492615,0.49152723,0.7,67.750336,0.0,0.3,67.19783,0.0,0.3,65.22194,0.34941038,0.2625,-29.566021,-29.566021,0.0,14.835538,353.21765,0.0,268.50348,0
2241,20759700.0,63.214737,66.446365,64.313644,64.313644,72.514885,67.47216,67.47216,105.37266,57.095024,64.31343,0.49029082,0.7,67.75879,0.0,0.3,67.20519,0.0,0.3,65.25397,0.35386035,0.2625,43.652534,43.652534,0.0,15.039069,353.27567,0.0,275.85153,0
2243,20759760.0,63.227978,66.46384,64.46614,64.46614,72.66144,67.49934,67.49934,105.42113,57.092003,64.466736,0.48984018,0.7,67.764946,0.0,0.3,67.21173,0.0,0.3,65.28528,0.3582326,0.2625,-31.156218,-31.156218,0.0,15.571343,353.42682,0.0,276.1919,0
2245,20759880.0,63.230835,66.465866,64.42169,64.42169,72.895615,67.58857,67.58857,105.580215,57.086014,64.422516,0.48893893,0.7,67.75072,0.0,0.3,67.19701,0.0,0.3,65.307465,0.3690312,0.2625,-30.099922,-30.099922,0.0,17.339846,353.923,0.0,286.13385,0
2247,20760000.0,63.256104,66.50152,64.37561,64.37561,73.070244,67.712135,67.712135,105.800545,57.08003,64.37654,0.48803765,0.7,67.765,0.0,0.3,67.210846,0.0,0.3,65.37224,0.37713534,0.2625,-17.157913,-17.157913,0.0,19.842798,354.6102,0.0,294.14438,0
2250,20760120.0,63.260387,66.50438,64.33792,64.33792,73.29217,67.85899,67.85899,106.0624,57.073986,64.3387,0.48693988,0.7,67.75044,0.0,0.3,67.19597,0.0,0.3,65.39618,0.38718572,0.2625,7.5085044,7.5085044,0.0,22.895075,355.42697,0.0,303.6035,0
2251,20760240.0,63.288567,66.54091,64.32034,64.32034,73.459595,67.904045,67.904045,106.14273,57.068,64.32051,0.4858421,0.7,67.76445,0.0,0.3,67.20964,0.0,0.3,65.462265,0.39455354,0.2625,33.43346,33.43346,0.0,23.847832,355.67752,0.0,309.75052,0
2253,20760300.0,63.292084,66.54283,64.47037,64.47037,73.601,67.898834,67.898834,106.13344,57.065033,64.470695,0.4852932,0.7,67.75588,0.0,0.3,67.20174,0.0,0.3,65.47435,0.39926156,0.2625,-25.559185,-25.559185,0.0,23.73703,355.64853,0.0,309.69836,0
2255,20760360.0,63.29241,66.54497,64.3443,64.3443,73.679825,67.881645,67.881645,106.10278,57.06201,64.34369,0.4853324,0.7,67.74962,0.0,0.3,67.19464,0.0,0.3,65.48764,0.4038516,0.2625,41.006325,41.006325,0.0,23.372349,355.55292,0.0,316.0255,0
2257,20760480.0,63.314606,66.582214,64.405,64.405,73.84654,67.82248,67.82248,105.9973,57.056023,64.4039,0.4854108,0.7,67.763626,0.0,0.3,67.20827,0.0,0.3,65.55466,0.41048893,0.2625,23.234882,23.234882,0.0,22.127008,355.2239,0.0,319.0885,0
2259,20760600.0,63.31543,66.58705,64.46053,64.46053,74.05313,67.74298,67.74298,105.85554,57.050034,64.459656,0.4854892,0.7,67.748795,0.0,0.3,67.19327,0.0,0.3,65.581024,0.419044,0.2625,-9.160679,-9.160679,0.0,20.474487,354.78174,0.0,323.97516,0
2262,20760720.0,63.347397,66.62489,64.48196,64.48196,74.19332,67.65249,67.65249,105.69419,57.04399,64.4818,0.48416913,0.7,67.7628,0.0,0.3,67.207,0.0,0.3,65.648544,0.42495677,0.2625,-22.254456,-22.254456,0.0,18.624384,354.2785,0.0,327.74026,0
2263,20760840.0,63.35855,66.63028,64.466415,64.466415,74.36932,67.556366,67.556366,105.522804,57.038006,64.466736,0.48284903,0.7,67.74803,0.0,0.3,67.191956,0.0,0.3,65.67562,0.43277603,0.2625,-25.958366,-25.958366,0.0,16.694645,353.7439,0.0,333.91147,0
2265,20760900.0,63.375195,66.649445,64.34331,64.34331,74.41228,67.52275,67.52275,105.46286,57.034985,64.342705,0.482189,0.7,67.75616,0.0,0.3,67.1992,0.0,0.3,65.71001,0.43541062,0.2625,41.450264,41.450264,0.0,16.02875,353.55692,0.0,338.66257,0
2267,20760960.0,63.392715,66.66835,64.43384,64.43384,74.48457,67.4975,67.4975,105.41783,57.03202,64.434494,0.48131338,0.7,67.762085,0.0,0.3,67.20563,0.0,0.3,65.743515,0.43796813,0.2625,-25.863607,-25.863607,0.0,15.531564,353.41647,0.0,338.6022,0
2269,20761080.0,63.40678,66.674,64.39203,64.39203,74.64113,67.46206,67.46206,105.35465,57.02603,64.39285,0.47956213,0.7,67.747314,0.0,0.3,67.19058,0.0,0.3,65.77104,0.44505277,0.2625,-22.552687,-22.552687,0.0,14.838295,353.2194,0.0,345.18164,0
2277,20761200.0,63.44221,66.712296,66.20648,66.32002,76.08171,67.49972,67.49972,105.42669,57.01999,64.36012,0.47780958,0.7,67.7617,0.12809521,0.3,67.20448,0.15598078,0.3,65.83975,0.61954033,0.43882203,-6.989139,-6.989139,658.3387,15.576311,353.43558,736.80347,1269.0604,0
2281,20761320.0,63.322403,66.66478,68.45329,69.37955,78.70831,67.4649,67.4649,139.69484,57.01499,64.32387,0.47695792,0.7,67.80307,0.14205702,0.3,67.25024,0.1738008,0.3,65.96077,0.64300257,0.47342876,36.51866,36.51866,89.11487,20.43486,403.71054,109.11465,640.96277,0
2283,20761440.0,63.31955,66.72943,68.91499,69.942276,78.711174,67.555664,67.555664,161.31256,57.011803,64.45911,0.47610494,0.7,67.86728,0.15437242,0.3,67.3195,0.1899135,0.3,66.13485,0.66246855,0.5021411,-19.384508,-19.384508,96.27668,26.762196,435.75845,118.48341,733.5894,0
2285,20761500.0,63.31224,66.752945,69.043976,70.13113,78.70101,67.61249,67.61249,173.4789,57.01087,64.35831,0.47567847,0.7,67.886345,0.16110204,0.3,67.34219,0.1984647,0.3,66.207794,0.6725252,0.51697475,31.10037,31.10037,101.29588,30.863842,453.812,124.79377,793.3981,0
2288,20761560.0,63.322403,66.78332,69.219925,70.36266,78.69124,67.676605,67.676605,186.25175,57.010376,64.33331,0.4732185,0.7,67.907715,0.16763109,0.3,67.36642,0.2068463,0.3,66.28706,0.6819481,0.5308735,7.98593,7.98593,105.800224,35.618053,472.7789,130.56038,853.8472,0
2289,20761680.0,63.384865,66.89862,69.63262,70.869736,78.681946,67.82474,67.82474,212.84991,57.010704,64.44833,0.46829858,0.7,67.97357,0.17907593,0.3,67.43953,0.2218704,0.3,66.50075,0.6966497,0.5525583,-22.389797,-22.389797,112.43781,47.09322,512.3194,139.28932,967.23975,0
2291,20761800.0,63.473633,67.019135,69.9743,71.31348,78.714966,67.9869,67.9869,227.9573,57.01268,64.411865,0.46337864,0.7,68.01367,0.19156654,0.3,67.48848,0.23779427,0.3,66.6879,0.71134186,0.5742292,12.345933,12.345933,120.887375,56.68578,535.0099,149.97798,1039.9955,0
2293,20761920.0,63.6214,67.19256,70.26483,71.70448,78.764404,68.12187,68.12187,234.99405,57.01625,64.379456,0.45693058,0.7,68.08069,0.20215674,0.3,67.564224,0.25175813,0.3,66.91977,0.72198474,0.58992755,7.93386,7.93386,128.14948,63.242603,545.753,159.50955,1079.0216,0
2295,20762040.0,63.752357,67.33373,70.63155,72.16046,78.80505,68.20703,68.20703,241.68791,57.02131,64.42609,0.45048252,0.7,68.12195,0.21378526,0.3,67.61498,0.26664692,0.3,67.11016,0.7333731,0.60672534,-5.2944503,-5.2944503,135.29785,68.366806,555.84515,168.64554,1109.3971,0
2297,20762100.0,63.83184,67.42305,70.77449,72.35025,78.82186,68.241585,68.241585,244.50002,57.02433,64.42697,0.44725847,0.7,68.15688,0.21866153,0.3,67.65431,0.27314997,0.3,67.225845,0.7373622,0.6126092,-0.017525947,-0.017525947,138.4233,70.53332,560.08154,172.79713,1123.3325,0
2299,20762160.0,63.90199,67.51276,70.925385,72.544495,78.839005,68.27304,68.27304,246.79971,57.027733,64.44527,0.44564646,0.7,68.190506,0.22348443,0.3,67.692986,0.279544,0.3,67.340324,0.7409908,0.61796147,1.8661745,1.8661745,141.37477,72.42878,563.5553,176.7054,1133.7921,0
2302,20762280.0,64.01784,67.6575,71.294525,72.99016,78.86888,68.320206,68.320206,251.6879,57.035534,64.551285,0.44242245,0.7,68.23291,0.2342307,0.3,67.745445,0.29337996,0.3,67.52803,0.74942195,0.6303974,3.6669369,3.6669369,147.21751,75.89178,570.88104,184.23767,1150.0459,0
2304,20762400.0,64.15973,67.83685,71.62197,73.3872,78.89849,68.365715,68.365715,255.12556,57.044655,64.693115,0.43919846,0.7,68.30316,0.24300389,0.3,67.82559,0.30518097,0.3,67.752365,0.75428843,0.6375754,4.5941157,4.5941157,151.33276,78.77901,576.06946,189.89151,1156.585,0
2305,20762520.0,64.217514,67.98071,71.96321,73.7955,78.91799,68.40209,68.40209,258.41312,57.054924,64.815,0.44415805,0.7,68.347,0.25283417,0.3,67.8797,0.31793582,0.3,67.93402,0.7600244,0.646036,2.3263292,2.3263292,156.21887,81.3429,581.01013,196.26576,1163.1321,0
2307,20762640.0,64.29464,68.15645,72.22716,74.12845,78.935135,68.44172,68.44172,260.35867,57.066296,64.90103,0.44911763,0.7,68.41885,0.26066923,0.3,67.961716,0.3286318,0.3,68.14952,0.76240534,0.6495479,2.5085244,2.5085244,160.16644,83.479095,583.9875,201.74174,1166.1755,0
2309,20762700.0,64.32161,68.22615,72.37481,74.30856,78.94177,68.45899,68.45899,261.24152,57.072395,64.94283,0.45159742,0.7,68.440216,0.26522347,0.3,67.98868,0.33455837,0.3,68.23587,0.764228,0.6522362,2.1295063,2.1295063,162.5403,84.43165,585.3363,204.83571,1167.2136,0
2311,20762760.0,64.338585,68.29586,72.51335,74.480774,78.9465,68.4749,68.4749,262.21786,57.078766,64.97783,0.455483,0.7,68.46352,0.26959014,0.3,68.01692,0.34031275,0.3,68.32245,0.76571685,0.6544323,1.5506985,1.5506985,164.83781,85.3821,586.8186,207.87926,1169.0677,0
2313,20762880.0,64.39171,68.4651,72.73406,74.76802,78.95859,68.51261,68.51261,262.83038,57.092224,65.03743,0.4632541,0.7,68.536514,0.27649328,0.3,68.1003,0.34991205,0.3,68.52701,0.7658664,0.6546529,1.7140617,1.7140617,168.42198,86.90896,587.8304,212.94023,1167.8241,0
2315,20763000.0,64.4223,68.59776,72.97972,75.07733,78.96633,68.54469,68.54469,263.41135,57.10656,65.089554,0.47102523,0.7,68.581665,0.28451547,0.3,68.15622,0.36052614,0.3,68.6895,0.7670018,0.65632766,1.1271219,1.1271219,172.7525,88.23966,588.7789,218.68547,1166.6987,0
2318,20763120.0,64.47344,68.75871,73.16791,75.32782,78.976494,68.58156,68.58156,262.8304,57.12172,65.13937,0.4787247,0.7,68.655334,0.29050496,0.3,68.2406,0.3690343,0.3,68.88193,0.765151,0.6535978,1.6068983,1.6068983,175.84291,89.22407,588.0334,223.16042,1160.7925,0
2319,20763240.0,64.50244,68.88292,73.38445,75.60309,78.98303,68.613144,68.613144,262.2665,57.13765,65.18695,0.48642415,0.7,68.700485,0.2976459,0.3,68.296844,0.3785882,0.3,69.03299,0.7643354,0.6523947,1.0670938,1.0670938,179.64188,90.03851,587.2971,228.26804,1154.8888,0
2321,20763300.0,64.526726,68.95938,73.46443,75.712845,78.98693,68.6308,68.6308,261.62512,57.14589,65.20804,0.49027386,0.7,68.73822,0.30021745,0.3,68.33975,0.38235855,0.3,69.124115,0.76260895,0.6498482,1.3541869,1.3541869,180.94948,90.34995,586.4061,230.23953,1150.6274,0
2323,20763360.0,64.54552,69.03409,73.5437,75.81979,78.99193,68.649506,68.649506,260.61206,57.154243,65.23172,0.49491337,0.7,68.77443,0.30273876,0.3,68.381775,0.3860187,0.3,69.21289,0.7606821,0.64700615,1.3285153,1.3285153,182.21591,90.53151,584.9717,232.12462,1144.624,0
2325,20763480.0,64.56149,69.148674,73.72931,76.06072,78.99693,68.68077,68.68077,259.01703,57.17149,65.26677,0.5041924,0.7,68.819244,0.30901578,0.3,68.43797,0.39453316,0.3,69.352196,0.75811005,0.6432123,0.65063375,0.65063375,185.61781,90.878174,582.7184,236.76338,1135.1567,0
2327,20763600.0,64.5966,69.28957,73.85774,76.24359,79.004395,68.71674,68.71674,256.3911,57.18923,65.29785,0.5134714,0.7,68.89313,0.31323212,0.3,68.523056,0.40090886,0.3,69.51979,0.75282365,0.6354149,1.0770624,1.0770624,187.81981,90.92887,578.9635,240.18211,1121.7106,0
2329,20763720.0,64.60434,69.394165,74.01567,76.45321,79.008514,68.74776,68.74776,253.865,57.20747,65.32417,0.5239576,0.7,68.93741,0.31866518,0.3,68.578705,0.40840727,0.3,69.6474,0.74866873,0.6292864,0.38885042,0.38885042,190.81169,90.85836,575.34045,244.33534,1108.8881,0
2332,20763840.0,64.63115,69.52468,74.11642,76.60504,79.01511,68.78339,68.78339,250.35773,57.22609,65.3457,0.53444386,0.7,69.01091,0.32202604,0.3,68.66363,0.41375285,0.3,69.80313,0.74189854,0.61930037,0.8013673,0.8013673,192.62018,90.51818,570.2887,247.28899,1092.3708,0
2333,20763900.0,64.63489,69.57204,74.185745,76.697815,79.01747,68.79927,68.79927,248.60703,57.235485,65.35762,0.539687,0.7,69.031784,0.32441986,0.3,68.69049,0.41708618,0.3,69.8613,0.7392138,0.61534035,0.5153884,0.5153884,193.94673,90.2877,567.7613,249.14398,1083.9828,0
2335,20763960.0,64.63698,69.61905,74.24896,76.785545,79.01868,68.81414,68.81414,246.9901,57.244987,65.36553,0.54532385,0.7,69.054245,0.3266414,0.3,68.7184,0.4202603,0.3,69.91942,0.73631805,0.61106914,0.28407353,0.28407353,195.2002,90.08284,565.4277,250.94928,1076.4138,0
