,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2337,20764080.0,64.65999,69.73941,74.325,76.90875,79.02478,68.84946,68.84946,242.68372,57.26416,65.38234,0.5565976,0.7,69.12725,0.32916924,0.3,68.802765,0.424602,0.3,70.063835,0.7282014,0.5990971,0.6754864,0.6754864,196.57237,89.40492,559.2001,253.38234,1056.8151,0
2339,20764200.0,64.664825,69.82351,74.433975,77.06174,79.02791,68.879944,68.879944,238.55698,57.283493,65.3981,0.56787133,0.7,69.16943,0.33298883,0.3,68.85644,0.43014473,0.3,70.16914,0.72133994,0.5889764,0.25483716,0.25483716,198.72879,88.657875,553.2222,256.53305,1037.8965,0
2341,20764320.0,64.68553,69.9337,74.48726,77.15782,79.03362,68.91495,68.91495,233.52672,57.302887,65.41266,0.5799779,0.7,69.24167,0.3347104,0.3,68.94005,0.4335104,0.3,70.30301,0.71200264,0.57520384,0.60705394,0.60705394,199.65036,87.695114,545.92944,258.4223,1015.3503,0
2344,20764440.0,64.688614,70.00786,74.57416,77.2846,79.036316,68.94518,68.94518,228.7162,57.322334,65.42584,0.5920846,0.7,69.28255,0.33775938,0.3,68.99234,0.4381164,0.3,70.397766,0.7039926,0.5633891,0.19815879,0.19815879,201.3814,86.68853,538.9455,261.05872,993.6836,0
2346,20764500.0,64.69998,70.05905,74.59004,77.32074,79.03841,68.96207,68.96207,226.0311,57.332054,65.43085,0.5981379,0.7,69.31896,0.3382508,0.3,69.034195,0.43937254,0.3,70.46083,0.6988241,0.55576557,0.47623047,0.47623047,201.6415,86.13593,535.0475,261.77765,981.8092,0
2347,20764560.0,64.709595,70.10828,74.60574,77.35464,79.04164,68.97988,68.97988,223.03146,57.34172,65.43909,0.6047084,0.7,69.35379,0.33870095,0.3,69.07495,0.44053572,0.3,70.52169,0.69355124,0.5479881,0.59235066,0.59235066,201.85558,85.49235,530.68964,262.40598,968.4173,0
2349,20764680.0,64.71146,70.1726,74.67189,77.45642,79.04384,69.00983,69.00983,217.60689,57.360947,65.451004,0.61784935,0.7,69.39328,0.341004,0.3,69.12572,0.4442344,0.3,70.606445,0.684516,0.5346611,0.16720462,0.16720462,203.15758,84.2764,522.80206,264.52142,944.202,0
2351,20764800.0,64.734314,70.26367,74.67688,77.49933,79.04813,68.971664,68.971664,211.20436,57.380013,65.44469,0.6309904,0.7,69.46332,0.34119496,0.3,69.207016,0.44574007,0.3,70.72098,0.673083,0.51779747,0.644183,0.644183,203.26941,80.58084,513.2768,265.43344,917.16266,0
2353,20764920.0,64.75783,70.34926,74.66579,77.52449,79.05296,68.898125,68.898125,204.2107,57.39924,65.436005,0.644718,0.7,69.534294,0.34082004,0.3,69.2893,0.4465946,0.3,70.82898,0.66119456,0.50026196,0.7663338,0.7663338,202.98872,75.68731,502.77823,265.88446,887.6865,0
2355,20765040.0,64.799515,70.4566,74.603775,77.49597,79.06076,68.81248,68.81248,196.0744,57.41912,65.4314,0.65844566,0.7,69.6296,0.3384702,0.3,69.39603,0.44538197,0.3,70.962845,0.646964,0.4792719,1.2554721,1.2554721,201.4477,70.18931,490.56424,264.99716,853.09717,0
2358,20765100.0,64.81177,70.491974,74.58888,77.4957,79.0634,68.764305,68.764305,192.06598,57.429394,65.43074,0.6653094,0.7,69.66196,0.33790872,0.3,69.43448,0.4453371,0.3,71.00905,0.6406739,0.46999398,1.0529,1.0529,201.01521,67.383286,484.52927,264.84195,835.86145,0
2360,20765160.0,64.82478,70.52702,74.56729,77.490204,79.06466,68.71379,68.71379,188.23248,57.43983,65.427216,0.6720883,0.7,69.69607,0.3371286,0.3,69.47371,0.44510716,0.3,71.05496,0.63422585,0.4604831,0.9313171,0.9313171,200.46552,64.6233,478.74466,264.60074,819.47736,0
2361,20765280.0,64.86989,70.622986,74.475395,77.427475,79.07103,68.61597,68.61597,179.46744,57.461365,65.422775,0.685646,0.7,69.7894,0.33369583,0.3,69.57829,0.44265628,0.3,71.179,0.6189064,0.4378869,1.3560944,1.3560944,198.23598,59.011143,465.5707,262.915,781.941,0
2363,20765400.0,64.896965,70.68022,74.412384,77.39078,79.074,68.51162,68.51162,171.07027,57.483833,65.419754,0.6992037,0.7,69.8524,0.33138022,0.3,69.65212,0.44125733,0.3,71.2586,0.60530734,0.41782832,1.002171,1.002171,196.6397,53.579113,452.9183,261.79898,745.69324,0
2365,20765520.0,64.94316,70.763824,74.29314,77.29674,79.07999,68.41123,68.41123,161.77998,57.507397,65.415955,0.7132507,0.7,69.942986,0.32694963,0.3,69.75363,0.43766677,0.3,71.372086,0.58910555,0.3939307,1.386243,1.386243,193.80055,48.25039,438.9648,259.41055,705.70447,0
2367,20765640.0,64.97124,70.80821,74.20474,77.230606,79.08279,68.30595,68.30595,152.91505,57.532116,65.413925,0.72729766,0.7,70.00253,0.32369974,0.3,69.82373,0.43519384,0.3,71.44015,0.57475877,0.37276918,1.0391188,1.0391188,191.63759,43.175606,425.62213,257.63474,667.28265,0
2369,20765700.0,64.99557,70.84491,74.13246,77.17023,79.08531,68.255066,68.255066,148.21791,57.544914,65.41118,0.7343212,0.7,70.047516,0.32103282,0.3,69.8735,0.43291542,0.3,71.492935,0.56632,0.36032197,1.2650627,1.2650627,189.95169,40.7143,418.56705,256.15756,647.0376,0
2371,20765760.0,65.019684,70.878746,74.06006,77.10722,79.08916,68.2053,68.2053,143.18556,57.558044,65.41124,0.74154407,0.7,70.0902,0.31833157,0.3,69.92184,0.4305319,0.3,71.54326,0.55782706,0.3477949,1.4336747,1.4336747,188.2324,38.26857,411.02237,254.5926,625.24133,0
2374,20765880.0,65.04918,70.91028,73.948105,77.01346,79.0924,68.10041,68.10041,133.93486,57.585342,65.41124,0.7559898,0.7,70.146286,0.31419867,0.3,69.98803,0.427043,0.3,71.60033,0.5428653,0.32572624,1.0993513,1.0993513,185.52855,33.6471,397.11395,252.18518,584.9948,0
2375,20766000.0,65.09966,70.96768,73.77991,76.86267,79.099594,68.00033,68.00033,123.84715,57.61413,65.41052,0.7704355,0.7,70.230774,0.30795333,0.3,70.08267,0.42137215,0.3,71.69338,0.5253426,0.2998803,1.4801449,1.4801449,181.59154,29.234535,381.98944,248.52339,541.252,0
2377,20766120.0,65.13086,70.98636,73.645874,76.74309,79.103226,67.89653,67.89653,114.29004,57.644394,65.41305,0.7853735,0.7,70.28351,0.30297676,0.3,70.14486,0.41692615,0.3,71.7398,0.5098995,0.27710178,1.164482,1.164482,178.3723,25.12569,367.63394,245.51987,499.52924,0
2379,20766240.0,65.18222,71.03832,73.4552,76.56659,78.89113,67.78664,67.78664,106.15949,57.67631,65.41371,0.80031145,0.7,70.36502,0.29588962,0.3,70.23593,0.41030702,0.3,71.82286,0.49193645,0.2625,1.4794818,1.4794818,173.915,21.4016,355.35733,241.25647,456.25073,0
2381,20766300.0,65.19705,71.060455,73.38066,76.49666,78.66684,67.71785,67.71785,105.81875,57.6929,65.41618,0.80778044,0.7,70.38864,0.29310971,0.3,70.264725,0.4077059,0.3,71.84082,0.48407823,0.2625,1.311206,1.311206,172.09528,19.944336,354.65405,239.46973,447.17664,0
2383,20766360.0,65.21172,71.08331,73.30068,76.423,78.441345,67.65263,67.65263,105.69471,57.709984,65.41838,0.81538147,0.7,70.414246,0.2901262,0.3,70.29416,0.40496162,0.3,71.859116,0.4761391,0.2625,1.1533681,1.1533681,170.14952,18.612993,354.27994,237.59775,438.97104,0
2386,20766480.0,65.26149,71.16121,73.09419,76.22453,77.93016,67.55549,67.55549,105.521255,57.74547,65.43051,0.8305836,0.7,70.49225,0.28228146,0.3,70.3815,0.3974542,0.3,71.93442,0.45775044,0.2625,1.4748513,1.4748513,165.1595,16.663498,353.73932,232.6766,420.54733,0
2388,20766600.0,65.29143,71.201904,72.93005,76.062485,77.48137,67.497154,67.497154,105.41724,57.78282,65.45578,0.8457856,0.7,70.537346,0.27581906,0.3,70.435776,0.39126688,0.3,71.963646,0.44154277,0.2625,1.1656839,1.1656839,160.95128,15.510898,353.41486,228.45917,404.24026,0
2389,20766720.0,65.34148,71.27486,72.71346,75.84589,76.97044,67.46156,67.46156,105.353775,57.822266,65.484955,0.86201394,0.7,70.61162,0.26728374,0.3,70.51949,0.38292688,0.3,72.03264,0.422754,0.2625,1.4859042,1.4859042,155.5457,14.814808,353.2169,223.0115,385.76205,0
2393,20766840.0,65.37114,71.31051,72.54433,75.669334,76.52457,67.49902,67.49902,105.42056,57.863792,65.53357,0.8782422,0.7,70.6527,0.26017302,0.3,70.56981,0.37594855,0.3,72.05527,0.40621042,0.2625,1.1638002,1.1638002,150.95287,15.547663,353.42523,218.29785,369.41928,0
2395,20766900.0,65.39668,71.345276,72.434525,75.555626,76.270065,67.53842,67.53842,105.49081,57.885384,65.56136,0.88635635,0.7,70.68945,0.25557226,0.3,70.61063,0.37142175,0.3,72.08834,0.3966246,0.2625,1.3404542,1.3404542,148.04578,16.324848,353.64432,215.34357,360.0861,0
2397,20766960.0,65.421234,71.37967,72.328064,75.44164,76.0165,67.588066,67.588066,105.579346,57.907574,65.59389,0.8961028,0.7,70.72334,0.2509967,0.3,70.649956,0.36682606,0.3,72.12004,0.38699543,0.2625,1.4858793,1.4858793,145.15494,17.313152,353.92044,212.33641,350.74255,0
2399,20767080.0,65.45062,71.41136,72.158104,75.254654,75.57529,67.71153,67.71153,105.79948,57.953606,65.66628,0.9155956,0.7,70.7607,0.2432831,0.3,70.696594,0.35910237,0.3,72.13833,0.3700634,0.2625,1.157681,1.157681,140.19946,19.813412,354.60706,207.13826,334.19507,0
2402,20767200.0,65.50176,71.47734,71.939316,75.01647,75.071014,67.85828,67.85828,106.06113,58.002056,65.74335,0.93508846,0.7,70.82788,0.23351328,0.3,70.77333,0.34924504,0.3,72.20007,0.3504108,0.2625,1.5115899,1.5115899,134.06789,22.863314,355.42316,200.7255,315.26633,0
2403,20767320.0,65.532745,71.50524,71.75139,74.81087,74.62673,67.90331,67.90331,106.14142,58.053032,65.80098,0.95942855,0.7,70.861496,0.22524358,0.3,70.816284,0.34082484,0.3,72.21452,0.33311328,0.2625,1.2039598,1.2039598,128.86688,23.815649,355.67368,195.19577,298.59543,0
2405,20767440.0,65.58685,71.56819,71.50002,74.54571,74.107025,67.880875,67.880875,106.10143,58.10659,65.83646,0.9837687,0.7,70.92516,0.21493398,0.3,70.88946,0.33029047,0.3,72.27417,0.31302324,0.2625,1.5932456,1.5932456,122.586624,23.340586,355.54895,188.59088,279.6112,0
2407,20767500.0,65.603935,71.5805,71.39609,74.4331,73.8795,67.85466,67.85466,106.05468,58.13433,65.85289,0.9959387,0.7,70.93912,0.21063364,0.3,70.90868,0.32581663,0.3,72.27956,0.3042162,0.2625,1.4503771,1.4503771,119.95665,22.787388,355.40317,185.75008,271.2974,0
2409,20767560.0,65.58696,71.593185,71.284966,74.31615,73.64725,67.8217,67.8217,105.99591,58.16284,65.86392,0.996751,0.6881851,70.9551,0.2061659,0.3,70.92857,0.32123616,0.3,72.286804,0.29528323,0.2625,0.4679655,0.4679655,117.254425,22.096134,355.21985,182.89398,262.92224,0
2411,20767680.0,65.5534,71.65477,70.991684,74.01688,73.093864,67.74213,67.74213,105.85402,58.22184,65.84712,0.9983755,0.6645553,71.01509,0.19537888,0.3,70.99806,0.31008917,0.3,72.347565,0.2745926,0.2625,-0.7410504,-0.7410504,111.12545,20.44499,354.77728,176.56172,244.38411,0
2414,20767800.0,65.479355,71.67685,70.71395,73.739586,72.58525,67.65159,67.65159,105.692604,58.2838,65.79103,1.0,0.6409255,71.041016,0.18618092,0.3,71.03322,0.30046654,0.3,72.35828,0.25642493,0.2625,-1.970164,-1.970164,106.217766,18.59637,354.2738,171.58464,228.82281,0
2415,20767920.0,65.423706,71.736725,70.36541,73.395935,71.97864,67.5554,67.5554,105.521095,58.348675,65.70891,1.0,0.62038,71.096985,0.17499729,0.3,71.098694,0.28878048,0.3,72.41969,0.23516394,0.2625,-1.9591863,-1.9591863,100.29694,16.668179,353.7389,165.67236,210.6945,0
2417,20768040.0,65.329,71.755615,70.0562,73.08908,71.4363,67.49647,67.49647,105.416,58.41668,65.62673,1.0,0.59983444,71.11864,0.16544743,0.3,71.12967,0.27866045,0.3,72.42804,0.21660146,0.2625,-2.7785265,-2.7785265,95.336075,15.506051,353.4111,160.71103,195.06616,0
2419,20768100.0,65.286316,71.78484,69.870255,72.905945,71.11748,67.47659,67.47659,105.38057,58.451836,65.58059,1.0,0.58956164,71.145935,0.15965946,0.3,71.16115,0.27259508,0.3,72.45984,0.20570733,0.2625,-2.8682063,-2.8682063,92.26962,15.118116,353.3006,157.68326,185.7356,0
2421,20768160.0,65.26336,71.81384,69.6853,72.7211,70.795685,67.46094,67.46094,105.35267,58.487816,65.53488,1.0,0.5828145,71.17038,0.15393874,0.3,71.19103,0.2665022,0.3,72.49044,0.1947669,0.2625,-2.3867335,-2.3867335,89.24707,14.813532,353.21353,154.64423,176.38843,0
2423,20768280.0,65.19799,71.83066,69.37576,72.40535,70.240005,67.498436,67.498436,105.41953,58.56225,65.472534,1.0,0.5693202,71.18768,0.14409965,0.3,71.217834,0.2559446,0.3,72.49868,0.17568664,0.2625,-2.1867235,-2.1867235,83.98159,15.549045,353.4221,149.28154,159.95438,0
2426,20768400.0,65.14789,71.88878,69.02815,72.04489,69.60147,67.5875,67.5875,105.57832,58.64003,65.43233,1.0,0.5558259,71.23541,0.13232006,0.3,71.2753,0.24336839,0.3,72.56482,0.15310916,0.2625,-1.8435187,-1.8435187,77.429344,17.31699,353.9174,142.53134,139.91997,0
2427,20768520.0,65.08763,71.919754,68.70812,71.70629,69.02414,67.71095,67.71095,105.798454,58.72062,65.40706,1.0,0.54345053,71.265854,0.121221304,0.3,71.3154,0.23139665,0.3,72.58893,0.13253559,0.2625,-1.9454744,-1.9454744,71.201195,19.819529,354.60403,136.02325,121.61426,0
2429,20768640.0,65.04336,71.99199,68.34415,71.31969,68.35091,67.85768,67.85768,106.060074,58.8034,65.39047,1.0,0.5310751,71.32347,0.10827528,0.3,71.38302,0.21749443,0.3,72.6732,0.10821335,0.2625,-1.641127,-1.641127,63.801754,22.871716,355.42007,128.26868,99.56617,0
2431,20768700.0,65.00853,72.00551,68.17968,71.14319,68.053665,67.892136,67.892136,106.1215,58.84559,65.37674,1.0,0.52488744,71.33511,0.10263183,0.3,71.40027,0.21130711,0.3,72.68254,0.097704135,0.2625,-1.8789921,-1.8789921,60.594616,23.600887,355.6117,124.83799,90.11721,0
2433,20768760.0,64.96508,72.0188,68.0017,70.95714,67.74364,67.90267,67.90267,106.1403,58.88832,65.35158,1.0,0.517946,71.34857,0.0968388,0.3,71.418015,0.20502827,0.3,72.693085,0.087087214,0.2625,-2.3025887,-2.3025887,57.288666,23.825918,355.67035,121.37106,80.471725,0
2435,20768880.0,64.89273,72.08977,67.57747,70.51807,66.99129,67.88018,67.88018,106.10019,58.975227,65.27731,1.0,0.50406307,71.40197,0.08352976,0.3,71.48151,0.19060948,0.3,72.779655,0.06185663,0.2625,-2.4281204,-2.4281204,49.660076,23.352516,355.5453,113.39846,57.34185,0
2437,20769000.0,64.79155,72.11229,67.17537,70.10278,66.30948,67.82094,67.82094,105.99457,59.06405,65.18327,1.0,0.4901802,71.422134,0.071806766,0.3,71.51161,0.17770408,0.3,72.79591,0.040158056,0.2625,-3.0734096,-3.0734096,42.966064,22.109455,355.21585,106.36977,37.482845,0
2440,20769120.0,64.77474,72.18184,66.715805,69.628174,65.49501,67.741394,67.741394,105.85272,59.154797,65.08632,1.0,0.48231763,71.47069,0.05823886,0.3,71.570335,0.1628756,0.3,72.8849,0.01402517,0.2625,-1.3881383,-1.3881383,35.0388,20.45896,354.77347,98.0346,13.031706,0
2441,20769240.0,64.73915,72.201065,66.325516,69.21361,65.03682,67.65088,67.65088,105.69134,59.247356,65.022156,1.0,0.4744551,71.486015,0.046294674,0.3,71.59555,0.14960147,0.3,72.89952,0.0,0.2625,-1.1656457,-1.1656457,27.96315,18.610521,354.2701,90.35233,0.48328912,0
2443,20769300.0,64.732445,72.23616,66.105576,68.98113,65.005066,67.60326,67.60326,105.60643,59.294266,64.99304,1.0,0.4705238,71.509476,0.039367627,0.3,71.6234,0.14201966,0.3,72.94802,0.0,0.2625,-0.8950339,-0.8950339,23.79638,17.65132,354.00528,85.867645,0.39574972,0
2445,20769360.0,64.74343,72.27209,65.89111,68.75064,64.97815,67.55471,67.55471,105.51988,59.34162,64.96826,1.0,0.46822917,71.530014,0.032522283,0.3,71.6496,0.13442783,0.3,72.99669,0.0,0.2625,-0.24436338,-0.24436338,19.686499,16.682175,353.7353,81.36326,0.32498896,0
2447,20769480.0,64.74963,72.29312,65.53154,68.35359,64.95453,67.495834,67.495834,105.414894,59.43753,64.94789,1.0,0.46363991,71.54106,0.02039367,0.3,71.67031,0.12083402,0.3,73.019485,0.0,0.2625,0.1396468,0.1396468,12.374842,15.519902,353.4078,73.19103,0.22028783,0
2449,20769600.0,64.779686,72.368546,65.14064,67.9198,64.952835,67.46035,67.46035,105.35162,59.535034,64.94838,1.0,0.45905066,71.58105,0.0064522745,0.3,71.72008,0.10536218,0.3,73.12996,0.0,0.2625,0.72919554,0.72919554,3.9116082,14.827111,353.2105,63.764088,0.14968339,0
2452,20769720.0,64.75618,72.39206,64.96794,67.54582,64.96788,67.49787,67.49787,105.41852,59.634018,64.96788,1.0,0.45177978,71.58824,0.0,0.3,71.736725,0.09148766,0.3,73.16138,0.0,0.2625,-0.27322605,-0.27322605,0.0,15.56311,353.41916,55.3416,0.0,0
2454,20769840.0,64.75409,72.4722,64.98309,67.11807,64.98305,67.58695,67.58695,105.57736,59.734436,64.98305,1.0,0.44450894,71.62648,0.0,0.3,71.782425,0.07576121,0.3,73.28432,0.0,0.2625,-0.18823357,-0.18823357,0.0,17.331823,353.91458,45.824783,0.0,0
2455,20769900.0,64.74228,72.48538,64.99414,66.93065,64.99408,67.64516,67.64516,105.68114,59.785137,64.99414,1.0,0.4408735,71.629,0.0,0.3,71.788574,0.068734914,0.3,73.30255,0.0,0.2625,-0.39819565,-0.39819565,0.0,18.50436,354.23828,41.603096,0.0,0
2457,20769960.0,64.71272,72.49868,65.00369,66.7408,65.00365,67.71041,67.71041,105.79749,59.836166,65.00365,1.0,0.43572107,71.63394,0.0,0.3,71.795166,0.061655667,0.3,73.32326,0.0,0.2625,-1.0200275,-1.0200275,0.0,19.835255,354.6012,37.33112,0.0,0
2459,20770080.0,64.671196,72.583,65.008865,66.30058,65.008865,67.85711,67.85711,106.05907,59.93922,65.008865,1.0,0.4254162,71.67218,0.0,0.3,71.836975,0.0457312,0.3,73.4568,0.0,0.2625,-1.3460325,-1.3460325,0.0,22.888508,355.41708,27.732414,0.0,0
2461,20770200.0,64.60632,72.611404,64.97865,65.87315,64.97887,67.90207,67.90207,106.13922,60.043427,64.97876,1.0,0.4151113,71.679596,0.0,0.3,71.8457,0.03145687,0.3,73.50146,0.0,0.2625,-1.9028002,-1.9028002,0.0,23.842924,355.66718,19.163078,0.0,0
2463,20770320.0,64.58095,72.69847,64.92372,65.37091,64.923935,67.879555,67.879555,106.09909,60.148785,64.92383,1.0,0.40622702,71.7175,0.0,0.3,71.883224,0.01540978,0.3,73.64296,0.0,0.2625,-1.2090728,-1.2090728,0.0,23.369202,355.54205,9.428008,0.0,0
2465,20770440.0,64.53529,72.727356,64.869995,64.9118,64.87021,67.82032,67.82032,105.99346,60.25524,64.8701,1.0,0.3973427,71.72447,0.0,0.3,71.88779,0.0010431234,0.3,73.691635,0.0,0.2625,-1.3821816,-1.3821816,0.0,22.125711,355.21265,0.652218,0.0,0
2468,20770500.0,64.523155,72.77147,64.840164,64.84961,64.840385,67.78234,67.78234,105.92575,60.3088,64.84027,1.0,0.3929006,71.744354,0.0,0.3,71.90553,0.0,0.3,73.76595,0.0,0.2625,-1.1848224,-1.1848224,0.0,21.335407,355.00146,4.80515,0.0,0
2469,20770560.0,64.543365,72.81651,64.81363,64.82248,64.8138,67.740746,67.740746,105.85158,60.362633,64.81369,1.0,0.39108384,71.76193,0.0,0.3,71.92212,0.0,0.3,73.839615,0.0,0.2625,-0.21011882,-0.21011882,0.0,20.47482,354.77008,0.18943329,0.0,0
2471,20770680.0,64.57342,72.847496,64.79232,64.79825,64.79237,67.650246,67.650246,105.69023,60.4709,64.79232,1.0,0.38745034,71.768585,0.0,0.3,71.92574,0.0,0.3,73.893394,0.0,0.2625,0.73132926,0.73132926,0.0,18.625746,354.2668,0.12686726,0.0,0
2473,20770800.0,64.625275,72.94072,64.795944,64.79996,64.79589,67.554085,67.554085,105.51877,60.579998,64.795944,1.0,0.38381684,71.80594,0.0,0.3,71.9603,0.0,0.3,74.0499,0.0,0.2625,1.4341068,1.4341068,0.0,16.696722,353.73203,0.08490438,0.0,0
2475,20770920.0,64.641754,72.97461,64.816986,64.816986,64.816925,67.49518,67.49518,105.413734,60.68986,64.816986,1.0,0.37893948,71.81286,0.0,0.3,71.96463,0.0,0.3,74.108505,0.0,0.2625,0.8622818,0.8622818,0.0,15.534327,353.40442,0.0,0.0,0
2477,20771040.0,64.67911,73.07201,64.83621,64.83621,64.83615,67.45969,67.45969,105.35046,60.800385,64.83621,1.0,0.37406215,71.85049,0.0,0.3,71.99979,0.0,0.3,74.27254,0.0,0.2625,1.0878543,1.0878543,0.0,14.841695,353.20703,0.0,0.0,0
2479,20771100.0,64.688446,73.09024,64.85302,64.85302,64.852905,67.470085,67.470085,105.368996,60.85592,64.85297,1.0,0.37162346,71.85296,0.0,0.3,72.00177,0.0,0.3,74.302795,0.0,0.2625,0.9352663,0.9352663,0.0,15.04563,353.26486,0.0,0.0,0
2482,20771160.0,64.66323,73.10842,64.87109,64.87109,64.87099,67.49719,67.49719,105.41733,60.911568,64.87109,1.0,0.36635995,71.85774,0.0,0.3,72.0049,0.0,0.3,74.33516,0.0,0.2625,-0.060618058,-0.060618058,0.0,15.578536,353.41562,0.0,0.0,0
2483,20771280.0,64.624344,73.20972,64.882355,64.882355,64.882355,67.586235,67.586235,105.5761,61.023186,64.882355,1.0,0.3558329,71.895645,0.0,0.3,72.04055,0.0,0.3,74.50561,0.0,0.2625,-1.0212023,-1.0212023,0.0,17.34879,353.91086,0.0,0.0,0
2485,20771400.0,64.568085,73.24822,64.87752,64.87752,64.87758,67.70966,67.70966,105.79618,61.1353,64.87752,1.0,0.34530586,71.90289,0.0,0.3,72.04616,0.0,0.3,74.571304,0.0,0.2625,-1.6286986,-1.6286986,0.0,19.853966,354.59735,0.0,0.0,0
2487,20771520.0,64.37863,73.35254,64.83791,64.83791,64.83824,67.856186,67.856186,106.057434,61.247803,64.83803,1.0,0.3230521,71.940414,0.0,0.3,72.08186,0.0,0.3,74.74676,0.0,0.2625,-4.862297,-4.862297,0.0,22.910063,355.4123,0.0,0.0,0
2489,20771640.0,64.16687,73.39198,64.693054,64.693054,64.69372,67.900925,67.900925,106.137215,61.360577,64.69333,1.0,0.30079836,71.94684,0.0,0.3,72.08713,0.0,0.3,74.81405,0.0,0.2625,-6.5003967,-6.5003967,0.0,23.867018,355.66122,0.0,0.0,0
2491,20771700.0,64.07205,73.444,64.59616,64.59616,64.596924,67.89557,67.89557,106.12765,61.4171,64.59649,1.0,0.28967148,71.966,0.0,0.3,72.10504,0.0,0.3,74.9037,0.0,0.2625,-6.5109935,-6.5109935,0.0,23.758408,355.63144,0.0,0.0,0
2493,20771760.0,64.01202,73.49679,64.49684,64.49684,64.49761,67.87826,67.87826,106.09679,61.473625,64.49718,1.0,0.28135037,71.98271,0.0,0.3,72.121735,0.0,0.3,74.99214,0.0,0.2625,-5.56887,-5.56887,0.0,23.395687,355.53525,0.0,0.0,0
2496,20771880.0,63.892815,73.534966,64.3254,64.3254,64.326004,67.8189,67.8189,105.99096,61.586784,64.325676,1.0,0.26470816,71.98727,0.0,0.3,72.12558,0.0,0.3,75.0591,0.0,0.2625,-4.3579345,-4.3579345,0.0,22.153952,355.20523,0.0,0.0,0
2497,20772000.0,63.89518,73.77941,64.17088,64.17088,64.17077,67.63132,67.63132,126.498764,61.699997,64.17082,1.0,0.24806595,72.02144,0.0,0.3,72.158875,0.0,0.3,75.23735,0.0,0.35453793,-1.7656776,-1.7656776,0.0,21.787796,384.79645,0.0,0.0,0
2499,20772120.0,63.958237,73.943985,64.1772,64.1772,64.177414,67.51588,67.51588,144.6347,61.813377,64.17731,1.0,0.2370113,72.02374,0.0,0.3,72.16217,0.0,0.3,75.27542,0.0,0.36329064,1.3492293,1.3492293,0.0,22.633564,411.126,0.0,0.0,0
2501,20772240.0,63.957634,74.07055,64.20532,64.20532,64.20543,67.50126,67.50126,148.77788,61.927032,64.205376,1.0,0.22595665,72.05648,0.0,0.3,72.19562,0.0,0.3,75.42555,0.0,0.37714943,0.2736284,0.2736284,0.0,23.116339,417.1744,0.0,0.0,0
2503,20772300.0,63.947693,74.08966,64.21087,64.21087,64.21092,67.50572,67.50572,149.88483,61.98394,64.21092,1.0,0.22042932,72.05664,0.0,0.3,72.197105,0.0,0.3,75.44176,0.0,0.3818937,-0.18504214,-0.18504214,0.0,23.43929,418.81494,0.0,0.0,0
2505,20772360.0,63.855515,74.109604,64.20373,64.20373,64.20351,67.51114,67.51114,151.1766,62.040962,64.20361,1.0,0.206468,72.05884,0.0,0.3,72.19958,0.0,0.3,75.45955,0.0,0.38674936,-2.7873154,-2.7873154,0.0,23.82838,420.73004,0.0,0.0,0
2508,20772480.0,63.68446,74.23117,64.097,64.097,64.096115,67.5245,67.5245,154.31897,62.15522,64.09656,1.0,0.17854537,72.0912,0.0,0.3,72.23303,0.0,0.3,75.60989,0.0,0.40162474,-5.1851773,-5.1851773,0.0,24.790241,425.38928,0.0,0.0,0
2509,20772600.0,63.467865,74.27638,63.945496,63.945496,63.944344,67.5407,67.5407,158.04662,62.269753,63.944836,1.0,0.15062276,72.09246,0.0,0.3,72.23638,0.0,0.3,75.63956,0.0,0.41204107,-6.8855467,-6.8855467,0.0,25.965874,430.9174,0.0,0.0,0
2511,20772720.0,63.108665,74.40283,63.701546,63.701546,63.69935,67.55908,67.55908,162.17471,62.384666,63.700333,1.0,0.12791324,72.12295,0.0,0.3,72.26852,0.0,0.3,75.784966,0.0,0.4276845,-11.0828,-11.0828,0.0,27.32258,437.04083,0.0,0.0,0
2513,20772840.0,62.796875,74.44534,63.372116,63.372116,63.369644,67.57946,67.57946,166.62837,62.49997,63.370743,1.0,0.10520373,72.12146,0.0,0.3,72.269775,0.0,0.3,75.804306,0.0,0.43860966,-10.591122,-10.591122,0.0,28.835869,443.6488,0.0,0.0,0
2515,20772900.0,62.720573,74.506546,63.226273,63.226273,63.224243,67.590355,67.590355,168.96317,62.5577,63.22512,1.0,0.09384898,72.13613,0.0,0.3,72.28516,0.0,0.3,75.87335,0.0,0.4466264,-7.9673243,-7.9673243,0.0,29.644957,447.11362,0.0,0.0,0
2517,20772960.0,62.744743,74.5679,63.12652,63.12652,63.125366,67.601776,67.601776,171.37103,62.6156,63.125862,1.0,0.090776145,72.14865,0.0,0.3,72.299225,0.0,0.3,75.93948,0.0,0.45470786,-3.2673297,-3.2673297,0.0,30.486423,450.68735,0.0,0.0,0
2519,20773080.0,62.819344,74.603165,63.099106,63.099106,63.099438,67.6256,67.6256,176.28644,62.73167,63.099327,1.0,0.084630474,72.14487,0.0,0.3,72.29884,0.0,0.3,75.94784,0.0,0.46599492,1.5102704,1.5102704,0.0,32.253647,457.98416,0.0,0.0,0
2521,20773200.0,62.90619,74.72418,63.171562,63.171562,63.172386,67.6505,67.6505,181.28119,62.848183,63.17206,1.0,0.0784848,72.171616,0.0,0.3,72.32817,0.0,0.3,76.078415,0.0,0.48267215,2.7013788,2.7013788,0.0,34.119225,465.4008,0.0,0.0,0
2524,20773320.0,62.97194,74.75637,63.094162,63.094162,63.091473,67.67618,67.67618,186.29297,62.96513,63.09263,1.0,0.05359194,72.16838,0.0,0.3,72.32861,0.0,0.3,76.081924,0.0,0.49450743,27.435722,27.435722,0.0,36.067364,472.8449,0.0,0.0,0
2525,20773440.0,63.08087,74.87349,62.839886,62.839886,62.837357,67.70257,67.70257,191.30609,63.082573,62.8384,1.0,0.028699078,72.1942,0.0,0.3,72.35739,0.0,0.3,76.20607,0.0,0.51164067,66.893745,66.893745,0.0,38.08634,480.29306,0.0,0.0,0
2527,20773500.0,63.139153,74.885345,62.719093,62.719093,62.71662,67.71596,67.71596,193.79942,63.14146,62.717663,1.0,0.016252646,72.19079,0.0,0.3,72.35635,0.0,0.3,76.20135,0.0,0.5176292,86.78731,86.78731,0.0,39.11863,483.9983,0.0,0.0,0
2529,20773560.0,63.198097,74.89491,62.6028,62.6028,62.600384,67.72945,67.72945,196.27953,63.200512,62.60137,1.0,0.013002116,72.188644,0.0,0.3,72.35602,0.0,0.3,76.196625,0.0,0.5236075,106.693985,106.693985,0.0,40.164417,487.68433,0.0,0.0,0
2531,20773680.0,63.316475,75.0034,62.381096,62.381096,62.378735,67.75669,67.75669,201.1935,63.318947,62.37967,1.0,0.006501058,72.2121,0.0,0.3,72.382774,0.0,0.3,76.30956,0.0,0.54087657,146.35213,146.35213,0.0,42.292465,494.9893,0.0,0.0,0
2533,20773800.0,63.435455,75.013565,62.1717,62.1717,62.169388,67.784164,67.784164,206.03189,63.437874,62.170326,1.0,0.0,72.204575,0.0,0.3,72.3797,0.0,0.3,76.287155,0.0,0.5528413,185.81834,185.81834,0.0,44.462578,502.18384,0.0,0.0,0
2536,20773920.0,63.554985,75.1137,61.97279,61.97279,61.97048,67.811806,67.811806,210.78809,63.557404,61.97136,1.0,0.0,72.22606,0.0,0.3,72.4048,0.0,0.3,76.38988,0.0,0.57015955,225.19481,225.19481,0.0,46.66874,509.2581,0.0,0.0,0
2537,20774040.0,63.675064,75.11293,61.78267,61.78267,61.78042,67.839554,67.839554,215.45476,63.677483,61.781296,1.0,0.0,72.21683,0.0,0.3,72.4003,0.0,0.3,76.35559,0.0,0.5820443,264.58273,264.58273,0.0,48.9057,516.201,0.0,0.0,0
2539,20774100.0,63.73533,75.15918,61.6905,61.6905,61.6883,67.85345,67.85345,217.7546,63.737743,61.689125,1.0,0.0,72.227646,0.0,0.3,72.41271,0.0,0.3,76.40399,0.0,0.59069157,284.31088,284.31088,0.0,50.034546,519.6233,0.0,0.0,0
2541,20774160.0,63.795753,75.20532,61.60008,61.60008,61.597824,67.867355,67.867355,220.03241,63.79817,61.598705,1.0,0.0,72.2366,0.0,0.3,72.42392,0.0,0.3,76.44931,0.0,0.59934074,304.07687,304.07687,0.0,51.169834,523.0133,0.0,0.0,0
2543,20774280.0,63.917095,75.194336,61.423748,61.423748,61.42155,67.89517,67.89517,224.51828,63.919456,61.422375,1.0,0.0,72.22589,0.0,0.3,72.41826,0.0,0.3,76.40416,0.0,0.61107576,343.7613,343.7613,0.0,53.457733,529.6907,0.0,0.0,0
2545,20774400.0,64.03905,75.279594,61.252693,61.252693,61.250496,67.92299,67.92299,228.91675,64.04135,61.25132,1.0,0.0,72.24419,0.0,0.3,72.44061,0.0,0.3,76.48979,0.0,0.62828404,383.71408,383.71408,0.0,55.767483,536.2396,0.0,0.0,0
2547,20774520.0,64.16165,75.258995,61.085976,61.085976,61.08378,67.950775,67.950775,233.22679,64.163956,61.084602,1.0,0.0,72.23215,0.0,0.3,72.43386,0.0,0.3,76.43465,0.0,0.6398034,424.00143,424.00143,0.0,58.096874,542.65845,0.0,0.0,0
2550,20774640.0,64.28491,75.33755,60.92283,60.92283,60.92063,67.97853,67.97853,237.45511,64.287224,60.921455,1.0,0.0,72.24907,0.0,0.3,72.45506,0.0,0.3,76.51297,0.0,0.65686077,464.686,464.686,0.0,60.445114,548.9571,0.0,0.0,0
2551,20774700.0,64.34677,75.323654,60.842354,60.842354,60.84021,67.992386,67.992386,239.53764,64.349075,60.84098,1.0,0.0,72.24176,0.0,0.3,72.450836,0.0,0.3,76.48045,0.0,0.6625114,485.19302,485.19302,0.0,61.62574,552.05994,0.0,0.0,0
2553,20774760.0,64.408844,75.308044,60.76259,60.76259,60.76039,68.00624,68.00624,241.60124,64.41115,60.76116,1.0,0.0,72.235886,0.0,0.3,72.44737,0.0,0.3,76.44859,0.0,0.668101,505.8185,505.8185,0.0,62.810734,555.1348,0.0,0.0,0
2555,20774880.0,64.53354,75.38051,60.60466,60.60466,60.60252,68.033905,68.033905,245.67233,64.53584,60.603287,1.0,0.0,72.2516,0.0,0.3,72.46753,0.0,0.3,76.52034,0.0,0.68494654,547.4482,547.4482,0.0,65.19362,561.2021,0.0,0.0,0
2557,20775000.0,64.65895,75.34249,60.448654,60.448654,60.446457,68.06152,68.06152,249.66884,64.661255,60.447227,1.0,0.0,72.237366,0.0,0.3,72.45897,0.0,0.3,76.44722,0.0,0.6958457,589.61255,589.61255,0.0,67.59276,567.15955,0.0,0.0,0
2559,20775120.0,67.36334,75.39742,60.616913,60.616913,60.624054,68.09537,68.09537,254.41518,64.78738,60.621582,0.72,0.28,72.25226,0.0,0.3,72.47841,0.0,0.3,76.51413,0.0,0.7124688,834.99426,834.99426,0.0,70.08223,574.2339,0.0,0.0,0
2562,20775240.0,71.06897,75.34886,61.08246,61.08246,61.088608,68.12738,68.12738,258.828,64.91432,61.086525,0.44,0.56,72.241,0.0,0.3,72.47215,0.0,0.3,76.44403,0.0,0.72346264,1257.3394,1257.3394,0.0,72.62168,580.8127,0.0,0.0,0
2564,20775300.0,72.91545,75.38429,61.270706,61.270706,61.275433,68.14159,68.14159,260.77347,64.9781,61.27384,0.3,0.7,72.25176,0.0,0.3,72.48445,0.0,0.3,76.48529,0.0,0.7320481,1486.1411,1486.1411,0.0,73.908966,583.714,0.0,0.0,0
2565,20775360.0,73.12067,75.42434,61.291695,61.291695,61.288284,68.15599,68.15599,262.74365,65.04204,61.289497,0.3,0.7,72.261215,0.0,0.3,72.49609,0.0,0.3,76.525444,0.0,0.74070185,1588.7952,1588.7952,0.0,75.191124,586.6532,0.0,0.0,0
2567,20775480.0,73.11446,75.38902,61.027473,61.027473,61.02363,68.18455,68.18455,266.6066,65.17064,61.024944,0.3,0.7,72.25215,0.0,0.3,72.49181,0.0,0.3,76.45776,0.0,0.7518666,1681.2126,1681.2126,0.0,77.738785,592.4169,0.0,0.0,0
2569,20775600.0,73.19252,75.460815,60.781265,60.781265,60.77764,68.21282,68.21282,270.3785,65.3,60.77885,0.3,0.7,72.27071,0.0,0.3,72.51428,0.0,0.3,76.53116,0.0,0.76883477,1777.6561,1777.6561,0.0,80.28192,598.046,0.0,0.0,0
2571,20775720.0,73.178955,75.413574,60.53611,60.53611,60.53237,68.240875,68.240875,274.06937,65.43288,60.53358,0.3,0.7,72.2594,0.0,0.3,72.50802,0.0,0.3,76.450516,0.0,0.77946657,1863.1779,1863.1779,0.0,82.82559,603.5553,0.0,0.0,0
2573,20775840.0,73.25273,75.4763,60.300835,60.300835,60.297318,68.268776,68.268776,277.6919,65.571526,60.298473,0.3,0.7,72.27571,0.0,0.3,72.5284,0.0,0.3,76.51375,0.0,0.7959502,1952.3842,1952.3842,0.0,85.37447,608.9637,0.0,0.0,0
2576,20775900.0,73.243774,75.44812,60.183117,60.183117,60.179436,68.282684,68.282684,279.4792,65.64288,60.180645,0.3,0.7,72.26836,0.0,0.3,72.524,0.0,0.3,76.46722,0.0,0.8010114,1992.8844,1992.8844,0.0,86.651634,611.63245,0.0,0.0,0
2578,20775960.0,73.23399,75.41814,60.062927,60.062927,60.05919,68.29656,68.29656,281.2519,65.7155,60.060455,0.3,0.7,72.26236,0.0,0.3,72.520325,0.0,0.3,76.421074,0.0,0.80596,2031.5499,2031.5499,0.0,87.93112,614.2798,0.0,0.0,0
2579,20776080.0,73.30425,75.47246,59.83419,59.83419,59.830673,68.32426,68.32426,284.75684,65.864365,59.83183,0.3,0.7,72.276535,0.0,0.3,72.53883,0.0,0.3,76.47479,0.0,0.82186794,2115.565,2115.565,0.0,90.4982,619.51465,0.0,0.0,0
2581,20776200.0,73.28036,75.403854,59.601883,59.601883,59.598152,68.35187,68.35187,288.20892,66.017685,59.599358,0.3,0.7,72.261215,0.0,0.3,72.52901,0.0,0.3,76.370865,0.0,0.8311724,2189.8347,2189.8347,0.0,93.0767,624.6717,0.0,0.0,0
2583,20776320.0,73.34732,75.45065,59.37837,59.37837,59.374855,68.37944,68.37944,291.61447,66.17495,59.376007,0.3,0.7,72.27346,0.0,0.3,72.54576,0.0,0.3,76.41608,0.0,0.84643465,2269.9285,2269.9285,0.0,95.66834,629.76013,0.0,0.0,0
2585,20776440.0,73.31842,75.37243,59.150677,59.150677,59.146996,68.40696,68.40696,294.97403,66.335785,59.148148,0.3,0.7,72.25643,0.0,0.3,72.53433,0.0,0.3,76.30187,0.0,0.8549675,2340.3855,2340.3855,0.0,98.27329,634.7809,0.0,0.0,0
2587,20776500.0,73.35045,75.39264,59.03933,59.03933,59.035812,68.42071,68.42071,296.63824,66.41742,59.03691,0.3,0.7,72.26242,0.0,0.3,72.542465,0.0,0.3,76.32231,0.0,0.86228645,2378.5225,2378.5225,0.0,99.58115,637.2683,0.0,0.0,0
2590,20776560.0,73.38214,75.412254,58.931664,58.931664,58.928204,68.43445,68.43445,298.2925,66.499756,58.929302,0.3,0.7,72.266815,0.0,0.3,72.54938,0.0,0.3,76.33945,0.0,0.8695191,2417.4634,2417.4634,0.0,100.8927,639.7411,0.0,0.0,0
2591,20776680.0,73.34836,75.325134,58.708145,58.708145,58.704468,68.4619,68.4619,301.56955,66.66631,58.70562,0.3,0.7,72.24814,0.0,0.3,72.53647,0.0,0.3,76.21568,0.0,0.87721646,2484.8582,2484.8582,0.0,103.526306,644.6403,0.0,0.0,0
2593,20776800.0,73.408844,75.35858,58.493362,58.493362,58.489906,68.48933,68.48933,304.80948,66.83507,58.491005,0.3,0.7,72.25676,0.0,0.3,72.54988,0.0,0.3,76.24634,0.0,0.89099455,2559.5283,2559.5283,0.0,106.17497,649.48486,0.0,0.0,0
2595,20776920.0,73.37017,75.26306,58.273857,58.273857,58.27018,68.51672,68.51672,308.01144,67.00557,58.27133,0.3,0.7,72.236496,0.0,0.3,72.5356,0.0,0.3,76.11368,0.0,0.8977956,2624.3442,2624.3442,0.0,108.83821,654.27356,0.0,0.0,0
2597,20777040.0,73.4273,75.29058,58.063248,58.063248,58.059845,68.54411,68.54411,311.17932,67.1774,58.06089,0.3,0.7,72.24352,0.0,0.3,72.54741,0.0,0.3,76.138016,0.0,0.9107398,2696.9775,2696.9775,0.0,111.51674,659.01215,0.0,0.0,0
2599,20777100.0,73.40599,75.239716,57.9569,57.9569,57.953278,68.5578,68.5578,312.75012,67.26364,57.954376,0.3,0.7,72.23215,0.0,0.3,72.539276,0.0,0.3,76.06709,0.0,0.9137395,2728.9543,2728.9543,0.0,112.861565,661.36206,0.0,0.0,0
2601,20777160.0,73.38374,75.187195,57.847862,57.847862,57.84424,68.57147,68.57147,314.312,67.35005,57.845337,0.3,0.7,72.22188,0.0,0.3,72.53186,0.0,0.3,75.997116,0.0,0.91658735,2759.4873,2759.4873,0.0,114.20994,663.6989,0.0,0.0,0
2604,20777280.0,73.43746,75.20923,57.64176,57.64176,57.63835,68.59883,68.59883,317.4131,67.52309,57.639397,0.3,0.7,72.227264,0.0,0.3,72.54219,0.0,0.3,76.015625,0.0,0.9286401,2830.2646,2830.2646,0.0,116.918465,668.3392,0.0,0.0,0
2605,20777400.0,73.388794,75.09837,57.43093,57.43093,57.427307,68.62616,68.62616,320.48135,67.69612,57.428406,0.3,0.7,72.2043,0.0,0.3,72.525375,0.0,0.3,75.866974,0.0,0.9334805,2890.5728,2890.5728,0.0,119.64166,672.93115,0.0,0.0,0
2607,20777520.0,73.43895,75.115295,57.229717,57.229717,57.226364,68.65349,68.65349,323.52005,67.86861,57.227356,0.3,0.7,72.208206,0.0,0.3,72.53433,0.0,0.3,75.88011,0.0,0.9445876,2959.5293,2959.5293,0.0,122.38012,677.4796,0.0,0.0,0
2609,20777640.0,73.38516,74.99747,57.02394,57.02394,57.02037,68.680786,68.680786,326.52808,68.04015,57.02147,0.3,0.7,72.183975,0.0,0.3,72.51637,0.0,0.3,75.724266,0.0,0.94837254,3017.6135,3017.6135,0.0,125.13318,681.98303,0.0,0.0,0
2611,20777700.0,73.40874,75.00395,56.924187,56.924187,56.92089,68.69444,68.69444,328.02197,68.12546,56.921883,0.3,0.7,72.1859,0.0,0.3,72.52077,0.0,0.3,75.730034,0.0,0.9534924,3050.7085,3050.7085,0.0,126.515495,684.21985,0.0,0.0,0
2613,20777760.0,73.43158,75.00966,56.828278,56.828278,56.825035,68.70809,68.70809,329.50818,68.21033,56.82597,0.3,0.7,72.18651,0.0,0.3,72.524,0.0,0.3,75.732506,0.0,0.95848745,3084.677,3084.677,0.0,127.901344,686.4453,0.0,0.0,0
2616,20777880.0,73.37259,74.8853,56.628273,56.628273,56.62481,68.735374,68.735374,332.4595,68.37865,56.6258,0.3,0.7,72.161125,0.0,0.3,72.504944,0.0,0.3,75.57007,0.0,0.9611768,3140.422,3140.422,0.0,130.68404,690.86523,0.0,0.0,0
2618,20778000.0,73.415215,74.89331,56.438866,56.438866,56.43568,68.76265,68.76265,335.38455,68.5447,56.436615,0.3,0.7,72.162384,0.0,0.3,72.511314,0.0,0.3,75.57403,0.0,0.9702611,3212.4873,3212.4873,0.0,133.48169,695.2466,0.0,0.0,0
2619,20778120.0,73.350784,74.7628,56.234905,56.234905,56.231552,68.78992,68.78992,338.2825,68.70796,56.23249,0.3,0.7,72.13597,0.0,0.3,72.491264,0.0,0.3,75.40527,0.0,0.9718111,3261.4312,3261.4312,0.0,136.2938,699.5881,0.0,0.0,0
2621,20778240.0,73.38928,74.76665,56.04413,56.04413,56.041054,68.81717,68.81717,341.15564,68.86803,56.04193,0.3,0.7,72.13591,0.0,0.3,72.49637,0.0,0.3,75.40506,0.0,0.97981143,3326.2603,3326.2603,0.0,139.12065,703.893,0.0,0.0,0
2623,20778300.0,73.35474,74.69913,55.945305,55.945305,55.94201,68.830795,68.830795,342.58264,68.94675,55.942944,0.3,0.7,72.12185,0.0,0.3,72.48544,0.0,0.3,75.317,0.0,0.98008615,3354.0522,3354.0522,0.0,140.53952,706.0314,0.0,0.0,0
2625,20778360.0,73.319244,74.630356,55.851868,55.851868,55.848625,68.84442,68.84442,344.00308,69.02453,55.84956,0.3,0.7,72.10855,0.0,0.3,72.47528,0.0,0.3,75.230545,0.0,0.9801846,3378.0688,3378.0688,0.0,141.96185,708.16016,0.0,0.0,0
2627,20778480.0,73.35358,74.63069,55.67372,55.67372,55.670815,68.87166,68.87166,346.82672,69.17685,55.67164,0.3,0.7,72.10741,0.0,0.3,72.479294,0.0,0.3,75.22686,0.0,0.98707926,3438.9404,3438.9404,0.0,144.8176,712.3923,0.0,0.0,0
2629,20778600.0,73.27816,74.48935,55.4947,55.4947,55.491623,68.898895,68.898895,349.62656,69.32468,55.492504,0.3,0.7,72.07922,0.0,0.3,72.45743,0.0,0.3,75.04735,0.0,0.9862624,3486.3015,3486.3015,0.0,147.68767,716.5895,0.0,0.0,0
2632,20778720.0,73.30837,74.48688,55.333366,55.333366,55.330673,68.92612,68.92612,352.4034,69.4675,55.331444,0.3,0.7,72.07713,0.0,0.3,72.46045,0.0,0.3,75.04108,0.0,0.99204236,3547.9429,3547.9429,0.0,150.57202,720.75275,0.0,0.0,0
2634,20778840.0,73.22768,74.34131,55.17154,55.17154,55.16874,68.95333,68.95333,355.1579,69.604935,55.169506,0.3,0.7,72.048355,0.0,0.3,72.43793,0.0,0.3,74.857605,0.0,0.9900367,3593.4502,3593.4502,0.0,153.47066,724.88324,0.0,0.0,0
2635,20778900.0,73.2413,74.33928,55.09491,55.09491,55.092327,68.96694,68.96694,356.52698,69.67146,55.09304,0.3,0.7,72.04747,0.0,0.3,72.43963,0.0,0.3,74.855194,0.0,0.9924406,3619.906,3619.906,0.0,154.9253,726.9364,0.0,0.0,0
2637,20778960.0,73.25404,74.33681,55.0235,55.0235,55.020973,68.980545,68.980545,357.8903,69.73644,55.02163,0.3,0.7,72.045494,0.0,0.3,72.44018,0.0,0.3,74.849594,0.0,0.9947052,3647.3477,3647.3477,0.0,156.38336,728.98114,0.0,0.0,0
2639,20779080.0,73.16814,74.18783,54.890236,54.890236,54.88842,69.007744,69.007744,360.6016,69.86163,54.888916,0.3,0.7,72.01633,0.0,0.3,72.41727,0.0,0.3,74.66304,0.0,0.99151814,3678.6,3678.6,0.0,159.31024,733.04816,0.0,0.0,0
2641,20779200.0,73.19125,74.18277,54.80223,54.80223,54.800804,69.03494,69.03494,363.29175,69.98001,54.80119,0.3,0.7,72.01303,0.0,0.3,72.41903,0.0,0.3,74.655075,0.0,0.99512327,3712.607,3712.607,0.0,162.25104,737.0839,0.0,0.0,0
2643,20779320.0,73.08782,74.013695,54.70594,54.70594,54.704178,69.06213,69.06213,365.9619,70.09448,54.704674,0.3,0.7,71.964584,0.0,0.3,72.37668,0.0,0.3,74.448975,0.0,0.9900174,3728.1707,3728.1707,0.0,165.20592,741.0904,0.0,0.0,0
2645,20779440.0,73.09804,73.99298,54.62535,54.62535,54.624035,69.089325,69.089325,368.61176,70.208305,54.624367,0.3,0.7,71.945465,0.0,0.3,72.362335,0.0,0.3,74.4259,0.0,0.99179435,3754.2705,3754.2705,0.0,168.1745,745.0669,0.0,0.0,0
2648,20779500.0,73.04717,73.90965,54.585915,54.585915,54.584427,69.10291,69.10291,369.9297,70.26494,54.584816,0.3,0.7,71.92151,0.0,0.3,72.341354,0.0,0.3,74.323395,0.0,0.98878205,3761.3467,3761.3467,0.0,169.66411,747.045,0.0,0.0,0
2649,20779560.0,72.99631,73.8261,54.545975,54.545975,54.544548,69.11651,69.11651,371.2426,70.32141,54.544933,0.3,0.7,71.898605,0.0,0.3,72.321365,0.0,0.3,74.22348,0.0,0.98559904,3767.1917,3767.1917,0.0,171.1571,749.01556,0.0,0.0,0
2651,20779680.0,73.00778,73.807205,54.482643,54.482643,54.481598,69.14368,69.14368,373.85397,70.433914,54.481873,0.3,0.7,71.879486,0.0,0.3,72.30697,0.0,0.3,74.20305,0.0,0.98625964,3791.5732,3791.5732,0.0,174.15323,752.9355,0.0,0.0,0
2653,20779800.0,72.91506,73.65213,55.034924,55.034924,55.0419,69.17085,69.17085,376.44727,70.54581,54.418316,0.3,0.7,71.83598,0.0,0.3,72.269066,0.0,0.3,74.01567,0.0,0.97949165,3803.7432,3803.7432,13.616614,177.16327,756.8289,13.616489,74.93241,0
2655,20779920.0,72.94028,73.651306,55.036133,55.036133,55.039867,69.19801,69.19801,379.0218,70.65704,54.370308,0.3,0.7,71.82088,0.0,0.3,72.25841,0.0,0.3,74.01694,0.0,0.9799639,3828.4482,3828.4482,14.702545,180.18668,760.6947,14.702462,80.97537,0
2657,20780040.0,72.852875,73.50333,55.036957,55.036957,55.038383,69.22518,69.22518,381.5792,70.767784,54.31944,0.3,0.7,71.77974,0.0,0.3,72.2227,0.0,0.3,73.83819,0.0,0.97256863,3840.0642,3840.0642,15.849686,183.22389,764.5353,15.849629,87.53815,0
2659,20780100.0,72.867,73.50481,55.037285,55.037285,55.038002,69.23876,69.23876,382.85104,70.82294,54.299057,0.3,0.7,71.77315,0.0,0.3,72.21831,0.0,0.3,73.84253,0.0,0.97247344,3851.6445,3851.6445,16.306496,184.74748,766.44556,16.306448,90.2488,0
2662,20780160.0,72.88106,73.506454,55.037613,55.037613,55.03778,69.252335,69.252335,384.11844,70.87792,54.282303,0.3,0.7,71.76573,0.0,0.3,72.213036,0.0,0.3,73.84439,0.0,0.97228605,3864.103,3864.103,16.68528,186.27432,768.34924,16.685242,92.56466,0
2663,20780280.0,72.795425,73.36072,55.038002,55.038002,55.037178,69.28304,69.28304,386.22382,70.987564,54.23924,0.3,0.7,71.72591,0.0,0.3,72.17859,0.0,0.3,73.66927,0.0,0.96410596,3873.5361,3873.5361,17.658392,189.18582,771.5359,17.658367,98.33436,0
2665,20780400.0,72.82619,73.366714,55.03822,55.03822,55.036682,69.325424,69.325424,385.88583,71.09677,54.187492,0.3,0.7,71.71288,0.0,0.3,72.16986,0.0,0.3,73.68246,0.0,0.96320623,3884.6309,3884.6309,18.815012,190.81151,771.1637,18.814995,104.54322,0
2667,20780520.0,72.74461,73.225426,55.03811,55.03811,55.03586,69.37403,69.37403,383.36792,71.205475,54.11361,0.3,0.7,71.67427,0.0,0.3,72.13652,0.0,0.3,73.5181,0.0,0.9546061,3872.4802,3872.4802,20.470428,191.09102,767.60443,20.470417,112.84469,0
2669,20780640.0,72.78438,73.24333,55.03822,55.03822,55.035748,69.40061,69.40061,382.24075,71.31375,54.057083,0.3,0.7,71.662125,0.0,0.3,72.12866,0.0,0.3,73.5465,0.0,0.9535461,3876.4563,3876.4563,21.719358,191.42838,766.0246,21.719349,119.32199,0
2671,20780700.0,72.747406,73.17807,55.038277,55.038277,55.03569,69.41209,69.41209,381.2709,71.36775,54.02726,0.3,0.7,71.6429,0.0,0.3,72.112076,0.0,0.3,73.46883,0.0,0.94918144,3871.2278,3871.2278,22.393047,191.21646,764.63257,22.393042,122.68739,0
2674,20780760.0,72.711426,73.1138,55.038162,55.038162,55.035362,69.42359,69.42359,379.61755,71.42163,53.987488,0.3,0.7,71.62472,0.0,0.3,72.096466,0.0,0.3,73.39571,0.0,0.94479704,3861.1543,3861.1543,23.2763,190.50172,762.23517,23.276295,126.93887,0
2676,20780880.0,72.759605,73.142975,55.03833,55.03833,55.035583,69.42288,69.42288,378.40555,71.52914,53.934807,0.3,0.7,71.61351,0.0,0.3,72.08949,0.0,0.3,73.43774,0.0,0.94366485,3862.1584,3862.1584,24.43213,189.57744,760.4504,24.432127,132.84059,0
2677,20781000.0,72.69429,73.02383,55.03833,55.03833,55.035473,69.43419,69.43419,375.73505,71.63631,53.872353,0.3,0.7,71.577255,0.0,0.3,72.05846,0.0,0.3,73.299034,0.0,0.9348507,3844.866,3844.866,25.82728,188.11803,756.55707,25.827278,139.42384,0
2679,20781120.0,72.74972,73.06283,55.038494,55.038494,55.03591,69.428535,69.428535,374.5061,71.74315,53.82791,0.3,0.7,71.566925,0.0,0.3,72.05236,0.0,0.3,73.35309,0.0,0.93371403,3844.4238,3844.4238,26.799982,186.97566,754.7327,26.799982,144.252,0
2681,20781240.0,72.6911,72.952805,55.038494,55.038494,55.035965,69.4376,69.4376,371.8317,71.84966,53.77391,0.3,0.7,71.53177,0.0,0.3,72.02237,0.0,0.3,73.22499,0.0,0.9249032,3826.07,3826.07,28.008905,185.4354,750.8272,28.008905,149.68513,0
2683,20781300.0,72.72165,72.97592,55.03855,55.03855,55.03608,69.43596,69.43596,370.88297,71.90283,53.74991,0.3,0.7,71.527435,0.0,0.3,72.02017,0.0,0.3,73.258224,0.0,0.9243577,3823.1755,3823.1755,28.530369,184.67993,749.42676,28.530369,152.10054,0
2685,20781360.0,72.75279,73.00026,55.03866,55.03866,55.03646,69.43095,69.43095,370.61575,71.955956,53.737602,0.3,0.7,71.52222,0.0,0.3,72.01709,0.0,0.3,73.28942,0.0,0.9238168,3824.7812,3824.7812,28.801294,184.27039,749.01904,28.801294,153.4733,0
2688,20781480.0,72.700005,72.89819,55.03871,55.03871,55.03657,69.43947,69.43947,367.96237,72.06197,53.691406,0.3,0.7,71.4881,0.0,0.3,71.988144,0.0,0.3,73.170715,0.0,0.9150658,3805.8376,3805.8376,29.83735,182.74216,745.1428,29.83735,157.8601,0
2690,20781600.0,72.767075,72.95291,55.03888,55.03888,55.037064,69.43255,69.43255,366.77963,72.16777,53.6624,0.3,0.7,71.47931,0.0,0.3,71.983696,0.0,0.3,73.2441,0.0,0.91407406,3804.0679,3804.0679,30.467155,181.60164,743.38275,30.467155,160.72981,0
2691,20781720.0,72.719345,72.85777,55.03888,55.03888,55.037178,69.44086,69.44086,364.166,72.27341,53.623238,0.3,0.7,71.44624,0.0,0.3,71.95568,0.0,0.3,73.133415,0.0,0.9054293,3784.86,3784.86,31.349304,180.11221,739.5643,31.349304,164.20679,0
2693,20781840.0,72.79097,72.91863,55.0391,55.0391,55.03767,69.43384,69.43384,363.03168,72.378876,53.60066,0.3,0.7,71.438225,0.0,0.3,71.95195,0.0,0.3,73.21444,0.0,0.9045679,3782.8738,3782.8738,31.83594,179.01291,737.8751,31.83594,166.28847,0
2695,20781900.0,72.769165,72.87398,55.0391,55.0391,55.037834,69.43629,69.43629,362.08865,72.43155,53.589233,0.3,0.7,71.42169,0.0,0.3,71.93788,0.0,0.3,73.16072,0.0,0.9003102,3775.5867,3775.5867,32.10084,178.45766,736.49603,32.100838,167.2466,0
2697,20781960.0,72.747635,72.82948,55.0391,55.0391,55.03778,69.442,69.442,360.47253,72.48424,53.56759,0.3,0.7,71.40614,0.0,0.3,71.924866,0.0,0.3,73.11078,0.0,0.8960667,3763.648,3763.648,32.58288,177.57428,734.1365,32.58288,168.98822,0
2699,20782080.0,72.823105,72.89551,55.03926,55.03926,55.03822,69.43492,69.43492,359.3985,72.58943,53.55067,0.3,0.7,71.39895,0.0,0.3,71.92178,0.0,0.3,73.198235,0.0,0.89536345,3761.649,3761.649,32.944572,176.52518,732.5358,32.944572,170.4029,0
2701,20782200.0,72.7835,72.81146,55.03926,55.03926,55.038277,69.442955,69.442955,356.9054,72.694565,53.52293,0.3,0.7,71.36791,0.0,0.3,71.895584,0.0,0.3,73.10057,0.0,0.88703525,3742.5972,3742.5972,33.57356,175.14456,728.89386,33.57356,172.446,0
2704,20782320.0,72.86217,72.881775,55.03943,55.03943,55.03866,69.43584,69.43584,355.90067,72.79965,53.510902,0.3,0.7,71.36148,0.0,0.3,71.89322,0.0,0.3,73.193405,0.0,0.88651067,3740.744,3740.744,33.826855,174.15137,727.39496,33.826855,173.30165,0
2705,20782440.0,72.8258,72.802124,55.039375,55.039375,55.03877,69.44375,69.44375,353.48206,72.90474,53.487774,0.3,0.7,71.3315,0.0,0.3,71.86779,0.0,0.3,73.100784,0.0,0.87837756,3722.014,3722.014,34.35356,172.83325,723.86224,34.35356,174.79512,0
2707,20782500.0,72.86623,72.83859,55.03943,55.03943,55.038826,69.44182,69.44182,352.67273,72.957245,53.478104,0.3,0.7,71.329185,0.0,0.3,71.867355,0.0,0.3,73.150665,0.0,0.8781991,3718.8435,3718.8435,34.557262,172.20021,722.666,34.557262,175.43846,0
2709,20782560.0,72.9071,72.8759,55.039536,55.039536,55.0391,69.4366,69.4366,352.55328,73.009766,53.479973,0.3,0.7,71.32589,0.0,0.3,71.86598,0.0,0.3,73.19796,0.0,0.87804586,3720.43,3720.43,34.513317,171.89955,722.475,34.513317,175.18657,0
2711,20782680.0,72.87343,72.79993,55.039482,55.039482,55.039154,69.444405,69.444405,350.21524,73.11485,53.4608,0.3,0.7,71.29683,0.0,0.3,71.84137,0.0,0.3,73.10957,0.0,0.87012357,3702.1335,3702.1335,34.951828,170.64659,719.06036,34.951828,176.22426,0
2713,20782800.0,72.95686,72.876495,55.03965,55.03965,55.03943,69.43725,69.43725,349.36642,73.219986,53.456627,0.3,0.7,71.29199,0.0,0.3,71.840164,0.0,0.3,73.21032,0.0,0.8699932,3700.9111,3700.9111,35.0315,169.7742,717.79065,35.0315,176.2345,0
2716,20782920.0,72.93747,72.81932,55.039703,55.039703,55.039703,69.443695,69.443695,347.30988,73.32507,53.4513,0.3,0.7,71.27986,0.0,0.3,71.83236,0.0,0.3,73.14116,0.0,0.8629785,3688.3032,3688.3032,35.16224,168.66698,714.786,35.16224,175.858,0
2718,20783040.0,73.03284,72.91165,55.039925,55.039925,55.0402,69.435684,69.435684,346.80637,73.429825,53.461624,0.3,0.7,71.28881,0.0,0.3,71.84499,0.0,0.3,73.257835,0.0,0.86372036,3693.2356,3693.2356,34.921368,167.99597,714.0215,34.921368,174.44785,0
2719,20783100.0,73.02316,72.883255,55.039978,55.039978,55.040306,69.43762,69.43762,346.18872,73.48212,53.465637,0.3,0.7,71.281944,0.0,0.3,71.840485,0.0,0.3,73.22136,0.0,0.8603122,3689.7468,3689.7468,34.844746,167.66603,713.11945,34.844746,173.7616,0
2721,20783160.0,73.013115,72.85431,55.039925,55.039925,55.040253,69.442825,69.442825,344.9077,73.53436,53.458443,0.3,0.7,71.276505,0.0,0.3,71.836975,0.0,0.3,73.18796,0.0,0.856935,3681.5312,3681.5312,35.008034,167.03227,711.25104,35.008034,173.91344,0
2723,20783280.0,73.109024,72.94742,55.04003,55.04003,55.040474,69.43524,69.43524,344.51553,73.638626,53.468163,0.3,0.7,71.28612,0.0,0.3,71.85016,0.0,0.3,73.30568,0.0,0.8579766,3686.688,3686.688,34.77999,166.45709,710.6516,34.77999,172.6164,0
2725,20783400.0,73.08942,72.8905,55.039978,55.039978,55.040417,69.44253,69.44253,342.7281,73.74266,53.464645,0.3,0.7,71.27414,0.0,0.3,71.84236,0.0,0.3,73.23619,0.0,0.85146797,3675.3052,3675.3052,34.872692,165.58078,708.0452,34.872692,172.15953,0
2727,20783520.0,73.18521,72.98367,55.040085,55.040085,55.04058,69.43506,69.43506,342.44125,73.84648,53.47415,0.3,0.7,71.28409,0.0,0.3,71.855865,0.0,0.3,73.35391,0.0,0.85277337,3680.757,3680.757,34.648224,165.08197,707.60095,34.648224,170.93419,0
