,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2729,20783640.0,73.16577,72.92715,55.04003,55.04003,55.040474,69.4423,69.4423,340.7612,73.95003,53.470688,0.3,0.7,71.27249,0.0,0.3,71.84834,0.0,0.3,73.2847,0.0,0.8465413,3669.7957,3669.7957,34.73974,164.28151,705.15234,34.73974,170.52272,0
2732,20783700.0,73.21329,72.973175,55.04003,55.04003,55.040474,69.44019,69.44019,340.3231,74.001724,53.46981,0.3,0.7,71.27832,0.0,0.3,71.85565,0.0,0.3,73.3449,0.0,0.8473006,3670.2651,3670.2651,34.747288,163.90761,704.50146,34.747288,170.34196,0
2733,20783760.0,73.261185,73.01998,55.040142,55.040142,55.040634,69.434875,69.434875,340.57394,74.05336,53.480247,0.3,0.7,71.282715,0.0,0.3,71.86202,0.0,0.3,73.40198,0.0,0.84809166,3675.6003,3675.6003,34.51362,163.8517,704.8546,34.51362,169.34302,0
2735,20783880.0,73.24179,72.96368,55.04003,55.04003,55.040474,69.44206,69.44206,338.99603,74.15646,53.47695,0.3,0.7,71.271454,0.0,0.3,71.85472,0.0,0.3,73.33282,0.0,0.8421252,3665.1091,3665.1091,34.600376,163.12103,702.556,34.600376,168.95918,0
2737,20784000.0,73.33666,73.05591,55.040142,55.040142,55.040634,69.43467,69.43467,338.90253,74.25935,53.486732,0.3,0.7,71.282,0.0,0.3,71.868614,0.0,0.3,73.44927,0.0,0.8439043,3671.3,3671.3,34.370216,162.75516,702.3963,34.370216,167.81111,0
2739,20784120.0,73.31749,73.00015,55.04003,55.04003,55.040474,69.441765,69.441765,337.42706,74.362015,53.483818,0.3,0.7,71.27101,0.0,0.3,71.86153,0.0,0.3,73.380554,0.0,0.8382149,3661.3628,3661.3628,34.449482,162.0914,700.248,34.449482,167.44304,0
2741,20784240.0,73.41252,73.09271,55.040142,55.040142,55.040634,69.43429,69.43429,337.443,74.46452,53.494034,0.3,0.7,71.28183,0.0,0.3,71.875534,0.0,0.3,73.49739,0.0,0.84027016,3668.2104,3668.2104,34.20864,161.79443,700.24896,34.20864,166.30223,0
2744,20784300.0,73.40335,73.06552,55.040142,55.040142,55.04069,69.436195,69.436195,337.0909,74.515656,53.49865,0.3,0.7,71.27563,0.0,0.3,71.871635,0.0,0.3,73.46185,0.0,0.8375558,3666.1292,3666.1292,34.11822,161.64615,699.73737,34.11822,165.68883,0
2745,20784360.0,73.39368,73.037506,55.040085,55.040085,55.040474,69.44129,69.44129,336.08017,74.56674,53.49173,0.3,0.7,71.27118,0.0,0.3,71.86867,0.0,0.3,73.42917,0.0,0.8348644,3658.9294,3658.9294,34.274647,161.20317,698.2661,34.274647,165.92787,0
2747,20784480.0,73.48827,73.12957,55.040142,55.040142,55.040634,69.43386,69.43386,336.19266,74.66887,53.50255,0.3,0.7,71.282166,0.0,0.3,71.88284,0.0,0.3,73.54524,0.0,0.83715296,3667.0205,3667.0205,34.019283,160.971,698.4091,34.019283,164.76884,0
2749,20784600.0,73.46905,73.07409,55.040085,55.040085,55.040474,69.440865,69.440865,334.922,74.770706,53.500683,0.3,0.7,71.27178,0.0,0.3,71.876144,0.0,0.3,73.47641,0.0,0.83198345,3658.265,3658.265,34.076504,160.44165,696.5618,34.076504,164.39992,0
2751,20784720.0,73.562706,73.165,55.040142,55.040142,55.040634,69.43352,69.43352,335.11362,74.87244,53.511505,0.3,0.7,71.28304,0.0,0.3,71.89043,0.0,0.3,73.59094,0.0,0.83446085,3666.721,3666.721,33.82173,160.26367,696.8215,33.82173,163.28522,0
2753,20784840.0,73.54288,73.10897,55.040085,55.040085,55.040474,69.4405,69.4405,333.92288,74.97395,53.50953,0.3,0.7,71.272934,0.0,0.3,71.88394,0.0,0.3,73.52118,0.0,0.8294997,3658.4775,3658.4775,33.88007,159.7871,695.0916,33.88007,162.96313,0
2756,20784900.0,73.58891,73.15335,55.040085,55.040085,55.040417,69.43842,69.43842,333.7164,75.02466,53.50898,0.3,0.7,71.27942,0.0,0.3,71.89163,0.0,0.3,73.57907,0.0,0.8308089,3660.19,3660.19,33.880436,159.56999,694.78156,33.880436,162.86417,0
2757,20784960.0,73.635376,73.198395,55.0402,55.0402,55.04058,69.43323,69.43323,334.1825,75.0753,53.52024,0.3,0.7,71.2843,0.0,0.3,71.89833,0.0,0.3,73.63373,0.0,0.83213735,3667.2554,3667.2554,33.628677,159.65544,695.4515,33.628677,161.90009,0
2759,20785080.0,73.614944,73.1416,55.040085,55.040085,55.040417,69.440186,69.440186,333.062,75.17648,53.51815,0.3,0.7,71.27453,0.0,0.3,71.89201,0.0,0.3,73.56282,0.0,0.82736146,3659.4004,3659.4004,33.689415,159.22453,693.8248,33.689415,161.6262,0
2761,20785200.0,73.70613,73.229546,55.040142,55.040142,55.04058,69.43296,69.43296,333.3805,75.27751,53.52864,0.3,0.7,71.28612,0.0,0.3,71.90652,0.0,0.3,73.67334,0.0,0.8301356,3668.446,3668.446,33.442825,159.13293,694.2715,33.442825,160.61653,0
2763,20785320.0,73.68498,73.17192,55.040085,55.040085,55.040417,69.4399,69.4399,332.32138,75.37836,53.526337,0.3,0.7,71.276505,0.0,0.3,71.90036,0.0,0.3,73.60121,0.0,0.82552266,3660.9214,3660.9214,33.507496,158.74155,692.7349,33.507496,160.39354,0
2765,20785440.0,73.77486,73.25816,55.040142,55.040142,55.040527,69.43274,69.43274,332.68973,75.47911,53.536552,0.3,0.7,71.28826,0.0,0.3,71.91498,0.0,0.3,73.70949,0.0,0.8284102,3670.1772,3670.1772,33.26722,158.6841,693.25507,33.26722,159.43942,0
2767,20785500.0,73.76425,73.229385,55.0402,55.0402,55.04058,69.43465,69.43465,332.5116,75.52937,53.54117,0.3,0.7,71.282715,0.0,0.3,71.911514,0.0,0.3,73.67147,0.0,0.8261704,3669.1702,3669.1702,33.176823,158.64905,692.99915,33.176823,158.91995,0
2770,20785560.0,73.752884,73.19961,55.040085,55.040085,55.04036,69.43967,69.43967,331.6831,75.579636,53.534027,0.3,0.7,71.27887,0.0,0.3,71.90899,0.0,0.3,73.63609,0.0,0.82393765,3662.9204,3662.9204,33.337322,158.3263,691.7956,33.337322,159.2698,0
2771,20785680.0,73.84137,73.28415,55.040142,55.040142,55.040474,69.43257,69.43257,332.09198,75.6801,53.54386,0.3,0.7,71.29079,0.0,0.3,71.92366,0.0,0.3,73.74206,0.0,0.82691497,3672.322,3672.322,33.10483,158.29718,692.3756,33.10483,158.37326,0
2773,20785800.0,73.81857,73.2246,55.040085,55.040085,55.040306,69.439476,69.439476,331.12857,75.78035,53.541058,0.3,0.7,71.281555,0.0,0.3,71.91778,0.0,0.3,73.66724,0.0,0.8225594,3665.2668,3665.2668,33.18182,157.96707,690.9797,33.18182,158.25906,0
2775,20785920.0,73.90564,73.307274,55.040142,55.040142,55.040474,69.43246,69.43246,331.5685,75.88055,53.550507,0.3,0.7,71.293594,0.0,0.3,71.932556,0.0,0.3,73.77084,0.0,0.8256016,3674.745,3674.745,32.958515,157.96037,691.6055,32.958515,157.42178,0
2777,20786040.0,73.88191,73.24669,55.04003,55.04003,55.040306,69.43935,69.43935,330.63867,75.980576,53.547264,0.3,0.7,71.28453,0.0,0.3,71.92684,0.0,0.3,73.69454,0.0,0.82133865,3667.8193,3667.8193,33.043777,157.65189,690.25903,33.043777,157.3646,0
2779,20786100.0,73.92438,73.286674,55.04003,55.04003,55.040253,69.4374,69.4374,330.54453,76.03056,53.546,0.3,0.7,71.291504,0.0,0.3,71.93475,0.0,0.3,73.74673,0.0,0.82287765,3669.934,3669.934,33.060844,157.51273,690.11444,33.060844,157.40067,0
2782,20786160.0,73.96744,73.32744,55.040142,55.040142,55.040417,69.43241,69.43241,331.09952,76.0805,53.55622,0.3,0.7,71.29666,0.0,0.3,71.94167,0.0,0.3,73.79556,0.0,0.82441974,3677.2957,3677.2957,32.831215,157.6614,690.9158,32.831215,156.58885,0
2784,20786280.0,73.94278,73.265686,55.04003,55.04003,55.040253,69.4393,69.4393,330.1933,76.18031,53.552593,0.3,0.7,71.28783,0.0,0.3,71.936066,0.0,0.3,73.71773,0.0,0.82022405,3670.4202,3670.4202,32.926136,157.3683,689.60394,32.926136,156.59007,0
2785,20786400.0,74.02672,73.344406,55.040142,55.040142,55.04036,69.43245,69.43245,330.66455,76.280014,53.560997,0.3,0.7,71.300125,0.0,0.3,71.95101,0.0,0.3,73.81616,0.0,0.82331663,3679.8118,3679.8118,32.725624,157.38773,690.27637,32.725624,155.87694,0
2787,20786520.0,74.003586,73.284805,55.04003,55.04003,55.0402,69.43907,69.43907,329.81406,76.37921,53.557373,0.3,0.7,71.29485,0.0,0.3,71.948975,0.0,0.3,73.74008,0.0,0.8193103,3673.388,3673.388,32.819992,157.11966,689.0456,32.819992,155.90376,0
2789,20786640.0,74.0878,73.36435,55.040142,55.040142,55.040306,69.43214,69.43214,330.34155,76.47738,53.565777,0.3,0.7,71.310074,0.0,0.3,71.96683,0.0,0.3,73.83858,0.0,0.82253,3683.1257,3683.1257,32.620094,157.17093,689.8005,32.620094,155.22066,0
2791,20786700.0,74.075714,73.33419,55.040142,55.040142,55.04036,69.43402,69.43402,330.244,76.52599,53.569347,0.3,0.7,71.3065,0.0,0.3,71.96524,0.0,0.3,73.79809,0.0,0.820538,3682.444,3682.444,32.551666,157.18636,689.6629,32.551666,154.84814,0
2793,20786760.0,74.06264,73.30293,55.04003,55.04003,55.0402,69.438934,69.438934,329.50906,76.57422,53.56144,0.3,0.7,71.30469,0.0,0.3,71.96463,0.0,0.3,73.76007,0.0,0.81853926,3676.5383,3676.5383,32.7306,156.92143,688.59674,32.7306,155.33252,0
2795,20786880.0,74.14443,73.38011,55.040085,55.040085,55.040253,69.43218,69.43218,330.0315,76.66942,53.568687,0.3,0.7,71.32001,0.0,0.3,71.9826,0.0,0.3,73.855545,0.0,0.8217349,3685.8706,3685.8706,32.554832,156.97702,689.34467,32.554832,154.76077,0
2798,20787000.0,74.11719,73.317,55.04003,55.04003,55.040142,69.43903,69.43903,329.19672,76.7628,53.563305,0.3,0.7,71.31463,0.0,0.3,71.98045,0.0,0.3,73.7749,0.0,0.8177446,3678.8938,3678.8938,32.68836,156.72867,688.1377,32.68836,154.98053,0
2799,20787120.0,74.19612,73.39171,55.040085,55.040085,55.0402,69.43241,69.43241,329.70248,76.854095,53.569458,0.3,0.7,71.329956,0.0,0.3,71.99837,0.0,0.3,73.86719,0.0,0.82088226,3687.6646,3687.6646,32.538246,156.77855,688.8615,32.538246,154.52263,0
2801,20787240.0,74.166565,73.326996,55.039978,55.039978,55.04003,69.43928,69.43928,328.85483,76.94298,53.562973,0.3,0.7,71.32463,0.0,0.3,71.996216,0.0,0.3,73.784515,0.0,0.8168684,3680.1594,3680.1594,32.69578,156.52318,687.63574,32.69578,154.84953,0
2803,20787300.0,74.204254,73.362755,55.039978,55.039978,55.039978,69.437485,69.437485,328.7821,76.986435,53.559845,0.3,0.7,71.333145,0.0,0.3,72.00567,0.0,0.3,73.83077,0.0,0.81840044,3681.6658,3681.6658,32.753178,156.40468,687.5232,32.753178,155.08604,0
2805,20787360.0,74.242325,73.399124,55.04003,55.04003,55.040142,69.43277,69.43277,329.33292,77.02922,53.567917,0.3,0.7,71.3399,0.0,0.3,72.01413,0.0,0.3,73.87362,0.0,0.8199189,3688.2185,3688.2185,32.57206,156.56006,688.3193,32.57206,154.50423,0
2807,20787480.0,74.21035,73.33293,55.039978,55.039978,55.039978,69.439644,69.439644,328.46237,77.1125,53.56034,0.3,0.7,71.334564,0.0,0.3,72.011986,0.0,0.3,73.78908,0.0,0.81585664,3680.0576,3680.0576,32.753803,156.29108,687.05975,32.753803,154.9337,0
2809,20787600.0,74.282745,73.40253,55.04003,55.04003,55.040085,69.43326,69.43326,328.9023,77.19264,53.56407,0.3,0.7,71.3499,0.0,0.3,72.02989,0.0,0.3,73.87499,0.0,0.8187925,3687.2698,3687.2698,32.656616,156.3085,687.6875,32.656616,154.69699,0
2812,20787720.0,74.24798,73.334854,55.039925,55.039925,55.039925,69.44014,69.44014,327.9988,77.26933,53.555397,0.3,0.7,71.34462,0.0,0.3,72.027756,0.0,0.3,73.78859,0.0,0.81465745,3678.3223,3678.3223,32.862537,156.01964,686.3796,32.862537,155.22308,0
2813,20787840.0,74.316696,73.40181,55.039978,55.039978,55.039978,69.43386,69.43386,328.39026,77.34233,53.557976,0.3,0.7,71.35995,0.0,0.3,72.04561,0.0,0.3,73.87137,0.0,0.81745225,3684.549,3684.549,32.79177,156.01135,686.9363,32.79177,155.08958,0
2815,20787900.0,74.298515,73.36781,55.039978,55.039978,55.04003,69.43585,69.43585,328.22806,77.37738,53.558693,0.3,0.7,71.35643,0.0,0.3,72.04407,0.0,0.3,73.8261,0.0,0.81534797,3682.203,3682.203,32.786613,155.9906,686.704,32.786613,154.98686,0
2817,20787960.0,74.27913,73.33276,55.039867,55.039867,55.03981,69.44076,69.44076,327.44403,77.41133,53.5482,0.3,0.7,71.354614,0.0,0.3,72.04346,0.0,0.3,73.7832,0.0,0.8132208,3674.6963,3674.6963,33.021492,155.69672,685.5656,33.021492,155.70459,0
2819,20788080.0,74.34395,73.3972,55.039978,55.039978,55.039925,69.434616,69.434616,327.77737,77.47615,53.54963,0.3,0.7,71.36995,0.0,0.3,72.06131,0.0,0.3,73.86279,0.0,0.8158487,3679.8127,3679.8127,32.9766,155.65692,686.03735,32.9766,155.66699,0
2821,20788200.0,74.30324,73.32683,55.039867,55.039867,55.039757,69.44151,69.44151,326.77957,77.53641,53.538803,0.3,0.7,71.36467,0.0,0.3,72.05917,0.0,0.3,73.77298,0.0,0.8114982,3668.943,3668.943,33.229206,155.31102,684.59076,33.229206,156.36081,0
2823,20788320.0,74.36394,73.38869,55.039925,55.039925,55.039867,69.43549,69.43549,327.04474,77.59189,53.539078,0.3,0.7,71.38,0.0,0.3,72.076965,0.0,0.3,73.8495,0.0,0.8139342,3672.822,3672.822,33.2098,155.23387,684.96265,33.2098,156.41193,0
2826,20788440.0,74.31994,73.31705,55.03981,55.03981,55.039703,69.4424,69.4424,325.98633,77.642365,53.527267,0.3,0.7,71.37478,0.0,0.3,72.07483,0.0,0.3,73.75815,0.0,0.8094434,3660.828,3660.828,33.484467,154.85141,683.427,33.484467,157.17445,0
2827,20788500.0,74.34795,73.346436,55.03981,55.03981,55.03965,69.440865,69.440865,325.78433,77.665665,53.5215,0.3,0.7,71.38329,0.0,0.3,72.08422,0.0,0.3,73.79644,0.0,0.810569,3659.7092,3659.7092,33.601784,154.66339,683.1251,33.601784,157.62654,0
2829,20788560.0,74.37624,73.37637,55.039925,55.039925,55.03981,69.43652,69.43652,326.17468,77.68752,53.526443,0.3,0.7,71.39011,0.0,0.3,72.09262,0.0,0.3,73.83154,0.0,0.81166464,3663.3584,3663.3584,33.48957,154.73174,683.68634,33.48957,157.30473,0
2831,20788680.0,74.32873,73.30359,55.03981,55.03981,55.03965,69.44342,69.44342,325.0478,77.72719,53.513702,0.3,0.7,71.38489,0.0,0.3,72.090485,0.0,0.3,73.738815,0.0,0.8070142,3650.1472,3650.1472,33.784973,154.30804,682.05005,33.784973,158.12376,0
2833,20788800.0,74.38048,73.36044,55.039867,55.039867,55.039757,69.43769,69.43769,325.15137,77.76097,53.511833,0.3,0.7,71.40021,0.0,0.3,72.10823,0.0,0.3,73.809296,0.0,0.80899996,3651.2283,3651.2283,33.8133,154.14133,682.185,33.8133,158.32214,0
2835,20788920.0,74.32939,73.286674,55.039757,55.039757,55.039593,69.44458,69.44458,323.9487,77.78865,53.49821,0.3,0.7,71.39505,0.0,0.3,72.10608,0.0,0.3,73.715256,0.0,0.8041724,3636.717,3636.717,34.128056,153.67221,680.43726,34.128056,159.18509,0
2838,20789040.0,74.3763,73.34111,55.039867,55.039867,55.039703,69.43899,69.43899,323.96002,77.80997,53.4953,0.3,0.7,71.41037,0.0,0.3,72.123825,0.0,0.3,73.78282,0.0,0.8059034,3636.258,3636.258,34.17829,153.45428,680.4371,34.17829,159.44026,0
2839,20789100.0,74.34949,73.3042,55.039867,55.039867,55.039757,69.44105,69.44105,323.6163,77.818146,53.493484,0.3,0.7,71.40697,0.0,0.3,72.12224,0.0,0.3,73.73409,0.0,0.80341,3630.799,3630.799,34.230217,153.32484,679.93805,34.230217,159.51167,0
2841,20789160.0,74.32147,73.2664,55.039757,55.039757,55.039593,69.44587,69.44587,322.67474,77.82469,53.480907,0.3,0.7,71.405266,0.0,0.3,72.12163,0.0,0.3,73.687675,0.0,0.80088246,3620.372,3620.372,34.51083,152.93608,678.5679,34.51083,160.3336,0
2843,20789280.0,74.36339,73.31848,55.03981,55.03981,55.03965,69.44042,69.44042,322.5872,77.83249,53.47712,0.3,0.7,71.42065,0.0,0.3,72.13931,0.0,0.3,73.752495,0.0,0.8023411,3618.2917,3618.2917,34.58139,152.66344,678.42267,34.58139,160.63295,0
2845,20789400.0,74.30467,73.243004,55.039757,55.039757,55.039536,69.44729,69.44729,321.21332,77.833206,53.461956,0.3,0.7,71.41554,0.0,0.3,72.13718,0.0,0.3,73.656364,0.0,0.79711205,3600.9692,3600.9692,34.92993,152.09311,676.4231,34.92993,161.54228,0
2847,20789520.0,74.341415,73.29277,55.03981,55.03981,55.03965,69.441986,69.441986,321.02036,77.82645,53.457344,0.3,0.7,71.43097,0.0,0.3,72.15481,0.0,0.3,73.71849,0.0,0.7982821,3597.1924,3597.1924,35.019417,151.76251,676.12335,35.019417,161.87384,0
2849,20789640.0,74.27858,73.21669,55.039703,55.039703,55.039536,69.44884,69.44884,319.5523,77.812,53.44152,0.3,0.7,71.425865,0.0,0.3,72.15261,0.0,0.3,73.62154,0.0,0.79283196,3578.3801,3578.3801,35.38221,151.13739,673.9853,35.38221,162.78484,0
2851,20789700.0,74.294235,73.24026,55.039703,55.039703,55.039482,69.44758,69.44758,319.12177,77.801834,53.433723,0.3,0.7,71.43443,0.0,0.3,72.16195,0.0,0.3,73.652794,0.0,0.79328585,3573.4023,3573.4023,35.545033,150.82426,673.3482,35.545033,163.31328,0
2854,20789760.0,74.31,73.26427,55.039757,55.039757,55.03965,69.44368,69.44368,319.2486,77.78964,53.43614,0.3,0.7,71.44136,0.0,0.3,72.1703,0.0,0.3,73.68108,0.0,0.7936997,3572.848,3572.848,35.48889,150.74637,673.5232,35.48889,163.1353,0
2855,20789880.0,74.24298,73.187744,55.039703,55.039703,55.039536,69.45051,69.45051,317.682,77.75905,53.419823,0.3,0.7,71.4363,0.0,0.3,72.168045,0.0,0.3,73.58353,0.0,0.78801775,3552.5083,3552.5083,35.863815,150.06465,671.2402,35.863815,164.0324,0
2857,20790000.0,74.26885,73.23317,55.039757,55.039757,55.03965,69.445496,69.445496,317.2632,77.719986,53.413727,0.3,0.7,71.4518,0.0,0.3,72.185684,0.0,0.3,73.640656,0.0,0.78857154,3545.1763,3545.1763,35.98572,149.61154,670.60925,35.98572,164.38765,0
2859,20790120.0,74.19815,73.15633,55.039703,55.039703,55.039536,69.45229,69.45229,315.59402,77.67473,53.397686,0.3,0.7,71.44679,0.0,0.3,72.18349,0.0,0.3,73.542656,0.0,0.782649,3523.556,3523.556,36.35326,148.87184,668.1752,36.35326,165.17741,0
2861,20790240.0,74.22012,73.19983,55.039757,55.039757,55.039703,69.447426,69.447426,315.0562,77.62561,53.39395,0.3,0.7,71.46234,0.0,0.3,72.201065,0.0,0.3,73.59747,0.0,0.782879,3515.405,3515.405,36.422043,148.35542,667.36975,36.422043,165.2264,0
2863,20790300.0,74.18431,73.161705,55.03981,55.03981,55.03981,69.449524,69.449524,314.4523,77.599686,53.392742,0.3,0.7,71.459045,0.0,0.3,72.19946,0.0,0.3,73.547165,0.0,0.77981323,3506.7983,3506.7983,36.460278,148.07556,666.4882,36.460278,165.08467,0
2866,20790360.0,74.14757,73.12282,55.039757,55.039757,55.039703,69.454185,69.454185,313.28137,77.572876,53.38192,0.3,0.7,71.4574,0.0,0.3,72.19881,0.0,0.3,73.49921,0.0,0.77670836,3493.732,3493.732,36.70259,147.5571,664.7802,36.70259,165.5507,0
2867,20790480.0,74.16646,73.16445,55.03981,55.03981,55.039925,69.44947,69.44947,312.62143,77.51663,53.381756,0.3,0.7,71.47299,0.0,0.3,72.21633,0.0,0.3,73.551834,0.0,0.7766066,3485.3335,3485.3335,36.694046,146.9768,663.79565,36.694046,165.18411,0
2869,20790600.0,74.09225,73.087494,55.03981,55.03981,55.039978,69.45619,69.45619,310.7385,77.45697,53.373077,0.3,0.7,71.46811,0.0,0.3,72.21408,0.0,0.3,73.453445,0.0,0.77018255,3463.7366,3463.7366,36.899975,146.11987,661.0471,36.899975,165.10188,0
2871,20790720.0,74.10818,73.12732,55.039925,55.039925,55.040142,69.451614,69.451614,309.95413,77.39403,53.375713,0.3,0.7,71.483765,0.0,0.3,72.2316,0.0,0.3,73.50409,0.0,0.7697431,3455.1707,3455.1707,36.82914,145.47571,659.87994,36.82914,164.38922,0
2873,20790840.0,74.03259,73.05058,55.039867,55.039867,55.0402,69.45829,69.45829,307.9613,77.32788,53.36967,0.3,0.7,71.47893,0.0,0.3,72.229355,0.0,0.3,73.40582,0.0,0.76306206,3433.6997,3433.6997,36.97636,144.56062,656.9697,36.97636,163.9765,0
2875,20790900.0,74.03902,73.06947,55.039867,55.039867,55.0402,69.4573,69.4573,307.24625,77.29366,53.36709,0.3,0.7,71.48755,0.0,0.3,72.23858,0.0,0.3,73.43158,0.0,0.76269317,3427.2036,3427.2036,37.024734,144.10156,655.91516,37.024734,163.81256,0
2877,20790960.0,74.04578,73.088806,55.039978,55.039978,55.040417,69.453865,69.453865,307.05087,77.25867,53.37445,0.3,0.7,71.49458,0.0,0.3,72.24682,0.0,0.3,73.454605,0.0,0.76228076,3424.984,3424.984,36.859745,143.85327,655.6177,36.859745,162.99487,0
2880,20791080.0,73.96904,73.012344,55.039925,55.039925,55.040417,69.46048,69.46048,304.94727,77.18649,53.370277,0.3,0.7,71.48981,0.0,0.3,72.24457,0.0,0.3,73.3566,0.0,0.7553412,3403.6323,3403.6323,36.96482,142.88118,652.5444,36.96482,162.33026,0
2881,20791200.0,73.97975,73.04915,55.04003,55.04003,55.04058,69.45619,69.45619,303.91,77.11151,53.376373,0.3,0.7,71.505516,0.0,0.3,72.26198,0.0,0.3,73.40368,0.0,0.7542161,3394.7334,3394.7334,36.81897,142.11198,651.0063,36.81897,161.15651,0
2883,20791320.0,73.90213,72.973236,55.039978,55.039978,55.04058,69.46275,69.46275,301.69537,77.03384,53.373405,0.3,0.7,71.50073,0.0,0.3,72.259674,0.0,0.3,73.30612,0.0,0.74701804,3373.4475,3373.4475,36.898045,141.08456,647.76953,36.898045,160.31541,0
2885,20791440.0,73.91058,73.008606,55.040085,55.040085,55.04069,69.45861,69.45861,300.53122,76.95358,53.380108,0.3,0.7,71.5165,0.0,0.3,72.277084,0.0,0.3,73.35161,0.0,0.74554914,3364.2915,3364.2915,36.738663,140.25531,646.0453,36.738663,159.02158,0
2887,20791500.0,73.87175,72.97125,55.040085,55.040085,55.040802,69.46068,69.46068,299.63388,76.91249,53.383568,0.3,0.7,71.51337,0.0,0.3,72.27544,0.0,0.3,73.302,0.0,0.7418409,3355.708,3355.708,36.67167,139.82083,644.73224,36.67167,158.25826,0
2889,20791560.0,73.8322,72.93341,55.04003,55.04003,55.04069,69.465096,69.465096,298.206,76.87085,53.377636,0.3,0.7,71.51178,0.0,0.3,72.27472,0.0,0.3,73.2547,0.0,0.7380947,3342.9841,3342.9841,36.806602,139.1748,642.64575,36.806602,158.07185,0
2892,20791680.0,73.83862,72.967575,55.040085,55.040085,55.040802,69.46109,69.46109,296.9156,76.78577,53.384285,0.3,0.7,71.5276,0.0,0.3,72.29208,0.0,0.3,73.29881,0.0,0.7362836,3333.467,3333.467,36.64787,138.28789,640.7363,36.64787,156.72159,0
2894,20791800.0,73.75986,72.89314,55.04003,55.04003,55.04075,69.4675,69.4675,294.48093,76.698425,53.3817,0.3,0.7,71.522934,0.0,0.3,72.28978,0.0,0.3,73.20274,0.0,0.72857636,3312.0227,3312.0227,36.717957,137.15701,637.1756,36.717957,155.72182,0
2895,20791920.0,73.76442,72.92627,55.040085,55.040085,55.040855,69.46363,69.46363,293.06564,76.60894,53.3878,0.3,0.7,71.5388,0.0,0.3,72.30708,0.0,0.3,73.24559,0.0,0.72642666,3302.0198,3302.0198,36.572266,136.21532,635.083,36.572266,154.36911,0
2897,20792040.0,73.685425,72.852875,55.04003,55.04003,55.040802,69.469955,69.469955,290.52347,76.51748,53.384613,0.3,0.7,71.534134,0.0,0.3,72.30472,0.0,0.3,73.150444,0.0,0.7184719,3280.3076,3280.3076,36.6558,135.0373,631.3639,36.6558,153.36714,0
2899,20792100.0,73.68674,72.86876,55.039978,55.039978,55.04075,69.46921,69.46921,289.5133,76.47106,53.38258,0.3,0.7,71.54287,0.0,0.3,72.313835,0.0,0.3,73.17253,0.0,0.7172507,3273.0498,3273.0498,36.691593,134.44838,629.8761,36.691593,152.98221,0
2901,20792160.0,73.688385,72.88501,55.040085,55.040085,55.040855,69.46622,69.46622,288.9853,76.42415,53.38961,0.3,0.7,71.55001,0.0,0.3,72.32196,0.0,0.3,73.192245,0.0,0.7159889,3269.6768,3269.6768,36.533756,134.04408,629.091,36.533756,152.0561,0
2903,20792280.0,73.60945,72.812775,55.039978,55.039978,55.040802,69.47246,69.47246,286.338,76.32906,53.385384,0.3,0.7,71.5455,0.0,0.3,72.3196,0.0,0.3,73.09831,0.0,0.7077935,3247.5544,3247.5544,36.6402,132.82248,625.21716,36.6402,151.08945,0
2905,20792400.0,73.611046,72.84404,55.04003,55.04003,55.040855,69.46885,69.46885,284.6796,76.23227,53.388954,0.3,0.7,71.56143,0.0,0.3,72.33679,0.0,0.3,73.13913,0.0,0.70498425,3236.1487,3236.1487,36.550323,131.78152,622.7679,36.550323,149.85333,0
2908,20792520.0,73.53238,72.77318,55.039978,55.039978,55.04075,69.47499,69.47499,281.9305,76.134,53.383347,0.3,0.7,71.55699,0.0,0.3,72.33438,0.0,0.3,73.04651,0.0,0.69655687,3213.4705,3213.4705,36.68722,130.52034,618.7441,36.68722,148.94934,0
2909,20792640.0,73.53282,72.80377,55.04003,55.04003,55.040802,69.471504,69.471504,280.1552,76.0343,53.38511,0.3,0.7,71.57303,0.0,0.3,72.35158,0.0,0.3,73.08656,0.0,0.69343024,3201.139,3201.139,36.63629,129.43567,616.1232,36.63629,147.81215,0
2911,20792700.0,73.49399,72.76922,55.04003,55.04003,55.040855,69.473465,69.473465,278.97647,75.98398,53.386093,0.3,0.7,71.56995,0.0,0.3,72.34987,0.0,0.3,73.03987,0.0,0.68912125,3191.4058,3191.4058,36.62482,128.87762,614.3961,36.62482,147.14258,0
2913,20792760.0,73.45471,72.73434,55.039925,55.039925,55.04075,69.47754,69.47754,277.30792,75.933334,53.37791,0.3,0.7,71.56874,0.0,0.3,72.349106,0.0,0.3,72.99542,0.0,0.684781,3177.7576,3177.7576,36.809464,128.13914,611.9548,36.809464,146.98894,0
2915,20792880.0,73.45416,72.76433,55.039978,55.039978,55.04075,69.474174,69.474174,275.41977,75.83116,53.377693,0.3,0.7,71.58484,0.0,0.3,72.36624,0.0,0.3,73.03487,0.0,0.68134737,3164.3552,3164.3552,36.80236,127.01519,609.16846,36.80236,145.96516,0
2917,20793000.0,73.376816,72.69655,55.039867,55.039867,55.04069,69.4801,69.4801,272.47873,75.72795,53.36863,0.3,0.7,71.58077,0.0,0.3,72.36377,0.0,0.3,72.94539,0.0,0.6724877,3140.1313,3140.1313,37.015842,125.687874,604.8618,37.015842,145.23198,0
2919,20793120.0,73.3755,72.7261,55.039925,55.039925,55.04069,69.47685,69.47685,270.4823,75.62374,53.366318,0.3,0.7,71.59703,0.0,0.3,72.38085,0.0,0.3,72.984276,0.0,0.668759,3125.5173,3125.5173,37.05592,124.529274,601.91656,37.05592,144.32841,0
2922,20793240.0,73.299194,72.660065,55.03981,55.03981,55.04058,69.48266,69.48266,267.45233,75.51877,53.355278,0.3,0.7,71.59313,0.0,0.3,72.37833,0.0,0.3,72.89661,0.0,0.65970165,3100.3186,3100.3186,37.312263,123.17588,597.4789,37.312263,143.68724,0
2923,20793300.0,73.298096,72.67446,55.03981,55.03981,55.040527,69.48209,69.48209,266.1798,75.46597,53.348854,0.3,0.7,71.60231,0.0,0.3,72.38733,0.0,0.3,72.91693,0.0,0.65771276,3090.6013,3090.6013,37.446514,122.502556,595.6059,37.446514,143.5161,0
2925,20793360.0,73.297386,72.68924,55.039867,55.039867,55.04058,69.47953,69.47953,265.35278,75.41308,53.350777,0.3,0.7,71.6095,0.0,0.3,72.395355,0.0,0.3,72.935165,0.0,0.65569127,3084.364,3084.364,37.401375,121.98745,594.3824,37.401375,142.9036,0
2927,20793480.0,73.222244,72.62508,55.03981,55.03981,55.040527,69.48521,69.48521,262.23926,75.306786,53.337753,0.3,0.7,71.60577,0.0,0.3,72.39282,0.0,0.3,72.84942,0.0,0.64645034,3058.0703,3058.0703,37.70166,120.61284,589.8215,37.70166,142.34973,0
2929,20793600.0,73.22009,72.65402,55.03981,55.03981,55.040527,69.48218,69.48218,260.04233,75.2,53.331,0.3,0.7,71.62236,0.0,0.3,72.409805,0.0,0.3,72.88782,0.0,0.6421731,3040.6616,3040.6616,37.84019,119.39958,586.58215,37.84019,141.67926,0
2931,20793720.0,73.14644,72.5919,55.039757,55.039757,55.040474,69.48774,69.48774,256.85114,75.0931,53.316387,0.3,0.7,71.618835,0.0,0.3,72.40722,0.0,0.3,72.8041,0.0,0.6327638,3013.2686,3013.2686,38.176517,118.00869,581.90674,38.176517,141.17455,0
2933,20793840.0,73.14429,72.62068,55.039757,55.039757,55.040474,69.4848,69.4848,254.56285,74.98631,53.308807,0.3,0.7,71.63559,0.0,0.3,72.42413,0.0,0.3,72.84239,0.0,0.6282341,2994.6995,2994.6995,38.332542,116.775604,578.5334,38.332542,140.49283,0
2936,20793900.0,73.10809,72.5903,55.039757,55.039757,55.040527,69.4866,69.4866,253.15112,74.932976,53.305786,0.3,0.7,71.6328,0.0,0.3,72.42238,0.0,0.3,72.80003,0.0,0.62344223,2982.415,2982.415,38.40925,116.147766,576.4632,38.40925,139.9925,0
2937,20793960.0,73.07167,72.559654,55.039703,55.039703,55.040474,69.490326,69.490326,251.28447,74.87964,53.29425,0.3,0.7,71.63225,0.0,0.3,72.421555,0.0,0.3,72.75955,0.0,0.6186145,2966.5115,2966.5115,38.666866,115.368965,573.7296,38.666866,139.88509,0
2939,20794080.0,73.06871,72.58717,55.039757,55.039757,55.040527,69.487595,69.487595,248.87994,74.77301,53.28645,0.3,0.7,71.649216,0.0,0.3,72.438416,0.0,0.3,72.796135,0.0,0.61376864,2946.76,2946.76,38.828434,114.10989,570.186,38.828434,139.12994,0
2941,20794200.0,72.99768,72.52823,55.039593,55.039593,55.040306,69.43189,69.43189,245.40993,74.6664,53.259422,0.3,0.7,71.64609,0.0,0.3,72.43578,0.0,0.3,72.715385,0.0,0.6039861,2914.9512,2914.9512,39.409637,110.52192,564.92053,39.409637,139.34981,0
2943,20794320.0,72.99483,72.55581,55.039536,55.039536,55.040142,69.34043,69.34043,242.76003,74.559875,53.234596,0.3,0.7,71.663445,0.0,0.3,72.45276,0.0,0.3,72.75197,0.0,0.5988987,2889.982,2889.982,39.894554,106.143776,560.7552,39.894554,139.71565,0
2945,20794440.0,72.925995,72.49962,55.03943,55.03943,55.04003,69.24514,69.24514,239.15974,74.45331,53.20301,0.3,0.7,71.66081,0.0,0.3,72.45034,0.0,0.3,72.67407,0.0,0.5889993,2855.5579,2855.5579,40.545597,101.27391,555.1818,40.545597,140.08128,0
2948,20794500.0,72.924675,72.5134,55.039375,55.039375,55.039978,69.19231,69.19231,237.58112,74.400024,53.186638,0.3,0.7,71.670746,0.0,0.3,72.45935,0.0,0.3,72.69357,0.0,0.5863667,2840.552,2840.552,40.866535,98.7966,552.70526,40.866535,140.36229,0
2949,20794560.0,72.92374,72.52763,55.03943,55.03943,55.039978,69.13686,69.13686,236.4091,74.34674,53.178726,0.3,0.7,71.678604,0.0,0.3,72.46748,0.0,0.3,72.71132,0.0,0.58371365,2828.6726,2828.6726,41.006073,96.43176,550.81903,41.006073,140.25836,0
2951,20794680.0,72.85711,72.47412,55.039375,55.039375,55.039978,69.03389,69.03389,232.74597,74.24017,53.149944,0.3,0.7,71.67647,0.0,0.3,72.465225,0.0,0.3,72.636284,0.0,0.5737191,2793.146,2793.146,41.587543,91.45717,545.1306,41.587543,140.25658,0
2953,20794800.0,72.85541,72.50264,55.039482,55.039482,55.040085,68.92242,68.92242,229.92633,74.13356,53.129128,0.3,0.7,71.694756,0.0,0.3,72.48259,0.0,0.3,72.67413,0.0,0.5682542,2765.111,2765.111,41.96756,86.65352,540.657,41.96756,140.04951,0
2955,20794920.0,72.79103,72.45177,55.03943,55.03943,55.040142,68.81792,68.81792,226.21788,74.026825,53.10424,0.3,0.7,71.693054,0.0,0.3,72.48055,0.0,0.3,72.60195,0.0,0.5581803,2728.9348,2728.9348,42.458645,81.80357,534.89746,42.458645,139.6219,0
2957,20795040.0,72.78982,72.480606,55.039536,55.039536,55.040253,68.706085,68.706085,223.34021,73.92004,53.08721,0.3,0.7,71.711784,0.0,0.3,72.49813,0.0,0.3,72.64035,0.0,0.5525506,2700.0605,2700.0605,42.753117,77.14651,530.3375,42.753117,139.02882,0
2959,20795100.0,72.75867,72.456436,55.039536,55.039536,55.04036,68.65288,68.65288,221.66745,73.86659,53.080456,0.3,0.7,71.71002,0.0,0.3,72.496704,0.0,0.3,72.60454,0.0,0.5474856,2683.3433,2683.3433,42.87682,74.84652,527.72186,42.87682,138.49834,0
2962,20795160.0,72.727585,72.43233,55.039536,55.039536,55.04036,68.601395,68.601395,219.59486,73.81314,53.066284,0.3,0.7,71.710464,0.0,0.3,72.49626,0.0,0.3,72.570915,0.0,0.54241353,2663.4758,2663.4758,43.155735,72.474525,524.5233,43.155735,138.20319,0
2964,20795280.0,72.72692,72.46155,55.039593,55.039593,55.040474,68.48987,68.48987,216.66684,73.70608,53.05288,0.3,0.7,71.72958,0.0,0.3,72.51401,0.0,0.3,72.6098,0.0,0.5366355,2633.975,2633.975,43.36943,67.99366,519.8902,43.36943,137.25986,0
2965,20795400.0,72.666885,72.41579,55.039593,55.039593,55.040634,68.38533,68.38533,212.8922,73.59891,53.035576,0.3,0.7,71.72865,0.0,0.3,72.51241,0.0,0.3,72.543175,0.0,0.5264534,2597.1746,2597.1746,43.68962,63.517757,514.0334,43.68962,136.07982,0
2967,20795520.0,72.66677,72.44534,55.039703,55.039703,55.04069,68.274315,68.274315,209.92168,73.49157,53.025524,0.3,0.7,71.74815,0.0,0.3,72.530266,0.0,0.3,72.582565,0.0,0.52054685,2567.237,2567.237,43.828896,59.22702,509.3394,43.828896,134.82825,0
2969,20795640.0,72.60893,72.40216,55.039703,55.039703,55.040855,68.17009,68.17009,206.12614,73.38402,53.01168,0.3,0.7,71.74749,0.0,0.3,72.52884,0.0,0.3,72.51878,0.0,0.51034033,2530.4011,2530.4011,44.07298,54.958458,503.45273,44.07298,133.33858,0
2971,20795700.0,72.60898,72.41695,55.039703,55.039703,55.040855,68.1157,68.1157,204.43839,73.330185,53.00421,0.3,0.7,71.75848,0.0,0.3,72.538345,0.0,0.3,72.53955,0.0,0.5073385,2513.8489,2513.8489,44.191994,52.865623,500.81128,44.191994,132.70981,0
2973,20795760.0,72.60942,72.43216,55.039757,55.039757,55.04091,68.05974,68.05974,203.12259,73.27629,53.00465,0.3,0.7,71.76738,0.0,0.3,72.546906,0.0,0.3,72.55883,0.0,0.5043293,2500.2136,2500.2136,44.14382,50.868984,498.7122,44.14382,131.82014,0
2975,20795880.0,72.55383,72.39162,55.039757,55.039757,55.041023,67.95597,67.95597,199.31584,73.1683,52.993996,0.3,0.7,71.767044,0.0,0.3,72.54559,0.0,0.3,72.49802,0.0,0.4941223,2463.5188,2463.5188,44.317593,46.818085,492.81046,44.317593,130.06378,0
2978,20796000.0,72.55504,72.422104,55.039978,55.039978,55.04124,67.90895,67.90895,196.40114,73.06008,53.001686,0.3,0.7,71.787155,0.0,0.3,72.56383,0.0,0.3,72.538895,0.0,0.48803237,2436.07,2436.07,44.10682,44.67394,488.38672,44.10682,127.644485,0
2979,20796120.0,72.50165,72.38399,55.04003,55.04003,55.041515,67.90235,67.90235,192.76303,72.951645,53.010582,0.3,0.7,71.78699,0.0,0.3,72.56256,0.0,0.3,72.48088,0.0,0.47784063,2404.045,2404.045,43.92069,43.45613,483.0187,43.92069,124.77381,0
2981,20796240.0,72.50335,72.41475,55.0402,55.0402,55.04168,67.90729,67.90729,189.92255,72.84283,53.026897,0.3,0.7,71.80709,0.0,0.3,72.58064,0.0,0.3,72.522415,0.0,0.47168678,2379.1597,2379.1597,43.562366,42.791527,478.8569,43.562366,121.92524,0
2983,20796300.0,72.477646,72.39678,55.040253,55.040253,55.04179,67.91576,67.91576,188.30408,72.78833,53.036674,0.3,0.7,71.80594,0.0,0.3,72.57948,0.0,0.3,72.49379,0.0,0.46660176,2365.392,2365.392,43.36473,42.568447,476.50247,43.36473,120.32626,0
2985,20796360.0,72.45204,72.37893,55.0402,55.0402,55.04179,67.927475,67.927475,186.33351,72.73379,53.039314,0.3,0.7,71.806816,0.0,0.3,72.57927,0.0,0.3,72.46721,0.0,0.46152616,2349.0403,2349.0403,43.31847,42.33691,473.6398,43.31847,118.922966,0
2987,20796480.0,72.454346,72.41008,55.040306,55.040306,55.041847,67.94714,67.94714,183.5107,72.62436,53.056343,0.3,0.7,71.82692,0.0,0.3,72.59717,0.0,0.3,72.50961,0.0,0.4553357,2325.3528,2325.3528,42.952652,42.08557,469.54733,42.952652,116.09757,0
2990,20796600.0,72.405136,72.37668,55.040306,55.040306,55.0419,67.975235,67.975235,179.9477,72.51461,53.068428,0.3,0.7,71.826645,0.0,0.3,72.595634,0.0,0.3,72.45732,0.0,0.44523236,2296.4377,2296.4377,42.719215,41.860733,464.39175,42.719215,113.18223,0
2992,20796720.0,72.4082,72.40843,55.04036,55.04036,55.0419,67.999344,67.999344,177.13689,72.404526,53.08441,0.3,0.7,71.84664,0.0,0.3,72.61337,0.0,0.3,72.50088,0.0,0.43903935,2273.5823,2273.5823,42.378735,41.73802,460.33005,42.378735,110.48425,0
2993,20796840.0,72.36113,72.37744,55.040306,55.040306,55.0419,68.02971,68.02971,173.60223,72.29401,53.095398,0.3,0.7,71.84631,0.0,0.3,72.61162,0.0,0.3,72.45171,0.0,0.42902333,2245.6655,2245.6655,42.169956,41.589394,455.2229,42.169956,107.70098,0
2995,20796900.0,72.363,72.393486,55.040306,55.040306,55.0419,68.043106,68.043106,172.03546,72.23863,53.099297,0.3,0.7,71.85747,0.0,0.3,72.6209,0.0,0.3,72.47484,0.0,0.4259383,2233.2507,2233.2507,42.086308,41.523148,452.9587,42.086308,106.49482,0
2997,20796960.0,72.365036,72.40991,55.04036,55.04036,55.0419,68.05515,68.05515,170.81189,72.1831,53.11006,0.3,0.7,71.86636,0.0,0.3,72.62926,0.0,0.3,72.49676,0.0,0.4228646,2223.5525,2223.5525,41.85863,41.513126,451.19522,41.85863,105.14457,0
2999,20797080.0,72.320206,72.381516,55.040306,55.040306,55.041847,68.086105,68.086105,167.31573,72.07181,53.11995,0.3,0.7,71.866196,0.0,0.3,72.627335,0.0,0.3,72.450775,0.0,0.4129677,2196.5889,2196.5889,41.67316,41.39697,446.1464,41.67316,102.49179,0
3001,20797200.0,72.325096,72.414795,55.040306,55.040306,55.04179,68.11194,68.11194,164.55855,71.96002,53.133408,0.3,0.7,71.88635,0.0,0.3,72.644745,0.0,0.3,72.497635,0.0,0.40688103,2175.2185,2175.2185,41.386745,41.344685,442.16864,41.386745,100.068146,0
3003,20797320.0,72.256485,72.35652,55.0402,55.0402,55.041733,68.14499,68.14499,160.69531,71.84829,53.131268,0.30029634,0.7,71.85307,0.0,0.3,72.60921,0.0,0.3,72.42205,0.0,0.3956941,2143.916,2143.916,41.468826,41.19441,436.5864,41.468826,97.868195,0
3006,20797440.0,72.23995,72.36245,55.04003,55.04003,55.04146,68.10936,68.10936,157.30952,71.737,53.116653,0.30059266,0.7,71.84631,0.0,0.3,72.59909,0.0,0.3,72.4426,0.0,0.38830093,2113.6138,2113.6138,41.75783,39.437565,431.50385,41.75783,96.51931,0
3007,20797500.0,72.20825,72.33636,55.039925,55.039925,55.041405,68.07848,68.07848,155.40833,71.68152,53.109184,0.30074084,0.7,71.82956,0.0,0.3,72.58179,0.0,0.3,72.40871,0.0,0.38277438,2096.7249,2096.7249,41.907967,38.19562,428.61807,41.907967,95.73911,0
3009,20797560.0,72.177216,72.310814,55.03981,55.03981,55.041298,68.042984,68.042984,153.17314,71.62609,53.09452,0.30099127,0.7,71.815605,0.0,0.3,72.565475,0.0,0.3,72.37723,0.0,0.37725997,2077.1377,2077.1377,42.204544,36.77533,425.2276,42.204544,95.08071,0
3011,20797680.0,72.16277,72.31883,55.039757,55.039757,55.041183,67.95437,67.95437,149.68637,71.515564,53.075897,0.30149212,0.7,71.80951,0.0,0.3,72.55526,0.0,0.3,72.40178,0.0,0.36979684,2044.7106,2044.7106,42.5398,33.798996,419.84082,42.5398,93.77284,0
3013,20797800.0,72.104324,72.27203,55.039703,55.039703,55.041183,67.86156,67.86156,145.51688,71.405266,53.055244,0.301993,0.7,71.78061,0.0,0.3,72.52285,0.0,0.3,72.34322,0.0,0.3588285,2007.4432,2007.4432,42.937027,30.657986,413.43826,42.937027,92.14062,0
3015,20797920.0,72.092186,72.28241,55.039703,55.039703,55.041183,67.759895,67.759895,142.01454,71.29518,53.0403,0.3026349,0.7,71.77583,0.0,0.3,72.51335,0.0,0.3,72.37222,0.0,0.35137394,1974.566,1974.566,43.1838,27.554735,407.99023,43.1838,90.57294,0
3018,20798040.0,72.03764,72.24011,55.039703,55.039703,55.04124,67.66073,67.66073,137.86888,71.185265,53.02459,0.30327678,0.7,71.748535,0.0,0.3,72.48187,0.0,0.3,72.32015,0.0,0.3405303,1937.5085,1937.5085,43.468258,24.481857,401.604,43.468258,88.64115,0
3019,20798100.0,72.0327,72.24632,55.039703,55.039703,55.04124,67.61358,67.61358,135.98846,71.13033,53.0169,0.30359772,0.7,71.74804,0.0,0.3,72.47797,0.0,0.3,72.33757,0.0,0.33684173,1920.2006,1920.2006,43.59442,23.077806,398.7008,43.59442,87.74661,0
3021,20798160.0,72.027916,72.25308,55.039757,55.039757,55.041298,67.56747,67.56747,134.42296,71.0754,53.016792,0.30395764,0.7,71.74513,0.0,0.3,72.47319,0.0,0.3,72.35426,0.0,0.33317325,1905.3843,1905.3843,43.564198,21.778257,396.2637,43.564198,86.73381,0
3023,20798280.0,71.97688,72.214905,55.03981,55.03981,55.041405,67.516174,67.516174,130.42365,70.965485,53.0147,0.30467746,0.7,71.71925,0.0,0.3,72.44265,0.0,0.3,72.3085,0.0,0.32250643,1871.1019,1871.1019,43.583115,19.959976,390.23343,43.583115,84.25742,0
3025,20798400.0,71.969025,72.23001,55.039978,55.039978,55.041515,67.493546,67.493546,127.16455,70.85556,53.022503,0.3053973,0.7,71.717,0.0,0.3,72.434685,0.0,0.3,72.3475,0.0,0.31529778,1842.6102,1842.6102,43.38918,18.922485,385.37546,43.38918,81.811844,0
3027,20798520.0,71.9208,72.19518,55.04003,55.04003,55.041626,67.494026,67.494026,123.33257,70.74548,53.030853,0.30614257,0.7,71.69228,0.0,0.3,72.40491,0.0,0.3,72.3073,0.0,0.30483806,1811.4603,1811.4603,43.221275,18.292643,379.74347,43.221275,79.04181,0
3030,20798640.0,71.91443,72.21188,55.040142,55.040142,55.04168,67.50184,67.50184,120.201164,70.63524,53.044144,0.3068878,0.7,71.69091,0.0,0.3,72.39749,0.0,0.3,72.350586,0.0,0.29781058,1785.1439,1785.1439,42.9311,17.94226,375.16275,42.9311,76.50629,0
3031,20798700.0,71.89125,72.19585,55.0402,55.0402,55.041733,67.50992,67.50992,118.48572,70.57997,53.052933,0.30726045,0.7,71.67773,0.0,0.3,72.38245,0.0,0.3,72.33196,0.0,0.2926807,1771.554,1771.554,42.75497,17.830524,372.66464,42.75497,75.09651,0
3033,20798760.0,71.868614,72.17992,55.0402,55.0402,55.041733,67.52048,67.52048,116.49083,70.52466,53.05552,0.30765828,0.7,71.667175,0.0,0.3,72.36838,0.0,0.3,72.3156,0.0,0.28759477,1755.938,1755.938,42.709602,17.726212,369.763,42.709602,73.74391,0
3035,20798880.0,71.863235,72.197876,55.040253,55.040253,55.041733,67.53955,67.53955,113.46958,70.4138,53.070236,0.30845398,0.7,71.666626,0.0,0.3,72.361465,0.0,0.3,72.362946,0.0,0.28079084,1731.1663,1731.1663,42.394634,17.633703,365.37735,42.394634,71.27846,0
3037,20799000.0,71.8194,72.16843,55.040253,55.040253,55.04179,67.56508,67.56508,109.87621,70.30251,53.08238,0.30924967,0.7,71.64372,0.0,0.3,72.3329,0.0,0.3,72.33284,0.0,0.27085546,1703.5281,1703.5281,42.16066,17.583559,360.16983,42.16066,68.61591,0
3039,20799120.0,71.81528,72.186554,55.040142,55.040142,55.041733,67.592606,67.592606,105.62191,70.19078,53.075455,0.31009963,0.7,71.644,0.0,0.3,72.32647,0.0,0.3,72.38552,0.0,0.2625,1671.7839,1671.7839,42.299744,17.475485,353.99622,42.299744,66.15166,0
3041,20799240.0,71.77298,72.1625,55.040527,55.040527,55.041573,67.60521,67.60521,105.60993,70.07851,53.12786,0.31094962,0.7,71.62181,0.0,0.3,72.29851,0.0,0.3,72.35943,0.0,0.2625,1662.1434,1662.1434,41.18109,17.722454,354.0156,41.18109,64.365234,0
3044,20799300.0,71.77023,72.172935,55.040634,55.040634,55.04146,67.593636,67.593636,105.58925,70.02214,53.150494,0.3113746,0.7,71.62346,0.0,0.3,72.29598,0.0,0.3,72.385025,0.0,0.2625,1657.9727,1657.9727,40.695045,17.490248,353.9512,40.695045,63.59743,0
3045,20799360.0,71.76732,72.18326,55.04075,55.04075,55.041405,67.57135,67.57135,105.54953,69.96562,53.171093,0.31173658,0.7,71.62252,0.0,0.3,72.29253,0.0,0.3,72.40892,0.0,0.2625,1653.8298,1653.8298,40.242798,17.044912,353.82733,40.242798,62.88239,0
3047,20799480.0,71.72371,72.15767,55.040802,55.040802,55.041183,67.50773,67.50773,105.43609,69.85207,53.204437,0.31246054,0.7,71.600876,0.0,0.3,72.265274,0.0,0.3,72.37893,0.0,0.2625,1643.1307,1643.1307,39.495483,15.783212,353.47348,39.495483,61.69868,0
3049,20799600.0,71.716125,72.176506,55.04113,55.04113,55.041298,67.467514,67.467514,105.36437,69.73776,53.265358,0.3131845,0.7,71.60214,0.0,0.3,72.25989,0.0,0.3,72.42386,0.0,0.2625,1626.2643,1626.2643,38.116013,14.99478,353.2498,38.116013,59.53247,0
3051,20799720.0,71.67086,72.149536,55.041847,55.041847,55.041847,67.50314,67.50314,105.42791,69.622734,53.39126,0.31374297,0.7,71.58099,0.0,0.3,72.233246,0.0,0.3,72.39041,0.0,0.2625,1608.569,1608.569,35.430767,15.692738,353.44794,35.430767,55.33644,0
3053,20799840.0,71.66097,72.1664,55.042397,55.042397,55.042282,67.59108,67.59108,105.584694,69.506775,53.530014,0.3143014,0.7,71.58242,0.0,0.3,72.22836,0.0,0.3,72.430725,0.0,0.2625,1594.4951,1594.4951,32.493767,17.43886,353.93698,32.493767,50.75379,0
3056,20799900.0,71.6373,72.15222,55.04267,55.04267,55.04245,67.64889,67.64889,105.687775,69.44844,53.602306,0.31458065,0.7,71.57066,0.0,0.3,72.21468,0.0,0.3,72.41167,0.0,0.2625,1587.2473,1587.2473,30.968029,18.603374,354.25845,30.968029,48.374332,0
3058,20799960.0,71.61351,72.13778,55.04283,55.04283,55.042614,67.71384,67.71384,105.80358,69.38988,53.67509,0.3148258,0.7,71.56143,0.0,0.3,72.20205,0.0,0.3,72.393486,0.0,0.2625,1579.937,1579.937,29.429728,19.927649,354.61966,29.429728,45.975655,0
3059,20800080.0,71.6011,72.1525,55.04322,55.04322,55.04289,67.86009,67.86009,106.064354,69.271996,53.826096,0.31531614,0.7,71.56287,0.0,0.3,72.19722,0.0,0.3,72.429245,0.0,0.2625,1567.9094,1567.9094,26.230442,22.97069,355.43307,26.230442,40.986538,0
3061,20800200.0,71.55199,72.12212,55.043274,55.043274,55.042946,67.90469,67.90469,106.143875,69.15307,53.95887,0.31580648,0.7,71.541885,0.0,0.3,72.17117,0.0,0.3,72.38843,0.0,0.2625,1549.5262,1549.5262,23.393366,23.914282,355.68112,23.393366,36.55452,0
3063,20800320.0,71.53825,72.13498,55.043327,55.043327,55.042946,67.88191,67.88191,106.10326,69.03299,54.08543,0.31625554,0.7,71.54347,0.0,0.3,72.16667,0.0,0.3,72.42018,0.0,0.2625,1529.7091,1529.7091,20.648508,23.431536,355.55447,20.648508,32.261856,0
3065,20800440.0,71.48833,72.10356,55.043327,55.043327,55.042946,67.82253,67.82253,105.9974,68.9117,54.20985,0.31670457,0.7,71.522934,0.0,0.3,72.14119,0.0,0.3,72.37673,0.0,0.2625,1506.3239,1506.3239,17.942482,22.18101,355.22427,17.942482,28.028423,0
3067,20800500.0,71.48085,72.109375,55.04338,55.04338,55.042946,67.78452,67.78452,105.9296,68.85062,54.27269,0.3169291,0.7,71.52524,0.0,0.3,72.13965,0.0,0.3,72.39172,0.0,0.2625,1494.7662,1494.7662,16.57278,21.387781,355.01285,16.57278,25.885569,0
3069,20800560.0,71.47311,72.11514,55.04338,55.04338,55.043,67.74284,67.74284,105.85531,68.78915,54.337234,0.31719053,0.7,71.52502,0.0,0.3,72.13723,0.0,0.3,72.40535,0.0,0.2625,1483.2543,1483.2543,15.16793,20.52473,354.78107,15.16793,23.687902,0
3072,20800680.0,71.421745,72.08285,55.043438,55.043438,55.043,67.65228,67.65228,105.69382,68.665276,54.467148,0.31771338,0.7,71.50508,0.0,0.3,72.1124,0.0,0.3,72.35943,0.0,0.2625,1457.661,1457.661,12.346128,18.671587,354.2774,12.346128,19.27458,0
3074,20800800.0,71.4046,72.09301,55.043495,55.043495,55.043106,67.55605,67.55605,105.52225,68.54003,54.602226,0.3182362,0.7,71.50766,0.0,0.3,72.1091,0.0,0.3,72.38442,0.0,0.2625,1432.9379,1432.9379,9.416341,16.739239,353.74222,9.416341,14.693952,0
3075,20800920.0,71.325775,72.027695,55.04355,55.04355,55.04283,67.497185,67.497185,105.41728,68.41402,54.740273,0.31877282,0.7,71.45514,0.0,0.3,72.05159,0.0,0.3,72.30285,0.0,0.2625,1405.0688,1405.0688,6.4595456,15.574917,353.41486,6.4595456,10.498109,0
3077,20801040.0,71.28403,72.00809,55.042946,55.042946,55.042397,67.461716,67.461716,105.35405,68.28801,54.88353,0.3193094,0.7,71.431244,0.0,0.3,72.02144,0.0,0.3,72.295044,0.0,0.2625,1378.9491,1378.9491,3.3344727,14.880982,353.2176,3.3344727,5.190605,0
3079,20801100.0,71.24498,71.97628,55.042778,55.042778,55.04234,67.47218,67.47218,105.37271,68.225,54.960823,0.31957772,0.7,71.405045,0.0,0.3,71.99342,0.0,0.3,72.255005,0.0,0.2625,1366.4137,1366.4137,1.6640617,15.085007,353.27576,1.6640617,2.5840485,0
3081,20801160.0,71.205864,71.944305,55.042946,55.042946,55.042557,67.4994,67.4994,105.42122,68.16199,55.039703,0.31982636,0.7,71.381485,0.0,0.3,71.966446,0.0,0.3,72.21594,0.0,0.2625,1354.216,1354.216,0.009369326,15.618123,353.4271,0.009369326,0.010702287,0
3083,20801280.0,71.16252,71.92377,55.204662,55.204662,55.204002,67.58862,67.58862,105.58032,68.03603,55.204388,0.32032365,0.7,71.3583,0.0,0.3,71.93689,0.0,0.3,72.205124,0.0,0.2625,1333.0726,1333.0726,0.0,17.38879,353.9233,0.0,0.0,0
3086,20801400.0,71.085175,71.86175,55.372864,55.372864,55.372204,67.71225,67.71225,105.800735,67.91002,55.37259,0.32082093,0.7,71.31111,0.0,0.3,71.884384,0.0,0.3,72.12707,0.0,0.2625,1312.0254,1312.0254,0.0,19.893984,354.6108,0.0,0.0,0
3087,20801520.0,71.042496,71.8423,55.544357,55.544357,55.5437,67.85908,67.85908,106.06254,67.78401,55.544083,0.32123056,0.7,71.29024,0.0,0.3,71.85713,0.0,0.3,72.11597,0.0,0.2625,1293.7018,1293.7018,0.0,22.948208,355.42743,0.0,0.0,0
3089,20801640.0,70.96707,71.78198,55.697235,55.697235,55.696632,67.90406,67.90406,106.14275,67.65799,55.69696,0.3216402,0.7,71.24569,0.0,0.3,71.807205,0.0,0.3,72.03874,0.0,0.2625,1269.6337,1269.6337,0.0,23.899916,355.67767,0.0,0.0,0
3091,20801700.0,70.94664,71.77281,55.770515,55.770515,55.76991,67.89879,67.89879,106.133354,67.594986,55.77024,0.32184502,0.7,71.23761,0.0,0.3,71.79512,0.0,0.3,72.03374,0.0,0.2625,1257.1154,1257.1154,0.0,23.788157,355.64835,0.0,0.0,0
3093,20801760.0,70.92626,71.76375,55.84368,55.84368,55.843132,67.88153,67.88153,106.102585,67.532036,55.84346,0.3220454,0.7,71.227234,0.0,0.3,71.78226,0.0,0.3,72.027695,0.0,0.2625,1244.4414,1244.4414,0.0,23.42245,355.55234,0.0,0.0,0
3095,20801880.0,70.85293,71.70519,55.98689,55.98689,55.98634,67.822296,67.822296,105.99698,67.40602,55.98667,0.32244614,0.7,71.18538,0.0,0.3,71.73497,0.0,0.3,71.9514,0.0,0.2625,1216.3759,1216.3759,0.0,22.175009,355.22296,0.0,0.0,0
3097,20802000.0,70.81349,71.688324,56.13114,56.13114,56.130592,67.74269,67.74269,105.85503,67.280014,56.13092,0.32284692,0.7,71.16939,0.0,0.3,71.712494,0.0,0.3,71.94052,0.0,0.2625,1188.8965,1188.8965,0.0,20.520515,354.78027,0.0,0.0,0
3100,20802120.0,70.74142,71.631584,56.275887,56.275887,56.275337,67.652176,67.652176,105.69364,67.15399,56.275665,0.32331765,0.7,71.13022,0.0,0.3,71.667786,0.0,0.3,71.86516,0.0,0.2625,1159.5807,1159.5807,0.0,18.66843,354.27682,0.0,0.0,0
3101,20802240.0,70.702805,71.61604,56.42343,56.42343,56.42283,67.55598,67.55598,105.52212,67.027985,56.423157,0.32378837,0.7,71.11676,0.0,0.3,71.647736,0.0,0.3,71.854385,0.0,0.2625,1131.4188,1131.4188,0.0,16.736717,353.74185,0.0,0.0,0
3103,20802300.0,70.667145,71.58841,56.50039,56.50039,56.499786,67.52237,67.52237,105.46219,66.96503,56.500114,0.32402375,0.7,71.097046,0.0,0.3,71.62604,0.0,0.3,71.81648,0.0,0.2625,1117.455,1117.455,0.0,16.0703,353.5549,0.0,0.0,0
3105,20802360.0,70.631775,71.561,56.577568,56.577568,56.576965,67.49713,67.49713,105.41718,66.90202,56.577293,0.32426208,0.7,71.08023,0.0,0.3,71.605545,0.0,0.3,71.77985,0.0,0.2625,1103.5165,1103.5165,0.0,15.572734,353.41452,0.0,0.0,0
3107,20802480.0,70.5936,71.54683,56.736046,56.736046,56.73539,67.46167,67.46167,105.35396,66.77602,56.73577,0.32473874,0.7,71.0692,0.0,0.3,71.58786,0.0,0.3,71.76919,0.0,0.2625,1077.8826,1077.8826,0.0,14.878984,353.21732,0.0,0.0,0
3109,20802600.0,70.52318,71.49365,56.90364,56.90364,56.902985,67.499344,67.499344,105.42114,66.649994,56.903366,0.3252154,0.7,71.03503,0.0,0.3,71.54809,0.0,0.3,71.6958,0.0,0.2625,1054.0533,1054.0533,0.0,15.616178,353.42685,0.0,0.0,0
3112,20802720.0,70.48532,71.48102,57.09173,57.09173,57.090958,67.58858,67.58858,105.580246,66.52399,57.0914,0.32564196,0.7,71.02624,0.0,0.3,71.53259,0.0,0.3,71.685745,0.0,0.2625,1038.6812,1038.6812,0.0,17.386822,353.9231,0.0,0.0,0
3114,20802840.0,70.41579,71.42966,57.280254,57.280254,57.27954,67.712204,67.712204,105.80067,66.398026,57.279922,0.32606855,0.7,70.99432,0.0,0.3,71.49513,0.0,0.3,71.613785,0.0,0.2625,1024.4147,1024.4147,0.0,19.891989,354.61063,0.0,0.0,0
3115,20802900.0,70.397156,71.423996,57.373253,57.373253,57.37254,67.78329,67.78329,105.92742,66.33502,57.37298,0.32628185,0.7,70.99218,0.0,0.3,71.488815,0.0,0.3,71.60961,0.0,0.2625,1018.1772,1018.1772,0.0,21.360323,355.00598,0.0,0.0,0
3117,20802960.0,70.37859,71.4185,57.466473,57.466473,57.46576,67.859024,67.859024,106.06247,66.27202,57.46614,0.32645175,0.7,70.987625,0.0,0.3,71.48184,0.0,0.3,71.60445,0.0,0.2625,1012.488,1012.488,0.0,22.946144,355.4272,0.0,0.0,0
