,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
3119,20803080.0,70.31119,71.36879,57.6344,57.6344,57.633797,67.90403,67.90403,106.14269,66.145996,57.634125,0.32679158,0.7,70.95785,0.0,0.3,71.446465,0.0,0.3,71.53369,0.0,0.2625,995.90546,995.90546,0.0,23.897923,355.6775,0.0,0.0,0
3121,20803200.0,70.276535,71.35901,57.79683,57.79683,57.796227,67.88149,67.88149,106.102516,66.01999,57.796555,0.32713142,0.7,70.953125,0.0,0.3,71.43515,0.0,0.3,71.52513,0.0,0.2625,979.1385,979.1385,0.0,23.420507,355.5522,0.0,0.0,0
3123,20803320.0,70.21117,71.31106,57.95454,57.95454,57.953934,67.82227,67.82227,105.996925,65.89403,57.954266,0.3274969,0.7,70.92544,0.0,0.3,71.40192,0.0,0.3,71.4558,0.0,0.2625,960.2291,960.2291,0.0,22.173183,355.22287,0.0,0.0,0
3125,20803440.0,70.17798,71.30282,58.111427,58.111427,58.11082,67.74267,67.74267,105.854996,65.76802,58.111153,0.32786238,0.7,70.922806,0.0,0.3,71.392685,0.0,0.3,71.448166,0.0,0.2625,942.2253,942.2253,0.0,20.518791,354.78015,0.0,0.0,0
3128,20803500.0,70.145905,71.279526,58.189484,58.189484,58.18888,67.69839,67.69839,105.77603,65.70501,58.189262,0.3280451,0.7,70.90852,0.0,0.3,71.37648,0.0,0.3,71.413506,0.0,0.2625,932.66583,932.66583,0.0,19.608553,354.53384,0.0,0.0,0
3129,20803560.0,70.114044,71.256676,58.26644,58.26644,58.26584,67.65215,67.65215,105.69361,65.642,58.266167,0.32825625,0.7,70.89715,0.0,0.3,71.36148,0.0,0.3,71.380325,0.0,0.2625,922.7756,922.7756,0.0,18.666803,354.27676,0.0,0.0,0
3131,20803680.0,70.08185,71.24992,58.42212,58.42212,58.421516,67.55597,67.55597,105.522095,65.51599,58.421844,0.32867855,0.7,70.896545,0.0,0.3,71.354294,0.0,0.3,71.37363,0.0,0.2625,904.57495,904.57495,0.0,16.735172,353.74176,0.0,0.0,0
3133,20803800.0,70.01879,71.205536,58.58082,58.58082,58.58021,67.497116,67.497116,105.41716,65.39003,58.580597,0.32910085,0.7,70.87286,0.0,0.3,71.325066,0.0,0.3,71.30721,0.0,0.2625,886.454,886.454,0.0,15.571233,353.41446,0.0,0.0,0
3135,20803920.0,69.987045,71.20021,58.741104,58.741104,58.7405,67.46166,67.46166,105.35394,65.26402,58.74083,0.32952312,0.7,70.87419,0.0,0.3,71.31973,0.0,0.3,71.30139,0.0,0.2625,870.23553,870.23553,0.0,14.877504,353.2173,0.0,0.0,0
3137,20804040.0,69.924194,71.15741,58.906506,58.906506,58.905846,67.49934,67.49934,105.42113,65.138,58.90623,0.32994536,0.7,70.852325,0.0,0.3,71.29238,0.0,0.3,71.2363,0.0,0.2625,855.1112,855.1112,0.0,15.614653,353.42682,0.0,0.0,0
3139,20804100.0,69.90822,71.15533,58.989727,58.989727,58.989067,67.538826,67.538826,105.49155,65.075,58.989452,0.33015648,0.7,70.85501,0.0,0.3,71.29101,0.0,0.3,71.23415,0.0,0.2625,848.556,848.556,0.0,16.39433,353.64642,0.0,0.0,0
3142,20804160.0,69.89217,71.15329,59.074104,59.074104,59.07344,67.58857,67.58857,105.580215,65.01199,59.07383,0.33033678,0.7,70.855286,0.0,0.3,71.28881,0.0,0.3,71.23102,0.0,0.2625,842.6116,842.6116,0.0,17.385191,353.92303,0.0,0.0,0
3143,20804280.0,69.82971,71.11177,59.24104,59.24104,59.24038,67.7122,67.7122,105.800644,64.88603,59.240765,0.3306974,0.7,70.83496,0.0,0.3,71.26305,0.0,0.3,71.16686,0.0,0.2625,829.9473,829.9473,0.0,19.890297,354.61053,0.0,0.0,0
3145,20804400.0,69.79791,71.108635,59.408306,59.408306,59.407646,67.85902,67.85902,106.062454,64.760025,59.40803,0.331058,0.7,70.83931,0.0,0.3,71.260956,0.0,0.3,71.16192,0.0,0.2625,819.274,819.274,0.0,22.94442,355.42715,0.0,0.0,0
3147,20804520.0,69.734634,71.06485,59.561016,59.561016,59.56041,67.90402,67.90402,106.142685,64.634,59.56074,0.3313362,0.7,70.816895,0.0,0.3,71.233215,0.0,0.3,71.09518,0.0,0.2625,803.9977,803.9977,0.0,23.896238,355.67743,0.0,0.0,0
3149,20804640.0,69.70321,71.05969,59.71087,59.71087,59.71032,67.88149,67.88149,106.102516,64.507996,59.710648,0.3316144,0.7,70.819916,0.0,0.3,71.22981,0.0,0.3,71.08754,0.0,0.2625,788.40356,788.40356,0.0,23.4189,355.5522,0.0,0.0,0
3151,20804700.0,69.6725,71.03844,59.785137,59.785137,59.78453,67.85525,67.85525,106.05572,64.44499,59.784863,0.3317535,0.7,70.80816,0.0,0.3,71.21619,0.0,0.3,71.05425,0.0,0.2625,779.8048,779.8048,0.0,22.864382,355.40622,0.0,0.0,0
3153,20804760.0,69.642075,71.01745,59.85814,59.85814,59.85759,67.82227,67.82227,105.99694,64.382034,59.85792,0.33192348,0.7,70.79921,0.0,0.3,71.20378,0.0,0.3,71.02234,0.0,0.2625,770.7444,770.7444,0.0,22.171661,355.22287,0.0,0.0,0
3156,20804880.0,69.611694,71.01349,60.006073,60.006073,60.005524,67.742676,67.742676,105.855,64.25603,60.0058,0.33226344,0.7,70.803764,0.0,0.3,71.201904,0.0,0.3,71.01541,0.0,0.2625,753.8008,753.8008,0.0,20.517338,354.78015,0.0,0.0,0
3157,20805000.0,69.55182,70.9729,60.153454,60.153454,60.152847,67.65216,67.65216,105.69362,64.130005,60.15318,0.3326034,0.7,70.78465,0.0,0.3,71.17746,0.0,0.3,70.951805,0.0,0.2625,735.47217,735.47217,0.0,18.665415,354.2768,0.0,0.0,0
3159,20805120.0,69.52237,70.97032,60.30243,60.30243,60.30188,67.55598,67.55598,105.5221,64.004,60.302208,0.3329834,0.7,70.7908,0.0,0.3,71.177185,0.0,0.3,70.945984,0.0,0.2625,718.2187,718.2187,0.0,16.733849,353.7418,0.0,0.0,0
3161,20805240.0,69.463104,70.93132,60.45497,60.45497,60.45437,67.49712,67.49712,105.417175,63.877983,60.454697,0.3333634,0.7,70.77328,0.0,0.3,71.15439,0.0,0.3,70.88391,0.0,0.2625,700.9995,700.9995,0.0,15.569939,353.41452,0.0,0.0,0
3163,20805300.0,69.4486,70.93066,60.531715,60.531715,60.53105,67.477295,67.477295,105.38181,63.815033,60.53144,0.33355343,0.7,70.778275,0.0,0.3,71.15538,0.0,0.3,70.88204,0.0,0.2625,693.0267,693.0267,0.0,15.181342,353.30423,0.0,0.0,0
3165,20805360.0,69.43399,70.93005,60.60955,60.60955,60.608948,67.46167,67.46167,105.35395,63.752026,60.609276,0.33373994,0.7,70.78097,0.0,0.3,71.1556,0.0,0.3,70.87918,0.0,0.2625,685.45984,685.45984,0.0,14.876211,353.21732,0.0,0.0,0
3168,20805480.0,69.37477,70.89253,60.76935,60.76935,60.76869,67.49934,67.49934,105.42113,63.626015,60.769073,0.33411297,0.7,70.76482,0.0,0.3,71.13423,0.0,0.3,70.81854,0.0,0.2625,670.8952,670.8952,0.0,15.613322,353.42682,0.0,0.0,0
3169,20805600.0,69.345,70.89248,60.931503,60.931503,60.930847,67.58857,67.58857,105.580215,63.5,60.93123,0.33448604,0.7,70.77388,0.0,0.3,71.136925,0.0,0.3,70.81464,0.0,0.2625,658.6672,658.6672,0.0,17.383831,353.923,0.0,0.0,0
3171,20805720.0,69.28606,70.85617,61.093334,61.093334,61.092728,67.71219,67.71219,105.80064,63.373985,61.09306,0.3347851,0.7,70.758995,0.0,0.3,71.11682,0.0,0.3,70.7552,0.0,0.2625,646.2641,646.2641,0.0,19.88886,354.6105,0.0,0.0,0
3173,20805840.0,69.25673,70.8571,61.256042,61.256042,61.255383,67.85901,67.85901,106.06243,63.248028,61.255768,0.33508417,0.7,70.76927,0.0,0.3,71.12077,0.0,0.3,70.75191,0.0,0.2625,635.6538,635.6538,0.0,22.942923,355.42706,0.0,0.0,0
3175,20805900.0,69.22772,70.83931,61.331573,61.331573,61.33097,67.89347,67.89347,106.12387,63.18502,61.3313,0.3352337,0.7,70.76092,0.0,0.3,71.11078,0.0,0.3,70.72203,0.0,0.2625,628.623,628.623,0.0,23.671265,355.61877,0.0,0.0,0
3177,20805960.0,69.1996,70.821945,61.40573,61.40573,61.40518,67.904015,67.904015,106.14266,63.122017,61.40551,0.33535025,0.7,70.755424,0.0,0.3,71.10188,0.0,0.3,70.69351,0.0,0.2625,620.9019,620.9019,0.0,23.89485,355.6774,0.0,0.0,0
3179,20806080.0,69.17339,70.82393,61.55388,61.55388,61.55333,67.881485,67.881485,106.1025,62.996002,61.55366,0.33558336,0.7,70.766846,0.0,0.3,71.10704,0.0,0.3,70.69083,0.0,0.2625,605.8863,605.8863,0.0,23.417524,355.55212,0.0,0.0,0
3181,20806200.0,69.11879,70.79003,61.699997,61.699997,61.699394,67.822266,67.822266,105.99691,62.869987,61.699722,0.33581647,0.7,70.75421,0.0,0.3,71.089355,0.0,0.3,70.63359,0.0,0.2625,588.99243,588.99243,0.0,22.170326,355.22278,0.0,0.0,0
3184,20806320.0,69.09352,70.793106,61.846996,61.846996,61.846447,67.74266,67.74266,105.85497,62.74403,61.84678,0.33613157,0.7,70.76696,0.0,0.3,71.09578,0.0,0.3,70.631714,0.0,0.2625,572.72766,572.72766,0.0,20.516052,354.78012,0.0,0.0,0
3185,20806440.0,69.039635,70.76053,61.993607,61.993607,61.993057,67.652145,67.652145,105.69359,62.61802,61.99339,0.33644667,0.7,70.75554,0.0,0.3,71.0793,0.0,0.3,70.575745,0.0,0.2625,555.1876,555.1876,0.0,18.664179,354.2767,0.0,0.0,0
3187,20806500.0,69.02755,70.76268,62.067215,62.067215,62.066612,67.60452,67.60452,105.60868,62.555008,62.06694,0.3366042,0.7,70.76378,0.0,0.3,71.08359,0.0,0.3,70.57568,0.0,0.2625,546.76495,546.76495,0.0,17.703346,354.01184,0.0,0.0,0
3189,20806560.0,67.73654,70.76449,62.094955,62.094955,62.095287,67.55608,67.55608,105.522316,62.492004,62.095123,0.46928337,0.56,70.76955,0.0,0.3,71.08705,0.0,0.3,70.5747,0.0,0.2625,491.4169,491.4169,0.0,16.727005,353.74268,0.0,0.0,0
3191,20806680.0,64.37572,70.73059,61.86271,61.86271,61.86386,67.493935,67.493935,105.41154,62.36599,61.86326,0.7346417,0.28,70.757675,0.0,0.3,71.07062,0.0,0.3,70.51812,0.0,0.2625,278.93048,278.93048,0.0,15.561486,353.3978,0.0,0.0,0
3193,20806800.0,62.243988,70.73027,61.626884,61.626884,61.627434,67.45483,67.45483,105.34183,62.240032,61.627106,1.0,0.0,70.76845,0.0,0.3,71.07645,0.0,0.3,70.51274,0.0,0.2625,99.076614,99.076614,0.0,14.887069,353.18124,0.0,0.0,0
3196,20806920.0,62.117752,70.69406,61.767895,61.767895,61.767014,67.49305,67.49305,105.40998,62.11402,61.76751,1.0,0.0,70.753555,0.0,0.3,71.05815,0.0,0.3,70.45259,0.0,0.2625,44.673943,44.673943,0.0,15.635127,353.39377,0.0,0.0,0
3197,20807040.0,61.99174,70.694885,62.011242,62.011242,62.010307,67.58264,67.58264,105.569725,61.988007,62.010857,1.0,0.0,70.76454,0.0,0.3,71.064575,0.0,0.3,70.4471,0.0,0.2625,14.334528,14.334528,0.0,17.413927,353.89206,0.0,0.0,0
3199,20807100.0,61.928734,70.67758,62.134453,62.134453,62.133522,67.64106,67.64106,105.6739,61.925,62.13407,1.0,0.0,70.75664,0.0,0.3,71.05574,0.0,0.3,70.41748,0.0,0.2625,1.812126,1.812126,0.0,18.590761,354.21695,0.0,0.0,0
3201,20807160.0,61.86573,70.66078,62.199272,62.199272,62.19911,67.706505,67.706505,105.79059,61.86199,62.19922,1.0,0.00016131111,70.751465,0.0,0.3,71.048096,0.0,0.3,70.38936,0.0,0.2625,-2.1481202,-2.1481202,0.0,19.925371,354.58093,0.0,0.0,0
3203,20807280.0,61.739716,70.662476,62.1645,62.1645,62.164776,67.853485,67.853485,106.05265,61.736034,62.16461,1.0,0.0004839333,70.76355,0.0,0.3,71.05551,0.0,0.3,70.38458,0.0,0.2625,-3.8946307,-3.8946307,0.0,22.984375,355.39838,0.0,0.0,0
3205,20807400.0,61.6137,70.62743,62.06156,62.06156,62.062054,67.89853,67.89853,106.132965,61.610023,62.06178,1.0,0.0008065555,70.74977,0.0,0.3,71.03844,0.0,0.3,70.32536,0.0,0.2625,-4.1437016,-4.1437016,0.0,23.937788,355.6489,0.0,0.0,0
3207,20807520.0,61.488182,70.62716,61.93203,61.93203,61.932526,67.87601,67.87601,106.09281,61.48401,61.93225,1.0,0.031631984,70.76042,0.0,0.3,71.044586,0.0,0.3,70.317505,0.0,0.2625,-4.173069,-4.173069,0.0,23.460394,355.52368,0.0,0.0,0
3210,20807640.0,61.37068,70.589966,61.79234,61.79234,61.79289,67.8168,67.8168,105.98725,61.357994,61.792557,1.0,0.062457412,70.74499,0.0,0.3,71.02596,0.0,0.3,70.25543,0.0,0.2625,-3.9894657,-3.9894657,0.0,22.212343,355.19443,0.0,0.0,0
3211,20807700.0,61.32866,70.58898,61.723236,61.723236,61.723785,67.77888,67.77888,105.91963,61.29499,61.72351,1.0,0.07787012,70.750916,0.0,0.3,71.02887,0.0,0.3,70.2506,0.0,0.2625,-3.5295844,-3.5295844,0.0,21.419493,354.98352,0.0,0.0,0
3213,20807760.0,61.36876,70.587555,61.663086,61.663086,61.663467,67.73751,67.73751,105.845856,61.232037,61.66325,1.0,0.102398224,70.754166,0.0,0.3,71.03063,0.0,0.3,70.24434,0.0,0.2625,-1.248663,-1.248663,0.0,20.555664,354.7534,0.0,0.0,0
3215,20807880.0,61.880447,70.549484,61.709557,61.709557,61.70868,67.648315,67.648315,105.68682,61.106026,61.709175,1.0,0.15145443,70.73779,0.0,0.3,71.01091,0.0,0.3,70.180176,0.0,0.2625,11.86214,11.86214,0.0,18.694408,354.25708,0.0,0.0,0
3217,20808000.0,62.200264,70.54817,62.040688,62.040688,62.039368,67.55269,67.55269,105.516304,60.98001,62.04014,1.0,0.20051064,70.74812,0.0,0.3,71.01635,0.0,0.3,70.16969,0.0,0.2625,11.49022,11.49022,0.0,16.752512,353.72507,0.0,0.0,0
3219,20808120.0,62.421524,70.51323,62.34089,62.34089,62.339844,67.494194,67.494194,105.411995,60.855755,62.340393,1.0,0.23736723,70.73488,0.0,0.3,70.99927,0.0,0.3,70.10959,0.0,0.2625,8.5495,8.5495,0.0,15.580124,353.39954,0.0,0.0,0
3222,20808240.0,62.693985,70.51537,62.590714,62.590714,62.58973,67.45912,67.45912,105.34947,60.735016,62.59028,1.0,0.2742238,70.74844,0.0,0.3,71.00756,0.0,0.3,70.103165,0.0,0.2625,8.823547,8.823547,0.0,14.878402,353.2044,0.0,0.0,0
3224,20808300.0,62.842358,70.499054,62.72486,62.72486,62.723763,67.46979,67.46979,105.36848,60.67591,62.72442,1.0,0.2926521,70.74164,0.0,0.3,70.99954,0.0,0.3,70.07405,0.0,0.2625,9.28632,9.28632,0.0,15.0784,353.26358,0.0,0.0,0
3225,20808360.0,62.894653,70.48335,62.864662,62.864662,62.863617,67.496994,67.496994,105.41699,60.617626,62.86422,1.0,0.30046412,70.73785,0.0,0.3,70.99278,0.0,0.3,70.046585,0.0,0.2625,7.236293,7.236293,0.0,15.607891,353.4149,0.0,0.0,0
3227,20808480.0,62.987434,70.48791,63.074112,63.074112,63.073402,67.58622,67.58622,105.57609,60.503586,63.073784,1.0,0.31608814,70.75378,0.0,0.3,71.00328,0.0,0.3,70.043076,0.0,0.2625,4.1656294,4.1656294,0.0,17.371792,353.91104,0.0,0.0,0
3229,20808600.0,63.079002,70.45775,63.223747,63.223747,63.22325,67.70987,67.70987,105.796555,60.39279,63.223526,1.0,0.3317122,70.74487,0.0,0.3,70.990036,0.0,0.3,69.98885,0.0008578551,0.2625,3.310171,3.310171,0.0,19.870419,354.59866,0.0,0.0,0
3231,20808720.0,63.082626,70.46319,63.34202,63.34202,63.341686,67.8566,67.8566,106.05817,60.28518,63.341904,1.0,0.3378017,70.761856,0.0,0.3,71.00152,0.0,0.3,69.98638,0.000936895,0.2625,1.1042856,1.1042856,0.0,22.91909,355.41467,0.0,0.0,0
3233,20808840.0,63.07109,70.433525,63.381126,63.381126,63.381073,67.90158,67.90158,106.138374,60.180645,63.381073,1.0,0.3438912,70.75339,0.0,0.3,70.98872,0.0,0.3,69.93277,0.004068972,0.2625,-0.00979568,-0.00979568,0.0,23.867813,355.66483,0.0,0.0,0
3236,20808900.0,63.071915,70.436386,63.38118,63.38118,63.38118,67.896324,67.896324,106.129005,60.1295,63.38118,1.0,0.34693596,70.76317,0.0,0.3,70.99498,0.0,0.3,69.93184,0.004297077,0.2625,-0.041572604,-0.041572604,0.0,23.755163,355.63562,0.0,0.0,0
3238,20808960.0,63.102516,70.438965,63.37849,63.37849,63.37849,67.879135,67.879135,106.09834,60.079132,63.37849,1.0,0.35274062,70.77031,0.0,0.3,71.0002,0.0,0.3,69.92975,0.004596815,0.2625,0.7287912,0.7287912,0.0,23.38858,355.53998,0.0,0.0,0
3239,20809080.0,63.163048,70.40903,63.39409,63.39409,63.393982,67.820045,67.820045,105.993,59.980583,63.394035,1.0,0.3643499,70.76147,0.0,0.3,70.987015,0.0,0.3,69.87547,0.008188457,0.2625,1.7006007,1.7006007,0.0,22.139694,355.21136,0.0,0.0,0
3241,20809200.0,63.23918,70.414185,63.429577,63.429577,63.429413,67.74058,67.74058,105.851295,59.884895,63.429466,1.0,0.3759592,70.778275,0.0,0.3,70.99838,0.0,0.3,69.87169,0.009182621,0.2625,2.30127,2.30127,0.0,20.483992,354.76935,0.0,0.0,0
3243,20809320.0,63.334435,70.38431,63.48017,63.48017,63.47995,67.65023,67.65023,105.69021,59.792004,63.480114,1.0,0.39011028,70.76943,0.0,0.3,70.98515,0.0,0.3,69.81741,0.013203723,0.2625,2.9221945,2.9221945,0.0,18.630733,354.26685,0.0,0.0,0
3245,20809440.0,63.446938,70.38974,63.548447,63.548447,63.548172,67.55419,67.55419,105.51896,59.70186,63.54834,1.0,0.40426138,70.78662,0.0,0.3,70.996796,0.0,0.3,69.813736,0.014623622,0.2625,3.5067863,3.5067863,0.0,16.697987,353.73267,0.0,0.0,0
3247,20809500.0,63.49681,70.37486,63.590965,63.590965,63.590584,67.52065,67.52065,105.45915,59.657806,63.5908,1.0,0.41133693,70.78108,0.0,0.3,70.98982,0.0,0.3,69.786316,0.01681571,0.2625,3.4724433,3.4724433,0.0,16.030706,353.54608,0.0,0.0,0
3250,20809560.0,63.520214,70.36035,63.634583,63.634583,63.634254,67.49542,67.49542,105.41418,59.614357,63.63447,1.0,0.4158259,70.77817,0.0,0.3,70.98394,0.0,0.3,69.76012,0.01903555,0.2625,2.755488,2.755488,0.0,15.532289,353.4058,0.0,0.0,0
3251,20809680.0,63.575035,70.366234,63.701378,63.701378,63.701157,67.46001,67.46001,105.35102,59.52943,63.70127,1.0,0.42480382,70.79591,0.0,0.3,70.996025,0.0,0.3,69.75699,0.020848325,0.2625,2.0361369,2.0361369,0.0,14.836771,353.20883,0.0,0.0,0
3253,20809800.0,63.616837,70.33707,63.76576,63.76576,63.76554,67.497665,67.497665,105.41817,59.447033,63.765648,1.0,0.43378177,70.78778,0.0,0.3,70.983444,0.0,0.3,69.70398,0.025645025,0.2625,1.578281,1.578281,0.0,15.570449,353.41818,0.0,0.0,0
3255,20809920.0,63.639473,70.343,63.830086,63.830086,63.829865,67.586815,67.586815,105.57712,59.366997,63.82997,1.0,0.43948385,70.80569,0.0,0.3,70.995865,0.0,0.3,69.70101,0.027862104,0.2625,0.9958447,0.9958447,0.0,17.33694,353.91397,0.0,0.0,0
3257,20810040.0,63.64595,70.31383,63.88617,63.88617,63.886,67.71038,67.71038,105.79744,59.28938,63.886116,1.0,0.4451859,70.79756,0.0,0.3,70.98334,0.0,0.3,69.64833,0.03305295,0.2625,0.44124427,0.44124427,0.0,19.837908,354.60114,0.0,0.0,0
3259,20810100.0,63.657486,70.31691,63.912094,63.912094,63.911877,67.78145,67.78145,105.92416,59.25142,63.911987,1.0,0.44803694,70.80777,0.0,0.3,70.990036,0.0,0.3,69.6474,0.034335352,0.2625,0.5329655,0.5329655,0.0,21.304247,354.9964,0.0,0.0,0
3261,20810160.0,63.661278,70.31966,63.93978,63.93978,63.93956,67.85717,67.85717,106.059166,59.214012,63.939728,1.0,0.45009542,70.81546,0.0,0.3,70.995804,0.0,0.3,69.64542,0.035681926,0.2625,0.45084447,0.45084447,0.0,22.888224,355.41748,0.0,0.0,0
3264,20810280.0,63.651665,70.29059,63.963455,63.963455,63.9634,67.90223,67.90223,106.13951,59.140846,63.963455,1.0,0.45421237,70.80711,0.0,0.3,70.98323,0.0,0.3,69.59285,0.04127835,0.2625,-0.08278264,-0.08278264,0.0,23.839602,355.66812,0.0,0.0,0
3265,20810400.0,63.658916,70.29636,63.958405,63.958405,63.958458,67.87978,67.87978,106.099495,59.069763,63.958458,1.0,0.4583293,70.8248,0.0,0.3,70.99553,0.0,0.3,69.5895,0.0443398,0.2625,0.11509258,0.11509258,0.0,23.363132,355.5433,0.0,0.0,0
3267,20810520.0,63.66622,70.26807,63.94709,63.94709,68.52333,67.82066,67.82066,105.99409,59.000824,63.94709,1.0,0.4638508,70.81596,0.0,0.3,70.98257,0.0,0.3,69.54001,0.050182216,0.2625,0.21319534,0.21319534,0.0,22.117039,355.21454,0.0,153.66602,0
3269,20810640.0,63.69748,70.28878,63.93846,63.93846,67.55978,67.74116,67.74116,105.85231,58.933807,63.93846,1.0,0.4693723,70.833206,0.0,0.3,70.99454,0.0,0.3,69.568954,0.051718116,0.2625,0.7806287,0.7806287,0.0,20.463959,354.7723,0.0,121.54369,0
3271,20810700.0,63.70451,70.280045,63.93786,63.93786,67.25743,67.696915,67.696915,105.77343,58.901012,63.93786,1.0,0.47213307,70.82733,0.0,0.3,70.98735,0.0,0.3,69.55522,0.05402804,0.2625,0.6982547,0.6982547,0.0,19.554375,354.5262,0.0,111.51258,0
3273,20810760.0,63.722145,70.27104,63.93676,63.93676,67.022934,67.65074,67.65074,105.69111,58.868713,63.93676,1.0,0.4759878,70.823975,0.0,0.3,70.98114,0.0,0.3,69.54138,0.05639502,0.2625,0.8531486,0.8531486,0.0,18.61324,354.26944,0.0,103.68356,0
3276,20810880.0,63.776253,70.28609,63.944286,63.944286,66.642365,67.55464,67.55464,105.51975,58.80543,63.94423,1.0,0.48369727,70.841,0.0,0.3,70.99295,0.0,0.3,69.55835,0.058633737,0.2625,1.5148969,1.5148969,0.0,16.682798,353.735,0.0,90.558464,0
3278,20811000.0,63.812725,70.26494,63.971367,63.971367,66.51482,67.49585,67.49585,105.414925,58.743908,63.971313,1.0,0.4914067,70.83162,0.0,0.3,70.979385,0.0,0.3,69.52374,0.06381018,0.2625,1.3387738,1.3387738,0.0,15.51875,353.40796,0.0,85.48117,0
3279,20811120.0,63.84953,70.277794,64.001854,64.001854,66.41445,67.4604,67.4604,105.35172,58.68409,64.0018,1.0,0.4974302,70.84865,0.0,0.3,70.99124,0.0,0.3,69.53622,0.06644684,0.2625,1.246771,1.246771,0.0,14.824381,353.21085,0.0,81.03923,0
3281,20811240.0,63.86782,70.25549,64.04239,64.04239,66.4735,67.49801,67.49801,105.418785,58.625805,64.04234,1.0,0.5034537,70.839195,0.0,0.3,70.97774,0.0,0.3,69.49953,0.0719132,0.2625,0.8115905,0.8115905,0.0,15.558543,353.41995,0.0,81.856285,0
3283,20811300.0,63.885895,70.26175,64.064865,64.064865,66.48399,67.53746,67.53746,105.48912,58.597298,64.064804,1.0,0.50646544,70.84903,0.0,0.3,70.98416,0.0,0.3,69.50573,0.073334515,0.2625,0.9294937,0.9294937,0.0,16.336275,353.63934,0.0,81.44676,0
3285,20811360.0,63.890892,70.267685,64.090515,64.090515,66.5074,67.58714,67.58714,105.5777,58.569115,64.09041,1.0,0.50801575,70.85628,0.0,0.3,70.989655,0.0,0.3,69.51083,0.07479662,0.2625,0.7370153,0.7370153,0.0,17.325142,353.91562,0.0,81.45962,0
3287,20811480.0,63.880455,70.24527,64.13638,64.13638,66.650604,67.71068,67.71068,105.797966,58.513855,64.13628,1.0,0.5111164,70.84683,0.0,0.3,70.9762,0.0,0.3,69.47426,0.08044555,0.2625,-0.024751322,-0.024751322,0.0,19.826254,354.60266,0.0,85.027245,0
3289,20811600.0,63.88842,70.25752,64.17626,64.17626,66.73239,67.857445,67.857445,106.05966,58.460022,64.17621,1.0,0.5142171,70.86386,0.0,0.3,70.98822,0.0,0.3,69.4859,0.08349714,0.2625,0.14065279,0.14065279,0.0,22.87677,355.4189,0.0,86.59312,0
3292,20811720.0,63.851234,70.218796,64.18692,64.18692,66.91323,67.9025,67.9025,106.139984,58.408165,64.18692,1.0,0.5150515,70.83688,0.0,0.3,70.9573,0.0,0.3,69.432945,0.09029835,0.2625,-0.7864256,-0.7864256,0.0,23.82898,355.66946,0.0,92.55476,0
3294,20811840.0,63.83305,70.21687,64.1599,64.1599,66.99684,67.880035,67.880035,106.09995,58.359055,64.15994,1.0,0.51588595,70.839584,0.0,0.3,70.95488,0.0,0.3,69.43025,0.094509095,0.2625,-0.7068275,-0.7068275,0.0,23.353502,355.54462,0.0,96.198746,0
3295,20811900.0,63.815197,70.19803,64.14198,64.14198,67.07846,67.853836,67.853836,106.05322,58.33549,64.142044,1.0,0.5163032,70.82503,0.0,0.3,70.939224,0.0,0.3,69.40488,0.09800144,0.2625,-0.87485105,-0.87485105,0.0,22.800083,355.39886,0.0,99.613335,0
3297,20811960.0,63.813934,70.17969,64.12117,64.12117,67.15982,67.820915,67.820915,105.99453,58.31253,64.12128,1.0,0.51858646,70.81305,0.0,0.3,70.92445,0.0,0.3,69.38098,0.10150603,0.2625,-0.6154048,-0.6154048,0.0,22.10843,355.2158,0.0,103.01627,0
3299,20812080.0,63.834587,70.17793,64.091064,64.091064,67.26276,67.74141,67.74141,105.85275,58.268692,64.09112,1.0,0.523153,70.815025,0.0,0.3,70.92148,0.0,0.3,69.37906,0.10605557,0.2625,0.3032725,0.3032725,0.0,20.45613,354.77362,0.0,107.3034,0
3301,20812200.0,63.83783,70.14189,64.07497,64.07497,67.459305,67.65098,67.65098,105.69152,58.22744,64.07503,1.0,0.52771956,70.788605,0.0,0.3,70.891106,0.0,0.3,69.332146,0.11328991,0.2625,0.21099024,0.21099024,0.0,18.60612,354.2707,0.0,114.39661,0
3303,20812320.0,63.878975,70.14096,64.0642,64.0642,67.59042,67.55488,67.55488,105.520164,58.18866,64.0642,1.0,0.53445196,70.79058,0.0,0.3,70.88814,0.0,0.3,69.332146,0.118087865,0.2625,0.99055344,0.99055344,0.0,16.67634,353.7362,0.0,118.916954,0
3305,20812440.0,63.902702,70.10613,64.07617,64.07617,67.81784,67.49607,67.49607,105.415306,58.15246,64.076126,1.0,0.54118437,70.76433,0.0,0.3,70.85799,0.0,0.3,69.28781,0.12551753,0.2625,0.89217967,0.89217967,0.0,15.512739,353.4091,0.0,126.124596,0
3308,20812500.0,63.923904,70.10629,64.08502,64.08502,67.89728,67.47625,67.47625,105.379974,58.135265,64.08496,1.0,0.5445506,70.76674,0.0,0.3,70.85716,0.0,0.3,69.28941,0.12798798,0.2625,1.0750977,1.0750977,0.0,15.124002,353.29886,0.0,128.3795,0
3309,20812560.0,63.937584,70.10635,64.096725,64.096725,67.97995,67.460625,67.460625,105.35211,58.118675,64.096664,1.0,0.5469555,70.76663,0.0,0.3,70.85535,0.0,0.3,69.29028,0.13049646,0.2625,1.0494708,1.0494708,0.0,14.818662,353.212,0.0,130.73448,0
3311,20812680.0,63.94445,70.072784,64.1299,64.1299,68.22742,67.49822,67.49822,105.41915,58.087364,64.129845,1.0,0.5517655,70.740814,0.0,0.3,70.82562,0.0,0.3,69.24887,0.13806434,0.2625,0.48958445,0.48958445,0.0,15.552891,353.42105,0.0,138.10475,0
3313,20812800.0,63.970654,70.07422,64.16912,64.16912,68.40643,67.58736,67.58736,105.57808,58.05836,64.16901,1.0,0.5565754,70.7435,0.0,0.3,70.82349,0.0,0.3,69.25409,0.14316727,0.2625,0.72335505,0.72335505,0.0,17.319445,353.91675,0.0,142.9461,0
3315,20812920.0,63.954666,70.04202,64.21394,64.21394,68.66335,67.71089,67.71089,105.79835,58.031776,64.21389,1.0,0.5582772,70.71807,0.0,0.3,70.794266,0.0,0.3,69.215744,0.15082185,0.2625,-0.11773512,-0.11773512,0.0,19.8205,354.60373,0.0,150.48247,0
3317,20813040.0,63.957306,70.04483,64.25047,64.25047,68.84133,67.857666,67.857666,106.06005,58.00744,64.25037,1.0,0.5599789,70.721146,0.0,0.3,70.79256,0.0,0.3,69.223816,0.15600109,0.2625,-0.019537708,-0.019537708,0.0,22.871016,355.42004,0.0,155.5676,0
3319,20813100.0,63.94967,70.02923,64.26129,64.26129,68.96207,67.892166,67.892166,106.12156,57.996178,64.26129,1.0,0.5608298,70.707245,0.0,0.3,70.77767,0.0,0.3,69.20537,0.15986319,0.2625,-0.19052546,-0.19052546,0.0,23.599312,355.6119,0.0,159.46114,0
3322,20813160.0,63.93643,70.014175,64.261734,64.261734,69.075066,67.90275,67.90275,106.140434,57.985413,64.261734,1.0,0.5607854,70.695984,0.0,0.3,70.76372,0.0,0.3,69.188385,0.16370583,0.2625,-0.4797019,-0.4797019,0.0,23.823492,355.67078,0.0,163.30702,0
3323,20813280.0,63.928024,70.01846,64.24383,64.24383,69.2175,67.880325,67.880325,106.10044,57.965637,64.24388,1.0,0.56069654,70.69912,0.0,0.3,70.76224,0.0,0.3,69.19899,0.1689415,0.2625,-0.37637106,-0.37637106,0.0,23.348358,355.54608,0.0,168.60522,0
3325,20813400.0,63.902153,69.989075,64.21389,64.21389,69.42575,67.821205,67.821205,105.99503,57.948006,64.21394,1.0,0.56060773,70.67385,0.0,0.3,70.73345,0.0,0.3,69.165924,0.17668912,0.2625,-0.69464093,-0.69464093,0.0,22.103682,355.2173,0.0,176.57433,0
3327,20813520.0,63.926323,69.99429,64.18203,64.18203,69.56176,67.74171,67.74171,105.853294,57.932568,64.18208,1.0,0.5644742,70.67682,0.0,0.3,70.73192,0.0,0.3,69.1785,0.18197134,0.2625,0.31229442,0.31229442,0.0,20.451797,354.7752,0.0,181.93144,0
3329,20813640.0,63.93418,69.96594,64.1672,64.1672,69.78171,67.6513,67.6513,105.692085,57.91922,64.16725,1.0,0.5683407,70.65149,0.0,0.3,70.70308,0.0,0.3,69.14769,0.18973713,0.2625,0.3295356,0.3295356,0.0,18.602146,354.2723,0.0,189.6487,0
3331,20813700.0,63.948074,69.96913,64.16055,64.16055,69.85592,67.60372,67.60372,105.607254,57.913284,64.16055,1.0,0.570274,70.654236,0.0,0.3,70.70285,0.0,0.3,69.15549,0.19237374,0.2625,0.5477695,0.5477695,0.0,17.64239,354.00772,0.0,192.14786,0
3334,20813760.0,63.96582,69.97215,64.15665,64.15665,69.93239,67.55519,67.55519,105.52074,57.907906,64.15665,1.0,0.57280797,70.654465,0.0,0.3,70.701645,0.0,0.3,69.16246,0.19502763,0.2625,0.82231426,0.82231426,0.0,16.672766,353.73785,0.0,194.69528,0
3336,20813820.0,63.97444,69.95842,64.15874,64.15874,70.04763,67.521835,67.521835,105.46124,57.90307,64.15874,1.0,0.5753228,70.64062,0.0,0.3,70.68692,0.0,0.3,69.14763,0.19888438,0.2625,0.7774975,0.7774975,0.0,16.011091,353.55228,0.0,198.46504,0
3337,20813880.0,63.983505,69.94496,64.16351,64.16351,70.1653,67.49638,67.49638,105.41588,57.898674,64.16351,1.0,0.577876,70.62924,0.0,0.3,70.67303,0.0,0.3,69.13406,0.2027683,0.2625,0.6961256,0.6961256,0.0,15.509434,353.41077,0.0,202.17636,0
3339,20814000.0,64.02053,69.95227,64.17879,64.17879,70.33037,67.46096,67.46096,105.35271,57.891426,64.178734,1.0,0.582944,70.63243,0.0,0.3,70.671875,0.0,0.3,69.15109,0.20802411,0.2625,1.0493133,1.0493133,0.0,14.815602,353.21368,0.0,207.01424,0
3341,20814120.0,64.02525,69.92623,64.21175,64.21175,70.57547,67.49856,67.49856,105.41975,57.886093,64.21169,1.0,0.58606017,70.6075,0.0,0.3,70.64364,0.0,0.3,69.12533,0.21569555,0.2625,0.4608697,0.4608697,0.0,15.54992,353.42276,0.0,214.35188,0
3343,20814240.0,64.04904,69.93469,64.249756,64.249756,70.749985,67.58769,67.58769,105.578674,57.882744,64.24971,1.0,0.58917636,70.61101,0.0,0.3,70.64293,0.0,0.3,69.144775,0.22087263,0.2625,0.65464085,0.65464085,0.0,17.31654,353.91846,0.0,219.19513,0
3345,20814300.0,64.05141,69.92211,64.273544,64.273544,70.874626,67.645935,67.645935,105.68252,57.881756,64.27344,1.0,0.5907345,70.59744,0.0,0.3,70.62853,0.0,0.3,69.13247,0.22467344,0.2625,0.48581454,0.48581454,0.0,18.487932,354.24237,0.0,222.88464,0
3348,20814360.0,64.044426,69.91003,64.29684,64.29684,70.99751,67.71123,67.71123,105.79894,57.881264,64.29672,1.0,0.59064627,70.58646,0.0,0.3,70.61513,0.0,0.3,69.12164,0.2284319,0.2625,0.10128642,0.10128642,0.0,19.817595,354.60553,0.0,226.49052,0
3350,20814480.0,64.04761,69.9198,64.33831,64.33831,71.168564,67.85801,67.85801,106.06066,57.88159,64.338196,1.0,0.59046984,70.59024,0.0,0.3,70.61496,0.0,0.3,69.14351,0.23349212,0.2625,0.057695884,0.057695884,0.0,22.868185,355.4218,0.0,231.36328,0
3351,20814600.0,64.03344,69.89668,64.35188,64.35188,71.39208,67.90309,67.90309,106.14104,57.883736,64.35188,1.0,0.5902934,70.56596,0.0,0.3,70.587555,0.0,0.3,69.12297,0.24091093,0.2625,-0.2954972,-0.2954972,0.0,23.820856,355.67258,0.0,238.7376,0
3353,20814720.0,64.03305,69.907776,64.34029,64.34029,71.531006,67.88067,67.88067,106.10107,57.887634,64.34035,1.0,0.58904207,70.569916,0.0,0.3,70.58761,0.0,0.3,69.146805,0.24584508,0.2625,-0.1205054,-0.1205054,0.0,23.34593,355.5479,0.0,243.67628,0
3355,20814840.0,64.01449,69.8858,64.31793,64.31793,71.73233,67.82155,67.82155,105.99564,57.893234,64.317986,1.0,0.5877907,70.545586,0.0,0.3,70.56026,0.0,0.3,69.12813,0.2531271,0.2625,-0.44742414,-0.44742414,0.0,22.101465,355.21906,0.0,251.07793,0
3357,20814900.0,64.01531,69.8919,64.30217,64.30217,71.795395,67.78362,67.78362,105.92802,57.896645,64.302216,1.0,0.58716506,70.54877,0.0,0.3,70.560745,0.0,0.3,69.141205,0.25553036,0.2625,-0.28056243,-0.28056243,0.0,21.31073,355.00815,0.0,253.51091,0
3359,20814960.0,64.02767,69.89772,64.28793,64.28793,71.85933,67.742035,67.742035,105.853874,57.900543,64.287994,1.0,0.58845884,70.54943,0.0,0.3,70.56026,0.0,0.3,69.1534,0.25793636,0.2625,0.16172953,0.16172953,0.0,20.449856,354.7769,0.0,255.9716,0
3361,20815080.0,64.03772,69.87657,64.27047,64.27047,72.06005,67.65161,67.65161,105.69264,57.90944,64.27047,1.0,0.59104633,70.52499,0.0,0.3,70.5329,0.0,0.3,69.13637,0.26507324,0.2625,0.3332965,0.3332965,0.0,18.60043,354.27396,0.0,263.00873,0
3364,20815200.0,64.06755,69.889206,64.26019,64.26019,72.19331,67.555504,67.555504,105.52127,57.91999,64.26019,1.0,0.59363383,70.52883,0.0,0.3,70.53295,0.0,0.3,69.16301,0.0,0.2625,0.7814174,0.7814174,0.0,16.671255,353.7394,0.0,0.0,0
3365,20815320.0,64.06848,69.83966,64.26228,64.26228,64.27173,67.49667,67.49667,105.416374,57.933556,64.26228,1.0,0.5968684,70.50461,0.0,0.3,70.50571,0.0,0.3,69.082535,0.0,0.2625,0.29577744,0.29577744,0.0,15.508114,353.41223,0.0,0.0,0
3367,20815440.0,64.089745,69.82296,64.2647,64.2647,64.2647,67.46122,67.46122,105.353165,57.9513,64.2647,1.0,0.6001029,70.50856,0.0,0.3,70.50598,0.0,0.3,69.04595,0.0,0.2625,0.55117524,0.55117524,0.0,14.8144245,353.21506,0.0,0.0,0
3369,20815500.0,64.09128,69.79802,64.27344,64.27344,64.27338,67.47165,67.47165,105.37175,57.961624,64.27344,1.0,0.6017202,70.49521,0.0,0.3,70.491974,0.0,0.3,69.00629,0.0,0.2625,0.40248975,0.40248975,0.0,15.017327,353.273,0.0,0.0,0
3371,20815560.0,64.08908,69.77352,64.285355,64.285355,64.28525,67.4988,67.4988,105.42017,57.972885,64.2853,1.0,0.6025783,70.48445,0.0,0.3,70.479004,0.0,0.3,68.968,0.0,0.2625,0.17000486,0.17000486,0.0,15.548792,353.424,0.0,0.0,0
3373,20815680.0,64.10359,69.75814,64.31436,64.31436,64.31419,67.58792,67.58792,105.57907,57.998047,64.3143,1.0,0.60429454,70.48862,0.0,0.3,70.47955,0.0,0.3,68.93439,0.0,0.2625,0.35455862,0.35455862,0.0,17.315464,353.91965,0.0,0.0,0
3376,20815800.0,64.10046,69.70996,64.35309,64.35309,64.35292,67.71145,67.71145,105.79933,58.02639,64.35303,1.0,0.6060108,70.46478,0.0,0.3,70.45291,0.0,0.3,68.85924,0.0,0.2625,0.056762956,0.056762956,0.0,19.81655,354.60663,0.0,0.0,0
3378,20815920.0,64.10222,69.69595,64.39357,64.39357,64.3934,67.85822,67.85822,106.061035,58.057648,64.39352,1.0,0.6049532,70.46918,0.0,0.3,70.45385,0.0,0.3,68.82858,0.0,0.2625,0.040104568,0.040104568,0.0,22.867159,355.42288,0.0,0.0,0
3379,20816040.0,64.08601,69.64926,64.40631,64.40631,64.40631,67.90329,67.90329,106.141396,58.09143,64.40631,1.0,0.6038956,70.445496,0.0,0.3,70.4276,0.0,0.3,68.75607,0.0,0.2625,-0.3511882,-0.3511882,0.0,23.819902,355.6736,0.0,0.0,0
3381,20816100.0,64.08832,69.64311,64.40115,64.40115,64.40121,67.89809,67.89809,106.1321,58.10923,64.40115,1.0,0.6033668,70.44902,0.0,0.3,70.428635,0.0,0.3,68.742455,0.0,0.2625,-0.18507473,-0.18507473,0.0,23.709393,355.64462,0.0,0.0,0
3383,20816160.0,64.089745,69.63674,64.394394,64.394394,64.394455,67.88088,67.88088,106.10143,58.127464,64.394394,1.0,0.60268444,70.44995,0.0,0.3,70.42874,0.0,0.3,68.72801,0.0,0.2625,-0.046024173,-0.046024173,0.0,23.345064,355.54895,0.0,0.0,0
3385,20816280.0,64.07475,69.591095,64.37451,64.37451,64.37462,67.821754,67.821754,105.99601,58.16542,64.374565,1.0,0.6013198,70.42622,0.0,0.3,70.40249,0.0,0.3,68.657364,0.0,0.2625,-0.33794963,-0.33794963,0.0,22.100637,355.22015,0.0,0.0,0
3387,20816400.0,64.0798,69.5795,64.34721,64.34721,64.34726,67.74224,67.74224,105.85424,58.204918,64.34721,1.0,0.5999551,70.43056,0.0,0.3,70.40364,0.0,0.3,68.63133,0.0,0.2625,-0.009214514,-0.009214514,0.0,20.4491,354.77795,0.0,0.0,0
3389,20816520.0,64.085846,69.534515,64.324356,64.324356,64.32446,67.651825,67.651825,105.693016,58.245678,64.32442,1.0,0.6019747,70.40666,0.0,0.3,70.377335,0.0,0.3,68.56233,0.0,0.2625,0.15436897,0.15436897,0.0,18.599766,354.27505,0.0,0.0,0
3392,20816640.0,64.11254,69.5238,64.30925,64.30925,64.30931,67.55572,67.55572,105.52166,58.287315,64.30931,1.0,0.6039943,70.41089,0.0,0.3,70.37843,0.0,0.3,68.53822,0.0,0.2625,0.65761375,0.65761375,0.0,16.67068,353.74057,0.0,0.0,0
3393,20816700.0,64.11627,69.501495,64.30881,64.30881,64.30881,67.522125,67.522125,105.46177,58.30841,64.30881,1.0,0.60500413,70.39766,0.0,0.3,70.36481,0.0,0.3,68.504,0.0,0.2625,0.5350452,0.5350452,0.0,16.004873,353.55374,0.0,0.0,0
3395,20816760.0,64.121056,69.47952,64.31002,64.31002,64.31002,67.4969,67.4969,105.41678,58.329613,64.31002,1.0,0.6062067,70.38699,0.0,0.3,70.35223,0.0,0.3,68.47104,0.0,0.2625,0.42861623,0.42861623,0.0,15.50759,353.4134,0.0,0.0,0
3397,20816880.0,64.14978,69.469696,64.317276,64.317276,64.317215,67.461464,67.461464,105.3536,58.37213,64.317276,1.0,0.60861194,70.39123,0.0,0.3,70.353485,0.0,0.3,68.449066,0.0,0.2625,0.77268255,0.77268255,0.0,14.813978,353.2163,0.0,0.0,0
3399,20817000.0,64.15874,69.42624,64.34463,64.34463,64.34447,67.499054,67.499054,105.42063,58.414536,64.344574,1.0,0.6110171,70.36749,0.0,0.3,70.32751,0.0,0.3,68.38391,0.0,0.2625,0.46784174,0.46784174,0.0,15.548407,353.42532,0.0,0.0,0
3401,20817120.0,64.17467,69.41724,64.38121,64.38121,64.38104,67.58819,67.58819,105.579544,58.456615,64.3811,1.0,0.6111691,70.37195,0.0,0.3,70.329155,0.0,0.3,68.3643,0.0,0.2625,0.49097067,0.49097067,0.0,17.315132,353.92102,0.0,0.0,0
3404,20817240.0,64.170494,69.37472,64.42302,64.42302,64.42285,67.71173,67.71173,105.79983,58.497925,64.42296,1.0,0.6113211,70.34838,0.0,0.3,70.30356,0.0,0.3,68.3013,0.0,0.2625,0.06472537,0.06472537,0.0,19.816307,354.60806,0.0,0.0,0
3405,20817300.0,64.17796,69.37082,64.44328,64.44328,64.443115,67.7828,67.7828,105.926544,58.51825,64.44323,1.0,0.6113971,70.35195,0.0,0.3,70.30504,0.0,0.3,68.29311,0.0,0.2625,0.19932774,0.19932774,0.0,21.282803,355.00333,0.0,0.0,0
3407,20817360.0,64.17752,69.36675,64.46597,64.46597,64.465805,67.85853,67.85853,106.06158,58.53819,64.465866,1.0,0.6099224,70.353,0.0,0.3,70.30559,0.0,0.3,68.2841,0.0,0.2625,0.14411086,0.14411086,0.0,22.86698,355.42447,0.0,0.0,0
3409,20817480.0,64.15633,69.32539,64.47987,64.47987,64.47992,67.90361,67.90361,106.14195,58.57708,64.47987,1.0,0.606973,70.32959,0.0,0.3,70.28038,0.0,0.3,68.22319,0.0,0.2625,-0.44223356,-0.44223356,0.0,23.819853,355.67523,0.0,0.0,0
3411,20817600.0,64.15352,69.31857,64.46438,64.46438,64.46443,67.88122,67.88122,106.10202,58.61427,64.46438,1.0,0.6040236,70.33415,0.0,0.3,70.28262,0.0,0.3,68.207855,0.0,0.2625,-0.23304997,-0.23304997,0.0,23.345148,355.5507,0.0,0.0,0
3413,20817720.0,64.13742,69.27792,64.43999,64.43999,64.440094,67.822105,67.822105,105.99663,58.649426,64.44005,1.0,0.6022609,70.31053,0.0,0.3,70.257355,0.0,0.3,68.148315,0.0,0.2625,-0.4254971,-0.4254971,0.0,22.1008,355.22195,0.0,0.0,0
3416,20817840.0,64.13896,69.2715,64.409996,64.409996,64.41011,67.74264,67.74264,105.854935,58.68222,64.409996,1.0,0.60049814,70.31482,0.0,0.3,70.25951,0.0,0.3,68.13425,0.0,0.2625,-0.10871035,-0.10871035,0.0,20.449345,354.78,0.0,0.0,0
3417,20817900.0,64.13072,69.25145,64.3961,64.3961,64.39621,67.69837,67.69837,105.77601,58.6976,64.39615,1.0,0.59961677,70.301636,0.0,0.3,70.24632,0.0,0.3,68.10442,0.0,0.2625,-0.25930393,-0.25930393,0.0,19.540504,354.5338,0.0,0.0,0
3419,20817960.0,64.13023,69.23151,64.380554,64.380554,64.38066,67.65219,67.65219,105.69368,58.712322,64.38061,1.0,0.60043144,70.290924,0.0,0.3,70.23412,0.0,0.3,68.075745,0.0,0.2625,-0.20862317,-0.20862317,0.0,18.600107,354.27698,0.0,0.0,0
3421,20818080.0,64.14885,69.22574,64.3555,64.3555,64.35561,67.556114,67.556114,105.52236,58.739403,64.35556,1.0,0.6020608,70.29494,0.0,0.3,70.23616,0.0,0.3,68.06295,0.0,0.2625,0.35905367,0.35905367,0.0,16.67108,353.7426,0.0,0.0,0
3423,20818200.0,64.14754,69.18614,64.347374,64.347374,64.34743,67.49729,67.49729,105.41747,58.763134,64.347374,1.0,0.6036901,70.270874,0.0,0.3,70.21078,0.0,0.3,68.00549,0.0,0.2625,0.10857325,0.10857325,0.0,15.508064,353.41544,0.0,0.0,0
3425,20818320.0,64.165054,69.18108,64.34468,64.34468,64.34468,67.46187,67.46187,105.35431,58.783127,64.34468,1.0,0.6057558,70.274826,0.0,0.3,70.21286,0.0,0.3,67.994064,0.0,0.2625,0.4131046,0.4131046,0.0,14.814484,353.2184,0.0,0.0,0
3427,20818440.0,64.16231,69.14208,64.36111,64.36111,64.36099,67.49944,67.49944,105.42132,58.79917,64.36105,1.0,0.6078215,70.250824,0.0,0.3,70.18759,0.0,0.3,67.93798,0.0,0.2625,0.084654875,0.084654875,0.0,15.54895,353.42734,0.0,0.0,0
3430,20818500.0,64.169556,69.140045,64.37259,64.37259,64.37248,67.538895,67.538895,105.49164,58.805595,64.37253,1.0,0.60885435,70.25406,0.0,0.3,70.18924,0.0,0.3,67.93353,0.0,0.2625,0.20857695,0.20857695,0.0,16.326767,353.64673,0.0,0.0,0
3431,20818560.0,64.17093,69.13774,64.3878,64.3878,64.387634,67.588585,67.588585,105.580246,58.810925,64.38775,1.0,0.6088363,70.25484,0.0,0.3,70.18996,0.0,0.3,67.92815,0.0,0.2625,0.19035338,0.19035338,0.0,17.315695,353.9231,0.0,0.0,0
3433,20818680.0,64.153305,69.09967,64.41961,64.41961,64.419495,67.71209,67.71209,105.80046,58.817955,64.419556,1.0,0.60880005,70.23099,0.0,0.3,70.16502,0.0,0.3,67.8736,0.0,0.2625,-0.34283218,-0.34283218,0.0,19.816895,354.60995,0.0,0.0,0
3435,20818800.0,64.1517,69.096214,64.44998,64.44998,64.44982,67.85889,67.85889,106.0622,58.81999,64.449936,1.0,0.6087639,70.235275,0.0,0.3,70.167656,0.0,0.3,67.86536,0.0,0.2625,-0.17473796,-0.17473796,0.0,22.867567,355.42633,0.0,0.0,0
3437,20818920.0,64.118805,69.05919,64.45416,64.45416,64.454216,67.90392,67.90392,106.14251,58.819164,64.454216,1.0,0.606182,70.2116,0.0,0.3,70.14294,0.0,0.3,67.81219,0.0,0.2625,-0.7929311,-0.7929311,0.0,23.820366,355.67685,0.0,0.0,0
3439,20819040.0,64.10304,69.05661,64.427574,64.427574,64.42769,67.88151,67.88151,106.10255,58.817734,64.42763,1.0,0.6036,70.21594,0.0,0.3,70.14563,0.0,0.3,67.805046,0.0,0.2625,-0.64304984,-0.64304984,0.0,23.345589,355.55225,0.0,0.0,0
3442,20819100.0,64.08612,69.03821,64.4106,64.4106,64.410706,67.85529,67.85529,106.0558,58.81675,64.41066,1.0,0.60230905,70.20276,0.0,0.3,70.132774,0.0,0.3,67.77818,0.0,0.2625,-0.8109007,-0.8109007,0.0,22.792498,355.40643,0.0,0.0,0
3444,20819160.0,64.07634,69.01991,64.39017,64.39017,64.390335,67.82237,67.82237,105.997086,58.81565,64.390274,1.0,0.60258436,70.192154,0.0,0.3,70.120804,0.0,0.3,67.752426,0.0,0.2625,-0.78408515,-0.78408515,0.0,22.101187,355.22333,0.0,0.0,0
3445,20819280.0,64.07672,69.01744,64.35161,64.35161,64.351715,67.742874,67.742874,105.855354,58.812904,64.351654,1.0,0.60313493,70.19627,0.0,0.3,70.12332,0.0,0.3,67.74572,0.0,0.2625,-0.2381163,-0.2381163,0.0,20.44959,354.78122,0.0,0.0,0
3447,20819400.0,64.05898,68.98091,64.31842,64.31842,64.31859,67.65241,67.65241,105.69406,58.809494,64.31848,1.0,0.60368556,70.17227,0.0,0.3,70.09833,0.0,0.3,67.69342,0.0,0.2625,-0.45521328,-0.45521328,0.0,18.600235,354.2781,0.0,0.0,0
3449,20819520.0,64.073044,68.978546,64.28624,64.28624,64.286285,67.55632,67.55632,105.52272,58.80543,64.28624,1.0,0.607139,70.17617,0.0,0.3,70.10069,0.0,0.3,67.687164,0.0,0.2625,0.15735772,0.15735772,0.0,16.671099,353.74368,0.0,0.0,0
3451,20819640.0,64.06909,68.94202,64.27278,64.27278,64.27283,67.497475,67.497475,105.4178,58.80065,64.27278,1.0,0.6105924,70.152115,0.0,0.3,70.07559,0.0,0.3,67.63531,0.0,0.2625,-0.00809553,-0.00809553,0.0,15.507973,353.4164,0.0,0.0,0
3453,20819700.0,64.076065,68.94103,64.26811,64.26811,64.26816,67.47766,67.47766,105.38247,58.798016,64.26811,1.0,0.6123192,70.1553,0.0,0.3,70.07724,0.0,0.3,67.632996,0.0,0.2625,0.15219553,0.15219553,0.0,15.119449,353.3062,0.0,0.0,0
3455,20819760.0,64.08211,68.93977,64.26635,64.26635,64.26635,67.46205,67.46205,105.35463,58.79521,64.26635,1.0,0.61398935,70.156006,0.0,0.3,70.07796,0.0,0.3,67.62976,0.0,0.2625,0.27517542,0.27517542,0.0,14.814294,353.2194,0.0,0.0,0
3458,20819880.0,64.07558,68.90335,64.27871,64.27871,64.278656,67.499626,67.499626,105.42162,58.78901,64.278656,1.0,0.61732966,70.132065,0.0,0.3,70.05296,0.0,0.3,67.57861,0.0,0.2625,-0.04536001,-0.04536001,0.0,15.548663,353.42828,0.0,0.0,0
3459,20820000.0,64.08623,68.90126,64.30194,64.30194,64.301834,67.58876,67.58876,105.58057,58.78203,64.301895,1.0,0.62066996,70.13607,0.0,0.3,70.055595,0.0,0.3,67.57406,0.0,0.2625,0.20450756,0.20450756,0.0,17.315302,353.924,0.0,0.0,0
3461,20820120.0,64.06706,68.86523,64.33386,64.33386,64.333755,67.71228,67.71228,105.800804,58.774284,64.3338,1.0,0.6215258,70.11229,0.0,0.3,70.030876,0.0,0.3,67.52396,0.0,0.2625,-0.35574374,-0.35574374,0.0,19.816393,354.61093,0.0,0.0,0
3463,20820240.0,64.06491,68.86363,64.36369,64.36369,64.36358,67.859085,67.859085,106.06255,58.765823,64.36363,1.0,0.62238175,70.11657,0.0,0.3,70.03378,0.0,0.3,67.5205,0.0,0.2625,-0.19383419,-0.19383419,0.0,22.866959,355.42734,0.0,0.0,0
3465,20820300.0,64.05475,68.84578,64.37193,64.37193,64.37187,67.89356,67.89356,106.12404,58.76127,64.37193,1.0,0.62280965,70.103546,0.0,0.3,70.02104,0.0,0.3,67.49539,0.0,0.2625,-0.36004093,-0.36004093,0.0,23.595366,355.6192,0.0,0.0,0
3467,20820360.0,64.04047,68.82815,64.369896,64.369896,64.369896,67.904144,67.904144,106.14291,58.756542,64.369896,1.0,0.622184,70.092896,0.0,0.3,70.00934,0.0,0.3,67.47139,0.0,0.2625,-0.6112926,-0.6112926,0.0,23.819668,355.678,0.0,0.0,0
3469,20820480.0,64.02861,68.82716,64.3482,64.3482,64.34825,67.88175,67.88175,106.102974,58.74638,64.3482,1.0,0.6209327,70.09718,0.0,0.3,70.01236,0.0,0.3,67.46864,0.0,0.2625,-0.49398705,-0.49398705,0.0,23.344805,355.5535,0.0,0.0,0
3474,20820600.0,63.998283,68.79189,64.31464,64.31464,64.314804,67.822624,67.822624,105.99754,58.73545,64.31469,1.0,0.61968136,70.073395,0.0,0.3,69.98787,0.0,0.3,67.41986,0.0,0.2625,-0.833646,-0.833646,0.0,22.100359,355.22464,0.0,0.0,0
3475,20820720.0,64.00229,68.79091,64.27525,64.27525,64.27536,67.74315,67.74315,105.85584,58.723694,64.2753,1.0,0.62221634,70.07735,0.0,0.3,69.99072,0.0,0.3,67.41723,0.0,0.2625,-0.19212984,-0.19212984,0.0,20.448723,354.78262,0.0,0.0,0
3477,20820840.0,63.988617,68.75564,64.24399,64.24399,64.244156,67.65272,67.65272,105.69459,58.711006,64.2441,1.0,0.6247513,70.053345,0.0,0.3,69.966,0.0,0.3,67.3685,0.0,0.2625,-0.33664086,-0.33664086,0.0,18.599327,354.27966,0.0,0.0,0
3479,20820900.0,63.990593,68.75514,64.22735,64.22735,64.22751,67.60515,67.60515,105.60978,58.704357,64.2274,1.0,0.6260188,70.056305,0.0,0.3,69.967865,0.0,0.3,67.36779,0.0,0.2625,-0.1756437,-0.1756437,0.0,17.639702,354.01514,0.0,0.0,0
3481,20820960.0,63.996803,68.75459,64.21268,64.21268,64.21279,67.556625,67.556625,105.52328,58.69749,64.21274,1.0,0.6283975,70.05713,0.0,0.3,69.96875,0.0,0.3,67.36603,0.0,0.2625,0.073568135,0.073568135,0.0,16.670202,353.74533,0.0,0.0,0
3484,20821080.0,63.99109,68.71927,64.196976,64.196976,64.19702,67.4978,67.4978,105.41838,58.683044,64.196976,1.0,0.63315505,70.03296,0.0,0.3,69.94397,0.0,0.3,67.31753,0.0,0.2625,-0.07535232,-0.07535232,0.0,15.50706,353.4181,0.0,0.0,0
3486,20821200.0,64.00246,68.718285,64.18851,64.18851,64.18851,67.46239,67.46239,105.355225,58.667664,64.18851,1.0,0.6379125,70.0367,0.0,0.3,69.94672,0.0,0.3,67.315445,0.0,0.2625,0.2201384,0.2201384,0.0,14.813361,353.22113,0.0,0.0,0
3487,20821320.0,63.992294,68.683014,64.19867,64.19867,64.19862,67.49996,67.49996,105.422226,58.651405,64.19867,1.0,0.64219975,70.01259,0.0,0.3,69.92206,0.0,0.3,67.267426,0.0,0.2625,-0.14256419,-0.14256419,0.0,15.547673,353.43005,0.0,0.0,0
3489,20821440.0,63.999382,68.68219,64.21878,64.21878,64.21867,67.58911,67.58911,105.581184,58.634155,64.21872,1.0,0.646487,70.01643,0.0,0.3,69.92497,0.0,0.3,67.26601,0.0,0.2625,0.09338141,0.09338141,0.0,17.314243,353.92584,0.0,0.0,0
3491,20821500.0,63.993065,68.66461,64.234055,64.234055,64.23394,67.64734,67.64734,105.68501,58.6252,64.23399,1.0,0.6486306,70.00341,0.0,0.3,69.91228,0.0,0.3,67.24184,0.0,0.2625,-0.08063596,-0.08063596,0.0,18.485601,354.2497,0.0,0.0,0
3493,20821560.0,63.98252,68.64731,64.24916,64.24916,64.24905,67.71263,67.71263,105.80142,58.615974,64.2491,1.0,0.6494378,69.99248,0.0,0.3,69.90057,0.0,0.3,67.21881,0.0,0.2625,-0.34509015,-0.34509015,0.0,19.815214,354.61276,0.0,0.0,0
3495,20821680.0,63.97818,68.64703,64.27855,64.27855,64.278435,67.859436,67.859436,106.06318,58.59675,64.27849,1.0,0.651052,69.9966,0.0,0.3,69.903824,0.0,0.3,67.21826,0.0,0.2625,-0.24036571,-0.24036571,0.0,22.8657,355.4292,0.0,0.0,0
3498,20821800.0,63.955273,68.612816,64.283264,64.283264,64.283264,67.9045,67.9045,106.14353,58.576584,64.283264,1.0,0.6526663,69.97287,0.0,0.3,69.8797,0.0,0.3,67.171844,0.0,0.2625,-0.58419085,-0.58419085,0.0,23.818361,355.67987,0.0,0.0,0
3499,20821920.0,63.947365,68.61325,64.26317,64.26317,64.263214,67.88212,67.88212,106.10361,58.55538,64.26317,1.0,0.65319574,69.97699,0.0,0.3,69.88306,0.0,0.3,67.171844,0.0,0.2625,-0.38230634,-0.38230634,0.0,23.343435,355.55536,0.0,0.0,0
3501,20822040.0,63.92028,68.57936,64.23284,64.23284,64.233,67.822975,67.822975,105.99818,58.533134,64.232895,1.0,0.6537252,69.95326,0.0,0.3,69.858826,0.0,0.3,67.12554,0.0,0.2625,-0.7226759,-0.7226759,0.0,22.098963,355.2265,0.0,0.0,0
3503,20822100.0,63.915997,68.5797,64.212906,64.212906,64.21301,67.785065,67.785065,105.93058,58.5216,64.21295,1.0,0.65399,69.95628,0.0,0.3,69.86098,0.0,0.3,67.12604,0.0,0.2625,-0.58166635,-0.58166635,0.0,21.308224,355.01566,0.0,0.0,0
3505,20822160.0,63.917862,68.57997,64.19384,64.19384,64.193954,67.74349,67.74349,105.856445,58.509842,64.19389,1.0,0.6562197,69.957214,0.0,0.3,69.862015,0.0,0.3,67.12549,0.0,0.2625,-0.28913218,-0.28913218,0.0,20.447357,354.7844,0.0,0.0,0
3508,20822280.0,63.90391,68.546234,64.160446,64.160446,64.16061,67.65304,67.65304,105.69517,58.485455,64.16049,1.0,0.6606793,69.93332,0.0,0.3,69.83768,0.0,0.3,67.07907,0.0,0.2625,-0.37339494,-0.37339494,0.0,18.597961,354.2814,0.0,0.0,0
3510,20822400.0,63.90809,68.54701,64.12825,64.12825,64.12836,67.55775,67.55775,105.52526,58.460243,64.12831,1.0,0.66510165,69.937164,0.0,0.0,69.8407,0.0,0.0,67.07901,0.0,0.0,-0.035463907,-0.035463907,0.0,16.685043,353.75143,0.0,0.0,0
