,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
0,20995200.0,68.0,68.0,68.0,68.0,68.0,0.0,0.0,0.0,56.3,68.0,1.0,0.6729815,68.0,0.0,0.3,68.0,0.0,0.3,68.0,0.0,0.2625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0
1,20995320.0,62.827637,67.975494,67.59109,67.59109,67.59109,32.53334,32.53334,58.007557,56.283794,67.59109,1.0,0.6729815,68.01335,0.0,0.3,68.01346,0.0,0.3,67.94034,0.0,0.2625,-69.92968,-69.92968,0.0,2.0255795,180.91748,0.0,0.0,0
3,20995440.0,62.655975,67.911835,65.32318,65.32318,65.32318,53.528263,53.528263,95.4419,56.267097,65.32318,1.0,0.6729815,68.00829,0.0,0.3,68.008896,0.0,0.3,67.8201,0.0,0.2625,-64.889694,-64.889694,0.0,7.9749484,297.67374,0.0,0.0,0
5,20995500.0,62.603954,67.92172,64.20741,64.20741,64.21236,65.21627,65.21627,105.21129,56.258636,64.209656,1.0,0.6729815,68.019226,0.0,0.3,68.01999,0.0,0.3,67.82553,0.0,0.2625,-44.233654,-44.233654,0.0,12.663957,346.38727,0.0,0.0,0
7,20995560.0,60.77572,67.92958,63.1753,63.1753,63.18425,67.56037,67.56037,105.529945,56.25007,63.179253,1.0,0.44782448,68.02637,0.0,0.3,68.02757,0.0,0.3,67.82834,0.0,0.2625,-71.87957,-71.87957,0.0,16.776169,353.7662,0.0,0.0,0
9,20995680.0,61.637268,67.78906,61.888084,61.888084,61.88957,67.87089,67.87089,106.08361,56.23265,61.888687,1.0,0.5358956,67.947815,0.0,0.3,67.95242,0.0,0.3,67.60971,0.0,0.2625,-0.62856436,-0.62856436,0.0,23.123377,355.493,0.0,0.0,0
12,20995800.0,62.30452,67.87932,62.072273,62.072273,62.070404,68.06908,68.06908,106.43698,56.214855,62.07145,1.0,0.62396675,68.01802,0.0,0.3,68.01994,0.0,0.3,67.7394,0.0,0.2625,17.387049,17.387049,0.0,27.36664,356.59515,0.0,0.0,0
13,20995920.0,62.337975,67.65222,62.517876,62.517876,62.51667,68.18633,68.18633,106.64606,56.19684,62.517326,0.99636,0.65438,67.839325,0.0,0.3,67.850365,0.0,0.3,67.43321,0.0,0.2625,6.6570215,6.6570215,0.0,29.94944,357.24728,0.0,0.0,0
15,20996040.0,62.539574,67.830154,62.727386,62.727386,62.726727,68.204,68.204,106.67756,56.17849,62.72711,0.99272007,0.68479335,67.96231,0.0,0.3,67.96127,0.0,0.3,67.704956,0.0,0.2625,6.111194,6.111194,0.0,30.340576,357.34555,0.0,0.0,0
17,20996100.0,62.52227,67.72067,62.80786,62.80786,62.807365,68.18886,68.18886,106.65054,56.169205,62.80764,0.9909001,0.7,67.87184,0.0,0.3,67.883545,0.0,0.3,67.53868,0.0,0.2625,3.456294,3.456294,0.0,30.001987,357.2613,0.0,0.0,0
19,20996160.0,62.456463,67.598114,62.848892,62.848892,62.848785,68.16339,68.16339,106.60513,56.159924,62.84884,0.99055165,0.7,67.781815,0.0,0.3,67.80626,0.0,0.3,67.37466,0.0,0.2625,0.0053297514,0.0053297514,0.0,29.43604,357.11966,0.0,0.0,0
21,20996280.0,62.51826,67.72545,62.842964,62.842964,62.842964,68.09196,68.09196,106.47777,56.141136,62.842964,0.9898547,0.7,67.85388,0.0,0.3,67.8636,0.0,0.3,67.59493,0.0,0.2625,1.0302277,1.0302277,0.0,27.860167,356.7224,0.0,0.0,0
23,20996400.0,62.423668,67.5679,62.822525,62.822525,62.822746,68.00413,68.00413,106.32117,56.12224,62.82264,0.9891578,0.7,67.77472,0.0,0.3,67.80252,0.0,0.3,67.32324,0.0,0.2625,-1.7146169,-1.7146169,0.0,25.94893,356.23395,0.0,0.0,0
26,20996520.0,62.44696,67.625854,62.761497,62.761497,62.761665,67.90783,67.90783,106.14947,56.10318,62.76161,0.98688734,0.7,67.77252,0.0,0.3,67.79318,0.0,0.3,67.46507,0.0,0.2625,-0.16177283,-0.16177283,0.0,23.885057,355.6984,0.0,0.0,0
27,20996640.0,62.380547,67.51819,62.71618,62.71618,62.7164,67.80721,67.80721,105.97006,56.084007,62.71629,0.9846169,0.7,67.767365,0.0,0.3,67.79582,0.0,0.3,67.231445,0.0,0.2625,-1.4591229,-1.4591229,0.0,21.766766,355.1388,0.0,0.0,0
29,20996700.0,62.381096,67.52748,62.683495,62.683495,62.68377,67.7561,67.7561,105.87893,56.074394,62.683605,0.98348165,0.7,67.74457,0.0,0.3,67.77209,0.0,0.3,67.28551,0.0,0.2625,-1.0137619,-1.0137619,0.0,20.704973,354.85455,0.0,0.0,0
31,20996760.0,62.38527,67.54247,62.6557,62.6557,62.655865,67.70469,67.70469,105.787254,56.06478,62.655807,0.9819021,0.7,67.72308,0.0,0.3,67.749725,0.0,0.3,67.33989,0.0,0.2625,-0.43296134,-0.43296134,0.0,19.647408,354.56857,0.0,0.0,0
33,20996880.0,62.33023,67.45508,62.606644,62.606644,62.606865,67.60149,67.60149,105.60324,56.0455,62.60676,0.97874314,0.7,67.7505,0.0,0.3,67.77966,0.0,0.3,67.11983,0.0,0.2625,-1.3168614,-1.3168614,0.0,17.556843,353.99463,0.0,0.0,0
35,20997000.0,62.32776,67.46623,62.554626,62.554626,62.554733,67.52545,67.52545,105.467674,56.026276,62.55468,0.97558415,0.7,67.68826,0.0,0.3,67.71782,0.0,0.3,67.217,0.0,0.2625,-0.5276044,-0.5276044,0.0,16.043198,353.57178,0.0,0.0,0
38,20997120.0,62.277935,67.388664,62.51892,62.51892,62.519085,67.47929,67.47929,105.38537,56.00705,62.519028,0.9717612,0.7,67.72693,0.0,0.3,67.75698,0.0,0.3,67.00771,0.0,0.2625,-1.2413459,-1.2413459,0.0,15.136404,353.31503,0.0,0.0,0
40,20997240.0,62.268265,67.3869,62.47992,62.47992,62.480026,67.450935,67.450935,105.3348,55.987877,62.479973,0.96793836,0.7,67.65843,0.0,0.3,67.68947,0.0,0.3,67.08313,0.0,0.2625,-0.6536024,-0.6536024,0.0,14.5830345,353.15735,0.0,0.0,0
41,20997300.0,62.247448,67.356804,62.470528,62.470528,62.47058,67.46366,67.46366,105.35749,55.978317,62.47058,0.9660269,0.7,67.678925,0.0,0.3,67.70979,0.0,0.3,66.9942,0.0,0.2625,-0.8696415,-0.8696415,0.0,14.83064,353.22803,0.0,0.0,0
43,20997360.0,62.22586,67.32373,62.463768,62.463768,62.46382,67.4926,67.4926,105.40909,55.96882,62.46382,0.96381205,0.7,67.697815,0.0,0.3,67.72858,0.0,0.3,66.90494,0.0,0.2625,-1.1279503,-1.1279503,0.0,15.396731,353.38898,0.0,0.0,0
45,20997480.0,62.20394,67.29973,62.454597,62.454597,62.45465,67.58437,67.58437,105.57273,55.949867,62.454597,0.9593824,0.7,67.63064,0.0,0.3,67.66255,0.0,0.3,66.93026,0.0,0.2625,-0.8822987,-0.8822987,0.0,17.213543,353.8994,0.0,0.0,0
47,20997600.0,62.169334,67.25161,62.45811,62.45811,62.45811,67.709625,67.709625,105.79607,55.931133,62.45811,0.9549528,0.7,67.662994,0.0,0.3,67.69447,0.0,0.3,66.7937,0.0,0.2625,-1.0466845,-1.0466845,0.0,19.748398,354.596,0.0,0.0,0
49,20997720.0,62.13797,67.2097,62.465195,62.465195,62.46514,67.8576,67.8576,106.059906,55.912567,62.465195,0.95001805,0.7,67.60278,0.0,0.3,67.63503,0.0,0.3,66.772,0.0,0.2625,-1.0511756,-1.0511756,0.0,22.8221,355.4189,0.0,0.0,0
52,20997840.0,62.109627,67.171684,62.45009,62.45009,62.450203,67.90346,67.90346,106.14167,55.89422,62.450146,0.94508326,0.7,67.62509,0.0,0.3,67.65695,0.0,0.3,66.66922,0.0,0.2625,-0.9743028,-0.9743028,0.0,23.791786,355.67404,0.0,0.0,0
54,20997900.0,62.09166,67.14543,62.43449,62.43449,62.434654,67.89853,67.89853,106.13288,55.885155,62.434547,0.94261587,0.7,67.59834,0.0,0.3,67.63052,0.0,0.3,66.642365,0.0,0.2625,-1.0527697,-1.0527697,0.0,23.68721,355.6466,0.0,0.0,0
55,20997960.0,62.074413,67.11983,62.414604,62.414604,62.414772,67.881546,67.881546,106.10259,55.876144,62.414715,0.9398433,0.7,67.57301,0.0,0.3,67.60521,0.0,0.3,66.61644,0.0,0.2625,-1.1014093,-1.1014093,0.0,23.327518,355.55215,0.0,0.0,0
57,20998080.0,62.050133,67.08714,62.36846,62.36846,62.36863,67.82268,67.82268,105.99764,55.858406,62.368515,0.9342981,0.7,67.58614,0.0,0.3,67.61784,0.0,0.3,66.53563,0.0,0.2625,-0.90871507,-0.90871507,0.0,22.089302,355.2248,0.0,0.0,0
59,20998200.0,62.013603,67.0309,62.52738,62.52738,62.523697,67.743324,67.743324,105.85615,55.84099,62.525787,0.9287529,0.7,67.540825,0.0,0.3,67.572525,0.0,0.3,66.46576,0.0,0.2625,26.435368,26.435368,0.0,20.44133,354.78348,0.0,0.0,0
61,20998320.0,61.992897,67.00359,62.900368,62.900368,62.89729,67.652954,67.652954,105.695015,55.823906,62.899048,0.923082,0.7,67.54945,0.0,0.3,67.58043,0.0,0.3,66.40166,0.0,0.2625,-1.4533823,-1.4533823,0.0,18.594105,354.28088,0.0,0.0,0
63,20998440.0,61.958946,66.95053,63.192055,63.192055,63.19156,67.55688,67.55688,105.523705,55.807262,63.191833,0.91741115,0.7,67.51259,0.0,0.3,67.54291,0.0,0.3,66.32903,0.0,0.2625,-26.73042,-26.73042,0.0,16.666307,353.74655,0.0,0.0,0
66,20998500.0,61.950157,66.93938,63.163597,63.163597,63.16096,67.52328,67.52328,105.4638,55.79908,63.162445,0.9145757,0.7,67.516815,0.0,0.3,67.54643,0.0,0.3,66.30354,0.0,0.2625,54.248295,54.248295,0.0,16.0009,353.5597,0.0,0.0,0
67,20998560.0,61.94142,66.92905,63.346245,63.346245,63.34806,67.49804,67.49804,105.41879,55.791058,63.34707,0.91337514,0.7,67.52028,0.0,0.3,67.549614,0.0,0.3,66.27822,0.0,0.2625,-32.373074,-32.373074,0.0,15.503975,353.4193,0.0,0.0,0
69,20998680.0,61.90841,66.87901,63.421776,63.421776,63.423645,67.46258,67.46258,105.35557,55.77529,63.422546,0.91097397,0.7,67.48897,0.0,0.3,67.517204,0.0,0.3,66.205826,0.0,0.2625,20.725117,20.725117,0.0,14.810819,353.22214,0.0,0.0,0
71,20998800.0,61.89259,66.86132,63.553722,63.553722,63.552788,67.50012,67.50012,105.422516,55.76002,63.553284,0.90857285,0.7,67.49628,0.0,0.3,67.52325,0.0,0.3,66.163574,0.0,0.2625,52.721413,52.721413,0.0,15.5454235,353.43088,0.0,0.0,0
73,20998920.0,61.860786,66.813805,63.756584,63.756584,63.75329,67.58922,67.58922,105.581375,55.745132,63.755104,0.9061137,0.7,67.46859,0.0,0.3,67.49413,0.0,0.3,66.09267,0.0,0.2625,48.11269,48.11269,0.0,17.312218,353.92642,0.0,0.0,0
75,20999040.0,61.846558,66.79913,63.972244,63.972244,63.96873,67.712715,67.712715,105.80157,55.730415,63.97071,0.90365446,0.7,67.47606,0.0,0.3,67.50029,0.0,0.3,66.05652,0.0,0.2625,6.037756,6.037756,0.0,19.813368,354.6132,0.0,0.0,0
77,20999100.0,61.831123,66.77645,63.827614,63.827614,63.82926,67.78376,67.78376,105.92825,55.72316,63.828323,0.9024249,0.7,67.4626,0.0,0.3,67.48633,0.0,0.3,66.02153,0.0,0.2625,30.282282,30.282282,0.0,21.279852,355.00836,0.0,0.0,0
80,20999160.0,61.81585,66.753815,64.11199,64.11199,64.11101,67.859474,67.859474,106.06325,55.71591,64.1116,0.9011358,0.7,67.45079,0.0,0.3,67.47337,0.0,0.3,65.98779,0.0,0.2625,-45.6916,-45.6916,0.0,22.863966,355.42938,0.0,0.0,0
81,20999280.0,61.8036,66.741455,64.12677,64.12677,64.12897,67.90452,67.90452,106.143555,55.70163,64.12776,0.8985577,0.7,67.45854,0.0,0.3,67.47969,0.0,0.3,65.95599,0.0,0.2625,-57.62178,-57.62178,0.0,23.816795,355.67996,0.0,0.0,0
83,20999400.0,61.775036,66.69795,64.063324,64.063324,64.06679,67.88209,67.88209,106.10358,55.68751,64.064865,0.8959796,0.7,67.43465,0.0,0.3,67.45398,0.0,0.3,65.889084,0.0,0.2625,-11.21712,-11.21712,0.0,23.342009,355.55527,0.0,0.0,0
85,20999520.0,61.7646,66.6873,64.03558,64.03558,64.03706,67.82294,67.82294,105.9981,55.673615,64.03619,0.8934489,0.7,67.44266,0.0,0.3,67.4604,0.0,0.3,65.86035,0.0,0.2625,33.98464,33.98464,0.0,22.097635,355.22626,0.0,0.0,0
87,20999640.0,61.73735,66.64528,64.09007,64.09007,64.08887,67.74341,67.74341,105.8563,55.659935,64.08952,0.8909182,0.7,67.419754,0.0,0.3,67.43558,0.0,0.3,65.79526,0.0,0.2625,48.583088,48.583088,0.0,20.446136,354.78397,0.0,0.0,0
89,20999700.0,61.732796,66.64077,64.29799,64.29799,64.30002,67.699135,67.699135,105.77737,55.653122,64.29892,0.88965285,0.7,67.424866,0.0,0.3,67.43959,0.0,0.3,65.7829,0.0,0.2625,-60.644966,-60.644966,0.0,19.537289,354.53778,0.0,0.0,0
92,20999760.0,61.72818,66.636154,64.194275,64.194275,64.19153,67.65293,67.65293,105.69498,55.646423,64.19307,0.8884449,0.7,67.42816,0.0,0.3,67.44238,0.0,0.3,65.76928,0.0,0.2625,42.231594,42.231594,0.0,18.596905,354.28082,0.0,0.0,0
94,20999880.0,61.701977,66.595505,64.3031,64.3031,64.30008,67.55679,67.55679,105.52356,55.63313,64.30178,0.88602906,0.7,67.40613,0.0,0.3,67.41833,0.0,0.3,65.70611,0.0,0.2625,19.887432,19.887432,0.0,16.667965,353.74612,0.0,0.0,0
95,21000000.0,61.693626,66.58776,64.38687,64.38687,64.38473,67.49791,67.49791,105.41857,55.620003,64.38594,0.8836132,0.7,67.41498,0.0,0.3,67.42547,0.0,0.3,65.68249,0.0,0.2625,-16.738852,-16.738852,0.0,15.504998,353.41864,0.0,0.0,0
97,21000120.0,61.667862,66.54826,64.41472,64.41472,64.414505,67.46243,67.46243,105.355316,55.607094,64.41461,0.8812293,0.7,67.393555,0.0,0.3,67.4019,0.0,0.3,65.62108,0.0,0.2625,-46.812195,-46.812195,0.0,14.811476,353.2214,0.0,0.0,0
99,21000240.0,61.659405,66.5414,64.386536,64.386536,64.38846,67.49997,67.49997,105.42224,55.594402,64.38742,0.8788453,0.7,67.40279,0.0,0.3,67.40938,0.0,0.3,65.59932,0.0,0.2625,-48.118084,-48.118084,0.0,15.54588,353.43008,0.0,0.0,0
101,21000300.0,61.64677,66.52196,64.30777,64.30777,64.30551,67.53939,67.53939,105.49252,55.588142,64.30678,0.87765324,0.7,67.39119,0.0,0.3,67.397064,0.0,0.3,65.568504,0.0,0.2625,31.02112,31.02112,0.0,16.323723,353.64932,0.0,0.0,0
103,21000360.0,61.63386,66.50278,64.3254,64.3254,64.32815,67.58906,67.58906,105.581085,55.581932,64.326614,0.87642473,0.7,67.38168,0.0,0.3,67.38603,0.0,0.3,65.53934,0.0,0.2625,-19.12462,-19.12462,0.0,17.312578,353.92557,0.0,0.0,0
105,21000480.0,61.626007,66.496796,64.278824,64.278824,64.28063,67.71254,67.71254,105.80126,55.569626,64.27965,0.87396765,0.7,67.39119,0.0,0.3,67.393555,0.0,0.3,65.519066,0.0,0.2625,12.03876,12.03876,0.0,19.813631,354.61227,0.0,0.0,0
108,21000600.0,61.60019,66.45862,64.277664,64.277664,64.27761,67.85931,67.85931,106.06294,55.557487,64.27761,0.8715105,0.7,67.37026,0.0,0.3,67.37042,0.0,0.3,65.46034,0.0,0.2625,29.557055,29.557055,0.0,22.864174,355.4285,0.0,0.0,0
109,21000720.0,61.593323,66.45345,64.322655,64.322655,64.32123,67.904335,67.904335,106.14324,55.545624,64.32199,0.86893666,0.7,67.379654,0.0,0.3,67.37807,0.0,0.3,65.44156,0.0,0.2625,30.489883,30.489883,0.0,23.816954,355.67902,0.0,0.0,0
111,21000840.0,61.569374,66.416214,64.38132,64.38132,64.379395,67.88191,67.88191,106.10326,55.53392,64.38049,0.8663628,0.7,67.35895,0.0,0.3,67.3551,0.0,0.3,65.384094,0.0,0.2625,18.413782,18.413782,0.0,23.342146,355.55432,0.0,0.0,0
113,21000900.0,61.566788,66.41423,64.33705,64.33705,64.338974,67.8557,67.8557,106.05651,55.528152,64.337875,0.8650759,0.7,67.364655,0.0,0.3,67.359604,0.0,0.3,65.37597,0.0,0.2625,-0.5694059,-0.5694059,0.0,22.78904,355.4085,0.0,0.0,0
115,21000960.0,61.56388,66.41193,64.42851,64.42851,64.427025,67.82275,67.82275,105.99777,55.522385,64.42785,0.8638406,0.7,67.3685,0.0,0.3,67.36296,0.0,0.3,65.366684,0.0,0.2625,-1.9234353,-1.9234353,0.0,22.097757,355.22528,0.0,0.0,0
117,21001080.0,61.540863,66.3755,64.44466,64.44466,64.44417,67.74323,67.74323,105.85597,55.511124,64.44444,0.86136997,0.7,67.34807,0.0,0.3,67.34021,0.0,0.3,65.31044,0.0,0.2625,-19.990896,-19.990896,0.0,20.446249,354.78305,0.0,0.0,0
120,21001200.0,61.536194,66.371994,64.43054,64.43054,64.431145,67.65275,67.65275,105.69464,55.50003,64.43082,0.8588994,0.7,67.35785,0.0,0.3,67.348175,0.0,0.3,65.29428,0.0,0.2625,-24.227755,-24.227755,0.0,18.597013,354.27985,0.0,0.0,0
121,21001320.0,61.51378,66.336174,64.40198,64.40198,64.403076,67.55661,67.55661,105.52324,55.489098,64.402466,0.85651934,0.7,67.337524,0.0,0.3,67.32561,0.0,0.3,65.23903,0.0,0.2625,-15.920206,-15.920206,0.0,16.668072,353.7452,0.0,0.0,0
123,21001440.0,61.509605,66.33331,64.37901,64.37901,64.38006,67.49772,67.49772,105.418236,55.478386,64.37951,0.85413927,0.7,67.34741,0.0,0.3,67.33368,0.0,0.3,65.22397,0.0,0.2625,-5.1108265,-5.1108265,0.0,15.505107,353.4177,0.0,0.0,0
125,21001500.0,61.498344,66.31552,64.40692,64.40692,64.40604,67.47789,67.47789,105.38288,55.473114,64.40654,0.85294926,0.7,67.336426,0.0,0.3,67.32187,0.0,0.3,65.19623,0.0,0.2625,2.8288066,2.8288066,0.0,15.1166725,353.3074,0.0,0.0,0
127,21001560.0,61.487083,66.29788,64.367035,64.367035,64.3677,67.46226,67.46226,105.355,55.467896,64.36731,0.8517672,0.7,67.3273,0.0,0.3,67.31121,0.0,0.3,65.169754,0.0,0.2625,2.7709117,2.7709117,0.0,14.81159,353.22046,0.0,0.0,0
129,21001680.0,61.482414,66.2953,64.36726,64.36726,64.36754,67.49978,67.49978,105.421906,55.457623,64.36737,0.8494031,0.7,67.3373,0.0,0.3,67.3194,0.0,0.3,65.15575,0.0,0.2625,7.051203,7.051203,0.0,15.546006,353.42914,0.0,0.0,0
131,21001800.0,61.459785,66.260315,64.374725,64.374725,64.374565,67.58888,67.58888,105.58078,55.447517,64.37468,0.84703904,0.7,67.31731,0.0,0.3,67.29704,0.0,0.3,65.10246,0.0,0.2625,8.120719,8.120719,0.0,17.31269,353.92462,0.0,0.0,0
134,21001920.0,61.455116,66.25817,64.38759,64.38759,64.3872,67.712364,67.712364,105.80095,55.43763,64.38742,0.84457886,0.7,67.327415,0.0,0.3,67.30528,0.0,0.3,65.0895,0.0,0.2625,6.578345,6.578345,0.0,19.813759,354.6114,0.0,0.0,0
135,21002040.0,61.432373,66.22351,64.40176,64.40176,64.40132,67.85914,67.85914,106.062645,55.427902,64.401596,0.8421186,0.7,67.30742,0.0,0.3,67.282974,0.0,0.3,65.037094,0.0,0.2625,2.582802,2.582802,0.0,22.864328,355.4276,0.0,0.0,0
137,21002100.0,61.430725,66.22279,64.389175,64.389175,64.38956,67.8936,67.8936,106.1241,55.423126,64.38934,0.84088856,0.7,67.31341,0.0,0.3,67.28764,0.0,0.3,65.03155,0.0,0.2625,-0.48347205,-0.48347205,0.0,23.592817,355.61935,0.0,0.0,0
139,21002160.0,61.42875,66.22192,64.41022,64.41022,64.40988,67.90417,67.90417,106.14295,55.418404,64.41005,0.8396138,0.7,67.31753,0.0,0.3,67.29132,0.0,0.3,65.02507,0.0,0.2625,-1.4655936,-1.4655936,0.0,23.817142,355.67816,0.0,0.0,0
141,21002280.0,61.407654,66.18791,64.40945,64.40945,64.40939,67.88175,67.88175,106.102974,55.40912,64.40939,0.8370643,0.7,67.29759,0.0,0.3,67.26903,0.0,0.3,64.973434,0.0,0.2625,-3.7673397,-3.7673397,0.0,23.342337,355.5535,0.0,0.0,0
143,21002400.0,61.405346,66.18698,64.40521,64.40521,64.40533,67.8226,67.8226,105.9975,55.4,64.40527,0.8345148,0.7,67.3078,0.0,0.3,67.27743,0.0,0.3,64.96228,0.0,0.2625,-3.8502643,-3.8502643,0.0,22.097961,355.22452,0.0,0.0,0
146,21002520.0,61.38502,66.15347,64.39841,64.39841,64.398575,67.74308,67.74308,105.855705,55.391098,64.39846,0.8320949,0.7,67.28798,0.0,0.3,67.255295,0.0,0.3,64.91147,0.0,0.2625,-2.501238,-2.501238,0.0,20.446453,354.7823,0.0,0.0,0
148,21002640.0,61.383263,66.15298,64.39418,64.39418,64.39434,67.652596,67.652596,105.69439,55.382423,64.39429,0.829675,0.7,67.29825,0.0,0.3,67.26381,0.0,0.3,64.90114,0.0,0.2625,-1.0154449,-1.0154449,0.0,18.597223,354.27908,0.0,0.0,0
149,21002700.0,61.37343,66.136444,64.39374,64.39374,64.39357,67.60501,67.60501,105.60953,55.378136,64.39363,0.8284651,0.7,67.287476,0.0,0.3,67.25227,0.0,0.3,64.87554,0.0,0.2625,1.9889785,1.9889785,0.0,17.637682,354.0144,0.0,0.0,0
151,21002760.0,61.363434,66.1199,64.39072,64.39072,64.390884,67.55647,67.55647,105.52298,55.37391,64.39077,0.8272932,0.7,67.27853,0.0,0.3,67.24172,0.0,0.3,64.8511,0.0,0.2625,0.12104975,0.12104975,0.0,16.668287,353.74448,0.0,0.0,0
153,21002880.0,61.36184,66.11986,64.39038,64.39038,64.390495,67.4976,67.4976,105.41801,55.365612,64.39044,0.82494956,0.7,67.28896,0.0,0.3,67.25035,0.0,0.3,64.84154,0.0,0.2625,0.6648306,0.6648306,0.0,15.505329,353.41702,0.0,0.0,0
155,21003000.0,61.341957,66.08706,64.39022,64.39022,64.390274,67.46213,67.46213,105.354774,55.357536,64.390274,0.82260585,0.7,67.26935,0.0,0.3,67.22838,0.0,0.3,64.792206,0.0,0.2625,0.8522892,0.8522892,0.0,14.811814,353.21976,0.0,0.0,0
157,21003120.0,61.340034,66.08717,64.39281,64.39281,64.39281,67.499664,67.499664,105.421684,55.349625,64.39281,0.82025653,0.7,67.27985,0.0,0.3,67.23711,0.0,0.3,64.78348,0.0,0.2625,0.5484341,0.5484341,0.0,15.546256,353.42847,0.0,0.0,0
160,21003240.0,61.319595,66.054535,64.39505,64.39505,64.39505,67.58876,67.58876,105.58057,55.341934,64.39505,0.8179072,0.7,67.260345,0.0,0.3,67.21524,0.0,0.3,64.73486,0.0,0.2625,0.136008,0.136008,0.0,17.312943,353.924,0.0,0.0,0
162,21003300.0,61.31877,66.05481,64.40105,64.40105,64.40105,67.64697,67.64697,105.68435,55.338146,64.40105,0.8167326,0.7,67.266495,0.0,0.3,67.22014,0.0,0.3,64.731346,0.0,0.2625,-1.9557052,-1.9557052,0.0,18.484364,354.24774,0.0,0.0,0
163,21003360.0,61.317398,66.05487,64.39851,64.39851,64.39851,67.71225,67.71225,105.80074,55.33441,64.39851,0.815501,0.7,67.27089,0.0,0.3,67.22403,0.0,0.3,64.7269,0.0,0.2625,-0.33902076,-0.33902076,0.0,19.814041,354.61078,0.0,0.0,0
165,21003480.0,61.296967,66.0224,64.400604,64.400604,64.400604,67.859024,67.859024,106.062454,55.327103,64.400604,0.81303775,0.7,67.251335,0.0,0.3,67.202225,0.0,0.3,64.679,0.0,0.2625,-0.7574605,-0.7574605,0.0,22.864635,355.42706,0.0,0.0,0
167,21003600.0,61.295757,66.02318,64.40121,64.40121,64.40115,67.90407,67.90407,106.14277,55.32002,64.40115,0.81057453,0.7,67.261826,0.0,0.3,67.21101,0.0,0.3,64.67163,0.0,0.2625,-0.58355224,-0.58355224,0.0,23.817446,355.67764,0.0,0.0,0
169,21003720.0,61.27697,65.99132,64.39868,64.39868,64.39868,67.88166,67.88166,106.10281,55.313095,64.39868,0.8080613,0.7,67.242325,0.0,0.3,67.18926,0.0,0.3,64.62439,0.0,0.2625,-0.19011213,-0.19011213,0.0,23.3427,355.553,0.0,0.0,0
171,21003840.0,61.277023,65.99258,64.39736,64.39736,64.39736,67.8225,67.8225,105.99734,55.306396,64.39736,0.8055481,0.7,67.25293,0.0,0.3,67.198105,0.0,0.3,64.61769,0.0,0.2625,0.10612456,0.10612456,0.0,22.098324,355.22406,0.0,0.0,0
174,21003900.0,61.26818,65.97692,64.3945,64.3945,64.3945,67.784584,67.784584,105.92972,55.303154,64.3945,0.8042915,0.7,67.24227,0.0,0.3,67.18679,0.0,0.3,64.593796,0.0,0.2625,1.0629328,1.0629328,0.0,21.307629,355.0131,0.0,0.0,0
175,21003960.0,61.259064,65.96121,64.395004,64.395004,64.395004,67.743,67.743,105.85557,55.29991,64.395004,0.8031057,0.7,67.23348,0.0,0.3,67.17647,0.0,0.3,64.571,0.0,0.2625,0.38661623,0.38661623,0.0,20.446829,354.78186,0.0,0.0,0
177,21004080.0,61.259666,65.96286,64.39429,64.39429,64.39434,67.65252,67.65252,105.694244,55.293594,64.39429,0.8007341,0.7,67.24414,0.0,0.3,67.18542,0.0,0.3,64.56496,0.0,0.2625,0.53138644,0.53138644,0.0,18.597593,354.27866,0.0,0.0,0
179,21004200.0,61.2422,65.93182,64.39258,64.39258,64.39258,67.5564,67.5564,105.52286,55.2875,64.39258,0.7983625,0.7,67.22481,0.0,0.3,67.16383,0.0,0.3,64.518814,0.0,0.2625,0.6672031,0.6672031,0.0,16.668653,353.74408,0.0,0.0,0
181,21004320.0,61.242966,65.93375,64.39324,64.39324,64.39324,67.49752,67.49752,105.417885,55.281624,64.39324,0.79605144,0.7,67.235565,0.0,0.3,67.1729,0.0,0.3,64.51338,0.0,0.2625,0.48003614,0.48003614,0.0,15.505703,353.41663,0.0,0.0,0
183,21004440.0,61.22528,65.90292,64.39302,64.39302,64.39302,67.46207,67.46207,105.35465,55.27591,64.39302,0.7937404,0.7,67.21629,0.0,0.3,67.151474,0.0,0.3,64.467834,0.0,0.2625,0.34794226,0.34794226,0.0,14.812199,353.21942,0.0,0.0,0
185,21004500.0,61.22583,65.90408,64.39725,64.39725,64.3972,67.47246,67.47246,105.37319,55.273163,64.3972,0.79258484,0.7,67.22261,0.0,0.3,67.156525,0.0,0.3,64.46591,0.0,0.2625,-0.7735871,-0.7735871,0.0,15.015128,353.27725,0.0,0.0,0
188,21004560.0,61.22572,65.90496,64.39555,64.39555,64.39555,67.499596,67.499596,105.421585,55.270416,64.39555,0.7914155,0.7,67.22711,0.0,0.3,67.16058,0.0,0.3,64.463005,0.0,0.2625,-0.17337401,-0.17337401,0.0,15.546657,353.42816,0.0,0.0,0
189,21004680.0,61.20748,65.874146,64.39725,64.39725,64.39725,67.58871,67.58871,105.580475,55.265087,64.39725,0.78907686,0.7,67.20794,0.0,0.3,67.13922,0.0,0.3,64.418015,0.0,0.2625,-0.5801864,-0.5801864,0.0,17.313387,353.92374,0.0,0.0,0
191,21004800.0,61.207592,65.876236,64.40022,64.40022,64.40022,67.712204,67.712204,105.80066,55.260033,64.40022,0.7867382,0.7,67.218765,0.0,0.3,67.14845,0.0,0.3,64.41379,0.0,0.2625,-0.9369785,-0.9369785,0.0,19.814533,354.6105,0.0,0.0,0
193,21004920.0,61.1893,65.84552,64.4017,64.4017,64.40164,67.85898,67.85898,106.06237,55.25509,64.40164,0.7842786,0.7,67.199585,0.0,0.3,67.127075,0.0,0.3,64.36935,0.0,0.2625,-1.1572056,-1.1572056,0.0,22.865166,355.42685,0.0,0.0,0
195,21005040.0,61.190506,65.84805,64.40164,64.40164,64.40164,67.90403,67.90403,106.14269,55.25042,64.40164,0.78181887,0.7,67.21036,0.0,0.3,67.13637,0.0,0.3,64.36566,0.0,0.2625,-0.64463043,-0.64463043,0.0,23.817987,355.6774,0.0,0.0,0
197,21005100.0,61.182323,65.833,64.39714,64.39714,64.39714,67.89882,67.89882,106.1334,55.248116,64.39714,0.78058904,0.7,67.199814,0.0,0.3,67.12521,0.0,0.3,64.34314,0.0,0.2625,0.73941076,0.73941076,0.0,23.707537,355.64844,0.0,0.0,0
200,21005160.0,61.17392,65.81795,64.39885,64.39885,64.39885,67.881615,67.881615,106.10274,55.24592,64.39885,0.7793592,0.7,67.19113,0.0,0.3,67.11505,0.0,0.3,64.32172,0.0,0.2625,-0.07510611,-0.07510611,0.0,23.34325,355.55283,0.0,0.0,0
202,21005280.0,61.17639,65.82097,64.39764,64.39764,64.39764,67.822464,67.822464,105.99727,55.24163,64.39764,0.7768996,0.7,67.20201,0.0,0.3,67.12433,0.0,0.3,64.318535,0.0,0.2625,0.24881922,0.24881922,0.0,22.098867,355.22382,0.0,0.0,0
203,21005400.0,61.160683,65.79125,64.395386,64.395386,64.395386,67.74295,67.74295,105.8555,55.23751,64.395386,0.7744399,0.7,67.18283,0.0,0.3,67.103134,0.0,0.3,64.275085,0.0,0.2625,0.50247,0.50247,0.0,20.447361,354.78165,0.0,0.0,0
205,21005520.0,61.163647,65.7946,64.394775,64.394775,64.394775,67.65249,67.65249,105.69418,55.233612,64.394775,0.7721142,0.7,67.19377,0.0,0.3,67.11252,0.0,0.3,64.27234,0.0,0.2625,0.6077966,0.6077966,0.0,18.59812,354.2785,0.0,0.0,0
207,21005640.0,61.148376,65.76516,64.39302,64.39302,64.39308,67.55636,67.55636,105.522804,55.22993,64.39302,0.7697885,0.7,67.174706,0.0,0.3,67.09137,0.0,0.3,64.229324,0.0,0.2625,0.712033,0.712033,0.0,16.669174,353.74393,0.0,0.0,0
209,21005700.0,61.150246,65.76708,64.39456,64.39456,64.39456,67.52274,67.52274,105.46285,55.22812,64.39456,0.7686257,0.7,67.18114,0.0,0.3,67.09659,0.0,0.3,64.22872,0.0,0.2625,0.35080314,0.35080314,0.0,16.003408,353.55692,0.0,0.0,0
211,21005760.0,61.151505,65.76873,64.393845,64.393845,64.393845,67.49749,67.49749,105.41782,55.226418,64.393845,0.76748824,0.7,67.18569,0.0,0.3,67.10082,0.0,0.3,64.22707,0.0,0.2625,0.461099,0.461099,0.0,15.506224,353.41647,0.0,0.0,0
213,21005880.0,61.13607,65.739456,64.39368,64.39368,64.39368,67.462036,67.462036,105.3546,55.22312,64.39368,0.7652134,0.7,67.16674,0.0,0.3,67.079834,0.0,0.3,64.184555,0.0,0.2625,0.30625042,0.30625042,0.0,14.81273,353.21927,0.0,0.0,0
216,21006000.0,61.138763,65.74303,64.39638,64.39638,64.39638,67.49957,67.49957,105.42154,55.219986,64.39638,0.76293856,0.7,67.17778,0.0,0.3,67.0894,0.0,0.3,64.1828,0.0,0.2625,-0.26624525,-0.26624525,0.0,15.547236,353.428,0.0,0.0,0
218,21006120.0,61.12256,65.713524,64.398186,64.398186,64.398186,67.58869,67.58869,105.58044,55.217297,64.398186,0.76061124,0.7,67.15883,0.0,0.3,67.06841,0.0,0.3,64.14072,0.0,0.2625,-0.6881834,-0.6881834,0.0,17.314013,353.9236,0.0,0.0,0
219,21006240.0,61.124535,65.71677,64.40121,64.40121,64.40121,67.7122,67.7122,105.80065,55.215157,64.40121,0.758284,0.7,67.169876,0.0,0.3,67.078026,0.0,0.3,64.13946,0.0,0.2625,-1.039949,-1.039949,0.0,19.815216,354.6105,0.0,0.0,0
221,21006300.0,61.11624,65.70183,64.402855,64.402855,64.402855,67.783264,67.783264,105.92736,55.214275,64.402855,0.7571203,0.7,67.159485,0.0,0.3,67.06709,0.0,0.3,64.11809,0.0,0.2625,-1.4451928,-1.4451928,0.0,21.28173,355.0057,0.0,0.0,0
223,21006360.0,61.107616,65.68677,64.40258,64.40258,64.40258,67.85899,67.85899,106.06241,55.21351,64.40258,0.75589615,0.7,67.150925,0.0,0.3,67.0571,0.0,0.3,64.09787,0.0,0.2625,-1.2420156,-1.2420156,0.0,22.865885,355.4269,0.0,0.0,0
225,21006480.0,61.109978,65.68979,64.40225,64.40225,64.40225,67.904076,67.904076,106.14278,55.21241,64.40225,0.7534478,0.7,67.16185,0.0,0.3,67.066765,0.0,0.3,64.097046,0.0,0.2625,-0.60276073,-0.60276073,0.0,23.818756,355.67767,0.0,0.0,0
227,21006600.0,61.09416,65.65985,64.399284,64.399284,64.399284,67.88171,67.88171,106.10289,55.211693,64.399284,0.75099945,0.7,67.142845,0.0,0.3,67.04584,0.0,0.3,64.05585,0.0,0.2625,0.0003699107,0.0003699107,0.0,23.344036,355.55325,0.0,0.0,0
229,21006720.0,61.096962,65.66271,64.398026,64.398026,64.398026,67.8226,67.8226,105.9975,55.211365,64.398026,0.74859047,0.7,67.15372,0.0,0.3,67.05556,0.0,0.3,64.05541,0.0,0.2625,0.32766885,0.32766885,0.0,22.099686,355.22452,0.0,0.0,0
232,21006840.0,61.08103,65.63245,64.39555,64.39555,64.3956,67.74314,67.74314,105.85583,55.21142,64.39555,0.7461815,0.7,67.13466,0.0,0.3,67.03468,0.0,0.3,64.01454,0.0,0.2625,0.56416833,0.56416833,0.0,20.448215,354.7826,0.0,0.0,0
233,21006900.0,61.08251,65.63382,64.39434,64.39434,64.39434,67.6989,67.6989,105.77695,55.211586,64.39434,0.744977,0.7,67.140976,0.0,0.3,67.04007,0.0,0.3,64.014984,0.0,0.2625,0.9624353,0.9624353,0.0,19.539385,354.53656,0.0,0.0,0
235,21006960.0,61.083447,65.63492,64.39489,64.39489,64.39489,67.65273,67.65273,105.694626,55.211803,64.39489,0.7438259,0.7,67.14554,0.0,0.3,67.044464,0.0,0.3,64.014435,0.0,0.2625,0.65888,0.65888,0.0,18.599014,354.2798,0.0,0.0,0
237,21007080.0,61.067078,65.60426,64.392914,64.392914,64.392914,67.55669,67.55669,105.52336,55.212463,64.392914,0.74152374,0.7,67.12642,0.0,0.3,67.0237,0.0,0.3,63.97395,0.0,0.2625,0.74797255,0.74797255,0.0,16.670107,353.74554,0.0,0.0,0
239,21007200.0,61.068504,65.606186,64.39368,64.39368,64.39368,67.497894,67.497894,105.41853,55.21334,64.39368,0.7392215,0.7,67.13724,0.0,0.3,67.033585,0.0,0.3,63.974167,0.0,0.2625,0.4679277,0.4679277,0.0,15.507229,353.41858,0.0,0.0,0
241,21007320.0,61.051147,65.57504,64.39336,64.39336,64.39336,67.46252,67.46252,105.35546,55.21444,64.39336,0.73693603,0.7,67.11801,0.0,0.3,67.01293,0.0,0.3,63.934013,0.0,0.2625,0.29185227,0.29185227,0.0,14.813815,353.22177,0.0,0.0,0
243,21007440.0,61.051476,65.576416,64.39615,64.39615,64.39615,67.50015,67.50015,105.42257,55.215706,64.39615,0.7346505,0.7,67.12884,0.0,0.3,67.02282,0.0,0.3,63.934616,0.0,0.2625,-0.3263356,-0.3263356,0.0,15.548462,353.43106,0.0,0.0,0
246,21007500.0,61.042084,65.560486,64.39879,64.39879,64.39879,67.539635,67.539635,105.492966,55.216362,64.39879,0.73350775,0.7,67.118286,0.0,0.3,67.012054,0.0,0.3,63.914185,0.0,0.2625,-0.9889426,-0.9889426,0.0,16.32638,353.6506,0.0,0.0,0
247,21007560.0,61.03291,65.54466,64.39791,64.39791,64.39791,67.58936,67.58936,105.581635,55.21708,64.39791,0.7323226,0.7,67.10945,0.0,0.3,67.00222,0.0,0.3,63.894848,0.0,0.2625,-0.7692428,-0.7692428,0.0,17.315407,353.92715,0.0,0.0,0
249,21007680.0,61.032303,65.54559,64.40093,64.40093,64.40093,67.71297,67.71297,105.80202,55.218506,64.40093,0.7299523,0.7,67.12005,0.0,0.3,67.01222,0.0,0.3,63.895782,0.0,0.2625,-1.111905,-1.111905,0.0,19.816816,354.61453,0.0,0.0,0
251,21007800.0,61.013626,65.513794,64.402306,64.402306,64.402306,67.85985,67.85985,106.06391,55.219986,64.402306,0.727582,0.7,67.100494,0.0,0.3,66.99162,0.0,0.3,63.856396,0.0,0.2625,-1.2943908,-1.2943908,0.0,22.867739,355.43137,0.0,0.0,0
253,21007920.0,61.013626,65.51467,64.4017,64.4017,64.4017,67.90501,67.90501,106.144424,55.221527,64.4017,0.72508943,0.7,67.11087,0.0,0.3,67.00162,0.0,0.3,63.85766,0.0,0.2625,-0.5404255,-0.5404255,0.0,23.820702,355.6825,0.0,0.0,0
255,21008040.0,60.99638,65.4832,64.39851,64.39851,64.39851,67.88269,67.88269,106.104645,55.222954,64.39851,0.7225969,0.7,67.091095,0.0,0.3,66.98107,0.0,0.3,63.818604,0.0,0.2625,0.101988085,0.101988085,0.0,23.345987,355.55838,0.0,0.0,0
258,21008100.0,60.99693,65.48375,64.395935,64.395935,64.395935,67.85653,67.85653,106.058,55.22367,64.395935,0.72135055,0.7,67.09698,0.0,0.3,66.986565,0.0,0.3,63.819866,0.0,0.2625,0.8051316,0.8051316,0.0,22.792942,355.41287,0.0,0.0,0
260,21008160.0,60.997368,65.484344,64.39714,64.39714,64.39714,67.823654,67.823654,105.99937,55.224327,64.39714,0.72015214,0.7,67.10137,0.0,0.3,66.99107,0.0,0.3,63.82014,0.0,0.2625,0.434927,0.434927,0.0,22.101688,355.22998,0.0,0.0,0
261,21008280.0,60.980614,65.453094,64.394615,64.394615,64.394615,67.74423,67.74423,105.85776,55.225594,64.394615,0.71775526,0.7,67.0816,0.0,0.3,66.97058,0.0,0.3,63.781357,0.0,0.2625,0.6604598,0.6604598,0.0,20.450214,354.78827,0.0,0.0,0
263,21008400.0,60.982315,65.45468,64.39395,64.39395,64.39395,67.65386,67.65386,105.69662,55.226692,64.39395,0.7153584,0.7,67.09187,0.0,0.3,66.98068,0.0,0.3,63.783173,0.0,0.2625,0.7365264,0.7365264,0.0,18.601007,354.2856,0.0,0.0,0
265,21008520.0,60.96611,65.42381,64.39198,64.39198,64.39198,67.55782,67.55782,105.525375,55.22757,64.39198,0.71304876,0.7,67.0721,0.0,0.3,66.96025,0.0,0.3,63.744667,0.0,0.2625,0.8092145,0.8092145,0.0,16.67207,353.75146,0.0,0.0,0
267,21008640.0,60.968365,65.42596,64.39302,64.39302,64.39302,67.49903,67.49903,105.420555,55.228226,64.39302,0.71073914,0.7,67.08237,0.0,0.3,66.97041,0.0,0.3,63.74675,0.0,0.2625,0.47373617,0.47373617,0.0,15.509198,353.4245,0.0,0.0,0
269,21008700.0,60.960564,65.410904,64.393906,64.393906,64.393906,67.47924,67.47924,105.38527,55.228447,64.393906,0.70958436,0.7,67.07176,0.0,0.3,66.95976,0.0,0.3,63.72709,0.0,0.2625,0.14430894,0.14430894,0.0,15.120828,353.31442,0.0,0.0,0
272,21008760.0,60.952652,65.39569,64.392914,64.392914,64.392914,67.463646,67.463646,105.35746,55.228615,64.392914,0.7084389,0.7,67.06259,0.0,0.3,66.95009,0.0,0.3,63.70852,0.0,0.2625,0.27710897,0.27710897,0.0,14.815812,353.22766,0.0,0.0,0
274,21008880.0,60.955345,65.398544,64.39615,64.39615,64.39615,67.50126,67.50126,105.42452,55.22867,64.39615,0.70614785,0.7,67.07292,0.0,0.3,66.96036,0.0,0.3,63.71099,0.0,0.2625,-0.39519116,-0.39519116,0.0,15.550557,353.43674,0.0,0.0,0
275,21009000.0,60.940018,65.36905,64.39824,64.39824,64.39824,67.59043,67.59043,105.58352,55.22834,64.39824,0.7038569,0.7,67.05315,0.0,0.3,66.94003,0.0,0.3,63.67314,0.0,0.2625,-0.8421906,-0.8421906,0.0,17.317663,353.93268,0.0,0.0,0
277,21009120.0,60.94348,65.37273,64.4017,64.4017,64.4017,67.713974,67.713974,105.8038,55.227623,64.4017,0.7014827,0.7,67.06347,0.0,0.3,66.95036,0.0,0.3,63.675945,0.0,0.2625,-1.1750075,-1.1750075,0.0,19.819176,354.61975,0.0,0.0,0
279,21009240.0,60.928925,65.344055,64.40329,64.40329,64.40329,67.860794,67.860794,106.06559,55.22647,64.40329,0.6991085,0.7,67.04369,0.0,0.3,66.9301,0.0,0.3,63.638428,0.0,0.2625,-1.34943,-1.34943,0.0,22.870167,355.43628,0.0,0.0,0
281,21009300.0,60.93107,65.346146,64.398575,64.398575,64.398575,67.89529,67.89529,106.12708,55.225754,64.398575,0.6979214,0.7,67.04946,0.0,0.3,66.93575,0.0,0.3,63.640514,0.0,0.2625,0.44243798,0.44243798,0.0,23.598742,355.6281,0.0,0.0,0
283,21009360.0,60.933647,65.34862,64.40263,64.40263,64.40263,67.905876,67.905876,106.14596,55.224876,64.40263,0.69669765,0.7,67.05397,0.0,0.3,66.94037,0.0,0.3,63.641556,0.0,0.2625,-0.46912158,-0.46912158,0.0,23.823088,355.68698,0.0,0.0,0
285,21009480.0,60.92079,65.320816,64.3994,64.3994,64.3994,67.88348,67.88348,106.10602,55.222733,64.3994,0.69425005,0.7,67.034195,0.0,0.3,66.92015,0.0,0.3,63.60437,0.0,0.2625,0.20061257,0.20061257,0.0,23.348236,355.56244,0.0,0.0,0
288,21009600.0,60.92695,65.326256,64.39813,64.39813,64.39807,67.82433,67.82433,106.000565,55.219986,64.39813,0.6918025,0.7,67.04457,0.0,0.3,66.93048,0.0,0.3,63.607773,0.0,0.2625,0.5358086,0.5358086,0.0,22.103779,355.23352,0.0,0.0,0
289,21009720.0,60.914864,65.29934,64.3956,64.3956,64.3956,67.74483,67.74483,105.858795,55.21669,64.3956,0.68949956,0.7,67.0249,0.0,0.3,66.91026,0.0,0.3,63.57081,0.0,0.2625,0.73728275,0.73728275,0.0,20.452156,354.79132,0.0,0.0,0
291,21009840.0,60.9214,65.3055,64.39511,64.39511,64.39511,67.65435,67.65435,105.69749,55.212845,64.39511,0.68719655,0.7,67.03534,0.0,0.3,66.9207,0.0,0.3,63.574486,0.0,0.2625,0.7944101,0.7944101,0.0,18.602804,354.28818,0.0,0.0,0
293,21009900.0,60.91552,65.29231,64.39418,64.39418,64.394226,67.60676,67.60676,105.61263,55.210762,64.394226,0.68604505,0.7,67.02486,0.0,0.3,66.910095,0.0,0.3,63.555588,0.0,0.2625,0.70436513,0.70436513,0.0,17.643194,354.0235,0.0,0.0,0
295,21009960.0,60.909645,65.279175,64.39319,64.39319,64.39319,67.55821,67.55821,105.52608,55.208508,64.39319,0.68493646,0.7,67.01579,0.0,0.3,66.90054,0.0,0.3,63.537792,0.0,0.2625,0.84252965,0.84252965,0.0,16.67373,353.7535,0.0,0.0,0
297,21010080.0,60.91629,65.28588,64.394455,64.394455,64.394455,67.49934,67.49934,105.4211,55.20362,64.394455,0.68271923,0.7,67.02634,0.0,0.3,66.91103,0.0,0.3,63.541748,0.0,0.2625,0.47442168,0.47442168,0.0,15.510769,353.4261,0.0,0.0,0
300,21010200.0,60.904533,65.26012,64.394394,64.394394,64.394394,67.46387,67.46387,105.35784,55.198345,64.394394,0.680502,0.7,67.00689,0.0,0.3,66.89098,0.0,0.3,63.505383,0.0,0.2625,0.2669509,0.2669509,0.0,14.81732,353.2288,0.0,0.0,0
302,21010320.0,60.911125,65.267426,64.3978,64.3978,64.39786,67.501396,67.501396,105.42477,55.192635,64.39786,0.67829627,0.7,67.01755,0.0,0.3,66.901535,0.0,0.3,63.509613,0.0,0.2625,-0.42944703,-0.42944703,0.0,15.552067,353.43747,0.0,0.0,0
303,21010440.0,60.899094,65.242096,64.399994,64.399994,64.399994,67.5905,67.5905,105.58363,55.186592,64.399994,0.67609054,0.7,66.998215,0.0,0.3,66.88153,0.0,0.3,63.47358,0.0,0.2625,-0.8773202,-0.8773202,0.0,17.31919,353.933,0.0,0.0,0
305,21010500.0,60.902336,65.245895,64.40203,64.40203,64.40198,67.648705,67.648705,105.687416,55.183456,64.40203,0.6749877,0.7,67.00426,0.0,0.3,66.88736,0.0,0.3,63.47638,0.0,0.2625,-0.94429,-0.94429,0.0,18.49083,354.25674,0.0,0.0,0
307,21010560.0,60.904976,65.24985,64.403404,64.403404,64.403404,67.713974,67.713974,105.80381,55.180218,64.403404,0.6742271,0.7,67.00893,0.0,0.3,66.892136,0.0,0.3,63.47819,0.0,0.2625,-1.210782,-1.210782,0.0,19.820753,354.61975,0.0,0.0,0
309,21010680.0,60.891518,65.22496,64.40478,64.40478,64.40478,67.86074,67.86074,106.065475,55.17357,64.40478,0.6727059,0.7,66.9897,0.0,0.3,66.87215,0.0,0.3,63.442543,0.0,0.2625,-1.3723941,-1.3723941,0.0,22.871742,355.43597,0.0,0.0,0
311,21010800.0,60.89723,65.23309,64.40384,64.40384,64.40384,67.905754,67.905754,106.145744,55.16665,64.40384,0.67118466,0.7,67.00046,0.0,0.3,66.882744,0.0,0.3,63.44743,0.0,0.2625,-0.45031783,-0.45031783,0.0,23.824522,355.68637,0.0,0.0,0
313,21010920.0,60.88613,65.20865,64.40044,64.40044,64.40044,67.8833,67.8833,106.10571,55.15956,64.40044,0.66900843,0.7,66.98129,0.0,0.3,66.86281,0.0,0.3,63.412,0.0,0.2625,0.23479775,0.23479775,0.0,23.349554,355.56152,0.0,0.0,0
316,21011040.0,60.894043,65.2171,64.39906,64.39906,64.39906,67.82411,67.82411,106.00018,55.152313,64.39906,0.6668322,0.7,66.99211,0.0,0.3,66.873405,0.0,0.3,63.41716,0.0,0.2625,0.563373,0.563373,0.0,22.104996,355.23236,0.0,0.0,0
317,21011100.0,60.88893,65.20513,64.39731,64.39731,64.39736,67.78617,67.78617,105.932526,55.148632,64.39731,0.6657441,0.7,66.98184,0.0,0.3,66.86297,0.0,0.3,63.399033,0.0,0.2625,0.6161658,0.6161658,0.0,21.314188,355.0214,0.0,0.0,0
319,21011160.0,60.883553,65.19305,64.396484,64.396484,64.396484,67.74456,67.74456,105.858345,55.14495,64.396484,0.66473716,0.7,66.97305,0.0,0.3,66.853516,0.0,0.3,63.38195,0.0,0.2625,0.75387865,0.75387865,0.0,20.45329,354.78998,0.0,0.0,0
321,21011280.0,60.891624,65.20178,64.395935,64.395935,64.395935,67.65406,67.65406,105.69696,55.13748,64.395935,0.66272324,0.7,66.98398,0.0,0.3,66.86418,0.0,0.3,63.387337,0.0,0.2625,0.7960742,0.7960742,0.0,18.603865,354.28665,0.0,0.0,0
323,21011400.0,60.881355,65.17799,64.39395,64.39395,64.39395,67.55789,67.55789,105.5255,55.130013,64.39395,0.6607094,0.7,66.96509,0.0,0.3,66.844345,0.0,0.3,63.35234,0.0,0.2625,0.8392558,0.8392558,0.0,16.674726,353.75186,0.0,0.0,0
325,21011520.0,60.889427,65.18695,64.39528,64.39528,64.39528,67.49899,67.49899,105.42048,55.12254,64.39528,0.6587674,0.7,66.97618,0.0,0.3,66.85512,0.0,0.3,63.35789,0.0,0.2625,0.4509389,0.4509389,0.0,15.511736,353.42426,0.0,0.0,0
328,21011640.0,60.87899,65.16333,64.395164,64.395164,64.395164,67.46349,67.46349,105.35719,55.115067,64.395164,0.6568255,0.7,66.95734,0.0,0.3,66.83528,0.0,0.3,63.323174,0.0,0.2625,0.24594797,0.24594797,0.0,14.818269,353.22684,0.0,0.0,0
329,21011700.0,60.883057,65.16789,64.399124,64.399124,64.39906,67.473885,67.473885,105.37571,55.11139,64.39906,0.6558545,0.7,66.963715,0.0,0.3,66.84122,0.0,0.3,63.32658,0.0,0.2625,-0.5140661,-0.5140661,0.0,15.021322,353.28464,0.0,0.0,0
331,21011760.0,60.88679,65.17233,64.39868,64.39868,64.39868,67.501015,67.501015,105.42408,55.107708,64.39868,0.6548758,0.7,66.96855,0.0,0.3,66.8461,0.0,0.3,63.328995,0.0,0.2625,-0.46748555,-0.46748555,0.0,15.553026,353.4355,0.0,0.0,0
333,21011880.0,60.87597,65.14877,64.40077,64.40077,64.40077,67.590096,67.590096,105.58292,55.100456,64.40077,0.6529184,0.7,66.949875,0.0,0.3,66.826385,0.0,0.3,63.294556,0.0,0.2625,-0.90243274,-0.90243274,0.0,17.320208,353.93094,0.0,0.0,0
335,21012000.0,60.883553,65.157776,64.40423,64.40423,64.40423,67.71357,67.71357,105.80308,55.09337,64.40423,0.65096104,0.7,66.961136,0.0,0.3,66.837265,0.0,0.3,63.300705,0.0,0.2625,-1.2248268,-1.2248268,0.0,19.821795,354.6176,0.0,0.0,0
337,21012120.0,60.872894,65.13427,64.405716,64.405716,64.405716,67.86031,67.86031,106.064735,55.08645,64.405716,0.6489038,0.7,66.942505,0.0,0.3,66.817535,0.0,0.3,63.266594,0.0,0.2625,-1.3773407,-1.3773407,0.0,22.87286,355.43378,0.0,0.0,0
340,21012240.0,60.88141,65.14333,64.40478,64.40478,64.40478,67.90532,67.90532,106.14499,55.079803,64.40478,0.64684653,0.7,66.95383,0.0,0.3,66.82836,0.0,0.3,63.27302,0.0,0.2625,-0.44086346,-0.44086346,0.0,23.82567,355.68417,0.0,0.0,0
341,21012300.0,60.87674,65.131744,64.40038,64.40038,64.40038,67.900085,67.900085,106.13566,55.07656,64.40038,0.64581794,0.7,66.94377,0.0,0.3,66.81804,0.0,0.3,63.2555,0.0,0.2625,0.4208144,0.4208144,0.0,23.715084,355.65503,0.0,0.0,0
343,21012360.0,60.87207,65.11999,64.40121,64.40121,64.40121,67.88287,67.88287,106.10495,55.073433,64.40121,0.6447977,0.7,66.9352,0.0,0.3,66.80864,0.0,0.3,63.239075,0.0,0.2625,0.26261538,0.26261538,0.0,23.350712,355.55927,0.0,0.0,0
345,21012480.0,60.881516,65.129166,64.39983,64.39983,64.39983,67.823685,67.823685,105.99942,55.06739,64.39983,0.64275706,0.7,66.94658,0.0,0.3,66.81952,0.0,0.3,63.24572,0.0,0.2625,0.57585,0.57585,0.0,22.106136,355.23016,0.0,0.0,0
347,21012600.0,60.872894,65.105865,64.39725,64.39725,64.39725,67.74414,67.74414,105.85759,55.061676,64.39725,0.6407165,0.7,66.92806,0.0,0.3,66.79985,0.0,0.3,63.21199,0.0,0.2625,0.76782364,0.76782364,0.0,20.454414,354.78778,0.0,0.0,0
349,21012720.0,60.882507,65.11499,64.3967,64.3967,64.3967,67.65364,67.65364,105.69623,55.056404,64.3967,0.6388169,0.7,66.939545,0.0,0.3,66.81078,0.0,0.3,63.21875,0.0,0.2625,0.7975045,0.7975045,0.0,18.60498,354.2845,0.0,0.0,0
351,21012840.0,60.873993,65.0917,64.39473,64.39473,64.39473,67.55748,67.55748,105.52477,55.051514,64.39473,0.63691723,0.7,66.92114,0.0,0.3,66.79117,0.0,0.3,63.18519,0.0,0.2625,0.84544927,0.84544927,0.0,16.67583,353.74973,0.0,0.0,0
354,21012900.0,60.878937,65.09621,64.39681,64.39681,64.39681,67.523865,67.523865,105.46482,55.049263,64.39681,0.63596743,0.7,66.92763,0.0,0.3,66.797165,0.0,0.3,63.18914,0.0,0.2625,0.3149142,0.3149142,0.0,16.01003,353.5627,0.0,0.0,0
355,21012960.0,60.88366,65.10065,64.39604,64.39604,64.39604,67.4986,67.4986,105.419785,55.047173,64.39604,0.6350453,0.7,66.93268,0.0,0.3,66.802155,0.0,0.3,63.19216,0.0,0.2625,0.44593608,0.44593608,0.0,15.512852,353.4222,0.0,0.0,0
357,21013080.0,60.874924,65.07714,64.395935,64.395935,64.395935,67.46311,67.46311,105.35652,55.043327,64.395935,0.63320106,0.7,66.91438,0.0,0.3,66.78261,0.0,0.3,63.158764,0.0,0.2625,0.24935608,0.24935608,0.0,14.819419,353.22488,0.0,0.0,0
359,21013200.0,60.884155,65.085815,64.399445,64.399445,64.399445,67.500656,67.500656,105.423454,55.04003,64.399445,0.6313568,0.7,66.926025,0.0,0.3,66.7937,0.0,0.3,63.165962,0.0,0.2625,-0.4665509,-0.4665509,0.0,15.554278,353.43365,0.0,0.0,0
361,21013320.0,60.877728,65.0667,64.40176,64.40176,65.672325,67.58977,67.58977,105.58234,55.03723,64.40176,0.6294731,0.7,66.90785,0.0,0.3,66.7742,0.0,0.3,63.142998,0.07399962,0.2625,-0.8969526,-0.8969526,0.0,17.321611,353.9292,0.0,42.907093,0
363,21013440.0,60.889977,65.08028,64.40538,64.40538,65.77345,67.71326,67.71326,105.80253,55.034924,64.40538,0.6275894,0.7,66.91955,0.0,0.3,66.78524,0.0,0.3,63.160904,0.079581216,0.2625,-1.2176496,-1.2176496,0.0,19.823301,354.61603,0.0,46.24509,0
366,21013500.0,60.88701,65.071045,64.406265,64.406265,65.842224,67.78431,67.78431,105.92922,55.033882,64.406265,0.62664753,0.7,66.90966,0.0,0.3,66.775024,0.0,0.3,63.149426,0.08349674,0.2625,-1.2719039,-1.2719039,0.0,21.290049,355.01117,0.0,48.63175,0
368,21013560.0,60.88432,65.06192,64.406975,64.406975,65.91023,67.86002,67.86002,106.0642,55.033,64.406975,0.6256577,0.7,66.90137,0.0,0.3,66.76574,0.0,0.3,63.139263,0.08737901,0.2625,-1.3648573,-1.3648573,0.0,22.874414,355.43222,0.0,50.96646,0
369,21013680.0,60.89849,65.07637,64.40631,64.40631,66.005875,67.905045,67.905045,106.1445,55.031464,64.40631,0.62367785,0.7,66.91307,0.0,0.3,66.77684,0.0,0.3,63.158653,0.09289795,0.2625,-0.44251516,-0.44251516,0.0,23.827263,355.6827,0.0,54.22381,0
371,21013800.0,60.89525,65.05907,64.403015,64.403015,66.13689,67.8826,67.8826,106.10447,55.03031,64.403015,0.6216981,0.7,66.89488,0.0,0.3,66.75734,0.0,0.3,63.138496,0.10062409,0.2625,0.252671,0.252671,0.0,23.352293,355.5579,0.0,58.7852,0
373,21013920.0,60.91107,65.07445,64.40187,64.40187,66.23065,67.82342,67.82342,105.998955,55.02943,64.40181,0.6197855,0.7,66.90669,0.0,0.3,66.768486,0.0,0.3,63.159256,0.106071666,0.2625,0.5695714,0.5695714,0.0,22.107708,355.22876,0.0,61.89356,0
375,21014040.0,60.909096,65.05803,64.399445,64.399445,66.36084,67.743866,67.743866,105.85712,55.02894,64.399445,0.61787295,0.7,66.888626,0.0,0.3,66.748985,0.0,0.3,63.14042,0.11371467,0.2625,0.7679563,0.7679563,0.0,20.455965,354.78638,0.0,66.3241,0
377,21014100.0,60.917553,65.06604,64.39901,64.39901,66.40698,67.69959,67.69959,105.77816,55.02877,64.39901,0.61691666,0.7,66.895325,0.0,0.3,66.75508,0.0,0.3,63.151787,0.11639229,0.2625,0.8048598,0.8048598,0.0,19.547009,354.54016,0.0,67.80594,0
379,21014160.0,60.92601,65.074234,64.39906,64.39906,66.453674,67.65338,67.65338,105.69576,55.028664,64.39906,0.6160237,0.7,66.90048,0.0,0.3,66.76013,0.0,0.3,63.162277,0.119079396,0.2625,0.80443376,0.80443376,0.0,18.606508,354.2831,0.0,69.32273,0
382,21014280.0,60.924637,65.05858,64.39731,64.39731,66.5827,67.55721,67.55721,105.5243,55.028664,64.39731,0.61423796,0.7,66.88258,0.0,0.3,66.740746,0.0,0.3,63.1447,0.12662666,0.2625,0.856219,0.856219,0.0,16.677326,353.7483,0.0,73.64815,0
383,21014400.0,60.941998,65.07538,64.39868,64.39868,66.6751,67.49832,67.49832,105.41929,55.02888,64.39868,0.61245215,0.7,66.894554,0.0,0.3,66.75195,0.0,0.3,63.167664,0.13189547,0.2625,0.48317626,0.48317626,0.0,15.514354,353.42078,0.0,76.59326,0
385,21014520.0,60.9409,65.06027,64.398735,64.398735,66.80348,67.46282,67.46282,105.356,55.02932,64.398735,0.6107123,0.7,66.876755,0.0,0.3,66.73262,0.0,0.3,63.15129,0.13933174,0.2625,0.28495684,0.28495684,0.0,14.820932,353.22336,0.0,80.89584,0
387,21014640.0,60.95842,65.07774,64.40219,64.40219,66.895325,67.50036,67.50036,105.42292,55.029922,64.40219,0.60897243,0.7,66.88895,0.0,0.3,66.74388,0.0,0.3,63.1753,0.14448783,0.2625,-0.40310147,-0.40310147,0.0,15.5558605,353.43207,0.0,83.87612,0
389,21014700.0,60.95738,65.07022,64.40466,64.40466,66.96036,67.53978,67.53978,105.49321,55.03031,64.40466,0.6081025,0.7,66.87929,0.0,0.3,66.73372,0.0,0.3,63.167114,0.1481621,0.2625,-0.8968652,-0.8968652,0.0,16.33401,353.65134,0.0,86.07563,0
391,21014760.0,60.95683,65.06297,64.40428,64.40428,67.022766,67.58944,67.58944,105.581764,55.030693,64.40428,0.60720766,0.7,66.87121,0.0,0.3,66.724594,0.0,0.3,63.160194,0.15179376,0.2625,-0.8405055,-0.8405055,0.0,17.323238,353.92752,0.0,88.258835,0
394,21014880.0,60.97435,65.080826,64.40764,64.40764,67.11208,67.71292,67.71292,105.80193,55.03157,64.40764,0.60541797,0.7,66.88341,0.0,0.3,66.735855,0.0,0.3,63.18535,0.15681732,0.2625,-1.1733984,-1.1733984,0.0,19.825043,354.61426,0.0,91.29979,0
395,21015000.0,60.973198,65.0667,64.40912,64.40912,67.23639,67.859665,67.859665,106.06359,55.03251,64.40912,0.6036283,0.7,66.86577,0.0,0.3,66.716576,0.0,0.3,63.171455,0.16397418,0.2625,-1.3416547,-1.3416547,0.0,22.876307,355.4304,0.0,95.71575,0
397,21015120.0,60.992203,65.08522,64.40857,64.40857,67.320496,67.90468,67.90468,106.14384,55.03355,64.40857,0.6017527,0.7,66.87802,0.0,0.3,66.72789,0.0,0.3,63.19771,0.16885139,0.2625,-0.52309704,-0.52309704,0.0,23.82912,355.68076,0.0,98.61227,0
399,21015240.0,60.99336,65.07204,64.40549,64.40549,67.43915,67.88221,67.88221,106.10378,55.03459,64.40549,0.59987706,0.7,66.86038,0.0,0.3,66.70856,0.0,0.3,63.184856,0.17585306,0.2625,0.1268024,0.1268024,0.0,23.354088,355.55588,0.0,102.73154,0
401,21015300.0,61.00352,65.08159,64.403015,64.403015,67.47853,67.85597,67.85597,106.05701,55.03514,64.403015,0.59893924,0.7,66.86736,0.0,0.3,66.71471,0.0,0.3,63.198864,0.17821704,0.2625,0.79312235,0.79312235,0.0,22.800873,355.40997,0.0,104.06218,0
403,21015360.0,61.01374,65.09126,64.40428,64.40428,67.520386,67.823006,67.823006,105.99823,55.03569,64.40428,0.5980617,0.7,66.872696,0.0,0.3,66.71987,0.0,0.3,63.211937,0.18058273,0.2625,0.4583745,0.4583745,0.0,22.109446,355.22665,0.0,105.37373,0
405,21015480.0,61.01533,65.078674,64.40187,64.40187,67.6369,67.743454,67.743454,105.85637,55.036736,64.40187,0.5963067,0.7,66.855225,0.0,0.3,66.70059,0.0,0.3,63.199963,0.18742663,0.2625,0.67364985,0.67364985,0.0,20.457638,354.7842,0.0,109.28338,0
408,21015600.0,61.036205,65.098404,64.40137,64.40137,67.716,67.65294,67.65294,105.694984,55.03778,64.40137,0.5945516,0.7,66.86764,0.0,0.3,66.71196,0.0,0.3,63.227703,0.19200435,0.2625,0.7457228,0.7457228,0.0,18.60812,354.28082,0.0,111.75778,0
