,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
781,21033840.0,63.36399,73.31848,63.780533,63.780533,63.78103,67.81724,67.81724,105.98801,62.34556,63.780754,1.0,0.15505919,72.11163,0.0,0.3,72.39711,0.0,0.3,74.42502,0.0,0.2625,-3.650462,-3.650462,0.0,22.17869,355.1965,0.0,0.0,0
783,21033900.0,63.23814,73.326385,63.711708,63.711708,63.71231,67.77902,67.77902,105.91987,62.39939,63.711983,1.0,0.1436462,72.10647,0.0,0.3,72.39431,0.0,0.3,74.44095,0.0,0.2625,-5.545736,-5.545736,0.0,21.389622,354.98407,0.0,0.0,0
785,21033960.0,63.10559,73.33337,63.617004,63.617004,63.61783,67.73714,67.73714,105.8452,62.45273,63.617386,1.0,0.13346675,72.10301,0.0,0.3,72.39227,0.0,0.3,74.45754,0.0,0.2625,-7.133925,-7.133925,0.0,20.530764,354.75122,0.0,0.0,0
788,21034080.0,62.875755,73.406975,63.37278,63.37278,63.373764,67.64616,67.64616,105.68298,62.558086,63.373215,1.0,0.11310787,72.12581,0.0,0.3,72.41788,0.0,0.3,74.584984,0.0,0.2625,-7.609174,-7.609174,0.0,18.68561,354.24536,0.0,0.0,0
789,21034200.0,62.77133,73.41829,63.141624,63.141624,63.142395,67.54978,67.54978,105.511154,62.661358,63.141953,1.0,0.09274898,72.11553,0.0,0.3,72.41156,0.0,0.3,74.61223,0.0,0.2625,-4.686534,-4.686534,0.0,16.759544,353.70947,0.0,0.0,0
791,21034320.0,62.81962,73.48767,63.02528,63.02528,63.025444,67.49099,67.49099,105.40632,62.762375,63.025337,1.0,0.08341379,72.136795,0.0,0.3,72.43567,0.0,0.3,74.73385,0.0,0.2625,-0.19518226,-0.19518226,0.0,15.599413,353.38248,0.0,0.0,0
793,21034440.0,62.889214,73.49651,63.025063,63.025063,63.02495,67.45563,67.45563,105.34326,62.860924,63.025005,1.0,0.0740786,72.12619,0.0,0.3,72.42903,0.0,0.3,74.75708,0.0,0.2625,1.7107302,1.7107302,0.0,14.908417,353.1858,0.0,0.0,0
795,21034500.0,62.928326,73.53018,63.05126,63.05126,63.050987,67.46612,67.46612,105.36197,62.90921,63.051155,1.0,0.069411,72.13789,0.0,0.3,72.44177,0.0,0.3,74.81691,0.0,0.2625,2.1538663,2.1538663,0.0,15.114016,353.24417,0.0,0.0,0
797,21034560.0,62.963593,73.56463,63.087902,63.087902,63.087627,67.493355,67.493355,105.410545,62.956833,63.08779,1.0,0.058207773,72.14794,0.0,0.3,72.453636,0.0,0.3,74.87491,0.0,0.2625,5.4818225,5.4818225,0.0,15.648888,353.39566,0.0,0.0,0
800,21034680.0,63.048843,73.73486,62.850266,62.850266,62.849716,67.45874,67.45874,132.58083,63.049942,62.84999,1.0,0.035801314,72.13762,0.0,0.3,72.44737,0.0,0.3,74.88678,0.0,0.3381847,40.38734,40.38734,0.0,19.313133,393.23685,0.0,0.0,0
802,21034800.0,63.137833,73.82193,62.62626,62.62626,62.62549,67.61506,67.61506,138.34023,63.14003,62.62587,1.0,0.013394851,72.15744,0.0,0.3,72.470825,0.0,0.3,74.96852,0.0,0.34693643,72.37825,72.37825,0.0,23.774782,402.16492,0.0,0.0,0
803,21034920.0,63.21556,73.82061,62.431854,62.431854,62.431137,67.80511,67.80511,140.98553,63.21721,62.43147,1.0,0.008036911,72.144485,0.0,0.3,72.462814,0.0,0.3,74.94918,0.0,0.35171065,101.72111,101.72111,0.0,28.614002,406.61295,0.0,0.0,0
805,21035040.0,63.27165,73.88219,62.26426,62.26426,62.263596,67.93026,67.93026,144.20274,63.272747,62.263927,1.0,0.00267897,72.162445,0.0,0.3,72.48462,0.0,0.3,75.016525,0.0,0.36017507,125.7461,125.7461,0.0,32.23617,411.71072,0.0,0.0,0
807,21035100.0,63.291973,73.87851,62.191475,62.191475,62.19081,67.97752,67.97752,145.55443,63.292854,62.191143,1.0,0.0,72.15459,0.0,0.3,72.479614,0.0,0.3,75.00015,0.0,0.36242157,135.92102,135.92102,0.0,33.6668,413.8371,0.0,0.0,0
809,21035160.0,63.30741,73.870926,62.124893,62.124893,62.12429,68.01847,68.01847,146.52834,63.308067,62.124565,1.0,0.0,72.14816,0.0,0.3,72.475494,0.0,0.3,74.983185,0.0,0.36459902,144.71425,144.71425,0.0,34.875137,415.3893,0.0,0.0,0
811,21035280.0,63.324272,73.92207,62.007454,62.007454,62.006905,68.01551,68.01551,149.32787,63.324493,62.00718,1.0,0.0,72.16502,0.0,0.3,72.49632,0.0,0.3,75.03493,0.0,0.37256542,157.81888,157.81888,0.0,35.457203,419.49637,0.0,0.0,0
814,21035400.0,63.32367,73.90323,61.914673,61.914673,61.91423,67.96689,67.96689,151.25673,63.323395,61.91445,1.0,0.0,72.15025,0.0,0.3,72.486755,0.0,0.3,74.99126,0.0,0.37663904,165.86716,165.86716,0.0,34.728195,422.1893,0.0,0.0,0
816,21035520.0,63.306915,73.94707,61.846832,61.846832,61.846504,67.886986,67.886986,153.75853,63.306255,61.846664,1.0,0.0,72.16678,0.0,0.3,72.507355,0.0,0.3,75.03235,0.0,0.38418216,169.76263,169.76263,0.0,33.37177,425.63242,0.0,0.0,0
817,21035640.0,63.275436,73.92235,61.80107,61.80107,61.800854,67.797874,67.797874,155.46751,63.274452,61.800964,1.0,0.0,72.152176,0.0,0.3,72.49797,0.0,0.3,74.98099,0.0,0.38790408,169.74466,169.74466,0.0,31.612448,427.8831,0.0,0.0,0
819,21035700.0,63.25462,73.94058,61.786297,61.786297,61.786133,67.74859,67.74859,156.46967,63.25352,61.786186,1.0,0.0,72.161285,0.0,0.3,72.50884,0.0,0.3,74.99862,0.0,0.39149493,168.39108,168.39108,0.0,30.654823,429.21143,0.0,0.0,0
821,21035760.0,63.230614,73.96025,61.777344,61.777344,61.777233,67.69666,67.69666,157.77083,63.22935,61.77729,1.0,0.0,72.168976,0.0,0.3,72.51878,0.0,0.3,75.013725,0.0,0.39502707,166.44817,166.44817,0.0,29.702694,430.9717,0.0,0.0,0
823,21035880.0,63.173927,73.93091,61.772346,61.772346,61.7724,67.59648,67.59648,159.31216,63.172386,61.7724,1.0,0.0,72.15492,0.0,0.3,72.509995,0.0,0.3,74.9566,0.0,0.39839587,159.95988,159.95988,0.0,27.657162,432.94336,0.0,0.0,0
825,21036000.0,63.106636,73.95975,61.79003,61.79003,61.7902,67.5515,67.5515,160.49852,63.104874,61.790142,1.0,0.0,72.172386,0.0,0.3,72.53142,0.0,0.3,74.98329,0.0,0.40511864,151.86475,151.86475,0.0,26.849209,434.5555,0.0,0.0,0
828,21036120.0,63.03028,73.916306,61.820297,61.820297,61.82057,67.54669,67.54669,159.43651,63.0283,61.820465,1.0,0.0,72.159256,0.0,0.3,72.52351,0.0,0.3,74.924736,0.0,0.40825808,140.78546,140.78546,0.0,26.507215,432.97986,0.0,0.0,0
829,21036240.0,62.94612,73.94075,61.867813,61.867813,61.868145,67.54867,67.54867,159.8783,62.94404,61.86798,1.0,0.0,72.177605,0.0,0.3,72.5457,0.0,0.3,74.95099,0.0,0.41478735,128.56296,128.56296,0.0,26.648159,433.63507,0.0,0.0,0
831,21036300.0,62.901627,73.924484,61.896873,61.896873,61.89726,67.551704,67.551704,160.55875,62.89943,61.897095,1.0,0.0,72.17085,0.0,0.3,72.54175,0.0,0.3,74.9205,0.0,0.41625887,122.022224,122.022224,0.0,26.866924,434.64432,0.0,0.0,0
833,21036360.0,62.85565,73.908066,61.92901,61.92901,61.929504,67.555916,67.555916,161.4986,62.853455,61.929283,1.0,0.0,72.165634,0.0,0.3,72.53883,0.0,0.3,74.889854,0.0,0.417638,115.201065,115.201065,0.0,27.171068,436.03848,0.0,0.0,0
835,21036480.0,62.760235,73.93734,62.001244,62.001244,62.001793,67.56744,67.56744,164.03603,62.757927,62.00157,1.0,0.0,72.18502,0.0,0.3,72.56201,0.0,0.3,74.908646,0.0,0.42365196,100.74582,100.74582,0.0,28.003532,439.8028,0.0,0.0,0
837,21036600.0,62.661247,73.90811,62.082047,62.082047,62.08271,67.582375,67.582375,167.2707,62.658886,62.08238,1.0,0.0,72.17431,0.0,0.3,72.55636,0.0,0.3,74.842834,0.0,0.4260666,85.27618,85.27618,0.0,29.09084,444.6024,0.0,0.0,0
839,21036720.0,62.56012,73.9386,62.169228,62.169228,62.169994,67.600136,67.600136,171.02843,62.557755,62.169662,1.0,0.0,72.19479,0.0,0.3,72.58069,0.0,0.3,74.85629,0.0,0.4315899,68.909355,68.909355,0.0,30.390717,450.1792,0.0,0.0,0
842,21036840.0,62.45822,73.90323,62.260193,62.260193,62.260963,67.62935,67.62935,173.47745,62.455856,62.26063,1.0,0.0,72.18535,0.0,0.3,72.57625,0.0,0.3,74.78702,0.0,0.43356702,51.65615,51.65615,0.0,31.692627,453.86603,0.0,0.0,0
843,21036900.0,62.40741,73.91295,62.306557,62.306557,62.307323,67.645546,67.645546,174.22328,62.405045,62.30699,1.0,0.0,72.19683,0.0,0.3,72.58937,0.0,0.3,74.793564,0.0,0.4361571,42.67662,42.67662,0.0,32.275352,455.0101,0.0,0.0,0
845,21036960.0,62.356926,73.92421,62.353683,62.353683,62.354507,67.6599,67.6599,175.24944,62.35462,62.354126,1.0,0.0,72.20699,0.0,0.3,72.60168,0.0,0.3,74.79872,0.0,0.4387072,33.673637,33.673637,0.0,32.883198,456.56097,0.0,0.0,0
847,21037080.0,62.25772,73.88373,62.448772,62.448772,62.449596,67.69335,67.69335,176.33282,62.25547,62.449265,1.0,0.0,72.19875,0.0,0.3,72.598434,0.0,0.3,74.73033,0.0,0.4404074,15.527492,15.527492,0.0,33.991962,458.25232,0.0,0.0,0
849,21037200.0,62.16192,73.90515,62.540672,62.540672,62.54117,67.72116,67.72116,177.99744,62.159775,62.540947,1.0,0.0,72.22155,0.0,0.3,72.62497,0.0,0.3,74.74324,0.0,0.44529185,-0.7298283,-0.7298283,0.0,35.113308,460.7813,0.0,0.0,0
851,21037320.0,62.070953,73.864716,62.504913,62.504913,62.504253,67.75303,67.75303,178.9752,62.06892,62.504528,1.0,0.00057810004,72.21425,0.0,0.3,72.622604,0.0,0.3,74.67562,0.0,0.44672304,-2.8418083,-2.8418083,0.0,36.176353,462.3127,0.0,0.0,0
854,21037440.0,61.98619,73.884605,62.42801,62.42801,62.42729,67.78,67.78,180.50647,61.984383,62.427567,1.0,0.0011562001,72.236984,0.0,0.3,72.64903,0.0,0.3,74.68727,0.0,0.45125422,-2.8463898,-2.8463898,0.0,37.26519,464.64322,0.0,0.0,0
856,21037500.0,61.946587,73.864006,62.390213,62.390213,62.389557,67.795105,67.795105,181.07439,61.94483,62.38983,1.0,0.00144525,72.232376,0.0,0.3,72.647156,0.0,0.3,74.65195,0.0,0.45179954,-2.7402709,-2.7402709,0.0,37.80452,465.52274,0.0,0.0,0
857,21037560.0,61.909126,73.84187,62.354015,62.354015,62.353355,67.8115,67.8115,181.32999,61.90742,62.35363,1.0,0.011077883,72.229126,0.0,0.3,72.64617,0.0,0.3,74.61778,0.0,0.4522965,-2.6141105,-2.6141105,0.0,38.29714,465.94675,0.0,0.0,0
859,21037680.0,61.84172,73.86016,62.287,62.287,62.28645,67.83818,67.83818,182.71533,61.839523,62.286667,1.0,0.030343149,72.25127,0.0,0.3,72.67204,0.0,0.3,74.628494,0.0,0.45646963,-2.3120408,-2.3120408,0.0,39.360107,468.0619,0.0,0.0,0
861,21037800.0,61.78855,73.81589,62.23097,62.23097,62.230476,67.86954,67.86954,183.396,61.782013,62.230694,1.0,0.049608413,72.24292,0.0,0.3,72.66869,0.0,0.3,74.55807,0.0,0.4571511,-1.8563128,-1.8563128,0.0,40.365807,469.155,0.0,0.0,0
863,21037920.0,61.776077,73.833466,62.193504,62.193504,62.19334,67.89615,67.89615,184.65088,61.736366,62.193398,1.0,0.07347276,72.26462,0.0,0.3,72.69418,0.0,0.3,74.569,0.0,0.46100873,-0.6468996,-0.6468996,0.0,41.405666,471.07806,0.0,0.0,0
865,21038040.0,61.891327,73.78842,62.215862,62.215862,62.216576,67.92784,67.92784,185.20811,61.703957,62.216248,1.0,0.097337104,72.25621,0.0,0.3,72.69078,0.0,0.3,74.499016,0.0,0.46138185,3.1396623,3.1396623,0.0,42.38454,471.99054,0.0,0.0,0
867,21038100.0,62.041122,73.79677,62.277878,62.277878,62.279472,67.942116,67.942116,185.64418,61.69313,62.278816,1.0,0.109269276,72.26797,0.0,0.3,72.704124,0.0,0.3,74.50643,0.0,0.4632228,6.6336794,6.6336794,0.0,42.86835,472.67337,0.0,0.0,0
869,21038160.0,62.212456,73.80699,62.39016,62.39016,62.392685,67.954994,67.954994,186.3763,61.686157,62.391644,1.0,0.11851922,72.27852,0.0,0.3,72.71676,0.0,0.3,74.513245,0.0,0.4650597,9.374329,9.374329,0.0,43.398148,473.78748,0.0,0.0,0
872,21038280.0,62.632187,73.76595,62.724586,62.724586,62.728374,67.98681,67.98681,186.90747,61.6844,62.726784,1.0,0.1370191,72.27231,0.0,0.3,72.715385,0.0,0.3,74.4498,0.0,0.46541402,13.258803,13.258803,0.0,44.3574,474.66174,0.0,0.0,0
873,21038400.0,63.046265,73.793144,63.144096,63.144096,63.14827,68.01306,68.01306,188.14264,61.699997,63.146515,1.0,0.15551898,72.29813,0.0,0.3,72.74466,0.0,0.3,74.47562,0.0,0.46932736,13.699518,13.699518,0.0,45.37685,476.55444,0.0,0.0,0
875,21038520.0,62.75705,73.743706,63.350258,63.350258,63.34965,68.04321,68.04321,188.54819,61.725105,63.349926,1.0,0.13877422,72.276596,0.0,0.3,72.72752,0.0,0.3,74.40469,0.0,0.4691499,-5.05248,-5.05248,0.0,46.34394,477.2398,0.0,0.0,0
877,21038640.0,62.392853,73.76007,63.127563,63.127563,63.124542,68.06844,68.06844,189.52666,61.75081,63.125805,1.0,0.122029476,72.28824,0.0,0.3,72.74225,0.0,0.3,74.419754,0.0,0.472349,-11.101446,-11.101446,0.0,47.35724,478.75275,0.0,0.0,0
879,21038700.0,62.22921,73.73552,62.966064,62.966064,62.96277,68.08305,68.08305,189.80888,61.76394,62.96414,1.0,0.1136571,72.276596,0.0,0.3,72.73312,0.0,0.3,74.38366,0.0,0.47213125,-11.178702,-11.178702,0.0,47.859333,479.21094,0.0,0.0,0
881,21038760.0,62.258873,73.70855,62.82489,62.82489,62.822857,68.099754,68.099754,189.75705,61.777176,62.82368,1.0,0.11570521,72.2661,0.0,0.3,72.72456,0.0,0.3,74.34807,0.0,0.47183514,-4.950868,-4.950868,0.0,48.298866,479.1839,0.0,0.0,0
884,21038880.0,62.370163,73.719376,62.780285,62.780285,62.780834,68.12674,68.12674,190.54172,61.80415,62.780617,1.0,0.119801424,72.27522,0.0,0.3,72.73681,0.0,0.3,74.35855,0.0,0.4745259,2.308886,2.308886,0.0,49.263798,480.4167,0.0,0.0,0
885,21039000.0,62.48327,73.66751,62.87416,62.87416,62.87526,68.1584,68.1584,190.6327,61.83178,62.874767,1.0,0.123897634,72.25325,0.0,0.3,72.71912,0.0,0.3,74.288025,0.0,0.4737266,3.5808017,3.5808017,0.0,50.1551,480.64362,0.0,0.0,0
887,21039120.0,62.651802,73.682236,63.008415,63.008415,63.01001,68.18483,68.18483,191.37068,61.860123,63.00935,1.0,0.13011026,72.263626,0.0,0.3,72.73253,0.0,0.3,74.30444,0.0,0.4763464,5.233882,5.233882,0.0,51.09406,481.8061,0.0,0.0,0
889,21039240.0,62.820717,73.63527,63.178925,63.178925,63.18068,68.216064,68.216064,191.45502,61.889076,63.17997,1.0,0.1363229,72.243744,0.0,0.3,72.716644,0.0,0.3,74.24068,0.0,0.4755469,5.5776186,5.5776186,0.0,51.972595,482.02194,0.0,0.0,0
891,21039300.0,62.907013,73.644775,63.266705,63.266705,63.268463,68.229706,68.229706,191.68166,61.90385,63.267746,1.0,0.13942921,72.25066,0.0,0.3,72.724724,0.0,0.3,74.25331,0.0,0.47690126,5.6586566,5.6586566,0.0,52.41409,482.39508,0.0,0.0,0
893,21039360.0,62.78649,73.65664,63.33323,63.33323,63.33372,68.24126,68.24126,192.22108,61.918793,63.333557,1.0,0.13245218,72.25632,0.0,0.3,72.732025,0.0,0.3,74.265335,0.0,0.47826642,-0.7824321,-0.7824321,0.0,52.919315,483.22223,0.0,0.0,0
895,21039480.0,62.499527,73.61478,63.21595,63.21595,63.213806,68.27104,68.27104,192.32397,61.949226,63.214684,1.0,0.118498094,72.237976,0.0,0.3,72.717636,0.0,0.3,74.206726,0.0,0.47748116,-8.1279955,-8.1279955,0.0,53.822716,483.4615,0.0,0.0,0
898,21039600.0,62.280846,73.636536,62.98172,62.98172,62.979412,68.29623,68.29623,193.04431,61.98037,62.9804,1.0,0.10454402,72.249954,0.0,0.3,72.732414,0.0,0.3,74.23172,0.0,0.4800334,-7.450702,-7.450702,0.0,54.78651,484.59476,0.0,0.0,0
899,21039720.0,62.344734,73.59061,62.859993,62.859993,62.85988,68.32782,68.32782,193.02452,62.012283,62.859936,1.0,0.10769214,72.229904,0.0,0.3,72.71643,0.0,0.3,74.16954,0.0,0.47890642,0.28761512,0.28761512,0.0,55.668095,484.65872,0.0,0.0,0
901,21039840.0,62.429546,73.61127,62.904045,62.904045,62.904816,68.35396,68.35396,193.64949,62.044914,62.904488,1.0,0.110840246,72.241165,0.0,0.3,72.73044,0.0,0.3,74.194855,0.0,0.48126894,2.4681401,2.4681401,0.0,56.600792,485.65424,0.0,0.0,0
903,21039900.0,62.472668,73.58995,62.945793,62.945793,62.946728,68.36888,68.36888,193.78339,62.06156,62.946342,1.0,0.11241431,72.23073,0.0,0.3,72.72225,0.0,0.3,74.16476,0.0,0.48069155,2.7342093,2.7342093,0.0,57.064472,485.89505,0.0,0.0,0
905,21039960.0,62.4803,73.568474,62.98716,62.98716,62.98787,68.384964,68.384964,193.60828,62.07837,62.987595,1.0,0.111741185,72.221985,0.0,0.3,72.715164,0.0,0.3,74.13718,0.0,0.48013675,1.7030098,1.7030098,0.0,57.467384,485.68497,0.0,0.0,0
907,21040080.0,62.491676,73.59506,63.030334,63.030334,63.03061,68.41025,68.41025,194.28694,62.11259,63.0305,1.0,0.11039493,72.234344,0.0,0.3,72.73027,0.0,0.3,74.17058,0.0,0.48267317,0.5847785,0.5847785,0.0,58.410408,486.75696,0.0,0.0,0
910,21040200.0,62.502056,73.55682,63.05368,63.05368,63.0539,68.44086,68.44086,194.30354,62.147636,63.053787,1.0,0.10904869,72.21617,0.0,0.3,72.71588,0.0,0.3,74.11894,0.0,0.48167366,0.38213992,0.38213992,0.0,59.29567,486.87158,0.0,0.0,0
912,21040320.0,62.4112,73.58896,63.037804,63.037804,63.037254,68.46553,68.46553,195.06105,62.183453,63.037476,1.0,0.09968239,72.229126,0.0,0.3,72.73143,0.0,0.3,74.15981,0.0,0.48443767,-2.320019,-2.320019,0.0,60.269043,488.0578,0.0,0.0,0
913,21040440.0,62.352642,73.555405,62.977547,62.977547,62.976997,68.49581,68.49581,195.1609,62.220146,62.977215,1.0,0.0903161,72.21117,0.0,0.3,72.717255,0.0,0.3,74.114716,0.0,0.4836619,-2.0110257,-2.0110257,0.0,61.188286,488.29395,0.0,0.0,0
915,21040500.0,62.337593,73.57424,62.953045,62.953045,62.952606,68.50876,68.50876,195.44221,62.238823,62.95277,1.0,0.08563296,72.21831,0.0,0.3,72.72543,0.0,0.3,74.14102,0.0,0.4852518,-1.4827335,-1.4827335,0.0,61.66055,488.7455,0.0,0.0,0
917,21040560.0,62.340996,73.59534,62.937828,62.937828,62.937607,68.52028,68.52028,196.08548,62.25772,62.93772,1.0,0.083259776,72.22391,0.0,0.3,72.732574,0.0,0.3,74.16723,0.0,0.486911,-0.5966133,-0.5966133,0.0,62.210667,489.7251,0.0,0.0,0
919,21040680.0,62.35588,73.56705,62.940575,62.940575,62.940685,68.55055,68.55055,196.3511,62.29612,62.940628,1.0,0.07851341,72.20601,0.0,0.3,72.71841,0.0,0.3,74.129654,0.0,0.48650622,0.3361013,0.3361013,0.0,63.18355,490.2049,0.0,0.0,0
921,21040800.0,62.377853,73.61423,62.962547,62.962547,62.962822,68.57473,68.57473,197.46747,62.335396,62.962715,1.0,0.07376705,72.21908,0.0,0.3,72.73401,0.0,0.3,74.1925,0.0,0.4902882,0.67432,0.67432,0.0,64.26971,491.91718,0.0,0.0,0
924,21040920.0,62.396698,73.59067,62.990784,62.990784,62.99111,68.60493,68.60493,197.90587,62.37555,62.990948,1.0,0.06475658,72.20183,0.0,0.3,72.72044,0.0,0.3,74.16107,0.0,0.49029148,0.6629686,0.6629686,0.0,65.30784,492.6507,0.0,0.0,0
926,21041040.0,62.42625,73.644775,63.021767,63.021767,63.02215,68.628815,68.628815,199.23247,62.416695,63.021984,1.0,0.055746116,72.215454,0.0,0.3,72.73659,0.0,0.3,74.23309,0.0,0.49464753,0.9339015,0.9339015,0.0,66.47021,494.67123,0.0,0.0,0
927,21041100.0,62.443718,73.63544,63.04088,63.04088,63.04132,68.6431,68.6431,199.72171,62.43757,63.041153,1.0,0.051240884,72.20639,0.0,0.3,72.729614,0.0,0.3,74.21898,0.0,0.49484807,1.0669818,1.0669818,0.0,67.0636,495.43274,0.0,0.0,0
929,21041160.0,62.46157,73.625656,63.0617,63.0617,63.06214,68.65897,68.65897,199.86786,62.45866,63.06192,1.0,0.044204745,72.19891,0.0,0.3,72.72368,0.0,0.3,74.20738,0.0,0.49512082,1.1400238,1.1400238,0.0,67.58512,495.6943,0.0,0.0,0
931,21041280.0,62.50167,73.68646,63.02275,63.02275,63.02127,68.61273,68.61273,201.30206,62.50167,63.02182,1.0,0.03013247,72.21315,0.0,0.3,72.740326,0.0,0.3,74.28786,0.0,0.50009847,11.999691,11.999691,0.0,66.716965,497.66684,0.0,0.0,0
933,21041400.0,62.544846,73.670044,62.898937,62.898937,62.89762,68.53742,68.53742,201.93974,62.545563,62.89817,1.0,0.016060196,72.19661,0.0,0.3,72.727356,0.0,0.3,74.26501,0.0,0.50099653,27.871841,27.871841,0.0,64.714455,498.38312,0.0,0.0,0
935,21041520.0,62.589615,73.73398,62.78215,62.78215,62.780945,68.43898,68.43898,203.46324,62.59044,62.78144,1.0,0.009636118,72.21007,0.0,0.3,72.74324,0.0,0.3,74.34917,0.0,0.50645345,42.605087,42.605087,0.0,62.3435,500.33347,0.0,0.0,0
938,21041640.0,62.63543,73.71948,62.67328,62.67328,62.67207,68.339165,68.339165,204.22838,62.636307,62.67256,1.0,0.0032120394,72.192825,0.0,0.3,72.729614,0.0,0.3,74.32878,0.0,0.50779057,56.60541,56.60541,0.0,59.686703,501.1651,0.0,0.0,0
939,21041700.0,62.658722,73.753044,62.621258,62.621258,62.620102,68.28501,68.28501,204.88646,62.659653,62.620544,1.0,0.0,72.20001,0.0,0.3,72.73775,0.0,0.3,74.374756,0.0,0.51080066,63.314713,63.314713,0.0,58.332485,501.97324,0.0,0.0,0
941,21041760.0,62.68223,73.788635,62.571213,62.571213,62.570114,68.22845,68.22845,205.96658,62.68322,62.570557,1.0,0.0,72.20557,0.0,0.3,72.74483,0.0,0.3,74.419525,0.0,0.51388407,70.01128,70.01128,0.0,57.050568,503.39496,0.0,0.0,0
943,21041880.0,62.730133,73.77568,62.474808,62.474808,62.473766,68.12283,68.12283,206.92496,62.731064,62.474205,1.0,0.0,72.18788,0.0,0.3,72.73071,0.0,0.3,74.400635,0.0,0.51567274,83.03663,83.03663,0.0,54.319565,504.49368,0.0,0.0,0
945,21042000.0,62.779022,73.84885,62.38362,62.38362,62.38258,68.00923,68.00923,208.87541,62.78001,62.382965,1.0,0.0,72.20013,0.0,0.3,72.74544,0.0,0.3,74.49611,0.0,0.52236533,95.79967,95.79967,0.0,51.69148,507.0271,0.0,0.0,0
947,21042120.0,62.829666,73.852356,62.301994,62.301994,62.301064,67.965454,67.965454,210.333,62.830658,62.301445,1.0,0.0,72.19798,0.0,0.3,72.747025,0.0,0.3,74.49325,0.0,0.5252742,110.03499,110.03499,0.0,50.90503,509.04163,0.0,0.0,0
949,21042240.0,62.88262,73.94272,62.223938,62.223938,62.223003,67.94931,67.94931,212.94109,62.883667,62.22339,1.0,0.0,72.22276,0.0,0.3,72.77449,0.0,0.3,74.60591,0.0,0.533224,125.39319,125.39319,0.0,51.272797,512.82855,0.0,0.0,0
952,21042300.0,62.909866,73.94432,62.185814,62.185814,62.184937,67.951294,67.951294,214.04872,62.910965,62.185265,1.0,0.0,72.22029,0.0,0.3,72.774216,0.0,0.3,74.60179,0.0,0.5348677,133.44437,133.44437,0.0,51.685326,514.4631,0.0,0.0,0
953,21042360.0,62.93772,73.94437,62.147415,62.147415,62.146484,67.95849,67.95849,214.75452,62.93882,62.146866,1.0,0.0,72.21913,0.0,0.3,72.774765,0.0,0.3,74.59954,0.0,0.53657997,141.46794,141.46794,0.0,52.12044,515.52203,0.0,0.0,0
955,21042480.0,62.994793,74.03688,62.07271,62.07271,62.071777,67.96962,67.96962,217.64977,62.99589,62.07216,1.0,0.0,72.24347,0.0,0.3,72.80185,0.0,0.3,74.71402,0.0,0.54518795,158.27257,158.27257,0.0,53.38563,519.81134,0.0,0.0,0
957,21042600.0,63.053627,74.036766,61.99784,61.99784,61.996902,67.9938,67.9938,219.69328,63.05478,61.99729,1.0,0.0,72.2388,0.0,0.3,72.80124,0.0,0.3,74.704735,0.0,0.5490082,175.57268,175.57268,0.0,54.768257,522.88727,0.0,0.0,0
959,21042720.0,63.114105,74.130264,61.92401,61.92401,61.923134,68.012825,68.012825,222.82086,63.11531,61.923462,1.0,0.0,72.262314,0.0,0.3,72.82761,0.0,0.3,74.81938,0.0,0.5582001,193.5498,193.5498,0.0,56.380608,527.5415,0.0,0.0,0
961,21042840.0,63.17601,74.12795,61.849304,61.849304,61.84837,68.041504,68.041504,225.05634,63.177223,61.8487,1.0,0.0,72.25676,0.0,0.3,72.82623,0.0,0.3,74.80663,0.0,0.56244487,211.92856,211.92856,0.0,57.998844,530.9129,0.0,0.0,0
964,21042900.0,63.207436,74.173874,61.81184,61.81184,61.810905,68.05316,68.05316,226.47458,63.20864,61.81129,1.0,0.0,72.268845,0.0,0.3,72.839584,0.0,0.3,74.86464,0.0,0.56726646,221.23933,221.23933,0.0,58.83878,533.0322,0.0,0.0,0
966,21042960.0,63.23918,74.22211,61.775475,61.775475,61.774544,68.06274,68.06274,228.38626,63.240395,61.77487,1.0,0.0,72.27945,0.0,0.3,72.85184,0.0,0.3,74.92105,0.0,0.5721825,230.99783,230.99783,0.0,59.79586,535.8711,0.0,0.0,0
967,21043080.0,63.3034,74.218864,61.700386,61.700386,61.699394,68.09266,68.09266,230.82294,63.304607,61.69978,1.0,0.0,72.27313,0.0,0.3,72.84975,0.0,0.3,74.90661,0.0,0.5769071,250.41139,250.41139,0.0,61.56709,539.54205,0.0,0.0,0
969,21043200.0,63.368546,74.315216,61.626335,61.626335,61.625347,68.11419,68.11419,234.38843,63.36976,61.625732,1.0,0.0,72.29494,0.0,0.3,72.87457,0.0,0.3,75.022675,0.0,0.5872638,270.55853,270.55853,0.0,63.514954,544.84753,0.0,0.0,0
971,21043320.0,63.434357,74.30917,61.550858,61.550858,61.549816,68.1447,68.1447,236.99435,63.435562,61.5502,1.0,0.0,72.287796,0.0,0.3,72.87178,0.0,0.3,75.00395,0.0,0.5923579,290.95953,290.95953,0.0,65.41716,548.7691,0.0,0.0,0
973,21043440.0,63.500713,74.40453,61.47654,61.47654,61.475548,68.166405,68.166405,240.72086,63.501923,61.475876,1.0,0.0,72.30884,0.0,0.3,72.895836,0.0,0.3,75.117546,0.0,0.60313904,312.10135,312.10135,0.0,67.49357,554.3119,0.0,0.0,0
975,21043500.0,63.534004,74.400635,61.439404,61.439404,61.438362,68.18066,68.18066,242.32545,63.53521,61.438744,1.0,0.0,72.304276,0.0,0.3,72.89369,0.0,0.3,75.10458,0.0,0.605805,322.91074,322.91074,0.0,68.55328,556.7133,0.0,0.0,0
977,21043560.0,63.567398,74.39426,61.400787,61.400787,61.39969,68.19728,68.19728,243.44675,63.56861,61.40007,1.0,0.0,72.30087,0.0,0.3,72.89238,0.0,0.3,75.09299,0.0,0.60849494,333.38925,333.38925,0.0,69.50931,558.41095,0.0,0.0,0
980,21043680.0,63.634254,74.48732,61.326355,61.326355,61.325363,68.21904,68.21904,247.28986,63.63546,61.325695,1.0,0.0,72.32114,0.0,0.3,72.915726,0.0,0.3,75.20253,0.0,0.61958635,355.41495,355.41495,0.0,71.70062,564.12537,0.0,0.0,0
981,21043800.0,63.701103,74.47194,61.25055,61.25055,61.249504,68.25021,68.25021,250.09521,63.702312,61.24989,1.0,0.0,72.312515,0.0,0.3,72.911545,0.0,0.3,75.171104,0.0,0.62510693,377.4589,377.4589,0.0,73.81728,568.3422,0.0,0.0,0
983,21043920.0,63.76774,74.56169,61.176445,61.176445,61.1754,68.27199,68.27199,254.01247,63.768944,61.17579,1.0,0.0,72.33196,0.0,0.3,72.93413,0.0,0.3,75.27542,0.0,0.6363977,400.22232,400.22232,0.0,76.111305,574.1657,0.0,0.0,0
985,21044040.0,63.834038,74.54049,61.101025,61.101025,61.09987,68.303444,68.303444,256.858,63.83519,61.100258,1.0,0.0,72.322624,0.0,0.3,72.929344,0.0,0.3,75.23647,0.0,0.64198804,422.8571,422.8571,0.0,78.31623,578.4425,0.0,0.0,0
987,21044100.0,63.866943,74.58273,61.063286,61.063286,61.06224,68.31558,68.31558,258.57574,63.868095,61.062572,1.0,0.0,72.332565,0.0,0.3,72.94083,0.0,0.3,75.28717,0.0,0.64767617,434.21475,434.21475,0.0,79.43481,581.0036,0.0,0.0,0
989,21044160.0,63.899734,74.62613,61.027527,61.027527,61.02648,68.32525,68.32525,260.80905,63.90089,61.026867,1.0,0.0,72.341354,0.0,0.3,72.95126,0.0,0.3,75.3348,0.0,0.6533744,446.17755,446.17755,0.0,80.69998,584.31586,0.0,0.0,0
992,21044280.0,63.96472,74.5986,60.952927,60.952927,60.951828,68.35697,68.35697,263.6577,63.96582,60.952217,1.0,0.0,72.3313,0.0,0.3,72.94582,0.0,0.3,75.28795,0.0,0.6589446,469.20612,469.20612,0.0,82.979576,588.598,0.0,0.0,0
993,21044400.0,64.02877,74.67952,60.88064,60.88064,60.879593,68.3788,68.3788,267.60495,64.02987,60.879925,1.0,0.0,72.34938,0.0,0.3,72.96709,0.0,0.3,75.379845,0.0,0.6703292,492.87112,492.87112,0.0,85.43902,594.4659,0.0,0.0,0
995,21044520.0,64.09178,74.645355,60.807415,60.807415,60.80626,68.41079,68.41079,270.42166,64.09282,60.80665,1.0,0.0,72.338715,0.0,0.3,72.961044,0.0,0.3,75.32491,0.0,0.6757933,516.06635,516.06635,0.0,87.77848,598.702,0.0,0.0,0
997,21044640.0,64.153465,74.72116,60.73677,60.73677,60.735786,68.43267,68.43267,274.32938,64.15445,60.736115,1.0,0.0,72.35613,0.0,0.3,72.98169,0.0,0.3,75.41006,0.0,0.687084,539.83307,539.83307,0.0,90.298195,604.5119,0.0,0.0,0
999,21044700.0,64.18379,74.70215,60.70211,60.70211,60.70101,68.44751,68.44751,275.97354,64.18478,60.701397,1.0,0.0,72.35009,0.0,0.3,72.97796,0.0,0.3,75.377975,0.0,0.6897413,551.72754,551.72754,0.0,91.56552,606.97345,0.0,0.0,0
1001,21044760.0,64.21367,74.68029,60.665474,60.665474,60.664375,68.46492,68.46492,277.08102,64.21466,60.664703,1.0,0.0,72.344925,0.0,0.3,72.9751,0.0,0.3,75.347046,0.0,0.69236076,562.9398,562.9398,0.0,92.68144,608.65314,0.0,0.0,0
1003,21044880.0,64.27228,74.750656,60.597137,60.597137,60.596146,68.48685,68.48685,280.9158,64.27322,60.596478,1.0,0.0,72.361786,0.0,0.3,72.99515,0.0,0.3,75.42528,0.0,0.70347196,586.53796,586.53796,0.0,95.2448,614.3561,0.0,0.0,0
1006,21045000.0,64.32909,74.70303,60.528362,60.528362,60.527264,68.51937,68.51937,283.57178,64.329956,60.52765,1.0,0.0,72.35009,0.0,0.3,72.98807,0.0,0.3,75.354416,0.0,0.7084867,609.2763,609.2763,0.0,97.65469,618.35736,0.0,0.0,0
1007,21045120.0,64.38385,74.76785,60.462994,60.462994,60.462006,68.54136,68.54136,287.30325,64.38473,60.462334,1.0,0.0,72.36635,0.0,0.3,73.00751,0.0,0.3,75.42583,0.0,0.7193399,632.4122,632.4122,0.0,100.24425,623.9087,0.0,0.0,0
1009,21045240.0,64.43642,74.71358,60.397408,60.397408,60.396362,68.574135,68.574135,289.83606,64.43724,60.39669,1.0,0.0,72.35421,0.0,0.3,72.99993,0.0,0.3,75.34738,0.0,0.7240256,654.4817,654.4817,0.0,102.66328,627.7297,0.0,0.0,0
1011,21045300.0,64.46185,74.74286,60.364998,60.364998,60.364006,68.58647,68.58647,291.37845,64.46268,60.364334,1.0,0.0,72.36261,0.0,0.3,73.00993,0.0,0.3,75.38138,0.0,0.7293106,665.3449,665.3449,0.0,103.87495,630.0336,0.0,0.0,0
1013,21045360.0,65.27407,74.76851,60.35269,60.35269,60.355385,68.60186,68.60186,293.44763,64.48745,60.354393,0.86,0.14,72.36998,0.0,0.3,73.01883,0.0,0.3,75.41214,0.0,0.7345504,713.7842,713.7842,0.0,105.23385,633.1202,0.0,0.0,0
1015,21045480.0,68.73339,74.701324,60.96573,60.96573,60.9749,68.64605,68.64605,295.93716,64.53508,60.971992,0.58,0.42,72.359314,0.0,0.3,73.012566,0.0,0.3,75.3348,0.0,0.73920375,1102.9833,1102.9833,0.0,107.45758,636.90424,0.0,0.0,0
1018,21045600.0,72.29571,74.76763,61.50351,61.50351,61.51087,68.667595,68.667595,299.71924,64.58001,61.50856,0.3,0.7,72.38003,0.0,0.3,73.036026,0.0,0.3,75.415665,0.0,0.75035775,1546.7961,1546.7961,0.0,110.12868,642.52496,0.0,0.0,0
1020,21045720.0,72.42276,74.72951,61.46621,61.46621,61.46231,68.6989,68.6989,302.51923,64.6194,61.463516,0.3,0.7,72.37783,0.0,0.3,73.037834,0.0,0.3,75.35579,0.0,0.75580066,1661.2634,1661.2634,0.0,112.744026,646.7345,0.0,0.0,0
1021,21045840.0,72.48094,74.80246,61.256264,61.256264,61.253185,68.72025,68.72025,306.39835,64.650986,61.25412,0.3,0.7,72.40184,0.0,0.3,73.06453,0.0,0.3,75.435326,0.0,0.7670199,1712.5135,1712.5135,0.0,115.58485,652.5008,0.0,0.0,0
1023,21045900.0,72.46286,74.77834,61.160408,61.160408,61.157112,68.73541,68.73541,307.99234,64.66394,61.158154,0.3,0.7,72.39909,0.0,0.3,73.06393,0.0,0.3,75.39737,0.0,0.76949525,1732.7092,1732.7092,0.0,117.00354,654.88947,0.0,0.0,0
1025,21045960.0,72.442924,74.75104,61.062515,61.062515,61.059387,68.75329,68.75329,309.0182,64.675156,61.060375,0.3,0.7,72.39717,0.0,0.3,73.06409,0.0,0.3,75.35968,0.0,0.77188087,1748.5167,1748.5167,0.0,118.226524,656.4505,0.0,0.0,0
1027,21046080.0,72.489456,74.812454,60.907227,60.907227,60.90503,68.775604,68.775604,312.66718,64.692505,60.905685,0.3,0.7,72.41908,0.0,0.3,73.08887,0.0,0.3,75.42555,0.0,0.7825216,1790.2003,1790.2003,0.0,121.05416,661.8813,0.0,0.0,0
1029,21046200.0,72.44023,74.749664,60.76248,60.76248,60.760063,68.80928,68.80928,315.0475,64.70355,60.76078,0.3,0.7,72.41255,0.0,0.3,73.08667,0.0,0.3,75.337,0.0,0.7867662,1817.4241,1817.4241,0.0,123.64829,665.48065,0.0,0.0,0
1032,21046320.0,72.477036,74.80147,60.650585,60.650585,60.649048,68.831856,68.831856,318.4544,64.70877,60.649487,0.3,0.7,72.43298,0.0,0.3,73.11007,0.0,0.3,75.39171,0.0,0.7967955,1851.3121,1851.3121,0.0,126.41992,670.5563,0.0,0.0,0
1034,21046440.0,72.41881,74.729614,60.544018,60.544018,60.542206,68.865776,68.865776,320.59076,64.7086,60.542755,0.3,0.7,72.425186,0.0,0.3,73.10672,0.0,0.3,75.29321,0.0,0.8004198,1871.1835,1871.1835,0.0,128.93956,673.7976,0.0,0.0,0
1035,21046500.0,72.43381,74.7517,60.498535,60.498535,60.497326,68.87842,68.87842,321.91702,64.70674,60.49771,0.3,0.7,72.435394,0.0,0.3,73.11842,0.0,0.3,75.31793,0.0,0.8051641,1883.6006,1883.6006,0.0,130.18799,675.78467,0.0,0.0,0
1037,21046560.0,72.44787,74.773834,60.466125,60.466125,60.465134,68.888435,68.888435,323.75336,64.70366,60.46541,0.3,0.7,72.44452,0.0,0.3,73.12902,0.0,0.3,75.33925,0.0,0.8098314,1898.5321,1898.5321,0.0,131.63635,678.51434,0.0,0.0,0
1039,21046680.0,72.3825,74.69501,60.389496,60.389496,60.388123,68.92249,68.92249,325.6461,64.69443,60.38856,0.3,0.7,72.4359,0.0,0.3,73.1249,0.0,0.3,75.23323,0.0,0.8128385,1912.2487,1912.2487,0.0,134.06763,681.398,0.0,0.0,0
1041,21046800.0,72.40552,74.733246,60.33824,60.33824,60.33764,68.945206,68.945206,328.56503,64.68136,60.337807,0.3,0.7,72.45451,0.0,0.3,73.146545,0.0,0.3,75.272675,0.0,0.82163304,1934.1179,1934.1179,0.0,136.67792,685.75653,0.0,0.0,0
1043,21046920.0,72.33482,74.64903,60.284958,60.284958,60.283974,68.97938,68.97938,330.21686,64.66499,60.28425,0.3,0.7,72.4454,0.0,0.3,73.14193,0.0,0.3,75.16106,0.0,0.8240317,1942.7056,1942.7056,0.0,139.0114,688.2863,0.0,0.0,0
1046,21047040.0,72.353226,74.68265,60.254364,60.254364,60.25409,69.00211,69.00211,332.8948,64.64581,60.254196,0.3,0.7,72.46358,0.0,0.3,73.16313,0.0,0.3,75.195496,0.0,0.83221483,1960.0151,1960.0151,0.0,141.52654,692.2905,0.0,0.0,0
1047,21047100.0,72.31615,74.639366,60.240463,60.240463,60.239754,69.01794,69.01794,333.88672,64.63533,60.23997,0.3,0.7,72.45842,0.0,0.3,73.16022,0.0,0.3,75.13689,0.0,0.8331613,1964.0724,1964.0724,0.0,142.75978,693.79596,0.0,0.0,0
1049,21047160.0,72.278625,74.59448,60.219097,60.219097,60.218384,69.036385,69.036385,334.31027,64.62439,60.218605,0.3,0.7,72.454185,0.0,0.3,73.15825,0.0,0.3,75.07992,0.0,0.8340179,1964.3773,1964.3773,0.0,143.75519,694.473,0.0,0.0,0
1051,21047280.0,72.29373,74.62459,60.204266,60.204266,60.204266,69.05915,69.05915,336.7515,64.60116,60.204266,0.3,0.7,72.47215,0.0,0.3,73.17923,0.0,0.3,75.11073,0.0,0.84159887,1977.9492,1977.9492,0.0,146.16852,698.12933,0.0,0.0,0
1053,21047400.0,72.21655,74.53357,60.18251,60.18251,60.18202,69.09349,69.09349,337.93622,64.57666,60.182182,0.3,0.7,72.46265,0.0,0.3,73.17418,0.0,0.3,74.99246,0.0,0.84282213,1978.8998,1978.8998,0.0,148.28703,699.97284,0.0,0.0,0
1055,21047520.0,72.229515,74.56109,60.179214,60.179214,60.179382,69.11631,69.11631,340.14563,64.55133,60.17933,0.3,0.7,72.4805,0.0,0.3,73.19505,0.0,0.3,75.02075,0.0,0.8498115,1989.4799,1989.4799,0.0,150.59328,703.2884,0.0,0.0,0
1057,21047640.0,72.15085,74.46803,60.167023,60.167023,60.166695,69.15072,69.15072,341.10413,64.52579,60.1668,0.3,0.7,72.471054,0.0,0.3,73.19005,0.0,0.3,74.90068,0.0,0.8504657,1987.7528,1987.7528,0.0,152.59692,704.7994,0.0,0.0,0
1060,21047700.0,72.156845,74.4805,60.164223,60.164223,60.164383,69.16345,69.16345,341.84073,64.51311,60.16433,0.3,0.7,72.4805,0.0,0.3,73.20093,0.0,0.3,74.91512,0.0,0.85370094,1990.3972,1990.3972,0.0,153.5832,705.9196,0.0,0.0,0
1061,21047760.0,72.162384,74.49336,60.17147,60.17147,60.171745,69.17361,69.17361,343.0816,64.50052,60.17164,0.3,0.7,72.48895,0.0,0.3,73.21087,0.0,0.3,74.92677,0.0,0.8568586,1995.991,1995.991,0.0,154.78963,707.77405,0.0,0.0,0
1063,21047880.0,72.08307,74.39871,60.165264,60.165264,60.16499,69.20809,69.20809,343.81308,64.47597,60.1651,0.3,0.7,72.47957,0.0,0.3,73.205925,0.0,0.3,74.80542,0.0,0.8569428,1992.2301,1992.2301,0.0,156.67162,708.9515,0.0,0.0,0
1065,21048000.0,72.09372,74.42195,60.173943,60.173943,60.17427,69.2311,69.2311,345.5542,64.45268,60.174217,0.3,0.7,72.49753,0.0,0.3,73.2268,0.0,0.3,74.82943,0.0,0.86272454,1998.705,1998.705,0.0,158.74214,711.5791,0.0,0.0,0
1067,21048120.0,72.014404,74.326096,60.170425,60.170425,60.170208,69.26567,69.26567,346.05603,64.431145,60.170265,0.3,0.7,72.4883,0.0,0.3,73.22197,0.0,0.3,74.70709,0.0,0.8622348,1993.5077,1993.5077,0.0,160.49443,712.41907,0.0,0.0,0
1069,21048240.0,72.024734,74.34735,60.180206,60.180206,60.180534,69.2888,69.2888,347.55615,64.411865,60.18048,0.3,0.7,72.50632,0.0,0.3,73.24289,0.0,0.3,74.729065,0.0,0.8673898,1998.7683,1998.7683,0.0,162.4339,714.6926,0.0,0.0,0
1072,21048300.0,71.985344,74.29939,60.182953,60.182953,60.182785,69.304855,69.304855,347.96762,64.403244,60.182842,0.3,0.7,72.50127,0.0,0.3,73.240036,0.0,0.3,74.66661,0.0,0.86690116,1997.3372,1997.3372,0.0,163.37044,715.3452,0.0,0.0,0
1074,21048360.0,71.94618,74.2505,60.176308,60.176308,60.176086,69.32345,69.32345,347.82523,64.395386,60.17614,0.3,0.7,72.49725,0.0,0.3,73.23811,0.0,0.3,74.60602,0.0,0.86632043,1992.7023,1992.7023,0.0,164.04851,715.19055,0.0,0.0,0
1075,21048480.0,71.95662,74.26973,60.18416,60.18416,60.184433,69.34673,69.34673,349.07907,64.38214,60.18438,0.3,0.7,72.51532,0.0,0.3,73.259094,0.0,0.3,74.62591,0.0,0.87083197,1997.2747,1997.2747,0.0,165.84811,717.1025,0.0,0.0,0
1077,21048600.0,71.87872,74.171234,60.176857,60.176857,60.176525,69.38153,69.38153,349.09848,64.372696,60.176636,0.3,0.7,72.50632,0.0,0.3,73.254425,0.0,0.3,74.50121,0.0,0.8691276,1990.7737,1990.7737,0.0,167.3121,717.2337,0.0,0.0,0
1079,21048720.0,71.8891,74.1875,60.178886,60.178886,60.179054,69.39977,69.39977,350.06824,64.367584,60.179054,0.3,0.7,72.524445,0.0,0.3,73.27536,0.0,0.3,74.51781,0.0,0.87292176,1994.7716,1994.7716,0.0,168.72319,718.713,0.0,0.0,0
1081,21048840.0,71.81325,74.08852,60.163284,60.163284,60.16285,69.41631,69.41631,349.80447,64.3672,60.162956,0.3,0.7,72.51549,0.0,0.3,73.27069,0.0,0.3,74.39278,0.0,0.8706116,1987.6467,1987.6467,0.0,169.23875,718.3742,0.0,0.0,0
1083,21048900.0,71.819176,74.09566,60.15587,60.15587,60.155815,69.417854,69.417854,349.9061,64.36902,60.15587,0.3,0.7,72.52505,0.0,0.3,73.28162,0.0,0.3,74.40135,0.0,0.8722109,1987.9017,1987.9017,0.0,169.37108,718.52783,0.0,0.0,0
1085,21048960.0,71.82489,74.102905,60.156143,60.156143,60.156143,69.41611,69.41611,350.48166,64.37215,60.156143,0.3,0.7,72.53356,0.0,0.3,73.29162,0.0,0.3,74.40728,0.0,0.87372327,1991.1726,1991.1726,0.0,169.68523,719.3691,0.0,0.0,0
1088,21049080.0,71.75177,74.00369,60.1317,60.1317,60.131042,69.424675,69.424675,349.9585,64.38292,60.131264,0.3,0.7,72.52461,0.0,0.3,73.286896,0.0,0.3,74.28231,0.0,0.87081015,1984.3953,1984.3953,0.0,169.69258,718.6253,0.0,0.0,0
1090,21049200.0,71.76529,74.016495,60.11467,60.11467,60.114452,69.42124,69.42124,350.37082,64.399994,60.11451,0.3,0.7,72.54257,0.0,0.3,73.30766,0.0,0.3,74.295105,0.0,0.8732437,1988.5372,1988.5372,0.0,169.82602,719.2212,0.0,0.0,0
1091,21049320.0,71.69613,73.917175,60.07743,60.07743,60.07655,69.42835,69.42835,349.59836,64.42708,60.076767,0.3,0.7,72.53351,0.0,0.3,73.302826,0.0,0.3,74.1702,0.0,0.86972106,1983.4237,1983.4237,0.0,169.60475,718.1066,0.0,0.0,0
1093,21049440.0,71.71387,73.92833,60.041832,60.041832,60.041283,69.42446,69.42446,349.74722,64.466736,60.04145,0.3,0.7,72.55119,0.0,0.3,73.32326,0.0,0.3,74.18124,0.0,0.871466,1990.2046,1990.2046,0.0,169.5416,718.3137,0.0,0.0,0
1095,21049500.0,71.68169,73.87884,60.018158,60.018158,60.01706,69.42672,69.42672,349.4966,64.49097,60.017387,0.3,0.7,72.546036,0.0,0.3,73.32024,0.0,0.3,74.11774,0.0,0.8694374,1990.4434,1990.4434,0.0,169.468,717.95215,0.0,0.0,0
1097,21049560.0,71.650375,73.82869,59.98333,59.98333,59.982067,69.43135,69.43135,348.72003,64.51799,59.9824,0.3,0.7,72.5418,0.0,0.3,73.3181,0.0,0.3,74.05611,0.0,0.86731154,1988.1324,1988.1324,0.0,169.14099,716.8239,0.0,0.0,0
1099,21049680.0,71.67212,73.83791,59.92686,59.92686,59.92598,69.42756,69.42756,348.59653,64.57968,59.926254,0.3,0.7,72.55899,0.0,0.3,73.33815,0.0,0.3,74.065056,0.0,0.8683423,1997.5742,1997.5742,0.0,168.8995,716.63086,0.0,0.0,0
1101,21049800.0,71.61307,73.73778,59.848583,59.848583,59.846992,69.43448,69.43448,347.30466,64.65082,59.847427,0.3,0.7,72.5491,0.0,0.3,73.33243,0.0,0.3,73.93938,0.0,0.8635297,1998.0189,1998.0189,0.0,168.32512,714.7519,0.0,0.0,0
1104,21049920.0,71.63763,73.744965,59.77327,59.77327,59.772064,69.43089,69.43089,346.8999,64.73036,59.772392,0.3,0.7,72.56564,0.0,0.3,73.35177,0.0,0.3,73.946075,0.0,0.8638248,2009.5409,2009.5409,0.0,167.90549,714.1459,0.0,0.0,0
1105,21050040.0,71.58203,73.644226,59.67753,59.67753,59.67566,69.43788,69.43788,345.33496,64.817154,59.67621,0.3,0.7,72.5551,0.0,0.3,73.3454,0.0,0.3,73.81973,0.0,0.85833305,2011.8599,2011.8599,0.0,167.15622,711.8656,0.0,0.0,0
1107,21050100.0,71.59549,73.64691,59.628525,59.628525,59.627045,69.43733,69.43733,344.76846,64.86296,59.627426,0.3,0.7,72.563446,0.0,0.3,73.355225,0.0,0.3,73.8233,0.0,0.85815513,2016.849,2016.849,0.0,166.7572,711.0306,0.0,0.0,0
1109,21050160.0,71.60851,73.64938,59.586067,59.586067,59.58458,69.43451,69.43451,344.6427,64.91015,59.585022,0.3,0.7,72.5708,0.0,0.3,73.36397,0.0,0.3,73.824295,0.0,0.8578781,2024.7793,2024.7793,0.0,166.55728,710.83746,0.0,0.0,0
1111,21050220.0,71.58171,73.59912,59.53608,59.53608,59.5341,69.43689,69.43689,343.97763,64.9586,59.53465,0.3,0.7,72.56465,0.0,0.3,73.359955,0.0,0.3,73.760025,0.0,0.85484165,2027.8734,2027.8734,0.0,166.21657,709.86676,0.0,0.0,0
1113,21050280.0,71.55539,73.5482,59.47593,59.47593,59.47384,69.44156,69.44156,342.79892,65.00836,59.47444,0.3,0.7,72.55938,0.0,0.3,73.356766,0.0,0.3,73.69729,0.0,0.85169315,2028.2484,2028.2484,0.0,165.633,708.1472,0.0,0.0,0
1116,21050400.0,71.582855,73.55156,59.37156,59.37156,59.36991,69.43839,69.43839,341.8156,65.11065,59.370403,0.3,0.7,72.5741,0.0,0.3,73.374344,0.0,0.3,73.699814,0.0,0.85048187,2041.8164,2041.8164,0.0,164.85564,706.6918,0.0,0.0,0
1118,21050520.0,71.53139,73.45015,59.25054,59.25054,59.24829,69.44549,69.44549,339.69077,65.216,59.248947,0.3,0.7,72.5618,0.0,0.3,73.36627,0.0,0.3,73.57243,0.0,0.84359837,2045.6671,2045.6671,0.0,163.75903,703.5885,0.0,0.0,0
1119,21050640.0,71.559074,73.451965,59.137,59.137,59.135185,69.44251,69.44251,338.4166,65.32335,59.135735,0.3,0.7,72.57553,0.0,0.3,73.38286,0.0,0.3,73.57326,0.0,0.84163254,2059.1013,2059.1013,0.0,162.80722,701.7059,0.0,0.0,0
1121,21050700.0,71.53342,73.40126,59.077454,59.077454,59.075203,69.444984,69.444984,337.46243,65.377396,59.07586,0.3,0.7,72.56844,0.0,0.3,73.377914,0.0,0.3,73.50832,0.0,0.8378811,2062.2522,2062.2522,0.0,162.2903,700.3103,0.0,0.0,0
1123,21050760.0,71.507935,73.349846,59.015656,59.015656,59.01417,69.44971,69.44971,336.00116,65.431564,59.01461,0.3,0.7,72.56224,0.0,0.3,73.373795,0.0,0.3,73.44476,0.0,0.83400995,2065.3403,2065.3403,0.0,161.54008,698.1756,0.0,0.0,0
1125,21050880.0,71.53441,73.34957,58.931168,58.931168,58.929794,69.447014,69.447014,334.41226,65.539665,58.930237,0.3,0.7,72.575035,0.0,0.3,73.38951,0.0,0.3,73.44301,0.0,0.83123344,2089.9226,2089.9226,0.0,160.408,695.83093,0.0,0.0,0
1127,21051000.0,71.483765,73.24838,58.830975,58.830975,58.82911,69.45414,69.45414,331.71283,65.64651,58.82966,0.3,0.7,72.56108,0.0,0.3,73.37978,0.0,0.3,73.31529,0.0,0.8229328,2105.125,2105.125,0.0,158.97484,691.88293,0.0,0.0,0
1129,21051120.0,71.50969,73.24817,58.734734,58.734734,58.733196,69.451485,69.451485,329.85275,65.7511,58.733635,0.3,0.7,72.573166,0.0,0.3,73.39473,0.0,0.3,73.31375,0.0,0.8194552,2127.973,2127.973,0.0,157.68703,689.1397,0.0,0.0,0
1132,21051240.0,71.45943,73.14907,58.627068,58.627068,58.62509,69.458496,69.458496,326.90155,65.85234,58.625694,0.3,0.7,72.55867,0.0,0.3,73.38429,0.0,0.3,73.18807,0.0,0.8105387,2141.066,2141.066,0.0,156.11392,684.82117,0.0,0.0,0
1133,21051300.0,71.47223,73.149345,58.573288,58.573288,58.571697,69.45826,69.45826,325.63467,65.90139,58.572136,0.3,0.7,72.564926,0.0,0.3,73.39187,0.0,0.3,73.18878,0.0,0.80851406,2150.084,2150.084,0.0,155.31169,682.95734,0.0,0.0,0
1135,21051360.0,71.48421,73.14957,58.52616,58.52616,58.52462,69.45592,69.45592,324.78683,65.94918,58.525063,0.3,0.7,72.56998,0.0,0.3,73.39846,0.0,0.3,73.18741,0.0,0.8064051,2161.0322,2161.0322,0.0,154.68954,681.7037,0.0,0.0,0
1137,21051480.0,71.433556,73.052826,58.416847,58.416847,58.414925,69.46286,69.46286,321.59656,66.04053,58.415474,0.3,0.7,72.55476,0.0,0.3,73.387314,0.0,0.3,73.06415,0.0,0.79690194,2170.6934,2170.6934,0.0,152.99323,677.03345,0.0,0.0,0
1139,21051600.0,71.45657,73.054474,58.316925,58.316925,58.31544,69.46037,69.46037,319.2411,66.12535,58.31588,0.3,0.7,72.56531,0.0,0.3,73.40066,0.0,0.3,73.064804,0.0,0.79215056,2186.4985,2186.4985,0.0,151.44807,673.5623,0.0,0.0,0
1141,21051720.0,71.40488,72.960434,58.21151,58.21151,58.209698,69.467224,69.467224,315.82623,66.202576,58.210247,0.3,0.7,72.54961,0.0,0.3,73.38885,0.0,0.3,72.94429,0.0,0.782098,2191.5154,2191.5154,0.0,149.6446,668.56146,0.0,0.0,0
1144,21051840.0,71.42543,72.96356,58.11796,58.11796,58.116646,69.4648,69.4648,313.2459,66.27113,58.117027,0.3,0.7,72.55954,0.0,0.3,73.40148,0.0,0.3,72.94681,0.0,0.77677107,2201.972,2201.972,0.0,147.99489,664.76,0.0,0.0,0
1145,21051900.0,71.39856,72.91792,58.072586,58.072586,58.07094,69.467155,69.467155,311.66772,66.30184,58.071434,0.3,0.7,72.55075,0.0,0.3,73.39489,0.0,0.3,72.88699,0.0,0.7715266,2203.186,2203.186,0.0,147.1445,662.4466,0.0,0.0,0
1147,21051960.0,71.37203,72.872765,58.02189,58.02189,58.02024,69.47155,69.47155,309.6239,66.32997,58.020733,0.3,0.7,72.543335,0.0,0.3,73.38912,0.0,0.3,72.82948,0.0,0.7662146,2201.2368,2201.2368,0.0,146.1013,659.4543,0.0,0.0,0
1149,21052080.0,71.389496,72.87776,57.940094,57.940094,57.938942,69.46917,69.46917,306.8373,66.377975,57.939323,0.3,0.7,72.55279,0.0,0.3,73.40115,0.0,0.3,72.83431,0.0,0.76036084,2205.2603,2205.2603,0.0,144.36435,655.3497,0.0,0.0,0
1151,21052200.0,71.33397,72.79076,57.858627,57.858627,57.85731,69.47578,69.47578,303.0293,66.41418,57.857697,0.3,0.7,72.53636,0.0,0.3,73.3883,0.0,0.3,72.72088,0.0,0.74935913,2197.7708,2197.7708,0.0,142.39897,649.77014,0.0,0.0,0
1153,21052320.0,71.34825,72.79866,57.79403,57.79403,57.79326,69.47338,69.47338,300.0676,66.43741,57.79348,0.3,0.7,72.54549,0.0,0.3,73.39989,0.0,0.3,72.72928,0.0,0.7430692,2194.4329,2194.4329,0.0,140.59657,645.40796,0.0,0.0,0
1156,21052440.0,71.29079,72.71698,57.73295,57.73295,57.731956,69.47972,69.47972,296.1199,66.4467,57.732285,0.3,0.7,72.52901,0.0,0.3,73.38681,0.0,0.3,72.62167,0.0,0.73174596,2179.4114,2179.4114,0.0,138.58774,639.6223,0.0,0.0,0
1157,21052500.0,71.29689,72.722855,57.707184,57.707184,57.706635,69.47944,69.47944,294.36868,66.44576,57.7068,0.3,0.7,72.53433,0.0,0.3,73.39297,0.0,0.3,72.62909,0.0,0.7284607,2173.054,2173.054,0.0,137.58682,637.0463,0.0,0.0,0
1159,21052560.0,71.30172,72.7289,57.69136,57.69136,57.690926,69.47723,69.47723,293.03143,66.44093,57.691086,0.3,0.7,72.53801,0.0,0.3,73.398186,0.0,0.3,72.635025,0.0,0.7251315,2167.9456,2167.9456,0.0,136.75066,635.07355,0.0,0.0,0
1161,21052680.0,71.24141,72.652435,57.656204,57.656204,57.6556,69.483406,69.483406,288.96912,66.41907,57.655823,0.3,0.7,72.5217,0.0,0.3,73.38512,0.0,0.3,72.53296,0.0,0.71353596,2144.5051,2144.5051,0.0,134.72075,629.1189,0.0,0.0,0
1163,21052800.0,71.24773,72.66771,57.643078,57.643078,57.643135,69.48094,69.48094,285.76263,66.380005,57.643078,0.3,0.7,72.530975,0.0,0.3,73.39642,0.0,0.3,72.55054,0.0,0.7066213,2123.9084,2123.9084,0.0,132.86227,624.3967,0.0,0.0,0
1165,21052920.0,71.1857,72.59657,57.635994,57.635994,57.635826,69.486916,69.486916,281.60526,66.332,57.63588,0.3,0.7,72.51511,0.0,0.3,73.38363,0.0,0.3,72.45413,0.0,0.6948116,2093.2488,2093.2488,0.0,130.82538,618.30176,0.0,0.0,0
1167,21053040.0,71.192955,72.615295,57.64286,57.64286,57.643135,69.48444,69.48444,278.30408,66.28399,57.64302,0.3,0.7,72.52489,0.0,0.3,73.39528,0.0,0.3,72.47594,0.0,0.68765163,2068.8286,2068.8286,0.0,128.96089,613.44037,0.0,0.0,0
1170,21053100.0,71.16351,72.5819,57.64863,57.64863,57.64868,69.48641,69.48641,276.4029,66.25998,57.64868,0.3,0.7,72.51642,0.0,0.3,73.388626,0.0,0.3,72.42935,0.0,0.6816801,2053.8853,2053.8853,0.0,128.02217,610.65094,0.0,0.0,0
1171,21053160.0,71.13539,72.54944,57.649452,57.649452,57.649506,69.49022,69.49022,274.07452,66.23604,57.649506,0.3,0.7,72.50967,0.0,0.3,73.38292,0.0,0.3,72.3853,0.0,0.67568696,2036.5295,2036.5295,0.0,126.93182,607.2388,0.0,0.0,0
1173,21053280.0,71.14544,72.57135,57.66851,57.66851,57.668953,69.48778,69.48778,270.69666,66.18802,57.668785,0.3,0.7,72.52005,0.0,0.3,73.39494,0.0,0.3,72.41112,0.0,0.6683236,2010.4905,2010.4905,0.0,125.07424,602.26465,0.0,0.0,0
1175,21053400.0,71.09221,72.51065,57.686474,57.686474,57.686638,69.49335,69.49335,266.4129,66.140015,57.686584,0.3,0.7,72.5056,0.0,0.3,73.38313,0.0,0.3,72.32608,0.0,0.6562519,1977.1624,1977.1624,0.0,123.06456,595.9828,0.0,0.0,0
1177,21053520.0,71.10495,72.5356,57.715645,57.715645,57.716194,69.49091,69.49091,262.97498,66.092,57.715973,0.3,0.7,72.51669,0.0,0.3,73.39566,0.0,0.3,72.35558,0.0,0.6487254,1950.078,1950.078,0.0,121.224686,590.92053,0.0,0.0,0
1179,21053640.0,71.05585,72.47995,57.743053,57.743053,57.74333,69.49628,69.49628,258.65436,66.04399,57.743217,0.3,0.7,72.50302,0.0,0.3,73.38445,0.0,0.3,72.27609,0.0,0.6365914,1916.2441,1916.2441,0.0,119.24445,584.58386,0.0,0.0,0
1182,21053700.0,71.06375,72.49368,57.75827,57.75827,57.75882,69.49596,69.49596,256.7148,66.01999,57.75865,0.3,0.7,72.50967,0.0,0.3,73.39143,0.0,0.3,72.29318,0.0,0.6327701,1901.3782,1901.3782,0.0,118.26758,581.731,0.0,0.0,0
1184,21053760.0,71.07112,72.50758,57.780624,57.780624,57.78123,69.49387,69.49387,255.17204,65.99599,57.781013,0.3,0.7,72.514885,0.0,0.3,73.39752,0.0,0.3,72.308945,0.0,0.6289398,1888.5731,1888.5731,0.0,117.43156,579.4565,0.0,0.0,0
1185,21053880.0,71.02612,72.45677,57.815895,57.815895,57.816277,69.49903,69.49903,250.83035,65.94803,57.816113,0.3,0.7,72.50214,0.0,0.3,73.38698,0.0,0.3,72.23479,0.0,0.61678463,1854.6465,1854.6465,0.0,115.48922,573.0883,0.0,0.0,0
1187,21054000.0,71.04376,72.48687,57.860275,57.860275,57.860992,69.496666,69.496666,247.3184,65.90002,57.86077,0.3,0.7,72.51483,0.0,0.3,73.40066,0.0,0.3,72.27077,0.0,0.60904396,1826.7566,1826.7566,0.0,113.711205,567.9175,0.0,0.0,0
1189,21054120.0,71.002945,72.44061,57.89186,57.89186,57.892136,69.44057,69.44057,242.86081,65.852005,57.89203,0.3,0.7,72.50313,0.0,0.3,73.39082,0.0,0.3,72.20172,0.0,0.5969019,1789.9631,1789.9631,0.0,109.65862,561.1988,0.0,0.0,0
1191,21054240.0,71.022995,72.47281,57.929214,57.929214,57.92982,69.349556,69.349556,239.1715,65.804,57.929604,0.3,0.7,72.516754,0.0,0.3,73.405106,0.0,0.3,72.24034,0.0,0.589096,1757.6086,1757.6086,0.0,104.84487,555.50665,0.0,0.0,0
1193,21054300.0,71.003876,72.451324,57.948936,57.948936,57.94938,69.301895,69.301895,237.10141,65.77999,57.94921,0.3,0.7,72.51044,0.0,0.3,73.400055,0.0,0.3,72.20705,0.0,0.58304304,1739.373,1739.373,0.0,102.29735,552.32306,0.0,0.0,0
