,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1597,21074520.0,64.102875,69.95299,64.35083,64.35083,64.51524,67.58762,67.58762,105.57855,57.008617,64.35083,1.0,0.6696166,70.59711,0.0,0.3,70.893524,0.0,0.3,69.04233,0.0,0.2625,-0.7008012,-0.7008012,0.0,17.311457,353.9181,0.0,5.4647923,0
1599,21074640.0,64.083374,69.92074,64.36193,64.36193,64.47234,67.711105,67.711105,105.79871,56.995598,64.36188,1.0,0.67063767,70.595245,0.0,0.3,70.88841,0.0,0.3,68.978775,0.0,0.2625,-0.71968776,-0.71968776,0.0,19.81238,354.60483,0.0,3.6784737,0
1602,21074700.0,64.064316,69.88927,64.36902,64.36902,64.45949,67.78216,67.78216,105.925415,56.988457,64.36896,1.0,0.6711482,70.5786,0.0,0.3,70.871056,0.0,0.3,68.92873,0.0,0.2625,-0.9219437,-0.9219437,0.0,21.278753,355.00003,0.0,3.018809,0
1604,21074760.0,64.04245,69.85817,64.37489,64.37489,64.44905,67.85788,67.85788,106.06043,56.980988,64.37489,1.0,0.67089885,70.56438,0.0,0.3,70.85463,0.0,0.3,68.879944,0.0,0.2625,-1.1596828,-1.1596828,0.0,22.862793,355.42114,0.0,2.477593,0
1605,21074880.0,64.01756,69.82796,64.35797,64.35797,64.40791,67.90291,67.90291,106.14071,56.965004,64.35803,1.0,0.67040014,70.56267,0.0,0.3,70.84979,0.0,0.3,68.81979,0.0,0.2625,-0.9624276,-0.9624276,0.0,23.815548,355.6716,0.0,1.6639158,0
1607,21075000.0,63.974884,69.767204,64.32106,64.32106,64.32123,67.88049,67.88049,106.10075,56.9477,64.32112,1.0,0.6699014,70.531906,0.0,0.3,70.81618,0.0,0.3,68.72366,0.0,0.2625,-1.262414,-1.262414,0.0,23.340796,355.54697,0.0,0.0,0
1609,21075120.0,63.961205,69.73869,64.27338,64.27338,64.273605,67.82132,67.82132,105.99524,56.9293,64.27349,1.0,0.67203444,70.530205,0.0,0.3,70.811295,0.0,0.3,68.66632,0.0,0.2625,-0.7286267,-0.7286267,0.0,22.096375,355.21786,0.0,0.0,0
1611,21075240.0,63.92962,69.67943,64.22845,64.22845,64.22861,67.741806,67.741806,105.85346,56.90985,64.2285,1.0,0.6741675,70.49939,0.0,0.3,70.77756,0.0,0.3,68.5726,0.0,0.2625,-0.9213808,-0.9213808,0.0,20.44485,354.77567,0.0,0.0,0
1613,21075300.0,63.923576,69.66608,64.20384,64.20384,64.204,67.69752,67.69752,105.7745,56.899796,64.20389,1.0,0.6752341,70.49977,0.0,0.3,70.77559,0.0,0.3,68.54585,0.0,0.2625,-0.74250925,-0.74250925,0.0,19.535982,354.52936,0.0,0.0,0
1616,21075360.0,63.923195,69.65256,64.18115,64.18115,64.18132,67.651306,67.651306,105.6921,56.889526,64.181206,1.0,0.67812634,70.49768,0.0,0.3,70.77261,0.0,0.3,68.51828,0.0,0.2625,-0.441595,-0.441595,0.0,18.595558,354.27234,0.0,0.0,0
1617,21075480.0,63.905067,69.594604,64.14209,64.14209,64.14226,67.55518,67.55518,105.520706,56.86843,64.14215,1.0,0.6839108,70.46698,0.0,0.3,70.73889,0.0,0.3,68.42699,0.0,0.2625,-0.517633,-0.517633,0.0,16.666527,353.7378,0.0,0.0,0
1619,21075600.0,63.90501,69.56923,64.11403,64.11403,64.114136,67.49628,67.49628,105.41567,56.84668,64.114075,1.0,0.6896953,70.465385,0.0,0.3,70.734,0.0,0.3,68.37551,0.0,0.2625,-0.17807387,-0.17807387,0.0,15.503408,353.4102,0.0,0.0,0
1621,21075720.0,63.879684,69.51248,64.09485,64.09485,64.09496,67.46081,67.46081,105.35244,56.824432,64.09491,0.9974949,0.6938172,70.434845,0.0,0.3,70.70038,0.0,0.3,68.28664,0.0,0.2625,-0.6138074,-0.6138074,0.0,14.80974,353.21292,0.0,0.0,0
1623,21075840.0,63.872765,69.48854,64.08667,64.08667,64.08667,67.4983,67.4983,105.41927,56.801857,64.08667,0.99498975,0.69793904,70.43347,0.0,0.3,70.69566,0.0,0.3,68.23807,0.0,0.2625,-0.38004366,-0.38004366,0.0,15.543905,353.4214,0.0,0.0,0
1625,21075900.0,63.85903,69.460526,64.08963,64.08963,64.08963,67.53772,67.53772,105.48957,56.79043,64.08963,0.99373716,0.7,70.41716,0.0,0.3,70.67847,0.0,0.3,68.19424,0.0,0.2625,-0.56368136,-0.56368136,0.0,16.321537,353.64066,0.0,0.0,0
1627,21075960.0,63.839752,69.43289,64.09299,64.09299,64.09299,67.58738,67.58738,105.578125,56.779003,64.09299,0.99098533,0.7,70.40326,0.0,0.3,70.662315,0.0,0.3,68.15172,0.0,0.2625,-0.86649674,-0.86649674,0.0,17.310284,353.91687,0.0,0.0,0
1630,21076080.0,63.81959,69.41026,64.09975,64.09975,64.099686,67.710815,67.710815,105.79821,56.756042,64.09975,0.9854816,0.7,70.402214,0.0,0.3,70.65781,0.0,0.3,68.10602,0.0,0.2625,-0.77151024,-0.77151024,0.0,19.81109,354.60336,0.0,0.0,0
1632,21076200.0,63.77955,69.35577,64.11117,64.11117,64.111115,67.857574,67.857574,106.05989,56.733135,64.11117,0.97997785,0.7,70.37233,0.0,0.3,70.62474,0.0,0.3,68.02214,0.0,0.2625,-1.1461877,-1.1461877,0.0,22.861423,355.41953,0.0,0.0,0
1633,21076320.0,63.76098,69.33484,64.09595,64.09595,64.09606,67.902565,67.902565,106.14011,56.71034,64.09601,0.9759622,0.7,70.371506,0.0,0.3,70.620514,0.0,0.3,67.97918,0.0,0.2625,-0.80570227,-0.80570227,0.0,23.814156,355.66983,0.0,0.0,0
1635,21076440.0,63.723404,69.28194,64.06377,64.06377,64.06393,67.88015,67.88015,106.100136,56.687874,64.06381,0.9719466,0.7,70.34184,0.0,0.3,70.58761,0.0,0.3,67.89733,0.0,0.2625,-1.0888673,-1.0888673,0.0,23.339422,355.54517,0.0,0.0,0
1637,21076500.0,63.715332,69.27227,64.041565,64.041565,64.04173,67.853905,67.853905,106.053345,56.676773,64.041626,0.9699388,0.7,70.34261,0.0,0.3,70.58596,0.0,0.3,67.877335,0.0,0.2625,-0.90096045,-0.90096045,0.0,22.786354,355.39923,0.0,0.0,0
1639,21076560.0,63.707314,69.26233,64.01965,64.01965,64.01982,67.82094,67.82094,105.994576,56.665787,64.01971,0.9664117,0.7,70.34102,0.0,0.3,70.58333,0.0,0.3,67.85641,0.0,0.2625,-0.7271017,-0.7271017,0.0,22.095093,355.21594,0.0,0.0,0
1641,21076680.0,63.671883,69.21036,63.97384,63.97384,63.97406,67.741425,67.741425,105.85278,56.644203,63.97395,0.95935744,0.7,70.31142,0.0,0.3,70.550415,0.0,0.3,67.77615,0.0,0.2625,-1.0139416,-1.0139416,0.0,20.443668,354.77368,0.0,0.0,0
1643,21076800.0,63.657654,69.19168,63.92363,63.92363,63.92385,67.6509,67.6509,105.69138,56.62333,63.923744,0.9523032,0.7,70.31059,0.0,0.3,70.54602,0.0,0.3,67.73693,0.0,0.2625,-0.66254854,-0.66254854,0.0,18.594505,354.27026,0.0,0.0,0
1646,21076920.0,63.624146,69.14038,63.87584,63.87584,63.876007,67.55477,67.55477,105.51998,56.60328,63.875896,0.9421716,0.7,70.280975,0.0,0.3,70.51306,0.0,0.3,67.65805,0.0,0.2625,-0.95039016,-0.95039016,0.0,16.665665,353.73566,0.0,0.0,0
1647,21077040.0,63.611675,69.12236,63.834915,63.834915,63.83503,67.49585,67.49585,105.414925,56.584106,63.834972,0.93204,0.7,70.280106,0.0,0.3,70.50862,0.0,0.3,67.62053,0.0,0.2625,-0.6042401,-0.6042401,0.0,15.502737,353.40793,0.0,0.0,0
1649,21077100.0,63.59503,69.09676,63.819756,63.819756,63.819866,67.47602,67.47602,105.37956,56.574932,63.81981,0.9269742,0.7,70.264114,0.0,0.3,70.49164,0.0,0.3,67.5812,0.0,0.2625,-0.7679137,-0.7679137,0.0,15.114305,353.29767,0.0,0.0,0
1651,21077160.0,63.578934,69.07144,63.803993,63.803993,63.8041,67.46038,67.46038,105.351685,56.566032,63.804047,0.9212127,0.7,70.25055,0.0,0.3,70.47566,0.0,0.3,67.543076,0.0,0.2625,-0.9137679,-0.9137679,0.0,14.809238,353.21072,0.0,0.0,0
1653,21077280.0,63.567345,69.05386,63.78762,63.78762,63.787674,67.49787,67.49787,105.418526,56.549114,63.78762,0.9096896,0.7,70.24978,0.0,0.3,70.47127,0.0,0.3,67.50726,0.0,0.2625,-0.57483304,-0.57483304,0.0,15.543575,353.4192,0.0,0.0,0
1655,21077400.0,63.53499,69.00322,63.788612,63.788612,63.788555,67.58698,67.58698,105.577415,56.53357,63.788612,0.8981666,0.7,70.22034,0.0,0.3,70.438416,0.0,0.3,67.43146,0.0,0.2625,-0.89742607,-0.89742607,0.0,17.31013,353.91476,0.0,0.0,0
1658,21077520.0,63.523895,68.98619,63.796684,63.796684,63.79663,67.710434,67.710434,105.79753,56.519394,63.79663,0.88778263,0.7,70.21973,0.0,0.3,70.434235,0.0,0.3,67.39773,0.0,0.2625,-0.55870765,-0.55870765,0.0,19.811098,354.60135,0.0,0.0,0
1660,21077640.0,63.492416,68.93609,63.814865,63.814865,63.81481,67.857216,67.857216,106.059265,56.506874,63.814865,0.8773986,0.7,70.19061,0.0,0.3,70.40172,0.0,0.3,67.32373,0.0,0.2625,-0.873262,-0.873262,0.0,22.861568,355.41772,0.0,0.0,0
1661,21077700.0,63.488297,68.92824,63.814484,63.814484,63.814537,67.891685,67.891685,106.120705,56.501213,63.814484,0.8722066,0.7,70.191605,0.0,0.3,70.40029,0.0,0.3,67.30835,0.0,0.2625,-0.66950434,-0.66950434,0.0,23.59009,355.6094,0.0,0.0,0
1663,21077760.0,63.484016,68.92021,63.80833,63.80833,63.808388,67.902245,67.902245,106.13954,56.496048,63.80833,0.8679588,0.7,70.19023,0.0,0.3,70.39787,0.0,0.3,67.29204,0.0,0.2625,-0.48562294,-0.48562294,0.0,23.81445,355.66815,0.0,0.0,0
1665,21077880.0,63.455944,68.87132,63.785645,63.785645,63.78575,67.87986,67.87986,106.09963,56.48704,63.785698,0.8594631,0.7,70.161285,0.0,0.3,70.36557,0.0,0.3,67.219696,0.0,0.2625,-0.7690034,-0.7690034,0.0,23.33983,355.54364,0.0,0.0,0
1667,21078000.0,63.45051,68.856384,63.751366,63.751366,63.751534,67.82069,67.82069,105.994125,56.48001,63.75142,0.8509674,0.7,70.16095,0.0,0.3,70.361786,0.0,0.3,67.18954,0.0,0.2625,-0.38410193,-0.38410193,0.0,22.095596,355.21463,0.0,0.0,0
1669,21078120.0,63.426445,68.8081,63.716103,63.716103,63.71621,67.74121,67.74121,105.85242,56.474022,63.716156,0.83950365,0.7,70.132,0.0,0.3,70.329544,0.0,0.3,67.1184,0.0,0.2625,-0.6455401,-0.6455401,0.0,20.444275,354.77255,0.0,0.0,0
1671,21078240.0,63.424576,68.7937,63.677208,63.677208,63.67732,67.65073,67.65073,105.69107,56.468033,63.67726,0.8280398,0.7,70.13162,0.0,0.3,70.3257,0.0,0.3,67.08956,0.0,0.2625,-0.2643886,-0.2643886,0.0,18.595232,354.26932,0.0,0.0,0
1674,21078300.0,63.413208,68.769646,63.660072,63.660072,63.660233,67.60316,67.60316,105.60626,56.46501,63.660126,0.8223079,0.7,70.11597,0.0,0.3,70.309105,0.0,0.3,67.05397,0.0,0.2625,-0.42244557,-0.42244557,0.0,17.635798,354.00482,0.0,0.0,0
1675,21078360.0,63.402878,68.74597,63.641174,63.641174,63.64134,67.55464,67.55464,105.519745,56.46199,63.641228,0.8154898,0.7,70.10268,0.0,0.3,70.2935,0.0,0.3,67.01952,0.0,0.2625,-0.5520228,-0.5520228,0.0,16.666513,353.73495,0.0,0.0,0
1677,21078480.0,63.404034,68.73207,63.612556,63.612556,63.612663,67.49575,67.49575,105.41475,56.456005,63.61261,0.8018537,0.7,70.102234,0.0,0.3,70.28972,0.0,0.3,66.992004,0.0,0.2625,-0.16796976,-0.16796976,0.0,15.503736,353.40744,0.0,0.0,0
1679,21078600.0,63.38475,68.684616,63.59481,63.59481,63.594864,67.46032,67.46032,105.351585,56.45002,63.594864,0.7882176,0.7,70.073395,0.0,0.3,70.25763,0.0,0.3,66.92317,0.0,0.2625,-0.46756402,-0.46756402,0.0,14.810416,353.21042,0.0,0.0,0
1681,21078720.0,63.38794,68.67099,63.592117,63.592117,63.592117,67.49785,67.49785,105.41849,56.44403,63.592117,0.7740806,0.7,70.07301,0.0,0.3,70.25401,0.0,0.3,66.89708,0.0,0.2625,-0.09712555,-0.09712555,0.0,15.545006,353.41907,0.0,0.0,0
1683,21078840.0,63.3708,68.62369,63.607613,63.607613,63.607555,67.587,67.587,105.57744,56.43799,63.607555,0.75994354,0.7,70.04439,0.0,0.3,70.22215,0.0,0.3,66.82968,0.0,0.2625,-0.39754596,-0.39754596,0.0,17.31189,353.91486,0.0,0.0,0
1686,21078900.0,63.373764,68.617325,63.617226,63.617226,63.61711,67.6452,67.6452,105.68122,56.43502,63.61717,0.75287503,0.7,70.04549,0.0,0.3,70.22099,0.0,0.3,66.81798,0.0,0.2625,-0.19655,-0.19655,0.0,18.483427,354.23856,0.0,0.0,0
1687,21078960.0,63.375412,68.61062,63.631065,63.631065,63.63096,67.71048,67.71048,105.797615,56.432,63.631012,0.7469891,0.7,70.04428,0.0,0.3,70.21886,0.0,0.3,66.805405,0.0,0.2625,-0.041884895,-0.041884895,0.0,19.813225,354.60156,0.0,0.0,0
1689,21079080.0,63.358498,68.56404,63.66452,63.66452,63.66441,67.8573,67.8573,106.0594,56.42601,63.664467,0.73521715,0.7,70.01593,0.0,0.3,70.187485,0.0,0.3,66.7397,0.0,0.2625,-0.37881243,-0.37881243,0.0,22.864126,355.4181,0.0,0.0,0
1691,21079200.0,63.366188,68.55228,63.673035,63.673035,63.673035,67.90234,67.90234,106.13972,56.420025,63.673035,0.72344524,0.7,70.01616,0.0,0.3,70.18457,0.0,0.3,66.717285,0.0,0.2625,0.037228253,0.037228253,0.0,23.81731,355.66867,0.0,0.0,0
1693,21079320.0,63.352398,68.50719,63.665726,63.665726,63.665783,67.879974,67.879974,106.09984,56.41404,63.665783,0.71355134,0.7,69.98808,0.0,0.3,70.153534,0.0,0.3,66.653015,0.0,0.2625,-0.27695224,-0.27695224,0.0,23.342913,355.54428,0.0,0.0,0
1695,21079440.0,63.3619,68.49652,63.646282,63.646282,63.646393,67.82082,67.82082,105.99436,56.407997,63.64634,0.7036575,0.7,69.98842,0.0,0.3,70.15079,0.0,0.3,66.63193,0.0,0.2625,0.11034645,0.11034645,0.0,22.098923,355.2153,0.0,0.0,0
1698,21079500.0,63.356518,68.47423,63.63722,63.63722,63.637276,67.78293,67.78293,105.92679,56.40503,63.63722,0.69871056,0.7,69.97325,0.0,0.3,70.13486,0.0,0.3,66.59973,0.0,0.2625,-0.037727676,-0.037727676,0.0,21.308426,355.00452,0.0,0.0,0
1699,21079560.0,63.354156,68.452255,63.62574,63.62574,63.625847,67.741356,67.741356,105.85267,56.402008,63.625793,0.69239175,0.7,69.96051,0.0,0.3,70.119865,0.0,0.3,66.568695,0.0,0.2625,-0.11334257,-0.11334257,0.0,20.44784,354.77335,0.0,0.0,0
1701,21079680.0,63.373764,68.44231,63.604042,63.604042,63.604095,67.65088,67.65088,105.691345,56.39602,63.604042,0.6797541,0.7,69.96089,0.0,0.3,70.11728,0.0,0.3,66.548645,0.0,0.2625,0.39892974,0.39892974,0.0,18.599049,354.27014,0.0,0.0,0
1703,21079800.0,63.374863,68.39891,63.588715,63.588715,63.588768,67.55561,67.55561,105.52148,56.390087,63.588715,0.66722167,0.7,69.93326,0.0,0.3,70.08679,0.0,0.3,66.48691,0.0,0.2625,0.18267131,0.18267131,0.0,16.68679,353.7403,0.0,0.0,0
1707,21079920.0,63.40376,68.389084,63.583,63.583,63.583,67.49592,67.49592,105.41505,56.383987,63.583,0.6533231,0.7,69.93365,0.0,0.3,70.08411,0.0,0.3,66.467514,0.0,0.2625,0.6980674,0.6980674,0.0,15.508231,353.4083,0.0,0.0,0
1709,21080040.0,63.415184,68.345795,63.592175,63.592175,63.592117,67.4605,67.4605,105.35189,56.378002,63.592175,0.6395299,0.7,69.90607,0.0,0.3,70.05362,0.0,0.3,66.40637,0.0,0.2625,0.5133536,0.5133536,0.0,14.815434,353.2113,0.0,0.0,0
1712,21080100.0,63.433586,68.34145,63.60195,63.60195,63.6019,67.47091,67.47091,105.370445,56.37504,63.60195,0.63263327,0.7,69.90767,0.0,0.3,70.05307,0.0,0.3,66.39809,0.0,0.2625,0.7666432,0.7666432,0.0,15.018833,353.2691,0.0,0.0,0
1713,21080160.0,63.450287,68.33673,63.61975,63.61975,63.619583,67.49805,67.49805,105.41884,56.372017,63.619698,0.62652314,0.7,69.90695,0.0,0.3,70.05159,0.0,0.3,66.38891,0.0,0.2625,0.9431828,0.9431828,0.0,15.55084,353.42007,0.0,0.0,0
1715,21080280.0,63.464348,68.29378,63.666332,63.666332,63.66617,67.58722,67.58722,105.57783,56.366028,63.66622,0.6143029,0.7,69.87987,0.0,0.3,70.02159,0.0,0.3,66.32931,0.0,0.2625,0.6426329,0.6426329,0.0,17.318748,353.91595,0.0,0.0,0
1717,21080400.0,63.504776,68.28542,63.721756,63.721756,63.72154,67.710724,67.710724,105.79804,56.359985,63.72165,0.6020826,0.7,69.88124,0.0,0.3,70.02011,0.0,0.3,66.31365,0.0,0.2625,1.1059242,1.1059242,0.0,19.821281,354.60284,0.0,0.0,0
1719,21080520.0,63.508896,68.2434,63.78707,63.78707,63.786797,67.857574,67.857574,106.05989,56.353996,63.786964,0.5942344,0.7,69.85477,0.0,0.3,69.99083,0.0,0.3,66.25592,0.0,0.2625,0.472747,0.472747,0.0,22.873343,355.41953,0.0,0.0,0
1721,21080640.0,63.53768,68.236534,63.820198,63.820198,63.82014,67.90263,67.90263,106.14021,56.348007,63.820198,0.58638614,0.7,69.85669,0.0,0.3,69.990005,0.0,0.3,66.24213,0.0,0.2625,0.77155894,0.77155894,0.0,23.827097,355.67014,0.0,0.0,0
1724,21080700.0,63.542076,68.216156,63.830246,63.830246,63.830193,67.897446,67.897446,106.13097,56.344986,63.830246,0.5824621,0.7,69.84246,0.0,0.3,69.97507,0.0,0.3,66.2134,0.0,0.2625,0.6180227,0.6180227,0.0,23.71703,355.64127,0.0,0.0,0
1726,21080760.0,63.54367,68.19621,63.835083,63.835083,63.83503,67.88026,67.88026,106.10034,56.342022,63.83503,0.5794028,0.7,69.83065,0.0,0.3,69.96117,0.0,0.3,66.18588,0.0,0.2625,0.3961243,0.3961243,0.0,23.35306,355.54575,0.0,0.0,0
1727,21080880.0,63.56932,68.19055,63.83486,63.83486,63.83486,67.821106,67.821106,105.994865,56.336037,63.83486,0.5732844,0.7,69.8329,0.0,0.3,69.96068,0.0,0.3,66.1733,0.0,0.2625,0.6818015,0.6818015,0.0,22.109179,355.21674,0.0,0.0,0
1729,21081000.0,63.57432,68.15106,63.83091,63.83091,63.830963,67.74164,67.74164,105.85316,56.329994,63.830963,0.567166,0.7,69.80708,0.0,0.3,69.93211,0.0,0.3,66.11798,0.0,0.2625,0.34918085,0.34918085,0.0,20.458109,354.77478,0.0,0.0,0
1731,21081120.0,63.61711,68.14612,63.824974,63.824974,63.82492,67.65115,67.65115,105.691826,56.324005,63.82492,0.5583872,0.7,69.8095,0.0,0.3,69.93178,0.0,0.3,66.10623,0.0,0.2625,1.0636061,1.0636061,0.0,18.60936,354.27155,0.0,0.0,0
1733,21081240.0,63.641064,68.107285,63.83003,63.83003,63.83003,67.55506,67.55506,105.52049,56.318016,63.83003,0.5496085,0.7,69.78396,0.0,0.3,69.903435,0.0,0.3,66.05174,0.0,0.2625,0.92119765,0.92119765,0.0,16.680979,353.7371,0.0,0.0,0
1735,21081300.0,63.66545,68.10525,63.835304,63.835304,63.835247,67.52144,67.52144,105.46055,56.314995,63.835247,0.5452192,0.7,69.78643,0.0,0.3,69.90387,0.0,0.3,66.046844,0.0,0.2625,1.1711223,1.1711223,0.0,16.015623,353.5501,0.0,0.0,0
1737,21081360.0,63.689953,68.10283,63.846344,63.846344,63.846233,67.49618,67.49618,105.41551,56.312027,63.84629,0.54083836,0.7,69.78665,0.0,0.3,69.903435,0.0,0.3,66.04103,0.0,0.2625,1.3891022,1.3891022,0.0,15.518899,353.40964,0.0,0.0,0
1740,21081480.0,63.71846,68.06448,63.87551,63.87551,63.875404,67.46077,67.46077,105.35237,56.305984,63.875458,0.53207666,0.7,69.76144,0.0,0.3,69.87547,0.0,0.3,65.98763,0.0,0.2625,1.1166754,1.1166754,0.0,14.826492,353.21268,0.0,0.0,0
1742,21081600.0,63.77131,68.06053,63.92045,63.92045,63.920227,67.49777,67.49777,105.41835,56.300056,63.92039,0.523388,0.7,69.76457,0.0,0.0,69.875916,0.0,0.0,65.978294,0.0,0.0,1.5442578,1.5442578,0.0,15.55179,353.41846,0.0,0.0,0
