,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
0,20995200.0,68.0,68.0,68.0,68.0,68.0,0.0,0.0,0.0,56.3,68.0,1.0,0.6729815,68.0,80.06002,60.08001,0.0,0.3,68.0,80.06002,60.08001,0.0,0.3,68.0,80.06002,60.08001,0.0,0.2625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0
1,20995320.0,62.827637,67.975494,67.59109,67.59109,67.59109,32.53334,32.53334,58.007557,56.283794,67.59109,1.0,0.6729815,68.01335,80.06002,60.08001,0.0,0.3,68.01346,80.06002,60.08001,0.0,0.3,67.94034,80.06002,60.08001,0.0,0.2625,-69.92968,-69.92968,0.0,2.0255795,180.91748,0.0,0.0,0
3,20995440.0,62.655975,67.911835,65.32318,65.32318,65.32318,53.528263,53.528263,95.4419,56.267097,65.32318,1.0,0.6729815,68.00829,80.06002,60.08001,0.0,0.3,68.008896,80.06002,60.08001,0.0,0.3,67.8201,80.06002,60.08001,0.0,0.2625,-64.889694,-64.889694,0.0,7.9749484,297.67374,0.0,0.0,0
5,20995500.0,62.603954,67.92172,64.20741,64.20741,64.21236,65.21627,65.21627,105.21129,56.258636,64.209656,1.0,0.6729815,68.019226,80.06002,60.08001,0.0,0.3,68.01999,80.06002,60.08001,0.0,0.3,67.82553,80.06002,60.08001,0.0,0.2625,-44.233654,-44.233654,0.0,12.663957,346.38727,0.0,0.0,0
7,20995560.0,60.77572,67.92958,63.1753,63.1753,63.18425,67.56037,67.56037,105.529945,56.25007,63.179253,1.0,0.44782448,68.02637,80.06002,60.08001,0.0,0.3,68.02757,80.06002,60.08001,0.0,0.3,67.82834,80.06002,60.08001,0.0,0.2625,-71.87957,-71.87957,0.0,16.776169,353.7662,0.0,0.0,0
10,20995680.0,61.637268,67.78906,61.888084,61.888084,61.88957,67.87089,67.87089,106.08361,56.23265,61.888687,1.0,0.5358956,67.947815,80.06002,60.08001,0.0,0.3,67.95242,80.06002,60.08001,0.0,0.3,67.60971,80.06002,60.08001,0.0,0.2625,-0.62856436,-0.62856436,0.0,23.123377,355.493,0.0,0.0,0
11,20995800.0,62.30452,67.87932,62.072273,62.072273,62.070404,68.06908,68.06908,106.43698,56.214855,62.07145,1.0,0.62396675,68.01802,80.06002,60.08001,0.0,0.3,68.01994,80.06002,60.08001,0.0,0.3,67.7394,80.06002,60.08001,0.0,0.2625,17.387049,17.387049,0.0,27.36664,356.59515,0.0,0.0,0
13,20995920.0,62.337975,67.65222,62.517876,62.517876,62.51667,68.18633,68.18633,106.64606,56.19684,62.517326,0.99636,0.65438,67.839325,80.06002,60.08001,0.0,0.3,67.850365,80.06002,60.08001,0.0,0.3,67.43321,80.06002,60.08001,0.0,0.2625,6.6570215,6.6570215,0.0,29.94944,357.24728,0.0,0.0,0
15,20996040.0,62.539574,67.830154,62.727386,62.727386,62.726727,68.204,68.204,106.67756,56.17849,62.72711,0.99272007,0.68479335,67.96231,80.06002,60.08001,0.0,0.3,67.96127,80.06002,60.08001,0.0,0.3,67.704956,80.06002,60.08001,0.0,0.2625,6.111194,6.111194,0.0,30.340576,357.34555,0.0,0.0,0
17,20996100.0,62.52227,67.72067,62.80786,62.80786,62.807365,68.18886,68.18886,106.65054,56.169205,62.80764,0.9909001,0.7,67.87184,80.06002,60.08001,0.0,0.3,67.883545,80.06002,60.08001,0.0,0.3,67.53868,80.06002,60.08001,0.0,0.2625,3.456294,3.456294,0.0,30.001987,357.2613,0.0,0.0,0
19,20996160.0,62.456463,67.598114,62.848892,62.848892,62.848785,68.16339,68.16339,106.60513,56.159924,62.84884,0.99055165,0.7,67.781815,80.06002,60.08001,0.0,0.3,67.80626,80.06002,60.08001,0.0,0.3,67.37466,80.06002,60.08001,0.0,0.2625,0.0053297514,0.0053297514,0.0,29.43604,357.11966,0.0,0.0,0
22,20996280.0,62.51826,67.72545,62.842964,62.842964,62.842964,68.09196,68.09196,106.47777,56.141136,62.842964,0.9898547,0.7,67.85388,80.06002,60.08001,0.0,0.3,67.8636,80.06002,60.08001,0.0,0.3,67.59493,80.06002,60.08001,0.0,0.2625,1.0302277,1.0302277,0.0,27.860167,356.7224,0.0,0.0,0
23,20996400.0,62.423668,67.5679,62.822525,62.822525,62.822746,68.00413,68.00413,106.32117,56.12224,62.82264,0.9891578,0.7,67.77472,80.06002,60.08001,0.0,0.3,67.80252,80.06002,60.08001,0.0,0.3,67.32324,80.06002,60.08001,0.0,0.2625,-1.7146169,-1.7146169,0.0,25.94893,356.23395,0.0,0.0,0
25,20996520.0,62.44696,67.625854,62.761497,62.761497,62.761665,67.90783,67.90783,106.14947,56.10318,62.76161,0.98688734,0.7,67.77252,80.06002,60.08001,0.0,0.3,67.79318,80.06002,60.08001,0.0,0.3,67.46507,80.06002,60.08001,0.0,0.2625,-0.16177283,-0.16177283,0.0,23.885057,355.6984,0.0,0.0,0
27,20996640.0,62.380547,67.51819,62.71618,62.71618,62.7164,67.80721,67.80721,105.97006,56.084007,62.71629,0.9846169,0.7,67.767365,80.06002,60.08001,0.0,0.3,67.79582,80.06002,60.08001,0.0,0.3,67.231445,80.06002,60.08001,0.0,0.2625,-1.4591229,-1.4591229,0.0,21.766766,355.1388,0.0,0.0,0
29,20996700.0,62.381096,67.52748,62.683495,62.683495,62.68377,67.7561,67.7561,105.87893,56.074394,62.683605,0.98348165,0.7,67.74457,80.06002,60.08001,0.0,0.3,67.77209,80.06002,60.08001,0.0,0.3,67.28551,80.06002,60.08001,0.0,0.2625,-1.0137619,-1.0137619,0.0,20.704973,354.85455,0.0,0.0,0
32,20996760.0,62.38527,67.54247,62.6557,62.6557,62.655865,67.70469,67.70469,105.787254,56.06478,62.655807,0.9819021,0.7,67.72308,80.06002,60.08001,0.0,0.3,67.749725,80.06002,60.08001,0.0,0.3,67.33989,80.06002,60.08001,0.0,0.2625,-0.43296134,-0.43296134,0.0,19.647408,354.56857,0.0,0.0,0
34,20996880.0,62.33023,67.45508,62.606644,62.606644,62.606865,67.60149,67.60149,105.60324,56.0455,62.60676,0.97874314,0.7,67.7505,80.06002,60.08001,0.0,0.3,67.77966,80.06002,60.08001,0.0,0.3,67.11983,80.06002,60.08001,0.0,0.2625,-1.3168614,-1.3168614,0.0,17.556843,353.99463,0.0,0.0,0
35,20997000.0,62.32776,67.46623,62.554626,62.554626,62.554733,67.52545,67.52545,105.467674,56.026276,62.55468,0.97558415,0.7,67.68826,80.06002,60.08001,0.0,0.3,67.71782,80.06002,60.08001,0.0,0.3,67.217,80.06002,60.08001,0.0,0.2625,-0.5276044,-0.5276044,0.0,16.043198,353.57178,0.0,0.0,0
37,20997120.0,62.277935,67.388664,62.51892,62.51892,62.519085,67.47929,67.47929,105.38537,56.00705,62.519028,0.9717612,0.7,67.72693,80.06002,60.08001,0.0,0.3,67.75698,80.06002,60.08001,0.0,0.3,67.00771,80.06002,60.08001,0.0,0.2625,-1.2413459,-1.2413459,0.0,15.136404,353.31503,0.0,0.0,0
39,20997240.0,62.268265,67.3869,62.47992,62.47992,62.480026,67.450935,67.450935,105.3348,55.987877,62.479973,0.96793836,0.7,67.65843,80.06002,60.08001,0.0,0.3,67.68947,80.06002,60.08001,0.0,0.3,67.08313,80.06002,60.08001,0.0,0.2625,-0.6536024,-0.6536024,0.0,14.5830345,353.15735,0.0,0.0,0
41,20997300.0,62.247448,67.356804,62.470528,62.470528,62.47058,67.46366,67.46366,105.35749,55.978317,62.47058,0.9660269,0.7,67.678925,80.06002,60.08001,0.0,0.3,67.70979,80.06002,60.08001,0.0,0.3,66.9942,80.06002,60.08001,0.0,0.2625,-0.8696415,-0.8696415,0.0,14.83064,353.22803,0.0,0.0,0
43,20997360.0,62.22586,67.32373,62.463768,62.463768,62.46382,67.4926,67.4926,105.40909,55.96882,62.46382,0.96381205,0.7,67.697815,80.06002,60.08001,0.0,0.3,67.72858,80.06002,60.08001,0.0,0.3,66.90494,80.06002,60.08001,0.0,0.2625,-1.1279503,-1.1279503,0.0,15.396731,353.38898,0.0,0.0,0
46,20997480.0,62.20394,67.29973,62.454597,62.454597,62.45465,67.58437,67.58437,105.57273,55.949867,62.454597,0.9593824,0.7,67.63064,80.06002,60.08001,0.0,0.3,67.66255,80.06002,60.08001,0.0,0.3,66.93026,80.06002,60.08001,0.0,0.2625,-0.8822987,-0.8822987,0.0,17.213543,353.8994,0.0,0.0,0
47,20997600.0,62.169334,67.25161,62.45811,62.45811,62.45811,67.709625,67.709625,105.79607,55.931133,62.45811,0.9549528,0.7,67.662994,80.06002,60.08001,0.0,0.3,67.69447,80.06002,60.08001,0.0,0.3,66.7937,80.06002,60.08001,0.0,0.2625,-1.0466845,-1.0466845,0.0,19.748398,354.596,0.0,0.0,0
49,20997720.0,62.13797,67.2097,62.465195,62.465195,62.46514,67.8576,67.8576,106.059906,55.912567,62.465195,0.95001805,0.7,67.60278,80.06002,60.08001,0.0,0.3,67.63503,80.06002,60.08001,0.0,0.3,66.772,80.06002,60.08001,0.0,0.2625,-1.0511756,-1.0511756,0.0,22.8221,355.4189,0.0,0.0,0
51,20997840.0,62.109627,67.171684,62.45009,62.45009,62.450203,67.90346,67.90346,106.14167,55.89422,62.450146,0.94508326,0.7,67.62509,80.06002,60.08001,0.0,0.3,67.65695,80.06002,60.08001,0.0,0.3,66.66922,80.06002,60.08001,0.0,0.2625,-0.9743028,-0.9743028,0.0,23.791786,355.67404,0.0,0.0,0
53,20997900.0,62.09166,67.14543,62.43449,62.43449,62.434654,67.89853,67.89853,106.13288,55.885155,62.434547,0.94261587,0.7,67.59834,80.06002,60.08001,0.0,0.3,67.63052,80.06002,60.08001,0.0,0.3,66.642365,80.06002,60.08001,0.0,0.2625,-1.0527697,-1.0527697,0.0,23.68721,355.6466,0.0,0.0,0
55,20997960.0,62.074413,67.11983,62.414604,62.414604,62.414772,67.881546,67.881546,106.10259,55.876144,62.414715,0.9398433,0.7,67.57301,80.06002,60.08001,0.0,0.3,67.60521,80.06002,60.08001,0.0,0.3,66.61644,80.06002,60.08001,0.0,0.2625,-1.1014093,-1.1014093,0.0,23.327518,355.55215,0.0,0.0,0
58,20998080.0,62.050133,67.08714,62.36846,62.36846,62.36863,67.82268,67.82268,105.99764,55.858406,62.368515,0.9342981,0.7,67.58614,80.06002,60.08001,0.0,0.3,67.61784,80.06002,60.08001,0.0,0.3,66.53563,80.06002,60.08001,0.0,0.2625,-0.90871507,-0.90871507,0.0,22.089302,355.2248,0.0,0.0,0
59,20998200.0,62.013603,67.0309,62.52738,62.52738,62.523697,67.743324,67.743324,105.85615,55.84099,62.525787,0.9287529,0.7,67.540825,80.06002,60.08001,0.0,0.3,67.572525,80.06002,60.08001,0.0,0.3,66.46576,80.06002,60.08001,0.0,0.2625,26.435368,26.435368,0.0,20.44133,354.78348,0.0,0.0,0
61,20998320.0,61.992897,67.00359,62.900368,62.900368,62.89729,67.652954,67.652954,105.695015,55.823906,62.899048,0.923082,0.7,67.54945,80.06002,60.08001,0.0,0.3,67.58043,80.06002,60.08001,0.0,0.3,66.40166,80.06002,60.08001,0.0,0.2625,-1.4533823,-1.4533823,0.0,18.594105,354.28088,0.0,0.0,0
63,20998440.0,61.958946,66.95053,63.192055,63.192055,63.19156,67.55688,67.55688,105.523705,55.807262,63.191833,0.91741115,0.7,67.51259,80.06002,60.08001,0.0,0.3,67.54291,80.06002,60.08001,0.0,0.3,66.32903,80.06002,60.08001,0.0,0.2625,-26.73042,-26.73042,0.0,16.666307,353.74655,0.0,0.0,0
65,20998500.0,61.950157,66.93938,63.163597,63.163597,63.16096,67.52328,67.52328,105.4638,55.79908,63.162445,0.9145757,0.7,67.516815,80.06002,60.08001,0.0,0.3,67.54643,80.06002,60.08001,0.0,0.3,66.30354,80.06002,60.08001,0.0,0.2625,54.248295,54.248295,0.0,16.0009,353.5597,0.0,0.0,0
67,20998560.0,61.94142,66.92905,63.346245,63.346245,63.34806,67.49804,67.49804,105.41879,55.791058,63.34707,0.91337514,0.7,67.52028,80.06002,60.08001,0.0,0.3,67.549614,80.06002,60.08001,0.0,0.3,66.27822,80.06002,60.08001,0.0,0.2625,-32.373074,-32.373074,0.0,15.503975,353.4193,0.0,0.0,0
70,20998680.0,61.90841,66.87901,63.421776,63.421776,63.423645,67.46258,67.46258,105.35557,55.77529,63.422546,0.91097397,0.7,67.48897,80.06002,60.08001,0.0,0.3,67.517204,80.06002,60.08001,0.0,0.3,66.205826,80.06002,60.08001,0.0,0.2625,20.725117,20.725117,0.0,14.810819,353.22214,0.0,0.0,0
71,20998800.0,61.89259,66.86132,63.553722,63.553722,63.552788,67.50012,67.50012,105.422516,55.76002,63.553284,0.90857285,0.7,67.49628,80.06002,60.08001,0.0,0.3,67.52325,80.06002,60.08001,0.0,0.3,66.163574,80.06002,60.08001,0.0,0.2625,52.721413,52.721413,0.0,15.5454235,353.43088,0.0,0.0,0
73,20998920.0,61.860786,66.813805,63.756584,63.756584,63.75329,67.58922,67.58922,105.581375,55.745132,63.755104,0.9061137,0.7,67.46859,80.06002,60.08001,0.0,0.3,67.49413,80.06002,60.08001,0.0,0.3,66.09267,80.06002,60.08001,0.0,0.2625,48.11269,48.11269,0.0,17.312218,353.92642,0.0,0.0,0
75,20999040.0,61.846558,66.79913,63.972244,63.972244,63.96873,67.712715,67.712715,105.80157,55.730415,63.97071,0.90365446,0.7,67.47606,80.06002,60.08001,0.0,0.3,67.50029,80.06002,60.08001,0.0,0.3,66.05652,80.06002,60.08001,0.0,0.2625,6.037756,6.037756,0.0,19.813368,354.6132,0.0,0.0,0
77,20999100.0,61.831123,66.77645,63.827614,63.827614,63.82926,67.78376,67.78376,105.92825,55.72316,63.828323,0.9024249,0.7,67.4626,80.06002,60.08001,0.0,0.3,67.48633,80.06002,60.08001,0.0,0.3,66.02153,80.06002,60.08001,0.0,0.2625,30.282282,30.282282,0.0,21.279852,355.00836,0.0,0.0,0
80,20999160.0,61.81585,66.753815,64.11199,64.11199,64.11101,67.859474,67.859474,106.06325,55.71591,64.1116,0.9011358,0.7,67.45079,80.06002,60.08001,0.0,0.3,67.47337,80.06002,60.08001,0.0,0.3,65.98779,80.06002,60.08001,0.0,0.2625,-45.6916,-45.6916,0.0,22.863966,355.42938,0.0,0.0,0
81,20999280.0,61.8036,66.741455,64.12677,64.12677,64.12897,67.90452,67.90452,106.143555,55.70163,64.12776,0.8985577,0.7,67.45854,80.06002,60.08001,0.0,0.3,67.47969,80.06002,60.08001,0.0,0.3,65.95599,80.06002,60.08001,0.0,0.2625,-57.62178,-57.62178,0.0,23.816795,355.67996,0.0,0.0,0
83,20999400.0,61.775036,66.69795,64.063324,64.063324,64.06679,67.88209,67.88209,106.10358,55.68751,64.064865,0.8959796,0.7,67.43465,80.06002,60.08001,0.0,0.3,67.45398,80.06002,60.08001,0.0,0.3,65.889084,80.06002,60.08001,0.0,0.2625,-11.21712,-11.21712,0.0,23.342009,355.55527,0.0,0.0,0
85,20999520.0,61.7646,66.6873,64.03558,64.03558,64.03706,67.82294,67.82294,105.9981,55.673615,64.03619,0.8934489,0.7,67.44266,80.06002,60.08001,0.0,0.3,67.4604,80.06002,60.08001,0.0,0.3,65.86035,80.06002,60.08001,0.0,0.2625,33.98464,33.98464,0.0,22.097635,355.22626,0.0,0.0,0
87,20999640.0,61.73735,66.64528,64.09007,64.09007,64.08887,67.74341,67.74341,105.8563,55.659935,64.08952,0.8909182,0.7,67.419754,80.06002,60.08001,0.0,0.3,67.43558,80.06002,60.08001,0.0,0.3,65.79526,80.06002,60.08001,0.0,0.2625,48.583088,48.583088,0.0,20.446136,354.78397,0.0,0.0,0
89,20999700.0,61.732796,66.64077,64.29799,64.29799,64.30002,67.699135,67.699135,105.77737,55.653122,64.29892,0.88965285,0.7,67.424866,80.06002,60.08001,0.0,0.3,67.43959,80.06002,60.08001,0.0,0.3,65.7829,80.06002,60.08001,0.0,0.2625,-60.644966,-60.644966,0.0,19.537289,354.53778,0.0,0.0,0
91,20999760.0,61.72818,66.636154,64.194275,64.194275,64.19153,67.65293,67.65293,105.69498,55.646423,64.19307,0.8884449,0.7,67.42816,80.06002,60.08001,0.0,0.3,67.44238,80.06002,60.08001,0.0,0.3,65.76928,80.06002,60.08001,0.0,0.2625,42.231594,42.231594,0.0,18.596905,354.28082,0.0,0.0,0
94,20999880.0,61.701977,66.595505,64.3031,64.3031,64.30008,67.55679,67.55679,105.52356,55.63313,64.30178,0.88602906,0.7,67.40613,80.06002,60.08001,0.0,0.3,67.41833,80.06002,60.08001,0.0,0.3,65.70611,80.06002,60.08001,0.0,0.2625,19.887432,19.887432,0.0,16.667965,353.74612,0.0,0.0,0
95,21000000.0,61.693626,66.58776,64.38687,64.38687,64.38473,67.49791,67.49791,105.41857,55.620003,64.38594,0.8836132,0.7,67.41498,80.06002,60.08001,0.0,0.3,67.42547,80.06002,60.08001,0.0,0.3,65.68249,80.06002,60.08001,0.0,0.2625,-16.738852,-16.738852,0.0,15.504998,353.41864,0.0,0.0,0
97,21000120.0,61.667862,66.54826,64.41472,64.41472,64.414505,67.46243,67.46243,105.355316,55.607094,64.41461,0.8812293,0.7,67.393555,80.06002,60.08001,0.0,0.3,67.4019,80.06002,60.08001,0.0,0.3,65.62108,80.06002,60.08001,0.0,0.2625,-46.812195,-46.812195,0.0,14.811476,353.2214,0.0,0.0,0
99,21000240.0,61.659405,66.5414,64.386536,64.386536,64.38846,67.49997,67.49997,105.42224,55.594402,64.38742,0.8788453,0.7,67.40279,80.06002,60.08001,0.0,0.3,67.40938,80.06002,60.08001,0.0,0.3,65.59932,80.06002,60.08001,0.0,0.2625,-48.118084,-48.118084,0.0,15.54588,353.43008,0.0,0.0,0
101,21000300.0,61.64677,66.52196,64.30777,64.30777,64.30551,67.53939,67.53939,105.49252,55.588142,64.30678,0.87765324,0.7,67.39119,80.06002,60.08001,0.0,0.3,67.397064,80.06002,60.08001,0.0,0.3,65.568504,80.06002,60.08001,0.0,0.2625,31.02112,31.02112,0.0,16.323723,353.64932,0.0,0.0,0
103,21000360.0,61.63386,66.50278,64.3254,64.3254,64.32815,67.58906,67.58906,105.581085,55.581932,64.326614,0.87642473,0.7,67.38168,80.06002,60.08001,0.0,0.3,67.38603,80.06002,60.08001,0.0,0.3,65.53934,80.06002,60.08001,0.0,0.2625,-19.12462,-19.12462,0.0,17.312578,353.92557,0.0,0.0,0
106,21000480.0,61.626007,66.496796,64.278824,64.278824,64.28063,67.71254,67.71254,105.80126,55.569626,64.27965,0.87396765,0.7,67.39119,80.06002,60.08001,0.0,0.3,67.393555,80.06002,60.08001,0.0,0.3,65.519066,80.06002,60.08001,0.0,0.2625,12.03876,12.03876,0.0,19.813631,354.61227,0.0,0.0,0
107,21000600.0,61.60019,66.45862,64.277664,64.277664,64.27761,67.85931,67.85931,106.06294,55.557487,64.27761,0.8715105,0.7,67.37026,80.06002,60.08001,0.0,0.3,67.37042,80.06002,60.08001,0.0,0.3,65.46034,80.06002,60.08001,0.0,0.2625,29.557055,29.557055,0.0,22.864174,355.4285,0.0,0.0,0
109,21000720.0,61.593323,66.45345,64.322655,64.322655,64.32123,67.904335,67.904335,106.14324,55.545624,64.32199,0.86893666,0.7,67.379654,80.06002,60.08001,0.0,0.3,67.37807,80.06002,60.08001,0.0,0.3,65.44156,80.06002,60.08001,0.0,0.2625,30.489883,30.489883,0.0,23.816954,355.67902,0.0,0.0,0
111,21000840.0,61.569374,66.416214,64.38132,64.38132,64.379395,67.88191,67.88191,106.10326,55.53392,64.38049,0.8663628,0.7,67.35895,80.06002,60.08001,0.0,0.3,67.3551,80.06002,60.08001,0.0,0.3,65.384094,80.06002,60.08001,0.0,0.2625,18.413782,18.413782,0.0,23.342146,355.55432,0.0,0.0,0
113,21000900.0,61.566788,66.41423,64.33705,64.33705,64.338974,67.8557,67.8557,106.05651,55.528152,64.337875,0.8650759,0.7,67.364655,80.06002,60.08001,0.0,0.3,67.359604,80.06002,60.08001,0.0,0.3,65.37597,80.06002,60.08001,0.0,0.2625,-0.5694059,-0.5694059,0.0,22.78904,355.4085,0.0,0.0,0
115,21000960.0,61.56388,66.41193,64.42851,64.42851,64.427025,67.82275,67.82275,105.99777,55.522385,64.42785,0.8638406,0.7,67.3685,80.06002,60.08001,0.0,0.3,67.36296,80.06002,60.08001,0.0,0.3,65.366684,80.06002,60.08001,0.0,0.2625,-1.9234353,-1.9234353,0.0,22.097757,355.22528,0.0,0.0,0
118,21001080.0,61.540863,66.3755,64.44466,64.44466,64.44417,67.74323,67.74323,105.85597,55.511124,64.44444,0.86136997,0.7,67.34807,80.06002,60.08001,0.0,0.3,67.34021,80.06002,60.08001,0.0,0.3,65.31044,80.06002,60.08001,0.0,0.2625,-19.990896,-19.990896,0.0,20.446249,354.78305,0.0,0.0,0
119,21001200.0,61.536194,66.371994,64.43054,64.43054,64.431145,67.65275,67.65275,105.69464,55.50003,64.43082,0.8588994,0.7,67.35785,80.06002,60.08001,0.0,0.3,67.348175,80.06002,60.08001,0.0,0.3,65.29428,80.06002,60.08001,0.0,0.2625,-24.227755,-24.227755,0.0,18.597013,354.27985,0.0,0.0,0
121,21001320.0,61.51378,66.336174,64.40198,64.40198,64.403076,67.55661,67.55661,105.52324,55.489098,64.402466,0.85651934,0.7,67.337524,80.06002,60.08001,0.0,0.3,67.32561,80.06002,60.08001,0.0,0.3,65.23903,80.06002,60.08001,0.0,0.2625,-15.920206,-15.920206,0.0,16.668072,353.7452,0.0,0.0,0
123,21001440.0,61.509605,66.33331,64.37901,64.37901,64.38006,67.49772,67.49772,105.418236,55.478386,64.37951,0.85413927,0.7,67.34741,80.06002,60.08001,0.0,0.3,67.33368,80.06002,60.08001,0.0,0.3,65.22397,80.06002,60.08001,0.0,0.2625,-5.1108265,-5.1108265,0.0,15.505107,353.4177,0.0,0.0,0
125,21001500.0,61.498344,66.31552,64.40692,64.40692,64.40604,67.47789,67.47789,105.38288,55.473114,64.40654,0.85294926,0.7,67.336426,80.06002,60.08001,0.0,0.3,67.32187,80.06002,60.08001,0.0,0.3,65.19623,80.06002,60.08001,0.0,0.2625,2.8288066,2.8288066,0.0,15.1166725,353.3074,0.0,0.0,0
127,21001560.0,61.487083,66.29788,64.367035,64.367035,64.3677,67.46226,67.46226,105.355,55.467896,64.36731,0.8517672,0.7,67.3273,80.06002,60.08001,0.0,0.3,67.31121,80.06002,60.08001,0.0,0.3,65.169754,80.06002,60.08001,0.0,0.2625,2.7709117,2.7709117,0.0,14.81159,353.22046,0.0,0.0,0
130,21001680.0,61.482414,66.2953,64.36726,64.36726,64.36754,67.49978,67.49978,105.421906,55.457623,64.36737,0.8494031,0.7,67.3373,80.06002,60.08001,0.0,0.3,67.3194,80.06002,60.08001,0.0,0.3,65.15575,80.06002,60.08001,0.0,0.2625,7.051203,7.051203,0.0,15.546006,353.42914,0.0,0.0,0
131,21001800.0,61.459785,66.260315,64.374725,64.374725,64.374565,67.58888,67.58888,105.58078,55.447517,64.37468,0.84703904,0.7,67.31731,80.06002,60.08001,0.0,0.3,67.29704,80.06002,60.08001,0.0,0.3,65.10246,80.06002,60.08001,0.0,0.2625,8.120719,8.120719,0.0,17.31269,353.92462,0.0,0.0,0
133,21001920.0,61.455116,66.25817,64.38759,64.38759,64.3872,67.712364,67.712364,105.80095,55.43763,64.38742,0.84457886,0.7,67.327415,80.06002,60.08001,0.0,0.3,67.30528,80.06002,60.08001,0.0,0.3,65.0895,80.06002,60.08001,0.0,0.2625,6.578345,6.578345,0.0,19.813759,354.6114,0.0,0.0,0
135,21002040.0,61.432373,66.22351,64.40176,64.40176,64.40132,67.85914,67.85914,106.062645,55.427902,64.401596,0.8421186,0.7,67.30742,80.06002,60.08001,0.0,0.3,67.282974,80.06002,60.08001,0.0,0.3,65.037094,80.06002,60.08001,0.0,0.2625,2.582802,2.582802,0.0,22.864328,355.4276,0.0,0.0,0
137,21002100.0,61.430725,66.22279,64.389175,64.389175,64.38956,67.8936,67.8936,106.1241,55.423126,64.38934,0.84088856,0.7,67.31341,80.06002,60.08001,0.0,0.3,67.28764,80.06002,60.08001,0.0,0.3,65.03155,80.06002,60.08001,0.0,0.2625,-0.48347205,-0.48347205,0.0,23.592817,355.61935,0.0,0.0,0
139,21002160.0,61.42875,66.22192,64.41022,64.41022,64.40988,67.90417,67.90417,106.14295,55.418404,64.41005,0.8396138,0.7,67.31753,80.06002,60.08001,0.0,0.3,67.29132,80.06002,60.08001,0.0,0.3,65.02507,80.06002,60.08001,0.0,0.2625,-1.4655936,-1.4655936,0.0,23.817142,355.67816,0.0,0.0,0
142,21002280.0,61.407654,66.18791,64.40945,64.40945,64.40939,67.88175,67.88175,106.102974,55.40912,64.40939,0.8370643,0.7,67.29759,80.06002,60.08001,0.0,0.3,67.26903,80.06002,60.08001,0.0,0.3,64.973434,80.06002,60.08001,0.0,0.2625,-3.7673397,-3.7673397,0.0,23.342337,355.5535,0.0,0.0,0
143,21002400.0,61.405346,66.18698,64.40521,64.40521,64.40533,67.8226,67.8226,105.9975,55.4,64.40527,0.8345148,0.7,67.3078,80.06002,60.08001,0.0,0.3,67.27743,80.06002,60.08001,0.0,0.3,64.96228,80.06002,60.08001,0.0,0.2625,-3.8502643,-3.8502643,0.0,22.097961,355.22452,0.0,0.0,0
145,21002520.0,61.38502,66.15347,64.39841,64.39841,64.398575,67.74308,67.74308,105.855705,55.391098,64.39846,0.8320949,0.7,67.28798,80.06002,60.08001,0.0,0.3,67.255295,80.06002,60.08001,0.0,0.3,64.91147,80.06002,60.08001,0.0,0.2625,-2.501238,-2.501238,0.0,20.446453,354.7823,0.0,0.0,0
147,21002640.0,61.383263,66.15298,64.39418,64.39418,64.39434,67.652596,67.652596,105.69439,55.382423,64.39429,0.829675,0.7,67.29825,80.06002,60.08001,0.0,0.3,67.26381,80.06002,60.08001,0.0,0.3,64.90114,80.06002,60.08001,0.0,0.2625,-1.0154449,-1.0154449,0.0,18.597223,354.27908,0.0,0.0,0
149,21002700.0,61.37343,66.136444,64.39374,64.39374,64.39357,67.60501,67.60501,105.60953,55.378136,64.39363,0.8284651,0.7,67.287476,80.06002,60.08001,0.0,0.3,67.25227,80.06002,60.08001,0.0,0.3,64.87554,80.06002,60.08001,0.0,0.2625,1.9889785,1.9889785,0.0,17.637682,354.0144,0.0,0.0,0
152,21002760.0,61.363434,66.1199,64.39072,64.39072,64.390884,67.55647,67.55647,105.52298,55.37391,64.39077,0.8272932,0.7,67.27853,80.06002,60.08001,0.0,0.3,67.24172,80.06002,60.08001,0.0,0.3,64.8511,80.06002,60.08001,0.0,0.2625,0.12104975,0.12104975,0.0,16.668287,353.74448,0.0,0.0,0
153,21002880.0,61.36184,66.11986,64.39038,64.39038,64.390495,67.4976,67.4976,105.41801,55.365612,64.39044,0.82494956,0.7,67.28896,80.06002,60.08001,0.0,0.3,67.25035,80.06002,60.08001,0.0,0.3,64.84154,80.06002,60.08001,0.0,0.2625,0.6648306,0.6648306,0.0,15.505329,353.41702,0.0,0.0,0
155,21003000.0,61.341957,66.08706,64.39022,64.39022,64.390274,67.46213,67.46213,105.354774,55.357536,64.390274,0.82260585,0.7,67.26935,80.06002,60.08001,0.0,0.3,67.22838,80.06002,60.08001,0.0,0.3,64.792206,80.06002,60.08001,0.0,0.2625,0.8522892,0.8522892,0.0,14.811814,353.21976,0.0,0.0,0
157,21003120.0,61.340034,66.08717,64.39281,64.39281,64.39281,67.499664,67.499664,105.421684,55.349625,64.39281,0.82025653,0.7,67.27985,80.06002,60.08001,0.0,0.3,67.23711,80.06002,60.08001,0.0,0.3,64.78348,80.06002,60.08001,0.0,0.2625,0.5484341,0.5484341,0.0,15.546256,353.42847,0.0,0.0,0
159,21003240.0,61.319595,66.054535,64.39505,64.39505,64.39505,67.58876,67.58876,105.58057,55.341934,64.39505,0.8179072,0.7,67.260345,80.06002,60.08001,0.0,0.3,67.21524,80.06002,60.08001,0.0,0.3,64.73486,80.06002,60.08001,0.0,0.2625,0.136008,0.136008,0.0,17.312943,353.924,0.0,0.0,0
161,21003300.0,61.31877,66.05481,64.40105,64.40105,64.40105,67.64697,67.64697,105.68435,55.338146,64.40105,0.8167326,0.7,67.266495,80.06002,60.08001,0.0,0.3,67.22014,80.06002,60.08001,0.0,0.3,64.731346,80.06002,60.08001,0.0,0.2625,-1.9557052,-1.9557052,0.0,18.484364,354.24774,0.0,0.0,0
164,21003360.0,61.317398,66.05487,64.39851,64.39851,64.39851,67.71225,67.71225,105.80074,55.33441,64.39851,0.815501,0.7,67.27089,80.06002,60.08001,0.0,0.3,67.22403,80.06002,60.08001,0.0,0.3,64.7269,80.06002,60.08001,0.0,0.2625,-0.33902076,-0.33902076,0.0,19.814041,354.61078,0.0,0.0,0
165,21003480.0,61.296967,66.0224,64.400604,64.400604,64.400604,67.859024,67.859024,106.062454,55.327103,64.400604,0.81303775,0.7,67.251335,80.06002,60.08001,0.0,0.3,67.202225,80.06002,60.08001,0.0,0.3,64.679,80.06002,60.08001,0.0,0.2625,-0.7574605,-0.7574605,0.0,22.864635,355.42706,0.0,0.0,0
167,21003600.0,61.295757,66.02318,64.40121,64.40121,64.40115,67.90407,67.90407,106.14277,55.32002,64.40115,0.81057453,0.7,67.261826,80.06002,60.08001,0.0,0.3,67.21101,80.06002,60.08001,0.0,0.3,64.67163,80.06002,60.08001,0.0,0.2625,-0.58355224,-0.58355224,0.0,23.817446,355.67764,0.0,0.0,0
169,21003720.0,61.27697,65.99132,64.39868,64.39868,64.39868,67.88166,67.88166,106.10281,55.313095,64.39868,0.8080613,0.7,67.242325,80.06002,60.08001,0.0,0.3,67.18926,80.06002,60.08001,0.0,0.3,64.62439,80.06002,60.08001,0.0,0.2625,-0.19011213,-0.19011213,0.0,23.3427,355.553,0.0,0.0,0
171,21003840.0,61.277023,65.99258,64.39736,64.39736,64.39736,67.8225,67.8225,105.99734,55.306396,64.39736,0.8055481,0.7,67.25293,80.06002,60.08001,0.0,0.3,67.198105,80.06002,60.08001,0.0,0.3,64.61769,80.06002,60.08001,0.0,0.2625,0.10612456,0.10612456,0.0,22.098324,355.22406,0.0,0.0,0
174,21003900.0,61.26818,65.97692,64.3945,64.3945,64.3945,67.784584,67.784584,105.92972,55.303154,64.3945,0.8042915,0.7,67.24227,80.06002,60.08001,0.0,0.3,67.18679,80.06002,60.08001,0.0,0.3,64.593796,80.06002,60.08001,0.0,0.2625,1.0629328,1.0629328,0.0,21.307629,355.0131,0.0,0.0,0
176,21003960.0,61.259064,65.96121,64.395004,64.395004,64.395004,67.743,67.743,105.85557,55.29991,64.395004,0.8031057,0.7,67.23348,80.06002,60.08001,0.0,0.3,67.17647,80.06002,60.08001,0.0,0.3,64.571,80.06002,60.08001,0.0,0.2625,0.38661623,0.38661623,0.0,20.446829,354.78186,0.0,0.0,0
177,21004080.0,61.259666,65.96286,64.39429,64.39429,64.39434,67.65252,67.65252,105.694244,55.293594,64.39429,0.8007341,0.7,67.24414,80.06002,60.08001,0.0,0.3,67.18542,80.06002,60.08001,0.0,0.3,64.56496,80.06002,60.08001,0.0,0.2625,0.53138644,0.53138644,0.0,18.597593,354.27866,0.0,0.0,0
179,21004200.0,61.2422,65.93182,64.39258,64.39258,64.39258,67.5564,67.5564,105.52286,55.2875,64.39258,0.7983625,0.7,67.22481,80.06002,60.08001,0.0,0.3,67.16383,80.06002,60.08001,0.0,0.3,64.518814,80.06002,60.08001,0.0,0.2625,0.6672031,0.6672031,0.0,16.668653,353.74408,0.0,0.0,0
181,21004320.0,61.242966,65.93375,64.39324,64.39324,64.39324,67.49752,67.49752,105.417885,55.281624,64.39324,0.79605144,0.7,67.235565,80.06002,60.08001,0.0,0.3,67.1729,80.06002,60.08001,0.0,0.3,64.51338,80.06002,60.08001,0.0,0.2625,0.48003614,0.48003614,0.0,15.505703,353.41663,0.0,0.0,0
183,21004440.0,61.22528,65.90292,64.39302,64.39302,64.39302,67.46207,67.46207,105.35465,55.27591,64.39302,0.7937404,0.7,67.21629,80.06002,60.08001,0.0,0.3,67.151474,80.06002,60.08001,0.0,0.3,64.467834,80.06002,60.08001,0.0,0.2625,0.34794226,0.34794226,0.0,14.812199,353.21942,0.0,0.0,0
185,21004500.0,61.22583,65.90408,64.39725,64.39725,64.3972,67.47246,67.47246,105.37319,55.273163,64.3972,0.79258484,0.7,67.22261,80.06002,60.08001,0.0,0.3,67.156525,80.06002,60.08001,0.0,0.3,64.46591,80.06002,60.08001,0.0,0.2625,-0.7735871,-0.7735871,0.0,15.015128,353.27725,0.0,0.0,0
188,21004560.0,61.22572,65.90496,64.39555,64.39555,64.39555,67.499596,67.499596,105.421585,55.270416,64.39555,0.7914155,0.7,67.22711,80.06002,60.08001,0.0,0.3,67.16058,80.06002,60.08001,0.0,0.3,64.463005,80.06002,60.08001,0.0,0.2625,-0.17337401,-0.17337401,0.0,15.546657,353.42816,0.0,0.0,0
190,21004680.0,61.20748,65.874146,64.39725,64.39725,64.39725,67.58871,67.58871,105.580475,55.265087,64.39725,0.78907686,0.7,67.20794,80.06002,60.08001,0.0,0.3,67.13922,80.06002,60.08001,0.0,0.3,64.418015,80.06002,60.08001,0.0,0.2625,-0.5801864,-0.5801864,0.0,17.313387,353.92374,0.0,0.0,0
191,21004800.0,61.207592,65.876236,64.40022,64.40022,64.40022,67.712204,67.712204,105.80066,55.260033,64.40022,0.7867382,0.7,67.218765,80.06002,60.08001,0.0,0.3,67.14845,80.06002,60.08001,0.0,0.3,64.41379,80.06002,60.08001,0.0,0.2625,-0.9369785,-0.9369785,0.0,19.814533,354.6105,0.0,0.0,0
193,21004920.0,61.1893,65.84552,64.4017,64.4017,64.40164,67.85898,67.85898,106.06237,55.25509,64.40164,0.7842786,0.7,67.199585,80.06002,60.08001,0.0,0.3,67.127075,80.06002,60.08001,0.0,0.3,64.36935,80.06002,60.08001,0.0,0.2625,-1.1572056,-1.1572056,0.0,22.865166,355.42685,0.0,0.0,0
195,21005040.0,61.190506,65.84805,64.40164,64.40164,64.40164,67.90403,67.90403,106.14269,55.25042,64.40164,0.78181887,0.7,67.21036,80.06002,60.08001,0.0,0.3,67.13637,80.06002,60.08001,0.0,0.3,64.36566,80.06002,60.08001,0.0,0.2625,-0.64463043,-0.64463043,0.0,23.817987,355.6774,0.0,0.0,0
197,21005100.0,61.182323,65.833,64.39714,64.39714,64.39714,67.89882,67.89882,106.1334,55.248116,64.39714,0.78058904,0.7,67.199814,80.06002,60.08001,0.0,0.3,67.12521,80.06002,60.08001,0.0,0.3,64.34314,80.06002,60.08001,0.0,0.2625,0.73941076,0.73941076,0.0,23.707537,355.64844,0.0,0.0,0
200,21005160.0,61.17392,65.81795,64.39885,64.39885,64.39885,67.881615,67.881615,106.10274,55.24592,64.39885,0.7793592,0.7,67.19113,80.06002,60.08001,0.0,0.3,67.11505,80.06002,60.08001,0.0,0.3,64.32172,80.06002,60.08001,0.0,0.2625,-0.07510611,-0.07510611,0.0,23.34325,355.55283,0.0,0.0,0
201,21005280.0,61.17639,65.82097,64.39764,64.39764,64.39764,67.822464,67.822464,105.99727,55.24163,64.39764,0.7768996,0.7,67.20201,80.06002,60.08001,0.0,0.3,67.12433,80.06002,60.08001,0.0,0.3,64.318535,80.06002,60.08001,0.0,0.2625,0.24881922,0.24881922,0.0,22.098867,355.22382,0.0,0.0,0
203,21005400.0,61.160683,65.79125,64.395386,64.395386,64.395386,67.74295,67.74295,105.8555,55.23751,64.395386,0.7744399,0.7,67.18283,80.06002,60.08001,0.0,0.3,67.103134,80.06002,60.08001,0.0,0.3,64.275085,80.06002,60.08001,0.0,0.2625,0.50247,0.50247,0.0,20.447361,354.78165,0.0,0.0,0
205,21005520.0,61.163647,65.7946,64.394775,64.394775,64.394775,67.65249,67.65249,105.69418,55.233612,64.394775,0.7721142,0.7,67.19377,80.06002,60.08001,0.0,0.3,67.11252,80.06002,60.08001,0.0,0.3,64.27234,80.06002,60.08001,0.0,0.2625,0.6077966,0.6077966,0.0,18.59812,354.2785,0.0,0.0,0
207,21005640.0,61.148376,65.76516,64.39302,64.39302,64.39308,67.55636,67.55636,105.522804,55.22993,64.39302,0.7697885,0.7,67.174706,80.06002,60.08001,0.0,0.3,67.09137,80.06002,60.08001,0.0,0.3,64.229324,80.06002,60.08001,0.0,0.2625,0.712033,0.712033,0.0,16.669174,353.74393,0.0,0.0,0
209,21005700.0,61.150246,65.76708,64.39456,64.39456,64.39456,67.52274,67.52274,105.46285,55.22812,64.39456,0.7686257,0.7,67.18114,80.06002,60.08001,0.0,0.3,67.09659,80.06002,60.08001,0.0,0.3,64.22872,80.06002,60.08001,0.0,0.2625,0.35080314,0.35080314,0.0,16.003408,353.55692,0.0,0.0,0
212,21005760.0,61.151505,65.76873,64.393845,64.393845,64.393845,67.49749,67.49749,105.41782,55.226418,64.393845,0.76748824,0.7,67.18569,80.06002,60.08001,0.0,0.3,67.10082,80.06002,60.08001,0.0,0.3,64.22707,80.06002,60.08001,0.0,0.2625,0.461099,0.461099,0.0,15.506224,353.41647,0.0,0.0,0
213,21005880.0,61.13607,65.739456,64.39368,64.39368,64.39368,67.462036,67.462036,105.3546,55.22312,64.39368,0.7652134,0.7,67.16674,80.06002,60.08001,0.0,0.3,67.079834,80.06002,60.08001,0.0,0.3,64.184555,80.06002,60.08001,0.0,0.2625,0.30625042,0.30625042,0.0,14.81273,353.21927,0.0,0.0,0
215,21006000.0,61.138763,65.74303,64.39638,64.39638,64.39638,67.49957,67.49957,105.42154,55.219986,64.39638,0.76293856,0.7,67.17778,80.06002,60.08001,0.0,0.3,67.0894,80.06002,60.08001,0.0,0.3,64.1828,80.06002,60.08001,0.0,0.2625,-0.26624525,-0.26624525,0.0,15.547236,353.428,0.0,0.0,0
217,21006120.0,61.12256,65.713524,64.398186,64.398186,64.398186,67.58869,67.58869,105.58044,55.217297,64.398186,0.76061124,0.7,67.15883,80.06002,60.08001,0.0,0.3,67.06841,80.06002,60.08001,0.0,0.3,64.14072,80.06002,60.08001,0.0,0.2625,-0.6881834,-0.6881834,0.0,17.314013,353.9236,0.0,0.0,0
219,21006240.0,61.124535,65.71677,64.40121,64.40121,64.40121,67.7122,67.7122,105.80065,55.215157,64.40121,0.758284,0.7,67.169876,80.06002,60.08001,0.0,0.3,67.078026,80.06002,60.08001,0.0,0.3,64.13946,80.06002,60.08001,0.0,0.2625,-1.039949,-1.039949,0.0,19.815216,354.6105,0.0,0.0,0
222,21006300.0,61.11624,65.70183,64.402855,64.402855,64.402855,67.783264,67.783264,105.92736,55.214275,64.402855,0.7571203,0.7,67.159485,80.06002,60.08001,0.0,0.3,67.06709,80.06002,60.08001,0.0,0.3,64.11809,80.06002,60.08001,0.0,0.2625,-1.4451928,-1.4451928,0.0,21.28173,355.0057,0.0,0.0,0
224,21006360.0,61.107616,65.68677,64.40258,64.40258,64.40258,67.85899,67.85899,106.06241,55.21351,64.40258,0.75589615,0.7,67.150925,80.06002,60.08001,0.0,0.3,67.0571,80.06002,60.08001,0.0,0.3,64.09787,80.06002,60.08001,0.0,0.2625,-1.2420156,-1.2420156,0.0,22.865885,355.4269,0.0,0.0,0
225,21006480.0,61.109978,65.68979,64.40225,64.40225,64.40225,67.904076,67.904076,106.14278,55.21241,64.40225,0.7534478,0.7,67.16185,80.06002,60.08001,0.0,0.3,67.066765,80.06002,60.08001,0.0,0.3,64.097046,80.06002,60.08001,0.0,0.2625,-0.60276073,-0.60276073,0.0,23.818756,355.67767,0.0,0.0,0
227,21006600.0,61.09416,65.65985,64.399284,64.399284,64.399284,67.88171,67.88171,106.10289,55.211693,64.399284,0.75099945,0.7,67.142845,80.06002,60.08001,0.0,0.3,67.04584,80.06002,60.08001,0.0,0.3,64.05585,80.06002,60.08001,0.0,0.2625,0.0003699107,0.0003699107,0.0,23.344036,355.55325,0.0,0.0,0
229,21006720.0,61.096962,65.66271,64.398026,64.398026,64.398026,67.8226,67.8226,105.9975,55.211365,64.398026,0.74859047,0.7,67.15372,80.06002,60.08001,0.0,0.3,67.05556,80.06002,60.08001,0.0,0.3,64.05541,80.06002,60.08001,0.0,0.2625,0.32766885,0.32766885,0.0,22.099686,355.22452,0.0,0.0,0
231,21006840.0,61.08103,65.63245,64.39555,64.39555,64.3956,67.74314,67.74314,105.85583,55.21142,64.39555,0.7461815,0.7,67.13466,80.06002,60.08001,0.0,0.3,67.03468,80.06002,60.08001,0.0,0.3,64.01454,80.06002,60.08001,0.0,0.2625,0.56416833,0.56416833,0.0,20.448215,354.7826,0.0,0.0,0
233,21006900.0,61.08251,65.63382,64.39434,64.39434,64.39434,67.6989,67.6989,105.77695,55.211586,64.39434,0.744977,0.7,67.140976,80.06002,60.08001,0.0,0.3,67.04007,80.06002,60.08001,0.0,0.3,64.014984,80.06002,60.08001,0.0,0.2625,0.9624353,0.9624353,0.0,19.539385,354.53656,0.0,0.0,0
236,21006960.0,61.083447,65.63492,64.39489,64.39489,64.39489,67.65273,67.65273,105.694626,55.211803,64.39489,0.7438259,0.7,67.14554,80.06002,60.08001,0.0,0.3,67.044464,80.06002,60.08001,0.0,0.3,64.014435,80.06002,60.08001,0.0,0.2625,0.65888,0.65888,0.0,18.599014,354.2798,0.0,0.0,0
237,21007080.0,61.067078,65.60426,64.392914,64.392914,64.392914,67.55669,67.55669,105.52336,55.212463,64.392914,0.74152374,0.7,67.12642,80.06002,60.08001,0.0,0.3,67.0237,80.06002,60.08001,0.0,0.3,63.97395,80.06002,60.08001,0.0,0.2625,0.74797255,0.74797255,0.0,16.670107,353.74554,0.0,0.0,0
239,21007200.0,61.068504,65.606186,64.39368,64.39368,64.39368,67.497894,67.497894,105.41853,55.21334,64.39368,0.7392215,0.7,67.13724,80.06002,60.08001,0.0,0.3,67.033585,80.06002,60.08001,0.0,0.3,63.974167,80.06002,60.08001,0.0,0.2625,0.4679277,0.4679277,0.0,15.507229,353.41858,0.0,0.0,0
241,21007320.0,61.051147,65.57504,64.39336,64.39336,64.39336,67.46252,67.46252,105.35546,55.21444,64.39336,0.73693603,0.7,67.11801,80.06002,60.08001,0.0,0.3,67.01293,80.06002,60.08001,0.0,0.3,63.934013,80.06002,60.08001,0.0,0.2625,0.29185227,0.29185227,0.0,14.813815,353.22177,0.0,0.0,0
243,21007440.0,61.051476,65.576416,64.39615,64.39615,64.39615,67.50015,67.50015,105.42257,55.215706,64.39615,0.7346505,0.7,67.12884,80.06002,60.08001,0.0,0.3,67.02282,80.06002,60.08001,0.0,0.3,63.934616,80.06002,60.08001,0.0,0.2625,-0.3263356,-0.3263356,0.0,15.548462,353.43106,0.0,0.0,0
245,21007500.0,61.042084,65.560486,64.39879,64.39879,64.39879,67.539635,67.539635,105.492966,55.216362,64.39879,0.73350775,0.7,67.118286,80.06002,60.08001,0.0,0.3,67.012054,80.06002,60.08001,0.0,0.3,63.914185,80.06002,60.08001,0.0,0.2625,-0.9889426,-0.9889426,0.0,16.32638,353.6506,0.0,0.0,0
248,21007560.0,61.03291,65.54466,64.39791,64.39791,64.39791,67.58936,67.58936,105.581635,55.21708,64.39791,0.7323226,0.7,67.10945,80.06002,60.08001,0.0,0.3,67.00222,80.06002,60.08001,0.0,0.3,63.894848,80.06002,60.08001,0.0,0.2625,-0.7692428,-0.7692428,0.0,17.315407,353.92715,0.0,0.0,0
249,21007680.0,61.032303,65.54559,64.40093,64.40093,64.40093,67.71297,67.71297,105.80202,55.218506,64.40093,0.7299523,0.7,67.12005,80.06002,60.08001,0.0,0.3,67.01222,80.06002,60.08001,0.0,0.3,63.895782,80.06002,60.08001,0.0,0.2625,-1.111905,-1.111905,0.0,19.816816,354.61453,0.0,0.0,0
251,21007800.0,61.013626,65.513794,64.402306,64.402306,64.402306,67.85985,67.85985,106.06391,55.219986,64.402306,0.727582,0.7,67.100494,80.06002,60.08001,0.0,0.3,66.99162,80.06002,60.08001,0.0,0.3,63.856396,80.06002,60.08001,0.0,0.2625,-1.2943908,-1.2943908,0.0,22.867739,355.43137,0.0,0.0,0
253,21007920.0,61.013626,65.51467,64.4017,64.4017,64.4017,67.90501,67.90501,106.144424,55.221527,64.4017,0.72508943,0.7,67.11087,80.06002,60.08001,0.0,0.3,67.00162,80.06002,60.08001,0.0,0.3,63.85766,80.06002,60.08001,0.0,0.2625,-0.5404255,-0.5404255,0.0,23.820702,355.6825,0.0,0.0,0
255,21008040.0,60.99638,65.4832,64.39851,64.39851,64.39851,67.88269,67.88269,106.104645,55.222954,64.39851,0.7225969,0.7,67.091095,80.06002,60.08001,0.0,0.3,66.98107,80.06002,60.08001,0.0,0.3,63.818604,80.06002,60.08001,0.0,0.2625,0.101988085,0.101988085,0.0,23.345987,355.55838,0.0,0.0,0
257,21008100.0,60.99693,65.48375,64.395935,64.395935,64.395935,67.85653,67.85653,106.058,55.22367,64.395935,0.72135055,0.7,67.09698,80.06002,60.08001,0.0,0.3,66.986565,80.06002,60.08001,0.0,0.3,63.819866,80.06002,60.08001,0.0,0.2625,0.8051316,0.8051316,0.0,22.792942,355.41287,0.0,0.0,0
260,21008160.0,60.997368,65.484344,64.39714,64.39714,64.39714,67.823654,67.823654,105.99937,55.224327,64.39714,0.72015214,0.7,67.10137,80.06002,60.08001,0.0,0.3,66.99107,80.06002,60.08001,0.0,0.3,63.82014,80.06002,60.08001,0.0,0.2625,0.434927,0.434927,0.0,22.101688,355.22998,0.0,0.0,0
261,21008280.0,60.980614,65.453094,64.394615,64.394615,64.394615,67.74423,67.74423,105.85776,55.225594,64.394615,0.71775526,0.7,67.0816,80.06002,60.08001,0.0,0.3,66.97058,80.06002,60.08001,0.0,0.3,63.781357,80.06002,60.08001,0.0,0.2625,0.6604598,0.6604598,0.0,20.450214,354.78827,0.0,0.0,0
263,21008400.0,60.982315,65.45468,64.39395,64.39395,64.39395,67.65386,67.65386,105.69662,55.226692,64.39395,0.7153584,0.7,67.09187,80.06002,60.08001,0.0,0.3,66.98068,80.06002,60.08001,0.0,0.3,63.783173,80.06002,60.08001,0.0,0.2625,0.7365264,0.7365264,0.0,18.601007,354.2856,0.0,0.0,0
265,21008520.0,60.96611,65.42381,64.39198,64.39198,64.39198,67.55782,67.55782,105.525375,55.22757,64.39198,0.71304876,0.7,67.0721,80.06002,60.08001,0.0,0.3,66.96025,80.06002,60.08001,0.0,0.3,63.744667,80.06002,60.08001,0.0,0.2625,0.8092145,0.8092145,0.0,16.67207,353.75146,0.0,0.0,0
267,21008640.0,60.968365,65.42596,64.39302,64.39302,64.39302,67.49903,67.49903,105.420555,55.228226,64.39302,0.71073914,0.7,67.08237,80.06002,60.08001,0.0,0.3,66.97041,80.06002,60.08001,0.0,0.3,63.74675,80.06002,60.08001,0.0,0.2625,0.47373617,0.47373617,0.0,15.509198,353.4245,0.0,0.0,0
270,21008700.0,60.960564,65.410904,64.393906,64.393906,64.393906,67.47924,67.47924,105.38527,55.228447,64.393906,0.70958436,0.7,67.07176,80.06002,60.08001,0.0,0.3,66.95976,80.06002,60.08001,0.0,0.3,63.72709,80.06002,60.08001,0.0,0.2625,0.14430894,0.14430894,0.0,15.120828,353.31442,0.0,0.0,0
271,21008760.0,60.952652,65.39569,64.392914,64.392914,64.392914,67.463646,67.463646,105.35746,55.228615,64.392914,0.7084389,0.7,67.06259,80.06002,60.08001,0.0,0.3,66.95009,80.06002,60.08001,0.0,0.3,63.70852,80.06002,60.08001,0.0,0.2625,0.27710897,0.27710897,0.0,14.815812,353.22766,0.0,0.0,0
273,21008880.0,60.955345,65.398544,64.39615,64.39615,64.39615,67.50126,67.50126,105.42452,55.22867,64.39615,0.70614785,0.7,67.07292,80.06002,60.08001,0.0,0.3,66.96036,80.06002,60.08001,0.0,0.3,63.71099,80.06002,60.08001,0.0,0.2625,-0.39519116,-0.39519116,0.0,15.550557,353.43674,0.0,0.0,0
275,21009000.0,60.940018,65.36905,64.39824,64.39824,64.39824,67.59043,67.59043,105.58352,55.22834,64.39824,0.7038569,0.7,67.05315,80.06002,60.08001,0.0,0.3,66.94003,80.06002,60.08001,0.0,0.3,63.67314,80.06002,60.08001,0.0,0.2625,-0.8421906,-0.8421906,0.0,17.317663,353.93268,0.0,0.0,0
277,21009120.0,60.94348,65.37273,64.4017,64.4017,64.4017,67.713974,67.713974,105.8038,55.227623,64.4017,0.7014827,0.7,67.06347,80.06002,60.08001,0.0,0.3,66.95036,80.06002,60.08001,0.0,0.3,63.675945,80.06002,60.08001,0.0,0.2625,-1.1750075,-1.1750075,0.0,19.819176,354.61975,0.0,0.0,0
279,21009240.0,60.928925,65.344055,64.40329,64.40329,64.40329,67.860794,67.860794,106.06559,55.22647,64.40329,0.6991085,0.7,67.04369,80.06002,60.08001,0.0,0.3,66.9301,80.06002,60.08001,0.0,0.3,63.638428,80.06002,60.08001,0.0,0.2625,-1.34943,-1.34943,0.0,22.870167,355.43628,0.0,0.0,0
281,21009300.0,60.93107,65.346146,64.398575,64.398575,64.398575,67.89529,67.89529,106.12708,55.225754,64.398575,0.6979214,0.7,67.04946,80.06002,60.08001,0.0,0.3,66.93575,80.06002,60.08001,0.0,0.3,63.640514,80.06002,60.08001,0.0,0.2625,0.44243798,0.44243798,0.0,23.598742,355.6281,0.0,0.0,0
284,21009360.0,60.933647,65.34862,64.40263,64.40263,64.40263,67.905876,67.905876,106.14596,55.224876,64.40263,0.69669765,0.7,67.05397,80.06002,60.08001,0.0,0.3,66.94037,80.06002,60.08001,0.0,0.3,63.641556,80.06002,60.08001,0.0,0.2625,-0.46912158,-0.46912158,0.0,23.823088,355.68698,0.0,0.0,0
285,21009480.0,60.92079,65.320816,64.3994,64.3994,64.3994,67.88348,67.88348,106.10602,55.222733,64.3994,0.69425005,0.7,67.034195,80.06002,60.08001,0.0,0.3,66.92015,80.06002,60.08001,0.0,0.3,63.60437,80.06002,60.08001,0.0,0.2625,0.20061257,0.20061257,0.0,23.348236,355.56244,0.0,0.0,0
287,21009600.0,60.92695,65.326256,64.39813,64.39813,64.39807,67.82433,67.82433,106.000565,55.219986,64.39813,0.6918025,0.7,67.04457,80.06002,60.08001,0.0,0.3,66.93048,80.06002,60.08001,0.0,0.3,63.607773,80.06002,60.08001,0.0,0.2625,0.5358086,0.5358086,0.0,22.103779,355.23352,0.0,0.0,0
289,21009720.0,60.914864,65.29934,64.3956,64.3956,64.3956,67.74483,67.74483,105.858795,55.21669,64.3956,0.68949956,0.7,67.0249,80.06002,60.08001,0.0,0.3,66.91026,80.06002,60.08001,0.0,0.3,63.57081,80.06002,60.08001,0.0,0.2625,0.73728275,0.73728275,0.0,20.452156,354.79132,0.0,0.0,0
291,21009840.0,60.9214,65.3055,64.39511,64.39511,64.39511,67.65435,67.65435,105.69749,55.212845,64.39511,0.68719655,0.7,67.03534,80.06002,60.08001,0.0,0.3,66.9207,80.06002,60.08001,0.0,0.3,63.574486,80.06002,60.08001,0.0,0.2625,0.7944101,0.7944101,0.0,18.602804,354.28818,0.0,0.0,0
293,21009900.0,60.91552,65.29231,64.39418,64.39418,64.394226,67.60676,67.60676,105.61263,55.210762,64.394226,0.68604505,0.7,67.02486,80.06002,60.08001,0.0,0.3,66.910095,80.06002,60.08001,0.0,0.3,63.555588,80.06002,60.08001,0.0,0.2625,0.70436513,0.70436513,0.0,17.643194,354.0235,0.0,0.0,0
296,21009960.0,60.909645,65.279175,64.39319,64.39319,64.39319,67.55821,67.55821,105.52608,55.208508,64.39319,0.68493646,0.7,67.01579,80.06002,60.08001,0.0,0.3,66.90054,80.06002,60.08001,0.0,0.3,63.537792,80.06002,60.08001,0.0,0.2625,0.84252965,0.84252965,0.0,16.67373,353.7535,0.0,0.0,0
297,21010080.0,60.91629,65.28588,64.394455,64.394455,64.394455,67.49934,67.49934,105.4211,55.20362,64.394455,0.68271923,0.7,67.02634,80.06002,60.08001,0.0,0.3,66.91103,80.06002,60.08001,0.0,0.3,63.541748,80.06002,60.08001,0.0,0.2625,0.47442168,0.47442168,0.0,15.510769,353.4261,0.0,0.0,0
299,21010200.0,60.904533,65.26012,64.394394,64.394394,64.394394,67.46387,67.46387,105.35784,55.198345,64.394394,0.680502,0.7,67.00689,80.06002,60.08001,0.0,0.3,66.89098,80.06002,60.08001,0.0,0.3,63.505383,80.06002,60.08001,0.0,0.2625,0.2669509,0.2669509,0.0,14.81732,353.2288,0.0,0.0,0
301,21010320.0,60.911125,65.267426,64.3978,64.3978,64.39786,67.501396,67.501396,105.42477,55.192635,64.39786,0.67829627,0.7,67.01755,80.06002,60.08001,0.0,0.3,66.901535,80.06002,60.08001,0.0,0.3,63.509613,80.06002,60.08001,0.0,0.2625,-0.42944703,-0.42944703,0.0,15.552067,353.43747,0.0,0.0,0
303,21010440.0,60.899094,65.242096,64.399994,64.399994,64.399994,67.5905,67.5905,105.58363,55.186592,64.399994,0.67609054,0.7,66.998215,80.06002,60.08001,0.0,0.3,66.88153,80.06002,60.08001,0.0,0.3,63.47358,80.06002,60.08001,0.0,0.2625,-0.8773202,-0.8773202,0.0,17.31919,353.933,0.0,0.0,0
305,21010500.0,60.902336,65.245895,64.40203,64.40203,64.40198,67.648705,67.648705,105.687416,55.183456,64.40203,0.6749877,0.7,67.00426,80.06002,60.08001,0.0,0.3,66.88736,80.06002,60.08001,0.0,0.3,63.47638,80.06002,60.08001,0.0,0.2625,-0.94429,-0.94429,0.0,18.49083,354.25674,0.0,0.0,0
308,21010560.0,60.904976,65.24985,64.403404,64.403404,64.403404,67.713974,67.713974,105.80381,55.180218,64.403404,0.6742271,0.7,67.00893,80.06002,60.08001,0.0,0.3,66.892136,80.06002,60.08001,0.0,0.3,63.47819,80.06002,60.08001,0.0,0.2625,-1.210782,-1.210782,0.0,19.820753,354.61975,0.0,0.0,0
309,21010680.0,60.891518,65.22496,64.40478,64.40478,64.40478,67.86074,67.86074,106.065475,55.17357,64.40478,0.6727059,0.7,66.9897,80.06002,60.08001,0.0,0.3,66.87215,80.06002,60.08001,0.0,0.3,63.442543,80.06002,60.08001,0.0,0.2625,-1.3723941,-1.3723941,0.0,22.871742,355.43597,0.0,0.0,0
311,21010800.0,60.89723,65.23309,64.40384,64.40384,64.40384,67.905754,67.905754,106.145744,55.16665,64.40384,0.67118466,0.7,67.00046,80.06002,60.08001,0.0,0.3,66.882744,80.06002,60.08001,0.0,0.3,63.44743,80.06002,60.08001,0.0,0.2625,-0.45031783,-0.45031783,0.0,23.824522,355.68637,0.0,0.0,0
313,21010920.0,60.88613,65.20865,64.40044,64.40044,64.40044,67.8833,67.8833,106.10571,55.15956,64.40044,0.66900843,0.7,66.98129,80.06002,60.08001,0.0,0.3,66.86281,80.06002,60.08001,0.0,0.3,63.412,80.06002,60.08001,0.0,0.2625,0.23479775,0.23479775,0.0,23.349554,355.56152,0.0,0.0,0
315,21011040.0,60.894043,65.2171,64.39906,64.39906,64.39906,67.82411,67.82411,106.00018,55.152313,64.39906,0.6668322,0.7,66.99211,80.06002,60.08001,0.0,0.3,66.873405,80.06002,60.08001,0.0,0.3,63.41716,80.06002,60.08001,0.0,0.2625,0.563373,0.563373,0.0,22.104996,355.23236,0.0,0.0,0
317,21011100.0,60.88893,65.20513,64.39731,64.39731,64.39736,67.78617,67.78617,105.932526,55.148632,64.39731,0.6657441,0.7,66.98184,80.06002,60.08001,0.0,0.3,66.86297,80.06002,60.08001,0.0,0.3,63.399033,80.06002,60.08001,0.0,0.2625,0.6161658,0.6161658,0.0,21.314188,355.0214,0.0,0.0,0
320,21011160.0,60.883553,65.19305,64.396484,64.396484,64.396484,67.74456,67.74456,105.858345,55.14495,64.396484,0.66473716,0.7,66.97305,80.06002,60.08001,0.0,0.3,66.853516,80.06002,60.08001,0.0,0.3,63.38195,80.06002,60.08001,0.0,0.2625,0.75387865,0.75387865,0.0,20.45329,354.78998,0.0,0.0,0
321,21011280.0,60.891624,65.20178,64.395935,64.395935,64.395935,67.65406,67.65406,105.69696,55.13748,64.395935,0.66272324,0.7,66.98398,80.06002,60.08001,0.0,0.3,66.86418,80.06002,60.08001,0.0,0.3,63.387337,80.06002,60.08001,0.0,0.2625,0.7960742,0.7960742,0.0,18.603865,354.28665,0.0,0.0,0
323,21011400.0,60.881355,65.17799,64.39395,64.39395,64.39395,67.55789,67.55789,105.5255,55.130013,64.39395,0.6607094,0.7,66.96509,80.06002,60.08001,0.0,0.3,66.844345,80.06002,60.08001,0.0,0.3,63.35234,80.06002,60.08001,0.0,0.2625,0.8392558,0.8392558,0.0,16.674726,353.75186,0.0,0.0,0
325,21011520.0,60.889427,65.18695,64.39528,64.39528,64.39528,67.49899,67.49899,105.42048,55.12254,64.39528,0.6587674,0.7,66.97618,80.06002,60.08001,0.0,0.3,66.85512,80.06002,60.08001,0.0,0.3,63.35789,80.06002,60.08001,0.0,0.2625,0.4509389,0.4509389,0.0,15.511736,353.42426,0.0,0.0,0
327,21011640.0,60.87899,65.16333,64.395164,64.395164,64.395164,67.46349,67.46349,105.35719,55.115067,64.395164,0.6568255,0.7,66.95734,80.06002,60.08001,0.0,0.3,66.83528,80.06002,60.08001,0.0,0.3,63.323174,80.06002,60.08001,0.0,0.2625,0.24594797,0.24594797,0.0,14.818269,353.22684,0.0,0.0,0
329,21011700.0,60.883057,65.16789,64.399124,64.399124,64.39906,67.473885,67.473885,105.37571,55.11139,64.39906,0.6558545,0.7,66.963715,80.06002,60.08001,0.0,0.3,66.84122,80.06002,60.08001,0.0,0.3,63.32658,80.06002,60.08001,0.0,0.2625,-0.5140661,-0.5140661,0.0,15.021322,353.28464,0.0,0.0,0
332,21011760.0,60.88679,65.17233,64.39868,64.39868,64.39868,67.501015,67.501015,105.42408,55.107708,64.39868,0.6548758,0.7,66.96855,80.06002,60.08001,0.0,0.3,66.8461,80.06002,60.08001,0.0,0.3,63.328995,80.06002,60.08001,0.0,0.2625,-0.46748555,-0.46748555,0.0,15.553026,353.4355,0.0,0.0,0
333,21011880.0,60.87597,65.14877,64.40077,64.40077,64.40077,67.590096,67.590096,105.58292,55.100456,64.40077,0.6529184,0.7,66.949875,80.06002,60.08001,0.0,0.3,66.826385,80.06002,60.08001,0.0,0.3,63.294556,80.06002,60.08001,0.0,0.2625,-0.90243274,-0.90243274,0.0,17.320208,353.93094,0.0,0.0,0
