,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
335,21012000.0,60.883553,65.157776,64.40423,64.40423,64.40423,67.71357,67.71357,105.80308,55.09337,64.40423,0.65096104,0.7,66.961136,80.06002,60.08001,0.0,0.3,66.837265,80.06002,60.08001,0.0,0.3,63.300705,80.06002,60.08001,0.0,0.2625,-1.2248268,-1.2248268,0.0,19.821795,354.6176,0.0,0.0,0
337,21012120.0,60.872894,65.13427,64.405716,64.405716,64.405716,67.86031,67.86031,106.064735,55.08645,64.405716,0.6489038,0.7,66.942505,80.06002,60.08001,0.0,0.3,66.817535,80.06002,60.08001,0.0,0.3,63.266594,80.06002,60.08001,0.0,0.2625,-1.3773407,-1.3773407,0.0,22.87286,355.43378,0.0,0.0,0
339,21012240.0,60.88141,65.14333,64.40478,64.40478,64.40478,67.90532,67.90532,106.14499,55.079803,64.40478,0.64684653,0.7,66.95383,80.06002,60.08001,0.0,0.3,66.82836,80.06002,60.08001,0.0,0.3,63.27302,80.06002,60.08001,0.0,0.2625,-0.44086346,-0.44086346,0.0,23.82567,355.68417,0.0,0.0,0
342,21012300.0,60.87674,65.131744,64.40038,64.40038,64.40038,67.900085,67.900085,106.13566,55.07656,64.40038,0.64581794,0.7,66.94377,80.06002,60.08001,0.0,0.3,66.81804,80.06002,60.08001,0.0,0.3,63.2555,80.06002,60.08001,0.0,0.2625,0.4208144,0.4208144,0.0,23.715084,355.65503,0.0,0.0,0
343,21012360.0,60.87207,65.11999,64.40121,64.40121,64.40121,67.88287,67.88287,106.10495,55.073433,64.40121,0.6447977,0.7,66.9352,80.06002,60.08001,0.0,0.3,66.80864,80.06002,60.08001,0.0,0.3,63.239075,80.06002,60.08001,0.0,0.2625,0.26261538,0.26261538,0.0,23.350712,355.55927,0.0,0.0,0
345,21012480.0,60.881516,65.129166,64.39983,64.39983,64.39983,67.823685,67.823685,105.99942,55.06739,64.39983,0.64275706,0.7,66.94658,80.06002,60.08001,0.0,0.3,66.81952,80.06002,60.08001,0.0,0.3,63.24572,80.06002,60.08001,0.0,0.2625,0.57585,0.57585,0.0,22.106136,355.23016,0.0,0.0,0
347,21012600.0,60.872894,65.105865,64.39725,64.39725,64.39725,67.74414,67.74414,105.85759,55.061676,64.39725,0.6407165,0.7,66.92806,80.06002,60.08001,0.0,0.3,66.79985,80.06002,60.08001,0.0,0.3,63.21199,80.06002,60.08001,0.0,0.2625,0.76782364,0.76782364,0.0,20.454414,354.78778,0.0,0.0,0
349,21012720.0,60.882507,65.11499,64.3967,64.3967,64.3967,67.65364,67.65364,105.69623,55.056404,64.3967,0.6388169,0.7,66.939545,80.06002,60.08001,0.0,0.3,66.81078,80.06002,60.08001,0.0,0.3,63.21875,80.06002,60.08001,0.0,0.2625,0.7975045,0.7975045,0.0,18.60498,354.2845,0.0,0.0,0
351,21012840.0,60.873993,65.0917,64.39473,64.39473,64.39473,67.55748,67.55748,105.52477,55.051514,64.39473,0.63691723,0.7,66.92114,80.06002,60.08001,0.0,0.3,66.79117,80.06002,60.08001,0.0,0.3,63.18519,80.06002,60.08001,0.0,0.2625,0.84544927,0.84544927,0.0,16.67583,353.74973,0.0,0.0,0
354,21012900.0,60.878937,65.09621,64.39681,64.39681,64.39681,67.523865,67.523865,105.46482,55.049263,64.39681,0.63596743,0.7,66.92763,80.06002,60.08001,0.0,0.3,66.797165,80.06002,60.08001,0.0,0.3,63.18914,80.06002,60.08001,0.0,0.2625,0.3149142,0.3149142,0.0,16.01003,353.5627,0.0,0.0,0
355,21012960.0,60.88366,65.10065,64.39604,64.39604,64.39604,67.4986,67.4986,105.419785,55.047173,64.39604,0.6350453,0.7,66.93268,80.06002,60.08001,0.0,0.3,66.802155,80.06002,60.08001,0.0,0.3,63.19216,80.06002,60.08001,0.0,0.2625,0.44593608,0.44593608,0.0,15.512852,353.4222,0.0,0.0,0
357,21013080.0,60.874924,65.07714,64.395935,64.395935,64.395935,67.46311,67.46311,105.35652,55.043327,64.395935,0.63320106,0.7,66.91438,80.06002,60.08001,0.0,0.3,66.78261,80.06002,60.08001,0.0,0.3,63.158764,80.06002,60.08001,0.0,0.2625,0.24935608,0.24935608,0.0,14.819419,353.22488,0.0,0.0,0
359,21013200.0,60.884155,65.085815,64.399445,64.399445,64.399445,67.500656,67.500656,105.423454,55.04003,64.399445,0.6313568,0.7,66.926025,80.06002,60.08001,0.0,0.3,66.7937,80.06002,60.08001,0.0,0.3,63.165962,80.06002,60.08001,0.0,0.2625,-0.4665509,-0.4665509,0.0,15.554278,353.43365,0.0,0.0,0
361,21013320.0,60.877728,65.0667,64.40176,64.40176,65.672325,67.58977,67.58977,105.58234,55.03723,64.40176,0.6294731,0.7,66.90785,77.899994,64.04003,0.0,0.3,66.7742,77.899994,64.04003,0.0,0.3,63.142998,77.899994,64.04003,0.07399962,0.2625,-0.8969526,-0.8969526,0.0,17.321611,353.9292,0.0,42.907093,0
364,21013440.0,60.889977,65.08028,64.40538,64.40538,65.77345,67.71326,67.71326,105.80253,55.034924,64.40538,0.6275894,0.7,66.91955,77.899994,64.04003,0.0,0.3,66.78524,77.899994,64.04003,0.0,0.3,63.160904,77.899994,64.04003,0.079581216,0.2625,-1.2176496,-1.2176496,0.0,19.823301,354.61603,0.0,46.24509,0
366,21013500.0,60.88701,65.071045,64.406265,64.406265,65.842224,67.78431,67.78431,105.92922,55.033882,64.406265,0.62664753,0.7,66.90966,77.899994,64.04003,0.0,0.3,66.775024,77.899994,64.04003,0.0,0.3,63.149426,77.899994,64.04003,0.08349674,0.2625,-1.2719039,-1.2719039,0.0,21.290049,355.01117,0.0,48.63175,0
367,21013560.0,60.88432,65.06192,64.406975,64.406975,65.91023,67.86002,67.86002,106.0642,55.033,64.406975,0.6256577,0.7,66.90137,77.899994,64.04003,0.0,0.3,66.76574,77.899994,64.04003,0.0,0.3,63.139263,77.899994,64.04003,0.08737901,0.2625,-1.3648573,-1.3648573,0.0,22.874414,355.43222,0.0,50.96646,0
369,21013680.0,60.89849,65.07637,64.40631,64.40631,66.005875,67.905045,67.905045,106.1445,55.031464,64.40631,0.62367785,0.7,66.91307,77.899994,64.04003,0.0,0.3,66.77684,77.899994,64.04003,0.0,0.3,63.158653,77.899994,64.04003,0.09289795,0.2625,-0.44251516,-0.44251516,0.0,23.827263,355.6827,0.0,54.22381,0
371,21013800.0,60.89525,65.05907,64.403015,64.403015,66.13689,67.8826,67.8826,106.10447,55.03031,64.403015,0.6216981,0.7,66.89488,77.899994,64.04003,0.0,0.3,66.75734,77.899994,64.04003,0.0,0.3,63.138496,77.899994,64.04003,0.10062409,0.2625,0.252671,0.252671,0.0,23.352293,355.5579,0.0,58.7852,0
373,21013920.0,60.91107,65.07445,64.40187,64.40187,66.23065,67.82342,67.82342,105.998955,55.02943,64.40181,0.6197855,0.7,66.90669,77.899994,64.04003,0.0,0.3,66.768486,77.899994,64.04003,0.0,0.3,63.159256,77.899994,64.04003,0.106071666,0.2625,0.5695714,0.5695714,0.0,22.107708,355.22876,0.0,61.89356,0
375,21014040.0,60.909096,65.05803,64.399445,64.399445,66.36084,67.743866,67.743866,105.85712,55.02894,64.399445,0.61787295,0.7,66.888626,77.899994,64.04003,0.0,0.3,66.748985,77.899994,64.04003,0.0,0.3,63.14042,77.899994,64.04003,0.11371467,0.2625,0.7679563,0.7679563,0.0,20.455965,354.78638,0.0,66.3241,0
377,21014100.0,60.917553,65.06604,64.39901,64.39901,66.40698,67.69959,67.69959,105.77816,55.02877,64.39901,0.61691666,0.7,66.895325,77.899994,64.04003,0.0,0.3,66.75508,77.899994,64.04003,0.0,0.3,63.151787,77.899994,64.04003,0.11639229,0.2625,0.8048598,0.8048598,0.0,19.547009,354.54016,0.0,67.80594,0
380,21014160.0,60.92601,65.074234,64.39906,64.39906,66.453674,67.65338,67.65338,105.69576,55.028664,64.39906,0.6160237,0.7,66.90048,77.899994,64.04003,0.0,0.3,66.76013,77.899994,64.04003,0.0,0.3,63.162277,77.899994,64.04003,0.119079396,0.2625,0.80443376,0.80443376,0.0,18.606508,354.2831,0.0,69.32273,0
381,21014280.0,60.924637,65.05858,64.39731,64.39731,66.5827,67.55721,67.55721,105.5243,55.028664,64.39731,0.61423796,0.7,66.88258,77.899994,64.04003,0.0,0.3,66.740746,77.899994,64.04003,0.0,0.3,63.1447,77.899994,64.04003,0.12662666,0.2625,0.856219,0.856219,0.0,16.677326,353.7483,0.0,73.64815,0
383,21014400.0,60.941998,65.07538,64.39868,64.39868,66.6751,67.49832,67.49832,105.41929,55.02888,64.39868,0.61245215,0.7,66.894554,77.899994,64.04003,0.0,0.3,66.75195,77.899994,64.04003,0.0,0.3,63.167664,77.899994,64.04003,0.13189547,0.2625,0.48317626,0.48317626,0.0,15.514354,353.42078,0.0,76.59326,0
385,21014520.0,60.9409,65.06027,64.398735,64.398735,66.80348,67.46282,67.46282,105.356,55.02932,64.398735,0.6107123,0.7,66.876755,77.899994,64.04003,0.0,0.3,66.73262,77.899994,64.04003,0.0,0.3,63.15129,77.899994,64.04003,0.13933174,0.2625,0.28495684,0.28495684,0.0,14.820932,353.22336,0.0,80.89584,0
387,21014640.0,60.95842,65.07774,64.40219,64.40219,66.895325,67.50036,67.50036,105.42292,55.029922,64.40219,0.60897243,0.7,66.88895,77.899994,64.04003,0.0,0.3,66.74388,77.899994,64.04003,0.0,0.3,63.1753,77.899994,64.04003,0.14448783,0.2625,-0.40310147,-0.40310147,0.0,15.5558605,353.43207,0.0,83.87612,0
390,21014700.0,60.95738,65.07022,64.40466,64.40466,66.96036,67.53978,67.53978,105.49321,55.03031,64.40466,0.6081025,0.7,66.87929,77.899994,64.04003,0.0,0.3,66.73372,77.899994,64.04003,0.0,0.3,63.167114,77.899994,64.04003,0.1481621,0.2625,-0.8968652,-0.8968652,0.0,16.33401,353.65134,0.0,86.07563,0
391,21014760.0,60.95683,65.06297,64.40428,64.40428,67.022766,67.58944,67.58944,105.581764,55.030693,64.40428,0.60720766,0.7,66.87121,77.899994,64.04003,0.0,0.3,66.724594,77.899994,64.04003,0.0,0.3,63.160194,77.899994,64.04003,0.15179376,0.2625,-0.8405055,-0.8405055,0.0,17.323238,353.92752,0.0,88.258835,0
393,21014880.0,60.97435,65.080826,64.40764,64.40764,67.11208,67.71292,67.71292,105.80193,55.03157,64.40764,0.60541797,0.7,66.88341,77.899994,64.04003,0.0,0.3,66.735855,77.899994,64.04003,0.0,0.3,63.18535,77.899994,64.04003,0.15681732,0.2625,-1.1733984,-1.1733984,0.0,19.825043,354.61426,0.0,91.29979,0
395,21015000.0,60.973198,65.0667,64.40912,64.40912,67.23639,67.859665,67.859665,106.06359,55.03251,64.40912,0.6036283,0.7,66.86577,77.899994,64.04003,0.0,0.3,66.716576,77.899994,64.04003,0.0,0.3,63.171455,77.899994,64.04003,0.16397418,0.2625,-1.3416547,-1.3416547,0.0,22.876307,355.4304,0.0,95.71575,0
397,21015120.0,60.992203,65.08522,64.40857,64.40857,67.320496,67.90468,67.90468,106.14384,55.03355,64.40857,0.6017527,0.7,66.87802,77.899994,64.04003,0.0,0.3,66.72789,77.899994,64.04003,0.0,0.3,63.19771,77.899994,64.04003,0.16885139,0.2625,-0.52309704,-0.52309704,0.0,23.82912,355.68076,0.0,98.61227,0
399,21015240.0,60.99336,65.07204,64.40549,64.40549,67.43915,67.88221,67.88221,106.10378,55.03459,64.40549,0.59987706,0.7,66.86038,77.899994,64.04003,0.0,0.3,66.70856,77.899994,64.04003,0.0,0.3,63.184856,77.899994,64.04003,0.17585306,0.2625,0.1268024,0.1268024,0.0,23.354088,355.55588,0.0,102.73154,0
402,21015300.0,61.00352,65.08159,64.403015,64.403015,67.47853,67.85597,67.85597,106.05701,55.03514,64.403015,0.59893924,0.7,66.86736,77.899994,64.04003,0.0,0.3,66.71471,77.899994,64.04003,0.0,0.3,63.198864,77.899994,64.04003,0.17821704,0.2625,0.79312235,0.79312235,0.0,22.800873,355.40997,0.0,104.06218,0
403,21015360.0,61.01374,65.09126,64.40428,64.40428,67.520386,67.823006,67.823006,105.99823,55.03569,64.40428,0.5980617,0.7,66.872696,77.899994,64.04003,0.0,0.3,66.71987,77.899994,64.04003,0.0,0.3,63.211937,77.899994,64.04003,0.18058273,0.2625,0.4583745,0.4583745,0.0,22.109446,355.22665,0.0,105.37373,0
405,21015480.0,61.01533,65.078674,64.40187,64.40187,67.6369,67.743454,67.743454,105.85637,55.036736,64.40187,0.5963067,0.7,66.855225,77.899994,64.04003,0.0,0.3,66.70059,77.899994,64.04003,0.0,0.3,63.199963,77.899994,64.04003,0.18742663,0.2625,0.67364985,0.67364985,0.0,20.457638,354.7842,0.0,109.28338,0
407,21015600.0,61.036205,65.098404,64.40137,64.40137,67.716,67.65294,67.65294,105.694984,55.03778,64.40137,0.5945516,0.7,66.86764,77.899994,64.04003,0.0,0.3,66.71196,77.899994,64.04003,0.0,0.3,63.227703,77.899994,64.04003,0.19200435,0.2625,0.7457228,0.7457228,0.0,18.60812,354.28082,0.0,111.75778,0
409,21015720.0,61.03791,65.086205,64.39956,64.39956,67.830154,67.55676,67.55676,105.523506,55.03877,64.39956,0.59289867,0.7,66.85028,77.899994,64.04003,0.0,0.3,66.69273,77.899994,64.04003,0.0,0.3,63.216553,77.899994,64.04003,0.19868489,0.2625,0.8143586,0.8143586,0.0,16.678886,353.74597,0.0,115.514565,0
412,21015840.0,61.058453,65.106255,64.40054,64.40054,67.90733,67.497856,67.497856,105.41847,55.039593,64.40054,0.59124565,0.7,66.862854,77.899994,64.04003,0.0,0.3,66.7041,77.899994,64.04003,0.0,0.3,63.244896,77.899994,64.04003,0.20310377,0.2625,0.5028928,0.5028928,0.0,15.515899,353.41837,0.0,117.92054,0
414,21015900.0,61.05922,65.100266,64.401535,64.401535,67.96446,67.47801,67.47801,105.38309,55.04003,64.401535,0.5904192,0.7,66.853355,77.899994,64.04003,0.0,0.3,66.69405,77.899994,64.04003,0.0,0.3,63.239075,77.899994,64.04003,0.20638147,0.2625,0.107019804,0.107019804,0.0,15.127505,353.30798,0.0,119.80437,0
415,21015960.0,61.059715,65.094284,64.40044,64.40044,68.0195,67.462364,67.462364,105.355194,55.04036,64.40044,0.5896089,0.7,66.845665,77.899994,64.04003,0.0,0.3,66.68494,77.899994,64.04003,0.0,0.3,63.234512,77.899994,64.04003,0.2096115,0.2625,0.31528586,0.31528586,0.0,14.822481,353.22098,0.0,121.65792,0
417,21016080.0,61.079437,65.114334,64.40335,64.40335,68.09481,67.499886,67.499886,105.42209,55.040966,64.40335,0.5879883,0.7,66.85835,77.899994,64.04003,0.0,0.3,66.69641,77.899994,64.04003,0.0,0.3,63.263466,77.899994,64.04003,0.21385941,0.2625,-0.3085062,-0.3085062,0.0,15.5574875,353.42963,0.0,124.126465,0
419,21016200.0,61.07949,65.10241,64.405106,64.405106,68.20467,67.58898,67.58898,105.58096,55.041405,64.405106,0.5863677,0.7,66.84122,77.899994,64.04003,0.0,0.3,66.6773,77.899994,64.04003,0.0,0.3,63.25396,77.899994,64.04003,0.22017936,0.2625,-0.7371474,-0.7371474,0.0,17.32498,353.92517,0.0,127.98848,0
421,21016320.0,61.098663,65.12251,64.40819,64.40819,68.27669,67.71246,67.71246,105.801125,55.041626,64.40819,0.5846751,0.7,66.853905,77.899994,64.04003,0.0,0.3,66.68872,77.899994,64.04003,0.0,0.3,63.283623,77.899994,64.04003,0.22424056,0.2625,-1.0834723,-1.0834723,0.0,19.82689,354.6119,0.0,130.54103,0
423,21016440.0,61.09839,65.11065,64.40945,64.40945,68.38277,67.85922,67.85922,106.0628,55.041626,64.40945,0.5829824,0.7,66.83682,77.899994,64.04003,0.0,0.3,66.66961,77.899994,64.04003,0.0,0.3,63.275,77.899994,64.04003,0.23035887,0.2625,-1.2698139,-1.2698139,0.0,22.878256,355.42813,0.0,134.44131,0
426,21016500.0,61.10844,65.12103,64.40533,64.40533,68.41408,67.89368,67.89368,106.12424,55.041515,64.40533,0.58213603,0.7,66.84407,77.899994,64.04003,0.0,0.3,66.67587,77.899994,64.04003,0.0,0.3,63.2906,77.899994,64.04003,0.2322936,0.2625,0.47726256,0.47726256,0.0,23.606817,355.61978,0.0,135.67995,0
427,21016560.0,61.11844,65.131195,64.40912,64.40912,68.449615,67.904236,67.904236,106.14305,55.041405,64.40912,0.5812589,0.7,66.84956,77.899994,64.04003,0.0,0.3,66.68109,77.899994,64.04003,0.0,0.3,63.30532,77.899994,64.04003,0.23422484,0.2625,-0.60080725,-0.60080725,0.0,23.831085,355.67847,0.0,136.77856,0
429,21016680.0,61.119976,65.119934,64.40615,64.40615,68.55003,67.88178,67.88178,106.103035,55.040855,64.40615,0.57950455,0.7,66.83248,77.899994,64.04003,0.0,0.3,66.66192,77.899994,64.04003,0.0,0.3,63.297356,77.899994,64.04003,0.24014203,0.2625,0.0049612974,0.0049612974,0.0,23.356117,355.55368,0.0,140.26007,0
431,21016800.0,61.141125,65.14081,64.40494,64.40494,68.61325,67.82259,67.82259,105.99749,55.04003,64.40494,0.57775027,0.7,66.845276,77.899994,64.04003,0.0,0.3,66.6734,77.899994,64.04003,0.0,0.3,63.328117,77.899994,64.04003,0.2438195,0.2625,0.30973575,0.30973575,0.0,22.111353,355.2245,0.0,142.25783,0
435,21016920.0,61.15431,65.1496,64.40329,64.40329,74.195404,67.74305,67.74305,105.85566,55.038494,64.40329,0.57613873,0.7,66.82831,77.0,66.91998,0.021606155,0.3,66.65434,77.0,66.91998,0.031652555,0.3,63.36487,77.0,66.91998,0.42824736,0.2625,0.54019797,0.54019797,0.0,20.459492,354.78214,0.0,331.01416,0
438,21017040.0,61.186993,65.1914,64.40335,64.40335,74.70836,67.65256,67.65256,105.69431,55.035965,64.40335,0.57452726,0.7,66.84122,77.0,66.91998,0.021514619,0.3,66.66582,77.0,66.91998,0.03293491,0.3,63.44117,77.0,66.91998,0.4500587,0.2625,0.63422066,0.63422066,0.0,18.609932,354.27884,0.0,347.72354,0
439,21017100.0,61.19386,65.19673,64.40219,64.40219,74.98214,67.60496,67.60496,105.60945,55.034374,64.40219,0.5737215,0.7,66.83188,77.0,66.91998,0.022344066,0.3,66.65582,77.0,66.91998,0.03445238,0.3,63.460613,77.0,66.91998,0.46182907,0.2625,0.88657475,0.88657475,0.0,17.65023,354.01413,0.0,356.73865,0
441,21017160.0,61.200394,65.202225,64.402084,64.402084,75.25125,67.55642,67.55642,105.522896,55.032562,64.402084,0.57295686,0.7,66.824356,77.0,66.91998,0.02310164,0.3,66.64676,77.0,66.91998,0.03594969,0.3,63.48182,77.0,66.91998,0.47342286,0.2625,0.7297101,0.7297101,0.0,16.680677,353.7442,0.0,365.4941,0
443,21017280.0,61.232586,65.24562,64.403244,64.403244,75.73141,67.49754,67.49754,105.41793,55.028275,64.403244,0.5714275,0.7,66.837425,77.0,66.91998,0.023032436,0.3,66.65835,77.0,66.91998,0.0372844,0.3,63.562622,77.0,66.91998,0.49410334,0.2625,0.50025004,0.50025004,0.0,15.517705,353.41675,0.0,381.16074,0
445,21017400.0,61.2021,65.2103,64.39676,64.39676,75.85956,67.433784,67.433784,111.601326,55.023224,64.39676,0.56989825,0.7,66.82062,77.0,66.91998,0.024642823,0.3,66.6394,77.0,66.91998,0.040350657,0.3,63.608322,77.0,66.91998,0.51627123,0.28650004,-0.5623135,-0.5623135,0.0,15.178316,362.31863,0.0,407.7679,0
447,21017520.0,61.15892,65.17233,64.38643,64.38643,75.84001,67.44055,67.44055,123.26957,55.017456,64.38643,0.5679314,0.7,66.83353,77.0,66.91998,0.024610672,0.3,66.650986,77.0,66.91998,0.04173887,0.3,63.69929,77.0,66.91998,0.53541344,0.3147348,-0.997034,-0.997034,0.0,17.104298,379.4923,0.0,450.04022,0
450,21017640.0,61.108166,65.11928,64.377914,64.377914,75.82452,67.51674,67.51674,135.09613,55.011086,64.37786,0.5659646,0.7,66.81622,77.0,66.91998,0.026281653,0.3,66.63193,77.0,66.91998,0.044863015,0.3,63.76175,77.0,66.91998,0.5555773,0.34447652,-1.4698783,-1.4698783,0.0,20.712545,397.1029,0.0,492.92017,0
451,21017700.0,61.098335,65.11664,64.37621,64.37621,75.820175,67.57623,67.57623,140.63995,55.007675,64.37621,0.5649812,0.7,66.8232,77.0,66.91998,0.02626328,0.3,66.63818,77.0,66.91998,0.04556994,0.3,63.814865,77.0,66.91998,0.5642249,0.35723174,-1.6347916,-1.6347916,0.0,23.039646,405.42816,0.0,513.02985,0
453,21017760.0,61.09767,65.11987,64.375336,64.375336,75.8182,67.64732,67.64732,145.78366,55.00416,64.375336,0.5628677,0.7,66.828636,77.0,66.91998,0.026310451,0.3,66.64346,77.0,66.91998,0.046310645,0.3,63.868973,77.0,66.91998,0.5726202,0.3696148,-1.6524371,-1.6524371,0.0,25.647552,413.19925,0.0,531.7423,0
455,21017880.0,61.083504,65.10219,64.37358,64.37358,75.81413,67.80845,67.80845,156.48969,54.996746,64.37358,0.55864066,0.7,66.8109,77.0,66.91998,0.028043244,0.3,66.624344,77.0,66.91998,0.049493834,0.3,63.94676,77.0,66.91998,0.59062016,0.3961647,-1.8941275,-1.8941275,0.0,31.719843,429.41248,0.0,570.67926,0
457,21018000.0,61.10328,65.13521,64.37363,67.87959,75.81671,67.92487,67.92487,165.88565,54.98889,64.37363,0.5544137,0.7,66.82303,77.0,66.91998,0.028128276,0.3,66.64879,77.0,66.91998,0.050248187,0.3,64.06683,77.0,66.91998,0.6055297,0.4181564,-1.2642457,-1.2642457,0.0,36.80971,443.5687,75.36442,605.0851,0
460,21018120.0,61.106026,65.14647,64.37182,67.164215,75.81918,68.00237,68.00237,175.1648,54.98076,64.37182,0.5514213,0.7,66.80513,77.0,66.91998,0.029911881,0.3,66.64473,77.0,66.91998,0.052496843,0.3,64.15654,77.0,66.91998,0.62135506,0.4414987,-0.9844748,-0.9844748,0.0,41.16411,457.43857,60.187515,639.17017,0
461,21018240.0,61.137005,65.20096,64.374344,66.665924,75.82573,68.06387,68.06387,183.20952,54.97236,64.374405,0.5484289,0.7,66.817215,77.0,66.91998,0.030043436,0.3,66.66812,77.0,66.91998,0.05314782,0.3,64.285965,77.0,66.91998,0.6341566,0.46038097,-0.7004773,-0.7004773,0.0,44.977512,469.4469,49.476055,668.7556,0
463,21018300.0,61.14497,65.214905,64.37517,66.50377,75.828476,68.08823,68.08823,187.15254,54.96807,64.37517,0.5469327,0.7,66.80749,77.0,66.91998,0.030981993,0.3,66.66307,77.0,66.91998,0.05437139,0.3,64.33397,77.0,66.91998,0.6411573,0.47070703,-0.7791641,-0.7791641,0.0,46.751633,475.31546,46.02617,683.2674,0
465,21018360.0,61.15678,65.23035,64.37555,66.37523,75.83056,68.109344,68.109344,191.18192,54.96373,64.37561,0.5447527,0.7,66.799194,77.0,66.91998,0.031874202,0.3,66.65857,77.0,66.91998,0.055579,0.3,64.384125,77.0,66.91998,0.64785564,0.48058704,-0.60956323,-0.60956323,0.0,48.49948,481.3016,43.277138,698.0757,0
467,21018480.0,61.206825,65.299835,64.3811,66.16369,75.838135,68.15222,68.15222,197.98659,54.954998,64.38116,0.5403927,0.7,66.81133,77.0,66.91998,0.032048672,0.3,66.67845,77.0,66.91998,0.05633593,0.3,64.51926,77.0,66.91998,0.65863085,0.4964805,-0.44840947,-0.44840947,0.0,51.73662,491.43216,38.622036,723.0479,0
469,21018600.0,61.241867,65.34268,64.38457,66.0663,75.843414,68.18708,68.18708,204.74652,54.946266,64.38461,0.5360327,0.7,66.79332,77.0,66.91998,0.03392254,0.3,66.66659,77.0,66.91998,0.058831256,0.3,64.62258,77.0,66.91998,0.6702964,0.51368713,-0.48070535,-0.48070535,0.0,54.843357,501.47324,36.50887,747.8548,0
471,21018720.0,61.301086,65.422775,64.3911,65.98406,75.85088,68.22402,68.22402,210.39505,54.93753,64.39116,0.53180134,0.7,66.80551,77.0,66.91998,0.03413554,0.3,66.68499,77.0,66.91998,0.05961417,0.3,64.760345,77.0,66.91998,0.67914844,0.52674395,-0.34436253,-0.34436253,0.0,57.747196,509.88666,34.601665,768.544,0
474,21018840.0,61.34443,65.475006,64.39522,65.97357,75.85588,68.255585,68.255585,216.02042,54.928905,64.39528,0.52757007,0.7,66.7876,77.0,66.91998,0.036048695,0.3,66.672134,77.0,66.91998,0.062117726,0.3,64.86598,77.0,66.91998,0.6888882,0.5411101,-0.4045717,-0.4045717,0.0,60.565437,518.25006,34.33756,789.15234,0
475,21018900.0,61.376945,65.51785,64.3983,65.95852,75.85901,68.272705,68.272705,218.481,54.924675,64.398346,0.5254544,0.7,66.79425,77.0,66.91998,0.03615653,0.3,66.68164,77.0,66.91998,0.062491436,0.3,64.93536,77.0,66.91998,0.6925125,0.5464559,-0.25325012,-0.25325012,0.0,61.921146,521.91815,33.935772,798.1435,0
477,21018960.0,61.41078,65.56186,64.40192,65.949234,75.86281,68.290665,68.290665,220.58783,54.9205,64.40198,0.52339196,0.7,66.79985,77.0,66.91998,0.0362996,0.3,66.690094,77.0,66.91998,0.06288921,0.3,65.00386,77.0,66.91998,0.6959314,0.5514988,-0.29166737,-0.29166737,0.0,63.194195,525.06854,33.6687,805.85077,0
479,21019080.0,61.460278,65.62009,64.40599,65.977196,75.86731,68.32122,68.32122,225.15309,54.912315,64.40604,0.5192671,0.7,66.78206,77.0,66.91998,0.038249593,0.3,66.67691,77.0,66.91998,0.06537425,0.3,65.10955,77.0,66.91998,0.7038639,0.5631992,-0.36565056,-0.36565056,0.0,65.7426,531.8704,34.234936,822.56226,0
481,21019200.0,61.5318,65.71062,64.41214,65.97802,75.87363,68.35566,68.35566,228.71367,54.90446,64.41219,0.5151422,0.7,66.79442,77.0,66.91998,0.038534362,0.3,66.69476,77.0,66.91998,0.06611622,0.3,65.24545,77.0,66.91998,0.70921916,0.5710982,-0.25813845,-0.25813845,0.0,68.09579,537.20685,34.11838,835.5826,0
483,21019320.0,61.585358,65.772026,64.41549,66.022354,75.877686,68.38586,68.38586,232.29385,54.896988,64.41554,0.51119417,0.7,66.776726,77.0,66.91998,0.040517434,0.3,66.68153,77.0,66.91998,0.068569586,0.3,65.34933,77.0,66.91998,0.7154699,0.5803181,-0.35302946,-0.35302946,0.0,70.36477,542.5594,35.052235,848.7103,0
486,21019440.0,61.659737,65.86376,64.42055,66.033226,75.88345,68.42,68.42,234.92216,54.890015,64.42059,0.50724614,0.7,66.789246,77.0,66.91998,0.040833596,0.3,66.69943,77.0,66.91998,0.06927298,0.3,65.48166,77.0,66.91998,0.71926177,0.5859111,-0.24127796,-0.24127796,0.0,72.4313,546.5243,35.176582,858.3668,0
487,21019500.0,61.688026,65.894745,64.42192,66.058716,75.885544,68.435455,68.435455,236.2106,54.88672,64.42197,0.50527215,0.7,66.77991,77.0,66.91998,0.041852314,0.3,66.69235,77.0,66.91998,0.07049721,0.3,65.53154,77.0,66.91998,0.7217257,0.5895454,-0.35373202,-0.35373202,0.0,73.41371,548.464,35.734196,863.13324,0
489,21019560.0,61.71637,65.925995,64.42302,66.08392,75.887024,68.45002,68.45002,237.59317,54.883587,64.423065,0.5033759,0.7,66.77162,77.0,66.91998,0.042847924,0.3,66.68631,77.0,66.91998,0.071687974,0.3,65.582184,77.0,66.91998,0.7239594,0.59284014,-0.35135892,-0.35135892,0.0,74.41084,550.5396,36.26771,868.21106,0
491,21019680.0,61.792503,66.01702,64.426865,66.09816,75.89236,68.483925,68.483925,239.36382,54.87776,64.426865,0.49958345,0.7,66.7843,77.0,66.91998,0.043194804,0.3,66.70433,77.0,66.91998,0.072347976,0.3,65.709625,77.0,66.91998,0.7263131,0.59631187,-0.22902511,-0.22902511,0.0,76.18439,553.2428,36.49108,874.79266,0
493,21019800.0,61.851006,66.07832,64.428345,66.150665,75.89554,68.51381,68.51381,241.20097,54.872658,64.428345,0.495791,0.7,66.766785,77.0,66.91998,0.045239486,0.3,66.69131,77.0,66.91998,0.07472094,0.3,65.805695,77.0,66.91998,0.72958636,0.6011399,-0.34488592,-0.34488592,0.0,77.87168,556.0317,37.643867,881.6411,0
495,21019920.0,61.92758,66.16704,64.430984,66.16522,75.90044,68.5475,68.5475,242.1873,54.868317,64.430984,0.492194,0.7,66.779526,77.0,66.91998,0.045616265,0.3,66.70949,77.0,66.91998,0.07533484,0.3,65.92743,77.0,66.91998,0.7306254,0.60267246,-0.22410049,-0.22410049,0.0,79.353935,557.5811,37.901276,885.41583,0
498,21020040.0,61.98636,66.226036,64.431366,66.21747,75.90329,68.57725,68.57725,243.26445,54.8648,64.431366,0.488597,0.7,66.762115,77.0,66.91998,0.047691252,0.3,66.696526,77.0,66.91998,0.07766359,0.3,66.01817,77.0,66.91998,0.73260087,0.6055863,-0.33081302,-0.33081302,0.0,80.75426,559.2522,39.072277,889.545,0
499,21020100.0,62.024918,66.269,64.4324,66.22427,75.90532,68.5936,68.5936,243.53766,54.863373,64.432465,0.48679852,0.7,66.769035,77.0,66.91998,0.047879513,0.3,66.70619,77.0,66.91998,0.07793633,0.3,66.07662,77.0,66.91998,0.73258334,0.6055605,-0.29297817,-0.29297817,0.0,81.39712,559.7021,39.184616,890.61615,0
501,21020160.0,62.06299,66.311295,64.43312,66.23131,75.90779,68.61072,68.61072,243.53778,54.862164,64.43318,0.4851231,0.7,66.77496,77.0,66.91998,0.048098054,0.3,66.714874,77.0,66.91998,0.07822966,0.3,66.13348,77.0,66.91998,0.7324452,0.60535663,-0.23519477,-0.23519477,0.0,81.954506,559.7527,39.333244,890.7547,0
503,21020280.0,62.121105,66.367325,68.88577,66.282455,75.91037,68.64032,68.64032,243.9263,54.860573,64.43263,0.48177227,0.7,66.760574,77.0,66.91998,0.050036673,0.3,66.70202,77.0,66.91998,0.080512784,0.3,66.21829,77.0,66.91998,0.7332456,0.6065373,-0.2863613,-0.2863613,96.66348,83.08009,560.4109,40.50225,892.41284,0
512,21020400.0,62.199165,66.45137,70.09427,68.70439,77.63479,68.67354,68.67354,243.56483,54.860023,64.43389,0.47841546,0.7,66.79425,73.94003,69.98001,0.21926436,0.3,66.72092,73.94003,69.98001,0.25105497,0.3,66.3275,73.94003,69.98001,0.90202373,0.855485,-0.26324153,-0.26324153,774.7469,84.01609,559.9762,780.07214,1655.8599,0
513,21020520.0,62.256786,66.59825,72.811356,72.27275,78.56462,68.45499,68.45499,300.75082,54.861282,64.42581,0.47532827,0.7,66.85814,73.94003,69.98001,0.2390292,0.3,66.77403,73.94003,69.98001,0.27200332,0.3,66.53415,73.94003,69.98001,0.9168026,0.8772838,-5.056807,-5.056807,182.97795,102.61594,643.41516,171.5966,1355.6776,0
515,21020640.0,62.398727,66.797,72.867386,72.83893,78.64487,68.544945,68.544945,311.27805,54.865074,64.43252,0.4722351,0.7,66.94377,73.94003,69.98001,0.25707752,0.3,66.85341,73.94003,69.98001,0.29104745,0.3,66.77151,73.94003,69.98001,0.9282592,0.8941823,-2.5940773,-2.5940773,184.3779,111.34124,659.1591,184.00871,1410.3291,0
517,21020700.0,62.463715,66.88451,72.97054,73.13457,78.67959,68.58203,68.58203,315.51535,54.86782,64.43483,0.47068855,0.7,66.97299,73.94003,69.98001,0.26664686,0.3,66.879944,73.94003,69.98001,0.30110347,0.3,66.876755,73.94003,69.98001,0.9341015,0.9027998,-1.9392413,-1.9392413,186.74104,114.99091,665.4989,190.5381,1432.7598,0
522,21020760.0,62.554024,66.97338,73.10046,73.42455,78.71101,68.614914,68.614914,319.22528,54.87117,64.438675,0.4657891,0.7,67.003265,73.94003,69.98001,0.27604574,0.3,66.908066,73.94003,69.98001,0.3109721,0.3,66.98332,73.94003,69.98001,0.93947905,0.9107316,-1.4534382,-1.4534382,189.61653,118.25603,671.0508,196.8803,1452.4058,0
523,21020880.0,62.761444,67.17685,73.37918,73.94679,78.76451,68.670815,68.670815,325.43527,54.87963,64.446304,0.45599025,0.7,67.08945,73.94003,69.98001,0.2929872,0.3,66.99194,73.94003,69.98001,0.3287546,0.3,67.22046,73.94003,69.98001,0.9476211,0.9227411,-0.4525448,-0.4525448,195.72404,123.86522,680.34674,208.26965,1485.3925,0
525,21021000.0,62.95733,67.35246,73.75316,74.492584,78.80681,68.717125,68.717125,330.4909,54.89029,64.45312,0.44619137,0.7,67.14867,73.94003,69.98001,0.31089044,0.3,67.04924,73.94003,69.98001,0.34749606,0.3,67.42679,73.94003,69.98001,0.95583504,0.9348567,0.6392474,0.6392474,203.94138,128.56485,687.91693,220.2243,1512.1368,0
527,21021120.0,63.129593,67.55197,74.113785,74.97511,78.83977,68.75696,68.75696,334.77887,54.902977,64.460144,0.441746,0.7,67.23628,73.94003,69.98001,0.32667106,0.3,67.136475,73.94003,69.98001,0.36403552,0.3,67.65563,73.94003,69.98001,0.9611837,0.942746,-1.8985791,-1.8985791,211.8056,132.64178,694.3393,230.74663,1534.6017,0
529,21021240.0,63.282967,67.72221,74.52774,75.479706,78.86377,68.79246,68.79246,338.55457,54.9177,64.45317,0.43730062,0.7,67.29649,73.94003,69.98001,0.34342897,0.3,67.19624,73.94003,69.98001,0.3815625,0.3,67.85295,73.94003,69.98001,0.9667086,0.9508952,0.049949348,0.049949348,221.17882,136.30315,699.9957,242.10193,1555.2827,0
532,21021300.0,63.36827,67.81894,74.716545,75.704216,78.87432,68.80905,68.80905,340.3046,54.925774,64.45504,0.43507794,0.7,67.34154,73.94003,69.98001,0.3507825,0.3,67.2415,73.94003,69.98001,0.38927293,0.3,67.96275,73.94003,69.98001,0.96828014,0.95321316,2.8023717,2.8023717,225.29498,138.02425,702.6179,246.99567,1564.1068,0
533,21021360.0,63.454353,67.91436,74.909134,75.927185,78.88464,68.82506,68.82506,341.98495,54.934288,64.467834,0.43274263,0.7,67.38597,73.94003,69.98001,0.35800493,0.3,67.28622,73.94003,69.98001,0.3968475,0.3,68.07059,73.94003,69.98001,0.9695634,0.955106,-0.28958574,-0.28958574,229.28804,139.69098,705.13586,251.65382,1571.5149,0
535,21021480.0,63.60997,68.07762,75.332275,76.40173,78.90074,68.85579,68.85579,345.18674,54.952744,64.48635,0.42807204,0.7,67.447556,73.94003,69.98001,0.3735739,0.3,67.348015,73.94003,69.98001,0.41314274,0.3,68.25746,73.94003,69.98001,0.97263134,0.9596312,2.5844069,2.5844069,238.29503,142.90372,709.9343,261.7934,1586.0012,0
537,21021600.0,63.781906,68.26175,75.73372,76.83416,78.92541,68.88525,68.88525,348.22958,54.97285,64.631424,0.42340145,0.7,67.53912,73.94003,69.98001,0.3869049,0.3,67.44052,73.94003,69.98001,0.42715687,0.3,68.463455,73.94003,69.98001,0.97317946,0.9604397,5.4757857,5.4757857,243.97873,146.00514,714.49536,268.15784,1586.4824,0
539,21021720.0,63.88337,68.41803,76.16086,77.28526,78.943375,68.91396,68.91396,351.16998,54.99455,64.78012,0.42440996,0.7,67.6024,73.94003,69.98001,0.40124,0.3,67.504074,73.94003,69.98001,0.4422061,0.3,68.64028,73.94003,69.98001,0.9739354,0.96155477,3.5795426,3.5795426,250.22104,149.03584,718.9036,274.93594,1585.3284,0
541,21021840.0,63.996086,68.59419,76.5177,77.6622,78.95447,68.9421,68.9421,354.02744,55.01773,64.90344,0.42541847,0.7,67.69601,73.94003,69.98001,0.41330266,0.3,67.5985,73.94003,69.98001,0.4549488,0.3,68.83507,73.94003,69.98001,0.97231054,0.959158,3.7204492,3.7204492,255.41953,152.02293,723.1883,280.5824,1585.5656,0
544,21021900.0,64.04349,68.66873,76.711,77.864456,78.9588,68.95603,68.95603,355.43405,55.02987,64.96387,0.42592272,0.7,67.72748,73.94003,69.98001,0.41995445,0.3,67.63014,73.94003,69.98001,0.4619537,0.3,68.918396,73.94003,69.98001,0.9717658,0.9583546,3.3768227,3.3768227,258.41412,153.50731,725.2977,283.77924,1585.5214,0
545,21021960.0,64.05459,68.743164,76.89607,78.0587,78.96106,68.96993,68.96993,356.8314,55.04234,65.01177,0.43045956,0.7,67.76028,73.94003,69.98001,0.42641583,0.3,67.66305,73.94003,69.98001,0.4687675,0.3,69.001785,73.94003,69.98001,0.97091305,0.95709676,1.7159033,1.7159033,261.48587,154.98593,727.3934,287.0603,1586.6423,0
547,21022080.0,64.08327,68.911255,77.20122,78.38351,78.96034,68.99749,68.99749,359.5873,55.068268,65.06209,0.43953323,0.7,67.85515,73.94003,69.98001,0.43723494,0.3,67.75874,73.94003,69.98001,0.48025852,0.3,69.18548,73.94003,69.98001,0.96726716,0.95171905,0.9877937,0.9877937,267.16647,157.93117,731.52704,293.183,1593.0922,0
549,21022200.0,64.09595,69.052704,77.53195,78.734085,78.95837,69.02489,69.02489,362.30518,55.095406,65.09582,0.4486069,0.7,67.91969,73.94003,69.98001,0.44915286,0.3,67.82367,73.94003,69.98001,0.49286762,0.3,69.34215,73.94003,69.98001,0.9638678,0.94670504,0.48420006,0.48420006,273.8283,160.87141,735.6043,300.29178,1601.0431,0
551,21022320.0,64.149345,69.211845,77.80288,78.93744,78.959465,69.050545,69.378685,364.83334,55.12364,65.142944,0.45460042,0.7,68.01516,73.94003,69.98001,0.45875415,0.3,67.91997,73.94003,69.98001,0.5031299,0.30438188,69.51523,73.94003,69.98001,0.95833117,0.93853843,1.6534597,1.6534597,278.8152,163.86623,739.8798,305.07382,1606.8263,0
554,21022440.0,64.18109,69.33572,78.102585,78.92755,78.96507,69.06545,72.71147,366.3034,55.152863,65.197876,0.46059394,0.7,68.07948,73.94003,69.98001,0.46949875,0.3,67.98511,73.94003,69.98001,0.5145348,0.32034868,69.66217,73.94003,69.98001,0.9530669,0.9307736,1.1145688,1.1145688,284.28406,167.75777,746.9643,318.22665,1607.563,0
556,21022500.0,64.20373,69.407455,78.22278,78.924805,78.96628,69.07496,74.301346,367.2364,55.16786,65.22414,0.4635907,0.7,68.12777,73.94003,69.98001,0.47376513,0.3,68.03444,73.94003,69.98001,0.5190899,0.3267258,69.74441,73.94003,69.98001,0.9495233,0.9255469,1.3562425,1.3562425,286.35977,169.89836,750.68823,324.50122,1608.7213,0
557,21022560.0,64.21762,69.47821,78.33901,78.924034,78.96748,69.08706,75.72272,368.1657,55.18302,65.25166,0.46761546,0.7,68.17517,73.94003,69.98001,0.47790405,0.3,68.08316,73.94003,69.98001,0.5234993,0.33289903,69.82461,73.94003,69.98001,0.9457904,0.92004085,1.1041174,1.1041174,288.36096,172.04451,754.1629,330.02924,1609.7203,0
559,21022680.0,64.22719,69.58884,78.60257,78.9203,78.98561,69.13898,78.844,365.55374,55.214,65.28753,0.47566497,0.7,68.238846,73.94003,69.98001,0.48750228,0.3,68.149796,73.94003,69.98001,0.533603,0.3470442,69.96095,73.94003,69.98001,0.9388619,0.90982133,0.38606393,0.38606393,293.6204,174.59427,754.98914,342.64743,1596.2947,0
561,21022800.0,64.2485,69.7131,78.803345,78.92151,79.00533,69.190994,81.473045,360.86765,55.245644,65.31335,0.4837145,0.7,68.33431,73.94003,69.98001,0.49474102,0.3,68.2496,73.94003,69.98001,0.54124486,0.3577428,70.10921,73.94003,69.98001,0.9302083,0.8970573,0.667617,0.667617,297.66458,175.34337,752.041,353.43823,1575.1356,0
563,21022920.0,64.2413,69.80742,78.947815,78.92129,79.01781,69.65105,84.17191,356.15768,55.27794,65.32488,0.4931843,0.7,68.396935,73.94003,69.98001,0.5032226,0.30451167,68.31706,73.94003,69.98001,0.55006844,0.3700958,70.22984,73.94003,69.98001,0.92210275,0.8851016,-0.17592639,-0.17592639,302.4834,175.65936,749.7599,364.83823,1554.7164,0
565,21023040.0,64.24328,69.91255,78.94287,78.9247,79.028625,71.688675,86.37502,350.80804,55.310738,65.32851,0.50265414,0.7,68.49208,73.94003,69.98001,0.5093104,0.31303462,68.41781,73.94003,69.98001,0.556414,0.37897962,70.36206,73.94003,69.98001,0.91240853,0.8708026,0.037884165,0.037884165,311.13895,176.1427,748.1296,374.38385,1532.1681,0
568,21023100.0,64.23669,69.95128,78.94051,78.9258,79.03264,72.762184,87.48601,348.12817,55.327324,65.3295,0.507389,0.7,68.52257,73.94003,69.98001,0.51307094,0.31829935,68.45093,73.94003,69.98001,0.560298,0.3844172,70.41512,73.94003,69.98001,0.90794575,0.86421996,-0.26427415,-0.26427415,315.7234,176.3495,747.401,379.20526,1520.8151,0
570,21023160.0,64.23218,69.98874,78.93793,78.92612,79.03549,73.9125,88.67185,345.50613,55.34397,65.327576,0.5118122,0.7,68.55426,73.94003,69.98001,0.51664937,0.32330915,68.48526,73.94003,69.98001,0.56399065,0.38958687,70.46753,73.94003,69.98001,0.9033278,0.8574085,-0.30496928,-0.30496928,320.70068,176.67104,746.98065,384.4088,1509.8887,0
571,21023280.0,64.2379,70.08229,78.93859,78.93085,79.043236,75.670105,90.489624,339.64487,55.377533,65.33115,0.52065855,0.7,68.64978,73.94003,69.98001,0.52154815,0.33016744,68.58623,73.94003,69.98001,0.5690774,0.3967083,70.58481,73.94003,69.98001,0.8927608,0.8418222,0.14673606,0.14673606,328.25735,176.6291,743.6197,392.3232,1484.7103,0
573,21023400.0,64.228836,70.14783,78.93799,78.93315,79.04779,77.53686,92.40826,333.86444,55.411316,65.33186,0.5295049,0.7,68.71147,73.94003,69.98001,0.52774805,0.33884725,68.65303,73.94003,69.98001,0.5754462,0.40562466,70.67616,73.94003,69.98001,0.88286537,0.82722646,-0.2573737,-0.2573737,336.32684,176.45091,740.68585,400.69257,1459.8773,0
575,21023520.0,64.23125,70.23165,78.941284,78.9382,79.05324,78.93694,93.84814,327.5645,55.445206,65.332184,0.53884864,0.7,68.80678,73.94003,69.98001,0.53149563,0.3440939,68.753555,73.94003,69.98001,0.5793156,0.4110419,70.77971,73.94003,69.98001,0.8715654,0.81055903,0.04884807,0.04884807,342.47592,175.65877,735.5984,407.07864,1432.855,0
577,21023640.0,64.21938,70.287735,78.94232,78.94057,79.05592,80.456604,95.399536,321.38123,55.479103,65.32785,0.5481923,0.7,68.86737,73.94003,69.98001,0.5365974,0.35123634,68.819084,73.94003,69.98001,0.5845202,0.41832832,70.85809,73.94003,69.98001,0.86099625,0.7949695,-0.34767178,-0.34767178,349.20917,174.74039,731.0218,414.01346,1406.5424,0
580,21023700.0,64.22098,70.32597,78.943924,78.9426,79.05757,81.06478,96.01928,318.1205,55.496017,65.32406,0.5528642,0.7,68.91516,73.94003,69.98001,0.53797543,0.35316557,68.8694,73.94003,69.98001,0.5859307,0.42030296,70.90484,73.94003,69.98001,0.8550582,0.7862108,-0.06457648,-0.06457648,351.99078,173.93507,728.03296,416.8832,1392.8236,0
581,21023760.0,64.21576,70.36321,78.94661,78.94557,79.05966,81.50111,96.4642,314.6955,55.51294,65.32092,0.5588656,0.7,68.96185,73.94003,69.98001,0.5392384,0.35493374,68.918625,73.94003,69.98001,0.58721924,0.4221069,70.94917,73.94003,69.98001,0.8490884,0.7774054,-0.22031738,-0.22031738,354.03824,172.77887,724.2924,419.00476,1378.3611,0
583,21023880.0,64.19104,70.41106,78.947815,78.947266,79.06015,82.66717,97.642426,308.1445,55.54661,65.29824,0.57086843,0.7,69.0208,73.94003,69.98001,0.5432888,0.36060432,68.982346,73.94003,69.98001,0.5913082,0.42783144,71.01558,73.94003,69.98001,0.837973,0.76101017,-0.7565197,-0.7565197,359.7386,170.31152,718.1063,424.8886,1351.9722,0
585,21024000.0,64.18384,70.47917,78.95221,78.95189,79.062515,83.36799,98.34432,301.1339,55.58001,65.27556,0.58287126,0.7,69.11391,73.94003,69.98001,0.54487354,0.36282298,69.08034,73.94003,69.98001,0.5928888,0.4300443,71.09529,73.94003,69.98001,0.8255714,0.74271786,-0.281012,-0.281012,363.50748,167.15144,709.8606,428.7975,1323.6104,0
587,21024120.0,64.18219,70.553116,78.95749,78.95732,79.067245,83.77248,98.739136,293.4907,55.61319,65.260284,0.5954146,0.7,69.203766,73.94003,69.98001,0.5459665,0.3643531,69.17504,73.94003,69.98001,0.5939423,0.43151915,71.18362,73.94003,69.98001,0.8120764,0.72281265,-0.061177626,-0.061177626,365.82028,163.22885,699.79706,431.1714,1291.8905,0
589,21024240.0,64.19609,70.64369,78.96573,78.96562,79.07405,83.58829,98.53076,285.1287,55.646313,65.25391,0.6079579,0.7,69.32138,73.94003,69.98001,0.5447427,0.3626398,69.29781,73.94003,69.98001,0.59262675,0.4296775,71.281235,73.94003,69.98001,0.7973695,0.70112,0.4167658,0.4167658,365.40472,158.36462,686.9243,430.72134,1256.276,0
592,21024300.0,64.196915,70.67555,78.96869,78.96864,79.076416,83.500404,98.42637,280.99457,55.66285,65.2516,0.6142295,0.7,69.36313,73.94003,69.98001,0.54478735,0.3627023,69.34203,73.94003,69.98001,0.59261405,0.42965966,71.31726,73.94003,69.98001,0.7904813,0.69095993,0.20234105,0.20234105,365.16254,155.82188,680.56244,430.4353,1238.4874,0
593,21024360.0,64.19829,70.70648,78.970566,78.97061,79.07779,83.47836,98.385025,276.94644,55.67949,65.24672,0.6205462,0.7,69.40548,73.94003,69.98001,0.5446391,0.3624948,69.38696,73.94003,69.98001,0.5923988,0.42935836,71.352806,73.94003,69.98001,0.78348815,0.68064505,0.12141147,0.12141147,365.24878,153.36937,674.5168,430.47266,1221.2053,0
595,21024480.0,64.21878,70.79003,78.977646,78.97781,79.08279,82.89118,97.74942,268.24417,55.712837,65.243195,0.63317966,0.7,69.5199,73.94003,69.98001,0.54211056,0.35895482,69.50655,73.94003,69.98001,0.58970106,0.42558149,71.43971,73.94003,69.98001,0.7681632,0.65804076,0.62176144,0.62176144,362.95822,147.90678,659.9232,428.02155,1183.547,0
597,21024600.0,64.2268,70.84398,78.98166,78.98193,79.084984,82.4027,97.20064,259.77405,55.746506,65.2404,0.64581305,0.7,69.59895,73.94003,69.98001,0.5408374,0.3571724,69.59071,73.94003,69.98001,0.5882223,0.42351124,71.49865,73.94003,69.98001,0.7538579,0.6369404,0.31925473,0.31925473,360.99985,142.4923,645.94336,425.83762,1146.6044,0
599,21024720.0,64.25333,70.92027,78.988144,78.988464,79.088776,81.446045,96.17194,250.80556,55.780563,65.24155,0.6586003,0.7,69.70914,73.94003,69.98001,0.5371259,0.35197625,69.70607,73.94003,69.98001,0.58426577,0.41797212,71.574844,73.94003,69.98001,0.738088,0.61367977,0.81539166,0.81539166,356.9462,136.75342,629.8374,421.494,1107.2207,0
602,21024840.0,64.26701,70.96648,78.991325,78.99176,79.089264,80.54519,95.18668,241.9995,55.81517,65.22793,0.67138743,0.7,69.78302,73.94003,69.98001,0.5347565,0.34865907,69.78511,73.94003,69.98001,0.5816109,0.41425526,71.622635,73.94003,69.98001,0.72343904,0.59207255,0.50864744,0.50864744,353.44196,128.79521,614.1159,417.70297,1069.4751,0
604,21024900.0,64.28294,71.00179,78.993744,78.994125,79.08998,79.937355,94.53224,237.42535,55.832695,65.21749,0.67778105,0.7,69.83653,73.94003,69.98001,0.5324117,0.34537634,69.84125,73.94003,69.98001,0.5791097,0.41075358,71.656906,73.94003,69.98001,0.71538705,0.5801959,0.81402516,0.81402516,351.10278,124.38818,605.5346,415.21735,1050.1012,0
605,21024960.0,64.30052,71.036125,78.99721,78.99748,79.09146,79.1582,93.704124,232.66844,55.850384,65.209854,0.6839199,0.7,69.88855,73.94003,69.98001,0.52995807,0.34194133,69.8958,73.94003,69.98001,0.57649165,0.40708834,71.68887,73.94003,69.98001,0.70734096,0.5683279,1.033601,1.033601,347.95984,119.7217,596.1772,411.90817,1029.7363,0
607,21025080.0,64.320786,71.07518,79.000114,79.00044,79.091415,77.89669,92.3341,223.63092,55.88642,65.19107,0.6961977,0.7,69.95705,73.94003,69.98001,0.5265781,0.3372094,69.969574,73.94003,69.98001,0.5727467,0.40184543,71.72656,73.94003,69.98001,0.69244987,0.54636353,0.730122,0.730122,342.95486,110.61663,579.01965,406.5285,991.0824,0
609,21025200.0,64.3604,71.13852,79.00583,79.00604,79.09328,76.180244,90.49839,214.12407,55.92328,65.17421,0.7084754,0.7,70.05763,73.94003,69.98001,0.52078164,0.3290943,70.07532,73.94003,69.98001,0.56655324,0.39317453,71.783745,73.94003,69.98001,0.67611766,0.52227354,1.2183295,1.2183295,335.94608,101.40969,559.8192,399.09326,950.2222,0
611,21025320.0,64.38775,71.17076,79.00863,79.00896,79.09295,74.61517,88.80065,204.96278,55.96113,65.15976,0.71950936,0.7,70.12069,73.94003,69.98001,0.51647145,0.32306004,70.14365,73.94003,69.98001,0.56179935,0.3865191,71.81215,73.94003,69.98001,0.66107213,0.5000814,0.95779717,0.95779717,329.45654,92.58573,541.55206,392.0998,910.49963,0
613,21025440.0,64.43439,71.22833,79.01434,79.01456,79.09454,72.60736,86.6501,195.34953,56.000072,65.1485,0.7305433,0.7,70.216324,73.94003,69.98001,0.50975907,0.3136627,70.2444,73.94003,69.98001,0.554614,0.37645963,71.86131,73.94003,69.98001,0.6445828,0.47575963,1.4347686,1.4347686,320.9828,83.90228,521.3044,383.06674,868.58594,0
616,21025500.0,64.450096,71.24179,79.016266,79.01643,79.0946,71.638794,85.6052,190.65338,56.01996,65.14537,0.73606026,0.7,70.244835,73.94003,69.98001,0.5072457,0.310144,70.2756,73.94003,69.98001,0.55184406,0.37258166,71.87131,73.94003,69.98001,0.63704073,0.46463504,1.243821,1.243821,316.815,79.70423,511.43936,378.58472,847.90106,0
617,21025560.0,64.46625,71.254425,79.01703,79.0173,79.09383,70.76827,84.654915,186.11989,56.04023,65.139984,0.74150455,0.7,70.27406,73.94003,69.98001,0.5045883,0.30642366,70.3073,73.94003,69.98001,0.54892933,0.36850104,71.88136,73.94003,69.98001,0.6294604,0.4534541,1.1245857,1.1245857,313.10623,75.70527,502.09705,374.55273,828.01807,0
619,21025680.0,64.517,71.305725,78.94189,79.0228,79.0952,68.87664,82.21399,176.44093,56.081703,65.13317,0.7523931,0.7,70.3647,73.94003,69.98001,0.49703476,0.3,70.40292,73.94003,69.98001,0.54083157,0.35716417,71.923386,73.94003,69.98001,0.6128806,0.4289989,1.5470461,1.5470461,303.105,67.807,481.49692,364.07526,785.414,0
621,21025800.0,64.54782,71.32051,78.77187,79.02538,79.09454,68.6896,79.93872,167.17146,56.124603,65.12756,0.7632817,0.7,70.417206,73.94003,69.98001,0.49107522,0.3,70.460495,73.94003,69.98001,0.5342913,0.3480079,71.93579,73.94003,69.98001,0.5977496,0.40668064,1.1264187,1.1264187,298.70697,60.754837,464.2485,354.21106,744.4253,0
623,21025920.0,64.5977,71.36099,78.53979,79.03076,79.096405,68.58453,77.23029,157.46078,56.169098,65.121796,0.7741651,0.7,70.50334,73.94003,69.98001,0.48272943,0.3,70.55108,73.94003,69.98001,0.5253582,0.3355015,71.97161,73.94003,69.98001,0.5811367,0.38217667,1.5085026,1.5085026,293.26324,54.10801,445.83566,342.48453,701.56354,0
625,21026040.0,64.63345,71.36934,78.35071,79.033295,79.096466,68.47595,74.71108,148.20868,56.215294,65.11987,0.7850485,0.7,70.55141,73.94003,69.98001,0.4760059,0.3,70.603264,73.94003,69.98001,0.5180362,0.32525066,71.97716,73.94003,69.98001,0.56605434,0.35993013,1.2554128,1.2554128,288.74005,47.95121,428.36996,331.41846,660.4392,0
628,21026100.0,64.66092,71.38747,78.22585,79.03543,79.09746,68.42423,73.31931,143.44992,56.239025,65.11834,0.79049015,0.7,70.593376,73.94003,69.98001,0.47147855,0.3,70.646935,73.94003,69.98001,0.5132225,0.31851152,71.99331,73.94003,69.98001,0.5577293,0.34765074,1.4789647,1.4789647,285.79742,45.011505,419.2517,325.3335,639.35095,0
629,21026160.0,64.68971,71.404495,78.0999,79.03879,79.09949,68.37388,71.76502,138.50542,56.263252,65.11983,0.7959604,0.7,70.63342,73.94003,69.98001,0.46690774,0.3,70.6889,73.94003,69.98001,0.5083424,0.31167936,72.007645,73.94003,69.98001,0.54944986,0.33543852,1.6806388,1.6806388,282.80402,42.116444,409.6234,318.4762,617.3314,0
631,21026280.0,64.732056,71.40703,77.89285,79.04131,79.100586,68.26715,69.020226,129.2885,56.313072,65.12509,0.806901,0.7,70.67737,73.94003,69.98001,0.45946705,0.3,70.73587,73.94003,69.98001,0.500309,0.3004326,72.0072,73.94003,69.98001,0.5344574,0.31332466,1.4676412,1.4676412,277.76764,36.724186,391.88083,306.23553,576.08124,0
633,21026400.0,64.78743,71.432236,77.62392,78.763084,79.10481,68.15615,68.15785,119.58186,56.364983,65.1302,0.81784153,0.7,70.75554,73.94003,69.98001,0.4496642,0.3,70.816345,73.94003,69.98001,0.489937,0.3,72.03374,73.94003,69.98001,0.5178656,0.28885174,1.6799331,1.6799331,271.32697,31.891554,376.17963,296.07346,532.80084,0
635,21026520.0,64.82402,71.42372,77.39935,78.515564,79.10635,68.04412,68.04412,110.37938,56.418983,65.13647,0.82946825,0.7,70.795364,73.94003,69.98001,0.44156173,0.3,70.85842,73.94003,69.98001,0.48125,0.3,72.02879,73.94003,69.98001,0.5029452,0.2668441,1.3393335,1.3393335,265.90118,27.59077,362.3188,290.10602,491.63812,0
637,21026640.0,64.87422,71.45976,77.11272,78.208435,78.72337,67.91459,67.91459,106.17936,56.47523,65.13916,0.84109503,0.7,70.86963,73.94003,69.98001,0.43111515,0.3,70.93478,73.94003,69.98001,0.47021556,0.3,72.052475,73.94003,69.98001,0.48636425,0.2625,1.5098042,1.5098042,259.09616,24.063934,355.76276,282.80887,459.36365,0
640,21026700.0,64.88812,71.4675,76.994286,78.07913,78.507706,67.84738,67.84738,106.04226,56.504234,65.14267,0.8469084,0.7,70.886765,73.94003,69.98001,0.42683828,0.3,70.9534,73.94003,69.98001,0.46560878,0.3,72.04769,73.94003,69.98001,0.47896242,0.2625,1.2956672,1.2956672,256.23126,22.639324,355.36362,279.68594,451.41318,0
641,21026760.0,64.90191,71.47525,76.87206,77.94735,78.29292,67.78393,67.78393,105.92859,56.533844,65.14487,0.85283273,0.7,70.90523,73.94003,69.98001,0.4224211,0.3,70.97268,73.94003,69.98001,0.46089846,0.3,72.04379,73.94003,69.98001,0.47152826,0.2625,1.1133692,1.1133692,253.30043,21.31276,355.0099,276.52887,443.6053,0
643,21026880.0,64.94882,71.52211,76.57016,77.626,77.81958,67.66491,67.66491,105.716354,56.594925,65.149925,0.8646815,0.7,70.975266,73.94003,69.98001,0.4114097,0.3,71.04503,73.94003,69.98001,0.44925523,0.3,72.06714,73.94003,69.98001,0.45485502,0.2625,1.3952518,1.3952518,246.19824,18.866905,354.34796,268.96512,426.54404,0
645,21027000.0,64.97815,71.53485,76.316315,77.351616,77.39858,67.563034,67.563034,105.5347,56.658646,65.162125,0.87653023,0.7,71.006516,73.94003,69.98001,0.40219122,0.3,71.07881,73.94003,69.98001,0.43936378,0.3,72.05708,73.94003,69.98001,0.43999293,0.2625,1.1256555,1.1256555,240.1223,16.817818,353.78134,262.4143,411.28763,0
647,21027120.0,65.02693,71.58006,76.00387,77.018616,76.930405,67.50139,67.50139,105.42479,56.72506,65.182556,0.8888,0.7,71.07243,73.94003,69.98001,0.39067367,0.3,71.14725,73.94003,69.98001,0.42716637,0.3,72.081085,73.94003,69.98001,0.42318118,0.2625,1.4443709,1.4443709,232.69844,15.598337,353.43848,254.52496,394.3722,0
