,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
650,21027240.0,65.05759,71.590385,75.74212,76.73451,76.51698,67.46412,67.46412,105.35834,56.794273,65.21321,0.9010698,0.7,71.09946,73.94003,69.98001,0.38098294,0.3,71.17714,73.94003,69.98001,0.41675052,0.3,72.0701,73.94003,69.98001,0.40827188,0.2625,1.1739174,1.1739174,226.30798,14.868476,353.2312,247.64221,379.26346,0
651,21027300.0,65.08307,71.61247,75.58254,76.564224,76.28468,67.47392,67.47392,105.37581,56.82998,65.23265,0.9072047,0.7,71.13159,73.94003,69.98001,0.37499097,0.3,71.210205,73.94003,69.98001,0.41041657,0.3,72.08328,73.94003,69.98001,0.39977333,0.2625,1.3485336,1.3485336,222.44948,15.059817,353.2857,243.5553,370.79932,0
653,21027360.0,65.10774,71.63428,75.42522,76.39459,76.054955,67.500595,67.500595,105.42338,56.8664,65.25908,0.9144612,0.7,71.16148,73.94003,69.98001,0.36901027,0.3,71.24179,73.94003,69.98001,0.4040481,0.3,72.09532,73.94003,69.98001,0.39129198,0.2625,1.4911526,1.4911526,218.57848,15.582345,353.43405,239.42616,362.35202,0
655,21027480.0,65.13878,71.64252,75.163414,76.10719,75.653404,67.58904,67.58904,105.58107,56.941658,65.32236,0.9289743,0.7,71.1846,73.94003,69.98001,0.358893,0.3,71.26794,73.94003,69.98001,0.3931522,0.3,72.08383,73.94003,69.98001,0.37630668,0.2625,1.1978168,1.1978168,211.88527,17.335976,353.9259,232.20963,347.30243,0
657,21027600.0,65.1909,71.68542,74.84701,75.76514,75.20038,67.71208,67.71208,105.80047,57.01999,65.39327,0.94348735,0.7,71.24289,73.94003,69.98001,0.34650967,0.3,71.329025,73.94003,69.98001,0.37998807,0.3,72.11081,73.94003,69.98001,0.35912097,0.2625,1.5453422,1.5453422,203.87271,19.828232,354.61023,223.67827,330.28665,0
659,21027720.0,65.2321,71.708435,74.56021,75.45021,74.7845,67.858574,67.858574,106.06166,57.10096,65.47682,0.96260583,0.7,71.27942,73.94003,69.98001,0.33499503,0.3,71.36896,73.94003,69.98001,0.367632,0.3,72.1163,73.94003,69.98001,0.34301373,0.2625,1.4464048,1.4464048,196.3109,22.872711,355.4249,215.55212,314.24478,0
661,21027840.0,65.29445,71.76495,74.21315,75.07657,74.306206,67.90343,67.90343,106.14164,57.183792,65.54016,0.9817244,0.7,71.34786,73.94003,69.98001,0.32130864,0.3,71.44054,73.94003,69.98001,0.35309672,0.3,72.160355,73.94003,69.98001,0.3245775,0.2625,1.8677715,1.8677715,187.54088,23.821142,355.6744,206.21843,296.11444,0
664,21027900.0,65.31637,71.774796,74.06242,74.91144,74.09566,67.898155,67.898155,106.13224,57.225872,65.566635,0.99128366,0.7,71.362854,73.94003,69.98001,0.3153801,0.3,71.45784,73.94003,69.98001,0.34669632,0.3,72.16101,73.94003,69.98001,0.31646323,0.2625,1.7445701,1.7445701,183.71979,23.709152,355.6451,202.0848,288.1346,0
665,21027960.0,65.30856,71.784454,73.90646,74.74236,73.88197,67.88089,67.88089,106.101456,57.268387,65.58675,0.9930269,0.6905783,71.37917,73.94003,69.98001,0.30932242,0.3,71.47563,73.94003,69.98001,0.34020036,0.3,72.16277,73.94003,69.98001,0.30828533,0.2625,0.88160026,0.88160026,179.86792,23.343767,355.5491,197.94618,280.15277,0
667,21028080.0,65.29785,71.83966,73.526505,74.33763,73.37506,67.82164,67.82164,105.99582,57.35463,65.58993,0.9965134,0.67173487,71.4436,73.94003,69.98001,0.29513493,0.3,71.54342,73.94003,69.98001,0.32509997,0.3,72.20837,73.94003,69.98001,0.28941125,0.2625,-0.0742709,-0.0742709,171.41171,22.098196,355.2196,188.93729,262.5877,0
669,21028200.0,65.254295,71.85593,73.177414,73.96355,72.91408,67.74207,67.74207,105.853935,57.442467,65.55862,1.0,0.6528914,71.4702,73.94003,69.98001,0.28272158,0.3,71.57402,73.94003,69.98001,0.31170788,0.3,72.20886,73.94003,69.98001,0.27287713,0.2625,-1.0510808,-1.0510808,164.38342,20.446344,354.77704,181.35014,247.81306,0
671,21028320.0,65.222046,71.90904,72.75911,73.52151,72.36844,67.65155,67.65155,105.692535,57.53184,65.504234,1.0,0.63473874,71.530014,73.94003,69.98001,0.26813182,0.3,71.637405,73.94003,69.98001,0.29613873,0.3,72.255005,73.94003,69.98001,0.25363183,0.2625,-1.1224339,-1.1224339,156.28395,18.597252,354.27362,172.7152,230.80557,0
673,21028440.0,65.154816,71.92195,72.38042,73.11737,71.879486,67.55539,67.55539,105.52107,57.622643,65.43909,1.0,0.6165861,71.55177,73.94003,69.98001,0.25536317,0.3,71.663445,73.94003,69.98001,0.28232056,0.3,72.25336,73.94003,69.98001,0.23687917,0.2625,-1.888696,-1.888696,149.3382,16.66877,353.73883,165.19897,216.24454,0
676,21028500.0,65.12581,71.947495,72.158875,72.88391,71.59352,67.52175,67.52175,105.46109,57.668564,65.40206,1.0,0.6075098,71.5805,73.94003,69.98001,0.24789199,0.3,71.69371,73.94003,69.98001,0.2743482,0.3,72.277145,73.94003,69.98001,0.22709441,0.2625,-1.9662315,-1.9662315,145.25739,16.003317,353.55173,160.85345,207.66808,0
677,21028560.0,65.11296,71.97276,71.93794,72.64974,71.3071,67.49649,67.49649,105.41605,57.714764,65.367065,1.0,0.6014966,71.606865,73.94003,69.98001,0.24044968,0.3,71.722275,73.94003,69.98001,0.26635894,0.3,72.29944,73.94003,69.98001,0.21730404,0.2625,-1.5678355,-1.5678355,141.19777,15.506433,353.41125,156.50069,199.12016,0
679,21028680.0,65.06792,71.98221,71.55017,72.23352,70.810356,67.46101,67.46101,105.3528,57.80809,65.311646,1.0,0.58947027,71.62389,73.94003,69.98001,0.22739355,0.3,71.743805,73.94003,69.98001,0.25218114,0.3,72.29543,73.94003,69.98001,0.2003637,0.2625,-1.471826,-1.471826,133.99399,14.813585,353.21396,148.67793,184.23837,0
681,21028800.0,65.036766,72.03066,71.11517,71.769135,70.244446,67.49855,67.49855,105.41972,57.90263,65.27803,1.0,0.57744396,71.67438,73.94003,69.98001,0.21221985,0.3,71.79814,73.94003,69.98001,0.23588964,0.3,72.341415,73.94003,69.98001,0.18048377,0.2625,-1.1896337,-1.1896337,125.390434,15.54885,353.42267,139.44629,166.36937,0
683,21028920.0,64.99106,72.03682,70.73944,71.360825,69.762695,67.58766,67.58766,105.578606,57.99821,65.26171,1.0,0.56684965,71.686905,73.94003,69.98001,0.19892871,0.3,71.81533,73.94003,69.98001,0.22140473,0.3,72.33504,73.94003,69.98001,0.16337079,0.2625,-1.4060122,-1.4060122,117.83322,17.316542,353.91824,131.2071,151.02689,0
685,21029040.0,64.96167,72.08307,70.31185,70.900604,69.20328,67.71116,67.71116,105.79881,58.09478,65.25402,1.0,0.55625534,71.73305,73.94003,69.98001,0.1835461,0.3,71.86548,73.94003,69.98001,0.2048348,0.3,72.38101,73.94003,69.98001,0.1432007,0.2625,-1.1341553,-1.1341553,108.950386,19.818775,354.6051,121.6408,132.6405,0
688,21029100.0,64.93536,72.08477,70.12761,70.698296,68.96652,67.78222,67.78222,105.92551,58.143394,65.25457,1.0,0.5509582,71.73662,73.94003,69.98001,0.17684989,0.3,71.87175,73.94003,69.98001,0.19749103,0.3,72.37613,73.94003,69.98001,0.13458754,0.2625,-1.3526013,-1.3526013,105.10027,21.28587,355.00027,117.41389,124.86755,0
689,21029160.0,64.8985,72.08598,69.94008,70.49362,68.72757,67.85793,67.85793,106.06051,58.19223,65.25347,1.0,0.5446249,71.74133,73.94003,69.98001,0.17007032,0.3,71.878555,73.94003,69.98001,0.19009335,0.3,72.372284,73.94003,69.98001,0.12593581,0.2625,-1.8023844,-1.8023844,101.18366,22.87069,355.42136,113.14091,116.98338,0
691,21029280.0,64.83803,72.12993,69.48573,70.00588,68.135345,67.90296,67.90296,106.14081,58.290447,65.21387,1.0,0.5319583,71.78325,73.94003,69.98001,0.15453537,0.3,71.92453,73.94003,69.98001,0.17330165,0.3,72.41788,73.94003,69.98001,0.10550943,0.2625,-2.002911,-2.002911,92.251335,23.824732,355.67188,103.492325,98.286804,0
693,21029400.0,64.75134,72.12921,69.059525,69.54489,67.59828,67.88052,67.88052,106.1008,58.389435,65.14328,1.0,0.51929164,71.78726,73.94003,69.98001,0.14094163,0.3,71.93349,73.94003,69.98001,0.15837054,0.3,72.40612,73.94003,69.98001,0.08815023,0.2625,-2.6126199,-2.6126199,84.55518,23.351149,355.5471,95.04119,82.55277,0
695,21029520.0,64.71459,72.17019,68.56393,69.01497,66.95525,67.82137,67.82137,105.99534,58.489025,65.05874,1.0,0.51002604,71.82467,73.94003,69.98001,0.12533377,0.3,71.97496,73.94003,69.98001,0.14143635,0.3,72.45039,73.94003,69.98001,0.06754936,0.2625,-1.6950785,-1.6950785,75.55766,22.107735,355.21814,85.29042,63.493305,0
697,21029640.0,64.65762,72.165405,68.12651,68.54019,66.404785,67.74185,67.74185,105.85354,58.589165,64.98568,1.0,0.50076044,71.82428,73.94003,69.98001,0.11169443,0.3,71.979576,73.94003,69.98001,0.12638897,0.3,72.43501,73.94003,69.98001,0.050165564,0.2625,-1.7860963,-1.7860963,67.62456,20.457108,354.77585,76.53938,47.38187,0
700,21029700.0,64.637634,72.184586,67.87712,68.27279,66.08003,67.69758,67.69758,105.774605,58.639374,64.94794,1.0,0.4961276,71.84186,73.94003,69.98001,0.103853546,0.3,71.99892,73.94003,69.98001,0.11787028,0.3,72.45732,73.94003,69.98001,0.03979246,0.2625,-1.6319857,-1.6319857,62.979717,19.548672,354.52966,71.49811,37.56306,0
701,21029760.0,64.64522,72.203476,67.63069,68.00708,65.75676,67.6514,67.6514,105.69226,58.689743,64.91322,1.0,0.4941709,71.85724,73.94003,69.98001,0.09607387,0.3,72.016655,73.94003,69.98001,0.10937481,0.3,72.47792,73.94003,69.98001,0.02943159,0.2625,-0.81147265,-0.81147265,58.36737,18.608583,354.2728,66.46287,27.806921,0
703,21029880.0,64.648834,72.19496,67.210846,67.54654,65.22551,67.555305,67.555305,105.52091,58.790657,64.87071,1.0,0.49025747,71.8528,73.94003,69.98001,0.0824375,0.3,72.01709,73.94003,69.98001,0.09426311,0.3,72.45913,73.94003,69.98001,0.012044534,0.2625,-0.080104694,-0.080104694,50.18041,16.680025,353.73837,57.38755,11.412981,0
705,21030000.0,64.67131,72.230835,66.75942,67.05408,64.86955,67.49647,67.49647,105.416016,58.89189,64.857414,1.0,0.48634407,71.881744,73.94003,69.98001,0.06684398,0.3,72.05016,73.94003,69.98001,0.07721161,0.3,72.50203,73.94003,69.98001,0.0,0.2625,0.5006787,0.5006787,40.67376,15.51759,353.41113,46.9893,0.33769172,0
707,21030120.0,64.66543,72.22122,66.37545,66.62649,64.85846,67.46102,67.46102,105.35281,58.993298,64.85846,1.0,0.48159423,71.87372,73.94003,69.98001,0.05323583,0.3,72.04698,73.94003,69.98001,0.062065292,0.3,72.48467,73.94003,69.98001,0.0,0.2625,0.052914202,0.052914202,32.400375,14.824709,353.214,37.775593,0.0,0
709,21030240.0,64.67883,72.25906,65.947586,66.1555,64.87005,67.498604,67.498604,105.41983,59.09481,64.8701,1.0,0.47684443,71.899155,73.94003,69.98001,0.037695866,0.3,72.076416,73.94003,69.98001,0.045007862,0.3,72.535324,73.94003,69.98001,0.0,0.2625,0.2925666,0.2925666,22.927483,15.560365,353.42297,27.375858,0.0,0
712,21030300.0,64.676254,72.25511,65.76912,65.953964,64.88323,67.538055,67.538055,105.49017,59.145622,64.883286,1.0,0.4744695,71.892944,73.94003,69.98001,0.030942881,0.3,72.07291,73.94003,69.98001,0.037445445,0.3,72.52878,73.94003,69.98001,0.0,0.2625,0.14079769,0.14079769,18.845087,16.338894,353.64236,22.799557,0.0,0
713,21030360.0,64.655815,72.25094,65.589874,65.752365,64.89647,67.58773,67.58773,105.57874,59.19638,64.89647,1.0,0.47046185,71.88789,73.94003,69.98001,0.024147624,0.3,72.06994,73.94003,69.98001,0.029862022,0.3,72.52428,73.94003,69.98001,0.0,0.2625,-0.4447836,-0.4447836,14.7118225,17.328632,353.91864,18.18765,0.0,0
715,21030480.0,64.62895,72.29137,65.169426,65.28753,64.91136,67.71123,67.71123,105.79894,59.297783,64.91136,1.0,0.46244648,71.91009,73.94003,69.98001,0.008696886,0.3,72.09592,73.94003,69.98001,0.0128374295,0.3,72.58339,73.94003,69.98001,0.0,0.2625,-0.8223209,-0.8223209,5.3125176,19.831665,354.60547,7.836587,0.0,0
717,21030600.0,64.58298,72.2845,64.94069,64.92053,64.92047,67.857994,67.857994,106.06063,59.39908,64.92053,1.0,0.45443112,71.895966,73.94003,69.98001,0.0,0.3,72.08603,73.94003,69.98001,0.0,0.3,72.57806,73.94003,69.98001,0.0,0.2625,-1.3136672,-1.3136672,0.0,22.88436,355.4217,0.0,0.0,0
719,21030720.0,64.542656,72.32779,64.903885,64.896805,64.896965,67.902985,67.902985,106.140854,59.500153,64.89685,1.0,0.44539404,71.91668,73.94003,69.98001,0.0,0.3,72.11004,73.94003,69.98001,0.0,0.3,72.64502,73.94003,69.98001,0.0,0.2625,-1.3578047,-1.3578047,0.15120214,23.838264,355.672,0.0,0.0,0
722,21030840.0,64.48218,72.32361,64.85159,64.84682,64.84703,67.88051,67.88051,106.10077,59.60084,64.84686,1.0,0.436357,71.90306,73.94003,69.98001,0.0,0.3,72.10065,73.94003,69.98001,0.0,0.3,72.644745,73.94003,69.98001,0.0,0.2625,-1.803846,-1.803846,0.1034007,23.364439,355.54697,0.0,0.0,0
723,21030900.0,64.46092,72.34685,64.81786,64.81386,64.81413,67.854256,67.854256,106.05397,59.651047,64.813965,1.0,0.43183845,71.91437,73.94003,69.98001,0.0,0.3,72.11345,73.94003,69.98001,0.0,0.3,72.68231,73.94003,69.98001,0.0,0.2625,-1.6880164,-1.6880164,0.08550103,22.811771,355.401,0.0,0.0,0
725,21030960.0,64.46855,72.371185,64.78518,64.78188,64.782104,67.82132,67.82132,105.99523,59.70109,64.782,1.0,0.4297589,71.92415,73.94003,69.98001,0.0,0.3,72.125145,73.94003,69.98001,0.0,0.3,72.71983,73.94003,69.98001,0.0,0.2625,-0.8498041,-0.8498041,0.070364155,22.120752,355.21783,0.0,0.0,0
727,21031080.0,64.47399,72.37047,64.74283,64.74288,64.743,67.741776,67.741776,105.85341,59.80085,64.742935,1.0,0.4255998,71.91119,73.94003,69.98001,0.0,0.3,72.116516,73.94003,69.98001,0.0,0.3,72.72598,73.94003,69.98001,0.0,0.2625,-0.045930803,-0.045930803,0.0,20.46953,354.77548,0.0,0.0,0
729,21031200.0,64.49855,72.422874,64.723495,64.723495,64.72354,67.65127,67.65127,105.69205,59.9,64.723495,1.0,0.42144075,71.932884,73.94003,69.98001,0.0,0.3,72.141624,73.94003,69.98001,0.0,0.3,72.81053,73.94003,69.98001,0.0,0.2625,0.5636714,0.5636714,0.0,18.620386,354.27216,0.0,0.0,0
731,21031320.0,64.52458,72.42535,64.71718,64.71718,64.71718,67.555115,67.555115,105.520584,60.000084,64.71718,1.0,0.4187132,71.92096,73.94003,69.98001,0.0,0.3,72.13405,73.94003,69.98001,0.0,0.3,72.82223,73.94003,69.98001,0.0,0.2625,0.8005581,0.8005581,0.0,16.691305,353.73737,0.0,0.0,0
734,21031440.0,64.57342,72.48181,64.73036,64.73036,64.73025,67.496216,67.496216,105.415565,60.102425,64.7303,1.0,0.41598567,71.94354,73.94003,69.98001,0.0,0.3,72.16003,73.94003,69.98001,0.0,0.3,72.91463,73.94003,69.98001,0.0,0.2625,1.3700596,1.3700596,0.0,15.528641,353.4098,0.0,0.0,0
735,21031500.0,64.58978,72.48462,64.74486,64.74486,64.74475,67.476364,67.476364,105.38017,60.15444,64.74486,1.0,0.41462192,71.93739,73.94003,69.98001,0.0,0.3,72.156296,73.94003,69.98001,0.0,0.3,72.92193,73.94003,69.98001,0.0,0.2625,1.3052354,1.3052354,0.0,15.140426,353.2994,0.0,0.0,0
737,21031560.0,64.58907,72.487144,64.75914,64.75914,64.75903,67.460686,67.460686,105.35222,60.206955,64.75909,1.0,0.41177097,71.932884,73.94003,69.98001,0.0,0.3,72.153656,73.94003,69.98001,0.0,0.3,72.93115,73.94003,69.98001,0.0,0.2625,0.7894038,0.7894038,0.0,14.835671,353.21222,0.0,0.0,0
739,21031680.0,64.60368,72.54757,64.787926,64.787926,64.78781,67.49817,67.49817,105.41906,60.31347,64.78787,1.0,0.40606904,71.95656,73.94003,69.98001,0.0,0.3,72.18068,73.94003,69.98001,0.0,0.3,73.03075,73.94003,69.98001,0.0,0.2625,0.5216871,0.5216871,0.0,15.57191,353.4207,0.0,0.0,0
741,21031800.0,64.60286,72.55542,64.82176,64.82176,64.821594,67.58722,67.58722,105.57783,60.421684,64.82171,1.0,0.40036714,71.94717,73.94003,69.98001,0.0,0.3,72.17546,73.94003,69.98001,0.0,0.3,73.05157,73.94003,69.98001,0.0,0.2625,0.14723763,0.14723763,0.0,17.341002,353.91595,0.0,0.0,0
744,21031920.0,64.58919,72.61931,64.854065,64.854065,64.85396,67.71061,67.71061,105.797844,60.531494,64.854004,1.0,0.39204198,71.97183,73.94003,69.98001,0.0,0.3,72.20337,73.94003,69.98001,0.0,0.3,73.1577,73.94003,69.98001,0.0,0.2625,-0.28313398,-0.28313398,0.0,19.844948,354.60223,0.0,0.0,0
746,21032040.0,64.5576,72.62953,64.87895,64.87895,64.87889,67.857254,67.857254,106.05932,60.642677,64.87889,1.0,0.38371682,71.96353,73.94003,69.98001,0.0,0.3,72.19919,73.94003,69.98001,0.0,0.3,73.182526,73.94003,69.98001,0.0,0.2625,-0.8226792,-0.8226792,0.0,22.89854,355.41788,0.0,0.0,0
747,21032100.0,64.55095,72.66254,64.87927,64.87927,64.87933,67.89164,67.89164,106.12064,60.698708,64.87927,1.0,0.37955424,71.97699,73.94003,69.98001,0.0,0.3,72.213974,73.94003,69.98001,0.0,0.3,73.239,73.94003,69.98001,0.0,0.2625,-0.7115598,-0.7115598,0.0,23.627838,355.60922,0.0,0.0,0
749,21032160.0,64.540955,72.69649,64.87236,64.87236,64.872406,67.90212,67.90212,106.13933,60.755013,64.872406,1.0,0.37509322,71.98897,73.94003,69.98001,0.0,0.3,72.22775,73.94003,69.98001,0.0,0.3,73.2948,73.94003,69.98001,0.0,0.2625,-0.67005324,-0.67005324,0.0,23.852697,355.6675,0.0,0.0,0
751,21032280.0,64.50333,72.70857,64.84335,64.84335,64.84346,67.8795,67.8795,106.099,60.86839,64.84341,1.0,0.36617118,71.981384,73.94003,69.98001,0.0,0.3,72.22418,73.94003,69.98001,0.0,0.3,73.32309,73.94003,69.98001,0.0,0.2625,-1.0610081,-1.0610081,0.0,23.378668,355.54178,0.0,0.0,0
753,21032400.0,64.48404,72.77806,64.79913,64.79913,64.7993,67.82015,67.82015,105.99317,60.982536,64.79919,1.0,0.35724914,72.00716,73.94003,69.98001,0.0,0.3,72.252975,73.94003,69.98001,0.0,0.3,73.44087,73.94003,69.98001,0.0,0.2625,-0.79437596,-0.79437596,0.0,22.13486,355.21176,0.0,0.0,0
755,21032520.0,64.40555,72.79169,64.74288,64.74288,64.74316,67.74038,67.74038,105.85094,61.097343,64.743,1.0,0.34487012,72.000015,73.94003,69.98001,0.0,0.3,72.249725,73.94003,69.98001,0.0,0.3,73.47223,73.94003,69.98001,0.0,0.2625,-2.018426,-2.018426,0.0,20.484161,354.7682,0.0,0.0,0
757,21032640.0,64.34248,72.86343,64.65845,64.65845,64.65878,67.64966,67.64966,105.689186,61.212536,64.658615,1.0,0.33249107,72.02588,73.94003,69.98001,0.0,0.3,72.27852,73.94003,69.98001,0.0,0.3,73.594894,73.94003,69.98001,0.0,0.2625,-2.1335669,-2.1335669,0.0,18.635897,354.26373,0.0,0.0,0
759,21032700.0,64.30425,72.871,64.61374,64.61374,64.61412,67.60195,67.60195,105.60412,61.270214,64.61391,1.0,0.32630154,72.02144,73.94003,69.98001,0.0,0.3,72.27637,73.94003,69.98001,0.0,0.3,73.610886,73.94003,69.98001,0.0,0.2625,-2.2833524,-2.2833524,0.0,17.67685,353.99844,0.0,0.0,0
762,21032760.0,64.245476,72.87814,64.56578,64.56578,64.56616,67.55327,67.55327,105.51731,61.32795,64.56595,1.0,0.31829986,72.01874,73.94003,69.98001,0.0,0.3,72.27522,73.94003,69.98001,0.0,0.3,73.62857,73.94003,69.98001,0.0,0.2625,-2.9116998,-2.9116998,0.0,16.708044,353.7277,0.0,0.0,0
763,21032880.0,64.14099,72.951645,64.45806,64.45806,64.458496,67.49412,67.49412,105.41186,61.443413,64.45822,1.0,0.3022965,72.04428,73.94003,69.98001,0.0,0.3,72.30362,73.94003,69.98001,0.0,0.3,73.755295,73.94003,69.98001,0.0,0.2625,-3.369909,-3.369909,0.0,15.5474415,353.39883,0.0,0.0,0
765,21033000.0,64.029045,72.96713,64.34506,64.34506,64.345505,67.45842,67.45842,105.348206,61.558716,64.34529,1.0,0.28629312,72.036865,73.94003,69.98001,0.0,0.3,72.29999,73.94003,69.98001,0.0,0.3,73.79051,73.94003,69.98001,0.0,0.2625,-3.6168165,-3.6168165,0.0,14.856947,353.20035,0.0,0.0,0
767,21033120.0,63.947365,73.04207,64.24954,64.24954,64.24987,67.495804,67.495804,105.414856,61.673687,64.24971,1.0,0.27110165,72.06192,73.94003,69.98001,0.0,0.3,72.32784,73.94003,69.98001,0.0,0.3,73.92053,73.94003,69.98001,0.0,0.2625,-3.014684,-3.014684,0.0,15.596613,353.40833,0.0,0.0,0
769,21033240.0,63.86244,73.058105,64.18153,64.18153,64.181755,67.584785,67.584785,105.57353,61.78811,64.18164,1.0,0.2559102,72.05417,73.94003,69.98001,0.0,0.3,72.32388,73.94003,69.98001,0.0,0.3,73.956726,73.94003,69.98001,0.0,0.2625,-2.8531518,-2.8531518,0.0,17.369799,353.9033,0.0,0.0,0
772,21033300.0,63.828766,73.09567,64.153854,64.153854,64.154015,67.64294,67.64294,105.677216,61.845074,64.1539,1.0,0.24831447,72.06747,73.94003,69.98001,0.0,0.3,72.338165,73.94003,69.98001,0.0,0.3,74.02353,73.94003,69.98001,0.0,0.2625,-2.6137109,-2.6137109,0.0,18.54471,354.2267,0.0,0.0,0
773,21033360.0,63.7779,73.13424,64.13023,64.13023,64.13045,67.70813,67.70813,105.79345,61.901817,64.13034,1.0,0.23879379,72.07895,73.94003,69.98001,0.0,0.3,72.35141,73.94003,69.98001,0.0,0.3,74.089066,73.94003,69.98001,0.0,0.2625,-2.8575838,-2.8575838,0.0,19.878084,354.58932,0.0,0.0,0
775,21033480.0,63.671333,73.15077,64.07727,64.07727,64.0775,67.85471,67.85471,106.05483,62.014595,64.07733,1.0,0.21975245,72.07115,73.94003,69.98001,0.0,0.3,72.3474,73.94003,69.98001,0.0,0.3,74.12548,73.94003,69.98001,0.0,0.2625,-3.3561766,-3.3561766,0.0,22.936338,355.4047,0.0,0.0,0
777,21033600.0,63.58674,73.22713,63.995373,63.995373,63.995705,67.89949,67.89949,106.13466,62.126266,63.995537,1.0,0.20071112,72.09564,73.94003,69.98001,0.0,0.3,72.37465,73.94003,69.98001,0.0,0.3,74.25836,73.94003,69.98001,0.0,0.2625,-2.9957914,-2.9957914,0.0,23.893108,355.65378,0.0,0.0,0
779,21033720.0,63.47693,73.24295,63.895615,63.895615,63.896057,67.87675,67.87675,106.09412,62.23668,63.895782,1.0,0.17788514,72.08763,73.94003,69.98001,0.0,0.3,72.37036,73.94003,69.98001,0.0,0.3,74.29357,73.94003,69.98001,0.0,0.2625,-3.4153423,-3.4153423,0.0,23.4209,355.5274,0.0,0.0,0
781,21033840.0,63.36399,73.31848,63.780533,63.780533,63.78103,67.81724,67.81724,105.98801,62.34556,63.780754,1.0,0.15505919,72.11163,73.94003,69.98001,0.0,0.3,72.39711,73.94003,69.98001,0.0,0.3,74.42502,73.94003,69.98001,0.0,0.2625,-3.650462,-3.650462,0.0,22.17869,355.1965,0.0,0.0,0
784,21033900.0,63.23814,73.326385,63.711708,63.711708,63.71231,67.77902,67.77902,105.91987,62.39939,63.711983,1.0,0.1436462,72.10647,73.94003,69.98001,0.0,0.3,72.39431,73.94003,69.98001,0.0,0.3,74.44095,73.94003,69.98001,0.0,0.2625,-5.545736,-5.545736,0.0,21.389622,354.98407,0.0,0.0,0
785,21033960.0,63.10559,73.33337,63.617004,63.617004,63.61783,67.73714,67.73714,105.8452,62.45273,63.617386,1.0,0.13346675,72.10301,73.94003,69.98001,0.0,0.3,72.39227,73.94003,69.98001,0.0,0.3,74.45754,73.94003,69.98001,0.0,0.2625,-7.133925,-7.133925,0.0,20.530764,354.75122,0.0,0.0,0
787,21034080.0,62.875755,73.406975,63.37278,63.37278,63.373764,67.64616,67.64616,105.68298,62.558086,63.373215,1.0,0.11310787,72.12581,73.94003,69.98001,0.0,0.3,72.41788,73.94003,69.98001,0.0,0.3,74.584984,73.94003,69.98001,0.0,0.2625,-7.609174,-7.609174,0.0,18.68561,354.24536,0.0,0.0,0
789,21034200.0,62.77133,73.41829,63.141624,63.141624,63.142395,67.54978,67.54978,105.511154,62.661358,63.141953,1.0,0.09274898,72.11553,73.94003,69.98001,0.0,0.3,72.41156,73.94003,69.98001,0.0,0.3,74.61223,73.94003,69.98001,0.0,0.2625,-4.686534,-4.686534,0.0,16.759544,353.70947,0.0,0.0,0
791,21034320.0,62.81962,73.48767,63.02528,63.02528,63.025444,67.49099,67.49099,105.40632,62.762375,63.025337,1.0,0.08341379,72.136795,73.94003,69.98001,0.0,0.3,72.43567,73.94003,69.98001,0.0,0.3,74.73385,73.94003,69.98001,0.0,0.2625,-0.19518226,-0.19518226,0.0,15.599413,353.38248,0.0,0.0,0
794,21034440.0,62.889214,73.49651,63.025063,63.025063,63.02495,67.45563,67.45563,105.34326,62.860924,63.025005,1.0,0.0740786,72.12619,73.94003,69.98001,0.0,0.3,72.42903,73.94003,69.98001,0.0,0.3,74.75708,73.94003,69.98001,0.0,0.2625,1.7107302,1.7107302,0.0,14.908417,353.1858,0.0,0.0,0
796,21034500.0,62.928326,73.53018,63.05126,63.05126,63.050987,67.46612,67.46612,105.36197,62.90921,63.051155,1.0,0.069411,72.13789,73.94003,69.98001,0.0,0.3,72.44177,73.94003,69.98001,0.0,0.3,74.81691,73.94003,69.98001,0.0,0.2625,2.1538663,2.1538663,0.0,15.114016,353.24417,0.0,0.0,0
797,21034560.0,62.963593,73.56463,63.087902,63.087902,63.087627,67.493355,67.493355,105.410545,62.956833,63.08779,1.0,0.058207773,72.14794,73.94003,69.98001,0.0,0.3,72.453636,73.94003,69.98001,0.0,0.3,74.87491,73.94003,69.98001,0.0,0.2625,5.4818225,5.4818225,0.0,15.648888,353.39566,0.0,0.0,0
799,21034680.0,63.048843,73.73486,62.850266,62.850266,62.849716,67.45874,67.45874,132.58083,63.049942,62.84999,1.0,0.035801314,72.13762,73.94003,69.98001,0.0,0.3,72.44737,73.94003,69.98001,0.0,0.3,74.88678,73.94003,69.98001,0.0,0.3381847,40.38734,40.38734,0.0,19.313133,393.23685,0.0,0.0,0
801,21034800.0,63.137833,73.82193,62.62626,62.62626,62.62549,67.61506,67.61506,138.34023,63.14003,62.62587,1.0,0.013394851,72.15744,73.94003,69.98001,0.0,0.3,72.470825,73.94003,69.98001,0.0,0.3,74.96852,73.94003,69.98001,0.0,0.34693643,72.37825,72.37825,0.0,23.774782,402.16492,0.0,0.0,0
803,21034920.0,63.21556,73.82061,62.431854,62.431854,62.431137,67.80511,67.80511,140.98553,63.21721,62.43147,1.0,0.008036911,72.144485,73.94003,69.98001,0.0,0.3,72.462814,73.94003,69.98001,0.0,0.3,74.94918,73.94003,69.98001,0.0,0.35171065,101.72111,101.72111,0.0,28.614002,406.61295,0.0,0.0,0
805,21035040.0,63.27165,73.88219,62.26426,62.26426,62.263596,67.93026,67.93026,144.20274,63.272747,62.263927,1.0,0.00267897,72.162445,73.94003,69.98001,0.0,0.3,72.48462,73.94003,69.98001,0.0,0.3,75.016525,73.94003,69.98001,0.0,0.36017507,125.7461,125.7461,0.0,32.23617,411.71072,0.0,0.0,0
808,21035100.0,63.291973,73.87851,62.191475,62.191475,62.19081,67.97752,67.97752,145.55443,63.292854,62.191143,1.0,0.0,72.15459,73.94003,69.98001,0.0,0.3,72.479614,73.94003,69.98001,0.0,0.3,75.00015,73.94003,69.98001,0.0,0.36242157,135.92102,135.92102,0.0,33.6668,413.8371,0.0,0.0,0
809,21035160.0,63.30741,73.870926,62.124893,62.124893,62.12429,68.01847,68.01847,146.52834,63.308067,62.124565,1.0,0.0,72.14816,73.94003,69.98001,0.0,0.3,72.475494,73.94003,69.98001,0.0,0.3,74.983185,73.94003,69.98001,0.0,0.36459902,144.71425,144.71425,0.0,34.875137,415.3893,0.0,0.0,0
811,21035280.0,63.324272,73.92207,62.007454,62.007454,62.006905,68.01551,68.01551,149.32787,63.324493,62.00718,1.0,0.0,72.16502,73.94003,69.98001,0.0,0.3,72.49632,73.94003,69.98001,0.0,0.3,75.03493,73.94003,69.98001,0.0,0.37256542,157.81888,157.81888,0.0,35.457203,419.49637,0.0,0.0,0
813,21035400.0,63.32367,73.90323,61.914673,61.914673,61.91423,67.96689,67.96689,151.25673,63.323395,61.91445,1.0,0.0,72.15025,73.94003,69.98001,0.0,0.3,72.486755,73.94003,69.98001,0.0,0.3,74.99126,73.94003,69.98001,0.0,0.37663904,165.86716,165.86716,0.0,34.728195,422.1893,0.0,0.0,0
815,21035520.0,63.306915,73.94707,61.846832,61.846832,61.846504,67.886986,67.886986,153.75853,63.306255,61.846664,1.0,0.0,72.16678,73.94003,69.98001,0.0,0.3,72.507355,73.94003,69.98001,0.0,0.3,75.03235,73.94003,69.98001,0.0,0.38418216,169.76263,169.76263,0.0,33.37177,425.63242,0.0,0.0,0
817,21035640.0,63.275436,73.92235,61.80107,61.80107,61.800854,67.797874,67.797874,155.46751,63.274452,61.800964,1.0,0.0,72.152176,73.94003,69.98001,0.0,0.3,72.49797,73.94003,69.98001,0.0,0.3,74.98099,73.94003,69.98001,0.0,0.38790408,169.74466,169.74466,0.0,31.612448,427.8831,0.0,0.0,0
820,21035700.0,63.25462,73.94058,61.786297,61.786297,61.786133,67.74859,67.74859,156.46967,63.25352,61.786186,1.0,0.0,72.161285,73.94003,69.98001,0.0,0.3,72.50884,73.94003,69.98001,0.0,0.3,74.99862,73.94003,69.98001,0.0,0.39149493,168.39108,168.39108,0.0,30.654823,429.21143,0.0,0.0,0
821,21035760.0,63.230614,73.96025,61.777344,61.777344,61.777233,67.69666,67.69666,157.77083,63.22935,61.77729,1.0,0.0,72.168976,73.94003,69.98001,0.0,0.3,72.51878,73.94003,69.98001,0.0,0.3,75.013725,73.94003,69.98001,0.0,0.39502707,166.44817,166.44817,0.0,29.702694,430.9717,0.0,0.0,0
823,21035880.0,63.173927,73.93091,61.772346,61.772346,61.7724,67.59648,67.59648,159.31216,63.172386,61.7724,1.0,0.0,72.15492,73.94003,69.98001,0.0,0.3,72.509995,73.94003,69.98001,0.0,0.3,74.9566,73.94003,69.98001,0.0,0.39839587,159.95988,159.95988,0.0,27.657162,432.94336,0.0,0.0,0
825,21036000.0,63.106636,73.95975,61.79003,61.79003,61.7902,67.5515,67.5515,160.49852,63.104874,61.790142,1.0,0.0,72.172386,73.94003,69.98001,0.0,0.3,72.53142,73.94003,69.98001,0.0,0.3,74.98329,73.94003,69.98001,0.0,0.40511864,151.86475,151.86475,0.0,26.849209,434.5555,0.0,0.0,0
827,21036120.0,63.03028,73.916306,61.820297,61.820297,61.82057,67.54669,67.54669,159.43651,63.0283,61.820465,1.0,0.0,72.159256,73.94003,69.98001,0.0,0.3,72.52351,73.94003,69.98001,0.0,0.3,74.924736,73.94003,69.98001,0.0,0.40825808,140.78546,140.78546,0.0,26.507215,432.97986,0.0,0.0,0
829,21036240.0,62.94612,73.94075,61.867813,61.867813,61.868145,67.54867,67.54867,159.8783,62.94404,61.86798,1.0,0.0,72.177605,73.94003,69.98001,0.0,0.3,72.5457,73.94003,69.98001,0.0,0.3,74.95099,73.94003,69.98001,0.0,0.41478735,128.56296,128.56296,0.0,26.648159,433.63507,0.0,0.0,0
832,21036300.0,62.901627,73.924484,61.896873,61.896873,61.89726,67.551704,67.551704,160.55875,62.89943,61.897095,1.0,0.0,72.17085,73.94003,69.98001,0.0,0.3,72.54175,73.94003,69.98001,0.0,0.3,74.9205,73.94003,69.98001,0.0,0.41625887,122.022224,122.022224,0.0,26.866924,434.64432,0.0,0.0,0
833,21036360.0,62.85565,73.908066,61.92901,61.92901,61.929504,67.555916,67.555916,161.4986,62.853455,61.929283,1.0,0.0,72.165634,73.94003,69.98001,0.0,0.3,72.53883,73.94003,69.98001,0.0,0.3,74.889854,73.94003,69.98001,0.0,0.417638,115.201065,115.201065,0.0,27.171068,436.03848,0.0,0.0,0
835,21036480.0,62.760235,73.93734,62.001244,62.001244,62.001793,67.56744,67.56744,164.03603,62.757927,62.00157,1.0,0.0,72.18502,73.94003,69.98001,0.0,0.3,72.56201,73.94003,69.98001,0.0,0.3,74.908646,73.94003,69.98001,0.0,0.42365196,100.74582,100.74582,0.0,28.003532,439.8028,0.0,0.0,0
837,21036600.0,62.661247,73.90811,62.082047,62.082047,62.08271,67.582375,67.582375,167.2707,62.658886,62.08238,1.0,0.0,72.17431,73.94003,69.98001,0.0,0.3,72.55636,73.94003,69.98001,0.0,0.3,74.842834,73.94003,69.98001,0.0,0.4260666,85.27618,85.27618,0.0,29.09084,444.6024,0.0,0.0,0
839,21036720.0,62.56012,73.9386,62.169228,62.169228,62.169994,67.600136,67.600136,171.02843,62.557755,62.169662,1.0,0.0,72.19479,73.94003,69.98001,0.0,0.3,72.58069,73.94003,69.98001,0.0,0.3,74.85629,73.94003,69.98001,0.0,0.4315899,68.909355,68.909355,0.0,30.390717,450.1792,0.0,0.0,0
842,21036840.0,62.45822,73.90323,62.260193,62.260193,62.260963,67.62935,67.62935,173.47745,62.455856,62.26063,1.0,0.0,72.18535,73.94003,69.98001,0.0,0.3,72.57625,73.94003,69.98001,0.0,0.3,74.78702,73.94003,69.98001,0.0,0.43356702,51.65615,51.65615,0.0,31.692627,453.86603,0.0,0.0,0
843,21036900.0,62.40741,73.91295,62.306557,62.306557,62.307323,67.645546,67.645546,174.22328,62.405045,62.30699,1.0,0.0,72.19683,73.94003,69.98001,0.0,0.3,72.58937,73.94003,69.98001,0.0,0.3,74.793564,73.94003,69.98001,0.0,0.4361571,42.67662,42.67662,0.0,32.275352,455.0101,0.0,0.0,0
845,21036960.0,62.356926,73.92421,62.353683,62.353683,62.354507,67.6599,67.6599,175.24944,62.35462,62.354126,1.0,0.0,72.20699,73.94003,69.98001,0.0,0.3,72.60168,73.94003,69.98001,0.0,0.3,74.79872,73.94003,69.98001,0.0,0.4387072,33.673637,33.673637,0.0,32.883198,456.56097,0.0,0.0,0
847,21037080.0,62.25772,73.88373,62.448772,62.448772,62.449596,67.69335,67.69335,176.33282,62.25547,62.449265,1.0,0.0,72.19875,73.94003,69.98001,0.0,0.3,72.598434,73.94003,69.98001,0.0,0.3,74.73033,73.94003,69.98001,0.0,0.4404074,15.527492,15.527492,0.0,33.991962,458.25232,0.0,0.0,0
849,21037200.0,62.16192,73.90515,62.540672,62.540672,62.54117,67.72116,67.72116,177.99744,62.159775,62.540947,1.0,0.0,72.22155,73.94003,69.98001,0.0,0.3,72.62497,73.94003,69.98001,0.0,0.3,74.74324,73.94003,69.98001,0.0,0.44529185,-0.7298283,-0.7298283,0.0,35.113308,460.7813,0.0,0.0,0
851,21037320.0,62.070953,73.864716,62.504913,62.504913,62.504253,67.75303,67.75303,178.9752,62.06892,62.504528,1.0,0.00057810004,72.21425,73.94003,69.98001,0.0,0.3,72.622604,73.94003,69.98001,0.0,0.3,74.67562,73.94003,69.98001,0.0,0.44672304,-2.8418083,-2.8418083,0.0,36.176353,462.3127,0.0,0.0,0
853,21037440.0,61.98619,73.884605,62.42801,62.42801,62.42729,67.78,67.78,180.50647,61.984383,62.427567,1.0,0.0011562001,72.236984,73.94003,69.98001,0.0,0.3,72.64903,73.94003,69.98001,0.0,0.3,74.68727,73.94003,69.98001,0.0,0.45125422,-2.8463898,-2.8463898,0.0,37.26519,464.64322,0.0,0.0,0
856,21037500.0,61.946587,73.864006,62.390213,62.390213,62.389557,67.795105,67.795105,181.07439,61.94483,62.38983,1.0,0.00144525,72.232376,73.94003,69.98001,0.0,0.3,72.647156,73.94003,69.98001,0.0,0.3,74.65195,73.94003,69.98001,0.0,0.45179954,-2.7402709,-2.7402709,0.0,37.80452,465.52274,0.0,0.0,0
857,21037560.0,61.909126,73.84187,62.354015,62.354015,62.353355,67.8115,67.8115,181.32999,61.90742,62.35363,1.0,0.011077883,72.229126,73.94003,69.98001,0.0,0.3,72.64617,73.94003,69.98001,0.0,0.3,74.61778,73.94003,69.98001,0.0,0.4522965,-2.6141105,-2.6141105,0.0,38.29714,465.94675,0.0,0.0,0
859,21037680.0,61.84172,73.86016,62.287,62.287,62.28645,67.83818,67.83818,182.71533,61.839523,62.286667,1.0,0.030343149,72.25127,73.94003,69.98001,0.0,0.3,72.67204,73.94003,69.98001,0.0,0.3,74.628494,73.94003,69.98001,0.0,0.45646963,-2.3120408,-2.3120408,0.0,39.360107,468.0619,0.0,0.0,0
861,21037800.0,61.78855,73.81589,62.23097,62.23097,62.230476,67.86954,67.86954,183.396,61.782013,62.230694,1.0,0.049608413,72.24292,73.94003,69.98001,0.0,0.3,72.66869,73.94003,69.98001,0.0,0.3,74.55807,73.94003,69.98001,0.0,0.4571511,-1.8563128,-1.8563128,0.0,40.365807,469.155,0.0,0.0,0
863,21037920.0,61.776077,73.833466,62.193504,62.193504,62.19334,67.89615,67.89615,184.65088,61.736366,62.193398,1.0,0.07347276,72.26462,73.94003,69.98001,0.0,0.3,72.69418,73.94003,69.98001,0.0,0.3,74.569,73.94003,69.98001,0.0,0.46100873,-0.6468996,-0.6468996,0.0,41.405666,471.07806,0.0,0.0,0
865,21038040.0,61.891327,73.78842,62.215862,62.215862,62.216576,67.92784,67.92784,185.20811,61.703957,62.216248,1.0,0.097337104,72.25621,73.94003,69.98001,0.0,0.3,72.69078,73.94003,69.98001,0.0,0.3,74.499016,73.94003,69.98001,0.0,0.46138185,3.1396623,3.1396623,0.0,42.38454,471.99054,0.0,0.0,0
868,21038100.0,62.041122,73.79677,62.277878,62.277878,62.279472,67.942116,67.942116,185.64418,61.69313,62.278816,1.0,0.109269276,72.26797,73.94003,69.98001,0.0,0.3,72.704124,73.94003,69.98001,0.0,0.3,74.50643,73.94003,69.98001,0.0,0.4632228,6.6336794,6.6336794,0.0,42.86835,472.67337,0.0,0.0,0
869,21038160.0,62.212456,73.80699,62.39016,62.39016,62.392685,67.954994,67.954994,186.3763,61.686157,62.391644,1.0,0.11851922,72.27852,73.94003,69.98001,0.0,0.3,72.71676,73.94003,69.98001,0.0,0.3,74.513245,73.94003,69.98001,0.0,0.4650597,9.374329,9.374329,0.0,43.398148,473.78748,0.0,0.0,0
871,21038280.0,62.632187,73.76595,62.724586,62.724586,62.728374,67.98681,67.98681,186.90747,61.6844,62.726784,1.0,0.1370191,72.27231,73.94003,69.98001,0.0,0.3,72.715385,73.94003,69.98001,0.0,0.3,74.4498,73.94003,69.98001,0.0,0.46541402,13.258803,13.258803,0.0,44.3574,474.66174,0.0,0.0,0
873,21038400.0,63.046265,73.793144,63.144096,63.144096,63.14827,68.01306,68.01306,188.14264,61.699997,63.146515,1.0,0.15551898,72.29813,73.94003,69.98001,0.0,0.3,72.74466,73.94003,69.98001,0.0,0.3,74.47562,73.94003,69.98001,0.0,0.46932736,13.699518,13.699518,0.0,45.37685,476.55444,0.0,0.0,0
875,21038520.0,62.75705,73.743706,63.350258,63.350258,63.34965,68.04321,68.04321,188.54819,61.725105,63.349926,1.0,0.13877422,72.276596,73.94003,69.98001,0.0,0.3,72.72752,73.94003,69.98001,0.0,0.3,74.40469,73.94003,69.98001,0.0,0.4691499,-5.05248,-5.05248,0.0,46.34394,477.2398,0.0,0.0,0
877,21038640.0,62.392853,73.76007,63.127563,63.127563,63.124542,68.06844,68.06844,189.52666,61.75081,63.125805,1.0,0.122029476,72.28824,73.94003,69.98001,0.0,0.3,72.74225,73.94003,69.98001,0.0,0.3,74.419754,73.94003,69.98001,0.0,0.472349,-11.101446,-11.101446,0.0,47.35724,478.75275,0.0,0.0,0
880,21038700.0,62.22921,73.73552,62.966064,62.966064,62.96277,68.08305,68.08305,189.80888,61.76394,62.96414,1.0,0.1136571,72.276596,73.94003,69.98001,0.0,0.3,72.73312,73.94003,69.98001,0.0,0.3,74.38366,73.94003,69.98001,0.0,0.47213125,-11.178702,-11.178702,0.0,47.859333,479.21094,0.0,0.0,0
881,21038760.0,62.258873,73.70855,62.82489,62.82489,62.822857,68.099754,68.099754,189.75705,61.777176,62.82368,1.0,0.11570521,72.2661,73.94003,69.98001,0.0,0.3,72.72456,73.94003,69.98001,0.0,0.3,74.34807,73.94003,69.98001,0.0,0.47183514,-4.950868,-4.950868,0.0,48.298866,479.1839,0.0,0.0,0
883,21038880.0,62.370163,73.719376,62.780285,62.780285,62.780834,68.12674,68.12674,190.54172,61.80415,62.780617,1.0,0.119801424,72.27522,73.94003,69.98001,0.0,0.3,72.73681,73.94003,69.98001,0.0,0.3,74.35855,73.94003,69.98001,0.0,0.4745259,2.308886,2.308886,0.0,49.263798,480.4167,0.0,0.0,0
885,21039000.0,62.48327,73.66751,62.87416,62.87416,62.87526,68.1584,68.1584,190.6327,61.83178,62.874767,1.0,0.123897634,72.25325,73.94003,69.98001,0.0,0.3,72.71912,73.94003,69.98001,0.0,0.3,74.288025,73.94003,69.98001,0.0,0.4737266,3.5808017,3.5808017,0.0,50.1551,480.64362,0.0,0.0,0
887,21039120.0,62.651802,73.682236,63.008415,63.008415,63.01001,68.18483,68.18483,191.37068,61.860123,63.00935,1.0,0.13011026,72.263626,73.94003,69.98001,0.0,0.3,72.73253,73.94003,69.98001,0.0,0.3,74.30444,73.94003,69.98001,0.0,0.4763464,5.233882,5.233882,0.0,51.09406,481.8061,0.0,0.0,0
889,21039240.0,62.820717,73.63527,63.178925,63.178925,63.18068,68.216064,68.216064,191.45502,61.889076,63.17997,1.0,0.1363229,72.243744,73.94003,69.98001,0.0,0.3,72.716644,73.94003,69.98001,0.0,0.3,74.24068,73.94003,69.98001,0.0,0.4755469,5.5776186,5.5776186,0.0,51.972595,482.02194,0.0,0.0,0
892,21039300.0,62.907013,73.644775,63.266705,63.266705,63.268463,68.229706,68.229706,191.68166,61.90385,63.267746,1.0,0.13942921,72.25066,73.94003,69.98001,0.0,0.3,72.724724,73.94003,69.98001,0.0,0.3,74.25331,73.94003,69.98001,0.0,0.47690126,5.6586566,5.6586566,0.0,52.41409,482.39508,0.0,0.0,0
893,21039360.0,62.78649,73.65664,63.33323,63.33323,63.33372,68.24126,68.24126,192.22108,61.918793,63.333557,1.0,0.13245218,72.25632,73.94003,69.98001,0.0,0.3,72.732025,73.94003,69.98001,0.0,0.3,74.265335,73.94003,69.98001,0.0,0.47826642,-0.7824321,-0.7824321,0.0,52.919315,483.22223,0.0,0.0,0
895,21039480.0,62.499527,73.61478,63.21595,63.21595,63.213806,68.27104,68.27104,192.32397,61.949226,63.214684,1.0,0.118498094,72.237976,73.94003,69.98001,0.0,0.3,72.717636,73.94003,69.98001,0.0,0.3,74.206726,73.94003,69.98001,0.0,0.47748116,-8.1279955,-8.1279955,0.0,53.822716,483.4615,0.0,0.0,0
897,21039600.0,62.280846,73.636536,62.98172,62.98172,62.979412,68.29623,68.29623,193.04431,61.98037,62.9804,1.0,0.10454402,72.249954,73.94003,69.98001,0.0,0.3,72.732414,73.94003,69.98001,0.0,0.3,74.23172,73.94003,69.98001,0.0,0.4800334,-7.450702,-7.450702,0.0,54.78651,484.59476,0.0,0.0,0
899,21039720.0,62.344734,73.59061,62.859993,62.859993,62.85988,68.32782,68.32782,193.02452,62.012283,62.859936,1.0,0.10769214,72.229904,73.94003,69.98001,0.0,0.3,72.71643,73.94003,69.98001,0.0,0.3,74.16954,73.94003,69.98001,0.0,0.47890642,0.28761512,0.28761512,0.0,55.668095,484.65872,0.0,0.0,0
901,21039840.0,62.429546,73.61127,62.904045,62.904045,62.904816,68.35396,68.35396,193.64949,62.044914,62.904488,1.0,0.110840246,72.241165,73.94003,69.98001,0.0,0.3,72.73044,73.94003,69.98001,0.0,0.3,74.194855,73.94003,69.98001,0.0,0.48126894,2.4681401,2.4681401,0.0,56.600792,485.65424,0.0,0.0,0
904,21039900.0,62.472668,73.58995,62.945793,62.945793,62.946728,68.36888,68.36888,193.78339,62.06156,62.946342,1.0,0.11241431,72.23073,73.94003,69.98001,0.0,0.3,72.72225,73.94003,69.98001,0.0,0.3,74.16476,73.94003,69.98001,0.0,0.48069155,2.7342093,2.7342093,0.0,57.064472,485.89505,0.0,0.0,0
905,21039960.0,62.4803,73.568474,62.98716,62.98716,62.98787,68.384964,68.384964,193.60828,62.07837,62.987595,1.0,0.111741185,72.221985,73.94003,69.98001,0.0,0.3,72.715164,73.94003,69.98001,0.0,0.3,74.13718,73.94003,69.98001,0.0,0.48013675,1.7030098,1.7030098,0.0,57.467384,485.68497,0.0,0.0,0
907,21040080.0,62.491676,73.59506,63.030334,63.030334,63.03061,68.41025,68.41025,194.28694,62.11259,63.0305,1.0,0.11039493,72.234344,73.94003,69.98001,0.0,0.3,72.73027,73.94003,69.98001,0.0,0.3,74.17058,73.94003,69.98001,0.0,0.48267317,0.5847785,0.5847785,0.0,58.410408,486.75696,0.0,0.0,0
909,21040200.0,62.502056,73.55682,63.05368,63.05368,63.0539,68.44086,68.44086,194.30354,62.147636,63.053787,1.0,0.10904869,72.21617,73.94003,69.98001,0.0,0.3,72.71588,73.94003,69.98001,0.0,0.3,74.11894,73.94003,69.98001,0.0,0.48167366,0.38213992,0.38213992,0.0,59.29567,486.87158,0.0,0.0,0
911,21040320.0,62.4112,73.58896,63.037804,63.037804,63.037254,68.46553,68.46553,195.06105,62.183453,63.037476,1.0,0.09968239,72.229126,73.94003,69.98001,0.0,0.3,72.73143,73.94003,69.98001,0.0,0.3,74.15981,73.94003,69.98001,0.0,0.48443767,-2.320019,-2.320019,0.0,60.269043,488.0578,0.0,0.0,0
914,21040440.0,62.352642,73.555405,62.977547,62.977547,62.976997,68.49581,68.49581,195.1609,62.220146,62.977215,1.0,0.0903161,72.21117,73.94003,69.98001,0.0,0.3,72.717255,73.94003,69.98001,0.0,0.3,74.114716,73.94003,69.98001,0.0,0.4836619,-2.0110257,-2.0110257,0.0,61.188286,488.29395,0.0,0.0,0
915,21040500.0,62.337593,73.57424,62.953045,62.953045,62.952606,68.50876,68.50876,195.44221,62.238823,62.95277,1.0,0.08563296,72.21831,73.94003,69.98001,0.0,0.3,72.72543,73.94003,69.98001,0.0,0.3,74.14102,73.94003,69.98001,0.0,0.4852518,-1.4827335,-1.4827335,0.0,61.66055,488.7455,0.0,0.0,0
917,21040560.0,62.340996,73.59534,62.937828,62.937828,62.937607,68.52028,68.52028,196.08548,62.25772,62.93772,1.0,0.083259776,72.22391,73.94003,69.98001,0.0,0.3,72.732574,73.94003,69.98001,0.0,0.3,74.16723,73.94003,69.98001,0.0,0.486911,-0.5966133,-0.5966133,0.0,62.210667,489.7251,0.0,0.0,0
919,21040680.0,62.35588,73.56705,62.940575,62.940575,62.940685,68.55055,68.55055,196.3511,62.29612,62.940628,1.0,0.07851341,72.20601,73.94003,69.98001,0.0,0.3,72.71841,73.94003,69.98001,0.0,0.3,74.129654,73.94003,69.98001,0.0,0.48650622,0.3361013,0.3361013,0.0,63.18355,490.2049,0.0,0.0,0
921,21040800.0,62.377853,73.61423,62.962547,62.962547,62.962822,68.57473,68.57473,197.46747,62.335396,62.962715,1.0,0.07376705,72.21908,73.94003,69.98001,0.0,0.3,72.73401,73.94003,69.98001,0.0,0.3,74.1925,73.94003,69.98001,0.0,0.4902882,0.67432,0.67432,0.0,64.26971,491.91718,0.0,0.0,0
923,21040920.0,62.396698,73.59067,62.990784,62.990784,62.99111,68.60493,68.60493,197.90587,62.37555,62.990948,1.0,0.06475658,72.20183,73.94003,69.98001,0.0,0.3,72.72044,73.94003,69.98001,0.0,0.3,74.16107,73.94003,69.98001,0.0,0.49029148,0.6629686,0.6629686,0.0,65.30784,492.6507,0.0,0.0,0
926,21041040.0,62.42625,73.644775,63.021767,63.021767,63.02215,68.628815,68.628815,199.23247,62.416695,63.021984,1.0,0.055746116,72.215454,73.94003,69.98001,0.0,0.3,72.73659,73.94003,69.98001,0.0,0.3,74.23309,73.94003,69.98001,0.0,0.49464753,0.9339015,0.9339015,0.0,66.47021,494.67123,0.0,0.0,0
927,21041100.0,62.443718,73.63544,63.04088,63.04088,63.04132,68.6431,68.6431,199.72171,62.43757,63.041153,1.0,0.051240884,72.20639,73.94003,69.98001,0.0,0.3,72.729614,73.94003,69.98001,0.0,0.3,74.21898,73.94003,69.98001,0.0,0.49484807,1.0669818,1.0669818,0.0,67.0636,495.43274,0.0,0.0,0
929,21041160.0,62.46157,73.625656,63.0617,63.0617,63.06214,68.65897,68.65897,199.86786,62.45866,63.06192,1.0,0.044204745,72.19891,73.94003,69.98001,0.0,0.3,72.72368,73.94003,69.98001,0.0,0.3,74.20738,73.94003,69.98001,0.0,0.49512082,1.1400238,1.1400238,0.0,67.58512,495.6943,0.0,0.0,0
931,21041280.0,62.50167,73.68646,63.02275,63.02275,63.02127,68.61273,68.61273,201.30206,62.50167,63.02182,1.0,0.03013247,72.21315,73.94003,69.98001,0.0,0.3,72.740326,73.94003,69.98001,0.0,0.3,74.28786,73.94003,69.98001,0.0,0.50009847,11.999691,11.999691,0.0,66.716965,497.66684,0.0,0.0,0
933,21041400.0,62.544846,73.670044,62.898937,62.898937,62.89762,68.53742,68.53742,201.93974,62.545563,62.89817,1.0,0.016060196,72.19661,73.94003,69.98001,0.0,0.3,72.727356,73.94003,69.98001,0.0,0.3,74.26501,73.94003,69.98001,0.0,0.50099653,27.871841,27.871841,0.0,64.714455,498.38312,0.0,0.0,0
936,21041520.0,62.589615,73.73398,62.78215,62.78215,62.780945,68.43898,68.43898,203.46324,62.59044,62.78144,1.0,0.009636118,72.21007,73.94003,69.98001,0.0,0.3,72.74324,73.94003,69.98001,0.0,0.3,74.34917,73.94003,69.98001,0.0,0.50645345,42.605087,42.605087,0.0,62.3435,500.33347,0.0,0.0,0
938,21041640.0,62.63543,73.71948,62.67328,62.67328,62.67207,68.339165,68.339165,204.22838,62.636307,62.67256,1.0,0.0032120394,72.192825,73.94003,69.98001,0.0,0.3,72.729614,73.94003,69.98001,0.0,0.3,74.32878,73.94003,69.98001,0.0,0.50779057,56.60541,56.60541,0.0,59.686703,501.1651,0.0,0.0,0
939,21041700.0,62.658722,73.753044,62.621258,62.621258,62.620102,68.28501,68.28501,204.88646,62.659653,62.620544,1.0,0.0,72.20001,73.94003,69.98001,0.0,0.3,72.73775,73.94003,69.98001,0.0,0.3,74.374756,73.94003,69.98001,0.0,0.51080066,63.314713,63.314713,0.0,58.332485,501.97324,0.0,0.0,0
941,21041760.0,62.68223,73.788635,62.571213,62.571213,62.570114,68.22845,68.22845,205.96658,62.68322,62.570557,1.0,0.0,72.20557,73.94003,69.98001,0.0,0.3,72.74483,73.94003,69.98001,0.0,0.3,74.419525,73.94003,69.98001,0.0,0.51388407,70.01128,70.01128,0.0,57.050568,503.39496,0.0,0.0,0
943,21041880.0,62.730133,73.77568,62.474808,62.474808,62.473766,68.12283,68.12283,206.92496,62.731064,62.474205,1.0,0.0,72.18788,73.94003,69.98001,0.0,0.3,72.73071,73.94003,69.98001,0.0,0.3,74.400635,73.94003,69.98001,0.0,0.51567274,83.03663,83.03663,0.0,54.319565,504.49368,0.0,0.0,0
945,21042000.0,62.779022,73.84885,62.38362,62.38362,62.38258,68.00923,68.00923,208.87541,62.78001,62.382965,1.0,0.0,72.20013,73.94003,69.98001,0.0,0.3,72.74544,73.94003,69.98001,0.0,0.3,74.49611,73.94003,69.98001,0.0,0.52236533,95.79967,95.79967,0.0,51.69148,507.0271,0.0,0.0,0
947,21042120.0,62.829666,73.852356,62.301994,62.301994,62.301064,67.965454,67.965454,210.333,62.830658,62.301445,1.0,0.0,72.19798,73.94003,69.98001,0.0,0.3,72.747025,73.94003,69.98001,0.0,0.3,74.49325,73.94003,69.98001,0.0,0.5252742,110.03499,110.03499,0.0,50.90503,509.04163,0.0,0.0,0
949,21042240.0,62.88262,73.94272,62.223938,62.223938,62.223003,67.94931,67.94931,212.94109,62.883667,62.22339,1.0,0.0,72.22276,73.94003,69.98001,0.0,0.3,72.77449,73.94003,69.98001,0.0,0.3,74.60591,73.94003,69.98001,0.0,0.533224,125.39319,125.39319,0.0,51.272797,512.82855,0.0,0.0,0
952,21042300.0,62.909866,73.94432,62.185814,62.185814,62.184937,67.951294,67.951294,214.04872,62.910965,62.185265,1.0,0.0,72.22029,73.94003,69.98001,0.0,0.3,72.774216,73.94003,69.98001,0.0,0.3,74.60179,73.94003,69.98001,0.0,0.5348677,133.44437,133.44437,0.0,51.685326,514.4631,0.0,0.0,0
953,21042360.0,62.93772,73.94437,62.147415,62.147415,62.146484,67.95849,67.95849,214.75452,62.93882,62.146866,1.0,0.0,72.21913,73.94003,69.98001,0.0,0.3,72.774765,73.94003,69.98001,0.0,0.3,74.59954,73.94003,69.98001,0.0,0.53657997,141.46794,141.46794,0.0,52.12044,515.52203,0.0,0.0,0
955,21042480.0,62.994793,74.03688,62.07271,62.07271,62.071777,67.96962,67.96962,217.64977,62.99589,62.07216,1.0,0.0,72.24347,73.94003,69.98001,0.0,0.3,72.80185,73.94003,69.98001,0.0,0.3,74.71402,73.94003,69.98001,0.0,0.54518795,158.27257,158.27257,0.0,53.38563,519.81134,0.0,0.0,0
957,21042600.0,63.053627,74.036766,61.99784,61.99784,61.996902,67.9938,67.9938,219.69328,63.05478,61.99729,1.0,0.0,72.2388,73.94003,69.98001,0.0,0.3,72.80124,73.94003,69.98001,0.0,0.3,74.704735,73.94003,69.98001,0.0,0.5490082,175.57268,175.57268,0.0,54.768257,522.88727,0.0,0.0,0
959,21042720.0,63.114105,74.130264,61.92401,61.92401,61.923134,68.012825,68.012825,222.82086,63.11531,61.923462,1.0,0.0,72.262314,73.94003,69.98001,0.0,0.3,72.82761,73.94003,69.98001,0.0,0.3,74.81938,73.94003,69.98001,0.0,0.5582001,193.5498,193.5498,0.0,56.380608,527.5415,0.0,0.0,0
961,21042840.0,63.17601,74.12795,61.849304,61.849304,61.84837,68.041504,68.041504,225.05634,63.177223,61.8487,1.0,0.0,72.25676,73.94003,69.98001,0.0,0.3,72.82623,73.94003,69.98001,0.0,0.3,74.80663,73.94003,69.98001,0.0,0.56244487,211.92856,211.92856,0.0,57.998844,530.9129,0.0,0.0,0
964,21042900.0,63.207436,74.173874,61.81184,61.81184,61.810905,68.05316,68.05316,226.47458,63.20864,61.81129,1.0,0.0,72.268845,73.94003,69.98001,0.0,0.3,72.839584,73.94003,69.98001,0.0,0.3,74.86464,73.94003,69.98001,0.0,0.56726646,221.23933,221.23933,0.0,58.83878,533.0322,0.0,0.0,0
965,21042960.0,63.23918,74.22211,61.775475,61.775475,61.774544,68.06274,68.06274,228.38626,63.240395,61.77487,1.0,0.0,72.27945,73.94003,69.98001,0.0,0.3,72.85184,73.94003,69.98001,0.0,0.3,74.92105,73.94003,69.98001,0.0,0.5721825,230.99783,230.99783,0.0,59.79586,535.8711,0.0,0.0,0
967,21043080.0,63.3034,74.218864,61.700386,61.700386,61.699394,68.09266,68.09266,230.82294,63.304607,61.69978,1.0,0.0,72.27313,73.94003,69.98001,0.0,0.3,72.84975,73.94003,69.98001,0.0,0.3,74.90661,73.94003,69.98001,0.0,0.5769071,250.41139,250.41139,0.0,61.56709,539.54205,0.0,0.0,0
969,21043200.0,63.368546,74.315216,61.626335,61.626335,61.625347,68.11419,68.11419,234.38843,63.36976,61.625732,1.0,0.0,72.29494,73.94003,69.98001,0.0,0.3,72.87457,73.94003,69.98001,0.0,0.3,75.022675,73.94003,69.98001,0.0,0.5872638,270.55853,270.55853,0.0,63.514954,544.84753,0.0,0.0,0
971,21043320.0,63.434357,74.30917,61.550858,61.550858,61.549816,68.1447,68.1447,236.99435,63.435562,61.5502,1.0,0.0,72.287796,73.94003,69.98001,0.0,0.3,72.87178,73.94003,69.98001,0.0,0.3,75.00395,73.94003,69.98001,0.0,0.5923579,290.95953,290.95953,0.0,65.41716,548.7691,0.0,0.0,0
