,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
973,21043440.0,63.500713,74.40453,61.47654,61.47654,61.475548,68.166405,68.166405,240.72086,63.501923,61.475876,1.0,0.0,72.30884,73.94003,69.98001,0.0,0.3,72.895836,73.94003,69.98001,0.0,0.3,75.117546,73.94003,69.98001,0.0,0.60313904,312.10135,312.10135,0.0,67.49357,554.3119,0.0,0.0,0
976,21043500.0,63.534004,74.400635,61.439404,61.439404,61.438362,68.18066,68.18066,242.32545,63.53521,61.438744,1.0,0.0,72.304276,73.94003,69.98001,0.0,0.3,72.89369,73.94003,69.98001,0.0,0.3,75.10458,73.94003,69.98001,0.0,0.605805,322.91074,322.91074,0.0,68.55328,556.7133,0.0,0.0,0
977,21043560.0,63.567398,74.39426,61.400787,61.400787,61.39969,68.19728,68.19728,243.44675,63.56861,61.40007,1.0,0.0,72.30087,73.94003,69.98001,0.0,0.3,72.89238,73.94003,69.98001,0.0,0.3,75.09299,73.94003,69.98001,0.0,0.60849494,333.38925,333.38925,0.0,69.50931,558.41095,0.0,0.0,0
979,21043680.0,63.634254,74.48732,61.326355,61.326355,61.325363,68.21904,68.21904,247.28986,63.63546,61.325695,1.0,0.0,72.32114,73.94003,69.98001,0.0,0.3,72.915726,73.94003,69.98001,0.0,0.3,75.20253,73.94003,69.98001,0.0,0.61958635,355.41495,355.41495,0.0,71.70062,564.12537,0.0,0.0,0
981,21043800.0,63.701103,74.47194,61.25055,61.25055,61.249504,68.25021,68.25021,250.09521,63.702312,61.24989,1.0,0.0,72.312515,73.94003,69.98001,0.0,0.3,72.911545,73.94003,69.98001,0.0,0.3,75.171104,73.94003,69.98001,0.0,0.62510693,377.4589,377.4589,0.0,73.81728,568.3422,0.0,0.0,0
983,21043920.0,63.76774,74.56169,61.176445,61.176445,61.1754,68.27199,68.27199,254.01247,63.768944,61.17579,1.0,0.0,72.33196,73.94003,69.98001,0.0,0.3,72.93413,73.94003,69.98001,0.0,0.3,75.27542,73.94003,69.98001,0.0,0.6363977,400.22232,400.22232,0.0,76.111305,574.1657,0.0,0.0,0
985,21044040.0,63.834038,74.54049,61.101025,61.101025,61.09987,68.303444,68.303444,256.858,63.83519,61.100258,1.0,0.0,72.322624,73.94003,69.98001,0.0,0.3,72.929344,73.94003,69.98001,0.0,0.3,75.23647,73.94003,69.98001,0.0,0.64198804,422.8571,422.8571,0.0,78.31623,578.4425,0.0,0.0,0
988,21044100.0,63.866943,74.58273,61.063286,61.063286,61.06224,68.31558,68.31558,258.57574,63.868095,61.062572,1.0,0.0,72.332565,73.94003,69.98001,0.0,0.3,72.94083,73.94003,69.98001,0.0,0.3,75.28717,73.94003,69.98001,0.0,0.64767617,434.21475,434.21475,0.0,79.43481,581.0036,0.0,0.0,0
989,21044160.0,63.899734,74.62613,61.027527,61.027527,61.02648,68.32525,68.32525,260.80905,63.90089,61.026867,1.0,0.0,72.341354,73.94003,69.98001,0.0,0.3,72.95126,73.94003,69.98001,0.0,0.3,75.3348,73.94003,69.98001,0.0,0.6533744,446.17755,446.17755,0.0,80.69998,584.31586,0.0,0.0,0
991,21044280.0,63.96472,74.5986,60.952927,60.952927,60.951828,68.35697,68.35697,263.6577,63.96582,60.952217,1.0,0.0,72.3313,73.94003,69.98001,0.0,0.3,72.94582,73.94003,69.98001,0.0,0.3,75.28795,73.94003,69.98001,0.0,0.6589446,469.20612,469.20612,0.0,82.979576,588.598,0.0,0.0,0
993,21044400.0,64.02877,74.67952,60.88064,60.88064,60.879593,68.3788,68.3788,267.60495,64.02987,60.879925,1.0,0.0,72.34938,73.94003,69.98001,0.0,0.3,72.96709,73.94003,69.98001,0.0,0.3,75.379845,73.94003,69.98001,0.0,0.6703292,492.87112,492.87112,0.0,85.43902,594.4659,0.0,0.0,0
995,21044520.0,64.09178,74.645355,60.807415,60.807415,60.80626,68.41079,68.41079,270.42166,64.09282,60.80665,1.0,0.0,72.338715,73.94003,69.98001,0.0,0.3,72.961044,73.94003,69.98001,0.0,0.3,75.32491,73.94003,69.98001,0.0,0.6757933,516.06635,516.06635,0.0,87.77848,598.702,0.0,0.0,0
998,21044640.0,64.153465,74.72116,60.73677,60.73677,60.735786,68.43267,68.43267,274.32938,64.15445,60.736115,1.0,0.0,72.35613,73.94003,69.98001,0.0,0.3,72.98169,73.94003,69.98001,0.0,0.3,75.41006,73.94003,69.98001,0.0,0.687084,539.83307,539.83307,0.0,90.298195,604.5119,0.0,0.0,0
1000,21044700.0,64.18379,74.70215,60.70211,60.70211,60.70101,68.44751,68.44751,275.97354,64.18478,60.701397,1.0,0.0,72.35009,73.94003,69.98001,0.0,0.3,72.97796,73.94003,69.98001,0.0,0.3,75.377975,73.94003,69.98001,0.0,0.6897413,551.72754,551.72754,0.0,91.56552,606.97345,0.0,0.0,0
1001,21044760.0,64.21367,74.68029,60.665474,60.665474,60.664375,68.46492,68.46492,277.08102,64.21466,60.664703,1.0,0.0,72.344925,73.94003,69.98001,0.0,0.3,72.9751,73.94003,69.98001,0.0,0.3,75.347046,73.94003,69.98001,0.0,0.69236076,562.9398,562.9398,0.0,92.68144,608.65314,0.0,0.0,0
1003,21044880.0,64.27228,74.750656,60.597137,60.597137,60.596146,68.48685,68.48685,280.9158,64.27322,60.596478,1.0,0.0,72.361786,73.94003,69.98001,0.0,0.3,72.99515,73.94003,69.98001,0.0,0.3,75.42528,73.94003,69.98001,0.0,0.70347196,586.53796,586.53796,0.0,95.2448,614.3561,0.0,0.0,0
1005,21045000.0,64.32909,74.70303,60.528362,60.528362,60.527264,68.51937,68.51937,283.57178,64.329956,60.52765,1.0,0.0,72.35009,73.94003,69.98001,0.0,0.3,72.98807,73.94003,69.98001,0.0,0.3,75.354416,73.94003,69.98001,0.0,0.7084867,609.2763,609.2763,0.0,97.65469,618.35736,0.0,0.0,0
1007,21045120.0,64.38385,74.76785,60.462994,60.462994,60.462006,68.54136,68.54136,287.30325,64.38473,60.462334,1.0,0.0,72.36635,73.94003,69.98001,0.0,0.3,73.00751,73.94003,69.98001,0.0,0.3,75.42583,73.94003,69.98001,0.0,0.7193399,632.4122,632.4122,0.0,100.24425,623.9087,0.0,0.0,0
1009,21045240.0,64.43642,74.71358,60.397408,60.397408,60.396362,68.574135,68.574135,289.83606,64.43724,60.39669,1.0,0.0,72.35421,73.94003,69.98001,0.0,0.3,72.99993,73.94003,69.98001,0.0,0.3,75.34738,73.94003,69.98001,0.0,0.7240256,654.4817,654.4817,0.0,102.66328,627.7297,0.0,0.0,0
1012,21045300.0,64.46185,74.74286,60.364998,60.364998,60.364006,68.58647,68.58647,291.37845,64.46268,60.364334,1.0,0.0,72.36261,73.94003,69.98001,0.0,0.3,73.00993,73.94003,69.98001,0.0,0.3,75.38138,73.94003,69.98001,0.0,0.7293106,665.3449,665.3449,0.0,103.87495,630.0336,0.0,0.0,0
1013,21045360.0,65.27407,74.76851,60.35269,60.35269,60.355385,68.60186,68.60186,293.44763,64.48745,60.354393,0.86,0.14,72.36998,73.94003,69.98001,0.0,0.3,73.01883,73.94003,69.98001,0.0,0.3,75.41214,73.94003,69.98001,0.0,0.7345504,713.7842,713.7842,0.0,105.23385,633.1202,0.0,0.0,0
1015,21045480.0,68.73339,74.701324,60.96573,60.96573,60.9749,68.64605,68.64605,295.93716,64.53508,60.971992,0.58,0.42,72.359314,73.94003,69.98001,0.0,0.3,73.012566,73.94003,69.98001,0.0,0.3,75.3348,73.94003,69.98001,0.0,0.73920375,1102.9833,1102.9833,0.0,107.45758,636.90424,0.0,0.0,0
1017,21045600.0,72.29571,74.76763,61.50351,61.50351,61.51087,68.667595,68.667595,299.71924,64.58001,61.50856,0.3,0.7,72.38003,73.94003,69.98001,0.0,0.3,73.036026,73.94003,69.98001,0.0,0.3,75.415665,73.94003,69.98001,0.0,0.75035775,1546.7961,1546.7961,0.0,110.12868,642.52496,0.0,0.0,0
1019,21045720.0,72.42276,74.72951,61.46621,61.46621,61.46231,68.6989,68.6989,302.51923,64.6194,61.463516,0.3,0.7,72.37783,73.94003,69.98001,0.0,0.3,73.037834,73.94003,69.98001,0.0,0.3,75.35579,73.94003,69.98001,0.0,0.75580066,1661.2634,1661.2634,0.0,112.744026,646.7345,0.0,0.0,0
1021,21045840.0,72.48094,74.80246,61.256264,61.256264,61.253185,68.72025,68.72025,306.39835,64.650986,61.25412,0.3,0.7,72.40184,73.94003,69.98001,0.0,0.3,73.06453,73.94003,69.98001,0.0,0.3,75.435326,73.94003,69.98001,0.0,0.7670199,1712.5135,1712.5135,0.0,115.58485,652.5008,0.0,0.0,0
1024,21045900.0,72.46286,74.77834,61.160408,61.160408,61.157112,68.73541,68.73541,307.99234,64.66394,61.158154,0.3,0.7,72.39909,73.94003,69.98001,0.0,0.3,73.06393,73.94003,69.98001,0.0,0.3,75.39737,73.94003,69.98001,0.0,0.76949525,1732.7092,1732.7092,0.0,117.00354,654.88947,0.0,0.0,0
1025,21045960.0,72.442924,74.75104,61.062515,61.062515,61.059387,68.75329,68.75329,309.0182,64.675156,61.060375,0.3,0.7,72.39717,73.94003,69.98001,0.0,0.3,73.06409,73.94003,69.98001,0.0,0.3,75.35968,73.94003,69.98001,0.0,0.77188087,1748.5167,1748.5167,0.0,118.226524,656.4505,0.0,0.0,0
1027,21046080.0,72.489456,74.812454,60.907227,60.907227,60.90503,68.775604,68.775604,312.66718,64.692505,60.905685,0.3,0.7,72.41908,73.94003,69.98001,0.0,0.3,73.08887,73.94003,69.98001,0.0,0.3,75.42555,73.94003,69.98001,0.0,0.7825216,1790.2003,1790.2003,0.0,121.05416,661.8813,0.0,0.0,0
1029,21046200.0,72.44023,74.749664,60.76248,60.76248,60.760063,68.80928,68.80928,315.0475,64.70355,60.76078,0.3,0.7,72.41255,73.94003,69.98001,0.0,0.3,73.08667,73.94003,69.98001,0.0,0.3,75.337,73.94003,69.98001,0.0,0.7867662,1817.4241,1817.4241,0.0,123.64829,665.48065,0.0,0.0,0
1031,21046320.0,72.477036,74.80147,60.650585,60.650585,60.649048,68.831856,68.831856,318.4544,64.70877,60.649487,0.3,0.7,72.43298,73.94003,69.98001,0.0,0.3,73.11007,73.94003,69.98001,0.0,0.3,75.39171,73.94003,69.98001,0.0,0.7967955,1851.3121,1851.3121,0.0,126.41992,670.5563,0.0,0.0,0
1034,21046440.0,72.41881,74.729614,60.544018,60.544018,60.542206,68.865776,68.865776,320.59076,64.7086,60.542755,0.3,0.7,72.425186,73.94003,69.98001,0.0,0.3,73.10672,73.94003,69.98001,0.0,0.3,75.29321,73.94003,69.98001,0.0,0.8004198,1871.1835,1871.1835,0.0,128.93956,673.7976,0.0,0.0,0
1036,21046500.0,72.43381,74.7517,60.498535,60.498535,60.497326,68.87842,68.87842,321.91702,64.70674,60.49771,0.3,0.7,72.435394,73.94003,69.98001,0.0,0.3,73.11842,73.94003,69.98001,0.0,0.3,75.31793,73.94003,69.98001,0.0,0.8051641,1883.6006,1883.6006,0.0,130.18799,675.78467,0.0,0.0,0
1037,21046560.0,72.44787,74.773834,60.466125,60.466125,60.465134,68.888435,68.888435,323.75336,64.70366,60.46541,0.3,0.7,72.44452,73.94003,69.98001,0.0,0.3,73.12902,73.94003,69.98001,0.0,0.3,75.33925,73.94003,69.98001,0.0,0.8098314,1898.5321,1898.5321,0.0,131.63635,678.51434,0.0,0.0,0
1039,21046680.0,72.3825,74.69501,60.389496,60.389496,60.388123,68.92249,68.92249,325.6461,64.69443,60.38856,0.3,0.7,72.4359,73.94003,69.98001,0.0,0.3,73.1249,73.94003,69.98001,0.0,0.3,75.23323,73.94003,69.98001,0.0,0.8128385,1912.2487,1912.2487,0.0,134.06763,681.398,0.0,0.0,0
1041,21046800.0,72.40552,74.733246,60.33824,60.33824,60.33764,68.945206,68.945206,328.56503,64.68136,60.337807,0.3,0.7,72.45451,73.94003,69.98001,0.0,0.3,73.146545,73.94003,69.98001,0.0,0.3,75.272675,73.94003,69.98001,0.0,0.82163304,1934.1179,1934.1179,0.0,136.67792,685.75653,0.0,0.0,0
1043,21046920.0,72.33482,74.64903,60.284958,60.284958,60.283974,68.97938,68.97938,330.21686,64.66499,60.28425,0.3,0.7,72.4454,73.94003,69.98001,0.0,0.3,73.14193,73.94003,69.98001,0.0,0.3,75.16106,73.94003,69.98001,0.0,0.8240317,1942.7056,1942.7056,0.0,139.0114,688.2863,0.0,0.0,0
1046,21047040.0,72.353226,74.68265,60.254364,60.254364,60.25409,69.00211,69.00211,332.8948,64.64581,60.254196,0.3,0.7,72.46358,73.94003,69.98001,0.0,0.3,73.16313,73.94003,69.98001,0.0,0.3,75.195496,73.94003,69.98001,0.0,0.83221483,1960.0151,1960.0151,0.0,141.52654,692.2905,0.0,0.0,0
1048,21047100.0,72.31615,74.639366,60.240463,60.240463,60.239754,69.01794,69.01794,333.88672,64.63533,60.23997,0.3,0.7,72.45842,73.94003,69.98001,0.0,0.3,73.16022,73.94003,69.98001,0.0,0.3,75.13689,73.94003,69.98001,0.0,0.8331613,1964.0724,1964.0724,0.0,142.75978,693.79596,0.0,0.0,0
1049,21047160.0,72.278625,74.59448,60.219097,60.219097,60.218384,69.036385,69.036385,334.31027,64.62439,60.218605,0.3,0.7,72.454185,73.94003,69.98001,0.0,0.3,73.15825,73.94003,69.98001,0.0,0.3,75.07992,73.94003,69.98001,0.0,0.8340179,1964.3773,1964.3773,0.0,143.75519,694.473,0.0,0.0,0
1051,21047280.0,72.29373,74.62459,60.204266,60.204266,60.204266,69.05915,69.05915,336.7515,64.60116,60.204266,0.3,0.7,72.47215,73.94003,69.98001,0.0,0.3,73.17923,73.94003,69.98001,0.0,0.3,75.11073,73.94003,69.98001,0.0,0.84159887,1977.9492,1977.9492,0.0,146.16852,698.12933,0.0,0.0,0
1053,21047400.0,72.21655,74.53357,60.18251,60.18251,60.18202,69.09349,69.09349,337.93622,64.57666,60.182182,0.3,0.7,72.46265,73.94003,69.98001,0.0,0.3,73.17418,73.94003,69.98001,0.0,0.3,74.99246,73.94003,69.98001,0.0,0.84282213,1978.8998,1978.8998,0.0,148.28703,699.97284,0.0,0.0,0
1055,21047520.0,72.229515,74.56109,60.179214,60.179214,60.179382,69.11631,69.11631,340.14563,64.55133,60.17933,0.3,0.7,72.4805,73.94003,69.98001,0.0,0.3,73.19505,73.94003,69.98001,0.0,0.3,75.02075,73.94003,69.98001,0.0,0.8498115,1989.4799,1989.4799,0.0,150.59328,703.2884,0.0,0.0,0
1058,21047640.0,72.15085,74.46803,60.167023,60.167023,60.166695,69.15072,69.15072,341.10413,64.52579,60.1668,0.3,0.7,72.471054,73.94003,69.98001,0.0,0.3,73.19005,73.94003,69.98001,0.0,0.3,74.90068,73.94003,69.98001,0.0,0.8504657,1987.7528,1987.7528,0.0,152.59692,704.7994,0.0,0.0,0
1059,21047700.0,72.156845,74.4805,60.164223,60.164223,60.164383,69.16345,69.16345,341.84073,64.51311,60.16433,0.3,0.7,72.4805,73.94003,69.98001,0.0,0.3,73.20093,73.94003,69.98001,0.0,0.3,74.91512,73.94003,69.98001,0.0,0.85370094,1990.3972,1990.3972,0.0,153.5832,705.9196,0.0,0.0,0
1061,21047760.0,72.162384,74.49336,60.17147,60.17147,60.171745,69.17361,69.17361,343.0816,64.50052,60.17164,0.3,0.7,72.48895,73.94003,69.98001,0.0,0.3,73.21087,73.94003,69.98001,0.0,0.3,74.92677,73.94003,69.98001,0.0,0.8568586,1995.991,1995.991,0.0,154.78963,707.77405,0.0,0.0,0
1063,21047880.0,72.08307,74.39871,60.165264,60.165264,60.16499,69.20809,69.20809,343.81308,64.47597,60.1651,0.3,0.7,72.47957,73.94003,69.98001,0.0,0.3,73.205925,73.94003,69.98001,0.0,0.3,74.80542,73.94003,69.98001,0.0,0.8569428,1992.2301,1992.2301,0.0,156.67162,708.9515,0.0,0.0,0
1065,21048000.0,72.09372,74.42195,60.173943,60.173943,60.17427,69.2311,69.2311,345.5542,64.45268,60.174217,0.3,0.7,72.49753,73.94003,69.98001,0.0,0.3,73.2268,73.94003,69.98001,0.0,0.3,74.82943,73.94003,69.98001,0.0,0.86272454,1998.705,1998.705,0.0,158.74214,711.5791,0.0,0.0,0
1067,21048120.0,72.014404,74.326096,60.170425,60.170425,60.170208,69.26567,69.26567,346.05603,64.431145,60.170265,0.3,0.7,72.4883,73.94003,69.98001,0.0,0.3,73.22197,73.94003,69.98001,0.0,0.3,74.70709,73.94003,69.98001,0.0,0.8622348,1993.5077,1993.5077,0.0,160.49443,712.41907,0.0,0.0,0
1070,21048240.0,72.024734,74.34735,60.180206,60.180206,60.180534,69.2888,69.2888,347.55615,64.411865,60.18048,0.3,0.7,72.50632,73.94003,69.98001,0.0,0.3,73.24289,73.94003,69.98001,0.0,0.3,74.729065,73.94003,69.98001,0.0,0.8673898,1998.7683,1998.7683,0.0,162.4339,714.6926,0.0,0.0,0
1071,21048300.0,71.985344,74.29939,60.182953,60.182953,60.182785,69.304855,69.304855,347.96762,64.403244,60.182842,0.3,0.7,72.50127,73.94003,69.98001,0.0,0.3,73.240036,73.94003,69.98001,0.0,0.3,74.66661,73.94003,69.98001,0.0,0.86690116,1997.3372,1997.3372,0.0,163.37044,715.3452,0.0,0.0,0
1073,21048360.0,71.94618,74.2505,60.176308,60.176308,60.176086,69.32345,69.32345,347.82523,64.395386,60.17614,0.3,0.7,72.49725,73.94003,69.98001,0.0,0.3,73.23811,73.94003,69.98001,0.0,0.3,74.60602,73.94003,69.98001,0.0,0.86632043,1992.7023,1992.7023,0.0,164.04851,715.19055,0.0,0.0,0
1075,21048480.0,71.95662,74.26973,60.18416,60.18416,60.184433,69.34673,69.34673,349.07907,64.38214,60.18438,0.3,0.7,72.51532,73.94003,69.98001,0.0,0.3,73.259094,73.94003,69.98001,0.0,0.3,74.62591,73.94003,69.98001,0.0,0.87083197,1997.2747,1997.2747,0.0,165.84811,717.1025,0.0,0.0,0
1077,21048600.0,71.87872,74.171234,60.176857,60.176857,60.176525,69.38153,69.38153,349.09848,64.372696,60.176636,0.3,0.7,72.50632,73.94003,69.98001,0.0,0.3,73.254425,73.94003,69.98001,0.0,0.3,74.50121,73.94003,69.98001,0.0,0.8691276,1990.7737,1990.7737,0.0,167.3121,717.2337,0.0,0.0,0
1080,21048720.0,71.8891,74.1875,60.178886,60.178886,60.179054,69.39977,69.39977,350.06824,64.367584,60.179054,0.3,0.7,72.524445,73.94003,69.98001,0.0,0.3,73.27536,73.94003,69.98001,0.0,0.3,74.51781,73.94003,69.98001,0.0,0.87292176,1994.7716,1994.7716,0.0,168.72319,718.713,0.0,0.0,0
1082,21048840.0,71.81325,74.08852,60.163284,60.163284,60.16285,69.41631,69.41631,349.80447,64.3672,60.162956,0.3,0.7,72.51549,73.94003,69.98001,0.0,0.3,73.27069,73.94003,69.98001,0.0,0.3,74.39278,73.94003,69.98001,0.0,0.8706116,1987.6467,1987.6467,0.0,169.23875,718.3742,0.0,0.0,0
1083,21048900.0,71.819176,74.09566,60.15587,60.15587,60.155815,69.417854,69.417854,349.9061,64.36902,60.15587,0.3,0.7,72.52505,73.94003,69.98001,0.0,0.3,73.28162,73.94003,69.98001,0.0,0.3,74.40135,73.94003,69.98001,0.0,0.8722109,1987.9017,1987.9017,0.0,169.37108,718.52783,0.0,0.0,0
1085,21048960.0,71.82489,74.102905,60.156143,60.156143,60.156143,69.41611,69.41611,350.48166,64.37215,60.156143,0.3,0.7,72.53356,73.94003,69.98001,0.0,0.3,73.29162,73.94003,69.98001,0.0,0.3,74.40728,73.94003,69.98001,0.0,0.87372327,1991.1726,1991.1726,0.0,169.68523,719.3691,0.0,0.0,0
1087,21049080.0,71.75177,74.00369,60.1317,60.1317,60.131042,69.424675,69.424675,349.9585,64.38292,60.131264,0.3,0.7,72.52461,73.94003,69.98001,0.0,0.3,73.286896,73.94003,69.98001,0.0,0.3,74.28231,73.94003,69.98001,0.0,0.87081015,1984.3953,1984.3953,0.0,169.69258,718.6253,0.0,0.0,0
1089,21049200.0,71.76529,74.016495,60.11467,60.11467,60.114452,69.42124,69.42124,350.37082,64.399994,60.11451,0.3,0.7,72.54257,73.94003,69.98001,0.0,0.3,73.30766,73.94003,69.98001,0.0,0.3,74.295105,73.94003,69.98001,0.0,0.8732437,1988.5372,1988.5372,0.0,169.82602,719.2212,0.0,0.0,0
1091,21049320.0,71.69613,73.917175,60.07743,60.07743,60.07655,69.42835,69.42835,349.59836,64.42708,60.076767,0.3,0.7,72.53351,73.94003,69.98001,0.0,0.3,73.302826,73.94003,69.98001,0.0,0.3,74.1702,73.94003,69.98001,0.0,0.86972106,1983.4237,1983.4237,0.0,169.60475,718.1066,0.0,0.0,0
1094,21049440.0,71.71387,73.92833,60.041832,60.041832,60.041283,69.42446,69.42446,349.74722,64.466736,60.04145,0.3,0.7,72.55119,73.94003,69.98001,0.0,0.3,73.32326,73.94003,69.98001,0.0,0.3,74.18124,73.94003,69.98001,0.0,0.871466,1990.2046,1990.2046,0.0,169.5416,718.3137,0.0,0.0,0
1095,21049500.0,71.68169,73.87884,60.018158,60.018158,60.01706,69.42672,69.42672,349.4966,64.49097,60.017387,0.3,0.7,72.546036,73.94003,69.98001,0.0,0.3,73.32024,73.94003,69.98001,0.0,0.3,74.11774,73.94003,69.98001,0.0,0.8694374,1990.4434,1990.4434,0.0,169.468,717.95215,0.0,0.0,0
1097,21049560.0,71.650375,73.82869,59.98333,59.98333,59.982067,69.43135,69.43135,348.72003,64.51799,59.9824,0.3,0.7,72.5418,73.94003,69.98001,0.0,0.3,73.3181,73.94003,69.98001,0.0,0.3,74.05611,73.94003,69.98001,0.0,0.86731154,1988.1324,1988.1324,0.0,169.14099,716.8239,0.0,0.0,0
1099,21049680.0,71.67212,73.83791,59.92686,59.92686,59.92598,69.42756,69.42756,348.59653,64.57968,59.926254,0.3,0.7,72.55899,73.94003,69.98001,0.0,0.3,73.33815,73.94003,69.98001,0.0,0.3,74.065056,73.94003,69.98001,0.0,0.8683423,1997.5742,1997.5742,0.0,168.8995,716.63086,0.0,0.0,0
1101,21049800.0,71.61307,73.73778,59.848583,59.848583,59.846992,69.43448,69.43448,347.30466,64.65082,59.847427,0.3,0.7,72.5491,73.94003,69.98001,0.0,0.3,73.33243,73.94003,69.98001,0.0,0.3,73.93938,73.94003,69.98001,0.0,0.8635297,1998.0189,1998.0189,0.0,168.32512,714.7519,0.0,0.0,0
1103,21049920.0,71.63763,73.744965,59.77327,59.77327,59.772064,69.43089,69.43089,346.8999,64.73036,59.772392,0.3,0.7,72.56564,73.94003,69.98001,0.0,0.3,73.35177,73.94003,69.98001,0.0,0.3,73.946075,73.94003,69.98001,0.0,0.8638248,2009.5409,2009.5409,0.0,167.90549,714.1459,0.0,0.0,0
1106,21050040.0,71.58203,73.644226,59.67753,59.67753,59.67566,69.43788,69.43788,345.33496,64.817154,59.67621,0.3,0.7,72.5551,73.94003,69.98001,0.0,0.3,73.3454,73.94003,69.98001,0.0,0.3,73.81973,73.94003,69.98001,0.0,0.85833305,2011.8599,2011.8599,0.0,167.15622,711.8656,0.0,0.0,0
1107,21050100.0,71.59549,73.64691,59.628525,59.628525,59.627045,69.43733,69.43733,344.76846,64.86296,59.627426,0.3,0.7,72.563446,73.94003,69.98001,0.0,0.3,73.355225,73.94003,69.98001,0.0,0.3,73.8233,73.94003,69.98001,0.0,0.85815513,2016.849,2016.849,0.0,166.7572,711.0306,0.0,0.0,0
1109,21050160.0,71.60851,73.64938,59.586067,59.586067,59.58458,69.43451,69.43451,344.6427,64.91015,59.585022,0.3,0.7,72.5708,73.94003,69.98001,0.0,0.3,73.36397,73.94003,69.98001,0.0,0.3,73.824295,73.94003,69.98001,0.0,0.8578781,2024.7793,2024.7793,0.0,166.55728,710.83746,0.0,0.0,0
1111,21050220.0,71.58171,73.59912,59.53608,59.53608,59.5341,69.43689,69.43689,343.97763,64.9586,59.53465,0.3,0.7,72.56465,73.94003,69.98001,0.0,0.3,73.359955,73.94003,69.98001,0.0,0.3,73.760025,73.94003,69.98001,0.0,0.85484165,2027.8734,2027.8734,0.0,166.21657,709.86676,0.0,0.0,0
1113,21050280.0,71.55539,73.5482,59.47593,59.47593,59.47384,69.44156,69.44156,342.79892,65.00836,59.47444,0.3,0.7,72.55938,73.94003,69.98001,0.0,0.3,73.356766,73.94003,69.98001,0.0,0.3,73.69729,73.94003,69.98001,0.0,0.85169315,2028.2484,2028.2484,0.0,165.633,708.1472,0.0,0.0,0
1115,21050400.0,71.582855,73.55156,59.37156,59.37156,59.36991,69.43839,69.43839,341.8156,65.11065,59.370403,0.3,0.7,72.5741,73.94003,69.98001,0.0,0.3,73.374344,73.94003,69.98001,0.0,0.3,73.699814,73.94003,69.98001,0.0,0.85048187,2041.8164,2041.8164,0.0,164.85564,706.6918,0.0,0.0,0
1118,21050520.0,71.53139,73.45015,59.25054,59.25054,59.24829,69.44549,69.44549,339.69077,65.216,59.248947,0.3,0.7,72.5618,73.94003,69.98001,0.0,0.3,73.36627,73.94003,69.98001,0.0,0.3,73.57243,73.94003,69.98001,0.0,0.84359837,2045.6671,2045.6671,0.0,163.75903,703.5885,0.0,0.0,0
1119,21050640.0,71.559074,73.451965,59.137,59.137,59.135185,69.44251,69.44251,338.4166,65.32335,59.135735,0.3,0.7,72.57553,73.94003,69.98001,0.0,0.3,73.38286,73.94003,69.98001,0.0,0.3,73.57326,73.94003,69.98001,0.0,0.84163254,2059.1013,2059.1013,0.0,162.80722,701.7059,0.0,0.0,0
1121,21050700.0,71.53342,73.40126,59.077454,59.077454,59.075203,69.444984,69.444984,337.46243,65.377396,59.07586,0.3,0.7,72.56844,73.94003,69.98001,0.0,0.3,73.377914,73.94003,69.98001,0.0,0.3,73.50832,73.94003,69.98001,0.0,0.8378811,2062.2522,2062.2522,0.0,162.2903,700.3103,0.0,0.0,0
1123,21050760.0,71.507935,73.349846,59.015656,59.015656,59.01417,69.44971,69.44971,336.00116,65.431564,59.01461,0.3,0.7,72.56224,73.94003,69.98001,0.0,0.3,73.373795,73.94003,69.98001,0.0,0.3,73.44476,73.94003,69.98001,0.0,0.83400995,2065.3403,2065.3403,0.0,161.54008,698.1756,0.0,0.0,0
1125,21050880.0,71.53441,73.34957,58.931168,58.931168,58.929794,69.447014,69.447014,334.41226,65.539665,58.930237,0.3,0.7,72.575035,73.94003,69.98001,0.0,0.3,73.38951,73.94003,69.98001,0.0,0.3,73.44301,73.94003,69.98001,0.0,0.83123344,2089.9226,2089.9226,0.0,160.408,695.83093,0.0,0.0,0
1128,21051000.0,71.483765,73.24838,58.830975,58.830975,58.82911,69.45414,69.45414,331.71283,65.64651,58.82966,0.3,0.7,72.56108,73.94003,69.98001,0.0,0.3,73.37978,73.94003,69.98001,0.0,0.3,73.31529,73.94003,69.98001,0.0,0.8229328,2105.125,2105.125,0.0,158.97484,691.88293,0.0,0.0,0
1129,21051120.0,71.50969,73.24817,58.734734,58.734734,58.733196,69.451485,69.451485,329.85275,65.7511,58.733635,0.3,0.7,72.573166,73.94003,69.98001,0.0,0.3,73.39473,73.94003,69.98001,0.0,0.3,73.31375,73.94003,69.98001,0.0,0.8194552,2127.973,2127.973,0.0,157.68703,689.1397,0.0,0.0,0
1131,21051240.0,71.45943,73.14907,58.627068,58.627068,58.62509,69.458496,69.458496,326.90155,65.85234,58.625694,0.3,0.7,72.55867,73.94003,69.98001,0.0,0.3,73.38429,73.94003,69.98001,0.0,0.3,73.18807,73.94003,69.98001,0.0,0.8105387,2141.066,2141.066,0.0,156.11392,684.82117,0.0,0.0,0
1133,21051300.0,71.47223,73.149345,58.573288,58.573288,58.571697,69.45826,69.45826,325.63467,65.90139,58.572136,0.3,0.7,72.564926,73.94003,69.98001,0.0,0.3,73.39187,73.94003,69.98001,0.0,0.3,73.18878,73.94003,69.98001,0.0,0.80851406,2150.084,2150.084,0.0,155.31169,682.95734,0.0,0.0,0
1135,21051360.0,71.48421,73.14957,58.52616,58.52616,58.52462,69.45592,69.45592,324.78683,65.94918,58.525063,0.3,0.7,72.56998,73.94003,69.98001,0.0,0.3,73.39846,73.94003,69.98001,0.0,0.3,73.18741,73.94003,69.98001,0.0,0.8064051,2161.0322,2161.0322,0.0,154.68954,681.7037,0.0,0.0,0
1137,21051480.0,71.433556,73.052826,58.416847,58.416847,58.414925,69.46286,69.46286,321.59656,66.04053,58.415474,0.3,0.7,72.55476,73.94003,69.98001,0.0,0.3,73.387314,73.94003,69.98001,0.0,0.3,73.06415,73.94003,69.98001,0.0,0.79690194,2170.6934,2170.6934,0.0,152.99323,677.03345,0.0,0.0,0
1139,21051600.0,71.45657,73.054474,58.316925,58.316925,58.31544,69.46037,69.46037,319.2411,66.12535,58.31588,0.3,0.7,72.56531,73.94003,69.98001,0.0,0.3,73.40066,73.94003,69.98001,0.0,0.3,73.064804,73.94003,69.98001,0.0,0.79215056,2186.4985,2186.4985,0.0,151.44807,673.5623,0.0,0.0,0
1142,21051720.0,71.40488,72.960434,58.21151,58.21151,58.209698,69.467224,69.467224,315.82623,66.202576,58.210247,0.3,0.7,72.54961,73.94003,69.98001,0.0,0.3,73.38885,73.94003,69.98001,0.0,0.3,72.94429,73.94003,69.98001,0.0,0.782098,2191.5154,2191.5154,0.0,149.6446,668.56146,0.0,0.0,0
1144,21051840.0,71.42543,72.96356,58.11796,58.11796,58.116646,69.4648,69.4648,313.2459,66.27113,58.117027,0.3,0.7,72.55954,73.94003,69.98001,0.0,0.3,73.40148,73.94003,69.98001,0.0,0.3,72.94681,73.94003,69.98001,0.0,0.77677107,2201.972,2201.972,0.0,147.99489,664.76,0.0,0.0,0
1145,21051900.0,71.39856,72.91792,58.072586,58.072586,58.07094,69.467155,69.467155,311.66772,66.30184,58.071434,0.3,0.7,72.55075,73.94003,69.98001,0.0,0.3,73.39489,73.94003,69.98001,0.0,0.3,72.88699,73.94003,69.98001,0.0,0.7715266,2203.186,2203.186,0.0,147.1445,662.4466,0.0,0.0,0
1147,21051960.0,71.37203,72.872765,58.02189,58.02189,58.02024,69.47155,69.47155,309.6239,66.32997,58.020733,0.3,0.7,72.543335,73.94003,69.98001,0.0,0.3,73.38912,73.94003,69.98001,0.0,0.3,72.82948,73.94003,69.98001,0.0,0.7662146,2201.2368,2201.2368,0.0,146.1013,659.4543,0.0,0.0,0
1149,21052080.0,71.389496,72.87776,57.940094,57.940094,57.938942,69.46917,69.46917,306.8373,66.377975,57.939323,0.3,0.7,72.55279,73.94003,69.98001,0.0,0.3,73.40115,73.94003,69.98001,0.0,0.3,72.83431,73.94003,69.98001,0.0,0.76036084,2205.2603,2205.2603,0.0,144.36435,655.3497,0.0,0.0,0
1151,21052200.0,71.33397,72.79076,57.858627,57.858627,57.85731,69.47578,69.47578,303.0293,66.41418,57.857697,0.3,0.7,72.53636,73.94003,69.98001,0.0,0.3,73.3883,73.94003,69.98001,0.0,0.3,72.72088,73.94003,69.98001,0.0,0.74935913,2197.7708,2197.7708,0.0,142.39897,649.77014,0.0,0.0,0
1153,21052320.0,71.34825,72.79866,57.79403,57.79403,57.79326,69.47338,69.47338,300.0676,66.43741,57.79348,0.3,0.7,72.54549,73.94003,69.98001,0.0,0.3,73.39989,73.94003,69.98001,0.0,0.3,72.72928,73.94003,69.98001,0.0,0.7430692,2194.4329,2194.4329,0.0,140.59657,645.40796,0.0,0.0,0
1156,21052440.0,71.29079,72.71698,57.73295,57.73295,57.731956,69.47972,69.47972,296.1199,66.4467,57.732285,0.3,0.7,72.52901,73.94003,69.98001,0.0,0.3,73.38681,73.94003,69.98001,0.0,0.3,72.62167,73.94003,69.98001,0.0,0.73174596,2179.4114,2179.4114,0.0,138.58774,639.6223,0.0,0.0,0
1157,21052500.0,71.29689,72.722855,57.707184,57.707184,57.706635,69.47944,69.47944,294.36868,66.44576,57.7068,0.3,0.7,72.53433,73.94003,69.98001,0.0,0.3,73.39297,73.94003,69.98001,0.0,0.3,72.62909,73.94003,69.98001,0.0,0.7284607,2173.054,2173.054,0.0,137.58682,637.0463,0.0,0.0,0
1159,21052560.0,71.30172,72.7289,57.69136,57.69136,57.690926,69.47723,69.47723,293.03143,66.44093,57.691086,0.3,0.7,72.53801,73.94003,69.98001,0.0,0.3,73.398186,73.94003,69.98001,0.0,0.3,72.635025,73.94003,69.98001,0.0,0.7251315,2167.9456,2167.9456,0.0,136.75066,635.07355,0.0,0.0,0
1161,21052680.0,71.24141,72.652435,57.656204,57.656204,57.6556,69.483406,69.483406,288.96912,66.41907,57.655823,0.3,0.7,72.5217,73.94003,69.98001,0.0,0.3,73.38512,73.94003,69.98001,0.0,0.3,72.53296,73.94003,69.98001,0.0,0.71353596,2144.5051,2144.5051,0.0,134.72075,629.1189,0.0,0.0,0
1163,21052800.0,71.24773,72.66771,57.643078,57.643078,57.643135,69.48094,69.48094,285.76263,66.380005,57.643078,0.3,0.7,72.530975,73.94003,69.98001,0.0,0.3,73.39642,73.94003,69.98001,0.0,0.3,72.55054,73.94003,69.98001,0.0,0.7066213,2123.9084,2123.9084,0.0,132.86227,624.3967,0.0,0.0,0
1166,21052920.0,71.1857,72.59657,57.635994,57.635994,57.635826,69.486916,69.486916,281.60526,66.332,57.63588,0.3,0.7,72.51511,73.94003,69.98001,0.0,0.3,73.38363,73.94003,69.98001,0.0,0.3,72.45413,73.94003,69.98001,0.0,0.6948116,2093.2488,2093.2488,0.0,130.82538,618.30176,0.0,0.0,0
1168,21053040.0,71.192955,72.615295,57.64286,57.64286,57.643135,69.48444,69.48444,278.30408,66.28399,57.64302,0.3,0.7,72.52489,73.94003,69.98001,0.0,0.3,73.39528,73.94003,69.98001,0.0,0.3,72.47594,73.94003,69.98001,0.0,0.68765163,2068.8286,2068.8286,0.0,128.96089,613.44037,0.0,0.0,0
1169,21053100.0,71.16351,72.5819,57.64863,57.64863,57.64868,69.48641,69.48641,276.4029,66.25998,57.64868,0.3,0.7,72.51642,73.94003,69.98001,0.0,0.3,73.388626,73.94003,69.98001,0.0,0.3,72.42935,73.94003,69.98001,0.0,0.6816801,2053.8853,2053.8853,0.0,128.02217,610.65094,0.0,0.0,0
1171,21053160.0,71.13539,72.54944,57.649452,57.649452,57.649506,69.49022,69.49022,274.07452,66.23604,57.649506,0.3,0.7,72.50967,73.94003,69.98001,0.0,0.3,73.38292,73.94003,69.98001,0.0,0.3,72.3853,73.94003,69.98001,0.0,0.67568696,2036.5295,2036.5295,0.0,126.93182,607.2388,0.0,0.0,0
1173,21053280.0,71.14544,72.57135,57.66851,57.66851,57.668953,69.48778,69.48778,270.69666,66.18802,57.668785,0.3,0.7,72.52005,73.94003,69.98001,0.0,0.3,73.39494,73.94003,69.98001,0.0,0.3,72.41112,73.94003,69.98001,0.0,0.6683236,2010.4905,2010.4905,0.0,125.07424,602.26465,0.0,0.0,0
1175,21053400.0,71.09221,72.51065,57.686474,57.686474,57.686638,69.49335,69.49335,266.4129,66.140015,57.686584,0.3,0.7,72.5056,73.94003,69.98001,0.0,0.3,73.38313,73.94003,69.98001,0.0,0.3,72.32608,73.94003,69.98001,0.0,0.6562519,1977.1624,1977.1624,0.0,123.06456,595.9828,0.0,0.0,0
1177,21053520.0,71.10495,72.5356,57.715645,57.715645,57.716194,69.49091,69.49091,262.97498,66.092,57.715973,0.3,0.7,72.51669,73.94003,69.98001,0.0,0.3,73.39566,73.94003,69.98001,0.0,0.3,72.35558,73.94003,69.98001,0.0,0.6487254,1950.078,1950.078,0.0,121.224686,590.92053,0.0,0.0,0
1180,21053640.0,71.05585,72.47995,57.743053,57.743053,57.74333,69.49628,69.49628,258.65436,66.04399,57.743217,0.3,0.7,72.50302,73.94003,69.98001,0.0,0.3,73.38445,73.94003,69.98001,0.0,0.3,72.27609,73.94003,69.98001,0.0,0.6365914,1916.2441,1916.2441,0.0,119.24445,584.58386,0.0,0.0,0
1181,21053700.0,71.06375,72.49368,57.75827,57.75827,57.75882,69.49596,69.49596,256.7148,66.01999,57.75865,0.3,0.7,72.50967,73.94003,69.98001,0.0,0.3,73.39143,73.94003,69.98001,0.0,0.3,72.29318,73.94003,69.98001,0.0,0.6327701,1901.3782,1901.3782,0.0,118.26758,581.731,0.0,0.0,0
1183,21053760.0,71.07112,72.50758,57.780624,57.780624,57.78123,69.49387,69.49387,255.17204,65.99599,57.781013,0.3,0.7,72.514885,73.94003,69.98001,0.0,0.3,73.39752,73.94003,69.98001,0.0,0.3,72.308945,73.94003,69.98001,0.0,0.6289398,1888.5731,1888.5731,0.0,117.43156,579.4565,0.0,0.0,0
1185,21053880.0,71.02612,72.45677,57.815895,57.815895,57.816277,69.49903,69.49903,250.83035,65.94803,57.816113,0.3,0.7,72.50214,73.94003,69.98001,0.0,0.3,73.38698,73.94003,69.98001,0.0,0.3,72.23479,73.94003,69.98001,0.0,0.61678463,1854.6465,1854.6465,0.0,115.48922,573.0883,0.0,0.0,0
1187,21054000.0,71.04376,72.48687,57.860275,57.860275,57.860992,69.496666,69.496666,247.3184,65.90002,57.86077,0.3,0.7,72.51483,73.94003,69.98001,0.0,0.3,73.40066,73.94003,69.98001,0.0,0.3,72.27077,73.94003,69.98001,0.0,0.60904396,1826.7566,1826.7566,0.0,113.711205,567.9175,0.0,0.0,0
1189,21054120.0,71.002945,72.44061,57.89186,57.89186,57.892136,69.44057,69.44057,242.86081,65.852005,57.89203,0.3,0.7,72.50313,73.94003,69.98001,0.0,0.3,73.39082,73.94003,69.98001,0.0,0.3,72.20172,73.94003,69.98001,0.0,0.5969019,1789.9631,1789.9631,0.0,109.65862,561.1988,0.0,0.0,0
1192,21054240.0,71.022995,72.47281,57.929214,57.929214,57.92982,69.349556,69.349556,239.1715,65.804,57.929604,0.3,0.7,72.516754,73.94003,69.98001,0.0,0.3,73.405106,73.94003,69.98001,0.0,0.3,72.24034,73.94003,69.98001,0.0,0.589096,1757.6086,1757.6086,0.0,104.84487,555.50665,0.0,0.0,0
1193,21054300.0,71.003876,72.451324,57.948936,57.948936,57.94938,69.301895,69.301895,237.10141,65.77999,57.94921,0.3,0.7,72.51044,73.94003,69.98001,0.0,0.3,73.400055,73.94003,69.98001,0.0,0.3,72.20705,73.94003,69.98001,0.0,0.58304304,1739.373,1739.373,0.0,102.29735,552.32306,0.0,0.0,0
1195,21054360.0,70.98614,72.430725,57.96366,57.96366,57.964043,69.253975,69.253975,234.64671,65.75598,57.96388,0.3,0.7,72.50615,73.94003,69.98001,0.0,0.3,73.39604,73.94003,69.98001,0.0,0.3,72.17596,73.94003,69.98001,0.0,0.57699364,1719.1222,1719.1222,0.0,99.5968,548.5731,0.0,0.0,0
1197,21054480.0,71.00833,72.46484,58.006668,58.006668,58.00733,69.1462,69.1462,230.91922,65.70803,58.007057,0.3,0.7,72.52081,73.94003,69.98001,0.0,0.3,73.41115,73.94003,69.98001,0.0,0.3,72.216995,73.94003,69.98001,0.0,0.56915116,1685.881,1685.881,0.0,94.401985,542.7756,0.0,0.0,0
1199,21054600.0,70.975204,72.42705,58.04776,58.04776,58.0482,69.042915,69.042915,226.39725,65.66002,58.048035,0.3,0.7,72.51137,73.94003,69.98001,0.0,0.3,73.40291,73.94003,69.98001,0.0,0.3,72.15723,73.94003,69.98001,0.0,0.55712426,1647.378,1647.378,0.0,89.128624,535.8235,0.0,0.0,0
1201,21054720.0,70.999435,72.46303,58.0972,58.0972,58.09791,68.93193,68.93193,222.67015,65.612015,58.097637,0.3,0.7,72.52719,73.94003,69.98001,0.0,0.3,73.41873,73.94003,69.98001,0.0,0.3,72.20056,73.94003,69.98001,0.0,0.54928136,1614.1826,1614.1826,0.0,84.04961,530.01715,0.0,0.0,0
1204,21054840.0,70.969986,72.42941,58.144604,58.144604,58.145096,68.82707,68.82707,218.17722,65.563995,58.144936,0.3,0.7,72.51889,73.94003,69.98001,0.0,0.3,73.41137,73.94003,69.98001,0.0,0.3,72.14552,73.94003,69.98001,0.0,0.5373689,1576.252,1576.252,0.0,78.97571,523.1032,0.0,0.0,0
1205,21054900.0,70.983505,72.448364,58.16916,58.16916,58.169815,68.77214,68.77214,216.14174,65.53999,58.16954,0.3,0.7,72.52829,73.94003,69.98001,0.0,0.3,73.42016,73.94003,69.98001,0.0,0.3,72.168976,73.94003,69.98001,0.0,0.5334606,1558.9587,1558.9587,0.0,76.48741,519.9489,0.0,0.0,0
1207,21054960.0,70.99625,72.467255,58.199646,58.199646,58.20036,68.71567,68.71567,214.47168,65.51599,58.200085,0.3,0.7,72.53581,73.94003,69.98001,0.0,0.3,73.42807,73.94003,69.98001,0.0,0.3,72.191284,73.94003,69.98001,0.0,0.529567,1543.5376,1543.5376,0.0,74.117035,517.32745,0.0,0.0,0
1209,21055080.0,70.970535,72.43776,58.25227,58.25227,58.25282,68.61055,68.61055,210.0263,65.46803,58.2526,0.3,0.7,72.52878,73.94003,69.98001,0.0,0.3,73.42153,73.94003,69.98001,0.0,0.3,72.140915,73.94003,69.98001,0.0,0.51780933,1506.5133,1506.5133,0.0,69.29242,510.4827,0.0,0.0,0
1211,21055200.0,70.998886,72.47753,58.311813,58.311813,58.312584,68.49939,68.49939,206.3603,65.42003,58.31231,0.3,0.7,72.54686,73.94003,69.98001,0.0,0.3,73.43906,73.94003,69.98001,0.0,0.3,72.18919,73.94003,69.98001,0.0,0.51009166,1474.5719,1474.5719,0.0,64.68023,504.7658,0.0,0.0,0
1213,21055320.0,70.9768,72.4521,58.368725,58.368725,58.369274,68.39438,68.39438,201.97923,65.37201,58.369057,0.3,0.7,72.54098,73.94003,69.98001,0.0,0.3,73.433395,73.94003,69.98001,0.0,0.3,72.14349,73.94003,69.98001,0.0,0.49852762,1438.6886,1438.6886,0.0,60.118965,498.01596,0.0,0.0,0
1216,21055440.0,71.00674,72.49319,58.431786,58.431786,58.432503,68.28372,68.28372,198.35938,65.324005,58.432228,0.3,0.7,72.56026,73.94003,69.98001,0.0,0.3,73.45169,73.94003,69.98001,0.0,0.3,72.193375,73.94003,69.98001,0.0,0.490894,1407.6805,1407.6805,0.0,55.761086,492.36847,0.0,0.0,0
1217,21055500.0,70.99646,72.48165,58.46403,58.46403,58.464638,68.230644,68.230644,196.36363,65.3,58.464417,0.3,0.7,72.55679,73.94003,69.98001,0.0,0.3,73.44878,73.94003,69.98001,0.0,0.3,72.17129,73.94003,69.98001,0.0,0.48518893,1391.0764,1391.0764,0.0,53.62812,489.27832,0.0,0.0,0
1219,21055560.0,70.987785,72.471054,58.49183,58.49183,58.49238,68.179054,68.179054,194.03792,65.27599,58.492157,0.3,0.7,72.55548,73.94003,69.98001,0.0,0.3,73.446915,73.94003,69.98001,0.0,0.3,72.1514,73.94003,69.98001,0.0,0.47951388,1373.0109,1373.0109,0.0,51.46503,485.7073,0.0,0.0,0
1221,21055680.0,71.019424,72.51351,58.557472,58.557472,58.55818,68.06906,68.06906,190.46996,65.22798,58.557907,0.3,0.7,72.575806,73.94003,69.98001,0.0,0.3,73.46608,73.94003,69.98001,0.0,0.3,72.20303,73.94003,69.98001,0.0,0.47200125,1343.0543,1343.0543,0.0,47.364082,480.1381,0.0,0.0,0
1223,21055800.0,71.003876,72.495056,58.62597,58.62597,58.62663,67.964806,67.964806,186.23466,65.18002,58.626354,0.3,0.7,72.57213,73.94003,69.98001,0.0,0.3,73.46213,73.94003,69.98001,0.0,0.3,72.16547,73.94003,69.98001,0.0,0.46086797,1311.7163,1311.7163,0.0,43.339245,473.60492,0.0,0.0,0
1226,21055920.0,71.03755,72.539444,58.704906,58.704906,58.705673,67.8556,67.8556,182.75175,65.13202,58.705345,0.3,0.7,72.5936,73.94003,69.98001,0.0,0.3,73.48212,73.94003,69.98001,0.0,0.3,72.22002,73.94003,69.98001,0.0,0.4535588,1287.4114,1287.4114,0.0,39.503674,468.16306,0.0,0.0,0
1227,21056040.0,71.025635,72.52493,58.777473,58.777473,58.778076,67.75201,67.75201,178.62831,65.08401,58.7778,0.3,0.7,72.59108,73.94003,69.98001,0.0,0.3,73.47905,73.94003,69.98001,0.0,0.3,72.18744,73.94003,69.98001,0.0,0.44273406,1259.5634,1259.5634,0.0,35.757008,461.79633,0.0,0.0,0
1229,21056100.0,71.0437,72.54812,58.81653,58.81653,58.8173,67.7218,67.7218,176.8127,65.06,58.816967,0.3,0.7,72.60321,73.94003,69.98001,0.0,0.3,73.48992,73.94003,69.98001,0.0,0.3,72.216606,73.94003,69.98001,0.0,0.43918237,1248.0172,1248.0172,0.0,34.534534,459.0381,0.0,0.0,0
1231,21056160.0,71.06073,72.57119,58.861076,58.861076,58.861847,67.70254,67.70254,175.35512,65.035995,58.86152,0.3,0.7,72.6136,73.94003,69.98001,0.0,0.3,73.49992,73.94003,69.98001,0.0,0.3,72.24484,73.94003,69.98001,0.0,0.43567073,1238.6848,1238.6848,0.0,33.689926,456.83847,0.0,0.0,0
1233,21056280.0,71.05107,72.56009,58.939575,58.939575,58.940178,67.691734,67.691734,171.51646,64.98799,58.939903,0.3,0.7,72.61223,73.94003,69.98001,0.0,0.3,73.497665,73.94003,69.98001,0.0,0.3,72.21655,73.94003,69.98001,0.0,0.4251708,1215.3734,1215.3734,0.0,32.49478,451.16327,0.0,0.0,0
1235,21056400.0,71.08721,72.60772,59.022522,59.022522,59.023235,67.693825,67.693825,168.44368,64.94003,59.022903,0.3,0.7,72.635735,73.94003,69.98001,0.0,0.3,73.519196,73.94003,69.98001,0.0,0.3,72.27626,73.94003,69.98001,0.0,0.4183662,1197.2299,1197.2299,0.0,31.821096,446.65173,0.0,0.0,0
1238,21056520.0,71.05354,72.56767,59.093987,59.093987,59.094482,67.712776,67.712776,164.35881,64.89202,59.09426,0.30024967,0.7,72.60211,73.94003,69.98001,0.0,0.3,73.4841,73.94003,69.98001,0.0,0.3,72.21864,73.94003,69.98001,0.0,0.4067541,1173.1655,1173.1655,0.0,31.337873,440.70215,0.0,0.0,0
1240,21056640.0,71.0681,72.58877,59.167213,59.167213,59.167763,67.73245,67.73245,160.85916,64.84401,59.16754,0.30049935,0.7,72.59953,73.94003,69.98001,0.0,0.3,73.47882,73.94003,69.98001,0.0,0.3,72.251434,73.94003,69.98001,0.0,0.39878607,1152.8749,1152.8749,0.0,31.016186,435.61478,0.0,0.0,0
1241,21056700.0,71.053154,72.57135,59.203575,59.203575,59.204018,67.74505,67.74505,158.9503,64.82001,59.203796,0.3006242,0.7,72.58295,73.94003,69.98001,0.0,0.3,73.46196,73.94003,69.98001,0.0,0.3,72.226166,73.94003,69.98001,0.0,0.39310303,1141.9258,1141.9258,0.0,30.888578,432.84558,0.0,0.0,0
1243,21056760.0,71.03915,72.554985,59.234833,59.234833,59.23527,67.75944,67.75944,156.74287,64.796005,59.235054,0.30087337,0.7,72.56899,73.94003,69.98001,0.0,0.3,73.4462,73.94003,69.98001,0.0,0.3,72.20303,73.94003,69.98001,0.0,0.38744146,1129.4648,1129.4648,0.0,30.738861,429.6426,0.0,0.0,0
1245,21056880.0,71.053314,72.57735,59.30619,59.30619,59.306625,67.78361,67.78361,153.28275,64.747986,59.306465,0.30137172,0.7,72.56723,73.94003,69.98001,0.0,0.3,73.44125,73.94003,69.98001,0.0,0.3,72.23819,73.94003,69.98001,0.0,0.37949136,1110.0253,1110.0253,0.0,30.547146,424.6266,0.0,0.0,0
1247,21057000.0,71.02701,72.54773,59.372215,59.372215,59.372543,67.813,67.813,149.22333,64.700035,59.372383,0.30187008,0.7,72.538666,73.94003,69.98001,0.0,0.3,73.41005,73.94003,69.98001,0.0,0.3,72.19551,73.94003,69.98001,0.0,0.3683246,1087.6285,1087.6285,0.0,30.352667,418.7451,0.0,0.0,0
1249,21057120.0,71.04244,72.57179,59.44203,59.44203,59.44242,67.838646,67.838646,145.81053,64.65202,59.442253,0.30244377,0.7,72.53845,73.94003,69.98001,0.0,0.3,73.40604,73.94003,69.98001,0.0,0.3,72.23375,73.94003,69.98001,0.0,0.36046812,1069.0215,1069.0215,0.0,30.216335,413.8031,0.0,0.0,0
1252,21057240.0,71.01855,72.54553,59.50685,59.50685,59.507072,67.86877,67.86877,141.81335,64.60402,59.506966,0.30301744,0.7,72.51159,73.94003,69.98001,0.0,0.3,73.37616,73.94003,69.98001,0.0,0.3,72.19573,73.94003,69.98001,0.0,0.34948075,1047.575,1047.575,0.0,30.062725,408.01526,0.0,0.0,0
1253,21057300.0,71.02761,72.55844,59.539043,59.539043,59.539318,67.882385,67.882385,139.98929,64.58001,59.539154,0.30330428,0.7,72.51329,73.94003,69.98001,0.0,0.3,73.37506,73.94003,69.98001,0.0,0.3,72.21672,73.94003,69.98001,0.0,0.34560475,1037.8872,1037.8872,0.0,29.991941,405.37354,0.0,0.0,0
1255,21057360.0,71.03525,72.571075,59.57541,59.57541,59.575684,67.89491,67.89491,138.45561,64.556,59.575573,0.3036237,0.7,72.5128,73.94003,69.98001,0.0,0.3,73.37319,73.94003,69.98001,0.0,0.3,72.23682,73.94003,69.98001,0.0,0.34174964,1029.735,1029.735,0.0,29.957977,403.15564,0.0,0.0,0
1257,21057480.0,71.01344,72.54768,59.639236,59.639236,59.639404,67.92519,67.92519,134.5271,64.507996,59.63935,0.30426258,0.7,72.48753,73.94003,69.98001,0.0,0.3,73.344406,73.94003,69.98001,0.0,0.3,72.20282,73.94003,69.98001,0.0,0.33095554,1009.16785,1009.16785,0.0,29.831789,397.4693,0.0,0.0,0
1259,21057600.0,71.03168,72.574265,59.700542,59.700542,59.700706,67.89237,67.89237,131.12482,64.459984,59.7006,0.30490145,0.7,72.49011,73.94003,69.98001,0.0,0.3,73.34248,73.94003,69.98001,0.0,0.3,72.24627,73.94003,69.98001,0.0,0.3233667,989.9898,989.9898,0.0,28.385164,392.37085,0.0,0.0,0
1261,21057720.0,71.012726,72.55334,59.756462,59.756462,59.756516,67.82887,67.82887,127.103294,64.41203,59.756462,0.3056031,0.7,72.466324,73.94003,69.98001,0.0,0.3,73.314964,73.94003,69.98001,0.0,0.3,72.215836,73.94003,69.98001,0.0,0.3127793,967.34314,967.34314,0.0,26.168562,386.27203,0.0,0.0,0
1264,21057840.0,71.03212,72.58069,59.816116,59.816116,59.816174,67.744026,67.744026,123.67353,64.36401,59.816116,0.30630475,0.7,72.47044,73.94003,69.98001,0.0,0.3,73.31414,73.94003,69.98001,0.0,0.3,72.261154,73.94003,69.98001,0.0,0.30534348,947.4599,947.4599,0.0,23.667982,380.98026,0.0,0.0,0
1265,21057900.0,71.02294,72.570915,59.84611,59.84611,59.84611,67.69919,67.69919,121.80918,64.34001,59.84611,0.30665556,0.7,72.45798,73.94003,69.98001,0.0,0.3,73.30041,73.94003,69.98001,0.0,0.3,72.2466,73.94003,69.98001,0.0,0.3001395,936.8201,936.8201,0.0,22.368778,378.10767,0.0,0.0,0
1267,21057960.0,71.01509,72.561905,59.87226,59.87226,59.87226,67.653824,67.653824,119.68171,64.31601,59.87226,0.30707127,0.7,72.44814,73.94003,69.98001,0.0,0.3,73.28777,73.94003,69.98001,0.0,0.3,72.23369,73.94003,69.98001,0.0,0.2949691,924.87604,924.87604,0.0,21.035994,374.84662,0.0,0.0,0
1269,21058080.0,71.0342,72.58971,59.93389,59.93389,59.933838,67.56609,67.56609,116.31254,64.268,59.933838,0.3079027,0.7,72.453636,73.94003,69.98001,0.0,0.3,73.2881,73.94003,69.98001,0.0,0.3,72.28033,73.94003,69.98001,0.0,0.2876871,905.55316,905.55316,0.0,18.654163,369.63547,0.0,0.0,0
1271,21058200.0,71.01788,72.572784,59.995583,59.995583,59.99547,67.5166,67.5166,112.4759,64.219986,59.995525,0.3087341,0.7,72.43276,73.94003,69.98001,0.0,0.3,73.26294,73.94003,69.98001,0.0,0.3,72.25583,73.94003,69.98001,0.0,0.27754605,885.02527,885.02527,0.0,17.044844,363.8497,0.0,0.0,0
1274,21058320.0,71.036285,72.60101,60.062103,60.062103,60.061882,67.484665,67.484665,109.28685,64.17203,60.061993,0.30963942,0.7,72.439514,73.94003,69.98001,0.0,0.3,73.26437,73.94003,69.98001,0.0,0.3,72.30417,73.94003,69.98001,0.0,0.27045882,867.91504,867.91504,0.0,15.928033,359.0674,0.0,0.0,0
1276,21058440.0,71.02251,72.586845,60.12198,60.12198,60.12165,67.46688,67.46688,105.381905,64.12402,60.12187,0.31054473,0.7,72.41997,73.94003,69.98001,0.0,0.3,73.24026,73.94003,69.98001,0.0,0.3,72.28362,73.94003,69.98001,0.0,0.2625,847.5601,847.5601,0.0,15.009894,353.27414,0.0,0.0,0
1277,21058500.0,71.0242,72.59877,60.16856,60.16856,60.168175,67.47612,67.47612,105.380325,64.10002,60.168396,0.3109974,0.7,72.425125,73.94003,69.98001,0.0,0.3,73.241905,73.94003,69.98001,0.0,0.3,72.30878,73.94003,69.98001,0.0,0.2625,844.22235,844.22235,0.0,15.187867,353.29898,0.0,0.0,0
1279,21058560.0,71.02557,72.61052,60.215744,60.215744,60.215363,67.50231,67.50231,105.42646,64.07601,60.215584,0.31142712,0.7,72.42793,73.94003,69.98001,0.0,0.3,73.242676,73.94003,69.98001,0.0,0.3,72.33235,73.94003,69.98001,0.0,0.2625,841.76874,841.76874,0.0,15.701585,353.44382,0.0,0.0,0
1281,21058680.0,70.991516,72.59009,60.30622,60.30622,60.30589,67.59013,67.59013,105.583046,64.028,60.306053,0.31228656,0.7,72.40947,73.94003,69.98001,0.0,0.3,73.21971,73.94003,69.98001,0.0,0.3,72.3096,73.94003,69.98001,0.0,0.2625,836.23,836.23,0.0,17.44437,353.93222,0.0,0.0,0
1283,21058800.0,70.99196,72.61223,60.39499,60.39499,60.39466,67.71277,67.71277,105.801704,63.979992,60.39488,0.313146,0.7,72.41826,73.94003,69.98001,0.0,0.3,73.223175,73.94003,69.98001,0.0,0.3,72.35382,73.94003,69.98001,0.0,0.2625,833.301,833.301,0.0,19.930851,354.61423,0.0,0.0,0
1286,21058920.0,70.959,72.59069,60.47986,60.47986,60.47953,67.85901,67.85901,106.06245,63.932037,60.47969,0.3136226,0.7,72.40051,73.94003,69.98001,0.0,0.3,73.20114,73.94003,69.98001,0.0,0.3,72.32784,73.94003,69.98001,0.0,0.2625,830.0402,830.0402,0.0,22.972336,355.4275,0.0,0.0,0
1288,21059040.0,70.96219,72.61134,60.550827,60.550827,60.550552,67.90353,67.90353,106.14183,63.884026,60.55072,0.3140992,0.7,72.409966,73.94003,69.98001,0.0,0.3,73.20543,73.94003,69.98001,0.0,0.3,72.36767,73.94003,69.98001,0.0,0.2625,825.0257,825.0257,0.0,23.914728,355.67514,0.0,0.0,0
1289,21059100.0,70.94643,72.60019,60.584175,60.584175,60.5839,67.89814,67.89814,106.132225,63.860023,60.58406,0.3143375,0.7,72.40019,73.94003,69.98001,0.0,0.3,73.194336,73.94003,69.98001,0.0,0.3,72.35272,73.94003,69.98001,0.0,0.2625,821.4288,821.4288,0.0,23.799707,355.64517,0.0,0.0,0
1291,21059160.0,70.93082,72.58893,60.61532,60.61532,60.615097,67.88079,67.88079,106.10128,63.836014,60.61521,0.31458315,0.7,72.39294,73.94003,69.98001,0.0,0.3,73.18428,73.94003,69.98001,0.0,0.3,72.33867,73.94003,69.98001,0.0,0.2625,817.2021,817.2021,0.0,23.431473,355.54868,0.0,0.0,0
1293,21059280.0,70.93423,72.60827,60.677666,60.677666,60.67739,67.82138,67.82138,105.99536,63.788006,60.67756,0.31507447,0.7,72.40315,73.94003,69.98001,0.0,0.3,73.18939,73.94003,69.98001,0.0,0.3,72.37459,73.94003,69.98001,0.0,0.2625,809.9135,809.9135,0.0,22.180586,355.2183,0.0,0.0,0
1295,21059400.0,70.90303,72.585144,60.73716,60.73716,60.73694,67.741745,67.741745,105.853355,63.739998,60.737045,0.31556576,0.7,72.38695,73.94003,69.98001,0.0,0.3,73.169235,73.94003,69.98001,0.0,0.3,72.343,73.94003,69.98001,0.0,0.2625,800.8267,800.8267,0.0,20.52414,354.7754,0.0,0.0,0
1297,21059520.0,70.905334,72.603325,60.796867,60.796867,60.796646,67.65115,67.65115,105.691826,63.691986,60.79676,0.31612122,0.7,72.397995,73.94003,69.98001,0.0,0.3,73.17528,73.94003,69.98001,0.0,0.3,72.375305,73.94003,69.98001,0.0,0.2625,792.834,792.834,0.0,18.670912,354.27155,0.0,0.0,0
1300,21059640.0,70.87325,72.57959,60.85504,60.85504,60.85482,67.55498,67.55498,105.520355,63.644028,60.85499,0.31667665,0.7,72.382614,73.94003,69.98001,0.0,0.3,73.15599,73.94003,69.98001,0.0,0.3,72.34125,73.94003,69.98001,0.0,0.2625,783.40607,783.40607,0.0,16.73856,353.7367,0.0,0.0,0
1301,21059700.0,70.873856,72.588165,60.88591,60.88591,60.885693,67.521355,67.521355,105.46039,63.620026,60.885857,0.31695434,0.7,72.389694,73.94003,69.98001,0.0,0.3,73.1599,73.94003,69.98001,0.0,0.3,72.35641,73.94003,69.98001,0.0,0.2625,779.69934,779.69934,0.0,16.071938,353.54965,0.0,0.0,0
1303,21059760.0,70.87413,72.59662,60.917885,60.917885,60.91761,67.496086,67.496086,105.41534,63.59602,60.91777,0.31723475,0.7,72.39447,73.94003,69.98001,0.0,0.3,73.16292,73.94003,69.98001,0.0,0.3,72.37014,73.94003,69.98001,0.0,0.2625,776.4889,776.4889,0.0,15.574211,353.40912,0.0,0.0,0
1305,21059880.0,70.840515,72.572174,60.98001,60.98001,60.979736,67.460686,67.460686,105.35221,63.54801,60.9799,0.31779552,0.7,72.37987,73.94003,69.98001,0.0,0.3,73.14456,73.94003,69.98001,0.0,0.3,72.33377,73.94003,69.98001,0.0,0.2625,768.7911,768.7911,0.0,14.880275,353.2122,0.0,0.0,0
1307,21060000.0,70.83887,72.587944,61.04873,61.04873,61.048454,67.49833,67.49833,105.419334,63.5,61.048565,0.3183563,0.7,72.39244,73.94003,69.98001,0.0,0.3,73.15225,73.94003,69.98001,0.0,0.3,72.35915,73.94003,69.98001,0.0,0.2625,764.54425,764.54425,0.0,15.617379,353.42154,0.0,0.0,0
1310,21060120.0,70.775635,72.53054,61.1219,61.1219,61.121567,67.58761,67.58761,105.57853,63.44375,61.121735,0.31886515,0.7,72.34526,73.94003,69.98001,0.0,0.3,73.101166,73.94003,69.98001,0.0,0.3,72.28731,73.94003,69.98001,0.0,0.2625,757.7758,757.7758,0.0,17.388014,353.91806,0.0,0.0,0
