,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1312,21060240.0,70.74477,72.51686,61.211548,61.211548,61.211163,67.7112,67.7112,105.79889,63.37168,61.21138,0.319374,0.7,72.33147,73.94003,69.98001,0.0,0.3,73.082214,73.94003,69.98001,0.0,0.3,72.28021,73.94003,69.98001,0.0,0.2625,751.4943,751.4943,0.0,19.893154,354.6054,0.0,0.0,0
1313,21060300.0,70.71088,72.48912,61.26225,61.26225,61.261864,67.78232,67.78232,105.9257,63.329987,61.262085,0.31962842,0.7,72.30807,73.94003,69.98001,0.0,0.3,73.057495,73.94003,69.98001,0.0,0.3,72.24539,73.94003,69.98001,0.0,0.2625,747.6267,747.6267,0.0,21.361494,355.00092,0.0,0.0,0
1315,21060360.0,70.67671,72.46144,61.315643,61.315643,61.3152,67.85808,67.85808,106.06078,63.284775,61.315422,0.31983817,0.7,72.28725,73.94003,69.98001,0.0,0.3,73.033875,73.94003,69.98001,0.0,0.3,72.21166,73.94003,69.98001,0.0,0.2625,743.2311,743.2311,0.0,22.94732,355.42227,0.0,0.0,0
1317,21060480.0,70.64166,72.44732,61.423637,61.423637,61.4232,67.90303,67.90303,106.140945,63.184196,61.423473,0.32025763,0.7,72.27417,73.94003,69.98001,0.0,0.3,73.01559,73.94003,69.98001,0.0,0.3,72.20238,73.94003,69.98001,0.0,0.2625,731.73627,731.73627,0.0,23.899025,355.67233,0.0,0.0,0
1319,21060600.0,70.572556,72.393486,61.542015,61.542015,61.54152,67.88056,67.88056,106.10086,63.07093,61.541794,0.32067713,0.7,72.23215,73.94003,69.98001,0.0,0.3,72.96939,73.94003,69.98001,0.0,0.3,72.13481,73.94003,69.98001,0.0,0.2625,716.28406,716.28406,0.0,23.421564,355.54733,0.0,0.0,0
1321,21060720.0,70.53476,72.3803,61.673576,61.673576,61.673027,67.8213,67.8213,105.9952,62.946014,61.673355,0.32111973,0.7,72.22095,73.94003,69.98001,0.0,0.3,72.95285,73.94003,69.98001,0.0,0.3,72.1252,73.94003,69.98001,0.0,0.2625,700.066,700.066,0.0,22.174166,355.21774,0.0,0.0,0
1324,21060840.0,70.4633,72.32823,61.81662,61.81662,61.816017,67.74174,67.74174,105.85335,62.810497,61.816345,0.32156232,0.7,72.18129,73.94003,69.98001,0.0,0.3,72.90886,73.94003,69.98001,0.0,0.3,72.058624,73.94003,69.98001,0.0,0.2625,681.0983,681.0983,0.0,20.519735,354.7753,0.0,0.0,0
1325,21060900.0,70.44336,72.322235,61.8927,61.8927,61.892097,67.69743,67.69743,105.774345,62.739086,61.892426,0.32178363,0.7,72.17788,73.94003,69.98001,0.0,0.3,72.90204,73.94003,69.98001,0.0,0.3,72.054504,73.94003,69.98001,0.0,0.2625,671.5963,671.5963,0.0,19.609465,354.5289,0.0,0.0,0
1327,21060960.0,70.42281,72.31642,61.97279,61.97279,61.97213,67.651184,67.651184,105.69189,62.66542,61.972515,0.32203302,0.7,72.172386,73.94003,69.98001,0.0,0.3,72.894516,73.94003,69.98001,0.0,0.3,72.04945,73.94003,69.98001,0.0,0.2625,662.14954,662.14954,0.0,18.667679,354.2717,0.0,0.0,0
1329,21061080.0,70.349045,72.266266,62.139175,62.139175,62.13852,67.55503,67.55503,105.52044,62.511887,62.1389,0.32253182,0.7,72.13519,73.94003,69.98001,0.0,0.3,72.852936,73.94003,69.98001,0.0,0.3,71.984085,73.94003,69.98001,0.0,0.2625,641.02496,641.02496,0.0,16.736017,353.73697,0.0,0.0,0
1331,21061200.0,70.30581,72.2561,62.320507,62.320507,62.319794,67.49615,67.49615,105.41544,62.350937,62.320175,0.3230306,0.7,72.12877,73.94003,69.98001,0.0,0.3,72.84096,73.94003,69.98001,0.0,0.3,71.97562,73.94003,69.98001,0.0,0.2625,621.44617,621.44617,0.0,15.572039,353.40945,0.0,0.0,0
1334,21061320.0,66.59424,72.20656,62.255356,62.255356,62.256454,67.459854,67.459854,105.35075,62.18351,62.25585,0.59381837,0.42,72.09367,73.94003,69.98001,0.0,0.3,72.80151,73.94003,69.98001,0.0,0.3,71.911026,73.94003,69.98001,0.0,0.2625,425.58664,425.58664,0.0,14.868147,353.20813,0.0,0.0,0
1335,21061440.0,62.984467,72.192986,61.94494,61.94494,61.94593,67.492935,67.492935,105.40978,62.010803,61.94538,0.86460614,0.14,72.086365,73.94003,69.98001,0.0,0.3,72.78943,73.94003,69.98001,0.0,0.3,71.89943,73.94003,69.98001,0.0,0.2625,169.54509,169.54509,0.0,15.613965,353.39258,0.0,0.0,0
1337,21061500.0,61.928352,72.16612,61.82881,61.82881,61.82936,67.5311,67.5311,105.477844,61.922745,61.829033,1.0,0.0,72.06615,73.94003,69.98001,0.0,0.3,72.76834,73.94003,69.98001,0.0,0.3,71.86417,73.94003,69.98001,0.0,0.2625,70.55251,70.55251,0.0,16.405317,353.60577,0.0,0.0,0
1339,21061560.0,61.83903,72.13982,61.889404,61.889404,61.888634,67.581154,67.581154,105.5671,61.833755,61.889076,1.0,0.0,72.04824,73.94003,69.98001,0.0,0.3,72.74823,73.94003,69.98001,0.0,0.3,71.829834,73.94003,69.98001,0.0,0.2625,29.516335,29.516335,0.0,17.402447,353.8842,0.0,0.0,0
1341,21061680.0,61.6588,72.12657,62.100563,62.100563,62.100506,67.70518,67.70518,105.78823,61.65342,62.100563,1.0,0.0,72.04039,73.94003,69.98001,0.0,0.3,72.736206,73.94003,69.98001,0.0,0.3,71.81583,73.94003,69.98001,0.0,0.2625,-5.428164,-5.428164,0.0,19.91762,354.5739,0.0,0.0,0
1344,21061800.0,61.47632,72.07472,61.985313,61.985313,61.985916,67.85234,67.85234,106.05063,61.470932,61.985588,1.0,0.0,72.00363,73.94003,69.98001,0.0,0.3,72.69638,73.94003,69.98001,0.0,0.3,71.74606,73.94003,69.98001,0.0,0.2625,-6.4533954,-6.4533954,0.0,22.979172,355.39233,0.0,0.0,0
1345,21061920.0,61.2929,72.05989,61.809753,61.809753,61.810467,67.89743,67.89743,106.13102,61.287243,61.810028,1.0,0.023731561,71.99539,73.94003,69.98001,0.0,0.3,72.684074,73.94003,69.98001,0.0,0.3,71.72865,73.94003,69.98001,0.0,0.2625,-6.2105365,-6.2105365,0.0,23.934431,355.64316,0.0,0.0,0
1347,21062040.0,61.111794,72.005394,61.619194,61.619194,61.619965,67.875015,67.875015,106.091064,61.10344,61.619522,1.0,0.047463123,71.95738,73.94003,69.98001,0.0,0.3,72.64315,73.94003,69.98001,0.0,0.3,71.654495,73.94003,69.98001,0.0,0.2625,-6.073668,-6.073668,0.0,23.458242,355.51855,0.0,0.0,0
1349,21062100.0,61.025826,71.996765,61.52147,61.52147,61.52224,67.84877,67.84877,106.044266,61.011818,61.5218,1.0,0.059328903,71.95387,73.94003,69.98001,0.0,0.3,72.63695,73.94003,69.98001,0.0,0.3,71.644104,73.94003,69.98001,0.0,0.2625,-5.932202,-5.932202,0.0,22.90375,355.3726,0.0,0.0,0
1351,21062160.0,61.00566,71.9877,61.42611,61.42611,61.426826,67.81596,67.81596,105.98576,60.920574,61.426437,1.0,0.09152426,71.947716,73.94003,69.98001,0.0,0.3,72.62958,73.94003,69.98001,0.0,0.3,71.63208,73.94003,69.98001,0.0,0.2625,-4.3562975,-4.3562975,0.0,22.210316,355.19006,0.0,0.0,0
1353,21062280.0,61.72708,71.9319,61.426056,61.426056,61.42501,67.738045,67.738045,105.846825,60.739685,61.425613,1.0,0.15591496,71.908936,73.94003,69.98001,0.0,0.3,72.58783,73.94003,69.98001,0.0,0.3,71.554184,73.94003,69.98001,0.0,0.2625,16.009405,16.009405,0.0,20.54604,354.75644,0.0,0.0,0
1356,21062400.0,62.221466,71.91525,61.88556,61.88556,61.883636,67.64824,67.64824,105.68668,60.561813,61.884735,1.0,0.22030568,71.90114,73.94003,69.98001,0.0,0.3,72.575745,73.94003,69.98001,0.0,0.3,71.53145,73.94003,69.98001,0.0,0.2625,17.39134,17.39134,0.0,18.68183,354.2567,0.0,0.0,0
1357,21062520.0,62.54677,71.86406,62.33946,62.33946,62.33792,67.552475,67.552475,105.51594,60.388012,62.3388,1.0,0.26103324,71.86746,73.94003,69.98001,0.0,0.3,72.53862,73.94003,69.98001,0.0,0.3,71.45877,73.94003,69.98001,0.0,0.2625,12.887597,12.887597,0.0,16.739754,353.72397,0.0,0.0,0
1359,21062640.0,62.92904,71.852684,62.708107,62.708107,62.706676,67.49401,67.49401,105.411674,60.21937,62.7075,1.0,0.30176076,71.8651,73.94003,69.98001,0.0,0.3,72.531525,73.94003,69.98001,0.0,0.3,71.44152,73.94003,69.98001,0.0,0.2625,12.614283,12.614283,0.0,15.566461,353.39865,0.0,0.0,0
1361,21062700.0,63.133385,71.82912,62.893005,62.893005,62.89158,67.47442,67.47442,105.37674,60.137306,62.892403,1.0,0.32212454,71.84911,73.94003,69.98001,0.0,0.3,72.51445,73.94003,69.98001,0.0,0.3,71.4068,73.94003,69.98001,0.0,0.2625,13.034529,13.034529,0.0,15.173346,353.2896,0.0,0.0,0
1363,21062760.0,63.097954,71.80611,63.070324,63.070324,63.069115,67.458664,67.458664,105.348656,60.056885,63.069775,1.0,0.32185864,71.83615,73.94003,69.98001,0.0,0.3,72.49884,73.94003,69.98001,0.0,0.3,71.37373,73.94003,69.98001,0.0,0.2625,7.4452386,7.4452386,0.0,14.86494,353.20197,0.0,0.0,0
1366,21062880.0,62.97425,71.7977,63.22045,63.22045,63.220287,67.49603,67.49603,105.415276,59.901592,63.220398,1.0,0.3213268,71.837524,73.94003,69.98001,0.0,0.3,72.49527,73.94003,69.98001,0.0,0.3,71.35962,73.94003,69.98001,0.0,0.2625,-1.092542,-1.092542,0.0,15.597069,353.40976,0.0,0.0,0
1368,21063000.0,62.84604,71.75216,63.19046,63.19046,63.190735,67.585106,67.585106,105.57412,59.75454,63.190567,1.0,0.32079497,71.8105,73.94003,69.98001,0.0,0.3,72.4644,73.94003,69.98001,0.0,0.3,71.2926,73.94003,69.98001,0.0,0.2625,-3.5514464,-3.5514464,0.0,17.363764,353.90518,0.0,0.0,0
1369,21063120.0,62.877514,71.74277,63.144096,63.144096,63.144096,67.708725,67.708725,105.79452,59.61683,63.144096,1.0,0.33097228,71.81181,73.94003,69.98001,0.0,0.3,72.46089,73.94003,69.98001,0.0,0.3,71.2759,73.94003,69.98001,0.0,0.2625,-0.48552004,-0.48552004,0.0,19.86482,354.59265,0.0,0.0,0
1371,21063240.0,62.91734,71.696075,63.178978,63.178978,63.178757,67.85566,67.85566,106.056496,59.489494,63.178925,1.0,0.3411496,71.784515,73.94003,69.98001,0.0,0.3,72.4299,73.94003,69.98001,0.0,0.3,71.20674,73.94003,69.98001,0.0,0.2625,0.91497046,0.91497046,0.0,22.914806,355.4097,0.0,0.0,0
1373,21063300.0,62.946728,71.69113,63.204468,63.204468,63.2043,67.89014,67.89014,106.11797,59.430004,63.204414,1.0,0.3462383,71.78649,73.94003,69.98001,0.0,0.3,72.42876,73.94003,69.98001,0.0,0.3,71.19806,73.94003,69.98001,0.0,0.2625,1.3835905,1.3835905,0.0,23.641706,355.60147,0.0,0.0,0
1375,21063360.0,63.03253,71.68608,63.23204,63.23204,63.231766,67.90077,67.90077,106.13694,59.373535,63.231934,1.0,0.35562542,71.78616,73.94003,69.98001,0.0,0.3,72.42677,73.94003,69.98001,0.0,0.3,71.18823,73.94003,69.98001,0.0,0.2625,3.0656137,3.0656137,0.0,23.863775,355.66064,0.0,0.0,0
1377,21063480.0,63.214302,71.639984,63.33949,63.33949,63.338997,67.87854,67.87854,106.0973,59.270042,63.33927,1.0,0.37439975,71.75969,73.94003,69.98001,0.0,0.3,72.39662,73.94003,69.98001,0.0,0.3,71.11868,73.94003,69.98001,0.0,0.2625,5.302048,5.302048,0.0,23.383698,355.53693,0.0,0.0,0
1380,21063600.0,63.41826,71.63092,63.492474,63.492474,63.491814,67.81949,67.81949,105.992004,59.180008,63.4922,1.0,0.39317408,71.76271,73.94003,69.98001,0.0,0.3,72.394745,73.94003,69.98001,0.0,0.3,71.10028,73.94003,69.98001,0.0,0.2625,6.396843,6.396843,0.0,22.133884,355.20847,0.0,0.0,0
1381,21063720.0,63.46605,71.583084,63.633316,63.633316,63.632935,67.73998,67.73998,105.85024,59.09778,63.633156,1.0,0.40100935,71.734695,73.94003,69.98001,0.0,0.3,72.362946,73.94003,69.98001,0.0,0.3,71.02871,73.94003,69.98001,0.0,0.2625,3.1558647,3.1558647,0.0,20.47813,354.76627,0.0,0.0,0
1383,21063840.0,63.519997,71.57226,63.696106,63.696106,63.69594,67.6495,67.6495,105.6889,59.016975,63.696053,1.0,0.40884462,71.7365,73.94003,69.98001,0.0,0.3,72.35982,73.94003,69.98001,0.0,0.3,71.00795,73.94003,69.98001,0.0,0.2625,2.0670807,2.0670807,0.0,18.625494,354.26303,0.0,0.0,0
1385,21063900.0,63.539715,71.54869,63.71489,63.71489,63.714783,67.60194,67.60194,105.6041,58.977093,63.714836,1.0,0.41276225,71.72183,73.94003,69.98001,0.0,0.3,72.343994,73.94003,69.98001,0.0,0.3,70.972015,73.94003,69.98001,0.0,0.2625,1.7355335,1.7355335,0.0,17.664476,353.9985,0.0,0.0,0
1387,21063960.0,63.542076,71.525406,63.72769,63.72769,63.72764,67.553406,67.553406,105.51758,58.937542,63.72764,1.0,0.41523686,71.7097,73.94003,69.98001,0.0,0.3,72.32916,73.94003,69.98001,0.0,0.3,70.93725,73.94003,69.98001,0.0,0.2625,1.0971458,1.0971458,0.0,16.693783,353.7286,0.0,0.0,0
1389,21064080.0,63.557842,71.514465,63.740547,63.740547,63.74049,67.49454,67.49454,105.4126,58.85954,63.740547,1.0,0.420186,71.71206,73.94003,69.98001,0.0,0.3,72.32663,73.94003,69.98001,0.0,0.3,70.915665,73.94003,69.98001,0.0,0.2625,0.6329005,0.6329005,0.0,15.529166,353.40115,0.0,0.0,0
1392,21064200.0,63.559273,71.46761,63.74637,63.74637,63.74637,67.459145,67.459145,105.3495,58.782967,63.74637,1.0,0.4251352,71.685745,73.94003,69.98001,0.0,0.3,72.29648,73.94003,69.98001,0.0,0.3,70.84469,73.94003,69.98001,0.0,0.2625,0.22504169,0.22504169,0.0,14.8345175,353.20428,0.0,0.0,0
1393,21064320.0,63.633705,71.456406,63.77488,63.77488,63.77466,67.49678,67.49678,105.41661,58.70787,63.774765,1.0,0.43448466,71.688385,73.94003,69.98001,0.0,0.3,72.29428,73.94003,69.98001,0.0,0.3,70.82217,73.94003,69.98001,0.0,0.2625,1.741928,1.741928,0.0,15.568594,353.41357,0.0,0.0,0
1395,21064440.0,63.695557,71.40961,63.850685,63.850685,63.850353,67.58604,67.58604,105.57576,58.63421,63.85057,1.0,0.44383416,71.66257,73.94003,69.98001,0.0,0.3,72.26462,73.94003,69.98001,0.0,0.3,70.75103,73.94003,69.98001,0.0,0.2625,2.0348597,2.0348597,0.0,17.335112,353.90997,0.0,0.0,0
1397,21064500.0,63.734337,71.40417,63.89633,63.89633,63.895947,67.644295,67.644295,105.67962,58.5979,63.896164,1.0,0.4485089,71.66542,73.94003,69.98001,0.0,0.3,72.26434,73.94003,69.98001,0.0,0.3,70.74032,73.94003,69.98001,0.0,0.2625,2.248741,2.248741,0.0,18.506374,354.2339,0.0,0.0,0
1399,21064560.0,63.745766,71.39862,63.945168,63.945168,63.944836,67.70958,67.70958,105.796036,58.562027,63.945053,1.0,0.4508377,71.66597,73.94003,69.98001,0.0,0.3,72.26318,73.94003,69.98001,0.0,0.3,70.72856,73.94003,69.98001,0.0,0.2625,1.7389269,1.7389269,0.0,19.835915,354.59702,0.0,0.0,0
1401,21064680.0,63.745102,71.35248,64.02355,64.02355,64.02328,67.85642,67.85642,106.05785,58.491333,64.02344,1.0,0.4554953,71.64104,73.94003,69.98001,0.0,0.3,72.23451,73.94003,69.98001,0.0,0.3,70.658195,73.94003,69.98001,0.0,0.2625,0.47915936,0.47915936,0.0,22.886208,355.4136,0.0,0.0,0
1404,21064800.0,63.76142,71.34221,64.05431,64.05431,64.05426,67.901436,67.901436,106.13812,58.422173,64.05431,1.0,0.46015292,71.645096,73.94003,69.98001,0.0,0.3,72.23386,73.94003,69.98001,0.0,0.3,70.636,73.94003,69.98001,0.0,0.2625,0.47325414,0.47325414,0.0,23.837572,355.664,0.0,0.0,0
1405,21064920.0,63.721703,71.296555,64.05212,64.05212,64.05223,67.87902,67.87902,106.098145,58.354553,64.05217,1.0,0.4615197,71.62048,73.94003,69.98001,0.0,0.3,72.20557,73.94003,69.98001,0.0,0.3,70.56586,73.94003,69.98001,0.0,0.2625,-0.74700737,-0.74700737,0.0,23.361336,355.53937,0.0,0.0,0
1407,21065040.0,63.696983,71.286224,64.01427,64.01427,64.014435,67.819824,67.819824,105.99259,58.288467,64.01433,1.0,0.46288648,71.624664,73.94003,69.98001,0.0,0.3,72.20502,73.94003,69.98001,0.0,0.3,70.54306,73.94003,69.98001,0.0,0.2625,-0.85669816,-0.85669816,0.0,22.115717,355.21014,0.0,0.0,0
1409,21065100.0,63.676384,71.26315,63.99098,63.99098,63.991196,67.78191,67.78191,105.924995,58.256004,63.99109,1.0,0.46356988,71.61104,73.94003,69.98001,0.0,0.3,72.19035,73.94003,69.98001,0.0,0.3,70.50713,73.94003,69.98001,0.0,0.2625,-1.0478414,-1.0478414,0.0,21.324486,354.9993,0.0,0.0,0
1411,21065160.0,63.691326,71.24036,63.966476,63.966476,63.966644,67.740364,67.740364,105.850914,58.223923,63.966534,1.0,0.46737465,71.599884,73.94003,69.98001,0.0,0.3,72.17662,73.94003,69.98001,0.0,0.3,70.4722,73.94003,69.98001,0.0,0.2625,-0.3291631,-0.3291631,0.0,20.463055,354.7682,0.0,0.0,0
1414,21065280.0,63.747414,71.22954,63.948463,63.948463,63.948463,67.649925,67.649925,105.68966,58.160973,63.948463,1.0,0.47498417,71.60384,73.94003,69.98001,0.0,0.3,72.17596,73.94003,69.98001,0.0,0.3,70.44836,73.94003,69.98001,0.0,0.2625,1.2515043,1.2515043,0.0,18.612427,354.26523,0.0,0.0,0
1415,21065400.0,63.785534,71.18362,63.96093,63.96093,63.960876,67.55388,67.55388,105.51841,58.099617,63.960876,1.0,0.4825937,71.579124,73.94003,69.98001,0.0,0.3,72.14767,73.94003,69.98001,0.0,0.3,70.377106,73.94003,69.98001,0.0,0.2625,1.3245769,1.3245769,0.0,16.682096,353.73105,0.0,0.0,0
1417,21065520.0,63.842606,71.17285,63.988396,63.988396,63.98823,67.49504,67.49504,105.4135,58.03985,63.98829,1.0,0.4903985,71.583405,73.94003,69.98001,0.0,0.3,72.14734,73.94003,69.98001,0.0,0.3,70.352936,73.94003,69.98001,0.0,0.2625,1.7084703,1.7084703,0.0,15.51808,353.4038,0.0,0.0,0
1419,21065640.0,63.88095,71.1272,64.02734,64.02734,64.027176,67.45967,67.45967,105.35043,57.981674,64.02728,1.0,0.4982033,71.55919,73.94003,69.98001,0.0,0.3,72.1196,73.94003,69.98001,0.0,0.3,70.28197,73.94003,69.98001,0.0,0.2625,1.4343491,1.4343491,0.0,14.823667,353.20703,0.0,0.0,0
1421,21065700.0,63.908745,71.12198,64.0508,64.0508,64.05058,67.47009,67.47009,105.36901,57.953224,64.05069,1.0,0.5021057,71.562805,73.94003,69.98001,0.0,0.3,72.12015,73.94003,69.98001,0.0,0.3,70.27043,73.94003,69.98001,0.0,0.2625,1.5682124,1.5682124,0.0,15.026364,353.26498,0.0,0.0,0
1423,21065760.0,63.91413,71.11655,64.07936,64.07936,64.07915,67.49723,67.49723,105.41741,57.92515,64.079254,1.0,0.5038211,71.56402,73.94003,69.98001,0.0,0.3,72.11981,73.94003,69.98001,0.0,0.3,70.25786,73.94003,69.98001,0.0,0.2625,1.1495849,1.1495849,0.0,15.557736,353.4159,0.0,0.0,0
1425,21065880.0,63.900948,71.07106,64.124626,64.124626,64.12451,67.5864,67.5864,105.5764,57.870277,64.12457,1.0,0.5072518,71.5404,73.94003,69.98001,0.0,0.3,72.09262,73.94003,69.98001,0.0,0.3,70.18732,73.94003,69.98001,0.0,0.2625,0.02077812,0.02077812,0.0,17.324379,353.91183,0.0,0.0,0
1428,21066000.0,63.906494,71.06052,64.15808,64.15808,64.157974,67.70991,67.70991,105.7966,57.8171,64.15802,1.0,0.51068246,71.545616,73.94003,69.98001,0.0,0.3,72.09334,73.94003,69.98001,0.0,0.3,70.16326,73.94003,69.98001,0.0,0.2625,0.0854265,0.0854265,0.0,19.82544,354.59863,0.0,0.0,0
1429,21066120.0,63.870403,71.01503,64.190765,64.190765,64.19066,67.85672,67.85672,106.05837,57.765575,64.190704,1.0,0.5118397,71.52222,73.94003,69.98001,0.0,0.3,72.06648,73.94003,69.98001,0.0,0.3,70.092834,73.94003,69.98001,0.0,0.2625,-0.78312296,-0.78312296,0.0,22.876043,355.41513,0.0,0.0,0
1431,21066240.0,63.852333,71.00459,64.18423,64.18423,64.18428,67.90173,67.90173,106.13863,57.71575,64.18428,1.0,0.512997,71.52754,73.94003,69.98001,0.0,0.3,72.06735,73.94003,69.98001,0.0,0.3,70.06856,73.94003,69.98001,0.0,0.2625,-0.7020536,-0.7020536,0.0,23.828289,355.66553,0.0,0.0,0
1433,21066300.0,63.834366,70.9819,64.1723,64.1723,64.17242,67.89654,67.89654,106.12937,57.691475,64.17236,1.0,0.5135756,71.51458,73.94003,69.98001,0.0,0.3,72.05346,73.94003,69.98001,0.0,0.3,70.0328,73.94003,69.98001,0.0,0.2625,-0.87540257,-0.87540257,0.0,23.7175,355.63663,0.0,0.0,0
1435,21066360.0,63.825577,70.959496,64.1555,64.1555,64.15561,67.87935,67.87935,106.09873,57.667633,64.15555,1.0,0.5150461,71.50403,73.94003,69.98001,0.0,0.3,72.0405,73.94003,69.98001,0.0,0.3,69.99814,73.94003,69.98001,0.00094105024,0.2625,-0.802399,-0.802399,0.0,23.352858,355.54105,0.0,0.0,0
1437,21066480.0,63.829094,70.94911,64.12259,64.12259,64.1227,67.82018,67.82018,105.99323,57.62127,64.12265,1.0,0.51798725,71.5092,73.94003,69.98001,0.0,0.3,72.04126,73.94003,69.98001,0.0,0.3,69.973526,73.94003,69.98001,0.0022625912,0.2625,-0.16585495,-0.16585495,0.0,22.10773,355.21204,0.0,0.0,0
1440,21066600.0,63.81481,70.904015,64.09453,64.09453,64.094635,67.74072,67.74072,105.85154,57.57661,64.09453,1.0,0.5209284,71.48552,73.94003,69.98001,0.0,0.3,72.0143,73.94003,69.98001,0.0,0.3,69.903046,73.94003,69.98001,0.0064895474,0.2625,-0.34607112,-0.34607112,0.0,20.455544,354.77002,0.0,0.0,0
1441,21066720.0,63.85634,70.89369,64.07173,64.07173,64.07173,67.65026,67.65026,105.690254,57.533707,64.07173,1.0,0.52752197,71.49057,73.94003,69.98001,0.0,0.3,72.01501,73.94003,69.98001,0.0,0.3,69.87839,73.94003,69.98001,0.008517913,0.2625,0.81900936,0.81900936,0.0,18.605501,354.26697,0.0,0.0,0
1443,21066840.0,63.880676,70.84886,64.07118,64.07118,64.07118,67.55421,67.55421,105.51898,57.492565,64.07118,1.0,0.5341155,71.4669,73.94003,69.98001,0.0,0.3,71.98804,73.94003,69.98001,0.0,0.3,69.80824,73.94003,69.98001,0.013431095,0.2625,0.87097156,0.87097156,0.0,16.675741,353.7327,0.0,0.0,0
1445,21066900.0,63.902153,70.84398,64.07541,64.07541,64.07535,67.52059,67.52059,105.45906,57.47268,64.07541,1.0,0.5374123,71.47069,73.94003,69.98001,0.0,0.3,71.98897,73.94003,69.98001,0.0,0.3,69.796646,73.94003,69.98001,0.014731725,0.2625,1.0738492,1.0738492,0.0,16.00963,353.54578,0.0,0.0,0
1447,21066960.0,63.919018,70.83887,64.08464,64.08464,64.084526,67.495346,67.495346,105.41404,57.45323,64.08458,1.0,0.5402366,71.47212,73.94003,69.98001,0.0,0.3,71.988914,73.94003,69.98001,0.0,0.3,69.78412,73.94003,69.98001,0.016131124,0.2625,1.1305184,1.1305184,0.0,15.512131,353.40533,0.0,0.0,0
1449,21067080.0,63.932312,70.794426,64.104416,64.104416,64.104355,67.45995,67.45995,105.35092,57.415718,64.104416,1.0,0.5458852,71.44878,73.94003,69.98001,0.0,0.3,71.96227,73.94003,69.98001,0.0,0.3,69.714745,73.94003,69.98001,0.021694012,0.2625,0.6692469,0.6692469,0.0,14.818099,353.20847,0.0,0.0,0
1452,21067200.0,63.964172,70.7847,64.13479,64.13479,64.13463,67.4975,67.4975,105.417885,57.380013,64.134735,1.0,0.5515338,71.454315,73.94003,69.98001,0.0,0.3,71.96353,73.94003,69.98001,0.0,0.3,69.69145,73.94003,69.98001,0.025036996,0.2625,0.91099995,0.91099995,0.0,15.552263,353.4173,0.0,0.0,0
1453,21067320.0,63.950768,70.74059,64.17511,64.17511,64.175,67.58666,67.58666,105.57686,57.34529,64.17505,1.0,0.55434,71.43136,73.94003,69.98001,0.0,0.3,71.93728,73.94003,69.98001,0.0,0.3,69.62312,73.94003,69.98001,0.031227197,0.2625,0.0014946065,0.0014946065,0.0,17.318855,353.91315,0.0,0.0,0
1455,21067440.0,63.954887,70.731255,64.207794,64.207794,64.20763,67.71015,67.71015,105.797035,57.31074,64.20773,1.0,0.5571462,71.43718,73.94003,69.98001,0.0,0.3,71.93887,73.94003,69.98001,0.0,0.3,69.60076,73.94003,69.98001,0.03519274,0.2625,0.046681877,0.046681877,0.0,19.819834,354.5999,0.0,0.0,0
1457,21067500.0,63.946922,70.70923,64.2263,64.2263,64.226135,67.781235,67.781235,105.92378,57.29355,64.2262,1.0,0.5585493,71.424545,73.94003,69.98001,0.0,0.3,71.925415,73.94003,69.98001,0.0,0.3,69.56648,73.94003,69.98001,0.03856745,0.2625,-0.16141415,-0.16141415,0.0,21.28623,354.99524,0.0,0.0,0
1459,21067560.0,63.930115,70.68753,64.243225,64.243225,64.24312,67.856964,67.856964,106.058815,57.276466,64.243164,1.0,0.5588204,71.414444,73.94003,69.98001,0.0,0.3,71.91295,73.94003,69.98001,0.0,0.3,69.533356,73.94003,69.98001,0.04199908,0.2625,-0.5562792,-0.5562792,0.0,22.870298,355.4164,0.0,0.0,0
1461,21067680.0,63.914238,70.67885,64.24223,64.24223,64.242294,67.901985,67.901985,106.139084,57.242462,64.242294,1.0,0.55936277,71.420425,73.94003,69.98001,0.0,0.3,71.91476,73.94003,69.98001,0.0,0.3,69.51177,73.94003,69.98001,0.046584867,0.2625,-0.5834435,-0.5834435,0.0,23.82276,355.66684,0.0,0.0,0
1464,21067800.0,63.88337,70.64375,64.21625,64.21625,67.994835,67.8796,67.8796,106.09917,57.2089,64.21631,1.0,0.55990505,71.39763,73.94003,69.98001,0.0,0.3,71.888824,73.94003,69.98001,0.0,0.3,69.46338,73.94003,69.98001,0.05295206,0.2625,-0.87043583,-0.87043583,0.0,23.347595,355.54233,0.0,127.055725,0
1465,21067920.0,63.894188,70.64792,64.18313,64.18313,67.343506,67.820435,67.820435,105.99368,57.175667,64.18318,1.0,0.56273496,71.40346,73.94003,69.98001,0.0,0.3,71.89053,73.94003,69.98001,0.0,0.3,69.469315,73.94003,69.98001,0.056423075,0.2625,-0.040674943,-0.040674943,0.0,22.102808,355.2133,0.0,106.28095,0
1467,21068040.0,63.885674,70.61546,64.15923,64.15923,67.022705,67.740974,67.740974,105.85199,57.142982,64.15929,1.0,0.5655648,71.38055,73.94003,69.98001,0.0,0.3,71.86444,73.94003,69.98001,0.0,0.3,69.425476,73.94003,69.98001,0.06280387,0.2625,-0.16533263,-0.16533263,0.0,20.450932,354.77133,0.0,96.41241,0
1469,21068100.0,63.89122,70.61623,64.145935,64.145935,66.89126,67.6967,67.6967,105.77305,57.12683,64.145996,1.0,0.5669797,71.38461,73.94003,69.98001,0.0,0.3,71.86575,73.94003,69.98001,0.0,0.3,69.42569,73.94003,69.98001,0.06484473,0.2625,0.02175003,0.02175003,0.0,19.541891,354.52512,0.0,92.359474,0
1471,21068160.0,63.907097,70.6165,64.13501,64.13501,66.79689,67.6505,67.6505,105.690674,57.110847,64.13501,1.0,0.56979644,71.38626,73.94003,69.98001,0.0,0.3,71.86609,73.94003,69.98001,0.0,0.3,69.42438,73.94003,69.98001,0.06697406,0.2625,0.44069684,0.44069684,0.0,18.601286,354.26816,0.0,89.54355,0
1473,21068280.0,63.921432,70.58244,64.1238,64.1238,66.77112,67.554436,67.554436,105.51939,57.07926,64.1238,1.0,0.5754298,71.36336,73.94003,69.98001,0.0,0.3,71.84,73.94003,69.98001,0.0,0.3,69.376915,73.94003,69.98001,0.07390312,0.2625,0.51428074,0.51428074,0.0,16.67189,353.73392,0.0,89.08562,0
1476,21068400.0,63.95439,70.582664,64.127045,64.127045,66.762665,67.49557,67.49557,105.41442,57.048386,64.127045,1.0,0.5810632,71.36917,73.94003,69.98001,0.0,0.3,71.84175,73.94003,69.98001,0.0,0.3,69.37417,73.94003,69.98001,0.07853236,0.2625,0.9038146,0.9038146,0.0,15.50853,353.4065,0.0,88.59392,0
1477,21068520.0,63.96,70.54861,64.14001,64.14001,66.889175,67.46015,67.46015,105.35129,57.018173,64.14001,1.0,0.58586836,71.34649,73.94003,69.98001,0.0,0.3,71.81583,73.94003,69.98001,0.0,0.3,69.32687,73.94003,69.98001,0.08582675,0.2625,0.43570375,0.43570375,0.0,14.814678,353.20956,0.0,92.47758,0
1479,21068640.0,63.98433,70.5491,64.16324,64.16324,66.98766,67.497696,67.497696,105.41822,56.988785,64.16319,1.0,0.5906735,71.352585,73.94003,69.98001,0.0,0.3,71.8178,73.94003,69.98001,0.0,0.3,69.325005,73.94003,69.98001,0.09077197,0.2625,0.6636144,0.6636144,0.0,15.548876,353.4183,0.0,95.01969,0
1481,21068700.0,63.985977,70.53218,64.181915,64.181915,67.08934,67.537155,67.537155,105.48859,56.974396,64.18187,1.0,0.5930761,71.34012,73.94003,69.98001,0.0,0.3,71.804504,73.94003,69.98001,0.0,0.3,69.301544,73.94003,69.98001,0.09454583,0.2625,0.4727422,0.4727422,0.0,16.326563,353.63776,0.0,97.96188,0
1483,21068760.0,63.97911,70.51565,64.20065,64.20065,67.19536,67.58685,67.58685,105.577194,56.96022,64.20059,1.0,0.5941844,71.33017,73.94003,69.98001,0.0,0.3,71.792206,73.94003,69.98001,0.0,0.3,69.27957,73.94003,69.98001,0.098319955,0.2625,0.09181823,0.09181823,0.0,17.315361,353.91412,0.0,100.989975,0
1486,21068880.0,63.983177,70.517075,64.23515,64.23515,67.34505,67.710335,67.710335,105.797356,56.932594,64.23504,1.0,0.596401,71.33655,73.94003,69.98001,0.0,0.3,71.79451,73.94003,69.98001,0.0,0.3,69.27991,73.94003,69.98001,0.10348606,0.2625,0.07576951,0.07576951,0.0,19.81628,354.60083,0.0,105.02598,0
1487,21069000.0,63.9673,70.48477,64.27173,64.27173,67.580215,67.85715,67.85715,106.059135,56.905895,64.27168,1.0,0.5986176,71.31441,73.94003,69.98001,0.0,0.3,71.76919,73.94003,69.98001,0.0,0.3,69.237114,73.94003,69.98001,0.111213006,0.2625,-0.32923704,-0.32923704,0.0,22.86668,355.41736,0.0,112.08275,0
1489,21069120.0,63.95736,70.48763,64.27777,64.27777,67.72814,67.902176,67.902176,106.13941,56.880188,64.27777,1.0,0.5985175,71.321,73.94003,69.98001,0.0,0.3,71.771774,73.94003,69.98001,0.0,0.3,69.239975,73.94003,69.98001,0.116544954,0.2625,-0.35220838,-0.35220838,0.0,23.819254,355.66776,0.0,116.90752,0
1491,21069240.0,63.92742,70.456985,64.257835,64.257835,67.9348,67.87978,67.87978,106.0995,56.855576,64.25789,1.0,0.59841734,71.29892,73.94003,69.98001,0.0,0.3,71.746506,73.94003,69.98001,0.0,0.3,69.199646,73.94003,69.98001,0.12441782,0.2625,-0.7865877,-0.7865877,0.0,23.344316,355.5433,0.0,124.61021,0
1493,21069300.0,63.92325,70.45912,64.24031,64.24031,67.99863,67.85356,67.85356,106.05274,56.84366,64.24037,1.0,0.5983673,71.30337,73.94003,69.98001,0.0,0.3,71.74826,73.94003,69.98001,0.0,0.3,69.20256,73.94003,69.98001,0.12714148,0.2625,-0.6229889,-0.6229889,0.0,22.791147,355.39746,0.0,127.2357,0
1495,21069360.0,63.929016,70.461105,64.223175,64.223175,68.06465,67.820625,67.820625,105.99401,56.83207,64.22323,1.0,0.5998737,71.30534,73.94003,69.98001,0.0,0.3,71.74898,73.94003,69.98001,0.0,0.3,69.20465,73.94003,69.98001,0.12990212,0.2625,-0.21560462,-0.21560462,0.0,22.099764,355.21426,0.0,129.97575,0
1498,21069480.0,63.92396,70.4316,64.1962,64.1962,68.276474,67.74116,67.74116,105.85231,56.809765,64.19626,1.0,0.6028867,71.2831,73.94003,69.98001,0.0,0.3,71.723595,73.94003,69.98001,0.0,0.3,69.16658,73.94003,69.98001,0.1379038,0.2625,-0.13421215,-0.13421215,0.0,20.448057,354.7723,0.0,137.93742,0
1499,21069600.0,63.93989,70.43671,64.17313,64.17313,68.42319,67.65067,67.65067,105.69099,56.788727,64.17319,1.0,0.6058997,71.289474,73.94003,69.98001,0.0,0.3,71.72595,73.94003,69.98001,0.0,0.3,69.17367,73.94003,69.98001,0.14350832,0.2625,0.31363732,0.31363732,0.0,18.598595,354.2691,0.0,143.37662,0
1501,21069720.0,63.94989,70.40837,64.15753,64.15753,68.6494,67.5546,67.5546,105.519684,56.769005,64.157585,1.0,0.6110443,71.26723,73.94003,69.98001,0.0,0.3,71.70052,73.94003,69.98001,0.0,0.3,69.138016,73.94003,69.98001,0.15159646,0.2625,0.35071442,0.35071442,0.0,16.669401,353.73477,0.0,151.35233,0
1503,21069840.0,63.98076,70.41446,64.15654,64.15654,68.81612,67.49573,67.49573,105.41471,56.750656,64.15654,1.0,0.6161889,71.27365,73.94003,69.98001,0.0,0.3,71.70294,73.94003,69.98001,0.0,0.3,69.147354,73.94003,69.98001,0.15727693,0.2625,0.8074532,0.8074532,0.0,15.506184,353.40735,0.0,156.7615,0
1505,21069900.0,63.985542,70.400566,64.16253,64.16253,68.94021,67.47593,67.47593,105.3794,56.74198,64.16253,1.0,0.6187612,71.261345,73.94003,69.98001,0.0,0.3,71.68981,73.94003,69.98001,0.0,0.3,69.13011,73.94003,69.98001,0.16135219,0.2625,0.6548879,0.6548879,0.0,15.117618,353.2972,0.0,160.75014,0
1508,21069960.0,63.98757,70.38722,64.16791,64.16791,69.0632,67.46031,67.46031,105.35157,56.733685,64.16786,1.0,0.620794,71.25157,73.94003,69.98001,0.0,0.3,71.67767,73.94003,69.98001,0.0,0.3,69.114395,73.94003,69.98001,0.16540307,0.2625,0.42977756,0.42977756,0.0,14.812426,353.21036,0.0,164.65767,0
1510,21070080.0,64.01053,70.39436,64.1906,64.1906,69.24689,67.49785,67.49785,105.41848,56.718246,64.190544,1.0,0.62485975,71.25821,73.94003,69.98001,0.0,0.3,71.68036,73.94003,69.98001,0.0,0.3,69.12627,73.94003,69.98001,0.17110926,0.2625,0.6287501,0.6287501,0.0,15.546634,353.41907,0.0,170.09279,0
1511,21070200.0,64.01262,70.3681,64.2274,64.2274,69.50946,67.587,67.587,105.57744,56.704353,64.22735,1.0,0.62892544,71.236404,73.94003,69.98001,0.0,0.3,71.655365,73.94003,69.98001,0.0,0.3,69.0961,73.94003,69.98001,0.17922404,0.2625,0.26252055,0.26252055,0.0,17.313078,353.91486,0.0,178.01825,0
1513,21070320.0,64.01993,70.37634,64.26695,64.26695,69.70216,67.71047,67.71047,105.7976,56.692047,64.266846,1.0,0.6302155,71.24338,73.94003,69.98001,0.0,0.3,71.65839,73.94003,69.98001,0.0,0.3,69.11066,73.94003,69.98001,0.18490852,0.2625,0.22830631,0.22830631,0.0,19.813965,354.60153,0.0,183.47841,0
1515,21070440.0,64.00641,70.351456,64.3076,64.3076,69.96347,67.857285,67.857285,106.059364,56.68139,64.30755,1.0,0.6315056,71.22191,73.94003,69.98001,0.0,0.3,71.63373,73.94003,69.98001,0.0,0.3,69.08336,73.94003,69.98001,0.19296843,0.2625,-0.23153962,-0.23153962,0.0,22.864347,355.41803,0.0,191.46104,0
1517,21070500.0,64.01097,70.3564,64.31689,64.31689,70.05175,67.89175,67.89175,106.12083,56.67672,64.31689,1.0,0.63215065,71.226685,73.94003,69.98001,0.0,0.3,71.635864,73.94003,69.98001,0.0,0.3,69.092255,73.94003,69.98001,0.1957777,0.2625,-0.0599726,-0.0599726,0.0,23.59283,355.60974,0.0,194.17801,0
1519,21070560.0,64.01009,70.361176,64.31963,64.31963,70.136185,67.902306,67.902306,106.13965,56.672436,64.31963,1.0,0.63171846,71.229095,73.94003,69.98001,0.0,0.3,71.637024,73.94003,69.98001,0.0,0.3,69.10039,73.94003,69.98001,0.19859871,0.2625,-0.021902988,-0.021902988,0.0,23.81707,355.6685,0.0,196.98036,0
1521,21070680.0,63.987957,70.338,64.308975,64.308975,70.363434,67.87992,67.87992,106.09974,56.665295,64.30904,1.0,0.630854,71.20779,73.94003,69.98001,0.0,0.3,71.61252,73.94003,69.98001,0.0,0.3,69.075615,73.94003,69.98001,0.20658755,0.2625,-0.5043058,-0.5043058,0.0,23.342215,355.544,0.0,205.02916,0
1524,21070800.0,63.98774,70.34888,64.28212,64.28212,70.511856,67.82075,67.82075,105.99423,56.66002,64.282166,1.0,0.62998956,71.21498,73.94003,69.98001,0.0,0.3,71.615814,73.94003,69.98001,0.0,0.3,69.09457,73.94003,69.98001,0.21216245,0.2625,-0.18734965,-0.18734965,0.0,22.097792,355.21494,0.0,210.67667,0
1526,21070920.0,63.978455,70.30993,64.254425,64.254425,70.75784,67.74127,67.74127,105.85252,56.65744,64.254486,1.0,0.6324914,71.1762,73.94003,69.98001,0.0,0.3,71.57385,73.94003,69.98001,0.0,0.3,69.05452,73.94003,69.98001,0.22109587,0.2625,-0.24754025,-0.24754025,0.0,20.446222,354.77292,0.0,219.73389,0
1527,21071040.0,63.993507,70.30696,64.22856,64.22856,70.935875,67.650795,67.650795,105.6912,56.658318,64.22861,1.0,0.6349932,71.169174,73.94003,69.98001,0.0,0.3,71.562805,73.94003,69.98001,0.0,0.3,69.06018,73.94003,69.98001,0.22761649,0.2625,0.25691232,0.25691232,0.0,18.596895,354.2697,0.0,226.19489,0
1529,21071100.0,63.99092,70.288345,64.21922,64.21922,71.06189,67.60323,67.60323,105.60639,56.659912,64.21922,1.0,0.6362441,71.14906,73.94003,69.98001,0.0,0.3,71.54177,73.94003,69.98001,0.0,0.3,69.04183,73.94003,69.98001,0.23207586,0.2625,0.1306133,0.1306133,0.0,17.637314,354.0052,0.0,230.64194,0
1531,21071160.0,63.993393,70.27022,64.20883,64.20883,71.186966,67.55472,67.55472,105.51989,56.66233,64.20883,1.0,0.63840157,71.13138,73.94003,69.98001,0.0,0.3,71.521774,73.94003,69.98001,0.0,0.3,69.025024,73.94003,69.98001,0.23651476,0.2625,0.115774445,0.115774445,0.0,16.66787,353.73538,0.0,235.01129,0
1533,21071280.0,64.02037,70.26802,64.201584,64.201584,71.37906,67.49585,67.49585,105.41492,56.66925,64.201584,1.0,0.6427164,71.12424,73.94003,69.98001,0.0,0.3,71.51068,73.94003,69.98001,0.0,0.3,69.03265,73.94003,69.98001,0.24313568,0.2625,0.64376026,0.64376026,0.0,15.5047655,353.40793,0.0,241.39737,0
1535,21071400.0,64.02707,70.232864,64.20851,64.20851,71.64449,67.46044,67.46044,105.35178,56.67881,64.20851,1.0,0.64703125,71.08716,73.94003,69.98001,0.0,0.3,71.470245,73.94003,69.98001,0.0,0.3,69.00102,73.94003,69.98001,0.25203243,0.2625,0.38379803,0.38379803,0.0,14.811094,353.211,0.0,249.99995,0
1538,21071520.0,64.049644,70.23181,64.23015,64.23015,71.85109,67.49797,67.49797,105.4187,56.69078,64.230095,1.0,0.6503823,71.08046,73.94003,69.98001,0.0,0.3,71.45965,73.94003,69.98001,0.0,0.3,69.0114,73.94003,69.98001,0.25866556,0.2625,0.61528337,0.61528337,0.0,15.545329,353.41968,0.0,256.2956,0
1539,21071640.0,64.05151,70.1982,64.26657,64.26657,72.12811,67.58713,67.58713,105.577675,56.704845,64.266464,1.0,0.6537334,71.04409,73.94003,69.98001,0.0,0.3,71.41994,73.94003,69.98001,0.0,0.3,68.98317,73.94003,69.98001,0.26751974,0.2625,0.25361362,0.25361362,0.0,17.311792,353.91553,0.0,264.84268,0
1541,21071700.0,64.06305,70.19847,64.285904,64.285904,72.23386,67.64533,67.64533,105.681465,56.712593,64.28585,1.0,0.6554089,71.04222,73.94003,69.98001,0.0,0.3,71.41543,73.94003,69.98001,0.0,0.3,68.99025,73.94003,69.98001,0.27080476,0.2625,0.42162293,0.42162293,0.0,18.483088,354.2393,0.0,267.94138,0
1543,21071760.0,64.06734,70.19858,64.3087,64.3087,72.34108,67.71062,67.71062,105.79786,56.720833,64.30859,1.0,0.6554408,71.03805,73.94003,69.98001,0.0,0.3,71.40999,73.94003,69.98001,0.0,0.3,68.99667,73.94003,69.98001,0.27410072,0.2625,0.4064153,0.4064153,0.0,19.812645,354.6023,0.0,271.08112,0
1545,21071880.0,64.05459,70.16672,64.35353,64.35353,72.616455,67.85743,67.85743,106.05963,56.738354,64.35342,1.0,0.65550464,71.002396,73.94003,69.98001,0.0,0.3,71.37105,73.94003,69.98001,0.0,0.3,68.971794,73.94003,69.98001,0.28286216,0.2625,-0.16095449,-0.16095449,0.0,22.863049,355.4188,0.0,279.612,0
1548,21072000.0,64.06436,70.16903,64.3677,64.3677,72.81239,67.90248,67.90248,106.13996,56.757305,64.3677,1.0,0.6555685,70.99696,73.94003,69.98001,0.0,0.3,71.36182,73.94003,69.98001,0.0,0.3,68.98839,73.94003,69.98001,0.2893472,0.2625,0.14491385,0.14491385,0.0,23.815798,355.6694,0.0,285.92474,0
1550,21072120.0,64.04805,70.13925,64.36248,64.36248,73.06173,67.88011,67.88011,106.100075,56.777298,64.36248,1.0,0.65399736,70.96185,73.94003,69.98001,0.0,0.3,71.32347,73.94003,69.98001,0.0,0.3,68.96652,73.94003,69.98001,0.2979925,0.2625,-0.30448127,-0.30448127,0.0,23.341028,355.54495,0.0,294.50104,0
1551,21072240.0,64.052444,70.1431,64.34133,64.34133,73.24031,67.82095,67.82095,105.9946,56.79812,64.34133,1.0,0.6524262,70.95675,73.94003,69.98001,0.0,0.3,71.31463,73.94003,69.98001,0.0,0.3,68.98547,73.94003,69.98001,0.3043723,0.2625,-0.020777449,-0.020777449,0.0,22.096722,355.216,0.0,300.89203,0
1553,21072300.0,64.044754,70.12871,64.33029,64.33029,73.36072,67.78306,67.78306,105.92703,56.808777,64.330345,1.0,0.65164065,70.93819,73.94003,69.98001,0.0,0.3,71.29513,73.94003,69.98001,0.0,0.3,68.97509,73.94003,69.98001,0.3086542,0.2625,-0.18355809,-0.18355809,0.0,21.306078,355.00525,0.0,305.2057,0
1555,21072360.0,64.04486,70.11476,64.317,64.317,73.47926,67.7415,67.7415,105.85292,56.819542,64.31705,1.0,0.65257215,70.92198,73.94003,69.98001,0.0,0.3,71.27661,73.94003,69.98001,0.0,0.3,68.96614,73.94003,69.98001,0.31289053,0.2625,-0.14677924,-0.14677924,0.0,20.44531,354.77408,0.0,309.4413,0
1557,21072480.0,64.06717,70.11981,64.2953,64.2953,73.65538,67.65104,67.65104,105.691635,56.84124,64.29535,1.0,0.65443516,70.91708,73.94003,69.98001,0.0,0.3,71.26799,73.94003,69.98001,0.0,0.3,68.98723,73.94003,69.98001,0.31914678,0.2625,0.4620258,0.4620258,0.0,18.596096,354.271,0.0,315.56094,0
1559,21072600.0,64.069695,70.09273,64.28168,64.28168,73.89516,67.55498,67.55498,105.52035,56.86305,64.28173,1.0,0.65629816,70.882645,73.94003,69.98001,0.0,0.3,71.23036,73.94003,69.98001,0.0,0.3,68.9702,73.94003,69.98001,0.32751364,0.2625,0.23318213,0.23318213,0.0,16.667175,353.7367,0.0,323.63773,0
1562,21072720.0,64.096886,70.09883,64.277115,64.277115,74.07362,67.49612,67.49612,105.4154,56.884583,64.277115,1.0,0.659332,70.87808,73.94003,69.98001,0.0,0.3,71.22212,73.94003,69.98001,0.0,0.3,68.99338,73.94003,69.98001,0.33361825,0.2625,0.6731823,0.6731823,0.0,15.5041685,353.40936,0.0,329.3888,0
1563,21072840.0,64.10397,70.07295,64.28491,64.28491,74.31549,67.46072,67.46072,105.35227,56.905678,64.28491,1.0,0.6623658,70.844025,73.94003,69.98001,0.0,0.3,71.18499,73.94003,69.98001,0.0,0.3,68.97866,73.94003,69.98001,0.34180188,0.2625,0.3993122,0.3993122,0.0,14.81058,353.21246,0.0,337.11087,0
1565,21072900.0,64.11726,70.076584,64.29288,64.29288,74.40536,67.47112,67.47112,105.37083,56.916,64.29288,1.0,0.66388273,70.843155,73.94003,69.98001,0.0,0.3,71.18158,73.94003,69.98001,0.0,0.3,68.991684,73.94003,69.98001,0.34476358,0.2625,0.5587413,0.5587413,0.0,15.013452,353.27026,0.0,339.84543,0
1567,21072960.0,64.12682,70.07999,64.307434,64.307434,74.49682,67.49827,67.49827,105.41923,56.92611,64.30739,1.0,0.6646343,70.839966,73.94003,69.98001,0.0,0.3,71.177246,73.94003,69.98001,0.0,0.3,69.00393,73.94003,69.98001,0.3477199,0.2625,0.6203041,0.6203041,0.0,15.544864,353.42123,0.0,342.5804,0
1569,21073080.0,64.1254,70.05532,64.343254,64.343254,74.73934,67.58742,67.58742,105.5782,56.945503,64.3432,1.0,0.6661374,70.80651,73.94003,69.98001,0.0,0.3,71.14072,73.94003,69.98001,0.0,0.3,68.991684,73.94003,69.98001,0.35568178,0.2625,0.17311993,0.17311993,0.0,17.311394,353.91705,0.0,350.1119,0
1571,21073200.0,64.142975,70.06356,64.38286,64.38286,74.917595,67.71092,67.71092,105.7984,56.96363,64.38275,1.0,0.66764057,70.80294,73.94003,69.98001,0.0,0.3,71.13363,73.94003,69.98001,0.0,0.3,69.01915,73.94003,69.98001,0.36137402,0.2625,0.4292127,0.4292127,0.0,19.81231,354.60388,0.0,355.44336,0
1574,21073320.0,64.12737,70.04033,64.42796,64.42796,75.15282,67.85775,67.85775,106.06019,56.980328,64.42785,1.0,0.66585803,70.770096,73.94003,69.98001,0.0,0.3,71.09781,73.94003,69.98001,0.0,0.3,69.00926,73.94003,69.98001,0.3690787,0.2625,-0.20347257,-0.20347257,0.0,22.862791,355.4204,0.0,362.81143,0
1575,21073440.0,64.13078,70.04999,64.43977,64.43977,75.314865,67.902794,67.902794,106.14052,56.995216,64.43977,1.0,0.6640755,70.76701,73.94003,69.98001,0.0,0.3,71.09133,73.94003,69.98001,0.0,0.3,69.03876,73.94003,69.98001,0.37452003,0.2625,-0.019166494,-0.019166494,0.0,23.81561,355.67102,0.0,368.12875,0
1577,21073500.0,64.12298,70.038956,64.438065,64.438065,75.42264,67.89761,67.89761,106.13127,57.001915,64.438065,1.0,0.6631842,70.7496,73.94003,69.98001,0.0,0.3,71.07315,73.94003,69.98001,0.0,0.3,69.03414,73.94003,69.98001,0.37827086,0.2625,-0.1925069,-0.1925069,0.0,23.705193,355.64215,0.0,371.86917,0
1579,21073560.0,64.11458,70.028404,64.43087,64.43087,75.52756,67.88043,67.88043,106.10063,57.008068,64.43087,1.0,0.6621301,70.734604,73.94003,69.98001,0.0,0.3,71.055954,73.94003,69.98001,0.0,0.3,69.0309,73.94003,69.98001,0.38195992,0.2625,-0.36290485,-0.36290485,0.0,23.340954,355.54663,0.0,375.55704,0
1581,21073680.0,64.11611,70.039116,64.407745,64.407745,75.67439,67.82128,67.82128,105.99518,57.018723,64.4078,1.0,0.66002184,70.73175,73.94003,69.98001,0.0,0.3,71.04974,73.94003,69.98001,0.0,0.3,69.06183,73.94003,69.98001,0.3871581,0.2625,-0.10187574,-0.10187574,0.0,22.096678,355.21768,0.0,380.86548,0
1583,21073800.0,64.09793,70.01857,64.38045,64.38045,75.87631,67.741806,67.741806,105.85346,57.026745,64.380554,1.0,0.6579136,70.699554,73.94003,69.98001,0.0,0.3,71.01465,73.94003,69.98001,0.0,0.3,69.05545,73.94003,69.98001,0.39433852,0.2625,-0.42980096,-0.42980096,0.0,20.445293,354.7757,0.0,388.1561,0
1586,21073920.0,64.11348,70.03,64.350395,64.350395,76.01595,67.65135,67.65135,105.69218,57.032074,64.35045,1.0,0.65950406,70.69676,73.94003,69.98001,0.0,0.3,71.008545,73.94003,69.98001,0.0,0.3,69.087425,73.94003,69.98001,0.39929265,0.2625,0.1957246,0.1957246,0.0,18.596117,354.27258,0.0,393.21204,0
1587,21074040.0,64.11023,70.01028,64.32936,64.32936,76.213104,67.55526,67.55526,105.52085,57.03427,64.32941,1.0,0.66109455,70.664734,73.94003,69.98001,0.0,0.3,70.97362,73.94003,69.98001,0.0,0.3,69.08232,73.94003,69.98001,0.4062088,0.2625,0.020665728,0.020665728,0.0,16.667217,353.7382,0.0,399.97034,0
1589,21074100.0,64.117645,70.01648,64.32095,64.32095,76.28133,67.52165,67.52165,105.460915,57.03416,64.32095,1.0,0.6618898,70.66467,73.94003,69.98001,0.0,0.3,70.97119,73.94003,69.98001,0.0,0.3,69.09918,73.94003,69.98001,0.40856588,0.2625,0.18061277,0.18061277,0.0,16.001457,353.55124,0.0,402.25043,0
1591,21074160.0,64.12622,70.02231,64.31716,64.31716,76.34999,67.49639,67.49639,105.41589,57.033173,64.31716,1.0,0.6632309,70.6622,73.94003,69.98001,0.0,0.3,70.96779,73.94003,69.98001,0.0,0.3,69.115166,73.94003,69.98001,0.41091087,0.2625,0.35553393,0.35553393,0.0,15.504229,353.4108,0.0,404.50604,0
1593,21074280.0,64.124626,70.00336,64.315735,64.315735,76.54324,67.46097,67.46097,105.35272,57.028503,64.315735,1.0,0.6659132,70.63051,73.94003,69.98001,0.0,0.3,70.93318,73.94003,69.98001,0.0,0.3,69.11127,73.94003,69.98001,0.4175502,0.2625,0.097530566,0.097530566,0.0,14.810655,353.21378,0.0,410.85425,0
1595,21074400.0,64.1393,70.01599,64.32897,64.32897,76.67667,67.498505,67.498505,105.41964,57.01999,64.32897,1.0,0.6685955,70.62831,73.94003,69.98001,0.0,0.3,70.92769,73.94003,69.98001,0.0,0.3,69.14499,73.94003,69.98001,0.42198417,0.2625,0.34440315,0.34440315,0.0,15.544939,353.4225,0.0,415.06973,0
1598,21074520.0,64.102875,69.95299,64.35083,64.35083,64.51524,67.58762,67.58762,105.57855,57.008617,64.35083,1.0,0.6696166,70.59711,80.06002,60.08001,0.0,0.3,70.893524,80.06002,60.08001,0.0,0.3,69.04233,80.06002,60.08001,0.0,0.2625,-0.7008012,-0.7008012,0.0,17.311457,353.9181,0.0,5.4647923,0
1599,21074640.0,64.083374,69.92074,64.36193,64.36193,64.47234,67.711105,67.711105,105.79871,56.995598,64.36188,1.0,0.67063767,70.595245,80.06002,60.08001,0.0,0.3,70.88841,80.06002,60.08001,0.0,0.3,68.978775,80.06002,60.08001,0.0,0.2625,-0.71968776,-0.71968776,0.0,19.81238,354.60483,0.0,3.6784737,0
1601,21074700.0,64.064316,69.88927,64.36902,64.36902,64.45949,67.78216,67.78216,105.925415,56.988457,64.36896,1.0,0.6711482,70.5786,80.06002,60.08001,0.0,0.3,70.871056,80.06002,60.08001,0.0,0.3,68.92873,80.06002,60.08001,0.0,0.2625,-0.9219437,-0.9219437,0.0,21.278753,355.00003,0.0,3.018809,0
1603,21074760.0,64.04245,69.85817,64.37489,64.37489,64.44905,67.85788,67.85788,106.06043,56.980988,64.37489,1.0,0.67089885,70.56438,80.06002,60.08001,0.0,0.3,70.85463,80.06002,60.08001,0.0,0.3,68.879944,80.06002,60.08001,0.0,0.2625,-1.1596828,-1.1596828,0.0,22.862793,355.42114,0.0,2.477593,0
1605,21074880.0,64.01756,69.82796,64.35797,64.35797,64.40791,67.90291,67.90291,106.14071,56.965004,64.35803,1.0,0.67040014,70.56267,80.06002,60.08001,0.0,0.3,70.84979,80.06002,60.08001,0.0,0.3,68.81979,80.06002,60.08001,0.0,0.2625,-0.9624276,-0.9624276,0.0,23.815548,355.6716,0.0,1.6639158,0
1608,21075000.0,63.974884,69.767204,64.32106,64.32106,64.32123,67.88049,67.88049,106.10075,56.9477,64.32112,1.0,0.6699014,70.531906,80.06002,60.08001,0.0,0.3,70.81618,80.06002,60.08001,0.0,0.3,68.72366,80.06002,60.08001,0.0,0.2625,-1.262414,-1.262414,0.0,23.340796,355.54697,0.0,0.0,0
1609,21075120.0,63.961205,69.73869,64.27338,64.27338,64.273605,67.82132,67.82132,105.99524,56.9293,64.27349,1.0,0.67203444,70.530205,80.06002,60.08001,0.0,0.3,70.811295,80.06002,60.08001,0.0,0.3,68.66632,80.06002,60.08001,0.0,0.2625,-0.7286267,-0.7286267,0.0,22.096375,355.21786,0.0,0.0,0
1611,21075240.0,63.92962,69.67943,64.22845,64.22845,64.22861,67.741806,67.741806,105.85346,56.90985,64.2285,1.0,0.6741675,70.49939,80.06002,60.08001,0.0,0.3,70.77756,80.06002,60.08001,0.0,0.3,68.5726,80.06002,60.08001,0.0,0.2625,-0.9213808,-0.9213808,0.0,20.44485,354.77567,0.0,0.0,0
1613,21075300.0,63.923576,69.66608,64.20384,64.20384,64.204,67.69752,67.69752,105.7745,56.899796,64.20389,1.0,0.6752341,70.49977,80.06002,60.08001,0.0,0.3,70.77559,80.06002,60.08001,0.0,0.3,68.54585,80.06002,60.08001,0.0,0.2625,-0.74250925,-0.74250925,0.0,19.535982,354.52936,0.0,0.0,0
1615,21075360.0,63.923195,69.65256,64.18115,64.18115,64.18132,67.651306,67.651306,105.6921,56.889526,64.181206,1.0,0.67812634,70.49768,80.06002,60.08001,0.0,0.3,70.77261,80.06002,60.08001,0.0,0.3,68.51828,80.06002,60.08001,0.0,0.2625,-0.441595,-0.441595,0.0,18.595558,354.27234,0.0,0.0,0
1617,21075480.0,63.905067,69.594604,64.14209,64.14209,64.14226,67.55518,67.55518,105.520706,56.86843,64.14215,1.0,0.6839108,70.46698,80.06002,60.08001,0.0,0.3,70.73889,80.06002,60.08001,0.0,0.3,68.42699,80.06002,60.08001,0.0,0.2625,-0.517633,-0.517633,0.0,16.666527,353.7378,0.0,0.0,0
1620,21075600.0,63.90501,69.56923,64.11403,64.11403,64.114136,67.49628,67.49628,105.41567,56.84668,64.114075,1.0,0.6896953,70.465385,80.06002,60.08001,0.0,0.3,70.734,80.06002,60.08001,0.0,0.3,68.37551,80.06002,60.08001,0.0,0.2625,-0.17807387,-0.17807387,0.0,15.503408,353.4102,0.0,0.0,0
1622,21075720.0,63.879684,69.51248,64.09485,64.09485,64.09496,67.46081,67.46081,105.35244,56.824432,64.09491,0.9974949,0.6938172,70.434845,80.06002,60.08001,0.0,0.3,70.70038,80.06002,60.08001,0.0,0.3,68.28664,80.06002,60.08001,0.0,0.2625,-0.6138074,-0.6138074,0.0,14.80974,353.21292,0.0,0.0,0
1623,21075840.0,63.872765,69.48854,64.08667,64.08667,64.08667,67.4983,67.4983,105.41927,56.801857,64.08667,0.99498975,0.69793904,70.43347,80.06002,60.08001,0.0,0.3,70.69566,80.06002,60.08001,0.0,0.3,68.23807,80.06002,60.08001,0.0,0.2625,-0.38004366,-0.38004366,0.0,15.543905,353.4214,0.0,0.0,0
1625,21075900.0,63.85903,69.460526,64.08963,64.08963,64.08963,67.53772,67.53772,105.48957,56.79043,64.08963,0.99373716,0.7,70.41716,80.06002,60.08001,0.0,0.3,70.67847,80.06002,60.08001,0.0,0.3,68.19424,80.06002,60.08001,0.0,0.2625,-0.56368136,-0.56368136,0.0,16.321537,353.64066,0.0,0.0,0
1627,21075960.0,63.839752,69.43289,64.09299,64.09299,64.09299,67.58738,67.58738,105.578125,56.779003,64.09299,0.99098533,0.7,70.40326,80.06002,60.08001,0.0,0.3,70.662315,80.06002,60.08001,0.0,0.3,68.15172,80.06002,60.08001,0.0,0.2625,-0.86649674,-0.86649674,0.0,17.310284,353.91687,0.0,0.0,0
1629,21076080.0,63.81959,69.41026,64.09975,64.09975,64.099686,67.710815,67.710815,105.79821,56.756042,64.09975,0.9854816,0.7,70.402214,80.06002,60.08001,0.0,0.3,70.65781,80.06002,60.08001,0.0,0.3,68.10602,80.06002,60.08001,0.0,0.2625,-0.77151024,-0.77151024,0.0,19.81109,354.60336,0.0,0.0,0
1631,21076200.0,63.77955,69.35577,64.11117,64.11117,64.111115,67.857574,67.857574,106.05989,56.733135,64.11117,0.97997785,0.7,70.37233,80.06002,60.08001,0.0,0.3,70.62474,80.06002,60.08001,0.0,0.3,68.02214,80.06002,60.08001,0.0,0.2625,-1.1461877,-1.1461877,0.0,22.861423,355.41953,0.0,0.0,0
1634,21076320.0,63.76098,69.33484,64.09595,64.09595,64.09606,67.902565,67.902565,106.14011,56.71034,64.09601,0.9759622,0.7,70.371506,80.06002,60.08001,0.0,0.3,70.620514,80.06002,60.08001,0.0,0.3,67.97918,80.06002,60.08001,0.0,0.2625,-0.80570227,-0.80570227,0.0,23.814156,355.66983,0.0,0.0,0
1635,21076440.0,63.723404,69.28194,64.06377,64.06377,64.06393,67.88015,67.88015,106.100136,56.687874,64.06381,0.9719466,0.7,70.34184,80.06002,60.08001,0.0,0.3,70.58761,80.06002,60.08001,0.0,0.3,67.89733,80.06002,60.08001,0.0,0.2625,-1.0888673,-1.0888673,0.0,23.339422,355.54517,0.0,0.0,0
