,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1637,21076500.0,63.715332,69.27227,64.041565,64.041565,64.04173,67.853905,67.853905,106.053345,56.676773,64.041626,0.9699388,0.7,70.34261,80.06002,60.08001,0.0,0.3,70.58596,80.06002,60.08001,0.0,0.3,67.877335,80.06002,60.08001,0.0,0.2625,-0.90096045,-0.90096045,0.0,22.786354,355.39923,0.0,0.0,0
1639,21076560.0,63.707314,69.26233,64.01965,64.01965,64.01982,67.82094,67.82094,105.994576,56.665787,64.01971,0.9664117,0.7,70.34102,80.06002,60.08001,0.0,0.3,70.58333,80.06002,60.08001,0.0,0.3,67.85641,80.06002,60.08001,0.0,0.2625,-0.7271017,-0.7271017,0.0,22.095093,355.21594,0.0,0.0,0
1641,21076680.0,63.671883,69.21036,63.97384,63.97384,63.97406,67.741425,67.741425,105.85278,56.644203,63.97395,0.95935744,0.7,70.31142,80.06002,60.08001,0.0,0.3,70.550415,80.06002,60.08001,0.0,0.3,67.77615,80.06002,60.08001,0.0,0.2625,-1.0139416,-1.0139416,0.0,20.443668,354.77368,0.0,0.0,0
1643,21076800.0,63.657654,69.19168,63.92363,63.92363,63.92385,67.6509,67.6509,105.69138,56.62333,63.923744,0.9523032,0.7,70.31059,80.06002,60.08001,0.0,0.3,70.54602,80.06002,60.08001,0.0,0.3,67.73693,80.06002,60.08001,0.0,0.2625,-0.66254854,-0.66254854,0.0,18.594505,354.27026,0.0,0.0,0
1646,21076920.0,63.624146,69.14038,63.87584,63.87584,63.876007,67.55477,67.55477,105.51998,56.60328,63.875896,0.9421716,0.7,70.280975,80.06002,60.08001,0.0,0.3,70.51306,80.06002,60.08001,0.0,0.3,67.65805,80.06002,60.08001,0.0,0.2625,-0.95039016,-0.95039016,0.0,16.665665,353.73566,0.0,0.0,0
1647,21077040.0,63.611675,69.12236,63.834915,63.834915,63.83503,67.49585,67.49585,105.414925,56.584106,63.834972,0.93204,0.7,70.280106,80.06002,60.08001,0.0,0.3,70.50862,80.06002,60.08001,0.0,0.3,67.62053,80.06002,60.08001,0.0,0.2625,-0.6042401,-0.6042401,0.0,15.502737,353.40793,0.0,0.0,0
1649,21077100.0,63.59503,69.09676,63.819756,63.819756,63.819866,67.47602,67.47602,105.37956,56.574932,63.81981,0.9269742,0.7,70.264114,80.06002,60.08001,0.0,0.3,70.49164,80.06002,60.08001,0.0,0.3,67.5812,80.06002,60.08001,0.0,0.2625,-0.7679137,-0.7679137,0.0,15.114305,353.29767,0.0,0.0,0
1651,21077160.0,63.578934,69.07144,63.803993,63.803993,63.8041,67.46038,67.46038,105.351685,56.566032,63.804047,0.9212127,0.7,70.25055,80.06002,60.08001,0.0,0.3,70.47566,80.06002,60.08001,0.0,0.3,67.543076,80.06002,60.08001,0.0,0.2625,-0.9137679,-0.9137679,0.0,14.809238,353.21072,0.0,0.0,0
1653,21077280.0,63.567345,69.05386,63.78762,63.78762,63.787674,67.49787,67.49787,105.418526,56.549114,63.78762,0.9096896,0.7,70.24978,80.06002,60.08001,0.0,0.3,70.47127,80.06002,60.08001,0.0,0.3,67.50726,80.06002,60.08001,0.0,0.2625,-0.57483304,-0.57483304,0.0,15.543575,353.4192,0.0,0.0,0
1656,21077400.0,63.53499,69.00322,63.788612,63.788612,63.788555,67.58698,67.58698,105.577415,56.53357,63.788612,0.8981666,0.7,70.22034,80.06002,60.08001,0.0,0.3,70.438416,80.06002,60.08001,0.0,0.3,67.43146,80.06002,60.08001,0.0,0.2625,-0.89742607,-0.89742607,0.0,17.31013,353.91476,0.0,0.0,0
1658,21077520.0,63.523895,68.98619,63.796684,63.796684,63.79663,67.710434,67.710434,105.79753,56.519394,63.79663,0.88778263,0.7,70.21973,80.06002,60.08001,0.0,0.3,70.434235,80.06002,60.08001,0.0,0.3,67.39773,80.06002,60.08001,0.0,0.2625,-0.55870765,-0.55870765,0.0,19.811098,354.60135,0.0,0.0,0
1659,21077640.0,63.492416,68.93609,63.814865,63.814865,63.81481,67.857216,67.857216,106.059265,56.506874,63.814865,0.8773986,0.7,70.19061,80.06002,60.08001,0.0,0.3,70.40172,80.06002,60.08001,0.0,0.3,67.32373,80.06002,60.08001,0.0,0.2625,-0.873262,-0.873262,0.0,22.861568,355.41772,0.0,0.0,0
1661,21077700.0,63.488297,68.92824,63.814484,63.814484,63.814537,67.891685,67.891685,106.120705,56.501213,63.814484,0.8722066,0.7,70.191605,80.06002,60.08001,0.0,0.3,70.40029,80.06002,60.08001,0.0,0.3,67.30835,80.06002,60.08001,0.0,0.2625,-0.66950434,-0.66950434,0.0,23.59009,355.6094,0.0,0.0,0
1663,21077760.0,63.484016,68.92021,63.80833,63.80833,63.808388,67.902245,67.902245,106.13954,56.496048,63.80833,0.8679588,0.7,70.19023,80.06002,60.08001,0.0,0.3,70.39787,80.06002,60.08001,0.0,0.3,67.29204,80.06002,60.08001,0.0,0.2625,-0.48562294,-0.48562294,0.0,23.81445,355.66815,0.0,0.0,0
1665,21077880.0,63.455944,68.87132,63.785645,63.785645,63.78575,67.87986,67.87986,106.09963,56.48704,63.785698,0.8594631,0.7,70.161285,80.06002,60.08001,0.0,0.3,70.36557,80.06002,60.08001,0.0,0.3,67.219696,80.06002,60.08001,0.0,0.2625,-0.7690034,-0.7690034,0.0,23.33983,355.54364,0.0,0.0,0
1668,21078000.0,63.45051,68.856384,63.751366,63.751366,63.751534,67.82069,67.82069,105.994125,56.48001,63.75142,0.8509674,0.7,70.16095,80.06002,60.08001,0.0,0.3,70.361786,80.06002,60.08001,0.0,0.3,67.18954,80.06002,60.08001,0.0,0.2625,-0.38410193,-0.38410193,0.0,22.095596,355.21463,0.0,0.0,0
1670,21078120.0,63.426445,68.8081,63.716103,63.716103,63.71621,67.74121,67.74121,105.85242,56.474022,63.716156,0.83950365,0.7,70.132,80.06002,60.08001,0.0,0.3,70.329544,80.06002,60.08001,0.0,0.3,67.1184,80.06002,60.08001,0.0,0.2625,-0.6455401,-0.6455401,0.0,20.444275,354.77255,0.0,0.0,0
1671,21078240.0,63.424576,68.7937,63.677208,63.677208,63.67732,67.65073,67.65073,105.69107,56.468033,63.67726,0.8280398,0.7,70.13162,80.06002,60.08001,0.0,0.3,70.3257,80.06002,60.08001,0.0,0.3,67.08956,80.06002,60.08001,0.0,0.2625,-0.2643886,-0.2643886,0.0,18.595232,354.26932,0.0,0.0,0
1673,21078300.0,63.413208,68.769646,63.660072,63.660072,63.660233,67.60316,67.60316,105.60626,56.46501,63.660126,0.8223079,0.7,70.11597,80.06002,60.08001,0.0,0.3,70.309105,80.06002,60.08001,0.0,0.3,67.05397,80.06002,60.08001,0.0,0.2625,-0.42244557,-0.42244557,0.0,17.635798,354.00482,0.0,0.0,0
1675,21078360.0,63.402878,68.74597,63.641174,63.641174,63.64134,67.55464,67.55464,105.519745,56.46199,63.641228,0.8154898,0.7,70.10268,80.06002,60.08001,0.0,0.3,70.2935,80.06002,60.08001,0.0,0.3,67.01952,80.06002,60.08001,0.0,0.2625,-0.5520228,-0.5520228,0.0,16.666513,353.73495,0.0,0.0,0
1677,21078480.0,63.404034,68.73207,63.612556,63.612556,63.612663,67.49575,67.49575,105.41475,56.456005,63.61261,0.8018537,0.7,70.102234,80.06002,60.08001,0.0,0.3,70.28972,80.06002,60.08001,0.0,0.3,66.992004,80.06002,60.08001,0.0,0.2625,-0.16796976,-0.16796976,0.0,15.503736,353.40744,0.0,0.0,0
1679,21078600.0,63.38475,68.684616,63.59481,63.59481,63.594864,67.46032,67.46032,105.351585,56.45002,63.594864,0.7882176,0.7,70.073395,80.06002,60.08001,0.0,0.3,70.25763,80.06002,60.08001,0.0,0.3,66.92317,80.06002,60.08001,0.0,0.2625,-0.46756402,-0.46756402,0.0,14.810416,353.21042,0.0,0.0,0
1682,21078720.0,63.38794,68.67099,63.592117,63.592117,63.592117,67.49785,67.49785,105.41849,56.44403,63.592117,0.7740806,0.7,70.07301,80.06002,60.08001,0.0,0.3,70.25401,80.06002,60.08001,0.0,0.3,66.89708,80.06002,60.08001,0.0,0.2625,-0.09712555,-0.09712555,0.0,15.545006,353.41907,0.0,0.0,0
1683,21078840.0,63.3708,68.62369,63.607613,63.607613,63.607555,67.587,67.587,105.57744,56.43799,63.607555,0.75994354,0.7,70.04439,80.06002,60.08001,0.0,0.3,70.22215,80.06002,60.08001,0.0,0.3,66.82968,80.06002,60.08001,0.0,0.2625,-0.39754596,-0.39754596,0.0,17.31189,353.91486,0.0,0.0,0
1685,21078900.0,63.373764,68.617325,63.617226,63.617226,63.61711,67.6452,67.6452,105.68122,56.43502,63.61717,0.75287503,0.7,70.04549,80.06002,60.08001,0.0,0.3,70.22099,80.06002,60.08001,0.0,0.3,66.81798,80.06002,60.08001,0.0,0.2625,-0.19655,-0.19655,0.0,18.483427,354.23856,0.0,0.0,0
1687,21078960.0,63.375412,68.61062,63.631065,63.631065,63.63096,67.71048,67.71048,105.797615,56.432,63.631012,0.7469891,0.7,70.04428,80.06002,60.08001,0.0,0.3,70.21886,80.06002,60.08001,0.0,0.3,66.805405,80.06002,60.08001,0.0,0.2625,-0.041884895,-0.041884895,0.0,19.813225,354.60156,0.0,0.0,0
1689,21079080.0,63.358498,68.56404,63.66452,63.66452,63.66441,67.8573,67.8573,106.0594,56.42601,63.664467,0.73521715,0.7,70.01593,80.06002,60.08001,0.0,0.3,70.187485,80.06002,60.08001,0.0,0.3,66.7397,80.06002,60.08001,0.0,0.2625,-0.37881243,-0.37881243,0.0,22.864126,355.4181,0.0,0.0,0
1692,21079200.0,63.366188,68.55228,63.673035,63.673035,63.673035,67.90234,67.90234,106.13972,56.420025,63.673035,0.72344524,0.7,70.01616,80.06002,60.08001,0.0,0.3,70.18457,80.06002,60.08001,0.0,0.3,66.717285,80.06002,60.08001,0.0,0.2625,0.037228253,0.037228253,0.0,23.81731,355.66867,0.0,0.0,0
1694,21079320.0,63.352398,68.50719,63.665726,63.665726,63.665783,67.879974,67.879974,106.09984,56.41404,63.665783,0.71355134,0.7,69.98808,80.06002,60.08001,0.0,0.3,70.153534,80.06002,60.08001,0.0,0.3,66.653015,80.06002,60.08001,0.0,0.2625,-0.27695224,-0.27695224,0.0,23.342913,355.54428,0.0,0.0,0
1695,21079440.0,63.3619,68.49652,63.646282,63.646282,63.646393,67.82082,67.82082,105.99436,56.407997,63.64634,0.7036575,0.7,69.98842,80.06002,60.08001,0.0,0.3,70.15079,80.06002,60.08001,0.0,0.3,66.63193,80.06002,60.08001,0.0,0.2625,0.11034645,0.11034645,0.0,22.098923,355.2153,0.0,0.0,0
1697,21079500.0,63.356518,68.47423,63.63722,63.63722,63.637276,67.78293,67.78293,105.92679,56.40503,63.63722,0.69871056,0.7,69.97325,80.06002,60.08001,0.0,0.3,70.13486,80.06002,60.08001,0.0,0.3,66.59973,80.06002,60.08001,0.0,0.2625,-0.037727676,-0.037727676,0.0,21.308426,355.00452,0.0,0.0,0
1699,21079560.0,63.354156,68.452255,63.62574,63.62574,63.625847,67.741356,67.741356,105.85267,56.402008,63.625793,0.69239175,0.7,69.96051,80.06002,60.08001,0.0,0.3,70.119865,80.06002,60.08001,0.0,0.3,66.568695,80.06002,60.08001,0.0,0.2625,-0.11334257,-0.11334257,0.0,20.44784,354.77335,0.0,0.0,0
1701,21079680.0,63.373764,68.44231,63.604042,63.604042,63.604095,67.65088,67.65088,105.691345,56.39602,63.604042,0.6797541,0.7,69.96089,80.06002,60.08001,0.0,0.3,70.11728,80.06002,60.08001,0.0,0.3,66.548645,80.06002,60.08001,0.0,0.2625,0.39892974,0.39892974,0.0,18.599049,354.27014,0.0,0.0,0
1706,21079800.0,63.374863,68.39858,63.588547,63.588547,63.588604,67.554794,67.554794,105.52002,56.39003,63.588604,0.6671164,0.7,69.9331,80.06002,60.08001,0.0,0.3,70.08652,80.06002,60.08001,0.0,0.3,66.48641,80.06002,60.08001,0.0,0.2625,0.18174215,0.18174215,0.0,16.670599,353.73578,0.0,0.0,0
1707,21079920.0,63.40376,68.389084,63.583,63.583,63.583,67.49592,67.49592,105.41505,56.383987,63.583,0.6533231,0.7,69.93365,80.06002,60.08001,0.0,0.3,70.08411,80.06002,60.08001,0.0,0.3,66.467514,80.06002,60.08001,0.0,0.2625,0.6980674,0.6980674,0.0,15.508231,353.4083,0.0,0.0,0
1709,21080040.0,63.415184,68.345795,63.592175,63.592175,63.592117,67.4605,67.4605,105.35189,56.378002,63.592175,0.6395299,0.7,69.90607,80.06002,60.08001,0.0,0.3,70.05362,80.06002,60.08001,0.0,0.3,66.40637,80.06002,60.08001,0.0,0.2625,0.5133536,0.5133536,0.0,14.815434,353.2113,0.0,0.0,0
1711,21080100.0,63.433586,68.34145,63.60195,63.60195,63.6019,67.47091,67.47091,105.370445,56.37504,63.60195,0.63263327,0.7,69.90767,80.06002,60.08001,0.0,0.3,70.05307,80.06002,60.08001,0.0,0.3,66.39809,80.06002,60.08001,0.0,0.2625,0.7666432,0.7666432,0.0,15.018833,353.2691,0.0,0.0,0
1714,21080160.0,63.450287,68.33673,63.61975,63.61975,63.619583,67.49805,67.49805,105.41884,56.372017,63.619698,0.62652314,0.7,69.90695,80.06002,60.08001,0.0,0.3,70.05159,80.06002,60.08001,0.0,0.3,66.38891,80.06002,60.08001,0.0,0.2625,0.9431828,0.9431828,0.0,15.55084,353.42007,0.0,0.0,0
1716,21080280.0,63.464348,68.29378,63.666332,63.666332,63.66617,67.58722,67.58722,105.57783,56.366028,63.66622,0.6143029,0.7,69.87987,80.06002,60.08001,0.0,0.3,70.02159,80.06002,60.08001,0.0,0.3,66.32931,80.06002,60.08001,0.0,0.2625,0.6426329,0.6426329,0.0,17.318748,353.91595,0.0,0.0,0
1717,21080400.0,63.504776,68.28542,63.721756,63.721756,63.72154,67.710724,67.710724,105.79804,56.359985,63.72165,0.6020826,0.7,69.88124,80.06002,60.08001,0.0,0.3,70.02011,80.06002,60.08001,0.0,0.3,66.31365,80.06002,60.08001,0.0,0.2625,1.1059242,1.1059242,0.0,19.821281,354.60284,0.0,0.0,0
1719,21080520.0,63.508896,68.2434,63.78707,63.78707,63.786797,67.857574,67.857574,106.05989,56.353996,63.786964,0.5942344,0.7,69.85477,80.06002,60.08001,0.0,0.3,69.99083,80.06002,60.08001,0.0,0.3,66.25592,80.06002,60.08001,0.0,0.2625,0.472747,0.472747,0.0,22.873343,355.41953,0.0,0.0,0
1721,21080640.0,63.53768,68.236534,63.820198,63.820198,63.82014,67.90263,67.90263,106.14021,56.348007,63.820198,0.58638614,0.7,69.85669,80.06002,60.08001,0.0,0.3,69.990005,80.06002,60.08001,0.0,0.3,66.24213,80.06002,60.08001,0.0,0.2625,0.77155894,0.77155894,0.0,23.827097,355.67014,0.0,0.0,0
1723,21080700.0,63.542076,68.216156,63.830246,63.830246,63.830193,67.897446,67.897446,106.13097,56.344986,63.830246,0.5824621,0.7,69.84246,80.06002,60.08001,0.0,0.3,69.97507,80.06002,60.08001,0.0,0.3,66.2134,80.06002,60.08001,0.0,0.2625,0.6180227,0.6180227,0.0,23.71703,355.64127,0.0,0.0,0
1726,21080760.0,63.54367,68.19621,63.835083,63.835083,63.83503,67.88026,67.88026,106.10034,56.342022,63.83503,0.5794028,0.7,69.83065,80.06002,60.08001,0.0,0.3,69.96117,80.06002,60.08001,0.0,0.3,66.18588,80.06002,60.08001,0.0,0.2625,0.3961243,0.3961243,0.0,23.35306,355.54575,0.0,0.0,0
1727,21080880.0,63.56932,68.19055,63.83486,63.83486,63.83486,67.821106,67.821106,105.994865,56.336037,63.83486,0.5732844,0.7,69.8329,80.06002,60.08001,0.0,0.3,69.96068,80.06002,60.08001,0.0,0.3,66.1733,80.06002,60.08001,0.0,0.2625,0.6818015,0.6818015,0.0,22.109179,355.21674,0.0,0.0,0
1729,21081000.0,63.57432,68.15106,63.83091,63.83091,63.830963,67.74164,67.74164,105.85316,56.329994,63.830963,0.567166,0.7,69.80708,80.06002,60.08001,0.0,0.3,69.93211,80.06002,60.08001,0.0,0.3,66.11798,80.06002,60.08001,0.0,0.2625,0.34918085,0.34918085,0.0,20.458109,354.77478,0.0,0.0,0
1731,21081120.0,63.61711,68.14612,63.824974,63.824974,63.82492,67.65115,67.65115,105.691826,56.324005,63.82492,0.5583872,0.7,69.8095,80.06002,60.08001,0.0,0.3,69.93178,80.06002,60.08001,0.0,0.3,66.10623,80.06002,60.08001,0.0,0.2625,1.0636061,1.0636061,0.0,18.60936,354.27155,0.0,0.0,0
1733,21081240.0,63.641064,68.107285,63.83003,63.83003,63.83003,67.55506,67.55506,105.52049,56.318016,63.83003,0.5496085,0.7,69.78396,80.06002,60.08001,0.0,0.3,69.903435,80.06002,60.08001,0.0,0.3,66.05174,80.06002,60.08001,0.0,0.2625,0.92119765,0.92119765,0.0,16.680979,353.7371,0.0,0.0,0
1735,21081300.0,63.66545,68.10525,63.835304,63.835304,63.835247,67.52144,67.52144,105.46055,56.314995,63.835247,0.5452192,0.7,69.78643,80.06002,60.08001,0.0,0.3,69.90387,80.06002,60.08001,0.0,0.3,66.046844,80.06002,60.08001,0.0,0.2625,1.1711223,1.1711223,0.0,16.015623,353.5501,0.0,0.0,0
1738,21081360.0,63.689953,68.10283,63.846344,63.846344,63.846233,67.49618,67.49618,105.41551,56.312027,63.84629,0.54083836,0.7,69.78665,80.06002,60.08001,0.0,0.3,69.903435,80.06002,60.08001,0.0,0.3,66.04103,80.06002,60.08001,0.0,0.2625,1.3891022,1.3891022,0.0,15.518899,353.40964,0.0,0.0,0
1739,21081480.0,63.71846,68.06448,63.87551,63.87551,63.875404,67.46077,67.46077,105.35237,56.305984,63.875458,0.53207666,0.7,69.76144,80.06002,60.08001,0.0,0.3,69.87547,80.06002,60.08001,0.0,0.3,65.98763,80.06002,60.08001,0.0,0.2625,1.1166754,1.1166754,0.0,14.826492,353.21268,0.0,0.0,0
1741,21081600.0,63.77131,68.06053,63.92045,63.92045,63.920227,67.49777,67.49777,105.41835,56.300056,63.92039,0.523388,0.7,69.76457,80.06002,60.08001,0.0,0.3,69.875916,80.06002,60.08001,0.0,0.3,65.978294,80.06002,60.08001,0.0,0.2625,1.5442573,1.5442573,0.0,15.55179,353.41846,0.0,0.0,0
1745,21081660.0,64.49008,68.075584,63.806023,63.806023,63.806023,29.473701,29.473701,52.552166,56.297035,63.806023,0.52038884,0.7,69.7621,80.06002,60.08001,0.0,0.3,69.86954,80.06002,60.08001,0.0,0.3,65.95522,80.06002,60.08001,0.0,0.2625,10.112775,10.112775,0.0,1.5752714,163.903,0.0,0.0,0
1748,21081720.0,64.168625,67.98495,63.9216,63.9216,63.9216,41.794415,41.794415,74.520226,56.294014,63.9216,0.5174627,0.7,69.761,80.06002,60.08001,0.0,0.3,69.86322,80.06002,60.08001,0.0,0.3,65.93292,80.06002,60.08001,0.0,0.2625,6.3573775,6.3573775,0.0,4.015945,232.41832,0.0,0.0,0
1750,21081840.0,63.830414,67.97237,64.148026,64.148026,64.14797,63.747463,63.747463,105.1966,56.288025,64.14797,0.5116104,0.7,69.773575,80.06002,60.08001,0.0,0.3,69.870804,80.06002,60.08001,0.0,0.3,65.92748,80.06002,60.08001,0.0,0.2625,-5.1220217,-5.1220217,0.0,12.186347,342.0827,0.0,0.0,0
1751,21081900.0,63.84327,68.019775,64.14715,64.14715,64.1472,67.54211,67.54211,105.49739,56.285004,64.14715,0.5086842,0.7,69.76039,80.06002,60.08001,0.0,0.3,69.85702,80.06002,60.08001,0.0,0.3,65.90194,80.06002,60.08001,0.0,0.2625,-3.1642919,-3.1642919,0.0,16.42784,353.66486,0.0,0.0,0
1753,21081960.0,63.328392,67.99994,64.11359,64.11359,64.1143,67.715385,67.715385,105.80636,56.282036,64.113914,0.60694736,0.6993746,69.74935,80.06002,60.08001,0.0,0.3,69.844055,80.06002,60.08001,0.0,0.3,65.877495,80.06002,60.08001,0.0,0.2625,-14.682096,-14.682096,0.0,19.913538,354.62863,0.0,0.0,0
1755,21082080.0,62.89081,67.99423,63.709946,63.709946,63.711708,67.97137,67.97137,106.26278,56.275993,63.710716,0.8034737,0.6981238,69.75177,80.06002,60.08001,0.0,0.3,69.84427,80.06002,60.08001,0.0,0.3,65.8692,80.06002,60.08001,0.0,0.2625,-15.501126,-15.501126,0.0,25.284197,356.05237,0.0,0.0,0
1757,21082200.0,62.777702,67.952866,63.36734,63.36734,63.36827,68.12834,68.12834,106.54267,56.270004,63.36772,1.0,0.696873,69.723755,80.06002,60.08001,0.0,0.3,69.81412,80.06002,60.08001,0.0,0.3,65.814545,80.06002,60.08001,0.0,0.2625,-7.0195646,-7.0195646,0.0,28.700901,356.9254,0.0,0.0,0
1759,21082320.0,62.77133,67.94479,63.22743,63.22743,63.227703,68.21952,68.21952,106.705246,56.26402,63.227592,0.9992916,0.6981238,69.72276,80.06002,60.08001,0.0,0.3,69.8112,80.06002,60.08001,0.0,0.3,65.80169,80.06002,60.08001,0.0,0.2625,-1.9895768,-1.9895768,0.0,30.72717,357.43253,0.0,0.0,0
1762,21082440.0,62.74771,67.90277,63.17733,63.17733,63.177498,68.22157,68.22157,106.70891,56.258034,63.177383,0.99858314,0.6993746,69.69332,80.06002,60.08001,0.0,0.3,69.779785,80.06002,60.08001,0.0,0.3,65.74533,80.06002,60.08001,0.0,0.2625,-0.97967565,-0.97967565,0.0,30.772516,357.44397,0.0,0.0,0
1763,21082500.0,62.746777,67.8992,63.157722,63.157722,63.15783,68.20137,68.20137,106.67289,56.255013,63.157776,0.99822897,0.7,69.69382,80.06002,60.08001,0.0,0.3,69.77869,80.06002,60.08001,0.0,0.3,65.739456,80.06002,60.08001,0.0,0.2625,-0.5942697,-0.5942697,0.0,30.320986,357.3316,0.0,0.0,0
1765,21082560.0,62.7437,67.89519,63.140694,63.140694,63.140854,68.17219,68.17219,106.620865,56.25199,63.140747,0.99770516,0.7,69.692,80.06002,60.08001,0.0,0.3,69.776596,80.06002,60.08001,0.0,0.3,65.73253,80.06002,60.08001,0.0,0.2625,-0.3807855,-0.3807855,0.0,29.671183,357.16937,0.0,0.0,0
1767,21082680.0,62.717552,67.853714,63.104874,63.104874,63.10504,68.09596,68.09596,106.48494,56.246002,63.10493,0.9966576,0.7,69.66256,80.06002,60.08001,0.0,0.3,69.74518,80.06002,60.08001,0.0,0.3,65.67656,80.06002,60.08001,0.0,0.2625,-0.6935476,-0.6935476,0.0,27.987362,356.74536,0.0,0.0,0
1769,21082800.0,62.712112,67.84657,63.062965,63.062965,63.063126,68.00553,68.00553,106.323685,56.240013,63.06302,0.99561006,0.7,69.66124,80.06002,60.08001,0.0,0.3,69.741936,80.06002,60.08001,0.0,0.3,65.664246,80.06002,60.08001,0.0,0.2625,-0.3618185,-0.3618185,0.0,26.017616,356.2424,0.0,0.0,0
1771,21082920.0,62.68641,67.805435,63.022095,63.022095,63.02226,67.90779,67.90779,106.14942,56.234024,63.02215,0.9942187,0.7,69.63185,80.06002,60.08001,0.0,0.3,69.71057,80.06002,60.08001,0.0,0.3,65.608604,80.06002,60.08001,0.0,0.2625,-0.6822118,-0.6822118,0.0,23.922081,355.69885,0.0,0.0,0
1774,21083040.0,62.681297,67.79851,62.97804,62.97804,62.978203,67.8064,67.8064,105.96862,56.22798,62.97815,0.9928274,0.7,69.63054,80.06002,60.08001,0.0,0.3,69.70738,80.06002,60.08001,0.0,0.3,65.596634,80.06002,60.08001,0.0,0.2625,-0.3519221,-0.3519221,0.0,21.786587,355.13495,0.0,0.0,0
1775,21083100.0,62.6685,67.77797,62.95832,62.95832,62.95848,67.75501,67.75501,105.87703,56.225018,62.958374,0.9921317,0.7,69.614716,80.06002,60.08001,0.0,0.3,69.69124,80.06002,60.08001,0.0,0.3,65.56839,80.06002,60.08001,0.0,0.2625,-0.51694113,-0.51694113,0.0,20.71939,354.8492,0.0,0.0,0
1777,21083160.0,62.655754,67.75753,62.936783,62.936783,62.93695,67.70342,67.70342,105.78502,56.221996,62.93684,0.9912016,0.7,69.60126,80.06002,60.08001,0.0,0.3,69.67602,80.06002,60.08001,0.0,0.3,65.54126,80.06002,60.08001,0.0,0.2625,-0.67388797,-0.67388797,0.0,19.657824,354.56223,0.0,0.0,0
1779,21083280.0,62.650864,67.750824,62.89328,62.89328,62.893444,67.59999,67.59999,105.6006,56.21601,62.893333,0.9893412,0.7,69.59994,80.06002,60.08001,0.0,0.3,69.67284,80.06002,60.08001,0.0,0.3,65.529724,80.06002,60.08001,0.0,0.2625,-0.3447039,-0.3447039,0.0,17.562082,353.98697,0.0,0.0,0
1781,21083400.0,62.62516,67.70996,62.859055,62.859055,62.85917,67.52381,67.52381,105.464775,56.210022,62.85911,0.9874809,0.7,69.57066,80.06002,60.08001,0.0,0.3,69.641525,80.06002,60.08001,0.0,0.3,65.474686,80.06002,60.08001,0.0,0.2625,-0.6749032,-0.6749032,0.0,16.045599,353.56335,0.0,0.0,0
1783,21083520.0,62.619884,67.7032,62.82994,62.82994,62.830055,67.47758,67.47758,105.38234,56.204033,62.829998,0.98512715,0.7,69.5694,80.06002,60.08001,0.0,0.3,69.638336,80.06002,60.08001,0.0,0.3,65.46353,80.06002,60.08001,0.0,0.2625,-0.35662952,-0.35662952,0.0,15.137196,353.3062,0.0,0.0,0
1786,21083640.0,62.593903,67.66234,62.8083,62.8083,62.808357,67.44917,67.44917,105.331696,56.19799,62.8083,0.9827734,0.7,69.54028,80.06002,60.08001,0.0,0.3,69.60713,80.06002,60.08001,0.0,0.3,65.40893,80.06002,60.08001,0.0,0.2625,-0.6855903,-0.6855903,0.0,14.582868,353.14822,0.0,0.0,0
1787,21083700.0,62.59121,67.6592,62.80061,62.80061,62.800667,67.46187,67.46187,105.35433,56.195023,62.800667,0.9815966,0.7,69.540886,80.06002,60.08001,0.0,0.3,69.606094,80.06002,60.08001,0.0,0.3,65.404205,80.06002,60.08001,0.0,0.2625,-0.5204878,-0.5204878,0.0,14.83013,353.2188,0.0,0.0,0
1789,21083760.0,62.587807,67.65552,62.79962,62.79962,62.79962,67.490814,67.490814,105.40593,56.192,62.79962,0.980188,0.7,69.53912,80.06002,60.08001,0.0,0.3,69.60406,80.06002,60.08001,0.0,0.3,65.39844,80.06002,60.08001,0.0,0.2625,-0.37870687,-0.37870687,0.0,15.39594,353.37973,0.0,0.0,0
1791,21083880.0,62.560776,67.61449,62.80709,62.80709,62.80709,67.58257,67.58257,105.56955,56.186016,62.80709,0.9773709,0.7,69.51024,80.06002,60.08001,0.0,0.3,69.573135,80.06002,60.08001,0.0,0.3,65.344604,80.06002,60.08001,0.0,0.2625,-0.71735483,-0.71735483,0.0,17.212257,353.89005,0.0,0.0,0
1793,21084000.0,62.553967,67.60773,62.820877,62.820877,62.820824,67.70782,67.70782,105.79286,56.18003,62.820877,0.9745538,0.7,69.5093,80.06002,60.08001,0.0,0.3,69.57033,80.06002,60.08001,0.0,0.3,65.33499,80.06002,60.08001,0.0,0.2625,-0.40475556,-0.40475556,0.0,19.746733,354.5866,0.0,0.0,0
1796,21084120.0,62.52694,67.56719,62.844063,62.844063,62.844006,67.8558,67.8558,106.05672,56.17399,62.844063,0.97136426,0.7,69.480736,80.06002,60.08001,0.0,0.3,69.539734,80.06002,60.08001,0.0,0.3,65.28215,80.06002,60.08001,0.0,0.2625,-0.72797453,-0.72797453,0.0,22.820156,355.40955,0.0,0.0,0
1797,21084240.0,62.5215,67.56148,62.841866,62.841866,62.841866,67.90164,67.90164,106.13846,56.168,62.841866,0.96817476,0.7,69.48007,80.06002,60.08001,0.0,0.3,69.53726,80.06002,60.08001,0.0,0.3,65.273575,80.06002,60.08001,0.0,0.2625,-0.3735048,-0.3735048,0.0,23.789667,355.66458,0.0,0.0,0
1799,21084300.0,62.50914,67.54176,62.834778,62.834778,62.834885,67.89673,67.89673,106.12969,56.16503,62.83483,0.96658,0.7,69.46469,80.06002,60.08001,0.0,0.3,69.521545,80.06002,60.08001,0.0,0.3,65.24693,80.06002,60.08001,0.0,0.2625,-0.5177376,-0.5177376,0.0,23.685144,355.63724,0.0,0.0,0
1801,21084360.0,62.496838,67.5222,62.822746,62.822746,62.822857,67.87975,67.87975,106.099434,56.16201,62.8228,0.9647785,0.7,69.45174,80.06002,60.08001,0.0,0.3,69.50688,80.06002,60.08001,0.0,0.3,65.22145,80.06002,60.08001,0.0,0.2625,-0.65958565,-0.65958565,0.0,23.325459,355.54288,0.0,0.0,0
1803,21084480.0,62.492935,67.51732,62.791603,62.791603,62.79171,67.820885,67.820885,105.99447,56.15602,62.791656,0.9611754,0.7,69.451126,80.06002,60.08001,0.0,0.3,69.50452,80.06002,60.08001,0.0,0.3,65.21337,80.06002,60.08001,0.0,0.2625,-0.31589174,-0.31589174,0.0,22.08729,355.2155,0.0,0.0,0
1805,21084600.0,62.469315,67.47859,62.75815,62.75815,62.758312,67.74156,67.74156,105.853035,56.150036,62.7582,0.95757234,0.7,69.4229,80.06002,60.08001,0.0,0.3,69.4742,80.06002,60.08001,0.0,0.3,65.161514,80.06002,60.08001,0.0,0.2625,-0.6208075,-0.6208075,0.0,20.439365,354.77435,0.0,0.0,0
1807,21084720.0,62.466076,67.47403,62.719696,62.719696,62.719803,67.651184,67.651184,105.69188,56.143993,62.71975,0.95333785,0.7,69.42235,80.06002,60.08001,0.0,0.3,69.47183,80.06002,60.08001,0.0,0.3,65.15377,80.06002,60.08001,0.0,0.2625,-0.28939033,-0.28939033,0.0,18.592203,354.2717,0.0,0.0,0
1810,21084840.0,62.442947,67.43558,62.682945,62.682945,62.683113,67.55514,67.55514,105.52063,56.13801,62.683056,0.9491033,0.7,69.394104,80.06002,60.08001,0.0,0.3,69.44151,80.06002,60.08001,0.0,0.3,65.10208,80.06002,60.08001,0.0,0.2625,-0.6011021,-0.6011021,0.0,16.664478,353.73752,0.0,0.0,0
1811,21084900.0,62.44169,67.43359,62.665367,62.665367,62.665478,67.52154,67.52154,105.46071,56.134987,62.66542,0.9469861,0.7,69.39504,80.06002,60.08001,0.0,0.3,69.44086,80.06002,60.08001,0.0,0.3,65.09884,80.06002,60.08001,0.0,0.2625,-0.4308377,-0.4308377,0.0,15.99909,353.55063,0.0,0.0,0
1813,21084960.0,62.43965,67.431015,62.65235,62.65235,62.652405,67.49629,67.49629,105.4157,56.13202,62.65235,0.9445677,0.7,69.393616,80.06002,60.08001,0.0,0.3,69.43915,80.06002,60.08001,0.0,0.3,65.09456,80.06002,60.08001,0.0,0.2625,-0.28560168,-0.28560168,0.0,15.50217,353.41025,0.0,0.0,0
1815,21085080.0,62.416145,67.392395,62.631035,62.631035,62.63109,67.46087,67.46087,105.35255,56.12603,62.631035,0.93973094,0.7,69.36549,80.06002,60.08001,0.0,0.3,69.408936,80.06002,60.08001,0.0,0.3,65.04314,80.06002,60.08001,0.0,0.2625,-0.51471233,-0.51471233,0.0,14.809045,353.21323,0.0,0.0,0
1817,21085200.0,62.412735,67.38878,62.92305,62.92305,62.923325,67.498405,67.498405,105.41948,56.119987,62.923164,0.93489414,0.7,69.36598,80.06002,60.08001,0.0,0.3,69.40752,80.06002,60.08001,0.0,0.3,65.03754,80.06002,60.08001,0.0,0.2625,-6.11306,-6.11306,0.0,15.543585,353.42197,0.0,0.0,0
1819,21085320.0,62.389664,67.352684,63.12844,63.12844,63.128716,67.58754,67.58754,105.5784,56.114494,63.12855,0.9307563,0.7,69.340385,80.06002,60.08001,0.0,0.3,69.37966,80.06002,60.08001,0.0,0.3,64.990234,80.06002,60.08001,0.0,0.2625,23.593824,23.593824,0.0,17.31029,353.91766,0.0,0.0,0
1822,21085440.0,62.38774,67.352135,63.3452,63.3452,63.34339,67.71102,67.71102,105.798584,56.109936,63.344376,0.9266184,0.7,69.34352,80.06002,60.08001,0.0,0.3,69.38081,80.06002,60.08001,0.0,0.3,64.9892,80.06002,60.08001,0.0,0.2625,46.063873,46.063873,0.0,19.81133,354.60443,0.0,0.0,0
1823,21085500.0,62.37725,67.33538,63.52829,63.52829,63.529335,67.7821,67.7821,105.92529,56.107956,63.528786,0.92454946,0.7,69.33066,80.06002,60.08001,0.0,0.3,69.36752,80.06002,60.08001,0.0,0.3,64.967,80.06002,60.08001,0.0,0.2625,-26.787899,-26.787899,0.0,21.277765,354.99963,0.0,0.0,0
1825,21085560.0,62.366432,67.31874,63.598877,63.598877,63.59558,67.85783,67.85783,106.060326,56.106255,63.597393,0.9232977,0.7,69.320175,80.06002,60.08001,0.0,0.3,69.35516,80.06002,60.08001,0.0,0.3,64.945854,80.06002,60.08001,0.0,0.2625,23.842184,23.842184,0.0,22.86184,355.42084,0.0,0.0,0
1827,21085680.0,62.36709,67.321045,63.816628,63.816628,63.814705,67.90287,67.90287,106.14065,56.103344,63.815804,0.9207942,0.7,69.325165,80.06002,60.08001,0.0,0.3,69.35812,80.06002,60.08001,0.0,0.3,64.94805,80.06002,60.08001,0.0,0.2625,-21.43343,-21.43343,0.0,23.814697,355.67142,0.0,0.0,0
1829,21085800.0,62.349457,67.29061,63.91984,63.91984,63.920555,67.88048,67.88048,106.10073,56.101257,63.920174,0.9182906,0.7,69.30336,80.06002,60.08001,0.0,0.3,69.33391,80.06002,60.08001,0.0,0.3,64.90735,80.06002,60.08001,0.0,0.2625,-36.300423,-36.300423,0.0,23.34,355.5469,0.0,0.0,0
1831,21085920.0,62.352974,67.29512,63.932037,63.932037,63.934456,67.82133,67.82133,105.99525,56.09983,63.933083,0.9159446,0.7,69.30957,80.06002,60.08001,0.0,0.3,69.33803,80.06002,60.08001,0.0,0.3,64.911575,80.06002,60.08001,0.0,0.2625,-30.516165,-30.516165,0.0,22.095703,355.2179,0.0,0.0,0
1834,21086040.0,62.33726,67.26622,63.9127,63.9127,63.91468,67.74184,67.74184,105.853516,56.09906,63.91358,0.91359854,0.7,69.2887,80.06002,60.08001,0.0,0.3,69.31462,80.06002,60.08001,0.0,0.3,64.87236,80.06002,60.08001,0.0,0.2625,23.79264,23.79264,0.0,20.444296,354.77582,0.0,0.0,0
1835,21086100.0,62.340065,67.26924,64.16104,64.16104,64.16011,67.697556,67.697556,105.774574,56.098892,64.16066,0.9124255,0.7,69.293304,80.06002,60.08001,0.0,0.3,69.317535,80.06002,60.08001,0.0,0.3,64.875595,80.06002,60.08001,0.0,0.2625,-36.607697,-36.607697,0.0,19.53549,354.5296,0.0,0.0,0
1837,21086160.0,62.342262,67.27188,63.973675,63.973675,63.972633,67.65136,67.65136,105.692184,56.098892,63.973236,0.9112821,0.7,69.29567,80.06002,60.08001,0.0,0.3,69.31951,80.06002,60.08001,0.0,0.3,64.87779,80.06002,60.08001,0.0,0.2625,52.293247,52.293247,0.0,18.59515,354.2726,0.0,0.0,0
1839,21086280.0,62.327812,67.24397,64.11293,64.11293,64.10974,67.55525,67.55525,105.520836,56.099224,64.111496,0.9089952,0.7,69.27551,80.06002,60.08001,0.0,0.3,69.29677,80.06002,60.08001,0.0,0.3,64.83978,80.06002,60.08001,0.0,0.2625,43.078495,43.078495,0.0,16.666302,353.73816,0.0,0.0,0
1841,21086400.0,62.333473,67.2504,64.26415,64.26415,64.26108,67.49637,67.49637,105.41585,56.09999,64.26283,0.90670836,0.7,69.28326,80.06002,60.08001,0.0,0.3,69.30232,80.06002,60.08001,0.0,0.3,64.84631,80.06002,60.08001,0.0,0.2625,-7.3858213,-7.3858213,0.0,15.503372,353.41068,0.0,0.0,0
1843,21086520.0,62.319134,67.22299,64.33529,64.33529,64.33496,67.46093,67.46093,105.35265,56.101204,64.335175,0.90420747,0.7,69.2637,80.06002,60.08001,0.0,0.3,69.28012,80.06002,60.08001,0.0,0.3,64.809296,80.06002,60.08001,0.0,0.2625,-45.230953,-45.230953,0.0,14.809877,353.21353,0.0,0.0,0
1846,21086640.0,62.324352,67.22936,64.30661,64.30661,64.30904,67.49844,67.49844,105.419556,56.102737,64.30771,0.9017066,0.7,69.271835,80.06002,60.08001,0.0,0.3,69.28606,80.06002,60.08001,0.0,0.3,64.81649,80.06002,60.08001,0.0,0.2625,-52.441875,-52.441875,0.0,15.544221,353.4222,0.0,0.0,0
1847,21086700.0,62.316826,67.2153,64.25772,64.25772,64.254486,67.53789,67.53789,105.48987,56.10362,64.2563,0.90045613,0.7,69.26068,80.06002,60.08001,0.0,0.3,69.27435,80.06002,60.08001,0.0,0.3,64.79738,80.06002,60.08001,0.0,0.2625,37.76293,37.76293,0.0,16.321981,353.6415,0.0,0.0,0
1849,21086760.0,62.30919,67.201675,64.22284,64.22284,64.226135,67.58758,67.58758,105.57847,56.104553,64.22427,0.89923644,0.7,69.252335,80.06002,60.08001,0.0,0.3,69.26398,80.06002,60.08001,0.0,0.3,64.77991,80.06002,60.08001,0.0,0.2625,-10.777957,-10.777957,0.0,17.310802,353.91788,0.0,0.0,0
1851,21086880.0,62.313698,67.20772,64.178894,64.178894,64.18016,67.71106,67.71106,105.79864,56.106583,64.17944,0.8967971,0.7,69.26046,80.06002,60.08001,0.0,0.3,69.26991,80.06002,60.08001,0.0,0.3,64.78732,80.06002,60.08001,0.0,0.2625,35.666634,35.666634,0.0,19.811766,354.60458,0.0,0.0,0
1853,21087000.0,62.298096,67.17981,64.22927,64.22927,64.22757,67.85785,67.85785,106.06037,56.10878,64.2285,0.8943578,0.7,69.240906,80.06002,60.08001,0.0,0.3,69.24788,80.06002,60.08001,0.0,0.3,64.75107,80.06002,60.08001,0.0,0.2625,50.571697,50.571697,0.0,22.862225,355.42096,0.0,0.0,0
1855,21087120.0,62.303696,67.186356,64.34875,64.34875,64.34545,67.90289,67.90289,106.14068,56.111034,64.34726,0.89183074,0.7,69.24904,80.06002,60.08001,0.0,0.3,69.25392,80.06002,60.08001,0.0,0.3,64.75881,80.06002,60.08001,0.0,0.2625,30.81382,30.81382,0.0,23.815023,355.67148,0.0,0.0,0
1858,21087240.0,62.290405,67.15965,64.45213,64.45213,64.449936,67.88049,67.88049,106.10075,56.113396,64.451195,0.8893037,0.7,69.22958,80.06002,60.08001,0.0,0.3,69.23201,80.06002,60.08001,0.0,0.3,64.72299,80.06002,60.08001,0.0,0.2625,-27.077206,-27.077206,0.0,23.34029,355.54697,0.0,0.0,0
1859,21087300.0,62.294304,67.163666,64.223724,64.223724,64.224106,67.85428,67.85428,106.05399,56.114548,64.22383,0.8880401,0.7,69.23492,80.06002,60.08001,0.0,0.3,69.23552,80.06002,60.08001,0.0,0.3,64.7275,80.06002,60.08001,0.0,0.2625,44.39281,44.39281,0.0,22.78722,355.40112,0.0,0.0,0
1861,21087360.0,62.297546,67.16713,64.45636,64.45636,64.45735,67.821335,67.821335,105.99526,56.115704,64.45685,0.88682956,0.7,69.23794,80.06002,60.08001,0.0,0.3,69.23816,80.06002,60.08001,0.0,0.3,64.731125,80.06002,60.08001,0.0,0.2625,-51.688705,-51.688705,0.0,22.095978,355.21796,0.0,0.0,0
1863,21087480.0,62.284912,67.14081,64.36638,64.36638,64.369675,67.741844,67.741844,105.85352,56.1179,64.36781,0.8844084,0.7,69.21855,80.06002,60.08001,0.0,0.3,69.21629,80.06002,60.08001,0.0,0.3,64.69542,80.06002,60.08001,0.0,0.2625,-39.78854,-39.78854,0.0,20.444553,354.77585,0.0,0.0,0
1865,21087600.0,62.292328,67.14845,64.26613,64.26613,64.268936,67.65136,67.65136,105.69219,56.119987,64.267334,0.8819872,0.7,69.22679,80.06002,60.08001,0.0,0.3,69.22244,80.06002,60.08001,0.0,0.3,64.703445,80.06002,60.08001,0.0,0.2625,15.993252,15.993252,0.0,18.595392,354.27264,0.0,0.0,0
1868,21087720.0,62.279747,67.12219,64.246796,64.246796,64.24669,67.55525,67.55525,105.520836,56.12191,64.246735,0.8796557,0.7,69.2074,80.06002,60.08001,0.0,0.3,69.20047,80.06002,60.08001,0.0,0.3,64.66774,80.06002,60.08001,0.0,0.2625,47.485962,47.485962,0.0,16.666534,353.73816,0.0,0.0,0
1869,21087840.0,62.286667,67.129776,64.317986,64.317986,64.31546,67.49637,67.49637,105.41585,56.123505,64.31689,0.87732416,0.7,69.215744,80.06002,60.08001,0.0,0.3,69.20668,80.06002,60.08001,0.0,0.3,64.675865,80.06002,60.08001,0.0,0.2625,47.977974,47.977974,0.0,15.503604,353.41064,0.0,0.0,0
1871,21087900.0,62.28019,67.116806,64.37561,64.37561,64.379074,67.47655,67.47655,105.3805,56.124218,64.37715,0.8761584,0.7,69.20509,80.06002,60.08001,0.0,0.3,69.19542,80.06002,60.08001,0.0,0.3,64.6579,80.06002,60.08001,0.0,0.2625,-36.20733,-36.20733,0.0,15.115198,353.3004,0.0,0.0,0
1873,21087960.0,62.27321,67.10341,64.42461,64.42461,64.42131,67.46092,67.46092,105.352646,56.124825,64.42313,0.8749987,0.7,69.196465,80.06002,60.08001,0.0,0.3,69.184814,80.06002,60.08001,0.0,0.3,64.64049,80.06002,60.08001,0.0,0.2625,19.19484,19.19484,0.0,14.810123,353.21353,0.0,0.0,0
1875,21088080.0,62.278976,67.11066,64.50552,64.50552,64.503815,67.49844,67.49844,105.41955,56.125755,64.50481,0.87267923,0.7,69.20503,80.06002,60.08001,0.0,0.3,69.19119,80.06002,60.08001,0.0,0.3,64.648834,80.06002,60.08001,0.0,0.2625,-36.91935,-36.91935,0.0,15.5444765,353.42218,0.0,0.0,0
1877,21088200.0,62.263763,67.08374,64.48898,64.48898,64.49042,67.58757,67.58757,105.57845,56.12625,64.48965,0.8703598,0.7,69.18575,80.06002,60.08001,0.0,0.3,69.16939,80.06002,60.08001,0.0,0.3,64.61374,80.06002,60.08001,0.0,0.2625,-56.357082,-56.357082,0.0,17.311068,353.91782,0.0,0.0,0
1880,21088320.0,62.268047,67.090546,64.39363,64.39363,64.39703,67.71105,67.71105,105.79862,56.12625,64.39511,0.868026,0.7,69.19411,80.06002,60.08001,0.0,0.3,69.175705,80.06002,60.08001,0.0,0.3,64.62215,80.06002,60.08001,0.0,0.2625,-38.400463,-38.400463,0.0,19.812046,354.60455,0.0,0.0,0
1881,21088440.0,62.25173,67.06314,64.2937,64.2937,64.29629,67.857834,67.857834,106.060356,56.1257,64.2948,0.86569226,0.7,69.174545,80.06002,60.08001,0.0,0.3,69.15362,80.06002,60.08001,0.0,0.3,64.58693,80.06002,60.08001,0.0,0.2625,17.048214,17.048214,0.0,22.862518,355.42093,0.0,0.0,0
1883,21088500.0,62.254257,67.06682,64.515465,64.515465,64.51404,67.8923,67.8923,106.1218,56.125153,64.51486,0.8645254,0.7,69.17976,80.06002,60.08001,0.0,0.3,69.15719,80.06002,60.08001,0.0,0.3,64.5916,80.06002,60.08001,0.0,0.2625,-38.883,-38.883,0.0,23.591005,355.6126,0.0,0.0,0
1885,21088560.0,62.256294,67.070114,64.28008,64.28008,64.27965,67.90288,67.90288,106.14066,56.124493,64.27986,0.8633308,0.7,69.18268,80.06002,60.08001,0.0,0.3,69.15971,80.06002,60.08001,0.0,0.3,64.59523,80.06002,60.08001,0.0,0.2625,48.078987,48.078987,0.0,23.815332,355.67145,0.0,0.0,0
1887,21088680.0,62.241405,67.04364,64.35875,64.35875,64.35594,67.88048,67.88048,106.10073,56.122627,64.35748,0.8609415,0.7,69.16296,80.06002,60.08001,0.0,0.3,69.137634,80.06002,60.08001,0.0,0.3,64.560074,80.06002,60.08001,0.0,0.2625,44.77375,44.77375,0.0,23.340584,355.5469,0.0,0.0,0
1890,21088800.0,62.246788,67.05133,64.46861,64.46861,64.46553,67.82132,67.82132,105.99524,56.119987,64.46724,0.85855234,0.7,69.171196,80.06002,60.08001,0.0,0.3,69.143845,80.06002,60.08001,0.0,0.3,64.56859,80.06002,60.08001,0.0,0.2625,4.423841,4.423841,0.0,22.096254,355.21786,0.0,0.0,0
1892,21088920.0,62.23185,67.025406,64.51843,64.51843,64.51778,67.74182,67.74182,105.8535,56.115814,64.51816,0.8559665,0.7,69.151695,80.06002,60.08001,0.0,0.3,69.12181,80.06002,60.08001,0.0,0.3,64.53371,80.06002,60.08001,0.0,0.2625,-45.93524,-45.93524,0.0,20.444824,354.7758,0.0,0.0,0
1893,21089040.0,62.236244,67.03348,64.46344,64.46344,64.465866,67.651344,67.651344,105.69216,56.109444,64.46454,0.8533807,0.7,69.15999,80.06002,60.08001,0.0,0.3,69.128075,80.06002,60.08001,0.0,0.3,64.54227,80.06002,60.08001,0.0,0.2625,-57.09086,-57.09086,0.0,18.595657,354.27255,0.0,0.0,0
1895,21089100.0,62.228004,67.020294,64.37369,64.37369,64.37067,67.60376,67.60376,105.60732,56.105484,64.37237,0.8520878,0.7,69.148834,80.06002,60.08001,0.0,0.3,69.11638,80.06002,60.08001,0.0,0.3,64.52398,80.06002,60.08001,0.0,0.2625,41.205452,41.205452,0.0,17.636152,354.00793,0.0,0.0,0
1897,21089160.0,62.21965,67.0076,64.34721,64.34721,64.35083,67.55523,67.55523,105.5208,56.101036,64.3488,0.85093564,0.7,69.140434,80.06002,60.08001,0.0,0.3,69.10605,80.06002,60.08001,0.0,0.3,64.50734,80.06002,60.08001,0.0,0.2625,-13.775635,-13.775635,0.0,16.666796,353.73804,0.0,0.0,0
1899,21089280.0,62.221905,67.01546,64.27212,64.27212,64.27382,67.496346,67.496346,105.415794,56.09071,64.27283,0.84863126,0.7,69.14873,80.06002,60.08001,0.0,0.3,69.11226,80.06002,60.08001,0.0,0.3,64.51574,80.06002,60.08001,0.0,0.2625,32.460083,32.460083,0.0,15.503865,353.41052,0.0,0.0,0
1901,21089400.0,62.20301,66.9892,64.28645,64.28645,64.285355,67.4609,67.4609,105.35259,56.078735,64.285965,0.8463269,0.7,69.12912,80.06002,60.08001,0.0,0.3,69.09012,80.06002,60.08001,0.0,0.3,64.48074,80.06002,60.08001,0.0,0.2625,49.500923,49.500923,0.0,14.810374,353.21338,0.0,0.0,0
1903,21089520.0,62.202843,66.99661,64.36935,64.36935,64.36638,67.49841,67.49841,105.419495,56.065277,64.36803,0.8440161,0.7,69.13747,80.06002,60.08001,0.0,0.3,69.096375,80.06002,60.08001,0.0,0.3,64.48921,80.06002,60.08001,0.0,0.2625,41.973625,41.973625,0.0,15.544744,353.422,0.0,0.0,0
1906,21089640.0,62.181366,66.96981,64.472565,64.472565,64.46944,67.58754,67.58754,105.5784,56.0505,64.47119,0.8417052,0.7,69.117966,80.06002,60.08001,0.0,0.3,69.074356,80.06002,60.08001,0.0,0.3,64.45449,80.06002,60.08001,0.0,0.2625,4.3098054,4.3098054,0.0,17.311363,353.91766,0.0,0.0,0
1907,21089700.0,62.180817,66.97377,64.282555,64.282555,64.28453,67.64574,67.64574,105.68217,56.042645,64.28338,0.8405498,0.7,69.12335,80.06002,60.08001,0.0,0.3,69.07809,80.06002,60.08001,0.0,0.3,64.459435,80.06002,60.08001,0.0,0.2625,27.620989,27.620989,0.0,18.482744,354.24133,0.0,0.0,0
1909,21089760.0,62.179222,66.97684,64.52794,64.52794,64.527054,67.71101,67.71101,105.79856,56.03457,64.5276,0.83933693,0.7,69.12631,80.06002,60.08001,0.0,0.3,69.08072,80.06002,60.08001,0.0,0.3,64.463165,80.06002,60.08001,0.0,0.2625,-46.642426,-46.642426,0.0,19.812357,354.60437,0.0,0.0,0
1911,21089880.0,62.15626,66.949814,64.47882,64.47882,64.48108,67.8578,67.8578,106.06029,56.017708,64.47981,0.83691126,0.7,69.106705,80.06002,60.08001,0.0,0.3,69.05864,80.06002,60.08001,0.0,0.3,64.42856,80.06002,60.08001,0.0,0.2625,-59.12456,-59.12456,0.0,22.862852,355.42075,0.0,0.0,0
1913,21090000.0,62.15428,66.95712,64.36166,64.36166,64.36528,67.90283,67.90283,106.14059,56.000015,64.36325,0.83448553,0.7,69.11489,80.06002,60.08001,0.0,0.3,69.06479,80.06002,60.08001,0.0,0.3,64.43703,80.06002,60.08001,0.0,0.2625,-18.079865,-18.079865,0.0,23.815653,355.6712,0.0,0.0,0
1916,21090120.0,62.132698,66.93081,64.27739,64.27739,64.27904,67.88044,67.88044,106.10065,55.981728,64.27811,0.83200866,0.7,69.095,80.06002,60.08001,0.0,0.3,69.04254,80.06002,60.08001,0.0,0.3,64.40219,80.06002,60.08001,0.0,0.2625,32.414593,32.414593,0.0,23.340908,355.54666,0.0,0.0,0
1917,21090240.0,62.1316,66.938614,64.29574,64.29574,64.29442,67.82127,67.82127,105.99516,55.96305,64.295135,0.8295317,0.7,69.103134,80.06002,60.08001,0.0,0.3,69.048645,80.06002,60.08001,0.0,0.3,64.410545,80.06002,60.08001,0.0,0.2625,49.90683,49.90683,0.0,22.096577,355.21762,0.0,0.0,0
1919,21090300.0,62.121216,66.92581,64.46031,64.46031,64.46289,67.783356,67.783356,105.92754,55.953598,64.46147,0.8282933,0.7,69.09221,80.06002,60.08001,0.0,0.3,69.03722,80.06002,60.08001,0.0,0.3,64.392914,80.06002,60.08001,0.0,0.2625,-57.54567,-57.54567,0.0,21.305906,355.00677,0.0,0.0,0
1921,21090360.0,62.110504,66.91268,64.382034,64.382034,64.37901,67.741776,67.741776,105.85341,55.9441,64.38072,0.82712495,0.7,69.08336,80.06002,60.08001,0.0,0.3,69.02645,80.06002,60.08001,0.0,0.3,64.37578,80.06002,60.08001,0.0,0.2625,39.354485,39.354485,0.0,20.445145,354.7755,0.0,0.0,0
1923,21090480.0,62.109787,66.92087,64.48108,64.48108,64.478226,67.65129,67.65129,105.69207,55.925148,64.47981,0.82478833,0.7,69.09166,80.06002,60.08001,0.0,0.3,69.032715,80.06002,60.08001,0.0,0.3,64.38423,80.06002,60.08001,0.0,0.2625,-1.6082537,-1.6082537,0.0,18.59597,354.27228,0.0,0.0,0
1925,21090600.0,62.088913,66.89522,64.51997,64.51997,64.519424,67.555176,67.555176,105.5207,55.90625,64.519745,0.82245165,0.7,69.072044,80.06002,60.08001,0.0,0.3,69.010635,80.06002,60.08001,0.0,0.3,64.349686,80.06002,60.08001,0.0,0.2625,-49.87036,-49.87036,0.0,16.6671,353.7378,0.0,0.0,0
1928,21090720.0,62.08809,66.90334,64.46416,64.46416,64.46663,67.49629,67.49629,105.4157,55.88768,64.465256,0.8203322,0.7,69.080505,80.06002,60.08001,0.0,0.3,69.017,80.06002,60.08001,0.0,0.3,64.358086,80.06002,60.08001,0.0,0.2625,-59.13848,-59.13848,0.0,15.504169,353.41025,0.0,0.0,0
1929,21090840.0,62.066666,66.8772,64.351715,64.351715,64.35545,67.46084,67.46084,105.3525,55.86961,64.35336,0.8182128,0.7,69.0609,80.06002,60.08001,0.0,0.3,68.99492,80.06002,60.08001,0.0,0.3,64.323425,80.06002,60.08001,0.0,0.2625,-14.9072695,-14.9072695,0.0,14.810682,353.2131,0.0,0.0,0
1931,21090900.0,62.06623,66.881096,64.47113,64.47113,64.46811,67.47123,67.47123,105.37102,55.860764,64.46982,0.8171531,0.7,69.06612,80.06002,60.08001,0.0,0.3,68.998436,80.06002,60.08001,0.0,0.3,64.32787,80.06002,60.08001,0.0,0.2625,5.377009,5.377009,0.0,15.013586,353.27087,0.0,0.0,0
1933,21090960.0,62.06524,66.88467,64.27811,64.27811,64.28003,67.49836,67.49836,105.419395,55.852196,64.27893,0.8159234,0.7,69.069244,80.06002,60.08001,0.0,0.3,69.001236,80.06002,60.08001,0.0,0.3,64.331665,80.06002,60.08001,0.0,0.2625,28.787748,28.787748,0.0,15.545068,353.42175,0.0,0.0,0
1935,21091080.0,62.043102,66.85775,64.28673,64.28673,64.285904,67.58749,67.58749,105.57831,55.83561,64.28635,0.8134639,0.7,69.049576,80.06002,60.08001,0.0,0.3,68.97905,80.06002,60.08001,0.0,0.3,64.29695,80.06002,60.08001,0.0,0.2625,46.953316,46.953316,0.0,17.311714,353.9174,0.0,0.0,0
1938,21091200.0,62.04151,66.86467,64.36621,64.36621,64.36342,67.71096,67.71096,105.79846,55.820007,64.36495,0.8110045,0.7,69.05788,80.06002,60.08001,0.0,0.3,68.98537,80.06002,60.08001,0.0,0.3,64.30524,80.06002,60.08001,0.0,0.2625,41.95892,41.95892,0.0,19.812744,354.6041,0.0,0.0,0
1940,21091320.0,62.0197,66.837425,64.47136,64.47136,64.46822,67.85776,67.85776,106.0602,55.805614,64.469986,0.8085784,0.7,69.03821,80.06002,60.08001,0.0,0.3,68.96323,80.06002,60.08001,0.0,0.3,64.2708,80.06002,60.08001,0.0,0.2625,7.7481318,7.7481318,0.0,22.86328,355.42047,0.0,0.0,0
1941,21091440.0,62.02014,66.84484,64.528595,64.528595,64.52755,67.90279,67.90279,106.140495,55.79265,64.52815,0.8061522,0.7,69.0465,80.06002,60.08001,0.0,0.3,68.9696,80.06002,60.08001,0.0,0.3,64.27931,80.06002,60.08001,0.0,0.2625,-45.56624,-45.56624,0.0,23.81608,355.671,0.0,0.0,0
1943,21091500.0,62.010857,66.83154,64.28876,64.28876,64.28789,67.897575,67.897575,106.13122,55.78672,64.288376,0.80493915,0.7,69.035355,80.06002,60.08001,0.0,0.3,68.9579,80.06002,60.08001,0.0,0.3,64.261406,80.06002,60.08001,0.0,0.2625,48.141956,48.141956,0.0,23.705595,355.64206,0.0,0.0,0
1945,21091560.0,62.001846,66.818634,64.4818,64.4818,64.48393,67.880394,67.880394,106.10057,55.781227,64.48278,0.80372363,0.7,69.02678,80.06002,60.08001,0.0,0.3,68.947464,80.06002,60.08001,0.0,0.3,64.24493,80.06002,60.08001,0.0,0.2625,-61.143055,-61.143055,0.0,23.34134,355.54645,0.0,0.0,0
1947,21091680.0,62.00509,66.8266,64.36655,64.36655,64.370285,67.82123,67.82123,105.99507,55.771557,64.368195,0.80129266,0.7,69.03502,80.06002,60.08001,0.0,0.3,68.95378,80.06002,60.08001,0.0,0.3,64.25333,80.06002,60.08001,0.0,0.2625,-19.992622,-19.992622,0.0,22.096996,355.2174,0.0,0.0,0
1949,21091800.0,61.988995,66.800674,64.28003,64.28003,64.28212,67.74173,67.74173,105.85333,55.763756,64.28091,0.7988616,0.7,69.01519,80.06002,60.08001,0.0,0.3,68.93153,80.06002,60.08001,0.0,0.3,64.21878,80.06002,60.08001,0.0,0.2625,27.617851,27.617851,0.0,20.445557,354.77527,0.0,0.0,0
1952,21091920.0,61.994377,66.80875,64.2825,64.2825,64.281845,67.651245,67.651245,105.691986,55.7581,64.28223,0.79656565,0.7,69.02348,80.06002,60.08001,0.0,0.3,68.93785,80.06002,60.08001,0.0,0.3,64.22707,80.06002,60.08001,0.0,0.2625,46.9182,46.9182,0.0,18.596378,354.27203,0.0,0.0,0
1953,21092040.0,61.980316,66.78293,64.346664,64.346664,64.34413,67.55514,67.55514,105.52064,55.754692,64.345505,0.79426974,0.7,69.00377,80.06002,60.08001,0.0,0.3,68.91571,80.06002,60.08001,0.0,0.3,64.19263,80.06002,60.08001,0.0,0.2625,44.09812,44.09812,0.0,16.667503,353.73758,0.0,0.0,0
1955,21092100.0,61.98427,66.78749,64.39093,64.39093,64.394615,67.52151,67.52151,105.46068,55.75392,64.39258,0.79312176,0.7,69.00937,80.06002,60.08001,0.0,0.3,68.91961,80.06002,60.08001,0.0,0.3,64.197685,80.06002,60.08001,0.0,0.2625,-31.642696,-31.642696,0.0,16.001755,353.55054,0.0,0.0,0
1957,21092160.0,61.98751,66.79101,64.43774,64.43774,64.4346,67.496254,67.496254,105.41564,55.75376,64.43636,0.7919997,0.7,69.01228,80.06002,60.08001,0.0,0.3,68.922195,80.06002,60.08001,0.0,0.3,64.20114,80.06002,60.08001,0.0,0.2625,21.605946,21.605946,0.0,15.504577,353.41006,0.0,0.0,0
1959,21092280.0,61.974987,66.76497,64.510025,64.510025,64.507935,67.46081,67.46081,105.35245,55.755463,64.50915,0.7897557,0.7,68.99272,80.06002,60.08001,0.0,0.3,68.90022,80.06002,60.08001,0.0,0.3,64.16704,80.06002,60.08001,0.0,0.2625,-24.172443,-24.172443,0.0,14.811103,353.21295,0.0,0.0,0
1961,21092400.0,61.98339,66.772606,64.515305,64.515305,64.51596,67.49834,67.49834,105.41935,55.76002,64.51558,0.78751165,0.7,69.0013,80.06002,60.08001,0.0,0.3,68.906815,80.06002,60.08001,0.0,0.3,64.175766,80.06002,60.08001,0.0,0.2625,-59.838165,-59.838165,0.0,15.545526,353.4216,0.0,0.0,0
1964,21092520.0,61.971252,66.74585,64.431854,64.431854,64.43515,67.58746,67.58746,105.57827,55.766006,64.43334,0.7852413,0.7,68.981735,80.06002,60.08001,0.0,0.3,68.88478,80.06002,60.08001,0.0,0.3,64.14177,80.06002,60.08001,0.0,0.2625,-48.483345,-48.483345,0.0,17.31221,353.9173,0.0,0.0,0
1965,21092640.0,61.979218,66.752884,64.32518,64.32518,64.32854,67.710945,67.710945,105.79843,55.771996,64.32666,0.782971,0.7,68.99014,80.06002,60.08001,0.0,0.3,68.891266,80.06002,60.08001,0.0,0.3,64.1505,80.06002,60.08001,0.0,0.2625,2.8930326,2.8930326,0.0,19.813278,354.604,0.0,0.0,0
1967,21092700.0,61.972847,66.73915,64.50899,64.50899,64.506454,67.78201,67.78201,105.925156,55.775017,64.50789,0.78183585,0.7,68.97905,80.06002,60.08001,0.0,0.3,68.87967,80.06002,60.08001,0.0,0.3,64.132866,80.06002,60.08001,0.0,0.2625,-16.400473,-16.400473,0.0,21.279736,354.9992,0.0,0.0,0
1969,21092760.0,61.966473,66.72575,64.27969,64.27969,64.28047,67.85774,67.85774,106.06018,55.777985,64.28003,0.78060985,0.7,68.97037,80.06002,60.08001,0.0,0.3,68.869125,80.06002,60.08001,0.0,0.3,64.11655,80.06002,60.08001,0.0,0.2625,38.605698,38.605698,0.0,22.863844,355.4204,0.0,0.0,0
1971,21092880.0,61.975536,66.73311,64.32199,64.32199,64.32013,67.90278,67.90278,106.14048,55.784027,64.32112,0.7781578,0.7,68.97861,80.06002,60.08001,0.0,0.3,68.87555,80.06002,60.08001,0.0,0.3,64.1254,80.06002,60.08001,0.0,0.2625,47.658096,47.658096,0.0,23.816658,355.6709,0.0,0.0,0
