,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1973,21093000.0,61.965157,66.70708,64.413345,64.413345,64.41022,67.88039,67.88039,106.100555,55.790016,64.41197,0.77570575,0.7,68.95883,80.06002,60.08001,0.0,0.3,68.85342,80.06002,60.08001,0.0,0.3,64.09172,80.06002,60.08001,0.0,0.2625,31.954279,31.954279,0.0,23.341908,355.5464,0.0,0.0,0
1976,21093120.0,61.975426,66.71515,64.50343,64.50343,64.50091,67.821236,67.821236,105.99508,55.796,64.502335,0.7733329,0.7,68.96724,80.06002,60.08001,0.0,0.3,68.86001,80.06002,60.08001,0.0,0.3,64.10089,80.06002,60.08001,0.0,0.2625,-13.48606,-13.48606,0.0,22.097567,355.21744,0.0,0.0,0
1977,21093240.0,61.966087,66.68982,64.52156,64.52156,64.52173,67.74173,67.74173,105.85333,55.801987,64.52162,0.77096003,0.7,68.94757,80.06002,60.08001,0.0,0.3,68.838036,80.06002,60.08001,0.0,0.3,64.067444,80.06002,60.08001,0.0,0.2625,-55.80195,-55.80195,0.0,20.446108,354.77527,0.0,0.0,0
1979,21093300.0,61.97191,66.694214,64.31233,64.31233,64.31057,67.69745,67.69745,105.77438,55.805008,64.31151,0.7697736,0.7,68.95279,80.06002,60.08001,0.0,0.3,68.84166,80.06002,60.08001,0.0,0.3,64.07239,80.06002,60.08001,0.0,0.2625,47.89286,47.89286,0.0,19.537287,354.52902,0.0,0.0,0
1981,21093360.0,61.977184,66.698395,64.447784,64.447784,64.450806,67.651245,67.651245,105.692,55.80803,64.44911,0.76864886,0.7,68.956024,80.06002,60.08001,0.0,0.3,68.84463,80.06002,60.08001,0.0,0.3,64.07672,80.06002,60.08001,0.0,0.2625,-53.126183,-53.126183,0.0,18.596931,354.27206,0.0,0.0,0
1983,21093480.0,61.96768,66.67296,64.33611,64.33611,64.33968,67.555145,67.555145,105.52064,55.81402,64.33771,0.7663994,0.7,68.93636,80.06002,60.08001,0.0,0.3,68.8226,80.06002,60.08001,0.0,0.3,64.04333,80.06002,60.08001,0.0,0.2625,-3.950469,-3.950469,0.0,16.668053,353.73758,0.0,0.0,0
1986,21093600.0,61.978394,66.681366,64.27635,64.27635,64.27783,67.49626,67.49626,105.41565,55.820007,64.27701,0.7641499,0.7,68.944824,80.06002,60.08001,0.0,0.3,68.82925,80.06002,60.08001,0.0,0.3,64.05255,80.06002,60.08001,0.0,0.2625,33.007904,33.007904,0.0,15.505136,353.4101,0.0,0.0,0
1987,21093720.0,61.968178,66.6556,64.29118,64.29118,64.29013,67.460815,67.460815,105.35246,55.825996,64.29068,0.7619321,0.7,68.92522,80.06002,60.08001,0.0,0.3,68.80722,80.06002,60.08001,0.0,0.3,64.01927,80.06002,60.08001,0.0,0.2625,46.591633,46.591633,0.0,14.811673,353.21298,0.0,0.0,0
1989,21093840.0,61.97779,66.66351,64.36281,64.36281,64.36012,67.498344,67.498344,105.419365,55.83204,64.3616,0.75971425,0.7,68.93373,80.06002,60.08001,0.0,0.3,68.81392,80.06002,60.08001,0.0,0.3,64.02877,80.06002,60.08001,0.0,0.2625,41.656372,41.656372,0.0,15.546129,353.42166,0.0,0.0,0
1991,21093900.0,61.97213,66.6505,64.38406,64.38406,64.3878,67.53779,67.53779,105.4897,55.835003,64.38571,0.75860536,0.7,68.92296,80.06002,60.08001,0.0,0.3,68.80266,80.06002,60.08001,0.0,0.3,64.01202,80.06002,60.08001,0.0,0.2625,-27.076883,-27.076883,0.0,16.323961,353.641,0.0,0.0,0
1993,21093960.0,61.96614,66.637085,64.45653,64.45653,64.45339,67.58748,67.58748,105.57829,55.838024,64.455154,0.75745875,0.7,68.91417,80.06002,60.08001,0.0,0.3,68.79205,80.06002,60.08001,0.0,0.3,63.995758,80.06002,60.08001,0.0,0.2625,15.627504,15.627504,0.0,17.312864,353.91736,0.0,0.0,0
1995,21094080.0,61.97477,66.64456,64.52794,64.52794,64.52623,67.71097,67.71097,105.79848,55.84401,64.52722,0.7551655,0.7,68.92279,80.06002,60.08001,0.0,0.3,68.798874,80.06002,60.08001,0.0,0.3,64.005646,80.06002,60.08001,0.0,0.2625,-37.61381,-37.61381,0.0,19.813988,354.60413,0.0,0.0,0
1997,21094200.0,61.962685,66.61803,64.507774,64.507774,64.50926,67.857765,67.857765,106.06022,55.85,64.50844,0.7528723,0.7,68.90318,80.06002,60.08001,0.0,0.3,68.77695,80.06002,60.08001,0.0,0.3,63.97296,80.06002,60.08001,0.0,0.2625,-62.561977,-62.561977,0.0,22.864616,355.4205,0.0,0.0,0
2000,21094320.0,61.972404,66.62594,64.404175,64.404175,64.40785,67.902794,67.902794,106.14052,55.855988,64.40582,0.75046396,0.7,68.91159,80.06002,60.08001,0.0,0.3,68.78371,80.06002,60.08001,0.0,0.3,63.982903,80.06002,60.08001,0.0,0.2625,-35.31058,-35.31058,0.0,23.81744,355.67102,0.0,0.0,0
2001,21094440.0,61.96257,66.60028,64.29974,64.29974,64.302444,67.88041,67.88041,106.1006,55.86203,64.3009,0.74805564,0.7,68.891754,80.06002,60.08001,0.0,0.3,68.76168,80.06002,60.08001,0.0,0.3,63.950165,80.06002,60.08001,0.0,0.2625,18.035341,18.035341,0.0,23.34268,355.5465,0.0,0.0,0
2003,21094500.0,61.968395,66.60474,64.52112,64.52112,64.519196,67.85419,67.85419,106.05384,55.864998,64.520294,0.74685144,0.7,68.89709,80.06002,60.08001,0.0,0.3,68.76547,80.06002,60.08001,0.0,0.3,63.955605,80.06002,60.08001,0.0,0.2625,-30.301405,-30.301405,0.0,22.789593,355.4007,0.0,0.0,0
2005,21094560.0,61.973614,66.60875,64.27969,64.27969,64.27965,67.82125,67.82125,105.99512,55.86802,64.27965,0.745733,0.7,68.90011,80.06002,60.08001,0.0,0.3,68.768326,80.06002,60.08001,0.0,0.3,63.960106,80.06002,60.08001,0.0,0.2625,44.754986,44.754986,0.0,22.098326,355.21753,0.0,0.0,0
2007,21094680.0,61.964386,66.58348,64.3349,64.3349,64.33266,67.74175,67.74175,105.85338,55.874004,64.333916,0.74349606,0.7,68.88033,80.06002,60.08001,0.0,0.3,68.74635,80.06002,60.08001,0.0,0.3,63.927475,80.06002,60.08001,0.0,0.2625,46.406742,46.406742,0.0,20.446869,354.77542,0.0,0.0,0
2009,21094800.0,61.97592,66.59238,64.42609,64.42609,64.42296,67.651276,67.651276,105.69205,55.87999,64.42471,0.7412591,0.7,68.88885,80.06002,60.08001,0.0,0.3,68.75317,80.06002,60.08001,0.0,0.3,63.937637,80.06002,60.08001,0.0,0.2625,27.290585,27.290585,0.0,18.597672,354.27222,0.0,0.0,0
2012,21094920.0,61.96708,66.56738,64.50409,64.50409,64.50173,67.555176,67.555176,105.52069,55.886032,64.50305,0.7389944,0.7,68.86929,80.06002,60.08001,0.0,0.3,68.73135,80.06002,60.08001,0.0,0.3,63.905396,80.06002,60.08001,0.0,0.2625,-16.142122,-16.142122,0.0,16.66878,353.73773,0.0,0.0,0
2013,21095040.0,61.978447,66.57628,64.520355,64.520355,64.52057,67.49629,67.49629,105.41571,55.89202,64.52046,0.73672974,0.7,68.877975,80.06002,60.08001,0.0,0.3,68.738335,80.06002,60.08001,0.0,0.3,63.91578,80.06002,60.08001,0.0,0.2625,-56.95803,-56.95803,0.0,15.505867,353.41025,0.0,0.0,0
2015,21095100.0,61.973724,66.56348,64.31343,64.31343,64.31167,67.47648,67.47648,105.38037,55.89499,64.31265,0.73559743,0.7,68.866875,80.06002,60.08001,0.0,0.3,68.7268,80.06002,60.08001,0.0,0.3,63.89891,80.06002,60.08001,0.0,0.2625,46.751328,46.751328,0.0,15.117464,353.30005,0.0,0.0,0
2017,21095160.0,61.968945,66.55101,64.44943,64.44943,64.45241,67.46086,67.46086,105.35252,55.89801,64.45076,0.7345036,0.7,68.858475,80.06002,60.08001,0.0,0.3,68.71658,80.06002,60.08001,0.0,0.3,63.883644,80.06002,60.08001,0.0,0.2625,-53.844616,-53.844616,0.0,14.812415,353.2132,0.0,0.0,0
2019,21095280.0,61.97905,66.55925,64.34337,64.34337,64.34694,67.49839,67.49839,105.41944,55.904,64.3449,0.7323161,0.7,68.867096,80.06002,60.08001,0.0,0.3,68.7235,80.06002,60.08001,0.0,0.3,63.89408,80.06002,60.08001,0.0,0.2625,-6.734915,-6.734915,0.0,15.546924,353.4219,0.0,0.0,0
2021,21095400.0,61.967957,66.53316,64.28075,64.28075,64.28223,67.587524,67.587524,105.57838,55.909985,64.2814,0.7301285,0.7,68.84749,80.06002,60.08001,0.0,0.3,68.70169,80.06002,60.08001,0.0,0.3,63.861946,80.06002,60.08001,0.0,0.2625,31.925594,31.925594,0.0,17.313723,353.9176,0.0,0.0,0
2024,21095520.0,61.97702,66.54074,64.30063,64.30063,64.29947,67.71101,67.71101,105.79856,55.916027,64.30013,0.7278467,0.7,68.856,80.06002,60.08001,0.0,0.3,68.70862,80.06002,60.08001,0.0,0.3,63.87249,80.06002,60.08001,0.0,0.2625,46.750355,46.750355,0.0,19.814913,354.60437,0.0,0.0,0
2025,21095640.0,61.965485,66.51437,64.38214,64.38214,64.37929,67.85782,67.85782,106.06031,55.922012,64.38088,0.72556484,0.7,68.83627,80.06002,60.08001,0.0,0.3,68.68681,80.06002,60.08001,0.0,0.3,63.84063,80.06002,60.08001,0.0,0.2625,39.47492,39.47492,0.0,22.865595,355.4208,0.0,0.0,0
2027,21095700.0,61.970867,66.518875,64.36182,64.36182,64.3655,67.89228,67.89228,106.12177,55.925034,64.36342,0.7244239,0.7,68.84183,80.06002,60.08001,0.0,0.3,68.69093,80.06002,60.08001,0.0,0.3,63.84684,80.06002,60.08001,0.0,0.2625,-14.851298,-14.851298,0.0,23.59411,355.61255,0.0,0.0,0
2029,21095760.0,61.975647,66.52251,64.48245,64.48245,64.47954,67.90286,67.90286,106.14063,55.928,64.481186,0.72324157,0.7,68.84474,80.06002,60.08001,0.0,0.3,68.693726,80.06002,60.08001,0.0,0.3,63.85145,80.06002,60.08001,0.0,0.2625,4.0142026,4.0142026,0.0,23.818436,355.67136,0.0,0.0,0
2031,21095880.0,61.96653,66.497345,64.52975,64.52975,64.52892,67.88047,67.88047,106.10071,55.93399,64.52942,0.720877,0.7,68.82507,80.06002,60.08001,0.0,0.3,68.67203,80.06002,60.08001,0.0,0.3,63.819923,80.06002,60.08001,0.0,0.2625,-47.796303,-47.796303,0.0,23.343666,355.5468,0.0,0.0,0
2033,21096000.0,61.978226,66.50624,64.47772,64.47772,64.48009,67.82131,67.82131,105.99523,55.940033,64.47882,0.7185124,0.7,68.83364,80.06002,60.08001,0.0,0.3,68.67906,80.06002,60.08001,0.0,0.3,63.830963,80.06002,60.08001,0.0,0.2625,-60.276314,-60.276314,0.0,22.099302,355.21786,0.0,0.0,0
2036,21096120.0,61.96977,66.481415,64.36243,64.36243,64.366165,67.74182,67.74182,105.8535,55.946022,64.364075,0.7162834,0.7,68.81392,80.06002,60.08001,0.0,0.3,68.65731,80.06002,60.08001,0.0,0.3,63.799377,80.06002,60.08001,0.0,0.2625,-16.380367,-16.380367,0.0,20.447832,354.7758,0.0,0.0,0
2037,21096240.0,61.981743,66.49042,64.28354,64.28354,64.28552,67.65135,67.65135,105.69218,55.952007,64.28436,0.7140543,0.7,68.82243,80.06002,60.08001,0.0,0.3,68.66429,80.06002,60.08001,0.0,0.3,63.81031,80.06002,60.08001,0.0,0.2625,28.094624,28.094624,0.0,18.598623,354.27258,0.0,0.0,0
2039,21096300.0,61.977676,66.47801,64.52437,64.52437,64.52304,67.603775,67.603775,105.607346,55.95503,64.52382,0.71293974,0.7,68.81145,80.06002,60.08001,0.0,0.3,68.652916,80.06002,60.08001,0.0,0.3,63.79405,80.06002,60.08001,0.0,0.2625,-40.952114,-40.952114,0.0,17.639093,354.008,0.0,0.0,0
2041,21096360.0,61.973396,66.4657,64.2842,64.2842,64.28354,67.555244,67.555244,105.52083,55.957993,64.283875,0.7119198,0.7,68.80272,80.06002,60.08001,0.0,0.3,68.64253,80.06002,60.08001,0.0,0.3,63.778778,80.06002,60.08001,0.0,0.2625,46.242268,46.242268,0.0,16.669714,353.73813,0.0,0.0,0
2043,21096480.0,61.984932,66.4746,64.34765,64.34765,64.34518,67.49637,67.49637,105.415855,55.964035,64.34655,0.7098799,0.7,68.81134,80.06002,60.08001,0.0,0.3,68.64962,80.06002,60.08001,0.0,0.3,63.78987,80.06002,60.08001,0.0,0.2625,44.090763,44.090763,0.0,15.5068035,353.41068,0.0,0.0,0
2045,21096600.0,61.97587,66.44966,64.43554,64.43554,64.432465,67.46094,67.46094,105.35267,55.970024,64.434166,0.70783997,0.7,68.79184,80.06002,60.08001,0.0,0.3,68.62804,80.06002,60.08001,0.0,0.3,63.75856,80.06002,60.08001,0.0,0.2625,23.233757,23.233757,0.0,14.813367,353.21356,0.0,0.0,0
2048,21096720.0,61.986687,66.45824,64.513596,64.513596,64.511345,67.49848,67.49848,105.41959,55.976013,64.5126,0.70557225,0.7,68.80057,80.06002,60.08001,0.0,0.3,68.635284,80.06002,60.08001,0.0,0.3,63.76999,80.06002,60.08001,0.0,0.2625,-23.143843,-23.143843,0.0,15.547928,353.42233,0.0,0.0,0
2049,21096840.0,61.976635,66.43269,64.52135,64.52135,64.5219,67.58761,67.58761,105.57854,55.982002,64.52162,0.70330447,0.7,68.78107,80.06002,60.08001,0.0,0.3,68.6138,80.06002,60.08001,0.0,0.3,63.739006,80.06002,60.08001,0.0,0.2625,-59.642303,-59.642303,0.0,17.314814,353.91806,0.0,0.0,0
2051,21096900.0,61.98191,66.43692,64.326775,64.326775,64.32474,67.64583,67.64583,105.68233,55.985023,64.3259,0.7021706,0.7,68.7864,80.06002,60.08001,0.0,0.3,68.61776,80.06002,60.08001,0.0,0.3,63.74505,80.06002,60.08001,0.0,0.2625,46.38595,46.38595,0.0,18.486336,354.2418,0.0,0.0,0
2053,21096960.0,61.986523,66.440704,64.44005,64.44005,64.44328,67.71111,67.71111,105.79873,55.987988,64.44147,0.7010414,0.7,68.78975,80.06002,60.08001,0.0,0.3,68.621,80.06002,60.08001,0.0,0.3,63.75054,80.06002,60.08001,0.0,0.2625,-50.43376,-50.43376,0.0,19.816088,354.60486,0.0,0.0,0
2055,21097080.0,61.97587,66.41484,64.32716,64.32716,64.330505,67.85791,67.85791,106.060486,55.99403,64.32864,0.69878286,0.7,68.77008,80.06002,60.08001,0.0,0.3,68.59941,80.06002,60.08001,0.0,0.3,63.719616,80.06002,60.08001,0.0,0.2625,3.072792,3.072792,0.0,22.866858,355.42133,0.0,0.0,0
2058,21097200.0,61.986633,66.42313,64.28041,64.28041,64.28107,67.90296,67.90296,106.1408,56.000015,64.280685,0.6965244,0.7,68.77849,80.06002,60.08001,0.0,0.3,68.6065,80.06002,60.08001,0.0,0.3,63.731094,80.06002,60.08001,0.0,0.2625,40.154854,40.154854,0.0,23.819708,355.67188,0.0,0.0,0
2059,21097320.0,61.97834,66.39825,64.32172,64.32172,64.31979,67.88057,67.88057,106.100876,56.006004,64.32085,0.69422174,0.7,68.75871,80.06002,60.08001,0.0,0.3,68.5848,80.06002,60.08001,0.0,0.3,63.700226,80.06002,60.08001,0.0,0.2625,47.954834,47.954834,0.0,23.344933,355.54733,0.0,0.0,0
2061,21097440.0,61.990753,66.407364,64.41362,64.41362,64.410545,67.82141,67.82141,105.99541,56.011993,64.41225,0.6919191,0.7,68.76723,80.06002,60.08001,0.0,0.3,68.591995,80.06002,60.08001,0.0,0.3,63.711926,80.06002,60.08001,0.0,0.2625,32.200905,32.200905,0.0,22.100546,355.21835,0.0,0.0,0
2063,21097500.0,61.987236,66.395386,64.324356,64.324356,64.32771,67.78349,67.78349,105.927795,56.015015,64.325836,0.69076777,0.7,68.75635,80.06002,60.08001,0.0,0.3,68.5809,80.06002,60.08001,0.0,0.3,63.696327,80.06002,60.08001,0.0,0.2625,3.8315687,3.8315687,0.0,21.309847,355.0075,0.0,0.0,0
2065,21097560.0,61.983284,66.38309,64.50041,64.50041,64.49789,67.74192,67.74192,105.85367,56.018036,64.49931,0.6896896,0.7,68.74756,80.06002,60.08001,0.0,0.3,68.57052,80.06002,60.08001,0.0,0.3,63.68138,80.06002,60.08001,0.0,0.2625,-11.195986,-11.195986,0.0,20.449057,354.77628,0.0,0.0,0
2067,21097680.0,61.99608,66.39253,64.522995,64.522995,64.522995,67.65144,67.65144,105.692345,56.024025,64.522995,0.68753326,0.7,68.7563,80.06002,60.08001,0.0,0.3,68.57788,80.06002,60.08001,0.0,0.3,63.693306,80.06002,60.08001,0.0,0.2625,-54.74318,-54.74318,0.0,18.59982,354.27307,0.0,0.0,0
2070,21097800.0,61.988884,66.36847,64.45279,64.45279,64.4557,67.55534,67.55534,105.520996,56.03001,64.454056,0.68537694,0.7,68.73674,80.06002,60.08001,0.0,0.3,68.5564,80.06002,60.08001,0.0,0.3,63.66282,80.06002,60.08001,0.0,0.2625,-54.759293,-54.759293,0.0,16.670885,353.73862,0.0,0.0,0
2071,21097920.0,62.00141,66.37781,64.34435,64.34435,64.34798,67.496475,67.496475,105.41602,56.035995,64.34595,0.68328655,0.7,68.74542,80.06002,60.08001,0.0,0.3,68.56381,80.06002,60.08001,0.0,0.3,63.674736,80.06002,60.08001,0.0,0.2625,-7.3877068,-7.3877068,0.0,15.507982,353.4112,0.0,0.0,0
2073,21098040.0,61.99339,66.35336,64.278275,64.278275,64.27986,67.46103,67.46103,105.35284,56.041985,64.278984,0.6811962,0.7,68.72586,80.06002,60.08001,0.0,0.3,68.54234,80.06002,60.08001,0.0,0.3,63.64425,80.06002,60.08001,0.0,0.2625,31.650007,31.650007,0.0,14.814564,353.21408,0.0,0.0,0
2075,21098100.0,61.999596,66.35809,64.529144,64.529144,64.52821,67.471436,67.471436,105.37138,56.045006,64.52876,0.68015105,0.7,68.731415,80.06002,60.08001,0.0,0.3,68.54651,80.06002,60.08001,0.0,0.3,63.650787,80.06002,60.08001,0.0,0.2625,-47.699337,-47.699337,0.0,15.017583,353.2719,0.0,0.0,0
2077,21098160.0,62.00465,66.36211,64.293106,64.293106,64.292114,67.49857,67.49857,105.41978,56.048027,64.29266,0.6791917,0.7,68.73454,80.06002,60.08001,0.0,0.3,68.5497,80.06002,60.08001,0.0,0.3,63.65617,80.06002,60.08001,0.0,0.2625,46.612087,46.612087,0.0,15.549194,353.42285,0.0,0.0,0
2080,21098280.0,61.99498,66.336945,64.36644,64.36644,64.36369,67.587715,67.587715,105.57872,56.054016,64.36523,0.677273,0.7,68.71499,80.06002,60.08001,0.0,0.3,68.528275,80.06002,60.08001,0.0,0.3,63.6259,80.06002,60.08001,0.0,0.2625,41.562553,41.562553,0.0,17.316164,353.9186,0.0,0.0,0
2082,21098400.0,62.005142,66.34529,64.46619,64.46619,64.46306,67.71121,67.71121,105.79891,56.060005,64.46481,0.6753543,0.7,68.723724,80.06002,60.08001,0.0,0.3,68.53575,80.06002,60.08001,0.0,0.3,63.638153,80.06002,60.08001,0.0,0.2625,12.5680065,12.5680065,0.0,19.817533,354.6054,0.0,0.0,0
2083,21098520.0,61.994545,66.32002,64.5331,64.5331,64.53167,67.85802,67.85802,106.06068,56.06599,64.53249,0.6736798,0.7,68.70416,80.06002,60.08001,0.0,0.3,68.514435,80.06002,60.08001,0.0,0.3,63.60827,80.06002,60.08001,0.0,0.2625,-42.662518,-42.662518,0.0,22.868376,355.42184,0.0,0.0,0
2085,21098640.0,62.005257,66.32892,64.49992,64.49992,64.50173,67.90306,67.90306,106.14099,56.072033,64.50075,0.6720054,0.7,68.712845,80.06002,60.08001,0.0,0.3,68.521904,80.06002,60.08001,0.0,0.3,63.62074,80.06002,60.08001,0.0,0.2625,-61.663074,-61.663074,0.0,23.82121,355.6724,0.0,0.0,0
2087,21098700.0,62.00097,66.31656,64.35968,64.35968,64.35704,67.897865,67.897865,106.13171,56.074997,64.35852,0.67116815,0.7,68.70169,80.06002,60.08001,0.0,0.3,68.51053,80.06002,60.08001,0.0,0.3,63.604973,80.06002,60.08001,0.0,0.2625,44.39522,44.39522,0.0,23.710688,355.64346,0.0,0.0,0
2089,21098760.0,61.997177,66.3047,64.38704,64.38704,64.39072,67.88067,67.88067,106.10106,56.07802,64.38869,0.6701395,0.7,68.69318,80.06002,60.08001,0.0,0.3,68.50048,80.06002,60.08001,0.0,0.3,63.59086,80.06002,60.08001,0.0,0.2625,-27.391678,-27.391678,0.0,23.346392,355.54785,0.0,0.0,0
2091,21098880.0,62.010086,66.31415,64.29184,64.29184,64.294205,67.82152,67.82152,105.99559,56.084007,64.29288,0.66808224,0.7,68.70175,80.06002,60.08001,0.0,0.3,68.5079,80.06002,60.08001,0.0,0.3,63.60327,80.06002,60.08001,0.0,0.2625,23.630413,23.630413,0.0,22.10196,355.21887,0.0,0.0,0
2094,21099000.0,62.003277,66.29025,64.2836,64.2836,64.283104,67.74202,67.74202,105.853836,56.089996,64.28338,0.6660249,0.7,68.68208,80.06002,60.08001,0.0,0.3,68.48647,80.06002,60.08001,0.0,0.3,63.573334,80.06002,60.08001,0.0,0.2625,46.52469,46.52469,0.0,20.45042,354.7768,0.0,0.0,0
2096,21099120.0,62.016518,66.29997,64.349075,64.349075,64.34655,67.65155,67.65155,105.69252,56.095985,64.34798,0.66411364,0.7,68.690704,80.06002,60.08001,0.0,0.3,68.49394,80.06002,60.08001,0.0,0.3,63.5858,80.06002,60.08001,0.0,0.2625,45.083134,45.083134,0.0,18.601143,354.2736,0.0,0.0,0
2097,21099240.0,62.00981,66.27635,64.44098,64.44098,64.43785,67.555435,67.555435,105.52116,56.102028,64.439606,0.6622023,0.7,68.6712,80.06002,60.08001,0.0,0.3,68.47269,80.06002,60.08001,0.0,0.3,63.556084,80.06002,60.08001,0.0,0.2625,21.803898,21.803898,0.0,16.672167,353.7391,0.0,0.0,0
2099,21099300.0,62.0169,66.28179,64.29991,64.29991,64.30266,67.52182,67.52182,105.46122,56.104992,64.30112,0.66124666,0.7,68.676865,80.06002,60.08001,0.0,0.3,68.477135,80.06002,60.08001,0.0,0.3,63.563118,80.06002,60.08001,0.0,0.2625,16.863447,16.863447,0.0,16.006414,353.55212,0.0,0.0,0
2101,21099360.0,62.02289,66.28613,64.51519,64.51519,64.51315,67.49657,67.49657,105.41619,56.108013,64.51431,0.66031885,0.7,68.68011,80.06002,60.08001,0.0,0.3,68.48038,80.06002,60.08001,0.0,0.3,63.56883,80.06002,60.08001,0.0,0.2625,-26.896715,-26.896715,0.0,15.509249,353.41168,0.0,0.0,0
2103,21099480.0,62.01558,66.262405,64.51393,64.51393,64.514755,67.46113,67.46113,105.353004,56.114,64.51431,0.6584631,0.7,68.66072,80.06002,60.08001,0.0,0.3,68.45923,80.06002,60.08001,0.0,0.3,63.539383,80.06002,60.08001,0.0,0.2625,-59.877,-59.877,0.0,14.815839,353.21457,0.0,0.0,0
2106,21099600.0,62.027557,66.27168,64.42961,64.42961,64.43295,67.49867,67.49867,105.419945,56.119987,64.43109,0.65660745,0.7,68.66967,77.899994,64.04003,0.0,0.3,68.46697,77.899994,64.04003,0.0,0.3,63.55224,77.899994,64.04003,0.046658456,0.2625,-46.929996,-46.929996,0.0,15.550543,353.42334,0.0,0.0,0
2107,21099720.0,62.019264,66.24861,64.32183,64.32183,65.39755,67.587814,67.587814,105.57889,56.124825,64.32326,0.6547052,0.7,68.65017,77.899994,64.04003,0.0,0.3,68.44577,77.899994,64.04003,0.0,0.3,63.526314,77.899994,64.04003,0.05181904,0.2625,4.710728,4.710728,0.0,17.317616,353.9191,0.0,36.191174,0
2109,21099840.0,62.031075,66.26108,64.28047,64.28047,65.347626,67.71132,67.71132,105.799095,56.127403,64.28079,0.65280306,0.7,68.65896,77.899994,64.04003,0.0,0.3,68.4534,77.899994,64.04003,0.0,0.3,63.54768,77.899994,64.04003,0.05435589,0.2625,38.889046,38.889046,0.0,19.819084,354.60596,0.0,35.971523,0
2111,21099900.0,62.02668,66.250595,64.52881,64.52881,65.58971,67.78238,67.78238,105.92582,56.127953,64.52898,0.65185195,0.7,68.64809,77.899994,64.04003,0.0,0.3,68.44237,77.899994,64.04003,0.0,0.3,63.53675,77.899994,64.04003,0.05680535,0.2625,-56.90104,-56.90104,0.0,21.285736,355.0012,0.0,35.8695,0
2113,21099960.0,62.021515,66.23993,64.32408,64.32408,65.432434,67.858116,67.858116,106.06085,56.127953,64.32326,0.6509867,0.7,68.63934,77.899994,64.04003,0.0,0.3,68.43209,77.899994,64.04003,0.0,0.3,63.52675,77.899994,64.04003,0.059244335,0.2625,47.539383,47.539383,0.0,22.870024,355.4224,0.0,37.518227,0
2115,21100080.0,62.032227,66.25284,64.42334,64.42334,65.53769,67.90317,67.90317,106.141174,56.126526,64.42192,0.64925617,0.7,68.64809,77.899994,64.04003,0.0,0.3,68.43978,77.899994,64.04003,0.0,0.3,63.548286,77.899994,64.04003,0.06176829,0.2625,30.193565,30.193565,0.0,23.82287,355.67294,0.0,37.720104,0
2118,21100200.0,62.023163,66.2329,64.51167,64.51167,65.680954,67.880775,67.880775,106.10124,56.123337,64.51068,0.64752567,0.7,68.628586,77.899994,64.04003,0.0,0.3,68.41863,77.899994,64.04003,0.0,0.3,63.527794,77.899994,64.04003,0.0666255,0.2625,-19.990746,-19.990746,0.0,23.348019,355.5484,0.0,39.611824,0
2119,21100320.0,62.035248,66.24669,64.51876,64.51876,65.719345,67.82162,67.82162,105.995766,56.11856,64.519035,0.6452854,0.7,68.63742,77.899994,64.04003,0.0,0.3,68.42638,77.899994,64.04003,0.0,0.3,63.549713,77.899994,64.04003,0.069119,0.2625,-56.54006,-56.54006,0.0,22.103567,355.21945,0.0,40.607983,0
2121,21100440.0,62.02723,66.227295,64.42818,64.42818,65.717255,67.74213,67.74213,105.854034,56.11235,64.42966,0.6430452,0.7,68.61798,77.899994,64.04003,0.0,0.3,68.40529,77.899994,64.04003,0.0,0.3,63.529663,77.899994,64.04003,0.07394304,0.2625,-46.228977,-46.228977,0.0,20.452002,354.7773,0.0,43.596813,0
2123,21100500.0,62.033325,66.234436,64.41818,64.41818,65.724945,67.69786,67.69786,105.77509,56.10878,64.41681,0.6419251,0.7,68.62331,77.899994,64.04003,0.0,0.3,68.409454,77.899994,64.04003,0.0,0.3,63.540977,77.899994,64.04003,0.07518164,0.2625,30.621487,30.621487,0.0,19.543121,354.5311,0.0,44.068268,0
2125,21100560.0,62.038433,66.2413,64.317825,64.317825,65.66101,67.65166,67.65166,105.69272,56.10488,64.319244,0.6410153,0.7,68.62677,77.899994,64.04003,0.0,0.3,68.413025,77.899994,64.04003,0.0,0.3,63.5518,77.899994,64.04003,0.07641081,0.2625,6.6406617,6.6406617,0.0,18.602705,354.27417,0.0,45.303467,0
2128,21100680.0,62.02871,66.22219,64.27239,64.27239,65.70177,67.55556,67.55556,105.52136,56.09626,64.27272,0.6391957,0.7,68.60732,77.899994,64.04003,0.0,0.3,68.39188,77.899994,64.04003,0.0,0.3,63.532024,77.899994,64.04003,0.08119933,0.2625,40.052456,40.052456,0.0,16.673698,353.73972,0.0,48.145893,0
2130,21100800.0,62.038322,66.2362,64.30908,64.30908,65.77191,67.49669,67.49669,105.416405,56.0867,64.30832,0.63737607,0.7,68.61623,77.899994,64.04003,0.0,0.3,68.39968,77.899994,64.04003,0.0,0.3,63.554546,77.899994,64.04003,0.08362584,0.2625,48.18962,48.18962,0.0,15.510792,353.4123,0.0,49.158306,0
2131,21100920.0,62.02739,66.21697,64.39143,64.39143,65.92018,67.46125,67.46125,105.353226,56.076317,64.39011,0.6355857,0.7,68.596886,77.899994,64.04003,0.0,0.3,68.37865,77.899994,64.04003,0.0,0.3,63.53543,77.899994,64.04003,0.08835674,0.2625,36.465786,36.465786,0.0,14.8174,353.21524,0.0,51.367702,0
2133,21101040.0,62.03547,66.23076,64.48575,64.48575,66.03762,67.49881,67.49881,105.42019,56.065277,64.48448,0.6337954,0.7,68.60595,77.899994,64.04003,0.0,0.3,68.38661,77.899994,64.04003,0.0,0.3,63.558502,77.899994,64.04003,0.090722844,0.2625,-0.32077906,-0.32077906,0.0,15.552194,353.42407,0.0,52.145325,0
2135,21101100.0,62.02937,66.22109,64.28052,64.28052,65.91139,67.53826,67.53826,105.490524,56.059616,64.28118,0.6329002,0.7,68.59524,77.899994,64.04003,0.0,0.3,68.37567,77.899994,64.04003,0.0,0.3,63.54878,77.899994,64.04003,0.09306691,0.2625,31.730356,31.730356,0.0,16.330246,353.64343,0.0,54.921307,0
2137,21101160.0,62.022995,66.21126,64.53117,64.53117,66.15396,67.58796,67.58796,105.57914,56.053795,64.530846,0.6319738,0.7,68.58672,77.899994,64.04003,0.0,0.3,68.36568,77.899994,64.04003,0.0,0.3,63.540154,77.899994,64.04003,0.09538257,0.2625,-49.89425,-49.89425,0.0,17.319376,353.91983,0.0,54.697483,0
2139,21101280.0,62.030136,66.22478,64.48113,64.48113,66.15358,67.711464,67.711464,105.79936,56.041985,64.48218,0.6301211,0.7,68.59573,77.899994,64.04003,0.0,0.3,68.3737,77.899994,64.04003,0.0,0.3,63.563774,77.899994,64.04003,0.09768305,0.2625,-61.661427,-61.661427,0.0,19.820986,354.60672,0.0,56.49985,0
2142,21101400.0,62.017174,66.20516,64.366,64.366,66.14023,67.85828,67.85828,106.061134,56.03001,64.367584,0.62826836,0.7,68.57634,77.899994,64.04003,0.0,0.3,68.35266,77.899994,64.04003,0.0,0.3,63.545868,77.899994,64.04003,0.10227422,0.2625,-17.677963,-17.677963,0.0,22.872059,355.42322,0.0,60.13295,0
2143,21101520.0,62.02569,66.21917,64.28464,64.28464,66.11392,67.90333,67.90333,106.14146,56.018036,64.285416,0.62631613,0.7,68.58519,77.899994,64.04003,0.0,0.3,68.36052,77.899994,64.04003,0.0,0.3,63.569817,77.899994,64.04003,0.10451355,0.2625,30.865355,30.865355,0.0,23.824934,355.67377,0.0,61.93807,0
2145,21101640.0,62.01542,66.20065,64.29766,64.29766,66.20203,67.88093,67.88093,106.101524,56.006226,64.297165,0.62436384,0.7,68.56563,77.899994,64.04003,0.0,0.3,68.33942,77.899994,64.04003,0.0,0.3,63.55235,77.899994,64.04003,0.109034345,0.2625,48.566837,48.566837,0.0,23.350067,355.54922,0.0,64.42591,0
2147,21101700.0,62.020912,66.208405,64.474266,64.474266,66.360016,67.85471,67.85471,106.05478,56.000404,64.475365,0.62338775,0.7,68.57134,77.899994,64.04003,0.0,0.3,68.34404,77.899994,64.04003,0.0,0.3,63.5652,77.899994,64.04003,0.11010125,0.2625,-59.62131,-59.62131,0.0,22.796907,355.40344,0.0,63.864773,0
2149,21101760.0,62.02569,66.21544,64.380554,64.380554,66.30415,67.82178,67.82178,105.996056,55.994743,64.37929,0.6224707,0.7,68.574524,77.899994,64.04003,0.0,0.3,68.347336,77.899994,64.04003,0.0,0.3,63.576683,77.899994,64.04003,0.111202314,0.2625,40.439358,40.439358,0.0,22.105566,355.22028,0.0,64.93492,0
2151,21101880.0,62.01657,66.197586,64.4774,64.4774,66.455376,67.74228,67.74228,105.85431,55.983704,64.476135,0.62063646,0.7,68.55519,77.899994,64.04003,0.0,0.3,68.3264,77.899994,64.04003,0.0,0.3,63.559708,77.899994,64.04003,0.11564034,0.2625,4.519188,4.519188,0.0,20.453947,354.77814,0.0,66.73285,0
2154,21102000.0,62.02794,66.212906,64.52618,64.52618,66.52953,67.65182,67.65182,105.693,55.97332,64.52579,0.6188023,0.7,68.564316,77.899994,64.04003,0.0,0.3,68.33447,77.899994,64.04003,0.0,0.3,63.584427,77.899994,64.04003,0.117731236,0.2625,-46.682224,-46.682224,0.0,18.604591,354.27496,0.0,67.52339,0
2155,21102120.0,62.018875,66.195435,64.479095,64.479095,66.56881,67.5557,67.5557,105.52164,55.96376,64.48009,0.6173254,0.7,68.54509,77.899994,64.04003,0.0,0.3,68.31366,77.899994,64.04003,0.0,0.3,63.567894,77.899994,64.04003,0.122090876,0.2625,-60.86924,-60.86924,0.0,16.675524,353.74048,0.0,70.45525,0
2157,21102240.0,62.0297,66.21071,64.37187,64.37187,66.52333,67.49684,67.49684,105.41667,55.95514,64.37352,0.6158485,0.7,68.5542,77.899994,64.04003,0.0,0.3,68.32179,77.899994,64.04003,0.0,0.3,63.592724,77.899994,64.04003,0.12411457,0.2625,-21.5579,-21.5579,0.0,15.512598,353.4131,0.0,72.441284,0
2159,21102300.0,62.025192,66.201645,64.459435,64.459435,66.62429,67.47702,67.47702,105.38133,55.95124,64.458115,0.61511,0.7,68.54333,77.899994,64.04003,0.0,0.3,68.31069,77.899994,64.04003,0.0,0.3,63.583824,77.899994,64.04003,0.12628332,0.2625,13.439544,13.439544,0.0,15.124217,353.3029,0.0,72.68435,0
2161,21102360.0,62.02157,66.19296,64.28728,64.28728,66.533875,67.4614,67.4614,105.35349,55.94767,64.28827,0.614118,0.7,68.53497,77.899994,64.04003,0.0,0.3,68.30086,77.899994,64.04003,0.0,0.3,63.576355,77.899994,64.04003,0.12840079,0.2625,23.872448,23.872448,0.0,14.819209,353.216,0.0,75.55944,0
2163,21102480.0,62.03415,66.207794,64.28322,64.28322,66.56436,67.49896,67.49896,105.420456,55.94146,64.28305,0.612134,0.7,68.5441,77.899994,64.04003,0.0,0.3,68.30899,77.899994,64.04003,0.0,0.3,63.60135,77.899994,64.04003,0.1303505,0.2625,45.125793,45.125793,0.0,15.554102,353.42484,0.0,76.63024,0
2166,21102600.0,62.026897,66.18962,64.346275,64.346275,66.68318,67.588104,67.588104,105.57941,55.936684,64.34523,0.61015,0.7,68.524925,77.899994,64.04003,0.0,0.3,68.28812,77.899994,64.04003,0.0,0.3,63.58542,77.899994,64.04003,0.1345455,0.2625,44.88719,44.88719,0.0,17.321434,353.92062,0.0,78.59377,0
2167,21102720.0,62.039368,66.20418,64.447235,64.447235,66.789085,67.71162,67.71162,105.79963,55.933495,64.44586,0.6083674,0.7,68.5341,77.899994,64.04003,0.0,0.3,68.29636,77.899994,64.04003,0.0,0.3,63.61091,77.899994,64.04003,0.13640055,0.2625,21.020761,21.020761,0.0,19.823185,354.60748,0.0,78.868645,0
2169,21102840.0,62.032448,66.1861,64.528046,64.528046,66.917786,67.85843,67.85843,106.06139,55.932068,64.52722,0.60658485,0.7,68.51492,77.899994,64.04003,0.0,0.3,68.27559,77.899994,64.04003,0.0,0.3,63.59558,77.899994,64.04003,0.14048867,0.2625,-34.505898,-34.505898,0.0,22.874393,355.42398,0.0,80.80264,0
2171,21102900.0,62.039864,66.19374,64.28157,64.28157,66.75597,67.8929,67.8929,106.12286,55.932068,64.28151,0.6056935,0.7,68.52053,77.899994,64.04003,0.0,0.3,68.28015,77.899994,64.04003,0.0,0.3,63.608986,77.899994,64.04003,0.14136648,0.2625,45.521458,45.521458,0.0,23.602966,355.61575,0.0,83.67869,0
2173,21102960.0,62.047714,66.20132,64.513214,64.513214,66.938225,67.903465,67.903465,106.14171,55.932617,64.51376,0.6047643,0.7,68.5241,77.899994,64.04003,0.0,0.3,68.28383,77.899994,64.04003,0.0,0.3,63.621452,77.899994,64.04003,0.14224505,0.2625,-59.35498,-59.35498,0.0,23.827284,355.67453,0.0,82.16119,0
2176,21103080.0,62.045135,66.18429,64.4078,64.4078,66.93202,67.881065,67.881065,106.10176,55.935196,64.40939,0.6029057,0.7,68.504875,77.899994,64.04003,0.0,0.3,68.263016,77.899994,64.04003,0.0,0.3,63.606457,77.899994,64.04003,0.14623778,0.2625,-37.18074,-37.18074,0.0,23.352352,355.54993,0.0,85.60226,0
2177,21103200.0,62.06392,66.200165,64.30167,64.30167,66.88588,67.82191,67.82191,105.99628,55.940033,64.30288,0.60104716,0.7,68.51399,77.899994,64.04003,0.0,0.3,68.271194,77.899994,64.04003,0.0,0.3,63.632385,77.899994,64.04003,0.14791189,0.2625,17.61904,17.61904,0.0,22.107788,355.22092,0.0,87.42264,0
2181,21103320.0,62.073647,66.20093,64.28041,64.28041,71.93245,67.7424,67.7424,105.854515,55.946022,64.280304,0.5993326,0.7,68.49477,77.0,66.91998,0.0,0.3,68.25032,77.0,66.91998,0.0,0.3,63.65738,77.0,66.91998,0.3307832,0.2625,45.77669,45.77669,0.0,20.456095,354.77875,0.0,258.59427,0
2183,21103440.0,62.104134,66.23565,64.341934,64.341934,72.42897,67.651924,67.651924,105.6932,55.952007,64.340836,0.5976179,0.7,68.504,77.0,66.91998,0.0,0.3,68.25856,77.0,66.91998,0.0,0.3,63.72456,77.0,66.91998,0.35097033,0.2625,47.304752,47.304752,0.0,18.60668,354.27554,0.0,272.4695,0
2185,21103500.0,62.109844,66.23724,64.40819,64.40819,72.70605,67.60435,67.60435,105.60836,55.95503,64.409775,0.59676063,0.7,68.49356,77.0,66.91998,0.0,0.3,68.24785,77.0,66.91998,0.0,0.3,63.738235,77.0,66.91998,0.36201903,0.2625,-37.420715,-37.420715,0.0,17.647045,354.01096,0.0,280.43744,0
2187,21103560.0,62.115555,66.23906,64.439224,64.439224,72.967026,67.55581,67.55581,105.52182,55.957993,64.43785,0.5959438,0.7,68.48505,77.0,66.91998,0.0,0.3,68.237854,77.0,66.91998,0.0,0.3,63.753616,77.0,66.91998,0.37292162,0.2625,24.065115,24.065115,0.0,16.677557,353.74103,0.0,286.78915,0
2190,21103680.0,62.146923,66.2758,64.52002,64.52002,73.4295,67.49694,67.49694,105.416855,55.964035,64.51915,0.5943101,0.7,68.49455,77.0,66.91998,0.0,0.3,68.24626,77.0,66.91998,0.0,0.3,63.825417,77.0,66.91998,0.3921201,0.2625,-29.065144,-29.065144,0.0,15.51463,353.4136,0.0,299.5191,0
2191,21103800.0,62.15895,66.28113,64.51689,64.51689,73.90625,67.4615,67.4615,105.35366,55.970024,64.517334,0.59267646,0.7,68.475815,77.0,66.91998,0.0,0.3,68.22571,77.0,66.91998,0.0,0.3,63.8592,77.0,66.91998,0.41304505,0.2625,-57.744896,-57.744896,0.0,14.821264,353.21652,0.0,316.0756,0
2193,21103920.0,62.18966,66.31937,64.42708,64.42708,74.30708,67.49906,67.49906,105.42064,55.976013,64.42856,0.59125555,0.7,68.48549,77.0,66.91998,0.0,0.3,68.23418,77.0,66.91998,0.0,0.3,63.93506,77.0,66.91998,0.43122384,0.2625,-44.80992,-44.80992,0.0,15.556354,353.42538,0.0,333.10303,0
2195,21104040.0,62.200592,66.326065,64.318924,64.318924,74.748566,67.58821,67.58821,105.57959,55.982002,64.3203,0.5898346,0.7,68.46675,77.0,66.91998,0.0,0.3,68.21352,77.0,66.91998,0.0,0.3,63.973183,77.0,66.91998,0.45107996,0.2625,9.393688,9.393688,0.0,17.323767,353.92114,0.0,351.94522,0
2197,21104100.0,62.215973,66.34573,64.52661,64.52661,74.97066,67.64643,67.64643,105.683395,55.985023,64.52568,0.5891241,0.7,68.47252,77.0,66.91998,0.0,0.3,68.218185,77.0,66.91998,0.0,0.3,64.01317,77.0,66.91998,0.45969835,0.2625,-30.64808,-30.64808,0.0,18.495571,354.24493,0.0,351.84665,0
2199,21104160.0,62.231575,66.36551,64.28844,64.28844,75.142426,67.71173,67.71173,105.79981,55.987988,64.28854,0.58833843,0.7,68.47631,77.0,66.91998,0.0,0.3,68.221924,77.0,66.91998,0.0,0.3,64.052666,77.0,66.91998,0.46819437,0.2625,43.152714,43.152714,0.0,19.825644,354.60806,0.0,366.29324,0
2202,21104280.0,62.24366,66.3738,64.34859,64.34859,75.57913,67.85853,67.85853,106.06158,55.99403,64.347534,0.5867671,0.7,68.45752,77.0,66.91998,0.0,0.3,68.20122,77.0,66.91998,0.0,0.3,64.09491,77.0,66.91998,0.48693553,0.2625,47.917034,47.917034,0.0,22.87693,355.42447,0.0,379.43024,0
2203,21104400.0,62.275078,66.41292,64.45921,64.45921,75.88675,67.901825,67.901825,106.44622,56.000015,64.45784,0.5851957,0.7,68.46719,77.0,66.91998,0.0,0.3,68.20967,77.0,66.91998,0.0,0.3,64.17769,77.0,66.91998,0.5029549,0.2668585,18.390297,18.390297,0.0,23.846306,356.11703,0.0,386.92148,0
2205,21104520.0,62.213448,66.32898,64.523544,64.523544,75.87093,67.842545,67.842545,115.463066,56.006004,64.52338,0.58306164,0.7,68.44835,77.0,66.91998,0.0,0.3,68.18913,77.0,66.91998,0.0,0.3,64.22499,77.0,66.91998,0.5204732,0.2926979,-41.62649,-41.62649,0.0,24.191843,369.19806,0.0,417.42896,0
2207,21104640.0,62.179993,66.2885,64.42977,64.42977,75.85402,67.76205,67.76205,124.2802,56.011993,64.4295,0.5809275,0.7,68.45769,77.0,66.91998,0.0,0.3,68.19765,77.0,66.91998,0.0,0.3,64.31705,77.0,66.91998,0.5349808,0.31409666,-48.45506,-48.45506,0.0,24.066694,381.92383,0.0,453.47052,0
2209,21104700.0,62.157085,66.257126,64.43334,64.43334,75.85171,67.715836,67.715836,128.66258,56.015015,64.434006,0.57986045,0.7,68.446976,77.0,66.91998,0.0,0.3,68.18671,77.0,66.91998,0.0,0.3,64.345505,77.0,66.91998,0.5429899,0.3259101,19.223215,19.223215,0.0,23.872355,388.23053,0.0,467.34424,0
2211,21104760.0,62.13797,66.22763,64.2802,64.2802,75.83891,67.66654,67.66654,133.18074,56.018036,64.27981,0.57809335,0.7,68.43825,77.0,66.91998,0.0,0.3,68.17693,77.0,66.91998,0.0,0.3,64.3766,77.0,66.91998,0.5507408,0.33734262,29.584515,29.584515,0.0,23.636684,394.72797,0.0,490.78784,0
2214,21104880.0,62.13429,66.21878,64.37654,64.37654,75.84215,67.56897,67.56897,140.93639,56.024025,64.377914,0.57455915,0.7,68.44714,77.0,66.91998,0.0,0.3,68.18533,77.0,66.91998,0.0,0.3,64.47905,77.0,66.91998,0.5635101,0.3561774,32.023663,32.023663,0.0,22.943674,405.84314,0.0,514.1267,0
2215,21105000.0,62.11726,66.187035,64.473114,64.473114,75.84319,67.51825,67.51825,148.87318,56.03001,64.47317,0.57102495,0.7,68.42764,77.0,66.91998,0.0,0.3,68.1649,77.0,66.91998,0.0,0.3,64.54831,77.0,66.91998,0.57749206,0.37680084,-34.90744,-34.90744,0.0,23.335659,417.3622,0.0,539.6169,0
2217,21105120.0,62.149178,66.222244,64.35089,64.35089,75.84935,67.51828,67.51828,152.79088,56.035995,64.34957,0.5673328,0.7,68.43643,77.0,66.91998,0.0,0.3,68.17348,77.0,66.91998,0.0,0.3,64.65774,77.0,66.91998,0.5885756,0.393149,4.7480125,4.7480125,0.0,24.112745,423.1224,0.0,560.3779,0
2219,21105240.0,62.16983,66.235214,64.39917,64.39917,75.86391,67.53152,67.53152,155.86588,56.041985,64.40054,0.5636407,0.7,68.41671,77.0,66.91998,0.0,0.3,68.15292,77.0,66.91998,0.0,0.3,64.73041,77.0,66.91998,0.6010274,0.4115154,15.422265,15.422265,0.0,25.042196,427.68204,0.0,568.95953,0
2221,21105300.0,62.189056,66.25668,64.3604,64.3604,75.86423,67.53932,67.53932,157.64952,56.045006,64.35968,0.56179464,0.7,68.42209,77.0,66.91998,0.0,0.3,68.15776,77.0,66.91998,0.0,0.3,64.78551,77.0,66.91998,0.60597575,0.41881418,9.722152,9.722152,0.0,25.592604,430.3272,0.0,578.1594,0
2223,21105360.0,62.20614,66.2774,64.4323,64.4323,75.86989,67.54782,67.54782,159.57008,56.048027,64.43153,0.5602731,0.7,68.42555,77.0,66.91998,0.0,0.3,68.161606,77.0,66.91998,0.0,0.3,64.83989,77.0,66.91998,0.6107583,0.42586854,-20.426151,-20.426151,0.0,26.194347,433.17572,0.0,582.03357,0
2226,21105480.0,62.221466,66.28811,64.37187,64.37187,75.86961,67.56664,67.56664,163.74411,56.054016,64.37204,0.55723006,0.7,68.40584,77.0,66.91998,0.0,0.3,68.14111,77.0,66.91998,0.0,0.3,64.91427,77.0,66.91998,0.6217645,0.44210264,13.379627,13.379627,0.0,27.536264,439.36758,0.0,599.87885,0
2227,21105600.0,62.25585,66.330795,64.43202,64.43202,75.87329,67.58756,67.58756,168.25935,56.060005,64.43236,0.554187,0.7,68.41463,77.0,66.91998,0.0,0.3,68.149796,77.0,66.91998,0.0,0.3,65.02523,77.0,66.91998,0.6300434,0.454314,-8.975114,-8.975114,0.0,29.0406,446.06726,0.0,613.4913,0
2229,21105720.0,62.2742,66.34441,64.384125,64.384125,75.870384,67.610176,67.610176,173.0087,56.06599,64.38363,0.55085,0.7,68.39485,77.0,66.91998,0.0,0.3,68.129364,77.0,66.91998,0.0,0.3,65.10219,77.0,66.91998,0.6395208,0.46829325,4.5464387,4.5464387,0.0,30.683691,453.11615,0.0,633.421,0
2231,21105840.0,62.31276,66.39116,64.42153,64.42153,75.87225,67.63417,67.63417,177.90973,56.072033,64.42203,0.5475129,0.7,68.40375,77.0,66.91998,0.0,0.3,68.13805,77.0,66.91998,0.0,0.3,65.21524,77.0,66.91998,0.6462882,0.47827512,-3.6789572,-3.6789572,0.0,32.4452,460.39215,0.0,649.15295,0
2233,21105900.0,62.323418,66.400055,64.399506,64.399506,75.87093,67.64659,67.64659,180.39429,56.074997,64.40016,0.5458443,0.7,68.39293,77.0,66.91998,0.0,0.3,68.127335,77.0,66.91998,0.0,0.3,65.254295,77.0,66.91998,0.65035826,0.48427844,6.146126,6.146126,0.0,33.364693,464.08145,0.0,659.30237,0
2235,21105960.0,62.335556,66.41011,64.391815,64.391815,75.869995,67.659256,67.659256,182.89282,56.07802,64.39143,0.5440445,0.7,68.383865,77.0,66.91998,0.0,0.3,68.11761,77.0,66.91998,0.0,0.3,65.294945,77.0,66.91998,0.6541949,0.48993745,2.710006,2.710006,0.0,34.307213,467.79202,0.0,669.1122,0
2238,21106080.0,62.379448,66.46224,64.418015,64.418015,75.87137,67.68521,67.68521,187.90942,56.084007,64.418236,0.5404448,0.7,68.39254,77.0,66.91998,0.0,0.3,68.12634,77.0,66.91998,0.0,0.3,65.40991,77.0,66.91998,0.65941936,0.49764356,-4.185713,-4.185713,0.0,36.254425,475.24374,0.0,685.8897,0
2239,21106200.0,62.407684,66.48718,64.39758,64.39758,75.87027,67.71182,67.71182,192.91675,56.089996,64.39769,0.53684515,0.7,68.372604,77.0,66.91998,0.0,0.3,68.10591,77.0,66.91998,0.0,0.3,65.49215,77.0,66.91998,0.6657355,0.5069598,3.8013518,3.8013518,0.0,38.273262,482.6838,0.0,705.313,0
2241,21106320.0,62.457123,66.54497,64.41231,64.41231,75.87121,67.73894,67.73894,197.88885,56.095985,64.41197,0.5330666,0.7,68.381226,77.0,66.91998,0.0,0.3,68.1147,77.0,66.91998,0.0,0.3,65.60866,77.0,66.91998,0.6694058,0.51237357,-4.2938175,-4.2938175,0.0,40.35275,490.0736,0.0,722.79865,0
2243,21106440.0,62.490906,66.57556,64.40988,64.40988,75.87176,67.76641,67.76641,202.80223,56.102028,64.410385,0.52928793,0.7,68.36123,77.0,66.91998,0.0,0.3,68.09426,77.0,66.91998,0.0,0.3,65.692924,77.0,66.91998,0.6741288,0.5193399,1.0432571,1.0432571,0.0,42.483116,497.37817,0.0,740.705,0
2245,21106500.0,62.51777,66.60683,64.40445,64.40445,75.871704,67.78026,67.78026,205.2332,56.104992,64.404724,0.52739865,0.7,68.36633,77.0,66.91998,0.0,0.3,68.09915,77.0,66.91998,0.0,0.3,65.75209,77.0,66.91998,0.6752783,0.5210355,2.5968688,2.5968688,0.0,43.564987,500.99298,0.0,749.9675,0
2248,21106560.0,62.54534,66.63852,64.403625,64.403625,75.87187,67.794235,67.794235,207.63312,56.108013,64.40346,0.5254493,0.7,68.36986,77.0,66.91998,0.0,0.3,68.10305,77.0,66.91998,0.0,0.3,65.81053,77.0,66.91998,0.67624885,0.5224671,1.1149894,1.1149894,0.0,44.655758,504.56253,0.0,758.91693,0
2249,21106680.0,62.589455,66.67895,64.41351,64.41351,75.8784,67.83152,67.83152,210.70332,56.114,64.41318,0.5215504,0.7,68.349915,77.0,66.91998,0.0,0.3,68.08267,77.0,66.91998,0.0,0.3,65.89584,77.0,66.91998,0.67941314,0.5271344,-3.1725829,-3.1725829,0.0,46.617855,509.18643,0.0,769.98846,0
2251,21106800.0,62.659103,66.75514,64.4178,64.4178,75.88928,67.874886,67.874886,211.5589,56.119987,64.41818,0.5176516,0.7,68.3586,77.0,66.91998,0.0,0.3,68.09146,77.0,66.91998,0.0,0.3,66.01141,77.0,66.91998,0.6801476,0.5282177,-0.6878707,-0.6878707,0.0,48.10361,510.57193,0.0,773.3894,0
2255,21106920.0,62.715576,66.842316,67.547966,67.98918,78.72765,67.90855,67.90855,226.52277,56.12603,64.41263,0.5141217,0.7,68.39144,73.94003,69.98001,0.10849543,0.3,68.12546,73.94003,69.98001,0.12377534,0.3,66.18456,73.94003,69.98001,0.86928844,0.8072005,0.37150103,0.37150103,68.03259,53.85998,532.6701,77.61641,1033.4459,0
2257,21107040.0,62.810883,66.97865,67.80159,68.29729,78.76825,67.96698,67.96698,235.5813,56.13202,64.41324,0.5105918,0.7,68.446594,73.94003,69.98001,0.116990976,0.3,68.18259,73.94003,69.98001,0.13412327,0.3,66.38918,73.94003,69.98001,0.885278,0.83078504,0.9138516,0.9138516,73.54607,58.70432,546.1609,84.31609,1077.8116,0
2260,21107100.0,62.85318,67.036,67.94418,68.46658,78.78604,67.99275,67.99275,239.46826,56.134987,64.41379,0.50882685,0.7,68.46164,73.94003,69.98001,0.12180821,0.3,68.19879,73.94003,69.98001,0.13985144,0.3,66.47586,73.94003,69.98001,0.89360034,0.8430605,0.47446382,0.47446382,76.66952,60.87163,551.95166,88.02314,1096.9427,0
2261,21107160.0,62.902893,67.09566,68.0824,68.63216,78.8022,68.01688,68.01688,243.05077,56.13801,64.41499,0.50608605,0.7,68.47839,73.94003,69.98001,0.12646925,0.3,68.21626,73.94003,69.98001,0.1454468,0.3,66.564255,73.94003,69.98001,0.9015047,0.85471946,0.013360906,0.013360906,79.66146,62.91742,557.29004,91.61193,1114.5366,0
2263,21107280.0,63.02517,67.24678,68.31267,68.91461,78.82988,68.06098,68.06098,249.46552,56.143993,64.41785,0.50060445,0.7,68.53552,73.94003,69.98001,0.1342045,0.3,68.27597,73.94003,69.98001,0.15497202,0.3,66.77206,73.94003,69.98001,0.9144929,0.873877,-0.34385172,-0.34385172,84.61766,66.697205,566.8513,97.70674,1145.958,0
2265,21107400.0,63.133934,67.371635,68.56975,69.2236,78.8518,68.10064,68.10064,255.09602,56.150036,64.41698,0.49512285,0.7,68.56761,73.94003,69.98001,0.14300601,0.3,68.31047,73.94003,69.98001,0.16555157,0.3,66.94635,73.94003,69.98001,0.92792904,0.89369535,0.18965054,0.18965054,90.28226,70.14109,575.2465,104.506256,1173.7106,0
2267,21107520.0,63.25418,67.52731,68.77272,69.47705,78.86894,68.13698,68.13698,260.14844,56.15602,64.4129,0.49119028,0.7,68.62578,73.94003,69.98001,0.15001859,0.3,68.371666,73.94003,69.98001,0.17429215,0.3,67.151306,73.94003,69.98001,0.9382519,0.9089216,2.8740053,2.8740053,94.79854,73.3321,582.78204,110.12561,1198.7043,0
2270,21107640.0,63.35789,67.65459,69.0042,69.75874,78.882286,68.170845,68.170845,264.76926,56.16201,64.405106,0.48725772,0.7,68.65825,73.94003,69.98001,0.1581299,0.3,68.40694,73.94003,69.98001,0.18411615,0.3,67.32214,73.94003,69.98001,0.94908273,0.9248971,10.554743,10.554743,100.06458,76.336815,589.6757,116.486946,1221.589,0
2272,21107700.0,63.41925,67.73265,69.09654,69.87558,78.888214,68.18707,68.18707,266.95535,56.16503,64.40384,0.48529142,0.7,68.688126,73.94003,69.98001,0.16130872,0.3,68.43846,73.94003,69.98001,0.18813281,0.3,67.42261,73.94003,69.98001,0.95315844,0.9309087,17.103846,17.103846,102.10174,77.786514,592.9377,119.052284,1232.0342,0
2273,21107760.0,63.48242,67.810486,69.18971,69.99254,78.89349,68.2029,68.2029,269.07123,56.168,64.406265,0.48308414,0.7,68.717026,73.94003,69.98001,0.16443403,0.3,68.46917,73.94003,69.98001,0.19207904,0.3,67.52165,73.94003,69.98001,0.9569441,0.9364925,17.548527,17.548527,104.09622,79.20826,596.09534,121.56611,1242.0116,0
2275,21107880.0,63.592117,67.93727,69.408775,70.259,78.90184,68.23364,68.23364,273.13168,56.17399,64.41005,0.47866958,0.7,68.74965,73.94003,69.98001,0.17185955,0.3,68.5051,73.94003,69.98001,0.20114554,0.3,67.68749,73.94003,69.98001,0.9653287,0.9488599,10.317338,10.317338,108.836975,81.98623,602.1559,127.353195,1261.4362,0
2277,21108000.0,63.72044,68.09124,69.584946,70.48027,78.9097,68.26343,68.26343,277.0105,56.18003,64.42895,0.47425503,0.7,68.80892,73.94003,69.98001,0.17745782,0.3,68.56816,73.94003,69.98001,0.20833261,0.3,67.880356,73.94003,69.98001,0.9708761,0.9570422,-2.7888398,-2.7888398,112.27421,84.70112,607.94666,131.78503,1278.6617,0
2279,21108120.0,63.830635,68.21605,69.79357,70.73306,78.91673,68.29254,68.29254,280.74802,56.186016,64.44833,0.46999732,0.7,68.84155,73.94003,69.98001,0.18420413,0.3,68.604416,73.94003,69.98001,0.21664551,0.3,68.040375,73.94003,69.98001,0.97694814,0.9659985,1.6440719,1.6440719,116.46018,87.37484,613.52765,136.93544,1294.5879,0
2281,21108240.0,63.958786,68.36711,70.0005,70.977234,78.92876,68.32116,68.32116,284.37497,56.192,64.550735,0.46573958,0.7,68.90126,73.94003,69.98001,0.18909456,0.3,68.66818,73.94003,69.98001,0.22305274,0.3,68.22626,73.94003,69.98001,0.98029613,0.97093683,3.9976869,3.9976869,118.75548,90.02385,618.94476,140.0459,1303.0125,0
2283,21108300.0,64.01405,68.42813,70.13042,71.12429,78.934746,68.335335,68.335335,286.15405,56.195023,64.61709,0.4636107,0.7,68.91719,73.94003,69.98001,0.19217706,0.3,68.686035,73.94003,69.98001,0.22688761,0.3,68.303116,73.94003,69.98001,0.9823821,0.9740137,3.8688195,3.8688195,120.18651,91.34293,621.6023,141.85368,1305.6606,0
2285,21108360.0,64.049866,68.48955,70.25264,71.26354,78.939415,68.34944,68.34944,287.91437,56.19799,64.67795,0.46421796,0.7,68.93428,73.94003,69.98001,0.19513232,0.3,68.70505,73.94003,69.98001,0.23058712,0.3,68.380455,73.94003,69.98001,0.98415285,0.97662544,3.0201735,3.0201735,121.542274,92.6592,624.23206,143.58609,1308.5685,0
2288,21108480.0,64.13314,68.63742,70.43237,71.4775,78.9453,68.377464,68.377464,291.3799,56.204033,64.77782,0.46543244,0.7,68.994865,73.94003,69.98001,0.19928548,0.3,68.76987,73.94003,69.98001,0.23618905,0.3,68.55942,73.94003,69.98001,0.98539084,0.97845143,2.7788389,2.7788389,123.3036,95.28746,629.4101,146.10068,1315.6116,0
2289,21108600.0,64.19818,68.7569,70.63622,71.71503,78.94891,68.405304,68.405304,294.78098,56.210022,64.8667,0.4666469,0.7,69.02815,73.94003,69.98001,0.20461299,0.3,68.80716,73.94003,69.98001,0.2429446,0.3,68.70752,73.94003,69.98001,0.9871381,0.98102874,2.2570632,2.2570632,125.87793,97.915504,634.49274,149.41823,1322.9857,0
2291,21108720.0,64.24438,68.90105,70.77614,71.88817,78.950516,68.43301,68.43301,298.12814,56.21601,64.93904,0.47233802,0.7,69.08919,73.94003,69.98001,0.208046,0.3,68.87259,73.94003,69.98001,0.24775544,0.3,68.879456,73.94003,69.98001,0.9863706,0.9798967,1.605717,1.605717,127.37347,100.54608,639.49585,151.6482,1331.317,0
2293,21108840.0,64.27135,69.01723,70.93593,72.08159,78.95018,68.460594,68.460594,301.4244,56.221996,64.99068,0.4780291,0.7,69.12231,73.94003,69.98001,0.21268365,0.3,68.90994,73.94003,69.98001,0.25374833,0.3,69.021454,73.94003,69.98001,0.9861115,0.9795145,0.992168,0.992168,129.80219,103.182724,644.42377,154.8218,1341.0787,0
2295,21108900.0,64.29299,69.08775,70.988556,72.15074,78.94997,68.47435,68.47435,303.0547,56.225018,65.01364,0.48087466,0.7,69.15329,73.94003,69.98001,0.21408167,0.3,68.94318,73.94003,69.98001,0.25580254,0.3,69.10473,73.94003,69.98001,0.9848794,0.9776971,1.2404981,1.2404981,130.44878,104.50415,646.8614,155.83275,1346.0873,0
2298,21108960.0,64.31557,69.15746,71.04129,72.2193,78.95018,68.48809,68.48809,304.67352,56.22798,65.04001,0.48352137,0.7,69.183334,73.94003,69.98001,0.21541867,0.3,68.975525,73.94003,69.98001,0.25778583,0.3,69.18642,73.94003,69.98001,0.98343164,0.9755616,1.4181471,1.4181471,131.0476,105.82798,649.2821,156.78256,1350.7289,0
2299,21109080.0,64.344574,69.27035,71.17977,72.38898,78.95035,68.515526,68.515526,307.88168,56.234024,65.089775,0.4888148,0.7,69.21602,73.94003,69.98001,0.21938644,0.3,69.0126,73.94003,69.98001,0.26303202,0.3,69.32237,73.94003,69.98001,0.981256,0.97235256,1.0346948,1.0346948,133.05528,108.48442,654.0801,159.48189,1360.1014,0
