,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2301,21109200.0,64.38885,69.4068,71.26574,72.50467,78.9509,68.54291,68.54291,311.0501,56.240013,65.14026,0.4941082,0.7,69.276825,73.94003,69.98001,0.22143823,0.3,69.0782,73.94003,69.98001,0.2663079,0.3,69.48068,73.94003,69.98001,0.97674197,0.96569437,1.4152861,1.4152861,133.8539,111.15276,658.81946,160.9378,1369.1293,0
2303,21109320.0,64.406204,69.51622,71.38159,72.64958,78.95079,68.57027,68.57027,314.1842,56.246002,65.18448,0.5008939,0.7,69.308914,73.94003,69.98001,0.22474878,0.3,69.11484,73.94003,69.98001,0.2708181,0.3,69.61081,73.94003,69.98001,0.9727302,0.95977706,0.68229926,0.68229926,135.49289,113.83388,663.50836,163.22328,1378.5205,0
2305,21109440.0,64.438286,69.64867,71.44191,72.73807,78.95056,68.59757,68.59757,317.2821,56.25199,65.22348,0.5076796,0.7,69.369446,73.94003,69.98001,0.226131,0.3,69.18031,73.94003,69.98001,0.27334657,0.3,69.76276,73.94003,69.98001,0.9664571,0.9505243,1.0154892,1.0154892,135.98389,116.52772,668.1439,164.33995,1388.1387,0
2307,21109500.0,64.446365,69.7014,71.49112,72.80092,78.95056,68.61122,68.61122,318.81934,56.255013,65.2437,0.51107246,0.7,69.384605,73.94003,69.98001,0.22752121,0.3,69.197784,73.94003,69.98001,0.27530396,0.3,69.82477,73.94003,69.98001,0.9637012,0.9464593,0.74018997,0.74018997,136.66702,117.87992,670.4444,165.32707,1392.8217,0
2310,21109560.0,64.45114,69.75441,71.534904,72.85843,78.95024,68.62487,68.62487,320.34857,56.258034,65.25979,0.51506376,0.7,69.40081,73.94003,69.98001,0.22879815,0.3,69.21629,73.94003,69.98001,0.27713805,0.3,69.88728,73.94003,69.98001,0.9606873,0.9420138,0.4696602,0.4696602,137.29709,119.23541,672.73315,166.26338,1397.8412,0
2311,21109680.0,64.47487,69.88278,71.572754,72.92287,78.94985,68.65214,68.65214,323.382,56.26402,65.29115,0.52304643,0.7,69.460846,73.94003,69.98001,0.22952698,0.3,69.28139,73.94003,69.98001,0.27893764,0.3,70.03319,73.94003,69.98001,0.95272577,0.9302705,0.74306625,0.74306625,137.4628,121.956184,677.27374,167.02019,1407.7905,0
2313,21109800.0,64.48404,69.984955,71.64427,73.020035,78.94946,68.67938,68.67938,326.38617,56.270004,65.32021,0.5310291,0.7,69.49129,73.94003,69.98001,0.2315723,0.3,69.31654,73.94003,69.98001,0.2820306,0.3,70.15233,73.94003,69.98001,0.9452702,0.9192735,0.36903363,0.36903363,138.46613,124.6913,681.77136,168.59813,1417.82,0
2315,21109920.0,64.50316,70.109375,71.66295,73.06326,78.9493,68.70661,68.70661,329.35986,56.275993,65.34823,0.5399209,0.7,69.55061,73.94003,69.98001,0.23167376,0.3,69.38098,73.94003,69.98001,0.2831244,0.3,70.292465,73.94003,69.98001,0.93568593,0.90513676,0.59933877,0.59933877,138.28731,127.43986,686.2241,168.96754,1427.7709,0
2317,21110040.0,64.508484,70.20792,71.71563,73.13973,78.948975,68.73383,68.73383,332.30646,56.282036,65.373,0.54881275,0.7,69.579834,73.94003,69.98001,0.23312382,0.3,69.41509,73.94003,69.98001,0.2855429,0.3,70.406555,73.94003,69.98001,0.92661184,0.8917524,0.23632918,0.23632918,138.97346,130.20294,690.63696,170.1871,1437.9033,0
2320,21110100.0,64.518875,70.26868,71.71618,73.15182,78.94887,68.74743,68.74743,333.76868,56.285004,65.3846,0.55325866,0.7,69.609604,73.94003,69.98001,0.23289914,0.3,69.44739,73.94003,69.98001,0.28577924,0.3,70.47467,73.94003,69.98001,0.9211218,0.88365465,0.5066608,0.5066608,138.73102,131.58965,692.8271,170.202,1442.9696,0
2322,21110160.0,64.52612,70.328445,71.71684,73.16341,78.94903,68.761024,68.761024,335.2242,56.288025,65.39899,0.5583126,0.7,69.63823,73.94003,69.98001,0.23262541,0.3,69.47865,73.94003,69.98001,0.28595665,0.3,70.541245,73.94003,69.98001,0.9154663,0.8753128,0.5127246,0.5127246,138.45645,132.9797,695.00745,170.17235,1447.7489,0
2323,21110280.0,64.52739,70.42348,71.75194,73.22032,78.9487,68.788216,68.788216,338.11697,56.294014,65.420074,0.56842047,0.7,69.66613,73.94003,69.98001,0.23350713,0.3,69.5115,73.94003,69.98001,0.28772628,0.3,70.650505,73.94003,69.98001,0.9048369,0.8596344,0.10613508,0.10613508,138.83826,135.7709,699.34106,171.04532,1457.947,0
2325,21110400.0,64.54442,70.5385,71.73656,73.22515,78.95853,68.83329,68.83329,338.77646,56.3,65.44386,0.57852834,0.7,69.72337,73.94003,69.98001,0.2324373,0.3,69.574066,73.94003,69.98001,0.28748724,0.3,70.77992,73.94003,69.98001,0.8921974,0.84099114,0.55735135,0.55735135,138.03937,137.95845,700.4456,170.71078,1459.3159,0
2327,21110520.0,64.559685,70.65056,71.70492,73.21295,78.996765,68.91189,68.91189,331.06308,56.3078,65.46496,0.590156,0.7,69.782745,73.94003,69.98001,0.23082162,0.3,69.63878,73.94003,69.98001,0.28666255,0.3,70.91363,73.94003,69.98001,0.8783471,0.82056195,0.5189714,0.5189714,137.02792,136.45052,689.33405,170.16284,1427.9037,0
2329,21110640.0,64.58699,70.77383,71.62401,73.14995,79.02742,68.969536,68.969536,322.41205,56.31906,65.48413,0.6017837,0.7,69.86526,73.94003,69.98001,0.22738948,0.3,69.727104,73.94003,69.98001,0.2839518,0.3,71.057495,73.94003,69.98001,0.86289626,0.79777193,0.85719675,0.85719675,134.91469,133.62854,676.783,168.47021,1391.753,0
2331,21110700.0,64.59386,70.82063,71.598465,73.13298,79.038895,68.99176,68.99176,318.10025,56.325928,65.49297,0.60759753,0.7,69.892395,73.94003,69.98001,0.2262586,0.3,69.75704,73.94003,69.98001,0.28316978,0.3,71.11413,73.94003,69.98001,0.8556554,0.7870917,0.6208596,0.6208596,134.22246,132.00122,670.50824,167.97655,1373.4214,0
2334,21110760.0,64.59654,70.86623,71.56688,73.11007,79.04785,69.01135,69.01135,313.87143,56.33362,65.49753,0.6147472,0.7,69.92019,73.94003,69.98001,0.2249854,0.3,69.78775,73.94003,69.98001,0.28223294,0.3,71.16972,73.94003,69.98001,0.8482631,0.776188,0.33987072,0.33987072,133.46022,130.34401,664.3478,167.4148,1355.6069,0
2335,21110880.0,64.61659,70.97389,71.45525,73.01482,79.06444,69.05123,69.05123,304.66068,56.35136,65.50478,0.62904656,0.7,70.00072,73.94003,69.98001,0.22065394,0.3,69.874374,73.94003,69.98001,0.27852085,0.3,71.29738,73.94003,69.98001,0.8318774,0.7520192,0.620326,0.620326,130.89223,126.71409,650.92163,165.2257,1316.7283,0
2337,21111000.0,64.625275,71.04947,71.372635,72.94731,79.07498,69.0845,69.0845,295.63974,56.37207,65.510605,0.6433459,0.7,70.05208,73.94003,69.98001,0.21746035,0.3,69.931725,73.94003,69.98001,0.27590722,0.3,71.39197,73.94003,69.98001,0.8165097,0.7293519,0.344902,0.344902,129.02557,123.054085,637.7552,163.70845,1278.1925,0
2339,21111120.0,64.649445,71.141754,71.24014,72.82822,79.084984,69.12012,69.12012,286.0048,56.39558,65.51918,0.65814465,0.7,70.1297,73.94003,69.98001,0.21232268,0.3,70.015656,73.94003,69.98001,0.271286,0.3,71.50354,73.94003,69.98001,0.7994342,0.7041654,0.73985076,0.73985076,125.95544,119.27588,623.69305,160.94963,1236.6562,0
2341,21111240.0,64.66186,71.20218,71.13967,72.7395,79.09064,69.15116,69.15116,276.61133,56.42173,65.528564,0.6729434,0.7,70.17749,73.94003,69.98001,0.20838268,0.3,70.06972,73.94003,69.98001,0.26782045,0.3,71.58237,73.94003,69.98001,0.78347373,0.68062377,0.4693347,0.4693347,123.60735,115.58142,609.97266,158.87706,1195.7198,0
2343,21111300.0,64.67609,71.24239,71.064575,72.669846,79.09355,69.168,69.168,271.73224,56.43579,65.53319,0.6803428,0.7,70.21545,73.94003,69.98001,0.2054728,0.3,70.110916,73.94003,69.98001,0.26512358,0.3,71.63208,73.94003,69.98001,0.7746841,0.667659,0.73094684,0.73094684,121.85307,113.736275,602.84827,157.24973,1174.473,0
2346,21111360.0,64.68927,71.280136,70.98959,72.59953,79.096954,69.185394,69.185394,266.6483,56.4504,65.540924,0.68842566,0.7,70.25203,73.94003,69.98001,0.20249933,0.3,70.15079,73.94003,69.98001,0.26234996,0.3,71.678986,73.94003,69.98001,0.7658727,0.65466225,0.8313718,0.8313718,120.057724,111.843124,595.4244,155.56528,1152.1278,0
2347,21111480.0,64.703384,71.32671,70.87221,72.49083,79.09976,69.21556,69.21556,256.97052,56.481384,65.55318,0.7045915,0.7,70.29642,73.94003,69.98001,0.19785756,0.3,70.20149,73.94003,69.98001,0.25808212,0.3,71.743484,73.94003,69.98001,0.749463,0.630458,0.53278416,0.53278416,117.26859,108.2304,581.2835,152.98346,1109.5442,0
2349,21111600.0,64.73366,71.39159,70.70538,72.33098,79.103714,69.24903,69.24903,246.75986,56.514565,65.5679,0.7207573,0.7,70.36783,73.94003,69.98001,0.1912788,0.3,70.279495,73.94003,69.98001,0.25181636,0.3,71.82654,73.94003,69.98001,0.7314724,0.6039218,0.9254426,0.9254426,113.2901,104.61054,566.3692,149.17432,1064.603,0
2351,21111720.0,64.74843,71.42554,70.57283,72.20413,79.104645,69.27862,69.27862,236.87492,56.54972,65.583336,0.739334,0.7,70.408806,73.94003,69.98001,0.18597765,0.3,70.3268,73.94003,69.98001,0.24679719,0.3,71.87795,73.94003,69.98001,0.7147455,0.5792497,0.5705469,0.5705469,110.088356,101.138016,551.92236,146.11536,1020.8711,0
2353,21111840.0,64.7798,71.47876,70.37793,72.01583,79.10629,69.23682,69.23682,226.35568,56.586685,65.580475,0.75791067,0.7,70.47714,73.94003,69.98001,0.17875,0.3,70.40161,73.94003,69.98001,0.23979032,0.3,71.9487,73.94003,69.98001,0.6964874,0.552319,0.9516771,0.9516771,105.75834,95.170456,536.3334,141.90733,975.8909,0
2355,21111900.0,64.789246,71.490295,70.29796,71.9386,79.106186,69.19977,69.19977,221.17314,56.605858,65.57652,0.767199,0.7,70.49532,73.94003,69.98001,0.17586386,0.3,70.42314,73.94003,69.98001,0.2369923,0.3,71.96859,73.94003,69.98001,0.6880542,0.53988,0.7913442,0.7913442,104.046936,91.787346,528.6047,140.23962,953.83026,0
2358,21111960.0,64.79935,71.50134,70.21215,71.85653,79.105255,69.156746,69.156746,216.14265,56.62536,65.569214,0.7765065,0.7,70.51471,73.94003,69.98001,0.17284364,0.3,70.445335,73.94003,69.98001,0.2340769,0.3,71.98809,73.94003,69.98001,0.67957205,0.5273688,0.70773786,0.70773786,102.248764,88.34716,521.08203,138.50162,932.5843,0
2359,21112080.0,64.8345,71.54375,69.9938,71.64367,79.10613,69.06522,69.06522,205.43196,56.665512,65.555595,0.79512143,0.7,70.57976,73.94003,69.98001,0.16502237,0.3,70.51686,73.94003,69.98001,0.22639029,0.3,72.04753,73.94003,69.98001,0.66116697,0.50022125,1.0651392,1.0651392,97.57909,81.26843,505.06564,133.90204,887.32153,0
2361,21112200.0,64.85681,71.55562,69.81099,71.4653,79.10476,68.963425,68.963425,195.11615,56.707043,65.54208,0.81373644,0.7,70.61386,73.94003,69.98001,0.15856375,0.3,70.55696,73.94003,69.98001,0.22003926,0.3,72.07576,73.94003,69.98001,0.64417976,0.4751651,0.8053669,0.8053669,93.73254,74.35037,489.59955,130.10217,843.52783,0
2363,21112320.0,64.89526,71.58803,69.577576,71.23503,79.10547,68.86185,68.86185,184.34637,56.74978,65.52907,0.8306961,0.7,70.67566,73.94003,69.98001,0.1502002,0.3,70.625015,73.94003,69.98001,0.21172768,0.3,72.12503,73.94003,69.98001,0.6257299,0.4479516,1.1597996,1.1597996,88.72989,67.61014,473.46704,125.11179,797.77405,0
2365,21112440.0,64.92009,71.59,69.38202,71.041565,79.104324,68.755486,68.755486,174.01768,56.79345,65.51802,0.8476557,0.7,70.706314,73.94003,69.98001,0.14323363,0.3,70.66149,73.94003,69.98001,0.20479059,0.3,72.14305,73.94003,69.98001,0.60877216,0.42293897,0.8948681,0.8948681,84.56937,61.213634,457.9689,120.94242,753.635,0
2368,21112500.0,64.939865,71.60269,69.25821,70.918846,79.10454,68.703354,68.703354,168.72617,56.815643,65.511375,0.85613555,0.7,70.73663,73.94003,69.98001,0.13880351,0.3,70.6945,73.94003,69.98001,0.20036899,0.3,72.16426,73.94003,69.98001,0.599544,0.40932733,1.0683472,1.0683472,81.913,58.127342,450.0361,118.28025,731.0922,0
2369,21112560.0,64.95986,71.6133,69.13582,70.79613,79.10574,68.65178,68.65178,163.25719,56.838055,65.507034,0.8644189,0.7,70.764984,73.94003,69.98001,0.1343718,0.3,70.72615,73.94003,69.98001,0.19590619,0.3,72.18315,73.94003,69.98001,0.5903677,0.39579234,1.199924,1.199924,79.26807,55.086674,441.84406,115.6007,707.68225,0
2371,21112680.0,64.98584,71.606155,68.92845,70.58882,79.10553,68.5446,68.5446,152.97498,56.883316,65.49803,0.88098574,0.7,70.79245,73.94003,69.98001,0.12693289,0.3,70.75905,73.94003,69.98001,0.18843272,0.3,72.19189,73.94003,69.98001,0.57352924,0.37095565,0.9414378,0.9414378,74.82875,49.332706,426.4122,111.10823,663.54645,0
2373,21112800.0,65.02743,71.62087,68.67061,70.32982,79.10817,68.440605,68.440605,142.27579,56.929077,65.489075,0.89755255,0.7,70.848145,73.94003,69.98001,0.11761079,0.3,70.82036,73.94003,69.98001,0.17902628,0.3,72.2238,73.94003,69.98001,0.5552503,0.34399417,1.239922,1.239922,69.25977,43.868835,410.37683,105.454994,617.66705,0
2375,21112920.0,65.05478,71.60544,68.452965,70.110306,79.1091,68.33362,68.33362,132.08957,56.975273,65.48265,0.9139726,0.7,70.87248,73.94003,69.98001,0.10974036,0.3,70.849686,73.94003,69.98001,0.17106482,0.3,72.224075,73.94003,69.98001,0.5386127,0.31945372,0.99079174,0.99079174,64.57123,38.773975,395.08688,100.67314,573.76276,0
2377,21113040.0,65.09845,71.61241,68.18501,69.83944,79.113,68.22996,68.22996,121.49727,57.021637,65.476,0.93039274,0.7,70.92528,73.94003,69.98001,0.09999599,0.3,70.90764,73.94003,69.98001,0.1611856,0.3,72.24858,73.94003,69.98001,0.5205327,0.29278573,1.2872759,1.2872759,58.763317,33.97286,379.20996,94.74382,528.16284,0
2379,21113100.0,65.11257,71.60094,68.07399,69.726006,79.11421,68.17709,68.17709,116.366554,57.044815,65.47479,0.93860275,0.7,70.935165,73.94003,69.98001,0.09592851,0.3,70.92022,73.94003,69.98001,0.15702598,0.3,72.24484,73.94003,69.98001,0.5123462,0.2807106,1.153695,1.153695,56.35525,31.69865,371.51166,92.25701,505.9491,0
2382,21113160.0,65.12691,71.58956,67.95853,69.609436,79.114426,68.123665,68.123665,111.45229,57.068,65.47221,0.94678855,0.7,70.94659,73.94003,69.98001,0.0917347,0.3,70.93346,73.94003,69.98001,0.15278289,0.3,72.241104,73.94003,69.98001,0.5041714,0.26865277,1.0386854,1.0386854,53.856518,29.528595,364.12994,89.70771,484.68738,0
2383,21113280.0,65.16762,71.60664,67.67964,69.32638,78.741165,67.996895,67.996895,106.33626,57.11425,65.46529,0.96316004,0.7,70.99646,73.94003,69.98001,0.08161387,0.3,70.98811,73.94003,69.98001,0.14247772,0.3,72.258514,73.94003,69.98001,0.48638508,0.2625,1.2064474,1.2064474,47.837234,25.823317,356.23532,83.52648,449.49207,0
2385,21113400.0,65.1875,71.61076,67.44348,69.08507,78.28534,67.86455,67.86455,106.07233,57.16023,65.46111,0.9795315,0.7,71.01459,73.94003,69.98001,0.07301432,0.3,71.010635,73.94003,69.98001,0.13367783,0.3,72.24423,73.94003,69.98001,0.4703535,0.2625,0.8419754,0.8419754,42.743683,22.99417,355.45813,78.256584,433.15973,0
2387,21113520.0,65.19629,71.641525,67.15306,68.78887,77.79464,67.74437,67.74437,105.85802,57.205765,65.451065,0.98771894,0.6920056,71.06117,73.94003,69.98001,0.06258459,0.3,71.06206,73.94003,69.98001,0.122993805,0.3,72.25769,73.94003,69.98001,0.45278016,0.2625,0.44609973,0.44609973,36.589607,20.487976,354.78973,71.91133,416.03848,0
2389,21113640.0,65.184204,71.642136,66.89318,68.52399,77.351456,67.631256,67.631256,105.656334,57.25065,65.4292,0.9959063,0.6840111,71.075836,73.94003,69.98001,0.053711377,0.3,71.08117,73.94003,69.98001,0.1138458,0.3,72.239456,73.94003,69.98001,0.43699124,0.2625,-0.14903899,-0.14903899,31.41906,18.180414,354.16068,66.57839,401.12054,0
2391,21113700.0,65.18497,71.65636,66.73525,68.36403,77.10866,67.58444,67.58444,105.57287,57.27284,65.415085,1.0,0.6800139,71.09859,73.94003,69.98001,0.048346702,0.3,71.10594,73.94003,69.98001,0.10834578,0.3,72.24556,73.94003,69.98001,0.4282725,0.2625,-0.11215329,-0.11215329,28.273079,17.240406,353.90033,63.36111,393.061,0
2394,21113760.0,65.17245,71.669815,66.57925,68.204285,76.86772,67.54288,67.54288,105.498764,57.294754,65.40201,1.0,0.6726124,71.11896,73.94003,69.98001,0.043031614,0.3,71.12929,73.94003,69.98001,0.10283692,0.3,72.25006,73.94003,69.98001,0.4196232,0.2625,-0.36463135,-0.36463135,25.179138,16.413498,353.66916,60.163258,385.1283,0
2395,21113880.0,65.12076,71.66696,66.30019,67.919525,76.43069,67.48933,67.48933,105.40329,57.337933,65.36773,1.0,0.6578095,71.13006,73.94003,69.98001,0.033940963,0.3,71.145004,73.94003,69.98001,0.093394004,0.3,72.228195,73.94003,69.98001,0.40410477,0.2625,-1.3183374,-1.3183374,19.91429,15.358864,353.37137,54.753265,371.31088,0
2397,21114000.0,65.07544,71.691734,65.95813,67.571976,75.94713,67.456635,67.456635,105.34499,57.380013,65.319,1.0,0.6430065,71.16966,73.94003,69.98001,0.023069786,0.3,71.189606,73.94003,69.98001,0.082115576,0.3,72.23627,73.94003,69.98001,0.38696784,0.2625,-1.4971414,-1.4971414,13.571916,14.721297,353.1895,48.273037,356.46417,0
2399,21114120.0,65.027374,71.70212,65.6409,67.247055,75.48784,67.49578,67.49578,105.41478,57.42154,65.2811,1.0,0.6308484,71.194214,73.94003,69.98001,0.012807028,0.3,71.21905,73.94003,69.98001,0.07141162,0.3,72.228195,73.94003,69.98001,0.3707347,0.2625,-1.5772936,-1.5772936,7.5711293,15.487408,353.4072,42.12763,342.54684,0
2401,21114240.0,64.98749,71.73854,65.29934,66.88582,74.98692,67.5859,67.5859,105.57548,57.46334,65.25775,1.0,0.6186903,71.24393,73.94003,69.98001,0.0008591138,0.3,71.274254,73.94003,69.98001,0.058960337,0.3,72.24907,73.94003,69.98001,0.35283995,0.2625,-1.417408,-1.417408,0.0,17.27442,353.90842,34.875526,326.94308,0
2403,21114300.0,64.95651,71.74156,65.25716,66.728546,74.76296,67.644485,67.644485,105.67994,57.48427,65.25045,1.0,0.6126113,71.25316,73.94003,69.98001,0.0,0.3,71.28634,73.94003,69.98001,0.053471226,0.3,72.24182,73.94003,69.98001,0.34485424,0.2625,-1.654971,-1.654971,0.14438683,18.45346,354.23425,31.695875,320.01892,0
2406,21114360.0,64.92613,71.74431,65.24782,66.568375,74.53857,67.71006,67.71006,105.79686,57.50531,65.242325,1.0,0.60685307,71.264145,73.94003,69.98001,0.0,0.3,71.29903,73.94003,69.98001,0.04790643,0.3,72.23506,73.94003,69.98001,0.33686432,0.2625,-1.8386279,-1.8386279,0.118921705,19.789509,354.59894,28.442768,313.0822,0
2407,21114480.0,64.87642,71.778366,65.231,66.202255,74.04056,67.857285,67.857285,106.05936,57.547607,65.227264,1.0,0.5953366,71.31243,73.94003,69.98001,0.0,0.3,71.35066,73.94003,69.98001,0.035071433,0.3,72.25374,73.94003,69.98001,0.31904763,0.2625,-1.7372701,-1.7372701,0.0805219,22.850004,355.41772,20.882008,297.4782,0
2409,21114600.0,64.80501,71.78067,65.18909,65.850525,73.587036,67.90261,67.90261,106.14019,57.590126,65.18657,1.0,0.58382016,71.3315,73.94003,69.98001,0.0,0.3,71.37132,73.94003,69.98001,0.023696288,0.3,72.235504,73.94003,69.98001,0.30328718,0.2625,-2.1696446,-2.1696446,0.056400497,23.81029,355.6699,14.1876135,283.8185,0
2411,21114720.0,64.748535,71.811874,65.11873,65.4225,73.06854,67.88037,67.88037,106.100525,57.633026,65.11889,1.0,0.5729383,71.37874,73.94003,69.98001,0.0,0.3,71.418884,73.94003,69.98001,0.010565777,0.3,72.251434,73.94003,69.98001,0.2856331,0.2625,-1.9961697,-1.9961697,0.0,23.340494,355.5462,6.357728,268.4169,0
2413,21114840.0,64.6707,71.81061,65.039734,65.05209,72.59926,67.82129,67.82129,105.995186,57.6762,65.03984,1.0,0.5620565,71.39642,73.94003,69.98001,0.0,0.3,71.43526,73.94003,69.98001,0.0,0.3,72.22908,73.94003,69.98001,0.2701352,0.2625,-2.3934307,-2.3934307,0.0,22.099268,355.21762,0.0,255.02542,0
2415,21114900.0,64.63747,71.8251,64.99447,65.04495,72.33284,67.78339,67.78339,105.92759,57.697952,64.99463,1.0,0.55661553,71.420425,73.94003,69.98001,0.0,0.3,71.458,73.94003,69.98001,0.0,0.3,72.23633,73.94003,69.98001,0.26138708,0.2625,-2.355789,-2.355789,0.0,21.309715,355.00684,0.0,247.33546,0
2418,21114960.0,64.62857,71.839066,64.94986,64.965904,72.06714,67.74181,67.74181,105.853485,57.719765,64.95003,1.0,0.5541785,71.442345,73.94003,69.98001,0.0,0.3,71.479645,73.94003,69.98001,0.0,0.3,72.24193,73.94003,69.98001,0.2527098,0.2625,-1.692281,-1.692281,0.0,20.449791,354.77567,0.0,239.69667,0
2419,21115080.0,64.60127,71.83516,64.88115,64.88614,71.60231,67.651375,67.651375,105.69221,57.76371,64.881256,1.0,0.54930425,71.45871,73.94003,69.98001,0.0,0.3,71.49458,73.94003,69.98001,0.0,0.3,72.215454,73.94003,69.98001,0.23752347,0.2625,-1.0779498,-1.0779498,0.0,18.601763,354.27264,0.10696256,226.03693,0
2421,21115200.0,64.58836,71.861694,64.8283,64.83165,71.0876,67.55525,67.55525,105.520836,57.808037,64.828354,1.0,0.54443,71.50354,73.94003,69.98001,0.0,0.3,71.53815,73.94003,69.98001,0.0,0.3,72.225555,73.94003,69.98001,0.22036356,0.2625,-0.619198,-0.619198,0.0,16.67358,353.73813,0.072337076,210.06944,0
2423,21115320.0,64.580284,71.85565,64.79534,64.79534,70.64572,67.49639,67.49639,105.415886,57.85286,64.795395,1.0,0.5418047,71.51892,73.94003,69.98001,0.0,0.3,71.55237,73.94003,69.98001,0.0,0.3,72.19551,73.94003,69.98001,0.20551093,0.2625,-0.35809734,-0.35809734,0.0,15.511141,353.41077,0.0,196.17424,0
2425,21115440.0,64.58907,71.88086,64.77957,64.77957,70.156006,67.46094,67.46094,105.35267,57.898125,64.77957,1.0,0.5391793,71.56297,73.94003,69.98001,0.0,0.3,71.59549,73.94003,69.98001,0.0,0.3,72.20337,73.94003,69.98001,0.18862963,0.2625,0.09354399,0.09354399,0.0,14.8181,353.21356,0.0,180.07523,0
2427,21115500.0,64.585175,71.877075,64.78139,64.78139,69.949905,67.47135,67.47135,105.37123,57.92092,64.78139,1.0,0.53786665,71.56946,73.94003,69.98001,0.0,0.3,71.601974,73.94003,69.98001,0.0,0.3,72.18651,73.94003,69.98001,0.18136433,0.2625,-0.010396774,-0.010396774,0.0,15.021353,353.27145,0.0,173.18417,0
2430,21115560.0,64.57216,71.87317,64.78671,64.78671,69.746826,67.49848,67.49848,105.4196,57.94383,64.78671,1.0,0.53553015,71.57775,73.94003,69.98001,0.0,0.3,71.60945,73.94003,69.98001,0.0,0.3,72.17035,73.94003,69.98001,0.17411968,0.2625,-0.3497136,-0.3497136,0.0,15.553216,353.42233,0.0,166.26195,0
2431,21115680.0,64.55831,71.89751,64.79721,64.79721,69.28204,67.587585,67.587585,105.57848,57.99008,64.79721,1.0,0.53085715,71.62137,73.94003,69.98001,0.0,0.3,71.65234,73.94003,69.98001,0.0,0.3,72.17662,73.94003,69.98001,0.15752073,0.2625,-0.46585,-0.46585,0.0,17.32078,353.9179,0.0,150.45723,0
2433,21115800.0,64.52788,71.888504,64.81094,64.81094,68.888794,67.711075,67.711075,105.79867,58.03688,64.81088,1.0,0.52618414,71.63565,73.94003,69.98001,0.0,0.3,71.66619,73.94003,69.98001,0.0,0.3,72.14096,73.94003,69.98001,0.1433627,0.2625,-0.83866495,-0.83866495,0.0,19.822828,354.60468,0.0,137.11668,0
2435,21115920.0,64.48767,71.91206,64.82138,64.82138,68.43413,67.85783,67.85783,106.060326,58.084236,64.82138,1.0,0.5191187,71.67877,73.94003,69.98001,0.0,0.3,71.70892,73.94003,69.98001,0.0,0.3,72.145905,73.94003,69.98001,0.12705946,0.2625,-1.2004218,-1.2004218,0.0,22.874468,355.4208,0.0,121.6688,0
2437,21116040.0,64.428345,71.90163,64.79578,64.79578,68.02285,67.902824,67.902824,106.14057,58.132187,64.79584,1.0,0.51205325,71.692444,73.94003,69.98001,0.0,0.3,71.722496,73.94003,69.98001,0.0,0.3,72.10784,73.94003,69.98001,0.1132736,0.2625,-1.7436599,-1.7436599,0.0,23.827951,355.67117,0.0,108.78972,0
2440,21116100.0,64.40599,71.913055,64.76958,64.76958,67.774284,67.8976,67.8976,106.13125,58.156357,64.769684,1.0,0.50852054,71.714584,73.94003,69.98001,0.0,0.3,71.744194,73.94003,69.98001,0.0,0.3,72.11043,73.94003,69.98001,0.10524451,0.2625,-1.682214,-1.682214,0.0,23.717754,355.64212,0.0,101.18907,0
2441,21116160.0,64.39336,71.92415,64.74101,64.74101,67.52522,67.88039,67.88039,106.100555,58.180748,64.74107,1.0,0.5059852,71.7348,73.94003,69.98001,0.0,0.3,71.76474,73.94003,69.98001,0.0,0.3,72.11141,73.94003,69.98001,0.09729483,0.2625,-1.3537223,-1.3537223,0.0,23.353674,355.54636,0.0,93.70366,0
2443,21116280.0,64.35463,71.91201,64.68564,64.68564,67.09737,67.82121,67.82121,105.99503,58.22991,64.68575,1.0,0.5009146,71.74749,73.94003,69.98001,0.0,0.3,71.77765,73.94003,69.98001,0.0,0.3,72.07076,73.94003,69.98001,0.083919056,0.2625,-1.2694229,-1.2694229,0.0,22.109615,355.2173,0.0,81.09486,0
2445,21116400.0,64.33095,71.93355,64.63,64.63,66.60232,67.74166,67.74166,105.8532,58.279736,64.63011,1.0,0.49584392,71.78891,73.94003,69.98001,0.0,0.3,71.81923,73.94003,69.98001,0.0,0.3,72.073235,73.94003,69.98001,0.06828216,0.2625,-0.94314903,-0.94314903,0.0,20.458364,354.7749,0.0,66.087456,0
2447,21116520.0,64.34529,71.92003,64.586716,64.586716,66.19104,67.6512,67.6512,105.69192,58.330273,64.58676,1.0,0.49552742,71.80072,73.94003,69.98001,0.0,0.3,71.831535,73.94003,69.98001,0.0,0.3,72.030334,73.94003,69.98001,0.05531939,0.2625,0.044868585,0.044868585,0.0,18.609123,354.2718,0.0,53.66327,0
2449,21116640.0,64.379234,71.94107,64.57034,64.57034,65.735275,67.555084,67.555084,105.52054,58.381523,64.57034,1.0,0.49521095,71.84142,73.94003,69.98001,0.0,0.3,71.872574,73.94003,69.98001,0.0,0.3,72.032425,73.94003,69.98001,0.04000438,0.2625,0.8297279,0.8297279,0.0,16.679987,353.73727,0.0,38.724335,0
2452,21116700.0,64.3883,71.93398,64.57243,64.57243,65.55516,67.52148,67.52148,105.46062,58.407394,64.57243,1.0,0.49505273,71.84621,73.94003,69.98001,0.0,0.3,71.87811,73.94003,69.98001,0.0,0.3,72.00984,73.94003,69.98001,0.03369933,0.2625,0.7895937,0.7895937,0.0,16.014212,353.55035,0.0,32.65502,0
2453,21116760.0,64.39346,71.926895,64.5771,64.5771,65.37833,67.49622,67.49622,105.41558,58.433487,64.5771,1.0,0.49449363,71.8528,73.94003,69.98001,0.0,0.3,71.88466,73.94003,69.98001,0.0,0.3,71.98831,73.94003,69.98001,0.027418483,0.2625,0.611494,0.611494,0.0,15.517038,353.40988,0.0,26.542833,0
2455,21116880.0,64.41884,71.94821,64.58765,64.58765,64.95552,67.46076,67.46076,105.352356,58.48622,64.58765,1.0,0.49337548,71.89322,73.94003,69.98001,0.0,0.3,71.92569,73.94003,69.98001,0.0,0.3,71.99106,73.94003,69.98001,0.01237543,0.2625,0.7486666,0.7486666,0.0,14.82366,353.21268,0.0,11.900328,0
2457,21117000.0,64.42862,71.93387,64.61462,64.61462,64.62923,67.49833,67.49833,105.419334,58.539726,64.61456,1.0,0.4922573,71.90437,73.94003,69.98001,0.0,0.3,71.937775,73.94003,69.98001,0.0,0.3,71.94634,73.94003,69.98001,0.00013134205,0.2625,0.4724863,0.4724863,0.0,15.558742,353.42154,0.0,0.0,0
2459,21117120.0,64.42032,71.95662,64.6462,64.6462,64.64609,67.58743,67.58743,105.57821,58.59411,64.64615,1.0,0.4880279,71.94475,73.94003,69.98001,0.0,0.3,71.97875,73.94003,69.98001,0.0,0.3,71.95211,73.94003,69.98001,0.0,0.2625,-0.053205427,-0.053205427,0.0,17.32645,353.91708,0.0,0.0,0
2462,21117240.0,64.39434,71.94447,64.67059,64.67059,64.67049,67.71092,67.71092,105.79839,58.64926,64.67053,1.0,0.4837985,71.95568,73.94003,69.98001,0.0,0.3,71.99089,73.94003,69.98001,0.0,0.3,71.911896,73.94003,69.98001,0.0,0.2625,-0.6292073,-0.6292073,0.0,19.828743,354.60385,0.0,0.0,0
2464,21117300.0,64.38989,71.95744,64.68042,64.68042,64.680374,67.781975,67.781975,105.92508,58.677166,64.68042,1.0,0.48168382,71.97661,73.94003,69.98001,0.0,0.3,72.01187,73.94003,69.98001,0.0,0.3,71.9186,73.94003,69.98001,0.0,0.2625,-0.5381207,-0.5381207,0.0,21.295826,354.99902,0.0,0.0,0
2465,21117360.0,64.37621,71.97067,64.69202,64.69202,64.69191,67.85767,67.85767,106.06007,58.70529,64.691956,1.0,0.47870737,71.99573,73.94003,69.98001,0.0,0.3,72.031815,73.94003,69.98001,0.0,0.3,71.92492,73.94003,69.98001,0.0,0.2625,-0.6540844,-0.6540844,0.0,22.8806,355.42007,0.0,0.0,0
2467,21117480.0,64.32991,71.96112,64.68175,64.68175,64.681854,67.90268,67.90268,106.140305,58.7622,64.68179,1.0,0.47275445,72.00627,73.94003,69.98001,0.0,0.3,72.04373,73.94003,69.98001,0.0,0.3,71.89009,73.94003,69.98001,0.0,0.2625,-1.2724928,-1.2724928,0.0,23.834024,355.6704,0.0,0.0,0
2469,21117600.0,64.29991,71.990234,64.64071,64.64071,64.64087,67.88021,67.88021,106.10026,58.81999,64.64076,1.0,0.46680152,72.04577,73.94003,69.98001,0.0,0.3,72.084335,73.94003,69.98001,0.0,0.3,71.90981,73.94003,69.98001,0.0,0.2625,-1.1118702,-1.1118702,0.0,23.359554,355.5455,0.0,0.0,0
2471,21117720.0,64.28926,71.9826,64.59649,64.59649,64.59665,67.821045,67.821045,105.99474,58.880356,64.59654,1.0,0.46369943,72.05554,73.94003,69.98001,0.0,0.3,72.0957,73.94003,69.98001,0.0,0.3,71.8796,73.94003,69.98001,0.0,0.2625,-0.5804951,-0.5804951,0.0,22.115229,355.2164,0.0,0.0,0
2473,21117840.0,64.2997,72.01434,64.5643,64.5643,64.56441,67.7415,67.7415,105.85293,58.944683,64.564354,1.0,0.4605973,72.09433,73.94003,69.98001,0.0,0.3,72.1357,73.94003,69.98001,0.0,0.3,71.90542,73.94003,69.98001,0.0,0.2625,0.07886815,0.07886815,0.0,20.463686,354.77408,0.0,0.0,0
2475,21117900.0,64.297714,72.01144,64.55315,64.55315,64.55325,67.69723,67.69723,105.77399,58.978302,64.55321,1.0,0.45904627,72.09807,73.94003,69.98001,0.0,0.3,72.14075,73.94003,69.98001,0.0,0.3,71.8918,73.94003,69.98001,0.0,0.2625,0.041258592,0.041258592,0.0,19.554798,354.52786,0.0,0.0,0
2478,21117960.0,64.31282,72.00869,64.54254,64.54254,64.542656,67.651024,67.651024,105.691605,59.01274,64.5426,1.0,0.4589263,72.10356,73.94003,69.98001,0.0,0.3,72.14673,73.94003,69.98001,0.0,0.3,71.87982,73.94003,69.98001,0.0,0.2625,0.38295406,0.38295406,0.0,18.614296,354.27087,0.0,0.0,0
2479,21118080.0,64.36566,72.04324,64.5387,64.5387,64.5387,67.55491,67.55491,105.52022,59.08432,64.5387,1.0,0.45868638,72.14195,73.94003,69.98001,0.0,0.3,72.18645,73.94003,69.98001,0.0,0.3,71.91206,73.94003,69.98001,0.0,0.2625,1.3615936,1.3615936,0.0,16.684988,353.73636,0.0,0.0,0
2481,21118200.0,64.40478,72.03984,64.56265,64.56265,64.562485,67.49605,67.49605,105.415276,59.15908,64.56259,1.0,0.45844644,72.15091,73.94003,69.98001,0.0,0.3,72.19738,73.94003,69.98001,0.0,0.3,71.89136,73.94003,69.98001,0.0,0.2625,1.361868,1.361868,0.0,15.521979,353.40897,0.0,0.0,0
2483,21118320.0,64.435104,72.07763,64.59221,64.59221,64.592094,67.46058,67.46058,105.352036,59.23681,64.59215,1.0,0.4559067,72.189255,73.94003,69.98001,0.0,0.3,72.23715,73.94003,69.98001,0.0,0.3,71.93036,73.94003,69.98001,0.0,0.2625,1.1173494,1.1173494,0.0,14.82868,353.21173,0.0,0.0,0
2485,21118440.0,64.4496,72.076645,64.628845,64.628845,64.62874,67.49813,67.49813,105.41898,59.31723,64.628784,1.0,0.45336694,72.19826,73.94003,69.98001,0.0,0.3,72.248245,73.94003,69.98001,0.0,0.3,71.91464,73.94003,69.98001,0.0,0.2625,0.67653155,0.67653155,0.0,15.564129,353.42053,0.0,0.0,0
2487,21118500.0,64.46614,72.096855,64.64934,64.64934,64.64917,67.53758,67.53758,105.48933,59.35843,64.64928,1.0,0.45209706,72.21837,73.94003,69.98001,0.0,0.3,72.26868,73.94003,69.98001,0.0,0.3,71.93767,73.94003,69.98001,0.0,0.2625,0.8096466,0.8096466,0.0,16.342628,353.63992,0.0,0.0,0
2490,21118560.0,64.464325,72.117455,64.6729,64.6729,64.67268,67.58725,67.58725,105.57788,59.400177,64.67279,1.0,0.4491722,72.2366,73.94003,69.98001,0.0,0.3,72.28818,73.94003,69.98001,0.0,0.3,71.96013,73.94003,69.98001,0.0,0.2625,0.49718496,0.49718496,0.0,17.332304,353.91617,0.0,0.0,0
2491,21118680.0,64.44026,72.11871,64.71008,64.71008,64.70998,67.71072,67.71072,105.79804,59.485268,64.71004,1.0,0.44332245,72.245605,73.94003,69.98001,0.0,0.3,72.29933,73.94003,69.98001,0.0,0.3,71.94914,73.94003,69.98001,0.0,0.2625,-0.42530018,-0.42530018,0.0,19.835169,354.60284,0.0,0.0,0
2493,21118800.0,64.43439,72.16234,64.73761,64.73761,64.73744,67.857475,67.857475,106.05971,59.572388,64.73755,1.0,0.4374727,72.283844,73.94003,69.98001,0.0,0.3,72.339264,73.94003,69.98001,0.0,0.3,72.00061,73.94003,69.98001,0.0,0.2625,-0.3049886,-0.3049886,0.0,22.887638,355.41904,0.0,0.0,0
2495,21118920.0,64.39357,72.16547,64.73717,64.73717,64.737274,67.90244,67.90244,106.13989,59.66121,64.73723,1.0,0.4300786,72.29257,73.94003,69.98001,0.0,0.3,72.350365,73.94003,69.98001,0.0,0.3,71.9937,73.94003,69.98001,0.0,0.2625,-1.0136553,-1.0136553,0.0,23.841297,355.6692,0.0,0.0,0
2497,21119040.0,64.36813,72.211334,64.70322,64.70322,64.70333,67.87995,67.87995,106.099785,59.751465,64.70328,1.0,0.42268452,72.33037,73.94003,69.98001,0.0,0.3,72.39003,73.94003,69.98001,0.0,0.3,72.05028,73.94003,69.98001,0.0,0.2625,-0.93493694,-0.93493694,0.0,23.367037,355.54413,0.0,0.0,0
2499,21119100.0,64.347534,72.21353,64.68191,64.68191,64.68213,67.8537,67.8537,106.05297,59.79711,64.68202,1.0,0.41898745,72.333496,73.94003,69.98001,0.0,0.3,72.39486,73.94003,69.98001,0.0,0.3,72.04758,73.94003,69.98001,0.0,0.2625,-1.0887595,-1.0887595,0.0,22.814138,355.3981,0.0,0.0,0
2502,21119160.0,64.35127,72.21573,64.6584,64.6584,64.65856,67.82075,67.82075,105.994225,59.84298,64.65845,1.0,0.41733223,72.33844,73.94003,69.98001,0.0,0.3,72.40063,73.94003,69.98001,0.0,0.3,72.04643,73.94003,69.98001,0.0,0.2625,-0.62493116,-0.62493116,0.0,22.122952,355.21487,0.0,0.0,0
2503,21119280.0,64.38214,72.26335,64.63039,64.63039,64.63043,67.7412,67.7412,105.8524,59.935432,64.63043,1.0,0.4140218,72.37558,73.94003,69.98001,0.0,0.3,72.43974,73.94003,69.98001,0.0,0.3,72.10745,73.94003,69.98001,0.0,0.2625,0.5576711,0.5576711,0.0,20.471453,354.77252,0.0,0.0,0
2505,21119400.0,64.398026,72.26895,64.62302,64.62302,64.62308,67.6507,67.6507,105.69103,60.028595,64.62308,1.0,0.41071135,72.38316,73.94003,69.98001,0.0,0.3,72.44995,73.94003,69.98001,0.0,0.3,72.10658,73.94003,69.98001,0.0,0.2625,0.5849283,0.5849283,0.0,18.622078,354.26923,0.0,0.0,0
2507,21119520.0,64.44817,72.318665,64.622856,64.622856,64.6228,67.55456,67.55456,105.519615,60.1222,64.6228,1.0,0.408793,72.420074,73.94003,69.98001,0.0,0.3,72.48891,73.94003,69.98001,0.0,0.3,72.172165,73.94003,69.98001,0.0,0.2625,1.3191558,1.3191558,0.0,16.692806,353.73453,0.0,0.0,0
2509,21119640.0,64.48482,72.32625,64.64538,64.64538,64.64526,67.49569,67.49569,105.414635,60.21602,64.645325,1.0,0.40687463,72.42749,73.94003,69.98001,0.0,0.3,72.49907,73.94003,69.98001,0.0,0.3,72.17557,73.94003,69.98001,0.0,0.2625,1.2865444,1.2865444,0.0,15.530005,353.40707,0.0,0.0,0
2511,21119700.0,64.511505,72.35256,64.66005,64.66005,64.65988,67.47585,67.47585,105.37928,60.26293,64.65999,1.0,0.40591547,72.446884,73.94003,69.98001,0.0,0.3,72.51906,73.94003,69.98001,0.0,0.3,72.21237,73.94003,69.98001,0.0,0.2625,1.4634141,1.4634141,0.0,15.141737,353.2968,0.0,0.0,0
2514,21119760.0,64.52162,72.3797,64.67702,64.67702,64.67685,67.46021,67.46021,105.35138,60.30979,64.67691,1.0,0.40353534,72.46446,73.94003,69.98001,0.0,0.3,72.53807,73.94003,69.98001,0.0,0.3,72.24929,73.94003,69.98001,0.0,0.2625,1.2080629,1.2080629,0.0,14.836933,353.20975,0.0,0.0,0
2515,21119880.0,64.52233,72.390305,64.71245,64.71245,64.71228,67.49774,67.49774,105.418304,60.403282,64.712395,1.0,0.39877513,72.471985,73.94003,69.98001,0.0,0.3,72.54845,73.94003,69.98001,0.0,0.3,72.25879,73.94003,69.98001,0.0,0.2625,0.37090787,0.37090787,0.0,15.573117,353.4185,0.0,0.0,0
2517,21120000.0,64.539856,72.44737,64.747055,64.747055,64.74689,67.58686,67.58686,105.57721,60.496227,64.747,1.0,0.3940149,72.508896,73.94003,69.98001,0.0,0.3,72.587555,73.94003,69.98001,0.0,0.3,72.33993,73.94003,69.98001,0.0,0.2625,0.4814682,0.4814682,0.0,17.342175,353.91415,0.0,0.0,0
2519,21120120.0,64.508484,72.46001,64.7832,64.7832,64.7831,67.71032,67.71032,105.79733,60.58835,64.78314,1.0,0.38659096,72.51637,73.94003,69.98001,0.0,0.3,72.597946,73.94003,69.98001,0.0,0.3,72.353714,73.94003,69.98001,0.0,0.2625,-0.55065876,-0.55065876,0.0,19.846075,354.60077,0.0,0.0,0
2521,21120240.0,64.490746,72.51988,64.805176,64.805176,64.80507,67.857056,67.857056,106.05896,60.679424,64.805115,1.0,0.379167,72.55322,73.94003,69.98001,0.0,0.3,72.63699,73.94003,69.98001,0.0,0.3,72.44084,73.94003,69.98001,0.0,0.2625,-0.6292174,-0.6292174,0.0,22.899612,355.41684,0.0,0.0,0
2524,21120300.0,64.47388,72.527084,64.8071,64.8071,64.8071,67.89149,67.89149,106.12035,60.72447,64.8071,1.0,0.37545502,72.55592,73.94003,69.98001,0.0,0.3,72.64166,73.94003,69.98001,0.0,0.3,72.44869,73.94003,69.98001,0.0,0.2625,-0.81260484,-0.81260484,0.0,23.62886,355.60837,0.0,0.0,0
2526,21120360.0,64.45389,72.534164,64.79836,64.79836,64.79848,67.902,67.902,106.13911,60.76918,64.798416,1.0,0.37151906,72.560425,73.94003,69.98001,0.0,0.3,72.64727,73.94003,69.98001,0.0,0.3,72.45819,73.94003,69.98001,0.0,0.2625,-1.0404588,-1.0404588,0.0,23.853645,355.66687,0.0,0.0,0
2527,21120480.0,64.42752,72.596405,64.76348,64.76348,64.76364,67.87947,67.87947,106.098946,60.857403,64.763596,1.0,0.36364713,72.59679,73.94003,69.98001,0.0,0.3,72.686,73.94003,69.98001,0.0,0.3,72.550476,73.94003,69.98001,0.0,0.2625,-0.9553299,-0.9553299,0.0,23.379461,355.54163,0.0,0.0,0
2529,21120600.0,64.38539,72.61184,64.71663,64.71663,64.71679,67.820206,67.820206,105.99327,60.94381,64.716675,1.0,0.3557752,72.60338,73.94003,69.98001,0.0,0.3,72.69577,73.94003,69.98001,0.0,0.3,72.57064,73.94003,69.98001,0.0,0.2625,-1.2533811,-1.2533811,0.0,22.135492,355.21207,0.0,0.0,0
2531,21120720.0,64.34001,72.67616,64.65691,64.65691,64.657135,67.74056,67.74056,105.851265,61.028183,64.65703,1.0,0.34656924,72.63903,73.94003,69.98001,0.0,0.3,72.73384,73.94003,69.98001,0.0,0.3,72.667816,73.94003,69.98001,0.0,0.2625,-1.4457419,-1.4457419,0.0,20.484451,354.76917,0.0,0.0,0
2533,21120840.0,64.278595,72.6927,64.58605,64.58605,64.58633,67.64997,67.64997,105.68973,61.110252,64.58617,1.0,0.33736327,72.64485,73.94003,69.98001,0.0,0.3,72.742966,73.94003,69.98001,0.0,0.3,72.69083,73.94003,69.98001,0.0,0.2625,-1.8597162,-1.8597162,0.0,18.635727,354.26535,0.0,0.0,0
2535,21120900.0,64.254654,72.7256,64.5465,64.5465,64.54683,67.60232,67.60232,105.60477,61.1503,64.546616,1.0,0.33276027,72.66325,73.94003,69.98001,0.0,0.3,72.76219,73.94003,69.98001,0.0,0.3,72.7423,73.94003,69.98001,0.0,0.2625,-1.7869829,-1.7869829,0.0,17.676428,354.00034,0.0,0.0,0
2538,21120960.0,64.221306,72.75917,64.506836,64.506836,64.50717,67.5537,67.5537,105.51809,61.18974,64.507,1.0,0.32738695,72.67968,73.94003,69.98001,0.0,0.3,72.78032,73.94003,69.98001,0.0,0.3,72.79311,73.94003,69.98001,0.0,0.2625,-1.9286233,-1.9286233,0.0,16.707302,353.73,0.0,0.0,0
2539,21121080.0,64.13918,72.77669,64.427246,64.427246,64.427574,67.494705,67.494705,105.4129,61.26637,64.427414,1.0,0.31664026,72.68457,73.94003,69.98001,0.0,0.3,72.78856,73.94003,69.98001,0.0,0.3,72.81882,73.94003,69.98001,0.0,0.2625,-2.4919634,-2.4919634,0.0,15.545907,353.4019,0.0,0.0,0
2541,21121200.0,64.07019,72.8453,64.34463,64.34463,64.344955,67.45914,67.45914,105.34948,61.340034,64.34474,1.0,0.3058936,72.71841,73.94003,69.98001,0.0,0.3,72.82503,73.94003,69.98001,0.0,0.3,72.92616,73.94003,69.98001,0.0,0.2625,-2.3842025,-2.3842025,0.0,14.854491,353.20413,0.0,0.0,0
2543,21121320.0,64.0018,72.863815,64.28079,64.28079,64.28102,67.49664,67.49664,105.41636,61.41227,64.28085,1.0,0.29602703,72.72237,73.94003,69.98001,0.0,0.3,72.832504,73.94003,69.98001,0.0,0.3,72.95477,73.94003,69.98001,0.0,0.2625,-2.3020153,-2.3020153,0.0,15.593007,353.41272,0.0,0.0,0
2545,21121440.0,63.949944,72.93599,64.23712,64.23712,64.23729,67.58574,67.58574,105.57521,61.484997,64.23718,1.0,0.28616044,72.755325,73.94003,69.98001,0.0,0.3,72.86821,73.94003,69.98001,0.0,0.3,73.07008,73.94003,69.98001,0.0,0.2625,-1.9062216,-1.9062216,0.0,17.364822,353.90826,0.0,0.0,0
2547,21121500.0,63.919624,72.9467,64.22268,64.22268,64.22279,67.643936,67.643936,105.678986,61.521416,64.22273,1.0,0.28122714,72.756035,73.94003,69.98001,0.0,0.3,72.87112,73.94003,69.98001,0.0,0.3,73.086334,73.94003,69.98001,0.0,0.2625,-1.9222357,-1.9222357,0.0,18.539003,354.23196,0.0,0.0,0
2550,21121560.0,63.874306,72.95714,64.209496,64.209496,64.20961,67.709175,67.709175,105.79532,61.55789,64.20955,1.0,0.27484104,72.75856,73.94003,69.98001,0.0,0.3,72.875015,73.94003,69.98001,0.0,0.3,73.10446,73.94003,69.98001,0.0,0.2625,-2.3340127,-2.3340127,0.0,19.871544,354.59482,0.0,0.0,0
2551,21121680.0,63.794266,73.03294,64.17522,64.17522,64.175385,67.85586,67.85586,106.056854,61.630898,64.17528,1.0,0.26206884,72.79086,73.94003,69.98001,0.0,0.3,72.91017,73.94003,69.98001,0.0,0.3,73.22751,73.94003,69.98001,0.0,0.2625,-2.6105025,-2.6105025,0.0,22.928047,355.41064,0.0,0.0,0
2553,21121800.0,63.707367,73.05557,64.11046,64.11046,64.11073,67.90071,67.90071,106.13683,61.703735,64.110565,1.0,0.24929664,72.79339,73.94003,69.98001,0.0,0.3,72.91638,73.94003,69.98001,0.0,0.3,73.265526,73.94003,69.98001,0.0,0.2625,-2.804721,-2.804721,0.0,23.883417,355.6602,0.0,0.0,0
2555,21121920.0,63.610794,73.133575,64.01877,64.01877,64.01916,67.87806,67.87806,106.09644,61.776352,64.018936,1.0,0.23424812,72.82486,73.94003,69.98001,0.0,0.3,72.950714,73.94003,69.98001,0.0,0.3,73.393845,73.94003,69.98001,0.0,0.2625,-3.0905724,-3.0905724,0.0,23.410145,355.53424,0.0,0.0,0
2557,21122040.0,63.51104,73.15698,63.908966,63.908966,63.909405,67.81868,67.81868,105.99057,61.848427,63.90913,1.0,0.21919961,72.82635,73.94003,69.98001,0.0,0.3,72.95604,73.94003,69.98001,0.0,0.3,73.43411,73.94003,69.98001,0.0,0.2625,-3.2530568,-3.2530568,0.0,22.166927,355.2041,0.0,0.0,0
2560,21122100.0,63.46852,73.196365,63.85074,63.85074,63.851177,67.78065,67.78065,105.92275,61.88424,63.85096,1.0,0.21167536,72.84255,73.94003,69.98001,0.0,0.3,72.97329,73.94003,69.98001,0.0,0.3,73.50079,73.94003,69.98001,0.0,0.2625,-3.0964086,-3.0964086,0.0,21.376713,354.9926,0.0,0.0,0
2562,21122160.0,63.446495,73.23653,63.79471,63.79471,63.79509,67.73899,67.73899,105.84849,61.919838,63.794872,1.0,0.20626421,72.85672,73.94003,69.98001,0.0,0.3,72.98938,73.94003,69.98001,0.0,0.3,73.566605,73.94003,69.98001,0.0,0.2625,-2.4608827,-2.4608827,0.0,20.516209,354.76093,0.0,0.0,0
2563,21122280.0,63.403484,73.26019,63.704178,63.704178,63.70451,67.648384,67.648384,105.68692,61.990425,63.704346,1.0,0.19544192,72.85722,73.94003,69.98001,0.0,0.3,72.99373,73.94003,69.98001,0.0,0.3,73.60846,73.94003,69.98001,0.0,0.2625,-1.6838,-1.6838,0.0,18.667192,354.25708,0.0,0.0,0
2565,21122400.0,63.372116,73.34122,63.632824,63.632824,63.6331,67.55212,67.55212,105.515274,62.06002,63.632935,1.0,0.18461964,72.88677,73.94003,69.98001,0.0,0.3,73.026245,73.94003,69.98001,0.0,0.3,73.74486,73.94003,69.98001,0.0,0.2625,-1.2191826,-1.2191826,0.0,16.738094,353.72168,0.0,0.0,0
2567,21122520.0,63.335094,73.365616,63.579704,63.579704,63.579926,67.49315,67.49315,105.41014,62.128357,63.579815,1.0,0.1733658,72.88672,73.94003,69.98001,0.0,0.3,73.03009,73.94003,69.98001,0.0,0.3,73.78853,73.94003,69.98001,0.0,0.2625,-1.2050211,-1.2050211,0.0,15.576487,353.39377,0.0,0.0,0
2569,21122640.0,63.30455,73.448395,63.536255,63.536255,63.53642,67.4576,67.4576,105.34676,62.195374,63.53631,1.0,0.16211198,72.91583,73.94003,69.98001,0.0,0.3,73.062164,73.94003,69.98001,0.0,0.3,73.928665,73.94003,69.98001,0.0,0.2625,-1.0674793,-1.0674793,0.0,14.8849945,353.19614,0.0,0.0,0
2572,21122700.0,63.26896,73.4612,63.520157,63.520157,63.52027,67.46797,67.46797,105.36526,62.22828,63.520157,1.0,0.15648507,72.91467,73.94003,69.98001,0.0,0.3,73.06349,73.94003,69.98001,0.0,0.3,73.95047,73.94003,69.98001,0.0,0.2625,-1.5588394,-1.5588394,0.0,15.090397,353.2538,0.0,0.0,0
2574,21122760.0,63.19359,73.4736,63.500603,63.500603,63.500824,67.49502,67.49502,105.413475,62.260796,63.500713,1.0,0.14899717,72.91539,73.94003,69.98001,0.0,0.3,73.06569,73.94003,69.98001,0.0,0.3,73.97387,73.94003,69.98001,0.0,0.2625,-2.9270961,-2.9270961,0.0,15.625316,353.40427,0.0,0.0,0
2575,21122880.0,62.99666,73.55788,63.41145,63.41145,63.41189,67.58389,67.58389,105.57195,62.324516,63.411613,1.0,0.1340214,72.943954,73.94003,69.98001,0.0,0.3,73.097275,73.94003,69.98001,0.0,0.3,74.116806,73.94003,69.98001,0.0,0.2625,-5.5822887,-5.5822887,0.0,17.400942,353.89865,0.0,0.0,0
2577,21123000.0,62.796547,73.58281,63.266705,63.266705,63.26731,67.70718,67.70718,105.79176,62.38626,63.26698,1.0,0.11904562,72.94253,73.94003,69.98001,0.0,0.3,73.09985,73.94003,69.98001,0.0,0.3,74.161896,73.94003,69.98001,0.0,0.2625,-6.431909,-6.431909,0.0,19.912653,354.58432,0.0,0.0,0
2579,21123120.0,62.699974,73.66653,63.131516,63.131516,63.131905,67.8539,67.8539,106.05338,62.445915,63.131683,1.0,0.10805442,72.9695,73.94003,69.98001,0.0,0.3,73.12996,73.94003,69.98001,0.0,0.3,74.30511,73.94003,69.98001,0.0,0.2625,-4.231044,-4.231044,0.0,22.973465,355.40042,0.0,0.0,0
2581,21123240.0,62.646526,73.68987,63.034344,63.034344,63.034676,67.89878,67.89878,106.133415,62.50332,63.034454,1.0,0.09706322,72.96658,73.94003,69.98001,0.0,0.3,73.131165,73.94003,69.98001,0.0,0.3,74.348724,73.94003,69.98001,0.0,0.2625,-2.4194076,-2.4194076,0.0,23.929724,355.65018,0.0,0.0,0
2584,21123300.0,62.63499,73.731125,62.997208,62.997208,62.997482,67.893486,67.893486,106.123985,62.531113,62.997375,1.0,0.09156762,72.98059,73.94003,69.98001,0.0,0.3,73.14627,73.94003,69.98001,0.0,0.3,74.42117,73.94003,69.98001,0.0,0.2625,-1.665386,-1.665386,0.0,23.819576,355.6208,0.0,0.0,0
2585,21123360.0,62.638344,73.773094,62.968483,62.968483,62.9687,67.876236,67.876236,106.09322,62.55825,62.96859,1.0,0.087573804,72.99257,73.94003,69.98001,0.0,0.3,73.16033,73.94003,69.98001,0.0,0.3,74.49231,73.94003,69.98001,0.0,0.2625,-0.83527964,-0.83527964,0.0,23.454979,355.5248,0.0,0.0,0
2587,21123480.0,62.65702,73.79578,62.93728,62.93728,62.937332,67.816986,67.816986,105.98757,62.610546,62.937332,1.0,0.07958618,72.98927,73.94003,69.98001,0.0,0.3,73.1611,73.94003,69.98001,0.0,0.3,74.53543,73.94003,69.98001,0.0,0.2625,0.25195542,0.25195542,0.0,22.20895,355.1953,0.0,0.0,0
2589,21123600.0,62.68564,73.87923,62.92816,62.92816,62.92816,67.73738,67.73738,105.84564,62.659985,62.92816,1.0,0.07159855,73.0152,73.94003,69.98001,0.0,0.3,73.19011,73.94003,69.98001,0.0,0.3,74.680016,73.94003,69.98001,0.0,0.2625,0.77733105,0.77733105,0.0,20.554924,354.75266,0.0,0.0,0
2591,21123720.0,62.714478,73.90202,62.928543,62.928543,62.928543,67.64683,67.64683,105.68417,62.70646,62.928543,1.0,0.057962306,73.01213,73.94003,69.98001,0.0,0.3,73.19109,73.94003,69.98001,0.0,0.3,74.72319,73.94003,69.98001,0.0,0.2625,0.93037874,0.93037874,0.0,18.702772,354.24902,0.0,0.0,0
2593,21123840.0,62.751335,73.985954,62.933544,62.933544,62.933487,67.55064,67.55064,105.512665,62.74974,62.933544,1.0,0.044326052,73.03838,73.94003,69.98001,0.0,0.3,73.22032,73.94003,69.98001,0.0,0.3,74.86865,73.94003,69.98001,0.0,0.2625,1.1431146,1.1431146,0.0,16.770609,353.71402,0.0,0.0,0
2596,21123900.0,62.770397,73.99782,62.91355,62.91355,62.91426,67.51702,67.51702,105.45273,62.77018,62.91388,1.0,0.03750793,73.03607,73.94003,69.98001,0.0,0.3,73.22043,73.94003,69.98001,0.0,0.3,74.88953,73.94003,69.98001,0.0,0.2625,9.527104,9.527104,0.0,16.104198,353.5271,0.0,0.0,0
2597,21123960.0,62.789238,74.0087,62.820328,62.820328,62.820824,67.491776,67.491776,105.407715,62.78968,62.82055,1.0,0.030006342,73.03552,73.94003,69.98001,0.0,0.3,73.22136,73.94003,69.98001,0.0,0.3,74.91144,73.94003,69.98001,0.0,0.2625,15.456356,15.456356,0.0,15.60674,353.3867,0.0,0.0,0
2599,21124080.0,62.82527,74.15729,62.667343,62.667343,62.6674,66.94401,66.94401,119.3736,62.826096,62.667343,1.0,0.015003171,73.061066,73.94003,69.98001,0.0,0.3,73.24987,73.94003,69.98001,0.0,0.3,75.053986,73.94003,69.98001,0.0,0.3451519,28.843866,28.843866,0.0,15.590374,372.3058,0.0,0.0,0
2601,21124200.0,62.857956,74.20618,62.55446,62.55446,62.5543,67.41951,67.41951,127.63818,62.85878,62.55435,1.0,0.0,73.056564,73.94003,69.98001,0.0,0.3,73.24992,73.94003,69.98001,0.0,0.3,75.077286,73.94003,69.98001,0.0,0.35225612,45.23215,45.23215,0.0,17.635408,385.85522,0.0,0.0,0
2603,21124320.0,62.886852,74.34427,62.458,62.458,62.45762,67.48018,67.48018,143.64572,62.887512,62.45778,1.0,0.0,73.080246,73.94003,69.98001,0.0,0.3,73.277336,73.94003,69.98001,0.0,0.3,75.190605,73.94003,69.98001,0.0,0.3634329,61.81148,61.81148,0.0,21.783867,409.5621,0.0,0.0,0
2606,21124440.0,62.911682,74.36026,62.3733,62.3733,62.37291,67.652016,67.652016,147.85048,62.91223,62.37313,1.0,0.0,73.074036,73.94003,69.98001,0.0,0.3,73.2764,73.94003,69.98001,0.0,0.3,75.18907,73.94003,69.98001,0.0,0.3701957,77.5498,77.5498,0.0,26.50764,416.25528,0.0,0.0,0
2608,21124500.0,62.9225,74.400024,62.33512,62.33512,62.334732,67.74381,67.74381,149.80461,62.922997,62.3349,1.0,0.0,73.08612,73.94003,69.98001,0.0,0.3,73.29019,73.94003,69.98001,0.0,0.3,75.239494,73.94003,69.98001,0.0,0.3757434,84.82369,84.82369,0.0,29.058828,419.39804,0.0,0.0,0
2609,21124560.0,62.932228,74.44134,62.300514,62.300514,62.300125,67.83673,67.83673,152.1545,62.932663,62.300293,1.0,0.0,73.09639,73.94003,69.98001,0.0,0.3,73.30288,73.94003,69.98001,0.0,0.3,75.28723,73.94003,69.98001,0.0,0.38131523,92.06319,92.06319,0.0,31.783945,423.12598,0.0,0.0,0
2611,21124680.0,62.94832,74.447105,62.232452,62.232452,62.232067,67.96501,67.96501,155.5615,62.94865,62.23223,1.0,0.0,73.08925,73.94003,69.98001,0.0,0.3,73.30107,73.94003,69.98001,0.0,0.3,75.27712,73.94003,69.98001,0.0,0.38823298,104.19774,104.19774,0.0,35.69371,428.51236,0.0,0.0,0
2613,21124800.0,62.9598,74.52423,62.17428,62.17428,62.173897,68.04509,68.04509,159.73607,62.960022,62.174057,1.0,0.0,73.11073,73.94003,69.98001,0.0,0.3,73.32683,73.94003,69.98001,0.0,0.3,75.367645,73.94003,69.98001,0.0,0.39949766,114.43285,114.43285,0.0,38.709393,434.88516,0.0,0.0,0
2615,21124920.0,62.96821,74.50506,62.12336,62.12336,62.123028,68.108025,68.108025,162.82057,62.96837,62.12319,1.0,0.0,73.08359,73.94003,69.98001,0.0,0.3,73.30508,73.94003,69.98001,0.0,0.3,75.33029,73.94003,69.98001,0.0,0.4056633,123.155556,123.155556,0.0,41.09188,439.60532,0.0,0.0,0
