,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2617,21125040.0,62.975292,74.56054,62.079247,62.079247,62.07892,68.15082,68.15082,166.62871,62.975403,62.079082,1.0,0.0,73.088806,73.94003,69.98001,0.0,0.3,73.314415,73.94003,69.98001,0.0,0.3,75.39699,73.94003,69.98001,0.0,0.4161773,130.99295,130.99295,0.0,43.19613,445.32974,0.0,0.0,0
2620,21125100.0,62.97837,74.55065,62.059418,62.059418,62.059143,68.17102,68.17102,168.30692,62.978477,62.05925,1.0,0.0,73.07503,73.94003,69.98001,0.0,0.3,73.30354,73.94003,69.98001,0.0,0.3,75.37605,73.94003,69.98001,0.0,0.4192698,134.69069,134.69069,0.0,44.17428,447.85666,0.0,0.0,0
2621,21125160.0,62.98117,74.53807,62.040356,62.040356,62.04008,68.19139,68.19139,169.59131,62.981277,62.04019,1.0,0.0,73.062775,73.94003,69.98001,0.0,0.3,73.293594,73.94003,69.98001,0.0,0.3,75.355835,73.94003,69.98001,0.0,0.422337,138.0191,138.0191,0.0,45.058147,449.8049,0.0,0.0,0
2623,21125280.0,62.985947,74.59004,62.007397,62.007397,62.00718,68.221375,68.221375,173.34084,62.986004,62.007286,1.0,0.0,73.06772,73.94003,69.98001,0.0,0.3,73.302605,73.94003,69.98001,0.0,0.3,75.4167,73.94003,69.98001,0.0,0.43273515,144.51064,144.51064,0.0,46.8925,455.40555,0.0,0.0,0
2625,21125400.0,62.98963,74.56389,61.978558,61.978558,61.97834,68.25494,68.25494,176.24512,62.989685,61.978394,1.0,0.0,73.04228,73.94003,69.98001,0.0,0.3,73.28228,73.94003,69.98001,0.0,0.3,75.37051,73.94003,69.98001,0.0,0.43878332,150.38745,150.38745,0.0,48.61819,459.7744,0.0,0.0,0
2627,21125520.0,62.99238,74.61305,61.95455,61.95455,61.954388,68.280975,68.280975,179.9397,62.99243,61.954445,1.0,0.0,73.0475,73.94003,69.98001,0.0,0.3,73.29146,73.94003,69.98001,0.0,0.3,75.42681,73.94003,69.98001,0.0,0.44906202,155.89363,155.89363,0.0,50.39943,465.2827,0.0,0.0,0
2629,21125640.0,62.994244,74.58328,61.933624,61.933624,61.933403,68.31252,68.31252,182.78165,62.994244,61.933514,1.0,0.0,73.02257,73.94003,69.98001,0.0,0.3,73.27162,73.94003,69.98001,0.0,0.3,75.37584,73.94003,69.98001,0.0,0.45495582,160.89523,160.89523,0.0,52.11045,469.554,0.0,0.0,0
2632,21125700.0,62.994793,74.605804,61.92434,61.92434,61.924175,68.325806,68.325806,184.4098,62.994793,61.924232,1.0,0.0,73.02614,73.94003,69.98001,0.0,0.3,73.27684,73.94003,69.98001,0.0,0.3,75.40319,73.94003,69.98001,0.0,0.46003637,163.19232,163.19232,0.0,52.96999,471.98672,0.0,0.0,0
2633,21125760.0,62.99523,74.62991,61.91665,61.91665,61.916485,68.33736,68.33736,186.41669,62.99523,61.916542,1.0,0.0,73.02817,73.94003,69.98001,0.0,0.3,73.28107,73.94003,69.98001,0.0,0.3,75.428345,73.94003,69.98001,0.0,0.46509758,165.62973,165.62973,0.0,53.904774,474.97125,0.0,0.0,0
2635,21125880.0,62.995453,74.59668,61.901817,61.901817,61.901653,68.36837,68.36837,189.18983,62.995453,61.90171,1.0,0.0,73.00383,73.94003,69.98001,0.0,0.3,73.261734,73.94003,69.98001,0.0,0.3,75.37309,73.94003,69.98001,0.0,0.4708117,169.93391,169.93391,0.0,55.635986,479.13983,0.0,0.0,0
2637,21126000.0,62.995068,74.641235,61.89023,61.89023,61.890118,68.39281,68.39281,192.75995,62.99501,61.890175,1.0,0.0,73.00982,73.94003,69.98001,0.0,0.3,73.27162,73.94003,69.98001,0.0,0.3,75.42247,73.94003,69.98001,0.0,0.48080245,174.04694,174.04694,0.0,57.460854,484.46054,0.0,0.0,0
2639,21126120.0,62.994026,74.60487,61.88012,61.88012,61.880013,68.42372,68.42372,195.45891,62.99397,61.880066,1.0,0.0,72.986145,73.94003,69.98001,0.0,0.3,73.25284,73.94003,69.98001,0.0,0.3,75.36348,73.94003,69.98001,0.0,0.48631996,177.7885,177.7885,0.0,59.219994,488.5198,0.0,0.0,0
2641,21126240.0,62.992485,74.64766,61.87265,61.87265,61.872597,68.44799,68.44799,198.96059,62.99243,61.87265,1.0,0.0,72.99257,73.94003,69.98001,0.0,0.3,73.263054,73.94003,69.98001,0.0,0.3,75.410385,73.94003,69.98001,0.0,0.4961517,181.40073,181.40073,0.0,61.078125,493.7394,0.0,0.0,0
2644,21126300.0,62.991554,74.62909,61.869682,61.869682,61.869576,68.46259,68.46259,200.47386,62.99144,61.86963,1.0,0.0,72.98021,73.94003,69.98001,0.0,0.3,73.25344,73.94003,69.98001,0.0,0.3,75.37869,73.94003,69.98001,0.0,0.49882472,183.19193,183.19193,0.0,62.011536,496.00748,0.0,0.0,0
2645,21126360.0,62.990456,74.60849,61.866165,61.866165,61.86611,68.47894,68.47894,201.58133,62.9904,61.86611,1.0,0.0,72.969444,73.94003,69.98001,0.0,0.3,73.24481,73.94003,69.98001,0.0,0.3,75.348145,73.94003,69.98001,0.0,0.5014615,184.69164,184.69164,0.0,62.86493,497.68384,0.0,0.0,0
2647,21126480.0,62.98809,74.64992,61.861885,61.861885,61.861828,68.5031,68.5031,205.01363,62.988037,61.861885,1.0,0.0,72.97631,73.94003,69.98001,0.0,0.3,73.25542,73.94003,69.98001,0.0,0.3,75.39336,73.94003,69.98001,0.0,0.51113427,187.90782,187.90782,0.0,64.75511,502.8011,0.0,0.0,0
2649,21126600.0,62.985397,74.60838,61.858093,61.858093,61.85804,68.53411,68.53411,207.55719,62.985344,61.85804,1.0,0.0,72.95384,73.94003,69.98001,0.0,0.3,73.23773,73.94003,69.98001,0.0,0.3,75.3286,73.94003,69.98001,0.0,0.5162401,190.84944,190.84944,0.0,66.56798,506.63226,0.0,0.0,0
2651,21126720.0,62.98249,74.6492,61.856117,61.856117,61.856117,68.558136,68.558136,210.92665,62.982433,61.856117,1.0,0.0,72.96115,73.94003,69.98001,0.0,0.3,73.24877,73.94003,69.98001,0.0,0.3,75.37309,73.94003,69.98001,0.0,0.52577364,193.76794,193.76794,0.0,68.48968,511.65677,0.0,0.0,0
2654,21126840.0,62.97947,74.60574,61.8543,61.8543,61.8543,68.58921,68.58921,213.3984,62.979355,61.8543,1.0,0.0,72.93923,73.94003,69.98001,0.0,0.3,73.23163,73.94003,69.98001,0.0,0.3,75.3064,73.94003,69.98001,0.0,0.53068584,196.4568,196.4568,0.0,70.32816,515.38257,0.0,0.0,0
2655,21126900.0,62.977875,74.6252,61.853645,61.853645,61.853645,68.60206,68.60206,214.85376,62.977764,61.853645,1.0,0.0,72.94379,73.94003,69.98001,0.0,0.3,73.237785,73.94003,69.98001,0.0,0.3,75.32953,73.94003,69.98001,0.0,0.5353965,197.6967,197.6967,0.0,71.25467,517.56,0.0,0.0,0
2657,21126960.0,62.97628,74.646286,61.854027,61.854027,61.854027,68.613106,68.613106,216.70932,62.976227,61.854027,1.0,0.0,72.94692,73.94003,69.98001,0.0,0.3,73.24306,73.94003,69.98001,0.0,0.3,75.35073,73.94003,69.98001,0.0,0.5400908,199.17085,199.17085,0.0,72.28092,520.3207,0.0,0.0,0
2659,21127080.0,62.973152,74.60119,61.85359,61.85359,61.85359,68.64425,68.64425,219.11115,62.973095,61.85359,1.0,0.0,72.92561,73.94003,69.98001,0.0,0.3,73.22641,73.94003,69.98001,0.0,0.3,75.282455,73.94003,69.98001,0.0,0.5448121,201.69788,201.69788,0.0,74.14397,523.94385,0.0,0.0,0
2661,21127200.0,62.970074,74.64168,61.854355,61.854355,61.854412,68.66804,68.66804,222.36465,62.970016,61.854355,1.0,0.0,72.93374,73.94003,69.98001,0.0,0.3,73.23822,73.94003,69.98001,0.0,0.3,75.32695,73.94003,69.98001,0.0,0.5540917,204.29614,204.29614,0.0,76.126526,528.7973,0.0,0.0,0
2663,21127320.0,62.967163,74.59509,61.854744,61.854744,61.854744,68.69926,68.69926,224.69753,62.96711,61.854744,1.0,0.0,72.91292,73.94003,69.98001,0.0,0.3,73.22208,73.94003,69.98001,0.0,0.3,75.25735,73.94003,69.98001,0.0,0.5586239,206.7497,206.7497,0.0,78.01257,532.31934,0.0,0.0,0
2665,21127440.0,62.96447,74.63568,61.856117,61.856117,61.856117,68.72293,68.72293,227.89436,62.964417,61.856117,1.0,0.0,72.92143,73.94003,69.98001,0.0,0.3,73.234215,73.94003,69.98001,0.0,0.3,75.30206,73.94003,69.98001,0.0,0.5677797,209.31972,209.31972,0.0,80.023415,537.0891,0.0,0.0,0
2668,21127500.0,62.963264,74.6125,61.856884,61.856884,61.856884,68.73764,68.73764,229.24174,62.96315,61.856884,1.0,0.0,72.91055,73.94003,69.98001,0.0,0.3,73.22586,73.94003,69.98001,0.0,0.3,75.26586,73.94003,69.98001,0.0,0.5699668,210.68233,210.68233,0.0,81.03064,539.11365,0.0,0.0,0
2670,21127560.0,62.96211,74.58789,61.856773,61.856773,61.856773,68.75425,68.75425,230.15994,62.961998,61.856773,1.0,0.0,72.90111,73.94003,69.98001,0.0,0.3,73.218506,73.94003,69.98001,0.0,0.3,75.23153,73.94003,69.98001,0.0,0.5721346,211.78717,211.78717,0.0,81.93089,540.5125,0.0,0.0,0
2671,21127680.0,62.960075,74.63101,61.858315,61.858315,61.858368,68.777596,68.777596,233.33981,62.960022,61.858315,1.0,0.0,72.910065,73.94003,69.98001,0.0,0.3,73.23103,73.94003,69.98001,0.0,0.3,75.27998,73.94003,69.98001,0.0,0.5813085,214.43001,214.43001,0.0,83.9773,545.2565,0.0,0.0,0
2673,21127800.0,62.95848,74.58421,61.859024,61.859024,61.85897,68.808784,68.808784,235.60138,62.958427,61.85897,1.0,0.0,72.89018,73.94003,69.98001,0.0,0.3,73.21576,73.94003,69.98001,0.0,0.3,75.211365,73.94003,69.98001,0.0,0.58562684,217.03157,217.03157,0.0,85.924126,548.67365,0.0,0.0,0
2675,21127920.0,62.95744,74.62932,61.86029,61.86029,61.860344,68.83196,68.83196,238.78122,62.957382,61.86029,1.0,0.0,72.89946,73.94003,69.98001,0.0,0.3,73.22856,73.94003,69.98001,0.0,0.3,75.262405,73.94003,69.98001,0.0,0.594807,219.85622,219.85622,0.0,88.01771,553.417,0.0,0.0,0
2677,21128040.0,62.957,74.58191,61.86051,61.86051,61.860455,68.86331,68.86331,241.00697,62.957,61.86051,1.0,0.0,72.88002,73.94003,69.98001,0.0,0.3,73.21373,73.94003,69.98001,0.0,0.3,75.19347,73.94003,69.98001,0.0,0.5990148,222.67297,222.67297,0.0,89.99957,556.7821,0.0,0.0,0
2679,21128100.0,62.957054,74.60416,61.860344,61.860344,61.860344,68.87589,68.87589,242.36337,62.957,61.860344,1.0,0.0,72.88545,73.94003,69.98001,0.0,0.3,73.22076,73.94003,69.98001,0.0,0.3,75.22038,73.94003,69.98001,0.0,0.6035792,224.0555,224.0555,0.0,91.000374,558.81323,0.0,0.0,0
2682,21128160.0,62.957222,74.62761,61.861115,61.861115,61.861115,68.88646,68.88646,244.15662,62.957222,61.861115,1.0,0.0,72.88963,73.94003,69.98001,0.0,0.3,73.22685,73.94003,69.98001,0.0,0.3,75.24538,73.94003,69.98001,0.0,0.6081337,225.75754,225.75754,0.0,92.13148,561.48096,0.0,0.0,0
2683,21128280.0,62.958206,74.5791,61.860397,61.860397,61.860344,68.917946,68.917946,246.3355,62.958206,61.860397,1.0,0.0,72.87062,73.94003,69.98001,0.0,0.3,73.2124,73.94003,69.98001,0.0,0.3,75.175385,73.94003,69.98001,0.0,0.6122046,228.87476,228.87476,0.0,94.14195,564.7775,0.0,0.0,0
2685,21128400.0,62.960022,74.625084,61.859905,61.859905,61.859905,68.94104,68.94104,249.44652,62.960022,61.859905,1.0,0.0,72.88051,73.94003,69.98001,0.0,0.3,73.22575,73.94003,69.98001,0.0,0.3,75.227684,73.94003,69.98001,0.0,0.6212427,232.3076,232.3076,0.0,96.306786,569.4195,0.0,0.0,0
2687,21128520.0,62.96222,74.59125,61.85842,61.85842,61.85842,68.97151,68.97151,251.77237,62.96222,61.85842,1.0,0.0,72.87782,73.94003,69.98001,0.0,0.3,73.22768,73.94003,69.98001,0.0,0.3,75.17236,73.94003,69.98001,0.0,0.62585604,235.79541,235.79541,0.0,98.39344,572.92914,0.0,0.0,0
2689,21128640.0,62.964363,74.651505,61.85782,61.85782,61.857872,68.99368,68.99368,255.10902,62.964363,61.85782,1.0,0.0,72.90094,73.94003,69.98001,0.0,0.3,73.254425,73.94003,69.98001,0.0,0.3,75.23851,73.94003,69.98001,0.0,0.63548243,239.50528,239.50528,0.0,100.68377,577.9002,0.0,0.0,0
2692,21128700.0,62.965405,74.63376,61.857597,61.857597,61.857597,69.00823,69.00823,256.5129,62.965405,61.857597,1.0,0.0,72.898636,73.94003,69.98001,0.0,0.3,73.254654,73.94003,69.98001,0.0,0.3,75.207794,73.94003,69.98001,0.0,0.63772994,241.45493,241.45493,0.0,101.836464,580.00745,0.0,0.0,0
2694,21128760.0,62.966446,74.61426,61.856277,61.856277,61.856277,69.0249,69.0249,257.45792,62.966446,61.856277,1.0,0.0,72.89743,73.94003,69.98001,0.0,0.3,73.25575,73.94003,69.98001,0.0,0.3,75.17874,73.94003,69.98001,0.0,0.6399625,243.11798,243.11798,0.0,102.85394,581.44604,0.0,0.0,0
2695,21128880.0,62.96859,74.67409,61.855453,61.855453,61.855453,69.04739,69.04739,260.78363,62.96859,61.855453,1.0,0.0,72.92078,73.94003,69.98001,0.0,0.3,73.282776,73.94003,69.98001,0.0,0.3,75.24432,73.94003,69.98001,0.0,0.6495991,246.91718,246.91718,0.0,105.207405,586.4019,0.0,0.0,0
2697,21129000.0,62.970734,74.6342,61.853645,61.853645,61.85359,69.07894,69.07894,263.1056,62.970734,61.853645,1.0,0.0,72.916985,73.94003,69.98001,0.0,0.3,73.28393,73.94003,69.98001,0.0,0.3,75.1817,73.94003,69.98001,0.0,0.6539841,250.62033,250.62033,0.0,107.4247,589.9092,0.0,0.0,0
2699,21129120.0,62.972984,74.693146,61.852547,61.852547,61.852547,69.10146,69.10146,266.41116,62.972984,61.852547,1.0,0.0,72.94028,73.94003,69.98001,0.0,0.3,73.3109,73.94003,69.98001,0.0,0.3,75.24614,73.94003,69.98001,0.0,0.6635881,254.51984,254.51984,0.0,109.82672,594.8356,0.0,0.0,0
2701,21129240.0,62.975292,74.65079,61.850403,61.850403,61.85035,69.13317,69.13317,268.69962,62.975292,61.850403,1.0,0.0,72.936325,73.94003,69.98001,0.0,0.3,73.31189,73.94003,69.98001,0.0,0.3,75.18094,73.94003,69.98001,0.0,0.6678717,258.32864,258.32864,0.0,112.08158,598.294,0.0,0.0,0
2703,21129300.0,62.9765,74.679306,61.849136,61.849136,61.849136,69.14551,69.14551,270.10495,62.976555,61.849136,1.0,0.0,72.94835,73.94003,69.98001,0.0,0.3,73.32579,73.94003,69.98001,0.0,0.3,75.21373,73.94003,69.98001,0.0,0.6726495,260.17282,260.17282,0.0,113.22133,600.3964,0.0,0.0,0
2706,21129360.0,62.977764,74.70874,61.848976,61.848976,61.848976,69.15565,69.15565,271.9776,62.97782,61.848976,1.0,0.0,72.95944,73.94003,69.98001,0.0,0.3,73.3387,73.94003,69.98001,0.0,0.3,75.24422,73.94003,69.98001,0.0,0.6774198,262.3492,262.3492,0.0,114.52562,603.1797,0.0,0.0,0
2707,21129480.0,62.980453,74.664085,61.846447,61.846447,61.84639,69.18749,69.18749,274.22592,62.980453,61.84639,1.0,0.0,72.95538,73.94003,69.98001,0.0,0.3,73.33957,73.94003,69.98001,0.0,0.3,75.17665,73.94003,69.98001,0.0,0.6815878,266.28677,266.28677,0.0,116.812485,606.5796,0.0,0.0,0
2709,21129600.0,62.983315,74.72099,61.84458,61.84458,61.84458,69.20991,69.20991,277.46924,62.983368,61.84458,1.0,0.0,72.97835,73.94003,69.98001,0.0,0.3,73.36627,73.94003,69.98001,0.0,0.3,75.23872,73.94003,69.98001,0.0,0.69106114,270.45444,270.45444,0.0,119.293655,611.41425,0.0,0.0,0
2711,21129720.0,62.986443,74.67403,61.84156,61.84156,61.841503,69.241875,69.241875,279.6712,62.986496,61.841503,1.0,0.0,72.97423,73.94003,69.98001,0.0,0.3,73.36699,73.94003,69.98001,0.0,0.3,75.16885,73.94003,69.98001,0.0,0.6950985,274.54858,274.54858,0.0,121.60777,614.7463,0.0,0.0,0
2713,21129840.0,62.98985,74.72989,61.83914,61.83914,61.83914,69.26423,69.26423,282.87326,62.989906,61.83914,1.0,0.0,72.99707,73.94003,69.98001,0.0,0.3,73.39352,73.94003,69.98001,0.0,0.3,75.22977,73.94003,69.98001,0.0,0.7044796,278.89343,278.89343,0.0,124.12141,619.52014,0.0,0.0,0
2715,21129900.0,62.99166,74.70599,61.83799,61.83799,61.837933,69.279144,69.279144,284.19247,62.991714,61.837933,1.0,0.0,72.99444,73.94003,69.98001,0.0,0.3,73.39336,73.94003,69.98001,0.0,0.3,75.192856,73.94003,69.98001,0.0,0.7064387,281.1872,281.1872,0.0,125.37675,621.5041,0.0,0.0,0
2718,21129960.0,62.993584,74.68068,61.83557,61.83557,61.83546,69.2963,69.2963,285.02274,62.993637,61.835518,1.0,0.0,72.99279,73.94003,69.98001,0.0,0.3,73.39412,73.94003,69.98001,0.0,0.3,75.1577,73.94003,69.98001,0.0,0.70837134,283.17535,283.17535,0.0,126.45799,622.7754,0.0,0.0,0
2719,21130080.0,62.997704,74.73544,61.832497,61.832497,61.832497,69.31861,69.31861,288.177,62.997704,61.832497,1.0,0.0,73.01553,73.94003,69.98001,0.0,0.3,73.42049,73.94003,69.98001,0.0,0.3,75.21752,73.94003,69.98001,0.0,0.7176429,287.7306,287.7306,0.0,128.99924,627.4788,0.0,0.0,0
2721,21130200.0,63.00215,74.68402,61.82821,61.82821,61.828102,69.3508,69.3508,290.2679,63.00221,61.828102,1.0,0.0,73.01114,73.94003,69.98001,0.0,0.3,73.42093,73.94003,69.98001,0.0,0.3,75.14331,73.94003,69.98001,0.0,0.7213743,292.2343,292.2343,0.0,131.35323,630.6483,0.0,0.0,0
2723,21130320.0,63.007042,74.73781,61.824364,61.824364,61.82431,69.37306,69.37306,293.36795,63.007095,61.82431,1.0,0.0,73.033714,73.94003,69.98001,0.0,0.3,73.447075,73.94003,69.98001,0.0,0.3,75.20203,73.94003,69.98001,0.0,0.73051935,297.03577,297.03577,0.0,133.91696,635.2719,0.0,0.0,0
2725,21130440.0,63.01243,74.68425,61.818047,61.818047,61.817883,69.395,69.395,295.3761,63.01248,61.81794,1.0,0.0,73.02927,73.94003,69.98001,0.0,0.3,73.44735,73.94003,69.98001,0.0,0.3,75.12573,73.94003,69.98001,0.0,0.73407674,301.49274,301.49274,0.0,135.87845,638.28955,0.0,0.0,0
2727,21130500.0,63.01528,74.71023,61.8142,61.8142,61.814095,69.39793,69.39793,296.63852,63.015335,61.814095,1.0,0.0,73.04097,73.94003,69.98001,0.0,0.3,73.46086,73.94003,69.98001,0.0,0.3,75.15578,73.94003,69.98001,0.0,0.73858815,303.56454,303.56454,0.0,136.70555,640.1542,0.0,0.0,0
2730,21130560.0,63.01825,74.73709,61.811455,61.811455,61.811348,69.3969,69.3969,298.38034,63.018303,61.8114,1.0,0.0,73.05168,73.94003,69.98001,0.0,0.3,73.47333,73.94003,69.98001,0.0,0.3,75.18352,73.94003,69.98001,0.0,0.7430838,305.96915,305.96915,0.0,137.6597,642.7124,0.0,0.0,0
2731,21130680.0,63.024673,74.683426,61.803436,61.803436,61.80327,69.40444,69.40444,300.32175,63.02473,61.803326,1.0,0.0,73.04706,73.94003,69.98001,0.0,0.3,73.473495,73.94003,69.98001,0.0,0.3,75.10777,73.94003,69.98001,0.0,0.7465623,310.2726,310.2726,0.0,139.06229,645.58966,0.0,0.0,0
2733,21130800.0,63.031597,74.73802,61.79591,61.79591,61.7958,69.39976,69.39976,303.3112,63.031654,61.795853,1.0,0.0,73.06937,73.94003,69.98001,0.0,0.3,73.49931,73.94003,69.98001,0.0,0.3,75.16797,73.94003,69.98001,0.0,0.7555757,314.86032,314.86032,0.0,140.61273,649.97144,0.0,0.0,0
2735,21130920.0,63.039124,74.68315,61.787064,61.787064,61.786903,69.40463,69.40463,305.21442,63.03923,61.786957,1.0,0.0,73.06464,73.94003,69.98001,0.0,0.3,73.49926,73.94003,69.98001,0.0,0.3,75.09123,73.94003,69.98001,0.0,0.7589274,319.38177,319.38177,0.0,141.9118,652.78467,0.0,0.0,0
2737,21131040.0,63.04731,74.73764,61.77877,61.77877,61.778606,69.3987,69.3987,308.16013,63.047417,61.778664,1.0,0.0,73.08684,73.94003,69.98001,0.0,0.3,73.52492,73.94003,69.98001,0.0,0.3,75.15155,73.94003,69.98001,0.0,0.76785594,324.25284,324.25284,0.0,143.41504,657.0985,0.0,0.0,0
2739,21131100.0,63.051647,74.70984,61.774597,61.774597,61.77443,69.39976,69.39976,309.33765,63.051758,61.774487,1.0,0.0,73.08392,73.94003,69.98001,0.0,0.3,73.52437,73.94003,69.98001,0.0,0.3,75.11134,73.94003,69.98001,0.0,0.7694628,326.83527,326.83527,0.0,144.1539,658.8334,0.0,0.0,0
2742,21131160.0,63.056152,74.68084,61.768993,61.768993,61.768776,69.40318,69.40318,310.0044,63.05626,61.76883,1.0,0.0,73.082,73.94003,69.98001,0.0,0.3,73.52475,73.94003,69.98001,0.0,0.3,75.07305,73.94003,69.98001,0.0,0.7710401,329.0929,329.0929,0.0,144.68369,659.8239,0.0,0.0,0
2743,21131280.0,63.065712,74.73462,61.759655,61.759655,61.75949,69.396996,69.396996,312.89352,63.065872,61.759544,1.0,0.0,73.10403,73.94003,69.98001,0.0,0.3,73.55023,73.94003,69.98001,0.0,0.3,75.1326,73.94003,69.98001,0.0,0.7798373,334.32498,334.32498,0.0,146.16907,664.05383,0.0,0.0,0
2745,21131400.0,63.076035,74.67578,61.748726,61.748726,61.748505,69.401505,69.401505,314.6692,63.07615,61.748558,1.0,0.0,73.09903,73.94003,69.98001,0.0,0.3,73.54991,73.94003,69.98001,0.0,0.3,75.05218,73.94003,69.98001,0.0,0.7828343,339.54617,339.54617,0.0,147.41638,666.67847,0.0,0.0,0
2747,21131520.0,63.08708,74.72847,61.73812,61.73812,61.737957,69.39527,69.39527,317.49112,63.087242,61.738014,1.0,0.0,73.12094,73.94003,69.98001,0.0,0.3,73.57518,73.94003,69.98001,0.0,0.3,75.11063,73.94003,69.98001,0.0,0.79146934,345.19684,345.19684,0.0,148.88394,670.8095,0.0,0.0,0
2749,21131640.0,63.099,74.667496,61.725815,61.725815,61.725597,69.399895,69.399895,319.189,63.099106,61.725655,1.0,0.0,73.11584,73.94003,69.98001,0.0,0.3,73.57463,73.94003,69.98001,0.0,0.3,75.02817,73.94003,69.98001,0.0,0.79425764,350.8523,350.8523,0.0,150.10602,673.3202,0.0,0.0,0
2752,21131700.0,63.105206,74.692924,61.71917,61.71917,61.719006,69.398,69.398,320.31152,63.10537,61.719063,1.0,0.0,73.12721,73.94003,69.98001,0.0,0.3,73.5877,73.94003,69.98001,0.0,0.3,75.058,73.94003,69.98001,0.0,0.79849356,353.6867,353.6867,0.0,150.72057,674.9649,0.0,0.0,0
2753,21131760.0,63.111687,74.7189,61.713787,61.713787,61.71357,69.39366,69.39366,321.93375,63.111855,61.713623,1.0,0.0,73.137535,73.94003,69.98001,0.0,0.3,73.599785,73.94003,69.98001,0.0,0.3,75.0853,73.94003,69.98001,0.0,0.80270296,356.97375,356.97375,0.0,151.5497,677.33765,0.0,0.0,0
2755,21131880.0,63.125313,74.65573,61.69989,61.69989,61.699615,69.39842,69.39842,323.5445,63.125473,61.699722,1.0,0.0,73.13232,73.94003,69.98001,0.0,0.3,73.599075,73.94003,69.98001,0.0,0.3,75.0007,73.94003,69.98001,0.0,0.80525994,363.11316,363.11316,0.0,152.73969,679.7205,0.0,0.0,0
2757,21132000.0,63.139812,74.70567,61.686157,61.686157,61.685936,69.39221,69.39221,326.20135,63.14003,61.68599,1.0,0.0,73.153854,73.94003,69.98001,0.0,0.3,73.623955,73.94003,69.98001,0.0,0.3,75.0563,73.94003,69.98001,0.0,0.81348705,369.7551,369.7551,0.0,154.15176,683.60895,0.0,0.0,0
2759,21132120.0,63.160797,74.6436,61.667862,61.667862,61.66748,69.396835,69.396835,327.75757,63.16118,61.667587,1.0,0.0,73.15187,73.94003,69.98001,0.0,0.3,73.62648,73.94003,69.98001,0.0,0.3,74.972855,73.94003,69.98001,0.0,0.81593597,377.6743,377.6743,0.0,155.3178,685.9113,0.0,0.0,0
2761,21132240.0,63.193703,74.69473,61.64331,61.64331,61.642868,69.39049,69.39049,330.37088,63.194252,61.643036,1.0,0.0,73.17599,73.94003,69.98001,0.0,0.3,73.653946,73.94003,69.98001,0.0,0.3,75.02938,73.94003,69.98001,0.0,0.82405317,388.7353,388.7353,0.0,156.71785,689.7352,0.0,0.0,0
2764,21132300.0,63.21441,74.66266,61.628426,61.628426,61.62782,69.3917,69.3917,331.36533,63.21501,61.627983,1.0,0.0,73.174286,73.94003,69.98001,0.0,0.3,73.65456,73.94003,69.98001,0.0,0.3,74.98505,73.94003,69.98001,0.0,0.82515246,395.43048,395.43048,0.0,157.40123,691.20154,0.0,0.0,0
2766,21132360.0,63.237755,74.62948,61.610023,61.610023,61.60936,69.395454,69.395454,331.82962,63.238472,61.609528,1.0,0.0,73.17346,73.94003,69.98001,0.0,0.3,73.65604,73.94003,69.98001,0.0,0.3,74.942474,73.94003,69.98001,0.0,0.8262047,402.42148,402.42148,0.0,157.8499,691.8953,0.0,0.0,0
2767,21132480.0,63.292305,74.67809,61.569756,61.569756,61.569042,69.3893,69.3893,334.32825,63.29313,61.569206,1.0,0.0,73.19719,73.94003,69.98001,0.0,0.3,73.68312,73.94003,69.98001,0.0,0.3,74.9962,73.94003,69.98001,0.0,0.8340332,419.24655,419.24655,0.0,159.20415,695.5512,0.0,0.0,0
2769,21132600.0,63.356518,74.609314,61.520096,61.520096,61.519165,69.394516,69.394516,335.65802,63.357506,61.51944,1.0,0.0,73.194115,73.94003,69.98001,0.0,0.3,73.6846,73.94003,69.98001,0.0,0.3,74.90567,73.94003,69.98001,0.0,0.83584327,438.56207,438.56207,0.0,160.2764,697.52234,0.0,0.0,0
2771,21132720.0,63.429794,74.6548,61.463356,61.463356,61.462364,69.38852,69.38852,338.0178,63.430893,61.46264,1.0,0.0,73.2173,73.94003,69.98001,0.0,0.3,73.711075,73.94003,69.98001,0.0,0.3,74.955826,73.94003,69.98001,0.0,0.84331536,460.90955,460.90955,0.0,161.56482,700.97455,0.0,0.0,0
2773,21132840.0,63.511314,74.582184,61.397163,61.397163,61.395897,69.39397,69.39397,339.19492,63.512524,61.396282,1.0,0.0,73.2135,73.94003,69.98001,0.0,0.3,73.711845,73.94003,69.98001,0.0,0.3,74.861176,73.94003,69.98001,0.0,0.8447263,485.50687,485.50687,0.0,162.55838,702.722,0.0,0.0,0
2775,21132900.0,63.554985,74.603165,61.360687,61.360687,61.359478,69.3923,69.3923,340.04492,63.55625,61.35981,1.0,0.0,73.225204,73.94003,69.98001,0.0,0.3,73.72525,73.94003,69.98001,0.0,0.3,74.88568,73.94003,69.98001,0.0,0.84828097,498.677,498.677,0.0,163.04749,703.9668,0.0,0.0,0
2778,21132960.0,63.600414,74.623985,61.324047,61.324047,61.32273,69.38814,69.38814,341.39066,63.601788,61.323112,1.0,0.0,73.23586,73.94003,69.98001,0.0,0.3,73.73761,73.94003,69.98001,0.0,0.3,74.90721,73.94003,69.98001,0.0,0.8517757,512.957,512.957,0.0,163.76178,705.9334,0.0,0.0,0
2779,21133080.0,63.696434,74.547195,61.24176,61.24176,61.24022,69.39383,69.39383,342.39038,63.697807,61.24066,1.0,0.0,73.23131,73.94003,69.98001,0.0,0.3,73.73755,73.94003,69.98001,0.0,0.3,74.80812,73.94003,69.98001,0.0,0.8527258,542.3241,542.3241,0.0,164.65761,707.4207,0.0,0.0,0
2781,21133200.0,63.7985,74.58493,61.153152,61.153152,61.15162,69.38819,69.38819,344.39645,63.800034,61.152054,1.0,0.0,73.25273,73.94003,69.98001,0.0,0.3,73.76238,73.94003,69.98001,0.0,0.3,74.849594,73.94003,69.98001,0.0,0.8592855,574.30133,574.30133,0.0,165.75636,710.3538,0.0,0.0,0
2783,21133320.0,63.906,74.50374,61.055923,61.055923,61.05417,69.394135,69.394135,345.19388,63.907593,61.054665,1.0,0.0,73.24718,73.94003,69.98001,0.0,0.3,73.7614,73.94003,69.98001,0.0,0.3,74.74571,73.94003,69.98001,0.0,0.85971224,607.78265,607.78265,0.0,166.53506,711.5443,0.0,0.0,0
2785,21133440.0,64.01822,74.53703,60.95337,60.95337,60.951553,69.38871,69.38871,346.98474,64.01987,60.952103,1.0,0.0,73.26756,73.94003,69.98001,0.0,0.3,73.78518,73.94003,69.98001,0.0,0.3,74.78224,73.94003,69.98001,0.0,0.8657162,643.5749,643.5749,0.0,167.50922,714.1616,0.0,0.0,0
2787,21133500.0,64.07585,74.494675,60.900032,60.900032,60.89811,69.39052,69.39052,347.54422,64.0775,60.89866,1.0,0.0,73.26388,73.94003,69.98001,0.0,0.3,73.783806,73.94003,69.98001,0.0,0.3,74.7271,73.94003,69.98001,0.0,0.8656817,662.1162,662.1162,0.0,167.9609,714.99,0.0,0.0,0
2790,21133560.0,64.1344,74.451225,60.842957,60.842957,60.840923,69.39491,69.39491,347.55554,64.13605,60.84153,1.0,0.0,73.26097,73.94003,69.98001,0.0,0.3,73.7832,73.94003,69.98001,0.0,0.3,74.67342,73.94003,69.98001,0.0,0.865559,680.3895,680.3895,0.0,168.15149,715.0196,0.0,0.0,0
2791,21133680.0,64.25383,74.479904,60.728313,60.728313,60.72628,69.389725,69.389725,349.10666,64.25552,60.726883,1.0,0.0,73.2802,73.94003,69.98001,0.0,0.3,73.80589,73.94003,69.98001,0.0,0.3,74.70485,73.94003,69.98001,0.0,0.87094384,719.1649,719.1649,0.0,168.98154,717.28503,0.0,0.0,0
2793,21133800.0,64.37578,74.38959,60.606804,60.606804,60.604553,69.39617,69.39617,349.42783,64.37753,60.60521,1.0,0.0,73.272446,73.94003,69.98001,0.0,0.3,73.802704,73.94003,69.98001,0.0,0.3,74.59103,73.94003,69.98001,0.0,0.87014586,758.4231,758.4231,0.0,169.46892,717.7767,0.0,0.0,0
2795,21133920.0,64.499535,74.41354,60.482384,60.482384,60.48024,69.39122,69.39122,350.7163,64.5013,60.480846,1.0,0.0,73.29047,73.94003,69.98001,0.0,0.3,73.824234,73.94003,69.98001,0.0,0.3,74.61723,73.94003,69.98001,0.0,0.8748528,799.24646,799.24646,0.0,170.13638,719.65656,0.0,0.0,0
2797,21134040.0,64.62439,74.31879,60.35225,60.35225,60.34989,69.39793,69.39793,350.76685,64.62615,60.350548,1.0,0.0,73.28151,73.94003,69.98001,0.0,0.3,73.8199,73.94003,69.98001,0.0,0.3,74.49852,73.94003,69.98001,0.0,0.8733618,839.9675,839.9675,0.0,170.45197,719.751,0.0,0.0,0
2800,21134100.0,64.686966,74.328674,60.285454,60.285454,60.283203,69.396835,69.396835,351.0299,64.688774,60.283806,1.0,0.0,73.29047,73.94003,69.98001,0.0,0.3,73.83061,73.94003,69.98001,0.0,0.3,74.510605,73.94003,69.98001,0.0,0.87539935,860.46857,860.46857,0.0,170.58517,720.1344,0.0,0.0,0
2802,21134160.0,65.56598,74.33626,60.24321,60.24321,60.246178,69.40103,69.40103,351.78622,64.751396,60.245132,0.86,0.14,73.29821,73.94003,69.98001,0.0,0.3,73.84011,73.94003,69.98001,0.0,0.3,74.519455,73.94003,69.98001,0.0,0.87733436,929.4534,929.4534,0.0,170.88686,721.25665,0.0,0.0,0
2803,21134280.0,68.75487,74.24182,60.78978,60.78978,60.797585,69.421036,69.421036,351.6798,64.87625,60.795387,0.58,0.42,73.28997,73.94003,69.98001,0.0,0.3,73.836426,73.94003,69.98001,0.0,0.3,74.40657,73.94003,69.98001,0.0,0.8755555,1349.5219,1349.5219,0.0,170.73543,721.1494,0.0,0.0,0
2805,21134400.0,71.970566,74.27638,61.204628,61.204628,61.21034,69.41613,69.41613,352.77814,65.000015,61.208748,0.3,0.7,73.31073,73.94003,69.98001,0.0,0.3,73.86038,73.94003,69.98001,0.0,0.3,74.44848,73.94003,69.98001,0.0,0.8799357,1802.7219,1802.7219,0.0,171.18921,722.7451,0.0,0.0,0
2807,21134520.0,72.0712,74.201675,61.042522,61.042522,61.036423,69.4213,69.4213,352.84213,65.12196,61.038128,0.3,0.7,73.30612,73.94003,69.98001,0.0,0.3,73.86011,73.94003,69.98001,0.0,0.3,74.3529,73.94003,69.98001,0.0,0.8785349,1915.9164,1915.9164,0.0,171.45975,722.8549,0.0,0.0,0
2809,21134640.0,72.12317,74.23386,60.727432,60.727432,60.72227,69.41634,69.41634,353.82196,65.24144,60.723755,0.3,0.7,73.32611,73.94003,69.98001,0.0,0.3,73.883286,73.94003,69.98001,0.0,0.3,74.389206,73.94003,69.98001,0.0,0.88238615,1974.2828,1974.2828,0.0,171.91638,724.2808,0.0,0.0,0
2812,21134700.0,72.10339,74.190414,60.57676,60.57676,60.571373,69.418564,69.418564,353.94458,65.3,60.572857,0.3,0.7,73.321884,73.94003,69.98001,0.0,0.3,73.88131,73.94003,69.98001,0.0,0.3,74.33301,73.94003,69.98001,0.0,0.8812333,1997.4758,1997.4758,0.0,172.09383,724.468,0.0,0.0,0
2814,21134760.0,72.08257,74.14498,60.423225,60.423225,60.417892,69.42337,69.42337,353.50418,65.35768,60.41938,0.3,0.7,73.31826,73.94003,69.98001,0.0,0.3,73.87988,73.94003,69.98001,0.0,0.3,74.27682,73.94003,69.98001,0.0,0.879929,2016.3441,2016.3441,0.0,171.9971,723.8346,0.0,0.0,0
2815,21134880.0,72.12267,74.16333,60.15367,60.15367,60.149277,69.41959,69.41959,354.04675,65.4699,60.15049,0.3,0.7,73.33507,73.94003,69.98001,0.0,0.3,73.9001,73.94003,69.98001,0.0,0.3,74.29692,73.94003,69.98001,0.0,0.8826538,2063.9521,2063.9521,0.0,172.20702,724.62103,0.0,0.0,0
2817,21135000.0,72.071976,74.06346,59.891373,59.891373,59.886818,69.42717,69.42717,353.30325,65.577515,59.888077,0.3,0.7,73.32442,73.94003,69.98001,0.0,0.3,73.894,73.94003,69.98001,0.0,0.3,74.17162,73.94003,69.98001,0.0,0.879127,2095.9702,2095.9702,0.0,172.02095,723.5504,0.0,0.0,0
2819,21135120.0,72.102234,74.07153,59.660442,59.660442,59.656708,69.42376,69.42376,353.4172,65.67969,59.657753,0.3,0.7,73.33864,73.94003,69.98001,0.0,0.3,73.91174,73.94003,69.98001,0.0,0.3,74.1797,73.94003,69.98001,0.0,0.8807527,2134.1543,2134.1543,0.0,171.95506,723.70764,0.0,0.0,0
2821,21135240.0,72.0433,73.964035,59.434235,59.434235,59.43022,69.431496,69.431496,352.26028,65.77576,59.431377,0.3,0.7,73.32573,73.94003,69.98001,0.0,0.3,73.90344,73.94003,69.98001,0.0,0.3,74.04544,73.94003,69.98001,0.0,0.8761916,2157.1897,2157.1897,0.0,171.49564,722.0295,0.0,0.0,0
2823,21135300.0,72.05516,73.96492,59.32926,59.32926,59.32591,69.431076,69.431076,351.88687,65.82124,59.326843,0.3,0.7,73.33238,73.94003,69.98001,0.0,0.3,73.91191,73.94003,69.98001,0.0,0.3,74.04693,73.94003,69.98001,0.0,0.87654346,2170.991,2170.991,0.0,171.22496,721.4789,0.0,0.0,0
2826,21135360.0,72.06532,73.96492,59.23725,59.23725,59.234116,69.42828,69.42828,351.96094,65.864975,59.234997,0.3,0.7,73.337875,73.94003,69.98001,0.0,0.3,73.91916,73.94003,69.98001,0.0,0.3,74.04512,73.94003,69.98001,0.0,0.87675935,2186.7844,2186.7844,0.0,171.15793,721.5796,0.0,0.0,0
2827,21135480.0,71.99968,73.85269,59.043617,59.043617,59.040207,69.43606,69.43606,350.4088,65.946655,59.0412,0.3,0.7,73.32315,73.94003,69.98001,0.0,0.3,73.909164,73.94003,69.98001,0.0,0.3,73.90509,73.94003,69.98001,0.0,0.8712129,2201.5732,2201.5732,0.0,170.43631,719.32043,0.0,0.0,0
2829,21135600.0,72.01473,73.8489,58.878105,58.878105,58.875526,69.432976,69.432976,349.71674,66.01999,58.876293,0.3,0.7,73.33359,73.94003,69.98001,0.0,0.3,73.92322,73.94003,69.98001,0.0,0.3,73.89938,73.94003,69.98001,0.0,0.8707773,2223.14,2223.14,0.0,169.84142,718.29346,0.0,0.0,0
2831,21135720.0,71.944534,73.73448,58.713036,58.713036,58.710068,69.44075,69.44075,347.7929,66.08871,58.71095,0.3,0.7,73.31749,73.94003,69.98001,0.0,0.3,73.91191,73.94003,69.98001,0.0,0.3,73.7565,73.94003,69.98001,0.0,0.8643073,2230.9712,2230.9712,0.0,168.87624,715.48773,0.0,0.0,0
2833,21135840.0,71.95662,73.7281,58.56884,58.56884,58.566536,69.43777,69.43777,346.73203,66.15666,58.567192,0.3,0.7,73.32666,73.94003,69.98001,0.0,0.3,73.92465,73.94003,69.98001,0.0,0.3,73.74777,73.94003,69.98001,0.0,0.86292857,2247.0898,2247.0898,0.0,168.04399,713.9187,0.0,0.0,0
2836,21135900.0,71.92102,73.67076,58.497925,58.497925,58.49523,69.44047,69.44047,345.86133,66.19033,58.496002,0.3,0.7,73.31766,73.94003,69.98001,0.0,0.3,73.91806,73.94003,69.98001,0.0,0.3,73.67499,73.94003,69.98001,0.0,0.8593204,2250.553,2250.553,0.0,167.57695,712.64655,0.0,0.0,0
2838,21135960.0,71.88592,73.61324,58.41987,58.41987,58.417175,69.4455,69.4455,344.45892,66.223785,58.417946,0.3,0.7,73.30947,73.94003,69.98001,0.0,0.3,73.91223,73.94003,69.98001,0.0,0.3,73.60396,73.94003,69.98001,0.0,0.8555911,2250.4597,2250.4597,0.0,166.85602,710.59924,0.0,0.0,0
2839,21136080.0,71.896904,73.605774,58.289955,58.289955,58.287918,69.44264,69.44264,343.04922,66.28992,58.288525,0.3,0.7,73.31749,73.94003,69.98001,0.0,0.3,73.923935,73.94003,69.98001,0.0,0.3,73.5939,73.94003,69.98001,0.0,0.8533196,2262.3203,2262.3203,0.0,165.80621,708.5177,0.0,0.0,0
2841,21136200.0,71.826645,73.49179,58.154217,58.154217,58.151802,69.45032,69.45032,340.44708,66.35501,58.15251,0.3,0.7,73.29942,73.94003,69.98001,0.0,0.3,73.91058,73.94003,69.98001,0.0,0.3,73.45076,73.94003,69.98001,0.0,0.84516793,2261.869,2261.869,0.0,164.41594,704.7143,0.0,0.0,0
2843,21136320.0,71.83736,73.484375,58.036278,58.036278,58.034466,69.447556,69.447556,338.70956,66.4189,58.034958,0.3,0.7,73.3065,73.94003,69.98001,0.0,0.3,73.92136,73.94003,69.98001,0.0,0.3,73.4406,73.94003,69.98001,0.0,0.84205717,2270.022,2270.022,0.0,163.16914,702.15094,0.0,0.0,0
2845,21136440.0,71.76831,73.37264,57.911804,57.911804,57.909554,69.45517,69.45517,335.80023,66.48147,57.91021,0.3,0.7,73.28772,73.94003,69.98001,0.0,0.3,73.90735,73.94003,69.98001,0.0,0.3,73.29931,73.94003,69.98001,0.0,0.8331483,2266.2695,2266.2695,0.0,161.59828,697.89557,0.0,0.0,0
2847,21136500.0,71.77402,73.36923,57.85286,57.85286,57.851105,69.45497,69.45497,334.55734,66.51218,57.851654,0.3,0.7,73.2914,73.94003,69.98001,0.0,0.3,73.91284,73.94003,69.98001,0.0,0.3,73.29546,73.94003,69.98001,0.0,0.83123696,2267.3918,2267.3918,0.0,160.79012,696.0672,0.0,0.0,0
2850,21136560.0,71.77841,73.36495,57.803864,57.803864,57.80227,69.4526,69.4526,333.74097,66.54256,57.802765,0.3,0.7,73.293976,73.94003,69.98001,0.0,0.3,73.91729,73.94003,69.98001,0.0,0.3,73.28854,73.94003,69.98001,0.0,0.8291852,2271.0046,2271.0046,0.0,160.17067,694.85974,0.0,0.0,0
2851,21136680.0,71.7103,73.25514,57.68889,57.68889,57.686806,69.460236,69.460236,330.51352,66.60216,57.68741,0.3,0.7,73.27459,73.94003,69.98001,0.0,0.3,73.90262,73.94003,69.98001,0.0,0.3,73.14847,73.94003,69.98001,0.0,0.81949955,2264.1035,2264.1035,0.0,158.42557,690.1368,0.0,0.0,0
2853,21136800.0,71.72035,73.24811,57.589684,57.589684,57.588257,69.45781,69.45781,328.13632,66.659996,57.588696,0.3,0.7,73.28024,73.94003,69.98001,0.0,0.3,73.91191,73.94003,69.98001,0.0,0.3,73.138306,73.94003,69.98001,0.0,0.8147347,2265.648,2265.648,0.0,156.82596,686.6339,0.0,0.0,0
2855,21136920.0,71.65427,73.14188,57.495094,57.495094,57.49394,69.46526,69.46526,324.6318,66.71608,57.494324,0.3,0.7,73.26042,73.94003,69.98001,0.0,0.3,73.896805,73.94003,69.98001,0.0,0.3,73.001526,73.94003,69.98001,0.0,0.80437315,2260.2402,2260.2402,0.0,154.93417,681.50305,0.0,0.0,0
2857,21137040.0,71.66603,73.137924,57.439774,57.439774,57.43895,69.462776,69.462776,321.9951,66.77025,57.439224,0.3,0.7,73.265686,73.94003,69.98001,0.0,0.3,73.90564,73.94003,69.98001,0.0,0.3,72.994934,73.94003,69.98001,0.0,0.79896057,2271.1821,2271.1821,0.0,153.20059,677.6183,0.0,0.0,0
2860,21137100.0,71.63422,73.08722,57.410385,57.410385,57.40918,69.4653,69.4653,320.3766,66.796555,57.40956,0.3,0.7,73.25525,73.94003,69.98001,0.0,0.3,73.89757,73.94003,69.98001,0.0,0.3,72.928246,73.94003,69.98001,0.0,0.79355556,2272.9731,2272.9731,0.0,152.30582,675.2462,0.0,0.0,0
2861,21137160.0,71.603516,73.0374,57.373253,57.373253,57.372047,69.46993,69.46993,318.27182,66.82237,57.37243,0.3,0.7,73.245865,73.94003,69.98001,0.0,0.3,73.89043,73.94003,69.98001,0.0,0.3,72.8642,73.94003,69.98001,0.0,0.7880799,2271.8997,2271.8997,0.0,151.20312,672.165,0.0,0.0,0
2863,21137280.0,71.61763,73.037674,57.313763,57.313763,57.31288,69.467384,69.467384,315.42584,66.87231,57.313156,0.3,0.7,73.25097,73.94003,69.98001,0.0,0.3,73.89911,73.94003,69.98001,0.0,0.3,72.86255,73.94003,69.98001,0.0,0.78213215,2279.9075,2279.9075,0.0,149.3748,667.9724,0.0,0.0,0
2865,21137400.0,71.55864,72.94296,57.245316,57.245316,57.244057,69.47435,69.47435,311.5144,66.91998,57.24444,0.3,0.7,73.23125,73.94003,69.98001,0.0,0.3,73.883835,73.94003,69.98001,0.0,0.3,72.73802,73.94003,69.98001,0.0,0.77080005,2277.9543,2277.9543,0.0,147.30179,662.2418,0.0,0.0,0
2867,21137520.0,71.57495,72.94731,57.185005,57.185005,57.18418,69.471825,69.471825,308.48135,66.9653,57.1844,0.3,0.7,73.2363,73.94003,69.98001,0.0,0.3,73.892296,73.94003,69.98001,0.0,0.3,72.74115,73.94003,69.98001,0.0,0.764373,2283.1167,2283.1167,0.0,145.4021,657.7743,0.0,0.0,0
2870,21137640.0,71.51936,72.85848,57.117218,57.117218,57.11601,69.4786,69.4786,304.40436,67.00804,57.116394,0.3,0.7,73.21664,73.94003,69.98001,0.0,0.3,73.876915,73.94003,69.98001,0.0,0.3,72.622826,73.94003,69.98001,0.0,0.7526476,2278.507,2278.507,0.0,143.27477,651.7998,0.0,0.0,0
2871,21137700.0,71.52886,72.862656,57.08409,57.08409,57.083214,69.47836,69.47836,302.5913,67.02843,57.08349,0.3,0.7,73.21977,73.94003,69.98001,0.0,0.3,73.88153,73.94003,69.98001,0.0,0.3,72.62755,73.94003,69.98001,0.0,0.74925065,2278.5957,2278.5957,0.0,142.21161,649.13293,0.0,0.0,0
2873,21137760.0,71.537704,72.86684,57.05844,57.05844,57.05767,69.47608,69.47608,301.2077,67.04814,57.05789,0.3,0.7,73.22158,73.94003,69.98001,0.0,0.3,73.885155,73.94003,69.98001,0.0,0.3,72.63079,73.94003,69.98001,0.0,0.7458023,2280.8396,2280.8396,0.0,141.32388,647.0918,0.0,0.0,0
2875,21137880.0,71.485466,72.78383,56.993347,56.993347,56.99225,69.48267,69.48267,296.98962,67.085556,56.992577,0.3,0.7,73.20203,73.94003,69.98001,0.0,0.3,73.86972,73.94003,69.98001,0.0,0.3,72.51868,73.94003,69.98001,0.0,0.73374665,2273.612,2273.612,0.0,139.16203,640.9093,0.0,0.0,0
2877,21138000.0,71.505844,72.796295,56.937866,56.937866,56.93715,69.480156,69.480156,293.6548,67.119995,56.93737,0.3,0.7,73.20691,73.94003,69.98001,0.0,0.3,73.87779,73.94003,69.98001,0.0,0.3,72.531586,73.94003,69.98001,0.0,0.72654855,2273.1555,2273.1555,0.0,137.17953,635.9982,0.0,0.0,0
2879,21138120.0,71.45685,72.71918,56.877056,56.877056,56.876015,69.486534,69.486534,289.32132,67.151474,56.876343,0.3,0.7,73.18752,73.94003,69.98001,0.0,0.3,73.86236,73.94003,69.98001,0.0,0.3,72.42584,73.94003,69.98001,0.0,0.71422833,2263.3655,2263.3655,0.0,135.00229,629.64545,0.0,0.0,0
2882,21138240.0,71.47915,72.73576,56.8263,56.8263,56.825638,69.484,69.484,285.87448,67.17987,56.82586,0.3,0.7,73.19241,73.94003,69.98001,0.0,0.3,73.87027,73.94003,69.98001,0.0,0.3,72.4438,73.94003,69.98001,0.0,0.70674455,2260.1738,2260.1738,0.0,133.00685,624.5697,0.0,0.0,0
2883,21138300.0,71.45564,72.69957,56.801857,56.801857,56.800976,69.486115,69.486115,283.88693,67.19283,56.80125,0.3,0.7,73.18203,73.94003,69.98001,0.0,0.3,73.86203,73.94003,69.98001,0.0,0.3,72.39282,73.94003,69.98001,0.0,0.7004987,2255.4307,2255.4307,0.0,132.00117,621.65375,0.0,0.0,0
2885,21138360.0,71.433334,72.66452,56.771095,56.771095,56.770157,69.49017,69.49017,281.45184,67.20497,56.77049,0.3,0.7,73.17324,73.94003,69.98001,0.0,0.3,73.85478,73.94003,69.98001,0.0,0.3,72.34454,73.94003,69.98001,0.0,0.6942262,2247.8867,2247.8867,0.0,130.83226,618.08527,0.0,0.0,0
2887,21138480.0,71.457504,72.68517,56.72627,56.72627,56.725777,69.48761,69.48761,277.9193,67.22673,56.725937,0.3,0.7,73.178185,73.94003,69.98001,0.0,0.3,73.86258,73.94003,69.98001,0.0,0.3,72.36767,73.94003,69.98001,0.0,0.6865241,2242.0222,2242.0222,0.0,128.84128,612.8834,0.0,0.0,0
2889,21138600.0,71.41472,72.619804,56.67782,56.67782,56.677048,69.49355,69.49355,273.43353,67.24502,56.677322,0.3,0.7,73.15923,73.94003,69.98001,0.0,0.3,73.8472,73.94003,69.98001,0.0,0.3,72.27489,73.94003,69.98001,0.0,0.67387396,2227.307,2227.307,0.0,126.68583,606.30554,0.0,0.0,0
2892,21138720.0,71.44064,72.64458,56.640026,56.640026,56.63964,69.49095,69.49095,269.84146,67.25969,56.63975,0.3,0.7,73.16434,73.94003,69.98001,0.0,0.3,73.85494,73.94003,69.98001,0.0,0.3,72.30324,73.94003,69.98001,0.0,0.6660197,2218.838,2218.838,0.0,124.71524,601.0161,0.0,0.0,0
2894,21138840.0,71.40082,72.58498,56.59932,56.59932,56.59861,69.496666,69.496666,265.31836,67.270676,56.598885,0.3,0.7,73.14572,73.94003,69.98001,0.0,0.3,73.839676,73.94003,69.98001,0.0,0.3,72.216934,73.94003,69.98001,0.0,0.65330195,2201.768,2201.768,0.0,122.59387,594.38275,0.0,0.0,0
2895,21138900.0,71.41466,72.599045,56.580315,56.580315,56.579933,69.4963,69.4963,263.29013,67.27468,56.580093,0.3,0.7,73.149185,73.94003,69.98001,0.0,0.3,73.84401,73.94003,69.98001,0.0,0.3,72.23386,73.94003,69.98001,0.0,0.64931107,2195.1665,2195.1665,0.0,121.54787,591.3993,0.0,0.0,0
2897,21138960.0,71.4274,72.6125,56.569275,56.569275,56.569,69.49414,69.49414,261.67325,67.277756,56.569107,0.3,0.7,73.15105,73.94003,69.98001,0.0,0.3,73.84747,73.94003,69.98001,0.0,0.3,72.248856,73.94003,69.98001,0.0,0.6452858,2190.6292,2190.6292,0.0,120.65238,589.01556,0.0,0.0,0
2899,21139080.0,71.389496,72.55751,56.536865,56.536865,56.536316,69.499725,69.499725,257.10486,67.280945,56.53648,0.3,0.7,73.13281,73.94003,69.98001,0.0,0.3,73.83237,73.94003,69.98001,0.0,0.3,72.16744,73.94003,69.98001,0.0,0.63248634,2171.0627,2171.0627,0.0,118.56564,582.3153,0.0,0.0,0
2901,21139200.0,71.41696,72.588165,56.51539,56.51539,56.51522,69.497185,69.497185,253.42,67.280014,56.515274,0.3,0.7,73.13847,73.94003,69.98001,0.0,0.3,73.840225,73.94003,69.98001,0.0,0.3,72.203476,73.94003,69.98001,0.0,0.62437797,2157.2651,2157.2651,0.0,116.6578,576.8897,0.0,0.0,0
2903,21139320.0,71.3817,72.538506,56.492096,56.492096,56.491653,69.50248,69.50248,248.84752,67.275665,56.49182,0.3,0.7,73.12062,73.94003,69.98001,0.0,0.3,73.82539,73.94003,69.98001,0.0,0.3,72.12817,73.94003,69.98001,0.0,0.6115966,2135.582,2135.582,0.0,114.6211,570.1826,0.0,0.0,0
2906,21139440.0,71.41098,72.57262,56.468365,56.468365,56.468147,69.438774,69.438774,245.05492,67.26869,56.468254,0.3,0.7,73.1266,73.94003,69.98001,0.0,0.3,73.833466,73.94003,69.98001,0.0,0.3,72.16914,73.94003,69.98001,0.0,0.6034913,2116.7925,2116.7925,0.0,110.59875,564.4188,0.0,0.0,0
2907,21139500.0,71.39433,72.54977,56.457047,56.457047,56.456665,69.39815,69.39815,242.90881,67.26419,56.45677,0.3,0.7,73.11716,73.94003,69.98001,0.0,0.3,73.825714,73.94003,69.98001,0.0,0.3,72.13333,73.94003,69.98001,0.0,0.5971377,2104.384,2104.384,0.0,108.19553,561.14417,0.0,0.0,0
2909,21139560.0,71.37912,72.52812,56.439743,56.439743,56.43925,69.35508,69.35508,240.3477,67.259026,56.439415,0.3,0.7,73.10936,73.94003,69.98001,0.0,0.3,73.81896,73.94003,69.98001,0.0,0.3,72.10015,73.94003,69.98001,0.0,0.5907964,2089.1848,2089.1848,0.0,105.54243,557.252,0.0,0.0,0
2911,21139680.0,71.410324,72.56564,56.42118,56.42118,56.421066,69.25209,69.25209,236.51001,67.24661,56.421124,0.3,0.7,73.11584,73.94003,69.98001,0.0,0.3,73.82736,73.94003,69.98001,0.0,0.3,72.14602,73.94003,69.98001,0.0,0.5827521,2066.639,2066.639,0.0,100.331604,551.30646,0.0,0.0,0
2913,21139800.0,71.38159,72.52637,56.401955,56.401955,56.401623,69.15135,69.15135,231.81964,67.2314,56.401733,0.3,0.7,73.09936,73.94003,69.98001,0.0,0.3,73.813354,73.94003,69.98001,0.0,0.3,72.08324,73.94003,69.98001,0.0,0.57020336,2036.6039,2036.6039,0.0,94.93155,544.1143,0.0,0.0,0
2915,21139920.0,71.41449,72.567184,56.394207,56.394207,56.394264,69.04086,69.04086,228.01701,67.21343,56.394264,0.3,0.7,73.10655,73.94003,69.98001,0.0,0.3,73.822205,73.94003,69.98001,0.0,0.3,72.133934,73.94003,69.98001,0.0,0.56227815,2011.9456,2011.9456,0.0,89.70789,538.1983,0.0,0.0,0
2918,21140040.0,71.38879,72.53296,56.386627,56.386627,56.38646,68.93661,68.93661,223.39012,67.19256,56.386517,0.3,0.7,73.091064,73.94003,69.98001,0.0,0.3,73.8088,73.94003,69.98001,0.0,0.3,72.0773,73.94003,69.98001,0.0,0.54993147,1980.3835,1980.3835,0.0,84.46241,531.08923,0.0,0.0,0
2919,21140100.0,71.40648,72.55504,56.384483,56.384483,56.384594,68.88156,68.88156,221.31781,67.18102,56.384537,0.3,0.7,73.09595,73.94003,69.98001,0.0,0.3,73.8139,73.94003,69.98001,0.0,0.3,72.10553,73.94003,69.98001,0.0,0.54604,1966.2173,1966.2173,0.0,81.8896,527.8803,0.0,0.0,0
2921,21140160.0,71.42323,72.576904,56.390472,56.390472,56.390694,68.82476,68.82476,219.6544,67.16882,56.39058,0.3,0.7,73.09908,73.94003,69.98001,0.0,0.3,73.81814,73.94003,69.98001,0.0,0.3,72.132675,73.94003,69.98001,0.0,0.5421772,1954.1888,1954.1888,0.0,79.450096,525.2677,0.0,0.0,0
2923,21140280.0,71.40021,72.547455,56.394646,56.394646,56.394646,68.719795,68.719795,215.11607,67.142136,56.394646,0.3,0.7,73.08464,73.94003,69.98001,0.0,0.3,73.80545,73.94003,69.98001,0.0,0.3,72.08191,73.94003,69.98001,0.0,0.53008235,1921.5172,1921.5172,0.0,74.46094,518.2868,0.0,0.0,0
2925,21140400.0,71.43603,72.59415,56.41008,56.41008,56.41041,68.60792,68.60792,211.46799,67.11252,56.4103,0.3,0.7,73.09359,73.94003,69.98001,0.0,0.3,73.81539,73.94003,69.98001,0.0,0.3,72.141624,73.94003,69.98001,0.0,0.5225436,1894.1215,1894.1215,0.0,69.70731,512.594,0.0,0.0,0
2927,21140520.0,71.41548,72.56915,56.425903,56.425903,56.42601,68.50292,68.50292,207.03659,67.079895,56.425957,0.3,0.7,73.080246,73.94003,69.98001,0.0,0.3,73.80347,73.94003,69.98001,0.0,0.3,72.09653,73.94003,69.98001,0.0,0.5107433,1860.6205,1860.6205,0.0,64.99611,505.77023,0.0,0.0,0
2930,21140640.0,71.452286,72.61832,56.452652,56.452652,56.45304,68.391365,68.391365,203.49182,67.04419,56.452873,0.3,0.7,73.090294,73.94003,69.98001,0.0,0.3,73.81413,73.94003,69.98001,0.0,0.3,72.16019,73.94003,69.98001,0.0,0.50345576,1832.2719,1832.2719,0.0,60.511536,500.2304,0.0,0.0,0
2931,21140700.0,71.4424,72.60722,56.468697,56.468697,56.46897,68.338104,68.338104,201.52177,67.02524,56.468857,0.3,0.7,73.08315,73.94003,69.98001,0.0,0.3,73.80809,73.94003,69.98001,0.0,0.3,72.13904,73.94003,69.98001,0.0,0.49769837,1816.3555,1816.3555,0.0,58.3178,497.17755,0.0,0.0,0
2933,21140760.0,71.433945,72.59728,56.479736,56.479736,56.48001,68.28656,68.28656,199.1813,67.00546,56.4799,0.3,0.7,73.078156,73.94003,69.98001,0.0,0.3,73.80303,73.94003,69.98001,0.0,0.3,72.120255,73.94003,69.98001,0.0,0.49198312,1798.1588,1798.1588,0.0,56.08224,493.58496,0.0,0.0,0
2935,21140880.0,71.471405,72.64842,56.51753,56.51753,56.518078,68.17552,68.17552,195.75084,66.96361,56.51786,0.3,0.7,73.089355,73.94003,69.98001,0.0,0.3,73.814514,73.94003,69.98001,0.0,0.3,72.18722,73.94003,69.98001,0.0,0.4849717,1769.0521,1769.0521,0.0,51.86824,488.21475,0.0,0.0,0
2937,21141000.0,71.454926,72.63101,56.555763,56.555763,56.55609,68.07107,68.07107,191.57172,66.91861,56.55598,0.3,0.7,73.07843,73.94003,69.98001,0.0,0.3,73.804245,73.94003,69.98001,0.0,0.3,72.15201,73.94003,69.98001,0.0,0.4738525,1734.5045,1734.5045,0.0,47.720352,481.7636,0.0,0.0,0
2940,21141120.0,71.49266,72.683685,56.60443,56.60443,56.605034,67.96073,67.96073,188.26437,66.870384,56.60476,0.3,0.7,73.09084,73.94003,69.98001,0.0,0.3,73.816605,73.94003,69.98001,0.0,0.3,72.22177,73.94003,69.98001,0.0,0.46713609,1704.8046,1704.8046,0.0,43.776394,476.57648,0.0,0.0,0
2941,21141240.0,71.477776,72.66957,56.653595,56.653595,56.653976,67.856834,67.856834,184.22545,66.81897,56.653816,0.3,0.7,73.08123,73.94003,69.98001,0.0,0.3,73.80731,73.94003,69.98001,0.0,0.3,72.19084,73.94003,69.98001,0.0,0.45639265,1669.9768,1669.9768,0.0,39.90867,470.33313,0.0,0.0,0
2943,21141300.0,71.49722,72.69676,56.68348,56.68348,56.684135,67.82684,67.82684,182.4864,66.79205,56.68386,0.3,0.7,73.08892,73.94003,69.98001,0.0,0.3,73.81435,73.94003,69.98001,0.0,0.3,72.22754,73.94003,69.98001,0.0,0.4531692,1654.9965,1654.9965,0.0,38.66296,467.68802,0.0,0.0,0
2945,21141360.0,71.51535,72.72357,56.72215,56.72215,56.722862,67.80779,67.80779,181.15862,66.76431,56.722588,0.3,0.7,73.09485,73.94003,69.98001,0.0,0.3,73.82056,73.94003,69.98001,0.0,0.3,72.26308,73.94003,69.98001,0.0,0.44999617,1642.5974,1642.5974,0.0,37.821205,465.67987,0.0,0.0,0
2947,21141480.0,71.50128,72.712585,56.794167,56.794167,56.79477,67.7986,67.7986,177.44006,66.7063,56.794548,0.3,0.7,73.086395,73.94003,69.98001,0.0,0.3,73.81221,73.94003,69.98001,0.0,0.3,72.23622,73.94003,69.98001,0.0,0.43965903,1611.8818,1611.8818,0.0,36.630753,460.18597,0.0,0.0,0
2949,21141600.0,71.5382,72.767456,56.876564,56.876564,56.87733,67.8013,67.8013,174.60667,66.645004,56.877,0.3,0.7,73.101166,73.94003,69.98001,0.0,0.3,73.826324,73.94003,69.98001,0.0,0.3,72.31059,73.94003,69.98001,0.0,0.43360296,1586.5383,1586.5383,0.0,35.986362,456.02817,0.0,0.0,0
2951,21141720.0,71.52486,72.759,56.958794,56.958794,56.959454,67.81942,67.81942,171.09172,66.58029,56.95918,0.3,0.7,73.093864,73.94003,69.98001,0.0,0.3,73.81891,73.94003,69.98001,0.0,0.3,72.28725,73.94003,69.98001,0.0,0.42367765,1557.159,1557.159,0.0,35.57261,450.91394,0.0,0.0,0
2954,21141840.0,71.56088,72.81426,57.049377,57.049377,57.050148,67.837494,67.837494,168.42673,66.51223,57.049816,0.3,0.7,73.10974,73.94003,69.98001,0.0,0.3,73.83385,73.94003,69.98001,0.0,0.3,72.362946,73.94003,69.98001,0.0,0.4179603,1532.4331,1532.4331,0.0,35.373325,447.04886,0.0,0.0,0
