,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2955,21141900.0,71.55374,72.81058,57.096725,57.096725,57.09739,67.84978,67.84978,166.92216,66.47685,57.097057,0.3,0.7,73.10562,73.94003,69.98001,0.0,0.3,73.83006,73.94003,69.98001,0.0,0.3,72.35179,73.94003,69.98001,0.0,0.4131783,1518.9657,1518.9657,0.0,35.31424,444.87317,0.0,0.0,0
2957,21141960.0,71.54732,72.80783,57.13919,57.13919,57.139847,67.86412,67.86412,165.0827,66.44066,57.13952,0.30013677,0.7,73.10364,73.94003,69.98001,0.0,0.3,73.82736,73.94003,69.98001,0.0,0.3,72.34256,73.94003,69.98001,0.0,0.40844947,1503.552,1503.552,0.0,35.22632,442.211,0.0,0.0,0
2959,21142080.0,71.5805,72.86315,57.236694,57.236694,57.237465,67.88713,67.88713,162.56798,66.365616,57.237133,0.3004103,0.7,73.12073,73.94003,69.98001,0.0,0.3,73.843185,73.94003,69.98001,0.0,0.3,72.41914,73.94003,69.98001,0.0,0.4030714,1478.8295,1478.8295,0.0,35.192448,438.58142,0.0,0.0,0
2961,21142200.0,71.5661,72.85843,57.333595,57.333595,57.334198,67.9164,67.9164,159.38516,66.28706,57.333923,0.30068383,0.7,73.11589,73.94003,69.98001,0.0,0.3,73.837585,73.94003,69.98001,0.0,0.3,72.40123,73.94003,69.98001,0.0,0.39397684,1450.0615,1450.0615,0.0,35.155735,433.98837,0.0,0.0,0
2963,21142320.0,71.59714,72.91353,57.438183,57.438183,57.438896,67.941025,67.941025,157.01523,66.20489,57.43857,0.30107582,0.7,73.13429,73.94003,69.98001,0.0,0.3,73.85434,73.94003,69.98001,0.0,0.3,72.47824,73.94003,69.98001,0.0,0.3889379,1425.1864,1425.1864,0.0,35.199436,430.57642,0.0,0.0,0
2966,21142440.0,71.58182,72.91023,57.542442,57.542442,57.543045,67.97109,67.97109,153.99051,66.119194,57.54277,0.3014678,0.7,73.13083,73.94003,69.98001,0.0,0.3,73.849724,73.94003,69.98001,0.0,0.3,72.462425,73.94003,69.98001,0.0,0.3802598,1396.3838,1396.3838,0.0,35.222946,426.2181,0.0,0.0,0
2967,21142500.0,71.597305,72.93791,57.595345,57.595345,57.596,67.98435,67.98435,152.69868,66.074974,57.595726,0.3016638,0.7,73.14177,73.94003,69.98001,0.0,0.3,73.85901,73.94003,69.98001,0.0,0.3,72.50165,73.94003,69.98001,0.0,0.37788352,1382.9401,1382.9401,0.0,35.24386,424.35782,0.0,0.0,0
2969,21142560.0,71.611145,72.964935,57.654503,57.654503,57.655163,67.99628,67.99628,151.7632,66.029816,57.65483,0.30186784,0.7,73.1505,73.94003,69.98001,0.0,0.3,73.86742,73.94003,69.98001,0.0,0.3,72.53955,73.94003,69.98001,0.0,0.37555885,1371.2557,1371.2557,0.0,35.31561,423.01755,0.0,0.0,0
2971,21142680.0,71.595276,72.96297,57.766617,57.766617,57.767166,68.02654,68.02654,148.89522,65.93677,57.76689,0.3022759,0.7,73.14836,73.94003,69.98001,0.0,0.3,73.863785,73.94003,69.98001,0.0,0.3,72.5256,73.94003,69.98001,0.0,0.3672962,1342.3513,1342.3513,0.0,35.38266,418.8903,0.0,0.0,0
2973,21142800.0,71.62329,73.01718,57.87758,57.87758,57.878128,67.99067,67.99067,146.70021,65.84003,57.877853,0.30268398,0.7,73.169395,73.94003,69.98001,0.0,0.3,73.88246,73.94003,69.98001,0.0,0.3,72.6025,73.94003,69.98001,0.0,0.3629316,1314.0548,1314.0548,0.0,34.010998,415.55768,0.0,0.0,0
2975,21142920.0,71.583466,72.984825,57.97657,57.97657,57.97695,67.92658,67.92658,143.39728,65.74104,57.976788,0.3031248,0.7,73.1355,73.94003,69.98001,0.0,0.3,73.846375,73.94003,69.98001,0.0,0.3,72.55713,73.94003,69.98001,0.0,0.35363865,1276.5487,1276.5487,0.0,31.747461,410.5136,0.0,0.0,0
2978,21143040.0,71.5905,73.01135,58.079018,58.079018,58.079453,67.83997,67.83997,140.6813,65.6414,58.079235,0.30356556,0.7,73.13089,73.94003,69.98001,0.0,0.3,73.838684,73.94003,69.98001,0.0,0.3,72.60497,73.94003,69.98001,0.0,0.34817666,1240.8159,1240.8159,0.0,29.142477,406.26593,0.0,0.0,0
2979,21143100.0,71.57193,72.99713,58.13252,58.13252,58.13285,67.79438,67.79438,139.1539,65.5913,58.132683,0.30378598,0.7,73.11441,73.94003,69.98001,0.0,0.3,73.82155,73.94003,69.98001,0.0,0.3,72.58508,73.94003,69.98001,0.0,0.343688,1222.0337,1222.0337,0.0,27.777729,403.8865,0.0,0.0,0
2981,21143160.0,71.55463,72.98384,58.182343,58.182343,58.18267,67.748436,67.748436,137.31375,65.54109,58.182507,0.30409226,0.7,73.10057,73.94003,69.98001,0.0,0.3,73.80562,73.94003,69.98001,0.0,0.3,72.567184,73.94003,69.98001,0.0,0.33922768,1201.5913,1201.5913,0.0,26.362028,401.0461,0.0,0.0,0
2983,21143280.0,71.56088,73.01053,58.293304,58.293304,58.293633,67.64785,67.64785,134.63058,65.44024,58.29347,0.3047048,0.7,73.09738,73.94003,69.98001,0.0,0.3,73.7988,73.94003,69.98001,0.0,0.3,72.615524,73.94003,69.98001,0.0,0.33384424,1165.4993,1165.4993,0.0,23.597122,396.80563,0.0,0.0,0
2985,21143400.0,71.527054,72.98631,58.412506,58.412506,58.412834,67.56016,67.56016,131.3528,65.33884,58.412613,0.30531734,0.7,73.06964,73.94003,69.98001,0.0,0.3,73.76776,73.94003,69.98001,0.0,0.3,72.58229,73.94003,69.98001,0.0,0.32515222,1129.0403,1129.0403,0.0,21.084396,391.72906,0.0,0.0,0
2987,21143520.0,71.53314,73.01399,58.561043,58.561043,58.561317,67.50507,67.50507,128.82343,65.23699,58.56115,0.3060107,0.7,73.06865,73.94003,69.98001,0.0,0.3,73.76266,73.94003,69.98001,0.0,0.3,72.63244,73.94003,69.98001,0.0,0.31992698,1104.2728,1104.2728,0.0,19.46734,387.84848,0.0,0.0,0
2990,21143640.0,71.50018,72.992516,58.704742,58.704742,58.704906,67.486336,67.486336,125.76003,65.134705,58.704796,0.30670404,0.7,73.04344,73.94003,69.98001,0.0,0.3,73.733765,73.94003,69.98001,0.0,0.3,72.602936,73.94003,69.98001,0.0,0.31149185,1077.2448,1077.2448,0.0,18.554726,383.28986,0.0,0.0,0
2991,21143700.0,71.50398,73.00691,58.77643,58.77643,58.776535,67.48328,67.48328,124.42464,65.083405,58.77648,0.3070507,0.7,73.045135,73.94003,69.98001,0.0,0.3,73.7325,73.94003,69.98001,0.0,0.3,72.62909,73.94003,69.98001,0.0,0.3089481,1064.974,1064.974,0.0,18.26961,381.31757,0.0,0.0,0
2993,21143760.0,71.50629,73.02092,58.852562,58.852562,58.852673,67.48262,67.48262,123.397064,65.03204,58.852615,0.30739662,0.7,73.0447,73.94003,69.98001,0.0,0.3,73.73052,73.94003,69.98001,0.0,0.3,72.65425,73.94003,69.98001,0.0,0.30643144,1054.528,1054.528,0.0,18.086998,379.80493,0.0,0.0,0
2995,21143880.0,71.47464,73.001526,58.99522,58.99522,58.99522,67.49408,67.49408,120.47312,64.92905,58.99522,0.30808842,0.7,73.02174,73.94003,69.98001,0.0,0.3,73.70355,73.94003,69.98001,0.0,0.3,72.62744,73.94003,69.98001,0.0,0.2982321,1029.6082,1029.6082,0.0,17.846197,375.54016,0.0,0.0,0
2997,21144000.0,71.48068,73.03009,59.141006,59.141006,59.140953,67.50878,67.50878,118.21021,64.825775,59.141006,0.30878022,0.7,73.02504,73.94003,69.98001,0.0,0.3,73.70207,73.94003,69.98001,0.0,0.3,72.679016,73.94003,69.98001,0.0,0.2933191,1008.45715,1008.45715,0.0,17.782476,372.25653,0.0,0.0,0
2999,21144120.0,71.45015,73.01229,59.281414,59.281414,59.281303,67.53158,67.53158,115.384735,64.72228,59.281357,0.30947903,0.7,73.004166,73.94003,69.98001,0.0,0.3,73.67685,73.94003,69.98001,0.0,0.3,72.65402,73.94003,69.98001,0.0,0.2853361,985.01434,985.01434,0.0,17.794119,368.16983,0.0,0.0,0
3002,21144240.0,71.45592,73.04074,59.424675,59.424675,59.4244,67.55348,67.55348,113.193504,64.61862,59.42457,0.3101778,0.7,73.009384,73.94003,69.98001,0.0,0.3,73.67702,73.94003,69.98001,0.0,0.3,72.70522,73.94003,69.98001,0.0,0.28054878,964.9958,964.9958,0.0,17.890005,365.0128,0.0,0.0,0
3003,21144300.0,71.44026,73.03212,59.495865,59.495865,59.49559,67.5664,67.5664,111.95227,64.56677,59.495758,0.3105272,0.7,72.99856,73.94003,69.98001,0.0,0.3,73.66466,73.94003,69.98001,0.0,0.3,72.692535,73.94003,69.98001,0.0,0.2766397,954.4964,954.4964,0.0,17.954166,363.22607,0.0,0.0,0
3005,21144360.0,71.42619,73.024155,59.562664,59.562664,59.562332,67.58072,67.58072,110.44524,64.51486,59.562553,0.3108982,0.7,72.99037,73.94003,69.98001,0.0,0.3,73.6535,73.94003,69.98001,0.0,0.3,72.68138,73.94003,69.98001,0.0,0.27275923,942.71075,942.71075,0.0,18.004549,361.05267,0.0,0.0,0
3007,21144480.0,71.44092,73.05541,59.690712,59.690712,59.69038,67.61496,67.61496,106.2673,64.41098,59.690544,0.3116402,0.7,72.997406,73.94003,69.98001,0.0,0.3,73.655266,73.94003,69.98001,0.0,0.3,72.73164,73.94003,69.98001,0.0,0.2625,918.2759,918.2759,0.0,18.037134,355.01135,0.0,0.0,0
3009,21144600.0,71.40384,73.03734,59.833477,59.833477,59.83287,67.57877,67.57877,105.5636,64.30711,59.833202,0.3123822,0.7,72.98027,73.94003,69.98001,0.0,0.3,73.63329,73.94003,69.98001,0.0,0.3,72.70967,73.94003,69.98001,0.0,0.2625,899.83234,899.83234,0.0,17.211597,353.87015,0.0,0.0,0
3012,21144720.0,71.398285,73.061295,59.9813,59.9813,59.98075,67.51179,67.51179,105.44333,64.20323,59.98108,0.31319514,0.7,72.989105,73.94003,69.98001,0.0,0.3,73.6367,73.94003,69.98001,0.0,0.3,72.75741,73.94003,69.98001,0.0,0.2625,885.25555,885.25555,0.0,15.882055,353.4964,0.0,0.0,0
3013,21144840.0,71.35643,73.041626,60.127853,60.127853,60.127304,67.469666,67.469666,105.368225,64.09947,60.12758,0.31400812,0.7,72.973724,73.94003,69.98001,0.0,0.3,73.61654,73.94003,69.98001,0.0,0.3,72.732635,73.94003,69.98001,0.0,0.2625,870.4089,870.4089,0.0,15.054856,353.26212,0.0,0.0,0
3015,21144900.0,71.352585,73.053055,60.202892,60.202892,60.202343,67.47833,67.47833,105.38369,64.04761,60.202675,0.3144146,0.7,72.9801,73.94003,69.98001,0.0,0.3,73.619446,73.94003,69.98001,0.0,0.3,72.75521,73.94003,69.98001,0.0,0.2625,864.5465,864.5465,0.0,15.224494,353.31036,0.0,0.0,0
3017,21144960.0,71.34935,73.064476,60.278755,60.278755,60.278206,67.504135,67.504135,105.42969,63.99581,60.278534,0.3146871,0.7,72.98422,73.94003,69.98001,0.0,0.3,73.6216,73.94003,69.98001,0.0,0.3,72.776245,73.94003,69.98001,0.0,0.2625,859.49963,859.49963,0.0,15.731077,353.4538,0.0,0.0,0
3019,21145080.0,71.30733,73.04437,60.42778,60.42778,60.42723,67.5914,67.5914,105.58528,63.89232,60.427563,0.3152321,0.7,72.97032,73.94003,69.98001,0.0,0.3,73.60303,73.94003,69.98001,0.0,0.3,72.74889,73.94003,69.98001,0.0,0.2625,848.80194,848.80194,0.0,17.463581,353.9391,0.0,0.0,0
3021,21145200.0,71.29909,73.066124,60.57621,60.57621,60.57566,67.713646,67.713646,105.80325,63.789047,60.57599,0.3157771,0.7,72.98213,73.94003,69.98001,0.0,0.3,73.60951,73.94003,69.98001,0.0,0.3,72.78856,73.94003,69.98001,0.0,0.2625,840.62744,840.62744,0.0,19.943203,354.619,0.0,0.0,0
3024,21145320.0,71.25607,73.04541,60.721336,60.721336,60.720787,67.85963,67.85963,106.063545,63.68605,60.72106,0.31625238,0.7,72.969444,73.94003,69.98001,0.0,0.3,73.59221,73.94003,69.98001,0.0,0.3,72.75862,73.94003,69.98001,0.0,0.2625,831.9738,831.9738,0.0,22.980005,355.43082,0.0,0.0,0
3025,21145440.0,71.24855,73.066124,60.85312,60.85312,60.852623,67.90396,67.90396,106.1426,63.583443,60.852898,0.31672767,0.7,72.98247,73.94003,69.98001,0.0,0.3,73.599945,73.94003,69.98001,0.0,0.3,72.79437,73.94003,69.98001,0.0,0.2625,821.437,821.437,0.0,23.919031,355.6775,0.0,0.0,0
3027,21145500.0,71.22789,73.05553,60.917114,60.917114,60.91662,67.898506,67.898506,106.13288,63.53224,60.916893,0.3169653,0.7,72.97537,73.94003,69.98001,0.0,0.3,73.591385,73.94003,69.98001,0.0,0.3,72.77768,73.94003,69.98001,0.0,0.2625,815.08624,815.08624,0.0,23.802816,355.64716,0.0,0.0,0
3029,21145560.0,71.20773,73.04503,60.97902,60.97902,60.978584,67.8811,67.8811,106.10184,63.481155,60.97886,0.31719652,0.7,72.97093,73.94003,69.98001,0.0,0.3,73.58391,73.94003,69.98001,0.0,0.3,72.76196,73.94003,69.98001,0.0,0.2625,808.1234,808.1234,0.0,23.433672,355.55038,0.0,0.0,0
3031,21145680.0,71.20125,73.06497,61.10311,61.10311,61.102615,67.821625,67.821625,105.99578,63.379314,61.10289,0.31765893,0.7,72.985214,73.94003,69.98001,0.0,0.3,73.59292,73.94003,69.98001,0.0,0.3,72.79443,73.94003,69.98001,0.0,0.2625,795.3345,795.3345,0.0,22.181562,355.21957,0.0,0.0,0
3034,21145800.0,71.16137,73.04382,61.224564,61.224564,61.22407,67.741936,67.741936,105.85369,63.27791,61.224346,0.31812137,0.7,72.97499,73.94003,69.98001,0.0,0.3,73.57825,73.94003,69.98001,0.0,0.3,72.760376,73.94003,69.98001,0.0,0.2625,780.82855,780.82855,0.0,20.524424,354.7764,0.0,0.0,0
3036,21145920.0,71.15456,73.06343,61.346184,61.346184,61.345688,67.65131,67.65131,105.6921,63.17711,61.345963,0.31865087,0.7,72.99059,73.94003,69.98001,0.0,0.3,73.588524,73.94003,69.98001,0.0,0.3,72.79042,73.94003,69.98001,0.0,0.2625,767.4248,767.4248,0.0,18.670809,354.27237,0.0,0.0,0
3037,21146040.0,71.11456,73.04245,61.466156,61.466156,61.46566,67.555115,67.555115,105.520584,63.076805,61.465935,0.31918037,0.7,72.98164,73.94003,69.98001,0.0,0.3,73.57518,73.94003,69.98001,0.0,0.3,72.75521,73.94003,69.98001,0.0,0.2625,752.69403,752.69403,0.0,16.738245,353.73737,0.0,0.0,0
3039,21146100.0,71.110886,73.05212,61.527786,61.527786,61.527294,67.52147,67.52147,105.4606,63.026928,61.52757,0.3194451,0.7,72.991196,73.94003,69.98001,0.0,0.3,73.58133,73.94003,69.98001,0.0,0.3,72.76982,73.94003,69.98001,0.0,0.2625,746.3416,746.3416,0.0,16.071548,353.55026,0.0,0.0,0
3041,21146160.0,71.10699,73.06173,61.5903,61.5903,61.589806,67.4962,67.4962,105.415535,62.977215,61.59008,0.319713,0.7,72.998505,73.94003,69.98001,0.0,0.3,73.58676,73.94003,69.98001,0.0,0.3,72.78311,73.94003,69.98001,0.0,0.2625,740.4884,740.4884,0.0,15.573771,353.4097,0.0,0.0,0
3043,21146280.0,71.06618,73.040855,61.713295,61.713295,61.712852,67.46077,67.46077,105.35237,62.878227,61.713127,0.32024878,0.7,72.99071,73.94003,69.98001,0.0,0.3,73.57457,73.94003,69.98001,0.0,0.3,72.74681,73.94003,69.98001,0.0,0.2625,727.6106,727.6106,0.0,14.879756,353.21268,0.0,0.0,0
3045,21146400.0,71.05684,73.05981,61.84211,61.84211,61.841614,67.4984,67.4984,105.41947,62.78001,61.84189,0.3207846,0.7,73.00872,73.94003,69.98001,0.0,0.3,73.58731,73.94003,69.98001,0.0,0.3,72.772736,73.94003,69.98001,0.0,0.2625,718.178,718.178,0.0,15.616786,353.42194,0.0,0.0,0
3047,21146520.0,70.98839,73.00664,61.96867,61.96867,61.968178,67.58768,67.58768,105.578636,62.68223,61.968452,0.32126918,0.7,72.968735,73.94003,69.98001,0.0,0.3,73.54277,73.94003,69.98001,0.0,0.3,72.70209,73.94003,69.98001,0.0,0.2625,707.4164,707.4164,0.0,17.38737,353.9184,0.0,0.0,0
3049,21146640.0,70.95455,72.99658,62.095673,62.095673,62.095123,67.71126,67.71126,105.799,62.58451,62.09545,0.3217538,0.7,72.9606,73.94003,69.98001,0.0,0.3,73.52908,73.94003,69.98001,0.0,0.3,72.69638,73.94003,69.98001,0.0,0.2625,698.53094,698.53094,0.0,19.89242,354.60574,0.0,0.0,0
3052,21146700.0,70.92055,72.97098,62.159172,62.159172,62.158676,67.78238,67.78238,105.92581,62.535675,62.15895,0.3219961,0.7,72.940765,73.94003,69.98001,0.0,0.3,73.50766,73.94003,69.98001,0.0,0.3,72.66226,73.94003,69.98001,0.0,0.2625,693.89215,693.89215,0.0,21.360737,355.00128,0.0,0.0,0
3053,21146760.0,69.2386,72.94505,62.164116,62.164116,62.16472,67.858284,67.858284,106.06116,62.486893,62.16439,0.45759687,0.56,72.92346,73.94003,69.98001,0.0,0.3,73.487335,73.94003,69.98001,0.0,0.3,72.62926,73.94003,69.98001,0.0,0.2625,625.0996,625.0996,0.0,22.939539,355.42358,0.0,0.0,0
3055,21146880.0,64.95684,72.93099,61.812664,61.812664,61.814312,67.899956,67.899956,106.1355,62.389336,61.813377,0.72879845,0.28,72.914185,73.94003,69.98001,0.0,0.3,73.47301,73.94003,69.98001,0.0,0.3,72.61903,73.94003,69.98001,0.0,0.2625,354.82794,354.82794,0.0,23.887568,355.6562,0.0,0.0,0
3057,21147000.0,62.295074,72.87414,61.447918,61.447918,61.448906,67.87389,67.87389,106.08905,62.291943,61.448357,1.0,0.0,72.87386,73.94003,69.98001,0.0,0.3,73.429276,73.94003,69.98001,0.0,0.3,72.54642,73.94003,69.98001,0.0,0.2625,133.39561,133.39561,0.0,23.433395,355.51224,0.0,0.0,0
3059,21147120.0,62.19746,72.85722,61.55009,61.55009,61.549324,67.815186,67.815186,105.98439,62.194603,61.54976,1.0,0.0,72.86139,73.94003,69.98001,0.0,0.3,73.412796,73.94003,69.98001,0.0,0.3,72.52956,73.94003,69.98001,0.0,0.2625,73.301155,73.301155,0.0,22.196795,355.18576,0.0,0.0,0
3062,21147240.0,62.10029,72.80234,61.777725,61.777725,61.776794,67.73596,67.73596,105.84312,62.097427,61.777344,1.0,0.0,72.82195,73.94003,69.98001,0.0,0.3,73.370285,73.94003,69.98001,0.0,0.3,72.45654,73.94003,69.98001,0.0,0.2625,42.126015,42.126015,0.0,20.548048,354.74512,0.0,0.0,0
3063,21147300.0,62.051727,72.79492,61.89259,61.89259,61.891655,67.69176,67.69176,105.764305,62.04887,61.89215,1.0,0.0,72.81822,73.94003,69.98001,0.0,0.3,73.36374,73.94003,69.98001,0.0,0.3,72.44946,73.94003,69.98001,0.0,0.2625,28.503532,28.503532,0.0,19.639408,354.4993,0.0,0.0,0
3065,21147360.0,62.003166,72.78784,62.004158,62.004158,62.003277,67.64561,67.64561,105.682014,62.000313,62.00377,1.0,0.0,72.81239,73.94003,69.98001,0.0,0.3,73.35666,73.94003,69.98001,0.0,0.3,72.44155,73.94003,69.98001,0.0,0.2625,15.446784,15.446784,0.0,18.698713,354.2426,0.0,0.0,0
3067,21147480.0,61.90621,72.73576,62.166313,62.166313,62.166206,67.54958,67.54958,105.5108,61.90336,62.16626,1.0,0.0,72.77614,73.94003,69.98001,0.0,0.3,73.31716,73.94003,69.98001,0.0,0.3,72.371185,73.94003,69.98001,0.0,0.2625,-0.9800292,-0.9800292,0.0,16.768099,353.70853,0.0,0.0,0
3069,21147600.0,61.80937,72.72247,62.11116,62.11116,62.11155,67.4908,67.4908,105.40598,61.806458,62.11133,1.0,0.0,72.76851,73.94003,69.98001,0.0,0.3,73.305466,73.94003,69.98001,0.0,0.3,72.35657,73.94003,69.98001,0.0,0.2625,-2.8697453,-2.8697453,0.0,15.605052,353.3816,0.0,0.0,0
3071,21147720.0,61.71269,72.66995,62.01399,62.01399,62.014427,67.45548,67.45548,105.34302,61.709724,62.014153,1.0,0.01460151,72.732635,73.94003,69.98001,0.0,0.3,73.2664,73.94003,69.98001,0.0,0.3,72.28472,73.94003,69.98001,0.0,0.2625,-3.1550496,-3.1550496,0.0,14.912153,353.18515,0.0,0.0,0
3074,21147840.0,61.6165,72.65491,61.92643,61.92643,61.926758,67.49324,67.49324,105.41033,61.6131,61.92659,1.0,0.02920302,72.7245,73.94003,69.98001,0.0,0.3,73.254425,73.94003,69.98001,0.0,0.3,72.26698,73.94003,69.98001,0.0,0.2625,-3.1968935,-3.1968935,0.0,15.651371,353.39508,0.0,0.0,0
3075,21147900.0,61.568768,72.627884,61.887978,61.887978,61.888252,67.53281,67.53281,105.480896,61.564865,61.888084,1.0,0.036503773,72.70517,73.94003,69.98001,0.0,0.3,73.23433,73.94003,69.98001,0.0,0.3,72.229355,73.94003,69.98001,0.0,0.2625,-3.1912684,-3.1912684,0.0,16.432318,353.61517,0.0,0.0,0
3077,21147960.0,61.524986,72.6008,61.85249,61.85249,61.852764,67.58263,67.58263,105.569725,61.51664,61.8526,1.0,0.05493122,72.68814,73.94003,69.98001,0.0,0.3,73.2151,73.94003,69.98001,0.0,0.3,72.19255,73.94003,69.98001,0.0,0.2625,-3.0973608,-3.0973608,0.0,17.42451,353.8922,0.0,0.0,0
3079,21148080.0,61.51307,72.58415,61.80058,61.80058,61.80069,67.706474,67.706474,105.79055,61.420288,61.800636,1.0,0.09178611,72.67952,73.94003,69.98001,0.0,0.3,73.20285,73.94003,69.98001,0.0,0.3,72.17184,73.94003,69.98001,0.0,0.2625,-1.2103603,-1.2103603,0.0,19.931364,354.58096,0.0,0.0,0
3081,21148200.0,61.85282,72.52956,61.866165,61.866165,61.865456,67.8542,67.8542,106.05394,61.324104,61.865837,1.0,0.128641,72.6432,73.94003,69.98001,0.0,0.3,73.16368,73.94003,69.98001,0.0,0.3,72.0957,73.94003,69.98001,0.0,0.2625,7.730953,7.730953,0.0,22.982523,355.4024,0.0,0.0,0
3084,21148320.0,62.373405,72.514175,62.193615,62.193615,62.191967,67.899994,67.899994,106.135574,61.228027,62.19285,1.0,0.16628183,72.63601,73.94003,69.98001,0.0,0.3,73.152695,73.94003,69.98001,0.0,0.3,72.075,73.94003,69.98001,0.0,0.2625,14.887969,14.887969,0.0,23.923689,355.65686,0.0,0.0,0
3086,21148440.0,62.62834,72.46341,62.583244,62.583244,62.581924,67.8778,67.8778,106.09599,61.13212,62.58264,1.0,0.20392266,72.603485,73.94003,69.98001,0.0,0.3,73.11705,73.94003,69.98001,0.0,0.3,72.00287,73.94003,69.98001,0.0,0.2625,10.602397,10.602397,0.0,23.436361,355.53323,0.0,0.0,0
3087,21148500.0,62.780502,72.457756,62.738594,62.738594,62.73744,67.8517,67.8517,106.04947,61.084213,62.738045,1.0,0.22274308,72.6031,73.94003,69.98001,0.0,0.3,73.113914,73.94003,69.98001,0.0,0.3,71.99523,73.94003,69.98001,0.0,0.2625,10.182251,10.182251,0.0,22.876993,355.3881,0.0,0.0,0
3089,21148560.0,62.79682,72.45226,62.87614,62.87614,62.875206,67.81866,67.81866,105.99054,61.036316,62.8757,1.0,0.22625802,72.60069,73.94003,69.98001,0.0,0.3,73.11023,73.94003,69.98001,0.0,0.3,71.98699,73.94003,69.98001,0.0,0.2625,6.7868433,6.7868433,0.0,22.180586,355.20425,0.0,0.0,0
3091,21148680.0,62.78457,72.40491,63.008636,63.008636,63.00847,67.739044,67.739044,105.84858,60.94068,63.008583,1.0,0.2332879,72.571625,73.94003,69.98001,0.0,0.3,73.07788,73.94003,69.98001,0.0,0.3,71.9186,73.94003,69.98001,0.0,0.2625,1.4751269,1.4751269,0.0,20.521168,354.7614,0.0,0.0,0
3093,21148800.0,62.781822,72.39519,63.02028,63.02028,63.020336,67.648506,67.648506,105.68716,60.84526,63.020336,1.0,0.24031779,72.57064,73.94003,69.98001,0.0,0.3,73.072876,73.94003,69.98001,0.0,0.3,71.903656,73.94003,69.98001,0.0,0.2625,0.21900769,0.21900769,0.0,18.665802,354.2579,0.0,0.0,0
3095,21148920.0,62.916298,72.34828,63.028244,63.028244,63.028084,67.552635,67.552635,105.516205,60.749954,63.02819,1.0,0.25989717,72.54235,73.94003,69.98001,0.0,0.3,73.04135,73.94003,69.98001,0.0,0.3,71.834885,73.94003,69.98001,0.0,0.2625,3.095319,3.095319,0.0,16.73079,353.72458,0.0,0.0,0
3098,21149040.0,63.082024,72.338554,63.119926,63.119926,63.11943,67.49401,67.49401,105.411674,60.654816,63.119705,1.0,0.27947652,72.542076,73.94003,69.98001,0.0,0.3,73.03701,73.94003,69.98001,0.0,0.3,71.8189,73.94003,69.98001,0.0,0.2625,4.893753,4.893753,0.0,15.563198,353.3985,0.0,0.0,0
3099,21149100.0,63.165356,72.31532,63.187218,63.187218,63.18667,67.47434,67.47434,105.376595,60.6073,63.186996,1.0,0.28926623,72.527245,73.94003,69.98001,0.0,0.3,73.0213,73.94003,69.98001,0.0,0.3,71.78407,73.94003,69.98001,0.0,0.2625,5.246221,5.246221,0.0,15.1727,353.289,0.0,0.0,0
3101,21149160.0,63.237427,72.292465,63.260662,63.260662,63.260056,67.45884,67.45884,105.348946,60.559837,63.260387,1.0,0.2978612,72.515045,73.94003,69.98001,0.0,0.3,73.006744,73.94003,69.98001,0.0,0.3,71.750565,73.94003,69.98001,0.0,0.2625,5.1352105,5.1352105,0.0,14.86571,353.20276,0.0,0.0,0
3103,21149280.0,63.394146,72.283844,63.42216,63.42216,63.4215,67.49664,67.49664,105.41637,60.465027,63.421886,1.0,0.3150511,72.51653,73.94003,69.98001,0.0,0.3,73.004105,73.94003,69.98001,0.0,0.3,71.73518,73.94003,69.98001,0.0,0.2625,5.1769147,5.1769147,0.0,15.598488,353.41296,0.0,0.0,0
3105,21149400.0,63.54757,72.23924,63.598877,63.598877,63.59816,67.58607,67.58607,105.5758,60.370377,63.59855,1.0,0.33224106,72.49138,73.94003,69.98001,0.0,0.3,72.97571,73.94003,69.98001,0.0,0.3,71.66823,73.94003,69.98001,0.0,0.2625,5.1446967,5.1446967,0.0,17.364044,353.91016,0.0,0.0,0
3107,21149520.0,63.531693,72.231766,63.74977,63.74977,63.749336,67.70954,67.70954,105.79597,60.27595,63.74961,1.0,0.33523798,72.49461,73.94003,69.98001,0.0,0.3,72.97482,73.94003,69.98001,0.0,0.3,71.65361,73.94003,69.98001,0.0,0.2625,1.2704637,1.2704637,0.0,19.86482,354.5969,0.0,0.0,0
3110,21149640.0,63.493736,72.18799,63.810253,63.810253,63.810143,67.85635,67.85635,106.05773,60.181686,63.810196,1.0,0.33823493,72.47078,73.94003,69.98001,0.0,0.3,72.9478,73.94003,69.98001,0.0,0.3,71.58731,73.94003,69.98001,0.0,0.2625,-0.6419835,-0.6419835,0.0,22.915426,355.41333,0.0,0.0,0
3111,21149700.0,63.480225,72.18436,63.813713,63.813713,63.813766,67.89079,67.89079,106.11913,60.134613,63.813766,1.0,0.3397334,72.47391,73.94003,69.98001,0.0,0.3,72.948135,73.94003,69.98001,0.0,0.3,71.58011,73.94003,69.98001,0.0,0.2625,-0.83539563,-0.83539563,0.0,23.642849,355.6049,0.0,0.0,0
3113,21149760.0,63.469017,72.180466,63.805584,63.805584,63.80564,67.90133,67.90133,106.137924,60.087593,63.805584,1.0,0.34144413,72.47451,73.94003,69.98001,0.0,0.3,72.947525,73.94003,69.98001,0.0,0.3,71.571594,73.94003,69.98001,0.0,0.2625,-0.8270284,-0.8270284,0.0,23.865826,355.6635,0.0,0.0,0
3115,21149880.0,63.436058,72.13635,63.77411,63.77411,63.774273,67.87891,67.87891,106.09793,59.993713,63.774162,1.0,0.3448656,72.45067,73.94003,69.98001,0.0,0.3,72.92061,73.94003,69.98001,0.0,0.3,71.50398,73.94003,69.98001,0.0,0.2625,-1.007492,-1.007492,0.0,23.388111,355.53873,0.0,0.0,0
3117,21150000.0,63.414745,72.127945,63.730713,63.730713,63.730877,67.8197,67.8197,105.99238,59.9,63.730766,1.0,0.34828708,72.454185,73.94003,69.98001,0.0,0.3,72.92023,73.94003,69.98001,0.0,0.3,71.48613,73.94003,69.98001,0.0,0.2625,-0.8131448,-0.8131448,0.0,22.140896,355.2095,0.0,0.0,0
3119,21150120.0,63.499065,72.07988,63.707863,63.707863,63.707863,67.74033,67.74033,105.85087,59.80645,63.707863,1.0,0.36051786,72.42672,73.94003,69.98001,0.0,0.3,72.88968,73.94003,69.98001,0.0,0.3,71.41345,73.94003,69.98001,0.0,0.2625,1.6738462,1.6738462,0.0,20.486082,354.76807,0.0,0.0,0
3122,21150240.0,63.60459,72.06807,63.746258,63.746258,63.74604,67.64996,67.64996,105.68972,59.713013,63.746147,1.0,0.37274864,72.4276,73.94003,69.98001,0.0,0.3,72.88661,73.94003,69.98001,0.0,0.3,71.39093,73.94003,69.98001,0.0,0.2625,3.0408733,3.0408733,0.0,18.633339,354.2654,0.0,0.0,0
3123,21150300.0,63.651337,72.044235,63.778503,63.778503,63.778282,67.60244,67.60244,105.60499,59.666374,63.778393,1.0,0.37886405,72.41304,73.94003,69.98001,0.0,0.3,72.87117,73.94003,69.98001,0.0,0.3,71.354126,73.94003,69.98001,0.0,0.2625,3.141191,3.141191,0.0,17.67206,354.0011,0.0,0.0,0
3125,21150360.0,63.678032,72.020615,63.811626,63.811626,63.81135,67.55394,67.55394,105.51851,59.61985,63.811516,1.0,0.38335553,72.40106,73.94003,69.98001,0.0,0.3,72.85689,73.94003,69.98001,0.0,0.3,71.31853,73.94003,69.98001,0.0,0.2625,2.6463792,2.6463792,0.0,16.701038,353.73135,0.0,0.0,0
3127,21150480.0,63.739883,72.009186,63.87062,63.87062,63.870403,67.495125,67.495125,105.41364,59.527122,63.870514,1.0,0.39233848,72.402824,73.94003,69.98001,0.0,0.3,72.85464,73.94003,69.98001,0.0,0.3,71.29579,73.94003,69.98001,0.0,0.2625,2.1845882,2.1845882,0.0,15.535818,353.4042,0.0,0.0,0
3129,21150600.0,63.789047,71.96239,63.923355,63.923355,63.923138,67.45977,67.45977,105.35061,59.435005,63.92325,1.0,0.40132144,72.37728,73.94003,69.98001,0.0,0.3,72.82585,73.94003,69.98001,0.0,0.3,71.22399,73.94003,69.98001,0.0,0.2625,1.8007298,1.8007298,0.0,14.840531,353.20758,0.0,0.0,0
3132,21150720.0,63.78718,71.95123,63.97351,63.97351,63.973343,67.497345,67.497345,105.41759,59.343597,63.973457,1.0,0.4052983,72.37987,73.94003,69.98001,0.0,0.3,72.82437,73.94003,69.98001,0.0,0.3,71.20131,73.94003,69.98001,0.0,0.2625,0.5118975,0.5118975,0.0,15.57477,353.41647,0.0,0.0,0
3133,21150840.0,63.768173,71.90471,64.00328,64.00328,64.003174,67.58654,67.58654,105.57663,59.253067,64.00323,1.0,0.40927514,72.35492,73.94003,69.98001,0.0,0.3,72.79619,73.94003,69.98001,0.0,0.3,71.12978,73.94003,69.98001,0.0,0.2625,-0.3257733,-0.3257733,0.0,17.341896,353.91248,0.0,0.0,0
3135,21150900.0,63.76625,71.899216,64.01394,64.01394,64.013885,67.64477,67.64477,105.68045,59.208138,64.01394,1.0,0.41126356,72.35756,73.94003,69.98001,0.0,0.3,72.79608,73.94003,69.98001,0.0,0.3,71.118744,73.94003,69.98001,0.0,0.2625,-0.2970946,-0.2970946,0.0,18.513573,354.23633,0.0,0.0,0
3137,21150960.0,63.76307,71.89345,64.02641,64.02641,64.0263,67.71006,67.71006,105.79687,59.163475,64.02635,1.0,0.41313946,72.35778,73.94003,69.98001,0.0,0.3,72.79504,73.94003,69.98001,0.0,0.3,71.10666,73.94003,69.98001,0.0,0.2625,-0.2555329,-0.2555329,0.0,19.843472,354.5995,0.0,0.0,0
3139,21151080.0,63.742798,71.84686,64.05426,64.05426,64.05415,67.856895,67.856895,106.058685,59.07509,64.0542,1.0,0.41689128,72.33306,73.94003,69.98001,0.0,0.3,72.767136,73.94003,69.98001,0.0,0.3,71.03491,73.94003,69.98001,0.0,0.2625,-0.53482336,-0.53482336,0.0,22.89437,355.41608,0.0,0.0,0
3141,21151200.0,63.73736,71.8356,64.05624,64.05624,64.05629,67.9019,67.9019,106.13895,58.98802,64.05629,1.0,0.42064312,72.336136,73.94003,69.98001,0.0,0.3,72.76625,73.94003,69.98001,0.0,0.3,71.011185,73.94003,69.98001,0.0,0.2625,-0.3083084,-0.3083084,0.0,23.845816,355.66644,0.0,0.0,0
3143,21151320.0,63.72401,71.78924,64.04097,64.04097,64.04108,67.87951,67.87951,106.09901,58.90233,64.041016,1.0,0.42487547,72.31148,73.94003,69.98001,0.0,0.3,72.73846,73.94003,69.98001,0.0,0.3,70.93912,73.94003,69.98001,0.0,0.2625,-0.38663748,-0.38663748,0.0,23.369213,355.54187,0.0,0.0,0
3146,21151440.0,63.7267,71.77786,64.01735,64.01735,64.017456,67.820335,67.820335,105.99349,58.818283,64.017395,1.0,0.42910782,72.314606,73.94003,69.98001,0.0,0.3,72.73758,73.94003,69.98001,0.0,0.3,70.914566,73.94003,69.98001,0.0,0.2625,-0.06759678,-0.06759678,0.0,22.122969,355.21277,0.0,0.0,0
3147,21151500.0,63.720825,71.75452,64.00581,64.00581,64.00592,67.78242,67.78242,105.925896,58.776867,64.00586,1.0,0.431224,72.30104,73.94003,69.98001,0.0,0.3,72.723236,73.94003,69.98001,0.0,0.3,70.87776,73.94003,69.98001,0.0,0.2625,-0.16620356,-0.16620356,0.0,21.331394,355.00192,0.0,0.0,0
3149,21151560.0,63.73368,71.7314,63.993393,63.993393,63.993507,67.74086,67.74086,105.8518,58.735943,63.99345,1.0,0.43485525,72.28999,73.94003,69.98001,0.0,0.3,72.70984,73.94003,69.98001,0.0,0.3,70.841995,73.94003,69.98001,0.0,0.2625,0.18957849,0.18957849,0.0,20.469675,354.77078,0.0,0.0,0
3151,21151680.0,63.780098,71.71991,63.984993,63.984993,63.984993,67.65041,67.65041,105.69052,58.655468,63.984993,1.0,0.4421178,72.29312,73.94003,69.98001,0.0,0.3,72.709015,73.94003,69.98001,0.0,0.3,70.81683,73.94003,69.98001,0.0,0.2625,1.15314,1.15314,0.0,18.618565,354.26773,0.0,0.0,0
3153,21151800.0,63.81141,71.67366,63.993782,63.993782,63.993782,67.55436,67.55436,105.51924,58.577026,63.993782,1.0,0.44938034,72.26879,73.94003,69.98001,0.0,0.3,72.68144,73.94003,69.98001,0.0,0.3,70.74422,73.94003,69.98001,0.0,0.2625,1.1181557,1.1181557,0.0,16.687819,353.7335,0.0,0.0,0
3155,21151920.0,63.852825,71.6624,64.01306,64.01306,64.012955,67.4955,67.4955,105.414314,58.500725,64.013,1.0,0.456129,72.27236,73.94003,69.98001,0.0,0.3,72.681,73.94003,69.98001,0.0,0.3,70.719055,73.94003,69.98001,0.0,0.2625,1.2855936,1.2855936,0.0,15.5236025,353.4062,0.0,0.0,0
3158,21152040.0,63.87831,71.616425,64.03932,64.03932,64.03921,67.46011,67.46011,105.35122,58.426735,64.03926,1.0,0.46287766,72.24847,73.94003,69.98001,0.0,0.3,72.65381,73.94003,69.98001,0.0,0.3,70.646935,73.94003,69.98001,0.0,0.2625,0.9992444,0.9992444,0.0,14.829092,353.20935,0.0,0.0,0
3159,21152100.0,63.899628,71.61104,64.05618,64.05618,64.056015,67.47054,67.47054,105.369804,58.39064,64.05612,1.0,0.466252,72.25165,73.94003,69.98001,0.0,0.3,72.65425,73.94003,69.98001,0.0,0.3,70.63501,73.94003,69.98001,0.0,0.2625,1.1354233,1.1354233,0.0,15.031849,353.2673,0.0,0.0,0
3161,21152160.0,63.905067,71.60544,64.078705,64.078705,64.07848,67.49769,67.49769,105.418205,58.355156,64.0786,1.0,0.468232,72.25247,73.94003,69.98001,0.0,0.3,72.65381,73.94003,69.98001,0.0,0.3,70.62216,73.94003,69.98001,0.0,0.2625,0.87829864,0.87829864,0.0,15.563303,353.41827,0.0,0.0,0
3163,21152280.0,63.896164,71.55974,64.11864,64.11864,64.11847,67.58687,67.58687,105.57721,58.286217,64.11858,1.0,0.47219205,72.22908,73.94003,69.98001,0.0,0.3,72.627106,73.94003,69.98001,0.0,0.3,70.55069,73.94003,69.98001,0.0,0.2625,0.05002271,0.05002271,0.0,17.330147,353.91418,0.0,0.0,0
3165,21152400.0,63.905285,71.54891,64.153465,64.153465,64.153305,67.71037,67.71037,105.79743,58.220024,64.15335,1.0,0.4761521,72.233475,73.94003,69.98001,0.0,0.3,72.627495,73.94003,69.98001,0.0,0.3,70.52636,73.94003,69.98001,0.0,0.2625,0.18768063,0.18768063,0.0,19.831385,354.60107,0.0,0.0,0
3167,21152520.0,63.87013,71.50343,64.188736,64.188736,64.18862,67.85718,67.85718,106.05919,58.15669,64.188675,1.0,0.47767743,72.21034,73.94003,69.98001,0.0,0.3,72.601074,73.94003,69.98001,0.0,0.3,70.45538,73.94003,69.98001,0.0,0.2625,-0.7279527,-0.7279527,0.0,22.882133,355.4175,0.0,0.0,0
3170,21152640.0,63.85151,71.492935,64.18335,64.18335,64.18346,67.90218,67.90218,106.139435,58.096375,64.1834,1.0,0.47920278,72.214905,73.94003,69.98001,0.0,0.3,72.60168,73.94003,69.98001,0.0,0.3,70.431274,73.94003,69.98001,0.0,0.2625,-0.6985829,-0.6985829,0.0,23.834194,355.66788,0.0,0.0,0
3171,21152700.0,63.834312,71.470245,64.17159,64.17159,64.17171,67.89698,67.89698,106.13016,58.067368,64.171646,1.0,0.47996545,72.2021,73.94003,69.98001,0.0,0.3,72.588,73.94003,69.98001,0.0,0.3,70.395294,73.94003,69.98001,0.0,0.2625,-0.8576108,-0.8576108,0.0,23.723255,355.63892,0.0,0.0,0
3173,21152760.0,63.824974,71.44784,64.15495,64.15495,64.15511,67.87978,67.87978,106.099495,58.039246,64.155,1.0,0.4813904,72.19173,73.94003,69.98001,0.0,0.3,72.57531,73.94003,69.98001,0.0,0.3,70.36041,73.94003,69.98001,0.0,0.2625,-0.8007979,-0.8007979,0.0,23.358463,355.5433,0.0,0.0,0
3175,21152880.0,63.8264,71.4374,64.12155,64.12155,64.12166,67.82061,67.82061,105.99399,57.985413,64.121605,1.0,0.48424023,72.19612,73.94003,69.98001,0.0,0.3,72.575745,73.94003,69.98001,0.0,0.3,70.33602,73.94003,69.98001,0.0,0.2625,-0.21493994,-0.21493994,0.0,22.113045,355.21423,0.0,0.0,0
3177,21153000.0,63.812508,71.39236,64.09238,64.09238,64.092545,67.74113,67.74113,105.852264,57.934982,64.09244,1.0,0.48709008,72.17282,73.94003,69.98001,0.0,0.3,72.54927,73.94003,69.98001,0.0,0.3,70.26511,73.94003,69.98001,0.0,0.2625,-0.35521632,-0.35521632,0.0,20.460583,354.77216,0.0,0.0,0
3179,21153120.0,63.861176,71.38197,64.07085,64.07085,64.07085,67.65068,67.65068,105.69099,57.888237,64.07085,1.0,0.49374202,72.17711,73.94003,69.98001,0.0,0.3,72.54965,73.94003,69.98001,0.0,0.3,70.240555,73.94003,69.98001,0.0,0.2625,0.98229676,0.98229676,0.0,18.610247,354.2691,0.0,0.0,0
3182,21153240.0,63.895836,71.33715,64.07634,64.07634,64.07634,67.55462,67.55462,105.51971,57.845226,64.07634,1.0,0.5003939,72.15387,73.94003,69.98001,0.0,0.3,72.52318,73.94003,69.98001,0.0,0.3,70.16991,73.94003,69.98001,0.0,0.2625,1.1653842,1.1653842,0.0,16.680187,353.73483,0.0,0.0,0
3183,21153300.0,63.922314,71.33221,64.084915,64.084915,64.0848,67.52101,67.52101,105.459785,57.82512,64.084854,1.0,0.50371987,72.157394,73.94003,69.98001,0.0,0.3,72.52395,73.94003,69.98001,0.0,0.3,70.15843,73.94003,69.98001,0.0,0.2625,1.3915007,1.3915007,0.0,16.013988,353.54794,0.0,0.0,0
3185,21153360.0,63.941597,71.32704,64.098694,64.098694,64.09859,67.495766,67.495766,105.41477,57.80606,64.09865,1.0,0.5063531,72.15849,73.94003,69.98001,0.0,0.3,72.523834,73.94003,69.98001,0.0,0.3,70.14596,73.94003,69.98001,0.0,0.2625,1.3938935,1.3938935,0.0,15.5164,353.4075,0.0,0.0,0
3187,21153480.0,63.961533,71.28265,64.12605,64.12605,64.125946,67.46036,67.46036,105.35165,57.770958,64.126,1.0,0.5116194,72.1357,73.94003,69.98001,0.0,0.3,72.49774,73.94003,69.98001,0.0,0.3,70.07625,73.94003,69.98001,0.0,0.2625,0.89656556,0.89656556,0.0,14.82226,353.2106,0.0,0.0,0
3189,21153600.0,64.00043,71.272934,64.16319,64.16319,64.163025,67.497925,67.497925,105.418625,57.740032,64.16313,1.0,0.5168857,72.140686,73.94003,69.98001,0.0,0.3,72.49884,73.94003,69.98001,0.0,0.3,70.05318,73.94003,69.98001,0.0,0.2625,1.1433514,1.1433514,0.0,15.556514,353.4195,0.0,0.0,0
3191,21153720.0,63.987022,71.22882,64.20911,64.20911,64.20895,67.58708,67.58708,105.5776,57.712074,64.20906,1.0,0.5187993,72.11828,73.94003,69.98001,0.0,0.3,72.47319,73.94003,69.98001,0.0,0.3,69.98457,73.94003,69.98001,0.0016562394,0.2625,0.07590792,0.07590792,0.0,17.323303,353.9153,0.0,0.0,0
3194,21153840.0,63.990154,71.21948,64.24328,64.24328,64.24312,67.71057,67.71057,105.79778,57.685814,64.243225,1.0,0.52071285,72.12361,73.94003,69.98001,0.0,0.3,72.47467,73.94003,69.98001,0.0,0.3,69.96254,73.94003,69.98001,0.0029258118,0.2625,0.0414723,0.0414723,0.0,19.824524,354.6021,0.0,0.0,0
3195,21153900.0,63.982796,71.1974,64.261795,64.261795,64.26168,67.781654,67.781654,105.92452,57.673233,64.261734,1.0,0.5216696,72.1113,73.94003,69.98001,0.0,0.3,72.46149,73.94003,69.98001,0.0,0.3,69.92804,73.94003,69.98001,0.0049687433,0.2625,-0.15354736,-0.15354736,0.0,21.291039,354.9974,0.0,0.0,0
3197,21153960.0,63.965652,71.175705,64.278824,64.278824,64.27871,67.85738,67.85738,106.059555,57.661095,64.27876,1.0,0.521568,72.10147,73.94003,69.98001,0.0,0.3,72.449295,73.94003,69.98001,0.0,0.3,69.894806,73.94003,69.98001,0.00706907,0.2625,-0.55611897,-0.55611897,0.0,22.875227,355.4186,0.0,0.0,0
3199,21154080.0,63.94747,71.166916,64.277336,64.277336,64.27739,67.902405,67.902405,106.13982,57.637802,64.277336,1.0,0.5213648,72.1069,73.94003,69.98001,0.0,0.3,72.451004,73.94003,69.98001,0.0,0.3,69.87355,73.94003,69.98001,0.008958093,0.2625,-0.6365882,-0.6365882,0.0,23.827677,355.66898,0.0,0.0,0
3201,21154200.0,63.91204,71.12374,64.249596,64.249596,64.249756,67.880005,67.880005,106.099884,57.615944,64.24965,1.0,0.52116156,72.084656,73.94003,69.98001,0.0,0.3,72.425674,73.94003,69.98001,0.0,0.3,69.80643,73.94003,69.98001,0.013729215,0.2625,-1.002741,-1.002741,0.0,23.352467,355.54443,0.0,0.0,0
3204,21154320.0,63.92149,71.11523,64.212906,64.212906,64.21301,67.82085,67.82085,105.9944,57.59523,64.21295,1.0,0.5235141,72.089874,73.94003,69.98001,0.0,0.3,72.427216,73.94003,69.98001,0.0,0.3,69.78528,73.94003,69.98001,0.016264109,0.2625,-0.12018387,-0.12018387,0.0,22.107525,355.21542,0.0,0.0,0
3205,21154440.0,63.91484,71.072266,64.18758,64.18758,64.18768,67.74138,67.74138,105.8527,57.57573,64.18764,1.0,0.52586657,72.06747,73.94003,69.98001,0.0,0.3,72.40167,73.94003,69.98001,0.0,0.3,69.718315,73.94003,69.98001,0.02167745,0.2625,-0.14389509,-0.14389509,0.0,20.455475,354.77347,0.0,0.0,0
3207,21154500.0,63.92094,71.06821,64.1745,64.1745,64.174614,67.6971,67.6971,105.773766,57.566338,64.17456,1.0,0.52704287,72.0712,73.94003,69.98001,0.0,0.3,72.40294,73.94003,69.98001,0.0,0.3,69.70843,73.94003,69.98001,0.023214495,0.2625,0.05560386,0.05560386,0.0,19.54635,354.52722,0.0,0.0,0
3209,21154560.0,63.94055,71.06392,64.16423,64.16423,64.16429,67.65091,67.65091,105.6914,57.55722,64.16429,1.0,0.52970195,72.072525,73.94003,69.98001,0.0,0.3,72.40315,73.94003,69.98001,0.0,0.3,69.697495,73.94003,69.98001,0.024847576,0.2625,0.5552303,0.5552303,0.0,18.605646,354.27032,0.0,0.0,0
3211,21154680.0,63.964943,71.02118,64.157974,64.157974,64.157974,67.554855,67.554855,105.52013,57.539642,64.157974,1.0,0.53502023,72.05005,73.94003,69.98001,0.0,0.3,72.37761,73.94003,69.98001,0.0,0.3,69.63103,73.94003,69.98001,0.030881807,0.2625,0.78874415,0.78874415,0.0,16.676037,353.73608,0.0,0.0,0
3213,21154800.0,64.00702,71.01317,64.16962,64.16962,64.169556,67.496,67.496,105.415184,57.52294,64.16962,1.0,0.54033846,72.05527,73.94003,69.98001,0.0,0.3,72.3792,73.94003,69.98001,0.0,0.3,69.61087,73.94003,69.98001,0.03465757,0.2625,1.2030661,1.2030661,0.0,15.512562,353.40875,0.0,0.0,0
3216,21154920.0,64.01581,70.97081,64.190384,64.190384,64.19032,67.46059,67.46059,105.35206,57.506905,64.190384,1.0,0.544186,72.03308,73.94003,69.98001,0.0,0.3,72.35399,73.94003,69.98001,0.0,0.3,69.545395,73.94003,69.98001,0.041275945,0.2625,0.6036995,0.6036995,0.0,14.818663,353.2118,0.0,0.0,0
3217,21155040.0,64.0419,70.963066,64.21796,64.21796,64.21785,67.498146,67.498146,105.41902,57.491467,64.217896,1.0,0.5480335,72.038574,73.94003,69.98001,0.0,0.3,72.35586,73.94003,69.98001,0.0,0.3,69.52633,73.94003,69.98001,0.04562444,0.2625,0.7500973,0.7500973,0.0,15.552996,353.42065,0.0,0.0,0
3219,21155100.0,64.0452,70.941864,64.23801,64.23801,64.2379,67.53761,67.53761,105.48939,57.483994,64.237946,1.0,0.5499572,72.02638,73.94003,69.98001,0.0,0.3,72.342896,73.94003,69.98001,0.0,0.3,69.493484,73.94003,69.98001,0.04918913,0.2625,0.56422186,0.56422186,0.0,16.330784,353.6401,0.0,0.0,0
3221,21155160.0,64.039536,70.926865,64.25811,64.25811,68.17968,67.58731,67.58731,105.578,57.476578,64.25806,1.0,0.5504588,72.016655,73.94003,69.98001,0.0,0.3,72.33098,73.94003,69.98001,0.0,0.3,69.475845,73.94003,69.98001,0.052007895,0.2625,0.18068048,0.18068048,0.0,17.3197,353.9165,0.0,131.19235,0
3223,21155280.0,64.04437,70.932526,64.294914,64.294914,67.52258,67.7108,67.7108,105.79819,57.462135,64.2948,1.0,0.55146194,72.02242,73.94003,69.98001,0.0,0.3,72.33322,73.94003,69.98001,0.0,0.3,69.486176,73.94003,69.98001,0.055125084,0.2625,0.12020993,0.12020993,0.0,19.820894,354.60327,0.0,108.32072,0
3226,21155400.0,64.029205,70.90154,64.33276,64.33276,67.20558,67.85762,67.85762,106.059975,57.447906,64.3327,1.0,0.55246514,72.000725,73.94003,69.98001,0.0,0.3,72.30856,73.94003,69.98001,0.0,0.3,69.44618,73.94003,69.98001,0.061152156,0.2625,-0.3019414,-0.3019414,0.0,22.871569,355.4198,0.0,96.89574,0
3228,21155520.0,64.01378,70.904175,64.33831,64.33831,66.966354,67.90265,67.90265,106.14024,57.433952,64.33831,1.0,0.5512939,72.006714,73.94003,69.98001,0.0,0.3,72.31109,73.94003,69.98001,0.0,0.3,69.449425,73.94003,69.98001,0.06491313,0.2625,-0.4699429,-0.4699429,0.0,23.824165,355.67026,0.0,88.76439,0
3229,21155640.0,63.978287,70.87188,64.31453,64.31453,66.897964,67.88025,67.88025,106.10032,57.42,64.314575,1.0,0.5501226,71.984955,73.94003,69.98001,0.0,0.3,72.28648,73.94003,69.98001,0.0,0.3,69.40548,73.94003,69.98001,0.071447186,0.2625,-0.9597275,-0.9597275,0.0,23.349167,355.5457,0.0,87.4071,0
3231,21155700.0,63.970047,70.87298,64.29431,64.29431,66.85324,67.85402,67.85402,106.05356,57.41308,64.294365,1.0,0.549537,71.989075,73.94003,69.98001,0.0,0.3,72.28818,73.94003,69.98001,0.0,0.3,69.406525,73.94003,69.98001,0.07351524,0.2625,-0.8351098,-0.8351098,0.0,22.795963,355.39984,0.0,86.503876,0
3233,21155760.0,63.975983,70.87369,64.27426,64.27426,66.82655,67.82109,67.82109,105.994835,57.406105,64.27437,1.0,0.55069315,71.99072,73.94003,69.98001,0.0,0.3,72.28884,73.94003,69.98001,0.0,0.3,69.40636,73.94003,69.98001,0.07564983,0.2625,-0.35339507,-0.35339507,0.0,22.104568,355.2167,0.0,86.26574,0
3235,21155880.0,63.9734,70.84112,64.24481,64.24481,66.89604,67.74163,67.74163,105.85314,57.392097,64.24487,1.0,0.5530054,71.96875,73.94003,69.98001,0.0,0.3,72.26401,73.94003,69.98001,0.0,0.3,69.361694,73.94003,69.98001,0.08254933,0.2625,-0.1128497,-0.1128497,0.0,20.452705,354.77472,0.0,89.6182,0
3237,21156000.0,63.989388,70.843094,64.222244,64.222244,66.938065,67.65115,67.65115,105.69183,57.377815,64.222244,1.0,0.5553176,71.97436,73.94003,69.98001,0.0,0.3,72.266266,73.94003,69.98001,0.0,0.3,69.36263,73.94003,69.98001,0.08706993,0.2625,0.32675952,0.32675952,0.0,18.60308,354.27158,0.0,91.61703,0
3240,21156120.0,64.00531,70.811066,64.20824,64.20824,67.08835,67.55509,67.55509,105.52054,57.36326,64.20828,1.0,0.55984104,71.952385,73.94003,69.98001,0.0,0.3,72.24144,73.94003,69.98001,0.0,0.3,69.31908,73.94003,69.98001,0.09422785,0.2625,0.4872631,0.4872631,0.0,16.673698,353.73727,0.0,97.097435,0
3242,21156240.0,64.040306,70.813705,64.211365,64.211365,67.198326,67.49623,67.49623,105.415596,57.34826,64.2113,1.0,0.5643645,71.95799,73.94003,69.98001,0.0,0.3,72.243744,73.94003,69.98001,0.0,0.3,69.32155,73.94003,69.98001,0.09897468,0.2625,0.94967103,0.94967103,0.0,15.510384,353.40994,0.0,100.53326,0
3243,21156300.0,64.04784,70.79794,64.2195,64.2195,67.30077,67.47643,67.47643,105.38029,57.340515,64.2195,1.0,0.56662625,71.94591,73.94003,69.98001,0.0,0.3,72.23089,73.94003,69.98001,0.0,0.3,69.300125,73.94003,69.98001,0.102646,0.2625,0.81061673,0.81061673,0.0,15.121785,353.2998,0.0,103.74977,0
3245,21156360.0,64.04953,70.782616,64.22702,64.22702,67.404594,67.460815,67.460815,105.352455,57.332657,64.22702,1.0,0.56813127,71.93623,73.94003,69.98001,0.0,0.3,72.21908,73.94003,69.98001,0.0,0.3,69.28012,73.94003,69.98001,0.106310375,0.2625,0.5239255,0.5239255,0.0,14.81655,353.21295,0.0,106.963165,0
3247,21156480.0,64.06947,70.78607,64.25124,64.25124,67.553345,67.49837,67.49837,105.4194,57.31651,64.25119,1.0,0.5711414,71.94211,73.94003,69.98001,0.0,0.3,72.221664,73.94003,69.98001,0.0,0.3,69.284904,73.94003,69.98001,0.11121043,0.2625,0.5827634,0.5827634,0.0,15.550915,353.42175,0.0,111.147316,0
3249,21156600.0,64.06964,70.75603,64.28662,64.28662,67.78917,67.587524,67.587524,105.57838,57.299538,64.28656,1.0,0.5741515,71.92058,73.94003,69.98001,0.0,0.3,72.19733,73.94003,69.98001,0.0,0.3,69.246124,73.94003,69.98001,0.118661255,0.2625,0.19726305,0.19726305,0.0,17.317598,353.9176,0.0,118.1434,0
3252,21156720.0,64.066895,70.76059,64.32254,64.32254,67.956604,67.711006,67.711006,105.79855,57.28179,64.322495,1.0,0.574442,71.92673,73.94003,69.98001,0.0,0.3,72.20024,73.94003,69.98001,0.0,0.3,69.25348,73.94003,69.98001,0.12365944,0.2625,-0.022376856,-0.022376856,0.0,19.818748,354.60437,0.0,122.75523,0
3253,21156840.0,64.04355,70.731804,64.355225,64.355225,68.196,67.85782,67.85782,106.06031,57.26301,64.35518,1.0,0.57473254,71.90547,73.94003,69.98001,0.0,0.3,72.17612,73.94003,69.98001,0.0,0.3,69.2175,73.94003,69.98001,0.13117748,0.2625,-0.54583067,-0.54583067,0.0,22.869389,355.4208,0.0,130.12627,0
3255,21156900.0,64.04173,70.73494,64.35979,64.35979,68.27153,67.89228,67.89228,106.121765,57.25328,64.35979,1.0,0.57487774,71.90981,73.94003,69.98001,0.0,0.3,72.178154,73.94003,69.98001,0.0,0.3,69.22283,73.94003,69.98001,0.13369533,0.2625,-0.41811326,-0.41811326,0.0,23.597778,355.6125,0.0,132.53409,0
3257,21156960.0,64.03421,70.7379,64.3571,64.3571,68.34271,67.902855,67.902855,106.1406,57.243233,64.3571,1.0,0.57428837,71.911736,73.94003,69.98001,0.0,0.3,72.17925,73.94003,69.98001,0.0,0.3,69.22734,73.94003,69.98001,0.13623978,0.2625,-0.42015058,-0.42015058,0.0,23.822178,355.6713,0.0,135.06158,0
3259,21157080.0,63.999218,70.71077,64.33441,64.33441,68.5453,67.88045,67.88045,106.10066,57.222244,64.334465,1.0,0.5731096,71.89047,73.94003,69.98001,0.0,0.3,72.1552,73.94003,69.98001,0.0,0.3,69.19377,73.94003,69.98001,0.14380826,0.2625,-0.928088,-0.928088,0.0,23.347178,355.54675,0.0,142.71312,0
3261,21157200.0,63.98285,70.71807,64.29414,64.29414,68.6661,67.82127,67.82127,105.995155,57.199997,64.294205,1.0,0.5719309,71.896576,73.94003,69.98001,0.0,0.3,72.15816,73.94003,69.98001,0.0,0.3,69.20553,73.94003,69.98001,0.14893319,0.2625,-0.6914724,-0.6914724,0.0,22.102604,355.21762,0.0,147.94388,0
3264,21157320.0,63.972576,70.67528,64.25438,64.25438,68.89061,67.74179,67.74179,105.85344,57.176926,64.254425,1.0,0.5749531,71.85774,73.94003,69.98001,0.0,0.3,72.116516,73.94003,69.98001,0.0,0.3,69.15669,73.94003,69.98001,0.15756734,0.2625,-0.43516773,-0.43516773,0.0,20.45083,354.77563,0.0,156.77583,0
3265,21157440.0,63.98411,70.66885,64.22334,64.22334,69.051445,67.65132,67.65132,105.69212,57.15342,64.22339,1.0,0.5779752,71.84961,73.94003,69.98001,0.0,0.3,72.10504,73.94003,69.98001,0.0,0.3,69.15521,73.94003,69.98001,0.16375355,0.2625,0.13205425,0.13205425,0.0,18.601273,354.27246,0.0,162.92859,0
3267,21157500.0,63.980103,70.64842,64.21213,64.21213,69.17202,67.60375,67.60375,105.60731,57.141552,64.21219,1.0,0.5794863,71.82945,73.94003,69.98001,0.0,0.3,72.08417,73.94003,69.98001,0.0,0.3,69.13247,73.94003,69.98001,0.16811281,0.2625,0.017105324,0.017105324,0.0,17.641571,354.0079,0.0,167.312,0
3269,21157560.0,63.98285,70.62842,64.20016,64.20016,69.292206,67.55523,67.55523,105.520805,57.129578,64.20016,1.0,0.5819431,71.81176,73.94003,69.98001,0.0,0.3,72.06433,73.94003,69.98001,0.0,0.3,69.11132,73.94003,69.98001,0.17246678,0.2625,0.052625284,0.052625284,0.0,16.671999,353.73804,0.0,171.6246,0
3271,21157680.0,64.00867,70.622925,64.19125,64.19125,69.475464,67.49637,67.49637,105.41584,57.10546,64.19125,1.0,0.58685666,71.80357,73.94003,69.98001,0.0,0.3,72.052795,73.94003,69.98001,0.0,0.3,69.111984,73.94003,69.98001,0.17886183,0.2625,0.60250807,0.60250807,0.0,15.508725,353.41064,0.0,177.83636,0
3274,21157800.0,64.01433,70.58431,64.19708,64.19708,69.73903,67.46095,67.46095,105.35269,57.081017,64.19708,1.0,0.5917703,71.766495,73.94003,69.98001,0.0,0.3,72.01265,73.94003,69.98001,0.0,0.3,69.07172,73.94003,69.98001,0.18768218,0.2625,0.3464903,0.3464903,0.0,14.8149185,353.21365,0.0,186.4619,0
3276,21157920.0,64.0291,70.580246,64.2162,64.2162,69.943375,67.49849,67.49849,105.41961,57.05635,64.21614,1.0,0.59540933,71.758804,73.94003,69.98001,0.0,0.3,72.0016,73.94003,69.98001,0.0,0.3,69.07534,73.94003,69.98001,0.19419423,0.2625,0.4262397,0.4262397,0.0,15.5491905,353.4224,0.0,192.72876,0
3277,21158040.0,64.0235,70.54323,64.24663,64.24663,70.22286,67.58762,67.58762,105.57856,57.03147,64.246574,1.0,0.59904844,71.72244,73.94003,69.98001,0.0,0.3,71.96216,73.94003,69.98001,0.0,0.3,69.038536,73.94003,69.98001,0.20307863,0.2625,0.013889478,0.013889478,0.0,17.315742,353.91812,0.0,201.47415,0
3279,21158100.0,64.030304,70.54207,64.262344,64.262344,70.32855,67.64584,67.64584,105.68235,57.018997,64.26228,1.0,0.600868,71.72014,73.94003,69.98001,0.0,0.3,71.95738,73.94003,69.98001,0.0,0.3,69.04233,73.94003,69.98001,0.20634963,0.2625,0.15128277,0.15128277,0.0,18.48709,354.24188,0.0,204.63292,0
3281,21158160.0,64.02734,70.540695,64.28091,64.28091,70.436386,67.71111,67.71111,105.79872,57.00642,64.28085,1.0,0.601213,71.71541,73.94003,69.98001,0.0,0.3,71.95172,73.94003,69.98001,0.0,0.3,69.0454,73.94003,69.98001,0.2096442,0.2625,0.05135539,0.05135539,0.0,19.816654,354.60486,0.0,207.86742,0
3283,21158280.0,64.00015,70.505486,64.31419,64.31419,70.71582,67.8579,67.8579,106.06047,56.981262,64.31414,1.0,0.601903,71.67981,73.94003,69.98001,0.0,0.3,71.912994,73.94003,69.98001,0.0,0.3,69.012115,73.94003,69.98001,0.21854362,0.2625,-0.61312586,-0.61312586,0.0,22.867167,355.42126,0.0,216.77753,0
