,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
3285,21158400.0,63.993286,70.50494,64.31414,64.31414,70.90896,67.90293,67.90293,106.140755,56.955994,64.31419,1.0,0.60259306,71.673386,73.94003,69.98001,0.0,0.3,71.90317,73.94003,69.98001,0.0,0.3,69.02211,73.94003,69.98001,0.22512099,0.2625,-0.38007927,-0.38007927,0.0,23.819773,355.67172,0.0,223.42245,0
3288,21158520.0,63.963127,70.471924,64.293655,64.293655,71.15791,67.88054,67.88054,106.10082,56.930614,64.2937,1.0,0.60252666,71.63829,73.94003,69.98001,0.0,0.3,71.86488,73.94003,69.98001,0.0,0.3,68.991844,73.94003,69.98001,0.23401384,0.2625,-0.7897432,-0.7897432,0.0,23.344831,355.54718,0.0,232.53378,0
3289,21158640.0,63.952362,70.47296,64.25778,64.25778,71.33281,67.82136,67.82136,105.99531,56.90518,64.257835,1.0,0.60246027,71.63208,73.94003,69.98001,0.0,0.3,71.855316,73.94003,69.98001,0.0,0.3,69.00426,73.94003,69.98001,0.24059463,0.2625,-0.51760834,-0.51760834,0.0,22.10029,355.2181,0.0,239.35939,0
3291,21158700.0,63.937584,70.456924,64.23938,64.23938,71.453995,67.78345,67.78345,105.92771,56.892494,64.23943,1.0,0.60242707,71.61346,73.94003,69.98001,0.0,0.3,71.83577,73.94003,69.98001,0.0,0.3,68.98965,73.94003,69.98001,0.24504736,0.2625,-0.67304915,-0.67304915,0.0,21.30953,355.00723,0.0,243.99316,0
3293,21158760.0,63.93621,70.44144,64.219055,64.219055,71.573685,67.74188,67.74188,105.85359,56.879803,64.21916,1.0,0.6045037,71.59725,73.94003,69.98001,0.0,0.3,71.81725,73.94003,69.98001,0.0,0.3,68.97652,73.94003,69.98001,0.2494687,0.2625,-0.4897722,-0.4897722,0.0,20.448656,354.77606,0.0,248.54796,0
3295,21158880.0,63.95604,70.44369,64.18895,64.18895,71.75304,67.6514,67.6514,105.69227,56.854424,64.18895,1.0,0.60865694,71.591324,73.94003,69.98001,0.0,0.3,71.8078,73.94003,69.98001,0.0,0.3,68.99118,73.94003,69.98001,0.25603157,0.2625,0.3136338,0.3136338,0.0,18.599155,354.27286,0.0,255.1533,0
3297,21159000.0,63.95643,70.41353,64.17137,64.17137,72.0049,67.55531,67.55531,105.520935,56.8291,64.17137,1.0,0.61281013,71.55688,73.94003,69.98001,0.0,0.3,71.770065,73.94003,69.98001,0.0,0.3,68.96597,73.94003,69.98001,0.26485574,0.2625,0.1431183,0.1431183,0.0,16.669949,353.73843,0.0,263.87228,0
3300,21159120.0,63.98208,70.41699,64.16434,64.16434,72.19479,67.496445,67.496445,105.41596,56.803886,64.16434,1.0,0.61805654,71.55133,73.94003,69.98001,0.0,0.3,71.761,73.94003,69.98001,0.0,0.3,68.982834,73.94003,69.98001,0.27136365,0.2625,0.6115806,0.6115806,0.0,15.506728,353.41104,0.0,270.1499,0
3301,21159240.0,63.987846,70.38809,64.17044,64.17044,72.45523,67.46101,67.46101,105.3528,56.778786,64.17044,1.0,0.62330294,71.51744,73.94003,69.98001,0.0,0.3,71.723755,73.94003,69.98001,0.0,0.3,68.960144,73.94003,69.98001,0.28009796,0.2625,0.3499051,0.3499051,0.0,14.812958,353.214,0.0,278.59805,0
3303,21159300.0,64.00009,70.39052,64.177635,64.177635,72.5535,67.47141,67.47141,105.371346,56.76631,64.17758,1.0,0.62592614,71.51611,73.94003,69.98001,0.0,0.3,71.71991,73.94003,69.98001,0.0,0.3,68.970146,73.94003,69.98001,0.28330153,0.2625,0.5027425,0.5027425,0.0,15.015785,353.2718,0.0,281.62808,0
3305,21159360.0,64.00668,70.392654,64.19121,64.19121,72.65436,67.49854,67.49854,105.419716,56.7539,64.19115,1.0,0.6276344,71.5125,73.94003,69.98001,0.0,0.3,71.715195,73.94003,69.98001,0.0,0.3,68.97943,73.94003,69.98001,0.28650978,0.2625,0.510708,0.510708,0.0,15.547072,353.42267,0.0,284.68744,0
3307,21159480.0,63.999218,70.364914,64.22307,64.22307,72.92061,67.587685,67.587685,105.57865,56.729126,64.22301,1.0,0.6310509,71.47931,73.94003,69.98001,0.0,0.3,71.67855,73.94003,69.98001,0.0,0.3,68.959435,73.94003,69.98001,0.29511034,0.2625,-0.0050021606,-0.0050021606,0.0,17.313593,353.9184,0.0,293.07013,0
3309,21159600.0,64.0108,70.37063,64.25717,64.25717,73.11957,67.71116,67.71116,105.79882,56.70468,64.257065,1.0,0.6344674,71.474915,73.94003,69.98001,0.0,0.3,71.67064,73.94003,69.98001,0.0,0.3,68.98113,73.94003,69.98001,0.30138302,0.2625,0.23396103,0.23396103,0.0,19.814487,354.60513,0.0,299.1678,0
3312,21159720.0,63.986694,70.344315,64.29579,64.29579,73.3811,67.857956,67.857956,106.06057,56.680458,64.29574,1.0,0.6348672,71.4424,73.94003,69.98001,0.0,0.3,71.63466,73.94003,69.98001,0.0,0.3,68.96383,73.94003,69.98001,0.30981064,0.2625,-0.4584277,-0.4584277,0.0,22.86492,355.42154,0.0,307.5104,0
3313,21159840.0,63.9823,70.35156,64.29991,64.29991,73.56227,67.902985,67.902985,106.140854,56.656506,64.29991,1.0,0.6352669,71.43855,73.94003,69.98001,0.0,0.3,71.62724,73.94003,69.98001,0.0,0.3,68.98778,73.94003,69.98001,0.31591505,0.2625,-0.28125855,-0.28125855,0.0,23.81757,355.672,0.0,313.68756,0
3315,21159900.0,63.970818,70.33904,64.29425,64.29425,73.6812,67.89778,67.89778,106.131584,56.644695,64.29425,1.0,0.6354668,71.42131,73.94003,69.98001,0.0,0.3,71.60901,73.94003,69.98001,0.0,0.3,68.9796,73.94003,69.98001,0.3200623,0.2625,-0.44620994,-0.44620994,0.0,23.707048,355.6431,0.0,317.94766,0
3317,21159960.0,63.960106,70.32701,64.283325,64.283325,73.79704,67.8806,67.8806,106.10094,56.632942,64.28338,1.0,0.63573855,71.40648,73.94003,69.98001,0.0,0.3,71.591705,73.94003,69.98001,0.0,0.3,68.97278,73.94003,69.98001,0.32415804,0.2625,-0.5788485,-0.5788485,0.0,23.34279,355.54752,0.0,322.14627,0
3319,21160080.0,63.958294,70.33542,64.25438,64.25438,73.96222,67.821434,67.821434,105.99544,56.609703,64.254425,1.0,0.636282,71.40291,73.94003,69.98001,0.0,0.3,71.584564,73.94003,69.98001,0.0,0.3,68.998436,73.94003,69.98001,0.33009732,0.2625,-0.24119742,-0.24119742,0.0,22.09827,355.21844,0.0,328.32013,0
3322,21160200.0,63.93786,70.31201,64.22328,64.22328,74.18799,67.74194,67.74194,105.85371,56.586853,64.22334,1.0,0.6368255,71.37105,73.94003,69.98001,0.0,0.3,71.54919,73.94003,69.98001,0.0,0.3,68.9852,73.94003,69.98001,0.3381547,0.2625,-0.5207447,-0.5207447,0.0,20.446684,354.77637,0.0,336.61926,0
3323,21160320.0,63.957195,70.32119,64.1918,64.1918,74.34894,67.65147,67.65147,105.69238,56.564495,64.191864,1.0,0.64119005,71.36764,73.94003,69.98001,0.0,0.3,71.54216,73.94003,69.98001,0.0,0.3,69.01222,73.94003,69.98001,0.34392026,0.2625,0.25585222,0.25585222,0.0,18.5973,354.2732,0.0,342.51556,0
3325,21160440.0,63.95835,70.29867,64.17308,64.17308,74.57449,67.55538,67.55538,105.52106,56.54258,64.17313,1.0,0.6455546,71.33605,73.94003,69.98001,0.0,0.3,71.507,73.94003,69.98001,0.0,0.3,69.00069,73.94003,69.98001,0.35177824,0.2625,0.1476384,0.1476384,0.0,16.66821,353.73883,0.0,350.2404,0
3327,21160500.0,63.968567,70.30377,64.166534,64.166534,74.655685,67.52177,67.52177,105.46111,56.53181,64.166595,1.0,0.64773685,71.33566,73.94003,69.98001,0.0,0.3,71.50409,73.94003,69.98001,0.0,0.3,69.01524,73.94003,69.98001,0.35456797,0.2625,0.33386227,0.33386227,0.0,16.00237,353.55182,0.0,352.91724,0
3329,21160560.0,63.979717,70.308556,64.165054,64.165054,74.73808,67.496506,67.496506,105.41608,56.521156,64.165054,1.0,0.6502589,71.33292,73.94003,69.98001,0.0,0.3,71.500244,73.94003,69.98001,0.0,0.3,69.02898,73.94003,69.98001,0.3573517,0.2625,0.5199206,0.5199206,0.0,15.505029,353.41135,0.0,355.58063,0
3331,21160680.0,63.98307,70.286804,64.16852,64.16852,74.9639,67.46108,67.46108,105.35291,56.500336,64.16846,1.0,0.6553029,71.301834,73.94003,69.98001,0.0,0.3,71.46553,73.94003,69.98001,0.0,0.3,69.01909,73.94003,69.98001,0.3649871,0.2625,0.26430696,0.26430696,0.0,14.811347,353.21432,0.0,362.89676,0
3333,21160800.0,64.004486,70.29724,64.18709,64.18709,75.128204,67.49861,67.49861,105.41984,56.48001,64.18703,1.0,0.6603469,71.29913,73.94003,69.98001,0.0,0.3,71.45915,73.94003,69.98001,0.0,0.3,69.04881,73.94003,69.98001,0.37034234,0.2625,0.55186385,0.55186385,0.0,15.545563,353.423,0.0,367.93906,0
3336,21160920.0,63.97499,70.23671,64.21526,64.21526,64.33974,67.587746,67.587746,105.57877,56.460342,64.21526,1.0,0.6632893,71.268486,80.06002,60.08001,0.0,0.3,71.42493,80.06002,60.08001,0.0,0.3,68.951584,80.06002,60.08001,0.0,0.2625,-0.4745508,-0.4745508,0.0,17.312035,353.91876,0.0,4.1406145,0
3337,21161040.0,63.963512,70.207596,64.23339,64.23339,64.317,67.71123,67.71123,105.79894,56.441338,64.23334,1.0,0.66623175,71.266235,80.06002,60.08001,0.0,0.3,71.41905,80.06002,60.08001,0.0,0.3,68.895164,80.06002,60.08001,0.0,0.2625,-0.46453542,-0.46453542,0.0,19.812883,354.60547,0.0,2.7880201,0
3339,21161100.0,63.948074,70.17727,64.24422,64.24422,64.31277,67.7823,67.7823,105.92567,56.432053,64.24422,1.0,0.6677029,71.24986,80.06002,60.08001,0.0,0.3,71.40164,80.06002,60.08001,0.0,0.3,68.8477,80.06002,60.08001,0.0,0.2625,-0.6693392,-0.6693392,0.0,21.279224,355.00076,0.0,2.2884402,0
3341,21161160.0,63.92907,70.14728,64.253876,64.253876,64.253876,67.85803,67.85803,106.0607,56.422935,64.25383,1.0,0.6682267,71.235916,80.06002,60.08001,0.0,0.3,71.38527,80.06002,60.08001,0.0,0.3,68.801346,80.06002,60.08001,0.0,0.2625,-0.930243,-0.930243,0.0,22.863232,355.42194,0.0,0.0,0
3343,21161280.0,63.91072,70.119705,64.24371,64.24371,64.243774,67.90307,67.90307,106.14101,56.405193,64.24371,1.0,0.6692743,71.233826,80.06002,60.08001,0.0,0.3,71.37972,80.06002,60.08001,0.0,0.3,68.74773,80.06002,60.08001,0.0,0.2625,-0.74272645,-0.74272645,0.0,23.815907,355.67245,0.0,0.0,0
3345,21161400.0,63.874413,70.06114,64.21329,64.21329,64.213455,67.88069,67.88069,106.1011,56.388054,64.21334,1.0,0.6703218,71.20361,80.06002,60.08001,0.0,0.3,71.3461,80.06002,60.08001,0.0,0.3,68.6566,80.06002,60.08001,0.0,0.2625,-1.0458857,-1.0458857,0.0,23.341082,355.54797,0.0,0.0,0
3348,21161520.0,63.86782,70.03527,64.17226,64.17226,64.17242,67.82154,67.82154,105.99563,56.37152,64.1723,1.0,0.6737312,71.20147,80.06002,60.08001,0.0,0.3,71.34061,80.06002,60.08001,0.0,0.3,68.605896,80.06002,60.08001,0.0,0.2625,-0.49869466,-0.49869466,0.0,22.096607,355.21902,0.0,0.0,0
3349,21161640.0,63.842827,69.97798,64.13408,64.13408,64.13424,67.742065,67.742065,105.85392,56.35559,64.134186,1.0,0.67714065,71.1712,80.06002,60.08001,0.0,0.3,71.30705,80.06002,60.08001,0.0,0.3,68.51712,80.06002,60.08001,0.0,0.2625,-0.6974388,-0.6974388,0.0,20.445047,354.777,0.0,0.0,0
3351,21161700.0,63.840466,69.965836,64.11287,64.11287,64.11304,67.69779,67.69779,105.77498,56.347847,64.11293,1.0,0.67884535,71.17131,80.06002,60.08001,0.0,0.3,71.30474,80.06002,60.08001,0.0,0.3,68.49356,80.06002,60.08001,0.0,0.2625,-0.511926,-0.511926,0.0,19.536165,354.5308,0.0,0.0,0
3353,21161760.0,63.843487,69.95342,64.09364,64.09364,64.09381,67.651596,67.651596,105.69261,56.34021,64.093704,1.0,0.6822495,71.16901,80.06002,60.08001,0.0,0.3,71.3015,80.06002,60.08001,0.0,0.3,68.46912,80.06002,60.08001,0.0,0.2625,-0.21078843,-0.21078843,0.0,18.59573,354.2739,0.0,0.0,0
3355,21161880.0,63.831566,69.89723,64.06134,64.06134,64.061455,67.55552,67.55552,105.52129,56.32538,64.0614,1.0,0.68905777,71.13873,80.06002,60.08001,0.0,0.3,71.26799,80.06002,60.08001,0.0,0.3,68.38254,80.06002,60.08001,0.0,0.2625,-0.30303055,-0.30303055,0.0,16.666685,353.73953,0.0,0.0,0
3357,21162000.0,63.837994,69.873825,64.03976,64.03976,64.03981,67.49664,67.49664,105.416336,56.311096,64.03976,1.0,0.695866,71.136536,80.06002,60.08001,0.0,0.3,71.26256,80.06002,60.08001,0.0,0.3,68.33717,80.06002,60.08001,0.0,0.2625,0.03561308,0.03561308,0.0,15.503566,353.4121,0.0,0.0,0
3360,21162120.0,63.808056,69.818565,64.024704,64.024704,64.024765,67.46121,67.46121,105.35316,56.297363,64.024704,0.9942624,0.6975196,71.10649,80.06002,60.08001,0.0,0.3,71.22926,80.06002,60.08001,0.0,0.3,68.25285,80.06002,60.08001,0.0,0.2625,-0.64964324,-0.64964324,0.0,14.809943,353.215,0.0,0.0,0
3361,21162240.0,63.796577,69.7961,64.01471,64.01471,64.01471,67.49874,67.49874,105.42007,56.28418,64.01471,0.9885248,0.6991732,71.1044,80.06002,60.08001,0.0,0.3,71.22399,80.06002,60.08001,0.0,0.3,68.21011,80.06002,60.08001,0.0,0.2625,-0.50559556,-0.50559556,0.0,15.544196,353.4237,0.0,0.0,0
3363,21162300.0,63.780807,69.76869,64.01586,64.01586,64.01586,67.538185,67.538185,105.4904,56.277752,64.01586,0.98565596,0.7,71.088196,80.06002,60.08001,0.0,0.3,71.20696,80.06002,60.08001,0.0,0.3,68.16847,80.06002,60.08001,0.0,0.2625,-0.69667953,-0.69667953,0.0,16.321886,353.64307,0.0,0.0,0
3365,21162360.0,63.762794,69.74155,64.017395,64.017395,64.017395,67.58787,67.58787,105.578995,56.271435,64.017395,0.9823556,0.7,71.07446,80.06002,60.08001,0.0,0.3,71.19092,80.06002,60.08001,0.0,0.3,68.1281,80.06002,60.08001,0.0,0.2625,-0.9216808,-0.9216808,0.0,17.31068,353.9194,0.0,0.0,0
3367,21162480.0,63.745926,69.72008,64.02367,64.02367,64.02367,67.71136,67.71136,105.799164,56.25924,64.02367,0.97575486,0.7,71.072495,80.06002,60.08001,0.0,0.3,71.18587,80.06002,60.08001,0.0,0.3,68.08789,80.06002,60.08001,0.0,0.2625,-0.7040812,-0.7040812,0.0,19.811598,354.60614,0.0,0.0,0
3369,21162600.0,63.70967,69.66646,64.037506,64.037506,64.037445,67.85816,67.85816,106.06092,56.247482,64.037445,0.9691542,0.7,71.04272,80.06002,60.08001,0.0,0.3,71.153076,80.06002,60.08001,0.0,0.3,68.00813,80.06002,60.08001,0.0,0.2625,-1.0346353,-1.0346353,0.0,22.86204,355.42255,0.0,0.0,0
3372,21162720.0,63.694622,69.64641,64.025696,64.025696,64.02575,67.903206,67.903206,106.141235,56.23622,64.02575,0.9639685,0.7,71.04085,80.06002,60.08001,0.0,0.3,71.1483,80.06002,60.08001,0.0,0.3,67.97044,80.06002,60.08001,0.0,0.2625,-0.6896701,-0.6896701,0.0,23.814848,355.67316,0.0,0.0,0
3373,21162840.0,63.661114,69.59433,63.997078,63.997078,63.99724,67.88082,67.88082,106.10133,56.225403,63.997185,0.95878285,0.7,71.01113,80.06002,60.08001,0.0,0.3,71.115616,80.06002,60.08001,0.0,0.3,67.89255,80.06002,60.08001,0.0,0.2625,-0.9607396,-0.9607396,0.0,23.34016,355.54868,0.0,0.0,0
3375,21162900.0,63.654907,69.58516,63.97686,63.97686,63.977028,67.85461,67.85461,106.05458,56.220184,63.976913,0.95619,0.7,71.011406,80.06002,60.08001,0.0,0.3,71.11374,80.06002,60.08001,0.0,0.3,67.87514,80.06002,60.08001,0.0,0.2625,-0.77456486,-0.77456486,0.0,22.78711,355.40286,0.0,0.0,0
3377,21162960.0,63.648537,69.57555,63.95681,63.95681,63.956978,67.82168,67.82168,105.995865,56.215073,63.956863,0.95226276,0.7,71.00921,80.06002,60.08001,0.0,0.3,71.110886,80.06002,60.08001,0.0,0.3,67.8568,80.06002,60.08001,0.0,0.2625,-0.6071287,-0.6071287,0.0,22.095867,355.21973,0.0,0.0,0
3379,21163080.0,63.617332,69.52435,63.914787,63.914787,63.91501,67.74219,67.74219,105.85413,56.20508,63.914898,0.94440824,0.7,70.97949,80.06002,60.08001,0.0,0.3,71.0782,80.06002,60.08001,0.0,0.3,67.78038,80.06002,60.08001,0.0,0.2625,-0.88163346,-0.88163346,0.0,20.444468,354.77768,0.0,0.0,0
3381,21163200.0,63.606514,69.50644,63.86848,63.86848,63.868645,67.65171,67.65171,105.69282,56.19557,63.86859,0.9365537,0.7,70.97746,80.06002,60.08001,0.0,0.3,71.073425,80.06002,60.08001,0.0,0.3,67.746216,80.06002,60.08001,0.0,0.2625,-0.54291695,-0.54291695,0.0,18.595325,354.27448,0.0,0.0,0
3384,21163320.0,63.5774,69.4559,63.82448,63.82448,63.824646,67.55562,67.55562,105.52148,56.186455,63.824535,0.9257867,0.7,70.947685,80.06002,60.08001,0.0,0.3,71.04074,80.06002,60.08001,0.0,0.3,67.67113,80.06002,60.08001,0.0,0.2625,-0.8159786,-0.8159786,0.0,16.666494,353.74002,0.0,0.0,0
3385,21163440.0,63.568336,69.43855,63.787514,63.787514,63.78762,67.49674,67.49674,105.416504,56.177666,63.787514,0.9150197,0.7,70.94554,80.06002,60.08001,0.0,0.3,71.03585,80.06002,60.08001,0.0,0.3,67.63844,80.06002,60.08001,0.0,0.2625,-0.48355404,-0.48355404,0.0,15.503601,353.41257,0.0,0.0,0
3387,21163500.0,63.553997,69.41339,63.774216,63.774216,63.77433,67.47692,67.47692,105.381165,56.17344,63.774273,0.90963614,0.7,70.92944,80.06002,60.08001,0.0,0.3,71.01904,80.06002,60.08001,0.0,0.3,67.600975,80.06002,60.08001,0.0,0.2625,-0.6362983,-0.6362983,0.0,15.115186,353.30234,0.0,0.0,0
3389,21163560.0,63.53999,69.388504,63.76043,63.76043,63.76054,67.46131,67.46131,105.35332,56.16932,63.760483,0.9036327,0.7,70.91577,80.06002,60.08001,0.0,0.3,71.00322,80.06002,60.08001,0.0,0.3,67.56467,80.06002,60.08001,0.0,0.2625,-0.7779444,-0.7779444,0.0,14.81014,353.21548,0.0,0.0,0
3391,21163680.0,63.531807,69.37158,63.748016,63.748016,63.74807,67.49883,67.49883,105.420235,56.161297,63.748016,0.8916258,0.7,70.91374,80.06002,60.08001,0.0,0.3,70.99844,80.06002,60.08001,0.0,0.3,67.53368,80.06002,60.08001,0.0,0.2625,-0.45431906,-0.45431906,0.0,15.544562,353.42416,0.0,0.0,0
3394,21163800.0,63.503952,69.32182,63.75285,63.75285,63.75285,67.58797,67.58797,105.579155,56.153606,63.75285,0.87961894,0.7,70.88408,80.06002,60.08001,0.0,0.3,70.96597,80.06002,60.08001,0.0,0.3,67.46145,80.06002,60.08001,0.0,0.2625,-0.75960225,-0.75960225,0.0,17.311226,353.91986,0.0,0.0,0
3395,21163920.0,63.49588,69.30556,63.764877,63.764877,63.764824,67.71145,67.71145,105.79933,56.1463,63.764877,0.8689081,0.7,70.88216,80.06002,60.08001,0.0,0.3,70.96142,80.06002,60.08001,0.0,0.3,67.432335,80.06002,60.08001,0.0,0.2625,-0.4447403,-0.4447403,0.0,19.812317,354.60663,0.0,0.0,0
3397,21164040.0,63.46869,69.256615,63.786743,63.786743,63.78669,67.85825,67.85825,106.06108,56.139267,63.786743,0.8581972,0.7,70.85271,80.06002,60.08001,0.0,0.3,70.92928,80.06002,60.08001,0.0,0.3,67.36191,80.06002,60.08001,0.0,0.2625,-0.7444498,-0.7444498,0.0,22.862907,355.42307,0.0,0.0,0
3399,21164100.0,63.46605,69.24931,63.78828,63.78828,63.78828,67.89272,67.89272,106.12254,56.135864,63.78828,0.8528418,0.7,70.85309,80.06002,60.08001,0.0,0.3,70.927635,80.06002,60.08001,0.0,0.3,67.348724,80.06002,60.08001,0.0,0.2625,-0.55169207,-0.55169207,0.0,23.591469,355.61478,0.0,0.0,0
3401,21164160.0,63.462646,69.24162,63.78383,63.78383,63.783886,67.9033,67.9033,106.1414,56.13257,63.783886,0.8485016,0.7,70.851006,80.06002,60.08001,0.0,0.3,70.92505,80.06002,60.08001,0.0,0.3,67.33472,80.06002,60.08001,0.0,0.2625,-0.39080805,-0.39080805,0.0,23.815844,355.6736,0.0,0.0,0
3403,21164280.0,63.43798,69.194214,63.76422,63.76422,63.764328,67.880905,67.880905,106.10148,56.12614,63.764275,0.8398213,0.7,70.82178,80.06002,60.08001,0.0,0.3,70.89314,80.06002,60.08001,0.0,0.3,67.26578,80.06002,60.08001,0.0,0.2625,-0.6677375,-0.6677375,0.0,23.341171,355.5491,0.0,0.0,0
3406,21164400.0,63.433807,69.18021,63.732742,63.732742,63.732857,67.82176,67.82176,105.996025,56.119987,63.7328,0.83114094,0.7,70.82013,80.06002,60.08001,0.0,0.3,70.88896,80.06002,60.08001,0.0,0.3,67.23996,80.06002,60.08001,0.0,0.2625,-0.31977138,-0.31977138,0.0,22.096947,355.22018,0.0,0.0,0
3407,21164520.0,63.41359,69.13373,63.69984,63.69984,63.69995,67.742256,67.742256,105.85427,56.114605,63.699898,0.819567,0.7,70.791016,80.06002,60.08001,0.0,0.3,70.85716,80.06002,60.08001,0.0,0.3,67.17207,80.06002,60.08001,0.0,0.2625,-0.54709834,-0.54709834,0.0,20.44559,354.778,0.0,0.0,0
3409,21164640.0,63.414635,69.12066,63.66397,63.66397,63.664078,67.65179,67.65179,105.69295,56.11032,63.664024,0.8079931,0.7,70.78937,80.06002,60.08001,0.0,0.3,70.85304,80.06002,60.08001,0.0,0.3,67.14746,80.06002,60.08001,0.0,0.2625,-0.16511872,-0.16511872,0.0,18.596535,354.2748,0.0,0.0,0
3411,21164700.0,63.406013,69.09759,63.648422,63.648422,63.648537,67.6042,67.6042,105.60811,56.108562,63.64848,0.80220616,0.7,70.77367,80.06002,60.08001,0.0,0.3,70.83661,80.06002,60.08001,0.0,0.3,67.1134,80.06002,60.08001,0.0,0.2625,-0.29269624,-0.29269624,0.0,17.637077,354.01022,0.0,0.0,0
3413,21164760.0,63.39843,69.07468,63.631508,63.631508,63.631615,67.55567,67.55567,105.521576,56.107025,63.63156,0.7953767,0.7,70.760315,80.06002,60.08001,0.0,0.3,70.82123,80.06002,60.08001,0.0,0.3,67.0805,80.06002,60.08001,0.0,0.2625,-0.39999208,-0.39999208,0.0,16.667782,353.74033,0.0,0.0,0
3416,21164880.0,63.40464,69.06216,63.607555,63.607555,63.607613,67.49679,67.49679,105.41659,56.104774,63.607555,0.7817179,0.7,70.75877,80.06002,60.08001,0.0,0.3,70.81717,80.06002,60.08001,0.0,0.3,67.05699,80.06002,60.08001,0.0,0.2625,-0.0014800522,-0.0014800522,0.0,15.505018,353.41284,0.0,0.0,0
3418,21165000.0,63.392715,69.01656,63.59536,63.59536,63.59536,67.46135,67.46135,105.353386,56.103344,63.59536,0.768059,0.7,70.72988,80.06002,60.08001,0.0,0.3,70.78548,80.06002,60.08001,0.0,0.3,66.99112,80.06002,60.08001,0.0,0.2625,-0.24972846,-0.24972846,0.0,14.811723,353.2157,0.0,0.0,0
3419,21165120.0,63.402603,69.00448,63.59926,63.59926,63.599205,67.49886,67.49886,105.42029,56.102737,63.599205,0.75420654,0.7,70.72851,80.06002,60.08001,0.0,0.3,70.78163,80.06002,60.08001,0.0,0.3,66.96893,80.06002,60.08001,0.0,0.2625,0.12773743,0.12773743,0.0,15.546407,353.42435,0.0,0.0,0
3421,21165240.0,63.394363,68.95921,63.62195,63.62195,63.621895,67.58799,67.58799,105.5792,56.10285,63.62195,0.740354,0.7,70.69994,80.06002,60.08001,0.0,0.3,70.75026,80.06002,60.08001,0.0,0.3,66.90439,80.06002,60.08001,0.0,0.2625,-0.12612143,-0.12612143,0.0,17.313416,353.91998,0.0,0.0,0
3423,21165300.0,63.40156,68.95367,63.635628,63.635628,63.635513,67.646194,67.646194,105.682976,56.103127,63.63557,0.73342776,0.7,70.70061,80.06002,60.08001,0.0,0.3,70.74899,80.06002,60.08001,0.0,0.3,66.894554,80.06002,60.08001,0.0,0.2625,0.082307905,0.082307905,0.0,18.485023,354.24368,0.0,0.0,0
3425,21165360.0,63.406723,68.94768,63.653587,63.653587,63.653423,67.71147,67.71147,105.79937,56.10356,63.653534,0.7278902,0.7,70.6989,80.06002,60.08001,0.0,0.3,70.746796,80.06002,60.08001,0.0,0.3,66.88384,80.06002,60.08001,0.0,0.2625,0.22171128,0.22171128,0.0,19.814894,354.60675,0.0,0.0,0
3427,21165480.0,63.398705,68.903244,63.69523,63.69523,63.69506,67.85827,67.85827,106.06111,56.10488,63.69517,0.71681505,0.7,70.67078,80.06002,60.08001,0.0,0.3,70.71593,80.06002,60.08001,0.0,0.3,66.820946,80.06002,60.08001,0.0,0.2625,-0.097313695,-0.097313695,0.0,22.865932,355.42313,0.0,0.0,0
3429,21165600.0,63.414307,68.89319,63.712143,63.712143,63.71209,67.9033,67.9033,106.1414,56.106697,63.71209,0.7057399,0.7,70.67023,80.06002,60.08001,0.0,0.3,70.71285,80.06002,60.08001,0.0,0.3,66.80211,80.06002,60.08001,0.0,0.2625,0.3074489,0.3074489,0.0,23.819134,355.6736,0.0,0.0,0
3432,21165720.0,63.40854,68.85034,63.713024,63.713024,63.713024,67.8809,67.8809,106.10146,56.108837,63.713024,0.6969355,0.7,70.64249,80.06002,60.08001,0.0,0.3,70.68242,80.06002,60.08001,0.0,0.3,66.74063,80.06002,60.08001,0.0,0.2625,-0.011467507,-0.011467507,0.0,23.344696,355.54907,0.0,0.0,0
3433,21165840.0,63.424908,68.841446,63.701324,63.701324,63.701378,67.82173,67.82173,105.995964,56.111366,63.701378,0.68813103,0.7,70.64221,80.06002,60.08001,0.0,0.3,70.67962,80.06002,60.08001,0.0,0.3,66.72301,80.06002,60.08001,0.0,0.2625,0.34896758,0.34896758,0.0,22.100649,355.22,0.0,0.0,0
3435,21165900.0,63.42375,68.820404,63.69594,63.69594,63.695995,67.78381,67.78381,105.92835,56.11274,63.69594,0.6837288,0.7,70.62727,80.06002,60.08001,0.0,0.3,70.66396,80.06002,60.08001,0.0,0.3,66.69213,80.06002,60.08001,0.0,0.2625,0.21487236,0.21487236,0.0,21.310093,355.00912,0.0,0.0,0
3437,21165960.0,63.425568,68.79953,63.688248,63.688248,63.688362,67.742226,67.742226,105.8542,56.114113,63.688305,0.6780974,0.7,70.614746,80.06002,60.08001,0.0,0.3,70.64935,80.06002,60.08001,0.0,0.3,66.66247,80.06002,60.08001,0.0,0.2625,0.14872651,0.14872651,0.0,20.449474,354.77783,0.0,0.0,0
3439,21166080.0,63.452538,68.791504,63.674408,63.674408,63.674408,67.651726,67.651726,105.69285,56.11702,63.674408,0.6668348,0.7,70.614685,80.06002,60.08001,0.0,0.3,70.64671,80.06002,60.08001,0.0,0.3,66.64577,80.06002,60.08001,0.0,0.2625,0.65217656,0.65217656,0.0,18.600616,354.27454,0.0,0.0,0
3444,21166200.0,63.462097,68.75026,63.66677,63.66677,63.66677,67.55561,67.55561,105.52147,56.119987,63.66677,0.6555721,0.7,70.587494,80.06002,60.08001,0.0,0.3,70.61667,80.06002,60.08001,0.0,0.3,66.58611,80.06002,60.08001,0.0,0.2625,0.44932684,0.44932684,0.0,16.67208,353.74,0.0,0.0,0
3445,21166320.0,63.49775,68.74278,63.66902,63.66902,63.66897,67.49672,67.49672,105.41645,56.12301,63.66902,0.64344853,0.7,70.58772,80.06002,60.08001,0.0,0.3,70.61425,80.06002,60.08001,0.0,0.3,66.57046,80.06002,60.08001,0.0,0.2625,0.9378056,0.9378056,0.0,15.509664,353.4124,0.0,0.0,0
3447,21166440.0,63.51631,68.70192,63.685448,63.685448,63.68534,67.46126,67.46126,105.35324,56.125923,63.685394,0.631325,0.7,70.56097,80.06002,60.08001,0.0,0.3,70.58453,80.06002,60.08001,0.0,0.3,66.51184,80.06002,60.08001,0.0,0.2625,0.74632454,0.74632454,0.0,14.816817,353.21524,0.0,0.0,0
3449,21166500.0,63.53768,68.69867,63.698685,63.698685,63.698578,67.47166,67.47166,105.371765,56.127296,63.69863,0.6252632,0.7,70.562454,80.06002,60.08001,0.0,0.3,70.583984,80.06002,60.08001,0.0,0.3,66.50514,80.06002,60.08001,0.0,0.2625,0.9853354,0.9853354,0.0,15.020209,353.273,0.0,0.0,0
3451,21166560.0,63.556194,68.69494,63.719727,63.719727,63.719505,67.49879,67.49879,105.42016,56.12867,63.719616,0.6201236,0.7,70.56163,80.06002,60.08001,0.0,0.3,70.58255,80.06002,60.08001,0.0,0.3,66.49751,80.06002,60.08001,0.0,0.2625,1.1244426,1.1244426,0.0,15.552219,353.42395,0.0,0.0,0
3454,21166680.0,63.573772,68.65445,63.771362,63.771362,63.77114,67.58793,67.58793,105.57909,56.13114,63.77131,0.6098445,0.7,70.53542,80.06002,60.08001,0.0,0.3,70.55333,80.06002,60.08001,0.0,0.3,66.440384,80.06002,60.08001,0.0,0.2625,0.77445734,0.77445734,0.0,17.320108,353.91965,0.0,0.0,0
3455,21166800.0,63.615685,68.64819,63.830303,63.830303,63.83003,67.71141,67.71141,105.79927,56.13334,63.830193,0.5995654,0.7,70.53674,80.06002,60.08001,0.0,0.3,70.551956,80.06002,60.08001,0.0,0.3,66.42769,80.06002,60.08001,0.0,0.2625,1.178035,1.178035,0.0,19.82258,354.6064,0.0,0.0,0
3457,21166920.0,63.61909,68.608475,63.89721,63.89721,63.896935,67.85823,67.85823,106.06105,56.135147,63.897102,0.5936943,0.7,70.51114,80.06002,60.08001,0.0,0.3,70.52339,80.06002,60.08001,0.0,0.3,66.37227,80.06002,60.08001,0.0,0.2625,0.47620434,0.47620434,0.0,22.874521,355.42294,0.0,0.0,0
3459,21167040.0,63.64546,68.60359,63.929947,63.929947,63.929893,67.90326,67.90326,106.141335,56.136414,63.929947,0.5878232,0.7,70.51306,80.06002,60.08001,0.0,0.3,70.522675,80.06002,60.08001,0.0,0.3,66.36133,80.06002,60.08001,0.0,0.2625,0.7131492,0.7131492,0.0,23.828035,355.6734,0.0,0.0,0
3461,21167100.0,63.64859,68.58441,63.93918,63.93918,63.939125,67.89805,67.89805,106.13206,56.13691,63.939125,0.5848877,0.7,70.49933,80.06002,60.08001,0.0,0.3,70.50812,80.06002,60.08001,0.0,0.3,66.33365,80.06002,60.08001,0.0,0.2625,0.5449087,0.5449087,0.0,23.717823,355.64447,0.0,0.0,0
3464,21167160.0,63.64892,68.565575,63.942913,63.942913,63.942856,67.88086,67.88086,106.1014,56.137184,63.942913,0.5826879,0.7,70.48802,80.06002,60.08001,0.0,0.3,70.49455,80.06002,60.08001,0.0,0.3,66.307175,80.06002,60.08001,0.0,0.2625,0.3165373,0.3165373,0.0,23.353712,355.54883,0.0,0.0,0
3466,21167280.0,63.67106,68.561844,63.940166,63.940166,63.940166,67.821686,67.821686,105.99588,56.13729,63.940166,0.5782884,0.7,70.49022,80.06002,60.08001,0.0,0.3,70.49411,80.06002,60.08001,0.0,0.3,66.29717,80.06002,60.08001,0.0,0.2625,0.57534814,0.57534814,0.0,22.109554,355.21976,0.0,0.0,0
3467,21167400.0,63.6721,68.52449,63.932915,63.932915,63.93297,67.74218,67.74218,105.85412,56.13669,63.932915,0.57388884,0.7,70.465385,80.06002,60.08001,0.0,0.3,70.46621,80.06002,60.08001,0.0,0.3,66.243774,80.06002,60.08001,0.0,0.2625,0.2226482,0.2226482,0.0,20.458212,354.7776,0.0,0.0,0
3469,21167520.0,63.710938,68.5213,63.923138,63.923138,63.923138,67.65167,67.65167,105.69275,56.13526,63.923138,0.56653965,0.7,70.467804,80.06002,60.08001,0.0,0.3,70.46588,80.06002,60.08001,0.0,0.3,66.234436,80.06002,60.08001,0.0,0.2625,0.9319739,0.9319739,0.0,18.609211,354.27423,0.0,0.0,0
3471,21167640.0,63.73027,68.48439,63.92418,63.92418,63.92418,67.55556,67.55556,105.52136,56.13295,63.92418,0.55919045,0.7,70.44314,80.06002,60.08001,0.0,0.3,70.43814,80.06002,60.08001,0.0,0.3,66.181656,80.06002,60.08001,0.0,0.2625,0.7734397,0.7734397,0.0,16.680584,353.7397,0.0,0.0,0
3473,21167700.0,63.751694,68.48312,63.9272,63.9272,63.9272,67.52193,67.52193,105.4614,56.13147,63.9272,0.5555159,0.7,70.44566,80.06002,60.08001,0.0,0.3,70.43852,80.06002,60.08001,0.0,0.3,66.17786,80.06002,60.08001,0.0,0.2625,1.0026463,1.0026463,0.0,16.015108,353.5526,0.0,0.0,0
3475,21167760.0,63.77345,68.481476,63.935715,63.935715,63.93566,67.496666,67.496666,105.41636,56.12971,63.935715,0.5517343,0.7,70.44583,80.06002,60.08001,0.0,0.3,70.438034,80.06002,60.08001,0.0,0.3,66.17308,80.06002,60.08001,0.0,0.2625,1.2115425,1.2115425,0.0,15.518259,353.41214,0.0,0.0,0
3478,21167880.0,63.796246,68.444725,63.959557,63.959557,63.95945,67.46123,67.46123,105.35318,56.125427,63.959503,0.54417115,0.7,70.421555,80.06002,60.08001,0.0,0.3,70.410614,80.06002,60.08001,0.0,0.3,66.12117,80.06002,60.08001,0.0,0.2625,0.92885023,0.92885023,0.0,14.825602,353.21506,0.0,0.0,0
3479,21168000.0,63.84178,68.44203,63.99861,63.99861,63.998394,67.498215,67.498215,105.419136,56.12004,63.998505,0.536671,0.7,70.42468,80.06002,60.08001,0.0,0.3,70.41095,80.06002,60.08001,0.0,0.3,66.113754,80.06002,60.08001,0.0,0.2625,1.315305,1.315305,0.0,15.550594,353.42075,0.0,0.0,0
3483,21168060.0,64.523315,68.44945,63.881996,63.881996,63.881996,29.499077,29.499077,52.59741,56.11686,63.881996,0.5341304,0.7,70.423416,80.06002,60.08001,0.0,0.3,70.40546,80.06002,60.08001,0.0,0.3,66.09157,80.06002,60.08001,0.0,0.2625,9.535778,9.535778,0.0,1.5762935,164.04407,0.0,0.0,0
3485,21168120.0,64.213455,68.355736,63.991035,63.991035,63.991035,41.821545,41.821545,74.568596,56.113342,63.991035,0.53165287,0.7,70.42352,80.06002,60.08001,0.0,0.3,70.3999,80.06002,60.08001,0.0,0.3,66.07003,80.06002,60.08001,0.0,0.2625,5.8787436,5.8787436,0.0,4.0184627,232.56912,0.0,0.0,0
3487,21168240.0,63.883587,68.35008,64.20192,64.20192,64.20186,63.786385,63.786385,105.19702,56.105484,64.20186,0.52669775,0.7,70.43655,80.06002,60.08001,0.0,0.3,70.40771,80.06002,60.08001,0.0,0.3,66.0663,80.06002,60.08001,0.0,0.2625,-5.2259617,-5.2259617,0.0,12.192775,342.2038,0.0,0.0,0
3490,21168300.0,63.89787,68.405396,64.19928,64.19928,64.19933,67.542755,67.542755,105.498535,56.10109,64.19928,0.5242202,0.7,70.42369,80.06002,60.08001,0.0,0.3,70.39409,80.06002,60.08001,0.0,0.3,66.041306,80.06002,60.08001,0.0,0.2625,-3.075564,-3.075564,0.0,16.430788,353.6683,0.0,0.0,0
3491,21168360.0,63.413757,68.38595,64.16841,64.16841,64.16907,67.71594,67.71594,105.80734,56.09642,64.168686,0.6193762,0.69936657,70.41298,80.06002,60.08001,0.0,0.3,70.381226,80.06002,60.08001,0.0,0.3,66.01735,80.06002,60.08001,0.0,0.2625,-13.862444,-13.862444,0.0,19.916035,354.63162,0.0,0.0,0
3493,21168480.0,63.001717,68.381004,63.79251,63.79251,63.79416,67.97184,67.97184,106.263626,56.086315,63.793224,0.8096881,0.69809973,70.41518,80.06002,60.08001,0.0,0.3,70.38112,80.06002,60.08001,0.0,0.3,66.01065,80.06002,60.08001,0.0,0.2625,-14.609659,-14.609659,0.0,25.286085,356.05487,0.0,0.0,0
3495,21168600.0,62.888115,68.340744,63.4705,63.4705,63.471382,68.128784,68.128784,106.54346,56.07527,63.470886,1.0,0.6968329,70.387985,80.06002,60.08001,0.0,0.3,70.35152,80.06002,60.08001,0.0,0.3,65.95726,80.06002,60.08001,0.0,0.2625,-6.783902,-6.783902,0.0,28.702272,356.9277,0.0,0.0,0
3497,21168720.0,62.87993,68.33354,63.33586,63.33586,63.336136,68.21994,68.21994,106.705986,56.063354,63.335976,0.9993761,0.69809973,70.38699,80.06002,60.08001,0.0,0.3,70.348495,80.06002,60.08001,0.0,0.3,65.94627,80.06002,60.08001,0.0,0.2625,-1.9834358,-1.9834358,0.0,30.728184,357.43472,0.0,0.0,0
3499,21168840.0,62.854443,68.29262,63.285545,63.285545,63.285713,68.22198,68.22198,106.709625,56.050667,63.285656,0.99875224,0.69936657,70.35838,80.06002,60.08001,0.0,0.3,70.317566,80.06002,60.08001,0.0,0.3,65.891174,80.06002,60.08001,0.0,0.2625,-1.02833,-1.02833,0.0,30.773275,357.44608,0.0,0.0,0
3502,21168900.0,62.852303,68.28954,63.26522,63.26522,63.26539,68.201775,68.201775,106.67359,56.044075,63.265274,0.99844027,0.7,70.35887,80.06002,60.08001,0.0,0.3,70.31636,80.06002,60.08001,0.0,0.3,65.88617,80.06002,60.08001,0.0,0.2625,-0.6575374,-0.6575374,0.0,30.321663,357.3337,0.0,0.0,0
3503,21168960.0,62.84774,68.28586,63.24726,63.24726,63.24742,68.17259,68.17259,106.62157,56.037315,63.247314,0.99796355,0.7,70.35701,80.06002,60.08001,0.0,0.3,70.31421,80.06002,60.08001,0.0,0.3,65.88013,80.06002,60.08001,0.0,0.2625,-0.45963252,-0.45963252,0.0,29.671799,357.17142,0.0,0.0,0
3505,21169080.0,62.818737,68.24544,63.209026,63.209026,63.20919,68.09636,68.09636,106.485634,56.02336,63.209084,0.9970101,0.7,70.328384,80.06002,60.08001,0.0,0.3,70.28329,80.06002,60.08001,0.0,0.3,65.82531,80.06002,60.08001,0.0,0.2625,-0.78522146,-0.78522146,0.0,27.987894,356.74744,0.0,0.0,0
3507,21169200.0,62.80989,68.23895,63.1642,63.1642,63.164368,68.00591,68.00591,106.32438,56.00892,63.164314,0.9960567,0.7,70.32696,80.06002,60.08001,0.0,0.3,70.27994,80.06002,60.08001,0.0,0.3,65.814545,80.06002,60.08001,0.0,0.2625,-0.4703537,-0.4703537,0.0,26.018093,356.24445,0.0,0.0,0
3509,21169320.0,62.780724,68.198685,63.120094,63.120094,63.12031,67.90818,67.90818,106.15011,55.99403,63.1202,0.9947708,0.7,70.29834,80.06002,60.08001,0.0,0.3,70.24901,80.06002,60.08001,0.0,0.3,65.75994,80.06002,60.08001,0.0,0.2625,-0.79529697,-0.79529697,0.0,23.922522,355.70087,0.0,0.0,0
3512,21169440.0,62.771713,68.192314,63.07258,63.07258,63.07274,67.806786,67.806786,105.969315,55.978867,63.072685,0.99348503,0.7,70.296906,80.06002,60.08001,0.0,0.3,70.245605,80.06002,60.08001,0.0,0.3,65.74945,80.06002,60.08001,0.0,0.2625,-0.47726455,-0.47726455,0.0,21.787004,355.13696,0.0,0.0,0
3513,21169500.0,62.757103,68.17215,63.050987,63.050987,63.051155,67.75541,67.75541,105.87772,55.971233,63.05104,0.9928421,0.7,70.28142,80.06002,60.08001,0.0,0.3,70.229614,80.06002,60.08001,0.0,0.3,65.72171,80.06002,60.08001,0.0,0.2625,-0.6420009,-0.6420009,0.0,20.719795,354.85123,0.0,0.0,0
3515,21169560.0,62.74244,68.1521,63.027588,63.027588,63.02781,67.70381,67.70381,105.78571,55.963543,63.027695,0.9919708,0.7,70.268295,80.06002,60.08001,0.0,0.3,70.21462,80.06002,60.08001,0.0,0.3,65.69501,80.06002,60.08001,0.0,0.2625,-0.80019623,-0.80019623,0.0,19.658218,354.5643,0.0,0.0,0
3517,21169680.0,62.733376,68.14584,62.980236,62.980236,62.9804,67.60038,67.60038,105.6013,55.94805,62.980293,0.99022806,0.7,70.26681,80.06002,60.08001,0.0,0.3,70.21121,80.06002,60.08001,0.0,0.3,65.68474,80.06002,60.08001,0.0,0.2625,-0.48012885,-0.48012885,0.0,17.56246,353.98907,0.0,0.0,0
3519,21169800.0,62.703766,68.10552,62.942,62.942,62.94217,67.52421,67.52421,105.46548,55.932507,62.94206,0.9884854,0.7,70.23819,80.06002,60.08001,0.0,0.3,70.18024,80.06002,60.08001,0.0,0.3,65.63046,80.06002,60.08001,0.0,0.2625,-0.8079059,-0.8079059,0.0,16.045965,353.5654,0.0,0.0,0
3521,21169920.0,62.694153,68.099045,62.908882,62.908882,62.90899,67.47798,67.47798,105.38306,55.91707,62.908936,0.98625684,0.7,70.23665,80.06002,60.08001,0.0,0.3,70.176834,80.06002,60.08001,0.0,0.3,65.62053,80.06002,60.08001,0.0,0.2625,-0.49590927,-0.49590927,0.0,15.13756,353.3083,0.0,0.0,0
3523,21170040.0,62.66432,68.05867,62.883118,62.883118,62.883224,67.44958,67.44958,105.332405,55.901745,62.88317,0.9840283,0.7,70.208145,80.06002,60.08001,0.0,0.3,70.14596,80.06002,60.08001,0.0,0.3,65.566635,80.06002,60.08001,0.0,0.2625,-0.8187473,-0.8187473,0.0,14.583231,353.1503,0.0,0.0,0
3526,21170100.0,62.6596,68.05565,62.87345,62.87345,62.873505,67.46228,67.46228,105.35505,55.89422,62.873505,0.98291403,0.7,70.20858,80.06002,60.08001,0.0,0.3,70.144745,80.06002,60.08001,0.0,0.3,65.56235,80.06002,60.08001,0.0,0.2625,-0.6541127,-0.6541127,0.0,14.830499,353.22092,0.0,0.0,0
3527,21170160.0,62.654053,68.05202,62.87043,62.87043,62.87043,67.49122,67.49122,105.40665,55.88675,62.87043,0.9815702,0.7,70.20666,80.06002,60.08001,0.0,0.3,70.14261,80.06002,60.08001,0.0,0.3,65.55713,80.06002,60.08001,0.0,0.2625,-0.51521194,-0.51521194,0.0,15.396263,353.38187,0.0,0.0,0
3529,21170280.0,62.623455,68.01137,62.873943,62.873943,62.873886,67.582985,67.582985,105.570274,55.872025,62.873943,0.9788826,0.7,70.17825,80.06002,60.08001,0.0,0.3,70.1119,80.06002,60.08001,0.0,0.3,65.503845,80.06002,60.08001,0.0,0.2625,-0.84407157,-0.84407157,0.0,17.212627,353.89218,0.0,0.0,0
3531,21170400.0,62.612854,68.00467,62.88389,62.88389,62.88383,67.70823,67.70823,105.79359,55.8578,62.88389,0.976195,0.7,70.17694,80.06002,60.08001,0.0,0.3,70.10872,80.06002,60.08001,0.0,0.3,65.49517,80.06002,60.08001,0.0,0.2625,-0.5312383,-0.5312383,0.0,19.747147,354.58875,0.0,0.0,0
3533,21170520.0,62.58259,67.96435,62.90339,62.90339,62.90333,67.85621,67.85621,106.05744,55.844067,62.90339,0.9731398,0.7,70.14876,80.06002,60.08001,0.0,0.3,70.07834,80.06002,60.08001,0.0,0.3,65.44271,80.06002,60.08001,0.0,0.2625,-0.84171414,-0.84171414,0.0,22.820593,355.4117,0.0,0.0,0
3535,21170640.0,62.5738,67.95858,62.89778,62.89778,62.89784,67.90206,67.90206,106.1392,55.830994,62.89778,0.97008467,0.7,70.14766,80.06002,60.08001,0.0,0.3,70.075485,80.06002,60.08001,0.0,0.3,65.43497,80.06002,60.08001,0.0,0.2625,-0.48509437,-0.48509437,0.0,23.79012,355.66675,0.0,0.0,0
3538,21170700.0,62.560173,67.93908,62.88905,62.88905,62.88916,67.89714,67.89714,106.13043,55.824677,62.889107,0.96855706,0.7,70.13245,80.06002,60.08001,0.0,0.3,70.059875,80.06002,60.08001,0.0,0.3,65.40849,80.06002,60.08001,0.0,0.2625,-0.61900675,-0.61900675,0.0,23.685595,355.6394,0.0,0.0,0
3539,21170760.0,62.546608,67.91969,62.875534,62.875534,62.87565,67.88017,67.88017,106.10017,55.818634,62.87559,0.9668235,0.7,70.119644,80.06002,60.08001,0.0,0.3,70.04527,80.06002,60.08001,0.0,0.3,65.38316,80.06002,60.08001,0.0,0.2625,-0.7534242,-0.7534242,0.0,23.325903,355.54504,0.0,0.0,0
3541,21170880.0,62.54029,67.91491,62.84159,62.84159,62.841698,67.821304,67.821304,105.99521,55.807045,62.841644,0.9633564,0.7,70.118546,80.06002,60.08001,0.0,0.3,70.042465,80.06002,60.08001,0.0,0.3,65.37581,80.06002,60.08001,0.0,0.2625,-0.40130582,-0.40130582,0.0,22.08772,355.21762,0.0,0.0,0
3543,21171000.0,62.51469,67.87646,62.805664,62.805664,62.80583,67.74198,67.74198,105.85377,55.796387,62.80577,0.9598892,0.7,70.09064,80.06002,60.08001,0.0,0.3,70.012314,80.06002,60.08001,0.0,0.3,65.32422,80.06002,60.08001,0.0,0.2625,-0.6884967,-0.6884967,0.0,20.439796,354.77652,0.0,0.0,0
3545,21171120.0,62.51002,67.87201,62.76529,62.76529,62.765396,67.651596,67.651596,105.69261,55.786774,62.765343,0.9557879,0.7,70.0896,80.06002,60.08001,0.0,0.3,70.00951,80.06002,60.08001,0.0,0.3,65.31708,80.06002,60.08001,0.0,0.2625,-0.3454651,-0.3454651,0.0,18.59261,354.27386,0.0,0.0,0
3547,21171240.0,62.485962,67.83377,62.72706,62.72706,62.72722,67.55555,67.55555,105.521355,55.778206,62.72711,0.9516866,0.7,70.06169,80.06002,60.08001,0.0,0.3,69.979355,80.06002,60.08001,0.0,0.3,65.26567,80.06002,60.08001,0.0,0.2625,-0.6359367,-0.6359367,0.0,16.66487,353.7397,0.0,0.0,0
3550,21171300.0,62.484367,67.83185,62.70893,62.70893,62.709038,67.52194,67.52194,105.46145,55.77436,62.708984,0.949636,0.7,70.06235,80.06002,60.08001,0.0,0.3,69.97842,80.06002,60.08001,0.0,0.3,65.262695,80.06002,60.08001,0.0,0.2625,-0.45849925,-0.45849925,0.0,15.999475,353.5528,0.0,0.0,0
3551,21171360.0,62.482117,67.82927,62.695473,62.695473,62.695526,67.496704,67.496704,105.41643,55.770844,62.695473,0.9472862,0.7,70.06065,80.06002,60.08001,0.0,0.3,69.97655,80.06002,60.08001,0.0,0.3,65.25869,80.06002,60.08001,0.0,0.2625,-0.30867994,-0.30867994,0.0,15.502547,353.41238,0.0,0.0,0
3553,21171480.0,62.4591,67.79115,62.673717,62.673717,62.673775,67.46127,67.46127,105.353264,55.764748,62.673717,0.9425867,0.7,70.03285,80.06002,60.08001,0.0,0.3,69.94644,80.06002,60.08001,0.0,0.3,65.20749,80.06002,60.08001,0.0,0.2625,-0.60409784,-0.60409784,0.0,14.809398,353.21533,0.0,0.0,0
3555,21171600.0,62.455914,67.78648,62.66652,62.66652,62.66652,67.49881,67.49881,105.42019,55.76002,62.66652,0.93788725,0.7,70.03186,80.06002,60.08001,0.0,0.3,69.943695,80.06002,60.08001,0.0,0.3,65.2009,80.06002,60.08001,0.0,0.2625,-0.28634703,-0.28634703,0.0,15.543955,353.42407,0.0,0.0,0
3557,21171720.0,62.433502,67.748795,62.956177,62.956177,62.95601,67.58794,67.58794,105.57911,55.756393,62.956123,0.93271035,0.7,70.004944,80.06002,60.08001,0.0,0.3,69.91442,80.06002,60.08001,0.0,0.3,65.1513,80.06002,60.08001,0.0,0.2625,-9.0061655,-9.0061655,0.0,17.310667,353.9197,0.0,0.0,0
3559,21171840.0,62.43196,67.74666,63.172554,63.172554,63.17321,67.71142,67.71142,105.79927,55.75354,63.17283,0.9275334,0.7,70.00627,80.06002,60.08001,0.0,0.3,69.91387,80.06002,60.08001,0.0,0.3,65.14867,80.06002,60.08001,0.0,0.2625,-8.352508,-8.352508,0.0,19.811737,354.60645,0.0,0.0,0
3562,21171900.0,62.4218,67.72924,63.362396,63.362396,63.36009,67.782486,67.782486,105.92598,55.752388,63.361404,0.92494494,0.7,69.99281,80.06002,60.08001,0.0,0.3,69.899864,80.06002,60.08001,0.0,0.3,65.12526,80.06002,60.08001,0.0,0.2625,-7.772778,-7.772778,0.0,21.278189,355.0017,0.0,0.0,0
3563,21171960.0,62.41142,67.712265,63.331192,63.331192,63.331524,67.858215,67.858215,106.061005,55.751396,63.33136,0.9236656,0.7,69.98204,80.06002,60.08001,0.0,0.3,69.88718,80.06002,60.08001,0.0,0.3,65.10356,80.06002,60.08001,0.0,0.2625,26.811491,26.811491,0.0,22.862272,355.42282,0.0,0.0,0
3565,21172080.0,62.4123,67.71336,63.524002,63.524002,63.521862,67.90325,67.90325,106.14133,55.74986,63.52307,0.9211069,0.7,69.98544,80.06002,60.08001,0.0,0.3,69.88872,80.06002,60.08001,0.0,0.3,65.10466,80.06002,60.08001,0.0,0.2625,47.19695,47.19695,0.0,23.815123,355.67337,0.0,0.0,0
3567,21172200.0,62.395214,67.68239,63.761032,63.761032,63.757736,67.88085,67.88085,106.101395,55.748924,63.759605,0.91854817,0.7,69.96315,80.06002,60.08001,0.0,0.3,69.86383,80.06002,60.08001,0.0,0.3,65.062744,80.06002,60.08001,0.0,0.2625,13.097493,13.097493,0.0,23.340408,355.54883,0.0,0.0,0
3569,21172320.0,62.39906,67.68617,63.939342,63.939342,63.93808,67.8217,67.8217,105.99591,55.748486,63.938793,0.9159243,0.7,69.968254,80.06002,60.08001,0.0,0.3,69.866905,80.06002,60.08001,0.0,0.3,65.06659,80.06002,60.08001,0.0,0.2625,-28.074957,-28.074957,0.0,22.096098,355.21985,0.0,0.0,0
3571,21172440.0,62.384228,67.65733,64.00174,64.00174,64.00307,67.742195,67.742195,105.85415,55.748543,64.00235,0.91330045,0.7,69.94733,80.06002,60.08001,0.0,0.3,69.843285,80.06002,60.08001,0.0,0.3,65.02688,80.06002,60.08001,0.0,0.2625,-39.72535,-39.72535,0.0,20.44466,354.77768,0.0,0.0,0
3574,21172500.0,62.38725,67.66008,63.947308,63.947308,63.94423,67.69792,67.69792,105.7752,55.74876,63.945934,0.9119885,0.7,69.951385,80.06002,60.08001,0.0,0.3,69.8456,80.06002,60.08001,0.0,0.3,65.02974,80.06002,60.08001,0.0,0.2625,45.297554,45.297554,0.0,19.535849,354.53146,0.0,0.0,0
3575,21172560.0,62.38972,67.66272,63.98587,63.98587,63.988617,67.65171,67.65171,105.69282,55.749035,63.987076,0.9108039,0.7,69.953476,80.06002,60.08001,0.0,0.3,69.84735,80.06002,60.08001,0.0,0.3,65.03226,80.06002,60.08001,0.0,0.2625,-20.923231,-20.923231,0.0,18.5955,354.27448,0.0,0.0,0
3577,21172680.0,62.375877,67.63487,63.9662,63.9662,63.967796,67.5556,67.5556,105.521454,55.749916,63.966866,0.9084347,0.7,69.93332,80.06002,60.08001,0.0,0.3,69.82445,80.06002,60.08001,0.0,0.3,64.9937,80.06002,60.08001,0.0,0.2625,31.741865,31.741865,0.0,16.666637,353.74,0.0,0.0,0
3579,21172800.0,62.381813,67.640915,64.03465,64.03465,64.033165,67.49672,67.49672,105.41646,55.75112,64.03399,0.9060655,0.7,69.940125,80.06002,60.08001,0.0,0.3,69.82912,80.06002,60.08001,0.0,0.3,65.000015,80.06002,60.08001,0.0,0.2625,52.934643,52.934643,0.0,15.503701,353.41245,0.0,0.0,0
3581,21172920.0,62.36786,67.61339,64.17192,64.17192,64.168625,67.461266,67.461266,105.35325,55.752605,64.170494,0.90372443,0.7,69.92058,80.06002,60.08001,0.0,0.3,69.806755,80.06002,60.08001,0.0,0.3,64.962494,80.06002,60.08001,0.0,0.2625,38.86906,38.86906,0.0,14.810199,353.21533,0.0,0.0,0
3584,21173040.0,62.3733,67.6196,64.31233,64.31233,64.30942,67.49879,67.49879,105.42016,55.754253,64.311066,0.9013834,0.7,69.92799,80.06002,60.08001,0.0,0.3,69.81197,80.06002,60.08001,0.0,0.3,64.96975,80.06002,60.08001,0.0,0.2625,-15.111387,-15.111387,0.0,15.544553,353.42395,0.0,0.0,0
3585,21173100.0,62.36599,67.605804,64.11513,64.11513,64.11644,67.53822,67.53822,105.49046,55.755135,64.11568,0.9002129,0.7,69.91722,80.06002,60.08001,0.0,0.3,69.80049,80.06002,60.08001,0.0,0.3,64.9508,80.06002,60.08001,0.0,0.2625,35.476086,35.476086,0.0,16.322315,353.64325,0.0,0.0,0
3587,21173160.0,62.35841,67.591965,64.36775,64.36775,64.36775,67.58791,67.58791,105.57905,55.756065,64.36775,0.8990033,0.7,69.90881,80.06002,60.08001,0.0,0.3,69.79,80.06002,60.08001,0.0,0.3,64.933,80.06002,60.08001,0.0,0.2625,-46.31923,-46.31923,0.0,17.311142,353.91956,0.0,0.0,0
3589,21173280.0,62.36308,67.59801,64.3282,64.3282,64.33067,67.71139,67.71139,105.79922,55.75804,64.3293,0.89658433,0.7,69.9164,80.06002,60.08001,0.0,0.3,69.79544,80.06002,60.08001,0.0,0.3,64.94075,80.06002,60.08001,0.0,0.2625,-50.721878,-50.721878,0.0,19.812126,354.6063,0.0,0.0,0
3591,21173400.0,62.347755,67.57016,64.239,64.239,64.24213,67.85818,67.85818,106.06094,55.76002,64.24037,0.8941653,0.7,69.89717,80.06002,60.08001,0.0,0.3,69.77341,80.06002,60.08001,0.0,0.3,64.90427,80.06002,60.08001,0.0,0.2625,-6.3548727,-6.3548727,0.0,22.862608,355.42264,0.0,0.0,0
3593,21173520.0,62.353355,67.576584,64.195984,64.195984,64.19681,67.903206,67.903206,106.14124,55.762,64.19631,0.89162505,0.7,69.90459,80.06002,60.08001,0.0,0.3,69.77879,80.06002,60.08001,0.0,0.3,64.91207,80.06002,60.08001,0.0,0.2625,40.804035,40.804035,0.0,23.815401,355.67316,0.0,0.0,0
3596,21173640.0,62.340065,67.54973,64.25674,64.25674,64.25459,67.88081,67.88081,106.10131,55.763924,64.2558,0.8890848,0.7,69.885254,80.06002,60.08001,0.0,0.3,69.75677,80.06002,60.08001,0.0,0.3,64.87576,80.06002,60.08001,0.0,0.2625,50.8005,50.8005,0.0,23.34065,355.5486,0.0,0.0,0
3597,21173700.0,62.344017,67.55385,64.353806,64.353806,64.35683,67.85459,67.85459,106.05455,55.764854,64.35512,0.8878147,0.7,69.89041,80.06002,60.08001,0.0,0.3,69.76018,80.06002,60.08001,0.0,0.3,64.8806,80.06002,60.08001,0.0,0.2625,-43.200413,-43.200413,0.0,22.787573,355.40277,0.0,0.0,0
3599,21173760.0,62.34704,67.556915,64.37726,64.37726,64.37396,67.82165,67.82165,105.99583,55.76579,64.375824,0.88659775,0.7,69.89288,80.06002,60.08001,0.0,0.3,69.762314,80.06002,60.08001,0.0,0.3,64.883835,80.06002,60.08001,0.0,0.2625,23.249815,23.249815,0.0,22.096317,355.2196,0.0,0.0,0
3601,21173880.0,62.334457,67.530716,64.46646,64.46646,64.46471,67.74215,67.74215,105.85407,55.767437,64.4657,0.88416386,0.7,69.873825,80.06002,60.08001,0.0,0.3,69.74051,80.06002,60.08001,0.0,0.3,64.84796,80.06002,60.08001,0.0,0.2625,-34.187756,-34.187756,0.0,20.444878,354.77744,0.0,0.0,0
3603,21174000.0,62.341766,67.53835,64.451355,64.451355,64.45284,67.651665,67.651665,105.69274,55.76892,64.45202,0.88172996,0.7,69.88162,80.06002,60.08001,0.0,0.3,69.746216,80.06002,60.08001,0.0,0.3,64.85626,80.06002,60.08001,0.0,0.2625,-53.0549,-53.0549,0.0,18.595701,354.27423,0.0,0.0,0
3606,21174120.0,62.32908,67.51226,64.353195,64.353195,64.35666,67.55556,67.55556,105.52137,55.770073,64.35474,0.87945837,0.7,69.862564,80.06002,60.08001,0.0,0.3,69.72441,80.06002,60.08001,0.0,0.3,64.820496,80.06002,60.08001,0.0,0.2625,-31.88098,-31.88098,0.0,16.666828,353.73975,0.0,0.0,0
3608,21174240.0,62.335724,67.51968,64.26184,64.26184,64.26431,67.49667,67.49667,105.41638,55.77095,64.26289,0.8771868,0.7,69.87036,80.06002,60.08001,0.0,0.3,69.730125,80.06002,60.08001,0.0,0.3,64.82863,80.06002,60.08001,0.0,0.2625,21.887032,21.887032,0.0,15.50389,353.41223,0.0,0.0,0
3609,21174300.0,62.328964,67.50633,64.495026,64.495026,64.49365,67.47685,67.47685,105.381035,55.771282,64.49443,0.87605095,0.7,69.85965,80.06002,60.08001,0.0,0.3,69.718704,80.06002,60.08001,0.0,0.3,64.81017,80.06002,60.08001,0.0,0.2625,-39.80691,-39.80691,0.0,15.115464,353.302,0.0,0.0,0
3611,21174360.0,62.321938,67.49309,64.25575,64.25575,64.25531,67.46123,67.46123,105.35318,55.771446,64.25552,0.8749469,0.7,69.8513,80.06002,60.08001,0.0,0.3,69.70827,80.06002,60.08001,0.0,0.3,64.792816,80.06002,60.08001,0.0,0.2625,48.453674,48.453674,0.0,14.8103895,353.2151,0.0,0.0,0
3613,21174480.0,62.32704,67.4999,64.33364,64.33364,64.330894,67.49875,67.49875,105.42008,55.771557,64.33243,0.8727388,0.7,69.8591,80.06002,60.08001,0.0,0.3,69.713974,80.06002,60.08001,0.0,0.3,64.801056,80.06002,60.08001,0.0,0.2625,46.196583,46.196583,0.0,15.544755,353.42377,0.0,0.0,0
3615,21174600.0,62.311333,67.47271,64.44417,64.44417,64.44087,67.58787,67.58787,105.57899,55.77112,64.44273,0.87053066,0.7,69.84004,80.06002,60.08001,0.0,0.3,69.69217,80.06002,60.08001,0.0,0.3,64.765564,80.06002,60.08001,0.0,0.2625,11.562936,11.562936,0.0,17.31137,353.9194,0.0,0.0,0
3617,21174720.0,62.315125,67.47903,64.514694,64.514694,64.51343,67.71136,67.71136,105.79916,55.770184,64.514206,0.86789846,0.7,69.84784,80.06002,60.08001,0.0,0.3,69.69799,80.06002,60.08001,0.0,0.3,64.77403,80.06002,60.08001,0.0,0.2625,-41.870285,-41.870285,0.0,19.812374,354.60614,0.0,0.0,0
