,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
3620,21174840.0,62.298477,67.45151,64.477615,64.477615,64.479485,67.85814,67.85814,106.0609,55.768646,64.47844,0.86526626,0.7,69.828674,80.06002,60.08001,0.0,0.3,69.67613,80.06002,60.08001,0.0,0.3,64.73871,80.06002,60.08001,0.0,0.2625,-55.12812,-55.12812,0.0,22.86287,355.42252,0.0,0.0,0
3622,21174900.0,62.30062,67.45486,64.35628,64.35628,64.35347,67.89262,67.89262,106.122345,55.767654,64.35501,0.86395013,0.7,69.83345,80.06002,60.08001,0.0,0.3,69.67926,80.06002,60.08001,0.0,0.3,64.74316,80.06002,60.08001,0.0,0.2625,44.940277,44.940277,0.0,23.591362,355.61423,0.0,0.0,0
3623,21174960.0,62.30238,67.45804,64.36868,64.36868,64.37215,67.90318,67.90318,106.141205,55.766502,64.370224,0.8626887,0.7,69.83626,80.06002,60.08001,0.0,0.3,69.68173,80.06002,60.08001,0.0,0.3,64.747116,80.06002,60.08001,0.0,0.2625,-25.344103,-25.344103,0.0,23.815676,355.67303,0.0,0.0,0
3625,21175080.0,62.287,67.43129,64.27679,64.27679,64.27871,67.88079,67.88079,106.10127,55.76359,64.27761,0.860166,0.7,69.816696,80.06002,60.08001,0.0,0.3,69.65965,80.06002,60.08001,0.0,0.3,64.71157,80.06002,60.08001,0.0,0.2625,29.624073,29.624073,0.0,23.340925,355.54852,0.0,0.0,0
3627,21175200.0,62.29145,67.43826,64.28981,64.28981,64.2886,67.82163,67.82163,105.995804,55.76002,64.28926,0.85764325,0.7,69.82417,80.06002,60.08001,0.0,0.3,69.66519,80.06002,60.08001,0.0,0.3,64.719864,80.06002,60.08001,0.0,0.2625,50.86139,50.86139,0.0,22.096594,355.21954,0.0,0.0,0
3629,21175320.0,62.27607,67.41179,64.380005,64.380005,64.37692,67.74214,67.74214,105.85406,55.75579,64.37863,0.8552486,0.7,69.80472,80.06002,60.08001,0.0,0.3,69.64317,80.06002,60.08001,0.0,0.3,64.68443,80.06002,60.08001,0.0,0.2625,39.89259,39.89259,0.0,20.445156,354.7774,0.0,0.0,0
3632,21175440.0,62.280464,67.4191,64.48399,64.48399,64.481186,67.651665,67.651665,105.69273,55.75112,64.48278,0.8528539,0.7,69.81236,80.06002,60.08001,0.0,0.3,69.64888,80.06002,60.08001,0.0,0.3,64.692894,80.06002,60.08001,0.0,0.2625,-8.296067,-8.296067,0.0,18.595982,354.27423,0.0,0.0,0
3633,21175500.0,62.27288,67.40608,64.26904,64.26904,64.270355,67.60409,67.60409,105.6079,55.74865,64.26959,0.85165656,0.7,69.80148,80.06002,60.08001,0.0,0.3,69.637405,80.06002,60.08001,0.0,0.3,64.67477,80.06002,60.08001,0.0,0.2625,36.45805,36.45805,0.0,17.63647,354.00964,0.0,0.0,0
3635,21175560.0,62.265026,67.392944,64.514366,64.514366,64.51425,67.555565,67.555565,105.52138,55.74607,64.51431,0.85049534,0.7,69.79302,80.06002,60.08001,0.0,0.3,69.62697,80.06002,60.08001,0.0,0.3,64.65774,80.06002,60.08001,0.0,0.2625,-49.624226,-49.624226,0.0,16.667109,353.73975,0.0,0.0,0
3637,21175680.0,62.26876,67.40015,64.447075,64.447075,64.44982,67.49669,67.49669,105.4164,55.74063,64.44829,0.84817284,0.7,69.80071,80.06002,60.08001,0.0,0.3,69.63274,80.06002,60.08001,0.0,0.3,64.66625,80.06002,60.08001,0.0,0.2625,-55.057446,-55.057446,0.0,15.504178,353.4123,0.0,0.0,0
3639,21175800.0,62.252174,67.373505,64.33309,64.33309,64.33666,67.46124,67.46124,105.3532,55.734863,64.334625,0.84585035,0.7,69.78133,80.06002,60.08001,0.0,0.3,69.61076,80.06002,60.08001,0.0,0.3,64.63098,80.06002,60.08001,0.0,0.2625,-6.4693885,-6.4693885,0.0,14.810691,353.21515,0.0,0.0,0
3641,21175920.0,62.254425,67.37999,64.27179,64.27179,64.2731,67.49877,67.49877,105.42012,55.72882,64.27234,0.84352106,0.7,69.78885,80.06002,60.08001,0.0,0.3,69.61642,80.06002,60.08001,0.0,0.3,64.639336,80.06002,60.08001,0.0,0.2625,35.869476,35.869476,0.0,15.545081,353.42386,0.0,0.0,0
3644,21176040.0,62.236076,67.35246,64.302055,64.302055,64.30057,67.5879,67.5879,105.57903,55.722504,64.30139,0.84119177,0.7,69.76929,80.06002,60.08001,0.0,0.3,69.59433,80.06002,60.08001,0.0,0.3,64.604126,80.06002,60.08001,0.0,0.2625,49.592175,49.592175,0.0,17.311728,353.91953,0.0,0.0,0
3645,21176100.0,62.23712,67.35598,64.4552,64.4552,64.4579,67.6461,67.6461,105.682816,55.719208,64.45641,0.84002715,0.7,69.7744,80.06002,60.08001,0.0,0.3,69.597855,80.06002,60.08001,0.0,0.3,64.60912,80.06002,60.08001,0.0,0.2625,-56.226017,-56.226017,0.0,18.483124,354.24323,0.0,0.0,0
3647,21176160.0,62.23701,67.35834,64.39978,64.39978,64.39659,67.71139,67.71139,105.799225,55.71591,64.398346,0.83880436,0.7,69.77682,80.06002,60.08001,0.0,0.3,69.60005,80.06002,60.08001,0.0,0.3,64.61258,80.06002,60.08001,0.0,0.2625,35.561565,35.561565,0.0,19.81276,354.6063,0.0,0.0,0
3649,21176280.0,62.218002,67.33066,64.50244,64.50244,64.499756,67.858185,67.858185,106.06096,55.709152,64.501236,0.83635885,0.7,69.7572,80.06002,60.08001,0.0,0.3,69.57802,80.06002,60.08001,0.0,0.3,64.57765,80.06002,60.08001,0.0,0.2625,-16.802397,-16.802397,0.0,22.863287,355.4227,0.0,0.0,0
3651,21176400.0,62.219707,67.33703,64.52052,64.52052,64.52084,67.90323,67.90323,106.14127,55.702232,64.52068,0.8339134,0.7,69.76462,80.06002,60.08001,0.0,0.3,69.58373,80.06002,60.08001,0.0,0.3,64.58633,80.06002,60.08001,0.0,0.2625,-51.884857,-51.884857,0.0,23.816101,355.67325,0.0,0.0,0
3654,21176520.0,62.20262,67.31033,64.43576,64.43576,64.43878,67.88084,67.88084,106.10135,55.695145,64.43707,0.83165056,0.7,69.74484,80.06002,60.08001,0.0,0.3,69.5616,80.06002,60.08001,0.0,0.3,64.55139,80.06002,60.08001,0.0,0.2625,-50.372272,-50.372272,0.0,23.341349,355.5487,0.0,0.0,0
3656,21176640.0,62.205368,67.3172,64.31732,64.31732,64.32057,67.821686,67.821686,105.99588,55.688004,64.318756,0.8293877,0.7,69.75215,80.06002,60.08001,0.0,0.3,69.5672,80.06002,60.08001,0.0,0.3,64.559906,80.06002,60.08001,0.0,0.2625,5.1856337,5.1856337,0.0,22.097008,355.21976,0.0,0.0,0
3657,21176700.0,62.19713,67.30385,64.50695,64.50695,64.50459,67.78377,67.78377,105.928276,55.68438,64.505905,0.8282563,0.7,69.74095,80.06002,60.08001,0.0,0.3,69.55556,80.06002,60.08001,0.0,0.3,64.54172,80.06002,60.08001,0.0,0.2625,-24.148382,-24.148382,0.0,21.306334,355.00888,0.0,0.0,0
3659,21176760.0,62.188835,67.290726,64.27107,64.27107,64.27157,67.74219,67.74219,105.85414,55.68081,64.27129,0.8270058,0.7,69.73227,80.06002,60.08001,0.0,0.3,69.54495,80.06002,60.08001,0.0,0.3,64.52486,80.06002,60.08001,0.0,0.2625,43.206375,43.206375,0.0,20.445566,354.77768,0.0,0.0,0
3661,21176880.0,62.192078,67.2977,64.322876,64.322876,64.32073,67.65172,67.65172,105.692825,55.673504,64.321884,0.8245048,0.7,69.73958,80.06002,60.08001,0.0,0.3,69.55061,80.06002,60.08001,0.0,0.3,64.533264,80.06002,60.08001,0.0,0.2625,49.29923,49.29923,0.0,18.596388,354.2745,0.0,0.0,0
3663,21177000.0,62.17598,67.27144,64.42,64.42,64.41675,67.55561,67.55561,105.52148,55.666252,64.418564,0.8220038,0.7,69.7198,80.06002,60.08001,0.0,0.3,69.52853,80.06002,60.08001,0.0,0.3,64.498436,80.06002,60.08001,0.0,0.2625,28.321856,28.321856,0.0,16.66751,353.74002,0.0,0.0,0
3665,21177120.0,62.179,67.27841,64.50745,64.50745,64.50514,67.49674,67.49674,105.416504,55.659058,64.506454,0.81961095,0.7,69.727325,80.06002,60.08001,0.0,0.3,69.53435,80.06002,60.08001,0.0,0.3,64.50711,80.06002,60.08001,0.0,0.2625,-25.041832,-25.041832,0.0,15.504583,353.41257,0.0,0.0,0
3668,21177240.0,62.162247,67.252,64.51091,64.51091,64.51167,67.461296,67.461296,105.3533,55.651863,64.51129,0.81721807,0.7,69.70772,80.06002,60.08001,0.0,0.3,69.512375,80.06002,60.08001,0.0,0.3,64.47246,80.06002,60.08001,0.0,0.2625,-56.802956,-56.802956,0.0,14.811105,353.21548,0.0,0.0,0
3669,21177300.0,62.163677,67.255455,64.321945,64.321945,64.31979,67.471695,67.471695,105.37184,55.648346,64.32101,0.8160216,0.7,69.71243,80.06002,60.08001,0.0,0.3,69.51562,80.06002,60.08001,0.0,0.3,64.477066,80.06002,60.08001,0.0,0.2625,48.102493,48.102493,0.0,15.014033,353.27325,0.0,0.0,0
3671,21177360.0,62.16417,67.25842,64.42609,64.42609,64.42938,67.49883,67.49883,105.420235,55.64483,64.427574,0.8148579,0.7,69.71518,80.06002,60.08001,0.0,0.3,69.5182,80.06002,60.08001,0.0,0.3,64.48113,80.06002,60.08001,0.0,0.2625,-47.94916,-47.94916,0.0,15.545514,353.42416,0.0,0.0,0
3673,21177480.0,62.14599,67.231125,64.31474,64.31474,64.317986,67.58797,67.58797,105.579155,55.63791,64.31618,0.81253046,0.7,69.695404,80.06002,60.08001,0.0,0.3,69.49612,80.06002,60.08001,0.0,0.3,64.44641,80.06002,60.08001,0.0,0.2625,6.1067452,6.1067452,0.0,17.312204,353.91986,0.0,0.0,0
3675,21177600.0,62.146923,67.23689,64.27673,64.27673,64.27728,67.71146,67.71146,105.79934,55.631096,64.27695,0.810203,0.7,69.70266,80.06002,60.08001,0.0,0.3,69.50183,80.06002,60.08001,0.0,0.3,64.45504,80.06002,60.08001,0.0,0.2625,41.298927,41.298927,0.0,19.81328,354.60663,0.0,0.0,0
3677,21177720.0,62.128357,67.20915,64.33023,64.33023,64.328094,67.85825,67.85825,106.06109,55.624557,64.3293,0.80774957,0.7,69.68266,80.06002,60.08001,0.0,0.3,69.47964,80.06002,60.08001,0.0,0.3,64.42043,80.06002,60.08001,0.0,0.2625,47.775005,47.775005,0.0,22.863844,355.42307,0.0,0.0,0
3680,21177840.0,62.130444,67.215355,64.43652,64.43652,64.43329,67.9033,67.9033,106.1414,55.61824,64.435104,0.8052962,0.7,69.689865,80.06002,60.08001,0.0,0.3,69.485405,80.06002,60.08001,0.0,0.3,64.42922,80.06002,60.08001,0.0,0.2625,24.401173,24.401173,0.0,23.816664,355.67365,0.0,0.0,0
3681,21177900.0,62.122536,67.202225,64.30464,64.30464,64.307495,67.8981,67.8981,106.132126,55.615166,64.30585,0.80406946,0.7,69.67882,80.06002,60.08001,0.0,0.3,69.47392,80.06002,60.08001,0.0,0.3,64.411644,80.06002,60.08001,0.0,0.2625,14.064633,14.064633,0.0,23.706179,355.6447,0.0,0.0,0
3683,21177960.0,62.114296,67.18883,64.51782,64.51782,64.5159,67.880905,67.880905,106.10149,55.612144,64.517,0.80284154,0.7,69.66992,80.06002,60.08001,0.0,0.3,69.46327,80.06002,60.08001,0.0,0.3,64.39484,80.06002,60.08001,0.0,0.2625,-32.561253,-32.561253,0.0,23.34192,355.5491,0.0,0.0,0
3685,21178080.0,62.118084,67.19574,64.501236,64.501236,64.50261,67.82176,67.82176,105.99601,55.60643,64.50185,0.8003856,0.7,69.67717,80.06002,60.08001,0.0,0.3,69.469086,80.06002,60.08001,0.0,0.3,64.40379,80.06002,60.08001,0.0,0.2625,-58.09078,-58.09078,0.0,22.097574,355.22015,0.0,0.0,0
3687,21178200.0,62.102978,67.1696,64.39374,64.39374,64.39736,67.74226,67.74226,105.85428,55.600994,64.395325,0.7979297,0.7,69.65718,80.06002,60.08001,0.0,0.3,69.44695,80.06002,60.08001,0.0,0.3,64.3694,80.06002,60.08001,0.0,0.2625,-33.70308,-33.70308,0.0,20.44612,354.77805,0.0,0.0,0
3689,21178320.0,62.10743,67.17663,64.29189,64.29189,64.294525,67.651794,67.651794,105.69297,55.59594,64.293045,0.79560673,0.7,69.66437,80.06002,60.08001,0.0,0.3,69.45272,80.06002,60.08001,0.0,0.3,64.37819,80.06002,60.08001,0.0,0.2625,19.577381,19.577381,0.0,18.59693,354.2749,0.0,0.0,0
3692,21178440.0,62.09276,67.15048,64.272995,64.272995,64.27283,67.55569,67.55569,105.52161,55.59127,64.27289,0.79328376,0.7,69.64438,80.06002,60.08001,0.0,0.3,69.43059,80.06002,60.08001,0.0,0.3,64.34375,80.06002,60.08001,0.0,0.2625,46.07343,46.07343,0.0,16.66804,353.74042,0.0,0.0,0
3693,21178500.0,62.095505,67.154434,64.502884,64.502884,64.50415,67.52207,67.52207,105.46167,55.589073,64.503494,0.79212224,0.7,69.64932,80.06002,60.08001,0.0,0.3,69.43416,80.06002,60.08001,0.0,0.3,64.34886,80.06002,60.08001,0.0,0.2625,-59.87473,-59.87473,0.0,16.00229,353.55344,0.0,0.0,0
3695,21178560.0,62.09721,67.1574,64.33359,64.33359,64.33122,67.49682,67.49682,105.41664,55.587044,64.33254,0.79099476,0.7,69.65169,80.06002,60.08001,0.0,0.3,69.43646,80.06002,60.08001,0.0,0.3,64.35259,80.06002,60.08001,0.0,0.2625,46.909416,46.909416,0.0,15.505115,353.413,0.0,0.0,0
3697,21178680.0,62.08232,67.13109,64.427414,64.427414,64.424225,67.46138,67.46138,105.35345,55.583252,64.42604,0.78873974,0.7,69.63185,80.06002,60.08001,0.0,0.3,69.41443,80.06002,60.08001,0.0,0.3,64.318375,80.06002,60.08001,0.0,0.2625,25.760172,25.760172,0.0,14.811639,353.2159,0.0,0.0,0
3699,21178800.0,62.086224,67.13757,64.51201,64.51201,64.5097,67.49892,67.49892,105.42039,55.58001,64.51102,0.7864847,0.7,69.63927,80.06002,60.08001,0.0,0.3,69.42047,80.06002,60.08001,0.0,0.3,64.327484,80.06002,60.08001,0.0,0.2625,-24.945353,-24.945353,0.0,15.54609,353.42465,0.0,0.0,0
3702,21178920.0,62.070568,67.11066,64.51739,64.51739,64.5181,67.58804,67.58804,105.5793,55.577374,64.517715,0.7841715,0.7,69.61944,80.06002,60.08001,0.0,0.3,69.3985,80.06002,60.08001,0.0,0.3,64.29354,80.06002,60.08001,0.0,0.2625,-58.365963,-58.365963,0.0,17.312822,353.9203,0.0,0.0,0
3703,21179040.0,62.07408,67.1167,64.43092,64.43092,64.43422,67.71155,67.71155,105.7995,55.57551,64.43236,0.7818583,0.7,69.62674,80.06002,60.08001,0.0,0.3,69.40454,80.06002,60.08001,0.0,0.3,64.30272,80.06002,60.08001,0.0,0.2625,-48.46213,-48.46213,0.0,19.813944,354.60712,0.0,0.0,0
3705,21179100.0,62.066284,67.1028,64.427246,64.427246,64.42406,67.78261,67.78261,105.9262,55.574844,64.42581,0.7807017,0.7,69.61543,80.06002,60.08001,0.0,0.3,69.392845,80.06002,60.08001,0.0,0.3,64.28491,80.06002,60.08001,0.0,0.2625,27.558012,27.558012,0.0,21.280428,355.00232,0.0,0.0,0
3707,21179160.0,62.058483,67.08934,64.31859,64.31859,64.32172,67.85834,67.85834,106.06123,55.574352,64.31996,0.77946013,0.7,69.60669,80.06002,60.08001,0.0,0.3,69.38241,80.06002,60.08001,0.0,0.3,64.26871,80.06002,60.08001,0.0,0.2625,6.708086,6.708086,0.0,22.864552,355.42352,0.0,0.0,0
3709,21179280.0,62.06359,67.09555,64.27893,64.27893,64.27931,67.90339,67.90339,106.14157,55.573746,64.27904,0.776977,0.7,69.61372,80.06002,60.08001,0.0,0.3,69.38823,80.06002,60.08001,0.0,0.3,64.27783,80.06002,60.08001,0.0,0.2625,42.51501,42.51501,0.0,23.81738,355.6741,0.0,0.0,0
3711,21179400.0,62.05063,67.06912,64.330734,64.330734,64.32854,67.881,67.881,106.10164,55.573746,64.32974,0.7744939,0.7,69.59357,80.06002,60.08001,0.0,0.3,69.36609,80.06002,60.08001,0.0,0.3,64.24394,80.06002,60.08001,0.0,0.2625,47.952133,47.952133,0.0,23.342617,355.54956,0.0,0.0,0
3713,21179520.0,62.057495,67.0761,64.43158,64.43158,64.4284,67.821846,67.821846,105.99618,55.57424,64.43021,0.7720931,0.7,69.60071,80.06002,60.08001,0.0,0.3,69.372025,80.06002,60.08001,0.0,0.3,64.25322,80.06002,60.08001,0.0,0.2625,26.06067,26.06067,0.0,22.098263,355.2206,0.0,0.0,0
3716,21179640.0,62.04574,67.05023,64.51294,64.51294,64.510796,67.742355,67.742355,105.85444,55.575176,64.51201,0.76969236,0.7,69.58066,80.06002,60.08001,0.0,0.3,69.35,80.06002,60.08001,0.0,0.3,64.219604,80.06002,60.08001,0.0,0.2625,-26.05479,-26.05479,0.0,20.446798,354.77853,0.0,0.0,0
3717,21179700.0,62.04991,67.05413,64.273926,64.273926,64.27409,67.69809,67.69809,105.775505,55.575783,64.27399,0.768492,0.7,69.58538,80.06002,60.08001,0.0,0.3,69.353516,80.06002,60.08001,0.0,0.3,64.22476,80.06002,60.08001,0.0,0.2625,43.985374,43.985374,0.0,19.537966,354.53235,0.0,0.0,0
3719,21179760.0,62.053482,67.05754,64.51162,64.51162,64.5125,67.651886,67.651886,105.69312,55.576492,64.51201,0.76735175,0.7,69.58801,80.06002,60.08001,0.0,0.3,69.356094,80.06002,60.08001,0.0,0.3,64.22911,80.06002,60.08001,0.0,0.2625,-58.25966,-58.25966,0.0,18.597599,354.2754,0.0,0.0,0
3721,21179880.0,62.042168,67.03177,64.42043,64.42043,64.42384,67.555786,67.555786,105.521774,55.57814,64.42197,0.7650713,0.7,69.56802,80.06002,60.08001,0.0,0.3,69.33418,80.06002,60.08001,0.0,0.3,64.19554,80.06002,60.08001,0.0,0.2625,-44.522003,-44.522003,0.0,16.668695,353.7409,0.0,0.0,0
3723,21180000.0,62.04975,67.038864,64.313866,64.313866,64.31711,67.49692,67.49692,105.41681,55.58001,64.31529,0.7627908,0.7,69.57533,80.06002,60.08001,0.0,0.3,69.340225,80.06002,60.08001,0.0,0.3,64.20494,80.06002,60.08001,0.0,0.2625,6.9486523,6.9486523,0.0,15.5057745,353.4135,0.0,0.0,0
3725,21180120.0,62.03794,67.01271,64.27168,64.27168,64.272446,67.46147,67.46147,105.35362,55.5821,64.272,0.76054084,0.7,69.55533,80.06002,60.08001,0.0,0.3,69.31825,80.06002,60.08001,0.0,0.3,64.17137,80.06002,60.08001,0.0,0.2625,39.33533,39.33533,0.0,14.812312,353.2164,0.0,0.0,0
3728,21180240.0,62.044533,67.019196,64.310074,64.310074,64.30837,67.49902,67.49902,105.42056,55.58435,64.30931,0.75829095,0.7,69.56264,80.06002,60.08001,0.0,0.3,69.32434,80.06002,60.08001,0.0,0.3,64.18082,80.06002,60.08001,0.0,0.2625,47.67822,47.67822,0.0,15.546806,353.42514,0.0,0.0,0
3729,21180300.0,62.038216,67.00601,64.454544,64.454544,64.45746,67.53846,67.53846,105.49089,55.585503,64.45581,0.757166,0.7,69.55165,80.06002,60.08001,0.0,0.3,69.31308,80.06002,60.08001,0.0,0.3,64.1639,80.06002,60.08001,0.0,0.2625,-56.480442,-56.480442,0.0,16.324661,353.6445,0.0,0.0,0
3731,21180360.0,62.031456,66.992386,64.39769,64.39769,64.394615,67.58816,67.58816,105.57948,55.586655,64.39638,0.75600433,0.7,69.54265,80.06002,60.08001,0.0,0.3,69.30243,80.06002,60.08001,0.0,0.3,64.14754,80.06002,60.08001,0.0,0.2625,35.235035,35.235035,0.0,17.31359,353.92084,0.0,0.0,0
3733,21180480.0,62.037277,66.99849,64.49651,64.49651,64.49371,67.711655,67.711655,105.7997,55.588966,64.4953,0.7536809,0.7,69.54995,80.06002,60.08001,0.0,0.3,69.308685,80.06002,60.08001,0.0,0.3,64.157364,80.06002,60.08001,0.0,0.2625,-6.887996,-6.887996,0.0,19.814775,354.6077,0.0,0.0,0
3735,21180600.0,62.023766,66.97146,64.532,64.532,64.531784,67.85845,67.85845,106.06144,55.59127,64.531944,0.7513575,0.7,69.5299,80.06002,60.08001,0.0,0.3,69.28683,80.06002,60.08001,0.0,0.3,64.12435,80.06002,60.08001,0.0,0.2625,-53.333584,-53.333584,0.0,22.865448,355.4241,0.0,0.0,0
3737,21180720.0,62.03025,66.978,64.46273,64.46273,64.46548,67.9035,67.9035,106.14178,55.593468,64.46394,0.7491804,0.7,69.537155,80.06002,60.08001,0.0,0.3,69.292984,80.06002,60.08001,0.0,0.3,64.13429,80.06002,60.08001,0.0,0.2625,-57.290646,-57.290646,0.0,23.818285,355.67474,0.0,0.0,0
3740,21180840.0,62.01844,66.95184,64.34111,64.34111,64.34468,67.88112,67.88112,106.10186,55.5955,64.34265,0.7470032,0.7,69.51688,80.06002,60.08001,0.0,0.3,69.27095,80.06002,60.08001,0.0,0.3,64.10128,80.06002,60.08001,0.0,0.2625,-5.693922,-5.693922,0.0,23.343506,355.5502,0.0,0.0,0
3741,21180900.0,62.02201,66.9552,64.49228,64.49228,64.48949,67.85491,67.85491,106.05513,55.596436,64.49107,0.74591464,0.7,69.52144,80.06002,60.08001,0.0,0.3,69.274414,80.06002,60.08001,0.0,0.3,64.10661,80.06002,60.08001,0.0,0.2625,-4.6058397,-4.6058397,0.0,22.790413,355.40445,0.0,0.0,0
3743,21180960.0,62.026184,66.958824,64.276566,64.276566,64.27777,67.821976,67.821976,105.99639,55.597313,64.27706,0.74461657,0.7,69.52402,80.06002,60.08001,0.0,0.3,69.277054,80.06002,60.08001,0.0,0.3,64.111115,80.06002,60.08001,0.0,0.2625,36.406498,36.406498,0.0,22.099089,355.22128,0.0,0.0,0
3745,21181080.0,62.01536,66.93295,64.30293,64.30293,64.30145,67.74248,67.74248,105.85466,55.598797,64.30228,0.7420203,0.7,69.50375,80.06002,60.08001,0.0,0.3,69.25508,80.06002,60.08001,0.0,0.3,64.078094,80.06002,60.08001,0.0,0.2625,48.750706,48.750706,0.0,20.447634,354.77917,0.0,0.0,0
3747,21181200.0,62.02366,66.9402,64.387146,64.387146,64.38418,67.65202,67.65202,105.69336,55.600006,64.385826,0.7394241,0.7,69.51095,80.06002,60.08001,0.0,0.3,69.261284,80.06002,60.08001,0.0,0.3,64.0881,80.06002,60.08001,0.0,0.2625,38.063,38.063,0.0,18.598436,354.2761,0.0,0.0,0
3749,21181320.0,62.012505,66.91466,64.47866,64.47866,64.47575,67.555916,67.555916,105.52201,55.600777,64.4774,0.73718876,0.7,69.4909,80.06002,60.08001,0.0,0.3,69.23947,80.06002,60.08001,0.0,0.3,64.05536,80.06002,60.08001,0.0,0.2625,2.4085417,2.4085417,0.0,16.669527,353.7416,0.0,0.0,0
3752,21181440.0,62.019814,66.921906,64.52519,64.52519,64.52431,67.497055,67.497055,105.41707,55.601105,64.52486,0.73495346,0.7,69.498314,80.06002,60.08001,0.0,0.3,69.2459,80.06002,60.08001,0.0,0.3,64.06563,80.06002,60.08001,0.0,0.2625,-47.52297,-47.52297,0.0,15.506619,353.41425,0.0,0.0,0
3753,21181500.0,62.013657,66.90884,64.29052,64.29052,64.289536,67.47724,67.47724,105.38173,55.601105,64.290085,0.73383576,0.7,69.48711,80.06002,60.08001,0.0,0.3,69.23442,80.06002,60.08001,0.0,0.3,64.04866,80.06002,60.08001,0.0,0.2625,47.122757,47.122757,0.0,15.118218,353.30402,0.0,0.0,0
3755,21181560.0,62.007614,66.89609,64.48196,64.48196,64.4841,67.461624,67.461624,105.35388,55.600937,64.482895,0.73272425,0.7,69.47838,80.06002,60.08001,0.0,0.3,69.224205,80.06002,60.08001,0.0,0.3,64.03305,80.06002,60.08001,0.0,0.2625,-62.045746,-62.045746,0.0,14.813171,353.21713,0.0,0.0,0
3757,21181680.0,62.01344,66.902794,64.37605,64.37605,64.37978,67.499176,67.499176,105.42084,55.60017,64.3777,0.73050123,0.7,69.48573,80.06002,60.08001,0.0,0.3,69.230576,80.06002,60.08001,0.0,0.3,64.04333,80.06002,60.08001,0.0,0.2625,-23.866291,-23.866291,0.0,15.547729,353.42596,0.0,0.0,0
3759,21181800.0,61.99932,66.876205,64.28981,64.28981,64.292114,67.58831,67.58831,105.579765,55.59874,64.290794,0.7282782,0.7,69.465576,80.06002,60.08001,0.0,0.3,69.20877,80.06002,60.08001,0.0,0.3,64.01076,80.06002,60.08001,0.0,0.2625,23.179844,23.179844,0.0,17.314589,353.9217,0.0,0.0,0
3761,21181920.0,62.003716,66.88231,64.28662,64.28662,64.28618,67.71182,67.71182,105.79999,55.596657,64.2864,0.7259629,0.7,69.472824,80.06002,60.08001,0.0,0.3,69.21509,80.06002,60.08001,0.0,0.3,64.02103,80.06002,60.08001,0.0,0.2625,45.252678,45.252678,0.0,19.815853,354.60858,0.0,0.0,0
3764,21182040.0,61.988556,66.85544,64.35748,64.35748,64.354904,67.85863,67.85863,106.061745,55.593796,64.35632,0.72364753,0.7,69.45261,80.06002,60.08001,0.0,0.3,69.19328,80.06002,60.08001,0.0,0.3,63.988617,80.06002,60.08001,0.0,0.2625,43.73564,43.73564,0.0,22.866602,355.425,0.0,0.0,0
3765,21182100.0,61.990917,66.8589,64.388245,64.388245,64.39192,67.89311,67.89311,106.12323,55.59204,64.38989,0.72248983,0.7,69.45734,80.06002,60.08001,0.0,0.3,69.19713,80.06002,60.08001,0.0,0.3,63.99466,80.06002,60.08001,0.0,0.2625,-28.5834,-28.5834,0.0,23.595133,355.6168,0.0,0.0,0
3767,21182160.0,61.99339,66.86203,64.46037,64.46037,64.45724,67.90368,67.90368,106.14208,55.59012,64.459,0.7212895,0.7,69.45975,80.06002,60.08001,0.0,0.3,69.199646,80.06002,60.08001,0.0,0.3,63.99916,80.06002,60.08001,0.0,0.2625,15.177178,15.177178,0.0,23.819458,355.67563,0.0,0.0,0
3769,21182280.0,61.97982,66.83627,64.52557,64.52557,64.52409,67.881294,67.881294,106.102165,55.585503,64.52496,0.7188889,0.7,69.43959,80.06002,60.08001,0.0,0.3,69.1779,80.06002,60.08001,0.0,0.3,63.967026,80.06002,60.08001,0.0,0.2625,-39.20356,-39.20356,0.0,23.344673,355.55112,0.0,0.0,0
3771,21182400.0,61.985367,66.84363,64.49514,64.49514,64.4969,67.82216,67.82216,105.99672,55.58001,64.495964,0.71648824,0.7,69.44679,80.06002,60.08001,0.0,0.3,69.18438,80.06002,60.08001,0.0,0.3,63.977684,80.06002,60.08001,0.0,0.2625,-61.763294,-61.763294,0.0,22.10029,355.2222,0.0,0.0,0
3774,21182520.0,61.97191,66.81836,64.38489,64.38489,64.388626,67.74266,67.74266,105.85497,55.57402,64.386536,0.71422416,0.7,69.42663,80.06002,60.08001,0.0,0.3,69.16263,80.06002,60.08001,0.0,0.3,63.945496,80.06002,60.08001,0.0,0.2625,-27.973831,-27.973831,0.0,20.448788,354.78012,0.0,0.0,0
3775,21182640.0,61.977898,66.82611,64.29272,64.29272,64.29524,67.65219,67.65219,105.69367,55.568035,64.293816,0.71196,0.7,69.43382,80.06002,60.08001,0.0,0.3,69.16905,80.06002,60.08001,0.0,0.3,63.95604,80.06002,60.08001,0.0,0.2625,20.376957,20.376957,0.0,18.599548,354.27698,0.0,0.0,0
3777,21182700.0,61.971306,66.813416,64.51613,64.51613,64.51425,67.60462,67.60462,105.60884,55.565014,64.515305,0.71082795,0.7,69.42267,80.06002,60.08001,0.0,0.3,69.15762,80.06002,60.08001,0.0,0.3,63.939342,80.06002,60.08001,0.0,0.2625,-29.922157,-29.922157,0.0,17.640003,354.0124,0.0,0.0,0
3779,21182760.0,61.965263,66.801285,64.27557,64.27557,64.27553,67.55608,67.55608,105.5223,55.561993,64.27553,0.70974,0.7,69.413605,80.06002,60.08001,0.0,0.3,69.1473,80.06002,60.08001,0.0,0.3,63.923798,80.06002,60.08001,0.0,0.2625,43.896873,43.896873,0.0,16.6706,353.74246,0.0,0.0,0
3781,21182880.0,61.971527,66.80936,64.32803,64.32803,64.3259,67.49721,67.49721,105.41733,55.556007,64.32705,0.707564,0.7,69.420975,80.06002,60.08001,0.0,0.3,69.15384,80.06002,60.08001,0.0,0.3,63.9344,80.06002,60.08001,0.0,0.2625,45.88779,45.88779,0.0,15.507682,353.415,0.0,0.0,0
3783,21183000.0,61.95884,66.784744,64.41263,64.41263,64.40956,67.46176,67.46176,105.35412,55.55002,64.411316,0.705388,0.7,69.40097,80.06002,60.08001,0.0,0.3,69.132195,80.06002,60.08001,0.0,0.3,63.902374,80.06002,60.08001,0.0,0.2625,29.91897,29.91897,0.0,14.814238,353.21783,0.0,0.0,0
3786,21183120.0,61.964767,66.792816,64.498215,64.498215,64.495636,67.49929,67.49929,105.421036,55.54403,64.49706,0.70319736,0.7,69.4085,80.06002,60.08001,0.0,0.3,69.1389,80.06002,60.08001,0.0,0.3,63.913193,80.06002,60.08001,0.0,0.2625,-10.366449,-10.366449,0.0,15.548837,353.42657,0.0,0.0,0
3787,21183240.0,61.95131,66.76805,64.526505,64.526505,64.52634,67.58841,67.58841,105.57994,55.537987,64.52645,0.7010067,0.7,69.38861,80.06002,60.08001,0.0,0.3,69.11742,80.06002,60.08001,0.0,0.3,63.881447,80.06002,60.08001,0.0,0.2625,-55.09941,-55.09941,0.0,17.315763,353.92218,0.0,0.0,0
3789,21183300.0,61.953896,66.771835,64.31002,64.31002,64.30849,67.64662,67.64662,105.68373,55.53502,64.30931,0.6999114,0.7,69.393234,80.06002,60.08001,0.0,0.3,69.12109,80.06002,60.08001,0.0,0.3,63.887215,80.06002,60.08001,0.0,0.2625,46.47643,46.47643,0.0,18.48731,354.24594,0.0,0.0,0
3791,21183360.0,61.956802,66.775955,64.46328,64.46328,64.46603,67.71189,67.71189,105.80012,55.531998,64.46449,0.6987693,0.7,69.39614,80.06002,60.08001,0.0,0.3,69.12407,80.06002,60.08001,0.0,0.3,63.892433,80.06002,60.08001,0.0,0.2625,-58.25486,-58.25486,0.0,19.817087,354.60892,0.0,0.0,0
3793,21183480.0,61.943237,66.75096,64.348526,64.348526,64.35216,67.85867,67.85867,106.06183,55.526012,64.35012,0.696485,0.7,69.376144,80.06002,60.08001,0.0,0.3,69.10248,80.06002,60.08001,0.0,0.3,63.86068,80.06002,60.08001,0.0,0.2625,-8.864377,-8.864377,0.0,22.867895,355.42526,0.0,0.0,0
3796,21183600.0,61.949993,66.75937,64.28134,64.28134,64.282715,67.9037,67.9037,106.14212,55.520027,64.28189,0.6942007,0.7,69.38351,80.06002,60.08001,0.0,0.3,69.10901,80.06002,60.08001,0.0,0.3,63.87156,80.06002,60.08001,0.0,0.2625,33.619183,33.619183,0.0,23.820728,355.67572,0.0,0.0,0
3798,21183720.0,61.938732,66.73541,64.30178,64.30178,64.30046,67.88128,67.88128,106.10214,55.514038,64.30118,0.6918813,0.7,69.36346,80.06002,60.08001,0.0,0.3,69.08731,80.06002,60.08001,0.0,0.3,63.839806,80.06002,60.08001,0.0,0.2625,47.91767,47.91767,0.0,23.345898,355.55103,0.0,0.0,0
3799,21183840.0,61.947136,66.74459,64.3833,64.3833,64.38039,67.822105,67.822105,105.996635,55.507996,64.38198,0.68956184,0.7,69.370926,80.06002,60.08001,0.0,0.3,69.0939,80.06002,60.08001,0.0,0.3,63.850792,80.06002,60.08001,0.0,0.2625,38.95067,38.95067,0.0,22.101461,355.22195,0.0,0.0,0
3801,21183900.0,61.941917,66.73294,64.35275,64.35275,64.35644,67.78418,67.78418,105.929016,55.505028,64.354355,0.6884021,0.7,69.36016,80.06002,60.08001,0.0,0.3,69.08281,80.06002,60.08001,0.0,0.3,63.834755,80.06002,60.08001,0.0,0.2625,-11.3464,-11.3464,0.0,21.310734,355.01105,0.0,0.0,0
3803,21183960.0,61.936752,66.72119,64.474976,64.474976,64.47207,67.74259,67.74259,105.85485,55.502007,64.47372,0.6873164,0.7,69.35115,80.06002,60.08001,0.0,0.3,69.07237,80.06002,60.08001,0.0,0.3,63.819317,80.06002,60.08001,0.0,0.2625,5.685418,5.685418,0.0,20.449911,354.77972,0.0,0.0,0
3805,21184080.0,61.945656,66.730804,64.524254,64.524254,64.52321,67.6521,67.6521,105.693504,55.496017,64.52382,0.6851451,0.7,69.3589,80.06002,60.08001,0.0,0.3,69.079185,80.06002,60.08001,0.0,0.3,63.83052,80.06002,60.08001,0.0,0.2625,-44.192272,-44.192272,0.0,18.600624,354.2765,0.0,0.0,0
3807,21184200.0,61.935547,66.70773,64.48657,64.48657,64.488495,67.55597,67.55597,105.5221,55.490032,64.48745,0.6829737,0.7,69.33934,80.06002,60.08001,0.0,0.3,69.05776,80.06002,60.08001,0.0,0.3,63.799156,80.06002,60.08001,0.0,0.2625,-62.21881,-62.21881,0.0,16.671633,353.74185,0.0,0.0,0
3809,21184320.0,61.944115,66.71724,64.3866,64.3866,64.390274,67.49708,67.49708,105.4171,55.48399,64.38818,0.68087214,0.7,69.34725,80.06002,60.08001,0.0,0.3,69.064575,80.06002,60.08001,0.0,0.3,63.81031,80.06002,60.08001,0.0,0.2625,-27.931536,-27.931536,0.0,15.5087,353.41437,0.0,0.0,0
3811,21184440.0,61.93318,66.693665,64.297226,64.297226,64.29991,67.46162,67.46162,105.35387,55.478004,64.29837,0.67877066,0.7,69.3277,80.06002,60.08001,0.0,0.3,69.04309,80.06002,60.08001,0.0,0.3,63.778885,80.06002,60.08001,0.0,0.2625,17.480818,17.480818,0.0,14.81526,353.2171,0.0,0.0,0
3814,21184500.0,61.936867,66.69806,64.5148,64.5148,64.51272,67.472015,67.472015,105.37241,55.475037,64.51393,0.6777199,0.7,69.332695,80.06002,60.08001,0.0,0.3,69.047,80.06002,60.08001,0.0,0.3,63.784927,80.06002,60.08001,0.0,0.2625,-25.899384,-25.899384,0.0,15.018282,353.27493,0.0,0.0,0
3815,21184560.0,61.940655,66.702515,64.27904,64.27904,64.279144,67.499146,67.499146,105.420784,55.472015,64.27904,0.67665833,0.7,69.3356,80.06002,60.08001,0.0,0.3,69.04996,80.06002,60.08001,0.0,0.3,63.79004,80.06002,60.08001,0.0,0.2625,41.39268,41.39268,0.0,15.549933,353.4258,0.0,0.0,0
3817,21184680.0,61.928238,66.67818,64.32705,64.32705,64.32501,67.588264,67.588264,105.57968,55.466026,64.32617,0.6745352,0.7,69.3161,80.06002,60.08001,0.0,0.3,69.02849,80.06002,60.08001,0.0,0.3,63.758728,80.06002,60.08001,0.0,0.2625,45.281162,45.281162,0.0,17.316925,353.92142,0.0,0.0,0
3819,21184800.0,61.934776,66.68648,64.418625,64.418625,64.41554,67.711754,67.711754,105.79986,55.459984,64.41725,0.6724121,0.7,69.324066,80.06002,60.08001,0.0,0.3,69.0354,80.06002,60.08001,0.0,0.3,63.770153,80.06002,60.08001,0.0,0.2625,29.653896,29.653896,0.0,19.818329,354.6082,0.0,0.0,0
3821,21184920.0,61.92192,66.661804,64.50915,64.50915,64.50662,67.85853,67.85853,106.061584,55.453995,64.50805,0.67018026,0.7,69.30463,80.06002,60.08001,0.0,0.3,69.01404,80.06002,60.08001,0.0,0.3,63.739174,80.06002,60.08001,0.0,0.2625,-15.6028385,-15.6028385,0.0,22.869211,355.42453,0.0,0.0,0
3824,21185040.0,61.929726,66.67059,64.52733,64.52733,64.5275,67.90357,67.90357,106.14188,55.44801,64.527435,0.6679484,0.7,69.31259,80.06002,60.08001,0.0,0.3,69.02096,80.06002,60.08001,0.0,0.3,63.750816,80.06002,60.08001,0.0,0.2625,-56.402657,-56.402657,0.0,23.822052,355.675,0.0,0.0,0
3825,21185100.0,61.924175,66.65851,64.317,64.317,64.31524,67.89835,67.89835,106.13258,55.44499,64.31622,0.66683257,0.7,69.301605,80.06002,60.08001,0.0,0.3,69.00964,80.06002,60.08001,0.0,0.3,63.73461,80.06002,60.08001,0.0,0.2625,47.6019,47.6019,0.0,23.711525,355.64603,0.0,0.0,0
3827,21185160.0,61.919014,66.64693,64.44768,64.44768,64.45076,67.88115,67.88115,106.10191,55.442024,64.44905,0.6657212,0.7,69.293144,80.06002,60.08001,0.0,0.3,68.999535,80.06002,60.08001,0.0,0.3,63.71989,80.06002,60.08001,0.0,0.2625,-52.51891,-52.51891,0.0,23.347218,355.55038,0.0,0.0,0
3829,21185280.0,61.92813,66.65615,64.33298,64.33298,64.33644,67.82199,67.82199,105.99642,55.436035,64.33452,0.6634984,0.7,69.301056,80.06002,60.08001,0.0,0.3,69.006454,80.06002,60.08001,0.0,0.3,63.731426,80.06002,60.08001,0.0,0.2625,-0.6044399,-0.6044399,0.0,22.102758,355.22134,0.0,0.0,0
3831,21185400.0,61.918133,66.63258,64.27646,64.27646,64.27756,67.74248,67.74248,105.85465,55.429993,64.27695,0.6612756,0.7,69.28161,80.06002,60.08001,0.0,0.3,68.98498,80.06002,60.08001,0.0,0.3,63.700447,80.06002,60.08001,0.0,0.2625,36.077854,36.077854,0.0,20.451193,354.77914,0.0,0.0,0
3833,21185520.0,61.927414,66.64192,64.301346,64.301346,64.29997,67.652,67.652,105.69332,55.424004,64.300735,0.6591948,0.7,69.28957,80.06002,60.08001,0.0,0.3,68.9919,80.06002,60.08001,0.0,0.3,63.711926,80.06002,60.08001,0.0,0.2625,47.09563,47.09563,0.0,18.601892,354.27594,0.0,0.0,0
3836,21185640.0,61.917366,66.61847,64.37462,64.37462,64.37187,67.55588,67.55588,105.52194,55.418015,64.37341,0.657114,0.7,69.270294,80.06002,60.08001,0.0,0.3,68.97058,80.06002,60.08001,0.0,0.3,63.681053,80.06002,60.08001,0.0,0.2625,38.850414,38.850414,0.0,16.672888,353.74136,0.0,0.0,0
3837,21185700.0,61.92231,66.62352,64.363525,64.363525,64.36726,67.52226,67.52226,105.462,55.414993,64.36517,0.65607363,0.7,69.27562,80.06002,60.08001,0.0,0.3,68.97476,80.06002,60.08001,0.0,0.3,63.6877,80.06002,60.08001,0.0,0.2625,-16.461414,-16.461414,0.0,16.007132,353.5544,0.0,0.0,0
3839,21185760.0,61.926373,66.6277,64.46141,64.46141,64.458496,67.497,67.497,105.41696,55.41203,64.460144,0.65506107,0.7,69.278534,80.06002,60.08001,0.0,0.3,68.97768,80.06002,60.08001,0.0,0.3,63.692757,80.06002,60.08001,0.0,0.2625,11.861824,11.861824,0.0,15.509971,353.41394,0.0,0.0,0
3841,21185880.0,61.91555,66.60391,64.518875,64.518875,64.51727,67.461555,67.461555,105.35375,55.405987,64.51821,0.6530359,0.7,69.259415,80.06002,60.08001,0.0,0.3,68.95653,80.06002,60.08001,0.0,0.3,63.662155,80.06002,60.08001,0.0,0.2625,-34.47147,-34.47147,0.0,14.816562,353.2168,0.0,0.0,0
3843,21186000.0,61.92341,66.612595,64.50459,64.50459,64.50585,67.49909,67.49909,105.42069,55.4,64.50514,0.6510107,0.7,69.267715,80.06002,60.08001,0.0,0.3,68.963715,80.06002,60.08001,0.0,0.3,63.674023,80.06002,60.08001,0.0,0.2625,-63.23919,-63.23919,0.0,15.551306,353.42554,0.0,0.0,0
3846,21186120.0,61.91105,66.58798,64.41153,64.41153,64.4151,67.58823,67.58823,105.57963,55.394012,64.41313,0.648942,0.7,69.2486,77.899994,64.04003,0.0,0.3,68.942566,77.899994,64.04003,0.0,0.3,63.643425,77.899994,64.04003,0.045133453,0.2625,-38.702705,-38.702705,0.0,17.318424,353.92126,0.0,0.0,0
3848,21186240.0,61.91786,66.59584,64.31299,64.31299,64.31595,67.71174,67.71174,105.79983,55.388023,64.314255,0.6468733,0.7,69.256775,77.899994,64.04003,0.0,0.3,68.94966,77.899994,64.04003,0.0,0.3,63.655235,77.899994,64.04003,0.047369648,0.2625,10.770007,10.770007,0.0,19.819963,354.60812,0.0,0.0,0
3849,21186300.0,61.91121,66.58309,64.51711,64.51711,64.514915,67.7828,67.7828,105.92655,55.385002,64.516174,0.6458389,0.7,69.24596,77.899994,64.04003,0.0,0.3,68.938446,77.899994,64.04003,0.0,0.3,63.639305,77.899994,64.04003,0.04970813,0.2625,-23.686089,-23.686089,0.0,21.286648,355.00336,0.0,0.0,0
3851,21186360.0,61.90638,66.573204,64.28349,64.28349,65.85327,67.85853,67.85853,106.061584,55.382034,64.2836,0.6447513,0.7,69.23739,77.899994,64.04003,0.0,0.3,68.928345,77.899994,64.04003,0.0,0.3,63.63079,77.899994,64.04003,0.051682778,0.2625,40.48097,40.48097,0.0,22.870983,355.42453,0.0,52.86897,0
3853,21186480.0,61.917473,66.58661,64.33337,64.33337,65.70803,67.90358,67.90358,106.1419,55.37599,64.33243,0.64257616,0.7,69.24547,77.899994,64.04003,0.0,0.3,68.93538,77.899994,64.04003,0.0,0.3,63.654358,77.899994,64.04003,0.05331179,0.2625,46.064133,46.064133,0.0,23.823849,355.67508,0.0,46.37061,0
3855,21186600.0,61.90956,66.567,64.42428,64.42428,65.71193,67.88117,67.88117,106.10196,55.370007,64.422905,0.64040095,0.7,69.226074,77.899994,64.04003,0.0,0.3,68.914116,77.899994,64.04003,0.0,0.3,63.634308,77.899994,64.04003,0.05735841,0.2625,28.449608,28.449608,0.0,23.348997,355.5505,0.0,43.513954,0
3857,21186720.0,61.919014,66.58007,64.507774,64.507774,65.71721,67.82203,67.82203,105.9965,55.36402,64.50673,0.6391541,0.7,69.23425,77.899994,64.04003,0.0,0.3,68.92131,77.899994,64.04003,0.0,0.3,63.655895,77.899994,64.04003,0.059082106,0.2625,-16.620634,-16.620634,0.0,22.104498,355.22153,0.0,40.829247,0
3860,21186840.0,61.908794,66.56018,64.5197,64.5197,65.73204,67.74253,67.74253,105.854744,55.358032,64.51986,0.6379072,0.7,69.21509,77.899994,64.04003,0.0,0.3,68.90022,77.899994,64.04003,0.0,0.3,63.634747,77.899994,64.04003,0.063182764,0.2625,-57.460373,-57.460373,0.0,20.452866,354.77942,0.0,40.942535,0
3861,21186900.0,61.91352,66.56661,64.31683,64.31683,65.54466,67.69827,67.69827,105.77582,55.35501,64.31601,0.6372838,0.7,69.220085,77.899994,64.04003,0.0,0.3,68.904175,77.899994,64.04003,0.0,0.3,63.645515,77.899994,64.04003,0.06406466,0.2625,46.753914,46.753914,0.0,19.54395,354.53326,0.0,41.387207,0
3863,21186960.0,61.919014,66.573044,64.444824,64.444824,65.65337,67.65206,67.65206,105.69344,55.35199,64.44614,0.636361,0.7,69.22333,77.899994,64.04003,0.0,0.3,68.90747,77.899994,64.04003,0.0,0.3,63.65562,77.899994,64.04003,0.06494668,0.2625,-51.039825,-51.039825,0.0,18.603506,354.2763,0.0,40.732697,0
3865,21187080.0,61.91066,66.55299,64.33617,64.33617,65.60025,67.55596,67.55596,105.52209,55.346,64.33771,0.63451546,0.7,69.2041,77.899994,64.04003,0.0,0.3,68.88632,77.899994,64.04003,0.0,0.3,63.63414,77.899994,64.04003,0.06906886,0.2625,-2.9412804,-2.9412804,0.0,16.674452,353.7418,0.0,42.585968,0
3867,21187200.0,61.92143,66.5654,64.27942,64.27942,65.561584,67.49709,67.49709,105.41713,55.34001,64.28003,0.6326699,0.7,69.21234,77.899994,64.04003,0.0,0.3,68.89357,77.899994,64.04003,0.0,0.3,63.654907,77.899994,64.04003,0.07084391,0.2625,32.14703,32.14703,0.0,15.511534,353.41443,0.0,43.104137,0
3869,21187320.0,61.9122,66.544914,64.29272,64.29272,65.63014,67.46167,67.46167,105.35396,55.334026,64.29222,0.6308799,0.7,69.193115,77.899994,64.04003,0.0,0.3,68.87248,77.899994,64.04003,0.0,0.3,63.633705,77.899994,64.04003,0.07495576,0.2625,45.347214,45.347214,0.0,14.818142,353.21738,0.0,44.971443,0
3872,21187440.0,61.921646,66.55684,64.36028,64.36028,65.70853,67.49924,67.49924,105.42094,55.327984,64.35913,0.62908983,0.7,69.20141,77.899994,64.04003,0.0,0.3,68.87984,77.899994,64.04003,0.0,0.3,63.654854,77.899994,64.04003,0.07670774,0.2625,41.136047,41.136047,0.0,15.552975,353.42627,0.0,45.31612,0
3873,21187500.0,61.91632,66.54634,64.390335,64.390335,65.76802,67.53869,67.53869,105.49129,55.32502,64.39192,0.6281948,0.7,69.19092,77.899994,64.04003,0.0,0.3,68.86902,77.899994,64.04003,0.0,0.3,63.64425,77.899994,64.04003,0.078744754,0.2625,-29.067352,-29.067352,0.0,16.33105,353.6457,0.0,46.43959,0
3875,21187560.0,61.91105,66.5358,64.44982,64.44982,65.84783,67.588394,67.588394,105.5799,55.322,64.4485,0.62726796,0.7,69.182236,77.899994,64.04003,0.0,0.3,68.85886,77.899994,64.04003,0.0,0.3,63.634308,77.899994,64.04003,0.08077951,0.2625,18.063326,18.063326,0.0,17.320217,353.9221,0.0,47.09832,0
3877,21187680.0,61.919724,66.54733,64.523705,64.523705,65.93545,67.711914,67.711914,105.800156,55.31601,64.52288,0.6254142,0.7,69.19054,77.899994,64.04003,0.0,0.3,68.86627,77.899994,64.04003,0.0,0.3,63.656227,77.899994,64.04003,0.0824854,0.2625,-31.560059,-31.560059,0.0,19.821892,354.60904,0.0,47.640812,0
3879,21187800.0,61.908737,66.52624,64.51425,64.51425,65.994064,67.858734,67.858734,106.061935,55.31002,64.514755,0.6235605,0.7,69.17125,77.899994,64.04003,0.0,0.3,68.84529,77.899994,64.04003,0.0,0.3,63.63645,77.899994,64.04003,0.086504094,0.2625,-62.49205,-62.49205,0.0,22.87303,355.42557,0.0,50.147205,0
3881,21187920.0,61.9189,66.53832,64.41757,64.41757,65.941765,67.9038,67.9038,106.14229,55.30403,64.41911,0.6216078,0.7,69.17938,77.899994,64.04003,0.0,0.3,68.852646,77.899994,64.04003,0.0,0.3,63.658806,77.899994,64.04003,0.08816443,0.2625,-40.50925,-40.50925,0.0,23.825922,355.6762,0.0,51.66968,0
3884,21188040.0,61.9105,66.51816,64.3098,64.3098,65.92056,67.88142,67.88142,106.10237,55.29799,64.311066,0.61965513,0.7,69.15988,77.899994,64.04003,0.0,0.3,68.83156,77.899994,64.04003,0.0,0.3,63.639473,77.899994,64.04003,0.092139505,0.2625,12.393305,12.393305,0.0,23.351042,355.55173,0.0,54.594982,0
3885,21188100.0,61.916153,66.52437,64.51311,64.51311,66.09837,67.85521,67.85521,106.05565,55.295025,64.51217,0.61867875,0.7,69.164825,77.899994,64.04003,0.0,0.3,68.83568,77.899994,64.04003,0.0,0.3,63.651283,77.899994,64.04003,0.092944086,0.2625,-20.730309,-20.730309,0.0,22.79788,355.406,0.0,53.60835,0
3887,21188160.0,61.922035,66.53085,64.27871,64.27871,65.92199,67.82227,67.82227,105.996925,55.292004,64.27887,0.6177595,0.7,69.16795,77.899994,64.04003,0.0,0.3,68.83886,77.899994,64.04003,0.0,0.3,63.662155,77.899994,64.04003,0.09375765,0.2625,41.72659,41.72659,0.0,22.106531,355.2228,0.0,55.550274,0
3889,21188280.0,61.91423,66.511185,64.32277,64.32277,66.02466,67.74279,67.74279,105.85521,55.28602,64.321884,0.615921,0.7,69.14845,77.899994,64.04003,0.0,0.3,68.817825,77.899994,64.04003,0.0,0.3,63.64326,77.899994,64.04003,0.09767939,0.2625,46.638058,46.638058,0.0,20.454897,354.78076,0.0,57.45985,0
3891,21188400.0,61.926315,66.52426,64.4078,64.4078,66.11969,67.652336,67.652336,105.693924,55.28003,64.406425,0.6140825,0.7,69.156586,77.899994,64.04003,0.0,0.3,68.82524,77.899994,64.04003,0.0,0.3,63.666443,77.899994,64.04003,0.099240676,0.2625,32.27046,32.27046,0.0,18.605528,354.2777,0.0,57.655514,0
3894,21188520.0,61.918846,66.505035,64.489426,64.489426,66.25098,67.556244,67.556244,105.52259,55.273987,64.48827,0.61234033,0.7,69.13725,77.899994,64.04003,0.0,0.3,68.80437,77.899994,64.04003,0.0,0.3,63.648094,77.899994,64.04003,0.10309804,0.2625,-3.9591975,-3.9591975,0.0,16.67645,353.74326,0.0,59.28631,0
3895,21188640.0,61.930656,66.518326,64.52437,64.52437,66.305084,67.4974,67.4974,105.41766,55.267998,64.52414,0.61059815,0.7,69.1456,77.899994,64.04003,0.0,0.3,68.812,77.899994,64.04003,0.0,0.3,63.671715,77.899994,64.04003,0.1045982,0.2625,-50.062706,-50.062706,0.0,15.513544,353.416,0.0,59.890358,0
3897,21188700.0,61.926373,66.508385,64.2997,64.2997,66.16012,67.47759,67.47759,105.38235,55.26503,64.29915,0.609727,0.7,69.13483,77.899994,64.04003,0.0,0.3,68.80096,77.899994,64.04003,0.0,0.3,63.66205,77.899994,64.04003,0.106519334,0.2625,45.739872,45.739872,0.0,15.125181,353.30582,0.0,62.532223,0
3899,21188760.0,61.922802,66.4991,64.47624,64.47624,66.33255,67.461975,67.461975,105.3545,55.26201,64.47729,0.6088674,0.7,69.12631,77.899994,64.04003,0.0,0.3,68.79118,77.899994,64.04003,0.0,0.3,63.65381,77.899994,64.04003,0.1083927,0.2625,-60.215633,-60.215633,0.0,14.82018,353.21896,0.0,62.503056,0
3901,21188880.0,61.93379,66.51218,64.37259,64.37259,66.27673,67.49955,67.49955,105.42149,55.256023,64.37424,0.6071482,0.7,69.13455,77.899994,64.04003,0.0,0.3,68.79881,77.899994,64.04003,0.0,0.3,63.67765,77.899994,64.04003,0.10983637,0.2625,-20.337917,-20.337917,0.0,15.555139,353.4279,0.0,64.12239,0
3903,21189000.0,61.92478,66.492615,64.291504,64.291504,66.27783,67.58871,67.58871,105.580475,55.25004,64.292496,0.60542893,0.7,69.115166,77.899994,64.04003,0.0,0.3,68.77794,77.899994,64.04003,0.0,0.3,63.660072,77.899994,64.04003,0.113568395,0.2625,23.439112,23.439112,0.0,17.32254,353.92374,0.0,66.96578,0
3905,21189120.0,61.935547,66.505585,64.28926,64.28926,66.299484,67.712234,67.712234,105.80072,55.243996,64.28903,0.60363364,0.7,69.12335,77.899994,64.04003,0.0,0.3,68.78546,77.899994,64.04003,0.0,0.3,63.684242,77.899994,64.04003,0.11494731,0.2625,44.37449,44.37449,0.0,19.824377,354.6107,0.0,67.796745,0
3908,21189240.0,61.926758,66.48619,64.35649,64.35649,66.4139,67.85905,67.85905,106.06249,55.238007,64.35534,0.6018383,0.7,69.10385,77.899994,64.04003,0.0,0.3,68.76459,77.899994,64.04003,0.0,0.3,63.6671,77.899994,64.04003,0.11860065,0.2625,43.29986,43.29986,0.0,22.875664,355.4272,0.0,69.54932,0
3909,21189300.0,61.932907,66.493225,64.395325,64.395325,66.456696,67.89353,67.89353,106.12396,55.234985,64.39693,0.6009406,0.7,69.10907,77.899994,64.04003,0.0,0.3,68.76904,77.899994,64.04003,0.0,0.3,63.680122,77.899994,64.04003,0.11923276,0.2625,-30.353148,-30.353148,0.0,23.604254,355.619,0.0,69.891685,0
3911,21189360.0,61.939445,66.500145,64.45581,64.45581,66.51228,67.9041,67.9041,106.142815,55.232018,64.45444,0.60001004,0.7,69.11203,77.899994,64.04003,0.0,0.3,68.77217,77.899994,64.04003,0.0,0.3,63.69171,77.899994,64.04003,0.11989986,0.2625,17.836296,17.836296,0.0,23.82855,355.6778,0.0,69.52465,0
3913,21189480.0,61.93373,66.48213,64.52458,64.52458,66.625824,67.88169,67.88169,106.10287,55.22603,64.523865,0.59814894,0.7,69.09264,77.899994,64.04003,0.0,0.3,68.75136,77.899994,64.04003,0.0,0.3,63.675064,77.899994,64.04003,0.12347011,0.2625,-34.520676,-34.520676,0.0,23.353603,355.55316,0.0,71.11573,0
3915,21189600.0,61.948837,66.49724,64.5047,64.5047,66.632965,67.822525,67.822525,105.997375,55.219986,64.505356,0.5962878,0.7,69.10088,77.899994,64.04003,0.0,0.3,68.759094,77.899994,64.04003,0.0,0.3,63.69995,77.899994,64.04003,0.12469744,0.2625,-61.727406,-61.727406,0.0,22.109005,355.22418,0.0,72.03265,0
3920,21189720.0,61.954277,66.49724,64.40121,64.40121,71.43619,67.74302,67.74302,105.855606,55.213615,64.4028,0.59457374,0.7,69.081604,77.0,66.91998,0.0,0.3,68.73828,77.0,66.91998,0.0,0.3,63.722145,77.0,66.91998,0.3072362,0.2625,-33.625156,-33.625156,0.0,20.457272,354.78192,0.0,238.49695,0
3921,21189840.0,61.98048,66.531296,64.30288,64.30288,71.86565,67.65253,67.65253,105.69426,55.206367,64.30409,0.5928597,0.7,69.0899,77.0,66.91998,0.0,0.3,68.74597,77.0,66.91998,0.0,0.3,63.786964,77.0,66.91998,0.32707992,0.2625,16.439667,16.439667,0.0,18.60781,354.2787,0.0,255.65392,0
3923,21189900.0,61.98372,66.53233,64.5159,64.5159,72.19194,67.60494,67.60494,105.609406,55.202465,64.51497,0.59200263,0.7,69.079346,77.0,66.91998,0.0,0.3,68.73504,77.0,66.91998,0.0,0.3,63.799103,77.0,66.91998,0.33798742,0.2625,-24.674368,-24.674368,0.0,17.64815,354.01407,0.0,258.7647,0
3925,21189960.0,61.98768,66.534256,64.278,64.278,72.36449,67.55639,67.55639,105.52285,55.198345,64.27811,0.59118795,0.7,69.070724,77.0,66.91998,0.0,0.3,68.72515,77.0,66.91998,0.0,0.3,63.81311,77.0,66.91998,0.34874365,0.2625,42.726795,42.726795,0.0,16.678635,353.74405,0.0,272.5119,0
3927,21190080.0,62.014755,66.570786,64.325516,64.325516,72.82036,67.497505,67.497505,105.41785,55.189667,64.32463,0.5895586,0.7,69.07924,77.0,66.91998,0.0,0.3,68.732895,77.0,66.91998,0.0,0.3,63.882545,77.0,66.91998,0.36764225,0.2625,47.04607,47.04607,0.0,15.51568,353.41653,0.0,285.5754,0
3929,21190200.0,62.022614,66.57617,64.411865,64.411865,73.32068,67.462036,67.462036,105.35461,55.180275,64.41049,0.5879292,0.7,69.060394,77.0,66.91998,0.0,0.3,68.71224,77.0,66.91998,0.0,0.3,63.91336,77.0,66.91998,0.38831925,0.2625,32.180264,32.180264,0.0,14.822293,353.21927,0.0,299.19458,0
3932,21190320.0,62.04975,66.61452,64.50322,64.50322,73.75227,67.499565,67.499565,105.421524,55.17022,64.50206,0.5863162,0.7,69.069244,77.0,66.91998,0.0,0.3,68.72021,77.0,66.91998,0.0,0.3,63.98686,77.0,66.91998,0.4062347,0.2625,-10.038627,-10.038627,0.0,15.55731,353.42798,0.0,310.88342,0
3933,21190440.0,62.057327,66.62166,64.53332,64.53332,74.20431,67.58868,67.58868,105.580414,55.15962,64.533264,0.5847033,0.7,69.05062,77.0,66.91998,0.0,0.3,68.69966,77.0,66.91998,0.0,0.3,64.02202,77.0,66.91998,0.42588162,0.2625,-54.40934,-54.40934,0.0,17.324812,353.92358,0.0,326.15195,0
3935,21190500.0,62.07068,66.64137,64.31563,64.31563,74.36531,67.64689,67.64689,105.684204,55.154125,64.31491,0.5838969,0.7,69.05589,77.0,66.91998,0.0,0.3,68.704,77.0,66.91998,0.0,0.3,64.06079,77.0,66.91998,0.43438837,0.2625,48.001003,48.001003,0.0,18.496662,354.2473,0.0,338.6174,0
3937,21190560.0,62.084576,66.66148,64.466576,64.466576,74.57927,67.71216,67.71216,105.80059,55.148468,64.467834,0.5830469,0.7,69.05957,77.0,66.91998,0.0,0.3,68.70763,77.0,66.91998,0.0,0.3,64.0992,77.0,66.91998,0.44277507,0.2625,-57.121914,-57.121914,0.0,19.82673,354.61032,0.0,342.2042,0
3939,21190680.0,62.092815,66.67027,64.349846,64.349846,74.99043,67.85893,67.85893,106.06228,55.13688,64.35138,0.581347,0.7,69.040955,77.0,66.91998,0.0,0.3,68.68697,77.0,66.91998,0.0,0.3,64.13836,77.0,66.91998,0.46135354,0.2625,-6.6578245,-6.6578245,0.0,22.878094,355.42657,0.0,360.95532,0
3941,21190800.0,62.122093,66.71185,64.2864,64.2864,75.35238,67.90393,67.90393,106.142525,55.124794,64.286835,0.57964706,0.7,69.04985,77.0,66.91998,0.0,0.3,68.69472,77.0,66.91998,0.0,0.3,64.21867,77.0,66.91998,0.47719592,0.2625,37.74115,37.74115,0.0,23.830912,355.67694,0.0,374.95105,0
3944,21190920.0,62.133408,66.72289,64.32183,64.32183,75.75942,67.881485,67.881485,106.1025,55.112267,64.32101,0.57792753,0.7,69.03128,77.0,66.91998,0.0,0.3,68.67401,77.0,66.91998,0.0,0.3,64.261185,77.0,66.91998,0.49469218,0.2625,49.87438,49.87438,0.0,23.355858,355.55212,0.0,386.8097,0
3945,21191040.0,62.13275,66.72795,64.417465,64.417465,75.882744,67.80642,67.80642,109.38517,55.09947,64.41643,0.576208,0.7,69.04046,77.0,66.91998,0.0,0.3,68.681915,77.0,66.91998,0.0,0.3,64.34392,77.0,66.91998,0.5094844,0.27648947,32.401054,32.401054,0.0,22.357645,360.15668,0.0,399.05252,0
3947,21191100.0,62.095287,66.68224,64.31491,64.31491,75.86841,67.7514,67.7514,113.821785,55.092934,64.31557,0.5753482,0.7,69.03041,77.0,66.91998,0.0,0.3,68.671265,77.0,66.91998,0.0,0.3,64.36676,77.0,66.91998,0.5177123,0.28862566,7.260751,7.260751,0.0,21.971825,366.51718,0.0,419.94427,0
3949,21191160.0,62.059196,66.637314,64.50613,64.50613,75.868515,67.6953,67.6953,118.463326,55.08634,64.50597,0.57425743,0.7,69.02194,77.0,66.91998,0.0,0.3,68.66143,77.0,66.91998,0.0,0.3,64.39242,77.0,66.91998,0.5256987,0.30040562,-25.166805,-25.166805,0.0,21.596254,373.17587,0.0,428.74536,0
