,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
3951,21191280.0,62.023876,66.601166,64.45735,64.45735,75.85626,67.58851,67.58851,126.482544,55.072937,64.45696,0.57207584,0.7,69.03096,77.0,66.91998,0.0,0.3,68.66945,77.0,66.91998,0.0,0.3,64.48498,77.0,66.91998,0.538938,0.31993356,-55.14908,-55.14908,0.0,20.733337,384.65128,0.0,460.51886,0
3953,21191400.0,61.97548,66.54299,64.31222,64.31222,75.84297,67.478676,67.478676,134.63367,55.05931,64.31139,0.5698942,0.7,69.01217,77.0,66.91998,0.0,0.3,68.64885,77.0,66.91998,0.0,0.3,64.54408,77.0,66.91998,0.55347866,0.34138107,11.07048,11.07048,0.0,19.817192,396.31155,0.0,495.48407,0
3956,21191520.0,62.00773,66.582596,64.34721,64.34721,75.86456,67.45138,67.45138,136.19121,55.045525,64.34776,0.5664234,0.7,69.020905,77.0,66.91998,0.0,0.3,68.656815,77.0,66.91998,0.0,0.3,64.64373,77.0,66.91998,0.5651677,0.3586224,30.192335,30.192335,0.0,19.506468,398.52188,0.0,499.62772,0
3957,21191640.0,61.98581,66.55145,64.44812,64.44812,75.861374,67.478386,67.478386,143.12305,55.03157,64.448944,0.56295264,0.7,69.00217,77.0,66.91998,0.0,0.3,68.63644,77.0,66.91998,0.0,0.3,64.70586,77.0,66.91998,0.57835263,0.37807012,-5.7348137,-5.7348137,0.0,21.346699,408.79108,0.0,520.41473,0
3959,21191700.0,61.96576,66.53085,64.34688,64.34688,75.84297,67.50458,67.50458,149.53783,55.024597,64.34715,0.56121725,0.7,69.0075,77.0,66.91998,0.0,0.3,68.64099,77.0,66.91998,0.0,0.3,64.7581,77.0,66.91998,0.5835542,0.3857425,19.61869,19.61869,0.0,23.15477,418.2985,0.0,547.8567,0
3961,21191760.0,61.946365,66.51239,64.40878,64.40878,75.834625,67.54793,67.54793,155.94838,55.017563,64.40758,0.5596061,0.7,69.01085,77.0,66.91998,0.0,0.3,68.64462,77.0,66.91998,0.0,0.3,64.81182,77.0,66.91998,0.5884793,0.39300698,-18.07463,-18.07463,0.0,25.443714,427.86664,0.0,568.77484,0
3963,21191880.0,61.93824,66.50289,64.37132,64.37132,75.8383,67.697105,67.697105,162.61273,55.003555,64.37149,0.5563838,0.7,68.99157,77.0,66.91998,0.0,0.3,68.62408,77.0,66.91998,0.0,0.3,64.88637,77.0,66.91998,0.5996833,0.40953285,9.706617,9.706617,0.0,30.42169,438.0876,0.0,594.3883,0
3966,21192000.0,61.959,66.53717,64.418625,64.418625,75.84781,67.87501,67.87501,168.23201,54.989548,64.41906,0.5531615,0.7,68.99986,77.0,66.91998,0.0,0.3,68.6322,77.0,66.91998,0.0,0.3,64.99991,77.0,66.91998,0.60801846,0.42182723,-4.6651244,-4.6651244,0.0,36.142918,446.87216,0.0,612.93567,0
3967,21192120.0,61.968285,66.54414,64.395325,64.395325,75.85116,67.99181,67.99181,173.85036,54.975597,64.39484,0.5491534,0.7,68.98036,77.0,66.91998,0.0,0.3,68.611664,77.0,66.91998,0.0,0.3,65.07922,77.0,66.91998,0.6175451,0.43587902,-1.8587047,-1.8587047,0.0,40.555378,455.4756,0.0,635.1166,0
3969,21192240.0,62.005035,66.59155,64.4045,64.4045,75.85918,68.074486,68.074486,178.34613,54.9617,64.40483,0.5451453,0.7,68.988495,77.0,66.91998,0.0,0.3,68.61968,77.0,66.91998,0.0,0.3,65.19568,77.0,66.91998,0.62427604,0.4458072,1.1353666,1.1353666,0.0,43.926983,462.3285,0.0,651.23804,0
3971,21192300.0,62.015198,66.60089,64.39769,64.39769,75.861435,68.1055,68.1055,180.5674,54.954834,64.39764,0.54314125,0.7,68.97778,77.0,66.91998,0.0,0.3,68.60897,77.0,66.91998,0.0,0.3,65.23595,77.0,66.91998,0.6283529,0.45182052,1.27058,1.27058,0.0,45.367054,465.6853,0.0,659.9697,0
3973,21192360.0,62.024426,66.61044,64.40439,64.40439,75.86363,68.13149,68.13149,182.91486,54.94802,64.404175,0.54133147,0.7,68.96883,77.0,66.91998,0.0,0.3,68.5992,77.0,66.91998,0.0,0.3,65.27764,77.0,66.91998,0.63219553,0.45748842,-2.276186,-2.276186,0.0,46.726715,469.213,0.0,668.36005,0
3975,21192480.0,62.06788,66.66719,64.40428,64.40428,75.8705,68.18046,68.18046,186.44751,54.934456,64.4045,0.537712,0.7,68.97696,77.0,66.91998,0.0,0.3,68.60721,77.0,66.91998,0.0,0.3,65.39492,77.0,66.91998,0.63741076,0.46518087,0.9210161,0.9210161,0.0,49.076168,474.55084,0.0,681.5579,0
3978,21192600.0,62.094078,66.69444,64.40648,64.40648,75.87462,68.218315,68.218315,190.09592,54.921215,64.40637,0.5340924,0.7,68.95735,77.0,66.91998,0.0,0.3,68.58672,77.0,66.91998,0.0,0.3,65.47748,77.0,66.91998,0.6438194,0.47463357,-1.3487817,-1.3487817,0.0,51.201584,480.02603,0.0,695.0982,0
3979,21192720.0,62.143738,66.757385,64.40764,64.40764,75.88082,68.25656,68.25656,192.76427,54.908195,64.407745,0.5305651,0.7,68.96542,77.0,66.91998,0.0,0.3,68.5948,77.0,66.91998,0.0,0.3,65.59366,77.0,66.91998,0.6476159,0.48023343,0.329935,0.329935,0.0,53.078545,484.06168,0.0,705.099,0
3981,21192840.0,62.1756,66.79024,64.40835,64.40835,75.88439,68.288506,68.288506,195.57428,54.89556,64.40823,0.52703774,0.7,68.945816,77.0,66.91998,0.0,0.3,68.57431,77.0,66.91998,0.0,0.3,65.675186,77.0,66.91998,0.65261227,0.48760307,-0.8788804,-0.8788804,0.0,54.850468,488.2869,0.0,715.6134,0
3983,21192900.0,62.202187,66.82298,64.411095,64.411095,75.88698,68.3056,68.3056,196.6766,54.889355,64.411095,0.5252741,0.7,68.9507,77.0,66.91998,0.0,0.3,68.57887,77.0,66.91998,0.0,0.3,65.7327,77.0,66.91998,0.6539213,0.4895339,-0.9637449,-0.9637449,0.0,55.68254,489.95795,0.0,719.6136,0
3985,21192960.0,62.229927,66.85698,64.41115,64.41115,75.890045,68.32347,68.32347,197.44987,54.883255,64.411255,0.5235902,0.7,68.953995,77.0,66.91998,0.0,0.3,68.58238,77.0,66.91998,0.0,0.3,65.78894,77.0,66.91998,0.6550885,0.4912555,-0.077748224,-0.077748224,0.0,56.4368,491.14737,0.0,722.6069,0
3988,21193080.0,62.265575,66.89318,64.40988,64.40988,75.89307,68.35361,68.35361,199.48833,54.87139,64.409836,0.52022237,0.7,68.93444,77.0,66.91998,0.0,0.3,68.56195,77.0,66.91998,0.0,0.3,65.86816,77.0,66.91998,0.6587742,0.49669194,-0.231416,-0.231416,0.0,57.955265,494.23288,0.0,730.37305,0
3992,21193200.0,62.323196,66.96179,65.01485,65.0795,76.507095,68.38751,68.38751,200.6359,54.860023,64.414444,0.51685274,0.7,68.94284,73.94003,69.98001,0.06922383,0.3,68.57019,73.94003,69.98001,0.08788156,0.3,65.97862,73.94003,69.98001,0.83003473,0.7493012,-0.7663418,-0.7663418,584.4356,59.30712,496.01974,660.97235,1818.9608,0
3993,21193320.0,62.20872,66.8973,66.576065,67.19091,78.55336,68.20012,68.20012,268.69977,54.84909,64.398895,0.51366675,0.7,68.97058,73.94003,69.98001,0.075259164,0.3,68.60051,73.94003,69.98001,0.09652434,0.3,66.18176,73.94003,69.98001,0.84764826,0.77528125,-5.8456736,-5.8456736,47.43797,78.93675,595.53876,60.855824,1212.7516,0
3995,21193440.0,62.30584,67.05435,66.71756,67.40674,78.61746,68.323265,68.323265,284.64172,54.838543,64.40329,0.5104789,0.7,69.01947,73.94003,69.98001,0.07983894,0.3,68.65303,73.94003,69.98001,0.10362796,0.3,66.42857,73.94003,69.98001,0.8611613,0.79521286,-1.9039207,-1.9039207,50.497887,90.18561,619.342,65.5535,1290.0402,0
3997,21193500.0,62.352642,67.12604,66.80419,67.53017,78.6485,68.37361,68.37361,290.90698,54.833435,64.405716,0.50888497,0.7,69.03172,73.94003,69.98001,0.08269311,0.3,68.66704,73.94003,69.98001,0.107739,0.3,66.53734,73.94003,69.98001,0.86807185,0.80540603,-1.0465131,-1.0465131,52.390453,94.889755,628.7024,68.259705,1321.0787,0
3999,21193560.0,62.42768,67.20212,66.88994,67.65222,78.67827,68.418,68.418,296.32065,54.828438,64.41121,0.5033149,0.7,69.045074,73.94003,69.98001,0.08543834,0.3,68.68219,73.94003,69.98001,0.11173127,0.3,66.6483,73.94003,69.98001,0.87445074,0.81481487,-0.7708159,-0.7708159,54.172005,99.08973,636.7932,70.84319,1347.9601,0
4001,21193680.0,62.611206,67.38992,67.01793,67.85064,78.7321,68.492195,68.492195,305.1555,54.81871,64.423615,0.49217474,0.7,69.095,73.94003,69.98001,0.089402445,0.3,68.73653,73.94003,69.98001,0.11812357,0.3,66.90181,73.94003,69.98001,0.8841052,0.8290552,-0.680011,-0.680011,56.72674,106.21494,650.0022,74.95314,1392.1918,0
4004,21193800.0,62.787094,67.55258,67.17388,68.07657,78.77731,68.55158,68.55158,312.04642,54.809372,64.433014,0.4810346,0.7,69.120384,73.94003,69.98001,0.09445701,0.3,68.765915,73.94003,69.98001,0.12559542,0.3,67.12087,73.94003,69.98001,0.89392763,0.8435433,-0.9781467,-0.9781467,59.993458,112.01085,660.3094,79.76615,1427.2089,0
4005,21193920.0,62.944366,67.74632,67.27731,68.24802,78.81384,68.60059,68.60059,317.62076,54.800423,64.43758,0.47583386,0.7,69.17065,73.94003,69.98001,0.09784223,0.3,68.82101,73.94003,69.98001,0.1313212,0.3,67.368835,73.94003,69.98001,0.9004085,0.85310256,-1.4987634,-1.4987634,62.16872,116.85119,668.6502,83.44243,1455.9982,0
4007,21194040.0,63.083176,67.91002,67.40915,68.447586,78.84285,68.64244,68.64244,322.30328,54.79185,64.43779,0.47063315,0.7,69.1958,73.94003,69.98001,0.1023517,0.3,68.850555,73.94003,69.98001,0.13815793,0.3,67.5806,73.94003,69.98001,0.9072015,0.8631222,0.7136494,0.7136494,65.11014,121.02562,675.65857,87.877335,1480.3557,0
4009,21194100.0,63.16239,68.00566,67.45458,68.525635,78.85542,68.66141,68.66141,324.40448,54.787674,64.44191,0.46803278,0.7,69.221405,73.94003,69.98001,0.1037849,0.3,68.8788,73.94003,69.98001,0.14072154,0.3,67.70035,73.94003,69.98001,0.9092151,0.8660923,1.315364,1.315364,66.01304,122.93191,678.8041,89.49804,1490.8234,0
4011,21194160.0,63.241493,68.100525,67.49974,68.60293,78.86663,68.6794,68.6794,326.3832,54.78361,64.447296,0.46546587,0.7,69.24606,73.94003,69.98001,0.10517799,0.3,68.9061,73.94003,69.98001,0.14323254,0.3,67.81801,73.94003,69.98001,0.9109019,0.8685803,0.41747198,0.41747198,66.90042,124.74591,681.76654,91.09465,1500.5211,0
4013,21194280.0,63.381844,68.25972,67.61624,68.7842,78.88405,68.71309,68.71309,330.05835,54.775757,64.44823,0.46033207,0.7,69.27078,73.94003,69.98001,0.10915285,0.3,68.93559,73.94003,69.98001,0.1494401,0.3,68.01961,73.94003,69.98001,0.914969,0.87457925,-3.6147177,-3.6147177,69.46144,128.16287,687.2696,95.094666,1519.386,0
4016,21194400.0,63.540375,68.443405,67.67755,68.90874,78.8969,68.744576,68.744576,333.45676,54.768288,64.44092,0.45519826,0.7,69.320885,73.94003,69.98001,0.111435115,0.3,68.991295,73.94003,69.98001,0.15387313,0.3,68.24472,73.94003,69.98001,0.91614646,0.876316,1.9517831,1.9517831,70.982994,131.38,692.3594,98.00707,1537.0377,0
4017,21194520.0,63.678528,68.596115,67.82652,69.11423,78.91371,68.77463,68.77463,336.66785,54.76109,64.50393,0.4503488,0.7,69.34511,73.94003,69.98001,0.11488485,0.3,69.02074,73.94003,69.98001,0.15945683,0.3,68.43527,73.94003,69.98001,0.91770774,0.8786189,3.476517,3.476517,72.93406,134.46907,697.16943,101.201965,1546.7069,0
4019,21194640.0,63.833817,68.77217,67.98962,69.32324,78.9342,68.8037,68.8037,339.74588,54.75428,64.65032,0.44549933,0.7,69.39537,73.94003,69.98001,0.11660789,0.3,69.07687,73.94003,69.98001,0.16323283,0.3,68.64809,73.94003,69.98001,0.916534,0.8768877,5.034478,5.034478,73.30826,137.47739,701.78107,102.5928,1547.1289,0
4021,21194700.0,63.902428,68.84529,68.09442,69.449814,78.94304,68.818,68.818,341.24872,54.750984,64.7314,0.4430746,0.7,69.407074,73.94003,69.98001,0.11810172,0.3,69.09127,73.94003,69.98001,0.16575275,0.3,68.73806,73.94003,69.98001,0.9163007,0.8765436,4.778209,4.778209,73.865036,138.96219,704.0329,103.63282,1546.1262,0
4023,21194760.0,63.93061,68.91835,68.186325,69.56401,78.94925,68.8322,68.8322,342.73532,54.747795,64.800125,0.44523013,0.7,69.41992,73.94003,69.98001,0.11948685,0.3,69.10681,73.94003,69.98001,0.16815247,0.3,68.828094,73.94003,69.98001,0.9157342,0.8757079,2.9903235,2.9903235,74.37831,140.43619,706.2607,104.64295,1546.1042,0
4025,21194880.0,63.993065,69.086716,68.285095,69.70958,78.95447,68.86025,68.86025,345.6541,54.74159,64.88696,0.44954115,0.7,69.47069,73.94003,69.98001,0.120624796,0.3,69.163666,73.94003,69.98001,0.17124836,0.3,69.02908,73.94003,69.98001,0.91235125,0.8707181,2.1247327,2.1247327,74.63941,143.36089,710.63513,105.945015,1550.3282,0
4028,21195000.0,64.037125,69.2258,68.40138,69.87355,78.96166,68.89642,68.89642,347.38403,54.73571,64.95404,0.45385218,0.7,69.49502,73.94003,69.98001,0.12295753,0.3,69.1936,73.94003,69.98001,0.17552358,0.3,69.19823,73.94003,69.98001,0.909371,0.8663222,1.5530701,1.5530701,75.77546,145.90018,713.286,108.14534,1551.5021,0
4029,21195120.0,64.08249,69.38433,68.46071,69.978966,78.98303,68.951675,68.951675,344.7939,54.730164,65.009964,0.45970663,0.7,69.545555,73.94003,69.98001,0.12355423,0.3,69.25052,73.94003,69.98001,0.17797506,0.3,69.385155,73.94003,69.98001,0.9040754,0.8585112,1.4883002,1.4883002,75.88371,146.51382,709.64014,109.29055,1536.1515,0
4031,21195240.0,64.10689,69.51095,68.54113,70.106186,78.99687,68.99248,68.99248,342.07004,54.72489,65.04945,0.46556106,0.7,69.569176,73.94003,69.98001,0.12537496,0.3,69.280014,73.94003,69.98001,0.18163316,0.3,69.53847,73.94003,69.98001,0.89939624,0.85160947,0.87598073,0.87598073,76.84328,146.45787,705.75476,111.30129,1521.2395,0
4033,21195300.0,64.12567,69.58401,68.55525,70.14305,79.00319,69.0124,69.0124,340.42307,54.722363,65.065765,0.46848828,0.7,69.594604,73.94003,69.98001,0.12543377,0.3,69.3088,73.94003,69.98001,0.18257202,0.3,69.62454,73.94003,69.98001,0.89608717,0.8467286,1.0948027,1.0948027,76.79269,146.23502,703.3917,111.75909,1512.8252,0
4035,21195360.0,64.14259,69.654816,68.569695,70.17952,79.00984,69.03222,69.03222,338.50726,54.719948,65.08385,0.47150055,0.7,69.61905,73.94003,69.98001,0.12545766,0.3,69.33659,73.94003,69.98001,0.18346092,0.3,69.70772,73.94003,69.98001,0.8926293,0.8416282,1.1275356,1.1275356,76.73327,145.84372,700.6329,112.19408,1503.0745,0
4037,21195480.0,64.15802,69.76753,68.626274,70.28093,79.01797,69.065674,69.065674,334.94125,54.71522,65.1101,0.47752506,0.7,69.641685,73.94003,69.98001,0.12679231,0.3,69.36543,73.94003,69.98001,0.18652184,0.3,69.8445,73.94003,69.98001,0.8865386,0.83264446,0.57568395,0.57568395,77.45524,144.98373,695.4877,113.92082,1485.3239,0
4040,21195600.0,64.18521,69.8969,68.632706,70.329865,79.02664,69.10172,69.10172,330.61575,54.710827,65.13312,0.4835496,0.7,69.690796,73.94003,69.98001,0.12638569,0.3,69.42157,73.94003,69.98001,0.18774585,0.3,69.99682,73.94003,69.98001,0.87851,0.8208022,0.8512685,0.8512685,77.10397,143.77837,689.23346,114.52398,1464.6212,0
4041,21195720.0,64.1862,69.99588,68.66687,70.40694,79.031425,69.13339,69.13339,326.33643,54.70665,65.14674,0.4904808,0.7,69.71227,73.94003,69.98001,0.12725726,0.3,69.44948,73.94003,69.98001,0.19022907,0.3,70.11783,73.94003,69.98001,0.8712132,0.81003946,0.11881019,0.11881019,77.60934,142.44434,683.03406,115.99327,1444.7714,0
4043,21195840.0,64.1989,70.11119,68.648796,70.429955,79.03719,69.16831,69.16831,321.36084,54.70275,65.15416,0.49741206,0.7,69.76039,73.94003,69.98001,0.12638615,0.3,69.50496,73.94003,69.98001,0.19087055,0.3,70.25417,73.94003,69.98001,0.8621047,0.79660445,0.3707346,0.3707346,77.06031,140.8462,675.82074,116.36671,1422.5677,0
4045,21195900.0,64.19664,70.15442,68.65825,70.45984,79.03923,69.18419,69.18419,318.87674,54.700882,65.15723,0.5008777,0.7,69.770065,73.94003,69.98001,0.12664706,0.3,69.51793,73.94003,69.98001,0.19188559,0.3,70.30757,73.94003,69.98001,0.85802436,0.79058594,0.062450167,0.062450167,77.23936,139.9968,672.2147,117.006386,1411.4713,0
4047,21195960.0,64.194885,70.19682,68.66253,70.48461,79.040215,69.19934,69.19934,316.47458,54.699127,65.15663,0.50425994,0.7,69.78055,73.94003,69.98001,0.12682056,0.3,69.53182,73.94003,69.98001,0.19279829,0.3,70.360306,73.94003,69.98001,0.853783,0.78432995,-0.06721283,-0.06721283,77.36169,139.17545,668.7271,117.589905,1401.0067,0
4050,21196080.0,64.20384,70.29894,68.62825,70.48873,79.045044,69.233696,69.233696,310.94473,54.69572,65.15849,0.5110246,0.7,69.827576,73.94003,69.98001,0.12551095,0.3,69.586426,73.94003,69.98001,0.19287987,0.3,70.48192,73.94003,69.98001,0.8437538,0.7695369,0.24236073,0.24236073,76.575195,137.29112,660.6972,117.668434,1376.8031,0
4052,21196200.0,64.19626,70.372055,68.62749,70.52614,79.047356,69.26435,69.26435,305.54343,54.692535,65.156845,0.5177892,0.7,69.846306,73.94003,69.98001,0.12553193,0.3,69.61214,73.94003,69.98001,0.19427325,0.3,70.5742,73.94003,69.98001,0.83456594,0.7559848,-0.1895582,-0.1895582,76.64718,135.37294,652.8452,118.60209,1353.2842,0
4053,21196320.0,64.20016,70.46187,68.57799,70.5123,79.05136,69.29828,69.29828,299.54318,54.68962,65.15377,0.5246775,0.7,69.89206,73.94003,69.98001,0.1238081,0.3,69.6658,73.94003,69.98001,0.19381654,0.3,70.682205,73.94003,69.98001,0.8237569,0.7400414,0.079084255,0.079084255,75.63339,133.28062,644.12244,118.39457,1327.3799,0
4055,21196440.0,64.18823,70.523285,68.56271,70.53252,79.05296,69.3286,69.3286,293.70865,54.686874,65.14718,0.5315659,0.7,69.90932,73.94003,69.98001,0.12343974,0.3,69.69025,73.94003,69.98001,0.19469684,0.3,70.76169,73.94003,69.98001,0.8138455,0.7254221,-0.3313249,-0.3313249,75.49377,131.1863,635.63257,119.05842,1302.3044,0
4057,21196500.0,64.188896,70.56355,68.530365,70.51697,79.05434,69.34509,69.34509,290.60748,54.685616,65.14229,0.53501004,0.7,69.93211,73.94003,69.98001,0.12239335,0.3,69.7171,73.94003,69.98001,0.1942292,0.3,70.810684,73.94003,69.98001,0.8081345,0.7169984,-0.12105455,-0.12105455,74.87837,130.10483,631.12134,118.82367,1289.1221,0
4059,21196560.0,64.18857,70.60173,68.49922,70.5018,79.05642,69.362144,69.362144,287.31354,54.684402,65.13982,0.5385285,0.7,69.95375,73.94003,69.98001,0.121327035,0.3,69.742874,73.94003,69.98001,0.19372438,0.3,70.85727,73.94003,69.98001,0.8023836,0.7085158,-0.045675237,-0.045675237,74.26156,128.95155,626.32825,118.570724,1274.9259,0
4061,21196680.0,64.17319,70.65221,68.47098,70.506195,79.05752,69.39214,69.39214,281.11984,54.6821,65.1296,0.5455654,0.7,69.969406,73.94003,69.98001,0.120593935,0.3,69.765945,73.94003,69.98001,0.19411431,0.3,70.92489,73.94003,69.98001,0.7918777,0.69301957,-0.44221342,-0.44221342,73.916245,126.74195,617.30945,118.96657,1248.4707,0
4064,21196800.0,64.17099,70.72027,68.39474,70.45984,79.06054,69.425316,69.425316,274.39822,54.680008,65.11889,0.55260235,0.7,70.012474,73.94003,69.98001,0.11811788,0.3,69.81735,73.94003,69.98001,0.19265082,0.3,71.009155,73.94003,69.98001,0.7798779,0.6753199,-0.13178909,-0.13178909,72.47349,124.42084,607.524,118.20383,1219.8036,0
4065,21196920.0,64.17346,70.79207,68.30806,70.401276,79.06532,69.45972,69.45972,267.0836,54.67858,65.11499,0.559697,0.7,70.059715,73.94003,69.98001,0.11508061,0.3,69.872345,73.94003,69.98001,0.19059964,0.3,71.09875,73.94003,69.98001,0.7669446,0.65624326,0.06017789,0.06017789,70.66326,121.89522,596.8703,117.03962,1188.0286,0
4067,21197040.0,64.18697,70.87721,68.18325,70.300156,79.072296,69.49578,69.49578,258.98105,54.678307,65.119,0.5667916,0.7,70.12805,73.94003,69.98001,0.11043809,0.3,69.94958,73.94003,69.98001,0.18681821,0.3,71.20092,73.94003,69.98001,0.752597,0.6350806,0.38953874,0.38953874,67.824104,119.09974,585.06305,114.74484,1152.2247,0
4069,21197100.0,64.18654,70.90605,68.13606,70.26456,79.07455,69.50758,69.50758,254.98271,54.678635,65.12081,0.57033896,0.7,70.14914,73.94003,69.98001,0.10867993,0.3,69.97473,73.94003,69.98001,0.18548626,0.3,71.23761,73.94003,69.98001,0.74596965,0.62530524,0.1660885,0.1660885,66.76674,117.537285,579.21893,113.95366,1134.4773,0
4071,21197160.0,64.183014,70.93423,68.08223,70.22275,79.07559,69.5167,69.5167,251.09044,54.6793,65.118774,0.57450217,0.7,70.17111,73.94003,69.98001,0.10679076,0.3,70.00066,73.94003,69.98001,0.1840182,0.3,71.27382,73.94003,69.98001,0.73923343,0.6153693,-0.06937734,-0.06937734,65.62252,115.95437,573.5229,113.084206,1117.4246,0
4073,21197280.0,64.18939,71.009094,67.91557,70.0802,79.07916,69.469536,69.469536,242.48692,54.681656,65.09527,0.5828287,0.7,70.23764,73.94003,69.98001,0.10142951,0.3,70.076195,73.94003,69.98001,0.17938375,0.3,71.36505,73.94003,69.98001,0.72423655,0.59324884,0.15731241,0.15731241,62.38025,110.20948,560.7346,110.34222,1081.2615,0
4076,21197400.0,64.18187,71.054306,67.768845,69.959076,79.079765,69.38651,69.38651,234.11209,54.68556,65.06011,0.59115523,0.7,70.27752,73.94003,69.98001,0.09716186,0.3,70.1241,73.94003,69.98001,0.17583656,0.3,71.42499,73.94003,69.98001,0.7104243,0.57287586,-0.17409274,-0.17409274,59.85131,103.54533,548.177,108.325035,1046.6053,0
4077,21197520.0,64.197296,71.118576,67.57335,69.786316,79.082565,69.29347,69.29347,225.15616,54.69105,65.02435,0.5979051,0.7,70.3414,73.94003,69.98001,0.09116857,0.3,70.19693,73.94003,69.98001,0.17044862,0.3,71.50497,73.94003,69.98001,0.6949744,0.5500873,0.38998458,0.38998458,56.217426,96.52936,534.7359,105.12447,1009.32947,0
4079,21197640.0,64.19851,71.15297,67.410965,69.64608,79.083176,69.1907,69.1907,216.51761,54.69825,64.99167,0.604655,0.7,70.3781,73.94003,69.98001,0.086317785,0.3,70.241486,73.94003,69.98001,0.16620217,0.3,71.55336,73.94003,69.98001,0.6808091,0.5291934,0.11231686,0.11231686,53.28777,89.593666,521.73267,102.6127,972.9107,0
4081,21197700.0,64.206696,71.18109,67.30484,69.55034,79.08411,69.13958,69.13958,212.0306,54.70253,64.97409,0.60802996,0.7,70.40958,73.94003,69.98001,0.08303722,0.3,70.277084,73.94003,69.98001,0.1631898,0.3,71.58934,73.94003,69.98001,0.67291754,0.5175534,0.31827012,0.31827012,51.27249,86.16651,514.9854,100.78776,953.99927,0
4083,21197760.0,64.21768,71.20724,67.20052,69.45476,79.08581,69.08871,69.08871,207.34187,54.707256,64.959366,0.6106958,0.7,70.43918,73.94003,69.98001,0.07974599,0.3,70.311356,73.94003,69.98001,0.1601217,0.3,71.62291,73.94003,69.98001,0.66502935,0.5059183,0.54492,0.54492,49.260143,82.73729,507.94223,98.9289,933.9831,0
4086,21197880.0,64.22586,71.23168,67.025894,69.29836,79.086136,68.98192,68.98192,198.53047,54.718185,64.93173,0.6160275,0.7,70.4728,73.94003,69.98001,0.074356854,0.3,70.352615,73.94003,69.98001,0.15522586,0.3,71.66075,73.94003,69.98001,0.65061444,0.48465627,0.3347662,0.3347662,45.966766,76.14975,494.67334,95.96376,896.067,0
4088,21198000.0,64.24899,71.27667,66.80414,69.09177,79.08844,68.878075,68.878075,189.20705,54.731094,64.90548,0.62135917,0.7,70.530975,73.94003,69.98001,0.06725442,0.3,70.41936,73.94003,69.98001,0.14850567,0.3,71.72069,73.94003,69.98001,0.63460696,0.4610453,0.6670195,0.6670195,41.579426,69.742905,480.66058,91.828865,855.7034,0
4089,21198120.0,64.261246,71.29199,66.617645,68.920044,79.08823,68.77055,68.77055,180.2866,54.7462,64.8817,0.62581325,0.7,70.5614,73.94003,69.98001,0.061371498,0.3,70.4572,73.94003,69.98001,0.1430096,0.3,71.74892,73.94003,69.98001,0.6200414,0.43956104,0.4641995,0.4641995,37.962864,63.645973,467.2294,88.45992,816.7187,0
4091,21198240.0,64.28871,71.32852,66.384514,68.698395,79.09032,68.66641,68.66641,170.87265,54.763504,64.85956,0.63026726,0.7,70.61672,73.94003,69.98001,0.053784028,0.3,70.52087,73.94003,69.98001,0.13570043,0.3,71.80011,73.94003,69.98001,0.60389805,0.41574964,0.80113447,0.80113447,33.260094,57.763134,453.0829,83.92833,775.38715,0
4093,21198300.0,64.294914,71.33205,66.288605,68.60771,79.09064,68.61302,68.61302,166.29193,54.773064,64.85055,0.63249433,0.7,70.629745,73.94003,69.98001,0.050677326,0.3,70.53778,73.94003,69.98001,0.13272657,0.3,71.809784,73.94003,69.98001,0.5966022,0.4049883,0.632709,0.632709,31.354475,54.92908,446.1913,82.09911,755.09937,0
4095,21198360.0,64.30084,71.33545,66.187195,68.51262,79.09015,68.55895,68.55895,161.89793,54.783226,64.83945,0.63487643,0.7,70.644135,73.94003,69.98001,0.047444724,0.3,70.55531,73.94003,69.98001,0.12965272,0.3,71.8194,73.94003,69.98001,0.58927333,0.3941782,0.49680358,0.49680358,29.3513,52.1989,439.57233,80.19484,735.6996,0
4098,21198480.0,64.32831,71.36412,65.941055,68.27515,79.09262,68.45496,68.45496,152.44437,54.80531,64.8183,0.63964075,0.7,70.696594,73.94003,69.98001,0.03941158,0.3,70.61578,73.94003,69.98001,0.121804416,0.3,71.862686,73.94003,69.98001,0.5730778,0.3702897,0.7922966,0.7922966,24.370924,46.86506,425.36826,75.32289,693.8891,0
4100,21198600.0,64.341385,71.36324,65.73181,68.07476,79.093,68.347885,68.347885,143.46501,54.83003,64.79924,0.644405,0.7,70.72109,73.94003,69.98001,0.032656092,0.3,70.64688,73.94003,69.98001,0.115253486,0.3,71.87372,73.94003,69.98001,0.5584778,0.3487548,0.5285088,0.5285088,20.205223,41.849274,411.85217,71.27463,653.9133,0
4101,21198720.0,64.37308,71.38451,65.47512,67.824,79.096405,68.24432,68.24432,134.018,54.857384,64.78051,0.6487481,0.7,70.77075,73.94003,69.98001,0.024219044,0.3,70.70418,73.94003,69.98001,0.10691553,0.3,71.90981,73.94003,69.98001,0.5423057,0.32490093,0.89090705,0.89090705,14.973784,37.0739,397.6592,66.08894,611.79895,0
4103,21198840.0,64.390274,71.37648,65.25836,67.61311,79.09762,68.13795,68.13795,125.07729,54.88749,64.76584,0.6530912,0.7,70.79234,73.94003,69.98001,0.017086662,0.3,70.73192,73.94003,69.98001,0.09990824,0.3,71.91338,73.94003,69.98001,0.52780145,0.30350718,0.6636935,0.6636935,10.575688,32.61191,384.20224,61.743416,571.61975,0
4105,21198900.0,64.4078,71.38472,65.12493,67.48227,79.099266,68.086136,68.086136,120.47298,54.903637,64.7576,0.6552627,0.7,70.816895,73.94003,69.98001,0.0126655055,0.3,70.759705,73.94003,69.98001,0.09552985,0.3,71.92926,73.94003,69.98001,0.5197275,0.29159808,0.8419893,0.8419893,7.8251133,30.48135,377.28098,59.006344,550.96045,0
4107,21198960.0,64.42581,71.39114,64.994354,67.352356,79.10201,68.035194,68.035194,115.67141,54.9205,64.75167,0.65736556,0.7,70.83931,73.94003,69.98001,0.008280805,0.3,70.78607,73.94003,69.98001,0.0911276,0.3,71.94327,73.94003,69.98001,0.51170546,0.27976558,1.0039316,1.0039316,5.1173353,28.39643,370.07227,56.271664,529.31854,0
4110,21199080.0,64.4462,71.377365,64.77046,67.13263,79.03099,67.92847,67.92847,107.06668,54.956482,64.74156,0.66157126,0.7,70.85803,73.94003,69.98001,0.0008098556,0.3,70.81052,73.94003,69.98001,0.08370831,0.3,71.94008,73.94003,69.98001,0.4973495,0.2625,0.77503055,0.77503055,0.49594727,24.502285,357.1081,51.66531,487.45886,0
4111,21199200.0,64.472015,71.40971,64.73201,66.85983,78.55945,67.794464,67.794464,105.94833,54.99559,64.72766,0.6657769,0.7,70.90286,73.94003,69.98001,0.0,0.3,70.86156,73.94003,69.98001,0.07452887,0.3,71.964355,73.94003,69.98001,0.48138732,0.2625,0.8056937,0.8056937,0.093169734,21.52274,355.06964,45.93797,466.80838,0
4113,21199320.0,64.48113,71.41641,64.71553,66.62709,78.135765,67.67128,67.67128,105.7277,55.037834,64.71553,0.6698487,0.7,70.92027,73.94003,69.98001,0.0,0.3,70.88281,73.94003,69.98001,0.06673997,0.3,71.956345,73.94003,69.98001,0.46716583,0.2625,0.46841875,0.46841875,0.0,18.987242,354.3831,41.11675,452.01877,0
4115,21199440.0,64.50805,71.44992,64.70509,66.34634,77.668625,67.56706,67.56706,105.54188,55.083427,64.70509,0.6739204,0.7,70.96444,73.94003,69.98001,0.0,0.3,70.93077,73.94003,69.98001,0.057208527,0.3,71.97875,73.94003,69.98001,0.45119494,0.2625,0.74340785,0.74340785,0.0,16.889433,353.8035,35.200405,435.80203,0
4117,21199500.0,64.513214,71.45218,64.70564,66.23186,77.461365,67.53127,67.53127,105.47806,55.10749,64.70564,0.6759563,0.7,70.971855,73.94003,69.98001,0.0,0.3,70.9395,73.94003,69.98001,0.05318601,0.3,71.97304,73.94003,69.98001,0.44412044,0.2625,0.61521447,0.61521447,0.0,16.178953,353.60446,32.728508,428.59396,0
4119,21199560.0,64.51892,71.45438,64.707504,66.11672,77.25439,67.50411,67.50411,105.42964,55.132427,64.707504,0.6780523,0.7,70.98114,73.94003,69.98001,0.0,0.3,70.9489,73.94003,69.98001,0.0490937,0.3,71.968094,73.94003,69.98001,0.4370225,0.2625,0.50045085,0.50045085,0.0,15.643388,353.45337,30.193087,421.3763,0
4122,21199680.0,64.54776,71.486565,64.71564,65.8436,76.79329,67.466064,67.466064,105.3618,55.184998,64.71564,0.68224424,0.7,71.024704,73.94003,69.98001,0.0,0.3,70.99383,73.94003,69.98001,0.039249912,0.3,71.98958,73.94003,69.98001,0.42101938,0.2625,0.8008626,0.8008626,0.0,14.898199,353.24176,24.098087,405.28586,0
4123,21199800.0,64.56035,71.4892,64.74398,65.63014,76.38844,67.5021,67.5021,105.42605,55.241135,64.743866,0.68643624,0.7,71.040794,73.94003,69.98001,0.0,0.3,71.00899,73.94003,69.98001,0.030843629,0.3,71.97699,73.94003,69.98001,0.4068818,0.2625,0.55832314,0.55832314,0.0,15.603709,353.44217,18.929085,391.01428,0
4125,21199920.0,64.58633,71.52051,64.78441,65.38103,75.93625,67.59026,67.59026,105.583244,55.30101,64.7843,0.6925569,0.7,71.08403,73.94003,69.98001,0.0,0.3,71.05118,73.94003,69.98001,0.020719718,0.3,71.99837,73.94003,69.98001,0.39082116,0.2625,0.7545312,0.7545312,0.0,17.352232,353.93243,12.686811,374.95297,0
4127,21200040.0,64.596375,71.521774,64.83528,65.18431,75.54239,67.71312,67.71312,105.8023,55.36473,64.83517,0.6986776,0.7,71.09973,73.94003,69.98001,0.0,0.3,71.06359,73.94003,69.98001,0.012050051,0.3,71.984406,73.94003,69.98001,0.37669736,0.2625,0.48365054,0.48365054,0.0,19.841047,354.61572,7.388409,360.7843,0
4129,21200100.0,64.611206,71.53738,64.861694,65.06215,75.31909,67.78394,67.78394,105.92858,55.39808,64.86159,0.70173794,0.7,71.12215,73.94003,69.98001,0.0,0.3,71.08403,73.94003,69.98001,0.006862731,0.3,71.99594,73.94003,69.98001,0.368611,0.2625,0.65415114,0.65415114,0.0,21.302896,355.00958,7.2011285,352.7227,0
4132,21200160.0,64.62242,71.5526,64.89142,64.94591,75.09827,67.85947,67.85947,106.06324,55.43241,64.89131,0.70666933,0.7,71.14269,73.94003,69.98001,0.0,0.3,71.10314,73.94003,69.98001,0.0016758874,0.3,72.00627,73.94003,69.98001,0.3605533,0.2625,0.72350365,0.72350365,0.0,22.883152,355.42963,1.0047894,344.6993,0
4134,21200280.0,64.62988,71.55264,64.92498,64.93031,74.70595,67.90421,67.90421,106.14303,55.50415,64.92498,0.71653205,0.7,71.15813,73.94003,69.98001,0.0,0.3,71.11342,73.94003,69.98001,0.0,0.3,71.99139,73.94003,69.98001,0.346429,0.2625,0.4115925,0.4115925,0.0,23.829456,355.67856,0.113458924,330.63205,0
4135,21200400.0,64.66005,71.58336,64.9364,64.93997,74.25084,67.88161,67.88161,106.10273,55.58001,64.936356,0.72639483,0.7,71.20076,73.94003,69.98001,0.0,0.3,71.152084,73.94003,69.98001,0.0,0.3,72.013855,73.94003,69.98001,0.33019444,0.2625,0.80472946,0.80472946,0.0,23.350368,355.55286,0.076590106,314.66968,0
4137,21200520.0,64.68383,71.599335,64.944916,64.944916,73.825554,67.82235,67.82235,105.997055,55.658012,64.944916,0.73669016,0.7,71.232834,73.94003,69.98001,0.0,0.3,71.17955,73.94003,69.98001,0.0,0.3,72.01501,73.94003,69.98001,0.31506371,0.2625,0.81766266,0.81766266,0.0,22.103243,355.22327,0.0,299.72604,0
4139,21200640.0,64.72679,71.64477,64.952774,64.952774,73.34023,67.74277,67.74277,105.855156,55.736015,64.95272,0.7469855,0.7,71.28897,73.94003,69.98001,0.0,0.3,71.232285,73.94003,69.98001,0.0,0.3,72.05307,73.94003,69.98001,0.29772896,0.2625,1.2339368,1.2339368,0.0,20.450022,354.78064,0.0,282.61356,0
4141,21200700.0,64.739586,71.65169,64.958984,64.958984,73.12869,67.69847,67.69847,105.77619,55.775017,64.95892,0.75213313,0.7,71.30325,73.94003,69.98001,0.0,0.3,71.24498,73.94003,69.98001,0.0,0.3,72.05121,73.94003,69.98001,0.2901589,0.2625,1.1191776,1.1191776,0.0,19.540562,354.53436,0.0,275.12302,0
4143,21200760.0,64.75387,71.65866,64.96365,64.96365,72.915665,67.652245,67.652245,105.69376,55.81402,64.96365,0.7567379,0.7,71.3193,73.94003,69.98001,0.0,0.3,71.2586,73.94003,69.98001,0.0,0.3,72.05022,73.94003,69.98001,0.28254443,0.2625,1.0308993,1.0308993,0.0,18.59969,354.27725,0.0,267.56946,0
4146,21200880.0,64.801605,71.704094,64.97371,64.97371,72.42464,67.55609,67.55609,105.52232,55.89202,64.97365,0.7659473,0.7,71.37505,73.94003,69.98001,0.0,0.3,71.31133,73.94003,69.98001,0.0,0.3,72.08873,73.94003,69.98001,0.26492354,0.2625,1.4008671,1.4008671,0.0,16.67,353.74252,0.0,250.20389,0
4147,21201000.0,64.83093,71.71645,64.99655,64.99655,72.004295,67.4972,67.4972,105.41731,55.970024,64.996506,0.77515674,0.7,71.40433,73.94003,69.98001,0.0,0.3,71.3371,73.94003,69.98001,0.0,0.3,72.08351,73.94003,69.98001,0.24961533,0.2625,1.131809,1.131809,0.0,15.506547,353.41498,0.0,235.11948,0
4149,21201120.0,64.879,71.76161,65.02441,65.02441,71.5181,67.46172,67.46172,105.354065,56.048027,65.02435,0.78524333,0.7,71.45943,73.94003,69.98001,0.0,0.3,71.389496,73.94003,69.98001,0.0,0.3,72.12196,73.94003,69.98001,0.23175278,0.2625,1.4352015,1.4352015,0.0,14.812667,353.21768,0.0,217.63597,0
4151,21201240.0,64.90773,71.77287,65.07153,65.07153,71.111435,67.499245,67.499245,105.42096,56.12603,65.07149,0.79533,0.7,71.487885,73.94003,69.98001,0.0,0.3,71.41488,73.94003,69.98001,0.0,0.3,72.11476,73.94003,69.98001,0.21631564,0.2625,1.1274453,1.1274453,0.0,15.546716,353.42633,0.0,202.58498,0
4153,21201300.0,64.93196,71.79544,65.098785,65.098785,70.87512,67.53867,67.53867,105.491264,56.16503,65.09868,0.8003733,0.7,71.51611,73.94003,69.98001,0.0,0.3,71.44147,73.94003,69.98001,0.0,0.3,72.1346,73.94003,69.98001,0.20726772,0.2625,1.288049,1.288049,0.0,16.324392,353.6456,0.0,193.77942,0
4155,21201360.0,64.95503,71.8178,65.13048,65.13048,70.642654,67.58835,67.58835,105.57983,56.204033,65.13037,0.80693567,0.7,71.54248,73.94003,69.98001,0.0,0.3,71.46712,73.94003,69.98001,0.0,0.3,72.153046,73.94003,69.98001,0.1982281,0.2625,1.4137715,1.4137715,0.0,17.313084,353.92184,0.0,185.04837,0
4158,21201480.0,64.98151,71.82802,65.20058,65.20058,70.25412,67.71183,67.71183,105.8,56.282036,65.20046,0.82006043,0.7,71.57028,73.94003,69.98001,0.0,0.3,71.49228,73.94003,69.98001,0.0,0.3,72.14404,73.94003,69.98001,0.18266788,0.2625,1.069308,1.069308,0.0,19.813927,354.6086,0.0,170.03702,0
4159,21201600.0,65.02919,71.87279,65.274734,65.274734,69.79884,67.85859,67.85859,106.06169,56.359985,65.27457,0.8331852,0.7,71.6245,73.94003,69.98001,0.0,0.3,71.5444,73.94003,69.98001,0.0,0.3,72.18222,73.94003,69.98001,0.16437198,0.2625,1.4054381,1.4054381,0.0,22.864227,355.42484,0.0,152.47789,0
4161,21201720.0,65.05556,71.88191,65.32873,65.32873,69.405914,67.90363,67.90363,106.142006,56.43799,65.328674,0.8508465,0.7,71.65175,73.94003,69.98001,0.0,0.3,71.56946,73.94003,69.98001,0.0,0.3,72.17129,73.94003,69.98001,0.14870931,0.2625,1.0684184,1.0684184,0.0,23.816746,355.67538,0.0,137.55304,0
4163,21201840.0,65.10449,71.92613,65.359764,65.359764,68.92433,67.88122,67.88122,106.10203,56.51599,65.35971,0.8685079,0.7,71.70547,73.94003,69.98001,0.0,0.3,71.62142,73.94003,69.98001,0.0,0.3,72.208916,73.94003,69.98001,0.1302459,0.2625,1.4351025,1.4351025,0.0,23.34172,355.55072,0.0,120.08035,0
4165,21201900.0,65.11911,71.93002,65.373825,65.373825,68.72048,67.855,67.855,106.05528,56.554993,65.37377,0.8773386,0.7,71.71777,73.94003,69.98001,0.0,0.3,71.63323,73.94003,69.98001,0.0,0.3,72.201775,73.94003,69.98001,0.12239943,0.2625,1.2895279,1.2895279,0.0,22.788525,355.40494,0.0,112.738785,0
4167,21201960.0,65.13443,71.93376,65.38448,65.38448,68.5141,67.82206,67.82206,105.99655,56.593994,65.38443,0.8861403,0.7,71.73195,73.94003,69.98001,0.0,0.3,71.64603,73.94003,69.98001,0.0,0.3,72.19546,73.94003,69.98001,0.11453236,0.2625,1.1577066,1.1577066,0.0,22.097174,355.22174,0.0,105.339096,0
4170,21202080.0,65.1864,71.97716,65.402336,65.402336,68.0234,67.742546,67.742546,105.85476,56.671997,65.40228,0.9037437,0.7,71.785,73.94003,69.98001,0.0,0.3,71.69766,73.94003,69.98001,0.0,0.3,72.23187,73.94003,69.98001,0.095961,0.2625,1.5321524,1.5321524,0.0,20.445467,354.77948,0.0,87.9501,0
4171,21202200.0,65.218155,71.98309,65.4214,65.4214,67.6118,67.65206,67.65206,105.69344,56.75,65.4214,0.921347,0.7,71.810776,73.94003,69.98001,0.0,0.3,71.72183,73.94003,69.98001,0.0,0.3,72.21556,73.94003,69.98001,0.08024761,0.2625,1.2305577,1.2305577,0.0,18.596075,354.2763,0.0,73.37924,0
4173,21202320.0,65.27215,72.025665,65.43749,65.43749,67.119995,67.55593,67.55593,105.52203,56.828003,65.43744,0.93835473,0.7,71.863174,73.94003,69.98001,0.0,0.3,71.77309,73.94003,69.98001,0.0,0.3,72.25094,73.94003,69.98001,0.061588902,0.2625,1.5980731,1.5980731,0.0,16.667015,353.7417,0.0,56.084145,0
4175,21202440.0,65.30527,72.03105,65.465836,65.465836,66.71669,67.49705,67.49705,105.41705,56.906006,65.46578,0.95536244,0.7,71.88817,73.94003,69.98001,0.0,0.3,71.796814,73.94003,69.98001,0.0,0.3,72.234024,73.94003,69.98001,0.045774076,0.2625,1.2833372,1.2833372,0.0,15.503934,353.41418,0.0,41.598503,0
4177,21202500.0,65.332794,72.05286,65.48073,65.48073,66.474655,67.47722,67.47722,105.38169,56.945007,65.48067,0.9638663,0.7,71.91503,73.94003,69.98001,0.0,0.3,71.8228,73.94003,69.98001,0.0,0.3,72.25357,73.94003,69.98001,0.036301713,0.2625,1.4647231,1.4647231,0.0,15.115431,353.30392,0.0,32.8634,0
4180,21202560.0,65.35477,72.07466,65.49847,65.49847,66.23576,67.46158,67.46158,105.353806,56.98401,65.49841,0.97109306,0.69816464,71.94008,73.94003,69.98001,0.0,0.3,71.84779,73.94003,69.98001,0.0,0.3,72.27193,73.94003,69.98001,0.026828313,0.2625,1.5024503,1.5024503,0.0,14.810286,353.21695,0.0,24.233799,0
4181,21202680.0,65.374374,72.07977,65.545105,65.545105,65.85058,67.4991,67.4991,105.42071,57.06201,65.545,0.9855465,0.69449395,71.96442,73.94003,69.98001,0.0,0.3,71.8712,73.94003,69.98001,0.0,0.3,72.25473,73.94003,69.98001,0.010872346,0.2625,0.93051255,0.93051255,0.0,15.544605,353.42557,0.0,9.72326,0
4183,21202800.0,65.41612,72.12471,65.59801,65.59801,65.61437,67.5882,67.5882,105.579575,57.140015,65.59789,1.0,0.6908233,72.01583,73.94003,69.98001,0.0,0.3,71.9219,73.94003,69.98001,0.0,0.3,72.29582,73.94003,69.98001,0.0,0.2625,1.216238,1.216238,0.0,17.311213,353.92108,0.0,0.0,0
4185,21202920.0,65.36575,72.1319,65.64804,65.64804,65.65502,67.71163,67.71163,105.79966,57.218018,65.647995,1.0,0.66952974,72.03961,73.94003,69.98001,0.0,0.3,71.94508,73.94003,69.98001,0.0,0.3,72.2834,73.94003,69.98001,0.0,0.2625,-0.7446208,-0.7446208,0.0,19.812378,354.60757,0.0,0.23632948,0
4187,21203040.0,65.31944,72.18332,65.65985,65.65985,65.66458,67.85835,67.85835,106.061264,57.29602,65.65985,1.0,0.64823616,72.090485,73.94003,69.98001,0.0,0.3,71.99551,73.94003,69.98001,0.0,0.3,72.338394,73.94003,69.98001,0.0,0.2625,-1.3985174,-1.3985174,0.0,22.863436,355.42355,0.0,0.15870614,0
4189,21203100.0,65.27858,72.189255,65.64986,65.64986,65.65381,67.8928,67.8928,106.12269,57.335022,65.64992,1.0,0.6375894,72.100975,73.94003,69.98001,0.0,0.3,72.00633,73.94003,69.98001,0.0,0.3,72.33652,73.94003,69.98001,0.0,0.2625,-1.9337603,-1.9337603,0.0,23.592318,355.6152,0.0,0.1275861,0
4191,21203160.0,65.23452,72.19562,65.62442,65.62442,65.624695,67.90335,67.90335,106.14149,57.374023,65.624535,1.0,0.62710345,72.11322,73.94003,69.98001,0.0,0.3,72.017975,73.94003,69.98001,0.0,0.3,72.337234,73.94003,69.98001,0.0,0.2625,-2.4014857,-2.4014857,0.0,23.81707,355.67383,0.0,0.0,0
4194,21203280.0,65.15471,72.25281,65.54686,65.54686,65.547195,67.88087,67.88087,106.10142,57.452026,65.54697,1.0,0.6061316,72.16283,73.94003,69.98001,0.0,0.3,72.06741,73.94003,69.98001,0.0,0.3,72.40552,73.94003,69.98001,0.0,0.2625,-2.634105,-2.634105,0.0,23.343315,355.54886,0.0,0.0,0
4196,21203400.0,65.03204,72.26846,65.443535,65.443535,65.44397,67.82164,67.82164,105.99582,57.53003,65.443756,1.0,0.5851598,72.18381,73.94003,69.98001,0.0,0.3,72.088455,73.94003,69.98001,0.0,0.3,72.41271,73.94003,69.98001,0.0,0.2625,-3.6390095,-3.6390095,0.0,22.10011,355.21954,0.0,0.0,0
4197,21203520.0,64.9949,72.330864,65.32889,65.32889,65.32922,67.742096,67.742096,105.85398,57.608032,65.329056,1.0,0.5734988,72.2316,73.94003,69.98001,0.0,0.3,72.136406,73.94003,69.98001,0.0,0.3,72.49368,73.94003,69.98001,0.0,0.2625,-2.0496085,-2.0496085,0.0,20.449596,354.77713,0.0,0.0,0
4199,21203640.0,64.934204,72.35031,65.243744,65.243744,65.24408,67.65159,67.65159,105.69259,57.686035,65.24386,1.0,0.5618378,72.25078,73.94003,69.98001,0.0,0.3,72.15591,73.94003,69.98001,0.0,0.3,72.510605,73.94003,69.98001,0.0,0.2625,-1.946988,-1.946988,0.0,18.601238,354.27377,0.0,0.0,0
4201,21203700.0,64.91377,72.38454,65.20282,65.20282,65.203156,67.60397,67.60397,105.607704,57.725037,65.20299,1.0,0.5560073,72.27495,73.94003,69.98001,0.0,0.3,72.1798,73.94003,69.98001,0.0,0.3,72.558945,73.94003,69.98001,0.0,0.2625,-1.7347072,-1.7347072,0.0,17.642105,354.00903,0.0,0.0,0
4203,21203760.0,64.91449,72.41974,65.165695,65.165695,65.16597,67.55542,67.55542,105.52113,57.764038,65.1658,1.0,0.55265605,72.29708,73.94003,69.98001,0.0,0.3,72.202545,73.94003,69.98001,0.0,0.3,72.607605,73.94003,69.98001,0.0,0.2625,-1.0359253,-1.0359253,0.0,16.673044,353.739,0.0,0.0,0
4205,21203880.0,64.896965,72.443474,65.12169,65.12169,65.121796,67.49653,67.49653,105.41613,57.841988,65.12175,1.0,0.54595345,72.31482,73.94003,69.98001,0.0,0.3,72.22095,73.94003,69.98001,0.0,0.3,72.63431,73.94003,69.98001,0.0,0.2625,-0.6436028,-0.6436028,0.0,15.510753,353.41144,0.0,0.0,0
4208,21204000.0,64.90328,72.51983,65.098564,65.098564,65.09862,67.461044,67.461044,105.35286,57.91999,65.098564,1.0,0.5392509,72.36009,73.94003,69.98001,0.0,0.3,72.26671,73.94003,69.98001,0.0,0.3,72.74686,73.94003,69.98001,0.0,0.2625,-0.057508346,-0.057508346,0.0,14.817893,353.2141,0.0,0.0,0
4209,21204120.0,64.86807,72.54817,65.09692,65.09692,65.09692,67.49856,67.49856,105.41974,57.997993,65.09692,1.0,0.5310409,72.37695,73.94003,69.98001,0.0,0.3,72.28445,73.94003,69.98001,0.0,0.3,72.783554,73.94003,69.98001,0.0,0.2625,-0.7867008,-0.7867008,0.0,15.553309,353.4227,0.0,0.0,0
4211,21204240.0,64.85565,72.63222,65.09769,65.09769,65.09769,67.58763,67.58763,105.57857,58.075996,65.09769,1.0,0.52283096,72.421555,73.94003,69.98001,0.0,0.3,72.329765,73.94003,69.98001,0.0,0.3,72.91254,73.94003,69.98001,0.0,0.2625,-0.5742051,-0.5742051,0.0,17.321217,353.91812,0.0,0.0,0
4213,21204300.0,64.83588,72.6487,65.10274,65.10274,65.102684,67.64584,67.64584,105.68234,58.114998,65.10274,1.0,0.51872593,72.428696,73.94003,69.98001,0.0,0.3,72.33789,73.94003,69.98001,0.0,0.3,72.93456,73.94003,69.98001,0.0,0.2625,-0.83094805,-0.83094805,0.0,18.493307,354.24182,0.0,0.0,0
4215,21204360.0,64.8015,72.66551,65.10593,65.10593,65.10593,67.71109,67.71109,105.79869,58.154,65.10593,1.0,0.513237,72.437706,73.94003,69.98001,0.0,0.3,72.346954,73.94003,69.98001,0.0,0.3,72.95978,73.94003,69.98001,0.0,0.2625,-1.4222282,-1.4222282,0.0,19.82373,354.60474,0.0,0.0,0
4218,21204480.0,64.751396,72.75746,65.09999,65.09999,65.10005,67.85781,67.85781,106.060295,58.232002,65.09999,1.0,0.502259,72.4816,73.94003,69.98001,0.0,0.3,72.391785,73.94003,69.98001,0.0,0.3,73.10556,73.94003,69.98001,0.0,0.2625,-1.6623687,-1.6623687,0.0,22.87601,355.42075,0.0,0.0,0
4220,21204600.0,64.671745,72.79663,65.05917,65.05917,65.0594,67.90278,67.90278,106.140495,58.310005,65.05929,1.0,0.49128103,72.49681,73.94003,69.98001,0.0,0.3,72.40832,73.94003,69.98001,0.0,0.3,73.16539,73.94003,69.98001,0.0,0.2625,-2.338747,-2.338747,0.0,23.830082,355.67093,0.0,0.0,0
4221,21204720.0,64.633514,72.89803,64.99123,64.99123,64.99145,67.8803,67.8803,106.10041,58.38801,64.99133,1.0,0.48180643,72.53966,73.94003,69.98001,0.0,0.3,72.45226,73.94003,69.98001,0.0,0.3,73.33144,73.94003,69.98001,0.0,0.2625,-1.643691,-1.643691,0.0,23.356285,355.54593,0.0,0.0,0
4223,21204840.0,64.56726,72.941864,64.92278,64.92278,64.92306,67.82108,67.82108,105.99482,58.46601,64.9229,1.0,0.47233182,72.55373,73.94003,69.98001,0.0,0.3,72.467865,73.94003,69.98001,0.0,0.3,73.40187,73.94003,69.98001,0.0,0.2625,-1.9885908,-1.9885908,0.0,22.112816,355.21658,0.0,0.0,0
4225,21204900.0,64.54617,72.99526,64.884,64.884,64.88428,67.78313,67.78313,105.92713,58.505013,64.88411,1.0,0.4675945,72.575584,73.94003,69.98001,0.0,0.3,72.48984,73.94003,69.98001,0.0,0.3,73.49228,73.94003,69.98001,0.0,0.2625,-1.7999413,-1.7999413,0.0,21.322546,355.00552,0.0,0.0,0
4227,21204960.0,64.56204,73.05014,64.84851,64.84851,64.848785,67.74152,67.74152,105.85297,58.544014,64.848625,1.0,0.46585435,72.595474,73.94003,69.98001,0.0,0.3,72.510765,73.94003,69.98001,0.0,0.3,73.58303,73.94003,69.98001,0.0,0.2625,-0.7021976,-0.7021976,0.0,20.462027,354.7742,0.0,0.0,0
4229,21205080.0,64.57759,73.097824,64.812485,64.812485,64.81259,67.65103,67.65103,105.69162,58.622017,64.81253,1.0,0.462374,72.60843,73.94003,69.98001,0.0,0.3,72.52544,73.94003,69.98001,0.0,0.3,73.66208,73.94003,69.98001,0.0,0.2625,0.26030388,0.26030388,0.0,18.613104,354.2709,0.0,0.0,0
4232,21205200.0,64.620544,73.21246,64.80303,64.80303,64.80303,67.554886,67.554886,105.52018,58.70002,64.80303,1.0,0.45889366,72.64947,73.94003,69.98001,0.0,0.3,72.56778,73.94003,69.98001,0.0,0.3,73.857025,73.94003,69.98001,0.0,0.2625,1.0819733,1.0819733,0.0,16.684278,353.7362,0.0,0.0,0
4233,21205320.0,64.628296,73.2641,64.81374,64.81374,64.81369,67.495995,67.495995,105.41517,58.778023,64.81374,1.0,0.45478335,72.66199,73.94003,69.98001,0.0,0.3,72.58212,73.94003,69.98001,0.0,0.3,73.943985,73.94003,69.98001,0.0,0.2625,0.5600199,0.5600199,0.0,15.52175,353.40863,0.0,0.0,0
4235,21205440.0,64.66323,73.38473,64.82528,64.82528,64.825226,67.4605,67.4605,105.3519,58.856026,64.82528,1.0,0.450673,72.702805,73.94003,69.98001,0.0,0.3,72.62425,73.94003,69.98001,0.0,0.3,74.151024,73.94003,69.98001,0.0,0.2625,0.93963814,0.93963814,0.0,14.828812,353.2113,0.0,0.0,0
4237,21205500.0,64.667076,73.412415,64.83951,64.83951,64.8394,67.47091,67.47091,105.37045,58.895027,64.83945,1.0,0.44861788,72.70802,73.94003,69.98001,0.0,0.3,72.630905,73.94003,69.98001,0.0,0.3,74.196396,73.94003,69.98001,0.0,0.2625,0.7160059,0.7160059,0.0,15.032361,353.26917,0.0,0.0,0
4239,21205560.0,64.648125,73.43966,64.85494,64.85494,64.85483,67.498024,67.498024,105.41879,58.93403,64.85489,1.0,0.44480768,72.71511,73.94003,69.98001,0.0,0.3,72.63848,73.94003,69.98001,0.0,0.3,74.244354,73.94003,69.98001,0.0,0.2625,-0.059644107,-0.059644107,0.0,15.564681,353.41992,0.0,0.0,0
4241,21205680.0,64.630325,73.56523,64.87115,64.87115,64.87109,67.5871,67.5871,105.577614,59.01203,64.87115,1.0,0.4371873,72.75571,73.94003,69.98001,0.0,0.3,72.680504,73.94003,69.98001,0.0,0.3,74.46084,73.94003,69.98001,0.0,0.2625,-0.51485384,-0.51485384,0.0,17.33342,353.91534,0.0,0.0,0
4244,21205800.0,64.58391,73.62231,64.88037,64.88037,64.880325,67.71055,67.71055,105.797745,59.090034,64.88037,1.0,0.42956695,72.767685,73.94003,69.98001,0.0,0.3,72.69451,73.94003,69.98001,0.0,0.3,74.558014,73.94003,69.98001,0.0,0.2625,-1.2240903,-1.2240903,0.0,19.83686,354.60196,0.0,0.0,0
4245,21205920.0,64.55007,73.75085,64.88312,64.88312,64.88312,67.85728,67.85728,106.05936,59.168037,64.88312,1.0,0.42104968,72.80783,73.94003,69.98001,0.0,0.3,72.736145,73.94003,69.98001,0.0,0.3,74.78038,73.94003,69.98001,0.0,0.2625,-1.1948642,-1.1948642,0.0,22.88998,355.418,0.0,0.0,0
4247,21206040.0,64.48569,73.80858,64.85654,64.85654,64.856705,67.90223,67.90223,106.13952,59.245983,64.85659,1.0,0.4125324,72.81921,73.94003,69.98001,0.0,0.3,72.749664,73.94003,69.98001,0.0,0.3,74.879196,73.94003,69.98001,0.0,0.2625,-1.8345069,-1.8345069,0.0,23.844109,355.6681,0.0,0.0,0
4249,21206100.0,64.46564,73.873344,64.829346,64.829346,64.82956,67.89697,67.89697,106.13014,59.284985,64.82945,1.0,0.40827376,72.83986,73.94003,69.98001,0.0,0.3,72.77075,73.94003,69.98001,0.0,0.3,74.99356,73.94003,69.98001,0.0,0.2625,-1.6930249,-1.6930249,0.0,23.734095,355.63882,0.0,0.0,0
4251,21206160.0,64.46509,73.93938,64.80127,64.80127,64.80144,67.87974,67.87974,106.09941,59.323986,64.80133,1.0,0.40540314,72.8586,73.94003,69.98001,0.0,0.3,72.790695,73.94003,69.98001,0.0,0.3,75.107056,73.94003,69.98001,0.0,0.2625,-1.0463792,-1.0463792,0.0,23.370115,355.543,0.0,0.0,0
4253,21206280.0,64.44202,73.99765,64.756775,64.756775,64.75694,67.82052,67.82052,105.99382,59.40199,64.756836,1.0,0.3996619,72.86914,73.94003,69.98001,0.0,0.3,72.80344,73.94003,69.98001,0.0,0.3,75.20791,73.94003,69.98001,0.0,0.2625,-0.77788126,-0.77788126,0.0,22.12612,355.21368,0.0,0.0,0
4256,21206400.0,64.44378,74.12993,64.71816,64.71816,64.71828,67.74094,67.74094,105.85192,59.479992,64.718216,1.0,0.3939207,72.90787,73.94003,69.98001,0.0,0.3,72.84381,73.94003,69.98001,0.0,0.3,75.43933,73.94003,69.98001,0.0,0.2625,-0.20821361,-0.20821361,0.0,20.474844,354.7711,0.0,0.0,0
4257,21206520.0,64.67449,74.42085,64.77315,64.77315,64.77397,67.4924,67.4924,146.6247,59.557995,64.77359,1.0,0.39164084,72.91731,73.94003,69.98001,0.0,0.3,72.85634,73.94003,69.98001,0.0,0.3,75.51898,73.94003,69.98001,0.0,0.37480703,5.5756297,5.5756297,0.0,22.386406,413.97394,0.0,0.0,0
4259,21206640.0,64.74173,74.560974,64.90889,64.90889,64.90944,67.49861,67.49861,148.13693,59.635998,64.909164,1.0,0.389361,72.95538,73.94003,69.98001,0.0,0.3,72.897156,73.94003,69.98001,0.0,0.3,75.72092,73.94003,69.98001,0.0,0.39226013,3.0309203,3.0309203,0.0,22.821222,416.22342,0.0,0.0,0
4261,21206700.0,64.76348,74.5919,64.9559,64.9559,64.956345,67.5037,67.5037,149.36392,59.675,64.95613,1.0,0.38822109,72.95928,73.94003,69.98001,0.0,0.3,72.903305,73.94003,69.98001,0.0,0.3,75.75503,73.94003,69.98001,0.0,0.3985686,2.2599127,2.2599127,0.0,23.176025,418.04224,0.0,0.0,0
4263,21206760.0,64.70421,74.623276,64.9859,64.9859,64.98607,67.50967,67.50967,150.7889,59.714,64.98601,1.0,0.38130516,72.965164,73.94003,69.98001,0.0,0.3,72.910446,73.94003,69.98001,0.0,0.3,75.79085,73.94003,69.98001,0.0,0.40504175,-0.4742508,-0.4742508,0.0,23.595665,420.1547,0.0,0.0,0
