,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
4265,21206880.0,64.59457,74.77658,64.94876,64.94876,64.948326,67.52401,67.52401,154.16476,59.792004,64.94855,1.0,0.36747327,73.00345,73.94003,69.98001,0.0,0.3,72.951645,73.94003,69.98001,0.0,0.3,75.99343,73.94003,69.98001,0.0,0.42401087,-3.101262,-3.101262,0.0,24.610266,425.16,0.0,0.0,0
4268,21207000.0,64.45746,74.84366,64.85149,64.85149,64.85071,67.54114,67.54114,158.09982,59.870007,64.85104,1.0,0.3536414,73.012405,73.94003,69.98001,0.0,0.3,72.96434,73.94003,69.98001,0.0,0.3,76.05809,73.94003,69.98001,0.0,0.43805346,-4.2720075,-4.2720075,0.0,25.830017,430.9956,0.0,0.0,0
4269,21207120.0,64.48152,75.000656,64.77496,64.77496,64.77486,67.56068,67.56068,162.47104,59.94801,64.7749,1.0,0.34841585,73.049255,73.94003,69.98001,0.0,0.3,73.004326,73.94003,69.98001,0.0,0.3,76.255066,73.94003,69.98001,0.0,0.45823678,-0.4479222,-0.4479222,0.0,27.226814,437.47958,0.0,0.0,0
4271,21207240.0,64.48723,75.066734,64.77974,64.77974,64.77985,67.58212,67.58212,167.13808,60.026012,64.7798,1.0,0.34319028,73.05701,73.94003,69.98001,0.0,0.3,73.01608,73.94003,69.98001,0.0,0.3,76.31154,73.94003,69.98001,0.0,0.4733498,0.15757823,0.15757823,0.0,28.775011,444.40402,0.0,0.0,0
4273,21207300.0,64.503876,75.14545,64.78957,64.78957,64.789795,67.59346,67.59346,169.55232,60.065014,64.78969,1.0,0.3405775,73.07601,73.94003,69.98001,0.0,0.3,73.03641,73.94003,69.98001,0.0,0.3,76.40849,73.94003,69.98001,0.0,0.48393488,0.5928629,0.5928629,0.0,29.599117,447.98682,0.0,0.0,0
4275,21207360.0,64.52881,75.22521,64.806274,64.806274,64.806656,67.60515,67.60515,172.00674,60.104015,64.80649,1.0,0.3385122,73.09337,73.94003,69.98001,0.0,0.3,73.05574,73.94003,69.98001,0.0,0.3,76.50314,73.94003,69.98001,0.0,0.49468532,1.1395248,1.1395248,0.0,30.453243,451.6297,0.0,0.0,0
4278,21207480.0,64.55298,75.28893,64.85121,64.85121,64.85159,67.62944,67.62944,176.99716,60.18202,64.851425,1.0,0.33438158,73.10089,73.94003,69.98001,0.0,0.3,73.0675,73.94003,69.98001,0.0,0.3,76.55252,73.94003,69.98001,0.0,0.51084375,0.92971987,0.92971987,0.0,32.242363,459.03806,0.0,0.0,0
4279,21207600.0,64.6044,75.44741,64.90004,64.90004,64.90059,67.65474,67.65474,182.0496,60.26002,64.900314,1.0,0.33025095,73.13721,73.94003,69.98001,0.0,0.3,73.10727,73.94003,69.98001,0.0,0.3,76.73924,73.94003,69.98001,0.0,0.53327966,1.5354724,1.5354724,0.0,34.125965,466.5406,0.0,0.0,0
4281,21207720.0,64.53255,75.507286,64.923996,64.923996,64.92383,67.680725,67.680725,187.09747,60.337418,64.92388,1.0,0.31995037,73.14473,73.94003,69.98001,0.0,0.3,73.11919,73.94003,69.98001,0.0,0.3,76.78148,73.94003,69.98001,0.0,0.55041605,-1.5574641,-1.5574641,0.0,36.088512,474.03854,0.0,0.0,0
4283,21207840.0,64.48086,75.66368,64.88829,64.88829,64.88785,67.7073,67.7073,192.12315,60.413666,64.888016,1.0,0.3096498,73.18071,73.94003,69.98001,0.0,0.3,73.1588,73.94003,69.98001,0.0,0.3,76.9621,73.94003,69.98001,0.0,0.573838,-1.7760448,-1.7760448,0.0,38.11842,481.50565,0.0,0.0,0
4285,21207900.0,64.44125,75.691086,64.866974,64.866974,64.866425,67.72075,67.72075,194.61786,60.451347,64.86664,1.0,0.3044995,73.1834,73.94003,69.98001,0.0,0.3,73.16402,73.94003,69.98001,0.0,0.3,76.978195,73.94003,69.98001,0.0,0.5827745,-2.1908815,-2.1908815,0.0,39.15511,485.21307,0.0,0.0,0
4287,21207960.0,64.426254,75.716736,64.842804,64.842804,64.84236,67.73433,67.73433,197.10268,60.48881,64.84258,1.0,0.30108556,73.18752,73.94003,69.98001,0.0,0.3,73.170166,73.94003,69.98001,0.0,0.3,76.99495,73.94003,69.98001,0.0,0.59178215,-1.6894845,-1.6894845,0.0,40.20504,488.90625,0.0,0.0,0
4290,21208080.0,64.427246,75.86835,64.825005,64.825005,64.82506,67.76171,67.76171,202.02148,60.56286,64.825005,1.0,0.29425764,73.22268,73.94003,69.98001,0.0,0.3,73.20911,73.94003,69.98001,0.0,0.3,77.167816,73.94003,69.98001,0.0,0.6160303,-0.28780022,-0.28780022,0.0,42.339905,496.2187,0.0,0.0,0
4292,21208200.0,64.40071,75.914,64.82495,64.82495,64.824844,67.7893,67.7893,206.85933,60.635864,64.82489,1.0,0.28742972,73.228836,73.94003,69.98001,0.0,0.3,73.219986,73.94003,69.98001,0.0,0.3,77.19154,73.94003,69.98001,0.0,0.6346988,-0.7465443,-0.7465443,0.0,44.515125,503.4127,0.0,0.0,0
4293,21208320.0,64.41922,76.06127,64.83066,64.83066,64.83089,67.81705,67.81705,211.61523,60.707825,64.83077,1.0,0.2819901,73.26366,73.94003,69.98001,0.0,0.3,73.25866,73.94003,69.98001,0.0,0.3,77.35771,73.94003,69.98001,0.0,0.65972966,0.34541813,0.34541813,0.0,46.725307,510.48682,0.0,0.0,0
4295,21208440.0,64.411865,76.099945,64.84961,64.84961,64.84978,67.84489,67.84489,216.27878,60.778908,64.849724,1.0,0.27655047,73.26953,73.94003,69.98001,0.0,0.3,73.26932,73.94003,69.98001,0.0,0.3,77.373314,73.94003,69.98001,0.0,0.6790795,-0.1134826,-0.1134826,0.0,48.965187,517.42535,0.0,0.0,0
4297,21208500.0,64.42021,76.17125,64.856476,64.856476,64.856705,67.85882,67.85882,218.57625,60.814064,64.85659,1.0,0.27383068,73.28755,73.94003,69.98001,0.0,0.3,73.28903,73.94003,69.98001,0.0,0.3,77.45473,73.94003,69.98001,0.0,0.69190615,0.19903322,0.19903322,0.0,50.095165,520.84424,0.0,0.0,0
4299,21208560.0,64.12375,76.243805,64.8288,64.8288,64.82638,67.87236,67.87236,220.78961,60.849,64.82732,1.0,0.2495368,73.30409,73.94003,69.98001,0.0,0.3,73.30782,73.94003,69.98001,0.0,0.3,77.533325,73.94003,69.98001,0.0,0.70483565,-9.759615,-9.759615,0.0,51.22774,524.13855,0.0,0.0,0
4301,21208680.0,63.47056,76.27374,64.3923,64.3923,64.385,67.89932,67.89932,225.13478,60.918266,64.38775,1.0,0.20094904,73.308426,73.94003,69.98001,0.0,0.3,73.31716,73.94003,69.98001,0.0,0.3,77.5363,73.94003,69.98001,0.0,0.7245965,-20.128263,-20.128263,0.0,53.508297,530.60706,0.0,0.0,0
4304,21208800.0,62.843895,76.40279,63.80619,63.80619,63.798553,67.92617,67.92617,229.37978,60.986656,63.801407,1.0,0.15236127,73.338585,73.94003,69.98001,0.0,0.3,73.351654,73.94003,69.98001,0.0,0.3,77.67532,73.94003,69.98001,0.0,0.7503286,-20.742922,-20.742922,0.0,55.80855,536.928,0.0,0.0,0
4305,21208920.0,61.450775,76.4113,62.87548,62.87548,62.858948,67.95156,67.95156,233.34149,61.054276,62.865044,1.0,0.100624256,73.336,73.94003,69.98001,0.0,0.3,73.35463,73.94003,69.98001,0.0,0.3,77.648636,73.94003,69.98001,0.0,0.769573,-42.62032,-42.62032,0.0,58.114098,542.82904,0.0,0.0,0
4307,21209040.0,61.130356,76.51018,61.911324,61.911324,61.904125,67.978615,67.978615,237.4682,61.12113,61.906708,1.0,0.04888723,73.35671,73.94003,69.98001,0.0,0.3,73.38028,73.94003,69.98001,0.0,0.3,77.750694,73.94003,69.98001,0.0,0.7943061,-14.331955,-14.331955,0.0,60.45276,548.9766,0.0,0.0,0
4309,21209100.0,61.15387,76.498474,61.74455,61.74455,61.74202,67.99244,67.99244,239.54645,61.15431,61.7429,1.0,0.02301872,73.35072,73.94003,69.98001,0.0,0.3,73.37747,73.94003,69.98001,0.0,0.3,77.7195,73.94003,69.98001,0.0,0.8033947,-4.404866,-4.404866,0.0,61.631874,552.073,0.0,0.0,0
4311,21209160.0,61.186718,76.48413,61.702034,61.702034,61.70176,68.00627,68.00627,241.60677,61.187267,61.701866,1.0,0.024036469,73.345726,73.94003,69.98001,0.0,0.3,73.37544,73.94003,69.98001,0.0,0.3,77.688675,73.94003,69.98001,0.0,0.8124136,-0.093100406,-0.093100406,0.0,62.81546,555.14307,0.0,0.0,0
4313,21209280.0,61.25236,76.565384,61.303173,61.303173,61.299988,68.033905,68.033905,245.67307,61.252693,61.301086,1.0,0.026071966,73.362206,73.94003,69.98001,0.0,0.3,73.39709,73.94003,69.98001,0.0,0.3,77.77124,73.94003,69.98001,0.0,0.8365096,63.33152,63.33152,0.0,65.19603,561.2032,0.0,0.0,0
4316,21209400.0,61.317398,76.520615,60.718483,60.718483,60.715347,68.0615,68.0615,249.66641,61.317513,60.716446,1.0,0.028107462,73.3471,73.94003,69.98001,0.0,0.3,73.3883,73.94003,69.98001,0.0,0.3,77.68747,73.94003,69.98001,0.0,0.85378015,168.58827,168.58827,0.0,67.59344,567.156,0.0,0.0,0
4317,21209520.0,61.3809,76.58153,60.14653,60.14653,60.14351,68.08906,68.08906,253.5911,61.381725,60.144554,1.0,0.016864479,73.35814,73.94003,69.98001,0.0,0.3,73.404724,73.94003,69.98001,0.0,0.3,77.7457,73.94003,69.98001,0.0,0.87680405,228.91882,228.91882,0.0,70.00745,573.0077,0.0,0.0,0
4319,21209640.0,61.44429,76.514404,59.5876,59.5876,59.584694,68.11657,68.11657,257.44974,61.445335,59.58568,1.0,0.005621493,73.337814,73.94003,69.98001,0.0,0.3,73.39099,73.94003,69.98001,0.0,0.3,77.636,73.94003,69.98001,0.0,0.89280254,311.18387,311.18387,0.0,72.437645,578.76227,0.0,0.0,0
4321,21209700.0,61.475876,76.53577,59.146008,59.146008,59.142986,68.13031,68.13031,259.35583,61.476974,59.144028,1.0,0.0,73.34149,73.94003,69.98001,0.0,0.3,73.397415,73.94003,69.98001,0.0,0.3,77.655716,73.94003,69.98001,0.0,0.9037333,375.18695,375.18695,0.0,73.658844,581.6053,0.0,0.0,0
4323,21209760.0,61.50741,76.55577,59.04252,59.04252,59.039658,68.144035,68.144035,261.24585,61.508507,59.04065,1.0,0.0,73.34375,73.94003,69.98001,0.0,0.3,73.402466,73.94003,69.98001,0.0,0.3,77.67116,73.94003,69.98001,0.0,0.9145384,393.0631,393.0631,0.0,74.88389,584.42474,0.0,0.0,0
4326,21209880.0,61.570084,76.46749,58.510666,58.510666,58.507866,68.17146,68.17146,264.98236,61.57113,58.5088,1.0,0.0,73.318756,73.94003,69.98001,0.0,0.3,73.38423,73.94003,69.98001,0.0,0.3,77.53734,73.94003,69.98001,0.0,0.9290742,570.3393,570.3393,0.0,77.34607,589.9995,0.0,0.0,0
4328,21210000.0,61.632324,76.49068,57.991344,57.991344,57.988598,68.19885,68.19885,268.66144,61.63337,57.989532,1.0,0.0,73.32002,73.94003,69.98001,0.0,0.3,73.391266,73.94003,69.98001,0.0,0.3,77.55141,73.94003,69.98001,0.0,0.94934887,660.12317,660.12317,0.0,79.82397,595.4897,0.0,0.0,0
4329,21210120.0,61.694122,76.38257,57.483994,57.483994,57.481304,68.22621,68.22621,272.28674,61.695168,57.48224,1.0,0.0,73.29091,73.94003,69.98001,0.0,0.3,73.36896,73.94003,69.98001,0.0,0.3,77.39523,73.94003,69.98001,0.0,0.9622518,636.7519,636.7519,0.0,82.31773,600.9008,0.0,0.0,0
4331,21210240.0,61.755592,76.388885,56.988403,56.988403,56.98582,68.25353,68.25353,275.85934,61.756577,56.986645,1.0,0.0,73.28789,73.94003,69.98001,0.0,0.3,73.37187,73.94003,69.98001,0.0,0.3,77.390015,73.94003,69.98001,0.0,0.98090714,717.3975,717.3975,0.0,84.82703,606.2343,0.0,0.0,0
4333,21210300.0,61.786186,76.32753,56.699295,56.699295,56.696274,68.26719,68.26719,277.6275,61.787178,56.697266,1.0,0.0,73.27135,73.94003,69.98001,0.0,0.3,73.35875,73.94003,69.98001,0.0,0.3,77.30229,73.94003,69.98001,0.0,0.986617,765.131,765.131,0.0,86.08766,608.8744,0.0,0.0,0
4335,21210360.0,61.816727,76.263695,56.61355,56.61355,56.611076,68.28084,68.28084,279.38315,61.81772,56.6119,1.0,0.0,73.25548,73.94003,69.98001,0.0,0.3,73.34633,73.94003,69.98001,0.0,0.3,77.215,73.94003,69.98001,0.0,0.99210554,782.88513,782.88513,0.0,87.352165,611.4961,0.0,0.0,0
4338,21210480.0,61.877594,76.26095,56.467484,56.467484,56.465343,68.30809,68.30809,282.85852,61.878582,56.466057,1.0,0.0,73.250694,73.94003,69.98001,0.0,0.3,73.34743,73.94003,69.98001,0.0,0.3,77.20033,73.94003,69.98001,0.0,1.0,818.11993,818.11993,0.0,89.89272,616.68646,0.0,0.0,0
4340,21210600.0,61.938183,76.12884,56.33955,56.33955,56.337627,68.33534,68.33534,286.28943,61.93917,56.338234,1.0,0.0,73.218124,73.94003,69.98001,0.0,0.3,73.32161,73.94003,69.98001,0.0,0.3,77.019005,73.94003,69.98001,0.0,1.0,851.54535,851.54535,0.0,92.4491,621.81146,0.0,0.0,0
4341,21210720.0,61.998608,76.12307,56.22661,56.22661,56.224907,68.36255,68.36255,289.67554,61.999596,56.225456,1.0,0.0,73.21312,73.94003,69.98001,0.0,0.3,73.32238,73.94003,69.98001,0.0,0.3,77.001976,73.94003,69.98001,0.0,1.0,883.32214,883.32214,0.0,95.02078,626.87054,0.0,0.0,0
4343,21210840.0,62.05887,75.986404,56.12669,56.12669,56.125206,68.38975,68.38975,293.02094,62.059856,56.1257,1.0,0.0,73.18082,73.94003,69.98001,0.0,0.3,73.29672,73.94003,69.98001,0.0,0.3,76.81702,73.94003,69.98001,0.0,1.0,913.6712,913.6712,0.0,97.60825,631.86975,0.0,0.0,0
4345,21210900.0,62.08897,75.982834,56.081097,56.081097,56.079666,68.403336,68.403336,294.67795,62.089905,56.08011,1.0,0.0,73.17885,73.94003,69.98001,0.0,0.3,73.29761,73.94003,69.98001,0.0,0.3,76.809715,73.94003,69.98001,0.0,1.0,928.36993,928.36993,0.0,98.9077,634.34625,0.0,0.0,0
4347,21210960.0,62.11902,75.97937,56.038086,56.038086,56.036766,68.416916,68.416916,296.32483,62.11995,56.03715,1.0,0.0,73.17587,73.94003,69.98001,0.0,0.3,73.29744,73.94003,69.98001,0.0,0.3,76.79971,73.94003,69.98001,0.0,1.0,942.7805,942.7805,0.0,100.21092,636.8078,0.0,0.0,0
4349,21211080.0,62.179058,75.83957,55.959312,55.959312,55.958107,68.444084,68.444084,299.59122,62.179993,55.95849,1.0,0.0,73.14401,73.94003,69.98001,0.0,0.3,73.27212,73.94003,69.98001,0.0,0.3,76.61284,73.94003,69.98001,0.0,1.0,970.8202,970.8202,0.0,102.82933,641.6908,0.0,0.0,0
4352,21211200.0,62.239098,75.83237,55.889,55.889,55.887955,68.471214,68.471214,302.8189,62.240032,55.888287,1.0,0.0,73.1393,73.94003,69.98001,0.0,0.3,73.27294,73.94003,69.98001,0.0,0.3,76.596634,73.94003,69.98001,0.0,1.0,997.93286,997.93286,0.0,105.4628,646.5168,0.0,0.0,0
4353,21211320.0,62.29705,75.671585,55.826103,55.826103,55.825115,68.49834,68.49834,306.012,62.297874,55.825447,1.0,0.0,73.0887,73.94003,69.98001,0.0,0.3,73.2285,73.94003,69.98001,0.0,0.3,76.38971,73.94003,69.98001,0.0,1.0,1024.027,1024.027,0.0,108.11194,651.2919,0.0,0.0,0
4355,21211440.0,62.350883,75.64841,55.769302,55.769302,55.76837,68.52544,68.52544,309.16888,62.351707,55.768646,1.0,0.0,73.06848,73.94003,69.98001,0.0,0.3,73.2135,73.94003,69.98001,0.0,0.3,76.35861,73.94003,69.98001,0.0,1.0,1048.9044,1048.9044,0.0,110.77599,656.0137,0.0,0.0,0
4357,21211500.0,62.376427,75.569084,55.742935,55.742935,55.742058,68.538994,68.538994,310.7355,62.377144,55.742332,1.0,0.0,73.04372,73.94003,69.98001,0.0,0.3,73.19164,73.94003,69.98001,0.0,0.3,76.255844,73.94003,69.98001,0.0,1.0,1060.9154,1060.9154,0.0,112.113914,658.3572,0.0,0.0,0
4359,21211560.0,62.40098,75.489,55.717834,55.717834,55.71701,68.552536,68.552536,312.2936,62.401695,55.717285,1.0,0.0,73.01987,73.94003,69.98001,0.0,0.3,73.17077,73.94003,69.98001,0.0,0.3,76.15526,73.94003,69.98001,0.0,1.0,1072.6564,1072.6564,0.0,113.45562,660.68823,0.0,0.0,0
4362,21211680.0,62.44751,75.46741,55.671196,55.671196,55.670425,68.579605,68.579605,315.38434,62.448166,55.670647,1.0,0.0,73.00015,73.94003,69.98001,0.0,0.3,73.15594,73.94003,69.98001,0.0,0.3,76.127075,73.94003,69.98001,0.0,1.0,1095.3711,1095.3711,0.0,116.15,665.3127,0.0,0.0,0
4364,21211800.0,62.490852,75.308655,55.62879,55.62879,55.628128,68.606674,68.606674,318.4451,62.491455,55.62835,1.0,0.0,72.95291,73.94003,69.98001,0.0,0.3,73.11441,73.94003,69.98001,0.0,0.3,75.92592,73.94003,69.98001,0.0,1.0,1117.1385,1117.1385,0.0,118.85984,669.89307,0.0,0.0,0
4365,21211920.0,62.53117,75.2896,55.590282,55.590282,55.589622,68.63372,68.63372,321.47385,62.53172,55.589844,1.0,0.0,72.93401,73.94003,69.98001,0.0,0.3,73.100296,73.94003,69.98001,0.0,0.3,75.90164,73.94003,69.98001,0.0,1.0,1138.0352,1138.0352,0.0,121.584274,674.42645,0.0,0.0,0
4367,21212040.0,62.568798,75.13155,55.555183,55.555183,55.554634,68.660774,68.660774,324.4746,62.56929,55.554794,1.0,0.0,72.888145,73.94003,69.98001,0.0,0.3,73.05986,73.94003,69.98001,0.0,0.3,75.70268,73.94003,69.98001,0.0,1.0,1158.1416,1158.1416,0.0,124.32405,678.91864,0.0,0.0,0
4369,21212100.0,62.58665,75.1232,55.53881,55.53881,55.53826,68.674286,68.674286,325.96344,62.587143,55.53843,1.0,0.0,72.87958,73.94003,69.98001,0.0,0.3,73.05365,73.94003,69.98001,0.0,0.3,75.693726,73.94003,69.98001,0.0,1.0,1167.9196,1167.9196,0.0,125.69934,681.14777,0.0,0.0,0
4371,21212160.0,62.603954,75.115295,55.523155,55.523155,55.52266,68.6878,68.6878,327.4451,62.604446,55.522827,1.0,0.0,72.87007,73.94003,69.98001,0.0,0.3,73.04657,73.94003,69.98001,0.0,0.3,75.682465,73.94003,69.98001,0.0,1.0,1177.526,1177.526,0.0,127.07825,683.36633,0.0,0.0,0
4373,21212280.0,62.637024,74.958084,55.493988,55.493988,55.493492,68.71483,68.71483,330.38937,62.637463,55.49366,1.0,0.0,72.82547,73.94003,69.98001,0.0,0.3,73.00729,73.94003,69.98001,0.0,0.3,75.48575,73.94003,69.98001,0.0,1.0,1196.2625,1196.2625,0.0,129.84767,687.7753,0.0,0.0,0
4376,21212400.0,62.668167,74.94473,55.467293,55.467293,55.46685,68.74183,68.74183,333.305,62.66861,55.46696,1.0,0.0,72.808334,73.94003,69.98001,0.0,0.3,72.99477,73.94003,69.98001,0.0,0.3,75.469604,73.94003,69.98001,0.0,1.0,1214.4132,1214.4132,0.0,132.63133,692.14233,0.0,0.0,0
4377,21212520.0,62.697723,74.788506,55.4429,55.4429,55.44246,68.76884,68.76884,336.19598,62.698105,55.442627,1.0,0.0,72.76494,73.94003,69.98001,0.0,0.3,72.95659,73.94003,69.98001,0.0,0.3,75.27515,73.94003,69.98001,0.0,1.0,1232.0476,1232.0476,0.0,135.4301,696.473,0.0,0.0,0
4379,21212640.0,62.72596,74.77791,55.420544,55.420544,55.42016,68.79583,68.79583,339.05975,62.72634,55.42027,1.0,0.0,72.74867,73.94003,69.98001,0.0,0.3,72.944885,73.94003,69.98001,0.0,0.3,75.26289,73.94003,69.98001,0.0,1.0,1249.2241,1249.2241,0.0,138.24295,700.76373,0.0,0.0,0
4381,21212700.0,62.739635,74.7005,55.410107,55.410107,55.40972,68.809326,68.809326,340.48325,62.74002,55.409832,1.0,0.0,72.727036,73.94003,69.98001,0.0,0.3,72.92583,73.94003,69.98001,0.0,0.3,75.1655,73.94003,69.98001,0.0,1.0,1257.6621,1257.6621,0.0,139.65504,702.8966,0.0,0.0,0
4383,21212760.0,62.753094,74.622665,55.400055,55.400055,55.399727,68.82282,68.82282,341.90036,62.75348,55.399834,1.0,0.0,72.706436,73.94003,69.98001,0.0,0.3,72.90781,73.94003,69.98001,0.0,0.3,75.070694,73.94003,69.98001,0.0,1.0,1266.0093,1266.0093,0.0,141.07076,705.02026,0.0,0.0,0
4386,21212880.0,62.77952,74.6147,55.381268,55.381268,55.380993,68.84979,68.84979,344.71503,62.779846,55.38105,1.0,0.0,72.69094,73.94003,69.98001,0.0,0.3,72.896935,73.94003,69.98001,0.0,0.3,75.06201,73.94003,69.98001,0.0,1.0,1282.4587,1282.4587,0.0,143.91248,709.23883,0.0,0.0,0
4387,21213000.0,62.80539,74.46045,55.364075,55.364075,55.363747,68.87678,68.87678,347.50784,62.805717,55.363853,1.0,0.0,72.64986,73.94003,69.98001,0.0,0.3,72.860954,73.94003,69.98001,0.0,0.3,74.87189,73.94003,69.98001,0.0,1.0,1298.6372,1298.6372,0.0,146.76904,713.42505,0.0,0.0,0
4389,21213120.0,62.83104,74.454956,55.348198,55.348198,55.347923,68.90373,68.90373,350.27597,62.83137,55.348034,1.0,0.0,72.63513,73.94003,69.98001,0.0,0.3,72.85079,73.94003,69.98001,0.0,0.3,74.86662,73.94003,69.98001,0.0,1.0,1314.599,1314.599,0.0,149.63933,717.57513,0.0,0.0,0
4391,21213240.0,62.85675,74.30159,55.33364,55.33364,55.33342,68.9307,68.9307,353.02338,62.85708,55.333477,1.0,0.0,72.59503,73.94003,69.98001,0.0,0.3,72.81586,73.94003,69.98001,0.0,0.3,74.67842,73.94003,69.98001,0.0,1.0,1330.408,1330.408,0.0,152.52434,721.69464,0.0,0.0,0
4393,21213300.0,62.86966,74.299835,55.326828,55.326828,55.326553,68.944176,68.944176,354.38803,62.869987,55.32661,1.0,0.0,72.58855,73.94003,69.98001,0.0,0.3,72.81163,73.94003,69.98001,0.0,0.3,74.67859,73.94003,69.98001,0.0,1.0,1338.2714,1338.2714,0.0,153.97191,723.74115,0.0,0.0,0
4396,21213360.0,62.882732,74.298355,55.320236,55.320236,55.32002,68.95764,68.95764,355.7472,62.883064,55.320076,1.0,0.0,72.58108,73.94003,69.98001,0.0,0.3,72.80646,73.94003,69.98001,0.0,0.3,74.67617,73.94003,69.98001,0.0,1.0,1346.1176,1346.1176,0.0,155.42291,725.7795,0.0,0.0,0
4397,21213480.0,62.909317,74.14586,55.307877,55.307877,55.30766,68.984604,68.984604,358.4514,62.909706,55.307716,1.0,0.0,72.542076,73.94003,69.98001,0.0,0.3,72.772514,73.94003,69.98001,0.0,0.3,74.4899,73.94003,69.98001,0.0,1.0,1361.7915,1361.7915,0.0,158.33607,729.8356,0.0,0.0,0
4399,21213600.0,62.936783,74.14404,55.2964,55.2964,55.296234,69.011536,69.011536,361.13306,62.937172,55.296288,1.0,0.0,72.528946,73.94003,69.98001,0.0,0.3,72.76384,73.94003,69.98001,0.0,0.3,74.48952,73.94003,69.98001,0.0,1.0,1377.483,1377.483,0.0,161.26262,733.8584,0.0,0.0,0
4401,21213720.0,62.965405,73.99057,55.28585,55.28585,55.285686,69.03848,69.03848,363.79608,62.96579,55.285686,1.0,0.0,72.49099,73.94003,69.98001,0.0,0.3,72.73082,73.94003,69.98001,0.0,0.3,74.30269,73.94003,69.98001,0.0,1.0,1393.2563,1393.2563,0.0,164.20366,737.8539,0.0,0.0,0
4403,21213840.0,62.9954,73.98804,55.276016,55.276016,55.275856,69.0654,69.0654,366.4375,62.99578,55.27591,1.0,0.0,72.47863,73.94003,69.98001,0.0,0.3,72.7228,73.94003,69.98001,0.0,0.3,74.30165,73.94003,69.98001,0.0,1.0,1409.165,1409.165,0.0,167.15791,741.8175,0.0,0.0,0
4405,21213900.0,63.011055,73.91141,55.271404,55.271404,55.27124,69.07887,69.07887,367.75183,63.011436,55.27124,1.0,0.0,72.45973,73.94003,69.98001,0.0,0.3,72.70627,73.94003,69.98001,0.0,0.3,74.207275,73.94003,69.98001,0.0,1.0,1417.1909,1417.1909,0.0,168.64049,743.79,0.0,0.0,0
4408,21213960.0,63.027092,73.8345,55.2669,55.2669,55.266735,69.09234,69.09234,369.06122,63.027534,55.266792,1.0,0.0,72.441826,73.94003,69.98001,0.0,0.3,72.69072,73.94003,69.98001,0.0,0.3,74.11548,73.94003,69.98001,0.0,1.0,1425.2738,1425.2738,0.0,170.12651,745.75525,0.0,0.0,0
4409,21214080.0,63.06077,73.83336,55.258385,55.258385,55.25822,69.11925,69.11925,371.66415,63.061203,55.258278,1.0,0.0,72.43029,73.94003,69.98001,0.0,0.3,72.68341,73.94003,69.98001,0.0,0.3,74.11626,73.94003,69.98001,0.0,1.0,1441.637,1441.637,0.0,173.10817,749.6623,0.0,0.0,0
4411,21214200.0,63.09669,73.680374,55.250366,55.250366,55.250256,69.14617,69.14617,374.25027,63.09713,55.250256,1.0,0.0,72.39447,73.94003,69.98001,0.0,0.3,72.65227,73.94003,69.98001,0.0,0.3,73.93141,73.94003,69.98001,0.0,0.9955429,1458.3204,1458.3204,0.0,176.10408,753.54474,0.0,0.0,0
4413,21214320.0,63.135086,73.680756,55.24284,55.24284,55.24273,69.17307,69.17307,376.81644,63.135582,55.242783,1.0,0.0,72.38376,73.94003,69.98001,0.0,0.3,72.645676,73.94003,69.98001,0.0,0.3,73.934204,73.94003,69.98001,0.0,0.9956238,1475.3795,1475.3795,0.0,179.11287,757.39764,0.0,0.0,0
4415,21214440.0,63.176285,73.528534,55.235756,55.235756,55.23564,69.19999,69.19999,379.36655,63.176834,55.23564,1.0,0.0,72.34899,73.94003,69.98001,0.0,0.3,72.61536,73.94003,69.98001,0.0,0.3,73.7509,73.94003,69.98001,0.0,0.9875746,1492.8811,1492.8811,0.0,182.13579,761.2272,0.0,0.0,0
4418,21214500.0,63.19804,73.52947,55.232292,55.232292,55.232185,69.21343,69.21343,380.6342,63.19859,55.23224,1.0,0.0,72.34448,73.94003,69.98001,0.0,0.3,72.61282,73.94003,69.98001,0.0,0.3,73.75464,73.94003,69.98001,0.0,0.9872184,1501.8151,1501.8151,0.0,183.652,763.13086,0.0,0.0,0
4420,21214560.0,63.220562,73.53046,55.228943,55.228943,55.228832,69.22688,69.22688,381.89743,63.22111,55.22889,1.0,0.0,72.33905,73.94003,69.98001,0.0,0.3,72.60942,73.94003,69.98001,0.0,0.3,73.75568,73.94003,69.98001,0.0,0.9867552,1510.8818,1510.8818,0.0,185.17143,765.02826,0.0,0.0,0
4421,21214680.0,63.268135,73.37891,55.222458,55.222458,55.22235,69.25379,69.25379,384.41302,63.26879,55.222404,1.0,0.0,72.30532,73.94003,69.98001,0.0,0.3,72.57998,73.94003,69.98001,0.0,0.3,73.57369,73.94003,69.98001,0.0,0.9777913,1529.4503,1529.4503,0.0,188.2211,768.80695,0.0,0.0,0
4423,21214800.0,63.31933,73.3822,55.216198,55.216198,55.216087,69.28067,69.28067,386.91006,63.31999,55.216087,1.0,0.0,72.2961,73.94003,69.98001,0.0,0.3,72.57471,73.94003,69.98001,0.0,0.3,73.58023,73.94003,69.98001,0.0,0.97608095,1548.644,1548.644,0.0,191.28333,772.5583,0.0,0.0,0
4425,21214920.0,63.37525,73.24635,55.205597,55.205597,55.2051,69.31812,69.31812,388.09723,63.37602,55.20521,1.0,0.0,72.27923,73.94003,69.98001,0.0,0.3,72.56218,73.94003,69.98001,0.0,0.3,73.41565,73.94003,69.98001,0.0,0.96691746,1566.6874,1566.6874,0.0,193.84698,774.4152,0.0,0.0,0
4427,21215040.0,63.436607,73.26558,55.17511,55.17511,55.174614,69.36127,69.36127,386.80356,63.43743,55.174725,1.0,0.0,72.28357,73.94003,69.98001,0.0,0.3,72.570526,73.94003,69.98001,0.0,0.3,73.44147,73.94003,69.98001,0.0,0.9651842,1579.456,1579.456,0.0,194.7872,772.6393,0.0,0.0,0
4429,21215100.0,63.469185,73.198944,55.15901,55.15901,55.158245,69.37747,69.37747,385.6884,63.470062,55.158463,1.0,0.0,72.274445,73.94003,69.98001,0.0,0.3,72.563614,73.94003,69.98001,0.0,0.3,73.3604,73.94003,69.98001,0.0,0.960388,1585.202,1585.202,0.0,194.66315,771.0474,0.0,0.0,0
4432,21215160.0,63.502968,73.133194,55.13671,55.13671,55.135834,69.39237,69.39237,383.86905,63.5039,55.13611,1.0,0.0,72.266266,73.94003,69.98001,0.0,0.3,72.55757,73.94003,69.98001,0.0,0.3,73.28343,73.94003,69.98001,0.0,0.9555457,1589.1531,1589.1531,0.0,193.9496,768.4157,0.0,0.0,0
4433,21215280.0,63.574104,73.16148,55.102707,55.102707,55.102272,69.39519,69.39519,382.32727,63.575035,55.10238,1.0,0.0,72.27099,73.94003,69.98001,0.0,0.3,72.5663,73.94003,69.98001,0.0,0.3,73.32018,73.94003,69.98001,0.0,0.9535697,1600.3926,1600.3926,0.0,192.91376,766.15607,0.0,0.0,0
4435,21215400.0,63.649467,73.0374,55.066784,55.066784,55.066017,69.40887,69.40887,379.2616,63.650513,55.066235,1.0,0.0,72.253685,73.94003,69.98001,0.0,0.3,72.55328,73.94003,69.98001,0.0,0.3,73.17143,73.94003,69.98001,0.0,0.9436742,1609.668,1609.668,0.0,191.2247,761.6883,0.0,0.0,0
4437,21215520.0,63.728844,73.07349,55.052284,55.052284,55.052227,69.4043,69.4043,377.62256,63.72989,55.052284,1.0,0.0,72.258514,73.94003,69.98001,0.0,0.3,72.562126,73.94003,69.98001,0.0,0.3,73.217735,73.94003,69.98001,0.0,0.94150364,1625.2871,1625.2871,0.0,189.806,759.26385,0.0,0.0,0
4439,21215640.0,63.811737,72.95769,55.040417,55.040417,55.040085,69.4146,69.4146,374.48822,63.81289,55.040142,1.0,0.0,72.2416,73.94003,69.98001,0.0,0.3,72.54944,73.94003,69.98001,0.0,0.3,73.07843,73.94003,69.98001,0.0,0.931463,1640.7832,1640.7832,0.0,187.94576,754.68524,0.0,0.0,0
4441,21215700.0,63.854416,72.97911,55.033,55.033,55.03289,69.41332,69.41332,373.30313,63.85557,55.03289,1.0,0.0,72.24462,73.94003,69.98001,0.0,0.3,72.554436,73.94003,69.98001,0.0,0.3,73.10732,73.94003,69.98001,0.0,0.93033266,1648.7836,1648.7836,0.0,187.02121,752.93823,0.0,0.0,0
4444,21215760.0,63.89781,73.00136,55.030914,55.030914,55.03086,69.40853,69.40853,372.80283,63.899025,55.03086,1.0,0.0,72.246704,73.94003,69.98001,0.0,0.3,72.5585,73.94003,69.98001,0.0,0.3,73.13408,73.94003,69.98001,0.0,0.9291911,1658.447,1658.447,0.0,186.44696,752.1883,0.0,0.0,0
4445,21215880.0,63.986748,72.89342,55.01921,55.01921,55.018883,69.41805,69.41805,369.6362,63.987957,55.018936,1.0,0.0,72.23018,73.94003,69.98001,0.0,0.3,72.54614,73.94003,69.98001,0.0,0.3,73.00366,73.94003,69.98001,0.0,0.9190823,1675.1279,1675.1279,0.0,184.5592,747.55994,0.0,0.0,0
4447,21216000.0,64.078094,72.94351,55.009655,55.009655,55.009598,69.41168,69.41168,367.9258,64.07936,55.009598,1.0,0.0,72.23561,73.94003,69.98001,0.0,0.3,72.55542,73.94003,69.98001,0.0,0.3,73.067276,73.94003,69.98001,0.0,0.91675186,1693.9323,1693.9323,0.0,183.04955,745.02545,0.0,0.0,0
4449,21216120.0,64.17148,72.84244,54.99757,54.99757,54.997185,69.42093,69.42093,364.7459,64.172806,54.997295,1.0,0.0,72.219406,73.94003,69.98001,0.0,0.3,72.543335,73.94003,69.98001,0.0,0.3,72.94478,73.94003,69.98001,0.0,0.90662163,1711.5754,1711.5754,0.0,181.17125,740.3767,0.0,0.0,0
4451,21216240.0,64.26657,72.89798,54.987408,54.987408,54.98735,69.41449,69.41449,363.02603,64.26788,54.98735,1.0,0.0,72.22512,73.94003,69.98001,0.0,0.3,72.55284,73.94003,69.98001,0.0,0.3,73.0152,73.94003,69.98001,0.0,0.9042677,1731.2651,1731.2651,0.0,179.67264,737.82806,0.0,0.0,0
4453,21216300.0,64.31464,72.85024,54.98378,54.98378,54.983505,69.417336,69.417336,361.7796,64.31595,54.983562,1.0,0.0,72.21672,73.94003,69.98001,0.0,0.3,72.54647,73.94003,69.98001,0.0,0.3,72.95555,73.94003,69.98001,0.0,0.89921415,1741.2125,1741.2125,0.0,178.91318,736.00385,0.0,0.0,0
4456,21216360.0,64.362976,72.803,54.97444,54.97444,54.97406,69.42355,69.42355,359.84756,64.36429,54.974167,1.0,0.0,72.20924,73.94003,69.98001,0.0,0.3,72.54103,73.94003,69.98001,0.0,0.3,72.89952,73.94003,69.98001,0.0,0.89415383,1749.5873,1749.5873,0.0,177.81876,733.1809,0.0,0.0,0
4457,21216420.0,64.41082,72.83223,54.9662,54.9662,54.96604,69.42212,69.42212,358.65448,64.41219,54.966095,1.0,0.0,72.21265,73.94003,69.98001,0.0,0.3,72.54625,73.94003,69.98001,0.0,0.3,72.93829,73.94003,69.98001,0.0,0.89299446,1758.7046,1758.7046,0.0,176.9209,731.42175,0.0,0.0,0
4459,21216480.0,64.46031,72.86304,54.963295,54.963295,54.96318,69.417114,69.417114,358.12988,64.461685,54.963238,1.0,0.0,72.21518,73.94003,69.98001,0.0,0.3,72.550705,73.94003,69.98001,0.0,0.3,72.97576,73.94003,69.98001,0.0,0.8918042,1769.8583,1769.8583,0.0,176.34193,730.6355,0.0,0.0,0
4461,21216600.0,64.5582,72.773285,54.949066,54.949066,54.94868,69.426025,69.426025,354.96454,64.55957,54.94879,1.0,0.0,72.19963,73.94003,69.98001,0.0,0.3,72.53911,73.94003,69.98001,0.0,0.3,72.86606,73.94003,69.98001,0.0,0.88173693,1788.5365,1788.5365,0.0,174.5212,726.0073,0.0,0.0,0
4463,21216720.0,66.757225,72.836624,55.242676,55.242676,55.2502,69.43633,69.43633,353.31406,64.657684,55.248116,0.72,0.28,72.20622,73.94003,69.98001,0.0,0.3,72.54933,73.94003,69.98001,0.0,0.3,72.94994,73.94003,69.98001,0.0,0.879536,2014.6416,2014.6416,0.0,172.83115,723.6017,0.0,0.0,0
4466,21216840.0,69.45387,72.762024,55.67537,55.67537,55.681854,69.45049,69.45049,350.38074,64.75557,55.679985,0.44,0.56,72.19381,73.94003,69.98001,0.0,0.3,72.54065,73.94003,69.98001,0.0,0.3,72.85997,73.94003,69.98001,0.0,0.8701845,2307.8723,2307.8723,0.0,170.96014,719.32336,0.0,0.0,0
4467,21216900.0,70.81766,72.80377,55.90037,55.90037,55.906578,69.44744,69.44744,349.37222,64.80435,55.904823,0.3,0.7,72.19974,73.94003,69.98001,0.0,0.3,72.54828,73.94003,69.98001,0.0,0.3,72.91495,73.94003,69.98001,0.0,0.8695627,2498.994,2498.994,0.0,170.2085,717.8294,0.0,0.0,0
4469,21216960.0,70.9751,72.84799,55.975136,55.975136,55.97453,69.44177,69.44177,349.09723,64.852905,55.974693,0.3,0.7,72.205185,73.94003,69.98001,0.0,0.3,72.555374,73.94003,69.98001,0.0,0.3,72.96912,73.94003,69.98001,0.0,0.86905587,2561.4077,2561.4077,0.0,169.79541,717.40845,0.0,0.0,0
4471,21217080.0,70.95384,72.78817,55.92317,55.92317,55.92119,69.448814,69.448814,346.49207,64.94931,55.921795,0.3,0.7,72.19573,73.94003,69.98001,0.0,0.3,72.54944,73.94003,69.98001,0.0,0.3,72.89386,73.94003,69.98001,0.0,0.86045784,2573.174,2573.174,0.0,168.34695,713.5988,0.0,0.0,0
4473,21217200.0,71.043655,72.87485,55.884056,55.884056,55.882904,69.441635,69.441635,345.3412,65.0444,55.883232,0.3,0.7,72.20738,73.94003,69.98001,0.0,0.3,72.56438,73.94003,69.98001,0.0,0.3,73.00334,73.94003,69.98001,0.0,0.85953355,2594.223,2594.223,0.0,167.28226,711.8848,0.0,0.0,0
4475,21217320.0,71.020584,72.81377,55.8383,55.8383,55.836594,69.44936,69.44936,342.77972,65.137726,55.83709,0.3,0.7,72.1976,73.94003,69.98001,0.0,0.3,72.55806,73.94003,69.98001,0.0,0.3,72.92638,73.94003,69.98001,0.0,0.85104996,2598.2773,2598.2773,0.0,165.90985,708.14154,0.0,0.0,0
4477,21217440.0,71.1077,72.89809,55.81089,55.81089,55.80995,69.44261,69.44261,341.66022,65.22908,55.810226,0.3,0.7,72.208916,73.94003,69.98001,0.0,0.3,72.57262,73.94003,69.98001,0.0,0.3,73.033325,73.94003,69.98001,0.0,0.85019207,2613.5637,2613.5637,0.0,164.8939,706.47504,0.0,0.0,0
4480,21217500.0,71.09529,72.867546,55.817757,55.817757,55.816544,69.44491,69.44491,340.73242,65.273796,55.816875,0.3,0.7,72.203476,73.94003,69.98001,0.0,0.3,72.56888,73.94003,69.98001,0.0,0.3,72.993225,73.94003,69.98001,0.0,0.8460171,2609.3638,2609.3638,0.0,164.38126,705.1179,0.0,0.0,0
4481,21217560.0,71.08353,72.83706,55.7765,55.7765,55.77507,69.45031,69.45031,339.14853,65.3179,55.77546,0.3,0.7,72.19891,73.94003,69.98001,0.0,0.3,72.566086,73.94003,69.98001,0.0,0.3,72.95642,73.94003,69.98001,0.0,0.8418724,2612.7178,2612.7178,0.0,163.5709,702.8048,0.0,0.0,0
4483,21217680.0,71.169334,72.92138,55.76008,55.76008,55.75936,69.443504,69.443504,338.10013,65.403984,55.759583,0.3,0.7,72.21007,73.94003,69.98001,0.0,0.3,72.580414,73.94003,69.98001,0.0,0.3,73.06365,73.94003,69.98001,0.0,0.8411899,2623.7722,2623.7722,0.0,162.60861,701.2427,0.0,0.0,0
4485,21217800.0,71.1445,72.86145,55.7364,55.7364,55.735138,69.45103,69.45103,335.67413,65.48682,55.735466,0.3,0.7,72.20013,73.94003,69.98001,0.0,0.3,72.573715,73.94003,69.98001,0.0,0.3,72.98796,73.94003,69.98001,0.0,0.8330901,2619.3225,2619.3225,0.0,161.34998,697.698,0.0,0.0,0
4487,21217920.0,71.228165,72.94505,55.729645,55.729645,55.729095,69.4443,69.4443,334.68814,65.566086,55.72926,0.3,0.7,72.21123,73.94003,69.98001,0.0,0.3,72.587944,73.94003,69.98001,0.0,0.3,73.094635,73.94003,69.98001,0.0,0.8325568,2626.9302,2626.9302,0.0,160.44049,696.22784,0.0,0.0,0
4489,21218040.0,71.20163,72.885345,55.71514,55.71514,55.714096,69.45177,69.45177,332.32736,65.64145,55.714428,0.3,0.7,72.20134,73.94003,69.98001,0.0,0.3,72.58124,73.94003,69.98001,0.0,0.3,73.01904,73.94003,69.98001,0.0,0.8246301,2619.4355,2619.4355,0.0,159.23647,692.77893,0.0,0.0,0
4492,21218100.0,71.24255,72.9266,55.727722,55.727722,55.727337,69.45001,69.45001,331.52762,65.67749,55.727448,0.3,0.7,72.20749,73.94003,69.98001,0.0,0.3,72.58882,73.94003,69.98001,0.0,0.3,73.07338,73.94003,69.98001,0.0,0.8244162,2614.6177,2614.6177,0.0,158.65536,691.5974,0.0,0.0,0
4493,21218160.0,71.28255,72.96796,55.716957,55.716957,55.716625,69.44513,69.44513,331.3951,65.712425,55.716682,0.3,0.7,72.21254,73.94003,69.98001,0.0,0.3,72.595474,73.94003,69.98001,0.0,0.3,73.12468,73.94003,69.98001,0.0,0.8242211,2624.09,2624.09,0.0,158.37285,691.3882,0.0,0.0,0
4495,21218280.0,71.25409,72.908585,55.710857,55.710857,55.709923,69.4525,69.4525,329.0974,65.77878,55.710197,0.3,0.7,72.20282,73.94003,69.98001,0.0,0.3,72.58882,73.94003,69.98001,0.0,0.3,73.04932,73.94003,69.98001,0.0,0.81646895,2613.9915,2613.9915,0.0,157.21902,688.03174,0.0,0.0,0
4497,21218400.0,71.331985,72.990204,55.720528,55.720528,55.720306,69.44593,69.44593,328.2171,65.84003,55.72036,0.3,0.7,72.21419,73.94003,69.98001,0.0,0.3,72.6031,73.94003,69.98001,0.0,0.3,73.153854,73.94003,69.98001,0.0,0.81617707,2616.0063,2616.0063,0.0,156.3985,686.7175,0.0,0.0,0
4499,21218520.0,71.30435,72.934616,55.722557,55.722557,55.721844,69.452934,69.452934,326.02493,65.897934,55.72206,0.3,0.7,72.208206,73.94003,69.98001,0.0,0.3,72.60008,73.94003,69.98001,0.0,0.3,73.082275,73.94003,69.98001,0.0,0.8087499,2604.1917,2604.1917,0.0,155.30879,683.5151,0.0,0.0,0
4501,21218640.0,71.38252,73.01822,55.739532,55.739532,55.73948,69.44625,69.44625,325.25333,65.95445,55.73948,0.3,0.7,72.22265,73.94003,69.98001,0.0,0.3,72.617386,73.94003,69.98001,0.0,0.3,73.18862,73.94003,69.98001,0.0,0.8087179,2604.9578,2604.9578,0.0,154.55809,682.36035,0.0,0.0,0
4504,21218700.0,71.36824,72.99071,55.765022,55.765022,55.764633,69.448265,69.448265,324.51566,65.98219,55.764748,0.3,0.7,72.219025,73.94003,69.98001,0.0,0.3,72.61541,73.94003,69.98001,0.0,0.3,73.15149,73.94003,69.98001,0.0,0.80509144,2595.5605,2595.5605,0.0,154.18092,681.28204,0.0,0.0,0
4505,21218760.0,71.35418,72.96263,55.747604,55.747604,55.74695,69.453316,69.453316,323.1401,66.00955,55.74717,0.3,0.7,72.21672,73.94003,69.98001,0.0,0.3,72.614365,73.94003,69.98001,0.0,0.3,73.11682,73.94003,69.98001,0.0,0.8014701,2592.0815,2592.0815,0.0,153.53098,679.2743,0.0,0.0,0
4507,21218880.0,71.43081,73.045135,55.769524,55.769524,55.769577,69.446785,69.446785,322.42572,66.06316,55.769577,0.3,0.7,72.23149,73.94003,69.98001,0.0,0.3,72.631836,73.94003,69.98001,0.0,0.3,73.22191,73.94003,69.98001,0.0,0.80157113,2591.715,2591.715,0.0,152.82774,678.2042,0.0,0.0,0
4509,21219000.0,71.401855,72.98982,55.78221,55.78221,55.781662,69.45379,69.45379,320.38,66.115234,55.78183,0.3,0.7,72.225784,73.94003,69.98001,0.0,0.3,72.62898,73.94003,69.98001,0.0,0.3,73.15022,73.94003,69.98001,0.0,0.7945096,2578.0369,2578.0369,0.0,151.85034,675.2171,0.0,0.0,0
4511,21219120.0,71.47679,73.07112,55.808144,55.808144,55.80825,69.44735,69.44735,319.71942,66.165665,55.808197,0.3,0.7,72.240776,73.94003,69.98001,0.0,0.3,72.64661,73.94003,69.98001,0.0,0.3,73.25383,73.94003,69.98001,0.0,0.79472965,2576.7947,2576.7947,0.0,151.1889,674.22644,0.0,0.0,0
4513,21219240.0,71.447174,73.01602,55.82451,55.82451,55.824074,69.45426,69.45426,317.73843,66.21445,55.82418,0.3,0.7,72.23534,73.94003,69.98001,0.0,0.3,72.64392,73.94003,69.98001,0.0,0.3,73.18225,73.94003,69.98001,0.0,0.78784883,2562.539,2562.539,0.0,150.25696,671.3344,0.0,0.0,0
4516,21219300.0,71.48409,73.05596,55.849174,55.849174,55.849342,69.452576,69.452576,317.11298,66.238174,55.849285,0.3,0.7,72.24364,73.94003,69.98001,0.0,0.3,72.65331,73.94003,69.98001,0.0,0.3,73.23482,73.94003,69.98001,0.0,0.78800386,2555.0774,2555.0774,0.0,149.80928,670.40936,0.0,0.0,0
4517,21219360.0,71.52035,73.09606,55.853622,55.853622,55.85379,69.447914,69.447914,317.12747,66.26147,55.853737,0.3,0.7,72.25055,73.94003,69.98001,0.0,0.3,72.66171,73.94003,69.98001,0.0,0.3,73.28436,73.94003,69.98001,0.0,0.7881759,2560.5908,2560.5908,0.0,149.63365,670.4169,0.0,0.0,0
4519,21219480.0,71.49002,73.041245,55.87307,55.87307,55.87263,69.454735,69.454735,315.20697,66.30673,55.872795,0.3,0.7,72.24539,73.94003,69.98001,0.0,0.3,72.65924,73.94003,69.98001,0.0,0.3,73.212906,73.94003,69.98001,0.0,0.7814662,2545.8948,2545.8948,0.0,148.74348,667.6134,0.0,0.0,0
4521,21219600.0,71.56127,73.1199,55.904766,55.904766,55.904984,69.44847,69.44847,314.6409,66.35013,55.90493,0.3,0.7,72.26088,73.94003,69.98001,0.0,0.3,72.67732,73.94003,69.98001,0.0,0.3,73.31326,73.94003,69.98001,0.0,0.7818867,2543.342,2543.342,0.0,148.15485,666.7622,0.0,0.0,0
4523,21219720.0,71.53018,73.06525,55.92674,55.92674,55.926353,69.455215,69.455215,312.77594,66.391655,55.926464,0.3,0.7,72.25604,73.94003,69.98001,0.0,0.3,72.675064,73.94003,69.98001,0.0,0.3,73.24185,73.94003,69.98001,0.0,0.77533615,2528.2747,2528.2747,0.0,147.3027,664.0402,0.0,0.0,0
4525,21219840.0,71.599396,73.14248,55.960632,55.960632,55.960854,69.44905,69.44905,312.24905,66.431206,55.960796,0.3,0.7,72.271866,73.94003,69.98001,0.0,0.3,72.6933,73.94003,69.98001,0.0,0.3,73.34039,73.94003,69.98001,0.0,0.7758353,2525.1562,2525.1562,0.0,146.74495,663.2469,0.0,0.0,0
4528,21219900.0,71.58336,73.11551,55.992493,55.992493,55.99244,69.450935,69.450935,311.64734,66.45021,55.99244,0.3,0.7,72.26879,73.94003,69.98001,0.0,0.3,72.69182,73.94003,69.98001,0.0,0.3,73.30348,73.94003,69.98001,0.0,0.7726337,2514.943,2514.943,0.0,146.46138,662.3681,0.0,0.0,0
4529,21219960.0,71.56743,73.08794,55.984802,55.984802,55.984528,69.455696,69.455696,310.43445,66.46867,55.98458,0.3,0.7,72.267365,73.94003,69.98001,0.0,0.3,72.69127,73.94003,69.98001,0.0,0.3,73.268875,73.94003,69.98001,0.0,0.7694302,2509.7334,2509.7334,0.0,145.927,660.5987,0.0,0.0,0
4531,21220080.0,71.63449,73.163574,56.02073,56.02073,56.020947,69.44963,69.44963,309.9406,66.504105,56.02089,0.3,0.7,72.2834,73.94003,69.98001,0.0,0.3,72.70978,73.94003,69.98001,0.0,0.3,73.3655,73.94003,69.98001,0.0,0.7699916,2506.035,2506.035,0.0,145.39618,659.8543,0.0,0.0,0
4533,21220200.0,71.60153,73.10913,56.04698,56.04698,56.046707,69.45621,69.45621,308.17023,66.537384,56.046764,0.3,0.7,72.27923,73.94003,69.98001,0.0,0.3,72.70802,73.94003,69.98001,0.0,0.3,73.29387,73.94003,69.98001,0.0,0.7637173,2490.2236,2490.2236,0.0,144.60828,657.2709,0.0,0.0,0
4535,21220320.0,71.666306,73.18313,56.084778,56.084778,56.085052,69.45024,69.45024,307.70297,66.56848,56.085,0.3,0.7,72.29559,73.94003,69.98001,0.0,0.3,72.7267,73.94003,69.98001,0.0,0.3,73.38835,73.94003,69.98001,0.0,0.76432353,2485.8916,2485.8916,0.0,144.1003,656.5659,0.0,0.0,0
4538,21220440.0,71.63229,73.12869,56.113174,56.113174,56.1129,69.45674,69.45674,305.97058,66.59732,56.113014,0.3,0.7,72.29181,73.94003,69.98001,0.0,0.3,72.72522,73.94003,69.98001,0.0,0.3,73.3165,73.94003,69.98001,0.0,0.7581647,2451.6426,2451.6426,0.0,143.33829,654.0381,0.0,0.0,0
4539,21220500.0,71.66388,73.16473,56.142345,56.142345,56.14262,69.45519,69.45519,305.44547,66.610886,56.142563,0.3,0.7,72.30098,73.94003,69.98001,0.0,0.3,72.73516,73.94003,69.98001,0.0,0.3,73.36413,73.94003,69.98001,0.0,0.7584786,2461.1665,2461.1665,0.0,142.97102,653.26105,0.0,0.0,0
4541,21220560.0,71.694756,73.20098,56.152946,56.152946,56.15333,69.45089,69.45089,305.52344,66.623856,56.15322,0.3,0.7,72.3085,73.94003,69.98001,0.0,0.3,72.74417,73.94003,69.98001,0.0,0.3,73.408844,73.94003,69.98001,0.0,0.75879884,2464.5698,2464.5698,0.0,142.84915,653.36304,0.0,0.0,0
4543,21220680.0,71.6596,73.146484,56.183655,56.183655,56.183487,69.457306,69.457306,303.82275,66.647964,56.183544,0.3,0.7,72.30499,73.94003,69.98001,0.0,0.3,72.742905,73.94003,69.98001,0.0,0.3,73.336716,73.94003,69.98001,0.0,0.75274044,2447.7446,2447.7446,0.0,142.10901,650.8816,0.0,0.0,0
4545,21220800.0,71.71959,73.21707,56.22573,56.22573,56.226116,69.45157,69.45157,303.38928,66.66972,56.226006,0.3,0.7,72.32202,73.94003,69.98001,0.0,0.3,72.76213,73.94003,69.98001,0.0,0.3,73.42675,73.94003,69.98001,0.0,0.7533859,2441.8574,2441.8574,0.0,141.63481,650.2269,0.0,0.0,0
4547,21220920.0,71.68322,73.16253,56.259075,56.259075,56.25891,69.45792,69.45792,301.71466,66.68889,56.258965,0.3,0.7,72.31883,73.94003,69.98001,0.0,0.3,72.76114,73.94003,69.98001,0.0,0.3,73.354355,73.94003,69.98001,0.0,0.74741346,2424.355,2424.355,0.0,140.91281,647.7837,0.0,0.0,0
4550,21221040.0,71.74068,73.23131,56.303844,56.303844,56.30423,69.452286,69.452286,301.28873,66.70559,56.30412,0.3,0.7,72.3362,73.94003,69.98001,0.0,0.3,72.78064,73.94003,69.98001,0.0,0.3,73.44208,73.94003,69.98001,0.0,0.7480544,2399.9275,2399.9275,0.0,140.44994,647.14044,0.0,0.0,0
4551,21221100.0,71.72183,73.20433,56.34059,56.34059,56.34076,69.45408,69.45408,300.75146,66.71295,56.340706,0.3,0.7,72.33394,73.94003,69.98001,0.0,0.3,72.779816,73.94003,69.98001,0.0,0.3,73.40466,73.94003,69.98001,0.0,0.7451094,2406.024,2406.024,0.0,140.21103,646.35614,0.0,0.0,0
4553,21221160.0,71.70311,73.17676,56.34021,56.34021,56.3401,69.45856,69.45856,299.63464,66.71965,56.340157,0.3,0.7,72.33339,73.94003,69.98001,0.0,0.3,72.77998,73.94003,69.98001,0.0,0.3,73.3694,73.94003,69.98001,0.0,0.7421541,2399.179,2399.179,0.0,139.74258,644.7271,0.0,0.0,0
4555,21221280.0,71.75804,73.243774,56.388107,56.388107,56.38855,69.45303,69.45303,299.21033,66.73102,56.38844,0.3,0.7,72.351135,73.94003,69.98001,0.0,0.3,72.79976,73.94003,69.98001,0.0,0.3,73.45488,73.94003,69.98001,0.0,0.7427757,2391.1956,2391.1956,0.0,139.28758,644.0867,0.0,0.0,0
4557,21221400.0,71.71925,73.189224,56.4281,56.4281,56.4281,69.459236,69.459236,297.57123,66.73965,56.4281,0.3,0.7,72.34866,73.94003,69.98001,0.0,0.3,72.79938,73.94003,69.98001,0.0,0.3,73.38193,73.94003,69.98001,0.0,0.7369349,2371.9016,2371.9016,0.0,138.59152,641.6951,0.0,0.0,0
4560,21221520.0,71.771545,73.254425,56.47979,56.47979,56.480286,69.45383,69.45383,297.1436,66.74553,56.480118,0.3,0.7,72.36679,73.94003,69.98001,0.0,0.3,72.81948,73.94003,69.98001,0.0,0.3,73.46504,73.94003,69.98001,0.0,0.73752344,2345.1357,2345.1357,0.0,138.14146,641.0501,0.0,0.0,0
4562,21221640.0,71.73151,73.199936,56.524063,56.524063,56.52412,69.459946,69.459946,295.515,66.74855,56.52412,0.3,0.7,72.36476,73.94003,69.98001,0.0,0.3,72.81943,73.94003,69.98001,0.0,0.3,73.39198,73.94003,69.98001,0.0,0.73173094,2324.7048,2324.7048,0.0,137.45393,638.6738,0.0,0.0,0
4563,21221700.0,71.756714,73.23158,56.561417,56.561417,56.561966,69.45858,69.45858,295.0159,66.748985,56.561806,0.3,0.7,72.37486,73.94003,69.98001,0.0,0.3,72.83008,73.94003,69.98001,0.0,0.3,73.43378,73.94003,69.98001,0.0,0.7320041,2331.174,2331.174,0.0,137.12,637.9356,0.0,0.0,0
4565,21221760.0,71.78122,73.26344,56.58026,56.58026,56.58081,69.45465,69.45465,295.07925,66.74871,56.580643,0.3,0.7,72.38332,73.94003,69.98001,0.0,0.3,72.83986,73.94003,69.98001,0.0,0.3,73.47278,73.94003,69.98001,0.0,0.7322745,2331.4487,2331.4487,0.0,137.00612,638.01715,0.0,0.0,0
4567,21221880.0,71.73996,73.20911,56.62959,56.62959,56.6297,69.46069,69.46069,293.45697,66.74585,56.6297,0.3,0.7,72.381676,73.94003,69.98001,0.0,0.3,72.840195,73.94003,69.98001,0.0,0.3,73.39961,73.94003,69.98001,0.0,0.7265208,2309.693,2309.693,0.0,136.3246,635.64996,0.0,0.0,0
4569,21222000.0,71.787094,73.270966,56.691055,56.691055,56.69172,69.45551,69.45551,293.00906,66.740036,56.691498,0.3,0.7,72.40074,73.94003,69.98001,0.0,0.3,72.86107,73.94003,69.98001,0.0,0.3,73.478226,73.94003,69.98001,0.0,0.72700906,2297.2905,2297.2905,0.0,135.87679,634.97577,0.0,0.0,0
4571,21222120.0,71.74486,73.2168,56.746044,56.746044,56.74626,69.461464,69.461464,291.3901,66.73212,56.74621,0.3,0.7,72.39953,73.94003,69.98001,0.0,0.3,72.861725,73.94003,69.98001,0.0,0.3,73.405106,73.94003,69.98001,0.0,0.7212866,2274.2747,2274.2747,0.0,135.19939,632.61316,0.0,0.0,0
4573,21222240.0,71.79006,73.277115,56.81257,56.81257,56.81328,69.456406,69.456406,290.92685,66.72322,56.81306,0.3,0.7,72.41908,73.94003,69.98001,0.0,0.3,72.88304,73.94003,69.98001,0.0,0.3,73.48157,73.94003,69.98001,0.0,0.721711,2260.77,2260.77,0.0,134.74983,631.91675,0.0,0.0,0
4576,21222300.0,71.76875,73.25047,56.86107,56.86107,56.861565,69.45811,69.45811,290.3888,66.71834,56.8614,0.3,0.7,72.41793,73.94003,69.98001,0.0,0.3,72.88309,73.94003,69.98001,0.0,0.3,73.44405,73.94003,69.98001,0.0,0.7188692,2246.3474,2246.3474,0.0,134.51613,631.131,0.0,0.0,0
4578,21222360.0,71.74765,73.22328,56.87233,56.87233,56.872604,69.46227,69.46227,289.30817,66.71323,56.872498,0.3,0.7,72.41843,73.94003,69.98001,0.0,0.3,72.88414,73.94003,69.98001,0.0,0.3,73.40857,73.94003,69.98001,0.0,0.71601284,2219.1482,2219.1482,0.0,134.07486,629.55426,0.0,0.0,0
4579,21222480.0,71.791275,73.282005,56.94336,56.94336,56.94413,69.45731,69.45731,288.8264,66.70224,56.94391,0.3,0.7,72.43853,73.94003,69.98001,0.0,0.3,72.90588,73.94003,69.98001,0.0,0.3,73.48294,73.94003,69.98001,0.0,0.7163654,2222.735,2222.735,0.0,133.62193,628.831,0.0,0.0,0
4581,21222600.0,71.7487,73.22867,57.007793,57.007793,57.00818,69.46309,69.46309,287.2055,66.69021,57.008068,0.3,0.7,72.43837,73.94003,69.98001,0.0,0.3,72.907486,73.94003,69.98001,0.0,0.3,73.41022,73.94003,69.98001,0.0,0.7106863,2198.4707,2198.4707,0.0,132.94797,626.4651,0.0,0.0,0
4583,21222720.0,71.79039,73.28546,57.04905,57.04905,57.049816,69.45829,69.45829,286.6961,66.67708,57.0496,0.3,0.7,72.45891,73.94003,69.98001,0.0,0.3,72.929565,73.94003,69.98001,0.0,0.3,73.48201,73.94003,69.98001,0.0,0.7109346,2191.8135,2191.8135,0.0,132.48834,625.70166,0.0,0.0,0
4585,21222840.0,71.74694,73.23152,57.079918,57.079918,57.080246,69.46408,69.46408,285.0501,66.6629,57.08014,0.3,0.7,72.45897,73.94003,69.98001,0.0,0.3,72.93132,73.94003,69.98001,0.0,0.3,73.408295,73.94003,69.98001,0.0,0.70520604,2176.0078,2176.0078,0.0,131.80647,623.29877,0.0,0.0,0
4587,21222900.0,71.76694,73.2585,57.09497,57.09497,57.095573,69.462944,69.462944,284.51154,66.65544,57.095352,0.3,0.7,72.470116,73.94003,69.98001,0.0,0.3,72.942856,73.94003,69.98001,0.0,0.3,73.44378,73.94003,69.98001,0.0,0.7052565,2171.224,2171.224,0.0,131.47067,622.5033,0.0,0.0,0
4590,21222960.0,71.78622,73.28563,57.118095,57.118095,57.118813,69.45948,69.45948,284.48776,66.64764,57.118538,0.3,0.7,72.47973,73.94003,69.98001,0.0,0.3,72.953514,73.94003,69.98001,0.0,0.3,73.47658,73.94003,69.98001,0.0,0.70529175,2169.4236,2169.4236,0.0,131.3284,622.45807,0.0,0.0,0
4591,21223080.0,71.74188,73.23114,57.146606,57.146606,57.14688,69.46524,69.46524,282.80283,66.63132,57.14677,0.3,0.7,72.47995,73.94003,69.98001,0.0,0.3,72.95538,73.94003,69.98001,0.0,0.3,73.40181,73.94003,69.98001,0.0,0.69948757,2153.7927,2153.7927,0.0,130.63017,619.99786,0.0,0.0,0
4593,21223200.0,71.77875,73.282715,57.18264,57.18264,57.183357,69.4608,69.4608,282.18,66.61385,57.183136,0.3,0.7,72.500824,73.94003,69.98001,0.0,0.3,72.977684,73.94003,69.98001,0.0,0.3,73.4668,73.94003,69.98001,0.0,0.69939226,2147.0393,2147.0393,0.0,130.12851,619.0687,0.0,0.0,0
4595,21223320.0,71.7336,73.22768,57.209778,57.209778,57.21,69.46651,69.46651,280.44882,66.59529,57.20994,0.3,0.7,72.501205,73.94003,69.98001,0.0,0.3,72.97961,73.94003,69.98001,0.0,0.3,73.391045,73.94003,69.98001,0.0,0.6934942,2131.3525,2131.3525,0.0,129.40987,616.5404,0.0,0.0,0
4597,21223440.0,71.76814,73.27679,57.244606,57.244606,57.245262,69.46223,69.46223,279.7585,66.57562,57.24504,0.3,0.7,72.52225,73.94003,69.98001,0.0,0.3,73.002075,73.94003,69.98001,0.0,0.3,73.45284,73.94003,69.98001,0.0,0.69320077,2124.221,2124.221,0.0,128.88116,615.5126,0.0,0.0,0
4600,21223500.0,71.74507,73.249374,57.261852,57.261852,57.262238,69.46393,69.46393,279.12115,66.56535,57.262127,0.3,0.7,72.5217,73.94003,69.98001,0.0,0.3,73.00256,73.94003,69.98001,0.0,0.3,73.41368,73.94003,69.98001,0.0,0.6902106,2117.6995,2117.6995,0.0,128.60403,614.58075,0.0,0.0,0
4602,21223560.0,71.722275,73.22142,57.27108,57.27108,57.2713,69.46788,69.46788,277.97488,66.554855,57.271248,0.3,0.7,72.522736,73.94003,69.98001,0.0,0.3,73.00405,73.94003,69.98001,0.0,0.3,73.37637,73.94003,69.98001,0.0,0.68719333,2108.2925,2108.2925,0.0,128.13922,612.9069,0.0,0.0,0
