,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
4603,21223680.0,71.754684,73.26822,57.305466,57.305466,57.30613,69.46374,69.46374,277.21133,66.53288,57.30591,0.3,0.7,72.543945,73.94003,69.98001,0.0,0.3,73.02657,73.94003,69.98001,0.0,0.3,73.43515,73.94003,69.98001,0.0,0.6866878,2100.6143,2100.6143,0.0,127.58097,611.7718,0.0,0.0,0
4605,21223800.0,71.70821,73.21263,57.331947,57.331947,57.332165,69.46934,69.46934,275.36984,66.50981,57.332108,0.3,0.7,72.544495,73.94003,69.98001,0.0,0.3,73.02861,73.94003,69.98001,0.0,0.3,73.358086,73.94003,69.98001,0.0,0.6805585,2084.292,2084.292,0.0,126.81354,609.08093,0.0,0.0,0
4607,21223920.0,71.73859,73.25734,57.36644,57.36644,57.367104,69.46534,69.46534,274.52872,66.48559,57.366882,0.3,0.7,72.56586,73.94003,69.98001,0.0,0.3,73.05118,73.94003,69.98001,0.0,0.3,73.41406,73.94003,69.98001,0.0,0.67982984,2075.9348,2075.9348,0.0,126.22409,607.8322,0.0,0.0,0
4609,21224040.0,71.69168,73.201645,57.393524,57.393524,57.3938,69.47088,69.47088,272.62558,66.460205,57.39369,0.3,0.7,72.56652,73.94003,69.98001,0.0,0.3,73.05333,73.94003,69.98001,0.0,0.3,73.33661,73.94003,69.98001,0.0,0.67356896,2059.102,2059.102,0.0,125.42989,605.05054,0.0,0.0,0
4611,21224100.0,71.70629,73.22295,57.407257,57.407257,57.407806,69.47,69.47,271.92996,66.44702,57.40764,0.3,0.7,72.578,73.94003,69.98001,0.0,0.3,73.06508,73.94003,69.98001,0.0,0.3,73.36452,73.94003,69.98001,0.0,0.67310107,2053.236,2053.236,0.0,125.03493,604.0249,0.0,0.0,0
4614,21224160.0,71.720184,73.24438,57.42868,57.42868,57.429337,69.46702,69.46702,271.70322,66.433624,57.42912,0.3,0.7,72.588,73.94003,69.98001,0.0,0.3,73.07596,73.94003,69.98001,0.0,0.3,73.389946,73.94003,69.98001,0.0,0.6726085,2049.9583,2049.9583,0.0,124.80815,603.68274,0.0,0.0,0
4615,21224280.0,71.67294,73.18884,57.45686,57.45686,57.457134,69.47248,69.47248,269.73532,66.40588,57.457024,0.3,0.7,72.58877,73.94003,69.98001,0.0,0.3,73.078156,73.94003,69.98001,0.0,0.3,73.31238,73.94003,69.98001,0.0,0.66620874,2032.522,2032.522,0.0,123.98644,600.8056,0.0,0.0,0
4617,21224400.0,71.699646,73.22982,57.493114,57.493114,57.493774,69.468765,69.468765,268.72913,66.37694,57.493553,0.3,0.7,72.61041,73.94003,69.98001,0.0,0.3,73.10089,73.94003,69.98001,0.0,0.3,73.363304,73.94003,69.98001,0.0,0.66501033,2022.5079,2022.5079,0.0,123.33196,599.315,0.0,0.0,0
4619,21224520.0,71.65224,73.174614,57.522778,57.522778,57.523052,69.47415,69.47415,266.69443,66.34677,57.52294,0.3,0.7,72.61129,73.94003,69.98001,0.0,0.3,73.10315,73.94003,69.98001,0.0,0.3,73.285736,73.94003,69.98001,0.0,0.65846694,2004.3977,2004.3977,0.0,122.482605,596.3394,0.0,0.0,0
4621,21224640.0,71.67734,73.21394,57.560516,57.560516,57.561172,69.470566,69.470566,265.60278,66.31546,57.560955,0.3,0.7,72.6331,73.94003,69.98001,0.0,0.3,73.12605,73.94003,69.98001,0.0,0.3,73.334465,73.94003,69.98001,0.0,0.65702695,1993.4501,1993.4501,0.0,121.79551,594.7236,0.0,0.0,0
4623,21224700.0,71.65344,73.18675,57.579742,57.579742,57.580124,69.47223,69.47223,264.78497,66.29932,57.580017,0.3,0.7,72.63283,73.94003,69.98001,0.0,0.3,73.12671,73.94003,69.98001,0.0,0.3,73.294914,73.94003,69.98001,0.0,0.6536966,1985.3486,1985.3486,0.0,121.43907,593.5262,0.0,0.0,0
4626,21224760.0,71.62994,73.15923,57.59199,57.59199,57.592323,69.47588,69.47588,263.50024,66.28289,57.59221,0.3,0.7,72.63409,73.94003,69.98001,0.0,0.3,73.12836,73.94003,69.98001,0.0,0.3,73.25717,73.94003,69.98001,0.0,0.6503376,1974.614,1974.614,0.0,120.91898,591.6481,0.0,0.0,0
4627,21224880.0,71.65356,73.197136,57.631542,57.631542,57.632202,69.47243,69.47243,262.32257,66.24911,57.63198,0.3,0.7,72.65606,73.94003,69.98001,0.0,0.3,73.15138,73.94003,69.98001,0.0,0.3,73.30398,73.94003,69.98001,0.0,0.6486548,1962.6881,1962.6881,0.0,120.19999,589.90607,0.0,0.0,0
4629,21225000.0,71.60626,73.14314,57.66516,57.66516,57.665543,69.47765,69.47765,260.15186,66.214066,57.665382,0.3,0.7,72.65727,73.94003,69.98001,0.0,0.3,73.15379,73.94003,69.98001,0.0,0.3,73.22713,73.94003,69.98001,0.0,0.6418196,1943.0894,1943.0894,0.0,119.297165,586.7301,0.0,0.0,0
4631,21225120.0,71.62856,73.17978,57.7068,57.7068,57.70751,69.47433,69.47433,258.88846,66.17775,57.707237,0.3,0.7,72.67946,73.94003,69.98001,0.0,0.3,73.176926,73.94003,69.98001,0.0,0.3,73.27212,73.94003,69.98001,0.0,0.63989526,1930.1547,1930.1547,0.0,118.54751,584.8625,0.0,0.0,0
4633,21225240.0,71.5816,73.12666,57.742836,57.742836,57.74327,69.47946,69.47946,256.65042,66.14023,57.74311,0.3,0.7,72.68094,73.94003,69.98001,0.0,0.3,73.179504,73.94003,69.98001,0.0,0.3,73.195984,73.94003,69.98001,0.0,0.6329163,1909.7716,1909.7716,0.0,117.61989,581.5872,0.0,0.0,0
4635,21225300.0,71.59247,73.1444,57.76129,57.76129,57.761948,69.478806,69.478806,255.7634,66.121,57.76173,0.3,0.7,72.69292,73.94003,69.98001,0.0,0.3,73.19159,73.94003,69.98001,0.0,0.3,73.21872,73.94003,69.98001,0.0,0.6318476,1901.6644,1901.6644,0.0,117.1583,580.2808,0.0,0.0,0
4638,21225360.0,71.60263,73.162254,57.786835,57.786835,57.787548,69.47626,69.47626,255.30246,66.101456,57.78733,0.3,0.7,72.703354,73.94003,69.98001,0.0,0.3,73.20279,73.94003,69.98001,0.0,0.3,73.23943,73.94003,69.98001,0.0,0.63075376,1895.8109,1895.8109,0.0,116.84123,579.59564,0.0,0.0,0
4639,21225480.0,71.55611,73.11023,57.82556,57.82556,57.826,69.4813,69.4813,252.9986,66.061356,57.825836,0.3,0.7,72.70506,73.94003,69.98001,0.0,0.3,73.20549,73.94003,69.98001,0.0,0.3,73.16418,73.94003,69.98001,0.0,0.62363523,1874.6326,1874.6326,0.0,115.89068,576.2233,0.0,0.0,0
4641,21225600.0,71.57616,73.1449,57.872086,57.872086,57.872856,69.47821,69.47821,251.56802,66.01999,57.87258,0.3,0.7,72.727745,73.94003,69.98001,0.0,0.3,73.22894,73.94003,69.98001,0.0,0.3,73.206314,73.94003,69.98001,0.0,0.6212399,1859.6396,1859.6396,0.0,115.0851,574.11066,0.0,0.0,0
4643,21225720.0,71.53029,73.094086,57.913506,57.913506,57.913948,69.483154,69.483154,249.20056,65.97786,57.91378,0.3,0.7,72.72967,73.94003,69.98001,0.0,0.3,73.2318,73.94003,69.98001,0.0,0.3,73.13216,73.94003,69.98001,0.0,0.6139878,1837.7847,1837.7847,0.0,114.11383,570.64453,0.0,0.0,0
4645,21225840.0,71.55001,73.12804,57.95201,57.95201,57.952618,69.419106,69.419106,247.5808,65.93533,57.952454,0.3,0.7,72.75274,73.94003,69.98001,0.0,0.3,73.25542,73.94003,69.98001,0.0,0.3,73.17302,73.94003,69.98001,0.0,0.61136496,1818.9946,1818.9946,0.0,111.110085,568.07446,0.0,0.0,0
4647,21225900.0,71.52749,73.10332,57.970634,57.970634,57.97102,69.37831,69.37831,246.50212,65.91397,57.97091,0.3,0.7,72.7529,73.94003,69.98001,0.0,0.3,73.25646,73.94003,69.98001,0.0,0.3,73.13561,73.94003,69.98001,0.0,0.60768515,1806.882,1806.882,0.0,109.190285,566.3688,0.0,0.0,0
4650,21225960.0,71.50574,73.07854,57.98294,57.98294,57.983215,69.3351,69.3351,244.9926,65.89255,57.983105,0.3,0.7,72.75499,73.94003,69.98001,0.0,0.3,73.2585,73.94003,69.98001,0.0,0.3,73.10002,73.94003,69.98001,0.0,0.6039818,1792.2712,1792.2712,0.0,106.99886,564.0223,0.0,0.0,0
4651,21226080.0,71.52529,73.11188,58.020733,58.020733,58.02134,69.231705,69.231705,243.22328,65.849365,58.02112,0.3,0.7,72.77844,73.94003,69.98001,0.0,0.3,73.28244,73.94003,69.98001,0.0,0.3,73.13985,73.94003,69.98001,0.0,0.601136,1770.7709,1770.7709,0.0,102.6571,561.1166,0.0,0.0,0
4653,21226200.0,71.48233,73.06387,58.05446,58.05446,58.054848,69.13064,69.13064,240.54576,65.80586,58.05468,0.3,0.7,72.78114,73.94003,69.98001,0.0,0.3,73.2858,73.94003,69.98001,0.0,0.3,73.06821,73.94003,69.98001,0.0,0.5936314,1742.6119,1742.6119,0.0,98.04652,556.88293,0.0,0.0,0
4655,21226320.0,71.501785,73.09677,58.096207,58.096207,58.09687,69.01978,69.01978,238.689,65.76198,58.09665,0.3,0.7,72.805145,73.94003,69.98001,0.0,0.3,73.310074,73.94003,69.98001,0.0,0.3,73.10721,73.94003,69.98001,0.0,0.59057647,1719.9467,1719.9467,0.0,93.53786,553.8267,0.0,0.0,0
4657,21226440.0,71.46031,73.05052,58.134384,58.134384,58.134827,68.91527,68.91527,235.95193,65.7177,58.13466,0.3,0.7,72.80838,73.94003,69.98001,0.0,0.3,73.313705,73.94003,69.98001,0.0,0.3,73.03723,73.94003,69.98001,0.0,0.58296454,1691.1576,1691.1576,0.0,88.92974,549.4954,0.0,0.0,0
4660,21226500.0,71.47036,73.06683,58.15416,58.15416,58.154823,68.86008,68.86008,234.79518,65.69545,58.154602,0.3,0.7,72.82156,73.94003,69.98001,0.0,0.3,73.32645,73.94003,69.98001,0.0,0.3,73.057335,73.94003,69.98001,0.0,0.58134973,1678.4926,1678.4926,0.0,86.6472,547.6322,0.0,0.0,0
4661,21226560.0,71.4797,73.083206,58.18042,58.18042,58.181133,68.80313,68.80313,234.02473,65.673096,58.18086,0.3,0.7,72.832825,73.94003,69.98001,0.0,0.3,73.33836,73.94003,69.98001,0.0,0.3,73.07568,73.94003,69.98001,0.0,0.57971597,1667.8115,1667.8115,0.0,84.484055,546.332,0.0,0.0,0
4663,21226680.0,71.43982,73.03888,58.22294,58.22294,58.22343,68.69798,68.69798,231.23914,65.62805,58.223213,0.3,0.7,72.83656,73.94003,69.98001,0.0,0.3,73.34238,73.94003,69.98001,0.0,0.3,73.00751,73.94003,69.98001,0.0,0.57201177,1638.7194,1638.7194,0.0,79.98662,541.92737,0.0,0.0,0
4665,21226800.0,71.45937,73.0715,58.27287,58.27287,58.273636,68.58589,68.58589,229.24997,65.58267,58.27336,0.3,0.7,72.861664,73.94003,69.98001,0.0,0.3,73.367424,73.94003,69.98001,0.0,0.3,73.04564,73.94003,69.98001,0.0,0.5685857,1614.9446,1614.9446,0.0,75.658195,538.673,0.0,0.0,0
4667,21226920.0,71.42114,73.02927,58.321922,58.321922,58.322582,68.48077,68.48077,226.42305,65.536865,58.322308,0.3,0.7,72.86595,73.94003,69.98001,0.0,0.3,73.37182,73.94003,69.98001,0.0,0.3,72.97945,73.94003,69.98001,0.0,0.5608048,1586.9004,1586.9004,0.0,71.30084,534.20776,0.0,0.0,0
4669,21227040.0,71.441025,73.06212,58.38581,58.38581,58.38674,68.36905,68.36905,224.38042,65.49066,58.38636,0.3,0.7,72.89166,73.94003,69.98001,0.0,0.3,73.39731,73.94003,69.98001,0.0,0.3,73.01751,73.94003,69.98001,0.0,0.55722266,1566.5294,1566.5294,0.0,67.10885,530.87585,0.0,0.0,0
4672,21227100.0,71.42235,73.041954,58.417397,58.417397,58.418053,68.315735,68.315735,223.14017,65.46743,58.417778,0.3,0.7,72.893036,73.94003,69.98001,0.0,0.3,73.39923,73.94003,69.98001,0.0,0.3,72.984665,73.94003,69.98001,0.0,0.55331135,1554.6342,1554.6342,0.0,65.03848,528.89575,0.0,0.0,0
4674,21227160.0,71.40472,73.022125,58.442497,58.442497,58.4431,68.26414,68.26414,221.52216,65.44403,58.442883,0.3,0.7,72.89661,73.94003,69.98001,0.0,0.3,73.40219,73.94003,69.98001,0.0,0.3,72.95363,73.94003,69.98001,0.0,0.549389,1540.5984,1540.5984,0.0,62.905743,526.3651,0.0,0.0,0
4675,21227280.0,71.42493,73.05525,58.506546,58.506546,58.507427,68.152954,68.152954,219.43285,65.397,58.507095,0.3,0.7,72.92303,73.94003,69.98001,0.0,0.3,73.42824,73.94003,69.98001,0.0,0.3,72.99164,73.94003,69.98001,0.0,0.54566413,1520.4161,1520.4161,0.0,58.86209,522.9662,0.0,0.0,0
4677,21227400.0,71.39055,73.01751,58.564117,58.564117,58.56472,68.04839,68.04839,216.54582,65.34949,58.5645,0.3,0.7,72.92857,73.94003,69.98001,0.0,0.3,73.4335,73.94003,69.98001,0.0,0.3,72.92989,73.94003,69.98001,0.0,0.5377822,1494.876,1494.876,0.0,54.82262,518.41425,0.0,0.0,0
4679,21227520.0,71.4106,73.05074,58.63646,58.63646,58.63745,68.00243,68.00243,214.52583,65.30159,58.637066,0.3,0.7,72.95571,73.94003,69.98001,0.0,0.3,73.4601,73.94003,69.98001,0.0,0.3,72.967636,73.94003,69.98001,0.0,0.53391623,1477.2751,1477.2751,0.0,52.831642,515.3091,0.0,0.0,0
4681,21227640.0,71.37725,73.01515,58.704025,58.704025,58.704796,67.99735,67.99735,211.78812,65.2532,58.704468,0.3,0.7,72.96187,73.94003,69.98001,0.0,0.3,73.46575,73.94003,69.98001,0.0,0.3,72.90792,73.94003,69.98001,0.0,0.5259902,1455.6096,1455.6096,0.0,51.81038,511.2692,0.0,0.0,0
4683,21227700.0,71.38757,73.03179,58.738358,58.738358,58.73924,67.99969,67.99969,210.62524,65.22887,58.738907,0.3,0.7,72.9767,73.94003,69.98001,0.0,0.3,73.479645,73.94003,69.98001,0.0,0.3,72.92731,73.94003,69.98001,0.0,0.5239932,1446.6456,1446.6456,0.0,51.50898,509.56616,0.0,0.0,0
4686,21227760.0,71.397026,73.048386,58.778572,58.778572,58.779556,68.00351,68.00351,209.81482,65.20442,58.779175,0.3,0.7,72.98955,73.94003,69.98001,0.0,0.3,73.49267,73.94003,69.98001,0.0,0.3,72.94516,73.94003,69.98001,0.0,0.52198356,1439.8224,1439.8224,0.0,51.362617,508.3859,0.0,0.0,0
4687,21227880.0,71.36462,73.0141,58.846355,58.846355,58.84707,68.02484,68.02484,207.08455,65.15509,58.846794,0.3,0.7,72.99603,73.94003,69.98001,0.0,0.3,73.49866,73.94003,69.98001,0.0,0.3,72.88617,73.94003,69.98001,0.0,0.5139667,1419.4033,1419.4033,0.0,51.11413,504.43466,0.0,0.0,0
4689,21228000.0,71.38379,73.04635,58.919746,58.919746,58.920624,68.04529,68.04529,205.06607,65.105316,58.920296,0.3,0.7,73.024155,73.94003,69.98001,0.0,0.3,73.5259,73.94003,69.98001,0.0,0.3,72.92154,73.94003,69.98001,0.0,0.5097599,1404.1642,1404.1642,0.0,51.06518,501.52695,0.0,0.0,0
4691,21228120.0,71.35286,73.01394,58.98643,58.98643,58.98709,68.074066,68.074066,202.30832,65.055115,58.986816,0.3,0.7,73.03097,73.94003,69.98001,0.0,0.3,73.532104,73.94003,69.98001,0.0,0.3,72.864136,73.94003,69.98001,0.0,0.50168365,1384.3468,1384.3468,0.0,51.024284,497.55722,0.0,0.0,0
4693,21228240.0,71.37192,73.04596,59.058556,59.058556,59.059433,68.09863,68.09863,200.24571,65.00436,59.059105,0.3,0.7,73.05948,73.94003,69.98001,0.0,0.3,73.55963,73.94003,69.98001,0.0,0.3,72.8987,73.94003,69.98001,0.0,0.4973185,1369.3943,1369.3943,0.0,51.080296,494.5968,0.0,0.0,0
4695,21228300.0,71.356705,73.03053,59.094315,59.094315,59.09498,68.11325,68.11325,199.02118,64.97881,59.094704,0.3,0.7,73.062004,73.94003,69.98001,0.0,0.3,73.56232,73.94003,69.98001,0.0,0.3,72.87013,73.94003,69.98001,0.0,0.49326456,1360.5951,1360.5951,0.0,51.115063,492.83957,0.0,0.0,0
4698,21228360.0,71.34276,73.01564,59.124527,59.124527,59.125134,68.12944,68.12944,197.46388,64.953156,59.12486,0.3,0.7,73.06662,73.94003,69.98001,0.0,0.3,73.566055,73.94003,69.98001,0.0,0.3,72.84326,73.94003,69.98001,0.0,0.48920566,1350.0142,1350.0142,0.0,51.09216,490.59763,0.0,0.0,0
4699,21228480.0,71.36209,73.047775,59.19594,59.19594,59.19671,68.155205,68.155205,195.3621,64.90141,59.19638,0.3,0.7,73.09546,73.94003,69.98001,0.0,0.3,73.593796,73.94003,69.98001,0.0,0.3,72.87755,73.94003,69.98001,0.0,0.48471478,1335.2524,1335.2524,0.0,51.171658,487.5832,0.0,0.0,0
4701,21228600.0,71.33473,73.01971,59.26158,59.26158,59.262188,68.1865,68.1865,192.56265,64.849174,59.26197,0.3,0.7,73.102875,73.94003,69.98001,0.0,0.3,73.60039,73.94003,69.98001,0.0,0.3,72.824425,73.94003,69.98001,0.0,0.47658542,1316.2463,1316.2463,0.0,51.194122,483.55954,0.0,0.0,0
4703,21228720.0,71.354614,73.05234,59.332832,59.332832,59.3336,68.21262,68.21262,190.43217,64.79644,59.333267,0.3,0.7,73.132095,73.94003,69.98001,0.0,0.3,73.6284,73.94003,69.98001,0.0,0.3,72.85898,73.94003,69.98001,0.0,0.47200328,1301.6614,1301.6614,0.0,51.276337,480.50394,0.0,0.0,0
4705,21228840.0,71.329346,73.02673,59.39875,59.39875,59.399353,68.24394,68.24394,187.62694,64.7431,59.39908,0.3,0.7,73.13973,73.94003,69.98001,0.0,0.3,73.635216,73.94003,69.98001,0.0,0.3,72.808495,73.94003,69.98001,0.0,0.46388736,1283.0289,1283.0289,0.0,51.300236,476.47192,0.0,0.0,0
4708,21228900.0,71.34006,73.04344,59.431984,59.431984,59.432693,68.25771,68.25771,186.39906,64.71629,59.432365,0.3,0.7,73.1555,73.94003,69.98001,0.0,0.3,73.64977,73.94003,69.98001,0.0,0.3,72.82662,73.94003,69.98001,0.0,0.46156508,1274.9794,1274.9794,0.0,51.313038,474.70706,0.0,0.0,0
4710,21228960.0,71.34984,73.06003,59.470215,59.470215,59.47093,68.27018,68.27018,185.47894,64.68932,59.470654,0.3,0.7,73.16928,73.94003,69.98001,0.0,0.3,73.66345,73.94003,69.98001,0.0,0.3,72.84354,73.94003,69.98001,0.0,0.4592408,1268.6287,1268.6287,0.0,51.38188,473.39093,0.0,0.0,0
4711,21229080.0,71.32649,73.03679,59.536736,59.536736,59.53734,68.30142,68.30142,182.67262,64.63494,59.537064,0.3,0.7,73.1772,73.94003,69.98001,0.0,0.3,73.670425,73.94003,69.98001,0.0,0.3,72.79547,73.94003,69.98001,0.0,0.4511477,1250.3438,1250.3438,0.0,51.405956,469.35706,0.0,0.0,0
4713,21229200.0,71.34764,73.07074,59.60875,59.60875,59.609467,68.32772,68.32772,180.51231,64.58001,59.60919,0.3,0.7,73.20714,73.94003,69.98001,0.0,0.3,73.69894,73.94003,69.98001,0.0,0.3,72.83107,73.94003,69.98001,0.0,0.44645283,1236.1157,1236.1157,0.0,51.48706,466.25818,0.0,0.0,0
4715,21229320.0,71.30172,73.01784,59.67121,59.67121,59.671703,68.360954,68.360954,177.29297,64.52469,59.671486,0.3,0.7,73.18198,73.94003,69.98001,0.0,0.3,73.67262,73.94003,69.98001,0.0,0.3,72.75241,73.94003,69.98001,0.0,0.43695349,1215.2454,1215.2454,0.0,51.446583,461.62302,0.0,0.0,0
4717,21229440.0,71.30364,73.024925,59.729713,59.729713,59.730263,68.322784,68.322784,174.44398,64.46905,59.72999,0.3,0.7,73.185165,73.94003,69.98001,0.0,0.3,73.67394,73.94003,69.98001,0.0,0.3,72.7601,73.94003,69.98001,0.0,0.4308027,1195.0985,1195.0985,0.0,49.586292,457.3221,0.0,0.0,0
4720,21229500.0,71.28316,73.00119,59.758827,59.758827,59.759262,68.29039,68.29039,172.81866,64.44115,59.7591,0.3,0.7,73.172745,73.94003,69.98001,0.0,0.3,73.66131,73.94003,69.98001,0.0,0.3,72.72406,73.94003,69.98001,0.0,0.42605332,1183.5781,1183.5781,0.0,48.25467,454.83743,0.0,0.0,0
4722,21229560.0,71.26448,72.97835,59.7836,59.7836,59.78398,68.25333,68.25333,170.8843,64.41313,59.783764,0.3,0.7,73.162476,73.94003,69.98001,0.0,0.3,73.64972,73.94003,69.98001,0.0,0.3,72.69006,73.94003,69.98001,0.0,0.42129233,1170.3656,1170.3656,0.0,46.72743,451.88458,0.0,0.0,0
4723,21229680.0,71.268875,72.98718,59.843307,59.843307,59.843803,68.1623,68.1623,167.86568,64.356766,59.843582,0.3,0.7,73.166046,73.94003,69.98001,0.0,0.3,73.651146,73.94003,69.98001,0.0,0.3,72.699844,73.94003,69.98001,0.0,0.41489184,1148.7205,1148.7205,0.0,43.516705,447.1789,0.0,0.0,0
4725,21229800.0,71.234314,72.94555,59.900436,59.900436,59.900826,68.06712,68.06712,164.21117,64.30002,59.900658,0.3,0.7,73.1449,73.94003,69.98001,0.0,0.3,73.62819,73.94003,69.98001,0.0,0.3,72.63562,73.94003,69.98001,0.0,0.40530616,1123.4773,1123.4773,0.0,40.11199,441.52637,0.0,0.0,0
4727,21229920.0,71.23937,72.957245,59.96405,59.96405,59.964546,67.96356,67.96356,161.11969,64.24278,59.964325,0.30029064,0.7,73.14957,73.94003,69.98001,0.0,0.3,73.63049,73.94003,69.98001,0.0,0.3,72.64892,73.94003,69.98001,0.0,0.39876315,1101.4474,1101.4474,0.0,36.728645,436.67673,0.0,0.0,0
4729,21230040.0,71.20657,72.920166,60.025463,60.025463,60.025795,67.86229,67.86229,157.42508,64.185,60.025627,0.30058128,0.7,73.12996,73.94003,69.98001,0.0,0.3,73.60869,73.94003,69.98001,0.0,0.3,72.59003,73.94003,69.98001,0.0,0.38913208,1076.2075,1076.2075,0.0,33.35111,430.9474,0.0,0.0,0
4731,21230100.0,71.21092,72.927536,60.057106,60.057106,60.05754,67.80987,67.80987,155.72992,64.15588,60.05738,0.30072662,0.7,73.13391,73.94003,69.98001,0.0,0.3,73.61077,73.94003,69.98001,0.0,0.3,72.59898,73.94003,69.98001,0.0,0.38582522,1064.5736,1064.5736,0.0,31.692198,428.30096,0.0,0.0,0
4734,21230160.0,71.213554,72.93495,60.09336,60.09336,60.093796,67.75628,67.75628,154.30144,64.12666,60.09358,0.30098403,0.7,73.13594,73.94003,69.98001,0.0,0.3,73.61203,73.94003,69.98001,0.0,0.3,72.607285,73.94003,69.98001,0.0,0.38251328,1054.3021,1054.3021,0.0,30.089243,426.04327,0.0,0.0,0
4735,21230280.0,71.18279,72.90227,60.158947,60.158947,60.159332,67.654236,67.654236,150.5967,64.06766,60.159164,0.30149886,0.7,73.117874,73.94003,69.98001,0.0,0.3,73.591385,73.94003,69.98001,0.0,0.3,72.55361,73.94003,69.98001,0.0,0.37288228,1029.4004,1029.4004,0.0,26.89434,420.29678,0.0,0.0,0
4737,21230400.0,71.19136,72.92012,60.23195,60.23195,60.232338,67.55973,67.55973,147.48633,64.00801,60.23217,0.3020137,0.7,73.1254,73.94003,69.98001,0.0,0.3,73.595825,73.94003,69.98001,0.0,0.3,72.57492,73.94003,69.98001,0.0,0.36624235,1008.179,1008.179,0.0,24.092909,415.44604,0.0,0.0,0
4739,21230520.0,71.16313,72.891716,60.30715,60.30715,60.30748,67.518684,67.518684,143.90013,63.94764,60.30732,0.3025787,0.7,73.10886,73.94003,69.98001,0.0,0.3,73.576324,73.94003,69.98001,0.0,0.3,72.526306,73.94003,69.98001,0.0,0.3566556,985.79974,985.79974,0.0,22.473902,410.0532,0.0,0.0,0
4741,21230640.0,71.17285,72.91237,60.388893,60.388893,60.38922,67.50348,67.50348,140.94156,63.886497,60.389053,0.3031437,0.7,73.11776,73.94003,69.98001,0.0,0.3,73.58177,73.94003,69.98001,0.0,0.3,72.551575,73.94003,69.98001,0.0,0.3500383,967.33704,967.33704,0.0,21.580528,405.65884,0.0,0.0,0
4744,21230700.0,71.15912,72.89952,60.430252,60.430252,60.430584,67.50385,67.50385,139.32657,63.85563,60.43042,0.30342624,0.7,73.10886,73.94003,69.98001,0.0,0.3,73.57199,73.94003,69.98001,0.0,0.3,72.52862,73.94003,69.98001,0.0,0.34527287,957.5858,957.5858,0.0,21.29027,403.28577,0.0,0.0,0
4746,21230760.0,71.14697,72.88776,60.468323,60.468323,60.468544,67.50843,67.50843,137.46164,63.824535,60.46843,0.30373222,0.7,73.10265,73.94003,69.98001,0.0,0.3,73.56331,73.94003,69.98001,0.0,0.3,72.50763,73.94003,69.98001,0.0,0.34052968,946.73553,946.73553,0.0,21.048708,400.55746,0.0,0.0,0
4747,21230880.0,71.15807,72.91094,60.55275,60.55275,60.553024,67.51964,67.51964,134.57358,63.76175,60.552917,0.30434418,0.7,73.11293,73.94003,69.98001,0.0,0.3,73.56973,73.94003,69.98001,0.0,0.3,72.53653,73.94003,69.98001,0.0,0.33396754,929.4535,929.4535,0.0,20.769869,396.3445,0.0,0.0,0
4749,21231000.0,71.13451,72.88979,60.634323,60.634323,60.63449,67.5404,67.5404,131.15764,63.69803,60.63438,0.30495617,0.7,73.09914,73.94003,69.98001,0.0,0.3,73.552216,73.94003,69.98001,0.0,0.3,72.49687,73.94003,69.98001,0.0,0.3245645,909.88043,909.88043,0.0,20.607199,391.38367,0.0,0.0,0
4751,21231120.0,71.14665,72.915115,60.72046,60.72046,60.720623,67.561295,67.561295,128.32068,63.633316,60.720512,0.30562392,0.7,73.11067,73.94003,69.98001,0.0,0.3,73.55957,73.94003,69.98001,0.0,0.3,72.528946,73.94003,69.98001,0.0,0.3180839,893.32306,893.32306,0.0,20.55372,387.2743,0.0,0.0,0
4753,21231240.0,71.12489,72.897095,60.80368,60.80368,60.803787,67.5879,67.5879,124.96231,63.56762,60.803734,0.3062917,0.7,73.098206,73.94003,69.98001,0.0,0.3,73.543045,73.94003,69.98001,0.0,0.3,72.49335,73.94003,69.98001,0.0,0.30881655,874.4762,874.4762,0.0,20.53197,382.41534,0.0,0.0,0
4755,21231300.0,71.13237,72.91083,60.84581,60.84581,60.845867,67.600525,67.600525,123.441,63.534386,60.84581,0.30662557,0.7,73.10573,73.94003,69.98001,0.0,0.3,73.5476,73.94003,69.98001,0.0,0.3,72.5112,73.94003,69.98001,0.0,0.30562165,865.8635,865.8635,0.0,20.53534,380.21588,0.0,0.0,0
4758,21231360.0,71.13814,72.924126,60.891518,60.891518,60.891518,67.612434,67.612434,122.175224,63.500877,60.891518,0.30697882,0.7,73.11095,73.94003,69.98001,0.0,0.3,73.551285,73.94003,69.98001,0.0,0.3,72.52812,73.94003,69.98001,0.0,0.3024351,858.4615,858.4615,0.0,20.568007,378.39008,0.0,0.0,0
4759,21231480.0,71.11797,72.9088,60.976604,60.976604,60.976547,67.6412,67.6412,118.87244,63.433037,60.976604,0.30768535,0.7,73.09963,73.94003,69.98001,0.0,0.3,73.53563,73.94003,69.98001,0.0,0.3,72.49599,73.94003,69.98001,0.0,0.29331413,840.19794,840.19794,0.0,20.604715,373.61917,0.0,0.0,0
4761,21231600.0,71.132034,72.93736,61.066307,61.066307,61.0662,67.66712,67.66712,116.13753,63.36399,61.066254,0.30839184,0.7,73.11359,73.94003,69.98001,0.0,0.3,73.54474,73.94003,69.98001,0.0,0.3,72.53329,73.94003,69.98001,0.0,0.28705627,824.62036,824.62036,0.0,20.680319,369.67465,0.0,0.0,0
4763,21231720.0,71.113304,72.92456,61.15365,61.15365,61.153484,67.69663,67.69663,112.900024,63.293785,61.15354,0.30913654,0.7,73.10336,73.94003,69.98001,0.0,0.3,73.530075,73.94003,69.98001,0.0,0.3,72.5045,73.94003,69.98001,0.0,0.27810973,806.88873,806.88873,0.0,20.74571,365.00198,0.0,0.0,0
4765,21231840.0,71.12863,72.95456,61.24044,61.24044,61.240166,67.668625,67.668625,110.13111,63.22232,61.240334,0.3098812,0.7,73.11847,73.94003,69.98001,0.0,0.3,73.54007,73.94003,69.98001,0.0,0.3,72.54422,73.94003,69.98001,0.0,0.2720048,789.9809,789.9809,0.0,19.712963,360.84894,0.0,0.0,0
4768,21231900.0,71.12731,72.951706,61.27906,61.27906,61.278946,67.64928,67.64928,107.09763,63.18612,61.279003,0.31025353,0.7,73.112595,73.94003,69.98001,0.0,0.3,73.53261,73.94003,69.98001,0.0,0.3,72.530655,73.94003,69.98001,0.0,0.2625,778.329,778.329,0.0,18.83397,356.3329,0.0,0.0,0
4769,21231960.0,71.11935,72.94714,61.316467,61.316467,61.316082,67.61349,67.61349,105.689476,63.14959,61.3163,0.31069535,0.7,73.109406,73.94003,69.98001,0.0,0.3,73.52623,73.94003,69.98001,0.0,0.3,72.51944,73.94003,69.98001,0.0,0.2625,767.0904,767.0904,0.0,17.898628,354.15698,0.0,0.0,0
4771,21232080.0,71.12001,72.972855,61.42265,61.42265,61.42221,67.532936,67.532936,105.48109,63.075485,61.422485,0.31157893,0.7,73.125725,73.94003,69.98001,0.0,0.3,73.53722,73.94003,69.98001,0.0,0.3,72.56125,73.94003,69.98001,0.0,0.2625,755.72314,755.72314,0.0,16.280912,353.6137,0.0,0.0,0
4773,21232200.0,71.085014,72.956924,61.529766,61.529766,61.529327,67.48329,67.48329,105.3925,63.00001,61.52955,0.3124625,0.7,73.11781,73.94003,69.98001,0.0,0.3,73.52453,73.94003,69.98001,0.0,0.3,72.53631,73.94003,69.98001,0.0,0.2625,744.1813,744.1813,0.0,15.302467,353.3375,0.0,0.0,0
4775,21232320.0,71.08545,72.981804,61.637764,61.637764,61.637375,67.45312,67.45312,105.3387,62.923107,61.637596,0.31309122,0.7,73.13512,73.94003,69.98001,0.0,0.3,73.53667,73.94003,69.98001,0.0,0.3,72.575584,73.94003,69.98001,0.0,0.2625,734.4985,734.4985,0.0,14.713275,353.16968,0.0,0.0,0
4778,21232440.0,71.05052,72.9656,61.750042,61.750042,61.749603,67.49388,67.49388,105.41139,62.844666,61.749878,0.31371996,0.7,73.12814,73.94003,69.98001,0.0,0.3,73.52508,73.94003,69.98001,0.0,0.3,72.54906,73.94003,69.98001,0.0,0.2625,725.6293,725.6293,0.0,15.509683,353.39636,0.0,0.0,0
4779,21232500.0,71.04936,72.977684,61.80668,61.80668,61.806236,67.53446,67.53446,105.48375,62.804893,61.806458,0.3140343,0.7,73.13841,73.94003,69.98001,0.0,0.3,73.53206,73.94003,69.98001,0.0,0.3,72.568115,73.94003,69.98001,0.0,0.2625,722.116,722.116,0.0,16.310066,353.6221,0.0,0.0,0
4781,21232560.0,71.04821,72.98977,61.864574,61.864574,61.864136,67.58509,67.58509,105.57401,62.76474,61.864357,0.3142947,0.7,73.146324,73.94003,69.98001,0.0,0.3,73.53815,73.94003,69.98001,0.0,0.3,72.5858,73.94003,69.98001,0.0,0.2625,719.20795,719.20795,0.0,17.317804,353.90363,0.0,0.0,0
4783,21232680.0,71.01184,72.97307,61.97889,61.97889,61.978447,67.71003,67.71003,105.7968,62.683167,61.97867,0.3148154,0.7,73.14006,73.94003,69.98001,0.0,0.3,73.527435,73.94003,69.98001,0.0,0.3,72.55757,73.94003,69.98001,0.0,0.2625,712.3936,712.3936,0.0,19.848242,354.59848,0.0,0.0,0
4787,21232800.0,71.00772,72.996414,62.094627,62.094627,62.09419,67.85775,67.85775,106.06018,62.6,62.094406,0.31533614,0.7,73.15896,73.94003,69.98001,0.0,0.3,73.5414,73.94003,69.98001,0.0,0.3,72.591736,73.94003,69.98001,0.0,0.2625,707.4253,707.4253,0.0,22.919744,355.41998,0.0,0.0,0
4790,21232920.0,70.94592,72.9472,62.196693,62.196693,62.196304,67.90334,67.90334,106.141464,62.514965,62.196526,0.3157795,0.7,73.12012,73.94003,69.98001,0.0,0.3,73.49805,73.94003,69.98001,0.0,0.3,72.52862,73.94003,69.98001,0.0,0.2625,696.5248,696.5248,0.0,23.88388,355.67355,0.0,0.0,0
4791,21233040.0,70.92093,72.94159,62.297874,62.297874,62.297493,67.881165,67.881165,106.101944,62.427956,62.29771,0.31622288,0.7,73.11276,73.94003,69.98001,0.0,0.3,73.48547,73.94003,69.98001,0.0,0.3,72.53093,73.94003,69.98001,0.0,0.2625,685.00995,685.00995,0.0,23.414062,355.55035,0.0,0.0,0
4793,21233100.0,70.89133,72.91803,62.348633,62.348633,62.348248,67.85504,67.85504,106.05535,62.383736,62.348465,0.31644455,0.7,73.093475,73.94003,69.98001,0.0,0.3,73.46465,73.94003,69.98001,0.0,0.3,72.50049,73.94003,69.98001,0.0,0.2625,678.3767,678.3767,0.0,22.862015,355.40503,0.0,0.0,0
4795,21233160.0,69.17614,72.89407,62.339733,62.339733,62.3405,67.82231,67.82231,105.997,62.33902,62.340065,0.45315564,0.56,73.07689,73.94003,69.98001,0.0,0.3,73.44499,73.94003,69.98001,0.0,0.3,72.471214,73.94003,69.98001,0.0,0.2625,606.2368,606.2368,0.0,22.16413,355.2232,0.0,0.0,0
4797,21233280.0,64.81649,72.88375,61.96334,61.96334,61.9651,67.739586,67.739586,105.84953,62.248272,61.96411,0.7265778,0.28,73.068436,73.94003,69.98001,0.0,0.3,73.43181,73.94003,69.98001,0.0,0.3,72.46835,73.94003,69.98001,0.0,0.2625,330.2806,330.2806,0.0,20.508417,354.76395,0.0,0.0,0
4801,21233400.0,62.15879,72.83019,61.58728,61.58728,61.58827,67.64551,67.64551,105.68182,62.15577,61.58772,1.0,0.0,73.02927,73.94003,69.98001,0.0,0.3,73.3894,73.94003,69.98001,0.0,0.3,72.402275,73.94003,69.98001,0.0,0.2625,108.33529,108.33529,0.0,18.678034,354.2417,0.0,0.0,0
4803,21233520.0,62.06447,72.81706,61.68643,61.68643,61.68566,67.54986,67.54986,105.51128,62.061615,61.686104,1.0,0.0,73.01751,73.94003,69.98001,0.0,0.3,73.374176,73.94003,69.98001,0.0,0.3,72.39184,73.94003,69.98001,0.0,0.2625,47.764503,47.764503,0.0,16.756212,353.70975,0.0,0.0,0
4805,21233640.0,61.968834,72.76553,61.91665,61.91665,61.91577,67.49131,67.49131,105.40689,61.965923,61.916267,1.0,0.0,72.979385,73.94003,69.98001,0.0,0.3,73.33304,73.94003,69.98001,0.0,0.3,72.32471,73.94003,69.98001,0.0,0.2625,16.890316,16.890316,0.0,15.598067,353.38416,0.0,0.0,0
4807,21233700.0,61.92044,72.75988,62.03398,62.03398,62.033104,67.4716,67.4716,105.37174,61.917526,62.0336,1.0,0.0,72.97609,73.94003,69.98001,0.0,0.3,73.32716,73.94003,69.98001,0.0,0.3,72.32043,73.94003,69.98001,0.0,0.2625,3.8262396,3.8262396,0.0,15.211488,353.2745,0.0,0.0,0
4809,21233760.0,61.871716,72.75427,62.104626,62.104626,62.10446,67.45608,67.45608,105.344055,61.868805,62.10457,1.0,6.7051034e-05,72.9706,73.94003,69.98001,0.0,0.3,73.32062,73.94003,69.98001,0.0,0.3,72.31521,73.94003,69.98001,0.0,0.2625,-0.91006804,-0.91006804,0.0,14.907987,353.18814,0.0,0.0,0
4811,21233880.0,61.773224,72.70418,62.075073,62.075073,62.075294,67.493904,67.493904,105.411514,61.770256,62.075127,1.0,0.0002011531,72.93484,73.94003,69.98001,0.0,0.3,73.28168,73.94003,69.98001,0.0,0.3,72.24847,73.94003,69.98001,0.0,0.2625,-2.9220483,-2.9220483,0.0,15.648819,353.3985,0.0,0.0,0
4814,21234000.0,61.673412,72.69182,62.007122,62.007122,62.007397,67.583275,67.583275,105.57086,61.67045,62.007286,1.0,0.00033525517,72.9266,73.94003,69.98001,0.0,0.3,73.26987,73.94003,69.98001,0.0,0.3,72.23611,73.94003,69.98001,0.0,0.2625,-3.2495506,-3.2495506,0.0,17.423025,353.89554,0.0,0.0,0
4815,21234120.0,61.57283,72.64018,61.940323,61.940323,61.940598,67.70698,67.70698,105.79142,61.569427,61.940437,1.0,0.02803626,72.89062,73.94003,69.98001,0.0,0.3,73.230865,73.94003,69.98001,0.0,0.3,72.16646,73.94003,69.98001,0.0,0.2625,-3.3313725,-3.3313725,0.0,19.931389,354.58347,0.0,0.0,0
4817,21234240.0,61.47654,72.62607,61.87902,61.87902,61.879242,67.853874,67.853874,106.05335,61.467308,61.87913,1.0,0.055737264,72.88199,73.94003,69.98001,0.0,0.3,73.21878,73.94003,69.98001,0.0,0.3,72.1508,73.94003,69.98001,0.0,0.2625,-3.251069,-3.251069,0.0,22.988232,355.40045,0.0,0.0,0
4819,21234300.0,61.43847,72.5997,61.842438,61.842438,61.842766,67.88834,67.88834,106.11481,61.41584,61.8426,1.0,0.06958777,72.862656,73.94003,69.98001,0.0,0.3,73.19873,73.94003,69.98001,0.0,0.3,72.11438,73.94003,69.98001,0.0,0.2625,-2.975453,-2.975453,0.0,23.716682,355.5922,0.0,0.0,0
4821,21234360.0,61.4427,72.57333,61.803436,61.803436,61.80371,67.89899,67.89899,106.13378,61.364147,61.803543,1.0,0.089207344,72.845795,73.94003,69.98001,0.0,0.3,73.17967,73.94003,69.98001,0.0,0.3,72.07884,73.94003,69.98001,0.0,0.2625,-1.7657659,-1.7657659,0.0,23.939392,355.65137,0.0,0.0,0
4823,21234480.0,61.783,72.55867,61.810135,61.810135,61.809643,67.87725,67.87725,106.09503,61.26005,61.809917,1.0,0.12844649,72.83711,73.94003,69.98001,0.0,0.3,73.16753,73.94003,69.98001,0.0,0.3,72.06082,73.94003,69.98001,0.0,0.2625,7.5700836,7.5700836,0.0,23.455927,355.5304,0.0,0.0,0
4826,21234600.0,62.309685,72.507416,62.106766,62.106766,62.105118,67.81887,67.81887,105.99092,61.155132,62.106056,1.0,0.16768564,72.802505,73.94003,69.98001,0.0,0.3,73.129684,73.94003,69.98001,0.0,0.3,71.989075,73.94003,69.98001,0.0,0.2625,15.008317,15.008317,0.0,22.197527,355.20544,0.0,0.0,0
4827,21234720.0,62.510902,72.49609,62.47157,62.47157,62.47047,67.73948,67.73948,105.84935,61.049446,62.471077,1.0,0.19975956,72.79762,73.94003,69.98001,0.0,0.3,73.120834,73.94003,69.98001,0.0,0.3,71.97447,73.94003,69.98001,0.0,0.2625,9.388178,9.388178,0.0,20.534283,354.7638,0.0,0.0,0
4829,21234840.0,62.747818,72.44919,62.719368,62.719368,62.718487,67.649254,67.649254,105.68848,60.943096,62.71898,1.0,0.23183346,72.767456,73.94003,69.98001,0.0,0.3,73.08705,73.94003,69.98001,0.0,0.3,71.90767,73.94003,69.98001,0.0,0.2625,8.161055,8.161055,0.0,18.674467,354.26187,0.0,0.0,0
4831,21234900.0,62.88542,72.44512,62.831207,62.831207,62.83033,67.60181,67.60181,105.60387,60.88965,62.830822,1.0,0.2478704,72.767845,73.94003,69.98001,0.0,0.3,73.084526,73.94003,69.98001,0.0,0.3,71.9024,73.94003,69.98001,0.0,0.2625,8.512419,8.512419,0.0,17.70991,353.99792,0.0,0.0,0
4833,21234960.0,62.928543,72.44116,62.941177,62.941177,62.94041,67.553246,67.553246,105.51727,60.836143,62.94085,1.0,0.25413138,72.76608,73.94003,69.98001,0.0,0.3,73.08139,73.94003,69.98001,0.0,0.3,71.8963,73.94003,69.98001,0.0,0.2625,6.5098677,6.5098677,0.0,16.736246,353.7278,0.0,0.0,0
4835,21235080.0,62.984573,72.396835,63.087517,63.087517,63.087135,67.49443,67.49443,105.41242,60.7287,63.087353,1.0,0.26665333,72.738846,73.94003,69.98001,0.0,0.3,73.05031,73.94003,69.98001,0.0,0.3,71.8322,73.94003,69.98001,0.0,0.2625,3.104414,3.104414,0.0,15.567761,353.40067,0.0,0.0,0
4838,21235200.0,63.055275,72.390305,63.167168,63.167168,63.166893,67.45907,67.45907,105.34936,60.620865,63.16706,1.0,0.27917528,72.7395,73.94003,69.98001,0.0,0.3,73.04657,73.94003,69.98001,0.0,0.3,71.821976,73.94003,69.98001,0.0,0.2625,2.473796,2.473796,0.0,14.870306,353.20395,0.0,0.0,0
4839,21235320.0,63.13987,72.346794,63.250885,63.250885,63.2505,67.49684,67.49684,105.41672,60.512764,63.250717,1.0,0.29296365,72.71362,73.94003,69.98001,0.0,0.3,73.0168,73.94003,69.98001,0.0,0.3,71.758316,73.94003,69.98001,0.0,0.2625,2.6987863,2.6987863,0.0,15.603589,353.41397,0.0,0.0,0
4841,21235440.0,63.241547,72.3407,63.358055,63.358055,63.35756,67.586174,67.586174,105.57599,60.40438,63.357834,1.0,0.30675203,72.715385,73.94003,69.98001,0.0,0.3,73.01416,73.94003,69.98001,0.0,0.3,71.747925,73.94003,69.98001,0.0,0.2625,3.1835864,3.1835864,0.0,17.36992,353.9107,0.0,0.0,0
4843,21235500.0,63.28972,72.319214,63.420128,63.420128,63.419632,67.6445,67.6445,105.679985,60.35011,63.419907,1.0,0.3136462,72.70177,73.94003,69.98001,0.0,0.3,72.99933,73.94003,69.98001,0.0,0.3,71.71568,73.94003,69.98001,0.0,0.2625,3.2296326,3.2296326,0.0,18.54109,354.23505,0.0,0.0,0
4845,21235560.0,63.313396,72.29802,63.48374,63.48374,63.483246,67.70984,67.70984,105.79649,60.29589,63.48352,1.0,0.31841376,72.69078,73.94003,69.98001,0.0,0.3,72.98565,73.94003,69.98001,0.0,0.3,71.68475,73.94003,69.98001,0.0,0.2625,2.6248717,2.6248717,0.0,19.870522,354.59845,0.0,0.0,0
4848,21235680.0,63.36624,72.29253,63.59481,63.59481,63.59443,67.8567,67.8567,106.05834,60.187347,63.594646,1.0,0.32794887,72.6938,73.94003,69.98001,0.0,0.3,72.984276,73.94003,69.98001,0.0,0.3,71.674484,73.94003,69.98001,0.0,0.2625,1.9640878,1.9640878,0.0,22.920357,355.41513,0.0,0.0,0
4849,21235800.0,63.40947,72.25066,63.666058,63.666058,63.66584,67.901764,67.901764,106.138695,60.078804,63.665947,1.0,0.337484,72.67034,73.94003,69.98001,0.0,0.3,72.956924,73.94003,69.98001,0.0,0.3,71.611755,73.94003,69.98001,0.0,0.2625,1.5892898,1.5892898,0.0,23.869379,355.6658,0.0,0.0,0
4851,21235920.0,63.41002,72.245605,63.699234,63.699234,63.69918,67.87928,67.87928,106.0986,59.97042,63.699234,1.0,0.3428902,72.67413,73.94003,69.98001,0.0,0.3,72.95642,73.94003,69.98001,0.0,0.3,71.60098,73.94003,69.98001,0.0,0.2625,0.49763843,0.49763843,0.0,23.39048,355.54074,0.0,0.0,0
4853,21236040.0,63.396343,72.20392,63.692757,63.692757,63.69281,67.820114,67.820114,105.99311,59.86226,63.692757,1.0,0.34829643,72.65117,73.94003,69.98001,0.0,0.3,72.92967,73.94003,69.98001,0.0,0.3,71.537704,73.94003,69.98001,0.0,0.2625,-0.20035559,-0.20035559,0.0,22.142435,355.21167,0.0,0.0,0
4855,21236100.0,63.395794,72.20128,63.680557,63.680557,63.68067,67.78217,67.78217,105.92547,59.80832,63.680614,1.0,0.35099953,72.654465,73.94003,69.98001,0.0,0.3,72.93001,73.94003,69.98001,0.0,0.3,71.53221,73.94003,69.98001,0.0,0.2625,-0.1778061,-0.1778061,0.0,21.350061,355.0007,0.0,0.0,0
4857,21236160.0,63.427986,72.19848,63.66919,63.66919,63.669243,67.74062,67.74062,105.85137,59.754433,63.66919,1.0,0.3562836,72.655235,73.94003,69.98001,0.0,0.3,72.9294,73.94003,69.98001,0.0,0.3,71.52545,73.94003,69.98001,0.0,0.2625,0.6895929,0.6895929,0.0,20.487522,354.7696,0.0,0.0,0
4859,21236280.0,63.491043,72.156456,63.67611,63.67611,63.676056,67.65025,67.65025,105.69024,59.646984,63.676056,1.0,0.36685175,72.63244,73.94003,69.98001,0.0,0.3,72.90282,73.94003,69.98001,0.0,0.3,71.461136,73.94003,69.98001,0.0,0.2625,1.7529857,1.7529857,0.0,18.634823,354.26694,0.0,0.0,0
4862,21236400.0,63.56828,72.1508,63.70907,63.70907,63.708904,67.5542,67.5542,105.51897,59.54003,63.709015,1.0,0.3774199,72.63683,73.94003,69.98001,0.0,0.3,72.90292,73.94003,69.98001,0.0,0.3,71.44784,73.94003,69.98001,0.0,0.2625,2.3428648,2.3428648,0.0,16.702528,353.73267,0.0,0.0,0
4863,21236520.0,63.627274,72.10576,63.760815,63.760815,63.760597,67.49544,67.49544,105.4142,59.42918,63.760704,1.0,0.3877501,72.61129,73.94003,69.98001,0.0,0.3,72.873535,73.94003,69.98001,0.0,0.3,71.379944,73.94003,69.98001,0.0,0.2625,2.107427,2.107427,0.0,15.5372,353.40588,0.0,0.0,0
4865,21236640.0,63.69539,72.097404,63.81602,63.81602,63.815804,67.46007,67.46007,105.351135,59.31047,63.81591,1.0,0.39808032,72.61365,73.94003,69.98001,0.0,0.3,72.87155,73.94003,69.98001,0.0,0.3,71.36336,73.94003,69.98001,0.0,0.2625,2.1958985,2.1958985,0.0,14.841736,353.20914,0.0,0.0,0
4867,21236700.0,63.721153,72.0751,63.84964,63.84964,63.849365,67.47054,67.47054,105.36981,59.248455,63.84953,1.0,0.40324542,72.60008,73.94003,69.98001,0.0,0.3,72.856834,73.94003,69.98001,0.0,0.3,71.32913,73.94003,69.98001,0.0,0.2625,2.022024,2.022024,0.0,15.044238,353.26733,0.0,0.0,0
4869,21236760.0,63.714836,72.053024,63.884247,63.884247,63.884026,67.49772,67.49772,105.41827,59.18479,63.884136,1.0,0.40591958,72.58916,73.94003,69.98001,0.0,0.3,72.843216,73.94003,69.98001,0.0,0.3,71.29617,73.94003,69.98001,0.0,0.2625,1.0877452,1.0877452,0.0,15.57562,353.4185,0.0,0.0,0
4871,21236880.0,63.705334,72.044785,63.92918,63.92918,63.929016,67.58688,67.58688,105.57725,59.05284,63.929123,1.0,0.41126794,72.592224,73.94003,69.98001,0.0,0.3,72.84195,73.94003,69.98001,0.0,0.3,71.27936,73.94003,69.98001,0.0,0.2625,0.020442337,0.020442337,0.0,17.342445,353.91434,0.0,0.0,0
4874,21237000.0,63.678802,72.000565,63.95549,63.95549,63.955437,67.71046,67.71046,105.79757,58.91535,63.955437,1.0,0.41661626,72.56822,73.94003,69.98001,0.0,0.3,72.81421,73.94003,69.98001,0.0,0.3,71.212234,73.94003,69.98001,0.0,0.2625,-0.63215876,-0.63215876,0.0,19.843725,354.60153,0.0,0.0,0
4875,21237120.0,63.649853,71.99205,63.97329,63.97329,63.973236,67.85725,67.85725,106.05931,58.773186,63.973236,1.0,0.4208735,72.57152,73.94003,69.98001,0.0,0.3,72.81328,73.94003,69.98001,0.0,0.3,71.1946,73.94003,69.98001,0.0,0.2625,-0.89062345,-0.89062345,0.0,22.894352,355.4179,0.0,0.0,0
4877,21237240.0,63.602448,71.94766,63.95758,63.95758,63.957687,67.90229,67.90229,106.139626,58.627014,63.957634,1.0,0.42513072,72.54762,73.94003,69.98001,0.0,0.3,72.7857,73.94003,69.98001,0.0,0.3,71.12676,73.94003,69.98001,0.0,0.2625,-1.3692892,-1.3692892,0.0,23.845608,355.66846,0.0,0.0,0
4879,21237300.0,63.585526,71.943375,63.936928,63.936928,63.937145,67.897064,67.897064,106.1303,58.55269,63.937035,1.0,0.42725933,72.550476,73.94003,69.98001,0.0,0.3,72.7857,73.94003,69.98001,0.0,0.3,71.11792,73.94003,69.98001,0.0,0.2625,-1.3098735,-1.3098735,0.0,23.734152,355.63937,0.0,0.0,0
4881,21237360.0,63.587563,71.93881,63.91446,63.91446,63.914623,67.87987,67.87987,106.09965,58.477654,63.914513,1.0,0.43094343,72.550865,73.94003,69.98001,0.0,0.3,72.78476,73.94003,69.98001,0.0,0.3,71.10781,73.94003,69.98001,0.0,0.2625,-0.758249,-0.758249,0.0,23.368786,355.54376,0.0,0.0,0
4883,21237480.0,63.581245,71.89404,63.8804,63.8804,63.88051,67.82076,67.82076,105.99425,58.32588,63.880455,1.0,0.43831164,72.52681,73.94003,69.98001,0.0,0.3,72.75708,73.94003,69.98001,0.0,0.3,71.03876,73.94003,69.98001,0.0,0.2625,-0.3193449,-0.3193449,0.0,22.122206,355.215,0.0,0.0,0
4886,21237600.0,63.589485,71.88466,63.85398,63.85398,63.854034,67.74126,67.74126,105.85249,58.172455,63.85398,1.0,0.44567987,72.52994,73.94003,69.98001,0.0,0.3,72.75609,73.94003,69.98001,0.0,0.3,71.018326,73.94003,69.98001,0.0,0.2625,0.094505966,0.094505966,0.0,20.468569,354.77283,0.0,0.0,0
4887,21237720.0,63.622826,71.83966,63.83931,63.83931,63.83931,67.65087,67.65087,105.69132,58.01815,63.83931,1.0,0.45619127,72.505936,73.94003,69.98001,0.0,0.3,72.728516,73.94003,69.98001,0.0,0.3,70.94835,73.94003,69.98001,0.0,0.2625,0.80679536,0.80679536,0.0,18.617165,354.2701,0.0,0.0,0
4889,21237840.0,63.67386,71.83005,63.844643,63.844643,63.844585,67.55478,67.55478,105.520004,57.86374,63.844643,1.0,0.4667027,72.50928,73.94003,69.98001,0.0,0.3,72.72769,73.94003,69.98001,0.0,0.3,70.92697,73.94003,69.98001,0.0,0.2625,1.4421703,1.4421703,0.0,16.686094,353.73572,0.0,0.0,0
4891,21237900.0,63.690666,71.80742,63.855957,63.855957,63.855904,67.52121,67.52121,105.460144,57.786724,63.855957,1.0,0.47195843,72.49626,73.94003,69.98001,0.0,0.3,72.71362,73.94003,69.98001,0.0,0.3,70.891266,73.94003,69.98001,0.0,0.2625,1.3570579,1.3570579,0.0,16.019485,353.54898,0.0,0.0,0
4893,21237960.0,63.69594,71.78512,63.868755,63.868755,63.868645,67.49599,67.49599,105.41517,57.70993,63.8687,1.0,0.47625187,72.48577,73.94003,69.98001,0.0,0.3,72.700554,73.94003,69.98001,0.0,0.3,70.85672,73.94003,69.98001,0.0,0.2625,0.9658472,0.9658472,0.0,15.5215645,353.40872,0.0,0.0,0
4895,21238080.0,63.720276,71.77545,63.88732,63.88732,63.887215,67.460556,67.460556,105.352,57.557602,63.887268,1.0,0.4848388,72.48962,73.94003,69.98001,0.0,0.3,72.700226,73.94003,69.98001,0.0,0.3,70.834915,73.94003,69.98001,0.0,0.2625,0.81138146,0.81138146,0.0,14.826795,353.21164,0.0,0.0,0
4898,21238200.0,63.727417,71.730515,63.915283,63.915283,63.915115,67.49818,67.49818,105.419075,57.40742,63.91523,1.0,0.49342573,72.466545,73.94003,69.98001,0.0,0.3,72.67352,73.94003,69.98001,0.0,0.3,70.76454,73.94003,69.98001,0.0,0.2625,0.42159984,0.42159984,0.0,15.560661,353.4208,0.0,0.0,0
4899,21238320.0,63.72368,71.72069,63.946594,63.946594,63.946484,67.58731,67.58731,105.578,57.260204,63.94654,1.0,0.4996089,72.47078,73.94003,69.98001,0.0,0.3,72.67364,73.94003,69.98001,0.0,0.3,70.742355,73.94003,69.98001,0.0,0.2625,0.028763982,0.028763982,0.0,17.32707,353.9165,0.0,0.0,0
4901,21238440.0,63.701706,71.67569,63.973732,63.973732,63.973675,67.71086,67.71086,105.79829,57.11667,63.973675,1.0,0.5057921,72.44803,73.94003,69.98001,0.0,0.3,72.64732,73.94003,69.98001,0.0,0.3,70.67193,73.94003,69.98001,0.0,0.2625,-0.5040894,-0.5040894,0.0,19.827864,354.60358,0.0,0.0,0
4903,21238500.0,63.700447,71.67086,63.985542,63.985542,63.985428,67.78191,67.78191,105.92499,57.046577,63.985485,1.0,0.50888366,72.45144,73.94003,69.98001,0.0,0.3,72.64798,73.94003,69.98001,0.0,0.3,70.66116,73.94003,69.98001,0.0,0.2625,-0.3786134,-0.3786134,0.0,21.294132,354.99878,0.0,0.0,0
4905,21238560.0,63.69171,71.665695,63.999603,63.999603,63.999493,67.857635,67.857635,106.06,56.97769,63.99955,1.0,0.51127,72.45242,73.94003,69.98001,0.0,0.3,72.64766,73.94003,69.98001,0.0,0.3,70.64929,73.94003,69.98001,0.0,0.2625,-0.4260093,-0.4260093,0.0,22.878033,355.4199,0.0,0.0,0
4907,21238680.0,63.656334,71.62082,63.996964,63.996964,63.99702,67.902695,67.902695,106.140335,56.843933,63.996964,1.0,0.5160427,72.429855,73.94003,69.98001,0.0,0.3,72.62157,73.94003,69.98001,0.0,0.3,70.5786,73.94003,69.98001,0.0,0.2625,-0.94281864,-0.94281864,0.0,23.829763,355.6705,0.0,0.0,0
4910,21238800.0,63.642162,71.61087,63.967026,63.967026,63.96714,67.88026,67.88026,106.100334,56.716217,63.967083,1.0,0.5208154,72.43425,73.94003,69.98001,0.0,0.3,72.622,73.94003,69.98001,0.0,0.3,70.55525,73.94003,69.98001,0.0,0.2625,-0.6436624,-0.6436624,0.0,23.353783,355.54578,0.0,0.0,0
4911,21238920.0,63.636395,71.56589,63.93489,63.93489,63.93506,67.821144,67.821144,105.994934,56.595314,63.934948,1.0,0.52772796,72.41156,73.94003,69.98001,0.0,0.3,72.595856,73.94003,69.98001,0.0,0.3,70.48395,73.94003,69.98001,0.0,0.2625,-0.31205684,-0.31205684,0.0,22.108189,355.21698,0.0,0.0,0
4913,21239040.0,63.653534,71.555725,63.91056,63.91056,63.910614,67.74164,67.74164,105.85316,56.481987,63.910614,1.0,0.53464055,72.41589,73.94003,69.98001,0.0,0.3,72.59624,73.94003,69.98001,0.0,0.3,70.45984,73.94003,69.98001,0.0,0.2625,0.30252948,0.30252948,0.0,20.455544,354.77478,0.0,0.0,0
4915,21239100.0,63.653587,71.533035,63.902702,63.902702,63.902756,67.69739,67.69739,105.77426,56.42843,63.902702,1.0,0.53809685,72.40326,73.94003,69.98001,0.0,0.3,72.58267,73.94003,69.98001,0.0,0.3,70.423416,73.94003,69.98001,0.0,0.2625,0.23076984,0.23076984,0.0,19.546165,354.52872,0.0,0.0,0
4917,21239160.0,63.666275,71.51068,63.894684,63.894684,63.894737,67.65121,67.65121,105.691925,56.377014,63.894684,1.0,0.542751,72.39321,73.94003,69.98001,0.0,0.3,72.57009,73.94003,69.98001,0.0,0.3,70.38815,73.94003,69.98001,0.0,0.2625,0.4381329,0.4381329,0.0,18.60524,354.27188,0.0,0.0,0
4920,21239280.0,63.714947,71.50046,63.89122,63.89122,63.89122,67.55511,67.55511,105.52057,56.281105,63.89122,1.0,0.55205935,72.39766,73.94003,69.98001,0.0,0.3,72.57059,73.94003,69.98001,0.0,0.3,70.36365,73.94003,69.98001,0.0,0.2625,1.2650484,1.2650484,0.0,16.675226,353.7374,0.0,0.0,0
4921,21239400.0,63.745434,71.45553,63.911053,63.911053,63.910942,67.49629,67.49629,105.4157,56.19508,63.910995,1.0,0.5613677,72.375244,73.94003,69.98001,0.0,0.3,72.54471,73.94003,69.98001,0.0,0.3,70.292076,73.94003,69.98001,0.0,0.2625,1.1323817,1.1323817,0.0,15.511418,353.41025,0.0,0.0,0
4923,21239520.0,63.781082,71.445526,63.93632,63.93632,63.93621,67.46083,67.46083,105.35249,56.119713,63.936264,1.0,0.56894743,72.38014,73.94003,69.98001,0.0,0.3,72.54559,73.94003,69.98001,0.0,0.3,70.26779,73.94003,69.98001,0.0,0.2625,1.1568394,1.1568394,0.0,14.817199,353.21307,0.0,0.0,0
4925,21239640.0,63.7985,71.40082,63.97444,63.97444,63.97428,67.49843,67.49843,105.41952,56.055717,63.97439,1.0,0.5765272,72.35817,73.94003,69.98001,0.0,0.3,72.52016,73.94003,69.98001,0.0,0.3,70.196884,73.94003,69.98001,0.0,0.2625,0.77000225,0.77000225,0.0,15.551189,353.4221,0.0,0.0,0
4927,21239700.0,63.818436,71.39598,63.996414,63.996414,63.996254,67.537865,67.537865,105.48983,56.028305,63.99636,1.0,0.5803171,72.36206,73.94003,69.98001,0.0,0.3,72.52132,73.94003,69.98001,0.0,0.3,70.185455,73.94003,69.98001,0.0,0.2625,0.9550005,0.9550005,0.0,16.32879,353.64142,0.0,0.0,0
4929,21239760.0,63.825966,71.39093,64.02245,64.02245,64.02223,67.58754,67.58754,105.57841,56.003975,64.0224,1.0,0.58250475,72.363495,73.94003,69.98001,0.0,0.3,72.52153,73.94003,69.98001,0.0,0.3,70.173096,73.94003,69.98001,0.0,0.2625,0.82649076,0.82649076,0.0,17.3175,353.9177,0.0,0.0,0
4932,21239880.0,63.82157,71.34654,64.07162,64.07162,64.07146,67.71107,67.71107,105.79865,55.965134,64.0715,1.0,0.5868801,72.341965,73.94003,69.98001,0.0,0.3,72.4966,73.94003,69.98001,0.0,0.3,70.103,73.94003,69.98001,0.0,0.2625,0.1514068,0.1514068,0.0,19.81828,354.60468,0.0,0.0,0
4933,21240000.0,63.842937,71.33699,64.11842,64.11842,64.118256,67.85784,67.85784,106.060356,55.940033,64.11836,1.0,0.5912554,72.34762,73.94003,69.98001,0.0,0.3,72.49835,73.94003,69.98001,0.0,0.3,70.07999,73.94003,69.98001,0.0,0.2625,0.5065204,0.5065204,0.0,22.868515,355.42093,0.0,0.0,0
4935,21240120.0,63.824593,71.29332,64.14193,64.14193,64.14193,67.9029,67.9029,106.1407,55.922012,64.14193,1.0,0.5927709,72.326355,73.94003,69.98001,0.0,0.3,72.4738,73.94003,69.98001,0.0,0.3,70.01071,73.94003,69.98001,0.00028278775,0.2625,-0.23283511,-0.23283511,0.0,23.820871,355.67157,0.0,0.0,0
4937,21240240.0,63.825417,71.28453,64.13204,64.13204,64.132095,67.88047,67.88047,106.100716,55.904,64.132095,1.0,0.5942864,72.332184,73.94003,69.98001,0.0,0.3,72.47583,73.94003,69.98001,0.0,0.3,69.988304,73.94003,69.98001,0.0013833436,0.2625,-0.09428685,-0.09428685,0.0,23.345676,355.54688,0.0,0.0,0
4939,21240300.0,63.815636,71.26277,64.12325,64.12325,64.12331,67.85426,67.85426,106.05399,55.89499,64.12325,1.0,0.59504414,72.32031,73.94003,69.98001,0.0,0.3,72.46309,73.94003,69.98001,0.0,0.3,69.95331,73.94003,69.98001,0.0033614298,0.2625,-0.28878996,-0.28878996,0.0,22.792418,355.40112,0.0,0.0,0
