,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
4942,21240360.0,63.815254,71.241295,64.11078,64.11078,64.11089,67.82135,67.82135,105.995285,55.886032,64.11084,1.0,0.5970315,72.31093,73.94003,69.98001,0.0,0.3,72.451324,73.94003,69.98001,0.0,0.3,69.91948,73.94003,69.98001,0.005403511,0.2625,-0.2308307,-0.2308307,0.0,22.100952,355.21802,0.0,0.0,0
4944,21240480.0,63.83662,71.23278,64.089745,64.089745,64.0898,67.74184,67.74184,105.853516,55.86802,64.0898,1.0,0.60100615,72.316696,73.94003,69.98001,0.0,0.3,72.45336,73.94003,69.98001,0.0,0.3,69.89723,73.94003,69.98001,0.0071675647,0.2625,0.41722882,0.41722882,0.0,20.449068,354.77582,0.0,0.0,0
4945,21240600.0,63.836895,71.18982,64.07579,64.07579,64.0759,67.6514,67.6514,105.69227,55.85,64.07585,1.0,0.6049808,72.29543,73.94003,69.98001,0.0,0.3,72.4288,73.94003,69.98001,0.0,0.3,69.82878,73.94003,69.98001,0.011838958,0.2625,0.16897939,0.16897939,0.0,18.599491,354.27286,0.0,0.0,0
4947,21240720.0,63.873207,71.18158,64.0631,64.0631,64.0631,67.55529,67.55529,105.52089,55.83204,64.0631,1.0,0.61117923,72.3012,73.94003,69.98001,0.0,0.3,72.43089,73.94003,69.98001,0.0,0.3,69.80698,73.94003,69.98001,0.014249164,0.2625,0.8595646,0.8595646,0.0,16.670172,353.7383,0.0,0.0,0
4949,21240840.0,63.887764,71.13885,64.07008,64.07008,64.07008,67.49646,67.49646,105.416,55.81402,64.07008,1.0,0.6173777,72.28,73.94003,69.98001,0.0,0.3,72.40651,73.94003,69.98001,0.0,0.3,69.73919,73.94003,69.98001,0.019551113,0.2625,0.63832414,0.63832414,0.0,15.506863,353.41113,0.0,0.0,0
4951,21240900.0,63.904793,71.135,64.07524,64.07524,64.07519,67.47664,67.47664,105.38065,55.805008,64.07519,1.0,0.6204769,72.284225,73.94003,69.98001,0.0,0.3,72.4081,73.94003,69.98001,0.0,0.3,69.72914,73.94003,69.98001,0.021018932,0.2625,0.80164427,0.80164427,0.0,15.118268,353.30087,0.0,0.0,0
4953,21240960.0,63.9177,71.13088,64.08304,64.08304,64.08299,67.461006,67.461006,105.35278,55.796,64.08304,1.0,0.6230688,72.28598,73.94003,69.98001,0.0,0.3,72.40881,73.94003,69.98001,0.0,0.3,69.718155,73.94003,69.98001,0.02258012,0.2625,0.8568865,0.8568865,0.0,14.81304,353.21396,0.0,0.0,0
4955,21241080.0,63.92061,71.08847,64.11101,64.11101,64.11089,67.49859,67.49859,105.41979,55.777985,64.11095,1.0,0.6282526,72.26506,73.94003,69.98001,0.0,0.3,72.38464,73.94003,69.98001,0.0,0.3,69.6513,73.94003,69.98001,0.028483767,0.2625,0.34541976,0.34541976,0.0,15.547231,353.4229,0.0,0.0,0
4958,21241200.0,63.942528,71.08067,64.14605,64.14605,64.14589,67.5877,67.5877,105.57869,55.76002,64.145935,1.0,0.63343644,72.27126,73.94003,69.98001,0.0,0.3,72.38728,73.94003,69.98001,0.0,0.3,69.63125,73.94003,69.98001,0.032105252,0.2625,0.5790196,0.5790196,0.0,17.313663,353.91852,0.0,0.0,0
4959,21241320.0,63.925335,71.0386,64.18725,64.18725,64.18709,67.71122,67.71122,105.79893,55.742004,64.187195,1.0,0.63582116,72.25055,73.94003,69.98001,0.0,0.3,72.363434,73.94003,69.98001,0.0,0.3,69.56549,73.94003,69.98001,0.03858668,0.2625,-0.19254805,-0.19254805,0.0,19.81454,354.60544,0.0,0.0,0
4961,21241440.0,63.927532,71.031235,64.22197,64.22197,64.221855,67.857994,67.857994,106.06063,55.723984,64.22191,1.0,0.6382058,72.25698,73.94003,69.98001,0.0,0.3,72.36635,73.94003,69.98001,0.0,0.3,69.54649,73.94003,69.98001,0.04278079,0.2625,-0.05250377,-0.05250377,0.0,22.864885,355.4217,0.0,0.0,0
4963,21241500.0,63.918358,71.01031,64.23229,64.23229,64.23224,67.89248,67.89248,106.12212,55.715034,64.23224,1.0,0.6393982,72.245445,73.94003,69.98001,0.0,0.3,72.354095,73.94003,69.98001,0.0,0.3,69.513535,73.94003,69.98001,0.04627932,0.2625,-0.24805441,-0.24805441,0.0,23.593267,355.6136,0.0,0.0,0
4965,21241560.0,63.90457,70.98982,64.23186,64.23186,64.2319,67.90306,67.90306,106.14099,55.706024,64.2319,1.0,0.6396556,72.236435,73.94003,69.98001,0.0,0.3,72.34279,73.94003,69.98001,0.0,0.3,69.48178,73.94003,69.98001,0.049831398,0.2625,-0.53410476,-0.53410476,0.0,23.817492,355.6724,0.0,0.0,0
4968,21241680.0,63.904186,70.99707,64.2146,64.2146,67.658875,67.880646,67.880646,106.10101,55.688004,64.21466,1.0,0.64017034,72.24286,73.94003,69.98001,0.0,0.3,72.34575,73.94003,69.98001,0.0,0.3,69.494354,73.94003,69.98001,0.052770384,0.2625,-0.21334174,-0.21334174,0.0,23.342522,355.54776,0.0,115.82476,0
4969,21241800.0,63.882103,70.96768,64.18933,64.18933,67.19393,67.82152,67.82152,105.9956,55.66999,64.18939,1.0,0.6406851,72.22221,73.94003,69.98001,0.0,0.3,72.32213,73.94003,69.98001,0.0,0.3,69.45503,73.94003,69.98001,0.05869747,0.2625,-0.550041,-0.550041,0.0,22.098063,355.2189,0.0,101.19911,0
4971,21241920.0,63.901054,70.97119,64.1599,64.1599,66.86203,67.74201,67.74201,105.85383,55.652023,64.15994,1.0,0.64485824,72.22847,73.94003,69.98001,0.0,0.3,72.32498,73.94003,69.98001,0.0,0.3,69.45827,73.94003,69.98001,0.062388856,0.2625,0.23496017,0.23496017,0.0,20.446419,354.77673,0.0,90.96219,0
4973,21242040.0,63.899242,70.93939,64.14122,64.14122,66.758545,67.65158,67.65158,105.69259,55.63401,64.141266,1.0,0.64903134,72.20776,73.94003,69.98001,0.0,0.3,72.301254,73.94003,69.98001,0.0,0.3,69.413605,73.94003,69.98001,0.06890227,0.2625,0.07327276,0.07327276,0.0,18.597046,354.2738,0.0,88.16911,0
4975,21242100.0,63.90869,70.940704,64.13083,64.13083,66.70724,67.604,67.604,105.60774,55.625,64.13089,1.0,0.65111786,72.2121,73.94003,69.98001,0.0,0.3,72.30318,73.94003,69.98001,0.0,0.3,69.41438,73.94003,69.98001,0.07095539,0.2625,0.26573876,0.26573876,0.0,17.637426,354.00916,0.0,86.68925,0
4977,21242160.0,63.92105,70.94159,64.1227,64.1227,66.67845,67.55546,67.55546,105.52121,55.61599,64.1227,1.0,0.6539197,72.213974,73.94003,69.98001,0.0,0.3,72.30411,73.94003,69.98001,0.0,0.3,69.41394,73.94003,69.98001,0.07307685,0.2625,0.50918686,0.50918686,0.0,16.667946,353.73926,0.0,85.96365,0
4980,21242280.0,63.924675,70.90929,64.11919,64.11919,66.752945,67.49663,67.49663,105.416306,55.59803,64.11919,1.0,0.65952337,72.19331,73.94003,69.98001,0.0,0.3,72.28038,73.94003,69.98001,0.0,0.3,69.3684,73.94003,69.98001,0.07997249,0.2625,0.2734777,0.2734777,0.0,15.504811,353.41205,0.0,88.635826,0
4981,21242400.0,63.94802,70.91143,64.121605,64.121605,66.80359,67.461174,67.461174,105.35309,55.58001,64.121605,1.0,0.665127,72.19963,73.94003,69.98001,0.0,0.3,72.28335,73.94003,69.98001,0.0,0.3,69.368835,73.94003,69.98001,0.0844723,0.2625,0.5973083,0.5973083,0.0,14.811097,353.2148,0.0,90.16434,0
4983,21242520.0,63.943794,70.87941,64.142044,64.142044,66.97481,67.49875,67.49875,105.42007,55.561993,64.14198,1.0,0.6697522,72.17909,73.94003,69.98001,0.0,0.3,72.25978,73.94003,69.98001,0.0,0.3,69.32457,73.94003,69.98001,0.09162771,0.2625,0.11220061,0.11220061,0.0,15.545303,353.4237,0.0,95.39429,0
4985,21242640.0,63.959335,70.88204,64.170105,64.170105,67.09923,67.587845,67.587845,105.57896,55.54403,64.17006,1.0,0.6743773,72.18557,73.94003,69.98001,0.0,0.3,72.26297,73.94003,69.98001,0.0,0.3,69.32677,73.94003,69.98001,0.0963507,0.2625,0.35838926,0.35838926,0.0,17.31173,353.91928,0.0,98.721,0
4987,21242700.0,63.955986,70.86623,64.18933,64.18933,67.2086,67.64608,67.64608,105.68278,55.53502,64.189285,1.0,0.6766899,72.17415,73.94003,69.98001,0.0,0.3,72.250824,73.94003,69.98001,0.0,0.3,69.30501,73.94003,69.98001,0.10001944,0.2625,0.15924636,0.15924636,0.0,18.483006,354.2431,0.0,101.94143,0
4990,21242760.0,63.946976,70.85095,64.20796,64.20796,67.31967,67.71137,67.71137,105.79919,55.526012,64.2079,1.0,0.67758065,72.165245,73.94003,69.98001,0.0,0.3,72.23968,73.94003,69.98001,0.0,0.3,69.28479,73.94003,69.98001,0.103680946,0.2625,-0.16089715,-0.16089715,0.0,19.812548,354.6062,0.0,105.17756,0
4992,21242880.0,63.948296,70.854576,64.24306,64.24306,67.47397,67.85813,67.85813,106.06088,55.507996,64.243004,1.0,0.6793622,72.17195,73.94003,69.98001,0.0,0.3,72.24313,73.94003,69.98001,0.0,0.3,69.28941,73.94003,69.98001,0.10855611,0.2625,-0.0607054,-0.0607054,0.0,22.862883,355.4225,0.0,109.39943,0
4993,21243000.0,63.929893,70.82503,64.252945,64.252945,67.688866,67.90321,67.90321,106.14125,55.490032,64.252945,1.0,0.6811437,72.15173,73.94003,69.98001,0.0,0.3,72.22006,73.94003,69.98001,0.0,0.3,69.25002,73.94003,69.98001,0.116006985,0.2625,-0.424887,-0.424887,0.0,23.81556,355.6732,0.0,116.50842,0
4995,21243120.0,63.929016,70.83035,64.23822,64.23822,67.817245,67.8808,67.8808,106.10128,55.472015,64.23822,1.0,0.6818009,72.15849,73.94003,69.98001,0.0,0.3,72.22363,73.94003,69.98001,0.0,0.3,69.25694,73.94003,69.98001,0.1210032,0.2625,-0.17487957,-0.17487957,0.0,23.340727,355.54852,0.0,121.23763,0
4997,21243240.0,63.907425,70.80212,64.21394,64.21394,68.0161,67.82167,67.82167,105.995865,55.453995,64.214005,1.0,0.6824581,72.138214,73.94003,69.98001,0.0,0.3,72.200455,73.94003,69.98001,0.0,0.3,69.219864,73.94003,69.98001,0.12855962,0.2625,-0.5298279,-0.5298279,0.0,22.096344,355.2197,0.0,128.74141,0
4999,21243300.0,63.907593,70.805466,64.196976,64.196976,68.07674,67.783745,67.783745,105.92823,55.44499,64.19702,1.0,0.6827867,72.14278,73.94003,69.98001,0.0,0.3,72.20271,73.94003,69.98001,0.0,0.3,69.224754,73.94003,69.98001,0.13109529,0.2625,-0.35028294,-0.35028294,0.0,21.305641,355.00876,0.0,131.20482,0
5001,21243360.0,63.914566,70.80849,64.18143,64.18143,68.139694,67.74216,67.74216,105.85408,55.436035,64.18148,1.0,0.684974,72.14487,73.94003,69.98001,0.0,0.3,72.20392,73.94003,69.98001,0.0,0.3,69.22876,73.94003,69.98001,0.13366157,0.2625,-0.012171143,-0.012171143,0.0,20.444824,354.77747,0.0,133.7655,0
5004,21243480.0,63.909737,70.78136,64.15649,64.15649,68.34491,67.65172,67.65172,105.69283,55.418015,64.15654,1.0,0.6893486,72.12448,73.94003,69.98001,0.0,0.3,72.18068,73.94003,69.98001,0.0,0.3,69.19383,73.94003,69.98001,0.14129923,0.2625,-0.073254704,-0.073254704,0.0,18.595558,354.2745,0.0,141.39572,0
5005,21243600.0,63.925827,70.78866,64.133804,64.133804,68.48103,67.555595,67.555595,105.52144,55.4,64.133804,1.0,0.69372314,72.13103,73.94003,69.98001,0.0,0.3,72.18408,73.94003,69.98001,0.0,0.3,69.204704,73.94003,69.98001,0.14647554,0.2625,0.3295153,0.3295153,0.0,16.666555,353.73996,0.0,146.4369,0
5007,21243720.0,63.904404,70.74576,64.12056,64.12056,68.72829,67.49675,67.49675,105.41652,55.382034,64.12056,0.99685925,0.69623387,72.09334,73.94003,69.98001,0.0,0.3,72.14339,73.94003,69.98001,0.0,0.3,69.15488,73.94003,69.98001,0.15517662,0.2625,-0.3579619,-0.3579619,0.0,15.503525,353.41263,0.0,155.15727,0
5009,21243840.0,63.90468,70.73922,64.1032,64.1032,68.90105,67.46128,67.46128,105.35327,55.36402,64.1032,0.99371845,0.69874465,72.085754,73.94003,69.98001,0.0,0.3,72.13256,73.94003,69.98001,0.0,0.3,69.15285,73.94003,69.98001,0.16140696,0.2625,-0.14506337,-0.14506337,0.0,14.809921,353.21536,0.0,161.37634,0
5011,21243900.0,63.89364,70.71862,64.101395,64.101395,69.02975,67.471695,67.471695,105.37184,55.35501,64.101395,0.9921481,0.7,72.06621,73.94003,69.98001,0.0,0.3,72.112236,73.94003,69.98001,0.0,0.3,69.12972,73.94003,69.98001,0.16579758,0.2625,-0.3479981,-0.3479981,0.0,15.012773,353.27325,0.0,165.86374,0
5013,21243960.0,63.878643,70.698456,64.10199,64.10199,69.15999,67.49883,67.49883,105.420235,55.346,64.10199,0.9894338,0.7,72.04918,73.94003,69.98001,0.0,0.3,72.092896,73.94003,69.98001,0.0,0.3,69.108246,73.94003,69.98001,0.17018177,0.2625,-0.6290302,-0.6290302,0.0,15.544192,353.42422,0.0,170.29799,0
5016,21244080.0,63.868645,70.69264,64.106995,64.106995,69.35439,67.58793,67.58793,105.57909,55.327984,64.106995,0.9840053,0.7,72.041534,73.94003,69.98001,0.0,0.3,72.08202,73.94003,69.98001,0.0,0.3,69.10863,73.94003,69.98001,0.1766139,0.2625,-0.46194127,-0.46194127,0.0,17.310709,353.91968,0.0,176.85747,0
5017,21244200.0,63.83761,70.65358,64.12051,64.12051,69.62587,67.71144,67.71144,105.79932,55.31002,64.12051,0.9785768,0.7,72.00551,73.94003,69.98001,0.0,0.3,72.04297,73.94003,69.98001,0.0,0.3,69.06787,73.94003,69.98001,0.18548954,0.2625,-0.83906734,-0.83906734,0.0,19.811647,354.60657,0.0,186.00076,0
5019,21244320.0,63.827557,70.64925,64.137375,64.137375,69.830765,67.85821,67.85821,106.061,55.292004,64.137314,0.9746176,0.7,71.9982,73.94003,69.98001,0.0,0.3,72.032425,73.94003,69.98001,0.0,0.3,69.07138,73.94003,69.98001,0.19203569,0.2625,-0.5175974,-0.5175974,0.0,22.862082,355.42282,0.0,192.74727,0
5021,21244440.0,63.79828,70.61238,64.13408,64.13408,70.09338,67.903275,67.903275,106.141365,55.273987,64.13408,0.9706585,0.7,71.96266,73.94003,69.98001,0.0,0.3,71.99386,73.94003,69.98001,0.0,0.3,69.03409,73.94003,69.98001,0.2009794,0.2625,-0.8091874,-0.8091874,0.0,23.814909,355.6735,0.0,201.97884,0
5023,21244500.0,63.79493,70.61134,64.12204,64.12204,70.184296,67.89806,67.89806,106.132065,55.26503,64.1221,0.9686789,0.7,71.9604,73.94003,69.98001,0.0,0.3,71.9893,73.94003,69.98001,0.0,0.3,69.03771,73.94003,69.98001,0.20427524,0.2625,-0.609183,-0.609183,0.0,23.704453,355.64453,0.0,205.37383,0
5025,21244560.0,63.7913,70.61013,64.10892,64.10892,70.27544,67.88086,67.88086,106.1014,55.256023,64.10897,0.96662265,0.7,71.95568,73.94003,69.98001,0.0,0.3,71.983696,73.94003,69.98001,0.0,0.3,69.04057,73.94003,69.98001,0.20759949,0.2625,-0.43223774,-0.43223774,0.0,23.340244,355.54886,0.0,208.8447,0
5028,21244680.0,63.764385,70.575134,64.07744,64.07744,70.524216,67.82173,67.82173,105.99597,55.238007,64.0775,0.96251017,0.7,71.920525,73.94003,69.98001,0.0,0.3,71.945465,73.94003,69.98001,0.0,0.3,69.00629,73.94003,69.98001,0.21659489,0.2625,-0.7268153,-0.7268153,0.0,22.095951,355.22003,0.0,218.18735,0
5029,21244800.0,63.759003,70.57437,64.03866,64.03866,70.701866,67.74221,67.74221,105.85419,55.219986,64.03871,0.9583977,0.7,71.91377,73.94003,69.98001,0.0,0.3,71.93547,73.94003,69.98001,0.0,0.3,69.01535,73.94003,69.98001,0.22326759,0.2625,-0.37169057,-0.37169057,0.0,20.444489,354.7778,0.0,225.12997,0
5031,21244920.0,63.734283,70.54086,64.000755,64.000755,70.95016,67.651764,67.651764,105.6929,55.202026,64.00087,0.95088786,0.7,71.87889,73.94003,69.98001,0.0,0.3,71.89751,73.94003,69.98001,0.0,0.3,68.983765,73.94003,69.98001,0.23228802,0.2625,-0.65820163,-0.65820163,0.0,18.595322,354.27475,0.0,234.50775,0
5033,21245040.0,63.730988,70.54141,63.96016,63.96016,71.12978,67.555626,67.555626,105.5215,55.184006,63.960217,0.943378,0.7,71.872345,73.94003,69.98001,0.0,0.3,71.88768,73.94003,69.98001,0.0,0.3,68.9953,73.94003,69.98001,0.23898348,0.2625,-0.30247965,-0.30247965,0.0,16.666456,353.7401,0.0,241.46704,0
5035,21245100.0,63.71885,70.52504,63.945328,63.945328,71.25745,67.522026,67.522026,105.46158,55.175,63.945328,0.939623,0.7,71.853836,73.94003,69.98001,0.0,0.3,71.86834,73.94003,69.98001,0.0,0.3,68.98009,73.94003,69.98001,0.24350545,0.2625,-0.46627587,-0.46627587,0.0,16.00071,353.55322,0.0,246.19067,0
5038,21245160.0,63.7072,70.50917,63.931488,63.931488,71.384995,67.49678,67.49678,105.416565,55.165993,63.931488,0.93498623,0.7,71.8378,73.94003,69.98001,0.0,0.3,71.84994,73.94003,69.98001,0.0,0.3,68.966354,73.94003,69.98001,0.24799624,0.2625,-0.6145412,-0.6145412,0.0,15.503539,353.41278,0.0,250.83878,0
5039,21245280.0,63.704784,70.51076,63.907425,63.907425,71.57457,67.46131,67.46131,105.353325,55.148026,63.907482,0.9257126,0.7,71.831535,73.94003,69.98001,0.0,0.3,71.84038,73.94003,69.98001,0.0,0.3,68.98031,73.94003,69.98001,0.25467768,0.2625,-0.2706938,-0.2706938,0.0,14.810049,353.2155,0.0,257.78842,0
5041,21245400.0,63.68138,70.47967,63.903145,63.903145,71.84154,67.49886,67.49886,105.42028,55.130013,63.903145,0.916439,0.7,71.79736,73.94003,69.98001,0.0,0.3,71.80297,73.94003,69.98001,0.0,0.3,68.954056,73.94003,69.98001,0.2636405,0.2625,-0.59807795,-0.59807795,0.0,15.544443,353.42435,0.0,267.13205,0
5043,21245520.0,63.678417,70.48219,63.910503,63.910503,72.04472,67.58796,67.58796,105.57915,55.11199,63.910446,0.90760875,0.7,71.79149,73.94003,69.98001,0.0,0.3,71.79379,73.94003,69.98001,0.0,0.3,68.970535,73.94003,69.98001,0.27026176,0.2625,-0.27927098,-0.27927098,0.0,17.311058,353.91983,0.0,274.05078,0
5045,21245640.0,63.65513,70.45242,63.929947,63.929947,72.319214,67.711464,67.711464,105.79936,55.094032,63.929947,0.8987785,0.7,71.75777,73.94003,69.98001,0.0,0.3,71.75688,73.94003,69.98001,0.0,0.3,68.947235,73.94003,69.98001,0.2791249,0.2625,-0.5996823,-0.5996823,0.0,19.812088,354.60672,0.0,283.29004,0
5047,21245700.0,63.654083,70.45445,63.940277,63.940277,72.42189,67.782524,67.782524,105.926056,55.085022,63.940277,0.8943634,0.7,71.756226,73.94003,69.98001,0.0,0.3,71.75298,73.94003,69.98001,0.0,0.3,68.95712,73.94003,69.98001,0.28238037,0.2625,-0.42294413,-0.42294413,0.0,21.278522,355.0019,0.0,286.67432,0
5049,21245760.0,63.65216,70.45627,63.95401,63.95401,72.52587,67.85824,67.85824,106.061066,55.07601,63.953957,0.8911846,0.7,71.75232,73.94003,69.98001,0.0,0.3,71.74815,73.94003,69.98001,0.0,0.3,68.966354,73.94003,69.98001,0.28563964,0.2625,-0.27859053,-0.27859053,0.0,22.86261,355.42297,0.0,290.08823,0
5052,21245880.0,63.63002,70.42836,63.95791,63.95791,72.78839,67.90331,67.90331,106.141426,55.057995,63.95791,0.88482714,0.7,71.71915,73.94003,69.98001,0.0,0.3,71.711784,73.94003,69.98001,0.0,0.3,68.94592,73.94003,69.98001,0.29436454,0.2625,-0.57289755,-0.57289755,0.0,23.815481,355.67368,0.0,299.1507,0
5053,21246000.0,63.629528,70.43396,63.939728,63.939728,72.97345,67.8809,67.8809,106.10146,55.04003,63.93978,0.87846965,0.7,71.714035,73.94003,69.98001,0.0,0.3,71.70343,73.94003,69.98001,0.0,0.3,68.96735,73.94003,69.98001,0.3007521,0.2625,-0.2087534,-0.2087534,0.0,23.340797,355.549,0.0,305.84695,0
5055,21246120.0,63.610138,70.40759,63.915115,63.915115,73.22081,67.82177,67.82177,105.99603,55.022015,63.915173,0.8714984,0.7,71.681244,73.94003,69.98001,0.0,0.3,71.667404,73.94003,69.98001,0.0,0.3,68.94922,73.94003,69.98001,0.30933213,0.2625,-0.48693797,-0.48693797,0.0,22.096533,355.2202,0.0,314.80838,0
5057,21246240.0,63.611675,70.41435,63.88353,63.88353,73.398026,67.74225,67.74225,105.85425,55.003998,63.883587,0.86452717,0.7,71.67641,73.94003,69.98001,0.0,0.3,71.659325,73.94003,69.98001,0.0,0.3,68.9725,73.94003,69.98001,0.31558543,0.2625,-0.13628903,-0.13628903,0.0,20.44513,354.77798,0.0,321.36435,0
5059,21246300.0,63.602554,70.40155,63.86914,63.86914,73.51991,67.69799,67.69799,105.775345,54.994987,63.869194,0.8610415,0.7,71.65889,73.94003,69.98001,0.0,0.3,71.64092,73.94003,69.98001,0.0,0.3,68.963715,73.94003,69.98001,0.3198208,0.2625,-0.2893171,-0.2893171,0.0,19.536339,354.53183,0.0,325.79166,0
5061,21246360.0,63.594536,70.38919,63.85266,63.85266,73.63994,67.6518,67.6518,105.69298,54.986034,63.852715,0.8561035,0.7,71.64389,73.94003,69.98001,0.0,0.3,71.623505,73.94003,69.98001,0.0,0.3,68.95641,73.94003,69.98001,0.3240063,0.2625,-0.41139635,-0.41139635,0.0,18.596012,354.27493,0.0,330.13828,0
5064,21246480.0,63.599316,70.396835,63.81965,63.81965,73.81386,67.55567,67.55567,105.521576,54.968018,63.81965,0.84622747,0.7,71.639275,73.94003,69.98001,0.0,0.3,71.6156,73.94003,69.98001,0.0,0.3,68.98135,73.94003,69.98001,0.33010867,0.2625,-0.037779048,-0.037779048,0.0,16.667189,353.74033,0.0,336.4943,0
5065,21246600.0,63.584373,70.372604,63.799103,63.799103,74.05556,67.49682,67.49682,105.41665,54.949997,63.799156,0.8363514,0.7,71.607086,73.94003,69.98001,0.0,0.3,71.58006,73.94003,69.98001,0.0,0.3,68.967125,73.94003,69.98001,0.33835053,0.2625,-0.33064365,-0.33064365,0.0,15.504335,353.413,0.0,345.0345,0
5067,21246720.0,63.590965,70.38095,63.78367,63.78367,74.23128,67.46136,67.46136,105.35341,54.932037,63.78367,0.825306,0.7,71.602745,73.94003,69.98001,0.0,0.3,71.57242,73.94003,69.98001,0.0,0.3,68.99371,73.94003,69.98001,0.3442778,0.2625,0.025680669,0.025680669,0.0,14.810901,353.2158,0.0,351.17313,0
5069,21246840.0,63.577835,70.35756,63.788612,63.788612,74.475235,67.49891,67.49891,105.42038,54.914017,63.788555,0.81426054,0.7,71.57094,73.94003,69.98001,0.0,0.3,71.53722,73.94003,69.98001,0.0,0.3,68.98146,73.94003,69.98001,0.35231107,0.2625,-0.27060038,-0.27060038,0.0,15.545426,353.4246,0.0,359.48236,0
5071,21246900.0,63.58168,70.36223,63.794872,63.794872,74.56444,67.53834,67.53834,105.49068,54.90501,63.794815,0.8087378,0.7,71.570175,73.94003,69.98001,0.0,0.3,71.53408,73.94003,69.98001,0.0,0.3,68.99602,73.94003,69.98001,0.3551746,0.2625,-0.09488066,-0.09488066,0.0,16.323269,353.64386,0.0,362.43768,0
5073,21246960.0,63.584595,70.36662,63.8058,63.8058,74.65447,67.58802,67.58802,105.579254,54.896004,63.805748,0.80391353,0.7,71.566986,73.94003,69.98001,0.0,0.3,71.52996,73.94003,69.98001,0.0,0.3,69.00975,73.94003,69.98001,0.35802925,0.2625,0.046902806,0.046902806,0.0,17.3122,353.92014,0.0,365.39758,0
5076,21247080.0,63.57141,70.34426,63.835136,63.835136,74.896996,67.71154,67.71154,105.799484,54.877983,63.835083,0.7942649,0.7,71.535675,73.94003,69.98001,0.0,0.3,71.4953,73.94003,69.98001,0.0,0.3,68.999695,73.94003,69.98001,0.3658168,0.2625,-0.2674437,-0.2674437,0.0,19.81339,354.60706,0.0,373.4109,0
5077,21247200.0,63.57888,70.3542,63.869194,63.869194,75.07239,67.858315,67.858315,106.06119,54.860023,63.86914,0.7846163,0.7,71.53216,73.94003,69.98001,0.0,0.3,71.48854,73.94003,69.98001,0.0,0.3,69.0298,73.94003,69.98001,0.3712917,0.2625,0.06646581,0.06646581,0.0,22.864132,355.42337,0.0,379.0355,0
5079,21247320.0,63.54268,70.292465,63.878094,63.878094,64.00801,67.90338,67.90338,106.141556,54.842552,63.87815,0.7780376,0.7,71.50134,80.06002,60.08001,0.0,0.3,71.45443,80.06002,60.08001,0.0,0.3,68.930046,80.06002,60.08001,0.0,0.2625,-0.7771179,-0.7771179,0.0,23.81699,355.67404,0.0,4.3388953,0
5081,21247440.0,63.527573,70.26214,63.852,63.852,63.939285,67.88098,67.88098,106.1016,54.826126,63.85206,0.77145886,0.7,71.4981,80.06002,60.08001,0.0,0.3,71.448,80.06002,60.08001,0.0,0.3,68.87127,80.06002,60.08001,0.0,0.2625,-0.63173336,-0.63173336,0.0,23.342434,355.54944,0.0,2.9120803,0
5083,21247500.0,63.510765,70.23132,63.83519,63.83519,63.90677,67.854774,67.854774,106.054886,54.818275,63.835247,0.7681695,0.7,71.48151,80.06002,60.08001,0.0,0.3,71.430534,80.06002,60.08001,0.0,0.3,68.82238,80.06002,60.08001,0.0,0.2625,-0.7989451,-0.7989451,0.0,22.78945,355.40375,0.0,2.385157,0
5085,21247560.0,63.496155,70.20089,63.814648,63.814648,63.873367,67.821846,67.821846,105.99618,54.81064,63.814705,0.76349384,0.7,71.46739,80.06002,60.08001,0.0,0.3,71.414055,80.06002,60.08001,0.0,0.3,68.77475,80.06002,60.08001,0.0,0.2625,-0.8972364,-0.8972364,0.0,22.098269,355.22064,0.0,1.9531773,0
5088,21247680.0,63.488354,70.17189,63.771416,63.771416,63.771584,67.74234,67.74234,105.85441,54.79608,63.77147,0.7541425,0.7,71.464096,80.06002,60.08001,0.0,0.3,71.407684,80.06002,60.08001,0.0,0.3,68.7184,80.06002,60.08001,0.0,0.2625,-0.47372192,-0.47372192,0.0,20.446955,354.77844,0.0,0.0,0
5089,21247800.0,63.46281,70.11174,63.730934,63.730934,63.731094,67.65189,67.65189,105.69313,54.782295,63.730988,0.74479115,0.7,71.433395,80.06002,60.08001,0.0,0.3,71.373795,80.06002,60.08001,0.0,0.3,68.62413,80.06002,60.08001,0.0,0.2625,-0.70735216,-0.70735216,0.0,18.597935,354.2754,0.0,0.0,0
5091,21247920.0,63.46495,70.084274,63.69017,63.69017,63.690285,67.55577,67.55577,105.52174,54.76927,63.690228,0.731946,0.7,71.4301,80.06002,60.08001,0.0,0.3,71.36748,80.06002,60.08001,0.0,0.3,68.57079,80.06002,60.08001,0.0,0.2625,-0.1908843,-0.1908843,0.0,16.669235,353.74078,0.0,0.0,0
5093,21248040.0,63.450287,70.02538,63.666,63.666,63.666115,67.49692,67.49692,105.41682,54.75697,63.666058,0.71910083,0.7,71.3995,80.06002,60.08001,0.0,0.3,71.33374,80.06002,60.08001,0.0,0.3,68.47917,80.06002,60.08001,0.0,0.2625,-0.36527187,-0.36527187,0.0,15.506591,353.4135,0.0,0.0,0
5095,21248100.0,63.454407,70.01242,63.656113,63.656113,63.656227,67.47709,67.47709,105.381454,54.751038,63.65617,0.7126782,0.7,71.39911,80.06002,60.08001,0.0,0.3,71.33111,80.06002,60.08001,0.0,0.3,68.45445,80.06002,60.08001,0.0,0.2625,-0.13929065,-0.13929065,0.0,15.118325,353.3032,0.0,0.0,0
5097,21248160.0,63.45935,69.999176,63.650127,63.650127,63.650127,67.46146,67.46146,105.35359,54.745216,63.650127,0.70596844,0.7,71.396255,80.06002,60.08001,0.0,0.3,71.32759,80.06002,60.08001,0.0,0.3,68.428955,80.06002,60.08001,0.0,0.2625,0.07758589,0.07758589,0.0,14.813438,353.21628,0.0,0.0,0
5100,21248280.0,63.4521,69.94139,63.657433,63.657433,63.65738,67.49902,67.49902,105.42056,54.734062,63.657433,0.6925488,0.7,71.365875,80.06002,60.08001,0.0,0.3,71.29408,80.06002,60.08001,0.0,0.3,68.34008,80.06002,60.08001,0.0,0.2625,-0.11318896,-0.11318896,0.0,15.548393,353.42514,0.0,0.0,0
5101,21248400.0,63.468796,69.916504,63.68034,63.68034,63.680176,67.58814,67.58814,105.57947,54.72335,63.680283,0.67912924,0.7,71.36297,80.06002,60.08001,0.0,0.3,71.28826,80.06002,60.08001,0.0,0.3,68.29311,80.06002,60.08001,0.0,0.2625,0.3302178,0.3302178,0.0,17.31575,353.92078,0.0,0.0,0
5103,21248520.0,63.461987,69.86009,63.71775,63.71775,63.717583,67.71167,67.71167,105.79972,54.713024,63.717636,0.6683405,0.7,71.33298,80.06002,60.08001,0.0,0.3,71.2553,80.06002,60.08001,0.0,0.3,68.2072,80.06002,60.08001,0.0,0.2625,-0.024962561,-0.024962561,0.0,19.817633,354.60776,0.0,0.0,0
5105,21248640.0,63.47819,69.83681,63.75933,63.75933,63.759167,67.85846,67.85846,106.061455,54.703026,63.759277,0.65755177,0.7,71.330444,80.06002,60.08001,0.0,0.3,71.25003,80.06002,60.08001,0.0,0.3,68.1637,80.06002,60.08001,0.0,0.2625,0.34014836,0.34014836,0.0,22.869062,355.42413,0.0,0.0,0
5107,21248700.0,63.478134,69.80934,63.775536,63.775536,63.775482,67.89295,67.89295,106.12295,54.698135,63.775536,0.65215737,0.7,71.31447,80.06002,60.08001,0.0,0.3,71.23333,80.06002,60.08001,0.0,0.3,68.12157,80.06002,60.08001,0.0,0.2625,0.23876694,0.23876694,0.0,23.597929,355.61597,0.0,0.0,0
5110,21248760.0,63.474014,69.78231,63.782455,63.782455,63.782402,67.90354,67.90354,106.14183,54.693306,63.782455,0.6484139,0.7,71.30095,80.06002,60.08001,0.0,0.3,71.21762,80.06002,60.08001,0.0,0.3,68.08075,80.06002,60.08001,0.0,0.2625,0.02750276,0.02750276,0.0,23.822536,355.67484,0.0,0.0,0
5111,21248880.0,63.486923,69.761215,63.78114,63.78114,63.78114,67.881134,67.881134,106.10188,54.6838,63.78114,0.640927,0.7,71.29881,80.06002,60.08001,0.0,0.3,71.212845,80.06002,60.08001,0.0,0.3,68.04027,80.06002,60.08001,0.0,0.2625,0.2755453,0.2755453,0.0,23.348228,355.55026,0.0,0.0,0
5113,21249000.0,63.482254,69.708374,63.771088,63.771088,63.771194,67.82201,67.82201,105.99645,54.674408,63.77114,0.6334401,0.7,71.26964,80.06002,60.08001,0.0,0.3,71.180756,80.06002,60.08001,0.0,0.3,67.95973,80.06002,60.08001,0.0,0.2625,-0.0018028448,-0.0018028448,0.0,22.104256,355.22144,0.0,0.0,0
5115,21249120.0,63.510216,69.68877,63.756477,63.756477,63.75653,67.742485,67.742485,105.854675,54.665016,63.756477,0.62365735,0.7,71.267715,80.06002,60.08001,0.0,0.3,71.1762,80.06002,60.08001,0.0,0.3,67.92172,80.06002,60.08001,0.0,0.2625,0.620015,0.620015,0.0,20.45318,354.7792,0.0,0.0,0
5117,21249240.0,63.5223,69.63718,63.74977,63.74977,63.74977,67.65204,67.65204,105.6934,54.65562,63.74977,0.61387455,0.7,71.23882,80.06002,60.08001,0.0,0.3,71.144394,80.06002,60.08001,0.0,0.3,67.84322,80.06002,60.08001,0.0,0.2625,0.5051265,0.5051265,0.0,18.60443,354.27612,0.0,0.0,0
5119,21249300.0,63.540596,69.62823,63.745926,63.745926,63.745983,67.60445,67.60445,105.60854,54.650894,63.745926,0.60898316,0.7,71.23921,80.06002,60.08001,0.0,0.3,71.142746,80.06002,60.08001,0.0,0.3,67.82587,80.06002,60.08001,0.0,0.2625,0.7611972,0.7611972,0.0,17.645132,354.0115,0.0,0.0,0
5122,21249360.0,63.561523,69.61889,63.745216,63.745216,63.74516,67.55591,67.55591,105.522,54.64617,63.745216,0.60358244,0.7,71.237175,80.06002,60.08001,0.0,0.3,71.14017,80.06002,60.08001,0.0,0.3,67.80763,80.06002,60.08001,0.0,0.2625,1.0438938,1.0438938,0.0,16.675995,353.74152,0.0,0.0,0
5123,21249480.0,63.58674,69.56847,63.75878,63.75878,63.758675,67.49706,67.49706,105.41707,54.63656,63.758728,0.59278095,0.7,71.208664,80.06002,60.08001,0.0,0.3,71.10875,80.06002,60.08001,0.0,0.3,67.73128,80.06002,60.08001,0.0,0.2625,0.9381272,0.9381272,0.0,15.513799,353.41425,0.0,0.0,0
5125,21249600.0,63.637276,69.55138,63.78257,63.78257,63.782455,67.46161,67.46161,105.35386,54.62667,63.782513,0.5819795,0.7,71.20746,80.06002,60.08001,0.0,0.3,71.10495,80.06002,60.08001,0.0,0.3,67.69815,80.06002,60.08001,0.0,0.2625,1.4358072,1.4358072,0.0,14.821214,353.21707,0.0,0.0,0
5127,21249720.0,63.6587,69.502,63.828217,63.828217,63.82805,67.4992,67.4992,105.42087,54.61651,63.828163,0.57311654,0.7,71.17955,80.06002,60.08001,0.0,0.3,71.07408,80.06002,60.08001,0.0,0.3,67.62421,80.06002,60.08001,0.0,0.2625,0.9695561,0.9695561,0.0,15.557052,353.42603,0.0,0.0,0
5129,21249840.0,63.70308,69.48607,63.882706,63.882706,63.88249,67.58834,67.58834,105.57982,54.605965,63.8826,0.56425357,0.7,71.178894,80.06002,60.08001,0.0,0.3,71.07089,80.06002,60.08001,0.0,0.3,67.593834,80.06002,60.08001,0.0,0.2625,1.2900686,1.2900686,0.0,17.325457,353.92178,0.0,0.0,0
5132,21249900.0,63.71577,69.46184,63.915997,63.915997,63.91572,67.646576,67.646576,105.683655,54.60058,63.915886,0.559822,0.7,71.164,80.06002,60.08001,0.0,0.3,71.0553,80.06002,60.08001,0.0,0.3,67.557465,80.06002,60.08001,0.0,0.2625,1.1482786,1.1482786,0.0,18.497816,354.24567,0.0,0.0,0
5134,21249960.0,63.715496,69.43789,63.949013,63.949013,63.94879,67.71188,67.71188,105.80011,54.59503,63.9489,0.5575654,0.7,71.15164,80.06002,60.08001,0.0,0.3,71.040794,80.06002,60.08001,0.0,0.3,67.52242,80.06002,60.08001,0.0,0.2625,0.6873819,0.6873819,0.0,19.828398,354.6089,0.0,0.0,0
5135,21250080.0,63.732964,69.42333,64.00746,64.00746,64.00723,67.8587,67.8587,106.06188,54.58355,64.0074,0.55305207,0.7,71.15164,80.06002,60.08001,0.0,0.3,71.03832,80.06002,60.08001,0.0,0.3,67.49484,80.06002,60.08001,0.0,0.2625,0.55900043,0.55900043,0.0,22.880669,355.4254,0.0,0.0,0
5137,21250200.0,63.73176,69.37686,64.03569,64.03569,64.03569,67.90378,67.90378,106.14224,54.571465,64.03569,0.5485388,0.7,71.124954,80.06002,60.08001,0.0,0.3,71.00882,80.06002,60.08001,0.0,0.3,67.42586,80.06002,60.08001,0.0,0.2625,0.15433459,0.15433459,0.0,23.834202,355.6761,0.0,0.0,0
5139,21250320.0,63.740765,69.36412,64.036896,64.036896,64.036896,67.881355,67.881355,106.10228,54.558777,64.036896,0.54585797,0.7,71.125275,80.06002,60.08001,0.0,0.3,71.00674,80.06002,60.08001,0.0,0.3,67.400314,80.06002,60.08001,0.0,0.2625,0.23288304,0.23288304,0.0,23.359594,355.55142,0.0,0.0,0
5141,21250440.0,63.728462,69.31885,64.02426,64.02426,64.024376,67.82222,67.82222,105.996826,54.54532,64.02432,0.5431771,0.7,71.0988,80.06002,60.08001,0.0,0.3,70.97751,80.06002,60.08001,0.0,0.3,67.332855,80.06002,60.08001,0.0,0.2625,-0.19947235,-0.19947235,0.0,22.115198,355.2225,0.0,0.0,0
5143,21250500.0,63.733624,69.313194,64.012344,64.012344,64.01245,67.784294,67.784294,105.9292,54.53834,64.012405,0.54183674,0.7,71.100235,80.06002,60.08001,0.0,0.3,70.97702,80.06002,60.08001,0.0,0.3,67.32126,80.06002,60.08001,0.0,0.2625,-0.024412198,-0.024412198,0.0,21.32444,355.0116,0.0,0.0,0
5146,21250560.0,63.75126,69.30704,64.002075,64.002075,64.00213,67.74269,67.74269,105.855034,54.53109,64.00213,0.5386083,0.7,71.09924,80.06002,60.08001,0.0,0.3,70.97554,80.06002,60.08001,0.0,0.3,67.30874,80.06002,60.08001,0.0,0.2625,0.45527762,0.45527762,0.0,20.463652,354.78027,0.0,0.0,0
5148,21250680.0,63.770866,69.2626,63.99356,63.99356,63.99356,67.65222,67.65222,105.69372,54.516037,63.99356,0.5321515,0.7,71.072876,80.06002,60.08001,0.0,0.3,70.946365,80.06002,60.08001,0.0,0.3,67.24243,80.06002,60.08001,0.0,0.2625,0.64483714,0.64483714,0.0,18.614542,354.27707,0.0,0.0,0
5149,21250800.0,63.813988,69.25162,63.993507,63.993507,63.99345,67.55608,67.55608,105.5223,54.5,63.993507,0.5256947,0.7,71.07353,80.06002,60.08001,0.0,0.3,70.94461,80.06002,60.08001,0.0,0.3,67.219696,80.06002,60.08001,0.0,0.2625,1.1820246,1.1820246,0.0,16.68579,353.74243,0.0,0.0,0
5151,21250920.0,63.839478,69.20784,64.01037,64.01037,64.010315,67.49723,67.49723,105.41736,54.48231,64.01037,0.51883966,0.7,71.04744,80.06002,60.08001,0.0,0.3,70.91577,80.06002,60.08001,0.0,0.3,67.15477,80.06002,60.08001,0.0,0.2625,0.98015004,0.98015004,0.0,15.523511,353.4151,0.0,0.0,0
5153,21251040.0,63.88787,69.19734,64.03493,64.03493,64.03481,67.4618,67.4618,105.35418,54.462425,64.03487,0.5119846,0.7,71.048485,80.06002,60.08001,0.0,0.3,70.9144,80.06002,60.08001,0.0,0.3,67.13367,80.06002,60.08001,0.0,0.2625,1.3990846,1.3990846,0.0,14.830944,353.218,0.0,0.0,0
5155,21251100.0,63.90177,69.175865,64.05629,64.05629,64.056076,67.472206,67.472206,105.37276,54.45166,64.05618,0.508557,0.7,71.034424,80.06002,60.08001,0.0,0.3,70.89967,80.06002,60.08001,0.0,0.3,67.101425,80.06002,60.08001,0.0,0.2625,1.2435006,1.2435006,0.0,15.034792,353.27588,0.0,0.0,0
5158,21251160.0,63.90342,69.15433,64.08029,64.08029,64.08013,67.49938,67.49938,105.4212,54.4404,64.080246,0.5065612,0.7,71.02289,80.06002,60.08001,0.0,0.3,70.886,80.06002,60.08001,0.0,0.3,67.07039,80.06002,60.08001,0.0,0.2625,0.7918491,0.7918491,0.0,15.567257,353.427,0.0,0.0,0
5159,21251280.0,63.924896,69.14433,64.125565,64.125565,64.125336,67.58857,67.58857,105.58022,54.416393,64.12545,0.50256956,0.7,71.02443,80.06002,60.08001,0.0,0.3,70.88518,80.06002,60.08001,0.0,0.3,67.05116,80.06002,60.08001,0.0,0.2625,0.68857926,0.68857926,0.0,17.3361,353.923,0.0,0.0,0
5161,21251400.0,63.92451,69.10187,64.172966,64.172966,64.172806,67.71212,67.71212,105.800514,54.390633,64.17285,0.49857792,0.7,70.99927,80.06002,60.08001,0.0,0.3,70.85732,80.06002,60.08001,0.0,0.3,66.98964,80.06002,60.08001,0.0,0.2625,0.20606875,0.20606875,0.0,19.839466,354.6101,0.0,0.0,0
5163,21251520.0,63.91638,69.0927,64.21521,64.21521,64.21504,67.858955,67.858955,106.062325,54.36322,64.21515,0.49776697,0.7,71.00119,80.06002,60.08001,0.0,0.3,70.85693,80.06002,60.08001,0.0,0.3,66.97217,80.06002,60.08001,0.0,0.2625,-0.14810409,-0.14810409,0.0,22.891983,355.42673,0.0,0.0,0
5165,21251640.0,63.885727,69.05117,64.22043,64.22043,64.22048,67.904015,67.904015,106.14268,54.33427,64.22048,0.49695605,0.7,70.9763,80.06002,60.08001,0.0,0.3,70.82947,80.06002,60.08001,0.0,0.3,66.91202,80.06002,60.08001,0.0,0.2625,-0.75681186,-0.75681186,0.0,23.844978,355.67737,0.0,0.0,0
5167,21251700.0,63.88227,69.04744,64.20944,64.20944,64.20955,67.898796,67.898796,106.13337,54.31933,64.209496,0.4965506,0.7,70.9785,80.06002,60.08001,0.0,0.3,70.82986,80.06002,60.08001,0.0,0.3,66.90433,80.06002,60.08001,0.0,0.2625,-0.5953531,-0.5953531,0.0,23.734303,355.64835,0.0,0.0,0
5170,21251760.0,63.8826,69.04309,64.19681,64.19681,64.196915,67.881584,67.881584,106.102684,54.304,64.19686,0.49563998,0.7,70.978226,80.06002,60.08001,0.0,0.3,70.82919,80.06002,60.08001,0.0,0.3,66.8956,80.06002,60.08001,0.0,0.2625,-0.3323174,-0.3323174,0.0,23.369753,355.55267,0.0,0.0,0
5171,21251880.0,63.863373,69.00217,64.169556,64.169556,64.16967,67.82243,67.82243,105.99721,54.27253,64.16962,0.49381873,0.7,70.95323,80.06002,60.08001,0.0,0.3,70.80168,80.06002,60.08001,0.0,0.3,66.836,80.06002,60.08001,0.0,0.2625,-0.51124686,-0.51124686,0.0,22.124786,355.22363,0.0,0.0,0
5173,21252000.0,63.86634,68.994316,64.13776,64.13776,64.13786,67.74292,67.74292,105.85544,54.240005,64.13781,0.49199748,0.7,70.95499,80.06002,60.08001,0.0,0.3,70.801346,80.06002,60.08001,0.0,0.3,66.82001,80.06002,60.08001,0.0,0.2625,-0.10744374,-0.10744374,0.0,20.472673,354.78146,0.0,0.0,0
5175,21252120.0,63.885292,68.95378,64.11517,64.11517,64.115234,67.65242,67.65242,105.69408,54.20661,64.11517,0.4862754,0.7,70.929886,80.06002,60.08001,0.0,0.3,70.77371,80.06002,60.08001,0.0,0.3,66.76085,80.06002,60.08001,0.0,0.2625,0.4134782,0.4134782,0.0,18.623127,354.27814,0.0,0.0,0
5177,21252240.0,63.93028,68.946365,64.11007,64.11007,64.11007,67.55629,67.55629,105.52266,54.172386,64.11007,0.48055333,0.7,70.93164,80.06002,60.08001,0.0,0.3,70.77344,80.06002,60.08001,0.0,0.3,66.74547,80.06002,60.08001,0.0,0.2625,1.1706368,1.1706368,0.0,16.694069,353.74347,0.0,0.0,0
5180,21252300.0,63.941925,68.92615,64.11716,64.11716,64.117096,67.52268,67.52268,105.46274,54.155083,64.117096,0.4776923,0.7,70.91791,80.06002,60.08001,0.0,0.3,70.75922,80.06002,60.08001,0.0,0.3,66.7157,80.06002,60.08001,0.0,0.2625,1.0698931,1.0698931,0.0,16.028547,353.55655,0.0,0.0,0
5182,21252360.0,63.95044,68.90599,64.12605,64.12605,64.126,67.497444,67.497444,105.41773,54.137615,64.126,0.47516975,0.7,70.90671,80.06002,60.08001,0.0,0.3,70.74597,80.06002,60.08001,0.0,0.3,66.68707,80.06002,60.08001,0.0,0.2625,0.85787404,0.85787404,0.0,15.531694,353.41617,0.0,0.0,0
5183,21252480.0,63.99037,68.89917,64.14566,64.14566,64.14555,67.462,67.462,105.35454,54.1024,64.145615,0.47012466,0.7,70.90874,80.06002,60.08001,0.0,0.3,70.74603,80.06002,60.08001,0.0,0.3,66.672745,80.06002,60.08001,0.0,0.2625,1.1437414,1.1437414,0.0,14.839088,353.21902,0.0,0.0,0
5185,21252600.0,64.00641,68.85907,64.183014,64.183014,64.18285,67.49907,67.49907,105.42064,54.067192,64.18297,0.4651216,0.7,70.88429,80.06002,60.08001,0.0,0.3,70.71917,80.06002,60.08001,0.0,0.3,66.616,80.06002,60.08001,0.0,0.2625,0.7601583,0.7601583,0.0,15.564768,353.42514,0.0,0.0,0
5189,21252720.0,64.01251,68.85182,64.22499,64.22499,64.22482,67.588844,67.588844,105.5807,54.03121,64.22493,0.46315092,0.7,70.88655,80.06002,60.08001,0.0,0.3,70.719444,80.06002,60.08001,0.0,0.3,66.60243,80.06002,60.08001,0.0,0.2625,0.3498709,0.3498709,0.0,17.345074,353.9244,0.0,0.0,0
5191,21252840.0,63.993286,68.8121,64.26036,64.26036,64.260254,67.712425,67.712425,105.80105,53.99556,64.26031,0.46122226,0.7,70.86227,80.06002,60.08001,0.0,0.3,70.6928,80.06002,60.08001,0.0,0.3,66.54645,80.06002,60.08001,0.0,0.2625,-0.3422265,-0.3422265,0.0,19.848742,354.61166,0.0,0.0,0
5194,21252900.0,63.995373,68.80914,64.274864,64.274864,64.27475,67.78351,67.78351,105.927795,53.977764,64.27481,0.46025795,0.7,70.86479,80.06002,60.08001,0.0,0.3,70.69368,80.06002,60.08001,0.0,0.3,66.540955,80.06002,60.08001,0.0,0.2625,-0.20639367,-0.20639367,0.0,21.316422,355.00702,0.0,0.0,0
5195,21252960.0,63.985596,68.80557,64.29134,64.29134,64.29118,67.85926,67.85926,106.06288,53.960022,64.29123,0.46037984,0.7,70.8649,80.06002,60.08001,0.0,0.3,70.69363,80.06002,60.08001,0.0,0.3,66.53453,80.06002,60.08001,0.0,0.2625,-0.339934,-0.339934,0.0,22.901615,355.42834,0.0,0.0,0
5197,21253080.0,63.94352,68.76674,64.28915,64.28915,64.28926,67.90432,67.90432,106.14321,53.924812,64.2892,0.46062362,0.7,70.84079,80.06002,60.08001,0.0,0.3,70.66726,80.06002,60.08001,0.0,0.3,66.479546,80.06002,60.08001,0.0,0.2625,-1.0772799,-1.0772799,0.0,23.85435,355.67896,0.0,0.0,0
5199,21253200.0,63.925667,68.76108,64.25548,64.25548,64.25564,67.8819,67.8819,106.103226,53.889984,64.25552,0.46086743,0.7,70.843315,80.06002,60.08001,0.0,0.3,70.66808,80.06002,60.08001,0.0,0.3,66.468124,80.06002,60.08001,0.0,0.2625,-0.78255403,-0.78255403,0.0,23.37861,355.5542,0.0,0.0,0
5201,21253320.0,63.91523,68.72273,64.21916,64.21916,64.21927,67.82271,67.82271,105.9977,53.855816,64.21922,0.45846093,0.7,70.818924,80.06002,60.08001,0.0,0.3,70.641495,80.06002,60.08001,0.0,0.3,66.41319,80.06002,60.08001,0.0,0.2625,-0.46423748,-0.46423748,0.0,22.133247,355.2251,0.0,0.0,0
5203,21253440.0,63.930336,68.71741,64.19093,64.19093,64.19098,67.74317,67.74317,105.85589,53.82242,64.19098,0.45605445,0.7,70.82129,80.06002,60.08001,0.0,0.3,70.64215,80.06002,60.08001,0.0,0.3,66.40182,80.06002,60.08001,0.0,0.2625,0.20460506,0.20460506,0.0,20.480888,354.78278,0.0,0.0,0
5206,21253500.0,63.926872,68.69829,64.18143,64.18143,64.18148,67.6989,67.6989,105.77695,53.806046,64.18143,0.45485118,0.7,70.80783,80.06002,60.08001,0.0,0.3,70.62837,80.06002,60.08001,0.0,0.3,66.37392,80.06002,60.08001,0.0,0.2625,0.08441856,0.08441856,0.0,19.571648,354.53653,0.0,0.0,0
5207,21253560.0,63.938244,68.67928,64.171265,64.171265,64.17137,67.652695,67.652695,105.69455,53.789898,64.17132,0.45224857,0.7,70.79674,80.06002,60.08001,0.0,0.3,70.61551,80.06002,60.08001,0.0,0.3,66.34711,80.06002,60.08001,0.0,0.2625,0.30459073,0.30459073,0.0,18.63097,354.2795,0.0,0.0,0
5209,21253680.0,63.98933,68.674225,64.16539,64.16539,64.16533,67.55654,67.55654,105.52312,53.758423,64.16533,0.44704336,0.7,70.799095,80.06002,60.08001,0.0,0.3,70.61617,80.06002,60.08001,0.0,0.3,66.33606,80.06002,60.08001,0.0,0.2625,1.2782758,1.2782758,0.0,16.701616,353.74478,0.0,0.0,0
5211,21253800.0,64.01861,68.63649,64.18527,64.18527,64.185165,67.49769,67.49769,105.41817,53.728157,64.18521,0.44183815,0.7,70.774765,80.06002,60.08001,0.0,0.3,70.58969,80.06002,60.08001,0.0,0.3,66.281906,80.06002,60.08001,0.0,0.2625,1.114168,1.114168,0.0,15.539171,353.41742,0.0,0.0,0
5213,21253920.0,64.051346,68.63188,64.209656,64.209656,64.20955,67.462265,67.462265,105.355,53.699203,64.20961,0.4383988,0.7,70.7774,80.06002,60.08001,0.0,0.3,70.590744,80.06002,60.08001,0.0,0.3,66.27174,80.06002,60.08001,0.0,0.2625,1.0789949,1.0789949,0.0,14.84652,353.2204,0.0,0.0,0
5215,21254040.0,64.05926,68.59447,64.2441,64.2441,64.24394,67.499886,67.499886,105.42208,53.671795,64.24405,0.43495947,0.7,70.75345,80.06002,60.08001,0.0,0.3,70.56465,80.06002,60.08001,0.0,0.3,66.21862,80.06002,60.08001,0.0,0.2625,0.52606714,0.52606714,0.0,15.583339,353.4296,0.0,0.0,0
5218,21254100.0,64.07507,68.592545,64.26256,64.26256,64.26245,67.53936,67.53936,105.49247,53.65867,64.262505,0.43323982,0.7,70.756134,80.06002,60.08001,0.0,0.3,70.565796,80.06002,60.08001,0.0,0.3,66.214554,80.06002,60.08001,0.0,0.2625,0.68671376,0.68671376,0.0,16.36264,353.64914,0.0,0.0,0
5219,21254160.0,64.07338,68.59013,64.28436,64.28436,64.2842,67.589096,67.589096,105.58114,53.646034,64.28432,0.43304217,0.7,70.75652,80.06002,60.08001,0.0,0.3,70.56607,80.06002,60.08001,0.0,0.3,66.2095,80.06002,60.08001,0.0,0.2625,0.42556357,0.42556357,0.0,17.35303,353.92572,0.0,0.0,0
5221,21254280.0,64.04266,68.5531,64.318535,64.318535,64.31842,67.71268,67.71268,105.801506,53.622025,64.31848,0.4326469,0.7,70.7329,80.06002,60.08001,0.0,0.3,70.54031,80.06002,60.08001,0.0,0.3,66.157486,80.06002,60.08001,0.0,0.2625,-0.591334,-0.591334,0.0,19.85697,354.613,0.0,0.0,0
5223,21254400.0,64.035416,68.549095,64.34172,64.34172,64.341606,67.85822,67.85822,106.061005,53.600166,64.34166,0.43225494,0.7,70.7362,80.06002,60.08001,0.0,0.3,70.54207,80.06002,60.08001,0.0,0.3,66.14946,80.06002,60.08001,0.0,0.2625,-0.40248907,-0.40248907,0.0,22.882757,355.4225,0.0,0.0,0
5228,21254460.0,64.71959,68.468346,64.13501,64.13501,64.13501,33.964348,33.964348,60.559074,53.58973,64.13501,0.43262893,0.7,70.73373,80.06002,60.08001,0.0,0.3,70.536026,80.06002,60.08001,0.0,0.3,66.12573,80.06002,60.08001,0.0,0.2625,10.348936,10.348936,0.0,2.2834315,188.87552,0.0,0.0,0
5229,21254520.0,64.37451,68.41089,64.25816,64.25816,64.25816,45.15887,45.15887,80.51912,53.57984,64.25816,0.43300626,0.7,70.73235,80.06002,60.08001,0.0,0.3,70.530045,80.06002,60.08001,0.0,0.3,66.10277,80.06002,60.08001,0.0,0.2625,4.663956,4.663956,0.0,4.9633484,251.12917,0.0,0.0,0
5231,21254640.0,63.99812,68.51564,64.39703,64.39703,64.39736,67.400276,67.400276,105.244484,53.561165,64.3972,0.43376085,0.7,70.743065,80.06002,60.08001,0.0,0.3,70.53729,80.06002,60.08001,0.0,0.3,66.096725,80.06002,60.08001,0.0,0.2625,-7.390844,-7.390844,0.0,13.648598,352.88507,0.0,0.0,0
5233,21254700.0,63.975105,68.508995,64.35687,64.35687,64.35721,67.59658,67.59658,105.59449,53.552376,64.35704,0.43413815,0.7,70.729996,80.06002,60.08001,0.0,0.3,70.524,80.06002,60.08001,0.0,0.3,66.070854,80.06002,60.08001,0.0,0.2625,-5.076108,-5.076108,0.0,17.502563,353.96725,0.0,0.0,0
5235,21254760.0,62.90196,68.48906,64.256516,64.256516,64.258224,67.76131,67.76131,105.88822,53.54397,64.25723,0.54731053,0.6998301,70.71912,80.06002,60.08001,0.0,0.3,70.51153,80.06002,60.08001,0.0,0.3,66.04581,80.06002,60.08001,0.0,0.2625,-29.786186,-29.786186,0.0,20.841154,354.88358,0.0,0.0,0
5237,21254880.0,61.94252,68.48059,63.332405,63.332405,63.33641,68.00104,68.00104,106.315674,53.52809,63.33416,0.77365524,0.69949037,70.71912,80.06002,60.08001,0.0,0.3,70.510376,80.06002,60.08001,0.0,0.3,66.03421,80.06002,60.08001,0.0,0.2625,-33.15959,-33.15959,0.0,25.898535,356.21695,0.0,0.0,0
5239,21255000.0,61.763775,68.43489,62.561325,62.561325,62.563305,68.14635,68.14635,106.57476,53.513428,62.56215,1.0,0.6991506,70.687195,80.06002,60.08001,0.0,0.3,70.477196,80.06002,60.08001,0.0,0.3,65.97182,80.06002,60.08001,0.0,0.2625,-13.563679,-13.563679,0.0,29.073257,357.02512,0.0,0.0,0
5242,21255120.0,61.747787,68.41957,62.262497,62.262497,62.263046,68.230286,68.230286,106.72443,53.499916,62.26272,0.9978036,0.69949037,70.67978,80.06002,60.08001,0.0,0.3,70.46918,80.06002,60.08001,0.0,0.3,65.949295,80.06002,60.08001,0.0,0.2625,-3.7941236,-3.7941236,0.0,30.942812,357.49194,0.0,0.0,0
5243,21255240.0,61.717907,68.37134,62.166313,62.166313,62.166588,68.228035,68.228035,106.72041,53.487442,62.16648,0.9956073,0.6998301,70.64485,80.06002,60.08001,0.0,0.3,70.43309,80.06002,60.08001,0.0,0.3,65.88266,80.06002,60.08001,0.0,0.2625,-1.5296336,-1.5296336,0.0,30.892628,357.4795,0.0,0.0,0
5245,21255300.0,61.712906,68.363976,62.137367,62.137367,62.137585,68.20646,68.20646,106.68194,53.481514,62.137474,0.9945091,0.7,70.64194,80.06002,60.08001,0.0,0.3,70.429245,80.06002,60.08001,0.0,0.3,65.87173,80.06002,60.08001,0.0,0.2625,-0.9782756,-0.9782756,0.0,30.410114,357.35947,0.0,0.0,0
5247,21255360.0,61.707413,68.3564,62.114075,62.114075,62.11424,68.176254,68.176254,106.62808,53.475853,62.11418,0.9932507,0.7,70.636826,80.06002,60.08001,0.0,0.3,70.42441,80.06002,60.08001,0.0,0.3,65.8598,80.06002,60.08001,0.0,0.2625,-0.6617543,-0.6617543,0.0,29.737314,357.1915,0.0,0.0,0
5249,21255480.0,61.67874,68.30916,62.070732,62.070732,62.0709,68.09867,68.09867,106.489746,53.465088,62.070786,0.9907339,0.7,70.60222,80.06002,60.08001,0.0,0.3,70.38848,80.06002,60.08001,0.0,0.3,65.793724,80.06002,60.08001,0.0,0.2625,-0.8251418,-0.8251418,0.0,28.023907,356.76004,0.0,0.0,0
5251,21255600.0,61.669567,68.29531,62.02459,62.02459,62.024757,68.00749,68.00749,106.32719,53.455032,62.024643,0.9882171,0.7,70.59453,80.06002,60.08001,0.0,0.3,70.37997,80.06002,60.08001,0.0,0.3,65.771805,80.06002,60.08001,0.0,0.2625,-0.4841949,-0.4841949,0.0,26.038126,356.25296,0.0,0.0,0
5254,21255720.0,61.642593,68.24895,61.98048,61.98048,61.980698,67.90932,67.90932,106.15213,53.445534,61.98059,0.9852586,0.7,70.56042,80.06002,60.08001,0.0,0.3,70.344315,80.06002,60.08001,0.0,0.3,65.7065,80.06002,60.08001,0.0,0.2625,-0.74683106,-0.74683106,0.0,23.933878,355.70694,0.0,0.0,0
5255,21255840.0,61.634903,68.235985,61.93428,61.93428,61.93445,67.80767,67.80767,105.970894,53.436577,61.934338,0.9823001,0.7,70.553055,80.06002,60.08001,0.0,0.3,70.33602,80.06002,60.08001,0.0,0.3,65.685455,80.06002,60.08001,0.0,0.2625,-0.43086585,-0.43086585,0.0,21.79362,355.14172,0.0,0.0,0
5257,21255900.0,61.621994,68.213135,61.913406,61.913406,61.913574,67.75621,67.75621,105.87913,53.432236,61.913464,0.98082083,0.7,70.535034,80.06002,60.08001,0.0,0.3,70.31784,80.06002,60.08001,0.0,0.3,65.6526,80.06002,60.08001,0.0,0.2625,-0.5682528,-0.5682528,0.0,20.724907,354.85547,0.0,0.0,0
5259,21255960.0,61.608925,68.19034,61.891106,61.891106,61.891273,67.70454,67.70454,105.786995,53.42801,61.89116,0.9789656,0.7,70.51944,80.06002,60.08001,0.0,0.3,70.300705,80.06002,60.08001,0.0,0.3,65.62091,80.06002,60.08001,0.0,0.2625,-0.70837086,-0.70837086,0.0,19.662205,354.56808,0.0,0.0,0
5261,21256080.0,61.60211,68.17798,61.846336,61.846336,61.846504,67.601006,67.601006,105.6024,53.419716,61.84639,0.9752551,0.7,70.51251,80.06002,60.08001,0.0,0.3,70.29257,80.06002,60.08001,0.0,0.3,65.60075,80.06002,60.08001,0.0,0.2625,-0.39870387,-0.39870387,0.0,17.564968,353.9923,0.0,0.0,0
5263,21256200.0,61.576458,68.13283,61.81096,61.81096,61.811073,67.52474,67.52474,105.466415,53.411583,61.811016,0.9715446,0.7,70.47934,80.06002,60.08001,0.0,0.3,70.25747,80.06002,60.08001,0.0,0.3,65.53697,80.06002,60.08001,0.0,0.2625,-0.6940243,-0.6940243,0.0,16.047632,353.56818,0.0,0.0,0
5266,21256320.0,61.569702,68.12079,61.78108,61.78108,61.78119,67.47846,67.47846,105.3839,53.40351,61.781136,0.9670554,0.7,70.4728,80.06002,60.08001,0.0,0.3,70.24962,80.06002,60.08001,0.0,0.3,65.517746,80.06002,60.08001,0.0,0.2625,-0.39729154,-0.39729154,0.0,15.138762,353.31082,0.0,0.0,0
5267,21256440.0,61.543663,68.07586,61.758556,61.758556,61.758667,67.45,67.45,105.33315,53.39543,61.758614,0.9625661,0.7,70.44017,80.06002,60.08001,0.0,0.3,70.2149,80.06002,60.08001,0.0,0.3,65.45485,80.06002,60.08001,0.0,0.2625,-0.701737,-0.701737,0.0,14.584149,353.1525,0.0,0.0,0
5269,21256500.0,61.540367,68.07025,61.756798,61.756798,61.75647,67.462685,67.462685,105.35576,53.39137,61.756634,0.9603215,0.7,70.43825,80.06002,60.08001,0.0,0.3,70.21155,80.06002,60.08001,0.0,0.3,65.44623,80.06002,60.08001,0.0,0.2625,29.231745,29.231745,0.0,14.831324,353.22302,0.0,0.0,0
