,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
5271,21256560.0,61.536358,68.0646,62.153404,62.153404,62.151154,67.49161,67.49161,105.40734,53.38725,62.152416,0.95779425,0.7,70.43457,80.06002,60.08001,0.0,0.3,70.20781,80.06002,60.08001,0.0,0.3,65.437546,80.06002,60.08001,0.0,0.2625,-8.292911,-8.292911,0.0,15.39709,353.38388,0.0,0.0,0
5273,21256680.0,61.510757,68.022964,62.543587,62.543587,62.54298,67.583336,67.583336,105.570885,53.37879,62.543365,0.9527398,0.7,70.40529,80.06002,60.08001,0.0,0.3,70.17617,80.06002,60.08001,0.0,0.3,65.38014,80.06002,60.08001,0.0,0.2625,-22.308277,-22.308277,0.0,17.213371,353.894,0.0,0.0,0
5275,21256800.0,61.505264,68.01703,62.80797,62.80797,62.80934,67.70855,67.70855,105.79415,53.370003,62.808575,0.9476853,0.7,70.40419,80.06002,60.08001,0.0,0.3,70.17337,80.06002,60.08001,0.0,0.3,65.370476,80.06002,60.08001,0.0,0.2625,-25.320543,-25.320543,0.0,19.747831,354.5904,0.0,0.0,0
5278,21256920.0,61.480217,67.979614,62.9821,62.9821,62.9832,67.85649,67.85649,106.05795,53.36077,62.982597,0.945164,0.7,70.37854,80.06002,60.08001,0.0,0.3,70.14508,80.06002,60.08001,0.0,0.3,65.31906,80.06002,60.08001,0.0,0.2625,30.268854,30.268854,0.0,22.821234,355.41318,0.0,0.0,0
5279,21257040.0,61.476265,67.977585,63.21452,63.21452,63.21238,67.90232,67.90232,106.13966,53.350994,63.21353,0.9426428,0.7,70.38024,80.06002,60.08001,0.0,0.3,70.14497,80.06002,60.08001,0.0,0.3,65.31433,80.06002,60.08001,0.0,0.2625,57.217625,57.217625,0.0,23.790691,355.66815,0.0,0.0,0
5281,21257100.0,61.46544,67.96089,63.451714,63.451714,63.453747,67.89739,67.89739,106.13087,53.345833,63.45265,0.94138217,0.7,70.36749,80.06002,60.08001,0.0,0.3,70.13156,80.06002,60.08001,0.0,0.3,65.29022,80.06002,60.08001,0.0,0.2625,-46.730015,-46.730015,0.0,23.686083,355.6407,0.0,0.0,0
5283,21257160.0,61.454292,67.94414,63.503075,63.503075,63.49923,67.8804,67.8804,106.100586,53.3405,63.501373,0.94011647,0.7,70.35712,80.06002,60.08001,0.0,0.3,70.11904,80.06002,60.08001,0.0,0.3,65.26709,80.06002,60.08001,0.0,0.2625,39.274498,39.274498,0.0,23.32636,355.54623,0.0,0.0,0
5285,21257280.0,61.452477,67.94545,63.756805,63.756805,63.753784,67.821526,67.821526,105.9956,53.329296,63.755486,0.93758506,0.7,70.36113,80.06002,60.08001,0.0,0.3,70.12102,80.06002,60.08001,0.0,0.3,65.26605,80.06002,60.08001,0.0,0.2625,-16.30166,-16.30166,0.0,22.088125,355.21878,0.0,0.0,0
5287,21257400.0,61.43155,67.91452,63.89441,63.89441,63.894463,67.74218,67.74218,105.854126,53.31721,63.894463,0.9350537,0.7,70.33981,80.06002,60.08001,0.0,0.3,70.096794,80.06002,60.08001,0.0,0.3,65.22183,80.06002,60.08001,0.0,0.2625,-55.205044,-55.205044,0.0,20.440157,354.77756,0.0,0.0,0
5290,21257520.0,61.430176,67.91771,63.921215,63.921215,63.924072,67.651794,67.651794,105.69296,53.30414,63.922478,0.9326738,0.7,70.345245,80.06002,60.08001,0.0,0.3,70.10009,80.06002,60.08001,0.0,0.3,65.2231,80.06002,60.08001,0.0,0.2625,-47.110283,-47.110283,0.0,18.59294,354.27487,0.0,0.0,0
5291,21257640.0,61.408974,67.88811,63.910286,63.910286,63.913467,67.55573,67.55573,105.52168,53.289963,63.911713,0.9302939,0.7,70.32509,80.06002,60.08001,0.0,0.3,70.076904,80.06002,60.08001,0.0,0.3,65.18063,80.06002,60.08001,0.0,0.2625,-1.7938205,-1.7938205,0.0,16.665173,353.7406,0.0,0.0,0
5293,21257700.0,61.408257,67.89024,64.08013,64.08013,64.07706,67.522125,67.522125,105.461754,53.282494,64.07876,0.929104,0.7,70.329315,80.06002,60.08001,0.0,0.3,70.07933,80.06002,60.08001,0.0,0.3,65.18222,80.06002,60.08001,0.0,0.2625,8.688384,8.688384,0.0,15.999758,353.5537,0.0,0.0,0
5295,21257760.0,61.406555,67.89211,63.941597,63.941597,63.943188,67.49687,67.49687,105.41675,53.27464,63.942307,0.92791593,0.7,70.331406,80.06002,60.08001,0.0,0.3,70.081085,80.06002,60.08001,0.0,0.3,65.18332,80.06002,60.08001,0.0,0.2625,25.30314,25.30314,0.0,15.502837,353.41327,0.0,0.0,0
5297,21257880.0,61.38376,67.863,64.00817,64.00817,64.00812,67.46145,67.46145,105.35358,53.25805,64.00812,0.92553973,0.7,70.31207,80.06002,60.08001,0.0,0.3,70.05862,80.06002,60.08001,0.0,0.3,65.14218,80.06002,60.08001,0.0,0.2625,34.7677,34.7677,0.0,14.809684,353.21625,0.0,0.0,0
5300,21258000.0,61.379913,67.867615,64.09304,64.09304,64.09183,67.49898,67.49898,105.42049,53.240032,64.09249,0.92316353,0.7,70.319046,80.06002,60.08001,0.0,0.3,70.0634,80.06002,60.08001,0.0,0.3,65.14592,80.06002,60.08001,0.0,0.2625,33.98098,33.98098,0.0,15.544235,353.42496,0.0,0.0,0
5301,21258120.0,61.353325,67.837845,64.17917,64.17917,64.177414,67.58812,67.58812,105.57942,53.219925,64.178406,0.92075056,0.7,70.300156,80.06002,60.08001,0.0,0.3,70.04137,80.06002,60.08001,0.0,0.3,65.10576,80.06002,60.08001,0.0,0.2625,26.362501,26.362501,0.0,17.310966,353.92065,0.0,0.0,0
5303,21258240.0,61.345634,67.84185,64.257614,64.257614,64.2558,67.7116,67.7116,105.79961,53.19735,64.25685,0.91833764,0.7,70.30746,80.06002,60.08001,0.0,0.3,70.04653,80.06002,60.08001,0.0,0.3,65.110214,80.06002,60.08001,0.0,0.2625,13.467749,13.467749,0.0,19.812038,354.60742,0.0,0.0,0
5305,21258300.0,61.331738,67.82729,64.22801,64.22801,64.229546,67.78267,67.78267,105.926315,53.18521,64.22867,0.9171311,0.7,70.29686,80.06002,60.08001,0.0,0.3,70.03516,80.06002,60.08001,0.0,0.3,65.089935,80.06002,60.08001,0.0,0.2625,-1.4541647,-1.4541647,0.0,21.278486,355.00266,0.0,0.0,0
5307,21258360.0,61.31718,67.81258,64.31622,64.31622,64.31491,67.8584,67.8584,106.06135,53.172466,64.315674,0.91585964,0.7,70.28856,80.06002,60.08001,0.0,0.3,70.02472,80.06002,60.08001,0.0,0.3,65.0706,80.06002,60.08001,0.0,0.2625,-2.382768,-2.382768,0.0,22.862574,355.42383,0.0,0.0,0
5309,21258480.0,61.308666,67.817184,64.34595,64.34595,64.34545,67.90344,67.90344,106.141655,53.145493,64.345726,0.91331655,0.7,70.29581,80.06002,60.08001,0.0,0.3,70.02994,80.06002,60.08001,0.0,0.3,65.07544,80.06002,60.08001,0.0,0.2625,-13.898802,-13.898802,0.0,23.815416,355.67438,0.0,0.0,0
5312,21258600.0,61.28071,67.788895,64.350945,64.350945,64.351105,67.88105,67.88105,106.10174,53.116547,64.35106,0.91077346,0.7,70.27692,80.06002,60.08001,0.0,0.3,70.00824,80.06002,60.08001,0.0,0.3,65.0361,80.06002,60.08001,0.0,0.2625,-15.874937,-15.874937,0.0,23.340693,355.54987,0.0,0.0,0
5313,21258720.0,61.27192,67.794174,64.34804,64.34804,64.348526,67.82191,67.82191,105.99627,53.08595,64.34825,0.9082758,0.7,70.28433,80.06002,60.08001,0.0,0.3,70.01357,80.06002,60.08001,0.0,0.3,65.041,80.06002,60.08001,0.0,0.2625,-11.841351,-11.841351,0.0,22.096376,355.2209,0.0,0.0,0
5315,21258840.0,61.24346,67.76637,64.3449,64.3449,64.3454,67.74241,67.74241,105.85452,53.053757,64.34512,0.9057781,0.7,70.26549,80.06002,60.08001,0.0,0.3,69.99193,80.06002,60.08001,0.0,0.3,65.00183,80.06002,60.08001,0.0,0.2625,-6.577392,-6.577392,0.0,20.444946,354.7788,0.0,0.0,0
5317,21258900.0,61.239178,67.769394,64.33826,64.33826,64.33776,67.698135,67.698135,105.77559,53.03717,64.338036,0.9045293,0.7,70.27038,80.06002,60.08001,0.0,0.3,69.99512,80.06002,60.08001,0.0,0.3,65.004745,80.06002,60.08001,0.0,0.2625,6.8267508,6.8267508,0.0,19.536133,354.53256,0.0,0.0,0
5319,21258960.0,61.233902,67.771866,64.347595,64.347595,64.34798,67.65193,67.65193,105.693214,53.02025,64.34776,0.90333915,0.7,70.272964,80.06002,60.08001,0.0,0.3,69.99737,80.06002,60.08001,0.0,0.3,65.006714,80.06002,60.08001,0.0,0.2625,-3.1545405,-3.1545405,0.0,18.595781,354.27563,0.0,0.0,0
5322,21259080.0,61.20446,67.74419,64.351,64.351,64.35127,67.55583,67.55583,105.52186,52.985588,64.351105,0.9009589,0.7,70.25417,80.06002,60.08001,0.0,0.3,69.975784,80.06002,60.08001,0.0,0.3,64.967606,80.06002,60.08001,0.0,0.2625,-1.1006685,-1.1006685,0.0,16.666908,353.74115,0.0,0.0,0
5324,21259200.0,61.193584,67.74951,64.35721,64.35721,64.35742,67.496956,67.496956,105.41688,52.949993,64.357315,0.8985787,0.7,70.2617,80.06002,60.08001,0.0,0.3,69.98132,80.06002,60.08001,0.0,0.3,64.972496,80.06002,60.08001,0.0,0.2625,-0.27475712,-0.27475712,0.0,15.503972,353.4137,0.0,0.0,0
5325,21259320.0,61.162605,67.7215,64.362366,64.362366,64.36248,67.46151,67.46151,105.35368,52.91368,64.36243,0.89622575,0.7,70.24291,80.06002,60.08001,0.0,0.3,69.95974,80.06002,60.08001,0.0,0.3,64.93344,80.06002,60.08001,0.0,0.2625,0.009420785,0.009420785,0.0,14.810464,353.21655,0.0,0.0,0
5327,21259440.0,61.149803,67.72622,64.3694,64.3694,64.36946,67.49905,67.49905,105.42061,52.87677,64.36946,0.8938728,0.7,70.25044,80.06002,60.08001,0.0,0.3,69.96539,80.06002,60.08001,0.0,0.3,64.93828,80.06002,60.08001,0.0,0.2625,-0.30274317,-0.30274317,0.0,15.544843,353.4253,0.0,0.0,0
5329,21259500.0,61.133545,67.71188,64.37726,64.37726,64.37715,67.53848,67.53848,105.49092,52.858147,64.3772,0.8926964,0.7,70.23978,80.06002,60.08001,0.0,0.3,69.95409,80.06002,60.08001,0.0,0.3,64.91823,80.06002,60.08001,0.0,0.2625,-0.8395224,-0.8395224,0.0,16.32259,353.6446,0.0,0.0,0
5331,21259560.0,61.116737,67.69743,64.374954,64.374954,64.374954,67.588165,67.588165,105.579506,52.839523,64.374954,0.89148074,0.7,70.23154,80.06002,60.08001,0.0,0.3,69.943756,80.06002,60.08001,0.0,0.3,64.899216,80.06002,60.08001,0.0,0.2625,-0.68946207,-0.68946207,0.0,17.31139,353.92093,0.0,0.0,0
5333,21259680.0,61.102673,67.701614,64.380936,64.380936,64.380936,67.711655,67.711655,105.7997,52.802116,64.380936,0.8890495,0.7,70.23891,80.06002,60.08001,0.0,0.3,69.9493,80.06002,60.08001,0.0,0.3,64.90399,80.06002,60.08001,0.0,0.2625,-0.97569025,-0.97569025,0.0,19.812416,354.6077,0.0,0.0,0
5335,21259800.0,61.068615,67.67227,64.38473,64.38473,64.38473,67.85845,67.85845,106.06143,52.76471,64.38473,0.88661826,0.7,70.21979,80.06002,60.08001,0.0,0.3,69.92755,80.06002,60.08001,0.0,0.3,64.864944,80.06002,60.08001,0.0,0.2625,-1.1374835,-1.1374835,0.0,22.862934,355.4241,0.0,0.0,0
5337,21259920.0,61.055374,67.67662,64.38649,64.38649,64.38649,67.903496,67.903496,106.14176,52.72752,64.38649,0.8840655,0.7,70.22693,80.06002,60.08001,0.0,0.3,69.93298,80.06002,60.08001,0.0,0.3,64.86961,80.06002,60.08001,0.0,0.2625,-0.48040447,-0.48040447,0.0,23.815754,355.67468,0.0,0.0,0
5340,21260040.0,61.02412,67.64827,64.38516,64.38516,64.38516,67.88111,67.88111,106.10184,52.690773,64.38516,0.88151276,0.7,70.207596,80.06002,60.08001,0.0,0.3,69.911125,80.06002,60.08001,0.0,0.3,64.8305,80.06002,60.08001,0.0,0.2625,0.12083744,0.12083744,0.0,23.341055,355.55014,0.0,0.0,0
5341,21260100.0,61.018845,67.65102,64.38385,64.38385,64.38379,67.8549,67.8549,106.0551,52.672646,64.38379,0.88023645,0.7,70.21231,80.06002,60.08001,0.0,0.3,69.91437,80.06002,60.08001,0.0,0.3,64.8333,80.06002,60.08001,0.0,0.2625,0.89209944,0.89209944,0.0,22.787994,355.40436,0.0,0.0,0
5343,21260160.0,61.01275,67.65311,64.38533,64.38533,64.38533,67.82197,67.82197,105.996376,52.654625,64.38533,0.87901175,0.7,70.214676,80.06002,60.08001,0.0,0.3,69.916565,80.06002,60.08001,0.0,0.3,64.83501,80.06002,60.08001,0.0,0.2625,0.42579538,0.42579538,0.0,22.096737,355.22122,0.0,0.0,0
5345,21260280.0,60.982864,67.62509,64.38396,64.38396,64.38396,67.74247,67.74247,105.85464,52.619305,64.38396,0.87656236,0.7,70.19534,80.06002,60.08001,0.0,0.3,69.8947,80.06002,60.08001,0.0,0.3,64.79589,80.06002,60.08001,0.0,0.2625,0.6459322,0.6459322,0.0,20.445293,354.7791,0.0,0.0,0
5347,21260400.0,60.97276,67.63009,64.38434,64.38434,64.38434,67.652,67.652,105.69333,52.58503,64.38434,0.87411296,0.7,70.202484,80.06002,60.08001,0.0,0.3,69.90019,80.06002,60.08001,0.0,0.3,64.80034,80.06002,60.08001,0.0,0.2625,0.71504,0.71504,0.0,18.596107,354.27597,0.0,0.0,0
5350,21260520.0,60.94403,67.60213,64.38308,64.38308,64.38308,67.55589,67.55589,105.52197,52.551903,64.38308,0.87175095,0.7,70.18315,80.06002,60.08001,0.0,0.3,69.87839,80.06002,60.08001,0.0,0.3,64.76117,80.06002,60.08001,0.0,0.2625,0.7955065,0.7955065,0.0,16.667221,353.7415,0.0,0.0,0
5351,21260640.0,60.93464,67.606964,64.38478,64.38478,64.38478,67.497025,67.497025,105.41701,52.520153,64.38478,0.86938894,0.7,70.19034,80.06002,60.08001,0.0,0.3,69.88388,80.06002,60.08001,0.0,0.3,64.765564,80.06002,60.08001,0.0,0.2625,0.4499096,0.4499096,0.0,15.504283,353.4141,0.0,0.0,0
5353,21260700.0,60.920685,67.59285,64.38577,64.38577,64.38571,67.4772,67.4772,105.38166,52.504883,64.38577,0.86820793,0.7,70.17947,80.06002,60.08001,0.0,0.3,69.87251,80.06002,60.08001,0.0,0.3,64.74547,80.06002,60.08001,0.0,0.2625,0.19372796,0.19372796,0.0,15.115846,353.3038,0.0,0.0,0
5355,21260760.0,60.90651,67.578674,64.38512,64.38512,64.38512,67.461586,67.461586,105.353806,52.49005,64.38512,0.8670336,0.7,70.171005,80.06002,60.08001,0.0,0.3,69.862076,80.06002,60.08001,0.0,0.3,64.726456,80.06002,60.08001,0.0,0.2625,0.255196,0.255196,0.0,14.810757,353.21695,0.0,0.0,0
5357,21260880.0,60.897285,67.5829,64.3889,64.3889,64.3889,67.499115,67.499115,105.42074,52.461708,64.3889,0.86468506,0.7,70.17815,80.06002,60.08001,0.0,0.3,69.867676,80.06002,60.08001,0.0,0.3,64.73085,80.06002,60.08001,0.0,0.2625,-0.44350082,-0.44350082,0.0,15.545162,353.4257,0.0,0.0,0
5359,21261000.0,60.869102,67.55385,64.39132,64.39132,64.39132,67.58824,67.58824,105.57965,52.43534,64.39132,0.8623365,0.7,70.15871,80.06002,60.08001,0.0,0.3,69.84581,80.06002,60.08001,0.0,0.3,64.691795,80.06002,60.08001,0.0,0.2625,-0.88604105,-0.88604105,0.0,17.311794,353.92136,0.0,0.0,0
5362,21261120.0,60.860588,67.557526,64.395164,64.395164,64.395164,67.71174,67.71174,105.79984,52.411114,64.395164,0.85988796,0.7,70.16573,80.06002,60.08001,0.0,0.3,69.8513,80.06002,60.08001,0.0,0.3,64.69619,80.06002,60.08001,0.0,0.2625,-1.215345,-1.215345,0.0,19.812834,354.60812,0.0,0.0,0
5363,21261240.0,60.833725,67.52814,64.39697,64.39697,64.39697,67.85853,67.85853,106.061584,52.389305,64.39697,0.8574394,0.7,70.14607,80.06002,60.08001,0.0,0.3,69.82939,80.06002,60.08001,0.0,0.3,64.65724,80.06002,60.08001,0.0,0.2625,-1.373017,-1.373017,0.0,22.863369,355.42453,0.0,0.0,0
5365,21261300.0,60.831093,67.530334,64.39209,64.39209,64.39214,67.893005,67.893005,106.12305,52.379364,64.39209,0.8562151,0.7,70.15068,80.06002,60.08001,0.0,0.3,69.83257,80.06002,60.08001,0.0,0.3,64.65999,80.06002,60.08001,0.0,0.2625,0.4311377,0.4311377,0.0,23.59188,355.61627,0.0,0.0,0
5367,21261360.0,60.828346,67.53209,64.39638,64.39638,64.39638,67.90359,67.90359,106.141914,52.370026,64.39638,0.8549446,0.7,70.15294,80.06002,60.08001,0.0,0.3,69.83477,80.06002,60.08001,0.0,0.3,64.66164,80.06002,60.08001,0.0,0.2625,-0.39108938,-0.39108938,0.0,23.816214,355.6751,0.0,0.0,0
5369,21261480.0,60.80626,67.50363,64.39313,64.39313,64.39313,67.8812,67.8812,106.10199,52.353546,64.39313,0.8524036,0.7,70.1331,80.06002,60.08001,0.0,0.3,69.812744,80.06002,60.08001,0.0,0.3,64.62274,80.06002,60.08001,0.0,0.2625,0.32407302,0.32407302,0.0,23.341494,355.5506,0.0,0.0,0
5372,21261600.0,60.804886,67.508194,64.3922,64.3922,64.3922,67.82205,67.82205,105.99654,52.340034,64.3922,0.8498625,0.7,70.139915,80.06002,60.08001,0.0,0.3,69.81818,80.06002,60.08001,0.0,0.3,64.62714,80.06002,60.08001,0.0,0.2625,0.6280595,0.6280595,0.0,22.097155,355.22165,0.0,0.0,0
5374,21261720.0,60.78599,67.480125,64.389946,64.389946,64.389946,67.74256,67.74256,105.85479,52.32888,64.389946,0.8474499,0.7,70.12014,80.06002,60.08001,0.0,0.3,69.79616,80.06002,60.08001,0.0,0.3,64.58841,80.06002,60.08001,0.0,0.2625,0.7961078,0.7961078,0.0,20.445715,354.77957,0.0,0.0,0
5375,21261840.0,60.786873,67.48491,64.389946,64.389946,64.389946,67.65209,67.65209,105.69349,52.31949,64.389946,0.8450373,0.7,70.12695,80.06002,60.08001,0.0,0.3,69.80165,80.06002,60.08001,0.0,0.3,64.592865,80.06002,60.08001,0.0,0.2625,0.80492157,0.80492157,0.0,18.596516,354.27646,0.0,0.0,0
5377,21261900.0,60.77836,67.47095,64.38934,64.38934,64.38934,67.60451,67.60451,105.60866,52.31537,64.38934,0.84383094,0.7,70.115906,80.06002,60.08001,0.0,0.3,69.79016,80.06002,60.08001,0.0,0.3,64.57303,80.06002,60.08001,0.0,0.2625,0.71736765,0.71736765,0.0,17.636993,354.01184,0.0,0.0,0
5379,21261960.0,60.769676,67.45694,64.3883,64.3883,64.3883,67.55599,67.55599,105.52213,52.311687,64.3883,0.8426614,0.7,70.10723,80.06002,60.08001,0.0,0.3,69.77968,80.06002,60.08001,0.0,0.3,64.554245,80.06002,60.08001,0.0,0.2625,0.8348125,0.8348125,0.0,16.667622,353.74194,0.0,0.0,0
5381,21262080.0,60.771545,67.46167,64.39022,64.39022,64.39022,67.49712,67.49712,105.417175,52.30537,64.39022,0.8403224,0.7,70.11415,80.06002,60.08001,0.0,0.3,69.78522,80.06002,60.08001,0.0,0.3,64.55886,80.06002,60.08001,0.0,0.2625,0.40474945,0.40474945,0.0,15.504683,353.41455,0.0,0.0,0
5383,21262200.0,60.75479,67.43343,64.39038,64.39038,64.39044,67.46168,67.46168,105.35397,52.300426,64.39044,0.8379833,0.7,70.09444,80.06002,60.08001,0.0,0.3,69.763306,80.06002,60.08001,0.0,0.3,64.52041,80.06002,60.08001,0.0,0.2625,0.20523235,0.20523235,0.0,14.811181,353.21744,0.0,0.0,0
5386,21262320.0,60.75666,67.43767,64.39456,64.39456,64.39456,67.49922,67.49922,105.42091,52.2968,64.39456,0.8356361,0.7,70.10135,80.06002,60.08001,0.0,0.3,69.768906,80.06002,60.08001,0.0,0.3,64.52519,80.06002,60.08001,0.0,0.2625,-0.536902,-0.536902,0.0,15.545604,353.42618,0.0,0.0,0
5387,21262440.0,60.739517,67.408875,64.39697,64.39697,64.39697,67.58835,67.58835,105.579834,52.294384,64.39697,0.83328885,0.7,70.08157,80.06002,60.08001,0.0,0.3,69.746994,80.06002,60.08001,0.0,0.3,64.487015,80.06002,60.08001,0.0,0.2625,-0.9532018,-0.9532018,0.0,17.312265,353.92184,0.0,0.0,0
5389,21262500.0,60.74073,67.41107,64.39862,64.39862,64.398575,67.64656,67.64656,105.68363,52.293617,64.39862,0.83211523,0.7,70.08608,80.06002,60.08001,0.0,0.3,69.75029,80.06002,60.08001,0.0,0.3,64.49008,80.06002,60.08001,0.0,0.2625,-0.8594554,-0.8594554,0.0,18.483671,354.2456,0.0,0.0,0
5391,21262560.0,60.741333,67.412674,64.40082,64.40082,64.40082,67.711845,67.711845,105.80003,52.293068,64.40082,0.83088356,0.7,70.088394,80.06002,60.08001,0.0,0.3,69.752594,80.06002,60.08001,0.0,0.3,64.492065,80.06002,60.08001,0.0,0.2625,-1.2361417,-1.2361417,0.0,19.813332,354.6087,0.0,0.0,0
5393,21262680.0,60.724632,67.383606,64.402466,64.402466,64.402466,67.85864,67.85864,106.061775,52.292736,64.402466,0.82842016,0.7,70.06839,80.06002,60.08001,0.0,0.3,69.73056,80.06002,60.08001,0.0,0.3,64.45416,80.06002,60.08001,0.0,0.2625,-1.3673316,-1.3673316,0.0,22.863901,355.42505,0.0,0.0,0
5395,21262800.0,60.72853,67.38789,64.40126,64.40126,64.40126,67.903694,67.903694,106.142105,52.293343,64.40126,0.8259568,0.7,70.07504,80.06002,60.08001,0.0,0.3,69.73605,80.06002,60.08001,0.0,0.3,64.45938,80.06002,60.08001,0.0,0.2625,-0.26695898,-0.26695898,0.0,23.816732,355.6757,0.0,0.0,0
5398,21262920.0,60.715073,67.35994,64.39748,64.39748,64.39748,67.8813,67.8813,106.10218,52.294716,64.39748,0.8234419,0.7,70.05499,80.06002,60.08001,0.0,0.3,69.713974,80.06002,60.08001,0.0,0.3,64.42169,80.06002,60.08001,0.0,0.2625,0.44320506,0.44320506,0.0,23.342014,355.55115,0.0,0.0,0
5399,21263040.0,60.72139,67.36504,64.39638,64.39638,64.39638,67.82216,67.82216,105.99673,52.2968,64.39638,0.82092696,0.7,70.06164,80.06002,60.08001,0.0,0.3,69.71953,80.06002,60.08001,0.0,0.3,64.42714,80.06002,60.08001,0.0,0.2625,0.6936112,0.6936112,0.0,22.09767,355.22223,0.0,0.0,0
5401,21263100.0,60.71546,67.35126,64.39555,64.39555,64.39555,67.78424,67.78424,105.929115,52.298065,64.39555,0.8196695,0.7,70.05043,80.06002,60.08001,0.0,0.3,69.70799,80.06002,60.08001,0.0,0.3,64.40791,80.06002,60.08001,0.0,0.2625,0.52484196,0.52484196,0.0,21.306993,355.01135,0.0,0.0,0
5403,21263160.0,60.709526,67.33763,64.39395,64.39395,64.39395,67.74266,67.74266,105.85498,52.29949,64.39395,0.81848186,0.7,70.04159,80.06002,60.08001,0.0,0.3,69.69744,80.06002,60.08001,0.0,0.3,64.389725,80.06002,60.08001,0.0,0.2625,0.8056446,0.8056446,0.0,20.44623,354.78012,0.0,0.0,0
5405,21263280.0,60.71694,67.343124,64.393845,64.393845,64.393845,67.65219,67.65219,105.69367,52.30268,64.393845,0.8161066,0.7,70.048294,80.06002,60.08001,0.0,0.3,69.70305,80.06002,60.08001,0.0,0.3,64.395386,80.06002,60.08001,0.0,0.2625,0.7943981,0.7943981,0.0,18.597013,354.27698,0.0,0.0,0
5407,21263400.0,60.70601,67.3161,64.39198,64.39198,64.39198,67.55608,67.55608,105.5223,52.30625,64.39198,0.81373143,0.7,70.02835,80.06002,60.08001,0.0,0.3,69.681076,80.06002,60.08001,0.0,0.3,64.3582,80.06002,60.08001,0.0,0.2625,0.81861275,0.81861275,0.0,16.6681,353.74246,0.0,0.0,0
5410,21263520.0,60.713593,67.32165,64.393845,64.393845,64.393845,67.497215,67.497215,105.41733,52.31015,64.393845,0.8114172,0.7,70.03516,80.06002,60.08001,0.0,0.3,69.68673,80.06002,60.08001,0.0,0.3,64.36413,80.06002,60.08001,0.0,0.2625,0.37905538,0.37905538,0.0,15.505158,353.415,0.0,0.0,0
5411,21263640.0,60.702385,67.29457,64.393845,64.393845,64.393845,67.46176,67.46176,105.354126,52.314217,64.393845,0.809103,0.7,70.015335,80.06002,60.08001,0.0,0.3,69.66481,80.06002,60.08001,0.0,0.3,64.32727,80.06002,60.08001,0.0,0.2625,0.18974969,0.18974969,0.0,14.811659,353.21786,0.0,0.0,0
5413,21263700.0,60.706177,67.29748,64.39758,64.39758,64.39758,67.47216,67.47216,105.372665,52.3163,64.39758,0.80794597,0.7,70.01984,80.06002,60.08001,0.0,0.3,69.66817,80.06002,60.08001,0.0,0.3,64.330894,80.06002,60.08001,0.0,0.2625,-0.3992794,-0.3992794,0.0,15.014595,353.2757,0.0,0.0,0
5415,21263760.0,60.70925,67.2999,64.398026,64.398026,64.398026,67.4993,67.4993,105.42105,52.31839,64.398026,0.80677515,0.7,70.0222,80.06002,60.08001,0.0,0.3,69.67058,80.06002,60.08001,0.0,0.3,64.33348,80.06002,60.08001,0.0,0.2625,-0.56156003,-0.56156003,0.0,15.546093,353.42657,0.0,0.0,0
5417,21263880.0,60.696785,67.27232,64.40027,64.40027,64.40027,67.58842,67.58842,105.57995,52.322617,64.40027,0.8044335,0.7,70.00231,80.06002,60.08001,0.0,0.3,69.64867,80.06002,60.08001,0.0,0.3,64.29689,80.06002,60.08001,0.0,0.2625,-0.9646255,-0.9646255,0.0,17.312786,353.92218,0.0,0.0,0
5420,21264000.0,60.70277,67.27731,64.40395,64.40395,64.40395,67.7119,67.7119,105.80013,52.326683,64.40395,0.8020919,0.7,70.009125,80.06002,60.08001,0.0,0.3,69.65437,80.06002,60.08001,0.0,0.3,64.30343,80.06002,60.08001,0.0,0.2625,-1.232381,-1.232381,0.0,19.813892,354.60895,0.0,0.0,0
5421,21264120.0,60.689804,67.24957,64.40538,64.40538,64.40538,67.85869,67.85869,106.06185,52.33058,64.40538,0.7996296,0.7,69.98913,80.06002,60.08001,0.0,0.3,69.6324,80.06002,60.08001,0.0,0.3,64.26712,80.06002,60.08001,0.0,0.2625,-1.3608743,-1.3608743,0.0,22.864489,355.4253,0.0,0.0,0
5423,21264240.0,60.69684,67.255066,64.40384,64.40384,64.40379,67.903725,67.903725,106.14216,52.334152,64.40379,0.79716736,0.7,69.995834,80.06002,60.08001,0.0,0.3,69.63806,80.06002,60.08001,0.0,0.3,64.27388,80.06002,60.08001,0.0,0.2625,-0.22627154,-0.22627154,0.0,23.817305,355.67584,0.0,0.0,0
5425,21264300.0,60.6914,67.24167,64.40022,64.40022,64.40027,67.89853,67.89853,106.13288,52.3358,64.40027,0.7959362,0.7,69.98468,80.06002,60.08001,0.0,0.3,69.626526,80.06002,60.08001,0.0,0.3,64.25531,80.06002,60.08001,0.0,0.2625,0.16063775,0.16063775,0.0,23.70686,355.6469,0.0,0.0,0
5427,21264360.0,60.686016,67.228424,64.39967,64.39967,64.39967,67.881325,67.881325,106.10223,52.33734,64.39967,0.79470426,0.7,69.975784,80.06002,60.08001,0.0,0.3,69.61603,80.06002,60.08001,0.0,0.3,64.23784,80.06002,60.08001,0.0,0.2625,0.48763272,0.48763272,0.0,23.342655,355.5513,0.0,0.0,0
5429,21264480.0,60.694366,67.234695,64.39841,64.39841,64.39841,67.822174,67.822174,105.99675,52.340034,64.39841,0.7922404,0.7,69.98254,80.06002,60.08001,0.0,0.3,69.62169,80.06002,60.08001,0.0,0.3,64.24477,80.06002,60.08001,0.0,0.2625,0.7044924,0.7044924,0.0,22.098255,355.22232,0.0,0.0,0
5431,21264600.0,60.683983,67.20849,64.39577,64.39577,64.39583,67.74266,67.74266,105.85498,52.342117,64.39577,0.7897765,0.7,69.9626,80.06002,60.08001,0.0,0.3,69.59972,80.06002,60.08001,0.0,0.3,64.20895,80.06002,60.08001,0.0,0.2625,0.79441273,0.79441273,0.0,20.44677,354.78015,0.0,0.0,0
5434,21264720.0,60.69217,67.21508,64.39544,64.39544,64.39544,67.65218,67.65218,105.693665,52.34349,64.39544,0.7874478,0.7,69.969406,80.06002,60.08001,0.0,0.3,69.605484,80.06002,60.08001,0.0,0.3,64.216034,80.06002,60.08001,0.0,0.2625,0.7777985,0.7777985,0.0,18.597527,354.27695,0.0,0.0,0
5435,21264840.0,60.681347,67.18904,64.393295,64.393295,64.393295,67.55607,67.55607,105.52228,52.34404,64.393295,0.7851191,0.7,69.94958,80.06002,60.08001,0.0,0.3,69.58357,80.06002,60.08001,0.0,0.3,64.18038,80.06002,60.08001,0.0,0.2625,0.8038965,0.8038965,0.0,16.66859,353.74237,0.0,0.0,0
5437,21264900.0,60.68508,67.192444,64.395325,64.395325,64.395325,67.52246,67.52246,105.46235,52.34404,64.395325,0.78395474,0.7,69.95419,80.06002,60.08001,0.0,0.3,69.586975,80.06002,60.08001,0.0,0.3,64.1845,80.06002,60.08001,0.0,0.2625,0.39766002,0.39766002,0.0,16.002823,353.55545,0.0,0.0,0
5439,21264960.0,60.68843,67.19558,64.39494,64.39494,64.39494,67.49719,67.49719,105.4173,52.343765,64.39494,0.78281504,0.7,69.95656,80.06002,60.08001,0.0,0.3,69.589386,80.06002,60.08001,0.0,0.3,64.18764,80.06002,60.08001,0.0,0.2625,0.35291207,0.35291207,0.0,15.505647,353.41495,0.0,0.0,0
5441,21265080.0,60.675964,67.169266,64.39467,64.39467,64.39467,67.46174,67.46174,105.35409,52.34245,64.39467,0.78053564,0.7,69.93683,80.06002,60.08001,0.0,0.3,69.56753,80.06002,60.08001,0.0,0.3,64.152145,80.06002,60.08001,0.0,0.2625,0.17471923,0.17471923,0.0,14.812148,353.21774,0.0,0.0,0
5443,21265200.0,60.680855,67.1752,64.398575,64.398575,64.398575,67.499275,67.499275,105.42101,52.340034,64.398575,0.7782562,0.7,69.94386,80.06002,60.08001,0.0,0.3,69.573456,80.06002,60.08001,0.0,0.3,64.15962,80.06002,60.08001,0.0,0.2625,-0.57749903,-0.57749903,0.0,15.5466175,353.4265,0.0,0.0,0
5446,21265320.0,60.665634,67.14818,64.4005,64.4005,64.4005,67.588394,67.588394,105.57992,52.336132,64.4005,0.77592397,0.7,69.92409,80.06002,60.08001,0.0,0.3,69.5516,80.06002,60.08001,0.0,0.3,64.1243,80.06002,60.08001,0.0,0.2625,-0.9765125,-0.9765125,0.0,17.313349,353.92212,0.0,0.0,0
5447,21265440.0,60.668163,67.15361,64.4039,64.4039,64.4039,67.71188,67.71188,105.80011,52.330696,64.4039,0.7735917,0.7,69.93106,80.06002,60.08001,0.0,0.3,69.557526,80.06002,60.08001,0.0,0.3,64.13188,80.06002,60.08001,0.0,0.2625,-1.2381918,-1.2381918,0.0,19.814495,354.6089,0.0,0.0,0
5449,21265500.0,60.65965,67.139824,64.40434,64.40434,64.40434,67.78295,67.78295,105.92681,52.327343,64.40434,0.7724256,0.7,69.92003,80.06002,60.08001,0.0,0.3,69.546104,80.06002,60.08001,0.0,0.3,64.1138,80.06002,60.08001,0.0,0.2625,-1.2922435,-1.2922435,0.0,21.280981,355.0041,0.0,0.0,0
5451,21265560.0,60.650917,67.126144,64.40505,64.40505,64.405,67.85867,67.85867,106.06183,52.32366,64.405,0.77119946,0.7,69.91124,80.06002,60.08001,0.0,0.3,69.535614,80.06002,60.08001,0.0,0.3,64.09677,80.06002,60.08001,0.0,0.2625,-1.3628656,-1.3628656,0.0,22.865126,355.42526,0.0,0.0,0
5453,21265680.0,60.653275,67.13197,64.40297,64.40297,64.40297,67.90372,67.90372,106.14215,52.315258,64.40297,0.76874727,0.7,69.918045,80.06002,60.08001,0.0,0.3,69.54149,80.06002,60.08001,0.0,0.3,64.10446,80.06002,60.08001,0.0,0.2625,-0.19250415,-0.19250415,0.0,23.817951,355.6758,0.0,0.0,0
5455,21265800.0,60.63729,67.10549,64.39846,64.39846,64.39846,67.881325,67.881325,106.10221,52.305588,64.39846,0.7662951,0.7,69.8981,80.06002,60.08001,0.0,0.3,69.519516,80.06002,60.08001,0.0,0.3,64.06942,80.06002,60.08001,0.0,0.2625,0.4956636,0.4956636,0.0,23.343216,355.55127,0.0,0.0,0
5458,21265920.0,60.64009,67.11192,64.39693,64.39693,64.39693,67.822174,67.822174,105.99675,52.294716,64.39693,0.76389253,0.7,69.90503,80.06002,60.08001,0.0,0.3,69.52539,80.06002,60.08001,0.0,0.3,64.07711,80.06002,60.08001,0.0,0.2625,0.6947933,0.6947933,0.0,22.098848,355.22232,0.0,0.0,0
5459,21266040.0,60.623886,67.08583,64.39401,64.39401,64.39401,67.74267,67.74267,105.854996,52.28279,64.39401,0.76149005,0.7,69.88515,80.06002,60.08001,0.0,0.3,69.50353,80.06002,60.08001,0.0,0.3,64.042114,80.06002,60.08001,0.0,0.2625,0.7719057,0.7719057,0.0,20.44736,354.78015,0.0,0.0,0
5461,21266100.0,60.62526,67.08923,64.39374,64.39374,64.39374,67.6984,67.6984,105.77606,52.276474,64.39374,0.7602888,0.7,69.8897,80.06002,60.08001,0.0,0.3,69.50699,80.06002,60.08001,0.0,0.3,64.04651,80.06002,60.08001,0.0,0.2625,0.8062765,0.8062765,0.0,19.538517,354.53397,0.0,0.0,0
5463,21266160.0,60.626305,67.09242,64.3934,64.3934,64.3934,67.65221,67.65221,105.69368,52.26994,64.3934,0.7591472,0.7,69.89206,80.06002,60.08001,0.0,0.3,69.50946,80.06002,60.08001,0.0,0.3,64.049866,80.06002,60.08001,0.0,0.2625,0.7581493,0.7581493,0.0,18.598125,354.27698,0.0,0.0,0
5465,21266280.0,60.60955,67.06649,64.39093,64.39093,64.39093,67.55609,67.55609,105.522316,52.256264,64.39093,0.7568642,0.7,69.872284,80.06002,60.08001,0.0,0.3,69.487656,80.06002,60.08001,0.0,0.3,64.01488,80.06002,60.08001,0.0,0.2625,0.7927201,0.7927201,0.0,16.669197,353.7425,0.0,0.0,0
5467,21266400.0,60.61125,67.0732,64.39253,64.39253,64.39253,67.497215,67.497215,105.417336,52.241814,64.39253,0.7545811,0.7,69.879425,80.06002,60.08001,0.0,0.3,69.4937,80.06002,60.08001,0.0,0.3,64.02261,80.06002,60.08001,0.0,0.2625,0.33864328,0.33864328,0.0,15.506264,353.41504,0.0,0.0,0
5470,21266520.0,60.592796,67.04666,64.39203,64.39203,64.39203,67.46178,67.46178,105.35414,52.226818,64.39203,0.75233126,0.7,69.85971,80.06002,60.08001,0.0,0.3,69.47195,80.06002,60.08001,0.0,0.3,63.98774,80.06002,60.08001,0.0,0.2625,0.17069025,0.17069025,0.0,14.812787,353.2179,0.0,0.0,0
5471,21266640.0,60.592632,67.052704,64.39615,64.39615,64.39615,67.499306,67.499306,105.42107,52.211327,64.39615,0.75008136,0.7,69.86696,80.06002,60.08001,0.0,0.3,69.47804,80.06002,60.08001,0.0,0.3,63.995537,80.06002,60.08001,0.0,0.2625,-0.60116947,-0.60116947,0.0,15.547249,353.42667,0.0,0.0,0
5473,21266700.0,60.58258,67.03914,64.39731,64.39731,64.39725,67.53875,67.53875,105.491394,52.203415,64.39725,0.74895644,0.7,69.85597,80.06002,60.08001,0.0,0.3,69.466675,80.06002,60.08001,0.0,0.3,63.977577,80.06002,60.08001,0.0,0.2625,-0.7272796,-0.7272796,0.0,16.3251,353.646,0.0,0.0,0
5475,21266760.0,60.572525,67.02562,64.39807,64.39807,64.39807,67.58843,67.58843,105.57998,52.19545,64.39807,0.747795,0.7,69.847244,80.06002,60.08001,0.0,0.3,69.456345,80.06002,60.08001,0.0,0.3,63.96071,80.06002,60.08001,0.0,0.2625,-0.97184396,-0.97184396,0.0,17.314049,353.9223,0.0,0.0,0
5477,21266880.0,60.570934,67.03106,64.40164,64.40164,64.401596,67.71193,67.71193,105.800186,52.17936,64.401596,0.7454721,0.7,69.85427,80.06002,60.08001,0.0,0.3,69.46245,80.06002,60.08001,0.0,0.3,63.96862,80.06002,60.08001,0.0,0.2625,-1.2090975,-1.2090975,0.0,19.815275,354.6091,0.0,0.0,0
5479,21267000.0,60.550224,67.00375,64.402855,64.402855,64.402855,67.85873,67.85873,106.06191,52.163097,64.402855,0.74314916,0.7,69.83444,80.06002,60.08001,0.0,0.3,69.44069,80.06002,60.08001,0.0,0.3,63.933907,80.06002,60.08001,0.0,0.2625,-1.3339278,-1.3339278,0.0,22.865984,355.42548,0.0,0.0,0
5482,21267120.0,60.550003,67.009636,64.40054,64.40054,64.40054,67.90378,67.90378,106.14224,52.146782,64.40054,0.74071485,0.7,69.84136,80.06002,60.08001,0.0,0.3,69.44673,80.06002,60.08001,0.0,0.3,63.941814,80.06002,60.08001,0.0,0.2625,-0.08363828,-0.08363828,0.0,23.818827,355.6761,0.0,0.0,0
5483,21267240.0,60.532097,66.98338,64.39599,64.39599,64.39599,67.88137,67.88137,106.102295,52.130577,64.39599,0.7382806,0.7,69.82143,80.06002,60.08001,0.0,0.3,69.42493,80.06002,60.08001,0.0,0.3,63.90715,80.06002,60.08001,0.0,0.2625,0.55419314,0.55419314,0.0,23.344088,355.5515,0.0,0.0,0
5485,21267300.0,60.532757,66.98662,64.39583,64.39583,64.395874,67.855156,67.855156,106.055565,52.12256,64.39583,0.7370634,0.7,69.82598,80.06002,60.08001,0.0,0.3,69.42844,80.06002,60.08001,0.0,0.3,63.91166,80.06002,60.08001,0.0,0.2625,0.44429374,0.44429374,0.0,22.791004,355.40576,0.0,0.0,0
5487,21267360.0,60.533638,66.989914,64.39484,64.39484,64.39484,67.82222,67.82222,105.99683,52.114594,64.39484,0.73590034,0.7,69.8284,80.06002,60.08001,0.0,0.3,69.43102,80.06002,60.08001,0.0,0.3,63.915062,80.06002,60.08001,0.0,0.2625,0.6870497,0.6870497,0.0,22.099707,355.22253,0.0,0.0,0
5489,21267480.0,60.516884,66.96416,64.39209,64.39209,64.39214,67.742714,67.742714,105.85508,52.098885,64.39214,0.73357415,0.7,69.80856,80.06002,60.08001,0.0,0.3,69.40927,80.06002,60.08001,0.0,0.3,63.8804,80.06002,60.08001,0.0,0.2625,0.74544036,0.74544036,0.0,20.448204,354.78036,0.0,0.0,0
5492,21267600.0,60.519463,66.97102,64.391754,64.391754,64.391754,67.652245,67.652245,105.693756,52.083664,64.391754,0.73124796,0.7,69.81566,80.06002,60.08001,0.0,0.3,69.41542,80.06002,60.08001,0.0,0.3,63.888256,80.06002,60.08001,0.0,0.2625,0.7542411,0.7542411,0.0,18.598959,354.27722,0.0,0.0,0
5493,21267720.0,60.50348,66.94548,64.38934,64.38934,64.38934,67.55613,67.55613,105.522385,52.068947,64.38934,0.72901726,0.7,69.79588,80.06002,60.08001,0.0,0.3,69.39378,80.06002,60.08001,0.0,0.3,63.85365,80.06002,60.08001,0.0,0.2625,0.80158055,0.80158055,0.0,16.670015,353.74268,0.0,0.0,0
5495,21267840.0,60.50628,66.952286,64.39143,64.39143,64.39143,67.49725,67.49725,105.41741,52.054882,64.39143,0.72678655,0.7,69.80307,80.06002,60.08001,0.0,0.3,69.40004,80.06002,60.08001,0.0,0.3,63.861504,80.06002,60.08001,0.0,0.2625,0.3281473,0.3281473,0.0,15.507081,353.41525,0.0,0.0,0
5497,21267900.0,60.49826,66.93932,64.39148,64.39148,64.39148,67.477425,67.477425,105.38206,52.048126,64.39148,0.72567123,0.7,69.792145,80.06002,60.08001,0.0,0.3,69.388725,80.06002,60.08001,0.0,0.3,63.843704,80.06002,60.08001,0.0,0.2625,0.26185295,0.26185295,0.0,15.118658,353.30496,0.0,0.0,0
5499,21267960.0,60.49035,66.92647,64.39116,64.39116,64.39116,67.46181,67.46181,105.354195,52.04164,64.39116,0.72456545,0.7,69.78341,80.06002,60.08001,0.0,0.3,69.37845,80.06002,60.08001,0.0,0.3,63.82695,80.06002,60.08001,0.0,0.2625,0.17877367,0.17877367,0.0,14.81361,353.21808,0.0,0.0,0
5501,21268080.0,60.492767,66.932846,64.395935,64.395935,64.395935,67.49934,67.49934,105.42113,52.02923,64.395935,0.72235394,0.7,69.79077,80.06002,60.08001,0.0,0.3,69.384766,80.06002,60.08001,0.0,0.3,63.83486,80.06002,60.08001,0.0,0.2625,-0.60581017,-0.60581017,0.0,15.548177,353.42682,0.0,0.0,0
5504,21268200.0,60.476013,66.90631,64.39824,64.39824,64.39824,67.58846,67.58846,105.58003,52.01786,64.39824,0.72014236,0.7,69.7711,80.06002,60.08001,0.0,0.3,69.363235,80.06002,60.08001,0.0,0.3,63.800476,80.06002,60.08001,0.0,0.2625,-0.9526773,-0.9526773,0.0,17.315027,353.92242,0.0,0.0,0
5505,21268320.0,60.47843,66.91213,64.40225,64.40225,64.40219,67.71196,67.71196,105.800224,52.007584,64.40225,0.7178412,0.7,69.77835,80.06002,60.08001,0.0,0.3,69.36955,80.06002,60.08001,0.0,0.3,63.808495,80.06002,60.08001,0.0,0.2625,-1.1735208,-1.1735208,0.0,19.816303,354.60922,0.0,0.0,0
5507,21268440.0,60.462227,66.88527,64.40384,64.40384,64.40384,67.85874,67.85874,106.06196,51.998577,64.40384,0.71554,0.7,69.75864,80.06002,60.08001,0.0,0.3,69.34796,80.06002,60.08001,0.0,0.3,63.774216,80.06002,60.08001,0.0,0.2625,-1.3056624,-1.3056624,0.0,22.867064,355.4256,0.0,0.0,0
5509,21268500.0,60.464256,66.88835,64.39862,64.39862,64.39862,67.89322,67.89322,106.12342,51.994568,64.39862,0.7143894,0.7,69.763245,80.06002,60.08001,0.0,0.3,69.35159,80.06002,60.08001,0.0,0.3,63.778778,80.06002,60.08001,0.0,0.2625,0.11493159,0.11493159,0.0,23.595592,355.61737,0.0,0.0,0
5511,21268560.0,60.46695,66.89148,64.40143,64.40143,64.40143,67.90379,67.90379,106.14227,51.990887,64.40143,0.7131974,0.7,69.76572,80.06002,60.08001,0.0,0.3,69.35428,80.06002,60.08001,0.0,0.3,63.782295,80.06002,60.08001,0.0,0.2625,0.005653623,0.005653623,0.0,23.819931,355.67615,0.0,0.0,0
5514,21268680.0,60.454536,66.8656,64.39714,64.39714,64.39714,67.881386,67.881386,106.10233,51.98468,64.39714,0.71081346,0.7,69.74594,80.06002,60.08001,0.0,0.3,69.33264,80.06002,60.08001,0.0,0.3,63.74807,80.06002,60.08001,0.0,0.2625,0.5795154,0.5795154,0.0,23.34516,355.55157,0.0,0.0,0
5516,21268800.0,60.46228,66.87236,64.396484,64.396484,64.396484,67.822235,67.822235,105.99686,51.98001,64.396484,0.70842946,0.7,69.75308,80.06002,60.08001,0.0,0.3,69.33896,80.06002,60.08001,0.0,0.3,63.756203,80.06002,60.08001,0.0,0.2625,0.6692944,0.6692944,0.0,22.100752,355.22263,0.0,0.0,0
5517,21268920.0,60.45536,66.84682,64.39429,64.39429,64.39429,67.74273,67.74273,105.8551,51.98545,64.39429,0.7061826,0.7,69.73342,80.06002,60.08001,0.0,0.3,69.31737,80.06002,60.08001,0.0,0.3,63.72203,80.06002,60.08001,0.0,0.2625,0.7624073,0.7624073,0.0,20.449224,354.78046,0.0,0.0,0
5519,21269040.0,60.47502,66.85379,64.39511,64.39511,64.39511,67.65226,67.65226,105.69379,52.008408,64.39511,0.70393574,0.7,69.740616,80.06002,60.08001,0.0,0.3,69.32379,80.06002,60.08001,0.0,0.3,63.730164,80.06002,60.08001,0.0,0.2625,0.8053348,0.8053348,0.0,18.599958,354.27728,0.0,0.0,0
5521,21269100.0,60.47799,66.840996,64.39484,64.39484,64.39484,67.60468,67.60468,105.60895,52.026043,64.39484,0.70281225,0.7,69.72974,80.06002,60.08001,0.0,0.3,69.31259,80.06002,60.08001,0.0,0.3,63.71264,80.06002,60.08001,0.0,0.2625,0.75990516,0.75990516,0.0,17.640404,354.0127,0.0,0.0,0
5523,21269160.0,60.482826,66.828415,64.39434,64.39434,64.39434,67.556145,67.556145,105.522415,52.047577,64.39434,0.7017275,0.7,69.72106,80.06002,60.08001,0.0,0.3,69.30232,80.06002,60.08001,0.0,0.3,63.69616,80.06002,60.08001,0.0,0.2625,0.8727077,0.8727077,0.0,16.670984,353.74277,0.0,0.0,0
5525,21269280.0,60.515396,66.83528,64.39851,64.39851,64.39851,67.49728,67.49728,105.41745,52.101685,64.39851,0.6995579,0.7,69.728424,80.06002,60.08001,0.0,0.3,69.30885,80.06002,60.08001,0.0,0.3,63.704453,80.06002,60.08001,0.0,0.2625,0.3998812,0.3998812,0.0,15.508061,353.41537,0.0,0.0,0
5527,21269400.0,60.53457,66.80963,64.4005,64.4005,64.4005,67.46184,67.46184,105.354256,52.16925,64.4005,0.69738835,0.7,69.70892,80.06002,60.08001,0.0,0.3,69.28749,80.06002,60.08001,0.0,0.3,63.670727,80.06002,60.08001,0.0,0.2625,0.26088288,0.26088288,0.0,14.814612,353.21823,0.0,0.0,0
5530,21269520.0,60.576977,66.81612,64.407364,64.407364,64.407364,67.499374,67.499374,105.421196,52.24901,64.407364,0.6952199,0.7,69.71639,80.06002,60.08001,0.0,0.3,69.29413,80.06002,60.08001,0.0,0.3,63.679405,80.06002,60.08001,0.0,0.2625,-0.52458596,-0.52458596,0.0,15.549248,353.42703,0.0,0.0,0
5531,21269640.0,60.604443,66.78991,64.41176,64.41176,64.41176,67.58851,67.58851,105.58012,52.339645,64.41176,0.6930514,0.7,69.69689,80.06002,60.08001,0.0,0.3,69.272766,80.06002,60.08001,0.0,0.3,63.646065,80.06002,60.08001,0.0,0.2625,-0.8885118,-0.8885118,0.0,17.316187,353.9227,0.0,0.0,0
5533,21269700.0,60.628998,66.792984,64.41417,64.41417,64.414116,67.646736,67.646736,105.68392,52.38859,64.414116,0.6919671,0.7,69.701675,80.06002,60.08001,0.0,0.3,69.27661,80.06002,60.08001,0.0,0.3,63.65117,80.06002,60.08001,0.0,0.2625,-0.8116011,-0.8116011,0.0,18.487741,354.24646,0.0,0.0,0
5535,21269760.0,60.654648,66.79607,64.41753,64.41753,64.417465,67.71201,67.71201,105.80032,52.439735,64.417465,0.6908294,0.7,69.70431,80.06002,60.08001,0.0,0.3,69.27941,80.06002,60.08001,0.0,0.3,63.65529,80.06002,60.08001,0.0,0.2625,-1.1405426,-1.1405426,0.0,19.81755,354.60953,0.0,0.0,0
5537,21269880.0,60.689423,66.769806,64.42071,64.42071,64.42071,67.8588,67.8588,106.062065,52.548004,64.42071,0.68855387,0.7,69.68475,80.06002,60.08001,0.0,0.3,69.2581,80.06002,60.08001,0.0,0.3,63.62255,80.06002,60.08001,0.0,0.2625,-1.2744638,-1.2744638,0.0,22.868406,355.42596,0.0,0.0,0
5539,21270000.0,60.747597,66.77667,64.42076,64.42076,64.42071,67.903854,67.903854,106.14239,52.663033,64.42076,0.6862784,0.7,69.69206,80.06002,60.08001,0.0,0.3,69.264694,80.06002,60.08001,0.0,0.3,63.63233,80.06002,60.08001,0.0,0.2625,-0.16344315,-0.16344315,0.0,23.821272,355.6765,0.0,0.0,0
5542,21270120.0,60.79033,66.751785,64.41835,64.41835,64.41829,67.881454,67.881454,106.10245,52.78355,64.41829,0.68396515,0.7,69.67245,80.06002,60.08001,0.0,0.3,69.24332,80.06002,60.08001,0.0,0.3,63.600197,80.06002,60.08001,0.0,0.2625,0.51618844,0.51618844,0.0,23.346497,355.55194,0.0,0.0,0
5543,21270240.0,60.8546,66.75975,64.418396,64.418396,64.418396,67.822296,67.822296,105.99698,52.908134,64.418396,0.6816519,0.7,69.67981,80.06002,60.08001,0.0,0.3,69.25002,80.06002,60.08001,0.0,0.3,63.610577,80.06002,60.08001,0.0,0.2625,0.7411425,0.7411425,0.0,22.102072,355.22296,0.0,0.0,0
5545,21270300.0,60.877617,66.74745,64.418076,64.418076,64.418076,67.784386,67.784386,105.92937,52.97158,64.418076,0.6804952,0.7,69.66899,80.06002,60.08001,0.0,0.3,69.23888,80.06002,60.08001,0.0,0.3,63.594208,80.06002,60.08001,0.0,0.2625,0.54364824,0.54364824,0.0,21.311356,355.0121,0.0,0.0,0
5547,21270360.0,60.90129,66.73564,64.41708,64.41708,64.41708,67.7428,67.7428,105.85521,53.035522,64.41708,0.67941207,0.7,69.66025,80.06002,60.08001,0.0,0.3,69.228714,80.06002,60.08001,0.0,0.3,63.57899,80.06002,60.08001,0.0,0.2625,0.857081,0.857081,0.0,20.450527,354.7808,0.0,0.0,0
5549,21270480.0,60.967815,66.744316,64.41763,64.41763,64.41763,67.65232,67.65232,105.69389,53.164337,64.41763,0.6772457,0.7,69.667725,80.06002,60.08001,0.0,0.3,69.235466,80.06002,60.08001,0.0,0.3,63.590088,80.06002,60.08001,0.0,0.2625,0.8476943,0.8476943,0.0,18.601234,354.27762,0.0,0.0,0
5551,21270600.0,61.01555,66.72075,64.41647,64.41647,64.41647,67.556206,67.556206,105.52251,53.293205,64.41647,0.6750793,0.7,69.64833,80.06002,60.08001,0.0,0.3,69.214264,80.06002,60.08001,0.0,0.3,63.55916,80.06002,60.08001,0.0,0.2625,0.87318975,0.87318975,0.0,16.672237,353.74307,0.0,0.0,0
5554,21270720.0,61.081306,66.729706,64.418015,64.418015,64.418015,67.49732,67.49732,105.417534,53.420815,64.418015,0.6729829,0.7,69.65597,80.06002,60.08001,0.0,0.3,69.22107,80.06002,60.08001,0.0,0.3,63.570915,80.06002,60.08001,0.0,0.2625,0.52613866,0.52613866,0.0,15.509312,353.41562,0.0,0.0,0
5555,21270840.0,61.12673,66.70619,64.418015,64.418015,64.418076,67.461876,67.461876,105.354324,53.545784,64.418015,0.67088646,0.7,69.63663,80.06002,60.08001,0.0,0.3,69.19998,80.06002,60.08001,0.0,0.3,63.54065,80.06002,60.08001,0.0,0.2625,0.33283868,0.33283868,0.0,14.815873,353.21844,0.0,0.0,0
5557,21270900.0,61.158043,66.71069,64.422134,64.422134,64.422134,67.47228,67.47228,105.37286,53.606865,64.422134,0.66983825,0.7,69.641525,80.06002,60.08001,0.0,0.3,69.20393,80.06002,60.08001,0.0,0.3,63.547405,80.06002,60.08001,0.0,0.2625,-0.71472096,-0.71472096,0.0,15.018917,353.27628,0.0,0.0,0
5559,21270960.0,61.18875,66.71504,64.420654,64.420654,64.420654,67.49942,67.49942,105.42126,53.666794,64.420654,0.66877985,0.7,69.64438,80.06002,60.08001,0.0,0.3,69.2069,80.06002,60.08001,0.0,0.3,63.553173,80.06002,60.08001,0.0,0.2625,-0.26050356,-0.26050356,0.0,15.55065,353.42725,0.0,0.0,0
5561,21271080.0,61.22885,66.69115,64.42192,64.42192,64.42192,67.58854,67.58854,105.58017,53.782482,64.42192,0.6666631,0.7,69.62509,80.06002,60.08001,0.0,0.3,69.18575,80.06002,60.08001,0.0,0.3,63.523567,80.06002,60.08001,0.0,0.2625,-0.6643682,-0.6643682,0.0,17.317656,353.92285,0.0,0.0,0
5563,21271200.0,61.284935,66.69977,64.42412,64.42412,64.42412,67.712036,67.712036,105.80037,53.89152,64.42412,0.6645464,0.7,69.63274,80.06002,60.08001,0.0,0.3,69.19267,80.06002,60.08001,0.0,0.3,63.536858,80.06002,60.08001,0.0,0.2625,-0.99061644,-0.99061644,0.0,19.819107,354.60965,0.0,0.0,0
5566,21271320.0,61.318554,66.675705,64.42455,64.42455,64.42455,67.85882,67.85882,106.062096,53.992596,64.42455,0.6623228,0.7,69.61334,80.06002,60.08001,0.0,0.3,69.171524,80.06002,60.08001,0.0,0.3,63.50791,80.06002,60.08001,0.0,0.2625,-1.1932712,-1.1932712,0.0,22.87003,355.42603,0.0,0.0,0
5567,21271440.0,61.368816,66.68504,64.42351,64.42351,64.42357,67.90386,67.90386,106.142395,54.084274,64.42351,0.6600992,0.7,69.620926,80.06002,60.08001,0.0,0.3,69.17839,80.06002,60.08001,0.0,0.3,63.521862,80.06002,60.08001,0.0,0.2625,-0.8043669,-0.8043669,0.0,23.82289,355.67654,0.0,0.0,0
5569,21271500.0,61.38288,66.6734,64.41851,64.41851,64.41851,67.89866,67.89866,106.13312,54.12619,64.41851,0.6589874,0.7,69.61015,80.06002,60.08001,0.0,0.3,69.1673,80.06002,60.08001,0.0,0.3,63.507088,80.06002,60.08001,0.0,0.2625,0.8671543,0.8671543,0.0,23.712416,355.6476,0.0,0.0,0
5571,21271560.0,61.395294,66.66225,64.41961,64.41961,64.41961,67.881454,67.881454,106.10245,54.1653,64.41961,0.6583033,0.7,69.60147,80.06002,60.08001,0.0,0.3,69.15719,80.06002,60.08001,0.0,0.3,63.49341,80.06002,60.08001,0.0,0.2625,-0.29434562,-0.29434562,0.0,23.348085,355.55194,0.0,0.0,0
5573,21271680.0,61.435173,66.67241,64.4167,64.4167,64.4167,67.822296,67.822296,105.99696,54.234238,64.4167,0.65693516,0.7,69.609055,80.06002,60.08001,0.0,0.3,69.164055,80.06002,60.08001,0.0,0.3,63.507854,80.06002,60.08001,0.0,0.2625,0.12598556,0.12598556,0.0,22.103584,355.22293,0.0,0.0,0
5576,21271800.0,61.450447,66.65016,64.412796,64.412796,64.41286,67.74279,67.74279,105.855194,54.289886,64.41286,0.655567,0.7,69.589775,80.06002,60.08001,0.0,0.3,69.14291,80.06002,60.08001,0.0,0.3,63.47984,80.06002,60.08001,0.0,0.2625,0.5354513,0.5354513,0.0,20.451958,354.78076,0.0,0.0,0
5578,21271920.0,61.48049,66.660706,64.4106,64.4106,64.4106,67.652306,67.652306,105.69387,54.3307,64.4106,0.65364504,0.7,69.59741,80.06002,60.08001,0.0,0.3,69.14989,80.06002,60.08001,0.0,0.3,63.494614,80.06002,60.08001,0.0,0.2625,0.7921432,0.7921432,0.0,18.602602,354.27756,0.0,0.0,0
5579,21272040.0,61.48478,66.638626,64.407524,64.407524,64.407524,67.55619,67.55619,105.522484,54.35553,64.407524,0.65172315,0.7,69.57824,80.06002,60.08001,0.0,0.3,69.128784,80.06002,60.08001,0.0,0.3,63.466873,80.06002,60.08001,0.0,0.2625,0.9757753,0.9757753,0.0,16.673553,353.743,0.0,0.0,0
5581,21272100.0,61.493675,66.643906,64.40988,64.40988,64.40988,67.522575,67.522575,105.46255,54.36146,64.40988,0.65076214,0.7,69.58313,80.06002,60.08001,0.0,0.3,69.1328,80.06002,60.08001,0.0,0.3,63.474953,80.06002,60.08001,0.0,0.2625,-0.12526307,-0.12526307,0.0,16.0078,353.55603,0.0,0.0,0
5583,21272160.0,61.500595,66.649124,64.40654,64.40654,64.40654,67.49731,67.49731,105.41751,54.362892,64.40654,0.64983535,0.7,69.586044,80.06002,60.08001,0.0,0.3,69.13588,80.06002,60.08001,0.0,0.3,63.481926,80.06002,60.08001,0.0,0.2625,0.85385317,0.85385317,0.0,15.510611,353.41556,0.0,0.0,0
5585,21272280.0,61.488842,66.62671,64.40489,64.40489,64.40489,67.46187,67.46187,105.35431,54.351517,64.40489,0.64798164,0.7,69.566864,80.06002,60.08001,0.0,0.3,69.11484,80.06002,60.08001,0.0,0.3,63.454353,80.06002,60.08001,0.0,0.2625,0.64853203,0.64853203,0.0,14.817181,353.2184,0.0,0.0,0
5587,21272400.0,61.487194,66.636536,64.40549,64.40549,64.40544,67.49941,67.49941,105.42125,54.31999,64.40544,0.64612794,0.7,69.57478,80.06002,60.08001,0.0,0.3,69.12192,80.06002,60.08001,0.0,0.3,63.469513,80.06002,60.08001,0.0,0.2625,0.07147084,0.07147084,0.0,15.551947,353.4272,0.0,0.0,0
5590,21272520.0,61.462967,66.61665,64.40576,64.40576,65.36965,67.58854,67.58854,105.58018,54.278023,64.405716,0.6442328,0.7,69.5556,77.899994,64.04003,0.0,0.3,69.10094,77.899994,64.04003,0.0,0.3,63.449684,77.899994,64.04003,0.05614407,0.2625,-0.5430309,-0.5430309,0.0,17.319113,353.92288,0.0,32.537083,0
5591,21272640.0,61.457806,66.629395,64.4073,64.4073,65.42431,67.71205,67.71205,105.80039,54.236,64.4073,0.6423377,0.7,69.56341,77.899994,64.04003,0.0,0.3,69.108025,77.899994,64.04003,0.0,0.3,63.47264,77.899994,64.04003,0.059151854,0.2625,-1.1724603,-1.1724603,0.0,19.82067,354.60974,0.0,34.35272,0
5593,21272700.0,61.44523,66.61919,64.40549,64.40549,65.46947,67.78312,67.78312,105.92711,54.21501,64.40549,0.64139014,0.7,69.55275,77.899994,64.04003,0.0,0.3,69.096985,77.899994,64.04003,0.0,0.3,63.46237,77.899994,64.04003,0.061844967,0.2625,-1.2648793,-1.2648793,0.0,21.287355,355.00497,0.0,36.023487,0
5595,21272760.0,61.43325,66.609406,64.407524,64.407524,65.51747,67.85885,67.85885,106.06213,54.19403,64.407524,0.64038956,0.7,69.54418,77.899994,64.04003,0.0,0.3,69.08693,77.899994,64.04003,0.0,0.3,63.453255,77.899994,64.04003,0.06450626,0.2625,-1.6489862,-1.6489862,0.0,22.871695,355.42615,0.0,37.62046,0
5597,21272880.0,61.42979,66.622696,64.406204,64.406204,65.56801,67.90389,67.90389,106.142456,54.152008,64.406265,0.63838845,0.7,69.55182,77.899994,64.04003,0.0,0.3,69.09402,77.899994,64.04003,0.0,0.3,63.476818,77.899994,64.04003,0.067453995,0.2625,-1.4575913,-1.4575913,0.0,23.824558,355.6767,0.0,39.36072,0
5599,21273000.0,61.40798,66.60391,64.40181,64.40181,65.65573,67.88149,67.88149,106.1025,54.109985,64.40187,0.63638735,0.7,69.53253,77.899994,64.04003,0.0,0.3,69.07292,77.899994,64.04003,0.0,0.3,63.457977,77.899994,64.04003,0.07274521,0.2625,-0.7252375,-0.7252375,0.0,23.34972,355.55212,0.0,42.50377,0
5602,21273120.0,61.406113,66.61803,64.398895,64.398895,65.70375,67.82233,67.82233,105.99703,54.068016,64.39896,0.6344481,0.7,69.54022,77.899994,64.04003,0.0,0.3,69.08001,77.899994,64.04003,0.0,0.3,63.481926,77.899994,64.04003,0.0756369,0.2625,0.008252874,0.008252874,0.0,22.105215,355.2231,0.0,44.138344,0
