,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
5603,21273240.0,61.385296,66.59973,64.3956,64.3956,65.79125,67.74283,67.74283,105.85527,54.025993,64.39566,0.6325088,0.7,69.520996,77.899994,64.04003,0.0,0.3,69.058975,77.899994,64.04003,0.0,0.3,63.46347,77.899994,64.04003,0.080864966,0.2625,0.6510649,0.6510649,0.0,20.453588,354.78098,0.0,47.184643,0
5605,21273300.0,61.384636,66.60693,64.39736,64.39736,65.817345,67.69856,67.69856,105.776344,54.005013,64.39736,0.63153917,0.7,69.525894,77.899994,64.04003,0.0,0.3,69.063034,77.899994,64.04003,0.0,0.3,63.476105,77.899994,64.04003,0.08227658,0.2625,0.7371287,0.7371287,0.0,19.54468,354.5348,0.0,47.92512,0
5607,21273360.0,61.384033,66.61418,64.3945,64.3945,65.83971,67.65236,67.65236,105.693954,53.984024,64.3945,0.6306308,0.7,69.528854,77.899994,64.04003,0.0,0.3,69.06616,77.899994,64.04003,0.0,0.3,63.487694,77.899994,64.04003,0.083700106,0.2625,0.96830755,0.96830755,0.0,18.604227,354.2778,0.0,48.739853,0
5609,21273480.0,61.363434,66.596275,64.392746,64.392746,65.92737,67.556244,67.556244,105.52259,53.942,64.392746,0.628814,0.7,69.50969,77.899994,64.04003,0.0,0.3,69.04524,77.899994,64.04003,0.0,0.3,63.46962,77.899994,64.04003,0.0888629,0.2625,1.1313852,1.1313852,0.0,16.675154,353.74326,0.0,51.709732,0
5612,21273600.0,61.36195,66.61072,64.393295,64.393295,65.97615,67.497375,67.497375,105.41762,53.900036,64.393295,0.62699723,0.7,69.517654,77.899994,64.04003,0.0,0.3,69.05249,77.899994,64.04003,0.0,0.3,63.494064,77.899994,64.04003,0.091638654,0.2625,0.9487463,0.9487463,0.0,15.512226,353.41586,0.0,53.234837,0
5614,21273720.0,61.34091,66.592705,64.39319,64.39319,66.063934,67.46193,67.46193,105.354416,53.858013,64.39319,0.62522113,0.7,69.49864,77.899994,64.04003,0.0,0.3,69.03167,77.899994,64.04003,0.0,0.3,63.476433,77.899994,64.04003,0.096731395,0.2625,0.7360951,0.7360951,0.0,14.81882,353.21872,0.0,56.19494,0
5615,21273840.0,61.338547,66.60687,64.39555,64.39555,66.11299,67.49948,67.49948,105.42138,53.81599,64.39555,0.62344503,0.7,69.50667,77.899994,64.04003,0.0,0.3,69.03897,77.899994,64.04003,0.0,0.3,63.5011,77.899994,64.04003,0.09944142,0.2625,0.17928721,0.17928721,0.0,15.553683,353.42755,0.0,57.75492,0
5617,21273900.0,61.32718,66.59749,64.39917,64.39917,66.15935,67.53893,67.53893,105.491714,53.795006,64.39917,0.622557,0.7,69.49612,77.899994,64.04003,0.0,0.3,69.0281,77.899994,64.04003,0.0,0.3,63.491867,77.899994,64.04003,0.10196564,0.2625,-1.5096123,-1.5096123,0.0,16.331747,353.6469,0.0,59.27544,0
5619,21273960.0,61.316467,66.58853,64.39731,64.39731,66.20082,67.588615,67.588615,105.58031,53.774025,64.39731,0.62163955,0.7,69.4876,77.899994,64.04003,0.0,0.3,69.01816,77.899994,64.04003,0.0,0.3,63.483902,77.899994,64.04003,0.10445581,0.2625,-0.32262543,-0.32262543,0.0,17.320927,353.92325,0.0,60.779404,0
5621,21274080.0,61.313774,66.60254,64.40027,64.40027,66.248886,67.71212,67.71212,105.800514,53.732002,64.40022,0.61980474,0.7,69.49562,77.899994,64.04003,0.0,0.3,69.02551,77.899994,64.04003,0.0,0.3,63.508896,77.899994,64.04003,0.10709126,0.2625,-0.7947006,-0.7947006,0.0,19.82263,354.6101,0.0,62.386307,0
5624,21274200.0,61.291748,66.58424,64.40176,64.40176,66.33502,67.85892,67.85892,106.062256,53.690033,64.40176,0.6179699,0.7,69.47656,77.899994,64.04003,0.0,0.3,69.0047,77.899994,64.04003,0.0,0.3,63.49214,77.899994,64.04003,0.1120193,0.2625,-1.1604631,-1.1604631,0.0,22.873787,355.42648,0.0,65.43975,0
5626,21274320.0,61.291252,66.59914,64.40181,64.40181,66.37952,67.903946,67.903946,106.14255,53.64801,64.40181,0.61604273,0.7,69.48447,77.899994,64.04003,0.0,0.3,69.01201,77.899994,64.04003,0.0,0.3,63.517467,77.899994,64.04003,0.114575684,0.2625,-0.84559876,-0.84559876,0.0,23.826653,355.67697,0.0,66.951256,0
5627,21274440.0,61.272743,66.58227,64.39901,64.39901,66.460815,67.88153,67.88153,106.10258,53.605988,64.39901,0.61411566,0.7,69.465355,77.899994,64.04003,0.0,0.3,68.991135,77.899994,64.04003,0.0,0.3,63.5011,77.899994,64.04003,0.11941866,0.2625,-0.3360353,-0.3360353,0.0,23.35177,355.5523,0.0,69.81261,0
5629,21274500.0,61.273453,66.59012,64.395386,64.395386,66.4796,67.85531,67.85531,106.055824,53.585003,64.395386,0.6131521,0.7,69.47035,77.899994,64.04003,0.0,0.3,68.9953,77.899994,64.04003,0.0,0.3,63.514336,77.899994,64.04003,0.12065433,0.2625,1.2469457,1.2469457,0.0,22.7986,355.4065,0.0,70.49412,0
5631,21274560.0,61.274334,66.598145,64.39758,64.39758,66.502945,67.82236,67.82236,105.99707,53.56402,64.39764,0.6122484,0.7,69.47337,77.899994,64.04003,0.0,0.3,68.99849,77.899994,64.04003,0.0,0.3,63.52653,77.899994,64.04003,0.12190014,0.2625,0.045750048,0.045750048,0.0,22.107218,355.22324,0.0,71.17121,0
5633,21274680.0,61.256756,66.58194,64.39522,64.39522,66.58325,67.742836,67.742836,105.85528,53.521996,64.39522,0.610441,0.7,69.45442,77.899994,64.04003,0.0,0.3,68.97768,77.899994,64.04003,0.0,0.3,63.510437,77.899994,64.04003,0.12666082,0.2625,0.37375447,0.37375447,0.0,20.455523,354.781,0.0,73.90616,0
5636,21274800.0,61.259064,66.5982,64.39456,64.39456,66.62462,67.65234,67.65234,105.69393,53.480026,64.39456,0.6086336,0.7,69.46261,77.899994,64.04003,0.0,0.3,68.98514,77.899994,64.04003,0.0,0.3,63.53598,77.899994,64.04003,0.1290685,0.2625,0.543111,0.543111,0.0,18.606092,354.2777,0.0,75.16871,0
5637,21274920.0,61.241814,66.58227,64.39281,64.39281,66.704056,67.55621,67.55621,105.52252,53.438004,64.39281,0.60692847,0.7,69.44382,77.899994,64.04003,0.0,0.3,68.96443,77.899994,64.04003,0.0,0.3,63.52005,77.899994,64.04003,0.13374713,0.2625,0.68763286,0.68763286,0.0,16.676956,353.7431,0.0,77.81606,0
5639,21275040.0,61.243572,66.59842,64.39346,64.39346,66.74514,67.49732,67.49732,105.417534,53.39598,64.39346,0.60522336,0.7,69.45217,77.899994,64.04003,0.0,0.3,68.971954,77.899994,64.04003,0.0,0.3,63.545647,77.899994,64.04003,0.13607995,0.2625,0.50813556,0.50813556,0.0,15.514008,353.4156,0.0,79.05417,0
5641,21275100.0,61.23445,66.59012,64.39467,64.39467,66.785904,67.4775,67.4775,105.38218,53.375,64.39467,0.60437083,0.7,69.44179,77.899994,64.04003,0.0,0.3,68.961136,77.899994,64.04003,0.0,0.3,63.537243,77.899994,64.04003,0.13839442,0.2625,0.07062496,0.07062496,0.0,15.125612,353.30533,0.0,80.396965,0
5643,21275160.0,61.225555,66.582214,64.39324,64.39324,66.82424,67.46187,67.46187,105.35431,53.354015,64.39324,0.60353136,0.7,69.43355,77.899994,64.04003,0.0,0.3,68.951355,77.899994,64.04003,0.0,0.3,63.52999,77.899994,64.04003,0.14067365,0.2625,0.36986476,0.36986476,0.0,14.8206,353.2184,0.0,81.708084,0
5645,21275280.0,61.225994,66.5977,64.39571,64.39571,66.865166,67.49941,67.49941,105.42124,53.311993,64.39571,0.6018524,0.7,69.44201,77.899994,64.04003,0.0,0.3,68.95894,77.899994,64.04003,0.0,0.3,63.555645,77.899994,64.04003,0.14292659,0.2625,-0.14896306,-0.14896306,0.0,15.555544,353.42715,0.0,83.01005,0
5648,21275400.0,61.20616,66.58078,64.39736,64.39736,66.94388,67.58854,67.58854,105.58017,53.270027,64.39736,0.6001735,0.7,69.42345,77.899994,64.04003,0.0,0.3,68.93834,77.899994,64.04003,0.0,0.3,63.54032,77.899994,64.04003,0.1474282,0.2625,-0.5637762,-0.5637762,0.0,17.322914,353.92285,0.0,85.76815,0
5649,21275520.0,61.205727,66.59567,64.40027,64.40027,66.98354,67.71204,67.71204,105.800385,53.228004,64.40027,0.59841865,0.7,69.4319,77.899994,64.04003,0.0,0.3,68.94598,77.899994,64.04003,0.0,0.3,63.566193,77.899994,64.04003,0.14959323,0.2625,-0.91990566,-0.91990566,0.0,19.82474,354.60968,0.0,87.14485,0
5651,21275640.0,61.185455,66.57837,64.40164,64.40164,67.06033,67.85884,67.85884,106.06212,53.186035,64.40164,0.59666383,0.7,69.41322,77.899994,64.04003,0.0,0.3,68.92532,77.899994,64.04003,0.0,0.3,63.55114,77.899994,64.04003,0.15399587,0.2625,-1.1498411,-1.1498411,0.0,22.876013,355.42612,0.0,89.94794,0
5653,21275700.0,61.18562,66.58589,64.39764,64.39764,67.075554,67.89331,67.89331,106.12359,53.164993,64.39764,0.59578645,0.7,69.41839,77.899994,64.04003,0.0,0.3,68.92961,77.899994,64.04003,0.0,0.3,63.56471,77.899994,64.04003,0.1550284,0.2625,0.44156218,0.44156218,0.0,23.604603,355.61783,0.0,90.60941,0
5655,21275760.0,61.186386,66.59358,64.401535,64.401535,67.096375,67.90387,67.90387,106.14242,53.144012,64.401535,0.59487534,0.7,69.42157,77.899994,64.04003,0.0,0.3,68.93291,77.899994,64.04003,0.0,0.3,63.577232,77.899994,64.04003,0.15606998,0.2625,-0.61171347,-0.61171347,0.0,23.828896,355.67664,0.0,91.19842,0
5658,21275880.0,61.169197,66.57716,64.398735,64.398735,67.16872,67.88146,67.88146,106.102455,53.10199,64.398735,0.5930531,0.7,69.40289,77.899994,64.04003,0.0,0.3,68.91225,77.899994,64.04003,0.0,0.3,63.562454,77.899994,64.04003,0.1603775,0.2625,-0.05939611,-0.05939611,0.0,23.35396,355.55197,0.0,93.743805,0
5662,21276000.0,61.172104,66.592926,64.39758,64.39758,68.79881,67.8222,67.8222,105.99678,53.059967,64.39758,0.5912285,0.7,69.41125,77.0,66.91998,0.0,0.3,68.91983,77.0,66.91998,0.0,0.3,63.58888,77.0,66.91998,0.3223813,0.2625,0.2661763,0.2661763,0.0,22.10721,355.22235,0.0,1271.5765,0
5663,21276120.0,61.165844,66.59447,64.395935,64.395935,72.30944,67.74279,67.74279,105.855194,53.017998,64.395935,0.5895511,0.7,69.39273,77.0,66.91998,0.0,0.3,68.899284,77.0,66.91998,0.0,0.3,63.61431,77.0,66.91998,0.34551737,0.2625,0.5157124,0.5157124,0.0,20.457588,354.78073,0.0,267.53754,0
5665,21276240.0,61.18007,66.62912,64.39599,64.39599,72.78943,67.652306,67.652306,105.69387,52.97603,64.39599,0.58787125,0.7,69.401306,77.0,66.91998,0.0,0.3,68.906975,77.0,66.91998,0.0,0.3,63.681988,77.0,66.91998,0.36599162,0.2625,0.6284436,0.6284436,0.0,18.608118,354.27756,0.0,283.22684,0
5667,21276300.0,61.177544,66.63072,64.39489,64.39489,73.04937,67.60472,67.60472,105.60903,52.954994,64.39489,0.58703136,0.7,69.39104,77.0,66.91998,0.0,0.3,68.89621,77.0,66.91998,0.0,0.3,63.695885,77.0,66.91998,0.37718764,0.2625,0.8901137,0.8901137,0.0,17.64846,354.01294,0.0,291.83026,0
5669,21276360.0,61.175457,66.633026,64.394775,64.394775,73.305466,67.55619,67.55619,105.522484,52.934006,64.394775,0.5862321,0.7,69.382904,77.0,66.91998,0.0,0.3,68.88649,77.0,66.91998,0.0,0.3,63.711594,77.0,66.91998,0.3882284,0.2625,0.73024225,0.73024225,0.0,16.678942,353.743,0.0,300.19904,0
5672,21276480.0,61.19023,66.66945,64.39604,64.39604,73.7581,67.49732,67.49732,105.41753,52.891983,64.39604,0.58463365,0.7,69.39163,77.0,66.91998,0.0,0.3,68.89429,77.0,66.91998,0.0,0.3,63.78361,77.0,66.91998,0.4077252,0.2625,0.50357777,0.50357777,0.0,15.516,353.4156,0.0,314.99542,0
5673,21276600.0,61.185894,66.67499,64.39626,64.39626,74.247154,67.46188,67.46188,105.35434,52.850018,64.39626,0.58303523,0.7,69.3734,77.0,66.91998,0.0,0.3,68.873856,77.0,66.91998,0.0,0.3,63.81767,77.0,66.91998,0.42894393,0.2625,0.35472295,0.35472295,0.0,14.822623,353.21848,0.0,331.25714,0
5675,21276720.0,61.200394,66.71257,64.39923,64.39923,74.67392,67.49945,67.49945,105.42132,52.807995,64.39923,0.5814445,0.7,69.38229,77.0,66.91998,0.0,0.3,68.88171,77.0,66.91998,0.0,0.3,63.893475,77.0,66.91998,0.4474305,0.2625,-0.1861762,-0.1861762,0.0,15.557686,353.42734,0.0,345.63748,0
5677,21276840.0,61.19545,66.71927,64.40121,64.40121,75.13634,67.5886,67.5886,105.58028,52.76603,64.40121,0.57985383,0.7,69.36412,77.0,66.91998,0.0,0.3,68.86127,77.0,66.91998,0.0,0.3,63.93171,77.0,66.91998,0.46758702,0.2625,-0.59669435,-0.59669435,0.0,17.325218,353.92316,0.0,361.68518,0
5679,21276900.0,61.202538,66.738495,64.404175,64.404175,75.338425,67.64683,67.64683,105.6841,52.744987,64.404175,0.57905847,0.7,69.36955,77.0,66.91998,0.0,0.3,68.86572,77.0,66.91998,0.0,0.3,63.97164,77.0,66.91998,0.47636366,0.2625,-1.2403868,-1.2403868,0.0,18.497084,354.24698,0.0,368.68942,0
5681,21276960.0,61.210007,66.757935,64.40439,64.40439,75.53728,67.71211,67.71211,105.80051,52.724007,64.40439,0.57821643,0.7,69.37302,77.0,66.91998,0.0,0.3,68.869125,77.0,66.91998,0.0,0.3,64.01108,77.0,66.91998,0.48501977,0.2625,-0.9451502,-0.9451502,0.0,19.8272,354.61008,0.0,375.78433,0
5684,21277080.0,61.201492,66.76102,64.40576,64.40576,75.88159,67.85605,67.85605,106.578766,52.682037,64.40576,0.57653236,0.7,69.35478,77.0,66.91998,0.0,0.3,68.848694,77.0,66.91998,0.0,0.3,64.05316,77.0,66.91998,0.5040756,0.26851153,-1.2679482,-1.2679482,0.0,22.90721,356.177,0.0,389.76843,0
5685,21277200.0,61.120857,66.68746,64.392914,64.392914,75.8645,67.86565,67.86565,115.593285,52.640015,64.392914,0.5748483,0.7,69.36346,77.0,66.91998,0.0,0.3,68.85655,77.0,66.91998,0.0,0.3,64.137535,77.0,66.91998,0.5203135,0.29246238,-0.89172214,-0.89172214,0.0,24.702896,369.45737,0.0,422.5821,0
5687,21277320.0,61.024452,66.58282,64.37704,64.37704,75.847916,67.81681,67.81681,125.60179,52.597992,64.37704,0.5724024,0.7,69.34473,77.0,66.91998,0.0,0.3,68.836,77.0,66.91998,0.0,0.3,64.190155,77.0,66.91998,0.5378149,0.318277,-0.44753507,-0.44753507,0.0,25.502247,384.0275,0.0,459.14856,0
5689,21277440.0,60.969795,66.53706,64.366104,64.366104,75.84029,67.745125,67.745125,134.41528,52.556023,64.366104,0.5699565,0.7,69.352905,77.0,66.91998,0.0,0.3,68.84375,77.0,66.91998,0.0,0.3,64.28706,77.0,66.91998,0.5522952,0.33963546,-0.036623996,-0.036623996,0.0,25.608078,396.77386,0.0,491.51205,0
5691,21277500.0,60.936836,66.503716,64.36006,64.36006,75.83731,67.701706,67.701706,138.78743,52.534985,64.36006,0.5687335,0.7,69.34236,77.0,66.91998,0.0,0.3,68.83298,77.0,66.91998,0.0,0.3,64.31793,77.0,66.91998,0.5602745,0.35140485,0.028050963,0.028050963,0.0,25.490349,403.07382,0.0,507.63605,0
5693,21277560.0,60.908325,66.472015,64.3544,64.3544,75.83446,67.65451,67.65451,143.28792,52.514,64.3544,0.5668627,0.7,69.33368,77.0,66.91998,0.0,0.3,68.823204,77.0,66.91998,0.0,0.3,64.35144,77.0,66.91998,0.56799054,0.362786,0.14733064,0.14733064,0.0,25.314127,409.55142,0.0,524.2239,0
5696,21277680.0,60.887558,66.459656,64.348526,64.348526,75.83507,67.559685,67.559685,151.00905,52.47203,64.348526,0.56312096,0.7,69.341484,77.0,66.91998,0.0,0.3,68.83095,77.0,66.91998,0.0,0.3,64.45801,77.0,66.91998,0.580702,0.38153544,0.33981937,0.33981937,0.0,24.696781,420.62405,0.0,552.78687,0
5697,21277800.0,60.878937,66.45274,64.348526,64.348526,75.84808,67.5295,67.5295,155.39444,52.430008,64.348526,0.5593792,0.7,69.32198,77.0,66.91998,0.0,0.3,68.81041,77.0,66.91998,0.0,0.3,64.53073,77.0,66.91998,0.59463197,0.40208218,0.75203156,0.75203156,0.0,24.891685,426.9831,0.0,569.4807,0
5699,21277920.0,60.9142,66.50679,64.36166,64.36166,75.86687,67.534904,67.534904,156.63748,52.387985,64.36171,0.5558517,0.7,69.32973,77.0,66.91998,0.0,0.3,68.81821,77.0,66.91998,0.0,0.3,64.63906,77.0,66.91998,0.6059083,0.41871467,0.16057235,0.16057235,0.0,25.273022,428.8264,0.0,574.30994,0
5701,21278040.0,60.924202,66.522064,64.367584,64.367584,75.8761,67.54488,67.54488,158.90346,52.34602,64.367584,0.5523242,0.7,69.310394,77.0,66.91998,0.0,0.3,68.797775,77.0,66.91998,0.0,0.3,64.71008,77.0,66.91998,0.61859846,0.43743274,-0.065975286,-0.065975286,0.0,25.978283,432.187,0.0,582.78503,0
5703,21278100.0,60.93689,66.54315,64.37039,64.37039,75.87851,67.55131,67.55131,160.34586,52.325035,64.370445,0.55056036,0.7,69.31528,77.0,66.91998,0.0,0.3,68.802216,77.0,66.91998,0.0,0.3,64.763756,77.0,66.91998,0.6237013,0.4449594,-0.016451761,-0.016451761,0.0,26.434269,434.32642,0.0,588.0478,0
5706,21278160.0,60.9459,66.56293,64.37297,64.37297,75.879944,67.55857,67.55857,161.96144,52.303997,64.37297,0.54919946,0.7,69.3183,77.0,66.91998,0.0,0.3,68.80574,77.0,66.91998,0.0,0.3,64.816605,77.0,66.91998,0.6286528,0.45226294,-0.21125002,-0.21125002,0.0,26.951355,436.72296,0.0,593.9152,0
5707,21278280.0,60.94381,66.57085,64.373795,64.373795,75.88049,67.575294,67.575294,165.62059,52.26203,64.373795,0.5464776,0.7,69.298965,77.0,66.91998,0.0,0.3,68.785355,77.0,66.91998,0.0,0.3,64.888016,77.0,66.91998,0.64000714,0.4690105,-0.2965061,-0.2965061,0.0,28.148718,442.15167,0.0,607.3177,0
5709,21278400.0,60.959026,66.60836,64.37616,64.37616,75.87967,67.59451,67.59451,169.72737,52.22001,64.37616,0.54375577,0.7,69.30688,77.0,66.91998,0.0,0.3,68.79332,77.0,66.91998,0.0,0.3,64.99518,77.0,66.91998,0.6487051,0.48184007,-0.32309452,-0.32309452,0.0,29.5357,448.2458,0.0,622.20013,0
5711,21278520.0,60.959633,66.616486,64.37605,64.37605,75.878075,67.61575,67.61575,174.15405,52.177986,64.37605,0.5405442,0.7,69.28749,77.0,66.91998,0.0,0.3,68.77294,77.0,66.91998,0.0,0.3,65.06874,77.0,66.91998,0.658609,0.49644825,-0.37830144,-0.37830144,0.0,31.083286,454.81628,0.0,638.3459,0
5713,21278640.0,60.979683,66.656265,64.37825,64.37825,75.87654,67.63863,67.63863,178.80156,52.136017,64.37825,0.53733265,0.7,69.29534,77.0,66.91998,0.0,0.3,68.78096,77.0,66.91998,0.0,0.3,65.17789,77.0,66.91998,0.66585195,0.5071316,-0.3637838,-0.3637838,0.0,32.767204,461.71625,0.0,655.16705,0
5715,21278700.0,60.981056,66.661804,64.37841,64.37841,75.875824,67.65059,67.65059,181.1815,52.115032,64.37841,0.53572685,0.7,69.28479,77.0,66.91998,0.0,0.3,68.77031,77.0,66.91998,0.0,0.3,65.215294,77.0,66.91998,0.67015773,0.5134827,-0.49479625,-0.49479625,0.0,33.653557,465.25043,0.0,663.8412,0
5717,21278760.0,60.984406,66.66851,64.37808,64.37808,75.87511,67.662834,67.662834,183.58722,52.093994,64.37808,0.53398365,0.7,69.275894,77.0,66.91998,0.0,0.3,68.760635,77.0,66.91998,0.0,0.3,65.25424,77.0,66.91998,0.6742353,0.51949704,-0.393816,-0.393816,0.0,34.566288,468.82327,0.0,672.63007,0
5720,21278880.0,61.010387,66.71323,64.38083,64.38083,75.87423,67.68808,67.68808,188.45013,52.052025,64.38083,0.53049725,0.7,69.28369,77.0,66.91998,0.0,0.3,68.76866,77.0,66.91998,0.0,0.3,65.36565,77.0,66.91998,0.6799732,0.5279604,-0.368736,-0.368736,0.0,36.462772,476.047,0.0,690.2231,0
5722,21279000.0,61.02099,66.731186,64.38121,64.38121,75.87352,67.71413,67.71413,193.33945,52.010002,64.38121,0.5270108,0.7,69.26419,77.0,66.91998,0.0,0.3,68.74834,77.0,66.91998,0.0,0.3,65.44475,77.0,66.91998,0.68680215,0.5380332,-0.40888834,-0.40888834,0.0,38.440994,483.31186,0.0,708.06384,0
5723,21279120.0,61.05345,66.781555,64.38473,64.38473,75.87335,67.7408,67.7408,198.22081,51.968033,64.38473,0.5233402,0.7,69.271996,77.0,66.91998,0.0,0.3,68.75641,77.0,66.91998,0.0,0.3,65.55812,77.0,66.91998,0.6910087,0.5442378,-0.36101437,-0.36101437,0.0,40.488144,490.56696,0.0,725.70557,0
5725,21279240.0,61.070923,66.805565,64.38588,64.38588,75.87335,67.76793,67.76793,203.06474,51.92601,64.38588,0.51966965,0.7,69.252495,77.0,66.91998,0.0,0.3,68.73614,77.0,66.91998,0.0,0.3,65.639694,77.0,66.91998,0.6962676,0.55199474,-0.39900088,-0.39900088,0.0,42.59297,497.7684,0.0,743.3639,0
5727,21279300.0,61.089764,66.83342,64.38759,64.38759,75.87352,67.781624,67.781624,205.46745,51.90503,64.387634,0.51783437,0.7,69.257164,77.0,66.91998,0.0,0.3,68.74065,77.0,66.91998,0.0,0.3,65.69754,77.0,66.91998,0.6976894,0.55409193,-0.2732406,-0.2732406,0.0,43.664204,501.3412,0.0,752.05066,0
5729,21279360.0,61.10948,66.86171,64.39,64.39,75.873795,67.795395,67.795395,207.85431,51.883987,64.39006,0.5159367,0.7,69.260345,77.0,66.91998,0.0,0.3,68.74422,77.0,66.91998,0.0,0.3,65.75472,77.0,66.91998,0.69893306,0.55592626,-0.34056476,-0.34056476,0.0,44.746616,504.89093,0.0,760.6448,0
5731,21279480.0,61.13349,66.89131,64.39187,64.39187,75.87423,67.82309,67.82309,212.57455,51.842022,64.39192,0.5121413,0.7,69.240845,77.0,66.91998,0.0,0.3,68.72394,77.0,66.91998,0.0,0.3,65.83822,77.0,66.91998,0.7026209,0.5613659,-0.38707614,-0.38707614,0.0,46.941437,511.91223,0.0,777.8232,0
5736,21279600.0,61.17804,66.95262,64.96739,65.08554,76.54616,67.85097,67.85097,217.22171,51.8,64.39659,0.5083435,0.7,69.24881,73.94003,69.98001,0.05393007,0.3,68.73224,73.94003,69.98001,0.07977623,0.3,65.95462,73.94003,69.98001,0.87375313,0.81378585,-0.3352155,-0.3352155,491.98737,49.173058,518.82666,620.6167,1888.0477,0
5737,21279720.0,61.233574,67.04144,66.0741,66.926575,78.729576,67.913765,67.913765,227.34216,51.76402,64.402145,0.50447255,0.7,69.27469,73.94003,69.98001,0.05781379,0.3,68.761185,73.94003,69.98001,0.08730074,0.3,66.12661,73.94003,69.98001,0.893367,0.8427163,-1.2496479,-1.2496479,36.25099,54.280853,533.89,54.764996,1038.0154,0
5739,21279840.0,61.3018,67.15306,66.1532,67.10939,78.74803,68.00746,68.00746,241.65395,51.73963,64.405876,0.50059915,0.7,69.321045,73.94003,69.98001,0.060286973,0.3,68.81227,73.94003,69.98001,0.09329815,0.3,66.33249,73.94003,69.98001,0.90971416,0.8668284,-1.6551379,-1.6551379,37.91259,62.106518,555.2072,58.6966,1104.475,0
5741,21279900.0,61.329758,67.19707,66.20796,67.21541,78.75023,68.06365,68.06365,249.84314,51.731552,64.40675,0.49866244,0.7,69.33203,73.94003,69.98001,0.06209943,0.3,68.82562,73.94003,69.98001,0.096856184,0.3,66.42203,73.94003,69.98001,0.91808444,0.87917453,-1.9264528,-1.9264528,39.130196,66.91424,567.4128,61.044,1142.0092,0
5743,21279960.0,61.368706,67.24452,66.25987,67.31879,78.74979,68.12516,68.12516,258.5122,51.726173,64.40878,0.4957872,0.7,69.34445,73.94003,69.98001,0.06378575,0.3,68.84012,73.94003,69.98001,0.100300014,0.3,66.515366,73.94003,69.98001,0.9259059,0.8907112,-1.8420678,-1.8420678,40.24505,72.27438,580.33966,63.295616,1181.4232,0
5746,21280080.0,61.490433,67.38762,66.3275,67.48485,78.767044,68.2214,68.2214,271.51828,51.723095,64.419334,0.49003676,0.7,69.39108,73.94003,69.98001,0.06572566,0.3,68.892746,73.94003,69.98001,0.105624415,0.3,66.738495,73.94003,69.98001,0.93834656,0.9090612,-0.926548,-0.926548,41.520317,80.855934,599.7465,66.73868,1241.4689,0
5747,21280200.0,61.61425,67.51578,66.428185,67.68255,78.79126,68.297516,68.297516,281.3792,51.729744,64.431854,0.4842863,0.7,69.41322,73.94003,69.98001,0.06877838,0.3,68.92055,73.94003,69.98001,0.112034105,0.3,66.931854,73.94003,69.98001,0.95090383,0.92758316,-0.677322,-0.677322,43.5023,87.80796,614.46954,70.860565,1287.6212,0
5749,21280320.0,61.772564,67.6815,66.48427,67.832016,78.81664,68.35931,68.35931,289.13608,51.745506,64.446686,0.47831103,0.7,69.45959,73.94003,69.98001,0.070228495,0.3,68.97366,73.94003,69.98001,0.116730824,0.3,67.15872,73.94003,69.98001,0.9600393,0.941058,-0.43752983,-0.43752983,44.41532,93.55594,626.05676,73.831,1324.0975,0
5751,21280440.0,61.922585,67.82196,66.56881,68.009445,78.839874,68.41062,68.41062,295.4239,51.76973,64.457184,0.47233576,0.7,69.48101,73.94003,69.98001,0.07281488,0.3,69.00146,73.94003,69.98001,0.12254269,0.3,67.351974,73.94003,69.98001,0.96948665,0.95499283,-0.46955445,-0.46955445,46.080395,98.400055,635.4532,77.543106,1354.1119,0
5753,21280500.0,62.00987,67.90765,66.58836,68.07394,78.85048,68.43332,68.43332,298.16302,51.784836,64.46251,0.46934813,0.7,69.50447,73.94003,69.98001,0.07331602,0.3,69.028595,73.94003,69.98001,0.124608494,0.3,67.46408,73.94003,69.98001,0.972785,0.9598579,-0.39665544,-0.39665544,46.381485,100.56311,639.54755,78.83449,1367.171,0
5755,21280560.0,62.093857,67.99335,66.605774,68.135956,78.86015,68.45447,68.45447,300.69217,51.80181,64.466415,0.46687973,0.7,69.52693,73.94003,69.98001,0.07378827,0.3,69.054794,73.94003,69.98001,0.12662733,0.3,67.57477,73.94003,69.98001,0.97574866,0.9642293,-0.42283678,-0.42283678,46.688644,102.5888,643.32855,80.12357,1379.328,0
5758,21280680.0,62.246075,68.13585,66.67126,68.29076,78.87679,68.49309,68.49309,305.25656,51.841198,64.470474,0.46194288,0.7,69.54764,73.94003,69.98001,0.07592059,0.3,69.08237,73.94003,69.98001,0.13185032,0.3,67.76302,73.94003,69.98001,0.9824089,0.9740531,-0.471655,-0.471655,48.07362,106.314545,650.1537,83.47733,1401.505,0
5759,21280800.0,62.4207,68.30597,66.690094,68.39551,78.89041,68.528076,68.528076,309.33292,51.887177,64.47438,0.45700607,0.7,69.59296,73.94003,69.98001,0.07643471,0.3,69.13571,73.94003,69.98001,0.13533631,0.3,67.97841,73.94003,69.98001,0.98606306,0.979443,-0.4831368,-0.4831368,48.39906,109.71979,656.2503,85.69513,1421.1937,0
5761,21280920.0,62.576874,68.44615,66.73953,68.53053,78.90108,68.56057,68.56057,313.07214,51.93914,64.474594,0.45237288,0.7,69.61273,73.94003,69.98001,0.07813141,0.3,69.16284,73.94003,69.98001,0.13998285,0.3,68.15963,73.94003,69.98001,0.99015385,0.985477,-0.4687102,-0.4687102,49.51624,112.90777,661.8441,88.69997,1439.431,0
5763,21281040.0,62.75337,68.61232,66.74283,68.61578,78.90953,68.59136,68.59136,316.574,51.99649,64.47525,0.4477397,0.7,69.65734,73.94003,69.98001,0.07820587,0.3,69.21602,73.94003,69.98001,0.14288339,0.3,68.366394,73.94003,69.98001,0.9913793,0.9872845,-0.48740283,-0.48740283,49.56979,115.95087,667.08374,90.562164,1456.336,0
5765,21281100.0,62.832962,68.68027,66.76201,68.67599,78.912994,68.60631,68.60631,318.2594,52.026978,64.47454,0.4454231,0.7,69.66629,73.94003,69.98001,0.078889444,0.3,69.22882,73.94003,69.98001,0.14497793,0.3,68.45291,73.94003,69.98001,0.9923893,0.9887743,-0.4790607,-0.4790607,50.03757,117.43491,669.60596,91.93644,1464.518,0
5767,21281160.0,62.912613,68.7485,66.77865,68.73317,78.916016,68.621,68.621,319.90945,52.058563,64.47377,0.44319296,0.7,69.67613,73.94003,69.98001,0.07948607,0.3,69.24266,73.94003,69.98001,0.14696671,0.3,68.53976,73.94003,69.98001,0.99306005,0.98976356,-0.46333447,-0.46333447,50.427376,118.90047,672.07544,93.22059,1472.5072,0
5770,21281280.0,63.0901,68.90967,66.768814,68.80107,78.92113,68.649864,68.649864,323.12308,52.12481,64.47339,0.4387327,0.7,69.71991,73.94003,69.98001,0.0791406,0.3,69.2955,73.94003,69.98001,0.14929548,0.3,68.737785,73.94003,69.98001,0.9919903,0.98818576,-0.49158075,-0.49158075,50.216393,121.791016,676.8856,94.7273,1487.8871,0
5771,21281400.0,63.2505,69.04123,66.79315,68.90253,78.92497,68.67821,68.67821,326.24844,52.194572,64.47191,0.43427247,0.7,69.73754,73.94003,69.98001,0.080023564,0.3,69.321434,73.94003,69.98001,0.15282929,0.3,68.903244,73.94003,69.98001,0.9913875,0.9872965,-0.5656301,-0.5656301,50.821293,124.64725,681.56464,97.03924,1502.855,0
5773,21281520.0,63.427986,69.197174,66.77167,68.95433,78.92804,68.706184,68.706184,329.30463,52.267193,64.47157,0.42992887,0.7,69.78039,73.94003,69.98001,0.079278,0.3,69.37384,73.94003,69.98001,0.15460075,0.3,69.0927,73.94003,69.98001,0.9881312,0.9824936,-0.69036484,-0.69036484,50.353695,127.48479,686.14075,98.192856,1517.3262,0
5775,21281640.0,63.58789,69.32402,66.78409,69.039474,78.930405,68.73393,68.73393,332.3083,52.342117,64.468994,0.42558527,0.7,69.79687,73.94003,69.98001,0.07978352,0.3,69.39905,73.94003,69.98001,0.1576001,0.3,69.25052,73.94003,69.98001,0.9853518,0.9783939,1.817186,1.817186,50.739845,130.31543,690.63904,100.18433,1531.5668,0
5777,21281700.0,63.676826,69.39993,66.789635,69.07567,78.93404,68.74774,68.74774,333.7926,52.38024,64.49443,0.42341346,0.7,69.818344,73.94003,69.98001,0.07922784,0.3,69.425476,73.94003,69.98001,0.15823337,0.3,69.34215,73.94003,69.98001,0.9827947,0.9746222,2.9037285,2.9037285,50.29023,131.7303,692.8622,100.41414,1536.1011,0
5779,21281760.0,63.760265,69.474915,66.8271,69.13692,78.94122,68.76152,68.76152,335.26706,52.418694,64.558426,0.42170203,0.7,69.83884,73.94003,69.98001,0.078649305,0.3,69.45096,73.94003,69.98001,0.15882307,0.3,69.43201,73.94003,69.98001,0.9799967,0.9704951,4.799253,4.799253,49.729046,133.14566,695.07086,100.377655,1536.7325,0
5782,21281880.0,63.908363,69.59758,66.96602,69.31704,78.95562,68.78901,68.78901,338.18982,52.496315,64.719696,0.41827917,0.7,69.85482,73.94003,69.98001,0.07875027,0.3,69.47591,73.94003,69.98001,0.16126756,0.3,69.58302,73.94003,69.98001,0.97510964,0.9632867,4.9646015,4.9646015,49.279556,135.98074,699.4494,100.8518,1534.3038,0
5783,21282000.0,64.07359,69.74429,67.06583,69.45146,78.967155,68.81641,68.81641,341.07803,52.574318,64.89032,0.4148563,0.7,69.897064,73.94003,69.98001,0.07717159,0.3,69.5282,73.94003,69.98001,0.16190028,0.3,69.75754,73.94003,69.98001,0.9677044,0.95236397,5.4461274,5.4461274,47.72494,138.82338,703.7769,100.07162,1530.1189,0
5785,21282120.0,64.05536,69.86311,67.1328,69.56478,78.967155,68.84386,68.84386,343.94833,52.6521,64.980515,0.42483205,0.7,69.91305,73.94003,69.98001,0.076840445,0.3,69.55319,73.94003,69.98001,0.16377044,0.3,69.902115,73.94003,69.98001,0.96078616,0.94215953,-0.05808509,-0.05808509,47.223934,141.66788,708.07837,100.62524,1533.372,0
5787,21282240.0,64.047775,70.00549,67.08302,69.57149,78.95996,68.87118,68.87118,346.78162,52.729057,64.98689,0.4348078,0.7,69.95485,73.94003,69.98001,0.07485789,0.3,69.60521,73.94003,69.98001,0.16384521,0.3,70.06955,73.94003,69.98001,0.9514372,0.9283698,-0.26465935,-0.26465935,45.984406,144.51486,712.325,100.64696,1544.5538,0
5789,21282300.0,64.03575,70.06268,67.074844,69.592026,78.95694,68.88482,68.88482,348.1872,52.767014,64.98733,0.4397957,0.7,69.961716,73.94003,69.98001,0.07455628,0.3,69.61669,73.94003,69.98001,0.16457382,0.3,70.138214,73.94003,69.98001,0.9471631,0.9220656,-0.59147257,-0.59147257,45.824768,145.94109,714.432,101.13017,1550.456,0
5791,21282360.0,64.05706,70.120026,67.06759,69.61224,78.95485,68.89842,68.89842,349.58282,52.804535,64.99129,0.44181922,0.7,69.96947,73.94003,69.98001,0.074179195,0.3,69.629105,73.94003,69.98001,0.16520645,0.3,70.20726,73.94003,69.98001,0.9426126,0.91535354,0.62518513,0.62518513,45.592197,147.37074,716.52423,101.50941,1555.9706,0
5794,21282480.0,64.121445,70.257904,67.05182,69.63899,78.95672,68.9256,68.9256,352.3553,52.877975,65.04846,0.44586626,0.7,70.01012,73.94003,69.98001,0.07184857,0.3,69.68036,73.94003,69.98001,0.16476773,0.3,70.36788,73.94003,69.98001,0.9314083,0.89882725,2.0093997,2.0093997,43.990997,150.24039,720.681,100.85835,1562.0548,0
5795,21282600.0,64.16753,70.3681,67.08038,69.70744,78.96068,68.9563,68.9563,354.7161,52.948677,65.11504,0.4499133,0.7,70.02362,73.94003,69.98001,0.070825525,0.3,69.70337,73.94003,69.98001,0.16562587,0.3,70.4995,73.94003,69.98001,0.92073625,0.883086,1.6053643,1.6053643,43.193413,153.01796,724.24335,100.96434,1565.498,0
5797,21282720.0,64.19917,70.49538,67.04903,69.7148,78.99721,69.03696,69.03696,348.26602,53.016075,65.16443,0.45681992,0.7,70.0634,73.94003,69.98001,0.06814413,0.3,69.75391,73.94003,69.98001,0.1646764,0.3,70.65155,73.94003,69.98001,0.9078715,0.8641104,1.0744727,1.0744727,41.438656,152.18088,714.997,100.129196,1535.6951,0
5799,21282840.0,64.20851,70.589645,67.02919,69.738525,79.02203,69.0906,69.0906,341.28625,53.07952,65.184586,0.46372655,0.7,70.0757,73.94003,69.98001,0.066798136,0.3,69.77588,73.94003,69.98001,0.1650521,0.3,70.76976,73.94003,69.98001,0.8958876,0.8464343,0.37961802,0.37961802,40.60444,149.93579,704.89124,100.304085,1505.4672,0
5801,21282900.0,64.219986,70.646774,66.993,69.72326,79.0323,69.11402,69.11402,337.54626,53.10957,65.19014,0.46717986,0.7,70.095535,73.94003,69.98001,0.06530453,0.3,69.80121,73.94003,69.98001,0.16435301,0.3,70.83931,73.94003,69.98001,0.888971,0.8362322,0.6007645,0.6007645,39.675575,148.54134,699.4608,99.85391,1489.4824,0
5804,21282960.0,64.22076,70.70137,66.95635,69.706894,79.041916,69.136215,69.136215,333.55734,53.13841,65.19536,0.47155702,0.7,70.11426,73.94003,69.98001,0.06380242,0.3,69.825485,73.94003,69.98001,0.16362248,0.3,70.90588,73.94003,69.98001,0.88196546,0.825899,0.28256178,0.28256178,38.76228,146.96124,693.66064,99.40796,1472.3677,0
5805,21283080.0,64.20169,70.78064,66.901306,69.69701,79.05312,69.172066,69.172066,325.96927,53.19213,65.18414,0.48031133,0.7,70.12503,73.94003,69.98001,0.062169906,0.3,69.846146,73.94003,69.98001,0.16354658,0.3,71.0085,73.94003,69.98001,0.86902285,0.8068087,-0.5406924,-0.5406924,37.832947,143.75938,682.6083,99.509575,1441.2583,0
5807,21283200.0,64.19565,70.877594,66.796005,69.63388,79.06351,69.209305,69.209305,317.70255,53.240032,65.16668,0.48906562,0.7,70.16211,73.94003,69.98001,0.05889791,0.3,69.894485,73.94003,69.98001,0.16166976,0.3,71.129395,73.94003,69.98001,0.8542349,0.78499645,-0.25560445,-0.25560445,35.89188,140.29408,670.5624,98.53018,1407.5347,0
5809,21283320.0,64.20999,70.974,66.68593,69.56286,79.07443,69.246124,69.246124,308.80917,53.284195,65.16179,0.49588466,0.7,70.204185,73.94003,69.98001,0.05505483,0.3,69.946884,73.94003,69.98001,0.15919782,0.3,71.250084,73.94003,69.98001,0.8385647,0.7618829,0.40167013,0.40167013,33.579887,136.54996,657.59393,97.11205,1369.6871,0
5811,21283440.0,64.236465,71.0838,66.54915,69.457,79.08707,69.28463,69.28463,298.99512,53.327263,65.17311,0.5027037,0.7,70.26631,73.94003,69.98001,0.049710013,0.3,70.02104,73.94003,69.98001,0.15504849,0.3,71.385056,73.94003,69.98001,0.821153,0.73620063,0.8102312,0.8102312,30.308113,132.46887,643.2768,94.555405,1326.2903,0
5813,21283500.0,64.240585,71.12292,66.496025,69.419266,79.09152,69.30143,69.30143,294.1328,53.34836,65.17915,0.50611323,0.7,70.28488,73.94003,69.98001,0.047584914,0.3,70.04494,73.94003,69.98001,0.15352483,0.3,71.43564,73.94003,69.98001,0.8130438,0.7242396,0.5013256,0.5013256,29.024523,130.41066,636.1767,93.62933,1304.5911,0
5816,21283560.0,64.2368,71.160934,66.43521,69.37433,79.09421,69.317184,69.317184,289.38806,53.369286,65.17992,0.510419,0.7,70.30411,73.94003,69.98001,0.04535115,0.3,70.06955,73.94003,69.98001,0.15187006,0.3,71.48541,73.94003,69.98001,0.804795,0.71207273,0.043876678,0.043876678,27.664198,128.41116,629.2466,92.63561,1283.7523,0
5818,21283680.0,64.24278,71.255905,66.266136,69.234314,79.101135,69.35302,69.35302,279.06992,53.410378,65.174484,0.51903063,0.7,70.36426,73.94003,69.98001,0.039383695,0.3,70.14206,73.94003,69.98001,0.14690869,0.3,71.60604,73.94003,69.98001,0.7864893,0.68507177,0.15860629,0.15860629,24.036379,124.23328,614.1807,89.68282,1239.0989,0
5819,21283800.0,64.23135,71.31688,66.12123,69.119286,79.10405,69.38393,69.38393,269.02066,53.450638,65.16366,0.5276422,0.7,70.3987,73.94003,69.98001,0.034499332,0.3,70.187485,73.94003,69.98001,0.143018,0.3,71.69031,73.94003,69.98001,0.76944935,0.6599378,-0.29655722,-0.29655722,21.09564,120.161835,599.49567,87.43425,1195.6919,0
5821,21283920.0,64.23718,71.39719,65.93227,68.955315,79.10888,69.41872,69.41872,258.29297,53.490246,65.15322,0.53613514,0.7,70.45599,73.94003,69.98001,0.027996773,0.3,70.257416,73.94003,69.98001,0.1373343,0.3,71.79677,73.94003,69.98001,0.7504627,0.6319325,0.115279384,0.115279384,17.132915,116.03512,583.825,84.05495,1149.2708,0
5823,21284040.0,64.225975,71.44339,65.77356,68.821556,79.11041,69.44885,69.44885,247.88345,53.52919,65.14284,0.54462814,0.7,70.48736,73.94003,69.98001,0.0226156,0.3,70.29977,73.94003,69.98001,0.13277024,0.3,71.866806,73.94003,69.98001,0.7328556,0.6059621,-0.28599226,-0.28599226,13.870701,112.05246,568.60834,81.37641,1103.9237,0
5825,21284100.0,64.228775,71.47789,65.67107,68.729935,79.111786,69.46554,69.46554,242.47543,53.548473,65.13635,0.5488746,0.7,70.51543,73.94003,69.98001,0.019126076,0.3,70.333984,73.94003,69.98001,0.1296207,0.3,71.91492,73.94003,69.98001,0.7231048,0.59157956,-0.043450285,-0.043450285,11.725738,110.07621,560.70605,79.485435,1080.4489,0
5827,21284160.0,64.23158,71.50975,65.57114,68.63913,79.114044,69.48293,69.48293,236.82469,53.567642,65.13312,0.55309904,0.7,70.5419,73.94003,69.98001,0.015622799,0.3,70.36694,73.94003,69.98001,0.12641856,0.3,71.9603,73.94003,69.98001,0.7133313,0.57716364,0.10435469,0.10435469,9.587059,108.051216,552.4491,77.56453,1055.6887,0
5830,21284280.0,64.22136,71.54237,65.3813,68.47368,79.11388,69.436745,69.436745,225.99525,53.605713,65.10445,0.5615479,0.7,70.57025,73.94003,69.98001,0.009783256,0.3,70.40617,73.94003,69.98001,0.121228874,0.3,72.01732,73.94003,69.98001,0.6952837,0.5505435,-0.2529602,-0.2529602,6.022851,101.63375,536.3909,74.50228,1009.5259,0
5831,21284400.0,64.22833,71.595764,65.13576,68.251205,79.115906,69.36009,69.36009,214.48334,53.643505,65.065765,0.56999665,0.7,70.62189,73.94003,69.98001,0.002347319,0.3,70.47033,73.94003,69.98001,0.11426767,0.3,72.09889,73.94003,69.98001,0.6753512,0.521143,0.13778496,0.13778496,1.407852,94.21002,519.2402,70.329506,960.89996,0
5833,21284520.0,64.22751,71.61538,65.0271,68.06053,79.11536,69.26459,69.26459,203.35735,53.681076,65.026825,0.5771454,0.7,70.647156,73.94003,69.98001,0.0,0.3,70.506195,73.94003,69.98001,0.10851183,0.3,72.14382,73.94003,69.98001,0.6569926,0.4940641,0.013145759,0.013145759,0.0,86.68865,502.60132,66.89979,913.55817,0
5835,21284640.0,64.24383,71.6563,64.9909,67.822624,79.11745,69.16652,69.16652,191.62067,53.718597,64.99074,0.5842941,0.7,70.69708,73.94003,69.98001,0.0,0.3,70.56712,73.94003,69.98001,0.100998566,0.3,72.21452,73.94003,69.98001,0.6367676,0.46423227,0.428475,0.428475,0.0,79.21701,485.05743,62.32717,863.1709,0
5837,21284700.0,64.24355,71.6602,64.97481,67.7232,79.117615,69.11458,69.11458,185.87503,53.73738,64.97464,0.58786845,0.7,70.70851,73.94003,69.98001,0.0,0.3,70.58305,73.94003,69.98001,0.09791056,0.3,72.2316,73.94003,69.98001,0.6275126,0.450581,0.2264018,0.2264018,0.0,75.581245,476.4573,60.466763,838.25946,0
5839,21284760.0,64.24756,71.663605,64.956566,67.61922,79.11679,69.06132,69.06132,180.33372,53.756115,64.956345,0.5907145,0.7,70.72148,73.94003,69.98001,0.0,0.3,70.59958,73.94003,69.98001,0.09472726,0.3,72.24835,73.94003,69.98001,0.6182094,0.43685892,0.21312346,0.21312346,0.0,72.07129,468.1538,58.530186,814.2798,0
5842,21284880.0,64.27294,71.69267,64.92647,67.3701,79.119156,68.95871,68.95871,168.46254,53.7938,64.92635,0.5964067,0.7,70.77069,73.94003,69.98001,0.0,0.3,70.65737,73.94003,69.98001,0.086711876,0.3,72.30928,73.94003,69.98001,0.5977933,0.4067451,0.69346684,0.69346684,0.0,65.17756,450.39923,53.59892,762.41473,0
5843,21285000.0,64.28107,71.688324,64.900375,67.15866,79.11926,68.85151,68.85151,157.08728,53.831703,64.90026,0.6020988,0.7,70.79448,73.94003,69.98001,0.0,0.3,70.68643,73.94003,69.98001,0.07997195,0.3,72.3329,73.94003,69.98001,0.5791369,0.37922695,0.37651268,0.37651268,0.0,58.68788,433.36017,49.466663,712.26245,0
5845,21285120.0,64.30853,71.70563,64.87422,66.898285,79.12294,68.74791,68.74791,145.143,53.869934,64.87417,0.6074599,0.7,70.8432,73.94003,69.98001,0.0,0.3,70.74103,73.94003,69.98001,0.071501516,0.3,72.38492,73.94003,69.98001,0.5586214,0.3489666,0.7558524,0.7558524,0.0,52.497303,415.49554,44.229023,659.4868,0
5847,21285240.0,64.31952,71.68965,64.85149,66.676315,79.124535,68.640396,68.640396,133.73537,53.90866,64.851425,0.612821,0.7,70.86655,73.94003,69.98001,0.0,0.3,70.7668,73.94003,69.98001,0.06433865,0.3,72.399254,73.94003,69.98001,0.53995657,0.3214359,0.4701257,0.4701257,0.0,46.718086,398.40836,39.819725,608.70544,0
5849,21285300.0,64.33424,71.69377,64.83879,66.54019,79.12668,68.58812,68.58812,127.868904,53.92816,64.83874,0.6155015,0.7,70.89177,73.94003,69.98001,0.0,0.3,70.79321,73.94003,69.98001,0.05990896,0.3,72.42244,73.94003,69.98001,0.5296668,0.30625847,0.6568933,0.6568933,0.0,43.95731,389.6302,37.064762,582.6146,0
5852,21285360.0,64.34973,71.695145,64.82852,66.4055,79.13019,68.5367,68.5367,121.76596,53.947884,64.82852,0.61806315,0.7,70.915054,73.94003,69.98001,0.0,0.3,70.81821,73.94003,69.98001,0.055460256,0.3,72.44336,73.94003,69.98001,0.5194175,0.29114082,0.82874095,0.82874095,0.0,41.25032,380.5068,34.315544,555.34094,0
5854,21285480.0,64.36385,71.667786,64.80946,66.17473,79.13332,68.42945,68.42945,110.37064,53.987762,64.80946,0.62318635,0.7,70.93802,73.94003,69.98001,0.0,0.3,70.84073,73.94003,69.98001,0.04791923,0.3,72.449295,73.94003,69.98001,0.50081885,0.2637078,0.57713455,0.57713455,0.0,36.183994,363.4388,29.663391,504.1586,0
5855,21285600.0,64.38577,71.6947,64.78468,65.89046,78.56572,68.29019,68.29019,106.8396,54.02841,64.784744,0.62830955,0.7,70.98636,73.94003,69.98001,0.0,0.3,70.88902,73.94003,69.98001,0.038677063,0.3,72.48577,73.94003,69.98001,0.48036197,0.2625,0.635009,0.635009,0.0,32.30331,357.83743,23.923813,468.89783,0
5857,21285720.0,64.388626,71.70503,64.76161,65.64502,78.0164,68.156654,68.156654,106.59315,54.06994,64.76167,0.6327771,0.7,71.008606,73.94003,69.98001,0.0,0.3,70.908356,73.94003,69.98001,0.030800354,0.3,72.48418,73.94003,69.98001,0.4618939,0.2625,0.2670078,0.2670078,0.0,29.311016,357.0825,19.065899,449.99835,0
5859,21285840.0,64.4095,71.743256,64.73871,65.351685,77.417206,68.0355,68.0355,106.37712,54.112457,64.73871,0.63724464,0.7,71.05612,73.94003,69.98001,0.0,0.3,70.95357,73.94003,69.98001,0.0212416,0.3,72.51653,73.94003,69.98001,0.44142556,0.2625,0.54303604,0.54303604,0.0,26.652716,356.40872,13.137666,429.48373,0
5861,21285900.0,64.41087,71.74689,64.73013,65.22793,77.146835,67.97769,67.97769,106.27403,54.1341,64.73013,0.6394784,0.7,71.0659,73.94003,69.98001,0.0,0.3,70.9613,73.94003,69.98001,0.017190656,0.3,72.51308,73.94003,69.98001,0.43222728,0.2625,0.39377466,0.39377466,0.0,25.402824,356.0872,10.652938,420.25693,0
5864,21285960.0,64.41439,71.75024,64.72052,65.10126,76.87651,67.92111,67.92111,106.17316,54.156017,64.72058,0.64133084,0.7,71.07744,73.94003,69.98001,0.0,0.3,70.96971,73.94003,69.98001,0.01307468,0.3,72.510216,73.94003,69.98001,0.42301172,0.2625,0.30345595,0.30345595,0.0,24.19172,355.77252,8.105566,411.03442,0
5866,21286080.0,64.439545,71.785995,64.70349,64.80325,76.28078,67.81061,67.81061,105.97612,54.200787,64.70355,0.64503574,0.7,71.124176,73.94003,69.98001,0.0,0.3,71.01184,73.94003,69.98001,0.0032428028,0.3,72.539444,73.94003,69.98001,0.40253288,0.2625,0.6571014,0.6571014,0.0,21.861017,355.15796,1.988509,390.65588,0
5867,21286200.0,64.44685,71.79006,64.691574,64.73239,75.745026,67.702576,67.702576,105.7835,54.24682,64.691635,0.64874065,0.7,71.144615,73.94003,69.98001,0.0,0.3,71.02547,73.94003,69.98001,0.0,0.3,72.528946,73.94003,69.98001,0.38419798,0.2625,0.39534774,0.39534774,0.0,19.62772,354.55716,0.0,372.34277,0
5869,21286320.0,64.47344,71.824005,64.67911,64.67911,75.150345,67.596344,67.596344,105.59408,54.294228,64.67911,0.6523442,0.7,71.1906,73.94003,69.98001,0.0,0.3,71.06606,73.94003,69.98001,0.0,0.3,72.555756,73.94003,69.98001,0.36372462,0.2625,0.71419096,0.71419096,0.0,17.476377,353.96634,0.0,352.009,0
5871,21286440.0,64.481735,71.82599,64.6774,64.6774,74.620415,67.5219,67.5219,105.46134,54.34317,64.6774,0.65594786,0.7,71.210205,73.94003,69.98001,0.0,0.3,71.07892,73.94003,69.98001,0.0,0.3,72.54153,73.94003,69.98001,0.3454886,0.2625,0.4352302,0.4352302,0.0,15.995837,353.55228,0.0,333.8646,0
5873,21286500.0,64.4953,71.842636,64.67784,64.67784,74.32472,67.49652,67.49652,105.4161,54.368217,64.67784,0.6577497,0.7,71.233826,73.94003,69.98001,0.0,0.3,71.099625,73.94003,69.98001,0.0,0.3,72.554825,73.94003,69.98001,0.33523822,0.2625,0.5901873,0.5901873,0.0,15.496353,353.4112,0.0,323.69952,0
5875,21286560.0,64.508484,71.85884,64.68169,64.68169,74.03133,67.476845,67.476845,105.38101,54.393707,64.68163,0.65971756,0.7,71.25558,73.94003,69.98001,0.0,0.3,71.11929,73.94003,69.98001,0.0,0.3,72.56652,73.94003,69.98001,0.3250289,0.2625,0.7290785,0.7290785,0.0,15.110875,353.30173,0.0,313.6043,0
5878,21286680.0,64.516235,71.859116,64.692894,64.692894,73.51068,67.44905,67.44905,105.33146,54.445946,64.692894,0.6636533,0.7,71.274475,73.94003,69.98001,0.0,0.3,71.13193,73.94003,69.98001,0.0,0.3,72.549164,73.94003,69.98001,0.3069015,0.2625,0.4265698,0.4265698,0.0,14.569125,353.14716,0.0,295.66245,0
5879,21286800.0,64.54326,71.8913,64.71756,64.71756,72.93248,67.49107,67.49107,105.40639,54.5,64.71745,0.66758907,0.7,71.3193,73.94003,69.98001,0.0,0.3,71.17208,73.94003,69.98001,0.0,0.3,72.573,73.94003,69.98001,0.2864551,0.2625,0.7310966,0.7310966,0.0,15.389585,353.38086,0.0,275.53445,0
5881,21286920.0,64.5565,71.906845,64.75969,64.75969,72.40431,67.58306,67.58306,105.570404,54.560097,64.759636,0.6733647,0.7,71.35478,73.94003,69.98001,0.0,0.3,71.201904,73.94003,69.98001,0.0,0.3,72.57004,73.94003,69.98001,0.26742303,0.2625,0.5534392,0.5534392,0.0,17.210701,353.89246,0.0,256.80194,0
5883,21287040.0,64.59237,71.95343,64.81237,64.81237,71.817474,67.708466,67.708466,105.79401,54.63002,64.812256,0.6791404,0.7,71.41323,73.94003,69.98001,0.0,0.3,71.25624,73.94003,69.98001,0.0,0.3,72.60838,73.94003,69.98001,0.24596345,0.2625,0.98338896,0.98338896,0.0,19.748392,354.5899,0.0,235.70273,0
5885,21287100.0,64.602036,71.96002,64.845,64.845,71.56369,67.780235,67.780235,105.921974,54.66842,64.844894,0.6820282,0.7,71.429276,73.94003,69.98001,0.0,0.3,71.27019,73.94003,69.98001,0.0,0.3,72.604095,73.94003,69.98001,0.23647487,0.2625,0.89049673,0.89049673,0.0,21.228542,354.989,0.0,226.3862,0
5888,21287160.0,64.60791,71.96667,64.87807,64.87807,71.31029,67.85652,67.85652,106.05801,54.70907,64.87796,0.6869242,0.7,71.447174,73.94003,69.98001,0.0,0.3,71.28508,73.94003,69.98001,0.0,0.3,72.60091,73.94003,69.98001,0.2269402,0.2625,0.68436664,0.68436664,0.0,22.823912,355.41333,0.0,216.99023,0
5890,21287280.0,64.64351,72.01369,64.91745,64.91745,70.71736,67.902435,67.902435,106.139854,54.796738,64.917404,0.69671625,0.7,71.505356,73.94003,69.98001,0.0,0.3,71.33962,73.94003,69.98001,0.0,0.3,72.64046,73.94003,69.98001,0.2051778,0.2625,1.0050808,1.0050808,0.0,23.794434,355.66867,0.0,195.69269,0
5891,21287400.0,64.66548,72.025665,64.94069,64.94069,70.18985,67.88055,67.88055,106.10083,54.892376,64.940636,0.7065083,0.7,71.5382,73.94003,69.98001,0.0,0.3,71.36791,73.94003,69.98001,0.0,0.3,72.63134,73.94003,69.98001,0.18601555,0.2625,0.84686834,0.84686834,0.0,23.330473,355.54697,0.0,177.06892,0
5893,21287520.0,64.711685,72.07274,64.95547,64.95547,69.57912,67.821686,67.821686,105.99587,54.995373,64.955414,0.7173353,0.7,71.59566,73.94003,69.98001,0.0,0.3,71.42207,73.94003,69.98001,0.0,0.3,72.671875,73.94003,69.98001,0.16396827,0.2625,1.311737,1.311737,0.0,22.092144,355.2196,0.0,155.6648,0
5895,21287640.0,64.74217,72.08324,64.971725,64.971725,69.048035,67.74234,67.74234,105.8544,55.105125,64.971725,0.72816235,0.7,71.627464,73.94003,69.98001,0.0,0.3,71.44976,73.94003,69.98001,0.0,0.3,72.66051,73.94003,69.98001,0.1447063,0.2625,1.1405678,1.1405678,0.0,20.443901,354.77832,0.0,137.06094,0
5897,21287700.0,64.76991,72.10669,64.97821,64.97821,68.740204,67.69812,67.69812,105.77556,55.162365,64.97815,0.7335759,0.7,71.65674,73.94003,69.98001,0.0,0.3,71.47711,73.94003,69.98001,0.0,0.3,72.6816,73.94003,69.98001,0.13356715,0.2625,1.3925623,1.3925623,0.0,19.536028,354.5324,0.0,126.2682,0
5899,21287760.0,64.799736,72.129974,64.98738,64.98738,68.43489,67.65194,67.65194,105.69323,55.22103,64.98733,0.7385127,0.7,71.6841,73.94003,69.98001,0.0,0.3,71.50343,73.94003,69.98001,0.0,0.3,72.70116,73.94003,69.98001,0.12243601,0.2625,1.6615304,1.6615304,0.0,18.596327,354.27563,0.0,115.56819,0
5902,21287880.0,64.84088,72.13899,65.01024,65.01024,67.909966,67.55587,67.55587,105.52193,55.342484,65.01024,0.74838626,0.7,71.714966,73.94003,69.98001,0.0,0.3,71.53056,73.94003,69.98001,0.0,0.3,72.687485,73.94003,69.98001,0.10309226,0.2625,1.496214,1.496214,0.0,16.668184,353.74133,0.0,97.03083,0
5903,21288000.0,64.90713,72.18557,65.043686,65.043686,67.3094,67.49701,67.49701,105.416985,55.468884,65.04363,0.7582599,0.7,71.77089,73.94003,69.98001,0.0,0.3,71.58385,73.94003,69.98001,0.0,0.3,72.72841,73.94003,69.98001,0.08060847,0.2625,1.9670868,1.9670868,0.0,15.505558,353.41397,0.0,75.525215,0
5905,21288120.0,64.95195,72.19348,65.089935,65.089935,66.80733,67.46157,67.46157,105.35378,55.59962,65.08989,0.76972353,0.7,71.800934,73.94003,69.98001,0.0,0.3,71.610596,73.94003,69.98001,0.0,0.3,72.71275,73.94003,69.98001,0.061181307,0.2625,1.6741363,1.6741363,0.0,14.812138,353.21683,0.0,57.144276,0
5907,21288240.0,65.02161,72.24023,65.15196,65.15196,66.23378,67.49909,67.49909,105.4207,55.734093,65.151794,0.7811872,0.7,71.856415,73.94003,69.98001,0.0,0.3,71.663666,73.94003,69.98001,0.0,0.3,72.75427,73.94003,69.98001,0.038475048,0.2625,2.097071,2.097071,0.0,15.546524,353.42557,0.0,35.719185,0
5909,21288300.0,65.04578,72.2438,65.192,65.192,66.00148,67.53853,67.53853,105.49101,55.802536,65.191895,0.786919,0.7,71.87015,73.94003,69.98001,0.0,0.3,71.67647,73.94003,69.98001,0.0,0.3,72.74505,73.94003,69.98001,0.028728858,0.2625,1.947869,1.947869,0.0,16.324257,353.64487,0.0,26.674757,0
5912,21288360.0,65.06874,72.24725,65.23326,65.23326,65.7712,67.58821,67.58821,105.57959,55.871643,65.23315,0.7947346,0.7,71.885864,73.94003,69.98001,0.0,0.3,71.6902,73.94003,69.98001,0.0,0.3,72.73697,73.94003,69.98001,0.01895294,0.2625,1.7628683,1.7628683,0.0,17.313057,353.92114,0.0,17.554296,0
5913,21288480.0,65.13927,72.294495,65.32143,65.32143,65.43623,67.711685,67.711685,105.79975,56.011772,65.32126,0.81036586,0.7,71.94101,73.94003,69.98001,0.0,0.3,71.743256,73.94003,69.98001,0.0,0.3,72.779655,73.94003,69.98001,0.0,0.2625,2.140865,2.140865,0.0,19.813938,354.60788,0.0,0.0,0
5915,21288600.0,65.19014,72.30246,65.4209,65.4209,65.47391,67.85846,67.85846,106.061455,56.15377,65.42074,0.8259971,0.7,71.97002,73.94003,69.98001,0.0,0.3,71.76979,73.94003,69.98001,0.0,0.3,72.76439,73.94003,69.98001,0.0,0.2625,1.8661158,1.8661158,0.0,22.864244,355.42413,0.0,0.0,0
