,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
5917,21288720.0,65.26572,72.353935,65.496765,65.496765,65.496544,67.90349,67.90349,106.14175,56.297035,65.49666,0.8471373,0.7,72.02501,73.94003,69.98001,0.0,0.3,71.82297,73.94003,69.98001,0.0,0.3,72.81607,73.94003,69.98001,0.0,0.2625,2.297764,2.297764,0.0,23.81671,355.67465,0.0,0.0,0
5919,21288840.0,65.32225,72.365524,65.55779,65.55779,65.55757,67.88107,67.88107,106.101776,56.441063,65.55768,0.86827743,0.7,72.05357,73.94003,69.98001,0.0,0.3,71.84939,73.94003,69.98001,0.0,0.3,72.808655,73.94003,69.98001,0.0,0.2625,2.0446641,2.0446641,0.0,23.341637,355.55,0.0,0.0,0
5922,21288900.0,65.36416,72.393486,65.58284,65.58284,65.58263,67.85486,67.85486,106.05503,56.513134,65.58273,0.87884754,0.7,72.0818,73.94003,69.98001,0.0,0.3,71.87636,73.94003,69.98001,0.0,0.3,72.839966,73.94003,69.98001,0.0,0.2625,2.3054633,2.3054633,0.0,22.788414,355.40417,0.0,0.0,0
5923,21288960.0,65.407005,72.422165,65.6091,65.6091,65.60888,67.821915,67.821915,105.996284,56.58515,65.60904,0.88999933,0.7,72.10817,73.94003,69.98001,0.0,0.3,71.9024,73.94003,69.98001,0.0,0.3,72.87139,73.94003,69.98001,0.0,0.2625,2.5593855,2.5593855,0.0,22.096996,355.22095,0.0,0.0,0
5925,21289080.0,65.47084,72.439026,65.66194,65.66194,65.66173,67.74239,67.74239,105.8545,56.728683,65.661835,0.91230285,0.7,72.136185,73.94003,69.98001,0.0,0.3,71.928604,73.94003,69.98001,0.0,0.3,72.87524,73.94003,69.98001,0.0,0.2625,2.295736,2.295736,0.0,20.445276,354.77872,0.0,0.0,0
5927,21289200.0,65.56274,72.502914,65.71237,65.71237,65.71215,67.6519,67.6519,105.69316,56.871124,65.712265,0.93460643,0.7,72.19046,73.94003,69.98001,0.0,0.3,71.9815,73.94003,69.98001,0.0,0.3,72.95324,73.94003,69.98001,0.0,0.2625,2.7995644,2.7995644,0.0,18.595867,354.27548,0.0,0.0,0
5929,21289320.0,65.630905,72.52428,65.76791,65.76791,65.767685,67.55578,67.55578,105.52176,57.011803,65.76779,0.9580512,0.7,72.21798,73.94003,69.98001,0.0,0.3,72.00748,73.94003,69.98001,0.0,0.3,72.96654,73.94003,69.98001,0.0,0.2625,2.4689064,2.4689064,0.0,16.666794,353.74088,0.0,0.0,0
5931,21289440.0,65.72676,72.59476,65.83069,65.83069,65.830414,67.496895,67.496895,105.41677,57.150177,65.83058,0.981496,0.7,72.27193,73.94003,69.98001,0.0,0.3,72.06027,73.94003,69.98001,0.0,0.3,73.05843,73.94003,69.98001,0.0,0.2625,2.9386475,2.9386475,0.0,15.503697,353.4134,0.0,0.0,0
5934,21289500.0,65.761536,72.607445,65.868484,65.868484,65.86821,67.477066,67.477066,105.38142,57.218292,65.86838,0.99321836,0.7,72.2845,73.94003,69.98001,0.0,0.3,72.072685,73.94003,69.98001,0.0,0.3,73.06821,73.94003,69.98001,0.0,0.2625,2.7414908,2.7414908,0.0,15.115187,353.30307,0.0,0.0,0
5935,21289560.0,65.757034,72.620575,65.90309,65.90309,65.90282,67.4614,67.4614,105.353485,57.285583,65.902985,0.99457467,0.68815535,72.29906,73.94003,69.98001,0.0,0.3,72.08614,73.94003,69.98001,0.0,0.3,73.080734,73.94003,69.98001,0.0,0.2625,1.5823438,1.5823438,0.0,14.810142,353.21597,0.0,0.0,0
5937,21289680.0,65.75,72.698135,65.94627,65.94627,65.94616,67.49886,67.49886,105.42029,57.417473,65.94621,0.99728733,0.66446614,72.35278,73.94003,69.98001,0.0,0.3,72.13888,73.94003,69.98001,0.0,0.3,73.18736,73.94003,69.98001,0.0,0.2625,0.19752097,0.19752097,0.0,15.544796,353.42435,0.0,0.0,0
5939,21289800.0,65.693634,72.72934,65.961426,65.961426,65.961426,67.58791,67.58791,105.579056,57.545135,65.961426,1.0,0.64077693,72.3792,73.94003,69.98001,0.0,0.3,72.16431,73.94003,69.98001,0.0,0.3,73.22092,73.94003,69.98001,0.0,0.2625,-1.2731564,-1.2731564,0.0,17.311968,353.91956,0.0,0.0,0
5941,21289920.0,65.61998,72.81514,65.94863,65.94863,65.948746,67.71131,67.71131,105.79909,57.66807,65.948685,1.0,0.6140722,72.43194,73.94003,69.98001,0.0,0.3,72.216446,73.94003,69.98001,0.0,0.3,73.34512,73.94003,69.98001,0.0,0.2625,-2.1701033,-2.1701033,0.0,19.813974,354.60587,0.0,0.0,0
5944,21290040.0,65.48128,72.85091,65.90688,65.90688,65.907104,67.858,67.858,106.06064,57.785625,65.907,1.0,0.5873675,72.45693,73.94003,69.98001,0.0,0.3,72.24083,73.94003,69.98001,0.0,0.3,73.388794,73.94003,69.98001,0.0,0.2625,-3.90253,-3.90253,0.0,22.865952,355.4217,0.0,0.0,0
5946,21290100.0,65.41277,72.896385,65.86107,65.86107,65.86151,67.892426,67.892426,106.12201,57.842205,65.86124,1.0,0.57401514,72.48363,73.94003,69.98001,0.0,0.3,72.266815,73.94003,69.98001,0.0,0.3,73.4579,73.94003,69.98001,0.0,0.2625,-4.281785,-4.281785,0.0,23.595314,355.6132,0.0,0.0,0
5947,21290160.0,65.361465,72.94296,65.802124,65.802124,65.80257,67.90295,67.90295,106.14078,57.897247,65.80235,1.0,0.5636538,72.50813,73.94003,69.98001,0.0,0.3,72.29164,73.94003,69.98001,0.0,0.3,73.52739,73.94003,69.98001,0.0,0.2625,-4.0207715,-4.0207715,0.0,23.820475,355.67175,0.0,0.0,0
5949,21290280.0,65.220184,72.98235,65.67326,65.67326,65.67381,67.880455,67.880455,106.10068,58.00222,65.67354,1.0,0.5429311,72.530975,73.94003,69.98001,0.0,0.3,72.31427,73.94003,69.98001,0.0,0.3,73.58061,73.94003,69.98001,0.0,0.2625,-4.4542685,-4.4542685,0.0,23.347471,355.5467,0.0,0.0,0
5951,21290400.0,65.08318,73.08178,65.52467,65.52467,65.52527,67.82119,67.82119,105.99501,58.1,65.52495,1.0,0.5222084,72.579926,73.94003,69.98001,0.0,0.3,72.36322,73.94003,69.98001,0.0,0.3,73.73645,73.94003,69.98001,0.0,0.2625,-4.5719843,-4.5719843,0.0,22.104916,355.21716,0.0,0.0,0
5953,21290520.0,65.026215,73.1254,65.38278,65.38278,65.383224,67.74165,67.74165,105.85319,58.193604,65.38295,1.0,0.5124124,72.600464,73.94003,69.98001,0.0,0.3,72.38387,73.94003,69.98001,0.0,0.3,73.800446,73.94003,69.98001,0.0,0.2625,-2.7449448,-2.7449448,0.0,20.454803,354.77484,0.0,0.0,0
5955,21290640.0,65.00128,73.23131,65.2894,65.2894,65.28967,67.65113,67.65113,105.691795,58.28649,65.289505,1.0,0.50261647,72.647385,73.94003,69.98001,0.0,0.3,72.431,73.94003,69.98001,0.0,0.3,73.97179,73.94003,69.98001,0.0,0.2625,-1.355027,-1.355027,0.0,18.60666,354.27142,0.0,0.0,0
5958,21290700.0,64.973206,73.25487,65.25512,65.25512,65.255394,67.60352,67.60352,105.6069,58.332687,65.25523,1.0,0.49771848,72.6559,73.94003,69.98001,0.0,0.3,72.44018,73.94003,69.98001,0.0,0.3,74.00644,73.94003,69.98001,0.0,0.2625,-1.4681102,-1.4681102,0.0,17.647594,354.00665,0.0,0.0,0
5959,21290760.0,64.96277,73.278435,65.22122,65.22122,65.2215,67.55497,67.55497,105.52034,58.378723,65.22134,1.0,0.49438852,72.66622,73.94003,69.98001,0.0,0.3,72.450226,73.94003,69.98001,0.0,0.3,74.044235,73.94003,69.98001,0.0,0.2625,-1.2137195,-1.2137195,0.0,16.678585,353.73666,0.0,0.0,0
5961,21290880.0,64.97426,73.391045,65.17964,65.17964,65.17975,67.49607,67.49607,105.415306,58.47029,65.1797,1.0,0.48772857,72.71193,73.94003,69.98001,0.0,0.3,72.49632,73.94003,69.98001,0.0,0.3,74.2304,73.94003,69.98001,0.0,0.2625,-0.09887841,-0.09887841,0.0,15.516495,353.40906,0.0,0.0,0
5963,21291000.0,64.956566,73.44301,65.16377,65.16377,65.16382,67.46058,67.46058,105.352036,58.561317,65.16377,1.0,0.48106864,72.72972,73.94003,69.98001,0.0,0.3,72.51466,73.94003,69.98001,0.0,0.3,74.31335,73.94003,69.98001,0.0,0.2625,-0.3813936,-0.3813936,0.0,14.82389,353.21167,0.0,0.0,0
5965,21291120.0,64.92833,73.56353,65.15668,65.15668,65.15668,67.49807,67.49807,105.41888,58.651787,65.15668,1.0,0.4715475,72.77471,73.94003,69.98001,0.0,0.3,72.5602,73.94003,69.98001,0.0,0.3,74.51582,73.94003,69.98001,0.0,0.2625,-0.7866082,-0.7866082,0.0,15.559911,353.42017,0.0,0.0,0
5967,21291240.0,64.86626,73.61956,65.14641,65.14641,65.14647,67.587135,67.587135,105.57769,58.741768,65.14647,1.0,0.46202642,72.79169,73.94003,69.98001,0.0,0.3,72.578,73.94003,69.98001,0.0,0.3,74.60684,73.94003,69.98001,0.0,0.2625,-1.674692,-1.674692,0.0,17.328575,353.91553,0.0,0.0,0
5970,21291300.0,64.84835,73.682236,65.13724,65.13724,65.13729,67.645325,67.645325,105.68145,58.78659,65.13724,1.0,0.45726585,72.81481,73.94003,69.98001,0.0,0.3,72.60097,73.94003,69.98001,0.0,0.3,74.714676,73.94003,69.98001,0.0,0.2625,-1.5546577,-1.5546577,0.0,18.501146,354.2392,0.0,0.0,0
5971,21291360.0,64.821106,73.746506,65.13037,65.13037,65.130424,67.71057,67.71057,105.79778,58.83136,65.13037,1.0,0.4518201,72.83591,73.94003,69.98001,0.0,0.3,72.62288,73.94003,69.98001,0.0,0.3,74.82245,73.94003,69.98001,0.0,0.2625,-1.6204062,-1.6204062,0.0,19.832052,354.60208,0.0,0.0,0
5973,21291480.0,64.73256,73.80539,65.111084,65.111084,65.1112,67.8573,67.8573,106.05939,58.92057,65.111084,1.0,0.44092858,72.85189,73.94003,69.98001,0.0,0.3,72.63991,73.94003,69.98001,0.0,0.3,74.91952,73.94003,69.98001,0.0,0.2625,-2.5360508,-2.5360508,0.0,22.88529,355.41806,0.0,0.0,0
5975,21291600.0,64.667786,73.93701,65.05336,65.05336,65.053635,67.902245,67.902245,106.139534,59.009445,65.05347,1.0,0.43003705,72.895065,73.94003,69.98001,0.0,0.3,72.68402,73.94003,69.98001,0.0,0.3,75.14529,73.94003,69.98001,0.0,0.2625,-2.3216488,-2.3216488,0.0,23.83981,355.66812,0.0,0.0,0
5977,21291720.0,64.608246,73.997215,64.980515,64.980515,64.98085,67.87975,67.87975,106.09944,59.098106,64.98068,1.0,0.421603,72.9099,73.94003,69.98001,0.0,0.3,72.700005,73.94003,69.98001,0.0,0.3,75.24625,73.94003,69.98001,0.0,0.2625,-2.07085,-2.07085,0.0,23.366165,355.54312,0.0,0.0,0
5979,21291840.0,64.687836,74.27764,64.89861,64.89861,64.8985,67.687485,67.687485,131.77669,59.186493,64.89856,1.0,0.41316897,72.951866,73.94003,69.98001,0.0,0.3,72.743126,73.94003,69.98001,0.0,0.3,75.476364,73.94003,69.98001,0.0,0.36700565,0.9155625,0.9155625,0.0,23.884413,392.72,0.0,0.0,0
5982,21291900.0,64.73849,74.40222,64.923004,64.923004,64.92349,67.60984,67.60984,147.64073,59.23066,64.92322,1.0,0.40895194,72.95736,73.94003,69.98001,0.0,0.3,72.75038,73.94003,69.98001,0.0,0.3,75.511795,73.94003,69.98001,0.0,0.3727038,3.464275,3.464275,0.0,25.237244,415.82028,0.0,0.0,0
5983,21291960.0,64.747665,74.44161,64.967,64.967,64.96744,67.59123,67.59123,150.52455,59.27471,64.967224,1.0,0.40658343,72.96472,73.94003,69.98001,0.0,0.3,72.75862,73.94003,69.98001,0.0,0.3,75.54706,73.94003,69.98001,0.0,0.37848926,2.202748,2.202748,0.0,25.396025,420.00568,0.0,0.0,0
5985,21292080.0,64.80528,74.60833,65.033905,65.033905,65.034294,67.58128,67.58128,156.87585,59.362877,65.034134,1.0,0.40184644,73.005424,73.94003,69.98001,0.0,0.3,72.80174,73.94003,69.98001,0.0,0.3,75.74789,73.94003,69.98001,0.0,0.39604905,1.9276437,1.9276437,0.0,26.483068,429.3137,0.0,0.0,0
5987,21292200.0,64.82825,74.68249,65.09274,65.09274,65.09307,67.59179,67.59179,162.41978,59.450935,65.09291,1.0,0.39710942,73.01811,73.94003,69.98001,0.0,0.3,72.817505,73.94003,69.98001,0.0,0.3,75.811005,73.94003,69.98001,0.0,0.40868112,1.0598913,1.0598913,0.0,27.92521,437.49536,0.0,0.0,0
5989,21292320.0,64.735306,74.85168,65.10043,65.10043,65.10016,67.60172,67.60172,169.27205,59.538986,65.100266,1.0,0.3822497,73.058655,73.94003,69.98001,0.0,0.3,72.860794,73.94003,69.98001,0.0,0.3,76.00705,73.94003,69.98001,0.0,0.4274769,-2.1856806,-2.1856806,0.0,29.706068,447.59857,0.0,0.0,0
5992,21292440.0,64.595665,74.92166,65.0249,65.0249,65.02402,67.62406,67.62406,175.16167,59.627098,65.02441,1.0,0.36739004,73.07052,73.94003,69.98001,0.0,0.3,72.876114,73.94003,69.98001,0.0,0.3,76.06045,73.94003,69.98001,0.0,0.44110084,-4.2077847,-4.2077847,0.0,31.641665,456.32346,0.0,0.0,0
5993,21292500.0,64.53969,75.00159,64.96953,64.96953,64.96854,67.6358,67.6358,178.08221,59.67121,64.96898,1.0,0.35996017,73.09096,73.94003,69.98001,0.0,0.3,72.89781,73.94003,69.98001,0.0,0.3,76.15526,73.94003,69.98001,0.0,0.4509077,-4.099767,-4.099767,0.0,32.64334,460.65164,0.0,0.0,0
5995,21292560.0,64.54309,75.08124,64.92174,64.92174,64.92108,67.64884,67.64884,180.87805,59.715317,64.92136,1.0,0.35668883,73.109634,73.94003,69.98001,0.0,0.3,72.918304,73.94003,69.98001,0.0,0.3,76.246994,73.94003,69.98001,0.0,0.46084428,-2.1000233,-2.1000233,0.0,33.661667,464.8006,0.0,0.0,0
5997,21292680.0,64.53288,75.14062,64.89317,64.89317,64.89312,67.67628,67.67628,186.23886,59.803703,64.89312,1.0,0.35014614,73.1199,73.94003,69.98001,0.0,0.3,72.93242,73.94003,69.98001,0.0,0.3,76.28924,73.94003,69.98001,0.0,0.47529164,-0.58443636,-0.58443636,0.0,35.724354,472.7629,0.0,0.0,0
5999,21292800.0,64.55133,75.294586,64.90218,64.90218,64.902405,67.70405,67.70405,191.50919,59.892254,64.9023,1.0,0.34360343,73.15802,73.94003,69.98001,0.0,0.3,72.97395,73.94003,69.98001,0.0,0.3,76.468155,73.94003,69.98001,0.0,0.49594858,0.37585026,0.37585026,0.0,37.835407,480.59317,0.0,0.0,0
6001,21292920.0,64.55029,75.347435,64.92421,64.92421,64.92438,67.73202,67.73202,196.67647,59.981026,64.92432,1.0,0.337782,73.16786,73.94003,69.98001,0.0,0.3,72.98773,73.94003,69.98001,0.0,0.3,76.50215,73.94003,69.98001,0.0,0.51124406,0.07560125,0.07560125,0.0,39.987206,488.27258,0.0,0.0,0
6003,21293040.0,64.57858,75.49795,64.94992,64.94992,64.9503,67.76014,67.76014,201.73561,60.07012,64.950134,1.0,0.33196056,73.2057,73.94003,69.98001,0.0,0.3,73.02916,73.94003,69.98001,0.0,0.3,76.67529,73.94003,69.98001,0.0,0.5328122,0.7574251,0.7574251,0.0,42.173843,495.79343,0.0,0.0,0
6006,21293100.0,64.57776,75.522064,64.967,64.967,64.96733,67.77422,67.77422,204.222,60.114838,64.96716,1.0,0.32904986,73.20972,73.94003,69.98001,0.0,0.3,73.03548,73.94003,69.98001,0.0,0.3,76.688156,73.94003,69.98001,0.0,0.54082745,0.39544642,0.39544642,0.0,43.27846,499.49045,0.0,0.0,0
6007,21293160.0,64.544304,75.54469,64.97536,64.97536,64.97536,67.78828,67.78828,206.67494,60.159607,64.97536,1.0,0.32390624,73.21526,73.94003,69.98001,0.0,0.3,73.04283,73.94003,69.98001,0.0,0.3,76.701996,73.94003,69.98001,0.0,0.5489196,-0.933769,-0.933769,0.0,44.389725,503.13828,0.0,0.0,0
6009,21293280.0,64.498436,75.69174,64.95322,64.95322,64.952835,67.81638,67.81638,211.4959,60.249474,64.952995,1.0,0.31361905,73.25278,73.94003,69.98001,0.0,0.3,73.08403,73.94003,69.98001,0.0,0.3,76.86954,73.94003,69.98001,0.0,0.5713354,-1.503423,-1.503423,0.0,46.63114,510.30905,0.0,0.0,0
6011,21293400.0,64.423676,75.73146,64.91168,64.91168,64.911026,67.844475,67.844475,216.20428,60.339783,64.9113,1.0,0.30333182,73.26163,73.94003,69.98001,0.0,0.3,73.09721,73.94003,69.98001,0.0,0.3,76.88794,73.94003,69.98001,0.0,0.5881429,-2.3153906,-2.3153906,0.0,48.895065,517.31433,0.0,0.0,0
6013,21293520.0,64.42845,75.87352,64.88197,64.88197,64.88191,67.87258,67.87258,220.81557,60.430584,64.88191,1.0,0.29644263,73.298325,73.94003,69.98001,0.0,0.3,73.13765,73.94003,69.98001,0.0,0.3,77.04855,73.94003,69.98001,0.0,0.6112726,-0.2969662,-0.2969662,0.0,51.180138,524.1769,0.0,0.0,0
6015,21293640.0,64.40846,75.905975,64.88411,64.88411,64.884056,67.90063,67.90063,225.32248,60.521988,64.88411,1.0,0.2895534,73.30645,73.94003,69.98001,0.0,0.3,73.15028,73.94003,69.98001,0.0,0.3,77.05888,73.94003,69.98001,0.0,0.62870276,-0.5638669,-0.5638669,0.0,53.48384,530.88586,0.0,0.0,0
6018,21293700.0,64.41203,75.97481,64.88449,64.88449,64.884605,67.91463,67.91463,227.53902,60.567913,64.88455,1.0,0.2861088,73.32529,73.94003,69.98001,0.0,0.3,73.17082,73.94003,69.98001,0.0,0.3,77.13782,73.94003,69.98001,0.0,0.6405647,-0.17209373,-0.17209373,0.0,54.642403,534.186,0.0,0.0,0
6019,21293760.0,64.4167,76.04413,64.89026,64.89026,64.89049,67.92861,67.92861,229.73193,60.614,64.89043,1.0,0.2827388,73.342705,73.94003,69.98001,0.0,0.3,73.190384,73.94003,69.98001,0.0,0.3,77.21417,73.94003,69.98001,0.0,0.65253365,0.123477295,0.123477295,0.0,55.805325,537.4514,0.0,0.0,0
6021,21293880.0,64.39967,76.07056,64.900696,64.900696,64.90076,67.95653,67.95653,234.04643,60.706615,64.900696,1.0,0.2759988,73.35045,73.94003,69.98001,0.0,0.3,73.20274,73.94003,69.98001,0.0,0.3,77.21786,73.94003,69.98001,0.0,0.6705798,-0.43211216,-0.43211216,0.0,58.14336,543.87714,0.0,0.0,0
6023,21294000.0,64.40956,76.205414,64.9102,64.9102,64.91048,67.984375,67.984375,238.27295,60.8,64.91037,1.0,0.2692588,73.386375,73.94003,69.98001,0.0,0.3,73.242615,73.94003,69.98001,0.0,0.3,77.3687,73.94003,69.98001,0.0,0.6950833,0.18780291,0.18780291,0.0,60.497746,550.17334,0.0,0.0,0
6025,21294120.0,63.831566,76.22563,64.712616,64.712616,64.70668,68.011284,68.011284,242.29602,60.89399,64.708824,1.0,0.22375193,73.39346,73.94003,69.98001,0.0,0.3,73.254425,73.94003,69.98001,0.0,0.3,77.363266,73.94003,69.98001,0.0,0.71357816,-16.243832,-16.243832,0.0,62.859707,556.1682,0.0,0.0,0
6027,21294240.0,63.292797,76.35049,64.206474,64.206474,64.19917,68.03807,68.03807,246.2365,60.988358,64.20175,1.0,0.17824508,73.426636,73.94003,69.98001,0.0,0.3,73.29184,73.94003,69.98001,0.0,0.3,77.49895,73.94003,69.98001,0.0,0.738217,-17.84835,-17.84835,0.0,65.23641,562.0414,0.0,0.0,0
6030,21294300.0,63.00419,76.35274,63.94654,63.94654,63.93923,68.05138,68.05138,248.17073,61.035767,63.941814,1.0,0.15549165,73.42735,73.94003,69.98001,0.0,0.3,73.295135,73.94003,69.98001,0.0,0.3,77.484985,73.94003,69.98001,0.0,0.74734724,-18.229445,-18.229445,0.0,66.42982,564.9248,0.0,0.0,0
6031,21294360.0,62.52458,76.35181,63.64557,63.64557,63.635628,68.064285,68.064285,250.03706,61.08323,63.63914,1.0,0.1364623,73.4284,73.94003,69.98001,0.0,0.3,73.29876,73.94003,69.98001,0.0,0.3,77.469666,73.94003,69.98001,0.0,0.7563818,-25.803919,-25.803919,0.0,67.623245,567.70746,0.0,0.0,0
6033,21294480.0,61.534218,76.45601,62.73683,62.73683,62.723045,68.08983,68.08983,253.69295,61.178535,62.727882,1.0,0.0984036,73.45471,73.94003,69.98001,0.0,0.3,73.32974,73.94003,69.98001,0.0,0.3,77.57706,73.94003,69.98001,0.0,0.78037006,-31.492445,-31.492445,0.0,70.01889,573.15924,0.0,0.0,0
6035,21294600.0,61.299877,76.42645,62.056343,62.056343,62.051125,68.11669,68.11669,257.46692,61.274334,62.052933,1.0,0.060344905,73.44801,73.94003,69.98001,0.0,0.3,73.32875,73.94003,69.98001,0.0,0.3,77.51251,73.94003,69.98001,0.0,0.79742223,-9.981057,-9.981057,0.0,72.44264,578.7878,0.0,0.0,0
6037,21294720.0,61.372223,76.504845,61.807335,61.807335,61.80371,68.14411,68.14411,261.25613,61.370575,61.804916,1.0,0.0378425,73.467834,73.94003,69.98001,0.0,0.3,73.35358,73.94003,69.98001,0.0,0.3,77.59343,73.94003,69.98001,0.0,0.8204819,24.193855,24.193855,0.0,74.8881,584.44,0.0,0.0,0
6039,21294840.0,61.465935,76.45502,61.20935,61.20935,61.205727,68.17154,68.17154,264.99188,61.46736,61.206985,1.0,0.015340096,73.45653,73.94003,69.98001,0.0,0.3,73.348145,73.94003,69.98001,0.0,0.3,77.50696,73.94003,69.98001,0.0,0.8366624,114.685585,114.685585,0.0,77.35014,590.0136,0.0,0.0,0
6042,21294900.0,61.514275,76.48518,60.735455,60.735455,60.733807,68.18524,68.18524,266.83862,61.515923,60.734356,1.0,0.0040888945,73.46438,73.94003,69.98001,0.0,0.3,73.358635,73.94003,69.98001,0.0,0.3,77.53789,73.94003,69.98001,0.0,0.84771687,182.17113,182.17113,0.0,78.58717,592.76935,0.0,0.0,0
6043,21294960.0,61.563,76.513855,60.627953,60.627953,60.624493,68.19894,68.19894,268.67102,61.564648,60.62565,1.0,0.0032711155,73.47075,73.94003,69.98001,0.0,0.3,73.367645,73.94003,69.98001,0.0,0.3,77.56442,73.94003,69.98001,0.0,0.8586695,205.71507,205.71507,0.0,79.828064,595.504,0.0,0.0,0
6045,21295080.0,61.660778,76.44206,60.060455,60.060455,60.057106,68.226295,68.226295,272.29675,61.662426,60.058205,1.0,0.0016355577,73.454056,73.94003,69.98001,0.0,0.3,73.35704,73.94003,69.98001,0.0,0.3,77.452576,73.94003,69.98001,0.0,0.87358224,296.4153,296.4153,0.0,82.32198,600.9157,0.0,0.0,0
6047,21295200.0,61.759106,76.48193,59.507843,59.507843,59.5046,68.25362,68.25362,275.86972,61.760754,59.505646,1.0,0.0,73.46295,73.94003,69.98001,0.0,0.3,73.37143,73.94003,69.98001,0.0,0.3,77.48785,73.94003,69.98001,0.0,0.8943211,386.51395,386.51395,0.0,84.83149,606.24976,0.0,0.0,0
6049,21295320.0,61.85804,76.38954,58.9705,58.9705,58.96737,68.28092,68.28092,279.39407,61.859688,58.968414,1.0,0.0,73.44131,73.94003,69.98001,0.0,0.3,73.35611,73.94003,69.98001,0.0,0.3,77.352554,73.94003,69.98001,0.0,0.90778846,476.03003,476.03003,0.0,87.3569,611.5123,0.0,0.0,0
6051,21295440.0,61.957466,76.41201,58.44821,58.44821,58.445137,68.30819,68.30819,282.86987,61.959114,58.44612,1.0,0.0,73.44543,73.94003,69.98001,0.0,0.3,73.36589,73.94003,69.98001,0.0,0.3,77.36771,73.94003,69.98001,0.0,0.927101,564.9994,564.9994,0.0,89.89774,616.7034,0.0,0.0,0
6054,21295500.0,62.007454,76.35751,58.043198,58.043198,58.039684,68.32182,68.32182,284.59134,62.009045,58.04084,1.0,0.0,73.43213,73.94003,69.98001,0.0,0.3,73.355835,73.94003,69.98001,0.0,0.3,77.289154,73.94003,69.98001,0.0,0.9331383,631.61816,631.61816,0.0,91.17416,619.2747,0.0,0.0,0
6055,21295560.0,62.057495,76.300385,57.940643,57.940643,57.937622,68.33544,68.33544,286.30133,62.059143,57.93861,1.0,0.0,73.41945,73.94003,69.98001,0.0,0.3,73.34639,73.94003,69.98001,0.0,0.3,77.21083,73.94003,69.98001,0.0,0.9389696,653.4119,653.4119,0.0,92.45444,621.82916,0.0,0.0,0
6057,21295680.0,62.158127,76.30693,57.447685,57.447685,57.444775,68.36266,68.36266,289.68787,62.159775,57.44571,1.0,0.0,73.41922,73.94003,69.98001,0.0,0.3,73.35193,73.94003,69.98001,0.0,0.3,77.20781,73.94003,69.98001,0.0,0.9567153,741.21204,741.21204,0.0,95.02643,626.88885,0.0,0.0,0
6059,21295800.0,62.25937,76.17757,56.96934,56.96934,56.966595,68.38986,68.38986,293.0337,62.261017,56.967476,1.0,0.0,73.3894,73.94003,69.98001,0.0,0.3,73.32875,73.94003,69.98001,0.0,0.3,77.03114,73.94003,69.98001,0.0,0.9668453,828.33795,828.33795,0.0,97.61421,631.8888,0.0,0.0,0
6061,21295920.0,62.361214,76.17102,56.60608,56.60608,56.603497,68.41704,68.41704,296.3379,62.362804,56.60432,1.0,0.0,73.385666,73.94003,69.98001,0.0,0.3,73.33095,73.94003,69.98001,0.0,0.3,77.013626,73.94003,69.98001,0.0,0.9829735,900.54944,900.54944,0.0,100.21716,636.82733,0.0,0.0,0
6064,21296040.0,62.46366,76.03161,56.45518,56.45518,56.452873,68.4442,68.4442,299.6046,62.46531,56.45359,1.0,0.0,73.354294,73.94003,69.98001,0.0,0.3,73.306175,73.94003,69.98001,0.0,0.3,76.8268,73.94003,69.98001,0.0,0.99159724,943.7456,943.7456,0.0,102.83584,641.71075,0.0,0.0,0
6065,21296100.0,62.51513,76.02699,56.38646,56.38646,56.38432,68.45777,68.45777,301.22324,62.516777,56.38498,1.0,0.0,73.35271,73.94003,69.98001,0.0,0.3,73.307495,73.94003,69.98001,0.0,0.3,76.81862,73.94003,69.98001,0.0,0.9991348,964.71045,964.71045,0.0,104.150826,644.1308,0.0,0.0,0
6067,21296160.0,62.566765,76.02249,56.321754,56.321754,56.319664,68.47133,68.47133,302.8325,62.56836,56.320324,1.0,0.0,73.350006,73.94003,69.98001,0.0,0.3,73.30777,73.94003,69.98001,0.0,0.3,76.80763,73.94003,69.98001,0.0,1.0,985.2755,985.2755,0.0,105.46954,646.53705,0.0,0.0,0
6069,21296280.0,62.670532,75.879395,56.202934,56.202934,56.201122,68.49847,68.49847,306.0258,62.672127,56.20167,1.0,0.0,73.318695,73.94003,69.98001,0.0,0.3,73.28294,73.94003,69.98001,0.0,0.3,76.618164,73.94003,69.98001,0.0,1.0,1025.3309,1025.3309,0.0,108.1189,651.3124,0.0,0.0,0
6071,21296400.0,62.774902,75.869995,56.096863,56.096863,56.095215,68.525566,68.525566,309.1827,62.77655,56.09571,1.0,0.0,73.314255,73.94003,69.98001,0.0,0.3,73.284256,73.94003,69.98001,0.0,0.3,76.59988,73.94003,69.98001,0.0,1.0,1064.1317,1064.1317,0.0,110.78313,656.03424,0.0,0.0,0
6073,21296520.0,62.880043,75.724594,56.00183,56.00183,56.000347,68.552666,68.552666,312.30746,62.881634,56.000786,1.0,0.0,73.28316,73.94003,69.98001,0.0,0.3,73.2596,73.94003,69.98001,0.0,0.3,76.40932,73.94003,69.98001,0.0,1.0,1101.8771,1101.8771,0.0,113.46291,660.70886,0.0,0.0,0
6076,21296640.0,62.985786,75.71603,55.91636,55.91636,55.914986,68.579735,68.579735,315.39816,62.987434,55.91542,1.0,0.0,73.27876,73.94003,69.98001,0.0,0.3,73.26091,73.94003,69.98001,0.0,0.3,76.39317,73.94003,69.98001,0.0,1.0,1138.733,1138.733,0.0,116.15742,665.3334,0.0,0.0,0
6077,21296700.0,63.038956,75.64313,55.87681,55.87681,55.87554,68.59328,68.59328,316.93253,63.04055,55.875927,1.0,0.0,73.263,73.94003,69.98001,0.0,0.3,73.24822,73.94003,69.98001,0.0,0.3,76.296814,73.94003,69.98001,0.0,1.0,1156.8767,1156.8767,0.0,117.51051,667.62946,0.0,0.0,0
6079,21296760.0,63.092297,75.56936,55.83918,55.83918,55.837967,68.60681,68.60681,318.45892,63.093887,55.838356,1.0,0.0,73.24811,73.94003,69.98001,0.0,0.3,73.23653,73.94003,69.98001,0.0,0.3,76.20267,73.94003,69.98001,0.0,1.0,1174.8527,1174.8527,0.0,118.86737,669.91376,0.0,0.0,0
6081,21296880.0,63.19947,75.56238,55.77815,55.77815,55.77738,68.63386,68.63386,321.48758,63.20112,55.7776,1.0,0.0,73.24388,73.94003,69.98001,0.0,0.3,73.2379,73.94003,69.98001,0.0,0.3,76.18948,73.94003,69.98001,0.0,1.0,1212.8805,1212.8805,0.0,121.59187,674.44696,0.0,0.0,0
6083,21297000.0,63.30741,75.4155,55.73195,55.73195,55.731182,68.660904,68.660904,324.48822,63.309002,55.7314,1.0,0.0,73.21384,73.94003,69.98001,0.0,0.3,73.214005,73.94003,69.98001,0.0,0.3,76.0003,73.94003,69.98001,0.0,1.0,1253.003,1253.003,0.0,124.33172,678.9389,0.0,0.0,0
6086,21297120.0,63.41606,75.411316,55.688774,55.688774,55.68806,68.68793,68.68793,327.4586,63.41771,55.68828,1.0,0.0,73.2101,73.94003,69.98001,0.0,0.3,73.2157,73.94003,69.98001,0.0,0.3,75.99135,73.94003,69.98001,0.0,1.0,1292.8925,1292.8925,0.0,127.085945,683.38635,0.0,0.0,0
6088,21297240.0,63.52549,75.264984,55.648453,55.648453,55.647797,68.71496,68.71496,330.4027,63.527138,55.648018,1.0,0.0,73.18082,73.94003,69.98001,0.0,0.3,73.19241,73.94003,69.98001,0.0,0.3,75.80419,73.94003,69.98001,0.0,1.0,1332.6492,1332.6492,0.0,129.85541,687.7952,0.0,0.0,0
6089,21297300.0,63.580475,75.2641,55.629284,55.629284,55.628624,68.72846,68.72846,331.86383,63.582123,55.628845,1.0,0.0,73.17961,73.94003,69.98001,0.0,0.3,73.193954,73.94003,69.98001,0.0,0.3,75.80304,73.94003,69.98001,0.0,1.0,1352.5012,1352.5012,0.0,131.24545,689.9836,0.0,0.0,0
6091,21297360.0,63.63568,75.263664,55.610718,55.610718,55.610115,68.74197,68.74197,333.31815,63.637276,55.610275,1.0,0.0,73.17752,73.94003,69.98001,0.0,0.3,73.1945,73.94003,69.98001,0.0,0.3,75.79952,73.94003,69.98001,0.0,1.0,1372.3485,1372.3485,0.0,132.63907,692.16187,0.0,0.0,0
6093,21297480.0,63.746643,75.118095,55.575394,55.575394,55.57479,68.768974,68.768974,336.20895,63.748238,55.57496,1.0,0.0,73.14902,73.94003,69.98001,0.0,0.3,73.17187,73.94003,69.98001,0.0,0.3,75.614456,73.94003,69.98001,0.0,1.0,1412.0686,1412.0686,0.0,135.43785,696.4924,0.0,0.0,0
6095,21297600.0,63.858376,75.11974,55.54216,55.54216,55.54161,68.79596,68.79596,339.07248,63.860023,55.54178,1.0,0.0,73.146164,73.94003,69.98001,0.0,0.3,73.17434,73.94003,69.98001,0.0,0.3,75.61401,73.94003,69.98001,0.0,1.0,1451.873,1451.873,0.0,138.25066,700.7827,0.0,0.0,0
6097,21297720.0,63.975872,74.95599,55.51162,55.51162,55.511124,68.82296,68.82296,341.9129,63.97763,55.51129,1.0,0.0,73.09903,73.94003,69.98001,0.0,0.3,73.132866,73.94003,69.98001,0.0,0.3,75.411865,73.94003,69.98001,0.0,1.0,1492.582,1492.582,0.0,141.07846,705.039,0.0,0.0,0
6099,21297840.0,64.10375,74.94396,55.48503,55.48503,55.484596,68.84992,68.84992,344.7274,64.105675,55.484703,1.0,0.0,73.08084,73.94003,69.98001,0.0,0.3,73.119736,73.94003,69.98001,0.0,0.3,75.398796,73.94003,69.98001,0.0,1.0,1535.2538,1535.2538,0.0,143.92015,709.2572,0.0,0.0,0
6101,21297900.0,64.17137,74.86409,55.47306,55.47306,55.47262,68.86342,68.86342,346.1267,64.173355,55.47273,1.0,0.0,73.05777,73.94003,69.98001,0.0,0.3,73.09941,73.94003,69.98001,0.0,0.3,75.29921,73.94003,69.98001,0.0,1.0,1557.3472,1557.3472,0.0,145.34663,711.3546,0.0,0.0,0
6103,21297960.0,64.241356,74.78395,55.4618,55.4618,55.46141,68.8769,68.8769,347.52,64.24339,55.461525,1.0,0.0,73.03575,73.94003,69.98001,0.0,0.3,73.08008,73.94003,69.98001,0.0,0.3,75.202415,73.94003,69.98001,0.0,1.0,1579.9481,1579.9481,0.0,146.7767,713.44324,0.0,0.0,0
6106,21298080.0,64.38786,74.77544,55.441254,55.441254,55.44087,68.903854,68.903854,350.28793,64.39006,55.44098,1.0,0.0,73.01806,73.94003,69.98001,0.0,0.3,73.06734,73.94003,69.98001,0.0,0.3,75.19406,73.94003,69.98001,0.0,1.0,1626.6705,1626.6705,0.0,149.64696,717.593,0.0,0.0,0
6107,21298200.0,64.542656,74.6181,55.4228,55.4228,55.422523,68.93083,68.93083,353.03522,64.54491,55.422577,1.0,0.0,72.974335,73.94003,69.98001,0.0,0.3,73.02893,73.94003,69.98001,0.0,0.3,75.001755,73.94003,69.98001,0.0,1.0,1675.4156,1675.4156,0.0,152.53197,721.71234,0.0,0.0,0
6109,21298320.0,67.24925,74.60739,55.744034,55.744034,55.75354,68.96874,68.96874,356.7848,64.70718,55.7509,0.72,0.28,72.957794,73.94003,69.98001,0.0,0.3,73.01729,73.94003,69.98001,0.0,0.3,75.00054,73.94003,69.98001,0.0,1.0,1997.5247,1997.5247,0.0,155.58125,727.3293,0.0,0.0,0
6111,21298440.0,70.49713,74.45886,56.224358,56.224358,56.232544,69.00275,69.00275,360.12033,64.876144,56.230293,0.44,0.56,72.91836,73.94003,69.98001,0.0,0.3,72.982956,73.94003,69.98001,0.0,0.3,74.82619,73.94003,69.98001,0.0,1.0,2443.2332,2443.2332,0.0,158.7171,732.3273,0.0,0.0,0
6113,21298500.0,72.097404,74.46677,56.43821,56.43821,56.445076,69.01714,69.01714,361.53467,64.96294,56.443207,0.3,0.7,72.91325,73.94003,69.98001,0.0,0.3,72.980156,73.94003,69.98001,0.0,0.3,74.83998,73.94003,69.98001,0.0,1.0,2677.8455,2677.8455,0.0,160.31822,734.44775,0.0,0.0,0
6116,21298560.0,72.25698,74.478195,56.5016,56.5016,56.499893,69.0316,69.0316,362.9624,65.0511,56.50039,0.3,0.7,72.9077,73.94003,69.98001,0.0,0.3,72.97691,73.94003,69.98001,0.0,0.3,74.85338,73.94003,69.98001,0.0,1.0,2765.0828,2765.0828,0.0,161.89098,736.5898,0.0,0.0,0
6117,21298680.0,72.19672,74.347404,56.352295,56.352295,56.349495,69.06002,69.06002,365.75494,65.23128,56.35026,0.3,0.7,72.87178,73.94003,69.98001,0.0,0.3,72.94594,73.94003,69.98001,0.0,0.3,74.69249,73.94003,69.98001,0.0,1.0,2825.9648,2825.9648,0.0,164.97723,740.77985,0.0,0.0,0
6119,21298800.0,72.25336,74.3674,56.213867,56.213867,56.211502,69.087975,69.087975,368.48102,65.41591,56.21211,0.3,0.7,72.861176,73.94003,69.98001,0.0,0.3,72.93994,73.94003,69.98001,0.0,0.3,74.71863,73.94003,69.98001,0.0,1.0,2893.0242,2893.0242,0.0,168.02913,744.8707,0.0,0.0,0
6121,21298920.0,72.19118,74.230896,56.072857,56.072857,56.070274,69.11565,69.11565,371.16013,65.60426,56.07099,0.3,0.7,72.824814,73.94003,69.98001,0.0,0.3,72.90847,73.94003,69.98001,0.0,0.3,74.5517,73.94003,69.98001,0.0,1.0,2943.7012,2943.7012,0.0,171.0647,748.8918,0.0,0.0,0
6123,21299040.0,72.24698,74.247314,55.948986,55.948986,55.946846,69.14313,69.14313,373.8011,65.79559,55.947395,0.3,0.7,72.8136,73.94003,69.98001,0.0,0.3,72.90188,73.94003,69.98001,0.0,0.3,74.57378,73.94003,69.98001,0.0,1.0,3003.398,3003.398,0.0,174.09413,752.8562,0.0,0.0,0
6125,21299100.0,72.21512,74.17723,55.88664,55.88664,55.884277,69.15682,69.15682,375.1107,65.892166,55.884933,0.3,0.7,72.794876,73.94003,69.98001,0.0,0.3,72.88556,73.94003,69.98001,0.0,0.3,74.486984,73.94003,69.98001,0.0,1.0,3026.3853,3026.3853,0.0,175.60922,754.82227,0.0,0.0,0
6128,21299160.0,72.18298,74.10637,55.82215,55.82215,55.819786,69.170494,69.170494,376.41333,65.98917,55.820446,0.3,0.7,72.77702,73.94003,69.98001,0.0,0.3,72.87013,73.94003,69.98001,0.0,0.3,74.40222,73.94003,69.98001,0.0,1.0,3047.3145,3047.3145,0.0,177.1253,756.77795,0.0,0.0,0
6129,21299280.0,72.23808,74.12021,55.712013,55.712013,55.710144,69.19778,69.19778,378.99915,66.184235,55.71064,0.3,0.7,72.76537,73.94003,69.98001,0.0,0.3,72.86304,73.94003,69.98001,0.0,0.3,74.42151,73.94003,69.98001,0.0,1.0,3101.3984,3101.3984,0.0,180.16182,760.66077,0.0,0.0,0
6131,21299400.0,72.172386,73.97579,55.598305,55.598305,55.59616,69.22502,69.22502,381.56393,66.380005,55.596764,0.3,0.7,72.72873,73.94003,69.98001,0.0,0.3,72.83113,73.94003,69.98001,0.0,0.3,74.24649,73.94003,69.98001,0.0,1.0,3140.0505,3140.0505,0.0,183.2074,764.51245,0.0,0.0,0
6133,21299520.0,72.22661,73.98793,55.500687,55.500687,55.49904,69.25222,69.25222,384.10736,66.57579,55.49948,0.3,0.7,72.71687,73.94003,69.98001,0.0,0.3,72.823715,73.94003,69.98001,0.0,0.3,74.26391,73.94003,69.98001,0.0,1.0,3189.772,3189.772,0.0,186.2629,768.3327,0.0,0.0,0
6135,21299640.0,72.15904,73.84082,55.398735,55.398735,55.396812,69.2794,69.2794,386.63324,66.77084,55.39731,0.3,0.7,72.68034,73.94003,69.98001,0.0,0.3,72.791794,73.94003,69.98001,0.0,0.3,74.08632,73.94003,69.98001,0.0,1.0,3224.224,3224.224,0.0,189.3303,772.12695,0.0,0.0,0
6138,21299700.0,72.1859,73.84654,55.35292,55.35292,55.35144,69.29299,69.29299,387.8889,66.86786,55.35182,0.3,0.7,72.67485,73.94003,69.98001,0.0,0.3,72.78856,73.94003,69.98001,0.0,0.3,74.09609,73.94003,69.98001,0.0,1.0,3246.9026,3246.9026,0.0,190.86833,774.0134,0.0,0.0,0
6140,21299760.0,72.21221,73.85187,55.31233,55.31233,55.310844,69.306564,69.306564,389.1401,66.96443,55.31123,0.3,0.7,72.668365,73.94003,69.98001,0.0,0.3,72.78427,73.94003,69.98001,0.0,0.3,74.102684,73.94003,69.98001,0.0,1.0,3270.462,3270.462,0.0,192.40936,775.89325,0.0,0.0,0
6141,21299880.0,72.1425,73.70273,55.220703,55.220703,55.219,69.33373,69.33373,391.6311,67.155754,55.219437,0.3,0.7,72.63205,73.94003,69.98001,0.0,0.3,72.75252,73.94003,69.98001,0.0,0.3,73.92322,73.94003,69.98001,0.0,0.99578536,3301.4536,3301.4536,0.0,195.50143,779.63635,0.0,0.0,0
6143,21300000.0,72.194244,73.71322,55.144127,55.144127,55.142807,69.36087,69.36087,394.10443,67.34412,55.14314,0.3,0.7,72.62013,73.94003,69.98001,0.0,0.3,72.74489,73.94003,69.98001,0.0,0.3,73.9391,73.94003,69.98001,0.0,0.9963914,3344.8037,3344.8037,0.0,198.60574,783.3534,0.0,0.0,0
6145,21300120.0,72.122894,73.56331,55.05256,55.05256,55.050636,69.379425,69.379425,395.41455,67.52753,55.05113,0.3,0.7,72.58437,73.94003,69.98001,0.0,0.3,72.71352,73.94003,69.98001,0.0,0.3,73.760025,73.94003,69.98001,0.0,0.98855907,3368.0378,3368.0378,0.0,200.4484,785.33496,0.0,0.0,0
6149,21300240.0,72.17392,73.5733,54.961426,54.961426,54.95983,69.39307,69.39307,395.5378,67.708916,54.960274,0.3,0.7,72.572235,73.94003,69.98001,0.0,0.3,72.70566,73.94003,69.98001,0.0,0.3,73.77716,73.94003,69.98001,0.0,0.98832047,3398.392,3398.392,0.0,201.15988,785.55634,0.0,0.0,0
6152,21300300.0,72.138054,73.49855,54.911602,54.911602,54.909462,69.4024,69.4024,394.91272,67.79708,54.91001,0.3,0.7,72.55389,73.94003,69.98001,0.0,0.3,72.689514,73.94003,69.98001,0.0,0.3,73.687454,73.94003,69.98001,0.0,0.98407745,3404.2673,3404.2673,0.0,201.09879,784.66504,0.0,0.0,0
6153,21300360.0,72.102844,73.424225,54.84964,54.84964,54.847332,69.414856,69.414856,393.31534,67.88387,54.84794,0.3,0.7,72.53636,73.94003,69.98001,0.0,0.3,72.67419,73.94003,69.98001,0.0,0.3,73.60171,73.94003,69.98001,0.0,0.9797546,3404.0554,3404.0554,0.0,200.43045,782.3527,0.0,0.0,0
6155,21300480.0,72.15695,73.44153,54.754005,54.754005,54.752518,69.41448,69.41448,392.2577,68.05284,54.752907,0.3,0.7,72.52434,73.94003,69.98001,0.0,0.3,72.666336,73.94003,69.98001,0.0,0.3,73.628624,73.94003,69.98001,0.0,0.97908795,3424.3005,3424.3005,0.0,199.60176,780.7958,0.0,0.0,0
6157,21300600.0,72.08818,73.29936,54.648315,54.648315,54.64617,69.42724,69.42724,389.57935,68.21511,54.64672,0.3,0.7,72.48863,73.94003,69.98001,0.0,0.3,72.634964,73.94003,69.98001,0.0,0.3,73.4613,73.94003,69.98001,0.0,0.97006744,3423.9922,3423.9922,0.0,198.12936,776.8952,0.0,0.0,0
6159,21300720.0,72.14437,73.32381,54.561962,54.561962,54.560646,69.42175,69.42175,388.3558,68.369965,54.560974,0.3,0.7,72.47655,73.94003,69.98001,0.0,0.3,72.627,73.94003,69.98001,0.0,0.3,73.497116,73.94003,69.98001,0.0,0.96902025,3439.9016,3439.9016,0.0,196.95512,775.0793,0.0,0.0,0
6161,21300840.0,72.07713,73.18862,54.46583,54.46583,54.463852,69.43223,69.43223,385.52744,68.51663,54.4644,0.3,0.7,72.44116,73.94003,69.98001,0.0,0.3,72.595795,73.94003,69.98001,0.0,0.3,73.337814,73.94003,69.98001,0.0,0.9596327,3435.561,3435.561,0.0,195.2877,770.95135,0.0,0.0,0
6164,21300900.0,72.10597,73.20384,54.420677,54.420677,54.419357,69.43079,69.43079,384.49774,68.58667,54.419746,0.3,0.7,72.43562,73.94003,69.98001,0.0,0.3,72.592285,73.94003,69.98001,0.0,0.3,73.36111,73.94003,69.98001,0.0,0.9589747,3439.4482,3439.4482,0.0,194.45032,769.4325,0.0,0.0,0
6165,21300960.0,72.13558,73.221306,55.033276,55.033276,55.049095,69.42571,69.42571,384.17822,68.65434,54.38794,0.3,0.7,72.42947,73.94003,69.98001,0.0,0.3,72.588165,73.94003,69.98001,0.0,0.3,73.38418,73.94003,69.98001,0.0,0.9583672,3447.7932,3447.7932,14.300024,193.98549,768.9476,14.300024,81.05288,0
6167,21301080.0,72.08191,73.110016,55.034706,55.034706,55.043987,69.43386,69.43386,381.51672,68.782394,54.304058,0.3,0.7,72.398155,73.94003,69.98001,0.0,0.3,72.5607,73.94003,69.98001,0.0,0.3,73.25278,73.94003,69.98001,0.0,0.9495804,3442.6484,3442.6484,16.199524,192.36266,765.0582,16.199524,90.12865,0
6169,21301200.0,72.15245,73.165054,55.03591,55.03591,55.04113,69.42577,69.42577,380.45056,68.899994,54.24122,0.3,0.7,72.390305,73.94003,69.98001,0.0,0.3,72.55669,73.94003,69.98001,0.0,0.3,73.3254,73.94003,69.98001,0.0,0.9490058,3454.878,3454.878,17.599447,191.21498,763.46606,17.599447,97.06973,0
6171,21301320.0,72.11185,73.07623,55.036682,55.036682,55.039154,69.43329,69.43329,378.0446,69.01167,54.177277,0.3,0.7,72.37596,73.94003,69.98001,0.0,0.3,72.546196,73.94003,69.98001,0.0,0.3,73.21762,73.94003,69.98001,0.0,0.9409301,3452.1562,3452.1562,19.040709,189.77208,759.9506,19.040709,103.966286,0
6173,21301440.0,72.195404,73.15072,55.037395,55.037395,55.03833,69.424805,69.424805,377.2573,69.12236,54.13344,0.3,0.7,72.38195,73.94003,69.98001,0.0,0.3,72.55608,73.94003,69.98001,0.0,0.3,73.31096,73.94003,69.98001,0.0,0.94106746,3467.6533,3467.6533,20.011723,188.82156,758.76746,20.011723,108.85666,0
6176,21301500.0,72.17568,73.10771,55.037613,55.037613,55.038002,69.42722,69.42722,376.4589,69.1774,54.110588,0.3,0.7,72.37426,73.94003,69.98001,0.0,0.3,72.550316,73.94003,69.98001,0.0,0.3,73.25685,73.94003,69.98001,0.0,0.9370574,3468.4866,3468.4866,20.5332,188.3443,757.60095,20.5332,111.38096,0
6177,21301560.0,72.15662,73.065025,55.037727,55.037727,55.037453,69.433235,69.433235,374.94495,69.23217,54.076424,0.3,0.7,72.36751,73.94003,69.98001,0.0,0.3,72.54553,73.94003,69.98001,0.0,0.3,73.20642,73.94003,69.98001,0.0,0.93305695,3464.2673,3464.2673,21.295326,187.50291,755.3924,21.295326,114.96379,0
6179,21301680.0,72.24286,73.14358,55.03811,55.03811,55.037285,69.42526,69.42526,374.21234,69.34105,54.036705,0.3,0.7,72.37426,73.94003,69.98001,0.0,0.3,72.55614,73.94003,69.98001,0.0,0.3,73.304855,73.94003,69.98001,0.0,0.93335617,3478.753,3478.753,22.16714,186.62181,754.29114,22.16714,119.38544,0
6181,21301800.0,72.20617,73.06134,55.038277,55.038277,55.036903,69.43385,69.43385,371.95663,69.4491,53.983864,0.3,0.7,72.36014,73.94003,69.98001,0.0,0.3,72.54592,73.94003,69.98001,0.0,0.3,73.20428,73.94003,69.98001,0.0,0.92548364,3474.4673,3474.4673,23.353968,185.36514,750.9999,23.353968,124.94477,0
6183,21301920.0,72.29406,73.1427,55.03855,55.03855,55.037064,69.42599,69.42599,371.27997,69.55627,53.948044,0.3,0.7,72.36734,73.94003,69.98001,0.0,0.3,72.556854,73.94003,69.98001,0.0,0.3,73.30629,73.94003,69.98001,0.0,0.92592716,3488.1423,3488.1423,24.13654,184.53523,749.9812,24.13654,128.90175,0
6186,21302040.0,72.25918,73.06343,55.03855,55.03855,55.036846,69.43454,69.43454,369.08484,69.662674,53.899048,0.3,0.7,72.35361,73.94003,69.98001,0.0,0.3,72.54702,73.94003,69.98001,0.0,0.3,73.20911,73.94003,69.98001,0.0,0.9182129,3483.2004,3483.2004,25.235699,183.33275,746.7789,25.235699,133.93831,0
6187,21302100.0,72.30383,73.10501,55.038605,55.038605,55.03679,69.43239,69.43239,368.4086,69.71557,53.87669,0.3,0.7,72.357834,73.94003,69.98001,0.0,0.3,72.553116,73.94003,69.98001,0.0,0.3,73.26294,73.94003,69.98001,0.0,0.9184955,3487.2307,3487.2307,25.720407,182.75627,745.77765,25.720407,136.262,0
6189,21302160.0,72.34828,73.14687,55.03877,55.03877,55.037064,69.4267,69.4267,368.4654,69.7683,53.866802,0.3,0.7,72.36113,73.94003,69.98001,0.0,0.3,72.55828,73.94003,69.98001,0.0,0.3,73.313705,73.94003,69.98001,0.0,0.9187973,3496.246,3496.246,25.938076,182.55089,745.84436,25.938076,137.46304,0
6191,21302280.0,72.31488,73.07013,55.03877,55.03877,55.037064,69.43517,69.43517,366.33206,69.87317,53.82566,0.3,0.7,72.34778,73.94003,69.98001,0.0,0.3,72.54878,73.94003,69.98001,0.0,0.3,73.21944,73.94003,69.98001,0.0,0.91124785,3489.001,3489.001,26.861513,181.4007,742.7328,26.861513,141.51997,0
6193,21302400.0,72.40463,73.15495,55.039043,55.039043,55.037613,69.42736,69.42736,365.7693,69.97737,53.80522,0.3,0.7,72.35558,73.94003,69.98001,0.0,0.3,72.56032,73.94003,69.98001,0.0,0.3,73.3259,73.94003,69.98001,0.0,0.9119697,3499.1697,3499.1697,27.302408,180.6655,741.8817,27.302408,143.67105,0
6195,21302520.0,72.37234,73.080246,55.039043,55.039043,55.03767,69.43575,69.43575,363.69794,70.080864,53.772537,0.3,0.7,72.34262,73.94003,69.98001,0.0,0.3,72.55114,73.94003,69.98001,0.0,0.3,73.233826,73.94003,69.98001,0.0,0.90458596,3490.8782,3490.8782,28.041883,179.56627,738.86096,28.041883,146.71968,0
6197,21302640.0,72.46248,73.165985,55.03926,55.03926,55.03811,69.42798,69.42798,363.19025,70.1837,53.756664,0.3,0.7,72.35069,73.94003,69.98001,0.0,0.3,72.5629,73.94003,69.98001,0.0,0.3,73.34149,73.94003,69.98001,0.0,0.9054392,3500.3645,3500.3645,28.380299,178.87605,738.09106,28.380299,148.32892,0
6200,21302700.0,72.446655,73.129456,55.03926,55.03926,55.03822,69.4304,69.4304,362.54,70.23489,53.74826,0.3,0.7,72.34389,73.94003,69.98001,0.0,0.3,72.55795,73.94003,69.98001,0.0,0.3,73.294754,73.94003,69.98001,0.0,0.90182364,3498.5352,3498.5352,28.578667,178.52463,737.14246,28.578667,149.10529,0
6201,21302760.0,72.43106,73.09282,55.039207,55.039207,55.03811,69.43629,69.43629,361.17926,70.28598,53.728317,0.3,0.7,72.33812,73.94003,69.98001,0.0,0.3,72.554,73.94003,69.98001,0.0,0.3,73.25119,73.94003,69.98001,0.0,0.8982177,3491.576,3491.576,29.022459,177.82562,735.1588,29.022459,150.83524,0
6203,21302880.0,72.5212,73.17901,55.039375,55.039375,55.038494,69.42856,69.42856,360.7238,70.3876,53.716347,0.3,0.7,72.346405,73.94003,69.98001,0.0,0.3,72.56597,73.94003,69.98001,0.0,0.3,73.35951,73.94003,69.98001,0.0,0.89919317,3500.514,3500.514,29.2741,177.17793,734.4658,29.2741,151.99365,0
6205,21303000.0,72.490326,73.1071,55.039375,55.039375,55.038494,69.43679,69.43679,358.7701,70.48873,53.691734,0.3,0.7,72.33411,73.94003,69.98001,0.0,0.3,72.55734,73.94003,69.98001,0.0,0.3,73.27052,73.94003,69.98001,0.0,0.8921274,3491.351,3491.351,29.833786,176.17334,731.6177,29.833786,154.04784,0
6207,21303120.0,72.5802,73.19329,55.039536,55.039536,55.038826,69.42913,69.42913,358.3626,70.58931,53.683056,0.3,0.7,72.342674,73.94003,69.98001,0.0,0.3,72.56949,73.94003,69.98001,0.0,0.3,73.37891,73.94003,69.98001,0.0,0.89321345,3499.8362,3499.8362,30.012669,175.56496,730.9954,30.012669,154.83473,0
6209,21303240.0,72.54971,73.12227,55.039482,55.039482,55.038826,69.43729,69.43729,356.4629,70.68939,53.661633,0.3,0.7,72.3307,73.94003,69.98001,0.0,0.3,72.56119,73.94003,69.98001,0.0,0.3,73.29085,73.94003,69.98001,0.0,0.8862948,3490.3936,3490.3936,30.50268,174.603,728.2264,30.50268,156.51335,0
6212,21303300.0,72.594536,73.165115,55.039482,55.039482,55.038826,69.4352,69.4352,355.9225,70.73927,53.65246,0.3,0.7,72.33553,73.94003,69.98001,0.0,0.3,72.56778,73.94003,69.98001,0.0,0.3,73.34655,73.94003,69.98001,0.0,0.8868797,3491.9182,3491.9182,30.693604,174.1431,727.42523,30.693604,157.26091,0
6213,21303360.0,72.639084,73.20812,55.039593,55.039593,55.0391,69.42968,69.42968,356.09903,70.78899,53.655647,0.3,0.7,72.33943,73.94003,69.98001,0.0,0.3,72.5735,73.94003,69.98001,0.0,0.3,73.39896,73.94003,69.98001,0.0,0.887479,3498.4995,3498.4995,30.620842,174.0305,727.6685,30.620842,156.9957,0
6215,21303480.0,72.60882,73.13776,55.039536,55.039536,55.039043,69.437775,69.437775,354.249,70.8882,53.636803,0.3,0.7,72.32779,73.94003,69.98001,0.0,0.3,72.56542,73.94003,69.98001,0.0,0.3,73.311554,73.94003,69.98001,0.0,0.8806976,3488.8445,3488.8445,31.05249,173.10753,724.97235,31.05249,158.36464,0
6217,21303600.0,72.697586,73.22307,55.039703,55.039703,55.039375,69.43024,69.43024,353.92383,70.987015,53.633125,0.3,0.7,72.33675,73.94003,69.98001,0.0,0.3,72.577896,73.94003,69.98001,0.0,0.3,73.41901,73.94003,69.98001,0.0,0.8819667,3496.6226,3496.6226,31.120516,172.56725,724.47156,31.120516,158.5998,0
6219,21303720.0,72.66737,73.15314,55.03965,55.03965,55.03926,69.43827,69.43827,352.11902,71.08545,53.616478,0.3,0.7,72.32532,73.94003,69.98001,0.0,0.3,72.57004,73.94003,69.98001,0.0,0.3,73.33199,73.94003,69.98001,0.0,0.8753116,3486.8042,3486.8042,31.503555,171.6795,721.8417,31.503555,159.71466,0
6221,21303840.0,72.755325,73.237625,55.039757,55.039757,55.039536,69.43081,69.43081,351.82742,71.18356,53.61461,0.3,0.7,72.33449,73.94003,69.98001,0.0,0.3,72.58267,73.94003,69.98001,0.0,0.3,73.43851,73.94003,69.98001,0.0,0.8766516,3494.291,3494.291,31.530495,171.16771,721.3905,31.530495,159.75061,0
6224,21303900.0,72.74022,73.20302,55.039757,55.039757,55.03965,69.433105,69.433105,351.29343,71.232506,53.613075,0.3,0.7,72.328445,73.94003,69.98001,0.0,0.3,72.578384,73.94003,69.98001,0.0,0.3,73.39363,73.94003,69.98001,0.0,0.8733802,3491.866,3491.866,31.57688,170.90375,720.6125,31.57688,159.7445,0
6225,21303960.0,72.72511,73.16797,55.039703,55.039703,55.039482,69.43877,69.43877,350.06284,71.28134,53.599834,0.3,0.7,72.32333,73.94003,69.98001,0.0,0.3,72.575035,73.94003,69.98001,0.0,0.3,73.351654,73.94003,69.98001,0.0,0.8701107,3484.3418,3484.3418,31.873392,170.3113,718.81964,31.873392,160.65834,0
6227,21304080.0,72.81218,73.251465,55.03981,55.03981,55.039703,69.4314,69.4314,349.7992,71.3789,53.59945,0.3,0.7,72.33267,73.94003,69.98001,0.0,0.3,72.58783,73.94003,69.98001,0.0,0.3,73.457016,73.94003,69.98001,0.0,0.87150645,3491.5571,3491.5571,31.867132,169.82405,718.4098,31.867132,160.53569,0
6229,21304200.0,72.78185,73.181915,55.039757,55.039757,55.039593,69.439285,69.439285,348.06955,71.47618,53.5861,0.3,0.7,72.3218,73.94003,69.98001,0.0,0.3,72.58037,73.94003,69.98001,0.0,0.3,73.37017,73.94003,69.98001,0.0,0.8650669,3481.4956,3481.4956,32.177197,168.99493,715.8901,32.177197,161.2757,0
6231,21304320.0,72.867874,73.26427,55.039867,55.039867,55.03981,69.432,69.432,347.8281,71.57324,53.586983,0.3,0.7,72.3313,73.94003,69.98001,0.0,0.3,72.59328,73.94003,69.98001,0.0,0.3,73.474106,73.94003,69.98001,0.0,0.8665028,3488.4487,3488.4487,32.144527,168.52823,715.5131,32.144527,161.02838,0
6233,21304440.0,72.83739,73.19472,55.039757,55.039757,55.039703,69.43984,69.43984,346.12784,71.67009,53.57484,0.3,0.7,72.32065,73.94003,69.98001,0.0,0.3,72.58602,73.94003,69.98001,0.0,0.3,73.387146,73.94003,69.98001,0.0,0.8601509,3478.2822,3478.2822,32.428043,167.72235,713.0365,32.428043,161.63351,0
6236,21304500.0,72.87996,73.2352,55.039757,55.039757,55.039703,69.43789,69.43789,345.66995,71.71849,53.569733,0.3,0.7,72.32597,73.94003,69.98001,0.0,0.3,72.593,73.94003,69.98001,0.0,0.3,73.43999,73.94003,69.98001,0.0,0.8608786,3479.1216,3479.1216,32.528744,167.33594,712.3571,32.528744,161.92343,0
6237,21304560.0,72.92236,73.2758,55.039867,55.039867,55.039925,69.43264,69.43264,345.90244,71.76688,53.5766,0.3,0.7,72.33037,73.94003,69.98001,0.0,0.3,72.599045,73.94003,69.98001,0.0,0.3,73.48949,73.94003,69.98001,0.0,0.86161095,3484.9717,3484.9717,32.374825,167.27206,712.6835,32.374825,161.28989,0
6239,21304680.0,72.891716,73.2062,55.03981,55.03981,55.03981,69.44042,69.44042,344.22592,71.86345,53.56539,0.3,0.7,72.31993,73.94003,69.98001,0.0,0.3,72.59195,73.94003,69.98001,0.0,0.3,73.40225,73.94003,69.98001,0.0,0.8553325,3474.7012,3474.7012,32.637066,166.48537,710.2416,32.637066,161.78682,0
6241,21304800.0,72.97549,73.2858,55.039925,55.039925,55.039978,69.43332,69.43332,344.01028,71.96002,53.567863,0.3,0.7,72.32982,73.94003,69.98001,0.0,0.3,72.60513,73.94003,69.98001,0.0,0.3,73.502945,73.94003,69.98001,0.0,0.8568004,3481.1157,3481.1157,32.56839,166.04738,709.90314,32.56839,161.37068,0
6243,21304920.0,72.9472,73.21944,55.039867,55.039867,55.039925,69.44078,69.44078,342.39404,72.056366,53.557976,0.3,0.7,72.32306,73.94003,69.98001,0.0,0.3,72.60168,73.94003,69.98001,0.0,0.3,73.418785,73.94003,69.98001,0.0,0.8507292,3471.2146,3471.2146,32.801445,165.29256,707.5489,32.801445,161.74129,0
6245,21305040.0,73.03195,73.30046,55.039925,55.039925,55.040085,69.43359,69.43359,342.23886,72.15239,53.561768,0.3,0.7,72.33592,73.94003,69.98001,0.0,0.3,72.61777,73.94003,69.98001,0.0,0.3,73.52046,73.94003,69.98001,0.0,0.8523323,3477.909,3477.909,32.704315,164.89258,707.29913,32.704315,161.2145,0
6248,21305100.0,73.01751,73.26717,55.039978,55.039978,55.040142,69.43577,69.43577,341.78183,72.20035,53.562973,0.3,0.7,72.33196,73.94003,69.98001,0.0,0.3,72.61557,73.94003,69.98001,0.0,0.3,73.47646,73.94003,69.98001,0.0,0.84932244,3475.4434,3475.4434,32.688957,164.68318,706.63385,32.688957,160.92352,0
6249,21305160.0,73.00284,73.23328,55.039867,55.039867,55.039978,69.44116,69.44116,340.65005,72.24814,53.552593,0.3,0.7,72.32916,73.94003,69.98001,0.0,0.3,72.61426,73.94003,69.98001,0.0,0.3,73.43515,73.94003,69.98001,0.0,0.84630686,3467.9602,3467.9602,32.921497,164.16548,704.98553,32.921497,161.51031,0
