,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
6251,21305280.0,73.08606,73.312546,55.039978,55.039978,55.040142,69.43418,69.43418,340.49872,72.34355,53.556602,0.3,0.7,72.34218,73.94003,69.98001,0.0,0.3,72.630516,73.94003,69.98001,0.0,0.3,73.534744,73.94003,69.98001,0.0,0.84790623,3474.3662,3474.3662,32.818546,163.77748,704.74194,32.818546,160.9572,0
6253,21305400.0,73.05629,73.24481,55.039867,55.039867,55.04003,69.44175,69.44175,338.9218,72.43858,53.547813,0.3,0.7,72.33548,73.94003,69.98001,0.0,0.3,72.627,73.94003,69.98001,0.0,0.3,73.44861,73.94003,69.98001,0.0,0.84192336,3464.2737,3464.2737,33.028183,163.06284,702.44604,33.028183,161.21338,0
6255,21305520.0,73.13797,73.322266,55.039978,55.039978,55.0402,69.43488,69.43488,338.7675,72.53329,53.551933,0.3,0.7,72.34856,73.94003,69.98001,0.0,0.3,72.643265,73.94003,69.98001,0.0,0.3,73.5459,73.94003,69.98001,0.0,0.84349716,3470.352,3470.352,32.92259,162.67935,702.1984,32.92259,160.6471,0
6258,21305640.0,73.1076,73.254105,55.039925,55.039925,55.04003,69.442406,69.442406,337.19662,72.62761,53.543312,0.3,0.7,72.341965,73.94003,69.98001,0.0,0.3,72.639854,73.94003,69.98001,0.0,0.3,73.459045,73.94003,69.98001,0.0,0.83754444,3460.0916,3460.0916,33.127388,161.97156,699.9112,33.127388,160.875,0
6259,21305700.0,73.14775,73.29184,55.039867,55.039867,55.04003,69.440605,69.440605,336.78424,72.67462,53.539627,0.3,0.7,72.34915,73.94003,69.98001,0.0,0.3,72.64848,73.94003,69.98001,0.0,0.3,73.50821,73.94003,69.98001,0.0,0.8383124,3460.5068,3460.5068,33.19738,161.63022,699.2991,33.19738,161.01842,0
6261,21305760.0,73.18764,73.329636,55.039978,55.039978,55.0402,69.43565,69.43565,337.03308,72.72154,53.547485,0.3,0.7,72.35515,73.94003,69.98001,0.0,0.3,72.65611,73.94003,69.98001,0.0,0.3,73.55408,73.94003,69.98001,0.0,0.8390756,3465.811,3465.811,33.021492,161.58809,699.6503,33.021492,160.30437,0
6263,21305880.0,73.15676,73.26102,55.039925,55.039925,55.040085,69.44313,69.44313,335.46243,72.81503,53.539024,0.3,0.7,72.34866,73.94003,69.98001,0.0,0.3,72.65276,73.94003,69.98001,0.0,0.3,73.466576,73.94003,69.98001,0.0,0.8331393,3455.3564,3455.3564,33.223484,160.88306,697.3632,33.223484,160.51157,0
6265,21306000.0,73.23515,73.33474,55.039978,55.039978,55.0402,69.43649,69.43649,335.28372,72.90814,53.54309,0.3,0.7,72.3619,73.94003,69.98001,0.0,0.3,72.66902,73.94003,69.98001,0.0,0.3,73.55936,73.94003,69.98001,0.0,0.8346121,3460.6853,3460.6853,33.119118,160.49582,697.0805,33.119118,159.9427,0
6267,21306120.0,73.203674,73.26575,55.039925,55.039925,55.040085,69.44392,69.44392,333.7076,73.00081,53.534683,0.3,0.7,72.35553,73.94003,69.98001,0.0,0.3,72.66567,73.94003,69.98001,0.0,0.3,73.471245,73.94003,69.98001,0.0,0.8286784,3450.0073,3450.0073,33.319992,159.78992,694.78516,33.319992,160.13487,0
6270,21306240.0,73.28041,73.33754,55.039978,55.039978,55.0402,69.43739,69.43739,333.50778,73.09304,53.538586,0.3,0.7,72.36882,73.94003,69.98001,0.0,0.3,72.68199,73.94003,69.98001,0.0,0.3,73.56172,73.94003,69.98001,0.0,0.8300776,3454.91,3454.91,33.21874,159.3953,694.4717,33.21874,159.57251,0
6271,21306300.0,73.26459,73.30321,55.039978,55.039978,55.040253,69.43954,69.43954,333.04004,73.13896,53.54007,0.3,0.7,72.364975,73.94003,69.98001,0.0,0.3,72.67984,73.94003,69.98001,0.0,0.3,73.51613,73.94003,69.98001,0.0,0.8271131,3451.897,3451.897,33.19839,159.18503,693.79065,33.19839,159.25012,0
6273,21306360.0,73.24844,73.26822,55.039925,55.039925,55.040085,69.44476,69.44476,331.921,73.18483,53.53018,0.3,0.7,72.362564,73.94003,69.98001,0.0,0.3,72.678635,73.94003,69.98001,0.0,0.3,73.473114,73.94003,69.98001,0.0,0.8241332,3443.9827,3443.9827,33.41955,158.68527,692.1606,33.41955,159.75218,0
6275,21306480.0,73.32353,73.338196,55.039978,55.039978,55.0402,69.438354,69.438354,331.6942,73.27608,53.533916,0.3,0.7,72.375854,73.94003,69.98001,0.0,0.3,72.69495,73.94003,69.98001,0.0,0.3,73.56133,73.94003,69.98001,0.0,0.8254437,3448.4246,3448.4246,33.322643,158.27988,691.80786,33.322643,159.19933,0
6277,21306600.0,73.291016,73.2686,55.039925,55.039925,55.040085,69.44568,69.44568,330.0911,73.366875,53.52546,0.3,0.7,72.369705,73.94003,69.98001,0.0,0.3,72.69165,73.94003,69.98001,0.0,0.3,73.47218,73.94003,69.98001,0.0,0.81947553,3437.2148,3437.2148,33.52462,157.56232,689.47253,33.52462,159.36938,0
6280,21306720.0,73.364456,73.336716,55.039978,55.039978,55.0402,69.43939,69.43939,329.832,73.457184,53.528973,0.3,0.7,72.3831,73.94003,69.98001,0.0,0.3,72.70797,73.94003,69.98001,0.0,0.3,73.55815,73.94003,69.98001,0.0,0.8206826,3441.163,3441.163,33.432858,157.14304,689.07263,33.432858,158.82703,0
6282,21306840.0,73.33144,73.266846,55.039925,55.039925,55.040085,69.44666,69.44666,328.2075,73.546936,53.5204,0.3,0.7,72.37701,73.94003,69.98001,0.0,0.3,72.70467,73.94003,69.98001,0.0,0.3,73.46861,73.94003,69.98001,0.0,0.81467783,3429.6433,3429.6433,33.636642,156.41501,686.7057,33.636642,158.98772,0
6283,21306900.0,73.36737,73.29991,55.039867,55.039867,55.04003,69.44505,69.44505,327.7457,73.5916,53.516502,0.3,0.7,72.38442,73.94003,69.98001,0.0,0.3,72.7133,73.94003,69.98001,0.0,0.3,73.512054,73.94003,69.98001,0.0,0.81523025,3429.0015,3429.0015,33.71187,156.05965,686.02155,33.71187,159.11911,0
6285,21306960.0,73.403244,73.333145,55.039978,55.039978,55.0402,69.4405,69.4405,327.91043,73.636154,53.523643,0.3,0.7,72.390465,73.94003,69.98001,0.0,0.3,72.72099,73.94003,69.98001,0.0,0.3,73.55232,73.94003,69.98001,0.0,0.8157675,3433.0603,3433.0603,33.550934,155.97874,686.25037,33.550934,158.45709,0
6287,21307080.0,73.369736,73.26311,55.039925,55.039925,55.040085,69.447716,69.447716,326.25955,73.72487,53.514965,0.3,0.7,72.384476,73.94003,69.98001,0.0,0.3,72.71774,73.94003,69.98001,0.0,0.3,73.4624,73.94003,69.98001,0.0,0.80971426,3421.201,3421.201,33.75712,155.23737,683.84454,33.75712,158.60829,0
6289,21307200.0,73.43982,73.327545,55.039978,55.039978,55.0402,69.44168,69.44168,325.91965,73.81297,53.51793,0.3,0.7,72.397995,73.94003,69.98001,0.0,0.3,72.73401,73.94003,69.98001,0.0,0.3,73.543915,73.94003,69.98001,0.0,0.81067336,3424.0554,3424.0554,33.677864,154.78139,683.32654,33.677864,158.08853,0
6291,21307320.0,73.40593,73.25734,55.039867,55.039867,55.040085,69.448845,69.448845,324.2377,73.900536,53.50914,0.3,0.7,72.39206,73.94003,69.98001,0.0,0.3,72.73082,73.94003,69.98001,0.0,0.3,73.45367,73.94003,69.98001,0.0,0.8045602,3411.8296,3411.8296,33.88681,154.02412,680.87494,33.88681,158.229,0
6294,21307440.0,73.47432,73.32002,55.039978,55.039978,55.0402,69.44293,69.44293,323.85,73.98744,53.51178,0.3,0.7,72.405624,73.94003,69.98001,0.0,0.3,72.747086,73.94003,69.98001,0.0,0.3,73.53299,73.94003,69.98001,0.0,0.80537593,3414.088,3414.088,33.81448,153.54587,680.287,33.81448,157.71938,0
6296,21307500.0,73.45729,73.28508,55.039978,55.039978,55.040253,69.44503,69.44503,323.30194,74.03072,53.512768,0.3,0.7,72.401886,73.94003,69.98001,0.0,0.3,72.744995,73.94003,69.98001,0.0,0.3,73.48651,73.94003,69.98001,0.0,0.8022953,3410.1401,3410.1401,33.80428,153.2919,679.4876,33.80428,157.40399,0
6297,21307560.0,73.43999,73.249756,55.039867,55.039867,55.040085,69.450035,69.450035,322.13266,74.07379,53.50288,0.3,0.7,72.3998,73.94003,69.98001,0.0,0.3,72.7439,73.94003,69.98001,0.0,0.3,73.44246,73.94003,69.98001,0.0,0.79919195,3401.4702,3401.4702,34.026276,152.77046,677.7831,34.026276,157.8467,0
6299,21307680.0,73.50673,73.31057,55.039978,55.039978,55.0402,69.44426,69.44426,321.6923,74.15954,53.505188,0.3,0.7,72.41342,73.94003,69.98001,0.0,0.3,72.760155,73.94003,69.98001,0.0,0.3,73.51964,73.94003,69.98001,0.0,0.799852,3403.0989,3403.0989,33.961185,152.26755,677.1181,33.961185,157.34573,0
6301,21307800.0,73.472015,73.24031,55.039867,55.039867,55.040085,69.45131,69.45131,319.93494,74.24463,53.496124,0.3,0.7,72.407715,73.94003,69.98001,0.0,0.3,72.75697,73.94003,69.98001,0.0,0.3,73.42895,73.94003,69.98001,0.0,0.79358673,3390.0613,3390.0613,34.176174,151.47165,674.55524,34.176174,157.45839,0
6303,21307920.0,73.53705,73.29942,55.039978,55.039978,55.0402,69.445656,69.445656,319.43756,74.329056,53.4981,0.3,0.7,72.42139,73.94003,69.98001,0.0,0.3,72.773224,73.94003,69.98001,0.0,0.3,73.50393,73.94003,69.98001,0.0,0.79407907,3391.0312,3391.0312,34.11836,150.94199,673.8068,34.11836,156.96346,0
6306,21308040.0,73.50195,73.22916,55.039867,55.039867,55.040085,69.45266,69.45266,317.63614,74.41283,53.488873,0.3,0.7,72.41573,73.94003,69.98001,0.0,0.3,72.77004,73.94003,69.98001,0.0,0.3,73.41313,73.94003,69.98001,0.0,0.7877224,3377.5496,3377.5496,34.336468,150.1237,671.1791,34.336468,157.05818,0
6307,21308100.0,73.533646,73.25778,55.039867,55.039867,55.040085,69.45128,69.45128,317.06226,74.45447,53.48442,0.3,0.7,72.42342,73.94003,69.98001,0.0,0.3,72.77867,73.94003,69.98001,0.0,0.3,73.451035,73.94003,69.98001,0.0,0.7878906,3375.457,3375.457,34.42408,149.72034,670.33075,34.42408,157.17424,0
6309,21308160.0,73.56529,73.28645,55.039978,55.039978,55.0402,69.44714,69.44714,317.07718,74.49594,53.490578,0.3,0.7,72.42941,73.94003,69.98001,0.0,0.3,72.7863,73.94003,69.98001,0.0,0.3,73.48602,73.94003,69.98001,0.0,0.7880355,3377.8281,3377.8281,34.28613,149.56528,670.3405,34.28613,156.56723,0
6311,21308280.0,73.52986,73.21631,55.039867,55.039867,55.040085,69.45408,69.45408,315.22763,74.57834,53.481182,0.3,0.7,72.42381,73.94003,69.98001,0.0,0.3,72.78317,73.94003,69.98001,0.0,0.3,73.39511,73.94003,69.98001,0.0,0.7815777,3363.879,3363.879,34.507336,148.72281,667.6417,34.507336,156.64088,0
6313,21308400.0,73.59149,73.2719,55.039925,55.039925,55.0402,69.4487,69.4487,314.60284,74.66002,53.482555,0.3,0.7,72.43765,73.94003,69.98001,0.0,0.3,72.79938,73.94003,69.98001,0.0,0.3,73.46591,73.94003,69.98001,0.0,0.7817003,3363.4373,3363.4373,34.46445,148.13382,666.7069,34.46445,156.15086,0
6315,21308520.0,73.55534,73.20192,55.039867,55.039867,55.040142,69.455574,69.455574,312.70126,74.73918,53.473,0.3,0.7,72.43216,73.94003,69.98001,0.0,0.3,72.79625,73.94003,69.98001,0.0,0.3,73.374954,73.94003,69.98001,0.0,0.7751322,3348.958,3348.958,34.689186,147.26558,663.93134,34.689186,156.20232,0
6318,21308640.0,73.61401,73.25575,55.039925,55.039925,55.0402,69.45033,69.45033,312.0066,74.813934,53.47393,0.3,0.7,72.446,73.94003,69.98001,0.0,0.3,72.812454,73.94003,69.98001,0.0,0.3,73.443665,73.94003,69.98001,0.0,0.7750536,3347.636,3347.636,34.65565,146.64445,662.89417,34.65565,155.71873,0
6319,21308700.0,73.59523,73.22103,55.039925,55.039925,55.040253,69.4524,69.4524,311.32095,74.8497,53.474205,0.3,0.7,72.44243,73.94003,69.98001,0.0,0.3,72.81042,73.94003,69.98001,0.0,0.3,73.39709,73.94003,69.98001,0.0,0.771724,3342.308,3342.308,34.660084,146.318,661.89233,34.660084,155.39554,0
6321,21308760.0,73.57594,73.18599,55.039867,55.039867,55.040142,69.45714,69.45714,310.04947,74.88431,53.464153,0.3,0.7,72.44061,73.94003,69.98001,0.0,0.3,72.80932,73.94003,69.98001,0.0,0.3,73.35281,73.94003,69.98001,0.0,0.7683664,3332.4614,3332.4614,34.885914,145.74911,660.0368,34.885914,155.75378,0
6323,21308880.0,73.631645,73.23866,55.039925,55.039925,55.0402,69.451996,69.451996,309.2889,74.950226,53.464703,0.3,0.7,72.45451,73.94003,69.98001,0.0,0.3,72.82552,73.94003,69.98001,0.0,0.3,73.42016,73.94003,69.98001,0.0,0.7681068,3330.2563,3330.2563,34.8602,145.09715,658.9029,34.8602,155.27083,0
6325,21309000.0,73.591934,73.16962,55.039867,55.039867,55.040142,69.4587,69.4587,307.28455,75.01175,53.454872,0.3,0.7,72.44919,73.94003,69.98001,0.0,0.3,72.82239,73.94003,69.98001,0.0,0.3,73.329956,73.94003,69.98001,0.0,0.7613208,3314.4736,3314.4736,35.091644,144.17903,655.9758,35.091644,155.27316,0
6328,21309120.0,73.6445,73.22087,55.039925,55.039925,55.040253,69.4537,69.4537,306.45642,75.06871,53.4552,0.3,0.7,72.463196,73.94003,69.98001,0.0,0.3,72.83859,73.94003,69.98001,0.0,0.3,73.3956,73.94003,69.98001,0.0,0.7608611,3311.3716,3311.3716,35.07216,143.49796,654.7431,35.07216,154.78183,0
6330,21309240.0,73.60297,73.15225,55.039867,55.039867,55.040142,69.46035,69.46035,304.39597,75.12123,53.4452,0.3,0.7,72.45792,73.94003,69.98001,0.0,0.3,72.835464,73.94003,69.98001,0.0,0.3,73.30574,73.94003,69.98001,0.0,0.7539565,3294.9138,3294.9138,35.30614,142.5546,651.73334,35.30614,154.7518,0
6331,21309300.0,73.627686,73.177086,55.03981,55.03981,55.040085,69.45919,69.45919,303.66934,75.14572,53.4402,0.3,0.7,72.465775,73.94003,69.98001,0.0,0.3,72.84404,73.94003,69.98001,0.0,0.3,73.338974,73.94003,69.98001,0.0,0.75363207,3290.794,3290.794,35.40726,142.08727,650.6612,35.40726,154.8242,0
6333,21309360.0,73.65213,73.20192,55.039925,55.039925,55.040253,69.45549,69.45549,303.49234,75.16913,53.4452,0.3,0.7,72.471985,73.94003,69.98001,0.0,0.3,72.85167,73.94003,69.98001,0.0,0.3,73.3694,73.94003,69.98001,0.0,0.75327945,3290.852,3290.852,35.294,141.84131,650.39,35.294,154.25188,0
6335,21309480.0,73.608795,73.133804,55.039867,55.039867,55.040142,69.46208,69.46208,301.37122,75.212524,53.43515,0.3,0.7,72.46682,73.94003,69.98001,0.0,0.3,72.84854,73.94003,69.98001,0.0,0.3,73.27986,73.94003,69.98001,0.0,0.7462443,3273.6963,3273.6963,35.530384,140.87079,647.29095,35.530384,154.18526,0
6337,21309600.0,73.6546,73.18181,55.039925,55.039925,55.040253,69.457375,69.457375,300.38803,75.251305,53.434765,0.3,0.7,72.48094,73.94003,69.98001,0.0,0.3,72.864685,73.94003,69.98001,0.0,0.3,73.341606,73.94003,69.98001,0.0,0.74534094,3268.6555,3268.6555,35.525394,140.12384,645.8311,35.525394,153.67264,0
6339,21309720.0,73.6094,73.11419,55.03981,55.03981,55.0402,69.4639,69.4639,298.20328,75.28548,53.424603,0.3,0.7,72.47583,73.94003,69.98001,0.0,0.3,72.86156,73.94003,69.98001,0.0,0.3,73.252396,73.94003,69.98001,0.0,0.73816854,3250.7878,3250.7878,35.763607,139.12527,642.6382,35.763607,153.56407,0
6342,21309840.0,73.651855,73.16066,55.039925,55.039925,55.040253,69.45933,69.45933,297.13788,75.31497,53.423996,0.3,0.7,72.490005,73.94003,69.98001,0.0,0.3,72.87771,73.94003,69.98001,0.0,0.3,73.31222,73.94003,69.98001,0.0,0.737032,3244.757,3244.757,35.765114,138.34413,641.0579,35.765114,153.03334,0
6343,21309900.0,73.628624,73.12726,55.039925,55.039925,55.040306,69.46133,69.46133,296.2866,75.327934,53.42378,0.3,0.7,72.48665,73.94003,69.98001,0.0,0.3,72.87567,73.94003,69.98001,0.0,0.3,73.26668,73.94003,69.98001,0.0,0.7333893,3237.5886,3237.5886,35.780376,137.93823,639.8123,35.780376,152.65942,0
6345,21309960.0,73.60484,73.09359,55.03981,55.03981,55.0402,69.465775,69.465775,294.88736,75.3398,53.41378,0.3,0.7,72.485,73.94003,69.98001,0.0,0.3,72.87463,73.94003,69.98001,0.0,0.3,73.22339,73.94003,69.98001,0.0,0.72971743,3226.1792,3226.1792,36.004314,137.31743,637.76807,36.004314,152.87683,0
6347,21310080.0,73.64395,73.13858,55.039925,55.039925,55.040306,69.46135,69.46135,293.73767,75.35991,53.412903,0.3,0.7,72.49923,73.94003,69.98001,0.0,0.3,72.89073,73.94003,69.98001,0.0,0.3,73.2814,73.94003,69.98001,0.0,0.7283423,3219.154,3219.154,36.011654,136.50206,636.0643,36.011654,152.32277,0
6349,21310200.0,73.59523,73.07211,55.03981,55.03981,55.040253,69.46771,69.46771,291.41946,75.37529,53.402687,0.3,0.7,72.494286,73.94003,69.98001,0.0,0.3,72.887596,73.94003,69.98001,0.0,0.3,73.19313,73.94003,69.98001,0.0,0.7208816,3199.867,3199.867,36.251217,135.44733,632.6747,36.251217,152.11339,0
6351,21310320.0,73.63104,73.11568,55.039867,55.039867,55.040306,69.463425,69.463425,290.18375,75.38594,53.40153,0.3,0.7,72.50862,73.94003,69.98001,0.0,0.3,72.90375,73.94003,69.98001,0.0,0.3,73.24932,73.94003,69.98001,0.0,0.7192632,3191.8484,3191.8484,36.26367,134.59808,630.8448,36.26367,151.53079,0
6354,21310440.0,73.58061,73.04992,55.03981,55.03981,55.040253,69.4697,69.4697,287.79645,75.39177,53.39137,0.3,0.7,72.50374,73.94003,69.98001,0.0,0.3,72.90062,73.94003,69.98001,0.0,0.3,73.16165,73.94003,69.98001,0.0,0.7116529,3171.858,3171.858,36.502823,133.51585,627.3534,36.502823,151.26334,0
6355,21310500.0,73.596985,73.071014,55.03981,55.03981,55.040253,69.46879,69.46879,286.88123,75.392914,53.385986,0.3,0.7,72.5117,73.94003,69.98001,0.0,0.3,72.909134,73.94003,69.98001,0.0,0.3,73.190155,73.94003,69.98001,0.0,0.71073556,3165.4167,3165.4167,36.6123,132.97818,626.00476,36.6123,151.23416,0
6357,21310560.0,73.61313,73.0921,55.039867,55.039867,55.04036,69.46556,69.46556,286.4729,75.39281,53.390053,0.3,0.7,72.51813,73.94003,69.98001,0.0,0.3,72.91671,73.94003,69.98001,0.0,0.3,73.21614,73.94003,69.98001,0.0,0.709787,3162.8452,3162.8452,36.51994,132.63318,625.39484,36.51994,150.64812,0
6359,21310680.0,73.561005,73.027176,55.03981,55.03981,55.040306,69.47175,69.47175,284.01508,75.38902,53.37989,0.3,0.7,72.51329,73.94003,69.98001,0.0,0.3,72.913574,73.94003,69.98001,0.0,0.3,73.129074,73.94003,69.98001,0.0,0.70202386,3142.1572,3142.1572,36.758076,131.52406,621.79944,36.758076,150.31825,0
6361,21310800.0,73.59029,73.06799,55.039867,55.039867,55.04036,69.46775,69.46775,282.60236,75.38034,53.37835,0.3,0.7,72.52774,73.94003,69.98001,0.0,0.3,72.92962,73.94003,69.98001,0.0,0.3,73.18187,73.94003,69.98001,0.0,0.69990665,3132.1548,3132.1548,36.7793,130.6087,619.7102,36.7793,149.6662,0
6363,21310920.0,73.53656,73.00389,55.03981,55.03981,55.04036,69.473854,69.473854,280.0727,75.366776,53.36824,0.3,0.7,72.522964,73.94003,69.98001,0.0,0.3,72.92648,73.94003,69.98001,0.0,0.3,73.095566,73.94003,69.98001,0.0,0.69198817,3110.7756,3110.7756,37.01598,129.47348,616.00903,37.01598,149.27034,0
6366,21311040.0,73.56259,73.04338,55.039867,55.039867,55.040417,69.46999,69.46999,278.56955,75.34831,53.366592,0.3,0.7,72.53741,73.94003,69.98001,0.0,0.3,72.94253,73.94003,69.98001,0.0,0.3,73.14676,73.94003,69.98001,0.0,0.68961656,3099.788,3099.788,37.04096,128.5263,613.78723,37.04096,148.57808,0
6367,21311100.0,73.53519,73.0119,55.039925,55.039925,55.040474,69.4719,69.4719,277.52063,75.33722,53.366158,0.3,0.7,72.53427,73.94003,69.98001,0.0,0.3,72.94049,73.94003,69.98001,0.0,0.3,73.10293,73.94003,69.98001,0.0,0.685593,3090.7095,3090.7095,37.061077,128.03859,612.25085,37.061077,148.09863,0
6369,21311160.0,73.50734,72.98027,55.03981,55.03981,55.04036,69.476,69.476,275.9672,75.32486,53.356598,0.3,0.7,72.532684,73.94003,69.98001,0.0,0.3,72.93939,73.94003,69.98001,0.0,0.3,73.06123,73.94003,69.98001,0.0,0.6815408,3077.7283,3077.7283,37.27563,127.366,609.9788,37.27563,148.11258,0
6371,21311280.0,73.530136,73.01849,55.039867,55.039867,55.040474,69.47228,69.47228,274.3727,75.29646,53.354782,0.3,0.7,72.54718,73.94003,69.98001,0.0,0.3,72.95544,73.94003,69.98001,0.0,0.3,73.11084,73.94003,69.98001,0.0,0.6789126,3065.7637,3065.7637,37.303978,126.38813,607.62317,37.303978,147.37692,0
6373,21311400.0,73.47333,72.95642,55.03981,55.03981,55.040417,69.47819,69.47819,271.697,75.26306,53.34484,0.3,0.7,72.54251,73.94003,69.98001,0.0,0.3,72.9523,73.94003,69.98001,0.0,0.3,73.02614,73.94003,69.98001,0.0,0.67067826,3043.0352,3043.0352,37.53621,125.20394,603.70667,37.53621,146.83878,0
6376,21311520.0,73.493,72.993454,55.039867,55.039867,55.040474,69.4746,69.4746,270.01056,75.22461,53.34292,0.3,0.7,72.55707,73.94003,69.98001,0.0,0.3,72.96829,73.94003,69.98001,0.0,0.3,73.07425,73.94003,69.98001,0.0,0.6677919,3030.104,3030.104,37.567554,124.19671,601.2162,37.567554,146.05676,0
6377,21311640.0,73.434715,72.93242,55.03981,55.03981,55.040474,69.480415,69.480415,267.26123,75.18111,53.33314,0.3,0.7,72.55251,73.94003,69.98001,0.0,0.3,72.9651,73.94003,69.98001,0.0,0.3,72.99048,73.94003,69.98001,0.0,0.6593985,3006.7239,3006.7239,37.79678,122.99011,597.19116,37.79678,145.44283,0
6379,21311700.0,73.443115,72.95038,55.03981,55.03981,55.040417,69.47973,69.47973,266.1402,75.157486,53.327705,0.3,0.7,72.56053,73.94003,69.98001,0.0,0.3,72.973564,73.94003,69.98001,0.0,0.3,73.014984,73.94003,69.98001,0.0,0.6578416,2998.0137,2998.0137,37.90797,122.390526,595.54065,37.90797,145.25839,0
6381,21311760.0,73.45125,72.968346,55.039867,55.039867,55.040527,69.47697,69.47697,265.48248,75.13254,53.33111,0.3,0.7,72.56707,73.94003,69.98001,0.0,0.3,72.981094,73.94003,69.98001,0.0,0.3,73.037125,73.94003,69.98001,0.0,0.65625346,2992.8389,2992.8389,37.830868,121.955025,594.5654,37.830868,144.61214,0
6383,21311880.0,73.39143,72.90831,55.03981,55.03981,55.040527,69.48268,69.48268,262.65765,75.07882,53.32144,0.3,0.7,72.56262,73.94003,69.98001,0.0,0.3,72.977905,73.94003,69.98001,0.0,0.3,72.95418,73.94003,69.98001,0.0,0.6476914,2968.8057,2968.8057,38.057034,120.72718,590.42914,38.057034,143.92046,0
6385,21312000.0,73.40466,72.9428,55.039867,55.039867,55.04058,69.47941,69.47941,260.77853,75.01999,53.31919,0.3,0.7,72.577286,73.94003,69.98001,0.0,0.3,72.993835,73.94003,69.98001,0.0,0.3,72.99895,73.94003,69.98001,0.0,0.64426666,2953.9148,2953.9148,38.09586,119.66323,587.6563,38.09586,143.04295,0
6387,21312120.0,73.34369,72.883804,55.03981,55.03981,55.04058,69.48504,69.48504,257.87198,74.95764,53.30963,0.3,0.7,72.57295,73.94003,69.98001,0.0,0.3,72.99071,73.94003,69.98001,0.0,0.3,72.91676,73.94003,69.98001,0.0,0.63552994,2929.2258,2929.2258,38.320366,118.41285,583.39954,38.320366,142.27446,0
6390,21312240.0,73.35484,72.917145,55.039867,55.039867,55.040634,69.48189,69.48189,255.89595,74.893425,53.307266,0.3,0.7,72.58772,73.94003,69.98001,0.0,0.3,73.00658,73.94003,69.98001,0.0,0.3,72.95999,73.94003,69.98001,0.0,0.63183326,2913.4758,2913.4758,38.360806,117.32219,580.4847,38.360806,141.33913,0
6391,21312300.0,73.324524,72.888306,55.039867,55.039867,55.040634,69.483665,69.483665,254.63556,74.86063,53.30683,0.3,0.7,72.5847,73.94003,69.98001,0.0,0.3,73.00455,73.94003,69.98001,0.0,0.3,72.91841,73.94003,69.98001,0.0,0.62739617,2902.654,2902.654,38.38016,116.765045,578.637,38.38016,140.7137,0
6393,21312360.0,73.29409,72.85947,55.03981,55.03981,55.04058,69.48739,69.48739,252.9128,74.82739,53.297985,0.3,0.7,72.583496,73.94003,69.98001,0.0,0.3,73.00339,73.94003,69.98001,0.0,0.3,72.87892,73.94003,69.98001,0.0,0.62293303,2888.3083,2888.3083,38.579544,116.05279,576.115,38.579544,140.48088,0
6395,21312480.0,73.30376,72.89188,55.039867,55.039867,55.040634,69.48436,69.48436,250.8423,74.75961,53.295624,0.3,0.7,72.59838,73.94003,69.98001,0.0,0.3,73.01927,73.94003,69.98001,0.0,0.3,72.92083,73.94003,69.98001,0.0,0.6189725,2871.7808,2871.7808,38.62008,114.9385,573.0616,38.62008,139.48262,0
6397,21312600.0,73.24339,72.83563,55.03981,55.03981,55.040634,69.489746,69.489746,247.78435,74.69002,53.286613,0.3,0.7,72.594315,73.94003,69.98001,0.0,0.3,73.01608,73.94003,69.98001,0.0,0.3,72.84102,73.94003,69.98001,0.0,0.60991234,2846.167,2846.167,38.832733,113.65294,568.5816,38.832733,138.53435,0
6399,21312720.0,73.25174,72.86727,55.039757,55.039757,55.040474,69.42578,69.42578,245.51315,74.61877,53.27173,0.3,0.7,72.60937,73.94003,69.98001,0.0,0.3,73.03195,73.94003,69.98001,0.0,0.3,72.88183,73.94003,69.98001,0.0,0.6056962,2825.9531,2825.9531,39.12048,110.35357,565.05396,39.12048,138.39867,0
6402,21312840.0,73.191864,72.812775,55.03965,55.03965,55.040306,69.34225,69.34225,242.22723,74.54587,53.246185,0.3,0.7,72.60568,73.94003,69.98001,0.0,0.3,73.028885,73.94003,69.98001,0.0,0.3,72.803604,73.94003,69.98001,0.0,0.59649163,2795.5957,2795.5957,39.646046,105.95557,559.9773,39.646046,138.54323,0
6403,21312900.0,73.1956,72.828384,55.039593,55.039593,55.0402,69.292465,69.292465,240.80624,74.50879,53.23223,0.3,0.7,72.614426,73.94003,69.98001,0.0,0.3,73.0374,73.94003,69.98001,0.0,0.3,72.824646,73.94003,69.98001,0.0,0.59427965,2782.548,2782.548,39.91626,103.61198,557.7415,39.91626,138.76414,0
6405,21312960.0,73.19922,72.84398,55.03965,55.03965,55.0402,69.238976,69.238976,239.80217,74.47133,53.226517,0.3,0.7,72.62118,73.94003,69.98001,0.0,0.3,73.044975,73.94003,69.98001,0.0,0.3,72.843765,73.94003,69.98001,0.0,0.5920421,2772.558,2772.558,40.010147,101.3491,556.1079,40.010147,138.61528,0
6407,21313080.0,73.140335,72.79152,55.039536,55.039536,55.040142,69.13838,69.13838,236.42404,74.395195,53.201416,0.3,0.7,72.617935,73.94003,69.98001,0.0,0.3,73.042114,73.94003,69.98001,0.0,0.3,72.76735,73.94003,69.98001,0.0,0.58271086,2740.6765,2740.6765,40.51411,96.484375,550.8456,40.51411,138.58704,0
6409,21313200.0,73.14693,72.82245,55.039593,55.039593,55.0402,69.02768,69.02768,233.90753,74.31752,53.183838,0.3,0.7,72.63393,73.94003,69.98001,0.0,0.3,73.05843,73.94003,69.98001,0.0,0.3,72.80701,73.94003,69.98001,0.0,0.57804143,2716.257,2716.257,40.82466,91.7421,546.8199,40.82466,138.38222,0
6411,21313320.0,73.08908,72.772125,55.039536,55.039536,55.0402,68.92364,68.92364,230.46619,74.23831,53.16181,0.3,0.7,72.63118,73.94003,69.98001,0.0,0.3,73.0558,73.94003,69.98001,0.0,0.3,72.732574,73.94003,69.98001,0.0,0.5685951,2683.5679,2683.5679,41.256157,86.91176,541.4544,41.256157,138.00087,0
6414,21313440.0,73.09508,72.80289,55.039593,55.039593,55.040306,68.81169,68.81169,227.87389,74.15767,53.147415,0.3,0.7,72.64766,73.94003,69.98001,0.0,0.3,73.07233,73.94003,69.98001,0.0,0.3,72.771805,73.94003,69.98001,0.0,0.5637176,2658.186,2658.186,41.49519,82.262955,537.31366,41.49519,137.46237,0
6415,21313500.0,73.06667,72.77861,55.03965,55.03965,55.04036,68.758484,68.758484,226.33388,74.116806,53.141815,0.3,0.7,72.64546,73.94003,69.98001,0.0,0.3,73.07068,73.94003,69.98001,0.0,0.3,72.73456,73.94003,69.98001,0.0,0.55894953,2643.147,2643.147,41.594955,79.960655,534.8932,41.594955,136.97142,0
6417,21313560.0,73.03844,72.754715,55.039593,55.039593,55.04036,68.70704,68.70704,224.37856,74.07561,53.12874,0.3,0.7,72.64546,73.94003,69.98001,0.0,0.3,73.06997,73.94003,69.98001,0.0,0.3,72.6994,73.94003,69.98001,0.0,0.5541665,2624.963,2624.963,41.85115,77.574745,531.8671,41.85115,136.7299,0
6419,21313680.0,73.04388,72.78526,55.03965,55.03965,55.040474,68.595184,68.595184,221.71619,73.99216,53.11737,0.3,0.7,72.66249,73.94003,69.98001,0.0,0.3,73.08672,73.94003,69.98001,0.0,0.3,72.73818,73.94003,69.98001,0.0,0.54908854,2598.8203,2598.8203,42.022156,73.07333,527.62366,42.022156,135.88129,0
6421,21313800.0,72.988396,72.73923,55.03965,55.03965,55.04058,68.49056,68.49056,218.1699,73.90735,53.101715,0.3,0.7,72.66078,73.94003,69.98001,0.0,0.3,73.08458,73.94003,69.98001,0.0,0.3,72.66765,73.94003,69.98001,0.0,0.5394366,2565.211,2565.211,42.309536,68.555984,522.1023,42.309536,134.83517,0
6423,21313920.0,72.993286,72.76955,55.039757,55.039757,55.040634,68.37917,68.37917,215.43831,73.82121,53.093033,0.3,0.7,72.67831,73.94003,69.98001,0.0,0.3,73.1015,73.94003,69.98001,0.0,0.3,72.705826,73.94003,69.98001,0.0,0.53415823,2538.426,2538.426,42.420994,64.22002,517.7584,42.420994,133.71553,0
6426,21314040.0,72.93912,72.7256,55.039757,55.039757,55.04075,68.274826,68.274826,211.84227,73.73382,53.08007,0.3,0.7,72.67699,73.94003,69.98001,0.0,0.3,73.09958,73.94003,69.98001,0.0,0.3,72.63711,73.94003,69.98001,0.0,0.5244085,2504.5369,2504.5369,42.648327,59.886196,512.1648,42.648327,132.39722,0
6427,21314100.0,72.941315,72.7406,55.039757,55.039757,55.04075,68.220245,68.220245,210.25351,73.68965,53.072983,0.3,0.7,72.68698,73.94003,69.98001,0.0,0.3,73.10858,73.94003,69.98001,0.0,0.3,72.65672,73.94003,69.98001,0.0,0.52168065,2489.4534,2489.4534,42.76011,57.756527,509.66824,42.76011,131.85397,0
6429,21314160.0,72.94347,72.75554,55.03981,55.03981,55.040802,68.164055,68.164055,209.0428,73.64522,53.0737,0.3,0.7,72.69495,73.94003,69.98001,0.0,0.3,73.116714,73.94003,69.98001,0.0,0.3,72.67462,73.94003,69.98001,0.0,0.51893234,2477.2144,2477.2144,42.708336,55.727047,507.72296,42.708336,131.04393,0
6431,21314280.0,72.890564,72.713684,55.03981,55.03981,55.04091,68.06012,68.06012,205.39943,73.555405,53.063095,0.3,0.7,72.69408,73.94003,69.98001,0.0,0.3,73.11496,73.94003,69.98001,0.0,0.3,72.60772,73.94003,69.98001,0.0,0.5090917,2443.1477,2443.1477,42.883068,51.587063,502.0609,42.883068,129.49074,0
6433,21314400.0,72.894516,72.7434,55.039867,55.039867,55.040966,67.950134,67.950134,202.53535,73.46443,53.058815,0.3,0.7,72.71242,73.94003,69.98001,0.0,0.3,73.13232,73.94003,69.98001,0.0,0.3,72.64452,73.94003,69.98001,0.0,0.50342596,2415.3987,2415.3987,42.89822,47.6159,497.52652,42.89822,127.93641,0
6435,21314520.0,72.8431,72.70369,55.039925,55.039925,55.04124,67.909424,67.909424,198.96037,73.372314,53.061836,0.3,0.7,72.711815,73.94003,69.98001,0.0,0.3,73.13072,73.94003,69.98001,0.0,0.3,72.57948,73.94003,69.98001,0.0,0.49350342,2384.0935,2384.0935,42.81145,45.430378,492.15094,42.81145,125.5099,0
6438,21314640.0,72.84679,72.73308,55.040085,55.040085,55.041405,67.89709,67.89709,196.20668,73.279144,53.075455,0.3,0.7,72.73038,73.94003,69.98001,0.0,0.3,73.14809,73.94003,69.98001,0.0,0.3,72.61563,73.94003,69.98001,0.0,0.4876523,2360.4236,2360.4236,42.500862,44.295376,488.06592,42.500862,122.90072,0
6439,21314700.0,72.82156,72.71401,55.040142,55.040142,55.041573,67.900276,67.900276,194.62492,73.23218,53.084244,0.3,0.7,72.729065,73.94003,69.98001,0.0,0.3,73.14676,73.94003,69.98001,0.0,0.3,72.583,73.94003,69.98001,0.0,0.48265445,2347.2744,2347.2744,42.321835,43.92964,485.74994,42.321835,121.395134,0
6441,21314760.0,72.7968,72.69539,55.040142,55.040142,55.041626,67.90819,67.90819,192.67963,73.185,53.08606,0.3,0.7,72.72983,73.94003,69.98001,0.0,0.3,73.14638,73.94003,69.98001,0.0,0.3,72.55235,73.94003,69.98001,0.0,0.4776478,2331.5955,2331.5955,42.288982,43.59179,482.9132,42.288982,120.078705,0
6443,21314880.0,72.800095,72.72445,55.040253,55.040253,55.04168,67.92287,67.92287,189.91286,73.0898,53.10188,0.3,0.7,72.7484,73.94003,69.98001,0.0,0.3,73.16363,73.94003,69.98001,0.0,0.3,72.58778,73.94003,69.98001,0.0,0.47162038,2309.1775,2309.1775,41.94798,43.209248,478.88852,41.94798,117.37514,0
6445,21315000.0,72.75164,72.68886,55.040253,55.040253,55.04179,67.948494,67.948494,186.37279,72.99367,53.112534,0.3,0.7,72.747795,73.94003,69.98001,0.0,0.3,73.16182,73.94003,69.98001,0.0,0.3,72.526474,73.94003,69.98001,0.0,0.4615489,2281.3992,2281.3992,41.743828,42.910282,473.75937,41.743828,114.58884,0
6448,21315120.0,72.75482,72.71791,55.040306,55.040306,55.04179,67.97125,67.97125,183.56783,72.89661,53.126984,0.3,0.7,72.76625,73.94003,69.98001,0.0,0.3,73.178894,73.94003,69.98001,0.0,0.3,72.56169,73.94003,69.98001,0.0,0.45536968,2259.5037,2259.5037,41.4361,42.743595,469.70227,41.4361,111.99284,0
6449,21315240.0,72.70813,72.68457,55.040253,55.040253,55.04179,68.00113,68.00113,180.00609,72.79866,53.135994,0.3,0.7,72.765594,73.94003,69.98001,0.0,0.3,73.176926,73.94003,69.98001,0.0,0.3,72.50264,73.94003,69.98001,0.0,0.44525576,2232.363,2232.363,41.26892,42.56194,464.55383,41.26892,109.332344,0
6451,21315300.0,72.709946,72.699295,55.040253,55.040253,55.04179,68.0144,68.0144,178.41641,72.74939,53.1389,0.3,0.7,72.77581,73.94003,69.98001,0.0,0.3,73.18582,73.94003,69.98001,0.0,0.3,72.52109,73.94003,69.98001,0.0,0.44211102,2220.2805,2220.2805,41.20568,42.480618,462.25555,41.20568,108.17846,0
6453,21315360.0,72.71159,72.7139,55.040306,55.040306,55.04179,68.02635,68.02635,177.16534,72.69989,53.14846,0.3,0.7,72.784,73.94003,69.98001,0.0,0.3,73.19379,73.94003,69.98001,0.0,0.3,72.53818,73.94003,69.98001,0.0,0.43895835,2210.776,2210.776,41.00519,42.45724,460.4514,41.00519,106.876656,0
6455,21315480.0,72.666885,72.68309,55.040253,55.040253,55.04179,68.05738,68.05738,173.589,72.60036,53.155712,0.3,0.7,72.78328,73.94003,69.98001,0.0,0.3,73.19164,73.94003,69.98001,0.0,0.3,72.48181,73.94003,69.98001,0.0,0.42883322,2184.1538,2184.1538,40.875896,42.310486,455.2849,40.875896,104.34415,0
6457,21315600.0,72.67089,72.71297,55.040253,55.040253,55.041733,68.08334,68.08334,170.72443,72.5,53.166313,0.3,0.7,72.80163,73.94003,69.98001,0.0,0.3,73.2084,73.94003,69.98001,0.0,0.3,72.51813,73.94003,69.98001,0.0,0.42245767,2162.8345,2162.8345,40.651703,42.224728,451.14963,40.651703,102.01711,0
6460,21315720.0,72.602615,72.65249,55.040085,55.040085,55.041626,68.116714,68.116714,166.71724,72.40019,53.160767,0.3,0.7,72.76773,73.94003,69.98001,0.0,0.3,73.17264,73.94003,69.98001,0.0,0.3,72.43089,73.94003,69.98001,0.0,0.4108728,2131.3323,2131.3323,40.80753,42.03307,445.35663,40.80753,99.958595,0
6461,21315840.0,72.58569,72.65512,55.04003,55.04003,55.041515,68.144585,68.144585,163.26073,72.30197,53.154778,0.3,0.7,72.75922,73.94003,69.98001,0.0,0.3,73.16182,73.94003,69.98001,0.0,0.3,72.43919,73.94003,69.98001,0.0,0.40299317,2103.446,2103.446,40.941196,41.84875,440.35675,40.941196,98.16415,0
6463,21315900.0,72.55432,72.627884,55.039978,55.039978,55.041515,68.16009,68.16009,161.3409,72.25336,53.15368,0.3,0.7,72.74219,73.94003,69.98001,0.0,0.3,73.1444,73.94003,69.98001,0.0,0.3,72.39937,73.94003,69.98001,0.0,0.39720583,2088.3547,2088.3547,40.981728,41.74936,437.58,40.981728,97.085075,0
6465,21315960.0,72.524,72.60168,55.039925,55.039925,55.041515,68.17683,68.17683,159.09166,72.205124,53.146263,0.30023146,0.7,72.727745,73.94003,69.98001,0.0,0.3,73.12792,73.94003,69.98001,0.0,0.3,72.36185,73.94003,69.98001,0.0,0.39141002,2070.9194,2070.9194,41.152855,41.597527,434.32242,41.152855,96.11003,0
6467,21316080.0,72.50939,72.606346,55.03981,55.03981,55.04135,68.14051,68.14051,155.44882,72.109375,53.130608,0.3006944,0.7,72.71945,73.94003,69.98001,0.0,0.3,73.11688,73.94003,69.98001,0.0,0.3,72.373276,73.94003,69.98001,0.0,0.38328764,2040.1554,2040.1554,41.46623,39.759335,428.85992,41.46623,94.67108,0
6470,21316200.0,72.45303,72.55878,55.039703,55.039703,55.04124,68.073555,68.073555,151.06715,72.01451,53.107758,0.30115733,0.7,72.68962,73.94003,69.98001,0.0,0.3,73.08403,73.94003,69.98001,0.0,0.3,72.30345,73.94003,69.98001,0.0,0.3716736,2003.5088,2003.5088,41.92984,37.027412,422.22144,41.92984,93.124695,0
6472,21316320.0,72.441826,72.56691,55.03965,55.03965,55.041183,67.9848,67.9848,147.2996,71.920364,53.08831,0.3017452,0.7,72.68254,73.94003,69.98001,0.0,0.3,73.073654,73.94003,69.98001,0.0,0.3,72.32004,73.94003,69.98001,0.0,0.36346048,1970.4819,1970.4819,42.28473,33.98976,416.4215,42.28473,91.68742,0
6473,21316440.0,72.39041,72.52493,55.039593,55.039593,55.041183,67.89177,67.89177,142.86935,71.826645,53.06716,0.30233306,0.7,72.65441,73.94003,69.98001,0.0,0.3,73.041794,73.94003,69.98001,0.0,0.3,72.25758,73.94003,69.98001,0.0,0.35187617,1932.9548,1932.9548,42.69312,30.796835,409.6349,42.69312,89.9148,0
6475,21316500.0,72.386505,72.53076,55.039593,55.039593,55.041183,67.84188,67.84188,140.8261,71.7799,53.05601,0.302627,0.7,72.65276,73.94003,69.98001,0.0,0.3,73.037445,73.94003,69.98001,0.0,0.3,72.26912,73.94003,69.98001,0.0,0.34776765,1915.1213,1915.1213,42.894684,29.199772,406.4842,42.894684,89.112305,0
6477,21316560.0,72.38255,72.53664,55.03965,55.03965,55.04124,67.79012,67.79012,139.08183,71.733154,53.051617,0.30297577,0.7,72.6488,73.94003,69.98001,0.0,0.3,73.03223,73.94003,69.98001,0.0,0.3,72.28005,73.94003,69.98001,0.0,0.34366757,1899.4728,1899.4728,42.953465,27.64831,403.76764,42.953465,88.194885,0
6479,21316680.0,72.33565,72.49989,55.03965,55.03965,55.041298,67.69085,67.69085,134.66818,71.6396,53.035576,0.3036734,0.7,72.62222,73.94003,69.98001,0.0,0.3,73.00142,73.94003,69.98001,0.0,0.3,72.224846,73.94003,69.98001,0.0,0.33218107,1862.1091,1862.1091,43.24565,24.537588,396.98718,43.24565,86.10648,0
6481,21316800.0,72.33075,72.515,55.039703,55.039703,55.04135,67.586914,67.586914,130.90913,71.54578,53.025414,0.304371,0.7,72.61804,73.94003,69.98001,0.0,0.3,72.99274,73.94003,69.98001,0.0,0.3,72.25325,73.94003,69.98001,0.0,0.32405362,1828.868,1828.868,43.387836,21.563768,391.15515,43.387836,84.10536,0
6483,21316920.0,72.287796,72.48308,55.03981,55.03981,55.041515,67.52914,67.52914,126.62382,71.45152,53.022064,0.30514738,0.7,72.592834,73.94003,69.98001,0.0,0.3,72.962906,73.94003,69.98001,0.0,0.3,72.20502,73.94003,69.98001,0.0,0.31272778,1793.9541,1793.9541,43.429024,19.579357,384.68533,43.429024,81.50255,0
6486,21317040.0,72.28522,72.50104,55.039925,55.039925,55.041573,67.492676,67.492676,123.041664,71.35654,53.027008,0.30592373,0.7,72.58981,73.94003,69.98001,0.0,0.3,72.95494,73.94003,69.98001,0.0,0.3,72.23913,73.94003,69.98001,0.0,0.3047404,1764.1484,1764.1484,43.288708,18.218298,379.31177,43.288708,78.981705,0
6487,21317100.0,72.264786,72.48665,55.039978,55.039978,55.04168,67.48142,67.48142,121.106766,71.3087,53.03228,0.3063119,0.7,72.57646,73.94003,69.98001,0.0,0.3,72.939896,73.94003,69.98001,0.0,0.3,72.2171,73.94003,69.98001,0.0,0.2991613,1748.8751,1748.8751,43.177025,17.671257,376.4342,43.177025,77.55283,0
6489,21317160.0,72.24539,72.47325,55.039978,55.039978,55.041733,67.47389,67.47389,118.899765,71.260574,53.032005,0.30673087,0.7,72.56575,73.94003,69.98001,0.0,0.3,72.92583,73.94003,69.98001,0.0,0.3,72.19743,73.94003,69.98001,0.0,0.29362163,1731.741,1731.741,43.180527,17.164442,373.1675,43.180527,76.15613,0
6491,21317280.0,72.24423,72.49341,55.0402,55.0402,55.04179,67.52082,67.52082,115.54106,71.16345,53.052002,0.3075688,0.7,72.563614,73.94003,69.98001,0.0,0.3,72.91847,73.94003,69.98001,0.0,0.3,72.23666,73.94003,69.98001,0.0,0.28581914,1706.3241,1706.3241,42.76431,17.583078,368.36765,42.76431,73.23826,0
6493,21317400.0,72.20656,72.46886,55.040306,55.040306,55.041954,67.61951,67.61951,111.69723,71.06491,53.075787,0.3084067,0.7,72.54031,73.94003,69.98001,0.0,0.3,72.88995,73.94003,69.98001,0.0,0.3,72.20079,73.94003,69.98001,0.0,0.27494037,1680.0309,1680.0309,42.323933,18.967644,363.00702,42.323933,69.97239,0
6496,21317520.0,72.208755,72.49248,55.040306,55.040306,55.042175,67.753944,67.753944,106.788826,70.964714,53.095505,0.30926076,0.7,72.53873,73.94003,69.98001,0.0,0.3,72.88287,73.94003,69.98001,0.0,0.3,72.24478,73.94003,69.98001,0.0,0.2625,1652.8353,1652.8353,42.01071,20.905142,356.1864,42.01071,66.2779,0
6497,21317640.0,72.168594,72.46759,55.040474,55.040474,55.04179,67.775,67.775,105.91384,70.862656,53.119514,0.31011477,0.7,72.51598,73.94003,69.98001,0.0,0.3,72.85469,73.94003,69.98001,0.0,0.3,72.214905,73.94003,69.98001,0.0,0.2625,1634.7043,1634.7043,41.463917,21.189754,354.96164,41.463917,64.84139,0
6499,21317700.0,72.16547,72.47616,55.04058,55.04058,55.04168,67.761055,67.761055,105.88781,70.81085,53.141705,0.3105418,0.7,72.51665,73.94003,69.98001,0.0,0.3,72.85184,73.94003,69.98001,0.0,0.3,72.237755,73.94003,69.98001,0.0,0.2625,1630.0647,1630.0647,40.979637,20.900469,354.88232,40.979637,64.07315,0
6501,21317760.0,72.162,72.48467,55.04069,55.04069,55.041515,67.73764,67.73764,105.84602,70.7585,53.16252,0.3109233,0.7,72.51477,73.94003,69.98001,0.0,0.3,72.848045,73.94003,69.98001,0.0,0.3,72.2589,73.94003,69.98001,0.0,0.2625,1625.5841,1625.5841,40.52162,20.416616,354.75208,40.52162,63.34708,0
6503,21317880.0,72.11833,72.45705,55.04075,55.04075,55.041298,67.67124,67.67124,105.72763,70.65199,53.196144,0.3116863,0.7,72.492584,73.94003,69.98001,0.0,0.3,72.82058,73.94003,69.98001,0.0,0.3,72.22551,73.94003,69.98001,0.0,0.2625,1614.2556,1614.2556,39.76478,19.055561,354.3828,39.76478,62.145332,0
6505,21318000.0,72.10933,72.472534,55.040802,55.040802,55.04113,67.58864,67.58864,105.580345,70.54289,53.225143,0.3124493,0.7,72.49187,73.94003,69.98001,0.0,0.3,72.81459,73.94003,69.98001,0.0,0.3,72.26517,73.94003,69.98001,0.0,0.2625,1604.4343,1604.4343,39.092686,17.38786,353.9234,39.092686,61.07781,0
6508,21318120.0,72.06395,72.4438,55.040802,55.040802,55.040966,67.517624,67.517624,105.45373,70.43105,53.25261,0.3130092,0.7,72.470276,73.94003,69.98001,0.0,0.3,72.787895,73.94003,69.98001,0.0,0.3,72.22864,73.94003,69.98001,0.0,0.2625,1593.8668,1593.8668,38.46292,15.975396,353.52844,38.46292,60.080524,0
6509,21318240.0,72.05269,72.457756,55.040802,55.040802,55.04091,67.47409,67.47409,105.37609,70.31613,53.282715,0.31356913,0.7,72.47006,73.94003,69.98001,0.0,0.3,72.78256,73.94003,69.98001,0.0,0.3,72.26445,73.94003,69.98001,0.0,0.2625,1586.4434,1586.4434,37.787914,15.120025,353.2863,37.787914,59.017666,0
6511,21318300.0,72.02879,72.442924,55.040802,55.040802,55.04091,67.48213,67.48213,105.39043,70.25747,53.3015,0.3138491,0.7,72.45819,73.94003,69.98001,0.0,0.3,72.769,73.94003,69.98001,0.0,0.3,72.24423,73.94003,69.98001,0.0,0.2625,1583.4412,1583.4412,37.383816,15.276978,353.331,37.383816,58.386227,0
6513,21318360.0,72.00462,72.42793,55.040855,55.040855,55.04091,67.50745,67.50745,105.43557,70.19798,53.321114,0.31412813,0.7,72.44891,73.94003,69.98001,0.0,0.3,72.75647,73.94003,69.98001,0.0,0.3,72.22496,73.94003,69.98001,0.0,0.2625,1580.9386,1580.9386,36.976543,15.773781,353.4718,36.976543,57.752125,0
6515,21318480.0,71.99001,72.44018,55.04091,55.04091,55.04091,67.59395,67.59395,105.589806,70.07631,53.36412,0.31468624,0.7,72.44891,73.94003,69.98001,0.0,0.3,72.751526,73.94003,69.98001,0.0,0.3,72.25687,73.94003,69.98001,0.0,0.2625,1579.5964,1579.5964,36.09506,17.492357,353.95282,36.09506,56.383797,0
6518,21318600.0,71.93887,72.40892,55.040966,55.040966,55.04091,67.71576,67.71576,105.807014,69.9509,53.406914,0.31524432,0.7,72.42782,73.94003,69.98001,0.0,0.3,72.72577,73.94003,69.98001,0.0,0.3,72.21425,73.94003,69.98001,0.0,0.2625,1578.5382,1578.5382,35.24018,19.962744,354.6303,35.24018,55.061188,0
6520,21318720.0,71.92096,72.41936,55.040966,55.040966,55.04091,67.86139,67.86139,106.066666,69.82159,53.449654,0.31570816,0.7,72.427704,73.94003,69.98001,0.0,0.3,72.72093,73.94003,69.98001,0.0,0.3,72.242096,73.94003,69.98001,0.0,0.2625,1580.5742,1580.5742,34.39138,22.993277,355.4402,34.39138,53.75037,0
6521,21318840.0,71.867355,72.38667,55.04135,55.04135,55.04124,67.905556,67.905556,106.145424,69.68805,53.526993,0.316172,0.7,72.406555,73.94003,69.98001,0.0,0.3,72.695335,73.94003,69.98001,0.0,0.3,72.19628,73.94003,69.98001,0.0,0.2625,1561.3068,1561.3068,32.70804,23.927715,355.68588,32.70804,51.122044,0
6523,21318900.0,71.8573,72.39113,55.041626,55.041626,55.04146,67.9,67.9,106.13551,69.61966,53.581707,0.31640393,0.7,72.40782,73.94003,69.98001,0.0,0.3,72.69353,73.94003,69.98001,0.0,0.3,72.20897,73.94003,69.98001,0.0,0.2625,1551.6646,1551.6646,31.524628,23.80984,355.655,31.524628,49.270386,0
6525,21318960.0,71.84686,72.39541,55.0419,55.0419,55.04168,67.88252,67.88252,106.10435,69.55011,53.638287,0.31663132,0.7,72.40662,73.94003,69.98001,0.0,0.3,72.69078,73.94003,69.98001,0.0,0.3,72.22018,73.94003,69.98001,0.0,0.2625,1541.5544,1541.5544,30.296097,23.43936,355.5578,30.296097,47.347225,0
6527,21319080.0,71.791,72.36174,55.042282,55.042282,55.042007,67.823006,67.823006,105.99823,69.40752,53.75403,0.31708613,0.7,72.38591,73.94003,69.98001,0.0,0.3,72.665726,73.94003,69.98001,0.0,0.3,72.17172,73.94003,69.98001,0.0,0.2625,1517.4523,1517.4523,27.774315,22.18556,355.2268,27.774315,43.398407,0
6529,21319200.0,71.767815,72.369316,55.04267,55.04267,55.04234,67.74324,67.74324,105.855995,69.260025,53.87905,0.3175409,0.7,72.38646,73.94003,69.98001,0.0,0.3,72.66171,73.94003,69.98001,0.0,0.3,72.19255,73.94003,69.98001,0.0,0.2625,1492.7076,1492.7076,25.042303,20.527395,354.78317,25.042303,39.120598,0
6532,21319320.0,71.68382,72.30285,55.04289,55.04289,55.042557,67.65262,67.65262,105.69443,69.11,54.00534,0.31806204,0.7,72.33322,73.94003,69.98001,0.0,0.3,72.60399,73.94003,69.98001,0.0,0.3,72.10878,73.94003,69.98001,0.0,0.2625,1462.1393,1462.1393,22.29329,18.673203,354.2792,22.29329,34.81733,0
6533,21319440.0,71.6362,72.28115,55.043106,55.043106,55.042778,67.556366,67.556366,105.522804,68.959984,54.13855,0.31858313,0.7,72.307465,73.94003,69.98001,0.0,0.3,72.57327,73.94003,69.98001,0.0,0.3,72.09735,73.94003,69.98001,0.0,0.2625,1431.7428,1431.7428,19.391375,16.740255,353.7439,19.391375,30.276525,0
6535,21319500.0,71.59478,72.248795,55.043274,55.043274,55.04289,67.52274,67.52274,105.46285,68.885,54.21084,0.3188437,0.7,72.28099,73.94003,69.98001,0.0,0.3,72.54521,73.94003,69.98001,0.0,0.3,72.056366,73.94003,69.98001,0.0,0.2625,1416.3364,1416.3364,17.823555,16.073446,353.5569,17.823555,27.82503,0
6537,21319560.0,71.55342,72.21655,55.04338,55.04338,55.043,67.49748,67.49748,105.417816,68.81002,54.285107,0.31910667,0.7,72.2572,73.94003,69.98001,0.0,0.3,72.518234,73.94003,69.98001,0.0,0.3,72.016495,73.94003,69.98001,0.0,0.2625,1400.8195,1400.8195,16.22,15.575582,353.4164,16.22,25.31854,0
6539,21319680.0,71.50447,72.193756,55.043655,55.043655,55.04322,67.46202,67.46202,105.354576,68.66,54.441994,0.31963262,0.7,72.23204,73.94003,69.98001,0.0,0.3,72.48797,73.94003,69.98001,0.0,0.3,72.0021,73.94003,69.98001,0.0,0.2625,1371.8292,1371.8292,12.836786,14.881464,353.21915,12.836786,20.031933,0
6541,21319800.0,71.42147,72.12976,55.043987,55.043987,55.043495,67.49969,67.49969,105.421745,68.50998,54.613983,0.3201586,0.7,72.18353,73.94003,69.98001,0.0,0.3,72.43446,73.94003,69.98001,0.0,0.3,71.92091,73.94003,69.98001,0.0,0.2625,1344.0599,1344.0599,9.141892,15.618524,353.42862,9.141892,14.261388,0
6544,21319920.0,71.37126,72.106415,55.04393,55.04393,55.043274,67.58892,67.58892,105.58084,68.360016,54.79641,0.32063344,0.7,72.159256,73.94003,69.98001,0.0,0.3,72.40502,73.94003,69.98001,0.0,0.3,71.90432,73.94003,69.98001,0.0,0.2625,1319.5887,1319.5887,5.2150807,17.389154,353.92487,5.2150807,7.9042277,0
6545,21320040.0,71.2876,72.04225,55.043438,55.043438,55.04289,67.71254,67.71254,105.80128,68.21001,54.984,0.32110828,0.7,72.1118,73.94003,69.98001,0.0,0.3,72.352615,73.94003,69.98001,0.0,0.3,71.8217,73.94003,69.98001,0.0,0.2625,1295.0267,1295.0267,1.1635386,19.89435,354.6124,1.1635386,1.7998059,0
6547,21320100.0,71.262054,72.030334,55.053986,55.053986,55.05316,67.78364,67.78364,105.928024,68.135025,55.079308,0.32134572,0.7,72.1013,73.94003,69.98001,0.0,0.3,72.338776,73.94003,69.98001,0.0,0.3,71.81297,73.94003,69.98001,0.0,0.2625,1283.7161,1283.7161,0.0,21.362703,355.00778,0.0,0.0,0
6549,21320160.0,71.23657,72.01846,55.17659,55.17659,55.17588,67.859375,67.859375,106.06308,68.05998,55.176315,0.32154003,0.7,72.0885,73.94003,69.98001,0.0,0.3,72.32416,73.94003,69.98001,0.0,0.3,71.80313,73.94003,69.98001,0.0,0.2625,1272.9402,1272.9402,0.0,22.948559,355.42902,0.0,0.0,0
6551,21320280.0,71.15439,71.95546,55.35182,55.35182,55.351166,67.904366,67.904366,106.143295,67.91002,55.351547,0.32192865,0.7,72.04318,73.94003,69.98001,0.0,0.3,72.27385,73.94003,69.98001,0.0,0.3,71.72073,73.94003,69.98001,0.0,0.2625,1245.0626,1245.0626,0.0,23.900267,355.67926,0.0,0.0,0
6553,21320400.0,71.105835,71.93355,55.522224,55.522224,55.52156,67.881836,67.881836,106.10313,67.76,55.52195,0.3223173,0.7,72.02254,73.94003,69.98001,0.0,0.3,72.24803,73.94003,69.98001,0.0,0.3,71.70294,73.94003,69.98001,0.0,0.2625,1215.9841,1215.9841,0.0,23.422728,355.554,0.0,0.0,0
6556,21320520.0,71.02602,71.872955,55.71701,55.71701,55.716293,67.82262,67.82262,105.997536,67.609985,55.716682,0.3227287,0.7,71.980286,73.94003,69.98001,0.0,0.3,72.20062,73.94003,69.98001,0.0,0.3,71.62219,73.94003,69.98001,0.0,0.2625,1192.1649,1192.1649,0.0,22.175303,355.22464,0.0,0.0,0
6557,21320640.0,70.979385,71.85323,55.91262,55.91262,55.91185,67.74302,67.74302,105.855606,67.46002,55.912292,0.3231401,0.7,71.96271,73.94003,69.98001,0.0,0.3,72.17772,73.94003,69.98001,0.0,0.3,71.605606,73.94003,69.98001,0.0,0.2625,1170.128,1170.128,0.0,20.520803,354.78192,0.0,0.0,0
6559,21320700.0,70.94032,71.824066,56.009575,56.009575,56.00886,67.69873,67.69873,105.77664,67.38498,56.009247,0.3233458,0.7,71.94173,73.94003,69.98001,0.0,0.3,72.15492,73.94003,69.98001,0.0,0.3,71.56555,73.94003,69.98001,0.0,0.2625,1158.4425,1158.4425,0.0,19.61052,354.5356,0.0,0.0,0
6561,21320760.0,70.9017,71.795334,56.105267,56.105267,56.1045,67.652504,67.652504,105.694214,67.31,56.104935,0.32357898,0.7,71.92366,73.94003,69.98001,0.0,0.3,72.13344,73.94003,69.98001,0.0,0.3,71.52699,73.94003,69.98001,0.0,0.2625,1146.44,1146.44,0.0,18.66873,354.27853,0.0,0.0,0
6563,21320880.0,70.85666,71.77798,56.297913,56.297913,56.297142,67.55631,67.55631,105.5227,67.15999,56.297585,0.32404533,0.7,71.90915,73.94003,69.98001,0.0,0.3,72.11345,73.94003,69.98001,0.0,0.3,71.512054,73.94003,69.98001,0.0,0.2625,1124.1802,1124.1802,0.0,16.737007,353.7436,0.0,0.0,0
6566,21321000.0,70.78064,71.72277,56.493523,56.493523,56.492752,67.49747,67.49747,105.41778,67.010025,56.493195,0.32451168,0.7,71.87323,73.94003,69.98001,0.0,0.3,72.072136,73.94003,69.98001,0.0,0.3,71.43575,73.94003,69.98001,0.0,0.2625,1102.0682,1102.0682,0.0,15.573026,353.4163,0.0,0.0,0
6567,21321120.0,70.73675,71.707504,56.690506,56.690506,56.68974,67.46202,67.46202,105.35457,66.86,56.690125,0.32497635,0.7,71.86147,73.94003,69.98001,0.0,0.3,72.054886,73.94003,69.98001,0.0,0.3,71.42218,73.94003,69.98001,0.0,0.2625,1082.0968,1082.0968,0.0,14.879283,353.21915,0.0,0.0,0
6569,21321240.0,70.661545,71.654434,56.89277,56.89277,56.891945,67.499695,67.499695,105.42176,66.709984,56.89238,0.32544103,0.7,71.828354,73.94003,69.98001,0.0,0.3,72.01633,73.94003,69.98001,0.0,0.3,71.34743,73.94003,69.98001,0.0,0.2625,1063.3672,1063.3672,0.0,15.616493,353.42865,0.0,0.0,0
