,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
6571,21321300.0,70.63974,71.64757,56.994446,56.994446,56.99362,67.53919,67.53919,105.49217,66.635,56.994118,0.32567337,0.7,71.82489,73.94003,69.98001,0.0,0.3,72.00929,73.94003,69.98001,0.0,0.3,71.341385,73.94003,69.98001,0.0,0.2625,1055.1338,1055.1338,0.0,16.396223,353.64832,0.0,0.0,0
6573,21321360.0,70.617874,71.64076,57.097275,57.097275,57.09645,67.58893,67.58893,105.580864,66.56002,57.096893,0.32587492,0.7,71.81912,73.94003,69.98001,0.0,0.3,72.00155,73.94003,69.98001,0.0,0.3,71.334404,73.94003,69.98001,0.0,0.2625,1047.553,1047.553,0.0,17.387165,353.92493,0.0,0.0,0
6575,21321480.0,70.54355,71.58956,57.30058,57.30058,57.299812,67.712555,67.712555,105.8013,66.41,57.300247,0.32627803,0.7,71.78836,73.94003,69.98001,0.0,0.3,71.96541,73.94003,69.98001,0.0,0.3,71.26112,73.94003,69.98001,0.0,0.2625,1031.6276,1031.6276,0.0,19.892353,354.6125,0.0,0.0,0
6577,21321600.0,70.50054,71.57748,57.503826,57.503826,57.50306,67.85939,67.85939,106.06311,66.25998,57.503494,0.32668114,0.7,71.78133,73.94003,69.98001,0.0,0.3,71.95282,73.94003,69.98001,0.0,0.3,71.24904,73.94003,69.98001,0.0,0.2625,1017.8999,1017.8999,0.0,22.946564,355.42908,0.0,0.0,0
6580,21321720.0,70.42847,71.52815,57.69065,57.69065,57.689934,67.90439,67.90439,106.14333,66.110016,57.690376,0.32700193,0.7,71.75276,73.94003,69.98001,0.0,0.3,71.91888,73.94003,69.98001,0.0,0.3,71.177185,73.94003,69.98001,0.0,0.2625,999.4169,999.4169,0.0,23.89834,355.67938,0.0,0.0,0
6581,21321840.0,70.38843,71.51776,57.873573,57.873573,57.872856,67.88186,67.88186,106.10317,65.96001,57.8733,0.3273227,0.7,71.74782,73.94003,69.98001,0.0,0.3,71.90844,73.94003,69.98001,0.0,0.3,71.16609,73.94003,69.98001,0.0,0.2625,980.6194,980.6194,0.0,23.420914,355.5541,0.0,0.0,0
6583,21321900.0,70.353325,71.493866,57.96399,57.96399,57.96333,67.85561,67.85561,106.05637,65.885025,57.963715,0.3274831,0.7,71.73321,73.94003,69.98001,0.0,0.3,71.89196,73.94003,69.98001,0.0,0.3,71.13028,73.94003,69.98001,0.0,0.2625,970.35803,970.35803,0.0,22.866362,355.4081,0.0,0.0,0
6585,21321960.0,70.318665,71.470474,58.053143,58.053143,58.05243,67.82265,67.82265,105.99758,65.80998,58.05281,0.32767287,0.7,71.72145,73.94003,69.98001,0.0,0.3,71.87674,73.94003,69.98001,0.0,0.3,71.09595,73.94003,69.98001,0.0,0.2625,959.6319,959.6319,0.0,22.173624,355.2248,0.0,0.0,0
6587,21322080.0,70.28015,71.462006,58.233044,58.233044,58.23233,67.74305,67.74305,105.85565,65.66002,58.23271,0.32805243,0.7,71.718765,73.94003,69.98001,0.0,0.3,71.8685,73.94003,69.98001,0.0,0.3,71.08627,73.94003,69.98001,0.0,0.2625,939.4371,939.4371,0.0,20.519201,354.78207,0.0,0.0,0
6589,21322200.0,70.2121,71.416855,58.412064,58.412064,58.411354,67.652534,67.652534,105.69427,65.51,58.411736,0.32843196,0.7,71.694595,73.94003,69.98001,0.0,0.3,71.83895,73.94003,69.98001,0.0,0.3,71.01811,73.94003,69.98001,0.0,0.2625,917.7834,917.7834,0.0,18.667192,354.2787,0.0,0.0,0
6592,21322320.0,70.17496,71.410324,58.59257,58.59257,58.591858,67.556335,67.556335,105.52275,65.359985,58.592297,0.32885033,0.7,71.69409,73.94003,69.98001,0.0,0.3,71.83291,73.94003,69.98001,0.0,0.3,71.00998,73.94003,69.98001,0.0,0.2625,897.3074,897.3074,0.0,16.735544,353.74374,0.0,0.0,0
6593,21322440.0,70.10794,71.36725,58.776867,58.776867,58.776154,67.49749,67.49749,105.417816,65.21002,58.776535,0.32926866,0.7,71.67212,73.94003,69.98001,0.0,0.3,71.8055,73.94003,69.98001,0.0,0.3,70.94384,73.94003,69.98001,0.0,0.2625,876.9055,876.9055,0.0,15.571597,353.4164,0.0,0.0,0
6595,21322500.0,70.08977,71.36484,58.869484,58.869484,58.868713,67.47766,67.47766,105.38247,65.13498,58.869152,0.32947782,0.7,71.67404,73.94003,69.98001,0.0,0.3,71.80391,73.94003,69.98001,0.0,0.3,70.94093,73.94003,69.98001,0.0,0.2625,867.41327,867.41327,0.0,15.182996,353.30612,0.0,0.0,0
6597,21322560.0,70.071526,71.36247,58.96325,58.96325,58.96248,67.462036,67.462036,105.35461,65.06,58.96292,0.32968295,0.7,71.67372,73.94003,69.98001,0.0,0.3,71.801544,73.94003,69.98001,0.0,0.3,70.93713,73.94003,69.98001,0.0,0.2625,858.3415,858.3415,0.0,14.877869,353.21927,0.0,0.0,0
6599,21322680.0,70.0049,71.32127,59.15518,59.15518,59.15441,67.49971,67.49971,105.42178,64.90999,59.154854,0.3300932,0.7,71.65367,73.94003,69.98001,0.0,0.3,71.77611,73.94003,69.98001,0.0,0.3,70.87276,73.94003,69.98001,0.0,0.2625,840.8714,840.8714,0.0,15.615032,353.42874,0.0,0.0,0
6601,21322800.0,69.9682,71.317924,59.349693,59.349693,59.348923,67.588936,67.588936,105.58088,64.760025,59.34931,0.33050346,0.7,71.657074,73.94003,69.98001,0.0,0.3,71.77397,73.94003,69.98001,0.0,0.3,70.86726,73.94003,69.98001,0.0,0.2625,825.9504,825.9504,0.0,17.385637,353.925,0.0,0.0,0
6604,21322920.0,69.899475,71.27492,59.54355,59.54355,59.54283,67.71256,67.71256,105.8013,64.61,59.54322,0.3308393,0.7,71.63527,73.94003,69.98001,0.0,0.3,71.746826,73.94003,69.98001,0.0,0.3,70.800964,73.94003,69.98001,0.0,0.2625,810.7314,810.7314,0.0,19.890745,354.6125,0.0,0.0,0
6605,21323040.0,69.861084,71.26991,59.738007,59.738007,59.73729,67.85939,67.85939,106.0631,64.459984,59.73768,0.33117515,0.7,71.63751,73.94003,69.98001,0.0,0.3,71.74359,73.94003,69.98001,0.0,0.3,70.793274,73.94003,69.98001,0.0,0.2625,797.42334,797.42334,0.0,22.944891,355.42905,0.0,0.0,0
6607,21323100.0,69.8273,71.24904,59.82914,59.82914,59.828423,67.893845,67.893845,106.124535,64.385,59.828808,0.33134305,0.7,71.62609,73.94003,69.98001,0.0,0.3,71.73035,73.94003,69.98001,0.0,0.3,70.760254,73.94003,69.98001,0.0,0.2625,788.9175,788.9175,0.0,23.673239,355.62073,0.0,0.0,0
6609,21323160.0,69.79445,71.22861,59.91851,59.91851,59.917854,67.90439,67.90439,106.143326,64.31002,59.918236,0.33147854,0.7,71.61746,73.94003,69.98001,0.0,0.3,71.71826,73.94003,69.98001,0.0,0.3,70.72867,73.94003,69.98001,0.0,0.2625,779.676,779.676,0.0,23.896801,355.67932,0.0,0.0,0
6611,21323280.0,69.759186,71.22504,60.096657,60.096657,60.095993,67.88185,67.88185,106.10316,64.16,60.096382,0.33174953,0.7,71.62131,73.94003,69.98001,0.0,0.3,71.71661,73.94003,69.98001,0.0,0.3,70.721756,73.94003,69.98001,0.0,0.2625,761.6324,761.6324,0.0,23.419392,355.55405,0.0,0.0,0
6613,21323400.0,69.695244,71.185486,60.272438,60.272438,60.271774,67.82264,67.82264,105.99757,64.00998,60.272163,0.3320205,0.7,71.60297,73.94003,69.98001,0.0,0.3,71.693054,73.94003,69.98001,0.0,0.3,70.6588,73.94003,69.98001,0.0,0.2625,741.58344,741.58344,0.0,22.172115,355.2247,0.0,0.0,0
6616,21323520.0,69.66119,71.18346,60.449097,60.449097,60.44838,67.743034,67.743034,105.85563,63.860023,60.44877,0.33237055,0.7,71.60863,73.94003,69.98001,0.0,0.3,71.69322,73.94003,69.98001,0.0,0.3,70.65292,73.94003,69.98001,0.0,0.2625,722.21686,722.21686,0.0,20.517757,354.782,0.0,0.0,0
6617,21323640.0,69.598404,71.14566,60.62526,60.62526,60.62455,67.65252,67.65252,105.69424,63.710003,60.62493,0.3327206,0.7,71.59203,73.94003,69.98001,0.0,0.3,71.67141,73.94003,69.98001,0.0,0.3,70.591675,73.94003,69.98001,0.0,0.2625,701.50104,701.50104,0.0,18.665806,354.27863,0.0,0.0,0
6619,21323700.0,69.58203,71.14544,60.713593,60.713593,60.712933,67.60489,67.60489,105.60932,63.63502,60.713318,0.33289564,0.7,71.596924,73.94003,69.98001,0.0,0.3,71.67273,73.94003,69.98001,0.0,0.3,70.589806,73.94003,69.98001,0.0,0.2625,691.5298,691.5298,0.0,17.704933,354.01373,0.0,0.0,0
6621,21323760.0,69.56555,71.14522,60.80313,60.80313,60.802414,67.55632,67.55632,105.52271,63.559982,60.802803,0.33308482,0.7,71.59945,73.94003,69.98001,0.0,0.3,71.67328,73.94003,69.98001,0.0,0.3,70.587006,73.94003,69.98001,0.0,0.2625,681.84,681.84,0.0,16.734219,353.74362,0.0,0.0,0
6623,21323880.0,69.50337,71.10913,60.98457,60.98457,60.983856,67.49747,67.49747,105.41778,63.41002,60.984238,0.3334632,0.7,71.58462,73.94003,69.98001,0.0,0.3,71.65317,73.94003,69.98001,0.0,0.3,70.52746,73.94003,69.98001,0.0,0.2625,662.23157,662.23157,0.0,15.570295,353.4163,0.0,0.0,0
6625,21324000.0,69.47069,71.11001,61.167984,61.167984,61.167274,67.46201,67.46201,105.35456,63.260002,61.167656,0.33384153,0.7,71.593735,73.94003,69.98001,0.0,0.3,71.6568,73.94003,69.98001,0.0,0.3,70.52389,73.94003,69.98001,0.0,0.2625,644.25305,644.25305,0.0,14.876576,353.21912,0.0,0.0,0
6628,21324120.0,69.4085,71.0754,61.356514,61.356514,61.355743,67.49968,67.49968,105.42172,63.109985,61.356182,0.3342013,0.7,71.580444,73.94003,69.98001,0.0,0.3,71.63823,73.94003,69.98001,0.0,0.3,70.46588,73.94003,69.98001,0.0,0.2625,627.2475,627.2475,0.0,15.613694,353.4286,0.0,0.0,0
6629,21324240.0,69.37515,71.077484,61.547287,61.547287,61.54652,67.588905,67.588905,105.58082,62.960022,61.54696,0.33456105,0.7,71.591095,73.94003,69.98001,0.0,0.3,71.643394,73.94003,69.98001,0.0,0.3,70.46335,73.94003,69.98001,0.0,0.2625,612.50494,612.50494,0.0,17.384228,353.92477,0.0,0.0,0
6631,21324300.0,69.343735,71.06062,61.642925,61.642925,61.642212,67.64719,67.64719,105.68474,62.884987,61.642593,0.33474094,0.7,71.58374,73.94003,69.98001,0.0,0.3,71.63428,73.94003,69.98001,0.0,0.3,70.43435,73.94003,69.98001,0.0,0.2625,605.08704,605.08704,0.0,18.557644,354.2489,0.0,0.0,0
6633,21324360.0,69.31297,71.04414,61.737682,61.737682,61.73697,67.71252,67.71252,105.80122,62.810005,61.73735,0.33487707,0.7,71.579124,73.94003,69.98001,0.0,0.3,71.62625,73.94003,69.98001,0.0,0.3,70.40672,73.94003,69.98001,0.0,0.2625,597.5808,597.5808,0.0,19.889236,354.61224,0.0,0.0,0
6635,21324480.0,69.28012,71.04733,61.9289,61.9289,61.928185,67.859344,67.859344,106.06302,62.659985,61.92857,0.33514938,0.7,71.591095,73.94003,69.98001,0.0,0.3,71.63284,73.94003,69.98001,0.0,0.3,70.40496,73.94003,69.98001,0.0,0.2625,584.4033,584.4033,0.0,22.943336,355.4288,0.0,0.0,0
6638,21324600.0,69.22014,71.015305,62.107483,62.107483,62.106823,67.90434,67.90434,106.14325,62.51002,62.10721,0.33542165,0.7,71.58034,73.94003,69.98001,0.0,0.3,71.61703,73.94003,69.98001,0.0,0.3,70.34964,73.94003,69.98001,0.0,0.2625,567.1898,567.1898,0.0,23.895195,355.6791,0.0,0.0,0
6639,21324720.0,66.11183,71.01701,62.060844,62.060844,62.06178,67.88079,67.88079,106.10128,62.36,62.061287,0.601253,0.42,71.59308,73.94003,69.98001,0.0,0.3,71.6246,73.94003,69.98001,0.0,0.3,70.34816,73.94003,69.98001,0.0,0.2625,402.05325,402.05325,0.0,23.406006,355.54868,0.0,0.0,0
6641,21324840.0,63.034454,70.97911,61.79113,61.79113,61.791954,67.817116,67.817116,105.987785,62.209984,61.791515,0.8670843,0.14,71.58034,73.94003,69.98001,0.0,0.3,71.6078,73.94003,69.98001,0.0,0.3,70.29054,73.94003,69.98001,0.0,0.2625,180.60555,180.60555,0.0,22.17172,355.1947,0.0,0.0,0
6643,21324900.0,62.139397,70.97778,61.690002,61.690002,61.6905,67.77784,67.77784,105.91778,62.135002,61.690224,1.0,0.0,71.586105,73.94003,69.98001,0.0,0.3,71.61104,73.94003,69.98001,0.0,0.3,70.28796,73.94003,69.98001,0.0,0.2625,93.98535,93.98535,0.0,21.393013,354.97763,0.0,0.0,0
6645,21324960.0,62.064415,70.97757,61.74037,61.74037,61.739716,67.73653,67.73653,105.84411,62.06002,61.740097,1.0,0.0,71.58923,73.94003,69.98001,0.0,0.3,71.61318,73.94003,69.98001,0.0,0.3,70.28406,73.94003,69.98001,0.0,0.2625,56.95223,56.95223,0.0,20.536808,354.74786,0.0,0.0,0
6647,21325080.0,61.91445,70.94247,61.97383,61.97383,61.972847,67.64641,67.64641,105.68343,61.910004,61.973396,1.0,0.0,71.575165,73.94003,69.98001,0.0,0.3,71.595764,73.94003,69.98001,0.0,0.3,70.224945,73.94003,69.98001,0.0,0.2625,13.003048,13.003048,0.0,18.69251,354.24667,0.0,0.0,0
6650,21325200.0,61.764435,70.944115,62.10435,62.10435,62.104626,67.550446,67.550446,105.51234,61.759987,62.10446,1.0,0.0,71.58583,73.94003,69.98001,0.0,0.3,71.6028,73.94003,69.98001,0.0,0.3,70.22006,73.94003,69.98001,0.0,0.2625,-3.415805,-3.415805,0.0,16.764708,353.71298,0.0,0.0,0
6651,21325320.0,61.61447,70.90973,61.979767,61.979767,61.98037,67.49174,67.49174,105.40765,61.610023,61.98004,1.0,0.007417692,71.57253,73.94003,69.98001,0.0,0.3,71.586105,73.94003,69.98001,0.0,0.3,70.1615,73.94003,69.98001,0.0,0.2625,-4.776806,-4.776806,0.0,15.603211,353.3864,0.0,0.0,0
6653,21325440.0,61.464508,70.909454,61.826065,61.826065,61.82667,67.45639,67.45639,105.34462,61.460003,61.82634,1.0,0.014835384,71.58203,73.94003,69.98001,0.0,0.3,71.59198,73.94003,69.98001,0.0,0.3,70.15376,73.94003,69.98001,0.0,0.2625,-4.9549427,-4.9549427,0.0,14.911185,353.18982,0.0,0.0,0
6655,21325500.0,61.38958,70.89099,61.752953,61.752953,61.7535,67.4669,67.4669,105.363365,61.38502,61.753174,1.0,0.018544229,71.5733,73.94003,69.98001,0.0,0.3,71.58237,73.94003,69.98001,0.0,0.3,70.12239,73.94003,69.98001,0.0,0.2625,-4.976389,-4.976389,0.0,15.116424,353.24826,0.0,0.0,0
6657,21325560.0,61.315865,70.87243,61.68451,61.68451,61.68506,67.49417,67.49417,105.41198,61.309982,61.68473,1.0,0.042943787,71.56688,73.94003,69.98001,0.0,0.3,71.57358,73.94003,69.98001,0.0,0.3,70.0918,73.94003,69.98001,0.0,0.2625,-4.9591155,-4.9591155,0.0,15.650915,353.3999,0.0,0.0,0
6660,21325680.0,61.23797,70.86952,61.563824,61.563824,61.56421,67.58367,67.58367,105.571556,61.16002,61.563988,1.0,0.091742896,71.574615,73.94003,69.98001,0.0,0.3,71.577866,73.94003,69.98001,0.0,0.3,70.08037,73.94003,69.98001,0.0,0.2625,-3.3312078,-3.3312078,0.0,17.423763,353.89764,0.0,0.0,0
6662,21325800.0,61.64573,70.831505,61.58052,61.58052,61.579865,67.70852,67.70852,105.79417,61.010002,61.580246,1.0,0.14054202,71.55809,73.94003,69.98001,0.0,0.3,71.55803,73.94003,69.98001,0.0,0.3,70.01572,73.94003,69.98001,0.0,0.2625,8.736762,8.736762,0.0,19.924871,354.5918,0.0,0.0,0
6663,21325920.0,62.088364,70.82958,61.947464,61.947464,61.945763,67.856186,67.856186,106.05745,60.859985,61.946754,1.0,0.19587809,71.56649,73.94003,69.98001,0.0,0.3,71.562645,73.94003,69.98001,0.0,0.3,70.00412,73.94003,69.98001,1.5613648e-05,0.2625,13.2063055,13.2063055,0.0,22.968863,355.41275,0.0,0.0,0
6665,21326040.0,62.47371,70.79486,62.349785,62.349785,62.348305,67.90172,67.90172,106.13862,60.710022,62.34913,1.0,0.25121418,71.553085,73.94003,69.98001,0.0,0.3,71.54556,73.94003,69.98001,0.0,0.3,69.943535,73.94003,69.98001,0.00343083,0.2625,12.912603,12.912603,0.0,23.907955,355.66583,0.0,0.0,0
6667,21326100.0,62.7086,70.79613,62.545288,62.545288,62.543694,67.896736,67.896736,106.12974,60.634987,62.54457,1.0,0.27888224,71.56033,73.94003,69.98001,0.0,0.3,71.54996,73.94003,69.98001,0.0,0.3,69.94057,73.94003,69.98001,0.0037354594,0.2625,14.016528,14.016528,0.0,23.789421,355.63806,0.0,0.0,0
6669,21326160.0,62.75271,70.79739,62.740185,62.740185,62.73881,67.87941,67.87941,106.09884,60.560005,62.73958,1.0,0.28555337,71.56567,73.94003,69.98001,0.0,0.3,71.55391,73.94003,69.98001,0.0,0.3,69.93727,73.94003,69.98001,0.0040727854,0.2625,10.126253,10.126253,0.0,23.418413,355.54163,0.0,0.0,0
6671,21326280.0,62.781,70.76636,62.963425,62.963425,62.962933,67.820114,67.820114,105.99311,60.409985,62.963207,1.0,0.29889563,71.55583,73.94003,69.98001,0.0,0.3,71.53996,73.94003,69.98001,0.0,0.3,69.88158,73.94003,69.98001,0.0076917903,0.2625,3.3801029,3.3801029,0.0,22.163473,355.2118,0.0,0.0,0
6674,21326400.0,62.824837,70.77092,63.032806,63.032806,63.03264,67.74053,67.74053,105.85123,60.26002,63.032753,1.0,0.31223792,71.570496,73.94003,69.98001,0.0,0.3,71.55023,73.94003,69.98001,0.0,0.3,69.87767,73.94003,69.98001,0.008650507,0.2625,1.8312606,1.8312606,0.0,20.503773,354.7692,0.0,0.0,0
6676,21326520.0,62.81044,70.74032,63.049835,63.049835,63.049835,67.65002,67.65002,105.68983,60.11187,63.049835,1.0,0.32071158,71.56122,73.94003,69.98001,0.0,0.3,71.53677,73.94003,69.98001,0.0,0.3,69.82241,73.94003,69.98001,0.01268677,0.2625,0.21496038,0.21496038,0.0,18.648348,354.26578,0.0,0.0,0
6677,21326640.0,62.808243,70.744385,63.029785,63.029785,63.029892,67.55387,67.55387,105.51839,59.9674,63.02984,1.0,0.32918525,71.575775,73.94003,69.98001,0.0,0.3,71.546936,73.94003,69.98001,0.0,0.3,69.81747,73.94003,69.98001,0.014142796,0.2625,-0.049770452,-0.049770452,0.0,16.714474,353.73102,0.0,0.0,0
6679,21326700.0,62.804237,70.72862,63.019512,63.019512,63.01957,67.52029,67.52029,105.45851,59.896538,63.01957,1.0,0.33342206,71.569626,73.94003,69.98001,0.0,0.3,71.53952,73.94003,69.98001,0.0,0.3,69.78879,73.94003,69.98001,0.016393019,0.2625,-0.13386375,-0.13386375,0.0,16.046999,353.5442,0.0,0.0,0
6681,21326760.0,62.87433,70.71313,63.015175,63.015175,63.015175,67.49518,67.49518,105.413734,59.826668,63.015175,1.0,0.34420845,71.565994,73.94003,69.98001,0.0,0.3,71.53298,73.94003,69.98001,0.0,0.3,69.76111,73.94003,69.98001,0.018689506,0.2625,1.6177855,1.6177855,0.0,15.548058,353.40454,0.0,0.0,0
6683,21326880.0,63.052803,70.7167,63.083946,63.083946,63.083508,67.45998,67.45998,105.35096,59.68972,63.083782,1.0,0.3657812,71.58038,73.94003,69.98001,0.0,0.3,71.54287,73.94003,69.98001,0.0,0.3,69.755005,73.94003,69.98001,0.020669231,0.2625,4.7695727,4.7695727,0.0,14.850922,353.20868,0.0,0.0,0
6685,21327000.0,63.226494,70.685715,63.24028,63.24028,63.23957,67.49781,67.49781,105.41842,59.55651,63.239952,1.0,0.38735396,71.57094,73.94003,69.98001,0.0,0.3,71.52919,73.94003,69.98001,0.0,0.3,69.698975,73.94003,69.98001,0.02566156,0.2625,5.5839543,5.5839543,0.0,15.583086,353.419,0.0,0.0,0
6688,21327120.0,63.322792,70.69,63.414963,63.414963,63.41436,67.58704,67.58704,105.57752,59.4272,63.41469,1.0,0.4009956,71.58649,73.94003,69.98001,0.0,0.3,71.54018,73.94003,69.98001,0.0,0.3,69.69403,73.94003,69.98001,0.02803463,0.2625,3.988284,3.988284,0.0,17.34821,353.9152,0.0,0.0,0
6689,21327240.0,63.40277,70.66,63.557625,63.557625,63.55713,67.71066,67.71066,105.79794,59.30174,63.557404,1.0,0.41463727,71.57814,73.94003,69.98001,0.0,0.3,71.52754,73.94003,69.98001,0.0,0.3,69.6396,73.94003,69.98001,0.03338029,0.2625,3.013117,3.013117,0.0,19.847689,354.60266,0.0,0.0,0
6691,21327300.0,63.450726,70.662704,63.622387,63.622387,63.621895,67.78176,67.78176,105.924706,59.24049,63.62217,1.0,0.42145807,71.587585,73.94003,69.98001,0.0,0.3,71.53392,73.94003,69.98001,0.0,0.3,69.638115,73.94003,69.98001,0.03472756,0.2625,3.030237,3.030237,0.0,21.313248,354.99805,0.0,0.0,0
6693,21327360.0,63.44095,70.665115,63.684734,63.684734,63.684296,67.85744,67.85744,106.05966,59.180176,63.68457,1.0,0.4229399,71.59456,73.94003,69.98001,0.0,0.3,71.53941,73.94003,69.98001,0.0,0.3,69.63564,73.94003,69.98001,0.036134735,0.2625,1.6767719,1.6767719,0.0,22.896656,355.41895,0.0,0.0,0
6695,21327480.0,63.392715,70.63567,63.72764,63.72764,63.72764,67.90243,67.90243,106.139854,59.06257,63.72764,1.0,0.42590353,71.586655,73.94003,69.98001,0.0,0.3,71.52727,73.94003,69.98001,0.0,0.3,69.58197,73.94003,69.98001,0.04186777,0.2625,-0.71939766,-0.71939766,0.0,23.846943,355.66916,0.0,0.0,0
6697,21327600.0,63.36135,70.64078,63.699566,63.699566,63.69973,67.87994,67.87994,106.099754,58.948914,63.699623,1.0,0.42886713,71.60297,73.94003,69.98001,0.0,0.3,71.53914,73.94003,69.98001,0.0,0.3,69.57753,73.94003,69.98001,0.04507837,0.2625,-1.0288177,-1.0288177,0.0,23.3697,355.54413,0.0,0.0,0
6700,21327720.0,63.383102,70.61441,63.66397,63.66397,68.102066,67.82082,67.82082,105.99437,58.839214,63.66397,1.0,0.4372891,71.594345,73.94003,69.98001,0.0,0.3,71.526276,73.94003,69.98001,0.0,0.3,69.53166,73.94003,69.98001,0.050805997,0.2625,0.1686119,0.1686119,0.0,22.122812,355.21536,0.0,148.99155,0
6701,21327840.0,63.430565,70.63364,63.6576,63.6576,67.20904,67.741325,67.741325,105.85262,58.733635,63.6576,1.0,0.44571105,71.61005,73.94003,69.98001,0.0,0.3,71.53754,73.94003,69.98001,0.0,0.3,69.55764,73.94003,69.98001,0.05257761,0.2625,1.1929519,1.1929519,0.0,20.468943,354.77322,0.0,119.17423,0
6703,21327900.0,63.446938,70.62441,63.66298,63.66298,66.93932,67.69709,67.69709,105.77374,58.682327,63.66298,1.0,0.44992203,71.60423,73.94003,69.98001,0.0,0.3,71.53046,73.94003,69.98001,0.0,0.3,69.54265,73.94003,69.98001,0.05500501,0.2625,1.2124747,1.2124747,0.0,19.558983,354.5272,0.0,110.04189,0
6705,21327960.0,63.485607,70.61496,63.670177,63.670177,66.73541,67.65094,67.65094,105.69145,58.632065,63.670177,1.0,0.45619094,71.60098,73.94003,69.98001,0.0,0.3,71.52431,73.94003,69.98001,0.0,0.3,69.52759,73.94003,69.98001,0.057487953,0.2625,1.7106541,1.7106541,0.0,18.617443,354.27048,0.0,102.96257,0
6707,21328080.0,63.584152,70.62897,63.707695,63.707695,66.41698,67.55488,67.55488,105.52017,58.53456,63.70764,1.0,0.46872884,71.61664,73.94003,69.98001,0.0,0.3,71.53551,73.94003,69.98001,0.0,0.3,69.54242,73.94003,69.98001,0.059956748,0.2625,2.834362,2.834362,0.0,16.686172,353.73624,0.0,90.914795,0
6710,21328200.0,63.665672,70.60738,63.775536,63.775536,66.35249,67.49611,67.49611,105.41538,58.441235,63.77543,1.0,0.4812667,71.60769,73.94003,69.98001,0.0,0.3,71.52227,73.94003,69.98001,0.0,0.3,69.50606,73.94003,69.98001,0.065355554,0.2625,2.7952638,2.7952638,0.0,15.521383,353.40933,0.0,86.58541,0
6712,21328320.0,63.707916,70.61963,63.841675,63.841675,66.303055,67.46066,67.46066,105.35218,58.35208,63.84162,1.0,0.48860055,71.62373,73.94003,69.98001,0.0,0.3,71.53386,73.94003,69.98001,0.0,0.3,69.517044,73.94003,69.98001,0.068210185,0.2625,1.8384982,1.8384982,0.0,14.826505,353.2122,0.0,82.65053,0
6713,21328440.0,63.731094,70.59711,63.89732,63.89732,66.39143,67.49827,67.49827,105.419235,58.26716,63.897263,1.0,0.49593437,71.61505,73.94003,69.98001,0.0,0.3,71.5209,73.94003,69.98001,0.0,0.3,69.47909,73.94003,69.98001,0.07389103,0.2625,1.0704583,1.0704583,0.0,15.560374,353.42126,0.0,83.94609,0
6715,21328500.0,63.75181,70.6031,63.923904,63.923904,66.4122,67.53772,67.53772,105.48957,58.226234,63.923798,1.0,0.49960127,71.62439,73.94003,69.98001,0.0,0.3,71.52727,73.94003,69.98001,0.0,0.3,69.484695,73.94003,69.98001,0.07542477,0.2625,1.1421989,1.1421989,0.0,16.338,353.6407,0.0,83.745575,0
6717,21328560.0,63.75609,70.6087,63.952583,63.952583,66.4445,67.587395,67.587395,105.578156,58.18641,63.95247,1.0,0.50153893,71.631256,73.94003,69.98001,0.0,0.3,71.53265,73.94003,69.98001,0.0,0.3,69.4892,73.94003,69.98001,0.07700074,0.2625,0.84511393,0.84511393,0.0,17.326773,353.91696,0.0,83.95527,0
6719,21328680.0,63.744667,70.58591,64.0007,64.0007,66.60161,67.71093,67.71093,105.798416,58.10994,64.00064,1.0,0.5054143,71.62247,73.94003,69.98001,0.0,0.3,71.519745,73.94003,69.98001,0.0,0.3,69.4514,73.94003,69.98001,0.08287839,0.2625,-0.022623686,-0.022623686,0.0,19.82772,354.60397,0.0,87.91901,0
6722,21328800.0,63.752686,70.59744,64.040695,64.040695,66.69405,67.85771,67.85771,106.06013,58.03776,64.04058,1.0,0.5092896,71.638565,73.94003,69.98001,0.0,0.3,71.531494,73.94003,69.98001,0.0,0.3,69.461784,73.94003,69.98001,0.08617761,0.2625,0.13976204,0.13976204,0.0,22.878101,355.42026,0.0,89.848724,0
6724,21328920.0,63.734886,70.57503,64.055466,64.055466,66.85901,67.90276,67.90276,106.140465,57.96998,64.055466,1.0,0.5120815,71.62955,73.94003,69.98001,0.0,0.3,71.518425,73.94003,69.98001,0.0,0.3,69.42482,73.94003,69.98001,0.09220901,0.2625,-0.34573635,-0.34573635,0.0,23.830156,355.6709,0.0,95.10058,0
6725,21329040.0,63.736206,70.58706,64.04294,64.04294,66.934654,67.880325,67.880325,106.10045,57.906475,64.04294,1.0,0.5148733,71.64532,73.94003,69.98001,0.0,0.3,71.52996,73.94003,69.98001,0.0,0.3,69.435745,73.94003,69.98001,0.09567299,0.2625,-0.10254036,-0.10254036,0.0,23.354359,355.5461,0.0,97.97824,0
6727,21329100.0,63.728897,70.5758,64.03404,64.03404,67.01293,67.85412,67.85412,106.053734,57.876427,64.0341,1.0,0.5162692,71.639275,73.94003,69.98001,0.0,0.3,71.522705,73.94003,69.98001,0.0,0.3,69.417015,73.94003,69.98001,0.09876541,0.2625,-0.22691946,-0.22691946,0.0,22.800802,355.40036,0.0,100.970955,0
6729,21329160.0,63.73549,70.56503,64.02278,64.02278,67.09044,67.821205,67.821205,105.99503,57.847424,64.02284,1.0,0.51910406,71.635704,73.94003,69.98001,0.0,0.3,71.51639,73.94003,69.98001,0.0,0.3,69.3996,73.94003,69.98001,0.10184963,0.2625,-0.006327683,-0.006327683,0.0,22.10902,355.2173,0.0,103.92009,0
6731,21329280.0,63.771034,70.577225,64.01009,64.01009,67.1808,67.74169,67.74169,105.85327,57.792824,64.01009,1.0,0.5247737,71.651085,73.94003,69.98001,0.0,0.3,71.5276,73.94003,69.98001,0.0,0.3,69.41109,73.94003,69.98001,0.10546596,0.2625,0.8302251,0.8302251,0.0,20.456509,354.7751,0.0,107.185135,0
6733,21329400.0,63.790314,70.55563,64.00987,64.00987,67.36307,67.65126,67.65126,105.692024,57.74267,64.00987,1.0,0.5304433,71.64108,73.94003,69.98001,0.0,0.3,71.51364,73.94003,69.98001,0.0,0.3,69.37604,73.94003,69.98001,0.11175968,0.2625,0.73844767,0.73844767,0.0,18.60633,354.27216,0.0,113.25969,0
6736,21329520.0,63.838818,70.56822,64.013115,64.013115,67.47392,67.55515,67.55515,105.52065,57.696968,64.01306,1.0,0.53717625,71.65625,73.94003,69.98001,0.0,0.3,71.52463,73.94003,69.98001,0.0,0.3,69.388565,73.94003,69.98001,0.115489334,0.2625,1.3258566,1.3258566,0.0,16.676458,353.7376,0.0,116.621315,0
6737,21329640.0,63.87062,70.54712,64.0347,64.0347,67.67799,67.49633,67.49633,105.41578,57.655876,64.0347,1.0,0.54390913,71.64609,73.94003,69.98001,0.0,0.3,71.510574,73.94003,69.98001,0.0,0.3,69.35506,73.94003,69.98001,0.121861346,0.2625,1.1739597,1.1739597,0.0,15.512785,353.4105,0.0,122.72204,0
6739,21329700.0,63.896164,70.553825,64.04784,64.04784,67.74364,67.47651,67.47651,105.38043,57.63698,64.047775,1.0,0.5472756,71.65488,73.94003,69.98001,0.0,0.3,71.516556,73.94003,69.98001,0.0,0.3,69.36241,73.94003,69.98001,0.123751014,0.2625,1.3575661,1.3575661,0.0,15.124038,353.30026,0.0,124.36799,0
6741,21329760.0,63.913414,70.560196,64.063705,64.063705,67.81213,67.460884,67.460884,105.35257,57.619293,64.06365,1.0,0.5496298,71.66125,73.94003,69.98001,0.0,0.3,71.52161,73.94003,69.98001,0.0,0.3,69.36895,73.94003,69.98001,0.12566437,0.2625,1.3174615,1.3174615,0.0,14.818687,353.21332,0.0,126.10262,0
6743,21329880.0,63.92852,70.53966,64.104965,64.104965,68.03197,67.49847,67.49847,105.419586,57.587322,64.10485,1.0,0.5543383,71.65103,73.94003,69.98001,0.0,0.3,71.50755,73.94003,69.98001,0.0,0.3,69.337204,73.94003,69.98001,0.13207415,0.2625,0.7585459,0.7585459,0.0,15.552866,353.42227,0.0,132.26979,0
6746,21330000.0,63.963676,70.55316,64.15242,64.15242,68.18039,67.587585,67.587585,105.57849,57.56002,64.15231,1.0,0.5590467,71.666245,73.94003,69.98001,0.0,0.3,71.5187,73.94003,69.98001,0.0,0.3,69.352745,73.94003,69.98001,0.1359124,0.2625,1.0134453,1.0134453,0.0,17.319433,353.91794,0.0,135.78676,0
6748,21330120.0,63.946594,70.516525,64.20395,64.20395,68.4361,67.711105,67.711105,105.79872,57.53618,64.20384,1.0,0.56052995,71.63878,73.94003,69.98001,0.0,0.3,71.487335,73.94003,69.98001,0.0,0.3,69.30583,73.94003,69.98001,0.14334282,0.2625,-0.04624563,-0.04624563,0.0,19.820465,354.60486,0.0,143.07625,0
6749,21330240.0,63.94874,70.51608,64.242065,64.242065,68.60628,67.85787,67.85787,106.06042,57.514595,64.24202,1.0,0.56201315,71.63994,73.94003,69.98001,0.0,0.3,71.48442,73.94003,69.98001,0.0,0.3,69.308136,73.94003,69.98001,0.14819962,0.2625,-0.019362409,-0.019362409,0.0,22.871008,355.4211,0.0,147.81923,0
6751,21330300.0,63.940773,70.49867,64.252945,64.252945,68.72362,67.89235,67.89235,106.121895,57.50454,64.252945,1.0,0.56275475,71.62538,73.94003,69.98001,0.0,0.3,71.46871,73.94003,69.98001,0.0,0.3,69.28633,73.94003,69.98001,0.15194073,0.2625,-0.20174025,-0.20174025,0.0,23.599346,355.6129,0.0,151.59404,0
6753,21330360.0,63.927147,70.48181,64.25322,64.25322,68.83342,67.90293,67.90293,106.140755,57.495037,64.25322,1.0,0.5626615,71.61334,73.94003,69.98001,0.0,0.3,71.453995,73.94003,69.98001,0.0,0.3,69.26601,73.94003,69.98001,0.15567537,0.2625,-0.49767184,-0.49767184,0.0,23.823492,355.67172,0.0,155.3327,0
6755,21330480.0,63.918083,70.48236,64.234764,64.234764,68.96987,67.880486,67.880486,106.100746,57.47746,64.23482,1.0,0.56247514,71.61412,73.94003,69.98001,0.0,0.3,71.450806,73.94003,69.98001,0.0,0.3,69.26991,73.94003,69.98001,0.16073123,0.2625,-0.3997,-0.3997,0.0,23.348356,355.54694,0.0,160.45049,0
6757,21330600.0,63.89144,70.44957,64.20412,64.20412,69.17279,67.82135,67.82135,105.995285,57.46164,64.20422,1.0,0.5622887,71.58769,73.94003,69.98001,0.0,0.3,71.42053,73.94003,69.98001,0.0,0.3,69.230576,73.94003,69.98001,0.1683275,0.2625,-0.719746,-0.719746,0.0,22.103685,355.21802,0.0,168.2691,0
6760,21330720.0,63.918633,70.45099,64.1723,64.1723,69.30611,67.741844,67.741844,105.85352,57.447464,64.17236,1.0,0.5663385,71.5883,73.94003,69.98001,0.0,0.3,71.41719,73.94003,69.98001,0.0,0.3,69.23629,73.94003,69.98001,0.17353575,0.2625,0.37341815,0.37341815,0.0,20.451786,354.77585,0.0,173.54633,0
6761,21330840.0,63.929512,70.41924,64.15962,64.15962,69.52545,67.651405,67.651405,105.692276,57.434723,64.15962,1.0,0.5703882,71.561874,73.94003,69.98001,0.0,0.3,71.38692,73.94003,69.98001,0.0,0.3,69.199326,73.94003,69.98001,0.18123947,0.2625,0.4210003,0.4210003,0.0,18.602114,354.2729,0.0,181.1819,0
6763,21330900.0,63.944504,70.42056,64.15429,64.15429,69.60054,67.60382,67.60382,105.60744,57.4289,64.15429,1.0,0.572413,71.56347,73.94003,69.98001,0.0,0.3,71.385765,73.94003,69.98001,0.0,0.3,69.20372,73.94003,69.98001,0.18387958,0.2625,0.6326887,0.6326887,0.0,17.642345,354.00824,0.0,183.67233,0
6765,21330960.0,63.962906,70.4216,64.151596,64.151596,69.6781,67.5553,67.5553,105.5209,57.42335,64.151596,1.0,0.574962,71.56259,73.94003,69.98001,0.0,0.3,71.38373,73.94003,69.98001,0.0,0.3,69.20729,73.94003,69.98001,0.18654844,0.2625,0.89132446,0.89132446,0.0,16.672712,353.73837,0.0,186.22401,0
6767,21331080.0,63.981422,70.39079,64.16028,64.16028,69.91305,67.496475,67.496475,105.41604,57.41313,64.16028,1.0,0.5800599,71.53639,73.94003,69.98001,0.0,0.3,71.35363,73.94003,69.98001,0.0,0.3,69.1729,73.94003,69.98001,0.19431353,0.2625,0.7333479,0.7333479,0.0,15.509391,353.41122,0.0,193.71811,0
6772,21331200.0,64.01839,70.39403,64.17654,64.17654,70.083176,67.46091,67.46091,105.3526,57.40385,64.17648,1.0,0.5851729,71.53726,73.94003,69.98001,0.0,0.3,71.35061,73.94003,69.98001,0.0,0.3,69.18317,73.94003,69.98001,0.19971246,0.2625,1.0546255,1.0546255,0.0,14.812886,353.21338,0.0,198.77946,0
6773,21331320.0,64.020645,70.36431,64.20906,64.20906,70.33064,67.49863,67.49863,105.41987,57.395554,64.209,1.0,0.5882115,71.51156,73.94003,69.98001,0.0,0.3,71.321106,73.94003,69.98001,0.0,0.3,69.151695,73.94003,69.98001,0.2074527,0.2625,0.40859237,0.40859237,0.0,15.549786,353.42313,0.0,206.12366,0
6775,21331440.0,64.04091,70.368546,64.24515,64.24515,70.5101,67.58777,67.58777,105.578804,57.38792,64.24509,1.0,0.59126514,71.51293,73.94003,69.98001,0.0,0.3,71.318695,73.94003,69.98001,0.0,0.3,69.16472,73.94003,69.98001,0.21281578,0.2625,0.5549483,0.5549483,0.0,17.316425,353.91885,0.0,211.18808,0
6777,21331500.0,64.04135,70.35399,64.26745,64.26745,70.63693,67.646,67.646,105.682655,57.38435,64.267334,1.0,0.59279203,71.498924,73.94003,69.98001,0.0,0.3,71.30359,73.94003,69.98001,0.0,0.3,69.14955,73.94003,69.98001,0.21670584,0.2625,0.37103185,0.37103185,0.0,18.487816,354.24277,0.0,214.9922,0
6779,21331560.0,64.03229,70.34003,64.28903,64.28903,70.76213,67.71131,67.71131,105.79909,57.38089,64.28899,1.0,0.59278834,71.48744,73.94003,69.98001,0.0,0.3,71.28952,73.94003,69.98001,0.0,0.3,69.135925,73.94003,69.98001,0.22056298,0.2625,-0.025619578,-0.025619578,0.0,19.817482,354.6059,0.0,218.7259,0
6782,21331680.0,64.030304,70.34541,64.32645,64.32645,70.939445,67.8581,67.8581,106.06083,57.374187,64.326385,1.0,0.59278095,71.48904,73.94003,69.98001,0.0,0.3,71.28755,73.94003,69.98001,0.0,0.3,69.15158,73.94003,69.98001,0.22588758,0.2625,-0.10106041,-0.10106041,0.0,22.868084,355.4223,0.0,223.92651,0
6783,21331800.0,64.01048,70.3185,64.33513,64.33513,71.168396,67.9032,67.9032,106.14123,57.367813,64.335175,1.0,0.5927736,71.463715,73.94003,69.98001,0.0,0.3,71.25876,73.94003,69.98001,0.0,0.3,69.12555,73.94003,69.98001,0.23357098,0.2625,-0.47729146,-0.47729146,0.0,23.820763,355.6731,0.0,231.6447,0
6785,21331920.0,64.005035,70.32536,64.31821,64.31821,71.314354,67.880806,67.880806,106.101295,57.361553,64.31826,1.0,0.59202427,71.46536,73.94003,69.98001,0.0,0.3,71.257,73.94003,69.98001,0.0,0.3,69.14334,73.94003,69.98001,0.23884381,0.2625,-0.2952926,-0.2952926,0.0,23.345915,355.54855,0.0,237.0059,0
6787,21332040.0,63.980927,70.29965,64.29057,64.29057,71.522934,67.8217,67.8217,105.99591,57.355236,64.29068,1.0,0.5912749,71.439926,73.94003,69.98001,0.0,0.3,71.22827,73.94003,69.98001,0.0,0.3,69.1194,73.94003,69.98001,0.24646269,0.2625,-0.62837785,-0.62837785,0.0,22.101416,355.21985,0.0,244.83305,0
6789,21332100.0,63.978455,70.303665,64.272064,64.272064,71.59033,67.78378,67.78378,105.928314,57.351997,64.27212,1.0,0.59090024,71.441956,73.94003,69.98001,0.0,0.3,71.22784,73.94003,69.98001,0.0,0.3,69.12956,73.94003,69.98001,0.24906556,0.2625,-0.47630477,-0.47630477,0.0,21.310663,355.009,0.0,247.51112,0
6791,21332160.0,63.98878,70.3074,64.254974,64.254974,71.65889,67.74222,67.74222,105.854195,57.3487,64.255035,1.0,0.5925837,71.44141,73.94003,69.98001,0.0,0.3,71.22646,73.94003,69.98001,0.0,0.3,69.1389,73.94003,69.98001,0.2516801,0.2625,-0.0155680375,-0.0155680375,0.0,20.449776,354.77783,0.0,250.22899,0
6794,21332280.0,63.994766,70.282684,64.23251,64.23251,71.86932,67.65182,67.65182,105.693,57.341835,64.23257,1.0,0.5959507,71.41582,73.94003,69.98001,0.0,0.3,71.197624,73.94003,69.98001,0.0,0.3,69.11687,73.94003,69.98001,0.25922084,0.2625,0.18598184,0.18598184,0.0,18.60032,354.27502,0.0,257.7673,0
6795,21332400.0,64.01883,70.2912,64.217575,64.217575,72.014404,67.55573,67.55573,105.521675,57.334473,64.217575,1.0,0.59931767,71.41719,73.94003,69.98001,0.0,0.3,71.19586,73.94003,69.98001,0.0,0.3,69.13796,73.94003,69.98001,0.26436043,0.2625,0.6034681,0.6034681,0.0,16.671127,353.7406,0.0,262.6636,0
6797,21332520.0,64.0291,70.26747,64.21762,64.21762,72.23303,67.496925,67.496925,105.41682,57.326454,64.217575,1.0,0.6035109,71.39165,73.94003,69.98001,0.0,0.3,71.16719,73.94003,69.98001,0.0,0.3,69.11786,73.94003,69.98001,0.2717939,0.2625,0.44543123,0.44543123,0.0,15.507933,353.4135,0.0,269.81845,0
6799,21332640.0,64.05728,70.27692,64.2251,64.2251,72.38552,67.461494,67.461494,105.35366,57.317608,64.2251,1.0,0.60770416,71.39313,73.94003,69.98001,0.0,0.3,71.16571,73.94003,69.98001,0.0,0.3,69.14071,73.94003,69.98001,0.2768245,0.2625,0.7672844,0.7672844,0.0,14.814225,353.21652,0.0,274.4527,0
6801,21332700.0,64.06173,70.26532,64.237076,64.237076,72.49852,67.471924,67.471924,105.37226,57.31288,64.237015,1.0,0.6098008,71.37923,73.94003,69.98001,0.0,0.3,71.150986,73.94003,69.98001,0.0,0.3,69.130936,73.94003,69.98001,0.28049484,0.2625,0.6110765,0.6110765,0.0,15.017091,353.2745,0.0,277.96194,0
6804,21332760.0,64.06024,70.25423,64.25195,64.25195,72.61134,67.499084,67.499084,105.420685,57.30783,64.25191,1.0,0.6108919,71.36786,73.94003,69.98001,0.0,0.3,71.13736,73.94003,69.98001,0.0,0.3,69.12258,73.94003,69.98001,0.28411785,0.2625,0.31699625,0.31699625,0.0,15.548559,353.42554,0.0,281.38058,0
6806,21332880.0,64.073425,70.264496,64.2842,64.2842,72.76944,67.58823,67.58823,105.57962,57.29695,64.28415,1.0,0.613074,71.36961,73.94003,69.98001,0.0,0.3,71.136215,73.94003,69.98001,0.0,0.3,69.14725,73.94003,69.98001,0.2890048,0.2625,0.3635319,0.3635319,0.0,17.315207,353.92123,0.0,285.9675,0
6807,21333000.0,64.06799,70.24303,64.32277,64.32277,72.99334,67.71176,67.71176,105.799866,57.284813,64.32271,1.0,0.61525613,71.34462,73.94003,69.98001,0.0,0.3,71.108246,73.94003,69.98001,0.0,0.3,69.13132,73.94003,69.98001,0.29612333,0.2625,-0.0015873517,-0.0015873517,0.0,19.816256,354.60822,0.0,292.88318,0
6809,21333120.0,64.062775,70.254395,64.36056,64.36056,73.14703,67.858536,67.858536,106.06159,57.2713,64.360504,1.0,0.6144996,71.34665,73.94003,69.98001,0.0,0.3,71.10754,73.94003,69.98001,0.0,0.3,69.15779,73.94003,69.98001,0.3008373,0.2625,-0.14058913,-0.14058913,0.0,22.866816,355.42453,0.0,297.46045,0
6811,21333240.0,64.03899,70.234344,64.36748,64.36748,73.35106,67.9036,67.9036,106.14193,57.256195,64.36748,1.0,0.6137431,71.321884,73.94003,69.98001,0.0,0.3,71.079956,73.94003,69.98001,0.0,0.3,69.14378,73.94003,69.98001,0.30776075,0.2625,-0.58918214,-0.58918214,0.0,23.819546,355.6752,0.0,304.4497,0
6813,21333300.0,64.03635,70.24083,64.35875,64.35875,73.41439,67.898384,67.898384,106.132645,57.24801,64.35875,1.0,0.6133648,71.32424,73.94003,69.98001,0.0,0.3,71.080185,73.94003,69.98001,0.0,0.3,69.15817,73.94003,69.98001,0.31003118,0.2625,-0.46213472,-0.46213472,0.0,23.709023,355.64618,0.0,306.80014,0
6815,21333360.0,64.033875,70.24692,64.34787,64.34787,73.4769,67.881195,67.881195,106.101974,57.239388,64.34792,1.0,0.6131428,71.32402,73.94003,69.98001,0.0,0.3,71.07941,73.94003,69.98001,0.0,0.3,69.17169,73.94003,69.98001,0.31230024,0.2625,-0.32446468,-0.32446468,0.0,23.344746,355.55057,0.0,309.19623,0
6818,21333480.0,64.0119,70.22786,64.32013,64.32013,73.66296,67.822044,67.822044,105.99652,57.22071,64.32018,1.0,0.61269873,71.2993,73.94003,69.98001,0.0,0.3,71.05178,73.94003,69.98001,0.0,0.3,69.15906,73.94003,69.98001,0.3190409,0.2625,-0.58666444,-0.58666444,0.0,22.100256,355.22165,0.0,316.1907,0
6819,21333600.0,64.00702,70.241104,64.28487,64.28487,73.77941,67.74253,67.74253,105.85474,57.199997,64.28491,1.0,0.6122546,71.30139,73.94003,69.98001,0.0,0.3,71.05118,73.94003,69.98001,0.0,0.3,69.18779,73.94003,69.98001,0.3234154,0.2625,-0.314218,-0.314218,0.0,20.448654,354.77942,0.0,320.82385,0
6821,21333720.0,63.98933,70.18759,64.24971,64.24971,64.25009,67.65207,67.65207,105.69346,57.178192,64.249756,1.0,0.615709,71.27661,80.06002,60.08001,0.0,0.3,71.02349,80.06002,60.08001,0.0,0.3,69.09819,80.06002,60.08001,0.0,0.2625,-0.48331004,-0.48331004,0.0,18.599253,354.27634,0.0,0.0,0
6823,21333840.0,63.990097,70.165344,64.21411,64.21411,64.21422,67.555954,67.555954,105.522064,57.156326,64.214165,1.0,0.61916345,71.27865,80.06002,60.08001,0.0,0.3,71.02278,80.06002,60.08001,0.0,0.3,69.05046,80.06002,60.08001,0.0,0.2625,-0.14840543,-0.14840543,0.0,16.670095,353.74176,0.0,0.0,0
6825,21333900.0,63.981476,70.13843,64.20169,64.20169,64.201805,67.52234,67.52234,105.46214,57.14534,64.20175,1.0,0.6208906,71.26497,80.06002,60.08001,0.0,0.3,71.008385,80.06002,60.08001,0.0,0.3,69.00624,80.06002,60.08001,0.0,0.2625,-0.28613076,-0.28613076,0.0,16.004227,353.55484,0.0,0.0,0
6827,21333960.0,63.97686,70.11185,64.190765,64.190765,64.19087,67.49709,67.49709,105.41712,57.134354,64.19082,1.0,0.62342,71.253815,80.06002,60.08001,0.0,0.3,70.99498,80.06002,60.08001,0.0,0.3,68.96328,80.06002,60.08001,0.0,0.2625,-0.32332298,-0.32332298,0.0,15.506936,353.41443,0.0,0.0,0
6830,21334080.0,63.9862,70.09091,64.17626,64.17626,64.176315,67.46164,67.46164,105.353905,57.112274,64.17626,1.0,0.62847877,71.25585,80.06002,60.08001,0.0,0.3,70.99426,80.06002,60.08001,0.0,0.3,68.91835,80.06002,60.08001,0.0,0.2625,0.10118837,0.10118837,0.0,14.813201,353.21722,0.0,0.0,0
6831,21334200.0,63.976204,70.03857,64.18373,64.18373,64.18368,67.49919,67.49919,105.42086,57.09008,64.18373,1.0,0.6335376,71.23113,80.06002,60.08001,0.0,0.3,70.96658,80.06002,60.08001,0.0,0.3,68.8338,80.06002,60.08001,0.0,0.2625,-0.17578152,-0.17578152,0.0,15.547449,353.42603,0.0,0.0,0
6833,21334320.0,63.977684,70.01901,64.20203,64.20203,64.20192,67.58829,67.58829,105.57973,57.06778,64.201965,1.0,0.63746417,71.23333,80.06002,60.08001,0.0,0.3,70.966034,80.06002,60.08001,0.0,0.3,68.79189,80.06002,60.08001,0.0,0.2625,-0.04246983,-0.04246983,0.0,17.313948,353.92157,0.0,0.0,0
6835,21334440.0,63.95994,69.967926,64.22839,64.22839,64.22829,67.711784,67.711784,105.79992,57.045364,64.22833,1.0,0.6413908,71.208885,80.06002,60.08001,0.0,0.3,70.93862,80.06002,60.08001,0.0,0.3,68.70999,80.06002,60.08001,0.0,0.2625,-0.4089342,-0.4089342,0.0,19.814829,354.60837,0.0,0.0,0
6837,21334500.0,63.960434,69.95903,64.241516,64.241516,64.24141,67.78283,67.78283,105.9266,57.034103,64.24147,1.0,0.6433541,71.21136,80.06002,60.08001,0.0,0.3,70.93901,80.06002,60.08001,0.0,0.3,68.69087,80.06002,60.08001,0.0,0.2625,-0.26954034,-0.26954034,0.0,21.281174,355.00348,0.0,0.0,0
6839,21334560.0,63.953957,69.9498,64.25717,64.25717,64.257065,67.85854,67.85854,106.0616,57.02279,64.257126,1.0,0.6439359,71.21136,80.06002,60.08001,0.0,0.3,70.9384,80.06002,60.08001,0.0,0.3,68.67099,80.06002,60.08001,0.0,0.2625,-0.2978035,-0.2978035,0.0,22.86518,355.42456,0.0,0.0,0
6842,21334680.0,63.92292,69.9003,64.258606,64.258606,64.25866,67.90357,67.90357,106.141884,57.000103,64.258606,1.0,0.64509946,71.18719,80.06002,60.08001,0.0,0.3,70.91127,80.06002,60.08001,0.0,0.3,68.59155,80.06002,60.08001,0.0,0.2625,-0.805532,-0.805532,0.0,23.81771,355.67505,0.0,0.0,0
6843,21334800.0,63.911053,69.88388,64.23257,64.23257,64.23268,67.881134,67.881134,106.10189,56.977306,64.23262,1.0,0.646263,71.18977,80.06002,60.08001,0.0,0.3,70.911156,80.06002,60.08001,0.0,0.3,68.55492,80.06002,60.08001,0.0,0.2625,-0.5491073,-0.5491073,0.0,23.342777,355.5503,0.0,0.0,0
6845,21334920.0,63.887432,69.835434,64.19906,64.19906,64.19922,67.82198,67.82198,105.99641,56.954292,64.19917,1.0,0.64882255,71.16554,80.06002,60.08001,0.0,0.3,70.883965,80.06002,60.08001,0.0,0.3,68.477135,80.06002,60.08001,0.0,0.2625,-0.69628036,-0.69628036,0.0,22.098225,355.2213,0.0,0.0,0
6847,21335040.0,63.88315,69.8201,64.161316,64.161316,64.16143,67.74244,67.74244,105.85459,56.931164,64.16138,1.0,0.6513821,71.16812,80.06002,60.08001,0.0,0.3,70.88369,80.06002,60.08001,0.0,0.3,68.44231,80.06002,60.08001,0.0,0.2625,-0.32956088,-0.32956088,0.0,20.446568,354.779,0.0,0.0,0
6849,21335100.0,63.871502,69.7961,64.14401,64.14401,64.14418,67.69817,67.69817,105.77566,56.919518,64.14407,1.0,0.65266186,71.154724,80.06002,60.08001,0.0,0.3,70.86957,80.06002,60.08001,0.0,0.3,68.40353,80.06002,60.08001,0.0,0.2625,-0.4726217,-0.4726217,0.0,19.53765,354.53278,0.0,0.0,0
6852,21335160.0,63.866943,69.77248,64.12523,64.12523,64.125336,67.65198,67.65198,105.69328,56.907875,64.12529,1.0,0.65567863,71.143845,80.06002,60.08001,0.0,0.3,70.856384,80.06002,60.08001,0.0,0.3,68.36595,80.06002,60.08001,0.0,0.2625,-0.44064665,-0.44064665,0.0,18.597174,354.27582,0.0,0.0,0
6853,21335280.0,63.87815,69.758026,64.09304,64.09304,64.093155,67.55583,67.55583,105.521866,56.88436,64.093094,1.0,0.6617122,71.14638,80.06002,60.08001,0.0,0.3,70.856064,80.06002,60.08001,0.0,0.3,68.33272,80.06002,60.08001,0.0,0.2625,0.11552656,0.11552656,0.0,16.668024,353.74118,0.0,0.0,0
6855,21335400.0,63.868538,69.71101,64.077385,64.077385,64.07744,67.49696,67.49696,105.41689,56.86074,64.077385,1.0,0.6677458,71.12221,80.06002,60.08001,0.0,0.3,70.828705,80.06002,60.08001,0.0,0.3,68.2578,80.06002,60.08001,0.0,0.2625,-0.15649837,-0.15649837,0.0,15.504849,353.4138,0.0,0.0,0
6857,21335520.0,63.87963,69.69739,64.06706,64.06706,64.06706,67.46148,67.46148,105.35364,56.8369,64.06706,1.0,0.674426,71.12489,80.06002,60.08001,0.0,0.3,70.82843,80.06002,60.08001,0.0,0.3,68.22626,80.06002,60.08001,0.0,0.2625,0.18114175,0.18114175,0.0,14.811095,353.21643,0.0,0.0,0
6859,21335640.0,63.86914,69.65097,64.07629,64.07629,64.07623,67.49902,67.49902,105.42056,56.812843,64.07629,1.0,0.6811062,71.10089,80.06002,60.08001,0.0,0.3,70.80118,80.06002,60.08001,0.0,0.3,68.15292,80.06002,60.08001,0.0,0.2625,-0.16266844,-0.16266844,0.0,15.545247,353.42517,0.0,0.0,0
6861,21335700.0,63.873367,69.64465,64.08414,64.08414,64.08409,67.538445,67.538445,105.49085,56.80076,64.08409,1.0,0.68444633,71.10358,80.06002,60.08001,0.0,0.3,70.80162,80.06002,60.08001,0.0,0.3,68.138596,80.06002,60.08001,0.0,0.2625,-0.022482552,-0.022482552,0.0,16.322882,353.6444,0.0,0.0,0
6863,21335760.0,63.873917,69.637955,64.09601,64.09601,64.0959,67.588104,67.588104,105.57941,56.788616,64.09595,1.0,0.68688786,71.103806,80.06002,60.08001,0.0,0.3,70.80113,80.06002,60.08001,0.0,0.3,68.123375,80.06002,60.08001,0.0,0.2625,0.028274212,0.028274212,0.0,17.311602,353.92062,0.0,0.0,0
6865,21335880.0,63.85398,69.59219,64.123474,64.123474,64.12337,67.71159,67.71159,105.79959,56.76417,64.12341,1.0,0.69177085,71.080124,80.06002,60.08001,0.0,0.3,70.774216,80.06002,60.08001,0.0,0.3,68.05185,80.06002,60.08001,0.0,0.2625,-0.4371305,-0.4371305,0.0,19.812365,354.60742,0.0,0.0,0
6868,21336000.0,63.853264,69.58011,64.151764,64.151764,64.15166,67.858345,67.858345,106.06126,56.739563,64.1517,1.0,0.69665384,71.08325,80.06002,60.08001,0.0,0.3,70.77443,80.06002,60.08001,0.0,0.3,68.02422,80.06002,60.08001,0.0,0.2625,-0.18144009,-0.18144009,0.0,22.8626,355.42355,0.0,0.0,0
6869,21336120.0,63.82234,69.535446,64.15616,64.15616,64.15621,67.9034,67.9034,106.14157,56.714676,64.15621,0.99903375,0.6979923,71.0598,80.06002,60.08001,0.0,0.3,70.74779,80.06002,60.08001,0.0,0.3,67.95446,80.06002,60.08001,0.0,0.2625,-0.74532753,-0.74532753,0.0,23.815222,355.6741,0.0,0.0,0
6871,21336240.0,63.811516,69.52463,64.13177,64.13177,64.13188,67.88096,67.88096,106.10157,56.68963,64.13177,0.9980675,0.69933075,71.063095,80.06002,60.08001,0.0,0.3,70.74812,80.06002,60.08001,0.0,0.3,67.92837,80.06002,60.08001,0.0,0.2625,-0.51215404,-0.51215404,0.0,23.340353,355.54938,0.0,0.0,0
6873,21336300.0,63.79603,69.50249,64.11661,64.11661,64.116714,67.85475,67.85475,106.05483,56.676994,64.11666,0.9975844,0.7,71.05013,80.06002,60.08001,0.0,0.3,70.73433,80.06002,60.08001,0.0,0.3,67.89343,80.06002,60.08001,0.0,0.2625,-0.68866026,-0.68866026,0.0,22.787245,355.4036,0.0,0.0,0
6875,21336360.0,63.77916,69.480736,64.09749,64.09749,64.09766,67.82181,67.82181,105.99611,56.664307,64.097595,0.99506366,0.7,71.03964,80.06002,60.08001,0.0,0.3,70.72148,80.06002,60.08001,0.0,0.3,67.85959,80.06002,60.08001,0.0,0.2625,-0.8849331,-0.8849331,0.0,22.095953,355.22043,0.0,0.0,0
6878,21336480.0,63.76521,69.47041,64.053215,64.053215,64.053375,67.74227,67.74227,105.854294,56.638763,64.05327,0.9900221,0.7,71.04277,80.06002,60.08001,0.0,0.3,70.72164,80.06002,60.08001,0.0,0.3,67.83455,80.06002,60.08001,0.0,0.2625,-0.6215458,-0.6215458,0.0,20.444454,354.7781,0.0,0.0,0
6879,21336600.0,63.730934,69.42679,64.0074,64.0074,64.00762,67.65181,67.65181,105.69299,56.612946,64.00751,0.9849806,0.7,71.0191,80.06002,60.08001,0.0,0.3,70.69478,80.06002,60.08001,0.0,0.3,67.76643,80.06002,60.08001,0.0,0.2625,-0.9597659,-0.9597659,0.0,18.59526,354.27502,0.0,0.0,0
6881,21336720.0,63.717636,69.41674,63.95758,63.95758,63.957745,67.555664,67.555664,105.52157,56.586906,63.957634,0.9763589,0.7,71.022064,80.06002,60.08001,0.0,0.3,70.69478,80.06002,60.08001,0.0,0.3,67.742096,80.06002,60.08001,0.0,0.2625,-0.6263011,-0.6263011,0.0,16.66637,353.74033,0.0,0.0,0
6883,21336840.0,63.68347,69.37307,63.919075,63.919075,63.919235,67.49681,67.49681,105.41662,56.560593,63.91918,0.9677372,0.7,70.99822,80.06002,60.08001,0.0,0.3,70.667755,80.06002,60.08001,0.0,0.3,67.67464,80.06002,60.08001,0.0,0.2625,-0.95554745,-0.95554745,0.0,15.503437,353.41296,0.0,0.0,0
6885,21336900.0,63.67677,69.36824,63.9004,63.9004,63.900505,67.47697,67.47697,105.38125,56.547302,63.90045,0.9634263,0.7,71.00081,80.06002,60.08001,0.0,0.3,70.66814,80.06002,60.08001,0.0,0.3,67.663376,80.06002,60.08001,0.0,0.2625,-0.78903997,-0.78903997,0.0,15.115001,353.3026,0.0,0.0,0
6887,21336960.0,63.66974,69.36296,63.884575,63.884575,63.884686,67.461334,67.461334,105.35336,56.534008,63.88463,0.9582605,0.7,71.00097,80.06002,60.08001,0.0,0.3,70.66759,80.06002,60.08001,0.0,0.3,67.65108,80.06002,60.08001,0.0,0.2625,-0.63725144,-0.63725144,0.0,14.809925,353.21564,0.0,0.0,0
6890,21337080.0,63.634804,69.31912,63.869247,63.869247,63.869247,67.49888,67.49888,105.42031,56.50715,63.869247,0.9479288,0.7,70.97702,80.06002,60.08001,0.0,0.3,70.640396,80.06002,60.08001,0.0,0.3,67.58438,80.06002,60.08001,0.0,0.2625,-0.976697,-0.976697,0.0,15.544297,353.42444,0.0,0.0,0
6891,21337200.0,63.620026,69.30885,63.865074,63.865074,63.86502,67.587975,67.587975,105.57918,56.48001,63.865074,0.9375971,0.7,70.97966,80.06002,60.08001,0.0,0.3,70.64023,80.06002,60.08001,0.0,0.3,67.56186,80.06002,60.08001,0.0,0.2625,-0.66949123,-0.66949123,0.0,17.310888,353.91992,0.0,0.0,0
6893,21337320.0,63.58366,69.265076,63.872543,63.872543,63.872543,67.71148,67.71148,105.79939,56.45161,63.872543,0.9283299,0.7,70.95565,80.06002,60.08001,0.0,0.3,70.61315,80.06002,60.08001,0.0,0.3,67.496216,80.06002,60.08001,0.0,0.2625,-1.0216312,-1.0216312,0.0,19.811913,354.60678,0.0,0.0,0
6895,21337440.0,63.567017,69.25513,63.883644,63.883644,63.883587,67.85825,67.85825,106.06109,56.421066,63.883644,0.9190627,0.7,70.95828,80.06002,60.08001,0.0,0.3,70.6131,80.06002,60.08001,0.0,0.3,67.47502,80.06002,60.08001,0.0,0.2625,-0.72664124,-0.72664124,0.0,22.86241,355.42307,0.0,0.0,0
6897,21337500.0,63.548447,69.23343,63.88375,63.88375,63.88375,67.89274,67.89274,106.122574,56.40503,63.88375,0.91442907,0.7,70.9451,80.06002,60.08001,0.0,0.3,70.599144,80.06002,60.08001,0.0,0.3,67.44217,80.06002,60.08001,0.0,0.2625,-0.8961665,-0.8961665,0.0,23.590935,355.6149,0.0,0.0,0
