,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
6900,21337560.0,63.52999,69.21212,63.873863,63.873863,63.873974,67.90333,67.90333,106.14145,56.388496,63.873917,0.91063917,0.7,70.93434,80.06002,60.08001,0.0,0.3,70.58618,80.06002,60.08001,0.0,0.3,67.41052,80.06002,60.08001,0.0,0.2625,-1.0537311,-1.0537311,0.0,23.815285,355.67377,0.0,0.0,0
6902,21337680.0,63.51346,69.20322,63.840904,63.840904,63.841072,67.880905,67.880905,106.10148,56.353996,63.840958,0.9030594,0.7,70.93692,80.06002,60.08001,0.0,0.3,70.58612,80.06002,60.08001,0.0,0.3,67.39026,80.06002,60.08001,0.0,0.2625,-0.73044604,-0.73044604,0.0,23.340595,355.5491,0.0,0.0,0
6903,21337800.0,63.476105,69.16081,63.8002,63.8002,63.800423,67.82178,67.82178,105.996056,56.31774,63.80031,0.8954797,0.7,70.9128,80.06002,60.08001,0.0,0.3,70.5591,80.06002,60.08001,0.0,0.3,67.32637,80.06002,60.08001,0.0,0.2625,-1.0612948,-1.0612948,0.0,22.096329,355.22028,0.0,0.0,0
6905,21337920.0,63.460503,69.152245,63.75142,63.75142,63.751587,67.742256,67.742256,105.85427,56.27984,63.751534,0.8842937,0.7,70.915115,80.06002,60.08001,0.0,0.3,70.55888,80.06002,60.08001,0.0,0.3,67.306656,80.06002,60.08001,0.0,0.2625,-0.7114465,-0.7114465,0.0,20.44493,354.77805,0.0,0.0,0
6907,21338040.0,63.424248,69.10995,63.70308,63.70308,63.7033,67.65182,67.65182,105.693,56.240456,63.703194,0.87310773,0.7,70.89078,80.06002,60.08001,0.0,0.3,70.53163,80.06002,60.08001,0.0,0.3,67.243095,80.06002,60.08001,0.0,0.2625,-1.0292524,-1.0292524,0.0,18.59583,354.27502,0.0,0.0,0
6909,21338100.0,63.416668,69.10594,63.67622,63.67622,63.676437,67.604225,67.604225,105.60815,56.220238,63.67633,0.8675148,0.7,70.89308,80.06002,60.08001,0.0,0.3,70.53197,80.06002,60.08001,0.0,0.3,67.23398,80.06002,60.08001,0.0,0.2625,-0.855351,-0.855351,0.0,17.636353,354.01035,0.0,0.0,0
6911,21338160.0,63.409252,69.10155,63.651115,63.651115,63.651337,67.55569,67.55569,105.5216,56.19969,63.651226,0.8604483,0.7,70.892914,80.06002,60.08001,0.0,0.3,70.53125,80.06002,60.08001,0.0,0.3,67.223755,80.06002,60.08001,0.0,0.2625,-0.6860325,-0.6860325,0.0,16.667025,353.74042,0.0,0.0,0
6914,21338280.0,63.37426,69.059135,63.61107,63.61107,63.611237,67.49683,67.49683,105.41667,56.15767,63.611126,0.8463154,0.7,70.86836,80.06002,60.08001,0.0,0.3,70.50384,80.06002,60.08001,0.0,0.3,67.16058,80.06002,60.08001,0.0,0.2625,-0.9920672,-0.9920672,0.0,15.504192,353.4131,0.0,0.0,0
6915,21338400.0,63.3602,69.05057,63.575638,63.575638,63.575752,67.46137,67.46137,105.35343,56.114548,63.575695,0.8321824,0.7,70.87023,80.06002,60.08001,0.0,0.3,70.50329,80.06002,60.08001,0.0,0.3,67.14169,80.06002,60.08001,0.0,0.2625,-0.65451854,-0.65451854,0.0,14.810801,353.21582,0.0,0.0,0
6917,21338520.0,63.32603,69.007996,63.559982,63.559982,63.56004,67.498924,67.498924,105.4204,56.070442,63.56004,0.81694895,0.7,70.845566,80.06002,60.08001,0.0,0.3,70.47577,80.06002,60.08001,0.0,0.3,67.07901,80.06002,60.08001,0.0,0.2625,-0.9644399,-0.9644399,0.0,15.545349,353.42468,0.0,0.0,0
6919,21338640.0,63.313286,68.99921,63.556526,63.556526,63.556526,67.588036,67.588036,105.57928,56.025505,63.556526,0.80171543,0.7,70.84738,80.06002,60.08001,0.0,0.3,70.47522,80.06002,60.08001,0.0,0.3,67.06088,80.06002,60.08001,0.0,0.2625,-0.6173079,-0.6173079,0.0,17.312176,353.92023,0.0,0.0,0
6921,21338700.0,63.296806,68.97772,63.56108,63.56108,63.561028,67.646255,67.646255,105.68309,56.00276,63.56108,0.79409873,0.7,70.83382,80.06002,60.08001,0.0,0.3,70.461044,80.06002,60.08001,0.0,0.3,67.02936,80.06002,60.08001,0.0,0.2625,-0.77272356,-0.77272356,0.0,18.483683,354.24402,0.0,0.0,0
6923,21338760.0,63.280106,68.956635,63.56597,63.56597,63.565918,67.711555,67.711555,105.799515,55.979805,63.56597,0.7873459,0.7,70.822716,80.06002,60.08001,0.0,0.3,70.44786,80.06002,60.08001,0.0,0.3,66.99898,80.06002,60.08001,0.0,0.2625,-0.9316984,-0.9316984,0.0,19.81346,354.60715,0.0,0.0,0
6926,21338880.0,63.267967,68.94806,63.58009,63.58009,63.580032,67.85832,67.85832,106.06122,55.933548,63.580032,0.7738402,0.7,70.824585,80.06002,60.08001,0.0,0.3,70.44748,80.06002,60.08001,0.0,0.3,66.981895,80.06002,60.08001,0.0,0.2625,-0.5927834,-0.5927834,0.0,22.864286,355.42343,0.0,0.0,0
6927,21339000.0,63.23814,68.90665,63.57498,63.57498,63.57509,67.903366,67.903366,106.14152,55.887245,63.575035,0.760447,0.7,70.80019,80.06002,60.08001,0.0,0.3,70.4205,80.06002,60.08001,0.0,0.3,66.92142,80.06002,60.08001,0.0,0.2625,-0.84865826,-0.84865826,0.0,23.816654,355.67395,0.0,0.0,0
6931,21339120.0,63.229958,68.89879,63.548504,63.548504,63.548615,67.881,67.881,106.10163,55.839783,63.54856,0.74791145,0.7,70.801895,80.06002,60.08001,0.0,0.3,70.42001,80.06002,60.08001,0.0,0.3,66.9046,80.06002,60.08001,0.0,0.2625,-0.46483025,-0.46483025,0.0,23.34295,355.54953,0.0,0.0,0
6933,21339240.0,63.203423,68.8577,63.51631,63.51631,63.516426,67.82186,67.82186,105.9962,55.79254,63.51637,0.7354884,0.7,70.77724,80.06002,60.08001,0.0,0.3,70.39282,80.06002,60.08001,0.0,0.3,66.84413,80.06002,60.08001,0.0,0.2625,-0.72755665,-0.72755665,0.0,22.098911,355.22073,0.0,0.0,0
6935,21339300.0,63.20172,68.854355,63.496376,63.496376,63.496536,67.78394,67.78394,105.92859,55.768867,63.49643,0.7292769,0.7,70.77937,80.06002,60.08001,0.0,0.3,70.39315,80.06002,60.08001,0.0,0.3,66.836716,80.06002,60.08001,0.0,0.2625,-0.515118,-0.515118,0.0,21.308376,355.00977,0.0,0.0,0
6938,21339360.0,63.2026,68.85062,63.47808,63.47808,63.47819,67.742355,67.742355,105.85443,55.745247,63.478134,0.7213643,0.7,70.77899,80.06002,60.08001,0.0,0.3,70.39249,80.06002,60.08001,0.0,0.3,66.8282,80.06002,60.08001,0.0,0.2625,-0.26035497,-0.26035497,0.0,20.44776,354.77847,0.0,0.0,0
6939,21339480.0,63.18782,68.809746,63.4449,63.4449,63.44507,67.6519,67.6519,105.69316,55.69795,63.444958,0.70553917,0.7,70.754326,80.06002,60.08001,0.0,0.3,70.36519,80.06002,60.08001,0.0,0.3,66.76805,80.06002,60.08001,0.0,0.2625,-0.38683218,-0.38683218,0.0,18.598948,354.27545,0.0,0.0,0
6941,21339600.0,63.19859,68.80288,63.413536,63.413536,63.413647,67.55578,67.55578,105.52176,55.650925,63.41359,0.68971395,0.7,70.75603,80.06002,60.08001,0.0,0.3,70.36481,80.06002,60.08001,0.0,0.3,66.7525,80.06002,60.08001,0.0,0.2625,0.1125619,0.1125619,0.0,16.670464,353.74084,0.0,0.0,0
6943,21339720.0,63.196777,68.762115,63.399147,63.399147,63.3992,67.496925,67.496925,105.416824,55.60418,63.3992,0.6724123,0.7,70.73137,80.06002,60.08001,0.0,0.3,70.337616,80.06002,60.08001,0.0,0.3,66.69273,80.06002,60.08001,0.0,0.2625,0.02372035,0.02372035,0.0,15.508105,353.41354,0.0,0.0,0
6945,21339840.0,63.223198,68.75542,63.396126,63.396126,63.39607,67.461464,67.461464,105.3536,55.55793,63.396126,0.65511054,0.7,70.73312,80.06002,60.08001,0.0,0.3,70.33734,80.06002,60.08001,0.0,0.3,66.67785,80.06002,60.08001,0.0,0.2625,0.60218674,0.60218674,0.0,14.815321,353.21628,0.0,0.0,0
6948,21339900.0,63.228527,68.734985,63.405518,63.405518,63.405407,67.47188,67.47188,105.37216,55.53502,63.405464,0.6464597,0.7,70.719666,80.06002,60.08001,0.0,0.3,70.32333,80.06002,60.08001,0.0,0.3,66.6478,80.06002,60.08001,0.0,0.2625,0.55126274,0.55126274,0.0,15.018736,353.2742,0.0,0.0,0
6949,21339960.0,63.23358,68.71477,63.419746,63.419746,63.419632,67.49903,67.49903,105.42058,55.51228,63.41969,0.63855994,0.7,70.70873,80.06002,60.08001,0.0,0.3,70.31036,80.06002,60.08001,0.0,0.3,66.61891,80.06002,60.08001,0.0,0.2625,0.45739058,0.45739058,0.0,15.550792,353.42517,0.0,0.0,0
6951,21340080.0,63.270058,68.70824,63.46012,63.46012,63.459953,67.58816,67.58816,105.57949,55.467293,63.460064,0.6227605,0.7,70.710815,80.06002,60.08001,0.0,0.3,70.31048,80.06002,60.08001,0.0,0.3,66.60512,80.06002,60.08001,0.0,0.2625,0.96213114,0.96213114,0.0,17.318811,353.92084,0.0,0.0,0
6953,21340200.0,63.29373,68.668076,63.51873,63.51873,63.51851,67.711685,67.711685,105.79975,55.42318,63.518623,0.606961,0.7,70.686874,80.06002,60.08001,0.0,0.3,70.284,80.06002,60.08001,0.0,0.3,66.54755,80.06002,60.08001,0.0,0.2625,0.877262,0.877262,0.0,19.821547,354.60785,0.0,0.0,0
6955,21340320.0,63.326195,68.662254,63.58525,63.58525,63.584976,67.8585,67.8585,106.061516,55.38006,63.585144,0.5957522,0.7,70.68956,80.06002,60.08001,0.0,0.3,70.28471,80.06002,60.08001,0.0,0.3,66.5353,80.06002,60.08001,0.0,0.2625,1.0119188,1.0119188,0.0,22.87388,355.4243,0.0,0.0,0
6957,21340440.0,63.342453,68.62353,63.627716,63.627716,63.627605,67.90358,67.90358,106.14189,55.338036,63.627663,0.58454335,0.7,70.666214,80.06002,60.08001,0.0,0.3,70.25896,80.06002,60.08001,0.0,0.3,66.47927,80.06002,60.08001,0.0,0.2625,0.70300394,0.70300394,0.0,23.827984,355.67505,0.0,0.0,0
6959,21340500.0,63.36415,68.621605,63.63859,63.63859,63.63848,67.89836,67.89836,106.1326,55.31749,63.638535,0.57893896,0.7,70.66896,80.06002,60.08001,0.0,0.3,70.260056,80.06002,60.08001,0.0,0.3,66.47427,80.06002,60.08001,0.0,0.2625,0.96500856,0.96500856,0.0,23.71807,355.64606,0.0,0.0,0
6962,21340560.0,63.38085,68.61929,63.64881,63.64881,63.648697,67.881165,67.881165,106.101944,55.29728,63.648754,0.5745125,0.7,70.66934,80.06002,60.08001,0.0,0.3,70.260216,80.06002,60.08001,0.0,0.3,66.468285,80.06002,60.08001,0.0,0.2625,1.0730011,1.0730011,0.0,23.354265,355.5504,0.0,0.0,0
6963,21340680.0,63.394806,68.581665,63.661278,63.661278,63.661278,67.82204,67.82204,105.99652,55.25789,63.661278,0.56565964,0.7,70.646385,80.06002,60.08001,0.0,0.3,70.23479,80.06002,60.08001,0.0,0.3,66.41324,80.06002,60.08001,0.0,0.2625,0.6701363,0.6701363,0.0,22.11073,355.2216,0.0,0.0,0
6965,21340800.0,63.43463,68.57832,63.665123,63.665123,63.665123,67.74325,67.74325,105.85602,55.220318,63.665123,0.55688053,0.7,70.64984,80.06002,60.08001,0.0,0.3,70.23632,80.06002,60.08001,0.0,0.3,66.40314,80.06002,60.08001,0.0,0.2625,1.1019285,1.1019285,0.0,20.47475,354.78336,0.0,0.0,0
6969,21340860.0,64.03838,68.54921,63.48588,63.48588,63.48588,31.842266,31.842266,56.775364,55.20208,63.48588,0.5512977,0.7,70.64925,80.06002,60.08001,0.0,0.3,70.23138,80.06002,60.08001,0.0,0.3,66.3799,80.06002,60.08001,0.0,0.2625,9.050968,9.050968,0.0,1.9220607,177.07463,0.0,0.0,0
6971,21340920.0,63.780426,68.47549,63.59613,63.59613,63.59613,43.96413,43.96413,78.38887,55.185272,63.59613,0.5457887,0.7,70.65001,80.06002,60.08001,0.0,0.3,70.22643,80.06002,60.08001,0.0,0.3,66.35705,80.06002,60.08001,0.0,0.2625,5.530228,5.530228,0.0,4.6062074,244.48438,0.0,0.0,0
6974,21341040.0,63.549545,68.53108,63.80119,63.80119,63.801025,66.551994,66.551994,105.22495,55.155167,63.801132,0.53477067,0.7,70.662315,80.06002,60.08001,0.0,0.3,70.2344,80.06002,60.08001,0.0,0.3,66.35002,80.06002,60.08001,0.0,0.2625,-3.1339612,-3.1339612,0.0,13.195649,350.33365,0.0,0.0,0
6975,21341100.0,63.57487,68.53943,63.823986,63.823986,63.823822,67.57997,67.57997,105.564896,55.141823,63.823875,0.52926165,0.7,70.64984,80.06002,60.08001,0.0,0.3,70.22154,80.06002,60.08001,0.0,0.3,66.32299,80.06002,60.08001,0.0,0.2625,-1.194863,-1.194863,0.0,17.162811,353.87515,0.0,0.0,0
6977,21341160.0,63.066753,68.51971,63.81613,63.81613,63.81668,67.74709,67.74709,105.86288,55.12957,63.816406,0.62340933,0.6997724,70.63979,80.06002,60.08001,0.0,0.3,70.20968,80.06002,60.08001,0.0,0.3,66.29717,80.06002,60.08001,0.0,0.2625,-13.313818,-13.313818,0.0,20.5484,354.80466,0.0,0.0,0
6979,21341280.0,62.629555,68.513824,63.442978,63.442978,63.444683,67.99175,67.99175,106.29912,55.108257,63.44375,0.81170464,0.6993173,70.64238,80.06002,60.08001,0.0,0.3,70.21078,80.06002,60.08001,0.0,0.3,66.287506,80.06002,60.08001,0.0,0.2625,-15.132851,-15.132851,0.0,25.705975,356.16547,0.0,0.0,0
6981,21341400.0,62.509308,68.47269,63.105263,63.105263,63.10614,68.14072,68.14072,106.564735,55.091118,63.105644,1.0,0.69886214,70.61645,80.06002,60.08001,0.0,0.3,70.18309,80.06002,60.08001,0.0,0.3,66.230316,80.06002,60.08001,0.0,0.2625,-7.1128626,-7.1128626,0.0,28.956963,356.99396,0.0,0.0,0
6983,21341520.0,62.49733,68.46417,62.960735,62.960735,62.96101,68.22693,68.22693,106.718445,55.077988,62.960846,0.999158,0.6993173,70.61568,80.06002,60.08001,0.0,0.3,70.18117,80.06002,60.08001,0.0,0.3,66.216095,80.06002,60.08001,0.0,0.2625,-2.1562407,-2.1562407,0.0,30.875572,357.47342,0.0,0.0,0
6986,21341640.0,62.470634,68.42215,62.905197,62.905197,62.905365,68.226036,68.226036,106.71684,55.068764,62.905254,0.99831605,0.6997724,70.58816,80.06002,60.08001,0.0,0.3,70.152115,80.06002,60.08001,0.0,0.3,66.1571,80.06002,60.08001,0.0,0.2625,-1.1066049,-1.1066049,0.0,30.855124,357.46844,0.0,0.0,0
6987,21341700.0,62.468384,68.41836,62.88334,62.88334,62.8835,68.20489,68.20489,106.679146,55.065575,62.883446,0.99789506,0.7,70.58882,80.06002,60.08001,0.0,0.3,70.15145,80.06002,60.08001,0.0,0.3,66.15045,80.06002,60.08001,0.0,0.2625,-0.702089,-0.702089,0.0,30.382294,357.35086,0.0,0.0,0
6989,21341760.0,62.465195,68.41396,62.864605,62.864605,62.864716,68.17501,68.17501,106.62588,55.06327,62.864662,0.9972781,0.7,70.586945,80.06002,60.08001,0.0,0.3,70.14986,80.06002,60.08001,0.0,0.3,66.14276,80.06002,60.08001,0.0,0.2625,-0.4493649,-0.4493649,0.0,29.716692,357.18472,0.0,0.0,0
6991,21341880.0,62.44097,68.37227,62.827362,62.827362,62.82747,68.09788,68.09788,106.488335,55.061348,62.827415,0.9960441,0.7,70.55948,80.06002,60.08001,0.0,0.3,70.12074,80.06002,60.08001,0.0,0.3,66.08409,80.06002,60.08001,0.0,0.2625,-0.66657186,-0.66657186,0.0,28.012535,356.75574,0.0,0.0,0
6993,21342000.0,62.438118,68.364365,62.786438,62.786438,62.786602,68.00695,68.00695,106.32622,55.062828,62.786545,0.9948101,0.7,70.55827,80.06002,60.08001,0.0,0.3,70.11849,80.06002,60.08001,0.0,0.3,66.07019,80.06002,60.08001,0.0,0.2625,-0.29038274,-0.29038274,0.0,26.031773,356.25006,0.0,0.0,0
6995,21342120.0,62.417076,68.32283,62.748207,62.748207,62.748367,67.90894,67.90894,106.15147,55.06755,62.748314,0.99315584,0.7,70.53087,80.06002,60.08001,0.0,0.3,70.08943,80.06002,60.08001,0.0,0.3,66.011856,80.06002,60.08001,0.0,0.2625,-0.55131507,-0.55131507,0.0,23.930264,355.705,0.0,0.0,0
6998,21342240.0,62.41713,68.31503,62.708324,62.708324,62.70849,67.80741,67.80741,105.97042,55.075462,62.70838,0.99150157,0.7,70.529655,80.06002,60.08001,0.0,0.3,70.08718,80.06002,60.08001,0.0,0.3,65.9984,80.06002,60.08001,0.0,0.2625,-0.19130817,-0.19130817,0.0,21.791512,355.1403,0.0,0.0,0
6999,21342300.0,62.40785,68.294266,62.69108,62.69108,62.691185,67.75599,67.75599,105.87874,55.080517,62.69113,0.99067444,0.7,70.51477,80.06002,60.08001,0.0,0.3,70.07219,80.06002,60.08001,0.0,0.3,65.9689,80.06002,60.08001,0.0,0.2625,-0.3267231,-0.3267231,0.0,20.723284,354.85428,0.0,0.0,0
7001,21342360.0,62.398727,68.27361,62.6724,62.6724,62.67251,67.70435,67.70435,105.78668,55.086285,62.672455,0.98958385,0.7,70.502304,80.06002,60.08001,0.0,0.3,70.05818,80.06002,60.08001,0.0,0.3,65.940506,80.06002,60.08001,0.0,0.2625,-0.45967045,-0.45967045,0.0,19.660948,354.56714,0.0,0.0,0
7003,21342480.0,62.4012,68.26581,62.635483,62.635483,62.635597,67.60089,67.60089,105.602196,55.09996,62.63554,0.98740274,0.7,70.50109,80.06002,60.08001,0.0,0.3,70.055984,80.06002,60.08001,0.0,0.3,65.9276,80.06002,60.08001,0.0,0.2625,-0.108134925,-0.108134925,0.0,17.564198,353.9917,0.0,0.0,0
7005,21342600.0,62.384888,68.22445,62.6089,62.6089,62.60901,67.52469,67.52469,105.46634,55.116333,62.608955,0.98522156,0.7,70.47385,80.06002,60.08001,0.0,0.3,70.02703,80.06002,60.08001,0.0,0.3,65.87019,80.06002,60.08001,0.0,0.2625,-0.3872056,-0.3872056,0.0,16.047161,353.56793,0.0,0.0,0
7007,21342720.0,62.38884,68.21643,62.588573,62.588573,62.58863,67.47847,67.47847,105.38392,55.135174,62.588573,0.98249793,0.7,70.47269,80.06002,60.08001,0.0,0.3,70.02495,80.06002,60.08001,0.0,0.3,65.85794,80.06002,60.08001,0.0,0.2625,-0.05339819,-0.05339819,0.0,15.138451,353.31085,0.0,0.0,0
7010,21342840.0,62.374176,68.175064,62.57649,62.57649,62.576546,67.450066,67.450066,105.333275,55.156433,62.576546,0.9797743,0.7,70.445496,80.06002,60.08001,0.0,0.3,69.996216,80.06002,60.08001,0.0,0.3,65.801254,80.06002,60.08001,0.0,0.2625,-0.33157438,-0.33157438,0.0,14.583956,353.15286,0.0,0.0,0
7011,21342900.0,62.377087,68.171326,62.57418,62.57418,62.574127,67.462776,67.462776,105.35593,55.167915,62.574127,0.9784125,0.7,70.44621,80.06002,60.08001,0.0,0.3,69.99572,80.06002,60.08001,0.0,0.3,65.796036,80.06002,60.08001,0.0,0.2625,-0.15743634,-0.15743634,0.0,14.831189,353.2235,0.0,0.0,0
7013,21342960.0,62.37912,68.166885,62.578575,62.578575,62.57852,67.49173,67.49173,105.40755,55.179886,62.578575,0.97679746,0.7,70.44451,80.06002,60.08001,0.0,0.3,69.99429,80.06002,60.08001,0.0,0.3,65.789825,80.06002,60.08001,0.0,0.2625,-0.014220997,-0.014220997,0.0,15.396928,353.3845,0.0,0.0,0
7015,21343080.0,62.36544,68.12546,62.597527,62.597527,62.597473,67.583496,67.583496,105.57119,55.20543,62.597473,0.97356737,0.7,70.41748,80.06002,60.08001,0.0,0.3,69.965836,80.06002,60.08001,0.0,0.3,65.73412,80.06002,60.08001,0.0,0.2625,-0.2994932,-0.2994932,0.0,17.213276,353.8949,0.0,0.0,0
7017,21343200.0,62.371536,68.11749,62.623894,62.623894,62.623787,67.70878,67.70878,105.794556,55.232895,62.62384,0.9703373,0.7,70.41672,80.06002,60.08001,0.0,0.3,69.964294,80.06002,60.08001,0.0,0.3,65.72396,80.06002,60.08001,0.0,0.2625,0.0225989,0.0225989,0.0,19.747812,354.59155,0.0,0.0,0
7020,21343320.0,62.35962,68.07663,62.660423,62.660423,62.66026,67.856766,67.856766,106.058426,55.262123,62.660316,0.96669865,0.7,70.390015,80.06002,60.08001,0.0,0.3,69.93628,80.06002,60.08001,0.0,0.3,65.669464,80.06002,60.08001,0.0,0.2625,-0.24547832,-0.24547832,0.0,22.82129,355.4146,0.0,0.0,0
7021,21343440.0,62.368847,68.06993,62.67262,62.67262,62.67262,67.90265,67.90265,106.14023,55.29294,62.67262,0.96306,0.7,70.389465,80.06002,60.08001,0.0,0.3,69.935074,80.06002,60.08001,0.0,0.3,65.66063,80.06002,60.08001,0.0,0.2625,0.11439434,0.11439434,0.0,23.790829,355.66977,0.0,0.0,0
7023,21343500.0,62.364944,68.05026,62.67295,62.67295,62.67295,67.89773,67.89773,106.13146,55.30892,62.67295,0.9612407,0.7,70.37502,80.06002,60.08001,0.0,0.3,69.92074,80.06002,60.08001,0.0,0.3,65.63332,80.06002,60.08001,0.0,0.2625,0.00018622713,0.00018622713,0.0,23.686293,355.64243,0.0,0.0,0
7025,21343560.0,62.361267,68.030815,62.668716,62.668716,62.668774,67.88076,67.88076,106.101204,55.325294,62.668774,0.9592158,0.7,70.36299,80.06002,60.08001,0.0,0.3,69.90744,80.06002,60.08001,0.0,0.3,65.60723,80.06002,60.08001,0.0,0.2625,-0.11494988,-0.11494988,0.0,23.326593,355.54807,0.0,0.0,0
7027,21343680.0,62.373955,68.02548,62.653885,62.653885,62.653942,67.821915,67.821915,105.99628,55.35891,62.653885,0.955166,0.7,70.36261,80.06002,60.08001,0.0,0.3,69.906456,80.06002,60.08001,0.0,0.3,65.599266,80.06002,60.08001,0.0,0.2625,0.2351801,0.2351801,0.0,22.0884,355.2208,0.0,0.0,0
7029,21343800.0,62.36934,67.98758,62.63752,62.63752,62.637627,67.742584,67.742584,105.85483,55.393684,62.637573,0.95111614,0.7,70.33641,80.06002,60.08001,0.0,0.3,69.87894,80.06002,60.08001,0.0,0.3,65.54653,80.06002,60.08001,0.0,0.2625,-0.009678421,-0.009678421,0.0,20.440454,354.7796,0.0,0.0,0
7032,21343920.0,62.384666,67.9833,62.617355,62.617355,62.617413,67.652214,67.652214,105.693695,55.42955,62.617355,0.9464856,0.7,70.33618,80.06002,60.08001,0.0,0.3,69.87817,80.06002,60.08001,0.0,0.3,65.539276,80.06002,60.08001,0.0,0.2625,0.3261474,0.3261474,0.0,18.593252,354.27704,0.0,0.0,0
7033,21344040.0,62.382637,67.94716,62.908493,62.908493,62.90866,67.55615,67.55615,105.52242,55.466248,62.90855,0.941855,0.7,70.310974,80.06002,60.08001,0.0,0.3,69.851524,80.06002,60.08001,0.0,0.3,65.48842,80.06002,60.08001,0.0,0.2625,-9.390608,-9.390608,0.0,16.665483,353.7428,0.0,0.0,0
7035,21344100.0,62.391754,67.94661,63.067028,63.067028,63.064007,67.52255,67.52255,105.46251,55.48487,63.065712,0.93953973,0.7,70.313,80.06002,60.08001,0.0,0.3,69.85257,80.06002,60.08001,0.0,0.3,65.487045,80.06002,60.08001,0.0,0.2625,11.928771,11.928771,0.0,16.00008,353.5559,0.0,0.0,0
7037,21344160.0,62.400597,67.94627,63.113995,63.113995,63.11476,67.49731,67.49731,105.4175,55.503654,63.114326,0.9377856,0.7,70.31328,80.06002,60.08001,0.0,0.3,69.85306,80.06002,60.08001,0.0,0.3,65.48544,80.06002,60.08001,0.0,0.2625,9.712692,9.712692,0.0,15.503158,353.41553,0.0,0.0,0
7039,21344280.0,62.40065,67.913864,63.29829,63.29829,63.297466,67.46187,67.46187,105.35432,55.54161,63.297905,0.9342775,0.7,70.29098,80.06002,60.08001,0.0,0.3,69.82916,80.06002,60.08001,0.0,0.3,65.43947,80.06002,60.08001,0.0,0.2625,45.48768,45.48768,0.0,14.81001,353.21844,0.0,0.0,0
7042,21344400.0,62.41977,67.91568,63.532684,63.532684,63.529716,67.49941,67.49941,105.42125,55.58001,63.531364,0.9307693,0.7,70.2957,80.06002,60.08001,0.0,0.3,69.83296,80.06002,60.08001,0.0,0.3,65.44057,80.06002,60.08001,0.0,0.2625,43.995697,43.995697,0.0,15.544586,353.4272,0.0,0.0,0
7044,21344520.0,62.42713,67.88519,63.770977,63.770977,63.76774,67.58853,67.58853,105.58016,55.63582,63.769547,0.9283087,0.7,70.27544,80.06002,60.08001,0.0,0.3,69.81093,80.06002,60.08001,0.0,0.3,65.3981,80.06002,60.08001,0.0,0.2625,-0.65029794,-0.65029794,0.0,17.31134,353.92285,0.0,0.0,0
7045,21344640.0,62.467888,67.888596,63.936104,63.936104,63.93506,67.712036,67.712036,105.80036,55.724426,63.93566,0.92584807,0.7,70.28164,80.06002,60.08001,0.0,0.3,69.81615,80.06002,60.08001,0.0,0.3,65.402115,80.06002,60.08001,0.0,0.2625,-29.21557,-29.21557,0.0,19.812443,354.60965,0.0,0.0,0
7047,21344700.0,62.48404,67.873764,63.78592,63.78592,63.785316,67.7831,67.7831,105.92707,55.780235,63.785645,0.92461777,0.7,70.27077,80.06002,60.08001,0.0,0.3,69.80505,80.06002,60.08001,0.0,0.3,65.3813,80.06002,60.08001,0.0,0.2625,47.485813,47.485813,0.0,21.278904,355.00485,0.0,0.0,0
7049,21344760.0,62.503487,67.859314,64.00833,64.00833,64.009384,67.85882,67.85882,106.062096,55.8433,64.008835,0.92333597,0.7,70.26247,80.06002,60.08001,0.0,0.3,69.79522,80.06002,60.08001,0.0,0.3,65.362015,80.06002,60.08001,0.0,0.2625,-36.022514,-36.022514,0.0,22.863005,355.42603,0.0,0.0,0
7051,21344880.0,62.57138,67.8641,64.01982,64.01982,64.022064,67.903885,67.903885,106.14243,55.99002,64.020805,0.9207724,0.7,70.2695,80.06002,60.08001,0.0,0.3,69.80126,80.06002,60.08001,0.0,0.3,65.36795,80.06002,60.08001,0.0,0.2625,-31.278746,-31.278746,0.0,23.815857,355.67667,0.0,0.0,0
7053,21345000.0,62.632683,67.83641,64.005424,64.005424,64.00757,67.88149,67.88149,106.10251,56.16201,64.00636,0.9182087,0.7,70.25088,80.06002,60.08001,0.0,0.3,69.78088,80.06002,60.08001,0.0,0.3,65.3295,80.06002,60.08001,0.0,0.2625,12.113221,12.113221,0.0,23.341125,355.55215,0.0,0.0,0
7055,21345120.0,62.72332,67.842514,64.03795,64.03795,64.03789,67.82236,67.82236,105.99707,56.356743,64.03789,0.91568595,0.7,70.25845,80.06002,60.08001,0.0,0.3,69.787476,80.06002,60.08001,0.0,0.3,65.33702,80.06002,60.08001,0.0,0.2625,46.008617,46.008617,0.0,22.096802,355.22324,0.0,0.0,0
7058,21345240.0,62.804672,67.81587,64.137535,64.137535,64.13522,67.74287,67.74287,105.85534,56.571747,64.13649,0.9131631,0.7,70.240326,80.06002,60.08001,0.0,0.3,69.76759,80.06002,60.08001,0.0,0.3,65.30016,80.06002,60.08001,0.0,0.2625,48.927372,48.927372,0.0,20.44536,354.7812,0.0,0.0,0
7059,21345300.0,62.85807,67.81966,64.23021,64.23021,64.232346,67.69861,67.69861,105.77643,56.686058,64.23114,0.9119017,0.7,70.245605,80.06002,60.08001,0.0,0.3,69.77176,80.06002,60.08001,0.0,0.3,65.305435,80.06002,60.08001,0.0,0.2625,-33.991867,-33.991867,0.0,19.536541,354.53503,0.0,0.0,0
7061,21345360.0,62.912945,67.8229,64.26602,64.26602,64.26289,67.652405,67.652405,105.69406,56.80449,64.26465,0.91069627,0.7,70.248405,80.06002,60.08001,0.0,0.3,69.77467,80.06002,60.08001,0.0,0.3,65.30934,80.06002,60.08001,0.0,0.2625,16.360603,16.360603,0.0,18.596184,354.2781,0.0,0.0,0
7063,21345480.0,63.00946,67.79724,64.35704,64.35704,64.355225,67.55631,67.55631,105.52271,57.052505,64.35628,0.90828526,0.7,70.23071,80.06002,60.08001,0.0,0.3,69.75523,80.06002,60.08001,0.0,0.3,65.274124,80.06002,60.08001,0.0,0.2625,-20.449244,-20.449244,0.0,16.667294,353.74365,0.0,0.0,0
7065,21345600.0,63.1302,67.80493,64.3872,64.3872,64.387314,67.49746,67.49746,105.41778,57.31327,64.38725,0.9058743,0.7,70.23918,80.06002,60.08001,0.0,0.3,69.762695,80.06002,60.08001,0.0,0.3,65.28494,80.06002,60.08001,0.0,0.2625,-28.949512,-28.949512,0.0,15.504366,353.41632,0.0,0.0,0
7067,21345720.0,63.236656,67.77962,64.381,64.381,64.38214,67.462036,67.462036,105.3546,57.584244,64.381485,0.9037836,0.7,70.2216,80.06002,60.08001,0.0,0.3,69.74342,80.06002,60.08001,0.0,0.3,65.251274,80.06002,60.08001,0.0,0.2625,-28.742094,-28.742094,0.0,14.810878,353.21927,0.0,0.0,0
7070,21345840.0,63.364815,67.78752,64.370285,64.370285,64.371765,67.49958,67.49958,105.42156,57.86297,64.37094,0.901693,0.7,70.23012,80.06002,60.08001,0.0,0.3,69.751,80.06002,60.08001,0.0,0.3,65.26358,80.06002,60.08001,0.0,0.2625,-25.134192,-25.134192,0.0,15.545285,353.42807,0.0,0.0,0
7071,21345900.0,63.420128,67.77456,64.34248,64.34248,64.34001,67.53903,67.53903,105.4919,58.004417,64.341385,0.9006477,0.7,70.22006,80.06002,60.08001,0.0,0.3,69.74072,80.06002,60.08001,0.0,0.3,65.246605,80.06002,60.08001,0.0,0.2625,25.096487,25.096487,0.0,16.323086,353.64746,0.0,0.0,0
7073,21345960.0,63.476433,67.7622,64.36594,64.36594,64.36737,67.58872,67.58872,105.580505,58.14686,64.36655,0.89926565,0.7,70.21248,80.06002,60.08001,0.0,0.3,69.73172,80.06002,60.08001,0.0,0.3,65.23134,80.06002,60.08001,0.0,0.2625,-21.125647,-21.125647,0.0,17.311954,353.92383,0.0,0.0,0
7075,21346080.0,63.607994,67.770325,64.37753,64.37753,64.37874,67.71224,67.71224,105.80073,58.433487,64.37808,0.89650154,0.7,70.220825,80.06002,60.08001,0.0,0.3,69.7393,80.06002,60.08001,0.0,0.3,65.24523,80.06002,60.08001,0.0,0.2625,-16.570927,-16.570927,0.0,19.81302,354.61075,0.0,0.0,0
7077,21346200.0,63.721046,67.74533,64.39764,64.39764,64.39846,67.85905,67.85905,106.06249,58.720287,64.398026,0.8937375,0.7,70.20297,80.06002,60.08001,0.0,0.3,69.71991,80.06002,60.08001,0.0,0.3,65.21442,80.06002,60.08001,0.0,0.2625,-12.390237,-12.390237,0.0,22.86358,355.4272,0.0,0.0,0
7079,21346320.0,63.852608,67.75435,64.41455,64.41455,64.41499,67.90412,67.90412,106.14285,59.004833,64.41478,0.891281,0.7,70.21117,80.06002,60.08001,0.0,0.3,69.72738,80.06002,60.08001,0.0,0.3,65.22985,80.06002,60.08001,0.0,0.2625,-8.201971,-8.201971,0.0,23.81641,355.6779,0.0,0.0,0
7082,21346440.0,63.96406,67.73056,64.41423,64.41423,64.41423,67.881744,67.881744,106.10296,59.284492,64.41423,0.8888245,0.7,70.19304,80.06002,60.08001,0.0,0.3,69.70788,80.06002,60.08001,0.0,0.3,65.20035,80.06002,60.08001,0.0,0.2625,-4.3884563,-4.3884563,0.0,23.341719,355.55344,0.0,0.0,0
7083,21346500.0,64.02817,67.73556,64.37802,64.37802,64.37836,67.855545,67.855545,106.05625,59.421764,64.378136,0.8875963,0.7,70.19809,80.06002,60.08001,0.0,0.3,69.71211,80.06002,60.08001,0.0,0.3,65.209366,80.06002,60.08001,0.0,0.2625,-1.9956251,-1.9956251,0.0,22.788647,355.40775,0.0,0.0,0
7085,21346560.0,64.09155,67.74066,64.39285,64.39285,64.392365,67.822624,67.822624,105.997536,59.55684,64.39264,0.8862837,0.7,70.20105,80.06002,60.08001,0.0,0.3,69.715294,80.06002,60.08001,0.0,0.3,65.21727,80.06002,60.08001,0.0,0.2625,1.7181829,1.7181829,0.0,22.09739,355.22464,0.0,0.0,0
7087,21346680.0,64.19626,67.717865,64.40857,64.40857,64.40857,67.74314,67.74314,105.85582,59.81936,64.40857,0.8836585,0.7,70.18298,80.06002,60.08001,0.0,0.3,69.69579,80.06002,60.08001,0.0,0.3,65.189316,80.06002,60.08001,0.0,0.2625,1.5235392,1.5235392,0.0,20.44592,354.7826,0.0,0.0,0
7089,21346800.0,64.31469,67.729126,64.44774,64.44774,64.447464,67.652695,67.652695,105.69455,60.06952,64.447624,0.88103336,0.7,70.19122,80.06002,60.08001,0.0,0.3,69.70343,80.06002,60.08001,0.0,0.3,65.20804,80.06002,60.08001,0.0,0.2625,3.27792,3.27792,0.0,18.596718,354.27954,0.0,0.0,0
7091,21346920.0,64.40796,67.70749,64.51986,64.51986,64.519585,67.556595,67.556595,105.52321,60.30479,64.519745,0.879027,0.7,70.17348,80.06002,60.08001,0.0,0.3,69.68431,80.06002,60.08001,0.0,0.3,65.181946,80.06002,60.08001,0.0,0.2625,3.2221086,3.2221086,0.0,16.667812,353.74512,0.0,0.0,0
7094,21347040.0,64.51272,67.72023,64.60253,64.60253,64.6022,67.49774,67.49774,105.418274,60.52276,64.60242,0.87702066,0.7,70.182434,80.06002,60.08001,0.0,0.3,69.69261,80.06002,60.08001,0.0,0.3,65.20321,80.06002,60.08001,0.0,0.2625,3.3838267,3.3838267,0.0,15.504873,353.4178,0.0,0.0,0
7095,21347100.0,64.55227,67.709854,64.64725,64.64725,64.64691,67.47793,67.47793,105.38295,60.624382,64.64708,0.87601745,0.7,70.172874,80.06002,60.08001,0.0,0.3,69.682884,80.06002,60.08001,0.0,0.3,65.19069,80.06002,60.08001,0.0,0.2625,3.1106343,3.1106343,0.0,15.116439,353.30762,0.0,0.0,0
7097,21347160.0,64.5899,67.70001,64.68965,64.68965,64.68932,67.46231,67.46231,105.355095,60.720787,64.68948,0.8756165,0.7,70.16546,80.06002,60.08001,0.0,0.3,69.674255,80.06002,60.08001,0.0,0.3,65.179474,80.06002,60.08001,0.0,0.2625,2.8345504,2.8345504,0.0,14.811367,353.22073,0.0,0.0,0
7099,21347280.0,64.67609,67.71419,64.783035,64.783035,64.78259,67.49986,67.49986,105.42205,60.89646,64.78282,0.87481457,0.7,70.175186,80.06002,60.08001,0.0,0.3,69.68332,80.06002,60.08001,0.0,0.3,65.20321,80.06002,60.08001,0.0,0.2625,2.8233101,2.8233101,0.0,15.545794,353.4295,0.0,0.0,0
7101,21347400.0,64.732445,67.69513,64.88367,64.88367,64.883286,67.58899,67.58899,105.58097,61.04725,64.88351,0.87401265,0.7,70.15898,80.06002,60.08001,0.0,0.3,69.665695,80.06002,60.08001,0.0,0.3,65.18184,80.06002,60.08001,0.0,0.2625,2.1771722,2.1771722,0.0,17.312458,353.9252,0.0,0.0,0
7104,21347520.0,64.795395,67.710724,64.98068,64.98068,64.9803,67.712494,67.712494,105.80118,61.170624,64.980515,0.8762569,0.7,70.169525,80.06002,60.08001,0.0,0.3,69.67558,80.06002,60.08001,0.0,0.3,65.20793,80.06002,60.08001,0.0,0.2625,2.0827594,2.0827594,0.0,19.813553,354.61206,0.0,0.0,0
7106,21347640.0,64.82638,67.6931,65.075165,65.075165,65.07483,67.85929,67.85929,106.06291,61.264114,65.07506,0.8785011,0.7,70.15404,80.06002,60.08001,0.0,0.3,69.65866,80.06002,60.08001,0.0,0.3,65.1886,80.06002,60.08001,0.0,0.2625,1.3581744,1.3581744,0.0,22.864079,355.42844,0.0,0.0,0
7107,21347700.0,64.846375,67.701614,65.10812,65.10812,65.1079,67.89376,67.89376,106.12438,61.29889,65.10802,0.87962323,0.7,70.16057,80.06002,60.08001,0.0,0.3,69.66437,80.06002,60.08001,0.0,0.3,65.20299,80.06002,60.08001,0.0,0.2625,1.294687,1.294687,0.0,23.592466,355.62018,0.0,0.0,0
7109,21347760.0,64.86275,67.71045,65.13136,65.13136,65.13125,67.904335,67.904335,106.143234,61.325203,65.1313,0.88186955,0.7,70.165184,80.06002,60.08001,0.0,0.3,69.66915,80.06002,60.08001,0.0,0.3,65.21651,80.06002,60.08001,0.0,0.2625,1.2152638,1.2152638,0.0,23.8168,355.679,0.0,0.0,0
7111,21347880.0,64.86488,67.69436,65.155914,65.155914,65.15585,67.881935,67.881935,106.1033,61.351295,65.155914,0.88636214,0.7,70.150024,80.06002,60.08001,0.0,0.3,69.65256,80.06002,60.08001,0.0,0.3,65.19821,80.06002,60.08001,0.0,0.2625,0.4232065,0.4232065,0.0,23.342014,355.55444,0.0,0.0,0
7113,21348000.0,64.8701,67.712814,65.15256,65.15256,65.15262,67.82278,67.82278,105.99782,61.340034,65.15262,0.8908547,0.7,70.161224,80.06002,60.08001,0.0,0.3,69.66311,80.06002,60.08001,0.0,0.3,65.22644,80.06002,60.08001,0.0,0.2625,0.20225094,0.20225094,0.0,22.097569,355.22543,0.0,0.0,0
7115,21348120.0,64.843796,67.69705,65.13081,65.13081,65.130974,67.74327,67.74327,105.85606,61.30125,65.13086,0.89422727,0.7,70.145905,80.06002,60.08001,0.0,0.3,69.646355,80.06002,60.08001,0.0,0.3,65.20788,80.06002,60.08001,0.0,0.2625,-0.54494804,-0.54494804,0.0,20.446026,354.7833,0.0,0.0,0
7118,21348240.0,64.82979,67.71507,65.09192,65.09192,65.09209,67.652794,67.652794,105.694725,61.247307,65.09197,0.8975999,0.7,70.15683,80.06002,60.08001,0.0,0.3,69.65663,80.06002,60.08001,0.0,0.3,65.2354,80.06002,60.08001,0.0,0.2625,-0.5312226,-0.5312226,0.0,18.596758,354.2801,0.0,0.0,0
7119,21348300.0,64.81045,67.706604,65.07088,65.07088,65.071045,67.60521,67.60521,105.6099,61.21495,65.07094,0.8992862,0.7,70.147995,80.06002,60.08001,0.0,0.3,69.64751,80.06002,60.08001,0.0,0.3,65.22513,80.06002,60.08001,0.0,0.2625,-0.81227046,-0.81227046,0.0,17.637203,354.01547,0.0,0.0,0
7121,21348360.0,64.79007,67.698364,65.046104,65.046104,65.046326,67.55668,67.55668,105.523346,61.17919,65.04622,0.8999261,0.7,70.141014,80.06002,60.08001,0.0,0.3,69.63933,80.06002,60.08001,0.0,0.3,65.21579,80.06002,60.08001,0.0,0.2625,-1.0661824,-1.0661824,0.0,16.667793,353.74554,0.0,0.0,0
7123,21348480.0,64.76337,67.71512,64.99953,64.99953,64.99969,67.4978,67.4978,105.41837,61.098003,64.99963,0.9012061,0.7,70.15145,80.06002,60.08001,0.0,0.3,69.6491,80.06002,60.08001,0.0,0.3,65.24188,80.06002,60.08001,0.0,0.2625,-0.9762396,-0.9762396,0.0,15.504802,353.4181,0.0,0.0,0
7125,21348600.0,64.711624,67.69722,64.95602,64.95602,64.95618,67.46235,67.46235,105.35516,61.00473,64.95607,0.902486,0.7,70.13513,80.06002,60.08001,0.0,0.3,69.6313,80.06002,60.08001,0.0,0.3,65.22084,80.06002,60.08001,0.0,0.2625,-1.4782629,-1.4782629,0.0,14.811252,353.22092,0.0,0.0,0
7127,21348720.0,64.67355,67.71243,64.920746,64.920746,64.92086,67.499886,67.499886,105.4221,60.90036,64.92081,0.9018996,0.7,70.14502,80.06002,60.08001,0.0,0.3,69.64059,80.06002,60.08001,0.0,0.3,65.24545,80.06002,60.08001,0.0,0.2625,-1.3638984,-1.3638984,0.0,15.545681,353.42966,0.0,0.0,0
7130,21348840.0,64.61116,67.692825,64.89685,64.89685,64.896965,67.589005,67.589005,105.581,60.785934,64.89691,0.90131307,0.7,70.128105,80.06002,60.08001,0.0,0.3,69.6223,80.06002,60.08001,0.0,0.3,65.2231,80.06002,60.08001,0.0,0.2625,-1.8424453,-1.8424453,0.0,17.312292,353.9253,0.0,0.0,0
7131,21348900.0,64.587975,67.69997,64.884605,64.884605,64.88472,67.647224,67.647224,105.68479,60.725292,64.88466,0.9010199,0.7,70.13387,80.06002,60.08001,0.0,0.3,69.62724,80.06002,60.08001,0.0,0.3,65.235344,80.06002,60.08001,0.0,0.2625,-1.769085,-1.769085,0.0,18.483677,354.24902,0.0,0.0,0
7133,21348960.0,64.56375,67.70694,64.87488,64.87488,64.87499,67.7125,67.7125,105.801186,60.66256,64.87494,0.9002028,0.7,70.1376,80.06002,60.08001,0.0,0.3,69.631195,80.06002,60.08001,0.0,0.3,65.24638,80.06002,60.08001,0.0,0.2625,-1.6937997,-1.6937997,0.0,19.813314,354.61206,0.0,0.0,0
7135,21349080.0,64.4931,67.68628,64.85808,64.85808,64.85812,67.85929,67.85929,106.06292,60.53111,64.85808,0.89856875,0.7,70.120255,80.06002,60.08001,0.0,0.3,69.61252,80.06002,60.08001,0.0,0.3,65.222824,80.06002,60.08001,0.0,0.2625,-2.135598,-2.135598,0.0,22.863848,355.42844,0.0,0.0,0
7137,21349200.0,64.43895,67.69974,64.811935,64.811935,64.81215,67.90434,67.90434,106.14325,60.39274,64.81198,0.8969347,0.7,70.129364,80.06002,60.08001,0.0,0.3,69.621086,80.06002,60.08001,0.0,0.3,65.24468,80.06002,60.08001,0.0,0.2625,-1.9342843,-1.9342843,0.0,23.816645,355.67902,0.0,0.0,0
7140,21349320.0,64.362595,67.67865,64.74486,64.74486,64.74513,67.88195,67.88195,106.10332,60.24843,64.744965,0.8965653,0.7,70.111404,80.06002,60.08001,0.0,0.3,69.60191,80.06002,60.08001,0.0,0.3,65.219574,80.06002,60.08001,0.0,0.2625,-2.3359087,-2.3359087,0.0,23.341852,355.5545,0.0,0.0,0
7142,21349440.0,64.3031,67.69106,64.66208,64.66208,64.66241,67.82281,67.82281,105.99786,60.099182,64.66225,0.8961959,0.7,70.11975,80.06002,60.08001,0.0,0.3,69.60977,80.06002,60.08001,0.0,0.3,65.23924,80.06002,60.08001,0.0,0.2625,-2.114899,-2.114899,0.0,22.097492,355.22556,0.0,0.0,0
7143,21349500.0,64.262726,67.6798,64.61961,64.61961,64.61995,67.78489,67.78489,105.93027,60.02305,64.61978,0.89601123,0.7,70.10943,80.06002,60.08001,0.0,0.3,69.599335,80.06002,60.08001,0.0,0.3,65.22518,80.06002,60.08001,0.0,0.2625,-2.3117557,-2.3117557,0.0,21.306805,355.01474,0.0,0.0,0
7145,21349560.0,64.222404,67.6687,64.57391,64.57391,64.57424,67.74331,67.74331,105.856125,59.946087,64.57408,0.895154,0.7,70.10097,80.06002,60.08001,0.0,0.3,69.589775,80.06002,60.08001,0.0,0.3,65.211945,80.06002,60.08001,0.0,0.2625,-2.4883764,-2.4883764,0.0,20.44601,354.78348,0.0,0.0,0
7147,21349680.0,64.15956,67.67969,64.4785,64.4785,64.47888,67.65284,67.65284,105.694824,59.79008,64.47866,0.89343965,0.7,70.10838,80.06002,60.08001,0.0,0.3,69.59686,80.06002,60.08001,0.0,0.3,65.22919,80.06002,60.08001,0.0,0.2625,-2.2370615,-2.2370615,0.0,18.596786,354.28036,0.0,0.0,0
7149,21349800.0,64.0764,67.65596,64.382965,64.382965,64.383354,67.55674,67.55674,105.52346,59.63221,64.38313,0.89172524,0.7,70.088776,80.06002,60.08001,0.0,0.3,69.57604,80.06002,60.08001,0.0,0.3,65.199524,80.06002,60.08001,0.0,0.2625,-2.583103,-2.583103,0.0,16.66786,353.74585,0.0,0.0,0
7152,21349920.0,64.01169,67.6653,64.29228,64.29228,64.2926,67.49787,67.49787,105.418495,59.473564,64.29239,0.88875115,0.7,70.09537,80.06002,60.08001,0.0,0.3,69.582306,80.06002,60.08001,0.0,0.3,65.21425,80.06002,60.08001,0.0,0.2625,-2.3084226,-2.3084226,0.0,15.504926,353.41846,0.0,0.0,0
7154,21350040.0,63.92759,67.64003,64.21016,64.21016,64.21048,67.46242,67.46242,105.355286,59.315086,64.21032,0.8857771,0.7,70.074875,80.06002,60.08001,0.0,0.3,69.560776,80.06002,60.08001,0.0,0.3,65.182335,80.06002,60.08001,0.0,0.2625,-2.6265883,-2.6265883,0.0,14.811404,353.2213,0.0,0.0,0
7155,21350100.0,63.89496,67.64398,64.17264,64.17264,64.17291,67.472824,67.472824,105.37385,59.23626,64.172806,0.88429004,0.7,70.07883,80.06002,60.08001,0.0,0.3,69.56407,80.06002,60.08001,0.0,0.3,65.189255,80.06002,60.08001,0.0,0.2625,-2.4785986,-2.4785986,0.0,15.014382,353.27914,0.0,0.0,0
7157,21350160.0,63.86255,67.64778,64.141815,64.141815,64.142044,67.49996,67.49996,105.422226,59.157875,64.14193,0.88236636,0.7,70.0807,80.06002,60.08001,0.0,0.3,69.566315,80.06002,60.08001,0.0,0.3,65.194855,80.06002,60.08001,0.0,0.2625,-2.3306556,-2.3306556,0.0,15.545856,353.43002,0.0,0.0,0
7159,21350280.0,63.779,67.62108,64.09035,64.09035,64.090515,67.58908,67.58908,105.581116,59.00291,64.09041,0.878519,0.7,70.0596,80.06002,60.08001,0.0,0.3,69.54418,80.06002,60.08001,0.0,0.3,65.16124,80.06002,60.08001,0.0,0.2625,-2.6210139,-2.6210139,0.0,17.312513,353.92563,0.0,0.0,0
7161,21350400.0,63.71577,67.62767,64.0464,64.0464,64.04657,67.71256,67.71256,105.8013,58.85119,64.04646,0.87467164,0.7,70.06499,80.06002,60.08001,0.0,0.3,69.549286,80.06002,60.08001,0.0,0.3,65.17206,80.06002,60.08001,0.0,0.2625,-2.2867084,-2.2867084,0.0,19.81359,354.6124,0.0,0.0,0
7164,21350520.0,63.63513,67.6001,64.01323,64.01323,64.013336,67.85935,67.85935,106.06302,58.703808,64.013275,0.8705951,0.7,70.04346,80.06002,60.08001,0.0,0.3,69.52672,80.06002,60.08001,0.0,0.3,65.13702,80.06002,60.08001,0.0,0.2625,-2.5399504,-2.5399504,0.0,22.864162,355.42874,0.0,0.0,0
7165,21350640.0,63.576736,67.60635,63.95643,63.95643,63.956703,67.90438,67.90438,106.143326,58.561752,63.956535,0.8665185,0.7,70.04834,80.06002,60.08001,0.0,0.3,69.531494,80.06002,60.08001,0.0,0.3,65.14647,80.06002,60.08001,0.0,0.2625,-2.1454551,-2.1454551,0.0,23.81697,355.67926,0.0,0.0,0
7167,21350700.0,63.539,67.59241,63.9227,63.9227,63.922974,67.89918,67.89918,106.13405,58.493034,63.922806,0.8644802,0.7,70.03642,80.06002,60.08001,0.0,0.3,69.519516,80.06002,60.08001,0.0,0.3,65.12779,80.06002,60.08001,0.0,0.2625,-2.253016,-2.253016,0.0,23.706528,355.65033,0.0,0.0,0
7169,21350760.0,63.502472,67.57861,63.884575,63.884575,63.884903,67.88198,67.88198,106.10338,58.426018,63.884743,0.8621255,0.7,70.02637,80.06002,60.08001,0.0,0.3,69.50848,80.06002,60.08001,0.0,0.3,65.109985,80.06002,60.08001,0.0,0.2625,-2.3432589,-2.3432589,0.0,23.342249,355.5547,0.0,0.0,0
7171,21350880.0,63.451,67.584335,63.80317,63.80317,63.803497,67.82282,67.82282,105.997894,58.2977,63.80333,0.85741603,0.7,70.03076,80.06002,60.08001,0.0,0.3,69.51265,80.06002,60.08001,0.0,0.3,65.11763,80.06002,60.08001,0.0,0.2625,-1.9218552,-1.9218552,0.0,22.097887,355.22565,0.0,0.0,0
7173,21351000.0,63.3842,67.555984,63.722363,63.722363,63.722694,67.7433,67.7433,105.85612,58.17778,63.722473,0.8527066,0.7,70.008194,80.06002,60.08001,0.0,0.3,69.48909,80.06002,60.08001,0.0,0.3,65.07945,80.06002,60.08001,0.0,0.2625,-2.1009111,-2.1009111,0.0,20.446407,354.78345,0.0,0.0,0
7176,21351120.0,63.341354,67.56082,63.64013,63.64013,63.640457,67.65282,67.65282,105.69478,58.06726,63.640297,0.8463937,0.7,70.01204,80.06002,60.08001,0.0,0.3,69.49271,80.06002,60.08001,0.0,0.3,65.08533,80.06002,60.08001,0.0,0.2625,-1.647753,-1.647753,0.0,18.597187,354.28024,0.0,0.0,0
7177,21351240.0,63.284225,67.53171,63.563828,63.563828,63.56416,67.556694,67.556694,105.52338,57.96723,63.563995,0.84008074,0.7,69.98901,80.06002,60.08001,0.0,0.3,69.46865,80.06002,60.08001,0.0,0.3,65.04561,80.06002,60.08001,0.0,0.2625,-1.7916999,-1.7916999,0.0,16.668283,353.74564,0.0,0.0,0
7179,21351300.0,63.26687,67.53368,63.52829,63.52829,63.528564,67.52307,67.52307,105.46343,57.921417,63.528397,0.83692425,0.7,69.99165,80.06002,60.08001,0.0,0.3,69.47073,80.06002,60.08001,0.0,0.3,65.048416,80.06002,60.08001,0.0,0.2625,-1.5605769,-1.5605769,0.0,16.002562,353.55862,0.0,0.0,0
7181,21351360.0,63.25116,67.53555,63.498352,63.498352,63.498573,67.49781,67.49781,105.41839,57.878624,63.49846,0.83320785,0.7,69.99237,80.06002,60.08001,0.0,0.3,69.47179,80.06002,60.08001,0.0,0.3,65.04995,80.06002,60.08001,0.0,0.2625,-1.32554,-1.32554,0.0,15.505378,353.4181,0.0,0.0,0
7183,21351480.0,63.20485,67.50551,63.44732,63.44732,63.44754,67.46234,67.46234,105.355156,57.802544,63.44743,0.8257749,0.7,69.969025,80.06002,60.08001,0.0,0.3,69.44734,80.06002,60.08001,0.0,0.3,65.00914,80.06002,60.08001,0.0,0.2625,-1.4412462,-1.4412462,0.0,14.811903,353.2209,0.0,0.0,0
7186,21351600.0,63.183372,67.508575,63.41612,63.41612,63.416176,67.49986,67.49986,105.42205,57.740032,63.41612,0.81834203,0.7,69.97215,80.06002,60.08001,0.0,0.3,69.45025,80.06002,60.08001,0.0,0.3,65.012596,80.06002,60.08001,0.0,0.2625,-0.9537918,-0.9537918,0.0,15.546444,353.4295,0.0,0.0,0
7188,21351720.0,63.145912,67.477875,63.407112,63.407112,63.407112,67.58897,67.58897,105.58093,57.684277,63.407112,0.81060046,0.7,69.94875,80.06002,60.08001,0.0,0.3,69.42569,80.06002,60.08001,0.0,0.3,64.971344,80.06002,60.08001,0.0,0.2625,-1.1237483,-1.1237483,0.0,17.313194,353.9251,0.0,0.0,0
7189,21351840.0,63.127563,67.48062,63.40821,63.40821,63.408154,67.71244,67.71244,105.80109,57.62803,63.408154,0.8028588,0.7,69.951935,80.06002,60.08001,0.0,0.3,69.428604,80.06002,60.08001,0.0,0.3,64.97464,80.06002,60.08001,0.0,0.2625,-0.78855973,-0.78855973,0.0,19.814383,354.6118,0.0,0.0,0
7191,21351900.0,63.108665,67.46507,63.414032,63.414032,63.41398,67.7835,67.7835,105.92778,57.599792,63.41398,0.79898804,0.7,69.9393,80.06002,60.08001,0.0,0.3,69.41586,80.06002,60.08001,0.0,0.3,64.953545,80.06002,60.08001,0.0,0.2625,-0.9419702,-0.9419702,0.0,21.2809,355.00696,0.0,0.0,0
7193,21351960.0,63.090042,67.44991,63.41969,63.41969,63.419632,67.859215,67.859215,106.06278,57.57145,63.41969,0.79533964,0.7,69.9287,80.06002,60.08001,0.0,0.3,69.40416,80.06002,60.08001,0.0,0.3,64.933495,80.06002,60.08001,0.0,0.2625,-1.0844898,-1.0844898,0.0,22.865055,355.42804,0.0,0.0,0
7195,21352080.0,63.07241,67.45299,63.406067,63.406067,63.40612,67.90424,67.90424,106.143074,57.514538,63.406067,0.7880429,0.7,69.932,80.06002,60.08001,0.0,0.3,69.40724,80.06002,60.08001,0.0,0.3,64.93701,80.06002,60.08001,0.0,0.2625,-0.75967807,-0.75967807,0.0,23.817963,355.67853,0.0,0.0,0
7197,21352200.0,63.03676,67.42316,63.523346,63.523346,63.521805,67.88183,67.88183,106.10311,57.457466,63.522686,0.7807461,0.7,69.90898,80.06002,60.08001,0.0,0.3,69.38301,80.06002,60.08001,0.0,0.3,64.89603,80.06002,60.08001,0.0,0.2625,0.9524423,0.9524423,0.0,23.34331,355.5539,0.0,0.0,0
7200,21352320.0,63.020668,67.42794,63.693466,63.693466,63.692757,67.82266,67.82266,105.99762,57.40039,63.69314,0.77443993,0.7,69.91348,80.06002,60.08001,0.0,0.3,69.38708,80.06002,60.08001,0.0,0.3,64.901085,80.06002,60.08001,0.0,0.2625,-8.806384,-8.806384,0.0,22.099005,355.22482,0.0,0.0,0
7201,21352440.0,62.986717,67.400696,63.80509,63.80509,63.80564,67.74314,67.74314,105.85583,57.343315,63.80531,0.7681337,0.7,69.892395,80.06002,60.08001,0.0,0.3,69.36461,80.06002,60.08001,0.0,0.3,64.862854,80.06002,60.08001,0.0,0.2625,-16.513435,-16.513435,0.0,20.44758,354.78262,0.0,0.0,0
7203,21352500.0,62.97947,67.403824,63.84953,63.84953,63.847168,67.69887,67.69887,105.77689,57.31486,63.848488,0.7649806,0.7,69.89624,80.06002,60.08001,0.0,0.3,69.36774,80.06002,60.08001,0.0,0.3,64.8667,80.06002,60.08001,0.0,0.2625,19.298012,19.298012,0.0,19.538765,354.5364,0.0,0.0,0
7205,21352560.0,62.971172,67.407455,63.85431,63.85431,63.855682,67.65265,67.65265,105.69448,57.286407,63.85491,0.7637235,0.7,69.89849,80.06002,60.08001,0.0,0.3,69.37016,80.06002,60.08001,0.0,0.3,64.87005,80.06002,60.08001,0.0,0.2625,-3.170041,-3.170041,0.0,18.59839,354.2794,0.0,0.0,0
7207,21352680.0,62.93541,67.381744,63.895454,63.895454,63.895782,67.556526,67.556526,105.52309,57.229828,63.895615,0.76120925,0.7,69.87877,80.06002,60.08001,0.0,0.3,69.34885,80.06002,60.08001,0.0,0.3,64.833466,80.06002,60.08001,0.0,0.2625,34.676865,34.676865,0.0,16.66947,353.74475,0.0,0.0,0
7209,21352800.0,62.918823,67.3896,63.996414,63.996414,63.99455,67.49764,67.49764,105.41809,57.173576,63.99559,0.758695,0.7,69.88591,80.06002,60.08001,0.0,0.3,69.35533,80.06002,60.08001,0.0,0.3,64.84198,80.06002,60.08001,0.0,0.2625,45.4436,45.4436,0.0,15.506541,353.41727,0.0,0.0,0
7212,21352920.0,62.8835,67.364716,64.137695,64.137695,64.13463,67.462166,67.462166,105.35484,57.11782,64.13632,0.756431,0.7,69.86713,80.06002,60.08001,0.0,0.3,69.33489,80.06002,60.08001,0.0,0.3,64.8066,80.06002,60.08001,0.0,0.2625,17.840431,17.840431,0.0,14.813068,353.22,0.0,0.0,0
7213,21353040.0,62.866913,67.372955,64.25366,64.25366,64.25185,67.499695,67.499695,105.42175,57.062725,64.25284,0.754167,0.7,69.87509,80.06002,60.08001,0.0,0.3,69.34209,80.06002,60.08001,0.0,0.3,64.8161,80.06002,60.08001,0.0,0.2625,-22.13591,-22.13591,0.0,15.547626,353.42865,0.0,0.0,0
7215,21353100.0,62.84895,67.36043,64.08315,64.08315,64.08409,67.53913,67.53913,105.492065,57.035423,64.08354,0.753035,0.7,69.86498,80.06002,60.08001,0.0,0.3,69.3316,80.06002,60.08001,0.0,0.3,64.7982,80.06002,60.08001,0.0,0.2625,33.44906,33.44906,0.0,16.325487,353.64798,0.0,0.0,0
7217,21353160.0,62.83159,67.348236,64.293976,64.293976,64.294365,67.5888,67.5888,105.58063,57.008286,64.29414,0.75186646,0.7,69.8569,80.06002,60.08001,0.0,0.3,69.32214,80.06002,60.08001,0.0,0.3,64.781555,80.06002,60.08001,0.0,0.2625,-34.442482,-34.442482,0.0,17.314419,353.9242,0.0,0.0,0
7219,21353280.0,62.81533,67.35653,64.27893,64.27893,64.28079,67.71227,67.71227,105.80078,56.954727,64.279755,0.7495293,0.7,69.86526,80.06002,60.08001,0.0,0.3,69.32973,80.06002,60.08001,0.0,0.3,64.7915,80.06002,60.08001,0.0,0.2625,-36.99498,-36.99498,0.0,19.815622,354.6109,0.0,0.0,0
7221,21353400.0,62.780502,67.33181,64.2296,64.2296,64.23213,67.85904,67.85904,106.062485,56.902107,64.2307,0.7471922,0.7,69.84729,80.06002,60.08001,0.0,0.3,69.30995,80.06002,60.08001,0.0,0.3,64.75722,80.06002,60.08001,0.0,0.2625,-17.51812,-17.51812,0.0,22.866312,355.42715,0.0,0.0,0
7224,21353520.0,62.76606,67.340485,64.18521,64.18521,64.186584,67.904076,67.904076,106.14278,56.85047,64.18576,0.7447467,0.7,69.8557,80.06002,60.08001,0.0,0.3,69.317535,80.06002,60.08001,0.0,0.3,64.76727,80.06002,60.08001,0.0,0.2625,29.813993,29.813993,0.0,23.81912,355.67764,0.0,0.0,0
7225,21353640.0,62.73398,67.31654,64.221855,64.221855,64.22043,67.88165,67.88165,106.1028,56.80004,64.22119,0.74230117,0.7,69.83779,80.06002,60.08001,0.0,0.3,69.29787,80.06002,60.08001,0.0,0.3,64.73311,80.06002,60.08001,0.0,0.2625,49.666744,49.666744,0.0,23.344297,355.55298,0.0,0.0,0
7227,21353700.0,62.727825,67.32126,64.350395,64.350395,64.35248,67.85543,67.85543,106.056046,56.775322,64.35133,0.7410784,0.7,69.84323,80.06002,60.08001,0.0,0.3,69.30237,80.06002,60.08001,0.0,0.3,64.73898,80.06002,60.08001,0.0,0.2625,-40.375225,-40.375225,0.0,22.791178,355.40717,0.0,0.0,0
7229,21353760.0,62.72184,67.32582,64.33007,64.33007,64.326996,67.82248,67.82248,105.99729,56.750877,64.32875,0.73990995,0.7,69.846466,80.06002,60.08001,0.0,0.3,69.305664,80.06002,60.08001,0.0,0.3,64.74332,80.06002,60.08001,0.0,0.2625,29.317308,29.317308,0.0,22.099876,355.2239,0.0,0.0,0
7231,21353880.0,62.691628,67.30242,64.4279,64.4279,64.42581,67.74296,67.74296,105.8555,56.703087,64.42697,0.73757315,0.7,69.82889,80.06002,60.08001,0.0,0.3,69.286224,80.06002,60.08001,0.0,0.3,64.70949,80.06002,60.08001,0.0,0.2625,-23.520227,-23.520227,0.0,20.44834,354.78165,0.0,0.0,0
7234,21354000.0,62.68119,67.312035,64.43817,64.43817,64.43895,67.65247,67.65247,105.69416,56.65678,64.43851,0.7352363,0.7,69.837906,80.06002,60.08001,0.0,0.3,69.2943,80.06002,60.08001,0.0,0.3,64.71981,80.06002,60.08001,0.0,0.2625,-42.049744,-42.049744,0.0,18.599075,354.2784,0.0,0.0,0
