,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
7235,21354120.0,62.651962,67.2888,64.36962,64.36962,64.372314,67.55634,67.55634,105.52276,56.61207,64.370834,0.7335153,0.7,69.82054,80.06002,60.08001,0.0,0.3,69.27496,80.06002,60.08001,0.0,0.3,64.685974,80.06002,60.08001,0.0,0.2625,-41.99337,-41.99337,0.0,16.6701,353.7438,0.0,0.0,0
7237,21354240.0,62.641968,67.29819,64.27602,64.27602,64.27887,67.49746,67.49746,105.41776,56.569107,64.27728,0.73179436,0.7,69.82955,80.06002,60.08001,0.0,0.3,69.283035,80.06002,60.08001,0.0,0.3,64.696075,80.06002,60.08001,0.0,0.2625,5.926521,5.926521,0.0,15.507145,353.4163,0.0,0.0,0
7239,21354300.0,62.627518,67.28616,64.46838,64.46838,64.466576,67.47762,67.47762,105.38241,56.54829,64.46762,0.73093385,0.7,69.81978,80.06002,60.08001,0.0,0.3,69.27282,80.06002,60.08001,0.0,0.3,64.6785,80.06002,60.08001,0.0,0.2625,-30.360533,-30.360533,0.0,15.118723,353.30603,0.0,0.0,0
7241,21354360.0,62.6139,67.27452,64.243164,64.243164,64.2435,67.462,67.462,105.35453,56.52791,64.24328,0.7298296,0.7,69.81225,80.06002,60.08001,0.0,0.3,69.26364,80.06002,60.08001,0.0,0.3,64.66213,80.06002,60.08001,0.0,0.2625,43.941124,43.941124,0.0,14.813658,353.21906,0.0,0.0,0
7243,21354480.0,62.60527,67.28342,64.30272,64.30272,64.30052,67.49952,67.49952,105.42144,56.48869,64.30173,0.7276212,0.7,69.821365,80.06002,60.08001,0.0,0.3,69.271774,80.06002,60.08001,0.0,0.3,64.67218,80.06002,60.08001,0.0,0.2625,49.46486,49.46486,0.0,15.548202,353.42773,0.0,0.0,0
7245,21354600.0,62.578136,67.259186,64.41087,64.41087,64.40758,67.58863,67.58863,105.58033,56.4515,64.40939,0.7254127,0.7,69.80412,80.06002,60.08001,0.0,0.3,69.252495,80.06002,60.08001,0.0,0.3,64.6384,80.06002,60.08001,0.0,0.2625,19.540798,19.540798,0.0,17.31506,353.9233,0.0,0.0,0
7248,21354720.0,62.57138,67.2677,64.49344,64.49344,64.49173,67.71211,67.71211,105.8005,56.416454,64.49272,0.72255695,0.7,69.81335,80.06002,60.08001,0.0,0.3,69.26068,80.06002,60.08001,0.0,0.3,64.64862,80.06002,60.08001,0.0,0.2625,-33.012386,-33.012386,0.0,19.816336,354.61008,0.0,0.0,0
7250,21354840.0,62.54655,67.24315,64.47905,64.47905,64.480255,67.858894,67.858894,106.06222,56.38366,64.4796,0.7197012,0.7,69.79604,80.06002,60.08001,0.0,0.3,69.241394,80.06002,60.08001,0.0,0.3,64.615005,80.06002,60.08001,0.0,0.2625,-47.093197,-47.093197,0.0,22.867094,355.4264,0.0,0.0,0
7251,21354900.0,62.544296,67.24733,64.3254,64.3254,64.323044,67.893364,67.893364,106.12367,56.36817,64.3243,0.7182733,0.7,69.80148,80.06002,60.08001,0.0,0.3,69.24579,80.06002,60.08001,0.0,0.3,64.62033,80.06002,60.08001,0.0,0.2625,48.90487,48.90487,0.0,23.59562,355.6181,0.0,0.0,0
7253,21354960.0,62.54243,67.251884,64.39401,64.39401,64.39697,67.90392,67.90392,106.14251,56.353283,64.395325,0.7170801,0.7,69.80511,80.06002,60.08001,0.0,0.3,69.24947,80.06002,60.08001,0.0,0.3,64.62511,80.06002,60.08001,0.0,0.2625,-39.5518,-39.5518,0.0,23.819933,355.67685,0.0,0.0,0
7255,21355080.0,62.520733,67.227875,64.291565,64.291565,64.29414,67.88151,67.88151,106.10255,56.325325,64.29272,0.7146939,0.7,69.78764,80.06002,60.08001,0.0,0.3,69.22997,80.06002,60.08001,0.0,0.3,64.59122,80.06002,60.08001,0.0,0.2625,15.775782,15.775782,0.0,23.345114,355.55225,0.0,0.0,0
7257,21355200.0,62.519524,67.23689,64.274315,64.274315,64.273926,67.82235,67.82235,105.997055,56.3,64.27409,0.71230763,0.7,69.79659,80.06002,60.08001,0.0,0.3,69.23799,80.06002,60.08001,0.0,0.3,64.60116,80.06002,60.08001,0.0,0.2625,48.752697,48.752697,0.0,22.100695,355.2232,0.0,0.0,0
7259,21355320.0,62.50019,67.21316,64.35161,64.35161,64.3488,67.742836,67.742836,105.85528,56.27649,64.35034,0.71005243,0.7,69.779175,80.06002,60.08001,0.0,0.3,69.21849,80.06002,60.08001,0.0,0.3,64.56726,80.06002,60.08001,0.0,0.2625,45.331593,45.331593,0.0,20.44916,354.781,0.0,0.0,0
7262,21355440.0,62.500572,67.22244,64.46124,64.46124,64.458176,67.65235,67.65235,105.69395,56.253857,64.45987,0.70779717,0.7,69.7883,80.06002,60.08001,0.0,0.3,69.22662,80.06002,60.08001,0.0,0.3,64.57732,80.06002,60.08001,0.0,0.2625,0.6063907,0.6063907,0.0,18.599892,354.2778,0.0,0.0,0
7263,21355500.0,62.491455,67.210686,64.27525,64.27525,64.27728,67.60477,67.60477,105.6091,56.242928,64.27612,0.70666957,0.7,69.778625,80.06002,60.08001,0.0,0.3,69.216515,80.06002,60.08001,0.0,0.3,64.56001,80.06002,60.08001,0.0,0.2625,28.063547,28.063547,0.0,17.640331,354.01312,0.0,0.0,0
7265,21355560.0,62.482445,67.19893,64.50783,64.50783,64.507225,67.55623,67.55623,105.52256,56.232216,64.50755,0.70558095,0.7,69.7711,80.06002,60.08001,0.0,0.3,69.20734,80.06002,60.08001,0.0,0.3,64.5437,80.06002,60.08001,0.0,0.2625,-42.572796,-42.572796,0.0,16.670918,353.7432,0.0,0.0,0
7267,21355680.0,62.483322,67.20816,64.4579,64.4579,64.460144,67.49735,67.49735,105.41757,56.211395,64.458885,0.7034038,0.7,69.78039,80.06002,60.08001,0.0,0.3,69.21553,80.06002,60.08001,0.0,0.3,64.5538,80.06002,60.08001,0.0,0.2625,-52.196148,-52.196148,0.0,15.507985,353.41574,0.0,0.0,0
7269,21355800.0,62.46531,67.18432,64.35083,64.35083,64.354294,67.46189,67.46189,105.354355,56.19151,64.35237,0.7012266,0.7,69.76314,80.06002,60.08001,0.0,0.3,69.19614,80.06002,60.08001,0.0,0.3,64.52008,80.06002,60.08001,0.0,0.2625,-17.748386,-17.748386,0.0,14.814536,353.21854,0.0,0.0,0
7272,21355920.0,62.46602,67.19295,64.27663,64.27663,64.27838,67.49943,67.49943,105.42128,56.1725,64.27739,0.6990518,0.7,69.77231,80.06002,60.08001,0.0,0.3,69.204315,80.06002,60.08001,0.0,0.3,64.53002,80.06002,60.08001,0.0,0.2625,30.697699,30.697699,0.0,15.549145,353.42725,0.0,0.0,0
7274,21356040.0,62.447456,67.168335,64.29425,64.29425,64.293106,67.58854,67.58854,105.58018,56.15432,64.29376,0.69687706,0.7,69.75496,80.06002,60.08001,0.0,0.3,69.184814,80.06002,60.08001,0.0,0.3,64.49629,80.06002,60.08001,0.0,0.2625,49.985535,49.985535,0.0,17.31609,353.92288,0.0,0.0,0
7275,21356100.0,62.448006,67.17273,64.46053,64.46053,64.462845,67.64676,67.64676,105.68397,56.145584,64.46158,0.6957897,0.7,69.76077,80.06002,60.08001,0.0,0.3,69.189545,80.06002,60.08001,0.0,0.3,64.50212,80.06002,60.08001,0.0,0.2625,-52.952637,-52.952637,0.0,18.487646,354.2466,0.0,0.0,0
7277,21356160.0,62.448166,67.17647,64.38808,64.38808,64.38495,67.712036,67.712036,105.80037,56.137016,64.3867,0.69464916,0.7,69.76413,80.06002,60.08001,0.0,0.3,69.19295,80.06002,60.08001,0.0,0.3,64.50635,80.06002,60.08001,0.0,0.2625,38.07506,38.07506,0.0,19.81745,354.60965,0.0,0.0,0
7279,21356280.0,62.43004,67.151634,64.49371,64.49371,64.49097,67.85882,67.85882,106.06209,56.120537,64.49251,0.6923682,0.7,69.74672,80.06002,60.08001,0.0,0.3,69.17351,80.06002,60.08001,0.0,0.3,64.472946,80.06002,60.08001,0.0,0.2625,-15.986324,-15.986324,0.0,22.868277,355.426,0.0,0.0,0
7281,21356400.0,62.432568,67.1602,64.51503,64.51503,64.51519,67.903854,67.903854,106.14239,56.10488,64.51514,0.69008726,0.7,69.75583,80.06002,60.08001,0.0,0.3,69.18163,80.06002,60.08001,0.0,0.3,64.48317,80.06002,60.08001,0.0,0.2625,-46.48983,-46.48983,0.0,23.821114,355.6765,0.0,0.0,0
7283,21356520.0,62.41609,67.13625,64.44032,64.44032,64.44301,67.88145,67.88145,106.10243,56.089996,64.44147,0.6883783,0.7,69.73831,80.06002,60.08001,0.0,0.3,69.16213,80.06002,60.08001,0.0,0.3,64.44977,80.06002,60.08001,0.0,0.2625,-49.75275,-49.75275,0.0,23.346273,355.55188,0.0,0.0,0
7286,21356640.0,62.41944,67.14526,64.32524,64.32524,64.32842,67.82228,67.82228,105.99695,56.07588,64.326614,0.68666935,0.7,69.747314,80.06002,60.08001,0.0,0.3,69.17015,80.06002,60.08001,0.0,0.3,64.45987,80.06002,60.08001,0.0,0.2625,0.289725,0.289725,0.0,22.101812,355.2229,0.0,0.0,0
7287,21356700.0,62.411636,67.13318,64.503265,64.503265,64.50096,67.78436,67.78436,105.92932,56.069122,64.50228,0.6858149,0.7,69.73732,80.06002,60.08001,0.0,0.3,69.159775,80.06002,60.08001,0.0,0.3,64.44252,80.06002,60.08001,0.0,0.2625,-25.049538,-25.049538,0.0,21.311071,355.012,0.0,0.0,0
7289,21356760.0,62.40477,67.121475,64.27261,64.27261,64.27322,67.742775,67.742775,105.85517,56.062584,64.27283,0.68460566,0.7,69.72974,80.06002,60.08001,0.0,0.3,69.15048,80.06002,60.08001,0.0,0.3,64.426315,80.06002,60.08001,0.0,0.2625,42.698517,42.698517,0.0,20.450243,354.7807,0.0,0.0,0
7291,21356880.0,62.410706,67.1306,64.323204,64.323204,64.32106,67.65229,67.65229,105.69385,56.050003,64.322266,0.68218714,0.7,69.738754,80.06002,60.08001,0.0,0.3,69.15856,80.06002,60.08001,0.0,0.3,64.43636,80.06002,60.08001,0.0,0.2625,50.54382,50.54382,0.0,18.600952,354.2775,0.0,0.0,0
7293,21357000.0,62.39796,67.10698,64.42659,64.42659,64.423294,67.55617,67.55617,105.52245,56.038193,64.4251,0.67976856,0.7,69.72134,80.06002,60.08001,0.0,0.3,69.13901,80.06002,60.08001,0.0,0.3,64.403015,80.06002,60.08001,0.0,0.2625,25.01316,25.01316,0.0,16.671965,353.7429,0.0,0.0,0
7295,21357120.0,62.40461,67.1162,64.51091,64.51091,64.50899,67.49729,67.49729,105.41747,56.0271,64.510086,0.6772889,0.7,69.73056,80.06002,60.08001,0.0,0.3,69.14725,80.06002,60.08001,0.0,0.3,64.413345,80.06002,60.08001,0.0,0.2625,-32.24508,-32.24508,0.0,15.509048,353.41544,0.0,0.0,0
7298,21357240.0,62.39225,67.09242,64.49832,64.49832,64.499535,67.46184,67.46184,105.35426,56.016716,64.49887,0.6748092,0.7,69.71326,80.06002,60.08001,0.0,0.3,69.12785,80.06002,60.08001,0.0,0.3,64.38022,80.06002,60.08001,0.0,0.2625,-53.183846,-53.183846,0.0,14.81563,353.21826,0.0,0.0,0
7299,21357300.0,62.3956,67.09686,64.33584,64.33584,64.33342,67.47224,67.47224,105.3728,56.011772,64.33479,0.67356944,0.7,69.718864,80.06002,60.08001,0.0,0.3,69.13231,80.06002,60.08001,0.0,0.3,64.385666,80.06002,60.08001,0.0,0.2625,48.369984,48.369984,0.0,15.018677,353.2761,0.0,0.0,0
7301,21357360.0,62.398346,67.10115,64.40686,64.40686,64.41011,67.499374,67.499374,105.42119,56.00705,64.408295,0.6725109,0.7,69.72255,80.06002,60.08001,0.0,0.3,69.13604,80.06002,60.08001,0.0,0.3,64.39055,80.06002,60.08001,0.0,0.2625,-40.586502,-40.586502,0.0,15.550313,353.427,0.0,0.0,0
7303,21357480.0,62.38439,67.0766,64.304474,64.304474,64.307274,67.5885,67.5885,105.5801,55.99804,64.30568,0.670394,0.7,69.70508,80.06002,60.08001,0.0,0.3,69.116486,80.06002,60.08001,0.0,0.3,64.357315,80.06002,60.08001,0.0,0.2625,13.546055,13.546055,0.0,17.317364,353.92267,0.0,0.0,0
7305,21357600.0,62.389664,67.08473,64.28365,64.28365,64.2836,67.712,67.712,105.80029,55.989693,64.2836,0.668277,0.7,69.71414,80.06002,60.08001,0.0,0.3,69.12456,80.06002,60.08001,0.0,0.3,64.367584,80.06002,60.08001,0.0,0.2625,45.767956,45.767956,0.0,19.818823,354.60947,0.0,0.0,0
7307,21357720.0,62.375988,67.059784,64.354515,64.354515,64.35193,67.85878,67.85878,106.06203,55.982056,64.35336,0.6660437,0.7,69.6965,80.06002,60.08001,0.0,0.3,69.10495,80.06002,60.08001,0.0,0.3,64.33452,80.06002,60.08001,0.0,0.2625,46.207455,46.207455,0.0,22.869751,355.42584,0.0,0.0,0
7310,21357840.0,62.383186,67.06836,64.466415,64.466415,64.46328,67.903824,67.903824,106.142334,55.97502,64.46504,0.6638104,0.7,69.70552,80.06002,60.08001,0.0,0.3,69.11302,80.06002,60.08001,0.0,0.3,64.34502,80.06002,60.08001,0.0,0.2625,7.5795774,7.5795774,0.0,23.82262,355.67636,0.0,0.0,0
7311,21357900.0,62.377636,67.05644,64.29244,64.29244,64.29469,67.89861,67.89861,106.13304,55.971725,64.29338,0.6626937,0.7,69.69563,80.06002,60.08001,0.0,0.3,69.102806,80.06002,60.08001,0.0,0.3,64.32815,80.06002,60.08001,0.0,0.2625,24.200949,24.200949,0.0,23.712088,355.64737,0.0,0.0,0
7313,21357960.0,62.3722,67.044464,64.52233,64.52233,64.521454,67.88142,67.88142,106.10238,55.968597,64.522,0.66158265,0.7,69.68794,80.06002,60.08001,0.0,0.3,69.09347,80.06002,60.08001,0.0,0.3,64.31222,80.06002,60.08001,0.0,0.2625,-41.930344,-41.930344,0.0,23.347776,355.55173,0.0,0.0,0
7315,21358080.0,62.38137,67.053696,64.47218,64.47218,64.47438,67.82225,67.82225,105.99689,55.962776,64.47317,0.65936065,0.7,69.69701,80.06002,60.08001,0.0,0.3,69.10159,80.06002,60.08001,0.0,0.3,64.322815,80.06002,60.08001,0.0,0.2625,-53.13024,-53.13024,0.0,22.10331,355.2227,0.0,0.0,0
7317,21358200.0,62.371758,67.03012,64.35644,64.35644,64.35989,67.74274,67.74274,105.85512,55.95761,64.357925,0.6571386,0.7,69.67937,80.06002,60.08001,0.0,0.3,69.081985,80.06002,60.08001,0.0,0.3,64.29002,80.06002,60.08001,0.0,0.2625,-15.989951,-15.989951,0.0,20.451717,354.78055,0.0,0.0,0
7319,21358320.0,62.381645,67.03941,64.278046,64.278046,64.27969,67.65226,67.65226,105.69379,55.95294,64.27876,0.6550587,0.7,69.68838,80.06002,60.08001,0.0,0.3,69.09006,80.06002,60.08001,0.0,0.3,64.30046,80.06002,60.08001,0.0,0.2625,33.835957,33.835957,0.0,18.602407,354.27734,0.0,0.0,0
7322,21358440.0,62.372475,67.01584,64.2986,64.2986,64.297226,67.55614,67.55614,105.52241,55.94893,64.297935,0.6529787,0.7,69.670746,80.06002,60.08001,0.0,0.3,69.0704,80.06002,60.08001,0.0,0.3,64.26761,80.06002,60.08001,0.0,0.2625,51.151234,51.151234,0.0,16.673391,353.74277,0.0,0.0,0
7323,21358500.0,62.377968,67.0209,64.45526,64.45526,64.45784,67.52252,67.52252,105.46246,55.94712,64.45641,0.65193874,0.7,69.67662,80.06002,60.08001,0.0,0.3,69.07512,80.06002,60.08001,0.0,0.3,64.27371,80.06002,60.08001,0.0,0.2625,-54.346386,-54.346386,0.0,16.007633,353.55576,0.0,0.0,0
7325,21358560.0,62.382637,67.02507,64.390274,64.390274,64.387146,67.49727,67.49727,105.417435,55.945415,64.3889,0.65092725,0.7,69.67986,80.06002,60.08001,0.0,0.3,69.07858,80.06002,60.08001,0.0,0.3,64.278275,80.06002,60.08001,0.0,0.2625,38.42678,38.42678,0.0,15.510472,353.4153,0.0,0.0,0
7327,21358680.0,62.373352,67.001396,64.48981,64.48981,64.48695,67.461815,67.461815,105.354225,55.94245,64.48855,0.6489043,0.7,69.662445,80.06002,60.08001,0.0,0.3,69.05908,80.06002,60.08001,0.0,0.3,64.24575,80.06002,60.08001,0.0,0.2625,-10.229416,-10.229416,0.0,14.817065,353.21814,0.0,0.0,0
7329,21358800.0,62.38302,67.0103,64.52255,64.52255,64.522446,67.49936,67.49936,105.42116,55.940033,64.52255,0.64688134,0.7,69.67174,80.06002,60.08001,0.0,0.3,69.067375,80.06002,60.08001,0.0,0.3,64.25662,80.06002,60.08001,0.0,0.2625,-48.55578,-48.55578,0.0,15.551835,353.4269,0.0,0.0,0
7332,21358920.0,62.372307,66.986015,64.459656,64.459656,64.46218,67.588486,67.588486,105.580086,55.940636,64.46081,0.64543986,0.7,69.65427,77.899994,64.04003,0.0,0.3,69.047874,77.899994,64.04003,0.0,0.3,64.22427,77.899994,64.04003,0.011842657,0.2625,-54.766582,-54.766582,0.0,17.31897,353.9226,0.0,0.0,0
7333,21359040.0,62.382854,66.99437,64.35259,64.35259,64.356,67.71199,67.71199,105.800285,55.946625,64.35408,0.6439983,0.7,69.66338,77.899994,64.04003,0.0,0.3,69.05606,77.899994,64.04003,0.0,0.3,64.2352,77.899994,64.04003,0.009828571,0.2625,-12.4856205,-12.4856205,0.0,19.820515,354.60944,0.0,0.0,0
7335,21359100.0,62.37901,66.98184,64.50102,64.50102,64.498276,67.78305,67.78305,105.926994,55.951458,64.49986,0.6432776,0.7,69.653275,77.899994,64.04003,0.0,0.3,69.04568,77.899994,64.04003,0.0,0.3,64.21834,77.899994,64.04003,0.010073556,0.2625,-16.33732,-16.33732,0.0,21.287195,355.00467,0.0,0.0,0
7337,21359160.0,62.377087,66.96959,64.285904,64.285904,64.287224,67.85878,67.85878,106.06203,55.957558,64.28645,0.64199066,0.7,69.645645,77.899994,64.04003,0.0,0.3,69.03639,77.899994,64.04003,0.0,0.3,64.20285,77.899994,64.04003,0.010302478,0.2625,34.69569,34.69569,0.0,22.871523,355.4258,0.0,0.0,0
7339,21359280.0,62.39582,66.97827,64.31914,64.31914,64.31744,67.903824,67.903824,106.14233,55.972992,64.318375,0.6394169,0.7,69.65454,77.899994,64.04003,0.0,0.3,69.044464,77.899994,64.04003,0.0,0.3,64.21389,77.899994,64.04003,0.008439792,0.2625,50.81671,50.81671,0.0,23.824389,355.6763,0.0,0.0,0
7341,21359400.0,62.397797,66.954544,64.42148,64.42148,64.418236,67.88142,67.88142,106.10237,55.992657,64.420044,0.6368431,0.7,69.63674,77.899994,64.04003,0.0,0.3,69.02475,77.899994,64.04003,0.0,0.3,64.18187,77.899994,64.04003,0.009050761,0.2625,30.10539,30.10539,0.0,23.349537,355.5517,0.0,0.0,0
7344,21359520.0,62.420868,66.964096,64.51409,64.51409,64.51195,67.82225,67.82225,105.99688,56.016003,64.51315,0.63450676,0.7,69.645805,77.899994,64.04003,0.0,0.3,69.03299,77.899994,64.04003,0.0,0.3,64.193405,77.899994,64.04003,0.0073144916,0.2625,-28.315777,-28.315777,0.0,22.105055,355.2227,0.0,0.0,0
7346,21359640.0,62.42614,66.94097,64.504974,64.504974,64.50601,67.74274,67.74274,105.85512,56.0427,64.50546,0.6321705,0.7,69.628174,77.899994,64.04003,0.0,0.3,69.01343,77.899994,64.04003,0.0,0.3,64.161865,77.899994,64.04003,0.0080508115,0.2625,-50.32535,-50.32535,0.0,20.453459,354.7805,0.0,0.0,0
7347,21359700.0,62.43927,66.94597,64.33688,64.33688,64.33458,67.69846,67.69846,105.77618,56.0572,64.33589,0.63100237,0.7,69.63367,77.899994,64.04003,0.0,0.3,69.01788,77.899994,64.04003,0.0,0.3,64.16802,77.899994,64.04003,0.0072443103,0.2625,49.951614,49.951614,0.0,19.544561,354.53427,0.0,0.0,0
7349,21359760.0,62.45201,66.95086,64.41225,64.41225,64.415436,67.65226,67.65226,105.69379,56.072365,64.41362,0.63001776,0.7,69.63724,77.899994,64.04003,0.0,0.3,69.02167,77.899994,64.04003,0.0,0.3,64.173676,77.899994,64.04003,0.0064452244,0.2625,-40.440376,-40.440376,0.0,18.604128,354.27734,0.0,0.0,0
7351,21359880.0,62.458824,66.92795,64.30524,64.30524,64.308044,67.55614,67.55614,105.52241,56.104607,64.30645,0.62804854,0.7,69.6196,77.899994,64.04003,0.0,0.3,69.00206,77.899994,64.04003,0.0,0.3,64.14232,77.899994,64.04003,0.0073157256,0.2625,15.065709,15.065709,0.0,16.675077,353.74277,0.0,0.0,0
7353,21360000.0,62.48585,66.93779,64.282776,64.282776,64.282715,67.49727,67.49727,105.417435,56.13894,64.282715,0.6260793,0.7,69.62866,77.899994,64.04003,0.0,0.3,69.01025,77.899994,64.04003,0.0,0.3,64.15451,77.899994,64.04003,0.0058356407,0.2625,47.024357,47.024357,0.0,15.512165,353.4153,0.0,0.0,0
7355,21360120.0,62.4936,66.91472,64.34787,64.34787,64.34534,67.46182,67.46182,105.35423,56.17503,64.34677,0.62414426,0.7,69.611084,77.899994,64.04003,0.0,0.3,68.99069,77.899994,64.04003,0.0,0.3,64.12364,77.899994,64.04003,0.0068184966,0.2625,48.152077,48.152077,0.0,14.818784,353.21817,0.0,0.0,0
7358,21360240.0,62.52095,66.92438,64.455475,64.455475,64.45218,67.49937,67.49937,105.42118,56.212494,64.454056,0.62220913,0.7,69.62026,77.899994,64.04003,0.0,0.3,68.99904,77.899994,64.04003,0.0,0.3,64.13649,77.899994,64.04003,0.005434166,0.2625,14.785649,14.785649,0.0,15.55365,353.42697,0.0,0.0,0
7359,21360300.0,62.524853,66.91284,64.31134,64.31134,64.31409,67.53881,67.53881,105.49151,56.23161,64.312546,0.6212416,0.7,69.61049,77.899994,64.04003,0.0,0.3,68.98888,77.899994,64.04003,0.0,0.3,64.121,77.899994,64.04003,0.0059664543,0.2625,13.802047,13.802047,0.0,16.331753,353.6463,0.0,0.0,0
7361,21360360.0,62.528534,66.90103,64.52547,64.52547,64.52398,67.5885,67.5885,105.58011,56.250893,64.5248,0.6202453,0.7,69.6028,77.899994,64.04003,0.0,0.3,68.9796,77.899994,64.04003,0.0,0.3,64.10634,77.899994,64.04003,0.0065068337,0.2625,-36.376545,-36.376545,0.0,17.320936,353.92267,0.0,0.0,0
7363,21360480.0,62.555946,66.91054,64.50212,64.50212,64.50354,67.71201,67.71201,105.800316,56.289837,64.50278,0.61825264,0.7,69.61197,77.899994,64.04003,0.0,0.3,68.987946,77.899994,64.04003,0.0,0.3,64.1199,77.899994,64.04003,0.00521061,0.2625,-48.935852,-48.935852,0.0,19.822657,354.60953,0.0,0.0,0
7365,21360600.0,62.563362,66.88698,64.41357,64.41357,64.41659,67.8588,67.8588,106.062065,56.328896,64.41494,0.61626,0.7,69.594284,77.899994,64.04003,0.0,0.3,68.96838,77.899994,64.04003,0.0,0.3,64.09024,77.899994,64.04003,0.006378985,0.2625,-38.38768,-38.38768,0.0,22.873837,355.42596,0.0,0.0,0
7367,21360720.0,62.592087,66.89697,64.31584,64.31584,64.31842,67.90385,67.90385,106.14237,56.36773,64.317,0.61417294,0.7,69.60323,77.899994,64.04003,0.0,0.3,68.97662,77.899994,64.04003,0.0,0.3,64.10419,77.899994,64.04003,0.0051798704,0.2625,15.138266,15.138266,0.0,23.826714,355.67648,0.0,0.0,0
7370,21360840.0,62.601646,66.87439,64.29695,64.29695,64.296616,67.88144,67.88144,106.10241,56.405853,64.29678,0.6120859,0.7,69.58533,77.899994,64.04003,0.0,0.3,68.95691,77.899994,64.04003,0.0,0.3,64.07486,77.899994,64.04003,0.0064455764,0.2625,48.088665,48.088665,0.0,23.35181,355.55185,0.0,0.0,0
7371,21360900.0,62.616753,66.88005,64.48685,64.48685,64.488495,67.85522,67.85522,106.055664,56.424583,64.487564,0.6110423,0.7,69.591034,77.899994,64.04003,0.0,0.3,68.96163,77.899994,64.04003,0.0,0.3,64.08276,77.899994,64.04003,0.005860781,0.2625,-46.17127,-46.17127,0.0,22.798634,355.40604,0.0,0.0,0
7373,21360960.0,62.630486,66.88516,64.37067,64.37067,64.36792,67.82227,67.82227,105.996925,56.442986,64.36946,0.6102397,0.7,69.594284,77.899994,64.04003,0.0,0.3,68.96515,77.899994,64.04003,0.0,0.3,64.08925,77.899994,64.04003,0.0053292317,0.2625,45.42818,45.42818,0.0,22.107264,355.2228,0.0,0.0,0
7375,21361080.0,62.638287,66.86324,64.474815,64.474815,64.47185,67.74277,67.74277,105.855156,56.478638,64.473495,0.60863435,0.7,69.57659,77.899994,64.04003,0.0,0.3,68.94554,77.899994,64.04003,0.0,0.3,64.06052,77.899994,64.04003,0.0066690156,0.2625,-0.13791081,-0.13791081,0.0,20.455582,354.78064,0.0,0.0,0
7377,21361200.0,62.665535,66.87456,64.519806,64.519806,64.519196,67.65228,67.65228,105.69383,56.51242,64.51953,0.607029,0.7,69.58571,77.899994,64.04003,0.0,0.3,68.953995,77.899994,64.04003,0.0,0.3,64.07562,77.899994,64.04003,0.0056207427,0.2625,-38.87693,-38.87693,0.0,18.60616,354.27747,0.0,0.0,0
7380,21361320.0,62.67103,66.85303,64.471634,64.471634,64.4736,67.55616,67.55616,105.522446,56.543953,64.4725,0.6057272,0.7,69.56813,77.899994,64.04003,0.0,0.3,68.934494,77.899994,64.04003,0.0,0.3,64.04733,77.899994,64.04003,0.0070371325,0.2625,-46.868694,-46.868694,0.0,16.677021,353.7429,0.0,0.0,0
7382,21361440.0,62.694923,66.86434,64.37594,64.37594,64.37912,67.49729,67.49729,105.41748,56.572845,64.377365,0.6044254,0.7,69.5773,77.899994,64.04003,0.0,0.3,68.9429,77.899994,64.04003,0.0,0.3,64.06271,77.899994,64.04003,0.0060697612,0.2625,-23.604826,-23.604826,0.0,15.514064,353.41544,0.0,0.0,0
7383,21361500.0,62.69624,66.85324,64.48064,64.48064,64.47768,67.47747,67.47747,105.38213,56.586136,64.479324,0.6037744,0.7,69.56725,77.899994,64.04003,0.0,0.3,68.93252,77.899994,64.04003,0.0,0.3,64.04794,77.899994,64.04003,0.0068345163,0.2625,-5.503952,-5.503952,0.0,15.125674,353.3052,0.0,0.0,0
7385,21361560.0,62.69937,66.84253,64.29601,64.29601,64.29805,67.461845,67.461845,105.35427,56.59861,64.29689,0.60247725,0.7,69.55968,77.899994,64.04003,0.0,0.3,68.92334,77.899994,64.04003,0.0,0.3,64.03459,77.899994,64.04003,0.007571088,0.2625,25.361473,25.361473,0.0,14.82067,353.2183,0.0,0.0,0
7387,21361680.0,62.72442,66.85341,64.29816,64.29816,64.2975,67.4994,67.4994,105.42123,56.620964,64.29782,0.5998828,0.7,69.56879,77.899994,64.04003,0.0,0.3,68.93175,77.899994,64.04003,0.0,0.3,64.05025,77.899994,64.04003,0.006680333,0.2625,49.06506,49.06506,0.0,15.555657,353.42712,0.0,0.0,0
7389,21361800.0,62.727333,66.83099,64.373795,64.373795,64.37105,67.58853,67.58853,105.58016,56.639477,64.37259,0.59728837,0.7,69.55116,77.899994,64.04003,0.0,0.3,68.91225,77.899994,64.04003,0.0,0.3,64.02251,77.899994,64.04003,0.00825007,0.2625,43.263897,43.263897,0.0,17.32313,353.92285,0.0,0.0,0
7392,21361920.0,62.746613,66.8416,64.47493,64.47493,64.47185,67.71204,67.71204,105.80039,56.6537,64.47356,0.5951919,0.7,69.56033,77.899994,64.04003,0.0,0.3,68.92071,77.899994,64.04003,0.0,0.3,64.03871,77.899994,64.04003,0.007417977,0.2625,-2.04973,-2.04973,0.0,19.825037,354.60974,0.0,0.0,0
7394,21362040.0,62.743645,66.81908,64.5208,64.5208,64.52002,67.85885,67.85885,106.06214,56.66326,64.52046,0.59309536,0.7,69.54265,77.899994,64.04003,0.0,0.3,68.90121,77.899994,64.04003,0.0,0.3,64.01141,77.899994,64.04003,0.009046774,0.2625,-35.604034,-35.604034,0.0,22.876392,355.42615,0.0,0.0,0
7395,21362100.0,62.752052,66.82468,64.298645,64.298645,64.29843,67.893326,67.893326,106.123604,56.666176,64.29854,0.59204715,0.7,69.54819,77.899994,64.04003,0.0,0.3,68.905876,77.899994,64.04003,0.0,0.3,64.020035,77.899994,64.04003,0.008656173,0.2625,46.988636,46.988636,0.0,23.605,355.61792,0.0,0.0,0
7397,21362160.0,62.75985,66.83023,64.485855,64.485855,64.487335,67.903885,67.903885,106.14245,56.667767,64.48651,0.5910641,0.7,69.55171,77.899994,64.04003,0.0,0.3,68.90967,77.899994,64.04003,0.0,0.3,64.02789,77.899994,64.04003,0.008280413,0.2625,-41.894592,-41.894592,0.0,23.82932,355.6767,0.0,0.0,0
7399,21362280.0,62.754303,66.80864,64.39983,64.39983,64.40258,67.88148,67.88148,106.102486,56.666832,64.40105,0.589098,0.7,69.533905,77.899994,64.04003,0.0,0.3,68.89011,77.899994,64.04003,0.0,0.3,64.00064,77.899994,64.04003,0.009986275,0.2625,-32.80201,-32.80201,0.0,23.354368,355.55203,0.0,0.0,0
7405,21362400.0,62.767212,66.82034,64.31024,64.31024,66.737564,67.822174,67.822174,105.99674,56.659966,64.31123,0.5871281,0.7,69.54281,77.0,66.91998,0.0,0.3,68.89841,77.0,66.91998,0.0,0.3,64.01767,77.0,66.91998,0.1693124,0.2625,17.094309,17.094309,0.0,22.106752,355.22223,0.0,1273.176,0
7407,21362520.0,62.76853,66.8188,64.2948,64.2948,69.70831,67.742805,67.742805,105.855225,56.645187,64.29464,0.5853051,0.7,69.52507,77.0,66.91998,0.0,0.3,68.878845,77.0,66.91998,0.0,0.3,64.035034,77.0,66.91998,0.18973915,0.2625,47.648838,47.648838,0.0,20.458023,354.78085,0.0,182.4203,0
7409,21362640.0,62.786217,66.850006,64.36539,64.36539,69.8334,67.65232,67.65232,105.6939,56.620964,64.36418,0.5834784,0.7,69.534134,77.0,66.91998,0.0,0.3,68.887314,77.0,66.91998,0.0,0.3,64.094086,77.0,66.91998,0.20760655,0.2625,44.7462,44.7462,0.0,18.608566,354.27765,0.0,183.8816,0
7411,21362700.0,62.783745,66.84912,64.387695,64.387695,69.95644,67.60474,67.60474,105.609055,56.605476,64.38901,0.582565,0.7,69.52435,77.0,66.91998,0.0,0.3,68.8772,77.0,66.91998,0.0,0.3,64.101395,77.0,66.91998,0.2176551,0.2625,-29.624472,-29.624472,0.0,17.648912,354.013,0.0,187.72488,0
7413,21362760.0,62.77858,66.84819,64.46383,64.46383,70.125854,67.556206,67.556206,105.522514,56.58784,64.46251,0.58212864,0.7,69.516556,77.0,66.91998,0.0,0.3,68.86781,77.0,66.91998,0.0,0.3,64.10974,77.0,66.91998,0.22761564,0.2625,0.21525288,0.21525288,0.0,16.679388,353.74307,0.0,190.23793,0
7416,21362880.0,62.785503,66.87956,64.51091,64.51091,70.39612,67.49733,67.49733,105.41755,56.546425,64.510635,0.58125585,0.7,69.525894,77.0,66.91998,0.0,0.3,68.876434,77.0,66.91998,0.0,0.3,64.16945,77.0,66.91998,0.24489146,0.2625,-36.29804,-36.29804,0.0,15.5164175,353.41568,0.0,197.78334,0
7418,21363000.0,62.76924,66.8784,64.47218,64.47218,70.71713,67.46189,67.46189,105.354355,56.497368,64.472946,0.5803831,0.7,69.50848,77.0,66.91998,0.0,0.3,68.8571,77.0,66.91998,0.0,0.3,64.18703,77.0,66.91998,0.2642274,0.2625,-44.399654,-44.399654,0.0,14.823006,353.21857,0.0,210.05011,0
7419,21363120.0,62.77122,66.91026,64.38797,64.38797,70.99092,67.49946,67.49946,105.421326,56.441174,64.38928,0.5791662,0.7,69.51787,77.0,66.91998,0.0,0.3,68.86572,77.0,66.91998,0.0,0.3,64.24899,77.0,66.91998,0.28079948,0.2625,-30.944315,-30.944315,0.0,15.558036,353.4274,0.0,222.28918,0
7421,21363240.0,62.750404,66.90971,64.306015,64.306015,71.33836,67.58861,67.58861,105.580284,56.37855,64.30705,0.5779493,0.7,69.50035,77.0,66.91998,0.0,0.3,68.84622,77.0,66.91998,0.0,0.3,64.26959,77.0,66.91998,0.29936695,0.2625,16.384153,16.384153,0.0,17.325563,353.92316,0.0,236.994,0
7423,21363300.0,62.749306,66.92609,64.51387,64.51387,71.58709,67.64683,67.64683,105.6841,56.344933,64.51354,0.57734084,0.7,69.50606,77.0,66.91998,0.0,0.3,68.851,77.0,66.91998,0.0,0.3,64.30233,77.0,66.91998,0.30730534,0.2625,-36.01274,-36.01274,0.0,18.497425,354.24698,0.0,238.29057,0
7425,21363360.0,62.746887,66.942345,64.29409,64.29409,71.66899,67.71211,67.71211,105.80051,56.309944,64.293976,0.5768637,0.7,69.50963,77.0,66.91998,0.0,0.3,68.85474,77.0,66.91998,0.0,0.3,64.334465,77.0,66.91998,0.31515625,0.2625,45.9299,45.9299,0.0,19.827509,354.61008,0.0,248.60771,0
7427,21363480.0,62.720848,66.943115,64.36078,64.36078,72.081696,67.858925,67.858925,106.06227,56.23606,64.35968,0.57590944,0.7,69.49205,77.0,66.91998,0.0,0.3,68.835236,77.0,66.91998,0.0,0.3,64.35852,77.0,66.91998,0.33288518,0.2625,44.2509,44.2509,0.0,22.878876,355.42654,0.0,260.65625,0
7430,21363600.0,62.71464,66.977554,64.46323,64.46323,72.44551,67.90395,67.90395,106.14257,56.157394,64.46196,0.57495517,0.7,69.501335,77.0,66.91998,0.0,0.3,68.8438,77.0,66.91998,0.0,0.3,64.426315,77.0,66.91998,0.3478391,0.2625,0.02623523,0.02623523,0.0,23.831642,355.67706,0.0,269.63693,0
7431,21363720.0,62.69635,66.98068,64.50832,64.50832,72.83409,67.88154,67.88154,106.1026,56.07467,64.50805,0.5722216,0.7,69.48387,77.0,66.91998,0.0,0.3,68.82442,77.0,66.91998,0.0,0.3,64.45361,77.0,66.91998,0.3646995,0.2625,-36.549774,-36.549774,0.0,23.356606,355.5524,0.0,281.62732,0
7433,21363840.0,62.69838,67.01689,64.46405,64.46405,73.13863,67.82237,67.82237,105.9971,55.98832,64.464874,0.569488,0.7,69.493256,77.0,66.91998,0.0,0.3,68.83298,77.0,66.91998,0.0,0.3,64.523705,77.0,66.91998,0.37881142,0.2625,-44.008347,-44.008347,0.0,22.111982,355.22333,0.0,293.4251,0
7435,21363900.0,62.689316,67.01892,64.374344,64.374344,73.29909,67.78445,67.78445,105.92948,55.944042,64.37308,0.5681212,0.7,69.48326,77.0,66.91998,0.0,0.3,68.822655,77.0,66.91998,0.0,0.3,64.53783,77.0,66.91998,0.38687932,0.2625,41.60339,41.60339,0.0,21.321165,355.01242,0.0,300.7924,0
7437,21363960.0,62.678055,67.0215,64.36424,64.36424,73.47696,67.74286,67.74286,105.85533,55.899055,64.365616,0.56730926,0.7,69.475845,77.0,66.91998,0.0,0.3,68.81354,77.0,66.91998,0.0,0.3,64.55348,77.0,66.91998,0.39480183,0.2625,-20.866251,-20.866251,0.0,20.460213,354.78113,0.0,308.01163,0
7440,21364080.0,62.674324,67.058685,64.28464,64.28464,73.764854,67.652374,67.652374,105.69399,55.807373,64.285416,0.56568545,0.7,69.48529,77.0,66.91998,0.0,0.3,68.822105,77.0,66.91998,0.0,0.3,64.62538,77.0,66.91998,0.4080704,0.2625,30.24229,30.24229,0.0,18.610712,354.27792,0.0,319.49634,0
7441,21364200.0,62.650703,67.06445,64.2975,64.2975,74.11565,67.55626,67.55626,105.52261,55.713936,64.29695,0.56406164,0.7,69.46788,77.0,66.91998,0.0,0.3,68.80266,77.0,66.91998,0.0,0.3,64.65719,77.0,66.91998,0.423186,0.2625,51.250633,51.250633,0.0,16.681488,353.74335,0.0,329.8199,0
7443,21364320.0,62.645702,67.10225,64.387474,64.387474,74.416565,67.49738,67.49738,105.41764,55.61934,64.3861,0.56259596,0.7,69.477554,77.0,66.91998,0.0,0.3,68.81134,77.0,66.91998,0.0,0.3,64.73041,77.0,66.91998,0.4356052,0.2625,37.515823,37.515823,0.0,15.518544,353.4159,0.0,336.21463,0
7445,21364440.0,62.620872,67.10867,64.48421,64.48421,74.75417,67.46194,67.46194,105.35443,55.52409,64.483,0.5611302,0.7,69.46041,77.0,66.91998,0.0,0.3,68.79205,77.0,66.91998,0.0,0.3,64.76403,77.0,66.91998,0.449837,0.2625,-15.603617,-15.603617,0.0,14.825197,353.21875,0.0,344.33133,0
7447,21364500.0,62.618237,67.1279,64.278656,64.278656,74.86365,67.47235,67.47235,105.373,55.476463,64.27926,0.5603973,0.7,69.4664,77.0,66.91998,0.0,0.3,68.797,77.0,66.91998,0.0,0.3,64.801605,77.0,66.91998,0.4556643,0.2625,33.50746,33.50746,0.0,15.028451,353.27667,0.0,355.5281,0
7450,21364560.0,62.615273,67.146805,64.5103,64.5103,75.02016,67.4995,67.4995,105.4214,55.42884,64.51036,0.5596557,0.7,69.4703,77.0,66.91998,0.0,0.3,68.8009,77.0,66.91998,0.0,0.3,64.83841,77.0,66.91998,0.46139628,0.2625,-44.123497,-44.123497,0.0,15.560373,353.4276,0.0,353.16104,0
7451,21364680.0,62.590057,67.15356,64.45076,64.45076,75.31717,67.588646,67.588646,105.58035,55.33419,64.451744,0.5581725,0.7,69.45322,77.0,66.91998,0.0,0.3,68.78168,77.0,66.91998,0.0,0.3,64.87367,77.0,66.91998,0.4747302,0.2625,-49.24315,-49.24315,0.0,17.3281,353.9234,0.0,366.15628,0
7453,21364800.0,62.58484,67.19185,64.351715,64.351715,75.556015,67.71215,67.71215,105.80058,55.2407,64.35314,0.5566893,0.7,69.463,77.0,66.91998,0.0,0.3,68.790405,77.0,66.91998,0.0,0.3,64.9492,77.0,66.91998,0.48541117,0.2625,-14.531194,-14.531194,0.0,19.830265,354.61026,0.0,378.34155,0
7455,21364920.0,62.561325,67.199036,64.286125,64.286125,75.83923,67.858955,67.858955,106.062325,55.148964,64.28673,0.555114,0.7,69.4458,77.0,66.91998,0.0,0.3,68.770966,77.0,66.91998,0.0,0.3,64.98607,77.0,66.91998,0.49782962,0.2625,32.818066,32.818066,0.0,22.881853,355.42673,0.0,390.5682,0
7457,21365040.0,62.532158,67.20717,64.315125,64.315125,75.88835,67.890396,67.890396,109.14974,55.059586,64.31453,0.5535386,0.7,69.455414,77.0,66.91998,0.0,0.3,68.77965,77.0,66.91998,0.0,0.3,65.06264,77.0,66.91998,0.507614,0.27373067,49.882355,49.882355,0.0,24.076971,360.05762,0.0,401.6229,0
7459,21365100.0,62.49354,67.179214,64.41664,64.41664,75.88451,67.87408,67.87408,112.2397,55.015972,64.41741,0.5527509,0.7,69.445854,77.0,66.91998,0.0,0.3,68.76959,77.0,66.91998,0.0,0.3,65.08186,77.0,66.91998,0.5133921,0.28225335,-44.886303,-44.886303,0.0,24.281136,364.5522,0.0,410.56973,0
7462,21365160.0,62.456078,67.15086,64.43027,64.43027,75.88153,67.84733,67.84733,115.51095,54.973183,64.42972,0.55174,0.7,69.43794,77.0,66.91998,0.0,0.3,68.760254,77.0,66.91998,0.0,0.3,65.10312,77.0,66.91998,0.5189797,0.2904951,18.364117,18.364117,0.0,24.299383,369.28265,0.0,420.3284,0
7463,21365280.0,62.41548,67.14136,64.496124,64.496124,75.87851,67.779396,67.779396,120.839516,54.89029,64.496124,0.5497182,0.7,69.44745,77.0,66.91998,0.0,0.3,68.76904,77.0,66.91998,0.0,0.3,65.185356,77.0,66.91998,0.5275654,0.30315897,-45.996326,-45.996326,0.0,23.808918,376.91675,0.0,438.0987,0
7465,21365400.0,62.35907,67.10396,64.35518,64.35518,75.86736,67.69166,67.69166,126.39815,54.811462,64.35463,0.5476964,0.7,69.42976,77.0,66.91998,0.0,0.3,68.74971,77.0,66.91998,0.0,0.3,65.23166,77.0,66.91998,0.53767467,0.3180701,-22.71162,-22.71162,0.0,22.928524,384.8306,0.0,464.27603,0
7467,21365520.0,62.33946,67.11093,64.27557,64.27557,75.86594,67.599106,67.599106,130.95697,54.73741,64.27574,0.544968,0.7,69.43887,77.0,66.91998,0.0,0.3,68.758385,77.0,66.91998,0.0,0.3,65.318405,77.0,66.91998,0.5450387,0.32893205,43.861656,43.861656,0.0,21.75582,391.26068,0.0,482.93277,0
7469,21365640.0,62.303753,67.08862,64.427574,64.427574,75.87258,67.498184,67.498184,135.76321,54.66864,64.42879,0.5422396,0.7,69.42108,77.0,66.91998,0.0,0.3,68.739044,77.0,66.91998,0.0,0.3,65.36905,77.0,66.91998,0.55390483,0.34200963,14.242022,14.242022,0.0,20.438995,398.0298,0.0,493.86725,0
7472,21365700.0,62.299797,67.09703,64.27426,64.27426,75.865166,67.46836,67.46836,137.89322,54.636395,64.27404,0.54087543,0.7,69.42668,77.0,66.91998,0.0,0.3,68.74399,77.0,66.91998,0.0,0.3,65.41431,77.0,66.91998,0.557051,0.34665018,34.762627,34.762627,0.0,20.175032,401.07358,0.0,508.86792,0
7474,21365760.0,62.30963,67.11961,64.44685,64.44685,75.879944,67.45888,67.45888,138.14719,54.605743,64.44586,0.5395447,0.7,69.43036,77.0,66.91998,0.0,0.3,68.748,77.0,66.91998,0.0,0.3,65.4588,77.0,66.91998,0.56007344,0.35110834,-52.911133,-52.911133,0.0,20.015585,401.41946,0.0,503.7471,0
7475,21365880.0,62.27656,67.09835,64.28354,64.28354,75.86549,67.488495,67.488495,144.0571,54.549328,64.28305,0.53688323,0.7,69.412506,77.0,66.91998,0.0,0.3,68.72872,77.0,66.91998,0.0,0.3,65.5117,77.0,66.91998,0.567767,0.36245635,29.90645,29.90645,0.0,21.745996,410.19434,0.0,531.30176,0
7477,21366000.0,62.28469,67.12923,64.42801,64.42801,75.87747,67.595825,67.595825,147.55408,54.5,64.42993,0.5342217,0.7,69.421524,77.0,66.91998,0.0,0.3,68.737564,77.0,66.91998,0.0,0.3,65.603935,77.0,66.91998,0.5727307,0.36977777,14.2740555,14.2740555,0.0,24.837706,415.6513,0.0,537.04114,0
7481,21366120.0,62.16736,67.046555,64.39214,66.90444,78.707214,67.62967,67.62967,176.99455,54.453087,64.38873,0.53149575,0.7,69.43981,73.94003,69.98001,0.048291493,0.3,68.76761,73.94003,69.98001,0.086897306,0.3,65.74742,73.94003,69.98001,0.76665574,0.6558172,-27.415562,-27.415562,0.0,32.10988,459.0316,54.298664,807.8544,0
7483,21366240.0,62.137695,67.07237,66.90625,67.07292,78.70266,67.75071,67.75071,200.0052,54.40387,64.37775,0.52876973,0.7,69.47838,73.94003,69.98001,0.05000425,0.3,68.819244,73.94003,69.98001,0.09281609,0.3,65.94055,73.94003,69.98001,0.7865745,0.68519735,13.792722,13.792722,54.34979,41.25628,493.2176,58.260303,911.7464,0
7486,21366300.0,62.13028,67.09006,66.72267,67.155045,78.704636,67.80723,67.80723,209.88611,54.378548,64.350784,0.5274067,0.7,69.491394,73.94003,69.98001,0.051116277,0.3,68.83304,73.94003,69.98001,0.09632374,0.3,66.02432,73.94003,69.98001,0.7967255,0.7001701,8.340849,8.340849,51.04739,45.68186,507.91156,60.67268,959.2867,0
7487,21366360.0,62.147747,67.119934,66.62132,67.27935,78.71486,67.85844,67.85844,218.45123,54.35289,64.38033,0.52362925,0.7,69.505295,73.94003,69.98001,0.052126862,0.3,68.84792,73.94003,69.98001,0.0997168,0.3,66.11272,73.94003,69.98001,0.8063049,0.7142997,-6.628581,-6.628581,48.26581,49.773552,520.6551,62.750584,997.45575,0
7489,21366480.0,62.22608,67.23364,66.4267,67.45282,78.740616,67.94864,67.94864,232.77437,54.300705,64.40318,0.5160743,0.7,69.55319,73.94003,69.98001,0.05280193,0.3,68.90105,73.94003,69.98001,0.10495441,0.3,66.3326,73.94003,69.98001,0.8219237,0.73733747,-2.4252253,-2.4252253,43.687397,57.165688,541.97943,66.07995,1062.7188,0
7491,21366600.0,62.306282,67.33703,66.31546,67.632675,78.767426,68.02412,68.02412,244.11378,54.247917,64.396484,0.50851935,0.7,69.575714,73.94003,69.98001,0.05463137,0.3,68.92955,73.94003,69.98001,0.11125847,0.3,66.52031,73.94003,69.98001,0.837825,0.76079184,1.3013115,1.3013115,41.52765,63.52667,558.8738,70.21225,1117.1178,0
7493,21366720.0,62.40851,67.48644,66.2245,67.77396,78.79506,68.087425,68.087425,253.2323,54.19496,64.40368,0.5027931,0.7,69.62103,73.94003,69.98001,0.05493779,0.3,68.98311,73.94003,69.98001,0.11586351,0.3,66.748764,73.94003,69.98001,0.8499128,0.7786214,-0.2614415,-0.2614415,39.433495,68.97955,572.467,73.15488,1160.5977,0
7495,21366840.0,62.500465,67.612236,66.20253,67.94672,78.82065,68.14113,68.14113,260.7173,54.1425,64.41159,0.49706674,0.7,69.64102,73.94003,69.98001,0.05641306,0.3,69.011566,73.94003,69.98001,0.12156629,0.3,66.9407,73.94003,69.98001,0.862479,0.7971565,-1.4302001,-1.4302001,38.8476,73.68869,583.63025,76.807884,1196.4248,0
7498,21366900.0,62.559296,67.69326,66.178955,68.009445,78.83235,68.165115,68.165115,263.99222,54.116577,64.41609,0.4942036,0.7,69.663605,73.94003,69.98001,0.05637199,0.3,69.038864,73.94003,69.98001,0.123584695,0.3,67.055176,73.94003,69.98001,0.86716413,0.8040671,-1.5913768,-1.5913768,38.236843,75.81641,588.51605,78.07411,1212.0658,0
7499,21366960.0,62.61692,67.775055,66.159134,68.06966,78.843124,68.187546,68.187546,267.017,54.091034,64.41928,0.4917129,0.7,69.684586,73.94003,69.98001,0.056338213,0.3,69.06523,73.94003,69.98001,0.12555589,0.3,67.16866,73.94003,69.98001,0.8714819,0.8104358,-1.48357,-1.48357,37.755703,77.818275,593.0295,79.33798,1226.6046,0
7501,21367080.0,62.716072,67.90892,66.16259,68.221924,78.862015,68.22852,68.22852,272.45874,54.0411,64.423676,0.48673156,0.7,69.70288,73.94003,69.98001,0.05744634,0.3,69.093414,73.94003,69.98001,0.1306658,0.3,67.35867,73.94003,69.98001,0.88104945,0.82454795,-1.3928729,-1.3928729,37.783733,81.51097,601.1512,82.61737,1252.8718,0
7503,21367200.0,62.839172,68.075584,66.13194,68.32475,78.87767,68.265564,68.265564,277.28427,53.993256,64.42845,0.4817502,0.7,69.74518,73.94003,69.98001,0.056988273,0.3,69.147026,73.94003,69.98001,0.13405216,0.3,67.58208,73.94003,69.98001,0.8872233,0.83365434,-1.5170213,-1.5170213,37.016205,84.883804,608.3553,84.7686,1276.0459,0
7505,21367320.0,62.943542,68.211266,66.14034,68.45796,78.89009,68.29974,68.29974,281.6639,53.948044,64.43032,0.47711617,0.7,69.76204,73.94003,69.98001,0.057731584,0.3,69.17477,73.94003,69.98001,0.13858064,0.3,67.76753,73.94003,69.98001,0.8939973,0.84364605,-2.0773823,-2.0773823,37.194332,88.02693,614.89545,87.68602,1297.2085,0
7507,21367440.0,63.070267,68.37732,66.10651,68.53998,78.899864,68.331894,68.331894,285.72244,53.90602,64.43032,0.47248212,0.7,69.803345,73.94003,69.98001,0.056897726,0.3,69.22821,73.94003,69.98001,0.14137654,0.3,67.98445,73.94003,69.98001,0.89752674,0.8488519,-1.796094,-1.796094,36.451096,91.00932,620.95746,89.48438,1316.8496,0
7510,21367500.0,63.124706,68.44423,66.10805,68.59776,78.90376,68.3474,68.3474,287.65906,53.88636,64.42845,0.4701651,0.7,69.81055,73.94003,69.98001,0.057137143,0.3,69.24129,73.94003,69.98001,0.14340995,0.3,68.07388,73.94003,69.98001,0.8997862,0.8521846,-0.73506594,-0.73506594,36.55734,92.45657,623.8505,90.82679,1326.3153,0
7511,21367560.0,63.17975,68.51169,66.10766,68.65248,78.90723,68.362595,68.362595,289.5449,53.867737,64.42653,0.46793413,0.7,69.81884,73.94003,69.98001,0.057288054,0.3,69.2554,73.94003,69.98001,0.14533676,0.3,68.16391,73.94003,69.98001,0.90167797,0.854975,0.74251914,0.74251914,36.6002,93.88122,626.6681,92.079254,1335.4944,0
7513,21367680.0,63.310432,68.67528,66.07129,68.71966,78.91382,68.39229,68.39229,293.1944,53.833733,64.429276,0.4634722,0.7,69.859055,73.94003,69.98001,0.056096412,0.3,69.30847,73.94003,69.98001,0.1475562,0.3,68.37375,73.94003,69.98001,0.902692,0.85647076,5.840945,5.840945,35.77051,96.67988,632.1215,93.50648,1352.4686,0
7515,21367800.0,63.42447,68.80711,66.090195,68.8349,78.92085,68.42127,68.42127,296.71252,53.804565,64.45235,0.45901024,0.7,69.87338,73.94003,69.98001,0.05614762,0.3,69.33501,73.94003,69.98001,0.1509621,0.3,68.546844,73.94003,69.98001,0.90433323,0.8588915,0.8881678,0.8881678,35.72606,99.431496,637.37964,95.57959,1367.1006,0
7517,21367920.0,63.559765,68.96795,66.05261,68.89038,78.92497,68.449745,68.449745,300.1301,53.780834,64.46196,0.45464975,0.7,69.9125,73.94003,69.98001,0.054616697,0.3,69.38763,73.94003,69.98001,0.15261906,0.3,68.75009,73.94003,69.98001,0.9029007,0.85677856,-5.729705,-5.729705,34.642635,102.155205,642.4885,96.57661,1382.749,0
7520,21368040.0,63.678474,69.09709,66.03032,68.96344,78.92645,68.47788,68.47788,303.4679,53.76298,64.44735,0.45028925,0.7,69.92552,73.94003,69.98001,0.054347802,0.3,69.41333,73.94003,69.98001,0.15548559,0.3,68.91736,73.94003,69.98001,0.90210253,0.8556012,0.18323776,0.18323776,34.530483,104.86416,647.47906,98.55688,1399.5365,0
7521,21368100.0,63.748787,69.17636,66.01345,68.98839,78.92865,68.49185,68.49185,305.1122,53.756447,64.45883,0.448109,0.7,69.94507,73.94003,69.98001,0.053424552,0.3,69.439865,73.94003,69.98001,0.15606,0.3,69.01668,73.94003,69.98001,0.90033567,0.85299516,1.9435444,1.9435444,33.896458,106.21629,649.9379,98.845924,1406.2247,0
7523,21368160.0,63.816628,69.25508,66.02861,69.03694,78.93392,68.505775,68.505775,306.7415,53.75161,64.50635,0.446253,0.7,69.96364,73.94003,69.98001,0.052488167,0.3,69.46547,73.94003,69.98001,0.1565921,0.3,69.11456,73.94003,69.98001,0.8982842,0.8499692,3.7070584,3.7070584,33.207333,107.56777,652.3746,98.89048,1409.538,0
7525,21368280.0,63.93434,69.381744,66.12639,69.19262,78.94524,68.5335,68.5335,309.96082,53.747215,64.63588,0.44254106,0.7,69.976,73.94003,69.98001,0.05187846,0.3,69.49074,73.94003,69.98001,0.15890905,0.3,69.27639,73.94003,69.98001,0.89510566,0.8452808,3.9559574,3.9559574,32.550938,110.27223,657.1897,99.523346,1412.6699,0
7527,21368400.0,64.075134,69.53775,66.19083,69.30578,78.95485,68.5611,68.5611,313.13284,53.750458,64.77847,0.43882912,0.7,70.014175,73.94003,69.98001,0.04964428,0.3,69.54297,73.94003,69.98001,0.15943588,0.3,69.468704,73.94003,69.98001,0.8889191,0.8361557,4.615451,4.615451,30.836546,112.982086,661.93506,98.89533,1413.8615,0
7529,21368520.0,64.08952,69.66234,66.24933,69.42064,78.95743,68.58868,68.58868,316.27094,53.761826,64.87456,0.44530958,0.7,70.02648,73.94003,69.98001,0.0486657,0.3,69.56808,73.94003,69.98001,0.1611871,0.3,69.62587,73.94003,69.98001,0.8833935,0.8280055,0.9328314,0.9328314,30.028893,115.69565,666.6304,99.35945,1418.7991,0
7531,21368640.0,64.121605,69.81653,66.21434,69.44838,78.955124,68.616135,68.616135,319.36533,53.781822,64.91614,0.45179003,0.7,70.06427,73.94003,69.98001,0.046079017,0.3,69.6201,73.94003,69.98001,0.1611546,0.3,69.813896,73.94003,69.98001,0.8748729,0.81543756,1.0323682,1.0323682,28.342222,118.41451,671.2612,99.071754,1428.2543,0
7534,21368700.0,64.12869,69.87746,66.21538,69.48068,78.9543,68.62984,68.62984,320.89838,53.79528,64.936356,0.45503026,0.7,70.06944,73.94003,69.98001,0.045469332,0.3,69.631744,73.94003,69.98001,0.16181879,0.3,69.88982,73.94003,69.98001,0.8711295,0.809916,0.70900744,0.70900744,27.949593,119.77716,673.5557,99.37747,1432.9851,0
7535,21368760.0,64.1466,69.93936,66.212906,69.50897,78.9543,68.64511,68.64511,322.24023,53.811104,64.95476,0.45735443,0.7,70.07553,73.94003,69.98001,0.04478843,0.3,69.64432,73.94003,69.98001,0.16238497,0.3,69.9671,73.94003,69.98001,0.8670256,0.8038628,0.97840756,0.97840756,27.498821,121.102875,675.57404,99.61422,1437.104,0
7537,21368880.0,64.21169,70.08998,66.184616,69.53281,78.986984,68.71843,68.71843,317.42462,53.850105,65.0121,0.46200275,0.7,70.1124,73.94003,69.98001,0.041896004,0.3,69.69563,73.94003,69.98001,0.16183092,0.3,70.15047,73.94003,69.98001,0.85624945,0.787968,2.0513005,2.0513005,25.634382,121.22663,668.70984,98.962555,1413.152,0
7539,21369000.0,64.257996,70.20336,66.19241,69.59137,79.012695,68.770676,68.770676,311.71075,53.89943,65.0689,0.46665108,0.7,70.12256,73.94003,69.98001,0.040313385,0.3,69.71892,73.94003,69.98001,0.16255845,0.3,70.293564,73.94003,69.98001,0.8465068,0.7735975,1.6113583,1.6113583,24.597591,120.06567,660.46173,99.09718,1384.6709,0
7541,21369120.0,64.30167,70.342285,66.14633,69.59323,79.03429,68.817635,68.817635,304.92612,53.959637,65.114494,0.47380608,0.7,70.15848,73.94003,69.98001,0.037125193,0.3,69.769455,73.94003,69.98001,0.16149351,0.3,70.46511,73.94003,69.98001,0.8340135,0.7551699,1.4531215,1.4531215,22.577522,118.15799,650.624,98.17864,1352.2322,0
7543,21369240.0,64.32573,70.44286,66.12337,69.6207,79.04741,68.85411,68.85411,298.24902,54.03121,65.14548,0.48096105,0.7,70.1676,73.94003,69.98001,0.035267185,0.3,69.79176,73.94003,69.98001,0.1617357,0.3,70.595245,73.94003,69.98001,0.8227088,0.73849547,0.88945097,0.88945097,21.42398,115.96627,640.9133,98.17609,1320.9711,0
7546,21369300.0,64.34941,70.507355,66.08859,69.60939,79.05379,68.87349,68.87349,294.57233,54.07148,65.15921,0.48453856,0.7,70.18556,73.94003,69.98001,0.033539914,0.3,69.81708,73.94003,69.98001,0.1609771,0.3,70.676544,73.94003,69.98001,0.81576,0.72824603,1.2754793,1.2754793,20.34384,114.75672,635.5644,97.6279,1303.9988,0
7547,21369360.0,64.368195,70.5697,66.057175,69.59955,79.06093,68.89356,68.89356,290.53558,54.11482,65.17657,0.48876932,0.7,70.20242,73.94003,69.98001,0.03181038,0.3,69.84136,73.94003,69.98001,0.16018632,0.3,70.75548,73.94003,69.98001,0.808648,0.7177558,1.2910489,1.2910489,19.279833,113.40315,629.6879,97.059906,1285.1909,0
7549,21369480.0,64.38681,70.657486,66.02109,69.609665,79.06862,68.92626,68.92626,282.99457,54.21089,65.20046,0.4972309,0.7,70.21034,73.94003,69.98001,0.029695056,0.3,69.86246,73.94003,69.98001,0.15996793,0.3,70.87341,73.94003,69.98001,0.7959154,0.69897527,0.7211797,0.7211797,17.98809,110.75459,618.696,96.82382,1250.4109,0
7551,21369600.0,64.43197,70.772675,65.94418,69.5728,79.07834,68.963875,68.963875,274.4233,54.31999,65.226715,0.5056924,0.7,70.244125,73.94003,69.98001,0.025986709,0.3,69.91101,73.94003,69.98001,0.15795717,0.3,71.02371,73.94003,69.98001,0.78038734,0.6760713,1.394176,1.394176,15.710825,107.84833,606.2041,95.46404,1211.0941,0
7553,21369720.0,64.47081,70.87941,65.85882,69.524734,79.08757,69.00019,69.00019,265.25266,54.436935,65.261215,0.51522624,0.7,70.284,73.94003,69.98001,0.021669183,0.3,69.964134,73.94003,69.98001,0.15532407,0.3,71.16329,73.94003,69.98001,0.7643828,0.65246457,1.3113579,1.3113579,13.070385,104.702545,592.8271,93.688835,1168.5205,0
7555,21369840.0,64.53052,71.00981,65.740875,69.436356,79.09943,69.04051,69.04051,254.75526,54.55603,65.302246,0.52476,0.7,70.34338,73.94003,69.98001,0.015894843,0.3,70.03862,73.94003,69.98001,0.15102182,0.3,71.333145,73.94003,69.98001,0.74554783,0.624683,1.8706918,1.8706918,9.562607,101.18807,577.5113,90.87329,1119.9152,0
7558,21369900.0,64.550125,71.054474,65.698746,69.40828,79.10361,69.05764,69.05764,249.54178,54.616344,65.32488,0.5295269,0.7,70.360794,73.94003,69.98001,0.0135480985,0.3,70.06296,73.94003,69.98001,0.14940993,0.3,71.394554,73.94003,69.98001,0.7370111,0.61209136,1.5688218,1.5688218,8.1557255,99.39532,569.89624,89.79831,1095.5409,0
7559,21369960.0,64.56029,71.09836,65.647934,69.372955,79.105804,69.07336,69.07336,244.50417,54.677208,65.34224,0.5357035,0.7,70.37958,73.94003,69.98001,0.011060807,0.3,70.088005,73.94003,69.98001,0.14766414,0.3,71.45592,73.94003,69.98001,0.72824883,0.599167,1.0569675,1.0569675,6.6499434,97.66695,562.53564,88.65679,1072.2737,0
