,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
7561,21370080.0,64.603745,71.215256,65.50099,69.253815,79.11371,69.11149,69.11149,233.08481,54.80031,65.37036,0.54805666,0.7,70.43759,73.94003,69.98001,0.004660176,0.3,70.16112,73.94003,69.98001,0.14253007,0.3,71.61691,73.94003,69.98001,0.70776945,0.56895995,1.350879,1.350879,2.7765863,93.952194,545.8583,85.43717,1020.7121,0
7563,21370200.0,64.62819,71.28755,65.411674,69.16158,79.11696,69.1428,69.1428,221.98888,54.925392,65.39668,0.5604098,0.7,70.47099,73.94003,69.98001,0.0,0.3,70.207535,73.94003,69.98001,0.13843854,0.3,71.72689,73.94003,69.98001,0.68912697,0.54146224,0.9116223,0.9116223,0.0,90.309105,529.6363,82.88097,970.5144,0
7565,21370320.0,64.67296,71.38966,65.406845,69.00827,79.12277,69.10672,69.10672,209.57648,55.052284,65.40453,0.57401204,0.7,70.52751,73.94003,69.98001,0.0,0.3,70.27823,73.94003,69.98001,0.13255987,0.3,71.879105,73.94003,69.98001,0.6671596,0.50906044,1.3652551,1.3652551,0.052274358,84.178665,511.28104,79.264175,916.15894,0
7567,21370440.0,64.69894,71.445694,65.40311,68.87688,79.124146,69.0294,69.0294,197.49925,55.180984,65.40239,0.58761424,0.7,70.55975,73.94003,69.98001,0.0,0.3,70.321686,73.94003,69.98001,0.12777674,0.3,71.97771,73.94003,69.98001,0.647252,0.47969675,0.9652042,0.9652042,0.0,77.22099,493.29718,76.349,863.6106,0
7570,21370500.0,64.725464,71.49046,65.398544,68.785965,79.12596,68.98694,68.98694,191.07544,55.24597,65.39849,0.5944153,0.7,70.58843,73.94003,69.98001,0.0,0.3,70.356346,73.94003,69.98001,0.12452294,0.3,72.050934,73.94003,69.98001,0.63564646,0.46257854,1.3296751,1.3296751,0.0,73.62646,483.72806,74.36336,835.87494,0
7571,21370560.0,64.75469,71.532104,65.398926,68.69664,79.12953,68.94343,68.94343,184.18193,55.311394,65.398926,0.6009357,0.7,70.61557,73.94003,69.98001,0.0,0.3,70.389694,73.94003,69.98001,0.1212144,0.3,72.12251,73.94003,69.98001,0.6238672,0.4452042,1.6533468,1.6533468,0.0,69.94262,473.4652,72.343956,805.89923,0
7573,21370680.0,64.79199,71.570885,65.40069,68.55058,79.131454,68.844055,68.844055,171.29958,55.443398,65.40069,0.6139764,0.7,70.647156,73.94003,69.98001,0.0,0.3,70.430115,73.94003,69.98001,0.115786836,0.3,72.21127,73.94003,69.98001,0.6027373,0.4140375,1.3323591,1.3323591,0.0,62.85175,454.23325,69.01434,749.5557,0
7575,21370800.0,64.85714,71.638885,65.40448,68.35864,79.13876,68.74787,68.74787,157.16615,55.576935,65.40453,0.62701714,0.7,70.702576,73.94003,69.98001,0.0,0.3,70.49527,73.94003,69.98001,0.108588055,0.3,72.349815,73.94003,69.98001,0.5779935,0.37754047,1.9267522,1.9267522,0.0,55.90606,433.1718,64.60147,687.8838,0
7577,21370920.0,64.89834,71.65724,65.41255,68.201324,79.14282,68.64371,68.64371,143.56982,55.711956,65.41255,0.6409064,0.7,70.73373,73.94003,69.98001,0.0,0.3,70.53256,73.94003,69.98001,0.10256068,0.3,72.42903,73.94003,69.98001,0.55574644,0.34472603,1.4989247,1.4989247,0.0,49.36646,412.87646,60.90532,628.207,0
7579,21371040.0,64.96739,71.701675,65.42024,67.99676,79.15337,68.5452,68.5452,128.70753,55.848404,65.42024,0.6547956,0.7,70.78905,73.94003,69.98001,0.0,0.3,70.59491,73.94003,69.98001,0.0947722,0.3,72.56119,73.94003,69.98001,0.52976996,0.3064107,2.0203788,2.0203788,0.0,43.107674,390.7372,56.153248,563.29626,0
7582,21371100.0,64.99057,71.69876,65.42755,67.91475,79.157715,68.493416,68.493416,121.41489,55.917126,65.42755,0.66174024,0.7,70.80354,73.94003,69.98001,0.0,0.3,70.611664,73.94003,69.98001,0.09153162,0.3,72.59591,73.94003,69.98001,0.51821643,0.28936926,1.8275465,1.8275465,0.0,40.13161,379.86362,54.18331,531.26355,0
7583,21371160.0,65.01271,71.69464,65.4326,67.82834,79.160355,68.44012,68.44012,114.46364,55.986176,65.4326,0.6693144,0.7,70.819916,73.94003,69.98001,0.0,0.3,70.629135,73.94003,69.98001,0.088190004,0.3,72.63095,73.94003,69.98001,0.50651544,0.2721103,1.6275135,1.6275135,0.0,37.31424,369.48764,52.14359,500.76538,0
7585,21371280.0,65.08055,71.747765,65.438866,67.60823,78.60339,68.30512,68.30512,106.90242,56.125206,65.43881,0.68446267,0.7,70.87512,73.94003,69.98001,0.0,0.3,70.68857,73.94003,69.98001,0.07985614,0.3,72.75609,73.94003,69.98001,0.4794564,0.2625,1.9867399,1.9867399,0.0,32.646523,357.9738,47.087765,447.68265,0
7587,21371400.0,65.127625,71.7944,65.45354,67.42854,77.92203,68.16067,68.16067,106.60033,56.265392,65.453476,0.699611,0.7,70.90539,73.94003,69.98001,0.0,0.3,70.71977,73.94003,69.98001,0.07276068,0.3,72.81646,73.94003,69.98001,0.4553181,0.2625,1.7270753,1.7270753,0.0,29.3967,357.1049,42.78422,422.85757,0
7589,21371520.0,65.20332,71.881195,65.4749,67.2086,77.1454,68.03371,68.03371,106.37392,56.40673,65.474846,0.71478647,0.7,70.959885,73.94003,69.98001,0.0,0.3,70.77635,73.94003,69.98001,0.063924566,0.3,72.937035,73.94003,69.98001,0.42715648,0.2625,2.2536647,2.2536647,0.0,26.609695,356.39874,37.44523,394.7956,0
7592,21371640.0,65.2583,71.92382,65.50698,67.03255,76.45628,67.91623,67.91623,106.16446,56.549057,65.50693,0.72996193,0.7,70.98927,73.94003,69.98001,0.0,0.3,70.80459,73.94003,69.98001,0.056355145,0.3,72.99048,73.94003,69.98001,0.40208605,0.2625,1.9970754,1.9970754,0.0,24.083084,355.7454,32.894264,369.70984,0
7593,21371700.0,65.29945,71.966,65.52264,66.9218,76.06149,67.85966,67.85966,106.06358,56.620583,65.52258,0.7375497,0.7,71.01717,73.94003,69.98001,0.0,0.3,70.83217,73.94003,69.98001,0.051717885,0.3,73.049805,73.94003,69.98001,0.3875309,0.2625,2.2551296,2.2551296,0.0,22.884687,355.43076,30.110046,355.37808,0
7595,21371760.0,65.34032,72.00781,65.5417,66.81375,75.66565,67.80408,67.80408,105.964485,56.692375,65.54159,0.74598116,0.7,71.04315,73.94003,69.98001,0.0,0.3,70.85842,73.94003,69.98001,0.047053628,0.3,73.1071,73.94003,69.98001,0.37287152,0.2625,2.4786983,2.4786983,0.0,21.719429,355.12167,27.336683,341.0275,0
7597,21371880.0,65.398926,72.04616,65.583336,66.636765,74.967636,67.69518,67.69518,105.77032,56.83657,65.58322,0.7628441,0.7,71.07178,73.94003,69.98001,0.0,0.3,70.883804,73.94003,69.98001,0.03904449,0.3,73.15352,73.94003,69.98001,0.34695855,0.2625,2.1460338,2.1460338,0.0,19.470518,354.51602,22.59604,315.5705,0
7599,21372000.0,65.48611,72.12723,65.62492,66.4156,74.16432,67.58851,67.58851,105.58012,56.981537,65.62486,0.7797071,0.7,71.12523,73.94003,69.98001,0.0,0.3,70.935,73.94003,69.98001,0.029313177,0.3,73.265915,73.94003,69.98001,0.3167858,0.2625,2.640846,2.640846,0.0,17.31302,353.92273,16.874838,286.4549,0
7601,21372120.0,65.54703,72.16135,65.680565,66.24394,73.463715,67.51714,67.51714,105.45287,57.12727,65.68045,0.79916,0.7,71.15329,73.94003,69.98001,0.0,0.3,70.95763,73.94003,69.98001,0.020897912,0.3,73.30524,73.94003,69.98001,0.29011628,0.2625,2.2537167,2.2537167,0.0,15.89503,353.52582,11.987027,260.79858,0
7604,21372240.0,65.63667,72.23995,65.74159,66.03465,72.65853,67.474045,67.474045,105.37602,57.27372,65.741486,0.818613,0.7,71.20647,73.94003,69.98001,0.0,0.3,71.0063,73.94003,69.98001,0.010768659,0.3,73.413956,73.94003,69.98001,0.259039,0.2625,2.7291696,2.7291696,0.0,15.048652,353.28613,6.140892,231.39772,0
7605,21372300.0,65.6687,72.25549,65.78203,65.958405,72.313286,67.48203,67.48203,105.390274,57.347107,65.78186,0.82833946,0.7,71.21932,73.94003,69.98001,0.0,0.3,71.01602,73.94003,69.98001,0.006410483,0.3,73.430046,73.94003,69.98001,0.24539624,0.2625,2.5452263,2.5452263,0.0,15.204519,353.33054,3.6538794,218.58087,0
7607,21372360.0,65.700226,72.270325,65.825745,65.88414,71.96974,67.50728,67.50728,105.43529,57.420715,65.825584,0.8399077,0.7,71.2341,73.94003,69.98001,0.0,0.3,71.02646,73.94003,69.98001,0.0019741217,0.3,73.44696,73.94003,69.98001,0.23164877,0.2625,2.3405304,2.3405304,0.0,15.699687,353.47095,1.116375,205.66325,0
7609,21372480.0,65.79158,72.34707,65.92177,65.93979,71.181145,67.593666,67.593666,105.58931,57.568207,65.9216,0.8630442,0.7,71.28716,73.94003,69.98001,0.0,0.3,71.07348,73.94003,69.98001,0.0,0.3,73.552704,73.94003,69.98001,0.19969666,0.2625,2.7957041,2.7957041,0.0,17.41401,353.95135,0.0,176.07683,0
7611,21372600.0,65.85772,72.37459,66.03252,66.04454,70.514435,67.71535,67.71535,105.80629,57.716137,66.03235,0.8861807,0.7,71.31463,73.94003,69.98001,0.0,0.3,71.093254,73.94003,69.98001,0.0,0.3,73.58001,73.94003,69.98001,0.17161676,0.2625,2.422953,2.422953,0.0,19.879995,354.6281,0.0,150.34271,0
7614,21372720.0,65.9511,72.45029,66.14815,66.14815,69.74512,67.86093,67.86093,106.06584,57.86451,66.14792,0.9157496,0.7,71.36775,73.94003,69.98001,0.0,0.3,71.140495,73.94003,69.98001,0.0,0.3,73.683395,73.94003,69.98001,0.13881852,0.2625,2.8734877,2.8734877,0.0,22.906443,355.43768,0.0,120.682884,0
7616,21372840.0,66.01938,72.47511,66.24554,66.24554,69.07968,67.90516,67.90516,106.14471,58.0131,66.24542,0.94531846,0.7,71.39505,73.94003,69.98001,0.0,0.3,71.16049,73.94003,69.98001,0.0,0.3,73.705414,73.94003,69.98001,0.11008235,0.2625,2.4948525,2.4948525,0.0,23.841692,355.68372,0.0,95.09449,0
7617,21372900.0,66.06871,72.5123,66.28339,66.28339,68.68263,67.89967,67.89967,106.134926,58.087532,66.28322,0.9601029,0.7,71.42257,73.94003,69.98001,0.0,0.3,71.18477,73.94003,69.98001,0.0,0.3,73.75705,73.94003,69.98001,0.09332103,0.2625,2.7646344,2.7646344,0.0,23.725027,355.65323,0.0,80.25577,0
7619,21372960.0,66.08969,72.549545,66.31926,66.31926,68.284546,67.88223,67.88223,106.10383,58.161964,66.319145,0.9680823,0.69061613,71.448166,73.94003,69.98001,0.0,0.3,71.208115,73.94003,69.98001,0.0,0.3,73.80672,73.94003,69.98001,0.07647856,0.2625,2.3163712,2.3163712,0.0,23.35602,355.5562,0.0,65.55656,0
7621,21373080.0,66.08745,72.571625,66.35721,66.35721,67.57384,67.822754,67.822754,105.99779,58.310936,66.35721,0.98404115,0.6718484,71.47503,73.94003,69.98001,0.0,0.3,71.228165,73.94003,69.98001,0.0,0.3,73.82347,73.94003,69.98001,0.047143403,0.2625,0.6253663,0.6253663,0.0,22.105555,355.2255,0.0,40.31423,0
7623,21373200.0,66.102875,72.64458,66.3554,66.3554,66.70499,67.74305,67.74305,105.85566,58.460022,66.3554,1.0,0.65308076,71.5276,73.94003,69.98001,0.0,0.3,71.27557,73.94003,69.98001,0.0,0.3,73.92229,73.94003,69.98001,0.012811289,0.2625,0.46851483,0.46851483,0.0,20.450853,354.7822,0.0,10.868843,0
7625,21373320.0,66.009384,72.68056,66.32475,66.32475,66.38391,67.65239,67.65239,105.694016,58.609325,66.32486,1.0,0.6206501,71.57056,73.94003,69.98001,0.0,0.3,71.31232,73.94003,69.98001,0.0,0.3,73.95146,73.94003,69.98001,0.0,0.2625,-1.9935036,-1.9935036,0.0,18.600395,354.27805,0.0,0.0,0
7627,21373440.0,65.89409,72.76977,66.230316,66.230316,66.24444,67.5561,67.5561,105.52234,58.759125,66.230484,1.0,0.58821946,71.63582,73.94003,69.98001,0.0,0.3,71.37308,73.94003,69.98001,0.0,0.3,74.06967,73.94003,69.98001,0.0,0.2625,-3.4041576,-3.4041576,0.0,16.67156,353.74252,0.0,0.4645475,0
7629,21373500.0,65.80526,72.78822,66.16863,66.16863,66.18028,67.52241,67.52241,105.46226,58.834213,66.16885,1.0,0.57200414,71.65488,73.94003,69.98001,0.0,0.3,71.38983,73.94003,69.98001,0.0,0.3,74.08456,73.94003,69.98001,0.0,0.2625,-4.445501,-4.445501,0.0,16.006218,353.55515,0.0,0.37039676,0
7632,21373560.0,65.741264,72.80641,66.09695,66.09695,66.10661,67.49709,67.49709,105.41712,58.909363,66.09722,1.0,0.5601988,71.67558,73.94003,69.98001,0.0,0.3,71.4073,73.94003,69.98001,0.0,0.3,74.10153,73.94003,69.98001,0.0,0.2625,-4.569054,-4.569054,0.0,15.509556,353.4144,0.0,0.30110297,0
7633,21373680.0,65.63245,72.89874,65.95868,65.95868,65.96527,67.46151,67.46151,105.35369,59.059982,65.95891,1.0,0.53658813,71.73859,73.94003,69.98001,0.0,0.3,71.466354,73.94003,69.98001,0.0,0.3,74.22781,73.94003,69.98001,0.0,0.2625,-3.93683,-3.93683,0.0,14.817406,353.21655,0.0,0.20081383,0
7635,21373800.0,65.47342,72.93605,65.83943,65.83943,65.84387,67.49895,67.49895,105.42042,59.21099,65.83959,1.0,0.5129775,71.77528,73.94003,69.98001,0.0,0.3,71.49826,73.94003,69.98001,0.0,0.3,74.263245,73.94003,69.98001,0.0,0.2625,-4.851621,-4.851621,0.0,15.5539055,353.42468,0.0,0.13300535,0
7637,21373920.0,65.422386,73.03085,65.73534,65.73534,65.73566,67.588005,67.588005,105.57923,59.36222,65.7355,1.0,0.49837983,71.835815,73.94003,69.98001,0.0,0.3,71.55534,73.94003,69.98001,0.0,0.3,74.396515,73.94003,69.98001,0.0,0.2625,-2.7618632,-2.7618632,0.0,17.323,353.92004,0.0,0.0,0
7639,21374040.0,65.34521,73.06909,65.684685,65.684685,65.684845,67.71146,67.71146,105.79934,59.513718,65.68474,1.0,0.48378214,71.86999,73.94003,69.98001,0.0,0.3,71.58528,73.94003,69.98001,0.0,0.3,74.43562,73.94003,69.98001,0.0,0.2625,-2.5291066,-2.5291066,0.0,19.826733,354.6066,0.0,0.0,0
7642,21374100.0,65.31747,73.11743,65.66579,65.66579,65.66589,67.782486,67.782486,105.92599,59.58958,65.66585,1.0,0.47648332,71.900314,73.94003,69.98001,0.0,0.3,71.61368,73.94003,69.98001,0.0,0.3,74.50616,73.94003,69.98001,0.0,0.2625,-2.2799578,-2.2799578,0.0,21.294619,355.00165,0.0,0.0,0
7643,21374160.0,65.28435,73.16676,65.65129,65.65129,65.65134,67.85817,67.85817,106.060936,59.665443,65.65129,1.0,0.4688331,71.928604,73.94003,69.98001,0.0,0.3,71.64092,73.94003,69.98001,0.0,0.3,74.57608,73.94003,69.98001,0.0,0.2625,-2.2052622,-2.2052622,0.0,22.8802,355.42258,0.0,0.0,0
7645,21374280.0,65.18706,73.206314,65.59366,65.59366,65.593994,67.90313,67.90313,106.1411,59.817272,65.59377,1.0,0.4535326,71.960846,73.94003,69.98001,0.0,0.3,71.66954,73.94003,69.98001,0.0,0.3,74.61937,73.94003,69.98001,0.0,0.2625,-2.9043195,-2.9043195,0.0,23.835352,355.67267,0.0,0.0,0
7647,21374400.0,65.10889,73.30645,65.50401,65.50401,65.504395,67.8806,67.8806,106.10094,59.96927,65.50418,1.0,0.43823215,72.0177,73.94003,69.98001,0.0,0.3,71.72387,73.94003,69.98001,0.0,0.3,74.76648,73.94003,69.98001,0.0,0.2625,-2.7381968,-2.7381968,0.0,23.36266,355.54745,0.0,0.0,0
7649,21374520.0,65.02374,73.34671,65.405685,65.405685,65.40607,67.82135,67.82135,105.995285,60.12126,65.40585,1.0,0.42455766,72.047745,73.94003,69.98001,0.0,0.3,71.750786,73.94003,69.98001,0.0,0.3,74.813065,73.94003,69.98001,0.0,0.2625,-2.7899835,-2.7899835,0.0,22.120111,355.21796,0.0,0.0,0
7651,21374640.0,64.960686,73.44888,65.305984,65.305984,65.30632,67.74172,67.74172,105.85332,60.273315,65.30609,1.0,0.41088316,72.10257,73.94003,69.98001,0.0,0.3,71.80352,73.94003,69.98001,0.0,0.3,74.96599,73.94003,69.98001,0.0,0.2625,-2.3250108,-2.3250108,0.0,20.47033,354.77515,0.0,0.0,0
7654,21374700.0,64.91713,73.4696,65.25853,65.25853,65.25891,67.697395,67.697395,105.77428,60.349342,65.25869,1.0,0.4040459,72.11569,73.94003,69.98001,0.0,0.3,71.815765,73.94003,69.98001,0.0,0.3,74.989716,73.94003,69.98001,0.0,0.2625,-2.5104332,-2.5104332,0.0,19.562307,354.52866,0.0,0.0,0
7655,21374760.0,65.03232,73.65044,65.20491,65.20491,65.2048,67.53334,67.53334,129.74992,60.42531,65.20486,1.0,0.40023574,72.13048,73.94003,69.98001,0.0,0.3,71.8289,73.94003,69.98001,0.0,0.3,75.0123,73.94003,69.98001,0.0,0.3437317,1.1340913,1.1340913,0.0,20.173763,389.28992,0.0,0.0,0
7657,21374880.0,65.102844,73.809074,65.26572,65.26572,65.26599,67.456085,67.456085,137.44594,60.57725,65.26583,1.0,0.39261544,72.183044,73.94003,69.98001,0.0,0.3,71.880585,73.94003,69.98001,0.0,0.3,75.147484,73.94003,69.98001,0.0,0.35550132,2.4910896,2.4910896,0.0,19.880035,400.38132,0.0,0.0,0
7659,21375000.0,65.12823,73.86752,65.32922,65.32922,65.32944,67.476074,67.476074,142.56696,60.729027,65.32933,1.0,0.3849951,72.209305,73.94003,69.98001,0.0,0.3,71.90558,73.94003,69.98001,0.0,0.3,75.17699,73.94003,69.98001,0.0,0.3633837,1.2133967,1.2133967,0.0,21.250078,407.96744,0.0,0.0,0
7661,21375120.0,65.08324,74.0087,65.377014,65.377014,65.37712,67.561676,67.561676,149.4256,60.88069,65.37707,1.0,0.3694726,72.261375,73.94003,69.98001,0.0,0.3,71.957275,73.94003,69.98001,0.0,0.3,75.31393,73.94003,69.98001,0.0,0.37612835,-0.85508686,-0.85508686,0.0,24.501778,418.3029,0.0,0.0,0
7664,21375240.0,64.99568,74.05835,65.37399,65.37399,65.373886,67.70426,67.70426,153.52528,61.032085,65.37393,1.0,0.35395008,72.28659,73.94003,69.98001,0.0,0.3,71.98189,73.94003,69.98001,0.0,0.3,75.33931,73.94003,69.98001,0.0,0.38474205,-2.4892807,-2.4892807,0.0,28.674862,424.7496,0.0,0.0,0
7666,21375300.0,64.96508,74.12131,65.36059,65.36059,65.36043,67.7837,67.7837,155.89095,61.107727,65.36047,1.0,0.3461888,72.3129,73.94003,69.98001,0.0,0.3,72.007866,73.94003,69.98001,0.0,0.3,75.4088,73.94003,69.98001,0.0,0.3915054,-2.391967,-2.391967,0.0,31.092377,428.461,0.0,0.0,0
7667,21375360.0,64.84714,74.18767,65.342026,65.342026,65.34164,67.86617,67.86617,158.71901,61.183258,65.3418,1.0,0.33126405,72.337456,73.94003,69.98001,0.0,0.3,72.03281,73.94003,69.98001,0.0,0.3,75.476364,73.94003,69.98001,0.0,0.39837858,-4.7383146,-4.7383146,0.0,33.751762,432.86127,0.0,0.0,0
7669,21375480.0,64.56557,74.235565,65.19035,65.19035,65.18887,67.9791,67.9791,163.06702,61.3341,65.18959,1.0,0.30141455,72.36064,73.94003,69.98001,0.0,0.3,72.05609,73.94003,69.98001,0.0,0.3,75.49767,73.94003,69.98001,0.0,0.40770113,-8.501199,-8.501199,0.0,37.626225,439.5861,0.0,0.0,0
7671,21375600.0,64.31859,74.364105,64.959366,64.959366,64.95755,68.048645,68.048645,168.3714,61.48461,64.958374,1.0,0.27156502,72.40881,73.94003,69.98001,0.0,0.3,72.10487,73.94003,69.98001,0.0,0.3,75.63072,73.94003,69.98001,0.0,0.42203036,-8.416884,-8.416884,0.0,40.76844,447.58905,0.0,0.0,0
7673,21375720.0,64.1461,74.40558,64.74931,64.74931,64.74777,68.10433,68.10433,172.81924,61.634743,64.74843,1.0,0.24810949,72.42853,73.94003,69.98001,0.0,0.3,72.12537,73.94003,69.98001,0.0,0.3,75.64319,73.94003,69.98001,0.0,0.43181133,-6.355682,-6.355682,0.0,43.416447,454.2924,0.0,0.0,0
7675,21375840.0,64.012344,74.530106,64.591385,64.591385,64.590225,68.14135,68.14135,178.26183,61.784374,64.59072,1.0,0.22465397,72.473526,73.94003,69.98001,0.0,0.3,72.171616,73.94003,69.98001,0.0,0.3,75.76986,73.94003,69.98001,0.0,0.44665614,-4.8440866,-4.8440866,0.0,45.91673,462.40298,0.0,0.0,0
7678,21375900.0,63.943405,74.54939,64.52684,64.52684,64.52568,68.159645,68.159645,180.7601,61.859024,64.52618,1.0,0.21292621,72.48143,73.94003,69.98001,0.0,0.3,72.180405,73.94003,69.98001,0.0,0.3,75.77139,73.94003,69.98001,0.0,0.45171985,-4.6620917,-4.6620917,0.0,47.126286,466.13007,0.0,0.0,0
7679,21375960.0,63.88606,74.56493,64.46559,64.46559,64.46449,68.17865,68.17865,182.83995,61.933514,64.46498,1.0,0.20205358,72.49066,73.94003,69.98001,0.0,0.3,72.19002,73.94003,69.98001,0.0,0.3,75.773865,73.94003,69.98001,0.0,0.45682624,-4.2785144,-4.2785144,0.0,48.24889,469.24387,0.0,0.0,0
7681,21376080.0,63.804268,74.68617,64.36528,64.36528,64.36452,68.205086,68.205086,188.44112,62.08216,64.36484,1.0,0.18030831,72.53356,73.94003,69.98001,0.0,0.3,72.23457,73.94003,69.98001,0.0,0.3,75.89526,73.94003,69.98001,0.0,0.47215426,-3.028795,-3.028795,0.0,50.644344,477.55655,0.0,0.0,0
7683,21376200.0,63.707256,74.71529,64.29239,64.29239,64.29162,68.23665,68.23665,193.16905,62.2302,64.29195,1.0,0.15856305,72.54883,73.94003,69.98001,0.0,0.3,72.25154,73.94003,69.98001,0.0,0.3,75.89224,73.94003,69.98001,0.0,0.48270264,-3.1657577,-3.1657577,0.0,52.985188,484.60092,0.0,0.0,0
7685,21376320.0,63.233086,74.835526,64.10133,64.10133,64.097595,68.25836,68.25836,198.93752,62.377636,64.09914,1.0,0.12883589,72.59003,73.94003,69.98001,0.0,0.3,72.29483,73.94003,69.98001,0.0,0.3,76.009476,73.94003,69.98001,0.0,0.49849483,-13.883272,-13.883272,0.0,55.480396,493.14618,0.0,0.0,0
7687,21376440.0,62.77842,74.85684,63.65364,63.65364,63.64859,68.28757,68.28757,203.75246,62.52436,63.65062,1.0,0.09910873,72.602066,73.94003,69.98001,0.0,0.3,72.309166,73.94003,69.98001,0.0,0.3,75.99524,73.94003,69.98001,0.0,0.5091802,-14.853488,-14.853488,0.0,57.954037,500.31213,0.0,0.0,0
7690,21376500.0,62.702557,74.91029,63.456276,63.456276,63.45259,68.29979,68.29979,206.41002,62.59742,63.45408,1.0,0.08424516,72.62123,73.94003,69.98001,0.0,0.3,72.32944,73.94003,69.98001,0.0,0.3,76.048965,73.94003,69.98001,0.0,0.51706934,-9.77706,-9.77706,0.0,59.209984,504.25534,0.0,0.0,0
7691,21376560.0,62.738373,74.964836,63.34163,63.34163,63.34004,68.31026,68.31026,209.52397,62.670364,63.340645,1.0,0.078850515,72.63864,73.94003,69.98001,0.0,0.3,72.34833,73.94003,69.98001,0.0,0.3,76.09923,73.94003,69.98001,0.0,0.5249592,-3.1214273,-3.1214273,0.0,60.571396,508.8645,0.0,0.0,0
7693,21376680.0,62.84494,74.97214,63.34163,63.34163,63.342567,68.34103,68.34103,214.30537,62.815605,63.34218,1.0,0.068061225,72.64722,73.94003,69.98001,0.0,0.3,72.35976,73.94003,69.98001,0.0,0.3,76.07231,73.94003,69.98001,0.0,0.53557587,2.665444,2.665444,0.0,63.13762,515.9853,0.0,0.0,0
7695,21376800.0,62.970734,75.0769,63.25006,63.25006,63.246597,68.36305,68.36305,220.1583,62.960022,63.247917,1.0,0.05727194,72.682755,73.94003,69.98001,0.0,0.3,72.39821,73.94003,69.98001,0.0,0.3,76.17345,73.94003,69.98001,0.0,0.55164886,37.426743,37.426743,0.0,65.88076,524.6554,0.0,0.0,0
7697,21376920.0,63.10235,75.07678,62.969524,62.969524,62.966118,68.39353,68.39353,224.99509,63.103447,62.967384,1.0,0.03436316,72.68973,73.94003,69.98001,0.0,0.3,72.40837,73.94003,69.98001,0.0,0.3,76.13867,73.94003,69.98001,0.0,0.5623293,87.88137,87.88137,0.0,68.580696,531.8569,0.0,0.0,0
7699,21377040.0,63.24314,75.17275,62.70629,62.70629,62.70305,68.41558,68.41558,230.82632,63.24572,62.70426,1.0,0.011454388,72.72225,73.94003,69.98001,0.0,0.3,72.44414,73.94003,69.98001,0.0,0.3,76.2298,73.94003,69.98001,0.0,0.57832867,138.3018,138.3018,0.0,71.45505,540.4952,0.0,0.0,0
7702,21377100.0,63.31378,75.16875,62.580994,62.580994,62.57775,68.4299,68.4299,233.45032,63.316475,62.57896,1.0,0.0,72.72385,73.94003,69.98001,0.0,0.3,72.44754,73.94003,69.98001,0.0,0.3,76.20563,73.94003,69.98001,0.0,0.5835606,163.53528,163.53528,0.0,72.911674,544.3957,0.0,0.0,0
7703,21377160.0,63.384315,75.16028,62.45833,62.45833,62.455147,68.446526,68.446526,235.57253,63.386948,62.4563,1.0,0.0,72.72615,73.94003,69.98001,0.0,0.3,72.4516,73.94003,69.98001,0.0,0.3,76.18185,73.94003,69.98001,0.0,0.5887427,188.41756,188.41756,0.0,74.26146,547.56494,0.0,0.0,0
7705,21377280.0,63.524666,75.24746,62.22416,62.22416,62.22108,68.46855,68.46855,241.31969,63.527245,62.22218,1.0,0.0,72.755875,73.94003,69.98001,0.0,0.3,72.48479,73.94003,69.98001,0.0,0.3,76.26342,73.94003,69.98001,0.0,0.60456026,238.2707,238.2707,0.0,77.24406,556.0797,0.0,0.0,0
7707,21377400.0,63.664135,75.22351,62.00042,62.00042,61.997345,68.49983,68.49983,245.94505,63.666664,61.998444,1.0,0.0,72.75725,73.94003,69.98001,0.0,0.3,72.490005,73.94003,69.98001,0.0,0.3,76.20349,73.94003,69.98001,0.0,0.6146327,287.6675,287.6675,0.0,80.13957,562.97284,0.0,0.0,0
7709,21377520.0,63.80278,75.302505,61.787834,61.787834,61.784924,68.52178,68.52178,251.58073,63.80531,61.785965,1.0,0.0,72.784546,73.94003,69.98001,0.0,0.3,72.52104,73.94003,69.98001,0.0,0.3,76.2766,73.94003,69.98001,0.0,0.63019985,337.1332,337.1332,0.0,83.21438,571.3236,0.0,0.0,0
7712,21377640.0,63.940716,75.26784,61.582664,61.582664,61.579754,68.553375,68.553375,256.0597,63.943188,61.58074,1.0,0.0,72.78372,73.94003,69.98001,0.0,0.3,72.52422,73.94003,69.98001,0.0,0.3,76.205795,73.94003,69.98001,0.0,0.6398677,386.22235,386.22235,0.0,86.18255,578.0025,0.0,0.0,0
7713,21377700.0,64.00943,75.3031,61.4828,61.4828,61.479996,68.56552,68.56552,258.56244,64.0119,61.480988,1.0,0.0,72.79696,73.94003,69.98001,0.0,0.3,72.53938,73.94003,69.98001,0.0,0.3,76.24035,73.94003,69.98001,0.0,0.64752054,410.6959,410.6959,0.0,87.68102,581.7179,0.0,0.0,0
7715,21377760.0,64.07805,75.33963,61.38645,61.38645,61.383705,68.57523,68.57523,261.56183,64.08046,61.384636,1.0,0.0,72.80893,73.94003,69.98001,0.0,0.3,72.55334,73.94003,69.98001,0.0,0.3,76.27161,73.94003,69.98001,0.0,0.6551296,435.7236,435.7236,0.0,89.334,586.1567,0.0,0.0,0
7717,21377880.0,64.21477,75.29503,61.195232,61.195232,61.19243,68.607124,68.607124,265.873,64.21713,61.193367,1.0,0.0,72.806244,73.94003,69.98001,0.0,0.3,72.554825,73.94003,69.98001,0.0,0.3,76.19091,73.94003,69.98001,0.0,0.66433835,484.88626,484.88626,0.0,92.35856,592.58984,0.0,0.0,0
7719,21378000.0,64.351,75.360344,61.011154,61.011154,61.008522,68.62889,68.62889,271.2211,64.35336,61.0094,1.0,0.0,72.82959,73.94003,69.98001,0.0,0.3,72.58218,73.94003,69.98001,0.0,0.3,76.25051,73.94003,69.98001,0.0,0.6792444,534.75806,534.75806,0.0,95.57048,600.51733,0.0,0.0,0
7721,21378120.0,64.48685,75.30651,60.8301,60.8301,60.827354,68.661095,68.661095,275.3453,64.48915,60.82829,1.0,0.0,72.825134,73.94003,69.98001,0.0,0.3,72.58206,73.94003,69.98001,0.0,0.3,76.16081,73.94003,69.98001,0.0,0.6879444,584.27985,584.27985,0.0,98.63448,606.67664,0.0,0.0,0
7723,21378240.0,64.62236,75.36606,60.65487,60.65487,60.65229,68.68278,68.68278,280.521,64.624664,60.653168,1.0,0.0,72.84679,73.94003,69.98001,0.0,0.3,72.607834,73.94003,69.98001,0.0,0.3,76.21492,73.94003,69.98001,0.0,0.70244795,634.7581,634.7581,0.0,101.88995,614.3505,0.0,0.0,0
7726,21378300.0,64.69003,75.3365,60.568954,60.568954,60.566208,68.69772,68.69772,282.7647,64.69229,60.567146,1.0,0.0,72.84343,73.94003,69.98001,0.0,0.3,72.606674,73.94003,69.98001,0.0,0.3,76.16542,73.94003,69.98001,0.0,0.7065648,660.1432,660.1432,0.0,103.51956,617.694,0.0,0.0,0
7727,21378360.0,65.54516,75.29877,60.49749,60.49749,60.49815,68.72061,68.72061,284.4503,64.75991,60.497818,0.86,0.14,72.840744,73.94003,69.98001,0.0,0.3,72.60629,73.94003,69.98001,0.0,0.3,76.116974,73.94003,69.98001,0.0,0.7105933,721.07715,721.07715,0.0,104.950294,620.23865,0.0,0.0,0
7729,21378480.0,69.19388,75.34414,60.998413,60.998413,61.005882,68.75322,68.75322,289.53668,64.89499,61.003464,0.58,0.42,72.8626,73.94003,69.98001,0.0,0.3,72.63222,73.94003,69.98001,0.0,0.3,76.17432,73.94003,69.98001,0.0,0.72499174,1147.9457,1147.9457,0.0,108.051476,627.80664,0.0,0.0,0
7731,21378600.0,72.80037,75.28531,61.403698,61.403698,61.408424,68.78543,68.78543,293.56055,65.030014,61.406937,0.3,0.7,72.860405,73.94003,69.98001,0.0,0.3,72.63431,73.94003,69.98001,0.0,0.3,76.09061,73.94003,69.98001,0.0,0.7335294,1619.2887,1619.2887,0.0,111.2199,633.8152,0.0,0.0,0
7733,21378720.0,73.03454,75.35897,61.24868,61.24868,61.24324,68.80569,68.80569,298.8604,65.16503,61.244946,0.3,0.7,72.88583,73.94003,69.98001,0.0,0.3,72.6637,73.94003,69.98001,0.0,0.3,76.163605,73.94003,69.98001,0.0,0.748475,1770.2604,1770.2604,0.0,114.71784,641.66724,0.0,0.0,0
7735,21378840.0,73.01547,75.302,60.89662,60.89662,60.89097,68.83822,68.83822,302.84998,65.30011,60.892723,0.3,0.7,72.88298,73.94003,69.98001,0.0,0.3,72.66518,73.94003,69.98001,0.0,0.3,76.07396,73.94003,69.98001,0.0,0.7567061,1837.8585,1837.8585,0.0,118.03722,647.62946,0.0,0.0,0
7738,21378900.0,73.05168,75.3326,60.73172,60.73172,60.726723,68.850334,68.850334,305.10678,65.36773,60.728256,0.3,0.7,72.89462,73.94003,69.98001,0.0,0.3,72.67891,73.94003,69.98001,0.0,0.3,76.105606,73.94003,69.98001,0.0,0.7638762,1873.7108,1873.7108,0.0,119.70124,650.98315,0.0,0.0,0
7739,21378960.0,73.087,75.36325,60.582745,60.582745,60.577965,68.8598,68.8598,307.89508,65.43535,60.57945,0.3,0.7,72.90495,73.94003,69.98001,0.0,0.3,72.69133,73.94003,69.98001,0.0,0.3,76.13307,73.94003,69.98001,0.0,0.77095306,1912.2692,1912.2692,0.0,121.57016,655.11084,0.0,0.0,0
7741,21379080.0,73.05761,75.29129,60.27793,60.27793,60.272873,68.893524,68.893524,311.55624,65.57086,60.274414,0.3,0.7,72.89886,73.94003,69.98001,0.0,0.3,72.68984,73.94003,69.98001,0.0,0.3,76.027374,73.94003,69.98001,0.0,0.77831477,1972.0591,1972.0591,0.0,124.86265,660.5937,0.0,0.0,0
7743,21379200.0,73.121765,75.34151,60.005524,60.005524,60.00135,68.915474,68.915474,316.28763,65.70666,60.00261,0.3,0.7,72.91786,73.94003,69.98001,0.0,0.3,72.713135,73.94003,69.98001,0.0,0.3,76.07478,73.94003,69.98001,0.0,0.79179746,2040.3516,2040.3516,0.0,128.35425,667.615,0.0,0.0,0
7745,21379320.0,73.083755,75.25685,59.73526,59.73526,59.730644,68.94974,68.94974,319.6079,65.84289,59.732018,0.3,0.7,72.909134,73.94003,69.98001,0.0,0.3,72.70918,73.94003,69.98001,0.0,0.3,75.95586,73.94003,69.98001,0.0,0.7982613,2094.0774,2094.0774,0.0,131.5709,672.5983,0.0,0.0,0
7747,21379440.0,73.14232,75.29827,59.49257,59.49257,59.48878,68.97173,68.97173,324.01743,65.97955,59.48988,0.3,0.7,72.92555,73.94003,69.98001,0.0,0.3,72.7301,73.94003,69.98001,0.0,0.3,75.99431,73.94003,69.98001,0.0,0.81096137,2157.517,2157.517,0.0,134.98616,679.1465,0.0,0.0,0
7750,21379500.0,73.12051,75.25224,59.37496,59.37496,59.371117,68.98759,68.98759,325.82388,66.04811,59.372215,0.3,0.7,72.919785,73.94003,69.98001,0.0,0.3,72.72676,73.94003,69.98001,0.0,0.3,75.92905,73.94003,69.98001,0.0,0.81380945,2185.274,2185.274,0.0,136.66975,681.8497,0.0,0.0,0
7751,21379560.0,73.09755,75.2034,59.282238,59.282238,59.279053,69.006325,69.006325,326.99515,66.11684,59.279984,0.3,0.7,72.914734,73.94003,69.98001,0.0,0.3,72.72412,73.94003,69.98001,0.0,0.3,75.86511,73.94003,69.98001,0.0,0.81653535,2219.4998,2219.4998,0.0,138.10056,683.6271,0.0,0.0,0
7753,21379680.0,73.15314,75.23961,59.113323,59.113323,59.110634,69.02813,69.02813,331.1075,66.254715,59.1114,0.3,0.7,72.92929,73.94003,69.98001,0.0,0.3,72.74335,73.94003,69.98001,0.0,0.3,75.898895,73.94003,69.98001,0.0,0.8285336,2299.9202,2299.9202,0.0,141.42703,689.7378,0.0,0.0,0
7755,21379800.0,73.104576,75.13837,58.930733,58.930733,58.927437,69.062836,69.062836,333.78787,66.39336,58.92842,0.3,0.7,72.91704,73.94003,69.98001,0.0,0.3,72.7361,73.94003,69.98001,0.0,0.3,75.76393,73.94003,69.98001,0.0,0.8333324,2365.9888,2365.9888,0.0,144.44073,693.78156,0.0,0.0,0
7757,21379920.0,73.15874,75.17138,58.758575,58.758575,58.75583,69.084465,69.084465,337.62918,66.532776,58.7566,0.3,0.7,72.930115,73.94003,69.98001,0.0,0.3,72.75389,73.94003,69.98001,0.0,0.3,75.79529,73.94003,69.98001,0.0,0.8446748,2442.0444,2442.0444,0.0,147.67926,699.4932,0.0,0.0,0
7759,21380040.0,73.10693,75.06454,58.573456,58.573456,58.57005,69.11942,69.11942,340.01227,66.673065,58.571037,0.3,0.7,72.91655,73.94003,69.98001,0.0,0.3,72.74538,73.94003,69.98001,0.0,0.3,75.65527,73.94003,69.98001,0.0,0.8486866,2503.5156,2503.5156,0.0,150.58365,703.1007,0.0,0.0,0
7762,21380100.0,73.133575,75.07937,58.48172,58.48172,58.478806,69.13172,69.13172,341.50092,66.743546,58.479687,0.3,0.7,72.92291,73.94003,69.98001,0.0,0.3,72.75411,73.94003,69.98001,0.0,0.3,75.67169,73.94003,69.98001,0.0,0.85406715,2538.0457,2538.0457,0.0,152.02252,705.32544,0.0,0.0,0
7763,21380160.0,73.16011,75.09491,58.39982,58.39982,58.397015,69.14098,69.14098,343.57632,66.8143,58.39778,0.3,0.7,72.92813,73.94003,69.98001,0.0,0.3,72.76175,73.94003,69.98001,0.0,0.3,75.684875,73.94003,69.98001,0.0,0.8593567,2575.917,2575.917,0.0,153.7201,708.4044,0.0,0.0,0
7765,21380280.0,73.10545,74.98302,58.213432,58.213432,58.209972,69.17623,69.17623,345.65738,66.95657,58.21096,0.3,0.7,72.91319,73.94003,69.98001,0.0,0.3,72.75197,73.94003,69.98001,0.0,0.3,75.54036,73.94003,69.98001,0.0,0.8625697,2633.444,2633.444,0.0,156.49994,711.56866,0.0,0.0,0
7767,21380400.0,73.15808,75.01125,58.039246,58.039246,58.03639,69.19775,69.19775,348.93994,67.1,58.037212,0.3,0.7,72.9233,73.94003,69.98001,0.0,0.3,72.76697,73.94003,69.98001,0.0,0.3,75.568695,73.94003,69.98001,0.0,0.8725562,2702.7954,2702.7954,0.0,159.51875,716.45844,0.0,0.0,0
7769,21380520.0,73.10106,74.89491,57.85231,57.85231,57.848797,69.23328,69.23328,350.71637,67.24447,57.849785,0.3,0.7,72.90715,73.94003,69.98001,0.0,0.3,72.756035,73.94003,69.98001,0.0,0.3,75.42027,73.94003,69.98001,0.0,0.8749643,2756.8955,2756.8955,0.0,162.15923,719.17554,0.0,0.0,0
7771,21380640.0,73.153305,74.92149,57.67796,57.67796,57.675102,69.254745,69.254745,353.71506,67.38982,57.675926,0.3,0.7,72.91577,73.94003,69.98001,0.0,0.3,72.76961,73.94003,69.98001,0.0,0.3,75.447845,73.94003,69.98001,0.0,0.8842603,2823.4756,2823.4756,0.0,165.04593,723.64777,0.0,0.0,0
7774,21380700.0,73.12396,74.86223,57.58963,57.58963,57.586224,69.27107,69.27107,354.792,67.46277,57.58716,0.3,0.7,72.90671,73.94003,69.98001,0.0,0.3,72.763176,73.94003,69.98001,0.0,0.3,75.370895,73.94003,69.98001,0.0,0.88512003,2851.1304,2851.1304,0.0,166.4511,725.27985,0.0,0.0,0
7775,21380760.0,73.09419,74.801254,57.490753,57.490753,57.487236,69.29055,69.29055,355.1861,67.535995,57.488228,0.3,0.7,72.89836,73.94003,69.98001,0.0,0.3,72.75746,73.94003,69.98001,0.0,0.3,75.29613,73.94003,69.98001,0.0,0.885863,2874.3123,2874.3123,0.0,167.53384,725.9166,0.0,0.0,0
7777,21380880.0,73.146324,74.82663,57.31662,57.31662,57.313763,69.31198,69.31198,357.90106,67.68294,57.314587,0.3,0.7,72.90561,73.94003,69.98001,0.0,0.3,72.769714,73.94003,69.98001,0.0,0.3,75.32338,73.94003,69.98001,0.0,0.89446837,2938.32,2938.32,0.0,170.27612,729.9716,0.0,0.0,0
7779,21381000.0,73.08551,74.7032,57.129578,57.129578,57.12606,69.34803,69.34803,359.06912,67.83059,57.127052,0.3,0.7,72.88699,73.94003,69.98001,0.0,0.3,72.75636,73.94003,69.98001,0.0,0.3,75.16896,73.94003,69.98001,0.0,0.89527285,2986.1428,2986.1428,0.0,172.60098,731.79565,0.0,0.0,0
7781,21381120.0,73.13781,74.72786,56.95594,56.95594,56.95308,69.369415,69.369415,361.5032,67.978905,56.953903,0.3,0.7,72.89287,73.94003,69.98001,0.0,0.3,72.76724,73.94003,69.98001,0.0,0.3,75.19649,73.94003,69.98001,0.0,0.9031944,3047.7825,3047.7825,0.0,175.18916,735.43744,0.0,0.0,0
7784,21381240.0,73.07574,74.60179,56.767357,56.767357,56.763786,69.39504,69.39504,362.35373,68.12782,56.76478,0.3,0.7,72.87309,73.94003,69.98001,0.0,0.3,72.75279,73.94003,69.98001,0.0,0.3,75.03993,73.94003,69.98001,0.0,0.90321326,3092.2385,3092.2385,0.0,176.87445,736.76404,0.0,0.0,0
7785,21381300.0,73.10222,74.61377,56.67359,56.67359,56.67057,69.39783,69.39783,363.09756,68.20253,56.671394,0.3,0.7,72.875946,73.94003,69.98001,0.0,0.3,72.75818,73.94003,69.98001,0.0,0.3,75.05563,73.94003,69.98001,0.0,0.90688246,3119.3953,3119.3953,0.0,177.51251,737.86554,0.0,0.0,0
7787,21381360.0,73.128586,74.62634,56.590862,56.590862,56.5879,69.39572,69.39572,364.47437,68.27734,56.588722,0.3,0.7,72.877594,73.94003,69.98001,0.0,0.3,72.762405,73.94003,69.98001,0.0,0.3,75.06816,73.94003,69.98001,0.0,0.9104606,3150.581,3150.581,0.0,178.38669,739.8839,0.0,0.0,0
7789,21381480.0,73.06546,74.498245,56.40069,56.40069,56.397064,69.4073,69.4073,365.00616,68.42731,56.398052,0.3,0.7,72.85672,73.94003,69.98001,0.0,0.3,72.74686,73.94003,69.98001,0.0,0.3,74.91002,73.94003,69.98001,0.0,0.9097083,3191.5615,3191.5615,0.0,179.25798,740.7005,0.0,0.0,0
7791,21381600.0,73.11902,74.522964,56.22447,56.22447,56.221558,69.40188,69.40188,366.84497,68.577774,56.22233,0.3,0.7,72.85997,73.94003,69.98001,0.0,0.3,72.75521,73.94003,69.98001,0.0,0.3,74.93935,73.94003,69.98001,0.0,0.9162951,3247.3696,3247.3696,0.0,180.3224,743.38806,0.0,0.0,0
7793,21381720.0,73.05519,74.39327,56.03512,56.03512,56.031494,69.411064,69.411064,367.0866,68.72867,56.032482,0.3,0.7,72.838,73.94003,69.98001,0.0,0.3,72.73868,73.94003,69.98001,0.0,0.3,74.78015,73.94003,69.98001,0.0,0.914793,3285.5278,3285.5278,0.0,180.89001,743.7709,0.0,0.0,0
7796,21381840.0,73.109634,74.418594,55.860054,55.860054,55.857193,69.40447,69.40447,368.66046,68.87984,55.857964,0.3,0.7,72.839966,73.94003,69.98001,0.0,0.3,72.74587,73.94003,69.98001,0.0,0.3,74.81108,73.94003,69.98001,0.0,0.9207392,3339.1262,3339.1262,0.0,181.72328,746.0655,0.0,0.0,0
7797,21381900.0,73.077545,74.35372,55.77172,55.77172,55.768204,69.40724,69.40724,369.00446,68.95559,55.769196,0.3,0.7,72.82811,73.94003,69.98001,0.0,0.3,72.736755,73.94003,69.98001,0.0,0.3,74.72984,73.94003,69.98001,0.0,0.91967773,3359.41,3359.41,0.0,182.08823,746.5799,0.0,0.0,0
7799,21381960.0,73.045364,74.28792,55.671913,55.671913,55.668285,69.41336,69.41336,368.62518,69.03134,55.669273,0.3,0.7,72.816956,73.94003,69.98001,0.0,0.3,72.72841,73.94003,69.98001,0.0,0.3,74.6514,73.94003,69.98001,0.0,0.9185131,3374.6687,3374.6687,0.0,182.08253,746.0402,0.0,0.0,0
7801,21382080.0,73.100845,74.314224,55.498215,55.498215,55.49536,69.40651,69.40651,369.94528,69.18306,55.49613,0.3,0.7,72.81767,73.94003,69.98001,0.0,0.3,72.73445,73.94003,69.98001,0.0,0.3,74.68425,73.94003,69.98001,0.0,0.9238417,3426.1814,3426.1814,0.0,182.7284,747.9608,0.0,0.0,0
7803,21382200.0,73.03641,74.183,55.311394,55.311394,55.307823,69.41548,69.41548,369.6447,69.33501,55.308815,0.3,0.7,72.79366,73.94003,69.98001,0.0,0.3,72.71605,73.94003,69.98001,0.0,0.3,74.524506,73.94003,69.98001,0.0,0.92092043,3459.214,3459.214,0.0,182.902,747.5457,0.0,0.0,0
7806,21382320.0,73.093155,74.21057,55.13913,55.13913,55.136272,69.408554,69.408554,370.7216,69.48705,55.13704,0.3,0.7,72.79311,73.94003,69.98001,0.0,0.3,72.72099,73.94003,69.98001,0.0,0.3,74.559715,73.94003,69.98001,0.0,0.92565703,3508.7043,3508.7043,0.0,183.37302,749.10846,0.0,0.0,0
7808,21382440.0,73.028824,74.07922,54.953682,54.953682,54.95011,69.41765,69.41765,370.16748,69.63921,54.951096,0.3,0.7,72.76812,73.94003,69.98001,0.0,0.3,72.701706,73.94003,69.98001,0.0,0.3,74.4003,73.94003,69.98001,0.0,0.92207193,3539.294,3539.294,0.0,183.3708,748.32086,0.0,0.0,0
7809,21382500.0,73.05761,74.0934,54.862988,54.862988,54.860023,69.41597,69.41597,370.24197,69.71452,54.86079,0.3,0.7,72.76779,73.94003,69.98001,0.0,0.3,72.70418,73.94003,69.98001,0.0,0.3,74.42058,73.94003,69.98001,0.0,0.9241747,3560.3977,3560.3977,0.0,183.35088,748.425,0.0,0.0,0
7813,21382560.0,73.086945,74.10845,54.782845,54.782845,54.78004,69.4107,69.4107,371.0128,69.791374,54.780807,0.3,0.7,72.76636,73.94003,69.98001,0.0,0.3,72.70555,73.94003,69.98001,0.0,0.3,74.438156,73.94003,69.98001,0.0,0.9262448,3586.803,3586.803,0.0,183.67496,749.543,0.0,0.0,0
7815,21382680.0,73.02339,73.97799,54.655014,54.655014,54.652817,69.419876,69.419876,370.2239,69.94348,54.653423,0.3,0.7,72.74054,73.94003,69.98001,0.0,0.3,72.68561,73.94003,69.98001,0.0,0.3,74.28023,73.94003,69.98001,0.0,0.9220584,3593.267,3593.267,0.0,183.5079,748.4104,0.0,0.0,0
7817,21382800.0,73.08475,74.01134,54.56482,54.56482,54.563553,69.41267,69.41267,370.8866,70.09558,54.563885,0.3,0.7,72.73818,73.94003,69.98001,0.0,0.3,72.6889,73.94003,69.98001,0.0,0.3,74.32362,73.94003,69.98001,0.0,0.92581785,3617.3281,3617.3281,0.0,183.67049,749.3633,0.0,0.0,0
7819,21382920.0,73.024376,73.88504,54.469185,54.469185,54.467262,69.42167,69.42167,369.94165,70.24747,54.46781,0.3,0.7,72.712364,73.94003,69.98001,0.0,0.3,72.668915,73.94003,69.98001,0.0,0.3,74.17096,73.94003,69.98001,0.0,0.92123485,3621.1748,3621.1748,0.0,183.38388,748.00073,0.0,0.0,0
7822,21383040.0,73.09007,73.9241,54.395245,54.395245,54.394257,69.4142,69.4142,370.4836,70.39925,54.39453,0.3,0.7,72.70984,73.94003,69.98001,0.0,0.3,72.67204,73.94003,69.98001,0.0,0.3,74.221664,73.94003,69.98001,0.0,0.92471784,3642.1462,3642.1462,0.0,183.44843,748.7752,0.0,0.0,0
7823,21383100.0,73.06173,73.86395,54.360638,54.360638,54.359047,69.41684,69.41684,370.32916,70.47423,54.35948,0.3,0.7,72.69671,73.94003,69.98001,0.0,0.3,72.66177,73.94003,69.98001,0.0,0.3,74.147064,73.94003,69.98001,0.0,0.9223203,3645.3975,3645.3975,0.0,183.45224,748.5563,0.0,0.0,0
7827,21383160.0,73.03964,73.81105,55.033607,55.033607,55.041573,69.42242,69.42242,369.50882,70.55075,54.314163,0.3,0.7,72.68616,73.94003,69.98001,0.0,0.3,72.65402,73.94003,69.98001,0.0,0.3,74.08505,73.94003,69.98001,0.0,0.9202649,3644.126,3644.126,15.949365,183.10721,747.3664,15.949365,85.821396,0
7829,21383280.0,73.12314,73.87362,55.0352,55.0352,55.039593,69.41303,69.41303,370.31494,70.70192,54.25907,0.3,0.7,72.68776,73.94003,69.98001,0.0,0.3,72.66089,73.94003,69.98001,0.0,0.3,74.16371,73.94003,69.98001,0.0,0.9244987,3666.224,3666.224,17.185585,183.27722,748.5236,17.185585,92.197426,0
7831,21383400.0,73.08299,73.77431,55.036186,55.036186,55.038055,69.4208,69.4208,369.5662,70.85277,54.19513,0.3,0.7,72.66672,73.94003,69.98001,0.0,0.3,72.645294,73.94003,69.98001,0.0,0.3,74.04286,73.94003,69.98001,0.0,0.9204329,3668.7764,3668.7764,18.634403,183.07817,747.446,18.634403,99.41704,0
7834,21383520.0,73.17082,73.84274,55.037064,55.037064,55.03756,69.41213,69.41213,370.4028,71.00322,54.15206,0.3,0.7,72.66897,73.94003,69.98001,0.0,0.3,72.65271,73.94003,69.98001,0.0,0.3,74.12866,73.94003,69.98001,0.0,0.92474896,3689.9194,3689.9194,19.590174,183.30128,748.6502,19.590174,104.5915,0
7835,21383640.0,73.13391,73.747986,55.03756,55.03756,55.036957,69.42026,69.42026,369.67618,71.153244,54.098724,0.3,0.7,72.6488,73.94003,69.98001,0.0,0.3,72.63788,73.94003,69.98001,0.0,0.3,74.0132,73.94003,69.98001,0.0,0.92072797,3691.445,3691.445,20.79424,183.13374,747.60614,20.79424,110.66012,0
7837,21383700.0,73.17956,73.784355,55.03778,55.03778,55.03679,69.41777,69.41777,369.73947,71.22806,54.075268,0.3,0.7,72.65068,73.94003,69.98001,0.0,0.3,72.64233,73.94003,69.98001,0.0,0.3,74.06061,73.94003,69.98001,0.0,0.9229339,3698.9968,3698.9968,21.305761,183.07059,747.69135,21.305761,113.36738,0
7839,21383760.0,73.225426,73.821594,55.038055,55.038055,55.03701,69.411644,69.411644,370.54895,71.302765,54.065216,0.3,0.7,72.651665,73.94003,69.98001,0.0,0.3,72.64584,73.94003,69.98001,0.0,0.3,74.10521,73.94003,69.98001,0.0,0.9251518,3711.9067,3711.9067,21.529264,183.38503,748.8637,21.529264,114.80808,0
7841,21383880.0,73.19125,73.73074,55.038277,55.038277,55.03679,69.41982,69.41982,369.8545,71.45168,54.020554,0.3,0.7,72.632324,73.94003,69.98001,0.0,0.3,72.63167,73.94003,69.98001,0.0,0.3,73.994354,73.94003,69.98001,0.0,0.9212033,3712.7063,3712.7063,22.536747,183.24275,747.86707,22.536747,119.89626,0
7843,21384000.0,73.285904,73.80875,55.03866,55.03866,55.03712,69.41114,69.41114,370.7712,71.6,53.99501,0.3,0.7,72.63585,73.94003,69.98001,0.0,0.3,72.64018,73.94003,69.98001,0.0,0.3,74.09154,73.94003,69.98001,0.0,0.9257528,3732.7358,3732.7358,23.09282,183.52261,749.189,23.09282,123.17615,0
7846,21384120.0,73.23943,73.70207,55.03866,55.03866,55.03679,69.42087,69.42087,369.87717,71.74815,53.94706,0.3,0.7,72.597885,73.94003,69.98001,0.0,0.3,72.60717,73.94003,69.98001,0.0,0.3,73.96541,73.94003,69.98001,0.0,0.9210621,3728.1018,3728.1018,24.172762,183.30467,747.90356,24.172762,128.5767,0
7847,21384240.0,73.32442,73.76733,55.038826,55.038826,55.03701,69.41316,69.41316,370.52457,71.89641,53.916405,0.3,0.7,72.586136,73.94003,69.98001,0.0,0.3,72.60014,73.94003,69.98001,0.0,0.3,74.05089,73.94003,69.98001,0.0,0.92494035,3742.3086,3742.3086,24.836784,183.43346,748.83234,24.836784,132.36282,0
7849,21384300.0,73.303375,73.717064,55.03888,55.03888,55.03712,69.41575,69.41575,370.42947,71.97063,53.90141,0.3,0.7,72.56767,73.94003,69.98001,0.0,0.3,72.583984,73.94003,69.98001,0.0,0.3,73.98964,73.94003,69.98001,0.0,0.92265046,3742.3538,3742.3538,25.18212,183.47795,748.7006,25.18212,134.16933,0
7851,21384360.0,73.28267,73.666855,55.038826,55.038826,55.036903,69.421906,69.421906,369.5903,72.044785,53.874878,0.3,0.7,72.55026,73.94003,69.98001,0.0,0.3,72.56888,73.94003,69.98001,0.0,0.3,73.93228,73.94003,69.98001,0.0,0.92035663,3736.8428,3736.8428,25.771503,183.14409,747.48474,25.771503,136.97641,0
7853,21384480.0,73.370834,73.73624,55.039043,55.039043,55.037285,69.41357,69.41357,370.25775,72.193146,53.852463,0.3,0.7,72.53911,73.94003,69.98001,0.0,0.3,72.56224,73.94003,69.98001,0.0,0.3,74.022644,73.94003,69.98001,0.0,0.9242694,3750.9617,3750.9617,26.25327,183.26036,748.44116,26.25327,139.83179,0
7855,21384600.0,73.33238,73.64,55.039043,55.039043,55.037285,69.42201,69.42201,369.34525,72.341415,53.818245,0.3,0.7,72.50467,73.94003,69.98001,0.0,0.3,72.53224,73.94003,69.98001,0.0,0.3,73.9091,73.94003,69.98001,0.0,0.9197497,3745.44,3745.44,27.026026,182.9738,747.12476,27.026026,143.58147,0
7858,21384720.0,73.42357,73.71344,55.039207,55.039207,55.037727,69.413506,69.413506,370.04257,72.489456,53.802475,0.3,0.7,72.4944,73.94003,69.98001,0.0,0.3,72.526306,73.94003,69.98001,0.0,0.3,74.004196,73.94003,69.98001,0.0,0.9237437,3759.6228,3759.6228,27.361477,183.10356,748.1246,27.361477,145.68631,0
7859,21384840.0,73.38753,73.62066,55.039207,55.039207,55.037727,69.421875,69.421875,369.15887,72.63722,53.77413,0.3,0.7,72.46121,73.94003,69.98001,0.0,0.3,72.49742,73.94003,69.98001,0.0,0.3,73.89455,73.94003,69.98001,0.0,0.919295,3754.1255,3754.1255,28.004622,182.83458,746.8503,28.004622,148.74414,0
7861,21384900.0,73.43428,73.65872,55.03926,55.03926,55.037834,69.41941,69.41941,369.14835,72.71094,53.762215,0.3,0.7,72.456985,73.94003,69.98001,0.0,0.3,72.49527,73.94003,69.98001,0.0,0.3,73.945694,73.94003,69.98001,0.0,0.92133594,3758.4668,3758.4668,28.255365,182.72,746.82697,28.255365,150.08282,0
7863,21384960.0,73.48129,73.69762,55.03943,55.03943,55.038162,69.41328,69.41328,369.89246,72.7846,53.76364,0.3,0.7,72.451935,73.94003,69.98001,0.0,0.3,72.49231,73.94003,69.98001,0.0,0.3,73.99376,73.94003,69.98001,0.0,0.9233889,3768.4548,3768.4548,28.222832,182.98627,747.90314,28.222832,150.24922,0
7865,21385080.0,73.44719,73.607635,55.039375,55.039375,55.038162,69.421616,69.421616,369.04297,72.93149,53.739967,0.3,0.7,72.41991,73.94003,69.98001,0.0,0.3,72.4644,73.94003,69.98001,0.0,0.3,73.8873,73.94003,69.98001,0.0,0.919023,3763.0466,3763.0466,28.762245,182.74065,746.679,28.762245,152.7565,0
7868,21385200.0,73.542984,73.68756,55.039536,55.039536,55.03855,69.412964,69.412964,369.81644,73.077774,53.733704,0.3,0.7,72.41156,73.94003,69.98001,0.0,0.3,72.46011,73.94003,69.98001,0.0,0.3,73.989914,73.94003,69.98001,0.0,0.923225,3777.571,3777.571,28.886436,182.9181,747.7904,28.886436,153.78394,0
7870,21385320.0,73.5103,73.5999,55.039482,55.039482,55.03855,69.42128,69.42128,369.00458,73.22345,53.71376,0.3,0.7,72.38063,73.94003,69.98001,0.0,0.3,72.4332,73.94003,69.98001,0.0,0.3,73.88603,73.94003,69.98001,0.0,0.91895044,3772.297,3772.297,29.342735,182.6987,746.62164,29.342735,155.85445,0
7871,21385440.0,73.60759,73.68218,55.03965,55.03965,55.03888,69.41258,69.41258,369.8195,73.3683,53.710907,0.3,0.7,72.37316,73.94003,69.98001,0.0,0.3,72.42974,73.94003,69.98001,0.0,0.3,73.99133,73.94003,69.98001,0.0,0.923263,3787.0437,3787.0437,29.391476,182.90378,747.7939,29.391476,156.50217,0
7873,21385500.0,73.59182,73.639496,55.039703,55.039703,55.038986,69.41491,69.41491,369.80624,73.44048,53.708656,0.3,0.7,72.35778,73.94003,69.98001,0.0,0.3,72.41623,73.94003,69.98001,0.0,0.3,73.9386,73.94003,69.98001,0.0,0.9211716,3787.3252,3787.3252,29.453913,182.99553,747.7816,29.453913,156.83342,0
7875,21385560.0,73.57594,73.596375,55.039593,55.039593,55.038826,69.42089,69.42089,369.04663,73.51239,53.693985,0.3,0.7,72.34338,73.94003,69.98001,0.0,0.3,72.40376,73.94003,69.98001,0.0,0.3,73.889435,73.94003,69.98001,0.0,0.91908413,3781.9282,3781.9282,29.781261,182.71179,746.68225,29.781261,158.2275,0
7877,21385680.0,73.67427,73.680534,55.039757,55.039757,55.039154,69.412155,69.412155,369.90305,73.65549,53.69388,0.3,0.7,72.33675,73.94003,69.98001,0.0,0.3,72.40102,73.94003,69.98001,0.0,0.3,73.99678,73.94003,69.98001,0.0,0.9235053,3796.9075,3796.9075,29.769484,182.94508,747.9154,29.769484,158.57391,0
7879,21385800.0,73.64318,73.59616,55.039703,55.039703,55.039043,69.42046,69.42046,369.1692,73.797485,53.679375,0.3,0.7,72.30795,73.94003,69.98001,0.0,0.3,72.37596,73.94003,69.98001,0.0,0.3,73.896416,73.94003,69.98001,0.0,0.9194222,3791.9612,3791.9612,30.10606,182.78061,746.8612,30.10606,160.02722,0
7882,21385920.0,73.74211,73.68175,55.03981,55.03981,55.039375,69.411705,69.411705,370.06525,73.93844,53.681408,0.3,0.7,72.30214,73.94003,69.98001,0.0,0.3,72.37387,73.94003,69.98001,0.0,0.3,74.00523,73.94003,69.98001,0.0,0.92394626,3807.1663,3807.1663,30.046036,183.04146,748.1526,30.046036,160.13591,0
7883,21386040.0,73.711296,73.59841,55.039757,55.039757,55.03926,69.42001,69.42001,369.3688,74.078125,53.668774,0.3,0.7,72.27434,73.94003,69.98001,0.0,0.3,72.3497,73.94003,69.98001,0.0,0.3,73.905914,73.94003,69.98001,0.0,0.9199559,3802.385,3802.385,30.340313,182.90355,747.15344,30.340313,161.37642,0
7885,21386100.0,73.760735,73.64142,55.039757,55.039757,55.03926,69.41747,69.41747,369.4553,74.14745,53.664104,0.3,0.7,72.27225,73.94003,69.98001,0.0,0.3,72.34949,73.94003,69.98001,0.0,0.3,73.962494,73.94003,69.98001,0.0,0.9222599,3807.1873,3807.1873,30.431116,182.855,747.2727,30.431116,161.90265,0
7887,21386160.0,73.810394,73.68504,55.039925,55.039925,55.039536,69.41124,69.41124,370.30203,74.21651,53.67256,0.3,0.7,72.26929,73.94003,69.98001,0.0,0.3,72.34833,73.94003,69.98001,0.0,0.3,74.01573,73.94003,69.98001,0.0,0.9245751,3817.8027,3817.8027,30.241909,183.19064,748.49945,30.241909,161.29802,0
7889,21386280.0,73.779465,73.60242,55.03981,55.03981,55.03943,69.41955,69.41955,369.6408,74.35345,53.66147,0.3,0.7,72.242424,73.94003,69.98001,0.0,0.3,72.32498,73.94003,69.98001,0.0,0.3,73.91707,73.94003,69.98001,0.0,0.92067224,3813.1753,3813.1753,30.50268,183.07773,747.55206,30.50268,162.37296,0
7891,21386400.0,73.87845,73.68971,55.039925,55.039925,55.039703,69.410774,69.410774,370.60782,74.48891,53.666576,0.3,0.7,72.238144,73.94003,69.98001,0.0,0.3,72.32422,73.94003,69.98001,0.0,0.3,74.02748,73.94003,69.98001,0.0,0.9253767,3828.7837,3828.7837,30.373978,183.38914,748.94763,30.373978,162.14821,0
