,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
7894,21386520.0,73.84709,73.60753,55.039867,55.039867,55.039536,69.41908,69.41908,369.9785,74.62277,53.65669,0.3,0.7,72.2121,73.94003,69.98001,0.0,0.3,72.3017,73.94003,69.98001,0.0,0.3,73.929214,73.94003,69.98001,0.0,0.92155385,3824.2903,3824.2903,30.60849,183.29904,748.0472,30.60849,163.09575,0
7895,21386640.0,73.94558,73.695145,55.039978,55.039978,55.03981,69.41031,69.41031,370.975,74.75488,53.662895,0.3,0.7,72.20848,73.94003,69.98001,0.0,0.3,72.30159,73.94003,69.98001,0.0,0.3,74.039734,73.94003,69.98001,0.0,0.926332,3840.06,3840.06,30.45616,183.63226,749.48627,30.45616,162.75757,0
7897,21386700.0,73.92981,73.654495,55.039978,55.039978,55.039867,69.41263,69.41263,371.0495,74.82031,53.664818,0.3,0.7,72.195404,73.94003,69.98001,0.0,0.3,72.29016,73.94003,69.98001,0.0,0.3,73.98903,73.94003,69.98001,0.0,0.924456,3840.7734,3840.7734,30.426409,183.78679,749.60315,30.426409,162.6316,0
7899,21386760.0,73.913605,73.61319,55.039867,55.039867,55.03965,69.41863,69.41863,370.37375,74.8853,53.653942,0.3,0.7,72.18332,73.94003,69.98001,0.0,0.3,72.27978,73.94003,69.98001,0.0,0.3,73.941574,73.94003,69.98001,0.0,0.9225796,3835.6746,3835.6746,30.670279,183.56235,748.62714,30.670279,163.60806,0
7901,21386880.0,74.01128,73.70086,55.04003,55.04003,55.039925,69.40987,69.40987,371.39502,75.01378,53.66092,0.3,0.7,72.180405,73.94003,69.98001,0.0,0.3,72.28021,73.94003,69.98001,0.0,0.3,74.051926,73.94003,69.98001,0.0,0.92741805,3851.57,3851.57,30.499825,183.91435,750.1026,30.499825,163.18304,0
7904,21387000.0,73.97838,73.6189,55.039925,55.039925,55.039703,69.41819,69.41819,370.8173,75.14029,53.652626,0.3,0.7,72.15602,73.94003,69.98001,0.0,0.3,72.259125,73.94003,69.98001,0.0,0.3,73.953545,73.94003,69.98001,0.0,0.923725,3847.2603,3847.2603,30.698448,183.86139,749.2781,30.698448,163.96109,0
7906,21387120.0,74.07494,73.706406,55.04003,55.04003,55.039978,69.40945,69.40945,371.85788,75.26476,53.66026,0.3,0.7,72.15371,73.94003,69.98001,0.0,0.3,72.26016,73.94003,69.98001,0.0,0.3,74.06346,73.94003,69.98001,0.0,0.92860895,3863.2412,3863.2412,30.514381,184.22879,750.782,30.514381,163.47034,0
7907,21387240.0,74.040886,73.62423,55.039925,55.039925,55.039757,69.417786,69.417786,371.2984,75.38704,53.65251,0.3,0.7,72.13009,73.94003,69.98001,0.0,0.3,72.23979,73.94003,69.98001,0.0,0.3,73.96475,73.94003,69.98001,0.0,0.92496264,3858.9692,3858.9692,30.701553,184.18921,749.98425,30.701553,164.19562,0
7909,21387300.0,74.088455,73.66751,55.039925,55.039925,55.039757,69.41527,69.41527,371.4479,75.44736,53.65004,0.3,0.7,72.129654,73.94003,69.98001,0.0,0.3,72.241,73.94003,69.98001,0.0,0.3,74.02111,73.94003,69.98001,0.0,0.9274183,3864.0442,3864.0442,30.743765,184.18686,750.1963,30.743765,164.49033,0
7911,21387360.0,74.13619,73.71135,55.04003,55.04003,55.04003,69.409065,69.409065,372.35248,75.507065,53.66059,0.3,0.7,72.12833,73.94003,69.98001,0.0,0.3,72.241325,73.94003,69.98001,0.0,0.3,74.0739,73.94003,69.98001,0.0,0.92987615,3874.991,3874.991,30.507607,184.56819,751.5082,30.507607,163.65608,0
7913,21387480.0,74.10076,73.628784,55.039978,55.039978,55.03981,69.41741,69.41741,371.80554,75.62479,53.653175,0.3,0.7,72.10542,73.94003,69.98001,0.0,0.3,72.22155,73.94003,69.98001,0.0,0.3,73.97464,73.94003,69.98001,0.0,0.926263,3870.7156,3870.7156,30.686668,184.53807,750.729,30.686668,164.34418,0
7916,21387600.0,74.19447,73.7153,55.040085,55.040085,55.04003,69.40873,69.40873,372.86682,75.740036,53.661575,0.3,0.7,72.10427,73.94003,69.98001,0.0,0.3,72.22363,73.94003,69.98001,0.0,0.3,74.082855,73.94003,69.98001,0.0,0.9311891,3886.7292,3886.7292,30.485981,184.92448,752.26355,30.485981,163.76955,0
7918,21387720.0,74.16937,73.64801,55.04003,55.04003,55.040085,69.41582,69.41582,372.5233,75.85182,53.664215,0.3,0.7,72.09795,73.94003,69.98001,0.0,0.3,72.220566,73.94003,69.98001,0.0,0.3,73.99859,73.94003,69.98001,0.0,0.9282808,3886.8892,3886.8892,30.440533,184.98575,751.7797,30.440533,163.36662,0
7919,21387840.0,74.27105,73.74733,55.040253,55.040253,55.040527,69.40631,69.40631,373.8467,75.95943,53.68322,0.3,0.7,72.11026,73.94003,69.98001,0.0,0.3,72.23627,73.94003,69.98001,0.0,0.3,74.11889,73.94003,69.98001,0.0,0.93386596,3907.774,3907.774,30.006678,185.52695,753.69727,30.006678,161.65947,0
7921,21387900.0,74.256714,73.71245,55.040253,55.040253,55.04058,69.40841,69.40841,374.08334,76.01167,53.690636,0.3,0.7,72.106415,73.94003,69.98001,0.0,0.3,72.234024,73.94003,69.98001,0.0,0.3,74.073074,73.94003,69.98001,0.0,0.9324131,3910.876,3910.876,29.856443,185.7903,754.05194,29.856443,160.95482,0
7923,21387960.0,74.24139,73.67653,55.040142,55.040142,55.04036,69.41422,69.41422,373.57306,76.06297,53.684647,0.3,0.7,72.1035,73.94003,69.98001,0.0,0.3,72.23281,73.94003,69.98001,0.0,0.3,74.030174,73.94003,69.98001,0.0,0.93095875,3908.0288,3908.0288,29.9913,185.67484,753.31866,29.9913,161.4326,0
7925,21388080.0,74.33983,73.77397,55.040253,55.040253,55.04058,69.405205,69.405205,374.91592,76.162674,53.700195,0.3,0.7,72.1163,73.94003,69.98001,0.0,0.3,72.249016,73.94003,69.98001,0.0,0.3,74.14795,73.94003,69.98001,0.0,0.93660766,3928.4797,3928.4797,29.632269,186.25394,755.26636,29.632269,160.10783,0
7928,21388200.0,74.30643,73.7007,55.040142,55.040142,55.040306,69.41339,69.41339,374.65674,76.258804,53.698547,0.3,0.7,72.10949,73.94003,69.98001,0.0,0.3,72.24556,73.94003,69.98001,0.0,0.3,74.05615,73.94003,69.98001,0.0,0.9337262,3928.1724,3928.1724,29.683775,186.42406,754.90985,29.683775,160.24002,0
7929,21388320.0,74.4014,73.79567,55.040253,55.040253,55.040474,69.404526,69.404526,376.00415,76.35147,53.711403,0.3,0.7,72.1224,73.94003,69.98001,0.0,0.3,72.261925,73.94003,69.98001,0.0,0.3,74.17085,73.94003,69.98001,0.0,0.93938094,3948.0784,3948.0784,29.38511,187.01556,756.8646,29.38511,159.22728,0
7931,21388440.0,74.36471,73.72014,55.040085,55.040085,55.0402,69.4128,69.4128,375.74725,76.44096,53.707283,0.3,0.7,72.11569,73.94003,69.98001,0.0,0.3,72.258575,73.94003,69.98001,0.0,0.3,74.07632,73.94003,69.98001,0.0,0.936505,3947.1638,3947.1638,29.490345,187.19131,756.5117,29.490345,159.64986,0
7933,21388500.0,74.41052,73.76623,55.040085,55.040085,55.040142,69.410255,69.410255,376.04218,76.48457,53.706238,0.3,0.7,72.12262,73.94003,69.98001,0.0,0.3,72.26726,73.94003,69.98001,0.0,0.3,74.133995,73.94003,69.98001,0.0,0.93931997,3953.884,3953.884,29.50082,187.2942,756.9375,29.50082,159.83069,0
7935,21388560.0,74.45622,73.81259,55.0402,55.0402,55.04036,69.40403,69.40403,377.08612,76.52742,53.71788,0.3,0.7,72.12866,73.94003,69.98001,0.0,0.3,72.274994,73.94003,69.98001,0.0,0.3,74.187775,73.94003,69.98001,0.0,0.9421281,3966.4521,3966.4521,29.240421,187.78314,758.45416,29.240421,158.88843,0
7937,21388680.0,74.416565,73.73486,55.04003,55.04003,55.04003,69.41235,69.41235,376.81985,76.611084,53.711838,0.3,0.7,72.12201,73.94003,69.98001,0.0,0.3,72.27176,73.94003,69.98001,0.0,0.3,74.09065,73.94003,69.98001,0.0,0.93923074,3964.883,3964.883,29.38892,187.9545,758.08765,29.38892,159.54344,0
7940,21388800.0,74.50484,73.82468,55.040142,55.040142,55.0402,69.40366,69.40366,378.1382,76.69211,53.720684,0.3,0.7,72.13503,73.94003,69.98001,0.0,0.3,72.28824,73.94003,69.98001,0.0,0.3,74.19887,73.94003,69.98001,0.0,0.9447909,3983.4941,3983.4941,29.178743,188.53752,760.0003,29.178743,158.98428,0
7941,21388920.0,74.462326,73.74486,55.04003,55.04003,55.039925,69.41205,69.41205,377.85165,76.77077,53.712994,0.3,0.7,72.12844,73.94003,69.98001,0.0,0.3,72.28505,73.94003,69.98001,0.0,0.3,74.09923,73.94003,69.98001,0.0,0.94184566,3981.2283,3981.2283,29.362452,188.69604,759.60406,29.362452,159.82518,0
7943,21389040.0,74.54758,73.832146,55.040085,55.040085,55.040085,69.403435,69.403435,379.13876,76.84723,53.720352,0.3,0.7,72.141464,73.94003,69.98001,0.0,0.3,72.30153,73.94003,69.98001,0.0,0.3,74.20431,73.94003,69.98001,0.0,0.9473148,3999.1138,3999.1138,29.184952,189.2622,761.4709,29.184952,159.42848,0
7945,21389100.0,74.5255,73.79177,55.040085,55.040085,55.040085,69.40581,69.40581,379.35498,76.8847,53.722332,0.3,0.7,72.137726,73.94003,69.98001,0.0,0.3,72.29955,73.94003,69.98001,0.0,0.3,74.1519,73.94003,69.98001,0.0,0.945816,4000.6162,4000.6162,29.152935,189.52618,761.7963,29.152935,159.34038,0
7947,21389160.0,74.50259,73.75035,55.039978,55.039978,55.039757,69.41186,69.41186,378.82193,76.92172,53.711403,0.3,0.7,72.13492,73.94003,69.98001,0.0,0.3,72.298454,73.94003,69.98001,0.0,0.3,74.102356,73.94003,69.98001,0.0,0.9442973,3996.117,3996.117,29.397505,189.40034,761.0304,29.397505,160.4172,0
7950,21389280.0,74.58504,73.83517,55.04003,55.04003,55.039978,69.403336,69.403336,380.06787,76.9944,53.7175,0.3,0.7,72.147995,73.94003,69.98001,0.0,0.3,72.31499,73.94003,69.98001,0.0,0.3,74.20436,73.94003,69.98001,0.0,0.94964993,4013.2368,4013.2368,29.247156,189.9422,762.8369,29.247156,160.15086,0
7952,21389400.0,74.53786,73.75151,55.039925,55.039925,55.03965,69.4118,69.4118,379.71176,77.065475,53.7075,0.3,0.7,72.14151,73.94003,69.98001,0.0,0.3,72.31191,73.94003,69.98001,0.0,0.3,74.100266,73.94003,69.98001,0.0,0.94653827,4009.4849,4009.4849,29.483448,190.05302,762.3387,29.483448,161.25597,0
7953,21389520.0,74.61778,73.833954,55.04003,55.04003,55.039867,69.40337,69.40337,380.90768,77.135185,53.71261,0.3,0.7,72.15459,73.94003,69.98001,0.0,0.3,72.328445,73.94003,69.98001,0.0,0.3,74.19936,73.94003,69.98001,0.0,0.95175135,4025.8083,4025.8083,29.355722,190.56386,764.072,29.355722,161.09306,0
7955,21389640.0,74.56862,73.748535,55.039925,55.039925,55.039593,69.411865,69.411865,380.5044,77.20369,53.701675,0.3,0.7,72.14816,73.94003,69.98001,0.0,0.3,72.325485,73.94003,69.98001,0.0,0.3,74.09323,73.94003,69.98001,0.0,0.94852585,4021.288,4021.288,29.611439,190.64124,763.5045,29.611439,162.28745,0
7957,21389700.0,74.60739,73.78853,55.039867,55.039867,55.039536,69.409515,69.409515,380.709,77.23758,53.697502,0.3,0.7,72.1552,73.94003,69.98001,0.0,0.3,72.33421,73.94003,69.98001,0.0,0.3,74.14328,73.94003,69.98001,0.0,0.9510641,4026.1663,4026.1663,29.691082,190.688,763.79803,29.691082,162.81181,0
7959,21389760.0,74.646286,73.82869,55.039978,55.039978,55.039757,69.40353,69.40353,381.6421,77.271255,53.70591,0.3,0.7,72.161285,73.94003,69.98001,0.0,0.3,72.34201,73.94003,69.98001,0.0,0.3,74.18953,73.94003,69.98001,0.0,0.95357877,4036.7913,4036.7913,29.50276,191.11472,765.1525,29.50276,162.20601,0
7961,21389880.0,74.595535,73.74178,55.039867,55.039867,55.039536,69.412056,69.412056,381.18442,77.33804,53.694317,0.3,0.7,72.15486,73.94003,69.98001,0.0,0.3,72.33905,73.94003,69.98001,0.0,0.3,74.081696,73.94003,69.98001,0.0,0.95022225,4031.4963,4031.4963,29.774393,191.15297,764.5051,29.774393,163.46687,0
7964,21390000.0,74.67117,73.81967,55.039978,55.039978,55.039703,69.40382,69.40382,382.257,77.404236,53.69783,0.3,0.7,72.16799,73.94003,69.98001,0.0,0.3,72.35564,73.94003,69.98001,0.0,0.3,74.175354,73.94003,69.98001,0.0,0.95509666,4046.1675,4046.1675,29.681541,191.5837,766.05756,29.681541,163.44698,0
7965,21390120.0,74.6192,73.7314,55.039867,55.039867,55.039482,69.41237,69.41237,381.73865,77.47011,53.68564,0.3,0.7,72.16162,73.94003,69.98001,0.0,0.3,72.35272,73.94003,69.98001,0.0,0.3,74.06593,73.94003,69.98001,0.0,0.9515943,4040.1006,4040.1006,29.966084,191.57782,765.32104,29.966084,164.75436,0
7967,21390240.0,74.693085,73.80727,55.039978,55.039978,55.039703,69.40422,69.40422,382.74,77.5358,53.68855,0.3,0.7,72.17474,73.94003,69.98001,0.0,0.3,72.36926,73.94003,69.98001,0.0,0.3,74.15712,73.94003,69.98001,0.0,0.9562744,4053.9365,4053.9365,29.886297,191.96095,766.7691,29.886297,164.77863,0
7969,21390300.0,74.66695,73.76293,55.039978,55.039978,55.039703,69.406715,69.406715,382.81607,77.56865,53.68849,0.3,0.7,72.17107,73.94003,69.98001,0.0,0.3,72.36734,73.94003,69.98001,0.0,0.3,74.100266,73.94003,69.98001,0.0,0.9544591,4053.4697,4053.4697,29.899923,192.1282,766.88873,29.899923,164.88387,0
7971,21390360.0,74.64014,73.71777,55.03981,55.03981,55.03943,69.4128,69.4128,382.1559,77.601555,53.675915,0.3,0.7,72.16838,73.94003,69.98001,0.0,0.3,72.36641,73.94003,69.98001,0.0,0.3,74.046326,73.94003,69.98001,0.0,0.95261365,4047.1123,4047.1123,30.180916,191.90686,765.9359,30.180916,166.1138,0
7973,21390480.0,74.71265,73.79172,55.039925,55.039925,55.03965,69.40476,69.40476,383.0808,77.66753,53.678387,0.3,0.7,72.1815,73.94003,69.98001,0.0,0.3,72.382996,73.94003,69.98001,0.0,0.3,74.13521,73.94003,69.98001,0.0,0.95708585,4060.1165,4060.1165,30.111847,192.23819,767.27185,30.111847,166.16708,0
7976,21390600.0,74.65909,73.70125,55.03981,55.03981,55.03943,69.413345,69.413345,382.42645,77.73394,53.665367,0.3,0.7,72.17525,73.94003,69.98001,0.0,0.3,72.38008,73.94003,69.98001,0.0,0.3,74.02331,73.94003,69.98001,0.0,0.95325655,4052.5552,4052.5552,30.414152,192.1323,766.33545,30.414152,167.51382,0
7977,21390720.0,74.73039,73.773315,55.039925,55.039925,55.03965,69.40541,69.40541,383.27066,77.80101,53.667458,0.3,0.7,72.18837,73.94003,69.98001,0.0,0.3,72.39667,73.94003,69.98001,0.0,0.3,74.11005,73.94003,69.98001,0.0,0.95750964,4064.7412,4064.7412,30.353577,192.4084,767.5529,30.353577,167.58191,0
7979,21390840.0,74.67656,73.68207,55.03981,55.03981,55.039375,69.414,69.414,382.5428,77.86896,53.65416,0.3,0.7,72.18205,73.94003,69.98001,0.0,0.3,72.393875,73.94003,69.98001,0.0,0.3,73.99727,73.94003,69.98001,0.0,0.9535038,4056.4739,4056.4739,30.661234,192.24797,766.5084,30.661234,168.92465,0
7981,21390900.0,74.711716,73.717224,55.03981,55.03981,55.039375,69.41185,69.41185,382.5698,77.90335,53.64894,0.3,0.7,72.18909,73.94003,69.98001,0.0,0.3,72.4026,73.94003,69.98001,0.0,0.3,74.04149,73.94003,69.98001,0.0,0.95553255,4059.3618,4059.3618,30.765162,192.17206,766.5413,30.765162,169.51086,0
7983,21390960.0,74.74703,73.75244,55.039925,55.039925,55.039593,69.406166,69.406166,383.30267,77.93801,53.655975,0.3,0.7,72.19518,73.94003,69.98001,0.0,0.3,72.4104,73.94003,69.98001,0.0,0.3,74.082085,73.94003,69.98001,0.0,0.95752865,4067.8608,4067.8608,30.607265,192.46597,767.6023,30.607265,168.99521,0
7985,21391080.0,74.69325,73.6606,55.03981,55.03981,55.039375,69.414764,69.414764,382.49844,78.00827,53.64257,0.3,0.7,72.18892,73.94003,69.98001,0.0,0.3,72.40761,73.94003,69.98001,0.0,0.3,73.9686,73.94003,69.98001,0.0,0.95334035,4058.922,4058.922,30.918293,192.2488,766.4455,30.918293,170.32045,0
7988,21391200.0,74.76318,73.72942,55.039925,55.039925,55.039593,69.407036,69.407036,383.17148,78.08001,53.644165,0.3,0.7,72.2021,73.94003,69.98001,0.0,0.3,72.424194,73.94003,69.98001,0.0,0.3,74.0516,73.94003,69.98001,0.0,0.9571299,4069.5386,4069.5386,30.86906,192.40665,767.4119,30.86906,170.38153,0
7989,21391320.0,74.71231,73.64055,55.03981,55.03981,55.03943,69.415344,69.415344,382.3314,78.15323,53.631145,0.3,0.7,72.19925,73.94003,69.98001,0.0,0.3,72.42485,73.94003,69.98001,0.0,0.3,73.941025,73.94003,69.98001,0.0,0.9529031,4060.4653,4060.4653,31.171206,192.15039,766.20154,31.171206,171.6398,0
7991,21391440.0,74.78395,73.7108,55.039925,55.039925,55.03965,69.40753,69.40753,382.97205,78.227615,53.632957,0.3,0.7,72.21518,73.94003,69.98001,0.0,0.3,72.444244,73.94003,69.98001,0.0,0.3,74.02523,73.94003,69.98001,0.0,0.95659506,4070.8237,4070.8237,31.117111,192.28029,767.1201,31.117111,171.6626,0
7993,21391500.0,74.75868,73.66625,55.039925,55.039925,55.03965,69.41002,69.41002,382.87775,78.26513,53.6323,0.3,0.7,72.213196,73.94003,69.98001,0.0,0.3,72.44402,73.94003,69.98001,0.0,0.3,73.96799,73.94003,69.98001,0.0,0.95440274,4068.7922,4068.7922,31.143461,192.3209,766.98926,31.143461,171.76353,0
7995,21391560.0,74.732864,73.62105,55.03981,55.03981,55.03943,69.416016,69.416016,382.06738,78.30292,53.619446,0.3,0.7,72.21216,73.94003,69.98001,0.0,0.3,72.44469,73.94003,69.98001,0.0,0.3,73.913666,73.94003,69.98001,0.0,0.9521785,4061.017,4061.017,31.429794,191.98372,765.8152,31.429794,172.94421,0
7998,21391680.0,74.80377,73.68982,55.039925,55.039925,55.03965,69.4084,69.4084,382.62308,78.37895,53.62049,0.3,0.7,72.22809,73.94003,69.98001,0.0,0.3,72.46413,73.94003,69.98001,0.0,0.3,73.99612,73.94003,69.98001,0.0,0.95564425,4070.4167,4070.4167,31.393,192.05925,766.6095,31.393,173.02493,0
7999,21391800.0,74.752525,73.59956,55.03981,55.03981,55.03943,69.41692,69.41692,381.64227,78.45552,53.60637,0.3,0.7,72.22496,73.94003,69.98001,0.0,0.3,72.46446,73.94003,69.98001,0.0,0.3,73.88394,73.94003,69.98001,0.0,0.9510448,4059.7563,4059.7563,31.719515,191.70831,765.1928,31.719515,174.34203,0
8001,21391920.0,74.8224,73.6668,55.039867,55.039867,55.039593,69.40943,69.40943,382.11038,78.53232,53.6067,0.3,0.7,72.240776,73.94003,69.98001,0.0,0.3,72.483795,73.94003,69.98001,0.0,0.3,73.96469,73.94003,69.98001,0.0,0.95427215,4068.1392,4068.1392,31.698198,191.72418,765.8587,31.698198,174.46985,0
8003,21392040.0,74.77098,73.57622,55.039757,55.039757,55.039375,69.41796,69.41796,381.05124,78.60922,53.592033,0.3,0.7,72.23753,73.94003,69.98001,0.0,0.3,72.48412,73.94003,69.98001,0.0,0.3,73.85225,73.94003,69.98001,0.0,0.94948745,4056.5957,4056.5957,32.036285,191.31584,764.3267,32.036285,175.80766,0
8005,21392100.0,74.80531,73.60912,55.039757,55.039757,55.039375,69.41598,69.41598,380.89917,78.64761,53.58599,0.3,0.7,72.24588,73.94003,69.98001,0.0,0.3,72.49417,73.94003,69.98001,0.0,0.3,73.89351,73.94003,69.98001,0.0,0.9509958,4057.5576,4057.5576,32.158566,191.11517,764.0968,32.158566,176.4095,0
8007,21392160.0,74.83971,73.64203,55.039867,55.039867,55.039593,69.41058,69.41058,381.42917,78.68596,53.591812,0.3,0.7,72.253296,73.94003,69.98001,0.0,0.3,72.50335,73.94003,69.98001,0.0,0.3,73.9313,73.94003,69.98001,0.0,0.95246875,4063.9202,4063.9202,32.028057,191.26987,764.86035,32.028057,175.96785,0
8009,21392280.0,74.78801,73.55133,55.039757,55.039757,55.039375,69.4191,69.4191,380.29004,78.76226,53.576763,0.3,0.7,72.249954,73.94003,69.98001,0.0,0.3,72.50357,73.94003,69.98001,0.0,0.3,73.81869,73.94003,69.98001,0.0,0.9474953,4051.4756,4051.4756,32.374897,190.80276,763.21063,32.374897,177.30838,0
8012,21392400.0,74.8553,73.615715,55.039867,55.039867,55.039593,69.41184,69.41184,380.5755,78.83801,53.575996,0.3,0.7,72.265656,73.94003,69.98001,0.0,0.3,72.52269,73.94003,69.98001,0.0,0.3,73.89614,73.94003,69.98001,0.0,0.9502245,4057.7144,4057.7144,32.37707,190.69353,763.60864,32.37707,177.48436,0
8014,21392520.0,74.80318,73.52496,55.039757,55.039757,55.039375,69.42033,69.42033,379.35486,78.91289,53.560722,0.3,0.7,72.26225,73.94003,69.98001,0.0,0.3,72.52285,73.94003,69.98001,0.0,0.3,73.783585,73.94003,69.98001,0.0,0.9450592,4044.3623,4044.3623,32.72961,190.16692,761.8391,32.72961,178.80832,0
8015,21392640.0,74.86903,73.58803,55.039867,55.039867,55.039593,69.41319,69.41319,379.54614,78.98671,53.559677,0.3,0.7,72.2778,73.94003,69.98001,0.0,0.3,72.541916,73.94003,69.98001,0.0,0.3,73.85956,73.94003,69.98001,0.0,0.94753116,4049.5007,4049.5007,32.739296,189.99352,762.09894,32.739296,178.98236,0
8017,21392700.0,74.843,73.54293,55.039867,55.039867,55.039593,69.41574,69.41574,379.24057,79.02313,53.55781,0.3,0.7,72.275604,73.94003,69.98001,0.0,0.3,72.54147,73.94003,69.98001,0.0,0.3,73.80188,73.94003,69.98001,0.0,0.9448684,4045.152,4045.152,32.79209,189.88098,761.6575,32.79209,179.1244,0
8019,21392760.0,74.81636,73.49745,55.039757,55.039757,55.039375,69.42164,69.42164,378.24283,79.05922,53.544243,0.3,0.7,72.27434,73.94003,69.98001,0.0,0.3,72.54196,73.94003,69.98001,0.0,0.3,73.747055,73.94003,69.98001,0.0,0.9421713,4035.2449,4035.2449,33.09441,189.40704,760.20776,33.09441,180.27016,0
8021,21392880.0,74.880516,73.55919,55.03981,55.03981,55.039593,69.41464,69.41464,378.33807,79.13025,53.54298,0.3,0.7,72.289825,73.94003,69.98001,0.0,0.3,72.560974,73.94003,69.98001,0.0,0.3,73.821594,73.94003,69.98001,0.0,0.9443813,4039.2751,4039.2751,33.108944,189.16872,760.3267,33.108944,180.42564,0
8023,21393000.0,74.82718,73.46883,55.039757,55.039757,55.039375,69.42306,69.42306,376.95068,79.19957,53.527542,0.3,0.7,72.286255,73.94003,69.98001,0.0,0.3,72.56091,73.94003,69.98001,0.0,0.3,73.70943,73.94003,69.98001,0.0,0.9388248,4024.1248,4024.1248,33.463913,188.52196,758.3118,33.463913,181.65982,0
8026,21393120.0,74.88942,73.52931,55.03981,55.03981,55.039593,69.41618,69.41618,376.9487,79.26692,53.52617,0.3,0.7,72.3017,73.94003,69.98001,0.0,0.3,72.57982,73.94003,69.98001,0.0,0.3,73.78255,73.94003,69.98001,0.0,0.9407686,4027.0503,4027.0503,33.480404,188.21848,758.2882,33.480404,181.7792,0
8027,21393240.0,74.83525,73.43927,55.039757,55.039757,55.03943,69.42456,69.42456,375.4761,79.33206,53.510902,0.3,0.7,72.298065,73.94003,69.98001,0.0,0.3,72.57976,73.94003,69.98001,0.0,0.3,73.6707,73.94003,69.98001,0.0,0.9350134,4011.0212,4011.0212,33.832413,187.51147,756.1478,33.832413,182.94223,0
8029,21393300.0,74.86536,73.46893,55.039757,55.039757,55.03943,69.42282,69.42282,375.09967,79.36376,53.504528,0.3,0.7,72.30626,73.94003,69.98001,0.0,0.3,72.589645,73.94003,69.98001,0.0,0.3,73.708275,73.94003,69.98001,0.0,0.9358692,4009.353,4009.353,33.96282,187.16032,755.58875,33.96282,183.46524,0
8031,21393360.0,74.89546,73.49855,55.03981,55.03981,55.03965,69.41782,69.41782,375.37552,79.39485,53.509583,0.3,0.7,72.313446,73.94003,69.98001,0.0,0.3,72.59854,73.94003,69.98001,0.0,0.3,73.74249,73.94003,69.98001,0.0,0.93668675,4012.8523,4012.8523,33.848343,187.14267,755.9797,33.848343,183.01003,0
8033,21393480.0,74.8403,73.4089,55.039757,55.039757,55.039482,69.426155,69.426155,373.81686,79.455,53.494583,0.3,0.7,72.30983,73.94003,69.98001,0.0,0.3,72.59838,73.94003,69.98001,0.0,0.3,73.63104,73.94003,69.98001,0.0,0.93073094,3995.9692,3995.9692,34.194786,186.3756,753.7126,34.194786,184.08578,0
8035,21393600.0,74.898254,73.46701,55.03981,55.03981,55.039703,69.419556,69.419556,373.61597,79.51235,53.493378,0.3,0.7,72.325096,73.94003,69.98001,0.0,0.3,72.61711,73.94003,69.98001,0.0,0.3,73.70152,73.94003,69.98001,0.0,0.9321292,3996.7168,3996.7168,34.207928,185.94128,753.3973,34.207928,184.088,0
8038,21393720.0,74.84195,73.37786,55.039757,55.039757,55.039536,69.42784,69.42784,371.9701,79.566574,53.47871,0.3,0.7,72.32147,73.94003,69.98001,0.0,0.3,72.6169,73.94003,69.98001,0.0,0.3,73.5905,73.94003,69.98001,0.0,0.9259706,3979.0076,3979.0076,34.546467,185.11432,751.0019,34.546467,185.06209,0
8039,21393840.0,74.89743,73.434715,55.039867,55.039867,55.039757,69.42139,69.42139,371.66724,79.617546,53.477722,0.3,0.7,72.336685,73.94003,69.98001,0.0,0.3,72.635574,73.94003,69.98001,0.0,0.3,73.65966,73.94003,69.98001,0.0,0.9270891,3978.6855,3978.6855,34.55489,184.6144,750.53705,34.55489,184.98657,0
8041,21393900.0,74.86898,73.39055,55.039867,55.039867,55.03981,69.42393,69.42393,371.13037,79.641716,53.47618,0.3,0.7,72.33432,73.94003,69.98001,0.0,0.3,72.634964,73.94003,69.98001,0.0,0.3,73.60303,73.94003,69.98001,0.0,0.923925,3972.0754,3972.0754,34.60025,184.33919,749.75555,34.60025,184.96068,0
8043,21393960.0,74.83981,73.346115,55.039757,55.039757,55.039593,69.42963,69.42963,369.93314,79.66501,53.463493,0.3,0.7,72.33301,73.94003,69.98001,0.0,0.3,72.63524,73.94003,69.98001,0.0,0.3,73.549194,73.94003,69.98001,0.0,0.9207255,3960.182,3960.182,34.88336,183.72792,748.0118,34.88336,185.84586,0
8045,21394080.0,74.8926,73.40176,55.039867,55.039867,55.03981,69.42331,69.42331,369.52658,79.70868,53.46278,0.3,0.7,72.34817,73.94003,69.98001,0.0,0.3,72.65386,73.94003,69.98001,0.0,0.3,73.617035,73.94003,69.98001,0.0,0.9215594,3958.8098,3958.8098,34.885387,183.16237,747.39496,34.885387,185.68204,0
8048,21394200.0,74.83355,73.313705,55.039757,55.039757,55.03965,69.431496,69.431496,367.70288,79.74844,53.449104,0.3,0.7,72.34448,73.94003,69.98001,0.0,0.3,72.65347,73.94003,69.98001,0.0,0.3,73.50717,73.94003,69.98001,0.0,0.9149885,3939.543,3939.543,35.20216,182.21661,744.7377,35.20216,186.4164,0
8050,21394320.0,74.88338,73.368195,55.039867,55.039867,55.039867,69.42533,69.42533,367.19116,79.78399,53.44883,0.3,0.7,72.35965,73.94003,69.98001,0.0,0.3,72.67199,73.94003,69.98001,0.0,0.3,73.57358,73.94003,69.98001,0.0,0.91553277,3937.1462,3937.1462,35.196117,181.58571,743.9666,35.196117,186.15408,0
8051,21394440.0,74.82268,73.28079,55.039757,55.039757,55.039757,69.433464,69.433464,365.27655,79.815186,53.4357,0.3,0.7,72.35591,73.94003,69.98001,0.0,0.3,72.671555,73.94003,69.98001,0.0,0.3,73.464325,73.94003,69.98001,0.0,0.90875214,3917.152,3917.152,35.499588,180.58118,741.17554,35.499588,186.75403,0
8053,21394500.0,74.84613,73.307434,55.039757,55.039757,55.039757,69.431984,69.431984,364.6586,79.82903,53.43026,0.3,0.7,72.364044,73.94003,69.98001,0.0,0.3,72.68121,73.94003,69.98001,0.0,0.3,73.498436,73.94003,69.98001,0.0,0.90889716,3913.0027,3913.0027,35.60957,180.08055,740.26215,35.60957,187.0179,0
8055,21394560.0,74.86937,73.33397,55.039867,55.039867,55.039978,69.427444,69.427444,364.6577,79.84172,53.435806,0.3,0.7,72.37108,73.94003,69.98001,0.0,0.3,72.68996,73.94003,69.98001,0.0,0.3,73.52936,73.94003,69.98001,0.0,0.90900165,3913.7532,3913.7532,35.484432,179.8851,740.24744,35.484432,186.38647,0
8057,21394680.0,74.806854,73.247284,55.03981,55.03981,55.039867,69.43552,69.43552,362.65097,79.86342,53.423393,0.3,0.7,72.36734,73.94003,69.98001,0.0,0.3,72.68945,73.94003,69.98001,0.0,0.3,73.42082,73.94003,69.98001,0.0,0.90200865,3893.0686,3893.0686,35.77335,178.8224,737.32074,35.77335,186.84476,0
8060,21394800.0,74.85014,73.299255,55.039867,55.039867,55.04003,69.42966,69.42966,361.92328,79.880005,53.423943,0.3,0.7,72.3825,73.94003,69.98001,0.0,0.3,72.70781,73.94003,69.98001,0.0,0.3,73.48443,73.94003,69.98001,0.0,0.9019581,3888.6946,3888.6946,35.74809,178.06152,736.233,35.74809,186.36581,0
8062,21394920.0,74.78461,73.21329,55.03981,55.03981,55.039925,69.43766,69.43766,359.823,79.88693,53.41197,0.3,0.7,72.378815,73.94003,69.98001,0.0,0.3,72.70726,73.94003,69.98001,0.0,0.3,73.37654,73.94003,69.98001,0.0,0.89475,3867.1838,3867.1838,36.02752,176.94128,733.1685,36.02752,186.7076,0
8063,21395040.0,74.82141,73.26393,55.039867,55.039867,55.040085,69.43197,69.43197,358.98438,79.88017,53.41197,0.3,0.7,72.39398,73.94003,69.98001,0.0,0.3,72.72555,73.94003,69.98001,0.0,0.3,73.43872,73.94003,69.98001,0.0,0.8943937,3861.275,3861.275,36.014317,176.116,731.9182,36.014317,186.22896,0
8065,21395100.0,74.78631,73.22142,55.039867,55.039867,55.040142,69.43447,69.43447,358.19882,79.87193,53.41098,0.3,0.7,72.3914,73.94003,69.98001,0.0,0.3,72.72478,73.94003,69.98001,0.0,0.3,73.38379,73.94003,69.98001,0.0,0.8906983,3852.3264,3852.3264,36.04775,175.67952,730.7708,36.04775,185.99199,0
8067,21395160.0,74.75011,73.178734,55.03981,55.03981,55.039978,69.43991,69.43991,356.78876,79.86062,53.399223,0.3,0.7,72.390305,73.94003,69.98001,0.0,0.3,72.724945,73.94003,69.98001,0.0,0.3,73.33156,73.94003,69.98001,0.0,0.88696617,3838.3284,3838.3284,36.310726,174.93884,728.7134,36.310726,186.58685,0
8069,21395280.0,74.77999,73.22806,55.039867,55.039867,55.040085,69.43439,69.43439,355.83633,79.82909,53.398293,0.3,0.7,72.40552,73.94003,69.98001,0.0,0.3,72.743126,73.94003,69.98001,0.0,0.3,73.39214,73.94003,69.98001,0.0,0.886296,3830.6782,3830.6782,36.3189,174.04926,727.29614,36.3189,186.1531,0
8071,21395400.0,74.70369,73.14363,55.039757,55.039757,55.039978,69.44226,69.44226,353.54254,79.78646,53.384834,0.3,0.7,72.401886,73.94003,69.98001,0.0,0.3,72.74246,73.94003,69.98001,0.0,0.3,73.28563,73.94003,69.98001,0.0,0.87864274,3806.3535,3806.3535,36.62972,172.81528,723.9468,36.62972,186.50961,0
8074,21395520.0,74.72737,73.19148,55.039867,55.039867,55.040085,69.43691,69.43691,352.47302,79.733505,53.38307,0.3,0.7,72.41711,73.94003,69.98001,0.0,0.3,72.76059,73.94003,69.98001,0.0,0.3,73.344574,73.94003,69.98001,0.0,0.8776493,3797.0203,3797.0203,36.65609,171.86136,722.358,36.65609,186.10043,0
8075,21395640.0,74.64694,73.10782,55.039757,55.039757,55.039978,69.44472,69.44472,350.07828,79.67105,53.36918,0.3,0.7,72.413536,73.94003,69.98001,0.0,0.3,72.75988,73.94003,69.98001,0.0,0.3,73.23866,73.94003,69.98001,0.0,0.8697645,3771.3965,3771.3965,36.977802,170.5708,718.8599,36.977802,186.43277,0
8077,21395700.0,74.656235,73.1311,55.039757,55.039757,55.039925,69.44353,69.44353,349.1955,79.63655,53.362804,0.3,0.7,72.42189,73.94003,69.98001,0.0,0.3,72.76938,73.94003,69.98001,0.0,0.3,73.26877,73.94003,69.98001,0.0,0.86912405,3763.6802,3763.6802,37.108234,169.92625,717.558,37.108234,186.61856,0
8079,21395760.0,74.665184,73.154236,55.039867,55.039867,55.040142,69.43954,69.43954,348.88876,79.60002,53.36676,0.3,0.7,72.428696,73.94003,69.98001,0.0,0.3,72.777954,73.94003,69.98001,0.0,0.3,73.2959,73.94003,69.98001,0.0,0.8684404,3760.4546,3760.4546,37.018997,169.55278,717.09515,37.018997,186.02661,0
8081,21395880.0,74.58147,73.071396,55.039757,55.039757,55.039978,69.447266,69.447266,346.39117,79.52114,53.352478,0.3,0.7,72.425186,73.94003,69.98001,0.0,0.3,72.77718,73.94003,69.98001,0.0,0.3,73.190704,73.94003,69.98001,0.0,0.86032003,3733.6304,3733.6304,37.34775,168.20642,713.4456,37.34775,186.31088,0
8084,21396000.0,74.59509,73.11639,55.03981,55.03981,55.040142,69.44226,69.44226,345.07965,79.43529,53.349564,0.3,0.7,72.440506,73.94003,69.98001,0.0,0.3,72.79515,73.94003,69.98001,0.0,0.3,73.2463,73.94003,69.98001,0.0,0.8586599,3721.1765,3721.1765,37.39999,167.12521,711.502,37.39999,185.88478,0
8086,21396120.0,74.50896,73.034485,55.039757,55.039757,55.04003,69.44991,69.44991,342.4779,79.34332,53.335175,0.3,0.7,72.43704,73.94003,69.98001,0.0,0.3,72.79433,73.94003,69.98001,0.0,0.3,73.14188,73.94003,69.98001,0.0,0.8503018,3693.2656,3693.2656,37.73187,165.72452,707.6992,37.73187,186.09749,0
8087,21396240.0,74.51879,73.07805,55.03981,55.03981,55.040142,69.44508,69.44508,341.04303,79.24605,53.331932,0.3,0.7,72.45238,73.94003,69.98001,0.0,0.3,72.812225,73.94003,69.98001,0.0,0.3,73.19576,73.94003,69.98001,0.0,0.8483021,3679.4084,3679.4084,37.791485,164.58168,705.5747,37.791485,185.62973,0
8089,21396300.0,74.47512,73.03756,55.03981,55.03981,55.0402,69.4475,69.4475,339.98163,79.195724,53.32979,0.3,0.7,72.44979,73.94003,69.98001,0.0,0.3,72.811356,73.94003,69.98001,0.0,0.3,73.1427,73.94003,69.98001,0.0,0.8440226,3667.2715,3667.2715,37.849968,163.98854,704.02136,37.849968,185.3369,0
8091,21396360.0,74.43106,72.99713,55.039757,55.039757,55.040085,69.452644,69.452644,338.33658,79.14431,53.317596,0.3,0.7,72.44902,73.94003,69.98001,0.0,0.3,72.811356,73.94003,69.98001,0.0,0.3,73.09222,73.94003,69.98001,0.0,0.8397054,3650.5364,3650.5364,38.12258,163.12868,701.61755,38.12258,185.74861,0
8093,21396480.0,74.43793,73.03937,55.03981,55.03981,55.0402,69.44798,69.44798,336.77765,79.038956,53.31419,0.3,0.7,72.46446,73.94003,69.98001,0.0,0.3,72.82921,73.94003,69.98001,0.0,0.3,73.144516,73.94003,69.98001,0.0,0.83736455,3635.3953,3635.3953,38.185875,161.9263,699.3112,38.185875,185.21828,0
8095,21396600.0,74.34955,72.95961,55.039757,55.039757,55.040142,69.455444,69.455444,333.96637,78.930786,53.30002,0.3,0.7,72.46117,73.94003,69.98001,0.0,0.3,72.82827,73.94003,69.98001,0.0,0.3,73.0419,73.94003,69.98001,0.0,0.82853013,3605.699,3605.699,38.512653,160.42343,695.1997,38.512653,185.22395,0
8098,21396720.0,74.354385,73.000595,55.03981,55.03981,55.040253,69.45096,69.45096,332.2835,78.82071,53.29661,0.3,0.7,72.47655,73.94003,69.98001,0.0,0.3,72.84607,73.94003,69.98001,0.0,0.3,73.09265,73.94003,69.98001,0.0,0.8258481,3589.4119,3589.4119,38.576225,159.16428,692.7116,38.576225,184.61272,0
8099,21396840.0,74.26616,72.92209,55.039757,55.039757,55.0402,69.45832,69.45832,329.36795,78.70941,53.28282,0.3,0.7,72.47336,73.94003,69.98001,0.0,0.3,72.84508,73.94003,69.98001,0.0,0.3,72.99114,73.94003,69.98001,0.0,0.8167782,3559.0269,3559.0269,38.89508,157.61455,688.4465,38.89508,184.4868,0
8101,21396900.0,74.26787,72.94203,55.039757,55.039757,55.0402,69.45743,69.45743,328.19904,78.653656,53.276344,0.3,0.7,72.481926,73.94003,69.98001,0.0,0.3,72.854416,73.94003,69.98001,0.0,0.3,73.01718,73.94003,69.98001,0.0,0.8152883,3548.2988,3548.2988,39.029255,156.8412,686.72473,39.029255,184.4667,0
8103,21396960.0,74.26973,72.96187,55.03981,55.03981,55.040306,69.453995,69.453995,327.56158,78.5979,53.279526,0.3,0.7,72.48879,73.94003,69.98001,0.0,0.3,72.86276,73.94003,69.98001,0.0,0.3,73.04053,73.94003,69.98001,0.0,0.8137561,3541.7295,3541.7295,38.955692,156.3017,685.7773,38.955692,183.77815,0
8105,21397080.0,74.182556,72.884735,55.039757,55.039757,55.040306,69.461235,69.461235,324.5428,78.48689,53.266235,0.3,0.7,72.48566,73.94003,69.98001,0.0,0.3,72.861725,73.94003,69.98001,0.0,0.3,72.940216,73.94003,69.98001,0.0,0.804454,3510.806,3510.806,39.263348,154.70851,681.36,39.263348,183.50517,0
8107,21397200.0,74.18579,72.92346,55.03981,55.03981,55.040417,69.45708,69.45708,322.6141,78.37724,53.263268,0.3,0.7,72.50127,73.94003,69.98001,0.0,0.3,72.87941,73.94003,69.98001,0.0,0.3,72.988235,73.94003,69.98001,0.0,0.8010967,3492.647,3492.647,39.31797,153.34554,678.5115,39.31797,182.68486,0
8110,21397320.0,74.1006,72.84793,55.039757,55.039757,55.04036,69.464195,69.464195,319.49615,78.26985,53.250633,0.3,0.7,72.498245,73.94003,69.98001,0.0,0.3,72.87831,73.94003,69.98001,0.0,0.3,72.889404,73.94003,69.98001,0.0,0.7915742,3461.3584,3461.3584,39.610645,151.71364,673.94806,39.610645,182.25003,0
8111,21397440.0,74.10445,72.885895,55.03981,55.03981,55.040527,69.46017,69.46017,317.45154,78.16543,53.248108,0.3,0.7,72.51395,73.94003,69.98001,0.0,0.3,72.89589,73.94003,69.98001,0.0,0.3,72.936485,73.94003,69.98001,0.0,0.78789663,3442.526,3442.526,39.65523,150.30655,670.9295,39.65523,181.30325,0
8113,21397500.0,74.06319,72.84887,55.039867,55.039867,55.04058,69.46246,69.46246,316.11252,78.11467,53.246788,0.3,0.7,72.51164,73.94003,69.98001,0.0,0.3,72.89485,73.94003,69.98001,0.0,0.3,72.88666,73.94003,69.98001,0.0,0.783045,3428.8206,3428.8206,39.69389,149.58604,668.9677,39.69389,180.7142,0
8115,21397560.0,74.022156,72.812065,55.039757,55.039757,55.040474,69.46717,69.46717,314.2371,78.06496,53.236298,0.3,0.7,72.51099,73.94003,69.98001,0.0,0.3,72.89474,73.94003,69.98001,0.0,0.3,72.83926,73.94003,69.98001,0.0,0.77816004,3411.0322,3411.0322,39.92995,148.64093,666.22394,39.92995,180.6959,0
8117,21397680.0,74.02731,72.849144,55.039867,55.039867,55.040634,69.463295,69.463295,312.07626,77.96916,53.234264,0.3,0.7,72.52681,73.94003,69.98001,0.0,0.3,72.91226,73.94003,69.98001,0.0,0.3,72.88524,73.94003,69.98001,0.0,0.7741609,3391.6523,3391.6523,39.962982,147.19328,663.0349,39.962982,179.61658,0
8119,21397800.0,73.948715,72.77713,55.03981,55.03981,55.04058,69.470184,69.470184,308.76743,77.87891,53.22339,0.3,0.7,72.52395,73.94003,69.98001,0.0,0.3,72.910995,73.94003,69.98001,0.0,0.3,72.78966,73.94003,69.98001,0.0,0.7642169,3360.099,3360.099,40.2177,145.49776,658.1902,40.2177,178.83116,0
8122,21397920.0,73.95602,72.81349,55.039867,55.039867,55.04069,69.46645,69.46645,306.4936,77.79503,53.221962,0.3,0.7,72.539764,73.94003,69.98001,0.0,0.3,72.92847,73.94003,69.98001,0.0,0.3,72.8347,73.94003,69.98001,0.0,0.75990546,3340.3289,3340.3289,40.236958,144.0141,654.83545,40.236958,177.61302,0
8123,21398040.0,73.88202,72.743454,55.03981,55.03981,55.04069,69.47319,69.47319,303.0944,77.7184,53.212074,0.3,0.7,72.53697,73.94003,69.98001,0.0,0.3,72.9272,73.94003,69.98001,0.0,0.3,72.74093,73.94003,69.98001,0.0,0.7497652,3308.8748,3308.8748,40.469448,142.29364,649.8575,40.469448,176.64537,0
8125,21398100.0,73.88692,72.76141,55.03981,55.03981,55.04069,69.472534,69.472534,301.6601,77.683014,53.207184,0.3,0.7,72.5457,73.94003,69.98001,0.0,0.3,72.93637,73.94003,69.98001,0.0,0.3,72.764275,73.94003,69.98001,0.0,0.7474774,3296.9563,3296.9563,40.568302,141.43802,647.7463,40.568302,176.2393,0
8127,21398160.0,73.89235,72.77922,55.039867,55.039867,55.040802,69.469604,69.469604,300.7125,77.649734,53.21141,0.3,0.7,72.5529,73.94003,69.98001,0.0,0.3,72.944565,73.94003,69.98001,0.0,0.3,72.7852,73.94003,69.98001,0.0,0.74515426,3288.8787,3288.8787,40.472706,140.77931,646.3443,40.472706,175.28409,0
8129,21398280.0,73.82379,72.71138,55.03981,55.03981,55.040855,69.4762,69.4762,297.22824,77.59002,53.20262,0.3,0.7,72.550156,73.94003,69.98001,0.0,0.3,72.94324,73.94003,69.98001,0.0,0.3,72.69347,73.94003,69.98001,0.0,0.734832,3257.6853,3257.6853,40.680965,139.03944,641.24084,40.680965,174.13293,0
8131,21398400.0,73.83803,72.74664,55.039925,55.039925,55.040966,69.47274,69.47274,294.7442,77.54003,53.20279,0.3,0.7,72.56613,73.94003,69.98001,0.0,0.3,72.9606,73.94003,69.98001,0.0,0.3,72.7372,73.94003,69.98001,0.0,0.72993755,3237.6316,3237.6316,40.666103,137.5004,637.5779,40.666103,172.62634,0
8134,21398520.0,73.77463,72.68117,55.039867,55.039867,55.040966,69.479164,69.479164,291.18143,77.49538,53.19499,0.3,0.7,72.563385,73.94003,69.98001,0.0,0.3,72.95917,73.94003,69.98001,0.0,0.3,72.647705,73.94003,69.98001,0.0,0.71944994,3206.7317,3206.7317,40.85158,135.74712,632.3585,40.85158,171.3065,0
8135,21398640.0,73.79001,72.71621,55.039925,55.039925,55.041023,69.47583,69.47583,288.60226,77.45132,53.19548,0.3,0.7,72.57938,73.94003,69.98001,0.0,0.3,72.976425,73.94003,69.98001,0.0,0.3,72.6911,73.94003,69.98001,0.0,0.71429044,3186.3337,3186.3337,40.829567,134.18959,628.55615,40.829567,169.70778,0
8137,21398700.0,73.75931,72.68451,55.039925,55.039925,55.041077,69.4779,69.4779,287.02765,77.42946,53.196087,0.3,0.7,72.577286,73.94003,69.98001,0.0,0.3,72.975266,73.94003,69.98001,0.0,0.3,72.64633,73.94003,69.98001,0.0,0.70898396,3172.6628,3172.6628,40.826797,133.40015,626.24725,40.826797,168.76993,0
8139,21398760.0,73.72865,72.6532,55.039867,55.039867,55.041023,69.4821,69.4821,284.96783,77.4077,53.18801,0.3,0.7,72.57674,73.94003,69.98001,0.0,0.3,72.97499,73.94003,69.98001,0.0,0.3,72.60393,73.94003,69.98001,0.0,0.7036551,3155.3174,3155.3174,41.00807,132.42902,623.23096,41.00807,168.2922,0
8141,21398880.0,73.744095,72.68808,55.039925,55.039925,55.04113,69.47889,69.47889,282.30066,77.364525,53.188507,0.3,0.7,72.59273,73.94003,69.98001,0.0,0.3,72.99219,73.94003,69.98001,0.0,0.3,72.647156,73.94003,69.98001,0.0,0.6982487,3134.433,3134.433,40.98577,130.85915,619.29956,40.98577,166.63501,0
8143,21399000.0,73.68477,72.627655,55.039867,55.039867,55.041077,69.484985,69.484985,278.6012,77.32173,53.181366,0.3,0.7,72.59014,73.94003,69.98001,0.0,0.3,72.99071,73.94003,69.98001,0.0,0.3,72.562515,73.94003,69.98001,0.0,0.687482,3103.3218,3103.3218,41.157604,129.09697,613.8783,41.157604,165.13016,0
8146,21399120.0,73.70026,72.66249,55.039925,55.039925,55.041183,69.48189,69.48189,275.85254,77.27933,53.18186,0.3,0.7,72.60623,73.94003,69.98001,0.0,0.3,73.00778,73.94003,69.98001,0.0,0.3,72.60564,73.94003,69.98001,0.0,0.6818458,3081.9822,3081.9822,41.13489,127.52042,609.82745,41.13489,163.41821,0
8147,21399240.0,73.64285,72.60448,55.039867,55.039867,55.04113,69.48784,69.48784,272.09232,77.23724,53.174995,0.3,0.7,72.60376,73.94003,69.98001,0.0,0.3,73.00625,73.94003,69.98001,0.0,0.3,72.523285,73.94003,69.98001,0.0,0.6709525,3050.7773,3050.7773,41.300434,125.761406,604.3164,41.300434,161.82924,0
8149,21399300.0,73.65048,72.62178,55.039867,55.039867,55.04113,69.487366,69.487366,270.45416,77.21637,53.171036,0.3,0.7,72.61266,73.94003,69.98001,0.0,0.3,73.0152,73.94003,69.98001,0.0,0.3,72.54559,73.94003,69.98001,0.0,0.66802865,3038.1445,3038.1445,41.37925,124.88968,601.9062,41.37925,161.16104,0
8151,21399360.0,73.65823,72.63898,55.039925,55.039925,55.041183,69.48489,69.48489,269.25977,77.195496,53.17543,0.3,0.7,72.61992,73.94003,69.98001,0.0,0.3,73.02328,73.94003,69.98001,0.0,0.3,72.56592,73.94003,69.98001,0.0,0.66508,3028.938,3028.938,41.27957,124.18026,600.1427,41.27957,160.07004,0
8153,21399480.0,73.602646,72.58333,55.039925,55.039925,55.041183,69.4907,69.4907,265.43845,77.15402,53.16873,0.3,0.7,72.61755,73.94003,69.98001,0.0,0.3,73.02163,73.94003,69.98001,0.0,0.3,72.485825,73.94003,69.98001,0.0,0.65407014,2997.6133,2997.6133,41.440655,122.42605,594.54144,41.440655,158.40471,0
8155,21399600.0,73.61807,72.61777,55.039978,55.039978,55.04124,69.48785,69.48785,262.53247,77.11272,53.16917,0.3,0.7,72.63381,73.94003,69.98001,0.0,0.3,73.038605,73.94003,69.98001,0.0,0.3,72.52834,73.94003,69.98001,0.0,0.6479873,2975.3435,2975.3435,41.41958,120.84591,590.2601,41.41958,156.59639,0
8158,21399720.0,73.564514,72.56476,55.039925,55.039925,55.04124,69.49348,69.49348,258.6621,77.071625,53.162796,0.3,0.7,72.631615,73.94003,69.98001,0.0,0.3,73.03696,73.94003,69.98001,0.0,0.3,72.45094,73.94003,69.98001,0.0,0.6368884,2943.9758,2943.9758,41.573635,119.103165,584.5862,41.573635,154.853,0
8159,21399840.0,73.58006,72.59932,55.039978,55.039978,55.041298,69.49072,69.49072,255.69177,77.0307,53.163345,0.3,0.7,72.64804,73.94003,69.98001,0.0,0.3,73.05382,73.94003,69.98001,0.0,0.3,72.493576,73.94003,69.98001,0.0,0.63062036,2921.3352,2921.3352,41.55087,117.530075,580.2105,41.55087,152.99576,0
8161,21399900.0,73.554245,72.57388,55.039978,55.039978,55.04135,69.49253,69.49253,253.95325,77.01033,53.164337,0.3,0.7,72.6459,73.94003,69.98001,0.0,0.3,73.052505,73.94003,69.98001,0.0,0.3,72.455124,73.94003,69.98001,0.0,0.6250404,2907.297,2907.297,41.538418,116.73846,577.6599,41.538418,151.9092,0
8163,21399960.0,73.528595,72.54906,55.039925,55.039925,55.041298,69.49618,69.49618,251.78021,76.98989,53.157303,0.3,0.7,72.64595,73.94003,69.98001,0.0,0.3,73.05212,73.94003,69.98001,0.0,0.3,72.418915,73.94003,69.98001,0.0,0.6194511,2889.9666,2889.9666,41.69672,115.80423,574.4756,41.69672,151.17613,0
8165,21400080.0,73.54436,72.583824,55.039978,55.039978,55.04135,69.49351,69.49351,248.75363,76.94919,53.157967,0.3,0.7,72.66243,73.94003,69.98001,0.0,0.3,73.068924,73.94003,69.98001,0.0,0.3,72.46176,73.94003,69.98001,0.0,0.6130187,2867.0034,2867.0034,41.67127,114.24346,570.0176,41.67127,149.27191,0
8168,21400200.0,73.494644,72.536194,55.03981,55.03981,55.04113,69.43771,69.43771,244.69902,76.90854,53.139782,0.3,0.7,72.66057,73.94003,69.98001,0.0,0.3,73.06717,73.94003,69.98001,0.0,0.3,72.38986,73.94003,69.98001,0.0,0.60179585,2832.7002,2832.7002,42.053734,110.37553,563.8923,42.053734,148.29971,0
8169,21400320.0,73.5103,72.57119,55.039757,55.039757,55.040966,69.34639,69.34639,241.46533,76.86789,53.123795,0.3,0.7,72.67737,73.94003,69.98001,0.0,0.3,73.08403,73.94003,69.98001,0.0,0.3,72.43309,73.94003,69.98001,0.0,0.5952193,2805.067,2805.067,42.341175,105.73818,558.8691,42.341175,147.52339,0
8171,21400440.0,73.46257,72.52637,55.03965,55.03965,55.040855,69.25109,69.25109,237.31566,76.82718,53.101166,0.3,0.7,72.67589,73.94003,69.98001,0.0,0.3,73.08249,73.94003,69.98001,0.0,0.3,72.3641,73.94003,69.98001,0.0,0.5839671,2768.6802,2768.6802,42.790546,100.63589,552.48785,42.790546,146.72682,0
8173,21400500.0,73.47042,72.54411,55.03965,55.03965,55.04075,69.19835,69.19835,235.46292,76.80681,53.089302,0.3,0.7,72.68556,73.94003,69.98001,0.0,0.3,73.091446,73.94003,69.98001,0.0,0.3,72.386734,73.94003,69.98001,0.0,0.5806219,2752.6335,2752.6335,43.01101,98.05061,549.6085,43.01101,146.4394,0
8175,21400560.0,73.478386,72.56169,55.039703,55.039703,55.040802,69.143036,69.143036,234.01112,76.78642,53.08551,0.3,0.7,72.69302,73.94003,69.98001,0.0,0.3,73.09952,73.94003,69.98001,0.0,0.3,72.40765,73.94003,69.98001,0.0,0.57726496,2739.5898,2739.5898,43.05896,95.579475,547.3113,43.05896,145.8136,0
8177,21400680.0,73.43263,72.51967,55.03965,55.03965,55.040802,69.04006,69.04006,229.82974,76.745605,53.06535,0.3,0.7,72.691925,73.94003,69.98001,0.0,0.3,73.098145,73.94003,69.98001,0.0,0.3,72.34152,73.94003,69.98001,0.0,0.5659999,2702.5503,2702.5503,43.447166,90.41568,540.8609,43.447166,144.71829,0
8180,21400800.0,73.44872,72.55531,55.039703,55.039703,55.040855,68.928856,68.928856,226.48465,76.704636,53.052658,0.3,0.7,72.709564,73.94003,69.98001,0.0,0.3,73.1154,73.94003,69.98001,0.0,0.3,72.38536,73.94003,69.98001,0.0,0.55918765,2672.7158,2672.7158,43.646072,85.43848,535.61554,43.646072,143.49423,0
8181,21400920.0,73.405,72.5161,55.03965,55.03965,55.04091,68.82433,68.82433,222.28914,76.66354,53.03596,0.3,0.7,72.70891,73.94003,69.98001,0.0,0.3,73.11424,73.94003,69.98001,0.0,0.3,72.32213,73.94003,69.98001,0.0,0.5479272,2635.432,2635.432,43.955708,80.43888,529.1399,43.955708,142.05647,0
8183,21401040.0,73.42126,72.552124,55.039757,55.039757,55.040966,68.71276,68.71276,218.91605,76.62218,53.026512,0.3,0.7,72.72692,73.94003,69.98001,0.0,0.3,73.131714,73.94003,69.98001,0.0,0.3,72.36635,73.94003,69.98001,0.0,0.5410245,2605.1343,2605.1343,44.081955,75.64631,523.8523,44.081955,140.52989,0
8185,21401100.0,73.40027,72.53356,55.039757,55.039757,55.041077,68.65956,68.65956,217.00839,76.60141,53.023384,0.3,0.7,72.72566,73.94003,69.98001,0.0,0.3,73.13072,73.94003,69.98001,0.0,0.3,72.335144,73.94003,69.98001,0.0,0.5354045,2587.9446,2587.9446,44.124542,73.28557,520.8913,44.124542,139.55133,0
8187,21401160.0,73.37956,72.51571,55.039703,55.039703,55.041077,68.60803,68.60803,214.71693,76.5806,53.013165,0.3,0.7,72.72659,73.94003,69.98001,0.0,0.3,73.13072,73.94003,69.98001,0.0,0.3,72.30609,73.94003,69.98001,0.0,0.5297897,2567.8198,2567.8198,44.316113,70.86197,517.37085,44.316113,138.78447,0
8190,21401280.0,73.39615,72.552185,55.03981,55.03981,55.04113,68.496765,68.496765,211.32674,76.53879,53.006737,0.3,0.7,72.74505,73.94003,69.98001,0.0,0.3,73.14836,73.94003,69.98001,0.0,0.3,72.35086,73.94003,69.98001,0.0,0.52282214,2537.257,2537.257,44.37507,66.28188,512.05896,44.37507,136.99649,0
8192,21401400.0,73.35655,72.51868,55.03981,55.03981,55.04124,68.392166,68.392166,207.13475,76.496605,52.99652,0.3,0.7,72.7451,73.94003,69.98001,0.0,0.3,73.14754,73.94003,69.98001,0.0,0.3,72.29367,73.94003,69.98001,0.0,0.51163816,2500.0867,2500.0867,44.54002,61.729095,505.58838,44.54002,134.99048,0
8193,21401520.0,73.37358,72.55581,55.039867,55.039867,55.041298,68.281395,68.281395,203.7394,76.45415,52.992897,0.3,0.7,72.763885,73.94003,69.98001,0.0,0.3,73.16533,73.94003,69.98001,0.0,0.3,72.33922,73.94003,69.98001,0.0,0.504637,2469.4407,2469.4407,44.53787,57.37383,500.2705,44.53787,132.98566,0
8195,21401640.0,73.33611,72.52532,55.039867,55.039867,55.041405,68.17709,68.17709,199.56656,76.41124,52.985535,0.3,0.7,72.76422,73.94003,69.98001,0.0,0.3,73.16467,73.94003,69.98001,0.0,0.3,72.285324,73.94003,69.98001,0.0,0.49353296,2432.581,2432.581,44.63977,53.062057,493.82898,44.63977,130.76543,0
8197,21401700.0,73.34485,72.54433,55.039867,55.039867,55.041405,68.12278,68.12278,197.69113,76.38965,52.981247,0.3,0.7,72.774826,73.94003,69.98001,0.0,0.3,73.17412,73.94003,69.98001,0.0,0.3,72.309326,73.94003,69.98001,0.0,0.49003026,2415.9087,2415.9087,44.68948,50.953777,490.9118,44.68948,129.78357,0
8199,21401760.0,73.353745,72.563225,55.039978,55.039978,55.04146,68.06697,68.06697,196.18007,76.36795,52.98449,0.3,0.7,72.78334,73.94003,69.98001,0.0,0.3,73.18263,73.94003,69.98001,0.0,0.3,72.33196,73.94003,69.98001,0.0,0.48653442,2402.0344,2402.0344,44.58199,48.94102,488.52612,44.58199,128.58615,0
8201,21401880.0,73.31848,72.53581,55.039925,55.039925,55.041515,67.963135,67.963135,192.04001,76.324234,52.979767,0.3,0.7,72.784,73.94003,69.98001,0.0,0.3,73.18219,73.94003,69.98001,0.0,0.3,72.281586,73.94003,69.98001,0.0,0.4755431,2365.6519,2365.6519,44.6262,44.878593,482.13412,44.6262,126.194954,0
8204,21402000.0,73.33682,72.57476,55.04003,55.04003,55.041573,67.85385,67.85385,188.67793,76.280014,52.98103,0.3,0.7,72.80339,73.94003,69.98001,0.0,0.3,73.20032,73.94003,69.98001,0.0,0.3,72.32965,73.94003,69.98001,0.0,0.46858752,2335.3887,2335.3887,44.517456,41.00092,476.86966,44.517456,123.88056,0
8206,21402120.0,73.278435,72.518616,55.039978,55.039978,55.04168,67.81343,67.81343,184.27617,76.23563,52.978226,0.3,0.7,72.77109,73.94003,69.98001,0.0,0.3,73.16649,73.94003,69.98001,0.0,0.3,72.249954,73.94003,69.98001,0.0,0.45630187,2296.8594,2296.8594,44.561523,38.75184,470.2795,44.561523,121.19054,0
8207,21402240.0,73.275635,72.531204,55.04003,55.04003,55.041733,67.80116,67.80116,180.55872,76.19146,52.982018,0.3,0.7,72.76367,73.94003,69.98001,0.0,0.3,73.15726,73.94003,69.98001,0.0,0.3,72.27138,73.94003,69.98001,0.0,0.4480071,2264.366,2264.366,44.459805,37.461433,464.77786,44.459805,118.497314,0
8209,21402300.0,73.2491,72.50632,55.040085,55.040085,55.041847,67.80394,67.80394,178.51846,76.16937,52.98674,0.3,0.7,72.747574,73.94003,69.98001,0.0,0.3,73.14078,73.94003,69.98001,0.0,0.3,72.23534,73.94003,69.98001,0.0,0.4419228,2247.1204,2247.1204,44.367733,37.008816,461.7866,44.367733,116.91433,0
8211,21402360.0,73.223114,72.48242,55.04003,55.04003,55.0419,67.81128,67.81128,176.14067,76.147354,52.985092,0.3,0.7,72.73367,73.94003,69.98001,0.0,0.3,73.125336,73.94003,69.98001,0.0,0.3,72.20172,73.94003,69.98001,0.0,0.43584388,2227.489,2227.489,44.408886,36.592365,458.31238,44.408886,115.45542,0
